Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
11/01/2007 6:00;0;181,844;180,678;0;0;0,998329;0,995383;0;18,08;0;0;0;0;0,604991;6,19571;2,4312;0;0;999;108,486;101,377;1,52188;5,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950624
11/01/2007 7:00;0;176,49;175,395;0;0;0,981709;0,993113;0;27,4533;0;0;0;0;0,560928;5,77707;2,26692;0;0;999;117,459;90,6745;1,44375;5,2;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,887387
11/01/2007 8:00;0;214,305;239,606;322,67;0,56775;0,950586;0,992322;0,64832;36,615;0,176348;-76,7379;33,2723;126,616;1,15826;10,948;4,29601;157,745;0;999;127,359;81,3157;2,4625;7,5;3,4;402;-355,488;0;0;-0,3703;0;0;0;0;0,802661
11/01/2007 9:00;87,1224;293;393;421,324;1;0,895965;0,991306;1;45,8609;0,388587;-64,9931;111,134;165,327;4,96862;35,4593;13,9142;237,402;21,2807;999;138,671;72,8534;3,38125;8,1;5,1;605;-373,68;0;0;-0,38925;0;2,29154;0;0;0,696403
11/01/2007 10:00;362,481;293;393;445,925;1;0,817978;0,990129;1;53,7427;0,299255;-47,146;107,258;174,981;4,85269;35,3326;13,8645;295,87;88,5405;999;151,735;66,216;4,56563;7,8;7,3;754;32034,5;35,8986;35,8986;33,3692;0;0;0;88,5405;0,591412
11/01/2007 11:00;297,046;293;393;423,479;1;0,732271;0,98899;1;59,3218;0,222778;-23,8562;91,0811;166,173;4,76445;35,0651;13,7596;325,692;72,5571;999;166,508;62,0595;5,40625;6,8;9;830;25415,2;28,8661;28,8661;26,4742;0;0;0;72,5571;0,510215
11/01/2007 12:00;205,438;293;393;334,748;1;0,698418;0,988565;1;61,0242;0,185068;4,17075;68,6392;131,355;4,73358;34,9766;13,7248;271,148;50,1808;999;182,306;60,9166;5,69375;7,3;9,6;691;16504,2;18,9519;18,9519;17,1919;0;0;0;50,1808;0,484441
11/01/2007 13:00;123,588;293;393;219,047;1;0,753335;0,989261;1;58,1414;0,185377;31,361;48,4807;85,954;4,72333;34,5807;13,5695;162,846;30,1879;999;197,922;62,9569;5,7375;5,2;9,8;415;8270,16;10,2248;10,2248;8,61475;0;0;0;30,1879;0,527824
11/01/2007 14:00;277,385;293;393;348,626;1;0,841618;0,990466;1;51,7402;0,306691;53,1346;86,3073;136,801;4,72333;35,2429;13,8293;220,921;67,7546;999;212,249;67,8852;5,7375;8,8;9,8;563;23413,8;26,7411;26,7411;24,3894;0;0;0;67,7546;0,619229
11/01/2007 15:00;0;293;393;69,0427;1;0,913636;0,991608;0,975702;43,3841;0;69,803;18,1251;27,0924;4,76445;34,9914;13,7306;37,278;0;999;224,799;75,1111;5,48438;9,9;9;95;-355,488;0;0;-0,3703;0;0;0;0;0,726766
11/01/2007 16:00;0;322,724;317,985;304,015;0,241199;0,961957;0,99258;0,540232;33,8351;0;78,9796;11,2333;119,296;3,73449;28,328;11,1159;143,618;0;999;235,67;83,9647;4,91875;9,9;8,2;366;-355,488;0;0;-0,3703;0;0;0;0;0,830643
11/01/2007 17:00;0;303,376;299,368;0;0;0,98804;0,993509;0;24,6542;0;0;0;0;3,01711;23,5609;9,24528;0;0;999;245,263;93,6529;4,13125;12,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,908842
11/01/2007 18:00;0;286,891;283,442;0;0;1,00095;0,996124;0;15,3279;0;0;0;0;2,48713;19,9926;7,84511;0;0;999;254,083;104,543;3,87813;10,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,964429
11/01/2007 19:00;0;272,637;269,633;0;0;1,0035;0,998387;0;6,50873;0;0;0;0;2,08661;17,2105;6,75339;0;0;999;262,702;115,917;3,33437;8,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993555
11/01/2007 20:00;0;260,124;257,47;0;0;1,00118;0,99964;0;1,46003;0;0;0;0;1,78273;15,0369;5,90049;0;0;999;271,864;127,514;2,94688;7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999675
11/01/2007 21:00;0;248,944;246,562;0;0;1,00367;0,997963;0;8,19773;0;0;0;0;1,54566;13,3794;5,25007;0;0;999;282,803;139,03;2,38125;7;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,989782
11/01/2007 22:00;0;238,866;236,714;0;0;1,00228;0,996643;0;13,355;0;0;0;0;1,3544;11,983;4,70214;0;0;999;298,149;149,924;1,91563;6,6;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,972957
11/01/2007 23:00;0;229,649;227,679;0;0;0,999972;0,995818;0;16,4748;0;0;0;0;1,20015;10,8977;4,27625;0;0;999;324,083;158,771;1,35;7,3;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,958945
12/01/2007 0:00;0;221,107;219,283;0;0;0,99905;0,995565;0;17,414;0;0;0;0;1,0705;10,0433;3,94098;0;0;999;6,53656;161,845;0,9625;9,1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954167
12/01/2007 1:00;0;213,208;211,528;0;0;1,00041;0,995948;0;15,9892;0;0;0;0;0,967351;9,17369;3,59976;0;0;999;44,8669;156,624;0,275;8,4;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961313
12/01/2007 2:00;0;205,878;204,326;0;0;1,00283;0,996936;0;12,2249;0;0;0;0;0,880833;8,40269;3,29722;0;0;999;66,8626;146,939;-0,3125;7,3;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,977324
12/01/2007 3:00;0;199,06;197,623;0;0;1,0035;0,99838;0;6,53545;0;0;0;0;0,803345;7,71079;3,02572;0;0;999;80,533;135,778;-0,75625;6,2;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993502
12/01/2007 4:00;0;192,697;191,366;0;0;1,00055;0,999841;0;0,645048;0;0;0;0;0,736778;7,08949;2,78192;0;0;999;90,7839;124,194;-1,33438;5;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999937
12/01/2007 5:00;0;186,701;185,454;0;0;1,00365;0,997783;0;8,91103;0;0;0;0;0,678758;6,59455;2,5877;0;0;999;99,6922;112,625;-1,53906;4,7;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,98793
12/01/2007 6:00;0;180,966;179,783;0;0;0,998531;0,995433;0;17,899;0;0;0;0;0,628217;6,23783;2,44772;0;0;999;108,299;101,35;-1,93906;5,7;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9516
12/01/2007 7:00;0;175,595;174,501;0;0;0,982155;0,993127;0;27,2735;0;0;0;0;0,583614;5,70873;2,24011;0;0;999;117,279;90,6328;-2,13906;3,5;-2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,88883
12/01/2007 8:00;0;178,718;181,036;53,0975;0,570872;0,951371;0,992339;0,649351;36,4372;0,0987203;-76,7165;5,51868;20,8355;0,612503;5,98746;2,34948;25,8984;0;999;127,183;81,2551;-0,778125;3;-0,7;66;-355,488;0;0;-0,3703;0;0;0;0;0,804508
12/01/2007 9:00;0;298,239;384,772;433,16;1;0,897335;0,991329;1;45,6815;0,393966;-64,9672;114,434;169,972;5,11145;34,3403;13,4751;243,288;0;999;138,499;72,7681;0,509375;3,7;0,9;620;-355,488;0;0;-0,3703;0;0;0;0;0,698646
12/01/2007 10:00;331,254;293;393;417,52;1;0,820204;0,99016;1;53,5649;0,296857;-47,1583;100,702;163,835;5,12445;34,8811;13,6873;275,857;80,9127;999;151,574;66,1026;1,18438;3,7;2,2;703;21360,1;24,1564;24,1564;22,2501;0;0;0;61,9236;0,593911
12/01/2007 11:00;316,281;293;393;444,034;1;0,73539;0,98903;1;59,1534;0,227344;-23,95;95,9129;174,239;5,05955;34,6529;13,5978;339,818;77,2555;999;166,372;61,9176;1,60313;2,8;3,4;866;27368,1;30,9402;30,9402;28,5085;0;0;0;77,2555;0,512742
12/01/2007 12:00;246,055;293;393;382,492;1;0,701446;0,988603;1;60,8806;0,194867;3,97247;78,7718;150,09;5,02197;34,7803;13,6478;308,426;60,102;999;182,21;60,751;1,75625;4,2;4,1;786;20648,9;23,3484;23,3484;21,5093;0;0;0;60,102;0,48663
12/01/2007 13:00;330,211;293;393;447,905;1;0,755189;0,989285;1;58,0325;0,242968;31,1097;99,3793;175,758;5,00058;34,9658;13,7206;331,97;80,6582;999;197,872;62,7764;2,15625;4,7;4,5;846;28778,8;32,4388;32,4388;29,9779;0;0;0;80,6582;0,529439
12/01/2007 14:00;454,343;293;393;523,57;1;0,842515;0,99048;1;51,6588;0,335096;52,8895;129,757;205,449;5,00058;35,111;13,7775;331,186;110,979;999;212,241;67,6994;2,15625;4,5;4,5;844;41241,9;45,6929;45,6929;42,9603;0;0;0;110,979;0,620343
12/01/2007 15:00;304,591;293;393;350,681;1;0,91407;0,991616;0,98594;43,3183;0,393367;69,5817;93,0719;137,607;5,03269;34,7581;13,6391;189,137;74,4001;999;224,824;74,9268;1,7125;3,5;3,9;482;26182;29,6803;29,6803;27,2729;0;0;0;74,4001;0,727554
12/01/2007 16:00;0;322,673;317,923;270,974;0,257215;0,962176;0,992585;0,545548;33,7768;0;78,8697;10,7848;106,33;3,97078;27,8183;10,9159;127,922;0;999;235,719;83,7879;1,39375;4,5;2,8;326;-355,488;0;0;-0,3703;0;0;0;0;0,831209
12/01/2007 17:00;0;303,299;299,285;0;0;0,988163;0,993527;0;24,5937;0;0;0;0;3,22218;23,0739;9,05419;0;0;999;245,329;93,4781;0,6625;5,5;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,909282
12/01/2007 18:00;0;286,721;283,251;0;0;1,00101;0,996142;0;15,2613;0;0;0;0;2,65117;19,7304;7,7422;0;0;999;254,165;104,374;0,1625;6;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964735
12/01/2007 19:00;0;272,523;269,533;0;0;1,00348;0,998406;0;6,43157;0;0;0;0;2,22627;16,7364;6,56735;0;0;999;262,799;115,751;-0,18125;2,8;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993706
12/01/2007 20:00;0;260,04;257,391;0;0;1,00124;0,999617;0;1,55149;0;0;0;0;1,90419;14,6864;5,76295;0;0;999;271,976;127,349;-0,46875;2,6;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,999633
12/01/2007 21:00;0;248,95;246,587;0;0;1,00367;0,997935;0;8,30614;0;0;0;0;1,6492;12,9696;5,08926;0;0;999;282,931;138,861;-0,96875;2;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,98951
12/01/2007 22:00;0;238,998;236,873;0;0;1,00221;0,99661;0;13,4823;0;0;0;0;1,44569;11,5607;4,53644;0;0;999;298,274;149,746;-1,3125;1,5;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,972442
12/01/2007 23:00;0;230,033;228,117;0;0;0,999839;0,99578;0;16,6176;0;0;0;0;1,28178;10,3093;4,04535;0;0;999;324,094;158,583;-1,57813;0,7;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,958235
13/01/2007 0:00;0;221,783;220,019;0;0;0,998887;0,995522;0;17,5692;0;0;0;0;1,13405;9,47214;3,71687;0;0;999;6,19588;161,688;-1,37812;1,2;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953353
13/01/2007 1:00;0;214,132;212,501;0;0;1,00025;0,995902;0;16,1624;0;0;0;0;1,01215;8,73463;3,42747;0;0;999;44,4312;156,541;-1,17813;1,6;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,960477
13/01/2007 2:00;0;206,998;205,483;0;0;1,00275;0,996888;0;12,4095;0;0;0;0;0,907992;8,09264;3,17555;0;0;999;66,5192;146,899;-1,05625;2,1;-0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,976637
13/01/2007 3:00;0;200,257;198,832;0;0;1,00353;0,998333;0;6,724;0;0;0;0;0,819086;7,61075;2,98646;0;0;999;80,2611;135,755;-0,778125;3,5;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993122
13/01/2007 4:00;0;193,97;192,652;0;0;1,00039;0,999887;0;0,45652;0;0;0;0;0,744232;6,9944;2,7446;0;0;999;90,5547;124,175;-0,578125;2,8;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999968
13/01/2007 5:00;0;188,004;186,76;0;0;1,00366;0,99783;0;8,72422;0;0;0;0;0,6808;6,58743;2,58491;0;0;999;99,4876;112,601;-0,439063;3,7;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,98843
13/01/2007 6:00;0;182,307;181,129;0;0;0,998732;0,995483;0;17,7142;0;0;0;0;0,625891;6,22265;2,44177;0;0;999;108,108;101,316;-0,339063;4,7;-0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952586
13/01/2007 7:00;0;176,921;175,819;0;0;0,982604;0,993141;0;27,0901;0;0;0;0;0,57885;5,78137;2,26861;0;0;999;117,095;90,5848;-0,239063;4;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,890292
13/01/2007 8:00;0;171,82;170,787;4,03191;0,574516;0,952163;0,992357;0,650563;36,2561;0;-76,6912;0,422878;1,58212;0,533918;5,39494;2,11698;1,962;0;999;127,003;81,188;0,34375;3,7;0,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,806382
13/01/2007 9:00;0;206,991;230,256;114,953;1;0,898719;0,991352;1;45,4983;0,397698;-64,9338;30,4161;45,1074;1,05618;9,59891;3,76661;64,3536;0;999;138,325;72,676;1,14375;4;1,3;164;-355,488;0;0;-0,3703;0;0;0;0;0,700931
13/01/2007 10:00;0;250,215;272,507;133,609;1;0,82246;0,990192;1;53,3827;0,277554;-47,1625;32,3149;52,4281;1,89058;15,3619;6,028;87,8976;0;999;151,413;65,9822;2,49688;4,2;3,2;224;-355,488;0;0;-0,3703;0;0;0;0;0,596468
13/01/2007 11:00;0;285,721;304,062;144,297;1;0,738572;0,98907;1;58,9793;0,182311;-24,0356;31,3048;56,6222;2,87692;21,3991;8,39702;109,872;0;999;166,237;61,7688;3,30625;3;4,4;280;-355,488;0;0;-0,3703;0;0;0;0;0,515347
13/01/2007 12:00;0;281,49;278,287;6,84489;1;0,70458;0,988642;1;60,7303;0;3,77991;1,41602;2,68593;2,3718;18,2405;7,15759;5,4936;0;999;182,116;60,5786;3,52812;2,8;4,7;14;-355,488;0;0;-0,3703;0;0;0;0;0,48892
13/01/2007 13:00;0;268,186;265,372;1,59348;1;0,757154;0,98931;1;57,9161;0;30,8597;0,354485;0,625283;1,99522;15,8941;6,23683;1,1772;0;999;197,826;62,5898;3,6625;2,8;4,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,531161
13/01/2007 14:00;0;256,435;253,935;1,86467;1;0,843489;0,990494;1;51,57;0;52,6425;0,462665;0,731697;1,71497;13,9782;5,48505;1,1772;0;999;212,239;67,5083;2,69375;2,3;4,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,621557
13/01/2007 15:00;0;245,908;243,661;26,9518;1;0,91455;0,991624;0,996303;43,2454;0,0583503;69,3574;7,23213;10,5759;1,49252;12,468;4,89244;14,5188;0,847176;999;224,855;74,7383;2,50625;2,1;3,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,728426
13/01/2007 16:00;0;236,374;234,335;14,9731;0,273484;0,962418;0,992591;0,550953;33,7119;0;78,758;0,640067;5,87544;1,31331;11,2323;4,40754;7,0632;0;999;235,774;83,6075;2,1625;2,2;3,1;18;-355,488;0;0;-0,3703;0;0;0;0;0,831839
13/01/2007 17:00;0;227,636;225,766;0,90977;0;0,988299;0,993547;0;24,5265;0;0;0;0,356994;1,16614;10,2393;4,0179;0,3924;0;999;245,403;93,3006;1,58437;2,7;2,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,90977
13/01/2007 18:00;0;219,46;217,711;0;0;1,00106;0,996161;0;15,1879;0;0;0;0;1,03912;9,56892;3,75484;0;0;999;254,253;104,202;1,51875;5,2;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965072
13/01/2007 19:00;0;211,915;210,31;0;0;1,00346;0,998427;0;6,34758;0;0;0;0;0,93665;8,71065;3,41806;0;0;999;262,903;115,583;1,43125;4,2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993869
13/01/2007 20:00;0;204,977;203,509;0;0;1,00131;0,999593;0;1,64991;0;0;0;0;0,842686;7,91456;3,10567;0;0;999;272,097;127,181;1,39687;3;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999585
13/01/2007 21:00;0;198,503;197,138;0;0;1,00367;0,997906;0;8,42159;0;0;0;0;0,767958;7,31267;2,86949;0;0;999;283,069;138,69;1,5875;2,8;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989217
13/01/2007 22:00;0;192,314;191,015;0;0;1,00213;0,996574;0;13,6166;0;0;0;0;0,703064;6,95095;2,72755;0;0;999;298,41;149,565;1,23125;4,7;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971893
13/01/2007 23:00;0;186,535;185,335;0;0;0,999696;0,995739;0;16,7672;0;0;0;0;0,64826;6,35769;2,49476;0;0;999;324,12;158,39;0,953125;3;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957485
14/01/2007 0:00;0;181,078;179,953;0;0;0,998714;0,995479;0;17,7306;0;0;0;0;0,604572;5,91274;2,32016;0;0;999;5,86645;161,522;0,5875;2,4;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,952499
14/01/2007 1:00;0;175,868;174,803;0;0;1,00009;0,995854;0;16,3411;0;0;0;0;0,567205;5,55847;2,18114;0;0;999;43,9931;156,449;-0,190625;2,3;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959604
14/01/2007 2:00;0;170,911;169,909;0;0;1,00267;0,996839;0;12,5994;0;0;0;0;0,534685;5,18199;2,03341;0;0;999;66,1695;146,852;-0,65625;1,6;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,975919
14/01/2007 3:00;0;166,174;165,226;0;0;1,00357;0,998284;0;6,91741;0;0;0;0;0,503439;4,86457;1,90886;0;0;999;79,9833;135,726;-0,878125;1,3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992721
14/01/2007 4:00;0;161,632;160,733;0;0;1,00023;0,999935;0;0,263602;0;0;0;0;0,476622;4,57564;1,79548;0;0;999;90,3202;124,149;-1,27813;1;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999989
14/01/2007 5:00;0;157,256;156,401;0;0;1,00367;0,997878;0;8,53344;0;0;0;0;0,451753;4,32892;1,69867;0;0;999;99,2784;112,572;-1,86875;0,9;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,988929
14/01/2007 6:00;0;153,046;152,233;0;0;0,998933;0,995534;0;17,5257;0;0;0;0;0,430363;4,07772;1,6001;0;0;999;107,913;101,277;-2,40313;0,6;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953582
14/01/2007 7:00;0;148,956;148,175;0;0;0,983055;0,993156;0;26,9032;0;0;0;0;0,410294;3,8954;1,52855;0;0;999;116,908;90,5305;-2,50312;0,7;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,891772
14/01/2007 8:00;0;153,71;156,809;53,3466;0,578683;0,95296;0,992374;0,651957;36,0716;0,137164;-76,6622;5,65262;20,9332;0,43457;4,24494;1,66572;25,8984;0;999;126,82;81,1145;-0,99375;1,1;0,1;66;-355,488;0;0;-0,3703;0;0;0;0;0,808282
14/01/2007 9:00;0;282,371;372,267;436,018;1;0,900116;0,991376;1;45,3112;0,408963;-64,893;115,551;171,094;4,32551;29,8925;11,7298;243,288;0;999;138,148;72,5771;0,0125;1,4;2,2;620;-355,488;0;0;-0,3703;0;0;0;0;0,703256
14/01/2007 10:00;300,879;293;393;421,153;1;0,824743;0,990224;1;53,196;0,303288;-47,1585;102,147;165,261;5,02733;34,2904;13,4556;275,857;73,4933;999;151,25;65,8549;1,34375;1,2;4;703;18262,4;20,866;20,866;19,0233;0;0;0;54,5041;0,59908
14/01/2007 11:00;325,026;293;393;448,614;1;0,741812;0,989112;1;58,7998;0,233629;-24,113;97,7563;176,036;4,9474;34,193;13,4173;339,818;79,3916;999;166,103;61,6129;2,14063;1,1;5,5;866;28254,1;31,8813;31,8813;29,4313;0;0;0;79,3916;0,51803
14/01/2007 12:00;254,061;293;393;386,169;1;0,707816;0,988682;1;60,5733;0,201207;3,59327;80,2579;151,533;4,88937;33,9222;13,3111;308,426;62,0575;999;182,025;60,3996;2,61562;0,7;6,6;786;21466,3;24,2158;24,2158;22,3607;0;0;0;62,0575;0,491309
14/01/2007 13:00;337,463;293;393;450,91;1;0,759226;0,989337;1;57,7923;0,248304;30,6114;100,586;176,937;4,85792;33,8908;13,2987;331,97;82,4296;999;197,784;62,3972;2,90312;0,4;7,2;846;29511,9;33,2177;33,2177;30,7416;0;0;0;82,4296;0,532991
14/01/2007 14:00;459,821;293;393;525,704;1;0,844537;0,990509;1;51,4739;0,339136;52,3941;130,602;206,286;4,85269;34,2323;13,4328;331,186;112,317;999;212,242;67,3122;2,925;0,8;7,3;844;41791,1;46,2776;46,2776;43,5324;0;0;0;112,317;0,622872
14/01/2007 15:00;313,056;293;393;351,562;1;0,915075;0,991634;1;43,1653;0,404298;69,1301;94,7422;137,953;4,87887;34,1377;13,3956;189,137;76,4676;999;224,892;74,5456;2,7375;1,1;6,8;482;27041;30,5927;30,5927;28,1678;0;0;0;76,4676;0,729383
14/01/2007 16:00;0;323,124;318,48;271,405;0,289995;0,962685;0,992597;0,556442;33,6403;0;78,6446;12,4285;106,499;3,8722;27,2446;10,6908;127,922;0;999;235,835;83,4237;1,90625;1,2;5,5;326;-355,488;0;0;-0,3703;0;0;0;0;0,832532
14/01/2007 17:00;0;304,197;300,277;0;0;0,988448;0,99357;0;24,4524;0;0;0;0;3,1584;22,5465;8,84725;0;0;999;245,483;93,1203;1,23125;1,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,910306
14/01/2007 18:00;0;288,032;284,649;0;0;1,00112;0,996182;0;15,1078;0;0;0;0;2,6163;19,2045;7,53583;0;0;999;254,349;104,027;0,921875;1,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,965437
14/01/2007 19:00;0;273,942;270,968;0;0;1,00344;0,99845;0;6,25676;0;0;0;0;2,20376;16,7178;6,56007;0;0;999;263,015;115,412;0,6125;1,6;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994043
14/01/2007 20:00;0;261,487;258,842;0;0;1,00139;0,999567;0;1,75524;0;0;0;0;1,88483;14,7406;5,78422;0;0;999;272,226;127,012;0,16875;1,9;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999531
14/01/2007 21:00;0;250,392;248,027;0;0;1,00367;0,997875;0;8,54407;0;0;0;0;1,63637;13,0517;5,12148;0;0;999;283,215;138,517;-0,0625;1,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988902
14/01/2007 22:00;0;240,391;238,253;0;0;1,00204;0,996538;0;13,758;0;0;0;0;1,43511;11,7057;4,59333;0;0;999;298,559;149,382;-0,50625;1,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,971309
14/01/2007 23:00;0;231,284;229,336;0;0;0,999545;0,995697;0;16,9237;0;0;0;0;1,27313;10,5862;4,15404;0;0;999;324,16;158,192;-0,89375;1,6;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956693
15/01/2007 0:00;0;222,902;221,11;0;0;0,998532;0,995433;0;17,8982;0;0;0;0;1,13413;9,68917;3,80203;0;0;999;5,54861;161,35;-1,05938;2;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,951604
15/01/2007 1:00;0;215,125;213,466;0;0;0,999925;0,995804;0;16,5253;0;0;0;0;1,02094;8,91954;3,50003;0;0;999;43,5532;156,35;-1,48125;2,3;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,958694
15/01/2007 2:00;0;207,87;206,33;0;0;1,00257;0,996789;0;12,7945;0;0;0;0;0,923875;8,24347;3,23474;0;0;999;65,8142;146,798;-1,98125;2,6;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975171
15/01/2007 3:00;0;201,027;199,58;0;0;1,00359;0,998235;0;7,11558;0;0;0;0;0,838387;7,72195;3,03009;0;0;999;79,6997;135,69;-2,59375;3,7;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,992298
15/01/2007 4:00;0;194,558;193,2;0;0;1,00006;0,999984;0;0,0664067;0;0;0;0;0,764051;7,22686;2,83582;0;0;999;90,0807;124,118;-2,40313;4,5;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999999
15/01/2007 5:00;0;188,445;187,171;0;0;1,00367;0,997927;0;8,3388;0;0;0;0;0,700379;6,74441;2,64651;0;0;999;99,0647;112,537;-2,75938;4,7;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989428
15/01/2007 6:00;0;182,632;181,43;0;0;0,999133;0,995586;0;17,3337;0;0;0;0;0,645388;6,3356;2,48609;0;0;999;107,714;101,232;-3,19375;5,2;-2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,954586
15/01/2007 7:00;0;177,074;175,935;0;0;0,983509;0,99317;0;26,7129;0;0;0;0;0,596732;5,98349;2,34792;0;0;999;116,717;90,4699;-3,45;6;-2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,89327
15/01/2007 8:00;0;171,845;170,787;4,05103;0,583371;0,953763;0,992392;0,653531;35,8839;0;-76,6294;0,434143;1,58962;0,550584;5,51734;2,165;1,962;0;999;126,635;81,0345;-2,6375;4,5;-1,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,810206
15/01/2007 9:00;0;241,498;289,188;230,032;1;0,901525;0,991399;1;45,1204;0,410836;-64,8448;61,0586;90,2645;2,11271;16,2864;6,39079;127,922;0;999;137,97;72,4714;-2,0375;3,7;-1,1;326;-355,488;0;0;-0,3703;0;0;0;0;0,705619
15/01/2007 10:00;0;273,358;279,319;64,3869;1;0,82705;0,990257;1;53,0049;0,149603;-47,1463;15,6607;25,2654;2,42113;17,7324;6,95817;41,9868;0;999;151,087;65,7205;-1,41562;2,4;-0,4;107;-355,488;0;0;-0,3703;0;0;0;0;0,601747
15/01/2007 11:00;0;264,857;262,094;2,08315;1;0,745104;0,989154;1;58,6149;0;-24,1822;0,455968;0,817428;2,03038;15,3372;6,01831;1,5696;0;999;165,969;61,4501;-1,25;1,9;0;4;-355,488;0;0;-0,3703;0;0;0;0;0,520788
15/01/2007 12:00;0;253,301;250,841;1,48139;1;0,711148;0,988724;1;60,4097;0;3,41272;0,30934;0,581296;1,73861;13,5477;5,31613;1,1772;0;999;181,936;60,2139;-0,78125;1,8;0;3;-355,488;0;0;-0,3703;0;0;0;0;0,493795
15/01/2007 13:00;0;286,78;312,816;181,34;1;0,761402;0,989366;1;57,6611;0,214819;30,3649;40,5693;71,1579;3,18318;22,452;8,81017;133,024;0;999;197,747;62,1987;-0,09375;2,1;1;339;-355,488;0;0;-0,3703;0;0;0;0;0,534927
15/01/2007 14:00;102,702;293;393;287,171;1;0,845659;0,990526;1;51,3703;0,291788;52,1443;71,4389;112,686;5,16805;34,6636;13,602;180,504;25,0863;999;212,251;67,111;-0,1625;3,3;1,4;460;-379,124;0;0;-0,394921;0;6,09711;0;0;0,624285
15/01/2007 15:00;116,498;293;393;175,302;1;0,915644;0,991644;1;43,0781;0,302157;68,9003;47,2717;68,7884;5,15167;34,8217;13,664;94,176;28,456;999;224,935;74,3488;-0,253125;5,2;1,7;240;7572,75;9,48602;9,48602;7,88828;0;0;0;28,456;0,730423
15/01/2007 16:00;0;322,555;317,776;254,153;0,306736;0,962974;0,992604;0,562012;33,5621;0;78,5294;12,4374;99,7295;4,033;27,877;10,9389;119,682;0;999;235,903;83,2366;-0,575;5;1,3;305;-355,488;0;0;-0,3703;0;0;0;0;0,833287
15/01/2007 17:00;0;303,096;299,066;0;0;0,98861;0,993594;0;24,3715;0;0;0;0;3,25287;23,1175;9,0713;0;0;999;245,569;92,9374;-1,275;6;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,910889
15/01/2007 18:00;0;286,415;282,923;0;0;1,00119;0,996205;0;15,0209;0;0;0;0;2,66739;19,8476;7,78818;0;0;999;254,452;103,851;-1,65313;7,5;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965831
15/01/2007 19:00;0;271,908;268,85;0;0;1,00342;0,998474;0;6,15914;0;0;0;0;2,22766;17,2328;6,76216;0;0;999;263,133;115,24;-1,89688;8,1;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994228
15/01/2007 20:00;0;259,133;256,425;0;0;1,00146;0,999539;0;1,86747;0;0;0;0;1,89029;15,1367;5,93965;0;0;999;272,363;126,841;-1,9625;8,1;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999469
15/01/2007 21:00;0;247,73;245,302;0;0;1,00366;0,997843;0;8,67353;0;0;0;0;1,62735;13,4684;5,28499;0;0;999;283,372;138,342;-2,20625;8,4;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,988564
15/01/2007 22:00;0;237,456;235,265;0;0;1,00195;0,996499;0;13,9064;0;0;0;0;1,41548;12,0759;4,7386;0;0;999;298,719;149,195;-2,27187;8,4;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,97069
15/01/2007 23:00;0;228,184;226,208;0;0;0,999383;0,995653;0;17,087;0;0;0;0;1,24719;10,7946;4,23579;0;0;999;324,215;157,989;-2,75;6,6;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95586
16/01/2007 0:00;0;219,762;217,968;0;0;0,998339;0,995386;0;18,0719;0;0;0;0;1,1054;9,71952;3,81394;0;0;999;5,24268;161,17;-2,69375;5,2;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950668
16/01/2007 1:00;0;211,964;210,306;0;0;0,999747;0,995753;0;16,715;0;0;0;0;0,988651;8,94805;3,51121;0;0;999;43,1124;156,242;-2,87188;5,7;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,957747
16/01/2007 2:00;0;204,726;203,194;0;0;1,00247;0,996737;0;12,9946;0;0;0;0;0,889489;8,22164;3,22617;0;0;999;65,4534;146,737;-3,20625;5,5;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,974391
16/01/2007 3:00;0;198,075;196,677;0;0;1,00362;0,998184;0;7,31838;0;0;0;0;0,806109;7,43117;2,91599;0;0;999;79,4107;135,648;-3,12812;3,3;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991854
16/01/2007 4:00;0;191,902;190,612;0;0;1,00012;0,999967;0;0,134951;0;0;0;0;0,737023;6,80234;2,66924;0;0;999;89,8362;124,08;-2,99375;2,2;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997
16/01/2007 5:00;0;186,069;184,857;0;0;1,00367;0,997977;0;8,14042;0;0;0;0;0,676603;6,36391;2,4972;0;0;999;98,8467;112,495;-3,07188;2,4;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989924
16/01/2007 6:00;0;180,502;179,354;0;0;0,999332;0,995639;0;17,1382;0;0;0;0;0,624155;6,00683;2,35708;0;0;999;107,511;101,18;-2,68125;3;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955597
16/01/2007 7:00;0;175,199;174,117;0;0;0,983964;0,993185;0;26,5193;0;0;0;0;0,578736;5,63571;2,21145;0;0;999;116,523;90,4031;-2,68125;3;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,894784
16/01/2007 8:00;0;183,562;189,217;86,9005;0,588579;0,954569;0,99241;0,655284;35,6931;0,148204;-76,5928;9,42949;34,0997;0,669914;6,46519;2,53694;41,9868;0;999;126,447;80,948;-1,80625;2,8;-0,4;107;-355,488;0;0;-0,3703;0;0;0;0;0,812154
16/01/2007 9:00;0;181,381;180,22;5,66415;1;0,902944;0,991423;1;44,926;0;-64,7893;1,50587;2,22261;0,607942;6,1433;2,41063;3,1392;0;999;137,789;72,359;-0,29375;5;0,8;8;-355,488;0;0;-0,3703;0;0;0;0;0,708019
16/01/2007 10:00;0;237,098;275,367;203,705;1;0,829379;0,99029;1;52,8096;0,318502;-47,1261;49,6878;79,9338;1,78652;14,7376;5,78305;132,239;0;999;150,923;65,5793;0,246875;4,7;2,2;337;-355,488;0;0;-0,3703;0;0;0;0;0,604466
16/01/2007 11:00;0;318,685;367,417;329,357;1;0,748446;0,989197;1;58,4247;0,21854;-24,2431;72,4173;129,24;5,02847;34,2732;13,4488;246,82;0;999;165,836;61,2803;1,65625;5;4;629;-355,488;0;0;-0,3703;0;0;0;0;0,523619
16/01/2007 12:00;276,36;293;393;410,504;1;0,71457;0,988767;1;60,2394;0,208016;3,23843;86,1369;161,082;4,91568;34,9561;13,7168;324,515;67,5044;999;181,85;60,0217;2,81875;5,5;6,1;827;15766,2;18,2157;18,2157;16,4231;0;0;0;48,5152;0,496377
16/01/2007 13:00;283,614;293;393;390,913;1;0,763677;0,989395;1;57,5225;0,242506;30,1206;87,7187;153,394;4,86839;34,5928;13,5742;285,667;69,2761;999;197,714;61,9945;3,25;3,3;7;728;24048,4;27,4148;27,4148;25,0504;0;0;0;69,2761;0,536968
16/01/2007 14:00;60,7893;293;393;133,295;1;0,846853;0,990543;1;51,2593;0,177654;51,8936;33,2068;52,3049;4,85269;34,418;13,5056;83,5812;14,8485;999;212,265;66,9051;3,08125;4,2;7,3;213;-365,305;0;0;-0,380526;0;14,8485;0;0;0,625797
16/01/2007 15:00;98,0246;293;393;157,283;1;0,916256;0,991655;1;42,9837;0,283808;68,668;42,4416;61,7178;4,87887;34,7069;13,619;84,366;23,9437;999;224,985;74,1482;2,97188;5,7;6,8;215;5774,15;7,5811;7,5811;6,01473;0;0;0;23,9437;0,731548
16/01/2007 16:00;0;322,979;318,3;115,941;0,323695;0,963287;0,992612;0,567658;33,4772;0;78,4125;6,04959;45,4951;3,85616;27,5519;10,8114;54,5436;0;999;235,978;83,0463;2,575;4,2;5,7;139;-355,488;0;0;-0,3703;0;0;0;0;0,834105
16/01/2007 17:00;0;303,945;300,003;0;0;0,988784;0,99362;0;24,2839;0;0;0;0;3,13698;22,7566;8,9297;0;0;999;245,662;92,752;1,84375;2,8;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,911519
16/01/2007 18:00;0;287,618;284,199;0;0;1,00126;0,99623;0;14,9272;0;0;0;0;2,57247;19,5726;7,68028;0;0;999;254,561;103,672;2,36875;4;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,966254
16/01/2007 19:00;0;273,472;270,488;0;0;1,0034;0,9985;0;6,05474;0;0;0;0;2,14698;16,9188;6,63896;0;0;999;263,259;115,066;2,26875;3,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994422
16/01/2007 20:00;0;261,135;258,519;0;0;1,00154;0,99951;0;1,98656;0;0;0;0;1,82315;14,6764;5,75904;0;0;999;272,509;126,667;2,425;2,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999399
16/01/2007 21:00;0;250,21;247,881;0;0;1,00366;0,997808;0;8,80991;0;0;0;0;1,5719;12,9515;5,08217;0;0;999;283,537;138,165;2,48125;1,6;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988202
16/01/2007 22:00;0;240,336;238,224;0;0;1,00186;0,996458;0;14,0617;0;0;0;0;1,36991;11,6873;4,58611;0;0;999;298,89;149,005;2,45937;2,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,970035
16/01/2007 23:00;0;231,346;229,422;0;0;0,999211;0,995607;0;17,257;0;0;0;0;1,2058;10,5888;4,15503;0;0;999;324,283;157,782;2,35938;2,3;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,954983
17/01/2007 0:00;0;223,042;221,265;0;0;0,998135;0,995336;0;18,2518;0;0;0;0;1,07144;9,74558;3,82417;0;0;999;4,94887;160,982;1,925;3,3;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94969
17/01/2007 1:00;0;215,364;213,726;0;0;0,999558;0,995701;0;16,91;0;0;0;0;0,961225;8,93114;3,50458;0;0;999;42,6713;156,126;1,88125;3,3;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956763
17/01/2007 2:00;0;208,196;206,672;0;0;1,00236;0,996683;0;13,1997;0;0;0;0;0,866881;8,27794;3,24826;0;0;999;65,0877;146,668;1,60313;4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,97358
17/01/2007 3:00;0;201,526;200,116;0;0;1,00364;0,998132;0;7,52571;0;0;0;0;0,786519;7,60764;2,98524;0;0;999;79,1164;135,599;1,425;3,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,991386
17/01/2007 4:00;0;195,324;194,02;0;0;1,00029;0,999916;0;0,340358;0;0;0;0;0,717834;6,97837;2,73831;0;0;999;89,5869;124,036;1,58125;2,6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999982
17/01/2007 5:00;0;189,503;188,288;0;0;1,00366;0,998028;0;7,93839;0;0;0;0;0,660304;6,464;2,53647;0;0;999;98,6245;112,447;2,10625;2,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990417
17/01/2007 6:00;0;184,001;182,861;0;0;0,999529;0,995693;0;16,9394;0;0;0;0;0,613471;6,02172;2,36292;0;0;999;107,305;101,122;2,4875;1,9;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,956614
17/01/2007 7:00;0;178,731;177,648;0;0;0,984421;0,9932;0;26,3225;0;0;0;0;0,566854;5,70899;2,24021;0;0;999;116,326;90,3299;2,475;2,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,896312
17/01/2007 8:00;0;173,671;172,641;3,25649;0,594305;0,955379;0,992428;0,657217;35,4993;0;-76,5525;0,358159;1,27785;0,523395;5,41971;2,12669;1,5696;0;999;126,256;80,8551;3,09687;3,7;3,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,814123
17/01/2007 9:00;0;178,235;181,437;24,1555;1;0,904372;0,991448;1;44,7281;0,265136;-64,7265;6,43228;9,4786;0,568348;5,92914;2,32659;13,3416;0;999;137,607;72,24;3,64063;4,5;4,5;34;-355,488;0;0;-0,3703;0;0;0;0;0,710455
17/01/2007 10:00;0;175,348;174,32;1,82171;1;0,831727;0,990324;1;52,6101;0;-47,0979;0,445625;0,714838;0,526114;5,40921;2,12257;1,1772;0;999;150,758;65,4312;4,31875;2,6;5,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,607236
17/01/2007 11:00;0;170,493;169,512;1,57957;1;0,751831;0,989241;1;58,2292;0;-24,2958;0,348894;0,619823;0,490176;5,15886;2,02434;1,1772;0;999;165,704;61,1038;4,40625;3,7;5,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,526523
17/01/2007 12:00;0;165,859;164,933;0;1;0,718077;0,988811;1;60,0626;0;3,07052;0;0;0,459723;4,83063;1,89554;0;0;999;181,767;59,8231;4,8625;3,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,499053
17/01/2007 13:00;0;161,375;160,488;3,23468;1;0,766048;0,989426;1;57,3767;0;29,8787;0,728122;1,26929;0,432987;4,61165;1,80961;2,3544;0;999;197,686;61,7845;5,00625;4,2;6,1;6;-355,488;0;0;-0,3703;0;0;0;0;0,539114
17/01/2007 14:00;0;156,992;156,133;6,90149;1;0,848117;0,990562;1;51,1409;0;51,642;1,72192;2,70814;0,408851;4,45191;1,74693;4,3164;0;999;212,285;66,6943;5,17188;6,2;6,5;11;-355,488;0;0;-0,3703;0;0;0;0;0,627408
17/01/2007 15:00;0;278,154;363,773;406,68;1;0,916911;0,991666;1;42,8821;0,434937;68,4334;109,819;159,581;3,81291;28,7583;11,2847;217,782;0;999;225,041;73,9436;5,59375;6;7;555;-355,488;0;0;-0,3703;0;0;0;0;0,732756
17/01/2007 16:00;0;322,174;323,154;287,235;0,340859;0,963622;0,99262;0,573376;33,3857;0,00649204;78,2942;15,9468;112,711;3,89259;28,486;11,1779;134,986;0;999;236,059;82,8528;4,32188;5,7;6,9;344;-355,488;0;0;-0,3703;0;0;0;0;0,834985
17/01/2007 17:00;0;305,712;301,713;0;0;0,98897;0,993648;0;24,1894;0;0;0;0;3,13472;23,2764;9,13366;0;0;999;245,762;92,5642;4,1125;4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,912196
17/01/2007 18:00;0;289,249;285,807;0;0;1,00133;0,996257;0;14,8269;0;0;0;0;2,57311;19,8054;7,77164;0;0;999;254,677;103,492;3,8125;3,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966703
17/01/2007 19:00;0;275,045;272,052;0;0;1,00337;0,998528;0;5,94358;0;0;0;0;2,1546;17,0189;6,6782;0;0;999;263,393;114,89;3,49062;2,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994624
17/01/2007 20:00;0;262,527;259,87;0;0;1,00163;0,999478;0;2,11247;0;0;0;0;1,83489;14,9857;5,88038;0;0;999;272,662;126,493;3,16875;3;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99932
17/01/2007 21:00;0;251,278;248,879;0;0;1,00365;0,997772;0;8,95319;0;0;0;0;1,58146;13,4651;5,2837;0;0;999;283,712;137,985;2,925;4,5;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,987816
17/01/2007 22:00;0;241,093;238,916;0;0;1,00175;0,996415;0;14,2239;0;0;0;0;1,37628;12,151;4,76807;0;0;999;299,071;148,812;2,9375;5,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,969343
17/01/2007 23:00;0;231,847;229,871;0;0;0,999029;0,995559;0;17,4337;0;0;0;0;1,21241;10,9519;4,29754;0;0;999;324,364;157,57;2,5375;5,2;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,954064
18/01/2007 0:00;0;223,439;221,643;0;0;0,99792;0,995285;0;18,4377;0;0;0;0;1,07918;9,86318;3,87031;0;0;999;4,6674;160,788;2,60625;4;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,948668
18/01/2007 1:00;0;215,751;214,112;0;0;0,99936;0,995647;0;17,1103;0;0;0;0;0,971106;8,91676;3,49894;0;0;999;42,2305;156,003;2,20625;2,7;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,95574
18/01/2007 2:00;0;208,567;207,038;0;0;1,00225;0,996629;0;13,4097;0;0;0;0;0,878201;8,28363;3,2505;0;0;999;64,7176;146,592;2,35313;3,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972737
18/01/2007 3:00;0;201,96;200,564;0;0;1,00365;0,998079;0;7,73745;0;0;0;0;0,798785;7,48605;2,93753;0;0;999;78,8171;135,543;2,3875;1,8;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,990895
18/01/2007 4:00;0;195,798;194,502;0;0;1,00047;0,999864;0;0,5497;0;0;0;0;0,731528;6,90245;2,70852;0;0;999;89,3332;123,986;2,1875;1,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999954
18/01/2007 5:00;0;189,935;188,709;0;0;1,00365;0,99808;0;7,73284;0;0;0;0;0,67325;6,51341;2,55586;0;0;999;98,3983;112,393;1,9875;2,1;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990906
18/01/2007 6:00;0;184,433;183,294;0;0;0,999725;0,995747;0;16,7373;0;0;0;0;0,622677;5,99953;2,35421;0;0;999;107,095;101,059;1,73125;1,3;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957635
18/01/2007 7:00;0;179,159;178,074;0;0;0,984878;0,993216;0;26,1226;0;0;0;0;0,577589;5,69943;2,23646;0;0;999;116,125;90,2505;1,80938;2;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,897854
18/01/2007 8:00;0;174,132;173,108;1,63222;0,600548;0,956191;0,992446;0,659326;35,3026;0;-76,5086;0,182143;0,640485;0,533299;5,35559;2,10153;0,7848;0;999;126,062;80,7558;2,43125;2,2;2,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,816112
18/01/2007 9:00;0;246,601;296,566;239,542;1;0,905808;0,991472;1;44,5267;0,417724;-64,6564;63,8899;93,9965;2,14759;16,99;6,66689;131,846;0;999;137,423;72,1142;2,57188;2;3,9;336;-355,488;0;0;-0,3703;0;0;0;0;0,712924
18/01/2007 10:00;201,524;293;393;459,372;1;0,834092;0,990358;1;52,4065;0,318392;-47,0616;112,695;180,257;4,92624;34,8901;13,6909;295,477;49,2247;999;150,592;65,2763;3,55625;4;5,9;753;8254,34;10,2451;10,2451;8,59827;0;0;0;30,2356;0,610055
18/01/2007 11:00;283,292;293;393;395,534;1;0,755256;0,989285;1;58,0285;0,23607;-24,3402;87,7674;155,208;4,83183;35,0101;13,7379;293,123;69,1976;999;165,573;60,9205;4,575;6,2;7,7;747;24015,7;27,3801;27,3801;25,0163;0;0;0;69,1976;0,529497
18/01/2007 12:00;277,941;293;393;407,48;1;0,721662;0,988856;1;59,8794;0,213071;2,90913;86,3586;159,895;4,74386;34,9748;13,7241;318,629;67,8906;999;181,687;59,6181;5,49375;6,4;9,4;812;23470,5;26,8013;26,8013;24,4485;0;0;0;67,8906;0,501822
18/01/2007 13:00;316,113;293;393;423,346;1;0,768511;0,989459;1;57,2235;0,25163;29,6394;95,604;166,121;4,69265;34,9054;13,6969;306,857;77,2145;999;197,663;61,5689;5,86875;5,7;10,4;782;27351,1;30,9221;30,9221;28,4907;0;0;0;77,2145;0,541363
18/01/2007 14:00;312,145;293;393;378,728;1;0,84945;0,990581;1;51,015;0,322765;51,3899;94,643;148,613;4,67228;34,9783;13,7255;236,225;76,2452;999;212,311;66,4789;6,03438;6,4;10,8;602;26948,7;30,4946;30,4946;28,0715;0;0;0;76,2452;0,629116
18/01/2007 15:00;239,55;293;393;284,81;1;0,917608;0,991679;1;42,7733;0,384319;68,1967;76,9692;111,76;4,68755;35,088;13,7685;152,251;58,5131;999;225,103;73,7354;6,04688;8,1;10,5;388;19984,6;22,6436;22,6436;20,8173;0;0;0;58,5131;0,734047
18/01/2007 16:00;0;323,001;318,328;223,192;0,358218;0,96398;0,992628;0,57916;33,2876;0;78,1744;13,1587;87,5807;3,69174;27,9294;10,9595;104,771;0;999;236,146;82,6563;5,35938;6,8;9,5;267;-355,488;0;0;-0,3703;0;0;0;0;0,835926
18/01/2007 17:00;0;303,935;299,986;0;0;0,989169;0,993678;0;24,0882;0;0;0;0;2,99455;23,1823;9,09675;0;0;999;245,868;92,3742;5,01875;7;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,912919
18/01/2007 18:00;0;287,674;284,271;0;0;1,00141;0,996285;0;14,7198;0;0;0;0;2,45557;19,7491;7,74956;0;0;999;254,8;103,31;5,20938;6,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,96718
18/01/2007 19:00;0;273,538;270,556;0;0;1,00334;0,998557;0;5,8257;0;0;0;0;2,05104;17,1604;6,73374;0;0;999;263,533;114,713;5,06563;6,8;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994835
18/01/2007 20:00;0;261,088;258,445;0;0;1,00171;0,999446;0;2,24517;0;0;0;0;1,74308;15,0752;5,91551;0;0;999;272,823;126,316;5,07813;6,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999232
18/01/2007 21:00;0;249,98;247,612;0;0;1,00363;0,997734;0;9,1033;0;0;0;0;1,49917;13,4143;5,26377;0;0;999;283,895;137,804;4,95625;6,8;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987405
18/01/2007 22:00;0;239,94;237,794;0;0;1,00164;0,996371;0;14,3929;0;0;0;0;1,30589;12,0845;4,74195;0;0;999;299,263;148,617;4,96875;7,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,968614
18/01/2007 23:00;0;230,818;228,868;0;0;0,998836;0,995509;0;17,617;0;0;0;0;1,14812;10,9102;4,28115;0;0;999;324,458;157,354;5,39375;7,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953101
19/01/2007 0:00;0;222,379;220,575;0;0;0,997693;0,995233;0;18,6297;0;0;0;0;1,01912;10,0598;3,94746;0;0;999;4,39838;160,587;4,70313;9,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,947603
19/01/2007 1:00;0;214,649;213,003;0;0;0,999151;0,995591;0;17,3158;0;0;0;0;0,913469;9,09451;3,56869;0;0;999;41,7908;155,871;4,58125;7,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,954678
19/01/2007 2:00;0;207,52;206,007;0;0;1,00212;0,996572;0;13,6245;0;0;0;0;0,824359;8,29973;3,25681;0;0;999;64,3433;146,509;4,85;6,2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971861
19/01/2007 3:00;0;200,874;199,47;0;0;1,00366;0,998024;0;7,95348;0;0;0;0;0,74833;7,65879;3,00531;0;0;999;78,5132;135,481;4,67188;6;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990381
19/01/2007 4:00;0;194,609;193,292;0;0;1,00064;0,999812;0;0,762861;0;0;0;0;0,68457;7,14663;2,80434;0;0;999;89,0751;123,929;4,47188;6,6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999911
19/01/2007 5:00;0;188,71;187,48;0;0;1,00364;0,998132;0;7,52388;0;0;0;0;0,628449;6,63629;2,60408;0;0;999;98,1682;112,333;4,94063;6,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99139
19/01/2007 6:00;0;183,097;181,935;0;0;0,999919;0,995802;0;16,5321;0;0;0;0;0,580917;6,23873;2,44808;0;0;999;106,882;100,989;4,91875;7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,95866
19/01/2007 7:00;0;177,766;176,673;0;0;0,985335;0,993231;0;25,9197;0;0;0;0;0,539262;5,83296;2,28885;0;0;999;115,922;90,1647;4,84062;6,8;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,899407
19/01/2007 8:00;0;172,685;171,654;16,3624;0,607304;0,957006;0,992465;0,661611;35,103;0;-76,4609;1,85447;6,4206;0,499898;5,47897;2,14995;7,848;0;999;125,866;80,6501;4,95;7;6,2;20;-355,488;0;0;-0,3703;0;0;0;0;0,81812
19/01/2007 9:00;0;167,815;166,837;2,14628;1;0,90725;0,991497;1;44,3219;0;-64,5792;0,573373;0,842199;0,46648;5,17541;2,03083;1,1772;0;999;137,237;71,9819;4,725;7,8;6,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,715426
19/01/2007 10:00;0;163,143;162,215;0,612922;1;0,836472;0,990392;1;52,1989;0;-47,0175;0,150799;0,240511;0,43919;4,87725;1,91383;0,3924;0;999;150,426;65,1147;4,74687;7,8;6,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,612922
19/01/2007 11:00;0;158,617;157,727;1,59762;1;0,758717;0,98933;1;57,8228;0;-24,3764;0,356146;0,626906;0,413757;4,65731;1,82753;1,1772;0;999;165,443;60,7306;5,69375;9,4;7,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,53254
19/01/2007 12:00;0;167,972;174,017;43,9073;1;0,72532;0,988902;1;59,6898;0,197331;2,75436;9,35304;17,2292;0,478786;5,44748;2,13759;34,1388;0;999;181,609;59,4068;6,79375;9,4;8,2;87;-355,488;0;0;-0,3703;0;0;0;0;0,504682
19/01/2007 13:00;0;205,352;227,701;128,86;1;0,771062;0,989492;1;57,0632;0,264384;29,403;29,198;50,5648;0,910156;9,43049;3,70052;92,9988;0;999;197,644;61,3478;7,71562;8,1;9,2;237;-355,488;0;0;-0,3703;0;0;0;0;0,543714
19/01/2007 14:00;0;210,106;208,563;1,89276;1;0,85085;0,990602;1;50,8819;0;51,1375;0,473785;0,742721;0,817955;8,56588;3,36125;1,1772;0;999;212,342;66,2589;7,71562;7,8;9,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,630921
19/01/2007 15:00;0;218,533;224,752;42,6544;1;0,918346;0,991692;1;42,6573;0,293503;67,9582;11,5366;16,7376;0,978927;9,88235;3,87784;22,7592;0;999;225,171;73,5236;7,91562;7,3;9,4;58;-355,488;0;0;-0,3703;0;0;0;0;0,73542
19/01/2007 16:00;0;214,923;213,302;7,53236;0,375759;0,96436;0,992638;0,585007;33,1828;0;78,0532;0,470721;2,9557;0,881128;9,01069;3,53579;3,5316;0;999;236,24;82,457;7,51563;6,8;9;9;-355,488;0;0;-0,3703;0;0;0;0;0,836929
19/01/2007 17:00;0;207,816;206,305;0;0;0,989379;0,99371;0;23,9801;0;0;0;0;0,798924;8,35714;3,27934;0;0;999;245,981;92,182;7,01563;7,8;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,913686
19/01/2007 18:00;0;201,165;199,759;0;0;1,00149;0,996315;0;14,606;0;0;0;0;0,730693;7,7208;3,02964;0;0;999;254,93;103,125;6,80625;7,5;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967683
19/01/2007 19:00;0;194,857;193,53;0;0;1,00331;0,998588;0;5,70113;0;0;0;0;0,673053;7,24841;2,84427;0;0;999;263,681;114,534;6,10625;8,8;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995054
19/01/2007 20:00;0;188,916;187,677;0;0;1,0018;0,999411;0;2,3846;0;0;0;0;0,617669;6,72552;2,63909;0;0;999;272,991;126,138;5,79375;8,4;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999134
19/01/2007 21:00;0;183,299;182,137;0;0;1,00362;0,997694;0;9,26019;0;0;0;0;0,573571;6,26195;2,45719;0;0;999;284,088;137,62;5,39375;7,8;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986968
19/01/2007 22:00;0;177,91;176,804;0;0;1,00152;0,996325;0;14,5686;0;0;0;0;0,535089;5,93425;2,3286;0;0;999;299,466;148,419;5,38438;9,1;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967847
19/01/2007 23:00;0;172,768;171,723;0;0;0,998632;0,995458;0;17,8069;0;0;0;0;0,501759;5,56018;2,18182;0;0;999;324,564;157,134;4,98438;8,6;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952093
20/01/2007 0:00;0;167,864;166,879;0;0;0,997454;0,995178;0;18,8276;0;0;0;0;0,473479;5,19877;2,04;0;0;999;4,14192;160,378;4,48438;7,5;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,946494
20/01/2007 1:00;0;163,146;162,207;0;0;0,998932;0,995534;0;17,5265;0;0;0;0;0,448634;4,91772;1,92971;0;0;999;41,3527;155,731;4,0625;7,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953578
20/01/2007 2:00;0;158,615;157,725;0;0;1,00199;0,996515;0;13,8439;0;0;0;0;0,426878;4,6231;1,81411;0;0;999;63,9655;146,418;3,64063;6,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970951
20/01/2007 3:00;0;154,267;153,423;0;0;1,00367;0,997969;0;8,1737;0;0;0;0;0,40638;4,34337;1,70434;0;0;999;78,2049;135,412;3,44063;5,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,989842
20/01/2007 4:00;0;150,075;149,271;0;0;1,00081;0,999758;0;0,979728;0;0;0;0;0,38923;4,09995;1,60882;0;0;999;88,8129;123,866;2,65;5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999854
20/01/2007 5:00;0;146,006;145,236;0;0;1,00362;0,998186;0;7,31161;0;0;0;0;0,372404;3,90505;1,53234;0;0;999;97,9344;112,267;2,9625;5,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991869
20/01/2007 6:00;0;142,081;141,348;0;0;1,00011;0,995858;0;16,3239;0;0;0;0;0,358369;3,67657;1,44269;0;0;999;106,665;100,912;3,075;4,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,959688
20/01/2007 7:00;0;138,234;137,524;0;0;0,985793;0,993247;0;25,7139;0;0;0;0;0,345124;3,54734;1,39198;0;0;999;115,716;90,0728;2,84063;5,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,900972
20/01/2007 8:00;0;134,475;133,79;4,10072;0,614573;0,957821;0,992483;0,664072;34,9007;0;-76,4096;0,472486;1,60912;0,33069;3,40235;1,33508;1,962;0;999;125,668;80,538;3,6625;6,4;4,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,820145
20/01/2007 9:00;0;227,187;287,945;279,286;1;0,908698;0,991522;1;44,1138;0,439291;-64,4947;74,7315;109,592;1,73842;15,133;5,9382;152,644;0;999;137,049;71,843;4,17188;5,5;5,5;389;-355,488;0;0;-0,3703;0;0;0;0;0,717959
20/01/2007 10:00;0;316,156;361,769;275,895;1;0,838865;0,990427;1;51,9873;0,287023;-46,9654;68,0754;108,261;4,66165;33,0183;12,9564;175,795;0;999;150,259;64,9464;4,8125;5,5;7;448;-355,488;0;0;-0,3703;0;0;0;0;0,615836
20/01/2007 11:00;218,204;293;393;332,103;1;0,76221;0,989376;1;57,612;0,229913;-24,4044;74,3775;130,317;4,80583;34,7518;13,6366;243,288;53,2989;999;165,314;60,534;5,85625;5;8,2;620;9906,28;11,9973;11,9973;10,319;0;0;0;34,3098;0,53565
20/01/2007 12:00;278,509;293;393;403,567;1;0,729045;0,988949;1;59,4938;0,218072;2,60631;86,4125;158,36;4,71309;34,8373;13,6702;311,958;68,0292;999;181,535;59,1893;6,875;5,5;10;795;23528,4;26,8627;26,8627;24,5087;0;0;0;68,0292;0,507631
20/01/2007 13:00;366,893;293;393;475,164;1;0,773696;0,989527;1;56,8956;0,262511;29,1698;108,038;186,454;4,65705;35,0726;13,7625;341,388;89,6181;999;197,629;61,1213;7,50625;6,6;11,1;870;32478,3;36,3704;36,3704;33,8316;0;0;0;89,6181;0,546166
20/01/2007 14:00;76,6057;293;393;147,448;1;0,852313;0,990624;1;50,7413;0,20466;50,885;36,9725;57,8585;4,65198;34,6806;13,6087;91,4292;18,7119;999;212,38;66,0345;7,29375;6,8;11,2;233;-370,211;0;0;-0,385636;0;18,7119;0;0;0,632823
20/01/2007 15:00;0;323,153;318,515;0,736875;1;0,919124;0,991706;1;42,5341;0;67,7179;0,199473;0,28915;3,66897;27,7095;10,8732;0,3924;0;999;225,246;73,3083;6,84062;7,5;10,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,736875
20/01/2007 16:00;0;304,033;300,067;79,6091;0,39347;0,96476;0,992647;0,590913;33,0715;0;77,9308;5,26436;31,2386;2,95767;23,4087;9,18558;37,278;0;999;236,34;82,2549;6,04062;8,4;9,4;95;-355,488;0;0;-0,3703;0;0;0;0;0,837991
20/01/2007 17:00;0;287,702;284,285;1,829;0;0,9896;0,993744;0;23,8654;0;0;0;0,717699;2,44676;19,8825;7,8019;0,7848;0;999;246,101;91,9877;5,50937;7,8;8,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,914499
20/01/2007 18:00;0;273,59;270,615;0;0;1,00157;0,996347;0;14,4855;0;0;0;0;2,0471;17,1165;6,7165;0;0;999;255,066;102,94;5,5;6,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968211
20/01/2007 19:00;0;261,218;258,592;0;0;1,00327;0,998621;0;5,5699;0;0;0;0;1,74644;14,9439;5,86397;0;0;999;263,835;114,354;5,625;5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995279
20/01/2007 20:00;0;250,168;247,812;0;0;1,00189;0,999375;0;2,53073;0;0;0;0;1,50971;13,3088;5,22238;0;0;999;273,167;125,958;5,20313;5,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999025
20/01/2007 21:00;0;240,225;238,1;0;0;1,0036;0,997653;0;9,4238;0;0;0;0;1,32103;11,9023;4,67045;0;0;999;284,289;137,435;4,78125;4,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,986504
20/01/2007 22:00;0;231,253;229,335;0;0;1,00139;0,996277;0;14,7511;0;0;0;0;1,16942;10,6392;4,17482;0;0;999;299,679;148,218;4,59375;3,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967041
20/01/2007 23:00;0;223,066;221,316;0;0;0,998415;0,995404;0;18,0032;0;0;0;0;1,04384;9,63051;3,77901;0;0;999;324,683;156,909;4,81875;2,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,951039
21/01/2007 0:00;0;215,482;213,863;0;0;0,997203;0,995122;0;19,0315;0;0;0;0;0,943145;8,85054;3,47295;0;0;999;3,89806;160,163;4,14063;2,8;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,945339
21/01/2007 1:00;0;208,368;206,854;0;0;0,998702;0,995475;0;17,7422;0;0;0;0;0,856293;8,23844;3,23276;0;0;999;40,9168;155,583;4,0875;3,7;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,952437
21/01/2007 2:00;0;201,655;200,234;0;0;1,00185;0,996456;0;14,0678;0;0;0;0;0,780973;7,70108;3,0219;0;0;999;63,5844;146,32;3,86094;4,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,970009
21/01/2007 3:00;0;195,288;193,948;0;0;1,00367;0,997912;0;8,39798;0;0;0;0;0,714118;7,23524;2,83911;0;0;999;77,8925;135,337;3,52187;6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,989277
21/01/2007 4:00;0;189,272;188,016;0;0;1,00098;0,999704;0;1,20019;0;0;0;0;0,656948;6,74054;2,64499;0;0;999;88,5467;123,797;3,26094;6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999781
21/01/2007 5:00;0;183,584;182,407;0;0;1,00359;0,99824;0;7,09615;0;0;0;0;0,607037;6,28085;2,46461;0;0;999;97,697;112,195;3,06094;5,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99234
21/01/2007 6:00;0;178,174;177,065;0;0;1,0003;0,995915;0;16,1128;0;0;0;0;0,563918;5,88719;2,31013;0;0;999;106,445;100,83;2,86094;5,7;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960717
21/01/2007 7:00;0;172,995;171,942;0;0;0,986249;0,993263;0;25,5053;0;0;0;0;0,524927;5,55968;2,18162;0;0;999;115,507;89,8404;2,86094;6,3;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,902546
21/01/2007 8:00;0;168,07;167,081;0;0,62235;0,958637;0,992502;0,666705;34,6958;0;-76,3547;0;0;0,474742;5,22596;2,05067;0;0;999;125,467;80,4196;5,1875;7,8;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,822186
21/01/2007 9:00;17,4055;293;393;471,941;1;0,91015;0,991547;1;43,9025;0,419012;-64,4032;126,487;185,19;4,84225;35,5499;13,9498;257,022;4,25151;999;136,86;71,6976;5,85938;8,8;7,5;655;-353,772;0;0;-0,368513;0;0;0;0;0,720521
21/01/2007 10:00;267,485;293;393;339,099;1;0,841268;0,990461;1;51,7719;0,303841;-46,9056;83,9134;133,063;4,75415;35,2264;13,8229;215,035;65,3364;999;150,092;64,7714;6,54375;8,6;9,2;548;16644,5;19,1367;19,1367;17,3381;0;0;0;50,5988;0,618794
21/01/2007 11:00;190,423;293;393;288,81;1;0,76573;0,989422;1;57,3963;0,221147;-24,4243;64,9834;113,329;4,63173;35,2664;13,8385;210,326;46,5131;999;165,186;60,3309;7,30313;10,8;11,6;536;14976,7;17,3322;17,3322;15,6007;0;0;0;46,5131;0,538825
