"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jan 1; 12:00 am";0;97,3728;96,9214;0;0;1,00091;0,996111;0;15,3768;0;0;0;0;0,260608;1,97876;0,776466;0;0;998;325,035;160,518;3,86562;1,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964203;0,3703
"Jan 1; 01:00 am";0;94,6596;94,2421;0;0;1,00029;0,995913;0;16,1193;0;0;0;0;0,250906;1,79393;0,703938;0;0;998;10,9753;163,064;8,22812;2,3;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,960686;0,3703
"Jan 1; 02:00 am";0;92,0145;91,6103;0;0;1,0016;0,996356;0;14,4509;0;0;0;0;0,247797;1,7151;0,673006;0;0;999;49,3841;157,017;7,29062;1,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,968362;0,3703
"Jan 1; 03:00 am";0;89,4181;89,0245;0;0;1,0034;0,997368;0;10,5421;0;0;0;0;0,244976;1,6509;0,647814;0;0;999;70,1802;146,922;6,93437;1,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,983121;0,3703
"Jan 1; 04:00 am";0;86,8616;86,4767;0;0;1,00301;0,998817;0;4,7819;0;0;0;0;0,241934;1,59986;0,627785;0;0;999;83,104;135,615;6,93437;1,8;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996519;0,3703
"Jan 1; 05:00 am";0;84,3483;83,9726;0;0;1,00183;0,9994;0;2,42901;0;0;0;0;0,239014;1,54585;0,606591;0;0;999;92,9449;124,007;6,75625;1,8;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999102;0,3703
"Jan 1; 06:00 am";0;81,8746;81,5068;0;0;1,00336;0,997327;0;10,704;0;0;0;0;0,23607;1,49971;0,588487;0;0;999;101,632;112,486;6,73438;2,1;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9826;0,3703
"Jan 1; 07:00 am";0;79,4542;79,0972;0;0;0,996353;0,994939;0;19,6916;0;0;0;0;0,232979;1,4378;0,564195;0;0;999;110,129;101,311;6,65625;1,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,94152;0,3703
"Jan 1; 08:00 am";0;77,0736;76,7237;0;0;0,977468;0,992985;0;29,063;0;0;0;0;0,229819;1,3983;0,548695;0;0;999;119,07;90,744;6,5;2,3;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,874086;0,3703
"Jan 1; 09:00 am";0;74,7559;74,4184;0;0,565218;0,943131;0,992166;0,648386;38,2156;0;-76,7365;0;0;0,22591;1,33074;0,522184;0;0;999;128,971;81,5633;6,92188;2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,785689;0,3703
"Jan 1; 10:00 am";0;128,576;158,545;135,243;1;0,88315;0,991098;1;47,4513;0,425634;-64,8269;35,156;53,0694;0,341805;3,59447;1,41047;78,48;0;999;140,283;73,331;7,50937;3,7;10,4;200;-355,488;0;0;-0,3703;0;0;0;0;0,676216;0,3703
"Jan 1; 11:00 am";0;144,332;144,791;10,2527;1;0,797605;0,989848;1;55,278;0,0956855;-46,5414;2,40397;4,02317;0,342848;3,53026;1,38527;7,0632;0;999;153,296;66,9639;7,42813;3;11,1;18;-355,488;0;0;-0,3703;0;0;0;0;0,569595;0,3703
"Jan 1; 12:00 pm";0;146,263;147,276;14,6836;1;0,705307;0,988651;1;60,6953;0,108782;-22,4338;3,0408;5,76186;0,347376;3,60053;1,41285;11,772;0;999;167,91;63,0938;7,91562;2,8;11,9;30;-355,488;0;0;-0,3703;0;0;0;0;0,489455;0,3703
"Jan 1; 01:00 pm";0;158,914;166,269;52,457;1;0,675257;0,98828;1;62,0717;0,187349;6,46775;10,3965;20,5841;0,408233;4,47115;1,75448;43,9488;0;999;183,417;62,2091;8,30313;3,3;12,6;112;-355,488;0;0;-0,3703;0;0;0;0;0,468366;0,3703
"Jan 1; 02:00 pm";0;193,164;212,66;115,49;1;0,741648;0,98911;1;58,809;0,245536;33,9083;25,1605;45,3183;0,6992;7,58329;2,97568;87,5052;0;999;198,662;64,4367;8,6125;3,7;13,3;223;-355,488;0;0;-0,3703;0;0;0;0;0,517893;0,3703
"Jan 1; 03:00 pm";0;266,376;311,621;244,27;1;0,837149;0,990402;1;52,1393;0,319216;55,4432;60,1475;95,8516;2,37206;20,1881;7,92182;156,175;0;999;212,628;69,4686;8,87813;3,3;13,8;398;-355,488;0;0;-0,3703;0;0;0;0;0,613744;0,3703
"Jan 1; 04:00 pm";286,347;293;393;516,658;1;0,911884;0,991577;0,882238;43,6467;0,371935;71,8095;122,402;202,736;4,5017;34,8976;13,6938;280,174;69,9438;999;224,885;76,7291;9,43437;4,7;14,2;714;16782;19,2942;19,2942;17,4813;0;0;0;50,9547;0,72361;1,81289
"Jan 1; 05:00 pm";0;323,542;318,995;81,1963;0,0975878;0,961138;0,99256;0;34,0515;0;79,9568;0;31,8614;3,54387;27,3171;10,7192;38,4552;0;999;235,537;85,5465;9,30313;3,5;13,6;98;-355,488;0;0;-0,3703;0;0;0;0;0,828534;0,3703
"Jan 1; 06:00 pm";0;304,894;301,028;0;0;0,987558;0,993439;0;24,8884;0;0;0;0;2,861;22,905;8,98791;0;0;999;244,965;95,2569;8,97656;4;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,907129;0,3703
"Jan 1; 07:00 pm";0;288,982;285,651;0;0;1,00071;0,996045;0;15,6246;0;0;0;0;2,36354;19,4732;7,64128;0;0;999;253,652;106,123;10,1344;3;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,963047;0,3703
"Jan 1; 08:00 pm";0;275,15;272,231;0;0;1,00356;0,998287;0;6,90671;0;0;0;0;1,98458;16,9037;6,63302;0;0;999;262,153;117,478;10,65;3;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992743;0,3703
"Jan 1; 09:00 pm";0;262,923;260,324;0;0;1,00077;0,999771;0;0,927321;0;0;0;0;1,6968;14,9136;5,85211;0;0;999;271,208;129,069;9,65938;3,3;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999869;0,3703
"Jan 1; 10:00 pm";0;252,069;249,754;0;0;1,00363;0,998137;0;7,50536;0;0;0;0;1,47206;13,1471;5,15893;0;0;999;282,083;140,603;9,45;2,3;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,991433;0,3703
"Jan 1; 11:00 pm";0;242,322;240,236;0;0;1,00272;0,99687;0;12,4819;0;0;0;0;1,29295;11,7368;4,60552;0;0;999;297,6;151,543;8,92813;1,8;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,976364;0,3703
"Jan 2; 12:00 am";0;233,471;231,573;0;0;1,00086;0,996094;0;15,4411;0;0;0;0;1,14608;10,5904;4,15568;0;0;999;324,867;160,392;8,42813;1,6;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,963905;0,3703
"Jan 2; 01:00 am";0;225,327;223,581;0;0;1,00022;0,99589;0;16,2046;0;0;0;0;1,02789;9,6783;3,79776;0;0;999;10,5493;162,998;7,72812;1,8;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960271;0,3703
"Jan 2; 02:00 am";0;217,691;216,055;0;0;1,00152;0,996328;0;14,5565;0;0;0;0;0,933397;9,02078;3,53975;0;0;999;49,0242;157,021;6,49375;3;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9679;0,3703
"Jan 2; 03:00 am";0;210,502;208,968;0;0;1,00337;0,997338;0;10,6606;0;0;0;0;0,84521;8,42903;3,30755;0;0;999;69,9323;146,957;6,30625;4,5;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,98274;0,3703
"Jan 2; 04:00 am";0;203,801;202,381;0;0;1,00305;0,998786;0;4,90855;0;0;0;0;0,769986;7,75098;3,04148;0;0;999;82,9155;135,659;5,90625;4;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996333;0,3703
"Jan 2; 05:00 am";0;197,479;196,145;0;0;1,00175;0,999433;0;2,29735;0;0;0;0;0,705676;7,24472;2,84283;0;0;999;92,7867;124,052;5,58437;4,7;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999196;0,3703
"Jan 2; 06:00 am";0;191,557;190,318;0;0;1,00339;0,997361;0;10,5695;0;0;0;0;0,650214;6,67467;2,61914;0;0;999;101,489;112,527;5,28438;3,7;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983033;0,3703
"Jan 2; 07:00 am";0;185,916;184,743;0;0;0,996533;0,994977;0;19,5554;0;0;0;0;0,602136;6,29338;2,46952;0;0;999;109,992;101,344;4,98438;4,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,942318;0,3703
"Jan 2; 08:00 am";0;180,646;179,562;0;0;0,977847;0,992996;0;28,9262;0;0;0;0;0,559056;5,75263;2,25733;0;0;999;118,933;90,7653;4,98438;2,6;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,875244;0,3703
"Jan 2; 09:00 am";0;175,633;174,609;3,93583;0,563144;0,943797;0,99218;0,647592;38,0785;0;-76,7531;0,399172;1,54442;0,518868;5,40835;2,12224;1,962;0;999;128,831;81,5687;5,38438;2,8;6,4;5;-355,488;0;0;-0,3703;0;0;0;0;0,787166;0,3703
"Jan 2; 10:00 am";0;216,79;244,34;136,945;1;0,884282;0,991116;1;47,3169;0,382248;-64,875;35,6446;53,737;1,1483;10,6969;4,19747;79,2648;0;999;140,139;73,3162;6,19375;2,7;7,6;202;-355,488;0;0;-0,3703;0;0;0;0;0,677943;0,3703
"Jan 2; 11:00 am";0;290,253;334,696;265,71;1;0,799375;0,989872;1;55,1507;0,268694;-46,634;62,4412;104,265;3,39516;25,5312;10,0184;182,466;0;999;153,152;66,9243;5,5875;3;8,4;465;-355,488;0;0;-0,3703;0;0;0;0;0,571419;0,3703
"Jan 2; 12:00 pm";155,615;293;393;364,888;1;0,707535;0,988679;1;60,587;0,197709;-22,6037;75,8046;143,182;4,72333;34,2472;13,4386;291,553;38,011;999;167,774;63,0269;6,59688;2,3;9,8;743;-400,329;0;0;-0,417009;0;19,0218;0;0;0,491101;0,417009
"Jan 2; 01:00 pm";61,8133;293;393;167,138;1;0,67693;0,988301;1;61,9989;0,108083;6,22583;33,2078;65,5849;4,69776;34,178;13,4114;139,694;15,0987;999;183,3;62,1162;6,8625;3,3;10,3;356;-365,611;0;0;-0,380845;0;15,0987;0;0;0,469488;0,380845
"Jan 2; 02:00 pm";0;323,345;318,752;2,07361;1;0,742258;0,989118;1;58,7749;0;33,6602;0,452129;0,813683;3,69516;27,2924;10,7095;1,5696;0;999;198,573;64,323;7,84688;3,7;9,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,518402;0,3703
"Jan 2; 03:00 pm";84,3561;293;393;214,849;1;0,837239;0,990403;1;52,1314;0,25333;55,2291;52,9087;84,3066;4,70286;34,1833;13,4135;137,34;20,605;999;212,568;69,3412;6,99687;2,7;10,2;350;-372,751;0;0;-0,388283;0;1,61584;0;0;0,613853;0,388283
"Jan 2; 04:00 pm";0;323,338;318,743;36,1775;1;0,91185;0,991577;0,890708;43,6517;0;71,6287;8,65279;14,196;3,69484;27,3059;10,7148;19,62;0;999;224,85;76,5943;6,83125;3,5;9,8;50;-355,488;0;0;-0,3703;0;0;0;0;0,723549;0,3703
"Jan 2; 05:00 pm";0;304,553;300,66;24,0251;0,110422;0,961106;0,992559;0;34,0601;0;79,87;0;9,42744;2,98886;22,7756;8,93715;11,3796;0;999;235,521;85,4121;6,52188;2,7;9,1;29;-355,488;0;0;-0,3703;0;0;0;0;0,828451;0,3703
"Jan 2; 06:00 pm";0;288,469;285,102;0;0;0,987542;0,993437;0;24,8961;0;0;0;0;2,46545;19,4801;7,64398;0;0;999;244,963;95,117;6,56875;3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,907072;0,3703
"Jan 2; 07:00 pm";0;274,56;271,626;0;0;1,00071;0,996045;0;15,6267;0;0;0;0;2,07167;16,7704;6,58072;0;0;999;253,661;105,983;5,75625;2,1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,963037;0,3703
"Jan 2; 08:00 pm";0;262,34;259,745;0;0;1,00356;0,998289;0;6,89953;0;0;0;0;1,7741;14,6764;5,75903;0;0;999;262,171;117,339;5,54688;1,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,992758;0,3703
"Jan 2; 09:00 pm";0;251,467;249,147;0;0;1,00079;0,999766;0;0,947008;0;0;0;0;1,53814;12,9996;5,10105;0;0;999;271,231;128,93;5,59375;1,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999863;0,3703
"Jan 2; 10:00 pm";0;241,696;239,605;0;0;1,00364;0,998128;0;7,54028;0;0;0;0;1,34974;11,6118;4,55646;0;0;999;282,104;140,463;5,64063;1;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,991353;0,3703
"Jan 2; 11:00 pm";0;232,838;230,941;0;0;1,0027;0,996856;0;12,5351;0;0;0;0;1,19886;10,4454;4,09876;0;0;999;297,592;151,403;4,9625;0,7;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,976163;0,3703
"Jan 3; 12:00 am";0;224,759;223,029;0;0;1,00081;0,996075;0;15,5126;0;0;0;0;1,07368;9,44141;3,70481;0;0;999;324,716;160,26;4,85313;0,4;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,963572;0,3703
"Jan 3; 01:00 am";0;217,332;215,744;0;0;1,00014;0,995866;0;16,2963;0;0;0;0;0,969688;8,59537;3,37282;0;0;999;10,1268;162,923;4,76563;0,2;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,959823;0,3703
"Jan 3; 02:00 am";0;210,435;208,964;0;0;1,00145;0,996298;0;14,6687;0;0;0;0;0,879407;7,91354;3,10527;0;0;999;48,6541;157,018;4,62187;0,2;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,967406;0,3703
"Jan 3; 03:00 am";0;203,936;202,555;0;0;1,00334;0,997306;0;10,7855;0;0;0;0;0,802161;7,40334;2,90507;0;0;999;69,6742;146,985;4,0875;0,5;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982334;0,3703
"Jan 3; 04:00 am";0;197,863;196,582;0;0;1,0031;0,998753;0;5,04122;0;0;0;0;0,734477;6,82117;2,67663;0;0;999;82,7186;135,697;4,14375;0,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,996132;0,3703
"Jan 3; 05:00 am";0;192,157;190,96;0;0;1,00166;0,999467;0;2,16011;0;0;0;0;0,67756;6,32731;2,48283;0;0;999;92,6214;124,092;3,94375;0,2;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999289;0,3703
"Jan 3; 06:00 am";0;186,755;185,63;0;0;1,00343;0,997397;0;10,4297;0;0;0;0;0,627454;5,915;2,32105;0;0;999;101,339;112,562;3,76563;0,2;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,983478;0,3703
"Jan 3; 07:00 am";0;181,603;180,539;0;0;0,996717;0,995016;0;19,4144;0;0;0;0;0,58297;5,5716;2,1863;0;0;999;109,85;101,372;3,96094;0,3;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,943139;0,3703
"Jan 3; 08:00 am";0;176,673;175,664;0;0;0,978235;0,993007;0;28,7846;0;0;0;0;0,544105;5,25805;2,06326;0;0;999;118,792;90,7807;3,96094;0,4;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,876436;0,3703
"Jan 3; 09:00 am";0;184,64;190,032;88,333;0,561582;0,94448;0,992194;0,64698;37,937;0,134844;-76,7658;8,932;34,6619;0,61892;6,08273;2,38686;43,9488;0;999;128,687;81,5678;5,76563;0,6;6;112;-355,488;0;0;-0,3703;0;0;0;0;0,788687;0,3703
"Jan 3; 10:00 am";38,3334;293;393;462,216;1;0,885446;0,991135;1;47,1775;0,383349;-64,9157;120,468;181,374;4,79546;34,1052;13,3829;266,832;9,3634;999;139,992;73,2944;7,30625;0,7;8,4;680;-358,983;0;0;-0,373941;0;0;0;0;0,679729;0,373941
"Jan 3; 11:00 am";352,661;293;393;442,602;1;0,801205;0,989897;1;55,018;0,284359;-46,7189;104,251;173,677;4,68755;34,204;13,4216;302,933;86,1418;999;153,005;66,8774;7,375;1,5;10,5;772;27033,3;30,6141;30,6141;28,1597;0;0;0;76,516;0,573319;2,45438
"Jan 3; 12:00 pm";298,18;293;393;435,672;1;0,709875;0,988708;1;60,4724;0,209968;-22,7668;90,8119;170,958;4,59646;34,1012;13,3813;346,882;72,8342;999;167,637;62,9526;8,15938;1,6;12,3;884;25530,6;28,9885;28,9885;26,5943;0;0;0;72,8342;0,492842;2,39422
"Jan 3; 01:00 pm";236,093;293;393;379,401;1;0,678758;0,988323;1;61,9189;0,182337;5,98672;75,5867;148,877;4,53147;34,1148;13,3866;316,274;57,6686;999;183,185;62,016;8,83438;2,2;13,6;806;19631,6;22,2691;22,2691;20,4496;0;0;0;57,6686;0,470721;1,8195
"Jan 3; 02:00 pm";335,706;293;393;457,776;1;0,742998;0,989127;1;58,7335;0,236928;33,4102;99,9139;179,631;4,49675;34,1919;13,4169;346,097;82,0002;999;198,487;64,2024;9,3;2;14,3;882;29334,3;33,029;33,029;30,5566;0;0;0;82,0002;0,51902;2,47241
"Jan 3; 03:00 pm";465,323;293;393;534,232;1;0,837409;0,990405;1;52,1164;0,332937;55,0107;131,587;209,632;4,48686;34,2493;13,4394;341,388;113,661;999;212,513;69,2076;9,26563;1,5;14,5;870;42343,2;46,8654;46,8654;44,1075;0;0;0;113,661;0,614059;2,75787
"Jan 3; 04:00 pm";337,811;293;393;416,053;1;0,911861;0,991577;0,899398;43,65;0,365707;71,443;100,482;163,259;4,5265;34,2535;13,4411;225,63;82,5144;999;224,821;76,4543;8,62187;1,9;13,7;575;29547;33,255;33,255;30,7782;0;0;0;82,5144;0,72357;2,47685
"Jan 3; 05:00 pm";0;323,381;318,797;239,416;0,123625;0,961098;0,992559;0,501396;34,0622;0;79,7807;4,20434;93,947;3,58659;27,5021;10,7918;113,404;0;999;235,511;85,2731;8,025;3,3;12,4;289;-355,488;0;0;-0,3703;0;0;0;0;0,82843;0,3703
"Jan 3; 06:00 pm";0;304,599;300,706;0;0;0,98754;0,993437;0;24,8974;0;0;0;0;2,89992;23,0079;9,02831;0;0;999;244,968;94,9732;8,24063;5;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,907063;0,3703
"Jan 3; 07:00 pm";0;288,529;285,165;0;0;1,00072;0,996046;0;15,6222;0;0;0;0;2,39842;19,628;7,70204;0;0;999;253,678;105,84;8,02656;4,5;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,963058;0,3703
"Jan 3; 08:00 pm";0;274,666;271,743;0;0;1,00356;0,998292;0;6,88558;0;0;0;0;2,01996;16,827;6,6029;0;0;999;262,197;117,196;7,52188;2,7;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,992788;0,3703
"Jan 3; 09:00 pm";0;262,456;259,862;0;0;1,00081;0,99976;0;0,973697;0;0;0;0;1,73333;14,7749;5,79768;0;0;999;271,264;128,788;7,19063;2,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999856;0,3703
"Jan 3; 10:00 pm";0;251,522;249,188;0;0;1,00364;0,998118;0;7,58244;0;0;0;0;1,50683;13,1846;5,17363;0;0;999;282,137;140,32;6,78125;2,7;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,991256;0,3703
"Jan 3; 11:00 pm";0;241,665;239,556;0;0;1,00267;0,99684;0;12,5956;0;0;0;0;1,32579;11,8024;4,63127;0;0;999;297,598;151,258;6,29375;2,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975933;0,3703
"Jan 4; 12:00 am";0;232,674;230,748;0;0;1,00075;0,996056;0;15,5848;0;0;0;0;1,1766;10,7028;4,19979;0;0;999;324,549;160,088;5,90625;2,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,963234;0,3703
"Jan 4; 01:00 am";0;224,422;222,655;0;0;1,00004;0,995838;0;16,3997;0;0;0;0;1,05702;9,7331;3,81927;0;0;999;9,60624;162,82;5,00625;2,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,959315;0,3703
"Jan 4; 02:00 am";0;216,77;215,135;0;0;1,00134;0,99626;0;14,8152;0;0;0;0;0,959908;8,93755;3,50709;0;0;999;48,18;157,004;4,1625;2,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,966756;0,3703
"Jan 4; 03:00 am";0;209,558;208,021;0;0;1,00329;0,997264;0;10,9511;0;0;0;0;0,875432;8,36427;3,28214;0;0;999;69,3394;147,011;3,31875;3,7;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,98179;0,3703
"Jan 4; 04:00 am";0;202,765;201,326;0;0;1,00316;0,998709;0;5,21519;0;0;0;0;0,797451;7,79677;3,05945;0;0;999;82,4622;135,738;2,975;4,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99586;0,3703
"Jan 4; 05:00 am";0;196,368;195,021;0;0;1,00154;0,999511;0;1,98193;0;0;0;0;0,730967;7,2532;2,84616;0;0;999;92,4061;124,134;2,70937;4,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999402;0,3703
"Jan 4; 06:00 am";0;190,412;189,169;0;0;1,00347;0,997443;0;10,2493;0;0;0;0;0,673937;6,62824;2,60092;0;0;999;101,145;112,6;2,30938;3;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984043;0,3703
"Jan 4; 07:00 am";0;184,829;183,672;0;0;0,99695;0,995066;0;19,2327;0;0;0;0;0,624375;6,11612;2,39996;0;0;999;109,665;101,398;2,0875;2,1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,944189;0,3703
"Jan 4; 08:00 am";0;179,534;178,445;0;0;0,978729;0,993022;0;28,6021;0;0;0;0;0,579827;5,72297;2,24569;0;0;999;118,609;90,7918;2,14375;2;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,877965;0,3703
"Jan 4; 09:00 am";0;187,13;192,337;88,5509;0,560534;0,945348;0,992212;0,646237;37,7553;0,129875;-76,7813;8,93543;34,7474;0,659684;6,54409;2,5679;43,9488;0;999;128,503;81,5582;3,29688;2,2;4;112;-355,488;0;0;-0,3703;0;0;0;0;0,790633;0,3703
"Jan 4; 10:00 am";44,9022;293;393;463,762;1;0,886917;0,991158;1;46,9996;0,384506;-64,9661;121,075;181,98;4,92624;34,5316;13,5502;266,832;10,9679;999;139,805;73,2582;4,80625;1,9;5,9;680;-360,754;0;0;-0,375786;0;0;0;0;0,682004;0,375786
"Jan 4; 11:00 am";354,568;293;393;444,42;1;0,803455;0,989928;1;54,8532;0,285897;-46,8316;104,976;174,39;4,83183;34,4983;13,5371;302,933;86,6075;999;152,82;66,8094;5,90312;2,4;7,7;772;27896,8;31,5266;31,5266;29,0591;0;0;0;78,5863;0,575674;2,46748
"Jan 4; 12:00 pm";300,099;293;393;437,471;1;0,712587;0,988742;1;60,3383;0,21132;-22,9776;91,5384;171,664;4,75415;34,3562;13,4814;346,882;73,3029;999;167,466;62,8501;6,15312;2,3;9,2;884;25725,6;29,1957;29,1957;26,7975;0;0;0;73,3029;0,494877;2,39817
"Jan 4; 01:00 pm";236,512;293;393;380,449;1;0,680674;0,988347;1;61,8344;0,182661;5,69889;76,0113;149,288;4,70286;34,4992;13,5375;316,274;57,7709;999;183,043;61,8814;6,7625;3,7;10,2;806;19674,4;22,3144;22,3144;20,4941;0;0;0;57,7709;0,472021;1,82032
"Jan 4; 02:00 pm";335,505;293;393;458,274;1;0,743674;0,989136;1;58,6956;0,236787;33,131;100,114;179,827;4,67228;34,3805;13,4909;346,097;81,9513;999;198,385;64,0432;7,20625;2,4;10,8;882;29314,1;33,0075;33,0075;30,5355;0;0;0;81,9513;0,519585;2,47199
"Jan 4; 03:00 pm";464,437;293;393;534,378;1;0,837547;0,990407;1;52,1042;0,332303;54,7793;131,645;209,69;4,67228;34,4762;13,5285;341,388;113,444;999;212,451;69,0332;6,97188;2;10,8;870;42254,3;46,7707;46,7707;44,0149;0;0;0;113,444;0,614228;2,75583
"Jan 4; 04:00 pm";340,98;293;393;416,076;1;0,911883;0,991577;0,908378;43,6467;0,369138;71,2508;101,493;163,268;4,71309;34,3827;13,4918;225,63;83,2885;999;224,792;76,2729;6,5625;2;10;575;29867,1;33,5951;33,5951;31,1116;0;0;0;83,2885;0,72361;2,48355
"Jan 4; 05:00 pm";0;323,248;318,632;239,427;0,137187;0,961113;0,99256;0,505863;34,0583;0;79,6886;4,70741;93,9513;3,73362;27,372;10,7408;113,404;0;999;235,508;85,0939;5,675;2,2;8,8;289;-355,488;0;0;-0,3703;0;0;0;0;0,828468;0,3703
"Jan 4; 06:00 pm";0;304,436;300,54;0;0;0,987558;0,993439;0;24,8888;0;0;0;0;3,0176;22,728;8,91846;0;0;999;244,983;94,7889;6,09062;2,6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,907127;0,3703
"Jan 4; 07:00 pm";0;288,366;285,003;0;0;1,00073;0,99605;0;15,605;0;0;0;0;2,49405;19,377;7,60352;0;0;999;253,708;105,657;6,11562;2,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,963139;0,3703
"Jan 4; 08:00 pm";0;274,391;271,441;0;0;1,00356;0,998299;0;6,85705;0;0;0;0;2,09729;16,8198;6,60011;0;0;999;262,239;117,015;5,59375;2,4;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,992847;0,3703
"Jan 4; 09:00 pm";0;262,129;259,526;0;0;1,00084;0,999749;0;1,01575;0;0;0;0;1,79583;14,6733;5,7578;0;0;999;271,316;128,607;5,38438;1,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999843;0,3703
"Jan 4; 10:00 pm";0;251,162;248,822;0;0;1,00364;0,998103;0;7,63893;0;0;0;0;1,55748;13,0931;5,13775;0;0;999;282,191;140,138;4,8625;1,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991125;0,3703
"Jan 4; 11:00 pm";0;241,274;239,159;0;0;1,00263;0,996822;0;12,666;0;0;0;0;1,36669;11,7346;4,60466;0;0;999;297,623;151,072;4,34062;1,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975665;0,3703
"Jan 5; 12:00 am";0;232,291;230,367;0;0;1,00068;0,996033;0;15,6713;0;0;0;0;1,2119;10,5855;4,15375;0;0;999;324,435;159,943;4,20937;1,6;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,962827;0,3703
"Jan 5; 01:00 am";0;223,927;222,135;0;0;0,999945;0,99581;0;16,5042;0;0;0;0;1,07743;9,85142;3,8657;0;0;999;9,19498;162,726;3,3625;3,5;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958799;0,3703
"Jan 5; 02:00 am";0;216,133;214,469;0;0;1,00125;0,996226;0;14,9407;0;0;0;0;0,966383;9,11186;3,57549;0;0;999;47,7893;156,984;2,98438;4,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,966193;0,3703
"Jan 5; 03:00 am";0;208,947;207,42;0;0;1,00325;0,997228;0;11,0897;0;0;0;0;0,871424;8,29437;3,25471;0;0;999;69,0595;147,026;2,8625;3,5;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,981327;0,3703
"Jan 5; 04:00 am";0;202,293;200,886;0;0;1,00321;0,998673;0;5,36095;0;0;0;0;0,790845;7,58935;2,97806;0;0;999;82,247;135,764;2,68438;2,7;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,995626;0,3703
"Jan 5; 05:00 am";0;195,963;194,628;0;0;1,00144;0,999548;0;1,83249;0;0;0;0;0,721302;7,18801;2,82058;0;0;999;92,2254;124,162;2,58437;4,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999489;0,3703
"Jan 5; 06:00 am";0;190,023;188,783;0;0;1,0035;0,997481;0;10,0982;0;0;0;0;0,662323;6,63287;2,60274;0;0;999;100,983;112,623;2,875;3,7;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,984509;0,3703
"Jan 5; 07:00 am";0;184,358;183,183;0;0;0,997141;0,995108;0;19,081;0;0;0;0;0,611202;6,26571;2,45866;0;0;999;109,511;101,413;2,61875;4,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,945057;0,3703
"Jan 5; 08:00 am";0;179,039;177,947;0;0;0,979136;0,993034;0;28,4505;0;0;0;0;0,566087;5,76849;2,26355;0;0;999;118,458;90,7936;2,5625;3,3;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,879229;0,3703
"Jan 5; 09:00 am";0;174,022;173,002;1,58449;0,560002;0,946062;0,992226;0,645984;37,6043;0;-76,7866;0,159795;0,621753;0,522357;5,35976;2,10317;0,7848;0;999;128,35;81,5429;3,12813;2,8;4,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,792244;0,3703
"Jan 5; 10:00 am";0;231,933;271,229;192,178;1;0,88814;0,991178;1;46,8501;0,392383;-64,9923;50,2425;75,4108;1,61316;13,6684;5,36348;110,264;0;999;139,651;73,221;3,72813;2,4;4,9;281;-355,488;0;0;-0,3703;0;0;0;0;0,683909;0,3703
"Jan 5; 11:00 am";0;242,745;240,602;9,82128;1;0,805396;0,989955;1;54,7095;0;-46,9008;2,32555;3,85387;1,37765;11,9413;4,68578;6,6708;0;999;152,67;66,7462;4,77187;2;6,1;17;-355,488;0;0;-0,3703;0;0;0;0;0,577722;0,3703
"Jan 5; 12:00 pm";0;233,692;231,754;4,47125;1;0,715134;0,988774;1;60,2111;0;-23,1261;0,938958;1,75452;1,19943;10,7457;4,21661;3,5316;0;999;167,329;62,7591;5,37187;1,9;6,7;9;-355,488;0;0;-0,3703;0;0;0;0;0,496805;0,3703
"Jan 5; 01:00 pm";0;241,724;248,063;64,8662;1;0,682804;0,988373;1;61,7398;0,125289;5,46746;13,0007;25,4535;1,41721;12,3551;4,84814;53,7588;0;999;182,932;61,7648;4,9;1,8;7,4;137;-355,488;0;0;-0,3703;0;0;0;0;0,473476;0,3703
"Jan 5; 02:00 pm";0;309,058;358,274;324,229;1;0,744682;0,989149;1;58,6388;0,222614;32,8792;70,928;127,228;4,33634;31,0148;12,1702;244,465;0;999;198,308;63,9075;5,56563;2,4;8,3;623;-355,488;0;0;-0,3703;0;0;0;0;0,520432;0,3703
"Jan 5; 03:00 pm";317,122;293;393;413,04;1;0,837888;0,990412;1;52,074;0,316796;54,5538;101,795;162,077;4,75415;34,4149;13,5044;263,693;77,4609;999;212,407;68,8863;5,99687;2,3;9,2;672;19918,8;22,6253;22,6253;20,7488;0;0;0;58,4718;0,614644;1,87651
"Jan 5; 04:00 pm";458,664;293;393;529,105;1;0,911995;0,991579;0,917463;43,6301;0,390575;71,0562;130,372;207,621;4,74386;34,6424;13,5937;286,844;112,034;999;224,775;76,1214;6,11875;2,3;9,4;731;41675,1;46,1541;46,1541;43,4115;0;0;0;112,034;0,72381;2,74256
"Jan 5; 05:00 pm";0;323,262;318,65;67,1156;0,151096;0,961159;0,992561;0,51044;34,0461;0;79,5943;1,46658;26,3362;3,73863;27,332;10,7251;31,7844;0;999;235,512;84,9449;5,41875;3,3;8,7;81;-355,488;0;0;-0,3703;0;0;0;0;0,828588;0,3703
"Jan 5; 06:00 pm";0;304,325;300,399;0;0;0,987586;0,993443;0;24,8753;0;0;0;0;3,02036;22,9494;9,00536;0;0;999;245,003;94,6368;4,71875;4,2;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907225;0,3703
"Jan 5; 07:00 pm";0;288,11;284,716;0;0;1,00075;0,996055;0;15,5856;0;0;0;0;2,49177;19,6076;7,69401;0;0;999;253,74;105,507;4,275;4,2;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,96323;0,3703
"Jan 5; 08:00 pm";0;274,123;271,175;0;0;1,00355;0,998307;0;6,82782;0;0;0;0;2,09543;16,8097;6,59613;0;0;999;262,282;116,866;3,90938;2,6;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992908;0,3703
"Jan 5; 09:00 pm";0;261,698;259,057;0;0;1,00087;0,999739;0;1,05816;0;0;0;0;1,7921;14,9525;5,86736;0;0;999;271,368;128,458;3,6;4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999829;0,3703
"Jan 5; 10:00 pm";0;250,583;248,213;0;0;1,00365;0,998089;0;7,69718;0;0;0;0;1,55101;13,3123;5,22375;0;0;999;282,248;139,988;3,15625;4,2;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99099;0,3703
"Jan 5; 11:00 pm";0;240,597;238,463;0;0;1,0026;0,996802;0;12,7426;0;0;0;0;1,35909;11,875;4,65974;0;0;999;297,659;150,919;2,63438;3,5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975371;0,3703
"Jan 6; 12:00 am";0;231,477;229,525;0;0;1,0006;0,996008;0;15,7649;0;0;0;0;1,20432;10,7917;4,23467;0;0;999;324,337;159,792;2,16875;4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,962385;0,3703
"Jan 6; 01:00 am";0;223,047;221,244;0;0;0,999841;0,99578;0;16,6151;0;0;0;0;1,07607;9,91507;3,89067;0;0;999;8,79013;162,625;1,39063;5;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,958247;0,3703
"Jan 6; 02:00 am";0;215,223;213,555;0;0;1,00115;0,996192;0;15,0724;0;0;0;0;0,971978;9,11317;3,57601;0;0;999;47,3905;156,956;0,590625;5,2;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965598;0,3703
"Jan 6; 03:00 am";0;207,887;206,329;0;0;1,0032;0,997191;0;11,2343;0;0;0;0;0,883569;8,46841;3,32301;0;0;999;68,7705;147,033;-0,153125;6,2;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980839;0,3703
"Jan 6; 04:00 am";0;201,046;199,602;0;0;1,00325;0,998635;0;5,51241;0;0;0;0;0,803155;7,79505;3,05878;0;0;999;82,0239;135,784;-0,475;5,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995375;0,3703
"Jan 6; 05:00 am";0;194,673;193,336;0;0;1,00133;0,999586;0;1,67778;0;0;0;0;0,735407;7,15554;2,80784;0;0;999;92,0381;124,184;-0,640625;4,5;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999571;0,3703
"Jan 6; 06:00 am";0;188,677;187,426;0;0;1,00352;0,997521;0;9,94227;0;0;0;0;0,676522;6,64743;2,60845;0;0;999;100,814;112,64;-1,01875;4,2;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984982;0,3703
"Jan 6; 07:00 am";0;182,978;181,799;0;0;0,997335;0,995151;0;18,9249;0;0;0;0;0,625631;6,23776;2,4477;0;0;999;109,352;101,422;-1,1625;4,5;0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,945945;0,3703
"Jan 6; 08:00 am";0;177,55;176,437;0;0;0,97955;0,993046;0;28,2945;0;0;0;0;0,579868;5,859;2,29907;0;0;999;118,301;90,7892;-1,18438;4,7;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,880523;0,3703
"Jan 6; 09:00 am";0;185,143;190,337;88,9161;0,559989;0,946789;0,992242;0,645914;37,4491;0,129784;-76,788;8,97303;34,8907;0,658784;6,6524;2,6104;43,9488;0;999;128,194;81,5212;0,38125;4,7;2,1;112;-355,488;0;0;-0,3703;0;0;0;0;0,793894;0,3703
"Jan 6; 10:00 am";43,6488;293;393;466,39;1;0,88939;0,991198;1;46,6961;0,387397;-65,0111;122,106;183,012;5,02197;34,948;13,7136;266,832;10,6618;999;139,494;73,177;1,6;3,7;4,1;680;-360,411;0;0;-0,375429;0;0;0;0;0,685868;0,375429
"Jan 6; 11:00 am";358,763;293;393;447,637;1;0,807386;0,989982;1;54,5607;0,289279;-46,962;106,259;175,653;4,92096;34,9292;13,7062;302,933;87,6321;999;152,517;66,6758;2,71875;4,5;6;772;28193,5;31,843;31,843;29,3683;0;0;0;79,3047;0,57984;2,47475
"Jan 6; 12:00 pm";304,502;293;393;440,96;1;0,717778;0,988807;1;60,0778;0,21442;-23,2672;92,9467;173,033;4,84225;34,98;13,7262;346,882;74,3783;999;167,192;62,6607;2,96875;5,7;7,5;884;26172,9;29,6707;29,6707;27,2634;0;0;0;74,3783;0,498824;2,40725
"Jan 6; 01:00 pm";239,37;293;393;382,881;1;0,685077;0,988401;1;61,6381;0,184868;5,23991;76,9962;150,243;4,78511;35,0206;13,7421;316,274;58,469;999;182,822;61,6411;3,83438;7;8,6;806;19966,2;22,6241;22,6241;20,7981;0;0;0;58,469;0,475039;1,82595
"Jan 6; 02:00 pm";336,418;293;393;459,865;1;0,745818;0,989163;1;58,5745;0,237431;32,6265;100,754;180,451;4,75415;35,2348;13,8261;346,097;82,1742;999;198,234;63,7652;4,66875;7,8;9,2;882;29406,3;33,1055;33,1055;30,6316;0;0;0;82,1742;0,521389;2,47391
"Jan 6; 03:00 pm";463,789;293;393;535,188;1;0,83831;0,990418;1;52,0366;0,331839;54,3247;131,966;210,008;4,749;35,5026;13,9312;341,388;113,286;999;212,368;68,7335;4,69063;8,6;9,3;870;42189,2;46,7014;46,7014;43,9471;0;0;0;113,286;0,615158;2,75434
"Jan 6; 04:00 pm";347,999;293;393;416,353;1;0,912153;0,991582;0,926742;43,6066;0,376736;70,8572;103,645;163,377;4,79546;35,288;13,847;225,63;85,003;999;224,764;75,9649;4,025;7,5;8,4;575;30575,4;34,3479;34,3479;31,8494;0;0;0;85,003;0,724093;2,49844
"Jan 6; 05:00 pm";0;322,905;318,208;239,515;0,165341;0,961231;0,992562;0,515135;34,0273;0;79,4975;5,78031;93,9856;3,78662;27,8645;10,934;113,404;0;999;235,522;84,7917;3,37187;5,7;7,2;289;-355,488;0;0;-0,3703;0;0;0;0;0,828771;0,3703
"Jan 6; 06:00 pm";0;303,981;300,067;0;0;0,987627;0,993449;0;24,8552;0;0;0;0;3,05977;22,7388;8,9227;0;0;999;245,03;94,481;3,1625;3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,907373;0,3703
"Jan 6; 07:00 pm";0;287,841;284,463;0;0;1,00077;0,996062;0;15,5594;0;0;0;0;2,52834;19,385;7,60666;0;0;999;253,779;105,353;2,875;2,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,963353;0,3703
"Jan 6; 08:00 pm";0;273,888;270,945;0;0;1,00355;0,998316;0;6,79176;0;0;0;0;2,12823;16,6756;6,5435;0;0;999;262,333;116,714;2,66563;1,8;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,992983;0,3703
"Jan 6; 09:00 pm";0;261,586;258,973;0;0;1,00091;0,999727;0;1,10759;0;0;0;0;1,82195;14,6675;5,75552;0;0;999;271,429;128,307;2,3;1,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999813;0,3703
"Jan 6; 10:00 pm";0;250,675;248,349;0;0;1,00365;0,998072;0;7,76265;0;0;0;0;1,58005;12,9198;5,06974;0;0;999;282,315;139,835;2,1125;1,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990836;0,3703
"Jan 6; 11:00 pm";0;240,839;238,735;0;0;1,00256;0,99678;0;12,8265;0;0;0;0;1,38789;11,596;4,55027;0;0;999;297,709;150,762;1,5125;1,1;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975047;0,3703
"Jan 7; 12:00 am";0;231,929;230,022;0;0;1,00051;0,995981;0;15,8656;0;0;0;0;1,23238;10,4111;4,0853;0;0;999;324,255;159,635;0,990625;0,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,961906;0,3703
"Jan 7; 01:00 am";0;223,766;222,019;0;0;0,99973;0,995749;0;16,7324;0;0;0;0;1,09934;9,47865;3,71942;0;0;999;8,39249;162,515;0,76875;0,7;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95766;0,3703
"Jan 7; 02:00 am";0;216,246;214,639;0;0;1,00104;0,996155;0;15,2103;0;0;0;0;0,991662;8,64785;3,39342;0;0;999;46,9843;156,92;0,68125;0,5;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964969;0,3703
"Jan 7; 03:00 am";0;209,233;207,739;0;0;1,00316;0,997152;0;11,385;0;0;0;0;0,897813;8,0049;3,14112;0;0;999;68,4726;147,034;0,615625;0,7;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980323;0,3703
"Jan 7; 04:00 am";0;202,656;201,262;0;0;1,0033;0,998596;0;5,66949;0;0;0;0;0,816807;7,4376;2,91851;0;0;999;81,7933;135,798;0,18125;0,9;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995108;0,3703
"Jan 7; 05:00 am";0;196,501;195,204;0;0;1,00122;0,999625;0;1,51793;0;0;0;0;0,747999;6,87044;2,69596;0;0;999;91,8443;124,2;0,29375;0,7;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999649;0,3703
"Jan 7; 06:00 am";0;190,711;189,499;0;0;1,00355;0,997562;0;9,78161;0;0;0;0;0,688054;6,38263;2,50454;0;0;999;100,641;112,652;0,428125;0,6;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985462;0,3703
"Jan 7; 07:00 am";0;185,24;184,105;0;0;0,997531;0,995196;0;18,7643;0;0;0;0;0,636429;5,94775;2,3339;0;0;999;109,188;101,425;0,484375;0,5;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,94685;0,3703
"Jan 7; 08:00 am";0;180,03;178,957;0;0;0,979971;0,993059;0;28,1343;0;0;0;0;0,590676;5,59441;2,19525;0;0;999;118,141;90,7787;0,40625;0,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,881845;0,3703
"Jan 7; 09:00 am";0;221,509;249,519;361,193;0,560497;0,947528;0,992257;0,646028;37,2899;0,172847;-76,7857;36,5186;141,732;1,3108;11,2518;4,4152;178,15;0;999;128,034;81,4931;1,8375;0,6;3,4;454;-355,488;0;0;-0,3703;0;0;0;0;0,79558;0,3703
"Jan 7; 10:00 am";157,174;293;393;468,445;1;0,890663;0,991219;1;46,5376;0,390936;-65,0224;122,822;183,818;4,93681;34,1929;13,4173;267,224;38,3916;999;139,335;73,126;2,96562;0,7;5,7;681;-401,017;0;0;-0,417726;0;19,4024;0;0;0,687879;0,417726
"Jan 7; 11:00 am";373,364;293;393;459,8;1;0,809423;0,99001;1;54,4068;0,294193;-47,0151;109,425;180,426;4,82142;34,1616;13,405;309,996;91,1988;999;152,364;66,5982;4,38438;1;7,9;790;33128,8;37,062;37,062;34,5092;0;0;0;91,1988;0,582026;2,55281
"Jan 7; 12:00 pm";312,084;293;393;445,829;1;0,720513;0,988841;1;59,9384;0,218278;-23,4006;94,3343;174,943;4,72845;34,0861;13,3754;349,236;76,2304;999;167,054;62,555;5,48125;1,2;9,7;890;26942,5;30,4881;30,4881;28,0651;0;0;0;76,2304;0,500931;2,42296
"Jan 7; 01:00 pm";219,747;293;393;355,148;1;0,687488;0,98843;1;61,5293;0,183609;5,01656;71,6727;139,36;4,70286;33,8788;13,294;292,338;53,6758;999;182,715;61,5102;5,98125;1;10,2;745;17962,9;20,499;20,499;18,7114;0;0;0;53,6758;0,476709;1,78758
"Jan 7; 02:00 pm";67,6927;293;393;157,259;1;0,747078;0,98918;1;58,5028;0,139992;32,3732;34,5137;61,7086;4,70286;33,8329;13,276;118,112;16,5348;999;198,163;63,6164;5,59062;1,6;10,2;301;-367,4;0;0;-0,382708;0;16,5348;0;0;0,522456;0,382708
"Jan 7; 03:00 pm";36,9981;293;393;109,608;1;0,838813;0,990426;1;51,9919;0,129386;54,0923;27,0433;43,01;4,72333;33,8501;13,2828;69,8472;9,03723;999;212,334;68,575;5,425;1,8;9,8;178;-358,631;0;0;-0,373574;0;9,03723;0;0;0,615773;0,373574
"Jan 7; 04:00 pm";467,015;293;393;525,957;1;0,912357;0,991586;0,936205;43,5761;0,400425;70,654;132,297;206,386;4,73872;34,3629;13,484;284,882;114,074;999;224,759;75,8035;5,20313;1,2;9,5;726;42513,1;47,0462;47,0462;44,2845;0;0;0;114,074;0,724459;2,76178
"Jan 7; 05:00 pm";0;323,298;318,694;249,534;0,17991;0,961327;0,992565;0,519943;34,0021;0;79,3983;6,61462;97,9173;3,74468;27,2519;10,6937;118,112;0;999;235,539;84,6342;4,85;1,5;8,6;301;-355,488;0;0;-0,3703;0;0;0;0;0,829018;0,3703
"Jan 7; 06:00 pm";0;304,552;300,67;0;0;0,987682;0,993457;0;24,8285;0;0;0;0;3,03695;22,573;8,85765;0;0;999;245,063;94,3219;4,9875;1,6;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907569;0,3703
"Jan 7; 07:00 pm";0;288,492;285,129;0;0;1,00079;0,996071;0;15,5266;0;0;0;0;2,51411;19,3247;7,583;0;0;999;253,826;105,197;4,83437;1,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,963506;0,3703
"Jan 7; 08:00 pm";0;274,515;271,564;0;0;1,00354;0,998327;0;6,74886;0;0;0;0;2,11758;16,7748;6,58242;0;0;999;262,392;116,559;4,2125;1,9;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,993071;0,3703
"Jan 7; 09:00 pm";0;262,217;259,606;0;0;1,00096;0,999713;0;1,16405;0;0;0;0;1,81525;14,6876;5,76342;0;0;999;271,499;128,153;3,66875;1,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999794;0,3703
"Jan 7; 10:00 pm";0;251,224;248,879;0;0;1,00366;0,998054;0;7,83533;0;0;0;0;1,57868;13,077;5,13142;0;0;999;282,392;139,679;3,025;1,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990664;0,3703
"Jan 7; 11:00 pm";0;241,313;239,193;0;0;1,00251;0,996757;0;12,9178;0;0;0;0;1,38721;11,7183;4,59827;0;0;999;297,771;150,601;2,55937;1,5;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,974692;0,3703
"Jan 8; 12:00 am";0;232,288;230,356;0;0;1,00042;0,995952;0;15,9733;0;0;0;0;1,2314;10,5995;4,15925;0;0;999;324,189;159,473;2,01563;1,5;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,96139;0,3703
"Jan 8; 01:00 am";0;224,027;222,259;0;0;0,999611;0,995715;0;16,856;0;0;0;0;1,10504;9,61011;3,77101;0;0;999;8,0028;162,397;1,1375;1,2;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,957036;0,3703
"Jan 8; 02:00 am";0;216,371;214,736;0;0;1,00093;0,996117;0;15,3542;0;0;0;0;0,99927;8,83242;3,46584;0;0;999;46,5714;156,877;0,671875;1,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,964307;0,3703
"Jan 8; 03:00 am";0;209,19;207,661;0;0;1,0031;0,997112;0;11,5416;0;0;0;0;0,909176;8,2188;3,22506;0;0;999;68,1661;147,029;0,028125;1,9;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,97978;0,3703
"Jan 8; 04:00 am";0;202,521;201,11;0;0;1,00334;0,998556;0;5,83208;0;0;0;0;0,828558;7,52134;2,95137;0;0;999;81,5552;135,807;-0,371875;1,3;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994824;0,3703
"Jan 8; 05:00 am";0;196,318;195,013;0;0;1,0011;0,999666;0;1,35302;0;0;0;0;0,76159;6,89309;2,70485;0;0;999;91,6442;124,211;-0,48125;0,7;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999721;0,3703
"Jan 8; 06:00 am";0;190,508;189,293;0;0;1,00358;0,997604;0;9,61632;0;0;0;0;0,702337;6,36469;2,4975;0;0;999;100,461;112,659;-0,78125;0,4;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,985949;0,3703
"Jan 8; 07:00 am";0;185,041;183,907;0;0;0,997729;0,995241;0;18,5994;0;0;0;0;0,650476;5,8991;2,31481;0;0;999;109,019;101,422;-0,746875;0,2;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,947772;0,3703
"Jan 8; 08:00 am";0;179,826;178,753;0;0;0,980398;0,993072;0;27,97;0;0;0;0;0,60432;5,56201;2,18253;0;0;999;117,977;90,762;-0,846875;0,3;-0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883194;0,3703
"Jan 8; 09:00 am";0;187,616;192,946;89,2978;0,561526;0,948278;0,992273;0,646326;37,1268;0,132908;-76,7794;9,05654;35,0404;0,689798;6,43627;2,52559;43,9488;0;999;127,87;81,4584;0,40625;0,6;1,5;112;-355,488;0;0;-0,3703;0;0;0;0;0,797302;0,3703
"Jan 8; 10:00 am";54,6036;293;393;469,159;1;0,891959;0,99124;1;46,3747;0,392276;-65,0263;123,19;184,098;5,0488;34,3265;13,4697;266,832;13,3376;999;139,173;73,0682;1,88125;0,9;3,6;680;-363,488;0;0;-0,378633;0;0;0;0;0,689939;0,378633
"Jan 8; 11:00 am";365,028;293;393;451,062;1;0,811503;0,990039;1;54,248;0,294331;-47,0601;107,625;176,997;4,9474;34,4416;13,5149;302,933;89,1625;999;152,208;66,5134;3;1,8;5,5;772;29942;33,6928;33,6928;31,1896;0;0;0;83,5109;0,584278;2,50324
"Jan 8; 12:00 pm";311,513;293;393;444,763;1;0,723335;0,988877;1;59,793;0,219357;-23,5264;94,4807;174,525;4,86839;34,4582;13,5214;346,882;76,0909;999;166,917;62,442;3,5625;2,4;7;884;26884,6;30,4266;30,4266;28,0048;0;0;0;76,0909;0,503126;2,42178
"Jan 8; 01:00 pm";244,64;293;393;385,659;1;0,690033;0,988462;1;61,4135;0,188938;4,79769;78,1207;151,333;4,81102;34,54;13,5535;316,274;59,7562;999;182,609;61,3723;4,27188;3,5;8,1;806;20504,3;23,195;23,195;21,3587;0;0;0;59,7562;0,478485;1,83636
"Jan 8; 02:00 pm";340,072;293;393;461,845;1;0,748463;0,989198;1;58,4237;0,24001;32,1197;101,551;181,228;4,77994;34,9234;13,7039;346,097;83,0668;999;198,097;63,461;4,79375;5,2;8,7;882;29775,4;33,4977;33,4977;31,0161;0;0;0;83,0668;0,523634;2,48163
"Jan 8; 03:00 pm";466,447;293;393;536,343;1;0,839395;0,990434;1;51,94;0,333742;53,8568;132,424;210,461;4,77477;34,9495;13,7142;341,388;113,935;999;212,305;68,4108;4,7375;4,2;8,8;870;42456,1;46,9856;46,9856;44,2251;0;0;0;113,935;0,616486;2,76047
"Jan 8; 04:00 pm";358,585;293;393;416,823;1;0,912607;0,99159;0,945841;43,5387;0,388197;70,4468;105,954;163,561;4,81622;34,5295;13,5494;225,63;87,5888;999;224,76;75,6373;4,25;2,4;8;575;31642,3;35,4817;35,4817;32,9607;0;0;0;87,5888;0,724909;2,52103
"Jan 8; 05:00 pm";0;322,977;318,298;239,676;0,194793;0,961447;0,992568;0,524861;33,9702;0;79,2969;6,94479;94,0488;3,81202;27,6678;10,8568;113,404;0;999;235,562;84,4727;3,49687;4;6,7;289;-355,488;0;0;-0,3703;0;0;0;0;0,829328;0,3703
"Jan 8; 06:00 pm";0;303,897;299,945;0;0;0,987751;0,993467;0;24,795;0;0;0;0;3,10093;22,9299;8,99768;0;0;999;245,103;94,1594;3,13438;4,2;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,907814;0,3703
"Jan 8; 07:00 pm";0;287,646;284,246;0;0;1,00083;0,996082;0;15,4871;0;0;0;0;2,55736;19,4682;7,63933;0;0;999;253,88;105,038;2,63438;3,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,963691;0,3703
"Jan 8; 08:00 pm";0;273,593;270,629;0;0;1,00353;0,998339;0;6,69911;0;0;0;0;2,14504;16,7818;6,58516;0;0;999;262,458;116,403;2,3125;2,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,993172;0,3703
"Jan 8; 09:00 pm";0;261,223;258,596;0;0;1,001;0,999697;0;1,22754;0;0;0;0;1,8327;14,729;5,77966;0;0;999;271,577;127,997;2,125;2,4;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999771;0,3703
"Jan 8; 10:00 pm";0;250,096;247,722;0;0;1,00366;0,998034;0;7,9152;0;0;0;0;1,5844;13,2453;5,19744;0;0;999;282,48;139,521;1,9375;3,7;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990473;0,3703
"Jan 8; 11:00 pm";0;240,055;237,909;0;0;1,00246;0,996731;0;13,0163;0;0;0;0;1,38579;11,8809;4,66208;0;0;999;297,847;150,437;1,90625;3,7;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974306;0,3703
"Jan 9; 12:00 am";0;230,852;228,883;0;0;1,00032;0,995921;0;16,0882;0;0;0;0;1,22146;10,8576;4,26051;0;0;999;324,139;159,305;1,6625;5;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,960836;0,3703
"Jan 9; 01:00 am";0;222,436;220,64;0;0;0,999483;0,99568;0;16,9861;0;0;0;0;1,08553;9,83821;3,86051;0;0;999;7,62176;162,271;1,83125;4,5;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,956376;0,3703
"Jan 9; 02:00 am";0;214,628;212,964;0;0;1,00081;0,996077;0;15,5042;0;0;0;0;0,973521;9,07187;3,5598;0;0;999;46,1525;156,826;1,53125;5,2;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,963611;0,3703
"Jan 9; 03:00 am";0;207,358;205,815;0;0;1,00304;0,99707;0;11,704;0;0;0;0;0,877999;8,36849;3,2838;0;0;999;67,8515;147,017;1,15313;5,5;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979209;0,3703
"Jan 9; 04:00 am";0;200,579;199,149;0;0;1,00338;0,998514;0;6,00008;0;0;0;0;0,796466;7,71316;3,02664;0;0;999;81,3099;135,809;0,875;5,2;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,994522;0,3703
"Jan 9; 05:00 am";0;194,248;192,919;0;0;1,00097;0,999708;0;1,18317;0;0;0;0;0,72759;7,11037;2,79011;0;0;999;91,4379;124,215;0,596875;4,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999787;0,3703
"Jan 9; 06:00 am";0;188,317;187,082;0;0;1,0036;0,997647;0;9,44651;0;0;0;0;0,668117;6,56476;2,57601;0;0;999;100,277;112,659;0,496875;3,7;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986439;0,3703
"Jan 9; 07:00 am";0;182,644;181,469;0;0;0,997928;0,995287;0;18,4303;0;0;0;0;0,616373;6,22586;2,44303;0;0;999;108,846;101,413;0,553125;5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,948709;0,3703
"Jan 9; 08:00 am";0;177,244;176,139;0;0;0,98083;0,993085;0;27,8016;0;0;0;0;0,570891;5,83278;2,28878;0;0;999;117,808;90,7391;0,63125;5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,884568;0,3703
"Jan 9; 09:00 am";0;172,182;171,158;2,39717;0,563078;0,949039;0,992289;0,646808;36,9599;0;-76,7694;0,244173;0,940649;0,526368;5,36218;2,10412;1,1772;0;999;127,703;81,4173;1,35312;3,5;1,9;3;-355,488;0;0;-0,3703;0;0;0;0;0,799057;0,3703
"Jan 9; 10:00 am";0;214,895;243,348;139,794;1;0,893276;0,991262;1;46,2076;0,394956;-65,0227;36,7616;54,855;1,19929;10,8465;4,25617;79,2648;0;999;139,008;73,0034;1,87188;4,5;3,2;202;-355,488;0;0;-0,3703;0;0;0;0;0,692048;0,3703
"Jan 9; 11:00 am";0;234,23;237,788;39,8884;1;0,813625;0,990068;1;54,0843;0,137832;-47,0969;9,54264;15,6522;1,31306;11,5999;4,55179;26,6832;0;999;152,052;66,4214;2,47187;4,7;3,8;68;-355,488;0;0;-0,3703;0;0;0;0;0,586594;0,3703
"Jan 9; 12:00 pm";0;241,923;246,097;50,5406;1;0,726238;0,988914;1;59,6417;0,110528;-23,6443;10,7798;19,8321;1,46056;12,6965;4,98212;39,24;0;999;166,781;62,3217;2,68125;5;4,4;100;-355,488;0;0;-0,3703;0;0;0;0;0,505406;0,3703
"Jan 9; 01:00 pm";0;235,64;233,61;7,2055;1;0,692707;0,988495;1;61,2906;0;4,5836;1,46528;2,82744;1,26781;11,2636;4,41982;5,886;0;999;182,506;61,2274;2,84688;3,7;4,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,480367;0,3703
"Jan 9; 02:00 pm";0;248,36;258,118;79,788;1;0,749969;0,989217;1;58,3371;0,176203;31,8663;17,5795;31,3088;1,64593;13,8225;5,42395;59,6448;0;999;198,035;63,2993;2,85625;3;5,2;152;-355,488;0;0;-0,3703;0;0;0;0;0,524921;0,3703
"Jan 9; 03:00 pm";0;244,124;241,915;6,7903;1;0,840057;0,990444;1;51,8807;0;53,6186;1,67788;2,66452;1,42478;12,3236;4,83577;4,3164;0;999;212,281;68,2411;2,67812;3,3;5,1;11;-355,488;0;0;-0,3703;0;0;0;0;0,6173;0,3703
"Jan 9; 04:00 pm";0;234,782;232,784;2,90178;1;0,912904;0,991595;0,955643;43,4942;0;70,2358;0,745508;1,13866;1,25422;11,0554;4,33815;1,5696;0;999;224,767;75,4665;2,825;2,8;4,7;4;-355,488;0;0;-0,3703;0;0;0;0;0,725444;0,3703
"Jan 9; 05:00 pm";0;226,225;224,394;7,46732;0,209976;0,961593;0,992571;0,529884;33,9318;0;79,1932;0,235506;2,93018;1,11593;10,0688;3,951;3,5316;0;999;235,592;84,3072;2,48125;3;4,2;9;-355,488;0;0;-0,3703;0;0;0;0;0,829703;0,3703
"Jan 9; 06:00 pm";0;218,225;216,515;0;0;0,987834;0,993479;0;24,7548;0;0;0;0;1,00104;9,37905;3,68034;0;0;999;245,15;93,9937;2,42812;5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,908108;0,3703
"Jan 9; 07:00 pm";0;210,772;209,187;0;0;1,00086;0,996094;0;15,4408;0;0;0;0;0,900546;8,65586;3,39656;0;0;999;253,94;104,875;2,61875;5,5;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,963906;0,3703
"Jan 9; 08:00 pm";0;203,835;202,367;0;0;1,00352;0,998353;0;6,64251;0;0;0;0;0,816188;7,96579;3,12578;0;0;999;262,532;116,243;2,31875;5,2;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,993287;0,3703
"Jan 9; 09:00 pm";0;197,343;195,975;0;0;1,00106;0,99968;0;1,29803;0;0;0;0;0,744814;7,36962;2,89184;0;0;999;271,664;127,838;2,33125;5;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999743;0,3703
"Jan 9; 10:00 pm";0;191,239;189,962;0;0;1,00366;0,998012;0;8,00224;0;0;0;0;0,684023;6,83793;2,6832;0;0;999;282,578;139,36;2,03125;4,7;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990263;0,3703
"Jan 9; 11:00 pm";0;185,497;184,306;0;0;1,0024;0,996703;0;13,122;0;0;0;0;0,634888;6,32441;2,4817;0;0;999;297,935;150,269;1,74375;3,7;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973889;0,3703
"Jan 10; 12:00 am";0;180,035;178,91;0;0;1,00021;0,995889;0;16,2101;0;0;0;0;0,588008;5,94309;2,33207;0;0;999;324,105;159,132;1,40937;4;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,960245;0,3703
"Jan 10; 01:00 am";0;174,834;173,774;0;0;0,999348;0,995643;0;17,1224;0;0;0;0;0,548959;5,5652;2,18378;0;0;999;7,25;162,137;1,10938;3,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,955678;0,3703
"Jan 10; 02:00 am";0;169,788;168,767;0;0;1,00069;0,996036;0;15,6601;0;0;0;0;0,512934;5,3479;2,09852;0;0;999;45,7283;156,767;1,24375;5,5;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,96288;0,3703
"Jan 10; 03:00 am";0;164,994;164,038;0;0;1,00298;0,997027;0;11,872;0;0;0;0;0,482521;4,96097;1,94668;0;0;999;67,5292;146,998;1,04375;4;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,978609;0,3703
"Jan 10; 04:00 am";0;160,431;159,531;0;0;1,00343;0,99847;0;6,17338;0;0;0;0;0,455528;4,62698;1,81563;0;0;999;81,0576;135,805;0,94375;3;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994201;0,3703
"Jan 10; 05:00 am";0;156,007;155,144;0;0;1,00084;0,999751;0;1,00848;0;0;0;0;0,432151;4,42022;1,73449;0;0;999;91,2257;124,214;0,74375;3,5;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999845;0,3703
"Jan 10; 06:00 am";0;151,702;150,871;0;0;1,00362;0,997691;0;9,27228;0;0;0;0;0,410402;4,23295;1,66101;0;0;999;100,087;112,653;0,74375;4,2;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,986934;0,3703
"Jan 10; 07:00 am";0;147,545;146,753;0;0;0,998128;0,995335;0;18,2572;0;0;0;0;0,391749;3,99733;1,56855;0;0;999;108,668;101,398;0,64375;3,7;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94966;0,3703
"Jan 10; 08:00 am";0;143,539;142,787;0;0;0,981268;0,993099;0;27,6293;0;0;0;0;0,37496;3,76469;1,47726;0;0;999;117,636;90,7099;0,4875;3;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,885966;0,3703
"Jan 10; 09:00 am";0;139,643;138,92;5,60591;0,565152;0,949808;0,992306;0,647472;36,7893;0;-76,7556;0,574179;2,19976;0,357887;3,60015;1,4127;2,7468;0;999;127,533;81,3698;1,0875;3,5;1,4;7;-355,488;0;0;-0,3703;0;0;0;0;0,800844;0,3703
"Jan 10; 10:00 am";0;158,255;169,679;57,6188;1;0,894612;0,991284;1;46,0363;0,391146;-65,0116;15,175;22,6096;0,472231;5,00383;1,9635;32,5692;0;999;138,841;72,9318;1,73125;5,5;2,2;83;-355,488;0;0;-0,3703;0;0;0;0;0,694203;0,3703
"Jan 10; 11:00 am";0;159,811;158,897;1,76692;1;0,815784;0,990098;1;53,9159;0;-47,1255;0,423841;0,693339;0,441792;4,75241;1,86485;1,1772;0;999;151,894;66,3222;2,43125;6,8;2,9;3;-355,488;0;0;-0,3703;0;0;0;0;0,588973;0,3703
"Jan 10; 12:00 pm";0;155,382;154,52;7,10877;1;0,729219;0,988951;1;59,4846;0;-23,7543;1,52251;2,78948;0,414629;4,44843;1,74556;5,4936;0;999;166,644;62,1941;2,60625;6,2;3,7;14;-355,488;0;0;-0,3703;0;0;0;0;0,507769;0,3703
"Jan 10; 01:00 pm";0;236,109;290,366;333,305;1;0,695503;0,988529;1;61,1609;0,220686;4,37453;68,0556;130,789;1,88675;16,1323;6,33031;271,148;0;999;182,405;61,0754;3,79375;6,8;5,2;691;-355,488;0;0;-0,3703;0;0;0;0;0,482352;0,3703
"Jan 10; 02:00 pm";0;315,751;356,734;283,685;1;0,751594;0,989238;1;58,243;0,214212;31,6133;62,6403;111,318;4,57055;32,5259;12,7632;211,504;0;999;197,976;63,1312;4,30312;8,1;6,1;539;-355,488;0;0;-0,3703;0;0;0;0;0,526318;0,3703
"Jan 10; 03:00 pm";423,082;293;393;511,882;1;0,840799;0,990455;1;51,8141;0,331628;53,3777;126,599;200,862;4,86839;35,6323;13,9821;324,907;103,343;999;212,262;68,0658;4,8125;9,4;7;828;30246,5;34,0629;34,0629;31,5067;0;0;0;84,3538;0,618214;2,55619
"Jan 10; 04:00 pm";383,812;293;393;433,459;1;0,913247;0,991601;0,9656;43,4427;0,400195;70,0211;112,565;170,089;4,85792;35,5667;13,9564;234,263;93,7508;999;224,78;75,291;5,09062;9,4;7,2;597;34177,9;38,1775;38,1775;35,602;0;0;0;93,7508;0,726063;2,57547
"Jan 10; 05:00 pm";0;322,769;318,04;187,612;0,225449;0,961763;0,992575;0,53501;33,8868;0;79,0874;6,41555;73,6189;3,80189;28,0746;11,0165;88,6824;0;999;235,628;84,1378;5,05937;8,4;6,7;226;-355,488;0;0;-0,3703;0;0;0;0;0,830141;0,3703
"Jan 10; 06:00 pm";0;303,341;299,313;0;0;0,98793;0,993493;0;24,7079;0;0;0;0;3,06373;23,5945;9,25847;0;0;999;245,203;93,8248;4,31563;12,2;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,908451;0,3703
