"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jan 20; 02:00 pm";366,893;293;393;475,164;1;0,773696;0,989527;1;56,8956;0,262511;29,1698;108,038;186,454;4,65705;35,0726;13,7625;341,388;89,6181;999;197,629;61,1213;7,50625;6,6;11,1;870;32478,3;36,3704;36,3704;33,8316;0;0;0;89,6181;0,546166;2,53886
"Jan 20; 03:00 pm";76,6057;293;393;147,448;1;0,852313;0,990624;1;50,7413;0,20466;50,885;36,9725;57,8585;4,65198;34,6806;13,6087;91,4292;18,7119;999;212,38;66,0345;7,29375;6,8;11,2;233;-370,211;0;0;-0,385636;0;18,7119;0;0;0,632823;0,385636
"Jan 20; 04:00 pm";0;323,153;318,515;0,736875;1;0,919124;0,991706;1;42,5341;0;67,7179;0,199473;0,28915;3,66897;27,7095;10,8732;0,3924;0;999;225,246;73,3083;6,84062;7,5;10,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,736875;0,3703
"Jan 20; 05:00 pm";0;304,033;300,067;79,6091;0,39347;0,96476;0,992647;0,590913;33,0715;0;77,9308;5,26436;31,2386;2,95767;23,4087;9,18558;37,278;0;999;236,34;82,2549;6,04062;8,4;9,4;95;-355,488;0;0;-0,3703;0;0;0;0;0,837991;0,3703
"Jan 20; 06:00 pm";0;287,702;284,285;1,829;0;0,9896;0,993744;0;23,8654;0;0;0;0,717699;2,44676;19,8825;7,8019;0,7848;0;999;246,101;91,9877;5,50937;7,8;8,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,914499;0,3703
"Jan 20; 07:00 pm";0;273,59;270,615;0;0;1,00157;0,996347;0;14,4855;0;0;0;0;2,0471;17,1165;6,7165;0;0;999;255,066;102,94;5,5;6,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968211;0,3703
"Jan 20; 08:00 pm";0;261,218;258,592;0;0;1,00327;0,998621;0;5,5699;0;0;0;0;1,74644;14,9439;5,86397;0;0;999;263,835;114,354;5,625;5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995279;0,3703
"Jan 20; 09:00 pm";0;250,168;247,812;0;0;1,00189;0,999375;0;2,53073;0;0;0;0;1,50971;13,3088;5,22238;0;0;999;273,167;125,958;5,20313;5,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999025;0,3703
"Jan 20; 10:00 pm";0;240,225;238,1;0;0;1,0036;0,997653;0;9,4238;0;0;0;0;1,32103;11,9023;4,67045;0;0;999;284,289;137,435;4,78125;4,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,986504;0,3703
"Jan 20; 11:00 pm";0;231,253;229,335;0;0;1,00139;0,996277;0;14,7511;0;0;0;0;1,16942;10,6392;4,17482;0;0;999;299,679;148,218;4,59375;3,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967041;0,3703
"Jan 21; 12:00 am";0;223,066;221,316;0;0;0,998415;0,995404;0;18,0032;0;0;0;0;1,04384;9,63051;3,77901;0;0;999;324,683;156,909;4,81875;2,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,951039;0,3703
"Jan 21; 01:00 am";0;215,482;213,863;0;0;0,997203;0,995122;0;19,0315;0;0;0;0;0,943145;8,85054;3,47295;0;0;999;3,89806;160,163;4,14063;2,8;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,945339;0,3703
"Jan 21; 02:00 am";0;208,368;206,854;0;0;0,998702;0,995475;0;17,7422;0;0;0;0;0,856293;8,23844;3,23276;0;0;999;40,9168;155,583;4,0875;3,7;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,952437;0,3703
"Jan 21; 03:00 am";0;201,655;200,234;0;0;1,00185;0,996456;0;14,0678;0;0;0;0;0,780973;7,70108;3,0219;0;0;999;63,5844;146,32;3,86094;4,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,970009;0,3703
"Jan 21; 04:00 am";0;195,288;193,948;0;0;1,00367;0,997912;0;8,39798;0;0;0;0;0,714118;7,23524;2,83911;0;0;999;77,8925;135,337;3,52187;6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,989277;0,3703
"Jan 21; 05:00 am";0;189,272;188,016;0;0;1,00098;0,999704;0;1,20019;0;0;0;0;0,656948;6,74054;2,64499;0;0;999;88,5467;123,797;3,26094;6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999781;0,3703
"Jan 21; 06:00 am";0;183,584;182,407;0;0;1,00359;0,99824;0;7,09615;0;0;0;0;0,607037;6,28085;2,46461;0;0;999;97,697;112,195;3,06094;5,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99234;0,3703
"Jan 21; 07:00 am";0;178,174;177,065;0;0;1,0003;0,995915;0;16,1128;0;0;0;0;0,563918;5,88719;2,31013;0;0;999;106,445;100,83;2,86094;5,7;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960717;0,3703
"Jan 21; 08:00 am";0;172,995;171,942;0;0;0,986249;0,993263;0;25,5053;0;0;0;0;0,524927;5,55968;2,18162;0;0;999;115,507;89,8404;2,86094;6,3;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,902546;0,3703
"Jan 21; 09:00 am";0;168,07;167,081;0;0,62235;0,958637;0,992502;0,666705;34,6958;0;-76,3547;0;0;0,474742;5,22596;2,05067;0;0;999;125,467;80,4196;5,1875;7,8;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,822186;0,3703
"Jan 21; 10:00 am";17,4055;293;393;471,941;1;0,91015;0,991547;1;43,9025;0,419012;-64,4032;126,487;185,19;4,84225;35,5499;13,9498;257,022;4,25151;999;136,86;71,6976;5,85938;8,8;7,5;655;-353,772;0;0;-0,368513;0;0;0;0;0,720521;0,368513
"Jan 21; 11:00 am";267,485;293;393;339,099;1;0,841268;0,990461;1;51,7719;0,303841;-46,9056;83,9134;133,063;4,75415;35,2264;13,8229;215,035;65,3364;999;150,092;64,7714;6,54375;8,6;9,2;548;16644,5;19,1367;19,1367;17,3381;0;0;0;50,5988;0,618794;1,79866
"Jan 21; 12:00 pm";190,423;293;393;288,81;1;0,76573;0,989422;1;57,3963;0,221147;-24,4243;64,9834;113,329;4,63173;35,2664;13,8385;210,326;46,5131;999;165,186;60,3309;7,30313;10,8;11,6;536;14976,7;17,3322;17,3322;15,6007;0;0;0;46,5131;0,538825;1,73147
"Jan 21; 01:00 pm";281,354;293;393;405,981;1;0,732832;0,988997;1;59,2917;0,2203;2,46504;87,3852;159,307;4,56638;35,9188;14,0946;311,958;68,7242;999;181,463;58,9658;8,05625;17,4;12,9;795;23818,3;27,1705;27,1705;24,8107;0;0;0;68,7242;0,510668;2,35979
"Jan 21; 02:00 pm";335,581;293;393;440,62;1;0,77641;0,989563;1;56,7209;0,260141;28,9398;100,538;172,899;4,5265;35,7854;14,0422;315,097;81,9696;999;197,62;60,8894;8,23125;15,1;13,7;803;29321,7;33,0155;33,0155;30,5434;0;0;0;81,9696;0,548717;2,47215
"Jan 21; 03:00 pm";435,267;293;393;497,063;1;0,85384;0,990646;1;50,5935;0,346036;50,6327;124,865;195,048;4,5116;35,764;14,0338;307,249;106,319;999;212,423;65,8058;8,60938;13,3;14;783;39331,4;43,6596;43,6596;40,9702;0;0;0;106,319;0,634819;2,68938
"Jan 21; 04:00 pm";56,1537;293;393;118,146;1;0,919941;0,991721;1;42,4039;0,218467;67,4762;32,0111;46,3603;4,53147;35,0748;13,7634;62,784;13,7162;999;225,327;73,0897;8,2875;11,5;13,6;160;-363,938;0;0;-0,379102;0;13,7162;0;0;0,73841;0,379102
"Jan 21; 05:00 pm";12,2193;293;393;307,954;0,411341;0,965181;0,992658;0,596872;32,9535;0,0207256;77,8073;21,5135;120,841;4,59646;35,5054;13,9323;144,011;2,98471;999;236,447;82,0502;7,45625;12,2;12,3;367;-352,582;0;0;-0,367273;0;2,98471;0;0;0,839112;0,367273
"Jan 21; 06:00 pm";0;323,054;318,392;3,66142;0;0,989832;0,993779;0;23,7439;0;0;0;1,43674;3,64299;27,958;10,9707;1,5696;0;999;246,226;91,7914;6,71562;10,4;10,7;4;-355,488;0;0;-0,3703;0;0;0;0;0,915354;0,3703
"Jan 21; 07:00 pm";0;303,982;300,03;0;0;1,00166;0,99638;0;14,3585;0;0;0;0;2,93067;23,3675;9,16939;0;0;999;255,209;102,752;7,05313;9,4;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,968763;0,3703
"Jan 21; 08:00 pm";0;287,675;284,262;0;0;1,00323;0,998655;0;5,43205;0;0;0;0;2,41464;19,9332;7,82178;0;0;999;263,996;114,172;6,66562;8,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995509;0,3703
"Jan 21; 09:00 pm";0;273,485;270,491;0;0;1,00199;0,999337;0;2,6835;0;0;0;0;2,02212;17,3172;6,79526;0;0;999;273,351;125,777;6,06563;9,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998903;0,3703
"Jan 21; 10:00 pm";0;261,002;258,354;0;0;1,00358;0,99761;0;9,59407;0;0;0;0;1,72416;15,1663;5,95126;0;0;999;284,498;137,248;5,93437;8,1;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986013;0,3703
"Jan 21; 11:00 pm";0;249,803;247,414;0;0;1,00125;0,996227;0;14,9401;0;0;0;0;1,49092;13,5803;5,32889;0;0;999;299,901;148,014;5,625;9,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,966196;0,3703
"Jan 22; 12:00 am";0;239,712;237,558;0;0;0,998187;0,995349;0;18,206;0;0;0;0;1,30339;12,1509;4,76802;0;0;999;324,813;156,68;5,3375;8,8;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,94994;0,3703
"Jan 22; 01:00 am";0;230,486;228,513;0;0;0,996939;0,995064;0;19,2414;0;0;0;0;1,15075;11,0592;4,33963;0;0;999;3,66681;159,942;5,05;9,9;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,944139;0,3703
"Jan 22; 02:00 am";0;222,086;220,294;0;0;0,99846;0,995415;0;17,963;0;0;0;0;1,02691;9,9495;3,90419;0;0;999;40,4837;155,427;4,68437;7,8;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,951256;0,3703
"Jan 22; 03:00 am";0;214,229;212,554;0;0;1,0017;0,996396;0;14,2962;0;0;0;0;0,922621;9,27265;3,63859;0;0;999;63,2005;146,215;4,10625;10,4;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969032;0,3703
"Jan 22; 04:00 am";0;206,984;205,449;0;0;1,00366;0,997855;0;8,62622;0;0;0;0;0,832452;8,42476;3,30588;0;0;999;77,5762;135,254;4,19688;8,4;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988688;0,3703
"Jan 22; 05:00 am";0;200,258;198,839;0;0;1,00115;0,999648;0;1,42412;0;0;0;0;0,757018;7,7288;3,03278;0;0;999;88,2768;123,721;3,89687;7,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999691;0,3703
"Jan 22; 06:00 am";0;193,962;192,642;0;0;1,00356;0,998294;0;6,8776;0;0;0;0;0,692173;7,14682;2,80441;0;0;999;97,4562;112,116;4,0875;6,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,992804;0,3703
"Jan 22; 07:00 am";0;188,134;186,922;0;0;1,00048;0,995972;0;15,8988;0;0;0;0;0,637919;6,48466;2,54458;0;0;999;106,222;100,741;3,8875;4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,961747;0,3703
"Jan 22; 08:00 am";0;182,638;181,502;0;0;0,986704;0,993317;0;25,294;0;0;0;0;0,589674;6,04034;2,37023;0;0;999;115,295;89,7654;3,96562;3,7;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,904128;0,3703
"Jan 22; 09:00 am";0;187,649;191,227;59,3454;0,630633;0,959453;0,992521;0,66951;34,4884;0,138136;-76,2962;7,08626;23,2871;0,634494;6,49601;2,54903;28,2528;0;999;125,265;80,2949;5,30625;2,8;6,4;72;-355,488;0;0;-0,3703;0;0;0;0;0,824241;0,3703
"Jan 22; 10:00 am";32,7937;293;393;440,375;1;0,911605;0,991572;1;43,688;0,417627;-64,3047;118,219;172,803;4,76961;34,7816;13,6483;238,972;8,01025;999;136,67;71,5458;6,55625;3,7;8,9;609;-357,54;0;0;-0,372438;0;0;0;0;0,723111;0,372438
"Jan 22; 11:00 am";446,939;293;393;513,603;1;0,843679;0,990497;1;51,5526;0,336818;-46,8381;127,465;201,538;4,65198;34,7674;13,6427;324,122;109,17;999;149,924;64,5899;7,60625;3,7;11,2;826;35962,6;40,1158;40,1158;37,461;0;0;0;98,1914;0,621796;2,65473
"Jan 22; 12:00 pm";328,359;293;393;434,735;1;0,769274;0,989469;1;57,1758;0,25486;-24,4361;98,2744;170,59;4,56138;34,4223;13,5073;314,705;80,2057;999;165,059;60,1213;8,23438;3;13;802;28591,4;32,2397;32,2397;29,7827;0;0;0;80,2057;0,542063;2,45695
"Jan 22; 01:00 pm";306,504;293;393;429,015;1;0,736675;0,989046;1;59,0834;0,228495;2,3306;92,832;168,345;4,48686;34,3467;13,4776;327,654;74,8674;999;181,395;58,7362;8,79688;3;14,5;835;26376,2;29,8866;29,8866;27,4752;0;0;0;74,8674;0,51379;2,4114
"Jan 22; 02:00 pm";351,51;293;393;453,223;1;0,779198;0,9896;1;56,5392;0,266191;28,7133;103,789;177,845;4,43768;34,3807;13,491;322,553;85,8607;999;197,615;60,6524;9,25;3;15,5;822;30929,5;34,7242;34,7242;32,2183;0;0;0;85,8607;0,551367;2,50592
"Jan 22; 03:00 pm";484,205;293;393;541,372;1;0,855426;0,99067;1;50,4383;0,354599;50,3807;136,251;212,434;4,41811;34,5569;13,5601;333,54;118,273;999;212,472;65,5729;9,9625;3;15,9;850;44242,4;48,8876;48,8876;46,0859;0;0;0;118,273;0,636909;2,80173
"Jan 22; 04:00 pm";232,784;293;393;276,029;1;0,920796;0,991736;1;42,2664;0,388482;67,2332;74,8597;108,314;4,44748;34,5362;13,552;146,365;56,8602;999;225,414;72,8677;9,59688;5;15,3;373;19293,6;21,9106;21,9106;20,0976;0;0;0;56,8602;0,740025;1,813
"Jan 22; 05:00 pm";8,36968;293;393;273,095;0,42936;0,965623;0,992669;0,602881;32,8291;0,0160307;77,6826;20,1239;107,162;4,50665;34,5893;13,5728;127,53;2,0444;999;236,56;81,8428;9,56875;5;14,1;325;-355,488;0;0;-0,3703;0;2,0444;0;0;0,840292;0,3703
"Jan 22; 06:00 pm";0;323,349;318,757;4,58126;0;0,990074;0,993817;0;23,6157;0;0;0;1,79769;3,58504;27,5658;10,8168;1,962;0;999;246,359;91,5932;8,65;6,3;12,4;5;-355,488;0;0;-0,3703;0;0;0;0;0,916253;0,3703
"Jan 22; 07:00 pm";0;304,453;300,535;0;0;1,00175;0,996415;0;14,2248;0;0;0;0;2,89069;23,2253;9,1136;0;0;999;255,358;102,563;9,31719;7,3;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969339;0,3703
"Jan 22; 08:00 pm";0;288,329;284,955;0;0;1,00318;0,998691;0;5,28764;0;0;0;0;2,38897;19,7213;7,73862;0;0;999;264,165;113,988;8,55625;5,7;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995745;0,3703
"Jan 22; 09:00 pm";0;274,313;271,355;0;0;1,00208;0,999298;0;2,84286;0;0;0;0;2,00988;17,1015;6,71064;0;0;999;273,542;125,595;8,14688;5,5;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998769;0,3703
"Jan 22; 10:00 pm";0;262,021;259,412;0;0;1,00355;0,997565;0;9,77094;0;0;0;0;1,72033;14,908;5,84989;0;0;999;284,715;137,059;7,525;4;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,985494;0,3703
"Jan 22; 11:00 pm";0;251,041;248,699;0;0;1,0011;0,996175;0;15,1358;0;0;0;0;1,49438;13,2666;5,2058;0;0;999;300,133;147,808;6,88125;4;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,96531;0,3703
"Jan 23; 12:00 am";0;241,141;239,024;0;0;0,997946;0,995292;0;18,415;0;0;0;0;1,31379;11,8846;4,66352;0;0;999;324,955;156,447;6,47188;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,948793;0,3703
"Jan 23; 01:00 am";0;232,044;230,095;0;0;0,996661;0,995004;0;19,457;0;0;0;0;1,16386;10,8861;4,2717;0;0;999;3,44813;159,714;6,08437;5,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942892;0,3703
"Jan 23; 02:00 am";0;223,765;221,996;0;0;0,998207;0,995354;0;18,1886;0;0;0;0;1,04367;9,77472;3,8356;0;0;999;40,054;155,264;5,675;3,5;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,950034;0,3703
"Jan 23; 03:00 am";0;216,207;214,595;0;0;1,00154;0,996335;0;14,529;0;0;0;0;0,946351;8,8048;3,455;0;0;999;62,8144;146,102;5,1875;1,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,968021;0,3703
"Jan 23; 04:00 am";0;209,145;207,64;0;0;1,00365;0,997796;0;8,8583;0;0;0;0;0,856048;8,18264;3,21087;0;0;999;77,2564;135,165;5,16094;2,6;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988072;0,3703
"Jan 23; 05:00 am";0;202,561;201,167;0;0;1,00131;0,999592;0;1,65142;0;0;0;0;0,781175;7,52848;2,95417;0;0;999;88,0034;123,639;4,76094;2,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999585;0,3703
"Jan 23; 06:00 am";0;196,365;195,059;0;0;1,00352;0,99835;0;6,65608;0;0;0;0;0,716146;7,01198;2,7515;0;0;999;97,2121;112,031;4,46094;2,4;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99326;0,3703
"Jan 23; 07:00 am";0;190,536;189,316;0;0;1,00067;0,99603;0;15,6822;0;0;0;0;0,659637;6,50417;2,55223;0;0;999;105,996;100,647;4,14375;2,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962776;0,3703
"Jan 23; 08:00 am";0;185,053;183,916;0;0;0,987158;0,993382;0;25,08;0;0;0;0;0,609548;6,02406;2,36384;0;0;999;115,081;89,6842;3,90938;1,6;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,905717;0,3703
"Jan 23; 09:00 am";0;179,828;178,752;2,47893;0,639419;0,960269;0,99254;0,672485;34,2785;0;-76,2341;0,301721;0,972732;0,562088;5,68352;2,23021;1,1772;0;999;125,06;80,1639;4,40938;2,1;4,8;3;-355,488;0;0;-0,3703;0;0;0;0;0,82631;0,3703
"Jan 23; 10:00 am";0;206,293;223,967;88,5389;1;0,913062;0,991598;1;43,4705;0,405436;-64,1992;23,8069;34,7427;0,932036;8,83156;3,4655;47,8728;0;999;136,478;71,3875;5,2625;2;6,2;122;-355,488;0;0;-0,3703;0;0;0;0;0,725728;0,3703
"Jan 23; 11:00 am";0;301,485;366,104;354,284;1;0,846097;0,990532;1;51,3296;0,321366;-46,7629;88,1806;139,021;4,38121;31,3417;12,2985;222,491;0;999;149,756;64,402;6,25;2,6;7,5;567;-355,488;0;0;-0,3703;0;0;0;0;0,624839;0,3703
"Jan 23; 12:00 pm";311,243;293;393;441,199;1;0,772838;0,989516;1;56,9505;0,258363;-24,4399;100,203;173,127;4,749;34,2406;13,436;317,452;76,0248;999;164,933;59,9054;6,56563;1,6;9,3;809;19319,2;21,9884;21,9884;20,1241;0;0;0;57,0357;0,545364;1,86423
"Jan 23; 01:00 pm";242,236;293;393;355,177;1;0,740568;0,989096;1;58,869;0,219487;2,20305;77,2647;139,371;4,68755;34,1693;13,408;269,579;59,1691;999;181,33;58,5006;7,29688;2;10,5;687;20258,9;22,9346;22,9346;21,103;0;0;0;59,1691;0,516997;1,83161
"Jan 23; 02:00 pm";0;323,521;318,97;53,7489;1;0,782057;0,989638;1;56,3504;0;28,4904;12,3543;21,0911;3,65653;27,0673;10,6212;38,0628;0;999;197,616;60,4102;7,54062;2;10,9;97;-355,488;0;0;-0,3703;0;0;0;0;0,554112;0,3703
"Jan 23; 03:00 pm";322,837;293;393;440,334;1;0,85707;0,990695;1;50,2759;0,343678;50,1293;111,038;172,787;4,65198;34,3218;13,4679;270,364;78,8568;999;212,527;65,3359;7,52812;1,9;11,2;689;28032,4;31,6458;31,6458;29,2004;0;0;0;78,8568;0,639091;2,44538
"Jan 23; 04:00 pm";14,1098;293;393;78,6222;1;0,921688;0,991753;1;42,1219;0,0828596;66,9891;21,3435;30,8514;4,67737;33,6892;13,2196;41,5944;3,4465;999;225,508;72,6427;7,18437;1,4;10,7;106;-353,011;0;0;-0,36772;0;3,4465;0;0;0,741719;0,36772
"Jan 23; 05:00 pm";0;323,509;318,956;52,1748;0,447516;0,966084;0,99268;0,608935;32,6981;0;77,5569;4,04946;20,4734;3,70301;26,9705;10,5832;24,3288;0;999;236,68;81,6331;6,05;1,4;9,8;62;-355,488;0;0;-0,3703;0;0;0;0;0,841529;0,3703
"Jan 23; 06:00 pm";0;304,914;301,061;3,66877;0;0,990326;0,993857;0;23,4809;0;0;0;1,43963;3,01018;22,4238;8,79911;1,5696;0;999;246,497;91,3933;5,4625;0,8;8,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,917193;0,3703
"Jan 23; 07:00 pm";0;289,031;285,707;0;0;1,00184;0,996452;0;14,0845;0;0;0;0;2,50314;19,0772;7,48591;0;0;999;255,514;102,373;4,5625;0,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,969938;0,3703
"Jan 23; 08:00 pm";0;275,247;272,337;0;0;1,00313;0,998729;0;5,1367;0;0;0;0;2,12192;16,4806;6,46697;0;0;999;264,339;113,804;3,79688;0,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,995984;0,3703
"Jan 23; 09:00 pm";0;263,054;260,463;0;0;1,00217;0,999257;0;3,00875;0;0;0;0;1,82644;14,5342;5,7032;0;0;999;273,74;125,411;3,05312;0,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998622;0,3703
"Jan 23; 10:00 pm";0;252,199;249,883;0;0;1,00352;0,997518;0;9,95435;0;0;0;0;1,59408;12,8476;5,0414;0;0;999;284,941;136,868;2,46562;0,2;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984946;0,3703
"Jan 23; 11:00 pm";0;242,359;240,251;0;0;1,00095;0,996121;0;15,3378;0;0;0;0;1,4063;11,6033;4,55312;0;0;999;300,374;147,599;1,95625;0,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,964383;0,3703
"Jan 24; 12:00 am";0;233,387;231,464;0;0;0,997692;0,995233;0;18,6304;0;0;0;0;1,2532;10,496;4,11863;0;0;999;325,108;156,21;1,44688;0,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947599;0,3703
"Jan 24; 01:00 am";0;225,215;223,465;0;0;0,99637;0,994943;0;19,6785;0;0;0;0;1,12804;9,44573;3,7065;0;0;999;3,24195;159,479;1,25;0,1;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,941597;0,3703
"Jan 24; 02:00 am";0;217,647;216,028;0;0;0,997941;0,995291;0;18,4191;0;0;0;0;1,0261;8,67046;3,40229;0;0;999;39,6282;155,092;0,40625;0,1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,948771;0,3703
"Jan 24; 03:00 am";0;210,594;209,09;0;0;1,00138;0,996273;0;14,766;0;0;0;0;0,9383;7,99151;3,13587;0;0;999;62,4262;145,982;-0,359375;0,1;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,966975;0,3703
"Jan 24; 04:00 am";0;203,998;202,599;0;0;1,00364;0,997736;0;9,09411;0;0;0;0;0,857253;7,39076;2,90014;0;0;999;76,9333;135,069;-0,703125;0,1;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,98743;0,3703
"Jan 24; 05:00 am";0;197,8;196,492;0;0;1,00147;0,999535;0;1,88197;0;0;0;0;0,787868;6,86521;2,69391;0;0;999;87,7266;123,551;-0,96875;0,1;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999461;0,3703
"Jan 24; 06:00 am";0;191,903;190,666;0;0;1,00348;0,998406;0;6,43169;0;0;0;0;0,72645;6,47117;2,53929;0;0;999;96,965;111,94;-1,525;0,3;-0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993706;0,3703
"Jan 24; 07:00 am";0;186,309;185,145;0;0;1,00085;0,996088;0;15,4629;0;0;0;0;0,673246;6,05258;2,37503;0;0;999;105,768;100,546;-1,76875;0,3;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,963803;0,3703
"Jan 24; 08:00 am";0;180,95;179,844;0;0;0,98761;0,993447;0;24,8635;0;0;0;0;0,623854;5,73726;2,2513;0;0;999;114,864;89,5965;-1,7125;0,6;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,907312;0,3703
"Jan 24; 09:00 am";0;186,473;190,36;59,6441;0,648704;0,961083;0,992559;0,675627;34,0662;0,150461;-76,1684;7,40579;23,4044;0,681285;6,30369;2,47357;28,2528;0;999;124,853;80,0268;-0,28125;0,6;0,5;72;-355,488;0;0;-0,3703;0;0;0;0;0,828391;0,3703
"Jan 24; 10:00 am";35,1806;293;393;443,578;1;0,91452;0,991624;1;43,25;0,422377;-64,0868;119,466;174,06;5,10275;34,2171;13,4268;238,972;8,5933;999;136,284;71,223;0,803125;0,6;2,6;609;-358,156;0;0;-0,37308;0;0;0;0;0,728371;0,37308
"Jan 24; 11:00 am";454,686;293;393;518,664;1;0,84852;0,990568;1;51,103;0,342656;-46,6802;129,469;203,524;4,99524;34,177;13,4111;324,122;111,063;999;149,588;64,2076;1,94375;0,5;4,6;826;36978,8;41,1952;41,1952;38,5196;0;0;0;100,667;0,627923;2,67562
"Jan 24; 12:00 pm";336,404;293;393;440,077;1;0,776418;0,989563;1;56,7204;0,261105;-24,4358;100,416;172,686;4,91568;33,9681;13,3291;314,705;82,1709;999;164,809;59,6832;2,89687;0,5;6,1;802;29404,9;33,104;33,104;30,6301;0;0;0;82,1709;0,548725;2,47388
"Jan 24; 01:00 pm";314,679;293;393;434,438;1;0,744507;0,989147;1;58,6486;0,23459;2,08241;95,0147;170,474;4,84747;33,9016;13,303;327,654;76,8642;999;181,268;58,2593;3,80625;0,5;7,4;835;27205,7;30,7676;30,7676;28,3393;0;0;0;76,8642;0,520285;2,42836
"Jan 24; 02:00 pm";358,098;293;393;457,815;1;0,784981;0,989677;1;56,1547;0,27118;28,2714;105,627;179,647;4,80583;34,0254;13,3516;322,553;87,4699;999;197,621;60,1631;4,37187;0,7;8,2;822;31593,3;35,4296;35,4296;32,9096;0;0;0;87,4699;0,556953;2,51998
"Jan 24; 03:00 pm";489,234;293;393;545,161;1;0,858769;0,99072;1;50,1063;0,358282;49,8787;137,748;213,921;4,79546;34,2786;13,4509;333,54;119,501;999;212,588;65,0948;4,72812;0,9;8,4;850;44749,8;49,4279;49,4279;46,6143;0;0;0;119,501;0,641366;2,81353
"Jan 24; 04:00 pm";234,151;293;393;277,322;1;0,922615;0,99177;1;41,9704;0,390764;66,744;75,3614;108,821;4,82662;33,9972;13,3405;146,365;57,1943;999;225,608;72,4146;4,3625;1,1;7,8;373;19433,3;22,0587;22,0587;20,243;0;0;0;57,1943;0,743491;1,81568
"Jan 24; 05:00 pm";16,7852;293;393;273,917;0,465797;0,966563;0,992692;0,615029;32,5606;0,0321493;77,4304;22,3609;107,485;4,88937;34,0764;13,3716;127,53;4,1;999;236,806;81,421;3,94375;1,2;6,6;325;-353,628;0;0;-0,368362;0;4,1;0;0;0,842822;0,368362
"Jan 24; 06:00 pm";0;323,282;318,675;4,59087;0;0,990588;0,993898;0;23,3394;0;0;0;1,80146;3,89775;26,8901;10,5517;1,962;0;999;246,642;91,1917;3,225;1,1;5,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,918174;0,3703
"Jan 24; 07:00 pm";0;304,435;300,529;0;0;1,00193;0,99649;0;13,9378;0;0;0;0;3,15248;22,4568;8,81206;0;0;999;255,676;102,181;2,95937;0,9;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,970558;0,3703
"Jan 24; 08:00 pm";0;288,317;284,944;0;0;1,00308;0,998768;0;4,97929;0;0;0;0;2,60604;19,1667;7,52101;0;0;999;264,521;113,618;2,92812;0,9;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996226;0,3703
"Jan 24; 09:00 pm";0;274,307;271,351;0;0;1,00227;0,999214;0;3,18111;0;0;0;0;2,19144;16,6286;6,52505;0;0;999;273,945;125,226;2,74062;1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998459;0,3703
"Jan 24; 10:00 pm";0;261,958;259,336;0;0;1,00349;0,99747;0;10,1442;0;0;0;0;1,87417;14,6127;5,73402;0;0;999;285,174;136,675;2,55312;1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984368;0,3703
"Jan 24; 11:00 pm";0;250,9;248,541;0;0;1,00078;0,996066;0;15,5463;0;0;0;0;1,62292;13,0575;5,12376;0;0;999;300,624;147,388;2,20937;1,4;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,963414;0,3703
"Jan 25; 12:00 am";0;240,96;238,836;0;0;0,997424;0,995172;0;18,8519;0;0;0;0;1,42236;11,6553;4,57352;0;0;999;325,271;155,969;1,94375;1,1;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,946357;0,3703
"Jan 25; 01:00 am";0;231,877;229,932;0;0;0,996065;0,994879;0;19,9057;0;0;0;0;1,24916;10,6359;4,17352;0;0;999;3,04816;159,238;1,94375;1,8;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,940254;0,3703
"Jan 25; 02:00 am";0;223,622;221,858;0;0;0,997663;0,995226;0;18,6544;0;0;0;0;1,10989;9,56621;3,75378;0;0;999;39,2068;154,913;1,6875;1,1;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,947465;0,3703
"Jan 25; 03:00 am";0;216,011;214,386;0;0;1,0012;0,996209;0;15,0071;0;0;0;0;0,99547;8,76387;3,43894;0;0;999;62,0366;145,854;1,74375;1,1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965894;0,3703
"Jan 25; 04:00 am";0;208,984;207,49;0;0;1,00361;0,997676;0;9,33354;0;0;0;0;0,897158;8,00699;3,14194;0;0;999;76,6072;134,966;1,74375;0,8;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,986761;0,3703
"Jan 25; 05:00 am";0;202,407;201,014;0;0;1,00163;0,999478;0;2,11566;0;0;0;0;0,815;7,43548;2,91768;0;0;999;87,4466;123,456;1,33125;1;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999318;0,3703
"Jan 25; 06:00 am";0;196,227;194,925;0;0;1,00343;0,998463;0;6,20454;0;0;0;0;0,743834;6,91414;2,71311;0;0;999;96,7148;111,843;1,40937;1,1;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994142;0,3703
"Jan 25; 07:00 am";0;190,356;189,127;0;0;1,00102;0,996147;0;15,2411;0;0;0;0;0,683396;6,50614;2,55301;0;0;999;105,536;100,439;1,23125;1,6;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,964828;0,3703
"Jan 25; 08:00 am";0;184,795;183,641;0;0;0,988059;0,993512;0;24,6446;0;0;0;0;0,630428;6,07792;2,38498;0;0;999;114,645;89,5022;0,996875;1,6;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,908912;0,3703
"Jan 25; 09:00 am";0;179,574;178,502;4,15241;0,658484;0,961895;0,992578;0,678937;33,8517;0;-76,0993;0,526381;1,62941;0,576122;5,62173;2,20597;1,962;0;999;124,644;79,8835;1,78437;1,2;2,8;5;-355,488;0;0;-0,3703;0;0;0;0;0,830483;0,3703
"Jan 25; 10:00 am";0;239,775;281,15;197,38;1;0,915978;0,99165;1;43,0265;0,43;-63,9676;53,2451;77,452;1,83188;14,9227;5,85565;105,948;0;999;136,089;71,0521;2,95937;1,5;4,6;270;-355,488;0;0;-0,3703;0;0;0;0;0,731038;0,3703
"Jan 25; 11:00 am";0;250,883;248,562;3,78627;1;0,850945;0,990603;1;50,8727;0;-46,5901;0,947865;1,48573;1,56916;12,9116;5,06652;2,3544;0;999;149,419;64,0069;3,20313;1;5;6;-355,488;0;0;-0,3703;0;0;0;0;0,631045;0,3703
"Jan 25; 12:00 pm";0;241,082;238,985;1,65643;1;0,780011;0,989611;1;56,4857;0;-24,4239;0,379728;0,649985;1,36899;11,5962;4,55034;1,1772;0;999;164,686;59,4548;3,65;1,1;4,9;3;-355,488;0;0;-0,3703;0;0;0;0;0,552145;0,3703
"Jan 25; 01:00 pm";0;232,232;230,338;2,09462;1;0,748487;0,989198;1;58,4223;0;1,96868;0,46058;0,821928;1,19878;10,4126;4,08591;1,5696;0;999;181,21;58,0122;3,58125;0,8;5,3;4;-355,488;0;0;-0,3703;0;0;0;0;0,523654;0,3703
"Jan 25; 02:00 pm";0;224,113;222,374;3,35932;1;0,787967;0,989718;1;55,9521;0;28,0564;0,778042;1,3182;1,06496;9,51398;3,73329;2,3544;0;999;197,631;59,911;4,28438;1;5,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,559886;0,3703
"Jan 25; 03:00 pm";0;280,998;323,366;231,743;1;0,86052;0,990747;1;49,9295;0,330534;49,629;58,6763;90,9358;3,06891;22,7187;8,9148;141,264;0;999;212,655;64,85;5,17188;0,9;6,5;360;-355,488;0;0;-0,3703;0;0;0;0;0,64373;0,3703
"Jan 25; 04:00 pm";0;327,53;347,977;145,341;1;0,923577;0,991787;1;41,8118;0,29463;66,4982;39,5378;57,0318;4,63106;31,5043;12,3623;76,518;0;999;225,714;72,1836;5,07188;0,9;6,4;195;-355,488;0;0;-0,3703;0;0;0;0;0,745339;0,3703
"Jan 25; 05:00 pm";30,1111;293;393;339,357;0,484193;0,967061;0,992704;0,62116;32,4167;0,068327;77,303;29,0995;133,164;4,89462;34,2168;13,4267;157,745;7,35501;999;236,938;81,2068;5,17188;1,3;6,5;402;-356,858;0;0;-0,371727;0;0;0;0;0,844171;0,371727
"Jan 25; 06:00 pm";0;323,316;318,717;0,919195;0;0,990858;0,993942;0;23,1913;0;0;0;0,360692;3,86829;26,9028;10,5567;0,3924;0;999;246,794;90,9885;4,55;1,2;5,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,919195;0,3703
"Jan 25; 07:00 pm";0;304,453;300,543;0;0;1,00203;0,996531;0;13,7846;0;0;0;0;3,11513;22,5881;8,86357;0;0;999;255,845;101,989;4,6625;1,5;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,971198;0,3703
"Jan 25; 08:00 pm";0;288,376;285,012;0;0;1,00302;0,998809;0;4,81546;0;0;0;0;2,56543;19,196;7,5325;0;0;999;264,709;113,431;4,54063;1,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99647;0,3703
"Jan 25; 09:00 pm";0;274,426;271,483;0;0;1,00236;0,99917;0;3,35987;0;0;0;0;2,1463;16,6509;6,5338;0;0;999;274,158;125,04;4,59688;1,2;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998281;0,3703
"Jan 25; 10:00 pm";0;262,148;259,54;0;0;1,00345;0,99742;0;10,3405;0;0;0;0;1,82607;14,6305;5,741;0;0;999;285,415;136,481;4,65312;1,2;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,983759;0,3703
"Jan 25; 11:00 pm";0;251,219;248,888;0;0;1,0006;0,996009;0;15,7612;0;0;0;0;1,57651;12,9784;5,09271;0;0;999;300,883;147,174;4,53125;1,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962402;0,3703
"Jan 26; 12:00 am";0;241,37;239,263;0;0;0,997143;0,995109;0;19,0796;0;0;0;0;1,37656;11,6551;4,57346;0;0;999;325,444;155,724;4,64375;1,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,945065;0,3703
"Jan 26; 01:00 am";0;232,483;230,58;0;0;0,995745;0,994814;0;20,1385;0;0;0;0;1,21372;10,4346;4,09454;0;0;999;2,86664;158,992;4,075;0,7;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938863;0,3703
"Jan 26; 02:00 am";0;224,343;222,6;0;0;0,997372;0,99516;0;18,8944;0;0;0;0;1,07809;9,51375;3,7332;0;0;999;38,7902;154,726;4,54375;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,946117;0,3703
"Jan 26; 03:00 am";0;216,749;215,125;0;0;1,00101;0,996144;0;15,2523;0;0;0;0;0,966836;8,84543;3,47095;0;0;999;61,6459;145,719;4,2875;1,6;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964777;0,3703
"Jan 26; 04:00 am";0;209,674;208,167;0;0;1,00358;0,997614;0;9,57648;0;0;0;0;0,870589;8,16976;3,20581;0;0;999;76,2783;134,856;4,2875;1,9;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986064;0,3703
"Jan 26; 05:00 am";0;203,16;201,781;0;0;1,00178;0,999419;0;2,35238;0;0;0;0;0,790591;7,40914;2,90735;0;0;999;87,1637;123,355;4,2875;0,9;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999157;0,3703
"Jan 26; 06:00 am";0;197,082;195,8;0;0;1,00338;0,99852;0;5,97474;0;0;0;0;0,722816;6,84066;2,68428;0;0;999;96,4618;111,74;4,44375;0,7;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994568;0,3703
"Jan 26; 07:00 am";0;191,334;190,129;0;0;1,00119;0,996206;0;15,0168;0;0;0;0;0,66452;6,40467;2,51319;0;0;999;105,302;100,326;4,44375;0,9;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,96585;0,3703
"Jan 26; 08:00 am";0;185,884;184,751;0;0;0,988506;0,993578;0;24,4233;0;0;0;0;0,613353;5,99648;2,35302;0;0;999;114,423;89,4011;4,30937;1;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,910516;0,3703
"Jan 26; 09:00 am";0;180,734;179,673;9,991;0,668756;0,962705;0,992598;0,68241;33,6349;0;-76,0268;1,29396;3,92047;0,561401;5,59565;2,19573;4,7088;0;999;124,433;79,7341;4,94063;1;5,8;12;-355,488;0;0;-0,3703;0;0;0;0;0,832584;0,3703
"Jan 26; 10:00 am";0;251,551;300,878;234,793;1;0,917435;0,991676;1;42,8002;0,432981;-63,8416;63,4399;92,1326;2,15689;17,6211;6,91453;125,568;0;999;135,893;70,875;5,15312;1,6;8,2;320;-355,488;0;0;-0,3703;0;0;0;0;0,733727;0,3703
"Jan 26; 11:00 am";115,217;293;393;351,984;1;0,853372;0,99064;1;50,6389;0,322349;-46,4927;88,3711;138,119;4,71309;34,2921;13,4562;217,782;28,1432;999;149,25;63,8;6,09375;2,2;10;555;-383,761;0;0;-0,399751;0;9,15406;0;0;0,634206;0,399751
"Jan 26; 12:00 pm";313,063;293;393;410,604;1;0,783615;0,989659;1;56,2465;0,263702;-24,4042;94,5681;161,121;4,63679;34,3066;13,4619;289,984;76,4693;999;164,565;59,2203;6,8125;2,3;11,5;739;27041,8;30,5935;30,5935;28,1685;0;0;0;76,4693;0,555621;2,425
"Jan 26; 01:00 pm";187,986;293;393;289,379;1;0,752501;0,98925;1;58,1902;0,213147;1,86186;63,9753;113,552;4,55139;34,4193;13,5061;215,428;45,9178;999;181,154;57,7595;7,30156;4,2;13,2;549;14729,2;17,0698;17,0698;15,3429;0;0;0;45,9178;0,527102;1,72688
"Jan 26; 02:00 pm";337,789;293;393;432,316;1;0,791009;0,989759;1;55,7426;0,273787;27,8455;100,518;169,641;4,4918;34,4476;13,5173;301,363;82,5092;999;197,647;59,6542;7,91562;3,3;14,4;768;29544,9;33,2527;33,2527;30,7759;0;0;0;82,5092;0,562911;2,47681
"Jan 26; 03:00 pm";349,56;293;393;407,741;1;0,862322;0,990774;1;49,7456;0,344842;49,3805;103,457;159,998;4,47699;34,6484;13,596;247,604;85,3844;999;212,728;64,6013;8,21562;4,5;14,7;631;30732,9;34,5152;34,5152;32,0134;0;0;0;85,3844;0,646183;2,50176
"Jan 26; 04:00 pm";129,746;293;393;182,332;1;0,924571;0,991806;1;41,6462;0,331002;66,2517;49,655;71,5471;4,5017;34,305;13,4613;95,7456;31,692;999;225,827;71,9498;7,87187;4,2;14,2;244;8878,62;10,8694;10,8694;9,24856;0;0;0;31,692;0,747262;1,62079
"Jan 26; 05:00 pm";32,7904;293;393;290,032;0,502694;0,967576;0,992717;0,627323;32,2664;0,0595086;77,1749;26,0906;113,809;4,54641;34,4923;13,5348;134,593;8,00946;999;237,077;80,9904;7,83125;4;13,3;343;-357,539;0;0;-0,372437;0;8,00946;0;0;0,845575;0,372437
"Jan 26; 06:00 pm";0;323,386;318,803;1,84051;0;0,991138;0,993987;0;23,0367;0;0;0;0,722216;3,60362;27,4494;10,7711;0,7848;0;999;246,951;90,7839;7,9375;5,2;12;2;-355,488;0;0;-0,3703;0;0;0;0;0,920254;0,3703
"Jan 26; 07:00 pm";0;304,559;300,656;0;0;1,00212;0,996572;0;13,6249;0;0;0;0;2,9019;23,0842;9,05824;0;0;999;256,02;101,795;7,67188;5,7;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971859;0,3703
"Jan 26; 08:00 pm";0;288,495;285,133;0;0;1,00295;0,998851;0;4,64528;0;0;0;0;2,39429;19,6184;7,69827;0;0;999;264,903;113,244;7,4625;4,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996715;0,3703
"Jan 26; 09:00 pm";0;274,56;271,62;0;0;1,00246;0,999124;0;3,54497;0;0;0;0;2,01141;16,9737;6,66049;0;0;999;274,377;124,852;7,40938;4;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998087;0,3703
"Jan 26; 10:00 pm";0;262,313;259,712;0;0;1,0034;0,997368;0;10,543;0;0;0;0;1,71787;14,8596;5,83089;0;0;999;285,664;136,286;6,83125;3,3;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983118;0,3703
"Jan 26; 11:00 pm";0;251,449;249,132;0;0;1,00041;0,99595;0;15,9822;0;0;0;0;1,49058;13,0996;5,14028;0;0;999;301,15;146,958;6,3875;2,3;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,961347;0,3703
"Jan 27; 12:00 am";0;241,616;239,511;0;0;0,996847;0,995044;0;19,3133;0;0;0;0;1,30774;11,8215;4,63878;0;0;999;325,627;155,476;6,1;2,8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,943724;0,3703
"Jan 27; 01:00 am";0;232,65;230,729;0;0;0,995409;0,994747;0;20,377;0;0;0;0;1,16249;10,701;4,19906;0;0;999;2,69721;158,739;5,84688;2,8;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,937422;0,3703
"Jan 27; 02:00 am";0;224,34;222,559;0;0;0,997068;0,995092;0;19,1391;0;0;0;0;1,04164;9,86814;3,87226;0;0;999;38,3789;154,532;5,35938;4;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,944725;0,3703
"Jan 27; 03:00 am";0;216,608;214,956;0;0;1,00081;0,996078;0;15,5014;0;0;0;0;0,941932;9,09641;3,56943;0;0;999;61,2544;145,577;4,87187;4,5;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,963624;0,3703
"Jan 27; 04:00 am";0;209,345;207,798;0;0;1,00355;0,997552;0;9,82281;0;0;0;0;0,850742;8,4897;3,33136;0;0;999;75,947;134,74;4,94063;6,2;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,98534;0,3703
"Jan 27; 05:00 am";0;202,558;201,122;0;0;1,00193;0,99936;0;2,59202;0;0;0;0;0,774005;7,83291;3,07363;0;0;999;86,878;123,247;5,00938;6;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998977;0,3703
"Jan 27; 06:00 am";0;196,173;194,829;0;0;1,00332;0,998578;0;5,74238;0;0;0;0;0,707651;7,29161;2,86123;0;0;999;96,2062;111,63;5,02187;6,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994982;0,3703
"Jan 27; 07:00 am";0;190,125;188,861;0;0;1,00136;0,996266;0;14,7903;0;0;0;0;0,650752;6,82407;2,67776;0;0;999;105,066;100,207;4,56563;7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966867;0,3703
"Jan 27; 08:00 am";0;184,393;183,205;0;0;0,98895;0,993645;0;24,1997;0;0;0;0;0,599293;6,38293;2,50466;0;0;999;114,2;89,2933;4,56563;7,3;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,912122;0,3703
"Jan 27; 09:00 am";0;178,975;177,862;12,5204;0,679515;0,963511;0,992617;0,686046;33,4161;0;-75,9508;1,65784;4,913;0,546808;5,95628;2,33724;5,886;0;999;124,221;79,5786;5,66563;7,5;5,9;15;-355,488;0;0;-0,3703;0;0;0;0;0,834693;0,3703
"Jan 27; 10:00 am";0;222,615;252,098;142,133;1;0,918891;0,991702;1;42,5711;0,428095;-63,709;38,4655;55,7728;1,27777;12,1477;4,76676;75,7332;0;999;135,696;70,6918;6,0625;9,1;7;193;-355,488;0;0;-0,3703;0;0;0;0;0,736438;0,3703
"Jan 27; 11:00 am";0;306,016;358,284;295,754;1;0,855799;0,990676;1;50,4016;0,317441;-46,388;74,4676;116,054;4,2736;31,5912;12,3964;182,074;0;999;149,081;63,5869;6,38125;9,4;8,1;464;-355,488;0;0;-0,3703;0;0;0;0;0,637402;0,3703
"Jan 27; 12:00 pm";356,34;293;393;487,023;1;0,787224;0,989708;1;56,0027;0,275314;-24,377;112,691;191,108;4,68755;35,4382;13,906;341,78;87,0403;999;164,445;58,9797;7,45313;9,4;10,5;871;23484,4;26,8724;26,8724;24,4629;0;0;0;68,0511;0,559153;2,40948
"Jan 27; 01:00 pm";212,549;293;393;316,783;1;0,756545;0,989302;1;57,9523;0,221622;1,76194;70,414;124,306;4,62163;35,3586;13,8747;234,263;51,9177;999;181,103;57,5013;8,05;11,5;11,8;597;17228,8;19,7204;19,7204;17,9467;0;0;0;51,9177;0,530626;1,77367
"Jan 27; 02:00 pm";211,553;293;393;300,559;1;0,794104;0,9898;1;55,5265;0,248;27,6388;70,1598;117,94;4,57639;35,4461;13,9091;208,364;51,6744;999;197,667;59,3927;8,09062;12,8;12,7;531;17127,3;19,6126;19,6126;17,8409;0;0;0;51,6744;0,566025;1,77175
"Jan 27; 03:00 pm";501,879;293;393;555,306;1;0,864171;0,990802;1;49,5547;0,364966;49,1333;141,206;217,902;4,55139;35,8417;14,0643;335,894;122,59;999;212,807;64,349;8,27812;12,8;13,2;856;46028,8;50,7901;50,7901;47,9467;0;0;0;122,59;0,648722;2,84341
"Jan 27; 04:00 pm";0;323,107;318,458;0;1;0,925596;0,991825;1;41,4737;0;66,0049;0;0;3,58218;28,0162;10,9936;0;0;999;225,946;71,7133;7,66875;11,5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,74926;0,3703
"Jan 27; 05:00 pm";0;304,029;300,074;0;0,521288;0,968108;0,992731;0,633514;32,1098;0;77,0461;0;0;2,89993;23,4695;9,20944;0;0;999;237,222;80,772;6,85938;10,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,847031;0,3703
"Jan 27; 06:00 pm";0;287,549;284,096;2,76405;0;0,991425;0,994034;0;22,8756;0;0;0;1,08461;2,3946;20,2839;7,9594;1,1772;0;999;247,115;90,5778;6,22812;13,9;9,9;3;-355,488;0;0;-0,3703;0;0;0;0;0,921351;0,3703
"Jan 27; 07:00 pm";0;273,169;270,136;0;0;1,00222;0,996616;0;13,4589;0;0;0;0;1,9995;17,6617;6,93045;0;0;999;256,201;101,599;6,01875;15,1;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,972537;0,3703
"Jan 27; 08:00 pm";0;260,621;257,961;0;0;1,00288;0,998895;0;4,4688;0;0;0;0;1,70307;15,2894;5,99954;0;0;999;265,104;113,055;5,73125;10,8;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99696;0,3703
"Jan 27; 09:00 pm";0;249,465;247,088;0;0;1,00256;0,999076;0;3,73634;0;0;0;0;1,4692;13,5436;5,31452;0;0;999;274,603;124,663;5,3875;9,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997874;0,3703
"Jan 27; 10:00 pm";0;239,447;237,307;0;0;1,00335;0,997315;0;10,7518;0;0;0;0;1,28542;12,0797;4,74006;0;0;999;285,92;136,088;4,86562;8,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,982444;0,3703
"Jan 27; 11:00 pm";0;230,267;228,304;0;0;1,00021;0,995889;0;16,2094;0;0;0;0;1,13538;11,0283;4,32752;0;0;999;301,425;146,739;4,42188;10,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960248;0,3703
"Jan 28; 12:00 am";0;221,878;220,088;0;0;0,996536;0,994978;0;19,5529;0;0;0;0;1,01317;9,96881;3,91176;0;0;999;325,82;155,223;3,97813;8,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,942333;0,3703
"Jan 28; 01:00 am";0;214,051;212,382;0;0;0,995058;0,994679;0;20,6211;0;0;0;0;0,910643;9,25287;3,63083;0;0;999;2,53968;158,48;3,7125;10,8;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,93593;0,3703
"Jan 28; 02:00 am";0;206,821;205,289;0;0;0,99675;0,995023;0;19,3884;0;0;0;0;0,825502;8,41935;3,30375;0;0;999;37,9732;154,33;3,425;8,8;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,94329;0,3703
"Jan 28; 03:00 am";0;200,025;198,59;0;0;1,00061;0,996011;0;15,7544;0;0;0;0;0,75209;7,84731;3,07928;0;0;999;60,8626;145,427;2,925;9,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962434;0,3703
"Jan 28; 04:00 am";0;193,642;192,304;0;0;1,0035;0,997488;0;10,0724;0;0;0;0;0,689857;7,26716;2,85163;0;0;999;75,6135;134,617;3,28438;9,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984587;0,3703
"Jan 28; 05:00 am";0;187,581;186,318;0;0;1,00207;0,9993;0;2,83447;0;0;0;0;0,632619;6,82979;2,68001;0;0;999;86,5898;123,133;3,65312;10,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998777;0,3703
"Jan 28; 06:00 am";0;181,748;180,543;0;0;1,00325;0,998636;0;5,50757;0;0;0;0;0,584491;6,50659;2,55318;0;0;999;95,9481;111,515;3,35313;13,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995384;0,3703
"Jan 28; 07:00 am";0;176,233;175,106;0;0;1,00152;0,996327;0;14,5615;0;0;0;0;0,54265;6,03212;2,36701;0;0;999;104,827;100,082;3,23125;12,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,967879;0,3703
"Jan 28; 08:00 am";0;171,005;169,948;0;0;0,989391;0,993712;0;23,974;0;0;0;0;0,505361;5,61999;2,20528;0;0;999;113,974;89,1786;3,23125;11,1;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,91373;0,3703
"Jan 28; 09:00 am";0;176,899;180,934;55,2295;0,690756;0,964315;0,992636;0,689842;33,1952;0,172469;-75,8715;7,48147;21,672;0,563325;6,24741;2,45148;25,8984;0;999;124,006;79,4171;3,41875;11,5;4,2;66;-355,488;0;0;-0,3703;0;0;0;0;0,83681;0,3703
"Jan 28; 10:00 am";0;188,756;195,061;38,4368;1;0,920344;0,991728;1;42,3393;0,33886;-63,5698;10,4189;15,0826;0,671823;7,219;2,83274;20,4048;0;999;135,498;70,5026;3,75;10,4;5;52;-355,488;0;0;-0,3703;0;0;0;0;0,73917;0,3703
"Jan 28; 11:00 am";0;204,907;213,465;53,8132;1;0,858223;0,990712;1;50,161;0,282995;-46,2763;13,5884;21,1163;0,855277;8,6778;3,40517;32,9616;0;999;148,912;63,3676;4,67188;7,8;6;84;-355,488;0;0;-0,3703;0;0;0;0;0,640633;0,3703
"Jan 28; 12:00 pm";0;288,447;346,658;338,769;1;0,790837;0,989756;1;55,7546;0,27226;-24,3422;78,7503;132,933;3,64737;27,493;10,7883;236,225;0;999;164,326;58,7332;4,74375;6,6;7,4;602;-355,488;0;0;-0,3703;0;0;0;0;0,562739;0,3703
"Jan 28; 01:00 pm";138,208;293;393;307,179;1;0,760614;0,989355;1;57,7087;0,222367;1,66888;68,6501;120,537;4,749;34,9858;13,7284;225,63;33,7589;999;181,054;57,2376;5,70625;7,3;9,3;575;-392,89;0;0;-0,40926;0;14,7698;0;0;0,534224;0,40926
"Jan 28; 02:00 pm";0;323,164;318,529;12,523;1;0,797246;0,989843;1;55,3037;0;27,4365;2,93495;4,91402;3,69944;27,6124;10,8351;8,6328;0;999;197,693;59,1267;6,0625;6,3;9,5;22;-355,488;0;0;-0,3703;0;0;0;0;0,569227;0,3703
"Jan 28; 03:00 pm";97,7821;293;393;222,11;1;0,866064;0,990831;1;49,3567;0,285488;48,8876;56,6043;87,1558;4,72333;34,8632;13,6803;133,808;23,8845;999;212,893;64,0933;6,3625;7;9,8;341;-377,366;0;0;-0,393089;0;4,89529;0;0;0,651348;0,393089
"Jan 28; 04:00 pm";207,561;293;393;253,198;1;0,926652;0,991844;1;41,2943;0,383393;65,7578;69,112;99,3549;4,72333;34,886;13,6893;132,239;50,6994;999;226,071;71,4742;6,28438;6,6;9,8;337;16720,5;19,1812;19,1812;17,4172;0;0;0;50,6994;0,75133;1,76408
"Jan 28; 05:00 pm";0;323,145;318,505;5,93978;0,539965;0,968656;0,992745;0,639728;31,9468;0;76,9168;0,585964;2,33077;3,72436;27,5834;10,8237;2,7468;0;999;237,373;80,5517;5,69687;6;8,9;7;-355,488;0;0;-0,3703;0;0;0;0;0,84854;0,3703
"Jan 28; 06:00 pm";0;304,163;300,229;0;0;0,99172;0,994082;0;22,7081;0;0;0;0;3,01425;23,0164;9,03165;0;0;999;247,285;90,3705;5,65625;5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922484;0,3703
"Jan 28; 07:00 pm";0;287,911;284,509;0;0;1,00232;0,996661;0;13,2866;0;0;0;0;2,47259;19,7095;7,73401;0;0;999;256,388;101,403;5,45625;5,5;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,973233;0,3703
"Jan 28; 08:00 pm";0;273,724;270,73;0;0;1,00281;0,99894;0;4,2861;0;0;0;0;2,06424;17,2205;6,75731;0;0;999;265,311;112,865;5,07813;7;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997203;0,3703
"Jan 28; 09:00 pm";0;261,245;258,597;0;0;1,00265;0,999028;0;3,93391;0;0;0;0;1,75405;15,0913;5,92181;0;0;999;274,835;124,473;4,62187;6,4;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997644;0,3703
"Jan 28; 10:00 pm";0;250,215;247,866;0;0;1,00329;0,99726;0;10,9668;0;0;0;0;1,51294;13,2496;5,19914;0;0;999;286,183;135,89;4,24375;4,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981738;0,3703
"Jan 28; 11:00 pm";0;240,25;238,119;0;0;1;0,995826;0;16,4427;0;0;0;0;1,31954;11,949;4,6888;0;0;999;301,708;146,518;4,49062;5,2;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,959103;0,3703
"Jan 29; 12:00 am";0;231,218;229,287;0;0;0,99621;0,994909;0;19,7984;0;0;0;0;1,16357;10,7463;4,21684;0;0;999;326,021;154,967;4,50313;4,5;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,94089;0,3703
"Jan 29; 01:00 am";0;222,939;221,169;0;0;0,994691;0,994608;0;20,8706;0;0;0;0;1,03248;9,79619;3,84403;0;0;999;2,39385;158,216;4,71562;4,7;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934387;0,3703
"Jan 29; 02:00 am";0;215,233;213,588;0;0;0,996418;0,994953;0;19,6422;0;0;0;0;0,924219;9,07193;3,55982;0;0;999;37,5735;154,121;4,30312;6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,94181;0,3703
"Jan 29; 03:00 am";0;208,094;206,578;0;0;1,00039;0,995942;0;16,0111;0;0;0;0;0,832676;8,30952;3,26066;0;0;999;60,4709;145,271;3,8125;5,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,961208;0,3703
"Jan 29; 04:00 am";0;201,399;199,982;0;0;1,00345;0,997424;0;10,3252;0;0;0;0;0,754123;7,73343;3,0346;0;0;999;75,2781;134,487;3,73438;6,4;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983806;0,3703
"Jan 29; 05:00 am";0;195,127;193,809;0;0;1,00221;0,999239;0;3,07962;0;0;0;0;0,688782;7,15054;2,80587;0;0;999;86,2992;123,013;3,7125;6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998556;0,3703
"Jan 29; 06:00 am";0;189,256;188,032;0;0;1,00318;0,998695;0;5,27042;0;0;0;0;0,632549;6,59469;2,58776;0;0;999;95,6876;111,393;3,7125;5;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995772;0,3703
"Jan 29; 07:00 am";0;183,711;182,563;0;0;1,00168;0,996387;0;14,3305;0;0;0;0;0,585227;6,14405;2,41093;0;0;999;104,586;99,9512;4,47188;4,7;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968884;0,3703
"Jan 29; 08:00 am";0;178,406;177,316;0;0;0,989827;0,993779;0;23,7461;0;0;0;0;0,542573;5,81169;2,28051;0;0;999;113,746;89,0569;4,88438;5,7;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,915339;0,3703
"Jan 29; 09:00 am";0;182,188;184,937;43,6245;0,702476;0,965114;0,992656;0,693795;32,9724;0,147772;-75,7888;6,04928;17,1182;0,581598;6,24982;2,45243;20,4048;0;999;123,791;79,2497;5,58437;6;6,6;52;-355,488;0;0;-0,3703;0;0;0;0;0,838933;0,3703
"Jan 29; 10:00 am";0;184,967;185,866;14,8384;1;0,921794;0,991755;1;42,1048;0,121494;-63,4242;4,02864;5,82259;0,591404;6,32964;2,48375;7,848;0;999;135,299;70,3073;5,89375;5,5;7,3;20;-355,488;0;0;-0,3703;0;0;0;0;0,74192;0,3703
"Jan 29; 11:00 am";0;180,688;179,594;9,65846;1;0,860644;0,990749;1;49,9169;0;-46,1576;2,44584;3,78998;0,541678;5,86609;2,30185;5,886;0;999;148,743;63,1424;6,85469;5;8,3;15;-355,488;0;0;-0,3703;0;0;0;0;0,643897;0,3703
"Jan 29; 12:00 pm";0;175,653;174,625;1,69913;1;0,794451;0,989805;1;55,502;0;-24,3001;0,396805;0,666739;0,5051;5,46969;2,14631;1,1772;0;999;164,209;58,4809;6,91562;4,5;8,4;3;-355,488;0;0;-0,3703;0;0;0;0;0,566377;0,3703
"Jan 29; 01:00 pm";0;170,929;169,976;7,53054;1;0,764704;0,989409;1;57,4595;0;1,58264;1,69211;2,95498;0,470894;5,02154;1,97045;5,4936;0;999;181,01;56,9686;7,51563;2,8;9;14;-355,488;0;0;-0,3703;0;0;0;0;0,537895;0,3703
"Jan 29; 02:00 pm";0;166,395;165,488;4,0076;1;0,800432;0,989887;1;55,0743;0;27,2386;0,943034;1,57258;0,440627;4,76304;1,86902;2,7468;0;999;197,724;58,8562;8,17656;3,5;9,7;7;-355,488;0;0;-0,3703;0;0;0;0;0,572514;0,3703
"Jan 29; 03:00 pm";0;162,037;161,175;1,30811;1;0,867999;0,990861;1;49,1519;0;48,6436;0,334126;0,513303;0,416887;4,49457;1,76367;0,7848;0;999;212,984;63,8341;8,3375;3,5;9,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,654056;0,3703
"Jan 29; 04:00 pm";0;157,86;157,044;1,50694;1;0,927736;0,991865;1;41,1081;0;65,5106;0,411818;0,591324;0,397589;4,2151;1,65401;0,7848;0;999;226,203;71,2327;8,2375;2,8;9,8;2;-355,488;0;0;-0,3703;0;0;0;0;0,75347;0,3703
"Jan 29; 05:00 pm";0;170,778;179,022;113,913;0,558716;0,969219;0,992759;0,645961;31,7776;0,174104;76,7871;11,7482;44,6996;0,496819;5,34325;2,09669;52,5816;0;999;237,53;80,3297;8,12813;2,7;9,3;134;-355,488;0;0;-0,3703;0;0;0;0;0,850099;0,3703
"Jan 29; 06:00 pm";0;170,61;169,639;1,8473;0;0,992021;0,994133;0;22,5341;0;0;0;0,724882;0,47257;5,131;2,01341;0,7848;0;999;247,461;90,1619;7,30625;4,5;8,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,923651;0,3703
"Jan 29; 07:00 pm";0;166,022;165,105;0;0;1,00241;0,996707;0;13,1081;0;0;0;0;0,445742;4,80887;1,887;0;0;999;256,581;101,206;7,30625;4;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973944;0,3703
"Jan 29; 08:00 pm";0;161,621;160,752;0;0;1,00272;0,998987;0;4,09723;0;0;0;0;0,423863;4,52315;1,77488;0;0;999;265,524;112,674;6,69375;3,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997444;0,3703
"Jan 29; 09:00 pm";0;157,372;156,542;0;0;1,00274;0,998977;0;4,1376;0;0;0;0;0,405489;4,28444;1,68121;0;0;999;275,074;124,282;6,50625;3,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997394;0,3703
"Jan 29; 10:00 pm";0;153,237;152,437;0;0;1,00322;0,997203;0;11,1878;0;0;0;0;0,389945;4,0943;1,6066;0;0;999;286,453;135,689;5,80625;3,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980996;0,3703
"Jan 29; 11:00 pm";0;149,165;148,386;0;0;0,999778;0,995762;0;16,6819;0;0;0;0;0,374614;3,97424;1,55949;0;0;999;301,998;146,294;5,17188;5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957913;0,3703
"Jan 30; 12:00 am";0;145,154;144,396;0;0;0,995868;0,994839;0;20,0497;0;0;0;0;0,36115;3,84997;1,51073;0;0;999;326,23;154,707;4,67188;6,4;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,939396;0,3703
"Jan 30; 01:00 am";0;141,218;140,483;0;0;0,994307;0,994536;0;21,1255;0;0;0;0;0,349719;3,70562;1,45408;0;0;999;2,25949;157,946;4,28438;7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,932793;0,3703
"Jan 30; 02:00 am";0;137,366;136,656;0;0;0,996072;0,994881;0;19,9005;0;0;0;0;0,340064;3,54934;1,39276;0;0;999;37,1802;153,905;3,54063;6,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,940285;0,3703
"Jan 30; 03:00 am";0;133,6;132,915;0;0;1,00016;0,995872;0;16,2715;0;0;0;0;0,331057;3,39489;1,33216;0;0;999;60,0795;145,106;3,20937;6,4;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,959945;0,3703
"Jan 30; 04:00 am";0;129,911;129,248;0;0;1,00339;0,997358;0;10,5811;0;0;0;0;0,321822;3,26003;1,27924;0;0;999;74,941;134,35;2,80938;6,6;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982996;0,3703
"Jan 30; 05:00 am";0;126,34;125,709;0;0;1,00235;0,999178;0;3,32737;0;0;0;0;0,313893;3,06501;1,20271;0;0;999;86,0064;122,886;2,075;4,7;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998314;0,3703
"Jan 30; 06:00 am";0;122,9;122,302;0;0;1,0031;0,998755;0;5,03102;0;0;0;0;0,30641;2,86523;1,12432;0;0;999;95,4249;111,265;2,24375;2,8;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996147;0,3703
"Jan 30; 07:00 am";0;119,514;118,929;0;0;1,00183;0,996449;0;14,0975;0;0;0;0;0,299605;2,77792;1,09006;0;0;999;104,343;99,8143;1,94375;3,3;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,969883;0,3703
"Jan 30; 08:00 am";0;116,204;115,641;0;0;0,99026;0,993846;0;23,5162;0;0;0;0;0,293087;2,64797;1,03906;0;0;999;113,517;88,9284;1,84375;2,8;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,916947;0,3703
