"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Feb 18; 04:00 pm";0;304,172;300,233;8,89026;1;0,952928;0,992373;1;36,079;0;60,7485;2,49679;3,48854;2,96319;23,1919;9,10051;4,3164;0;998;230,133;66,058;7,72031;6,8;9,4;11;-355,488;0;0;-0,3703;0;0;0;0;0,808205;0,3703
"Feb 18; 05:00 pm";0;287,893;284,485;40,0277;0,936272;0,982363;0,993133;0,769119;27,1889;0;74,2078;8,35159;15,7069;2,43406;19,8508;7,78946;17,658;0;998;241,905;75,6675;7,75;6,8;9;45;-355,488;0;0;-0,3703;0;0;0;0;0,889505;0,3703
"Feb 18; 06:00 pm";0;273,769;270,79;0,951935;0;0,998599;0,99545;0;17,8364;0;0;0;0,373539;2,05194;17,1391;6,72537;0,3924;0;998;252,138;86,2121;5,8125;6,2;8;1;-355,488;0;0;-0,3703;0;0;0;0;0,951935;0,3703
"Feb 18; 07:00 pm";0;261,32;258,678;0;0;1,00367;0,997924;0;8,35207;0;0;0;0;1,75111;15,0606;5,90976;0;0;998;261,56;97,1647;5,05625;6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989394;0,3703
"Feb 18; 08:00 pm";0;250,24;247,878;0;0;1,00071;0,999792;0;0,841606;0;0;0;0;1,51547;13,3346;5,23248;0;0;998;270,895;108,748;4,6125;5,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999892;0,3703
"Feb 18; 09:00 pm";0;240,275;238,145;0;0;1,00361;0,99767;0;9,35555;0;0;0;0;1,32769;11,9178;4,67654;0;0;998;280,979;120,294;4,16875;4,7;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986699;0,3703
"Feb 18; 10:00 pm";0;231,322;229,408;0;0;0,999728;0,995748;0;16,7346;0;0;0;0;1,17927;10,5813;4,15209;0;0;998;293,013;131,4;3,70313;2,6;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957649;0,3703
"Feb 18; 11:00 pm";0;223,133;221,381;0;0;0,99196;0,994122;0;22,5698;0;0;0;0;1,05575;9,61003;3,77097;0;0;998;308,961;141,373;3,3375;2,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,923412;0,3703
"Feb 19; 12:00 am";0;215,551;213,932;0;0;0,984832;0,993214;0;26,1431;0;0;0;0;0,954006;8,82078;3,46127;0;0;998;331,644;148,845;3,05;2,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,897696;0,3703
"Feb 19; 01:00 am";0;208,456;206,946;0;0;0,982249;0,99313;0;27,235;0;0;0;0;0,865148;8,18756;3,2128;0;0;998;1,52783;151,577;2,55;2,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,889137;0,3703
"Feb 19; 02:00 am";0;201,839;200,44;0;0;0,985387;0,993233;0;25,8966;0;0;0;0;0,791422;7,53091;2,95513;0;0;998;30,8943;148,259;2,10625;2,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,899584;0,3703
"Feb 19; 03:00 am";0;195,601;194,288;0;0;0,992729;0,994253;0;22,116;0;0;0;0;0,728243;7,02213;2,75548;0;0;998;52,7738;140,438;1,6625;2,6;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,926423;0,3703
"Feb 19; 04:00 am";0;189,644;188,398;0;0;1,00023;0,995893;0;16,1947;0;0;0;0;0,670304;6,64599;2,60789;0;0;998;68,2001;130,295;1,3625;3,8;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,960319;0,3703
"Feb 19; 05:00 am";0;184,035;182,874;0;0;1,00366;0,997841;0;8,67844;0;0;0;0;0,62081;6,14414;2,41096;0;0;998;79,9545;119,109;1,375;2,9;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988551;0,3703
"Feb 19; 06:00 am";0;178,61;177,494;0;0;1,00008;0,999978;0;0,0903274;0;0;0;0;0,576256;5,90228;2,31605;0;0;998;89,9047;107,528;1,175;4,9;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999999;0,3703
"Feb 19; 07:00 am";0;173,426;172,372;0;0;1,00363;0,997727;0;9,12972;0;0;0;0;0,538342;5,53782;2,17304;0;0;998;99,1981;95,9378;1,10938;4,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,987332;0,3703
"Feb 19; 08:00 am";0;168,431;167,424;0;0,0488697;0,997975;0,995298;0;18,3905;0;-80,0541;0;0;0,502971;5,26836;2,06731;0;0;998;108,652;85,0437;1,26563;5,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,948928;0,3703
"Feb 19; 09:00 am";0;169,624;170,679;15,9036;1;0,980506;0,993075;0,821431;27,9282;0,171059;-73,1025;3,77775;6,24059;0,502932;5,26655;2,06659;7,0632;0;998;118,987;74,5093;2,84063;4,3;3,7;18;-355,488;0;0;-0,3703;0;0;0;0;0,883535;0,3703
"Feb 19; 10:00 am";0;296,323;387,852;427,601;1;0,950412;0,992319;1;36,6541;0,484774;-59,0645;119,766;167,791;4,81416;34,5622;13,5622;209,149;0;998;130,943;64,9865;4,83437;4,5;7,1;533;-355,488;0;0;-0,3703;0;0;0;0;0,802254;0,3703
"Feb 19; 11:00 am";621,555;293;393;639,033;1;0,90873;0,991522;1;44,1092;0,436436;-42,305;170,999;250,757;4,70797;35,3513;13,8718;349,236;151,822;998;145,226;57,2;6,46719;5,7;10,1;890;50238,4;55,3641;55,3641;52,3316;0;0;0;132,833;0,718015;3,03248
"Feb 19; 12:00 pm";564,469;293;393;612,878;1;0,86653;0,990838;1;49,3076;0,3738;-21,9942;156,276;240,493;4,59646;35,1713;13,8012;368,856;137,879;998;162,149;52,015;7,3;5,5;12,3;940;50343,8;55,4094;55,4094;52,4415;0;0;4,79633;133,082;0,651997;2,96791
"Feb 19; 01:00 pm";482,012;293;393;544,567;1;0,848662;0,99057;1;51,0896;0,346072;1,17012;135,958;213,688;4,5265;34,8975;13,6938;340,211;117,737;998;180,944;50,282;7,68437;4,7;13,7;867;44021,4;48,6523;48,6523;45,8556;0;0;0;117,737;0,628104;2,7966
"Feb 19; 02:00 pm";474,184;293;393;523,176;1;0,870261;0,990896;1;48,909;0,370818;24,1547;133,986;205,294;4,48193;34,8583;13,6784;312,35;115,825;998;199,639;52,3551;8,0375;4,7;14,6;796;43233,5;47,8133;47,8133;45,0349;0;0;0;115,825;0,657256;2,77837
"Feb 19; 03:00 pm";636,823;293;393;645,786;1;0,913444;0,991605;1;43,413;0,445907;44,0978;173,717;253,407;4,46222;34,9215;13,7032;348,844;155,552;998;216,336;57,8143;8,35938;3,7;15;889;50263,7;55,4094;55,4094;52,358;0;0;22,4695;133,082;0,726419;3,05135
"Feb 19; 04:00 pm";714,097;293;393;684,793;1;0,954243;0,992402;1;35,7704;0,526675;60,527;192,592;268,713;4,47207;34,8963;13,6933;331,186;174,427;998;230,391;65,7901;8,55;2,9;14,8;844;50169,5;55,4094;55,4094;52,2599;0;0;41,3448;133,082;0,811366;3,14948
"Feb 19; 05:00 pm";501,034;293;393;655,436;0,954771;0,983048;0,993155;0,774969;26,906;0,424334;74,0845;140,617;257,193;4,5265;34,9316;13,7071;288,414;122,384;998;242,18;75,4303;7,91875;3;13,7;735;45943,2;50,699;50,699;47,8575;0;0;0;122,384;0,89175;2,8414
"Feb 19; 06:00 pm";0;323,436;318,865;299,388;0;0,998909;0,995528;0;17,5481;0;0;0;117,48;3,60599;27,3518;10,7328;123,214;0;998;252,423;86,0044;6,84375;1,8;12;314;-355,488;0;0;-0,3703;0;0;0;0;0,953464;0,3703
"Feb 19; 07:00 pm";0;304,856;301,009;0;0;1,00367;0,997997;0;8,06258;0;0;0;0;2,92072;22,6072;8,87105;0;0;998;261,857;96,9616;7,2375;1,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990115;0,3703
"Feb 19; 08:00 pm";0;288,908;285,567;0;0;1,00094;0,999719;0;1,13883;0;0;0;0;2,41676;19,416;7,61885;0;0;998;271,209;108,548;6,69375;2,4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999802;0,3703
"Feb 19; 09:00 pm";0;274,982;272,041;0;0;1,00357;0,997591;0;9,66559;0;0;0;0;2,0337;16,9304;6,64349;0;0;998;281,319;120,088;6,30625;3;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,985804;0,3703
"Feb 19; 10:00 pm";0;262,825;260,245;0;0;0,99941;0,99566;0;17,06;0;0;0;0;1,74478;14,6495;5,74845;0;0;998;293,383;131,173;6,075;1,3;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955998;0,3703
"Feb 19; 11:00 pm";0;251,95;249,628;0;0;0,991362;0,994023;0;22,9112;0;0;0;0;1,51615;13,0824;5,13355;0;0;998;309,347;141,106;5,6875;1,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,921109;0,3703
"Feb 20; 12:00 am";0;242,229;240,149;0;0;0,984025;0,993187;0;26,4934;0;0;0;0;1,33499;11,5791;4,54363;0;0;998;331,95;148,522;5,3;0,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,894986;0,3703
"Feb 20; 01:00 am";0;233,378;231,48;0;0;0,981382;0,993102;0;27,5839;0;0;0;0;1,18384;10,4961;4,11867;0;0;998;1,56496;151,219;4,87813;0,8;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,886333;0,3703
"Feb 20; 02:00 am";0;225,279;223,543;0;0;0,984629;0,993207;0;26,232;0;0;0;0;1,0613;9,51909;3,73529;0;0;998;30,6608;147,922;4,5125;0,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,897011;0,3703
"Feb 20; 03:00 am";0;217,712;216,091;0;0;0,992194;0,994162;0;22,4337;0;0;0;0;0,957734;8,85639;3,47525;0;0;998;52,4494;140,144;4,24687;1,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,924322;0,3703
"Feb 20; 04:00 am";0;210,694;209,198;0;0;0,999955;0,995813;0;16,4933;0;0;0;0;0,86702;8,11779;3,18542;0;0;998;67,8771;130,033;4,10313;1,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,958853;0,3703
"Feb 20; 05:00 am";0;204,196;202,818;0;0;1,00365;0,997771;0;8,9591;0;0;0;0;0,791027;7,41747;2,91062;0;0;998;79,6531;118,864;4,0375;0,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9878;0,3703
"Feb 20; 06:00 am";0;198,076;196,783;0;0;1,00031;0,999912;0;0,356976;0;0;0;0;0,725916;6,9248;2,71729;0;0;998;89,624;107,288;4,05;0,8;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999981;0,3703
"Feb 20; 07:00 am";0;192,245;191,021;0;0;1,00365;0,997793;0;8,87122;0;0;0;0;0,668453;6,53675;2,56502;0;0;998;98,9333;95,6937;3,92812;1,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988037;0,3703
"Feb 20; 08:00 am";0;186,757;185,616;0;0,0695758;0,998268;0,995368;0;18,1344;0;-79,9187;0;0;0,617521;6,05127;2,37452;0;0;998;108,4;84,7939;4,00625;1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,950329;0,3703
"Feb 20; 09:00 am";0;274,702;337,836;340,991;1;0,981182;0,993096;0,833651;27,6635;0,461573;-72,8434;82,2622;133,805;3,16338;23,8716;9,36722;151,074;0;998;118,75;74,2336;6,225;0,7;8,1;385;-355,488;0;0;-0,3703;0;0;0;0;0,88569;0,3703
"Feb 20; 10:00 am";0;312,571;317,578;66,8292;1;0,951652;0,992346;1;36,3732;0,162993;-58,8055;18,7431;26,2238;3,47423;25,383;9,96028;32,5692;0;998;130,73;64,6839;6,1875;1,1;9;83;-355,488;0;0;-0,3703;0;0;0;0;0,805171;0,3703
"Feb 20; 11:00 am";40,3644;293;393;171,046;1;0,91082;0,991559;1;43,804;0,299427;-42,0703;45,8771;67,1183;4,67228;34,0432;13,3585;92,9988;9,85949;998;145,061;56,8684;7,44063;2,3;10,8;237;-359,524;0;0;-0,374504;0;0;0;0;0,721712;0,374504
"Feb 20; 12:00 pm";0;323,43;318,858;6,5638;1;0,869644;0,990886;1;48,9756;0;-21,8318;1,67979;2,57564;3,64799;27,2555;10,6951;3,924;0;998;162,071;51,6609;8,96875;3,5;11;10;-355,488;0;0;-0,3703;0;0;0;0;0,65638;0,3703
"Feb 20; 01:00 pm";0;328,646;334,761;89,8637;1;0,852329;0,990624;1;50,7398;0,118763;1,20542;22,5338;35,2625;4,08869;30,1414;11,8275;55,7208;0;998;180,985;49,9237;10,1719;3,7;11,5;142;-355,488;0;0;-0,3703;0;0;0;0;0,632843;0,3703
"Feb 20; 02:00 pm";166,711;293;393;257,451;1;0,873448;0,990945;1;48,5606;0,314893;24,0563;66,1781;101,024;4,58642;34,468;13,5253;152,644;40,7212;998;199,793;52,0164;9,375;4,3;12,5;389;4872,49;6,65913;6,65913;5,07551;0;0;0;21,732;0,661828;1,58362
"Feb 20; 03:00 pm";0;323,457;318,89;46,7451;1;0,915626;0,991643;1;43,0807;0;43,9139;12,605;18,3428;3,5775;27,387;10,7467;25,1136;0;998;216,563;57,51;8,40312;4,3;12,7;64;-355,488;0;0;-0,3703;0;0;0;0;0,730392;0,3703
"Feb 20; 04:00 pm";0;304,7;300,811;30,1383;1;0,955553;0,992432;1;35,4572;0;60,3075;8,48804;11,8263;2,88572;23,0164;9,03165;14,5188;0;998;230,655;65,5221;9,36563;4,7;12,1;37;-355,488;0;0;-0,3703;0;0;0;0;0,814549;0,3703
"Feb 20; 05:00 pm";0;315,227;325,149;113,539;0,973199;0,983731;0,993178;0,780772;26,6188;0,216336;73,9621;25,0327;44,5527;3,57721;27,2028;10,6744;49,8348;0;998;242,459;75,1932;8,1625;4;11,6;127;-355,488;0;0;-0,3703;0;0;0;0;0,894007;0,3703
"Feb 20; 06:00 pm";0;303,763;299,884;8,59492;0;0,999213;0,995607;0;17,2555;0;0;0;3,37265;2,90605;22,8523;8,96724;3,5316;0;998;252,712;85,7964;7,63125;4,9;10,6;9;-355,488;0;0;-0,3703;0;0;0;0;0,954992;0,3703
"Feb 20; 07:00 pm";0;287,714;284,352;0;0;1,00365;0,998071;0;7,76899;0;0;0;0;2,39798;19,5841;7,68482;0;0;998;262,157;96,7586;7,42188;5,3;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,990821;0,3703
"Feb 20; 08:00 pm";0;273,742;270,792;0;0;1,00116;0,999645;0;1,44001;0;0;0;0;2,01079;17,0192;6,67833;0;0;998;271,527;108,349;7,11719;5,5;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999684;0,3703
"Feb 20; 09:00 pm";0;261,452;258,843;0;0;1,00352;0,997512;0;9,97946;0;0;0;0;1,71633;14,9058;5,84905;0;0;998;281,662;119,881;6,8125;4,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,98487;0,3703
"Feb 20; 10:00 pm";0;250,57;248,25;0;0;0,999076;0,995571;0;17,3891;0;0;0;0;1,48677;13,1104;5,1445;0;0;998;293,757;130,944;6,46875;3,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,954297;0,3703
"Feb 20; 11:00 pm";0;240,782;238,688;0;0;0,99074;0,993923;0;23,2562;0;0;0;0;1,311;11,7148;4,59687;0;0;998;309,734;140,837;6,6625;2,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,918749;0,3703
"Feb 21; 12:00 am";0;231,879;229,972;0;0;0,983189;0,99316;0;26,8473;0;0;0;0;1,15801;10,5974;4,15841;0;0;998;332,257;148,198;6,12813;2,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,892213;0,3703
"Feb 21; 01:00 am";0;223,718;221,971;0;0;0,980485;0,993075;0;27,9362;0;0;0;0;1,03081;9,64904;3,78628;0;0;998;1,60689;150,858;6,1625;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,88347;0,3703
"Feb 21; 02:00 am";0;216,132;214,511;0;0;0,983845;0,993181;0;26,5703;0;0;0;0;0,928488;8,91099;3,49667;0;0;998;30,4344;147,581;6,075;3,2;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,894387;0,3703
"Feb 21; 03:00 am";0;209,019;207,505;0;0;0,991641;0,994069;0;22,7533;0;0;0;0;0,839238;8,29502;3,25497;0;0;998;52,1298;139,845;5,93125;4,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,922179;0,3703
"Feb 21; 04:00 am";0;202,37;200,962;0;0;0,999672;0,995732;0;16,7931;0;0;0;0;0,762847;7,66639;3,00829;0;0;998;67,5564;129,766;5,65312;4,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957354;0,3703
"Feb 21; 05:00 am";0;196,121;194,805;0;0;1,00362;0,997699;0;9,24044;0;0;0;0;0,696886;7,12656;2,79646;0;0;998;79,3527;118,615;5,475;4,5;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,987023;0,3703
"Feb 21; 06:00 am";0;190,224;188,992;0;0;1,00053;0,999846;0;0,624133;0;0;0;0;0,641468;6,63824;2,60485;0;0;998;89,3435;107,044;4,80625;4,5;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999941;0,3703
"Feb 21; 07:00 am";0;184,666;183,513;0;0;1,00366;0,997858;0;8,61218;0;0;0;0;0,592382;6,1647;2,41903;0;0;998;98,6682;95,4455;5,04063;4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988725;0,3703
"Feb 21; 08:00 am";0;179,373;178,285;0;0,0906071;0,998554;0,995439;0,501366;17,8778;0;-79,7813;0;0;0,549938;5,79375;2,27347;0;0;998;108,147;84,5398;5,04063;4,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,951713;0,3703
"Feb 21; 09:00 am";0;174,385;173,371;0;1;0,981848;0,993117;0,846033;27,3976;0;-72,5805;0;0;0,504679;5,37248;2,10816;0;0;998;118,511;73,9541;6,2625;3,8;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,887835;0,3703
"Feb 21; 10:00 am";0;169,644;168,689;0,808086;1;0,952878;0,992372;1;36,0906;0;-58,543;0,226936;0,317093;0,464313;5,0438;1,97919;0,3924;0;998;130,516;64,3777;7,55;4,3;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,808086;0,3703
"Feb 21; 11:00 am";0;165,063;164,148;7,25415;1;0,912888;0,991595;1;43,4966;0;-41,8321;1,95017;2,84653;0,428637;4,83125;1,89578;3,924;0;998;144,896;56,5334;7,39688;6,8;10,6;10;-355,488;0;0;-0,3703;0;0;0;0;0,725415;0,3703
"Feb 21; 12:00 pm";0;213,18;244,952;156,605;1;0,872722;0,990934;1;48,6407;0,376198;-21,666;40,2215;61,4517;1,04016;10,6915;4,19536;92,9988;0;998;161,995;51,3034;8,58125;6;12,8;237;-355,488;0;0;-0,3703;0;0;0;0;0,660779;0,3703
"Feb 21; 01:00 pm";0;258,546;279,676;124,971;1;0,855952;0,990678;1;50,3865;0,300377;1,24448;31,4719;49,0384;1,8034;16,7339;6,56637;76,9104;0;998;181,03;49,5628;9,7125;8,6;14,4;196;-355,488;0;0;-0,3703;0;0;0;0;0,637605;0,3703
"Feb 21; 02:00 pm";165,182;293;393;406,521;1;0,876603;0,990994;1;48,2081;0,362152;23,9618;104,879;159,519;4,423;35,092;13,7701;239,364;40,3478;998;199,952;51,676;10,0969;8,2;15,8;610;4726,46;6,50431;6,50431;4,92339;0;0;0;21,3586;0,666427;1,58092
"Feb 21; 03:00 pm";622,588;293;393;630,108;1;0,917794;0,991682;1;42,7441;0,45169;43,7331;170,32;247,255;4,37432;35,3493;13,8711;336,679;152,075;998;216,796;57,205;10,3937;7,4;16,8;858;50280,1;55,4094;55,4094;52,3751;0;0;18,9925;133,082;0,734392;3,03429
"Feb 21; 04:00 pm";625,049;293;393;605,954;1;0,956857;0,992461;1;35,1397;0,525078;60,09;170,896;237,776;4,36463;35,3105;13,8558;290,768;152,676;998;230,924;65,2541;10,0469;7,1;17;741;50277,3;55,4094;55,4094;52,3722;0;0;19,5938;133,082;0,817751;3,03721
"Feb 21; 05:00 pm";459,052;293;393;575,409;0,991554;0,98441;0,9932;0,786528;26,3273;0,445096;73,8406;130,302;225,79;4,38888;35,1288;13,7845;251,921;112,129;998;242,743;74,9564;9,78125;5,7;16,5;642;41713,9;46,1955;46,1955;43,452;0;0;0;112,129;0,896275;2,74345
"Feb 21; 06:00 pm";0;323,453;318,886;177,912;0;0,99951;0,995688;0;16,9587;0;0;0;69,8126;3,47785;27,6478;10,849;72,9864;0;998;253,005;85,5881;9,1625;5,3;15,1;186;-355,488;0;0;-0,3703;0;0;0;0;0,956515;0,3703
"Feb 21; 07:00 pm";0;304,881;301,036;0;0;1,00363;0,998145;0;7,47143;0;0;0;0;2,81506;22,8651;8,97228;0;0;998;262,461;96,5559;9,3;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99151;0,3703
"Feb 21; 08:00 pm";0;288,928;285,586;0;0;1,00138;0,999569;0;1,74501;0;0;0;0;2,32821;19,6515;7,71126;0;0;998;271,848;108,15;9,08594;4,7;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999536;0,3703
"Feb 21; 09:00 pm";0;275,103;272,187;0;0;1,00346;0,997431;0;10,297;0;0;0;0;1,96207;16,9388;6,6468;0;0;998;282,008;119,674;8,48125;3,5;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983894;0,3703
"Feb 21; 10:00 pm";0;262,925;260,337;0;0;0,998724;0,995481;0;17,7218;0;0;0;0;1,68523;14,8616;5,83169;0;0;998;294,133;130,714;8,05;3;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,952546;0,3703
"Feb 21; 11:00 pm";0;252,081;249,767;0;0;0,990095;0,99382;0;23,6047;0;0;0;0;1,46605;13,1545;5,16182;0;0;998;310,123;140,566;7,79688;2,4;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,91633;0,3703
"Feb 22; 12:00 am";0;242,277;240,178;0;0;0,982324;0,993132;0;27,2046;0;0;0;0;1,2901;11,8389;4,64559;0;0;998;332,566;147,871;7,30937;2,6;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,88938;0,3703
"Feb 22; 01:00 am";0;233,331;231,414;0;0;0,979557;0,993047;0;28,2918;0;0;0;0;1,15031;10,7207;4,20679;0;0;998;1,65333;150,495;6,3875;2,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,880545;0,3703
"Feb 22; 02:00 am";0;225,153;223,402;0;0;0,983036;0,993155;0;26,9111;0;0;0;0;1,03592;9,69207;3,80317;0;0;998;30,2149;147,235;5,62187;1,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,89171;0,3703
"Feb 22; 03:00 am";0;217,625;216,015;0;0;0,99107;0,993976;0;23,0746;0;0;0;0;0,942399;8,81942;3,46074;0;0;998;51,8148;139,541;4,85625;1,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,919996;0,3703
"Feb 22; 04:00 am";0;210,618;209,124;0;0;0,999376;0,995651;0;17,0938;0;0;0;0;0,855767;8,13507;3,1922;0;0;998;67,238;129,495;4,825;1,4;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,955825;0,3703
"Feb 22; 05:00 am";0;204,234;202,881;0;0;1,00359;0,997628;0;9,5224;0;0;0;0;0,785728;7,2537;2,84635;0;0;998;79,0534;118,361;4,45937;0,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,986221;0,3703
"Feb 22; 06:00 am";0;198,188;196,909;0;0;1,00074;0,99978;0;0,891738;0;0;0;0;0,722897;6,83895;2,68361;0;0;998;89,0632;106,796;4,45;0,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879;0,3703
"Feb 22; 07:00 am";0;192,473;191,273;0;0;1,00367;0,997924;0;8,35264;0;0;0;0;0,667849;6,37574;2,50184;0;0;998;98,403;95,1934;4,4625;0,4;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989393;0,3703
"Feb 22; 08:00 am";0;187,047;185,916;0;0,111955;0,998832;0,995508;0,508128;17,6208;0;-79,6419;0;0;0,61836;5,98022;2,34664;0;0;998;107,894;84,2817;4,59688;0,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953081;0,3703
"Feb 22; 09:00 am";0;187,913;188,834;16,0194;1;0,982505;0,993138;0,858569;27,1306;0,136275;-72,3139;3,98566;6,28603;0,617025;6,13174;2,4061;7,0632;0;998;118,272;73,6711;5,97188;0,8;7,3;18;-355,488;0;0;-0,3703;0;0;0;0;0,889969;0,3703
"Feb 22; 10:00 am";45,2949;293;393;432,262;1;0,954091;0,992399;1;35,8064;0,494527;-58,277;121,55;169,62;4,68246;34,2456;13,438;209,149;11,0638;998;130,301;64,0681;7,94375;1,3;10,6;533;-360,862;0;0;-0,375898;0;0;0;0;0,810998;0,375898
"Feb 22; 11:00 am";641,022;293;393;648,921;1;0,914934;0,991631;1;43,1869;0,448343;-41,5908;174,85;254,637;4,54641;34,9788;13,7257;349,236;156,577;998;144,732;56,195;9,00313;3,7;13,3;890;50258,8;55,4094;55,4094;52,3529;0;0;15,5699;133,082;0,729125;3,05644
"Feb 22; 12:00 pm";585,581;293;393;625,28;1;0,875761;0,990981;1;48,303;0,387781;-21,4971;161,16;245,36;4,44748;34,8565;13,6777;368,856;143,035;998;161,92;50,9428;9,90938;3,8;15,3;940;50321,2;55,4094;55,4094;52,418;0;0;9,95307;133,082;0,665192;2,99141
"Feb 22; 01:00 pm";503,319;293;393;556,95;1;0,859528;0,990732;1;50,0299;0,36137;1,28712;140,853;218,547;4,37917;34,4847;13,5318;340,211;122,942;998;181,079;49,1993;10,8406;2,6;16,7;867;46174,9;50,9457;50,9457;48,0989;0;0;0;122,942;0,642388;2,84684
"Feb 22; 02:00 pm";493,187;293;393;534,158;1;0,879725;0,991043;1;47,8516;0,385678;23,871;138,306;209,604;4,34529;34,389;13,4943;312,35;120,467;998;200,117;51,334;10,9937;2,3;17,4;796;45149;49,853;49,853;47,0302;0;0;0;120,467;0,671053;2,82283
"Feb 22; 03:00 pm";654,931;293;393;656,452;1;0,919945;0,991721;1;42,4033;0,458586;43,5553;177,864;257,592;4,32602;34,5643;13,563;348,844;159,975;998;217,035;56,8993;11,3156;2,1;17,8;889;50242,4;55,4094;55,4094;52,3359;0;0;26,8926;133,082;0,738417;3,07351
"Feb 22; 04:00 pm";727,589;293;393;692,9;1;0,958153;0,992491;1;34,8178;0,536625;59,8747;195,688;271,894;4,33565;34,7354;13,6302;331,186;177,722;998;231,198;64,986;11,1938;2,4;17,6;844;50152,1;55,4094;55,4094;52,2418;0;0;44,6402;133,082;0,820972;3,16757
"Feb 22; 05:00 pm";550,223;293;393;660,471;1;0,985098;0,993223;0,79488;26,0253;0,465993;73,6643;152,551;259,169;4,38888;35,0751;13,7635;288,414;134,399;998;243,032;74,7199;10,6406;4,3;16,5;735;50358,6;55,4094;55,4094;52,4569;0;0;1,31655;133,082;0,898601;2,95245
"Feb 22; 06:00 pm";0;323,364;318,776;301,114;0,00983275;0,999975;0,995819;0;16,4712;0;80,2785;0;118,157;3,48613;27,7896;10,9046;123,214;0;998;253,302;85,3798;9,95625;5,1;14,8;314;-355,488;0;0;-0,3703;0;0;0;0;0,958962;0,3703
"Feb 22; 07:00 pm";0;304,668;300,796;0;0;1,0036;0,998221;0;7,17003;0;0;0;0;2,82468;23,0408;9,0412;0;0;998;262,769;96,3534;9,97188;5,7;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99218;0,3703
"Feb 22; 08:00 pm";0;288,638;285,281;0;0;1,00159;0,999493;0;2,05372;0;0;0;0;2,34044;19,7258;7,74041;0;0;998;272,172;107,95;9,51875;5,7;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999358;0,3703
"Feb 22; 09:00 pm";0;274,79;271,869;0;0;1,00338;0,997349;0;10,6182;0;0;0;0;1,98028;16,9123;6,63639;0;0;998;282,357;119,466;8,73125;3,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982877;0,3703
"Feb 22; 10:00 pm";0;262,577;259,982;0;0;0,998354;0,995389;0;18,058;0;0;0;0;1,70285;14,8632;5,83233;0;0;998;294,512;130,484;8,27812;3,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950743;0,3703
"Feb 22; 11:00 pm";0;251,65;249,318;0;0;0,989424;0,993717;0;23,9566;0;0;0;0;1,48409;13,2319;5,1922;0;0;998;310,514;140,294;7,27812;3,2;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,913854;0,3703
"Feb 23; 12:00 am";0;241,811;239,707;0;0;0,981429;0,993104;0;27,5653;0;0;0;0;1,30954;11,8196;4,638;0;0;998;332,875;147,543;7,1375;2,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,886484;0,3703
"Feb 23; 01:00 am";0;232,808;230,879;0;0;0,978599;0,993018;0;28,6505;0;0;0;0;1,16342;10,763;4,22341;0;0;998;1,70402;150,129;6,25938;3,2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,87756;0,3703
"Feb 23; 02:00 am";0;224,632;222,883;0;0;0,982202;0,993128;0;27,2546;0;0;0;0;1,04332;9,64728;3,78559;0;0;998;30,0023;146,886;5,95;1,8;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,888981;0,3703
"Feb 23; 03:00 am";0;216,939;215,292;0;0;0,99048;0,993881;0;23,3975;0;0;0;0;0,943805;9,06335;3,55646;0;0;998;51,5046;139,233;5,15;3,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,917772;0,3703
"Feb 23; 04:00 am";0;209,703;208,162;0;0;0,999069;0,99557;0;17,3956;0;0;0;0;0,852787;8,45416;3,31741;0;0;998;66,9222;129,219;4,98438;5,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954264;0,3703
"Feb 23; 05:00 am";0;202,944;201,513;0;0;1,00355;0,997556;0;9,8049;0;0;0;0;0,776171;7,79905;3,06035;0;0;998;78,7551;118,103;4,74062;5,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985393;0,3703
"Feb 23; 06:00 am";0;196,6;195,264;0;0;1,00095;0,999714;0;1,15974;0;0;0;0;0,710063;7,23598;2,8394;0;0;998;88,7833;106,544;4,75313;5,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999795;0,3703
"Feb 23; 07:00 am";0;190,632;189,384;0;0;1,00367;0,997989;0;8,09266;0;0;0;0;0,653734;6,7128;2,6341;0;0;998;98,1377;94,9375;4,45313;4,7;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990042;0,3703
"Feb 23; 08:00 am";0;184,96;183,783;0;0,133612;0,999102;0,995578;0,514977;17,3634;0;-79,5007;0;0;0,603363;6,30608;2,47451;0;0;998;107,641;84,0196;4,43125;5,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954431;0,3703
"Feb 23; 09:00 am";0;198,744;208,096;56,2018;1;0,983153;0,993159;0,871254;26,8626;0,414011;-72,0438;14,1993;22,0536;0,774403;8,12968;3,19009;24,7212;0;998;118,033;73,3847;6,19688;8,6;6,9;63;-355,488;0;0;-0,3703;0;0;0;0;0,892093;0,3703
"Feb 23; 10:00 am";0;219,594;230,506;60,2291;1;0,95529;0,992426;1;35,5206;0,40877;-58,0077;16,9579;23,6339;1,04228;10,3108;4,04594;29,0376;0;998;130,086;63,7552;6,80313;7,1;8,6;74;-355,488;0;0;-0,3703;0;0;0;0;0,813906;0,3703
"Feb 23; 11:00 am";0;256,9;279,634;123,117;1;0,916955;0,991667;1;42,8751;0,37742;-41,3465;33,2479;48,3111;1,88549;16,5181;6,48171;65,9232;0;998;144,567;55,8533;8,03438;6,2;10,3;168;-355,488;0;0;-0,3703;0;0;0;0;0,732838;0,3703
"Feb 23; 12:00 pm";0;299,268;323,063;152,003;1;0,878761;0,991028;1;47,9625;0,293318;-21,3252;39,3135;59,646;3,21646;25,4072;9,9698;89,0748;0;998;161,847;50,5791;8,63125;6,8;11,6;227;-355,488;0;0;-0,3703;0;0;0;0;0,669617;0,3703
"Feb 23; 01:00 pm";0;295,964;292,359;9,70785;1;0,863057;0,990785;1;49,6699;0;1,33319;2,46533;3,80936;2,60726;21,2072;8,32172;5,886;0;998;181,132;48,8333;10,0375;5,3;11,6;15;-355,488;0;0;-0,3703;0;0;0;0;0,64719;0,3703
"Feb 23; 02:00 pm";0;281,053;277,918;33,1093;1;0,882811;0,991093;1;47,4914;0;23,7839;8,60331;12,9921;2,13822;18,3103;7,18496;19,2276;0;998;200,287;50,9905;8,975;5,7;12,1;49;-355,488;0;0;-0,3703;0;0;0;0;0,675701;0,3703
"Feb 23; 03:00 pm";208,477;293;393;402,415;1;0,922078;0,99176;1;42,0583;0,427864;43,3806;109,29;157,908;4,55639;35,0033;13,7353;212,681;50,923;998;217,28;56,5931;9,0375;6,5;13,1;542;8940,82;10,9732;10,9732;9,31336;0;0;0;31,9338;0,742463;1,65989
"Feb 23; 04:00 pm";333,758;293;393;352,76;1;0,95944;0,99252;1;34,4919;0,485418;59,6615;99,7631;138,423;4,55139;34,8807;13,6872;167,947;81,5245;998;231,477;64,7181;9,1375;6;13,2;428;29137,5;32,8198;32,8198;30,3515;0;0;0;81,5245;0,824207;2,46831
"Feb 23; 05:00 pm";20,7666;293;393;99,1071;1;0,985793;0,993247;0,805431;25,7137;0,117517;73,4412;23,2118;38,8896;4,60149;34,5001;13,5378;43,164;5,07248;998;243,325;74,4837;8,29375;6;12,2;110;-354,565;0;0;-0,369338;0;5,07248;0;0;0,900973;0,369338
"Feb 23; 06:00 pm";0;323,28;318,672;0,960447;0,0280338;1,00025;0,9959;0;16,1685;0;80,1596;0;0,376879;3,64091;27,549;10,8102;0,3924;0;998;253,603;85,1714;7,40625;6;11;1;-355,488;0;0;-0,3703;0;0;0;0;0,960447;0,3703
"Feb 23; 07:00 pm";0;304,538;300,657;0;0;1,00356;0,998298;0;6,86491;0;0;0;0;2,93393;22,8247;8,95642;0;0;998;263,08;96,1512;7,63125;3,5;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,992831;0,3703
"Feb 23; 08:00 pm";0;288,549;285,202;0;0;1,00179;0,999416;0;2,366;0;0;0;0;2,42108;19,4385;7,62767;0;0;998;272,5;107,751;7,48281;2,9;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999148;0,3703
"Feb 23; 09:00 pm";0;274,616;271,675;0;0;1,00329;0,997266;0;10,9428;0;0;0;0;2,02919;16,9388;6,64679;0;0;998;282,709;119,257;8,45;3,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,981817;0,3703
"Feb 23; 10:00 pm";0;262,406;259,815;0;0;0,997966;0,995296;0;18,3975;0;0;0;0;1,73456;14,755;5,78984;0;0;998;294,892;130,252;7,95;2,3;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,94889;0,3703
"Feb 23; 11:00 pm";0;251,629;249,33;0;0;0,988729;0,993611;0;24,3118;0;0;0;0;1,50311;12,9343;5,07542;0;0;998;310,905;140,02;7,82344;1,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,911319;0,3703
"Feb 24; 12:00 am";0;241,852;239,757;0;0;0,980503;0,993075;0;27,9293;0;0;0;0;1,31802;11,7245;4,60071;0;0;998;333,185;147,212;7,51875;1,8;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883527;0,3703
"Feb 24; 01:00 am";0;232,957;231,051;0;0;0,977609;0,992989;0;29,0123;0;0;0;0;1,16274;10,5995;4,15923;0;0;998;1,75868;149,76;7,31875;1,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,874515;0,3703
"Feb 24; 02:00 am";0;224,87;223,139;0;0;0,98134;0,993101;0;27,6005;0;0;0;0;1,03634;9,5444;3,74522;0;0;998;29,7962;146,534;6,9625;1,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,886199;0,3703
"Feb 24; 03:00 am";0;217,407;215,81;0;0;0,989873;0,993786;0;23,7221;0;0;0;0;0,932444;8,74965;3,43336;0;0;998;51,1991;138,92;6,7625;1,1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,915508;0,3703
"Feb 24; 04:00 am";0;210,535;209,07;0;0;0,998749;0,995487;0;17,6982;0;0;0;0;0,843461;7,96047;3,12369;0;0;998;66,6089;128,938;6,42812;0,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952671;0,3703
"Feb 24; 05:00 am";0;204,084;202,713;0;0;1,0035;0,997484;0;10,0879;0;0;0;0;0,766595;7,42803;2,91476;0;0;998;78,458;117,84;6,42812;1;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98454;0,3703
"Feb 24; 06:00 am";0;197,974;196,682;0;0;1,00115;0,999647;0;1,42807;0;0;0;0;0,701662;6,97393;2,73657;0;0;998;88,5038;106,287;6,5625;1,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999689;0,3703
"Feb 24; 07:00 am";0;192,132;190,905;0;0;1,00366;0,998055;0;7,83228;0;0;0;0;0,643436;6,61616;2,59618;0;0;998;97,8723;94,678;6,6625;2,9;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990671;0,3703
"Feb 24; 08:00 am";0;186,505;185,332;0;0,155569;0,999364;0,995648;0,52191;17,1057;0;-79,3578;0;0;0,593491;6,318;2,47918;0;0;998;107,387;83,7537;6,6625;4,9;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,955764;0,3703
"Feb 24; 09:00 am";0;181,217;180,128;0;1;0,983791;0,99318;0,884079;26,5935;0;-71,7703;0;0;0,547975;5,82291;2,28491;0;0;998;117,793;73,095;7,14063;3,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,894205;0,3703
"Feb 24; 10:00 am";0;176,179;175,149;0;1;0,956475;0,992453;1;35,2333;0;-57,7353;0;0;0,512851;5,47052;2,14663;0;0;998;129,871;63,4391;6,94063;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,81681;0,3703
"Feb 24; 11:00 am";0;171,386;170,417;0;1;0,918954;0,991703;1;42,5612;0;-41,0993;0;0;0,473044;5,12911;2,01266;0;0;998;144,403;55,5085;8,08438;4;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,736555;0,3703
"Feb 24; 12:00 pm";0;166,849;165,942;2,02216;1;0,881722;0,991075;1;47,6194;0;-21,1506;0,524791;0,793494;0,437646;4,77366;1,87318;1,1772;0;998;161,776;50,2124;9,37187;3,7;10,7;3;-355,488;0;0;-0,3703;0;0;0;0;0,674052;0,3703
"Feb 24; 01:00 pm";0;162,493;161,631;0,652008;1;0,866537;0,990838;1;49,3068;0;1,38252;0,166256;0,255848;0,412726;4,5124;1,77067;0,3924;0;998;181,189;48,4649;9,87187;4;11,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,652008;0,3703
"Feb 24; 02:00 pm";0;158,298;157,477;0,680369;1;0,885861;0,991141;1;47,1275;0;23,7003;0,17741;0,266977;0,392371;4,26445;1,67337;0,3924;0;998;200,463;50,6456;10,0719;4;11,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,680369;0,3703
"Feb 24; 03:00 pm";0;154,225;153,437;0,746528;1;0,924192;0,991799;1;41,7095;0;43,2089;0,203219;0,292938;0,374438;4,07033;1,5972;0,3924;0;998;217,531;56,2865;10,2719;4,7;11,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,746528;0,3703
"Feb 24; 04:00 pm";0;150,262;149,504;0;1;0,960717;0,99255;1;34,1619;0;59,4504;0;0;0,360812;3,88275;1,52359;0;0;998;231,761;64,4504;9,87187;4,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,827454;0,3703
"Feb 24; 05:00 pm";0;146,428;145,705;0;1;0,986481;0,993286;0,815904;25,3982;0;73,2196;0;0;0,34808;3,66857;1,43955;0;0;998;243,623;74,2481;9,67188;4,3;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,903349;0,3703
"Feb 24; 06:00 pm";0;142,711;142,02;0;0,0461552;1,00052;0,995982;0;15,8623;0;80,0412;0;0;0,337417;3,47498;1,36358;0;0;998;253,908;84,963;9,27188;3,7;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,961922;0,3703
"Feb 24; 07:00 pm";0;139,086;138,419;0;0;1,0035;0,998375;0;6,55621;0;0;0;0;0,328429;3,31901;1,30238;0;0;998;263,394;95,9493;8,75;3,5;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,99346;0,3703
"Feb 24; 08:00 pm";0;135,493;134,839;0;0;1,00198;0,999338;0;2,68172;0;0;0;0;0,319652;3,24281;1,27248;0;0;998;272,83;107,551;8,35;5,1;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998905;0,3703
"Feb 24; 09:00 pm";0;131,974;131,343;0;0;1,00319;0,997182;0;11,2707;0;0;0;0;0,312003;3,10213;1,21727;0;0;998;283,063;119,048;7,85;4,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980715;0,3703
"Feb 24; 10:00 pm";0;128,518;127,906;0;0;0,99756;0,995202;0;18,7403;0;0;0;0;0,305068;2,98511;1,17136;0;0;998;295,275;130,019;7,6625;5,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,946985;0,3703
"Feb 24; 11:00 pm";0;125,175;124,592;0;0;0,988007;0,993505;0;24,6701;0;0;0;0;0,298893;2,79864;1,09819;0;0;998;311,297;139,744;7,1625;3,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,908726;0,3703
"Feb 25; 12:00 am";0;121,892;121,325;0;0;0,979545;0,993046;0;28,2963;0;0;0;0;0,293452;2,69748;1,05849;0;0;998;333,495;146,878;6,40625;3,2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,880508;0,3703
"Feb 25; 01:00 am";0;118,678;118,131;0;0;0,976586;0,992959;0;29,3771;0;0;0;0;0,289055;2,57356;1,00987;0;0;998;1,81708;149,389;5,89687;2,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,87141;0,3703
"Feb 25; 02:00 am";0;115,498;114,961;0;0;0,980452;0,993074;0;27,9488;0;0;0;0;0,283913;2,50718;0,983818;0;0;998;29,5966;146,178;5,59688;3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883366;0,3703
"Feb 25; 03:00 am";0;112,326;111,795;0;0;0,989247;0,99369;0;24,0482;0;0;0;0;0,279774;2,47067;0,969491;0;0;998;50,8984;138,603;5,05312;4,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,913203;0,3703
"Feb 25; 04:00 am";0;109,173;108,65;0;0;0,998417;0,995405;0;18,0016;0;0;0;0;0,275284;2,41898;0,949207;0;0;998;66,2982;128,653;4,51875;5,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,951048;0,3703
"Feb 25; 05:00 am";0;106,074;105,566;0;0;1,00344;0,997412;0;10,3713;0;0;0;0;0,271289;2,3247;0,912211;0;0;998;78,1622;117,574;4,11875;5,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,983662;0,3703
"Feb 25; 06:00 am";0;103,042;102,551;0;0;1,00134;0,999581;0;1,69669;0;0;0;0;0,26707;2,21959;0,870966;0;0;998;88,2248;106,027;4,40938;4,7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999562;0,3703
"Feb 25; 07:00 am";0;100,1;99,6309;0;0;1,00364;0,99812;0;7,57154;0;0;0;0;0,263184;2,09013;0,820167;0;0;998;97,6068;94,4148;4,09688;3;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991281;0,3703
"Feb 25; 08:00 am";0;97,2091;96,7511;0;0,177818;0,999619;0,995718;0,528923;16,8476;0;-79,2131;0;0;0,259266;2,0204;0,792803;0;0;998;107,133;83,4843;4,0625;3,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957079;0,3703
"Feb 25; 09:00 am";0;94,382;93,9393;0;1;0,984419;0,9932;0,897038;26,3234;0;-71,4934;0;0;0,254964;1,93009;0,757368;0;0;998;117,552;72,8021;4,7625;3,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,896305;0,3703
"Feb 25; 10:00 am";0;91,6197;91,1917;0;1;0,957646;0,992479;1;34,9445;0;-57,4598;0;0;0,25085;1,84463;0,723831;0;0;998;129,655;63,1199;5,30625;4;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,819708;0,3703
"Feb 25; 11:00 am";0;88,9251;88,5119;0;1;0,920928;0,991739;1;42,2452;0;-40,8495;0;0;0,246502;1,75915;0,690292;0;0;998;144,238;55,1607;6,22813;4,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,740275;0,3703
"Feb 25; 12:00 pm";0;86,3036;85,9062;0,678497;1;0,884644;0,991122;1;47,2737;0;-20,9733;0,176676;0,266242;0,24233;1,66955;0,655131;0,3924;0;998;161,706;49,843;5,95625;4,9;8,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,678497;0,3703
"Feb 25; 01:00 pm";0;110,695;124,15;64,3704;1;0,869969;0,990891;1;48,9406;0,395095;1,43492;16,4797;25,2589;0,281641;2,56011;1,00459;38,4552;0;998;181,25;48,0942;6,90938;5,1;9,8;98;-355,488;0;0;-0,3703;0;0;0;0;0,656841;0,3703
"Feb 25; 02:00 pm";0;197,6;247,552;229,493;1;0,888872;0,99119;1;46,7601;0,419686;23,6201;60,0482;90,0532;0,960283;9,98584;3,91845;131,454;0;998;200,645;50,2995;7,5375;5,1;11,6;335;-355,488;0;0;-0,3703;0;0;0;0;0,685055;0,3703
"Feb 25; 03:00 pm";109,272;293;393;433,852;1;0,926285;0,991837;1;41,3568;0,441546;43,0401;118,375;170,244;4,56638;34,8188;13,6629;226,807;26,6909;998;217,788;55,9796;7,9;4,7;12,9;578;-381,529;0;0;-0,397426;0;7,70176;0;0;0,75061;0,397426
"Feb 25; 04:00 pm";481,031;293;393;478,49;1;0,961983;0,99258;1;33,8281;0,51985;59,2415;135,687;187,759;4,53644;34,7934;13,6529;226,022;117,498;998;232,051;64,1829;8,42188;4;13,5;576;43922,6;48,547;48,547;45,7527;0;0;0;117,498;0,830711;2,79431
"Feb 25; 05:00 pm";280,042;293;393;359,573;1;0,98716;0,993382;0,826297;25,079;0,439097;72,9994;86,5286;141,096;4,54142;34,6163;13,5834;155,783;68,4037;998;243,924;74,0129;8,24375;4;13,4;397;23684,6;27,0286;27,0286;24,6714;0;0;0;68,4037;0,905724;2,35712
"Feb 25; 06:00 pm";0;323,39;318,808;124,277;0,0641952;1,00077;0,996064;0;15,5527;0;79,9234;0;48,7661;3,58279;27,4957;10,7893;50,6196;0;998;254,216;84,7548;7,8125;4,3;12,5;129;-355,488;0;0;-0,3703;0;0;0;0;0,963384;0,3703
"Feb 25; 07:00 pm";0;304,773;300,919;0;0;1,00344;0,998453;0;6,24405;0;0;0;0;2,90325;22,7052;8,90954;0;0;998;263,711;95,7477;7,55937;2,6;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994068;0,3703
"Feb 25; 08:00 pm";0;288,848;285,513;0;0;1,00217;0,999259;0;3,00076;0;0;0;0;2,40565;19,3961;7,61101;0;0;998;273,163;107,351;6,8375;2,4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998629;0,3703
"Feb 25; 09:00 pm";0;274,927;271,987;0;0;1,00308;0,997097;0;11,6019;0;0;0;0;2,02679;16,9425;6,64825;0;0;998;283,42;118,839;6,58438;3,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979569;0,3703
"Feb 25; 10:00 pm";0;262,707;260,113;0;0;0,997135;0,995107;0;19,0862;0;0;0;0;1,73935;14,769;5,79537;0;0;998;295,659;129,784;6,09688;2,1;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945028;0,3703
"Feb 25; 11:00 pm";0;251,866;249,553;0;0;0,98726;0,993396;0;25,0316;0;0;0;0;1,51445;13,0161;5,10754;0;0;998;311,69;139,467;5,76563;1,3;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,906075;0,3703
"Feb 26; 12:00 am";0;242,083;239,988;0;0;0,978556;0,993017;0;28,6664;0;0;0;0;1,33395;11,6883;4,58651;0;0;998;333,805;146,543;5,35625;1,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,877427;0,3703
"Feb 26; 01:00 am";0;233,23;231,333;0;0;0,97553;0,992929;0;29,7447;0;0;0;0;1,18997;10,4686;4,10787;0;0;998;1,87894;149,015;4,925;0,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,868244;0,3703
"Feb 26; 02:00 am";0;225,186;223,463;0;0;0,979537;0,993046;0;28,2994;0;0;0;0;1,07098;9,40254;3,68956;0;0;998;29,4034;145,818;4,51563;0,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,880482;0,3703
"Feb 26; 03:00 am";0;217,564;215,929;0;0;0,988602;0,993592;0;24,3756;0;0;0;0;0,971325;8,91711;3,49907;0;0;998;50,6024;138,282;3,85;1,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,910859;0,3703
"Feb 26; 04:00 am";0;210,434;208,914;0;0;0,998073;0,995322;0;18,3057;0;0;0;0;0,880447;8,24432;3,23507;0;0;998;65,9901;128,364;3,50625;1,9;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949394;0,3703
"Feb 26; 05:00 am";0;203,846;202,45;0;0;1,00337;0,997339;0;10,6551;0;0;0;0;0,803402;7,49976;2,9429;0;0;998;77,8676;117,303;3,2625;1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982758;0,3703
"Feb 26; 06:00 am";0;197,741;196,454;0;0;1,00153;0,999515;0;1,96555;0;0;0;0;0,737481;6,84905;2,68757;0;0;998;87,9463;105,764;3,35313;0,4;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999412;0,3703
"Feb 26; 07:00 am";0;191,996;190,792;0;0;1,00362;0,998186;0;7,31048;0;0;0;0;0,677916;6,37783;2,50266;0;0;998;97,3414;94,1483;3,275;0,4;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991871;0,3703
"Feb 26; 08:00 am";0;186,622;185,505;0;0,20035;0,999865;0,995787;0,536013;16,5892;0;-79,0667;0;0;0,626279;5,86573;2,30171;0;0;998;106,879;83,2113;3,60938;0,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958376;0,3703
"Feb 26; 09:00 am";0;181,551;180,504;0;1;0,985037;0,993221;0,910123;26,0524;0;-71,2134;0;0;0,5744;5,47491;2,14835;0;0;998;117,311;72,5062;4,375;0,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,898393;0,3703
"Feb 26; 10:00 am";0;176,747;175,764;0;1;0,958802;0,992506;1;34,6542;0;-57,1816;0;0;0,529156;5,12017;2,00915;0;0;998;129,438;62,7978;5,08437;0,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,822599;0,3703
"Feb 26; 11:00 am";0;172,128;171,192;0;1;0,922878;0,991774;1;41,9271;0;-40,5972;0;0;0,489886;4,87775;1,91403;0;0;998;144,074;54,8101;6,02812;0,4;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,743995;0,3703
"Feb 26; 12:00 pm";0;167,668;166,773;0;1;0,887525;0,991168;1;46,9254;0;-20,7937;0;0;0,458096;4,65044;1,82483;0;0;998;161,638;49,4708;5,79063;0,8;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,682949;0,3703
"Feb 26; 01:00 pm";0;163,409;162,566;3,30843;1;0,87335;0,990943;1;48,5715;0;1,49025;0,850338;1,29823;0,428525;4,35728;1,7098;1,962;0;998;181,315;47,7215;6,34375;0,7;9;5;-355,488;0;0;-0,3703;0;0;0;0;0,661686;0,3703
"Feb 26; 02:00 pm";0;224,049;264,477;193,132;1;0,891845;0,991238;1;46,3892;0,405352;23,5433;50,7053;75,7849;1,3423;12,2993;4,82623;109,872;0;998;200,833;49,9522;6,98438;1,4;10,5;280;-355,488;0;0;-0,3703;0;0;0;0;0,689756;0,3703
"Feb 26; 03:00 pm";245,4;293;393;508,671;1;0,928357;0,991876;1;41,0005;0,457348;42,8742;139,105;199,602;4,62163;34,4667;13,5247;264,478;59,942;998;218,05;55,6724;7,50313;1,9;11,8;674;12631,4;14,8886;14,8886;13,1577;0;0;0;40,9528;0,754704;1,73087
"Feb 26; 04:00 pm";346,574;293;393;361,945;1;0,963238;0,99261;1;33,4907;0,497088;59,0347;102,775;142,027;4,60149;34,4516;13,5188;170,302;84,6549;998;232,345;63,9158;7,35625;2,9;12,2;434;30431,7;34,1951;34,1951;31,6997;0;0;0;84,6549;0,833976;2,49541
"Feb 26; 05:00 pm";177,238;293;393;251,543;1;0,987831;0,993479;0,836609;24,7562;0,398294;72,7806;61,3352;98,7055;4,61155;34,2283;13,4312;108,695;43,2924;998;244,23;73,7783;7,39063;2,6;12;277;13639,6;15,9147;15,9147;14,2079;0;0;0;43,2924;0,908098;1,70677
"Feb 26; 06:00 pm";0;323,486;318,926;34,734;0,0821526;1,00102;0,996147;0,500161;15,2399;0;79,8061;0,422655;13,6296;3,64635;27,1583;10,6569;14,1264;0;998;254,527;84,5467;6,95938;2,6;11,1;36;-355,488;0;0;-0,3703;0;0;0;0;0,964834;0,3703
"Feb 26; 07:00 pm";0;304,699;300,803;0;0;1,00337;0,998532;0;5,92857;0;0;0;0;2,95037;22,9114;8,99045;0;0;998;264,032;95,5464;7,01875;3,8;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994651;0,3703
"Feb 26; 08:00 pm";0;288,63;285,267;0;0;1,00235;0,999179;0;3,32298;0;0;0;0;2,44218;19,5152;7,65776;0;0;998;273,499;107,152;6,76563;3,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998319;0,3703
"Feb 26; 09:00 pm";0;274,78;271,859;0;0;1,00295;0,997011;0;11,9361;0;0;0;0;2,06137;16,7032;6,55432;0;0;998;283,779;118,629;6,59062;1,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978379;0,3703
"Feb 26; 10:00 pm";0;262,502;259,892;0;0;0,99669;0,99501;0;19,435;0;0;0;0;1,76808;14,8063;5,81;0;0;998;296,045;129,549;5,86875;2,3;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,94302;0,3703
"Feb 26; 11:00 pm";0;251,611;249,289;0;0;0,986486;0,993286;0;25,3959;0;0;0;0;1,53908;13,0176;5,10811;0;0;998;312,083;139,187;5,45937;1,3;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,903366;0,3703
"Feb 27; 12:00 am";0;241,818;239,723;0;0;0,977533;0,992987;0;29,0394;0;0;0;0;1,35598;11,6333;4,5649;0;0;998;334,115;146,206;5,12813;1;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,874286;0,3703
"Feb 27; 01:00 am";0;232,951;231,052;0;0;0,974441;0,992899;0;30,1151;0;0;0;0;1,20611;10,4422;4,09753;0;0;998;1,94403;148,639;4,975;0,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86502;0,3703
"Feb 27; 02:00 am";0;224,799;223,053;0;0;0,978594;0,993018;0;28,6522;0;0;0;0;1,08215;9,53725;3,74242;0;0;998;29,2162;145,455;4,275;0,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,877547;0,3703
"Feb 27; 03:00 am";0;217,119;215,474;0;0;0,987937;0,993494;0;24,7045;0;0;0;0;0,977868;8,9633;3,5172;0;0;998;50,3111;137,957;3,575;2,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,908476;0,3703
"Feb 27; 04:00 am";0;210,023;208,513;0;0;0,997716;0,995238;0;18,6106;0;0;0;0;0,885629;8,15761;3,20105;0;0;998;65,6847;128,071;3,4875;1,4;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94771;0,3703
"Feb 27; 05:00 am";0;203,359;201,945;0;0;1,00329;0,997267;0;10,9391;0;0;0;0;0,807068;7,60588;2,98455;0;0;998;77,5745;117,029;3,24375;1,9;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,981829;0,3703
"Feb 27; 06:00 am";0;197,148;195,84;0;0;1,00171;0,999448;0;2,23458;0;0;0;0;0,738548;6,9832;2,74021;0;0;998;87,6683;105,496;3,16094;1,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99924;0,3703
"Feb 27; 07:00 am";0;191,275;190,045;0;0;1,00358;0,998251;0;7,04915;0;0;0;0;0,678586;6,54013;2,56635;0;0;998;97,0761;93,8785;3,06094;1,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,992441;0,3703
"Feb 27; 08:00 am";0;185,78;184,64;45,1038;0,223156;1,0001;0,995857;0,543175;16,3306;0;-78,9188;1,6171;17,6987;0,61595;6,03652;2,36873;18,4428;0;998;106,624;82,935;4,22188;1,1;4,3;47;-355,488;0;0;-0,3703;0;0;0;0;0,959655;0,3703
"Feb 27; 09:00 am";0;278,147;344,673;323,268;1;0,985645;0,993242;0,923327;25,7805;0,521821;-70,9305;86,7814;126,85;3,41313;25,1237;9,85854;140,872;0;998;117,069;72,2073;6,19688;0,7;6,9;359;-355,488;0;0;-0,3703;0;0;0;0;0,900467;0,3703
"Feb 27; 10:00 am";513,387;293;393;579,49;1;0,959944;0,992532;1;34,3624;0,528943;-56,9006;163,972;227,392;4,72333;34,514;13,5433;275,465;125,401;998;129,221;62,4729;7,84688;1,3;9,8;702;39297,9;43,6999;43,6999;40,9353;0;0;0;106,412;0,825484;2,76458
"Feb 27; 11:00 am";558,563;293;393;567,516;1;0,924804;0,99181;1;41,6071;0,458097;-40,3426;154,593;222,693;4,60149;34,5452;13,5555;297,832;136,436;998;143,91;54,4566;8,91875;1,9;12,2;759;50350;55,4094;55,4094;52,4479;0;0;3,35364;133,082;0,747716;2,96146
"Feb 27; 12:00 pm";524,969;293;393;558,175;1;0,890366;0,991214;1;46,5748;0,402443;-20,6118;146,298;219,028;4,49675;34,586;13,5715;318,629;128,23;998;161,572;49,096;9,76875;2,6;14,3;812;48381,3;53,296;53,296;50,3972;0;0;0;128,23;0,687407;2,89886
"Feb 27; 01:00 pm";481,242;293;393;525,234;1;0,87668;0,990996;1;48,1994;0,380158;1,54832;135,518;206,102;4,41811;34,534;13,5511;309,211;117,549;998;181,384;47,3467;10,275;2,9;15,9;788;43943,8;48,5696;48,5696;45,7748;0;0;0;117,549;0,66654;2,7948
"Feb 27; 02:00 pm";508,396;293;393;539,602;1;0,894776;0,991287;1;46,0151;0,407294;23,4696;142,141;211,74;4,36463;34,6455;13,5949;304,895;124,182;998;201,026;49,6039;10,2813;3,5;17;777;46690,4;51,4947;51,4947;48,6358;0;0;0;124,182;0,694469;2,85894
"Feb 27; 03:00 pm";496,193;293;393;507,644;1;0,930405;0,991915;1;40,6406;0,461691;42,7113;139,136;199,199;4,35012;34,6186;13,5843;262,516;121,201;998;218,318;55,3652;10,5031;3,5;17,3;669;45453;50,1768;50,1768;47,3469;0;0;0;121,201;0,75881;2,82993
"Feb 27; 04:00 pm";602,828;293;393;581,048;1;0,964479;0,99264;1;33,1497;0,540706;58,8301;165,208;228,003;4,35012;34,682;13,6092;272,326;147,248;998;232,645;63,6492;10,1125;3;17,3;694;50302,3;55,4094;55,4094;52,3982;0;0;14,166;133,082;0,837245;3,01113
"Feb 27; 05:00 pm";449,798;293;393;518,056;1;0,988493;0,993576;0,846839;24,4299;0,492076;72,5634;127,963;203,285;4,39861;34,9037;13,6962;223,276;109,869;998;244,54;73,5443;9,50312;4,7;16,3;569;40786,4;45,2081;45,2081;42,4858;0;0;0;109,869;0,910468;2,7223
"Feb 27; 06:00 pm";0;323,504;318,949;81,1665;0,100026;1,00126;0,996231;0,505827;14,924;0;79,6894;1,21656;31,8498;3,50486;27,4851;10,7852;32,9616;0;998;254,842;84,339;8,91406;4,9;14,5;84;-355,488;0;0;-0,3703;0;0;0;0;0,966268;0,3703
"Feb 27; 07:00 pm";0;304,904;301,051;0;0;1,00328;0,998611;0;5,60989;0;0;0;0;2,84035;22,8629;8,97141;0;0;998;264,355;95,3455;9,14688;3,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995211;0,3703
"Feb 27; 08:00 pm";0;288,927;285,58;0;0;1,00251;0,999098;0;3,64826;0;0;0;0;2,35244;19,6268;7,70156;0;0;998;273,837;106,952;8,40312;4,3;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997974;0,3703
"Feb 27; 09:00 pm";0;275,051;272,123;0;0;1,00281;0,996924;0;12,2732;0;0;0;0;1,98714;16,9581;6,65435;0;0;998;284,14;118,419;7,55937;3,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977145;0,3703
"Feb 27; 10:00 pm";0;262,763;260,151;0;0;0,996226;0,994913;0;19,7867;0;0;0;0;1,70467;14,9855;5,88029;0;0;998;296,432;129,313;6,97188;4;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,940959;0,3703
"Feb 27; 11:00 pm";0;251,718;249,36;0;0;0,985684;0,993243;0;25,7631;0;0;0;0;1,48312;13,4217;5,26669;0;0;998;312,477;138,907;6,28438;4,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,900599;0,3703
"Feb 28; 12:00 am";0;241,783;239,658;0;0;0,976478;0,992956;0;29,4152;0;0;0;0;1,30502;11,9693;4,69677;0;0;998;334,425;145,867;6,32187;4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,871083;0,3703
"Feb 28; 01:00 am";0;232,712;230,769;0;0;0,973317;0,992868;0;30,488;0;0;0;0;1,15654;10,8731;4,26659;0;0;998;2,01211;148,261;5,77812;4,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,861735;0,3703
"Feb 28; 02:00 am";0;224,338;222,546;0;0;0,977623;0,992989;0;29,007;0;0;0;0;1,03536;9,96982;3,91216;0;0;998;29,035;145,09;5,44688;5,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,87456;0,3703
"Feb 28; 03:00 am";0;216,539;214,873;0;0;0,987254;0,993395;0;25,0345;0;0;0;0;0,932507;9,21807;3,61717;0;0;998;50,0245;137,629;5,45;6,5;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,906053;0,3703
"Feb 28; 04:00 am";0;209,267;207,721;0;0;0,997346;0,995154;0;18,916;0;0;0;0;0,843447;8,5073;3,33826;0;0;998;65,3821;127,774;5,12813;6,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945995;0,3703
"Feb 28; 05:00 am";0;202,545;201,123;0;0;1,00321;0,997194;0;11,2234;0;0;0;0;0,767049;7,7498;3,04102;0;0;998;77,2827;116,751;4,82813;5,1;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,980876;0,3703
"Feb 28; 06:00 am";0;196,276;194,957;0;0;1,00188;0,999382;0;2,50375;0;0;0;0;0,702594;7,13684;2,8005;0;0;998;87,391;105,226;4,52812;4,3;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999045;0,3703
"Feb 28; 07:00 am";0;190,322;189,076;0;0;1,00355;0,998317;0;6,78759;0;0;0;0;0,644196;6,72047;2,63711;0;0;998;96,8108;93,6055;4,68437;5,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,992991;0,3703
"Feb 28; 08:00 am";0;184,668;183,495;0;0,246228;1,00033;0,995926;0,550406;16,0717;0;-78,7693;0;0;0,593171;6,29916;2,47179;0;0;998;106,369;82,6556;5,175;6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,960916;0,3703
"Feb 28; 09:00 am";0;179,315;178,215;0;1;0,986244;0,993263;0,936642;25,5076;0;-70,6446;0;0;0,545639;5,87937;2,30707;0;0;998;116,827;71,9057;5,93125;6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,902528;0,3703
"Feb 28; 10:00 am";0;174,254;173,224;0;1;0,961071;0,992559;1;34,0692;0;-56,6171;0;0;0,504421;5,47185;2,14715;0;0;998;129,004;62,1454;6,08437;5,5;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,828361;0,3703
