"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Mar 19; 09:00 am";287,953;293;393;608,164;1;0,995666;0,994798;1;20,1947;0,631602;-64,8582;178,897;238,644;4,70286;34,6415;13,5933;254,275;70,336;996;112,113;65,8317;7,54375;1,5;10,2;648;16945,5;19,4677;19,4677;17,6515;0;0;0;51,3469;0,938525;1,81617
"Mar 19; 10:00 am";760,78;293;393;706,229;1;0,97957;0,993047;1;28,287;0,590489;-50,9622;204,025;277,124;4,5814;34,6945;13,6141;314,705;185,83;996;124,716;55,5997;8,10781;1,4;12,6;802;50108,2;55,4094;55,4094;52,1961;0;0;52,7475;133,082;0,880585;3,21327
"Mar 19; 11:00 am";774,013;293;393;733,402;1;0,957908;0,992485;1;34,8791;0,538937;-35,0248;207,073;287,787;4,47207;34,5021;13,5386;350,806;189,062;996;140,534;47,0156;9,25313;0,9;14,8;894;50090,3;55,4094;55,4094;52,1774;0;0;55,9798;133,082;0,82036;3,23198
"Mar 19; 12:00 pm";681,423;293;393;666,708;1;0,938323;0,992069;1;39,173;0,493226;-16,768;184,316;261,616;4,38888;34,3558;13,4812;337,464;166,446;996;160,502;41,2456;10,0156;1;16,5;860;50210,4;55,4094;55,4094;52,3025;0;0;33,3637;133,082;0,775242;3,10685
"Mar 19; 01:00 pm";693,101;293;393;681,539;1;0,932147;0,991948;1;40,3284;0,482599;3,04975;187,153;267,436;4,32602;34,4772;13,5289;350,806;169,298;996;183,586;39,6047;10,6516;1,5;17,8;894;50196;55,4094;55,4094;52,2875;0;0;36,2162;133,082;0,762348;3,12189
"Mar 19; 02:00 pm";665,847;293;393;648,792;1;0,943888;0,992181;1;38,0597;0,503008;22,4933;180,447;254,586;4,28289;34,462;13,5229;323,338;162,641;996;206,041;42,5866;10,9266;1,7;18,7;824;50229,4;55,4094;55,4094;52,3223;0;0;29,5591;133,082;0,787368;3,08711
"Mar 19; 03:00 pm";508,025;293;393;498,507;1;0,965228;0,992659;1;32,9404;0,532385;39,969;141,851;195,614;4,26858;34,3823;13,4916;233,086;124,091;996;224,753;49,3359;11,0313;2,4;19;594;46652,7;51,4546;51,4546;48,5966;0;0;0;124,091;0,839237;2,85806
"Mar 19; 04:00 pm";447,126;293;393;436,596;1;0,985567;0,993239;1;25,816;0,573872;55,1687;126,927;171,32;4,28289;34,2197;13,4278;190,314;109,216;996;239,487;58,5086;11,0438;2;18,7;485;40518,7;44,9232;44,9232;42,207;0;0;0;109,216;0,900198;2,71622
"Mar 19; 05:00 pm";716,987;293;393;653,659;1;0,999065;0,995569;1;17,3989;0,65155;68,5353;193,085;256,496;4,33084;34,7139;13,6217;268,794;175,133;996;251,391;69,0588;10,5906;2,4;17,7;685;50165,8;55,4094;55,4094;52,256;0;0;42,0505;133,082;0,954246;3,15333
"Mar 19; 06:00 pm";0;323,685;319,173;165,313;0,440683;1,00367;0,997974;0,611854;8,15156;0;77,4963;13,2594;64,8687;3,4475;27,2994;10,7123;65,5308;0;996;261,653;80,301;9,92813;2,8;16,1;167;-355,488;0;0;-0,3703;0;0;0;0;0,989896;0,3703
"Mar 19; 07:00 pm";0;305,057;301,192;0;0;1,001;0,999698;0;1,22147;0;0;0;0;2,8174;23,0158;9,03139;0;0;996;271,223;91,417;8,85312;4,9;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999773;0,3703
"Mar 19; 08:00 pm";0;289,122;285,787;0;0;1,00339;0,997357;0;10,5847;0;0;0;0;2,33419;19,5923;7,688;0;0;996;280,911;102,961;8,96875;3,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982985;0,3703
"Mar 19; 09:00 pm";0;275,349;272,443;0;0;0,996703;0,995013;0;19,4253;0;0;0;0;1,96874;16,8443;6,60968;0;0;996;291,561;114,109;8,71562;2,5;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,943076;0,3703
"Mar 19; 10:00 pm";0;263,098;260,492;0;0;0,982284;0,993131;0;27,2212;0;0;0;0;1,68671;14,9957;5,88432;0;0;996;304,206;124,378;8,54062;3,9;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,889247;0,3703
"Mar 19; 11:00 pm";0;252,179;249,85;0;0;0,963165;0,992609;0;33,5105;0;0;0;0;1,46584;13,2687;5,20662;0;0;996;320,124;133,003;8,2875;3,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,833785;0,3703
"Mar 20; 12:00 am";0;242,393;240,299;0;0;0,9473;0,992252;0;37,3393;0;0;0;0;1,29046;11,7986;4,62978;0;0;996;340,305;138,8;8,03438;2,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,795058;0,3703
"Mar 20; 01:00 am";0;233,471;231,559;0;0;0,942631;0,992156;0;38,3176;0;0;0;0;1,1426;10,7086;4,20204;0;0;996;3,69178;140,418;7,84688;2,5;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,784586;0,3703
"Mar 20; 02:00 am";0;225,197;223,423;0;0;0,951648;0,992345;0;36,3741;0;0;0;0;1,02114;9,89198;3,88161;0;0;996;26,3828;137,357;7,55937;3,9;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,805162;0,3703
"Mar 20; 03:00 am";0;217,5;215,855;0;0;0,969261;0,99276;0;31,7646;0;0;0;0;0,919659;9,12538;3,5808;0;0;996;45,1833;130,511;6,98125;4,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,850218;0,3703
"Mar 20; 04:00 am";0;210,322;208,792;0;0;0,987239;0,993393;0;25,0417;0;0;0;0;0,829247;8,44012;3,3119;0;0;996;59,9155;121,253;6,70313;5,3;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,906;0,3703
"Mar 20; 05:00 am";0;203,587;202,159;0;0;0,999593;0,995711;0;16,8739;0;0;0;0;0,753947;7,84322;3,07768;0;0;996;71,7891;110,631;7,34062;6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956946;0,3703
"Mar 20; 06:00 am";0;197,357;196,045;0;0;1,00366;0,99805;0;7,84932;0;0;0;0;0,690134;7,13088;2,79816;0;0;996;82,0183;99,3009;6,90625;3,9;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,990631;0,3703
"Mar 20; 07:00 am";0;191,571;190,361;0;0;1,00125;0,999615;0;1,5598;0;0;0;0;0,634586;6,52182;2,55916;0;0;996;91,5601;87,9318;6,82813;2,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999629;0,3703
"Mar 20; 08:00 am";0;185,997;184,836;0;0,749146;1,00331;0,997281;0,703407;10,8824;0;-75,5877;0;0;0,584234;6,2602;2,4565;0;0;996;101,227;76,6265;6,95;4,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982017;0,3703
"Mar 20; 09:00 am";0;180,639;179,534;0;1;0,996058;0,994878;1;19,9107;0;-64,5454;0;0;0,539772;5,94479;2,33274;0;0;996;111,858;65,5038;6,70313;6,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940224;0,3703
"Mar 20; 10:00 am";0;175,667;174,655;0;1;0,980385;0,993072;1;27,9748;0;-50,6613;0;0;0,495833;5,38938;2,11479;0;0;996;124,48;55,2481;7,45625;3,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,883154;0,3703
"Mar 20; 11:00 am";0;170,919;169,959;0,823816;1;0,959285;0,992517;1;34,5314;0;-34,7599;0,232943;0,323265;0,461764;5,09335;1,99863;0,3924;0;996;140,355;46,6353;7,6875;4,6;10,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,823816;0,3703
"Mar 20; 12:00 pm";0;166,391;165,487;0,779443;1;0,940277;0,992108;1;38,7904;0;-16,5773;0,215939;0,305853;0,435716;4,76021;1,8679;0,3924;0;996;160,456;40,8447;7,475;3,9;10,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,779443;0,3703
"Mar 20; 01:00 pm";0;162,102;161,256;0;1;0,934366;0,991991;1;39,9223;0;3,13107;0;0;0,413785;4,40299;1,72773;0;0;996;183,735;39,2139;7,63125;2,4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,766916;0,3703
"Mar 20; 02:00 pm";0;157,988;157,184;0;1;0,94585;0,992222;1;37,6491;0;22,4609;0;0;0,393248;4,1476;1,62752;0;0;996;206,346;42,2411;9,10312;2,2;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,791766;0,3703
"Mar 20; 03:00 pm";0;154,08;153,329;0,842999;1;0,966628;0,992694;1;32,5419;0;39,8527;0,240234;0,330793;0,37513;3,83521;1,50493;0,3924;0;996;225,122;49,0465;9,50313;1,1;11,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,842999;0,3703
"Mar 20; 04:00 pm";0;150,291;149,569;0,903072;1;0,986401;0,993275;1;25,4352;0;55,0049;0,262771;0,354365;0,359881;3,65824;1,4355;0,3924;0;996;239,863;58,2654;9,70313;1,3;11,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,903072;0,3703
"Mar 20; 05:00 pm";0;146,631;145,943;0,956134;1;0,999437;0,995668;1;17,0333;0;68,349;0,282567;0,375187;0,347475;3,44813;1,35305;0,3924;0;996;251,757;68,8467;9,60312;0,9;11,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,956134;0,3703
"Mar 20; 06:00 pm";0;143,041;142,373;0;0,457;1,00365;0,998063;0,616776;7,80028;0;77,3941;0;0;0,338165;3,32297;1,30393;0;0;996;262,01;80,1069;9,37187;1,1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,990747;0,3703
"Mar 20; 07:00 pm";0;139,492;138,84;0,999622;0;1,00126;0,999611;0;1,57514;0;0;0;0,392252;0,32818;3,23367;1,26889;0,3924;0;996;271,576;91,2255;8,78125;1,9;10,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,999622;0,3703
"Mar 20; 08:00 pm";0;136,01;135,379;0;0;1,00329;0,997266;0;10,9424;0;0;0;0;0,320255;3,10306;1,21764;0;0;996;281,27;102,761;8,18125;1,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981819;0,3703
"Mar 20; 09:00 pm";0;132,609;132;0;0;0,996217;0,994911;0;19,793;0;0;0;0;0,313345;2,95942;1,16128;0;0;996;291,931;113,888;7,95;1,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,940922;0,3703
"Mar 20; 10:00 pm";0;129,244;128,648;0;0;0,981334;0,993101;0;27,6029;0;0;0;0;0,306975;2,88045;1,13029;0;0;996;304,584;124,122;7,28906;2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88618;0,3703
"Mar 20; 11:00 pm";0;125,904;125,319;0;0;0,961681;0,992573;0;33,9085;0;0;0;0;0,301084;2,81184;1,10336;0;0;996;320,483;132,697;6,62813;2,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,82993;0,3703
"Mar 21; 12:00 am";0;122,607;122,036;0;0;0,945388;0,992212;0;37,7467;0;0;0;0;0,295872;2,72033;1,06746;0;0;996;340,573;138,438;5,90625;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,790725;0,3703
"Mar 21; 01:00 am";0;119,38;118,829;0;0;0,940639;0,992115;0;38,7184;0;0;0;0;0,291123;2,59389;1,01784;0;0;996;3,77882;140,019;5,575;2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,78023;0,3703
"Mar 21; 02:00 am";0;116,203;115,666;0;0;0,949995;0,99231;0;36,7475;0;0;0;0;0,287098;2,5027;0,982059;0;0;996;26,2857;136,96;4,8875;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,80128;0,3703
"Mar 21; 03:00 am";0;113,023;112,489;0;0;0,968138;0,992732;0;32,1008;0;0;0;0;0,2831;2,48243;0,974105;0;0;996;44,9795;130,139;4,14375;2,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,847115;0,3703
"Mar 21; 04:00 am";0;109,888;109,368;0;0;0,986598;0,993302;0;25,3437;0;0;0;0;0,278752;2,39219;0,938697;0;0;996;59,6702;120,909;3,64375;2,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,903756;0,3703
"Mar 21; 05:00 am";0;106,829;106,329;0;0;0,999319;0,995636;0;17,1509;0;0;0;0;0,274645;2,27159;0,891373;0;0;996;71,5322;110,308;3,14375;1,7;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955532;0,3703
"Mar 21; 06:00 am";0;103,803;103,312;0;0;1,00367;0,997984;0;8,11182;0;0;0;0;0,270648;2,21671;0,869837;0;0;996;81,7597;98,99;2,84375;2,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,989995;0,3703
"Mar 21; 07:00 am";0;100,836;100,359;0;0;1,00106;0,999679;0;1,30094;0;0;0;0;0,266675;2,12303;0,833079;0;0;996;91,3014;87,6489;2,04063;1,8;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999742;0,3703
"Mar 21; 08:00 am";0;123,671;136,637;98,2859;0,775624;1,00338;0,997347;0,711159;10,6236;0,372255;-75,4254;16,1122;38,5674;0,317167;3,0268;1,18772;39,24;0;996;100,968;76,3144;3,78125;1,8;5,5;100;-355,488;0;0;-0,3703;0;0;0;0;0,982859;0,3703
"Mar 21; 09:00 am";248,818;293;393;685,704;1;0,996439;0,994957;1;19,6266;0,641828;-64,2327;201,895;269,07;4,81102;35,0016;13,7346;285,667;60,7768;996;111,603;65,1761;5,20938;2,2;8,1;728;12976,1;15,2543;15,2543;13,5167;0;0;0;41,7876;0,941902;1,73759
"Mar 21; 10:00 am";718,037;293;393;669,589;1;0,981185;0,993096;1;27,6622;0,591224;-50,3613;193,769;262,747;4,68246;34,9059;13,6971;296,654;175,389;996;124,242;54,8967;6,14688;2,3;10,6;756;50164,4;55,4094;55,4094;52,2546;0;0;42,307;133,082;0,8857;3,15473
"Mar 21; 11:00 am";787,407;293;393;743,695;1;0,960636;0,992548;1;34,1831;0,545214;-34,4962;210,59;291,826;4,57138;34,875;13,685;352,768;192,334;996;140,176;46,2551;7,175;2;12,8;899;50071,9;55,4094;55,4094;52,1582;0;0;59,2516;133,082;0,827246;3,25119
"Mar 21; 12:00 pm";737,267;293;393;713,872;1;0,94219;0,992147;1;38,4073;0,503772;-16,3878;198,184;280,124;4,48686;34,6846;13,6102;357,476;180,087;996;160,411;40,444;7,70313;1,7;14,5;911;50139,5;55,4094;55,4094;52,2286;0;0;47,0043;133,082;0,783614;3,18072
"Mar 21; 01:00 pm";700,906;293;393;685,817;1;0,936533;0,992034;1;39,5159;0,490778;3,21209;189,23;269,115;4,423;34,6655;13,6027;348,844;171,205;996;183,886;38,8235;8,33906;2;15,8;889;50186,2;55,4094;55,4094;52,2773;0;0;38,1226;133,082;0,771448;3,13207
"Mar 21; 02:00 pm";641,771;293;393;625,755;1;0,947766;0,992262;1;37,2383;0,508259;22,4293;174,769;245,546;4,38402;34,7215;13,6247;308,426;156,76;996;206,655;41,8967;8,94375;2,8;16,6;786;50257,9;55,4094;55,4094;52,352;0;0;23,6783;133,082;0,796125;3,05735
"Mar 21; 03:00 pm";725,874;293;393;684,998;1;0,967995;0,992728;1;32,1432;0,558522;39,7379;195,49;268,793;4,36463;35,2249;13,8223;317,452;177,304;996;225,494;48,7587;9,26563;5,3;17;809;50154,3;55,4094;55,4094;52,2441;0;0;44,2213;133,082;0,846721;3,16525
"Mar 21; 04:00 pm";558,918;293;393;530,862;1;0,987212;0,993389;1;25,0542;0,593715;54,8426;154,613;208,31;4,37917;34,9407;13,7107;229,946;136,523;996;240,241;58,0237;9,04375;4,9;16,7;586;50349,6;55,4094;55,4094;52,4475;0;0;3,4404;133,082;0,905908;2,96185
"Mar 21; 05:00 pm";667,406;293;393;613,111;1;0,999792;0,995766;1;16,6675;0,649138;68,1638;181,275;240,585;4,42789;35,2332;13,8255;251,136;163,022;996;252,124;68,6359;8,74687;5,7;15,7;640;50227,5;55,4094;55,4094;52,3203;0;0;29,9397;133,082;0,957985;3,08907
"Mar 21; 06:00 pm";9,16793;293;393;233,017;0,473267;1,00363;0,998151;0,621662;7,44874;0,0242846;77,2926;20,3963;91,4358;4,50665;34,7865;13,6502;92,214;2,23938;996;262,366;79,9137;8,12344;6,9;14,1;235;-351,901;0;0;-0,366563;0;2,23938;0;0;0,991561;0,366563
"Mar 21; 07:00 pm";0;323,171;318,538;0;0;1,0015;0,999524;0;1,92893;0;0;0;0;3,5768;27,9117;10,9525;0;0;996;271,93;91,0344;7,63437;10,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999433;0,3703
"Mar 21; 08:00 pm";0;304,16;300,219;0;0;1,00318;0,997174;0;11,3001;0;0;0;0;2,88699;23,3986;9,18162;0;0;996;281,629;102,562;7,35938;9,8;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980614;0,3703
"Mar 21; 09:00 pm";0;287,733;284,29;0;0;0,995714;0,994808;0;20,1606;0;0;0;0;2,37573;20,2567;7,94872;0;0;996;292,3;113,668;7,575;13,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,93873;0,3703
"Mar 21; 10:00 pm";0;273,418;270,398;0;0;0,98036;0,993071;0;27,9847;0;0;0;0;1,99295;17,5818;6,8991;0;0;996;304,96;123,866;6,83125;13,4;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,883073;0,3703
"Mar 21; 11:00 pm";0;260,811;258,136;0;0;0,96016;0,992537;0;34,3066;0;0;0;0;1,70264;15,4067;6,0456;0;0;996;320,839;132,39;6,00937;12,2;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,826033;0,3703
"Mar 22; 12:00 am";0;249,508;247,098;0;0;0,943429;0,992172;0;38,1543;0;0;0;0;1,47183;13,7738;5,40483;0;0;996;340,837;138,075;5,83438;13,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,78635;0,3703
"Mar 22; 01:00 am";0;239,433;237,284;0;0;0,9386;0,992074;0;39,1192;0;0;0;0;1,28693;12,1421;4,76458;0;0;996;3,86515;139,621;5;9,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775835;0,3703
"Mar 22; 02:00 am";0;230,307;228,357;0;0;0,948307;0,992274;0;37,1206;0;0;0;0;1,13617;10,9314;4,28949;0;0;996;26,1908;136,564;5,04688;8,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,797367;0,3703
"Mar 22; 03:00 am";0;221,886;220,087;0;0;0,966994;0,992703;0;32,4362;0;0;0;0;1,01323;10,0309;3,93613;0;0;996;44,7786;129,768;4,60313;9,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,843989;0,3703
"Mar 22; 04:00 am";0;214,136;212,486;0;0;0,985944;0,993252;0;25,6449;0;0;0;0;0,909183;9,12904;3,58223;0;0;996;59,4272;120,565;4,61562;8,6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,901494;0,3703
"Mar 22; 05:00 am";0;207,081;205,586;0;0;0,999036;0,995561;0;17,427;0;0;0;0;0,822737;8,17137;3,20644;0;0;996;71,2769;109,985;4,39375;4,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,9541;0,3703
"Mar 22; 06:00 am";0;200,558;199,18;0;0;1,00367;0,997918;0;8,37363;0;0;0;0;0,749378;7,46955;2,93105;0;0;996;81,502;98,6788;5,13125;3,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,989339;0,3703
"Mar 22; 07:00 am";0;194,464;193,184;0;0;1,00086;0,999743;0;1,04253;0;0;0;0;0,685277;6,89496;2,70558;0;0;996;91,0431;87,3626;5,2875;3,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999834;0,3703
"Mar 22; 08:00 am";0;239,682;271,19;244,937;0,802156;1,00344;0,997414;0,718891;10,365;0,354353;-75,2633;41,9832;96,1132;1,65559;14,5379;5,70469;97,7076;0;996;100,709;76,0024;6,74375;4,9;6,9;249;-355,488;0;0;-0,3703;0;0;0;0;0,983682;0,3703
"Mar 22; 09:00 am";273,65;293;393;474,609;1;0,99681;0,995036;1;19,3423;0,614636;-63,9205;139,804;186,237;4,72845;35,0674;13,7605;197,377;66,8425;996;111,346;64,8487;8,60625;4,9;9,7;503;15490,9;17,9234;17,9234;16,1363;0;0;0;47,8533;0,943556;1,78712
"Mar 22; 10:00 am";802,366;293;393;740,778;1;0,981968;0,993121;1;27,3492;0,598872;-50,0621;214,546;290,681;4,58642;35,6061;13,9718;327,262;195,988;996;124,003;54,5457;9,25781;6,3;12,5;834;50050,9;55,4094;55,4094;52,1364;0;0;62,9055;133,082;0,888223;3,27297
"Mar 22; 11:00 am";728,84;293;393;692,763;1;0,96196;0,99258;1;33,8344;0,543993;-34,2338;196,445;271,84;4,46714;35,5485;13,9492;327,262;178,028;996;139,994;45,8753;10,2906;7,3;14,9;834;50150,5;55,4094;55,4094;52,2401;0;0;44,9459;133,082;0,830651;3,16926
"Mar 22; 12:00 pm";720,814;293;393;698,738;1;0,944061;0,992185;1;38,0239;0,505856;-16,1995;194,375;274,185;4,36947;35,5195;13,9379;348,059;176,068;996;160,365;40,0434;10,9625;7,7;16,9;887;50160,9;55,4094;55,4094;52,2509;0;0;42,9854;133,082;0,787754;3,15845
"Mar 22; 01:00 pm";654,266;293;393;643,257;1;0,938651;0,992075;1;39,1093;0,491277;3,29269;177,896;252,414;4,29724;35,1339;13,7865;325,3;159,812;996;184,041;38,4337;11,525;5,7;18,4;829;50243,2;55,4094;55,4094;52,3367;0;0;26,7301;133,082;0,775944;3,07268
"Mar 22; 02:00 pm";700,276;293;393;675,575;1;0,949637;0,992302;1;36,8274;0,516481;22,3984;189,064;265,096;4,25431;35,0622;13,7584;331,186;171,051;996;206,969;41,5537;11,8;4,9;19,3;844;50187;55,4094;55,4094;52,2781;0;0;37,9687;133,082;0,800444;3,13124
"Mar 22; 03:00 pm";754,023;293;393;707,536;1;0,969328;0,992762;1;31,7444;0,564142;39,6244;202,208;277,637;4,22587;35,1747;13,8025;326,477;184,179;996;225,87;48,4726;11,5406;5,3;19,9;832;50117,3;55,4094;55,4094;52,2055;0;0;51,0971;133,082;0,850404;3,20383
"Mar 22; 04:00 pm";448,858;293;393;437,087;1;0,988001;0,993504;1;24,6731;0,580886;54,6818;127,417;171,513;4,22587;34,5367;13,5522;188,744;109,639;996;240,621;57,7837;11,5406;3,9;19,9;481;40692,2;45,1079;45,1079;42,3877;0;0;0;109,639;0,908704;2,72016
"Mar 22; 05:00 pm";639,639;293;393;589,316;1;1,00013;0,995864;1;16,3016;0,648476;67,9799;174,316;231,247;4,26382;35,2009;13,8128;240,934;156,24;996;252,491;68,4264;11,2094;6,6;19,1;614;50260,4;55,4094;55,4094;52,3546;0;0;23,1574;133,082;0,959798;3,05476
"Mar 22; 06:00 pm";11,6486;293;393;227,245;0,489487;1,00359;0,998239;0,626513;7,09708;0,031664;77,1917;20,7344;89,1711;4,33084;34,552;13,5582;89,8596;2,84532;996;262,724;79,7213;10,4344;6;17,7;229;-352,454;0;0;-0,367139;0;2,84532;0;0;0,992338;0,367139
"Mar 22; 07:00 pm";0;323,587;319,051;1,99841;0;1,00174;0,999436;0;2,28271;0;0;0;0,784177;3,44708;27,4816;10,7838;0,7848;0;996;272,284;90,8438;9,90625;6;16;2;-355,488;0;0;-0,3703;0;0;0;0;0,999206;0,3703
"Mar 22; 08:00 pm";0;304,984;301,128;0;0;1,00306;0,997082;0;11,6577;0;0;0;0;2,80099;22,988;9,02049;0;0;996;281,987;102,363;10,1906;4,9;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,979372;0,3703
"Mar 22; 09:00 pm";0;289,134;285,818;0;0;0,995193;0,994705;0;20,528;0;0;0;0;2,3318;19,4547;7,63401;0;0;996;292,668;113,447;9,45938;2,9;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,936501;0,3703
"Mar 22; 10:00 pm";0;275,361;272,453;0;0;0,97936;0,993041;0;28,3663;0;0;0;0;1,97702;16,8396;6,60785;0;0;996;305,334;123,609;8,72812;2,4;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,879929;0,3703
"Mar 22; 11:00 pm";0;263,187;260,599;0;0;0,958602;0,992501;0;34,7047;0;0;0;0;1,70791;14,8106;5,81168;0;0;996;321,191;132,083;7,89688;2,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,822097;0,3703
"Mar 23; 12:00 am";0;252,319;249,999;0;0;0,941423;0,992131;0;38,562;0;0;0;0;1,49415;13,1303;5,15234;0;0;996;341,099;137,713;7,55625;1,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,781935;0,3703
"Mar 23; 01:00 am";0;242,503;240,401;0;0;0,936512;0,992033;0;39,52;0;0;0;0;1,32083;11,7814;4,62303;0;0;996;3,95067;139,223;6,925;1,7;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,771403;0,3703
"Mar 23; 02:00 am";0;233,477;231,54;0;0;0,946583;0,992237;0;37,4932;0;0;0;0;1,18174;10,7746;4,22797;0;0;996;26,098;136,167;5,9375;2,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,793426;0,3703
"Mar 23; 03:00 am";0;225,114;223,322;0;0;0,965828;0,992674;0;32,7709;0;0;0;0;1,06611;9,89991;3,88473;0;0;996;44,5807;129,396;4,79375;3,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,840841;0,3703
"Mar 23; 04:00 am";0;217,337;215,675;0;0;0,985279;0,993229;0;25,9451;0;0;0;0;0,960717;9,13105;3,58302;0;0;996;59,1867;120,22;4,01563;3,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,899214;0,3703
"Mar 23; 05:00 am";0;210,13;208,597;0;0;0,998745;0,995486;0;17,7021;0;0;0;0;0,873788;8,35305;3,27774;0;0;996;71,0233;109,661;3,47188;3,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95265;0,3703
"Mar 23; 06:00 am";0;203,427;202,007;0;0;1,00366;0,997853;0;8,6347;0;0;0;0;0,797101;7,676;3,01206;0;0;996;81,2453;98,3674;3,675;2,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988666;0,3703
"Mar 23; 07:00 am";0;197,116;195,786;0;0;1,00066;0,999806;0;0,784594;0;0;0;0;0,727251;7,16261;2,81061;0;0;996;90,7851;87,0738;3,65312;3,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999906;0,3703
"Mar 23; 08:00 am";0;205,347;211,224;58,0845;0,828732;1,00349;0,997479;0,726599;10,1065;0,274641;-75,1017;10,3973;22,7924;0,833786;8,16807;3,20515;23,1516;0;996;100,45;75,6907;5,55;2,7;6,8;59;-355,488;0;0;-0,3703;0;0;0;0;0,984483;0,3703
"Mar 23; 09:00 am";389,954;293;393;662,577;1;0,99717;0,995115;1;19,058;0,642422;-63,6087;195,259;259,995;4,74386;35,1759;13,803;275,072;95,251;996;111,089;64,5218;7,36875;3,5;9,4;701;26898,6;30,502;30,502;28,0194;0;0;0;76,2618;0,945188;2,4826
"Mar 23; 10:00 am";834,492;293;393;766,911;1;0,982735;0,993145;1;27,036;0,603318;-49,7639;222,294;300,936;4,62163;35,2634;13,8374;337,856;203,835;996;123,762;54,1953;8,20625;3,5;11,8;861;50004,9;55,4094;55,4094;52,0884;0;0;70,7526;133,082;0,890721;3,32093
"Mar 23; 11:00 am";654,279;293;393;627,189;1;0,963257;0,992611;1;33,4852;0,541592;-33,9729;178,095;246,109;4,52153;35,0618;13,7582;295,085;159,816;996;139,811;45,4959;9,34688;4,2;13,8;752;50243,2;55,4094;55,4094;52,3367;0;0;26,7335;133,082;0,834028;3,0727
"Mar 23; 12:00 pm";625,865;293;393;614,485;1;0,945893;0,992223;1;37,6402;0,502049;-16,0125;171,275;241,124;4,43768;35,5829;13,9627;304,502;152,875;996;160,319;39,6432;10,1094;9,1;15,5;776;50276,3;55,4094;55,4094;52,3712;0;0;19,7929;133,082;0,791862;3,03819
"Mar 23; 01:00 pm";720,098;293;393;700,8;1;0,940718;0,992117;1;38,7027;0,499163;3,37278;194,245;274,994;4,37432;35,6213;13,9778;352,375;175,893;996;184,2;38,0445;10,7844;8,6;16,8;898;50161,8;55,4094;55,4094;52,2519;0;0;42,8105;133,082;0,780401;3,15749
"Mar 23; 02:00 pm";608,965;293;393;595,494;1;0,951461;0,992341;1;36,4167;0,512257;22,3681;166,979;233,672;4,34529;35,3892;13,8867;290,376;148,747;996;207,287;41,2121;10,9937;8,1;17,4;740;50295,5;55,4094;55,4094;52,3911;0;0;15,665;133,082;0,804721;3,01826
"Mar 23; 03:00 pm";339,085;293;393;352,72;1;0,970628;0,992796;1;31,3457;0,511076;39,5124;100,943;138,407;4,34047;35,1097;13,777;162,061;82,8255;996;226,249;48,1883;11,6016;9,1;17,5;413;29675,7;33,3917;33,3917;30,9122;0;0;0;82,8255;0,854044;2,47954
"Mar 23; 04:00 pm";713,065;293;393;659,897;1;0,988768;0,993617;1;24,292;0,613081;54,5224;192,541;258,944;4,35979;35,6941;14,0064;284,098;174,175;996;241,003;57,5454;11,2406;9,5;17,1;724;50170,8;55,4094;55,4094;52,2613;0;0;41,0925;133,082;0,911461;3,1481
"Mar 23; 05:00 pm";582,767;293;393;543,287;1;1,00045;0,995962;1;15,9357;0,642057;67,7972;160,769;213,186;4,40348;35,7226;14,0176;221,706;142,348;996;252,86;68,2182;10,8875;11,4;16,2;565;50324,3;55,4094;55,4094;52,4211;0;0;9,2657;133,082;0,961571;2,98824
"Mar 23; 06:00 pm";0;293;393;175,775;0,505664;1,00354;0,998327;0,63133;6,74543;0;77,0916;16,6961;68,974;4,48193;34,8665;13,6816;69,4548;0;996;263,081;79,5298;9,67813;8,6;14,6;177;-355,488;0;0;-0,3703;0;0;0;0;0,993078;0,3703
"Mar 23; 07:00 pm";0;323,293;318,688;0,998942;0;1,00196;0,999349;0;2,63633;0;0;0;0,391985;3,56155;27,7269;10,8801;0,3924;0;996;272,637;90,6537;9,54062;8,1;12,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,998942;0,3703
"Mar 23; 08:00 pm";0;304,52;300,631;0;0;1,00292;0,99699;0;12,0151;0;0;0;0;2,88286;23,0147;9,03095;0;0;996;282,344;102,164;9,57813;5,3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,978093;0,3703
"Mar 23; 09:00 pm";0;288,471;285,112;0;0;0,994654;0,994601;0;20,8951;0;0;0;0;2,38742;19,62;7,69888;0;0;996;293,034;113,226;8,83438;4,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,934235;0,3703
"Mar 23; 10:00 pm";0;274,615;271,692;0;0;0,978336;0,99301;0;28,7476;0;0;0;0;2,01586;16,8296;6,60395;0;0;996;305,705;123,352;8,6375;2,8;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,876747;0,3703
"Mar 23; 11:00 pm";0;262,41;259,818;0;0;0,957007;0,992465;0;35,1026;0;0;0;0;1,73225;14,7676;5,79483;0;0;996;321,54;131,775;8,20625;2,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,818123;0,3703
"Mar 24; 12:00 am";0;251,546;249,228;0;0;0,939367;0,99209;0;38,9695;0;0;0;0;1,50968;13,0603;5,12485;0;0;996;341,356;137,35;7,61875;1,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,77748;0,3703
"Mar 24; 01:00 am";0;241,821;239,741;0;0;0,934375;0,991991;0;39,9204;0;0;0;0;1,32331;11,6078;4,55492;0;0;996;4,03528;138,826;6,75;1,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,766936;0,3703
"Mar 24; 02:00 am";0;232,986;231,093;0;0;0,944823;0,992201;0;37,8653;0;0;0;0;1,17365;10,4849;4,11428;0;0;996;26,0072;135,771;6,32813;1;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,789456;0,3703
"Mar 24; 03:00 am";0;224,844;223,099;0;0;0,96464;0,992644;0;33,1048;0;0;0;0;1,04818;9,61416;3,77259;0;0;996;44,3855;129,024;6,31875;1,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,837673;0,3703
"Mar 24; 04:00 am";0;217,379;215,784;0;0;0,9846;0,993207;0;26,2443;0;0;0;0;0,943247;8,71276;3,41889;0;0;996;58,9484;119,876;6,275;0,8;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,896917;0,3703
"Mar 24; 05:00 am";0;210,521;209,06;0;0;0,998445;0,995412;0;17,9764;0;0;0;0;0,855978;7,90707;3,10273;0;0;996;70,7714;109,337;5,74062;0,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,951184;0,3703
"Mar 24; 06:00 am";0;204,067;202,695;0;0;1,00365;0,997787;0;8,89501;0;0;0;0;0,779041;7,40221;2,90463;0;0;996;80,9896;98,0559;6,03125;0,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,987973;0,3703
"Mar 24; 07:00 am";0;197,986;196,701;0;0;1,00045;0,99987;0;0,527162;0;0;0;0;0,712247;6,90177;2,70825;0;0;996;90,5276;86,7828;6,03125;0,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999958;0,3703
"Mar 24; 08:00 am";0;284,83;348,388;451,251;0,855341;1,00354;0,997545;0,734278;9,84813;0,39083;-74,9405;84,2595;177,071;3,54046;26,706;10,4794;179,719;0;996;100,191;75,3792;7,51563;1,4;9;458;-355,488;0;0;-0,3703;0;0;0;0;0,985265;0,3703
"Mar 24; 09:00 am";128,452;293;393;225,338;1;0,99752;0,995193;1;18,7736;0,518137;-63,2976;66,4348;88,4225;4,68246;34,0544;13,3629;93,3912;31,3761;996;110,831;64,1954;8,17813;1,8;10,6;238;-388,92;0;0;-0,405125;0;12,3869;0;0;0,946797;0,405125
"Mar 24; 10:00 am";537,574;293;393;515,373;1;0,983486;0,99317;1;26,7225;0,579949;-49,467;149,502;202,233;4,58642;34,6751;13,6065;226,415;131,309;996;123,52;53,8456;8,51563;2,7;12,5;577;49677,2;54,6767;54,6767;51,7471;0;0;0;131,309;0,893195;2,92964
"Mar 24; 11:00 am";540,491;293;393;528,385;1;0,964529;0,992642;1;33,1359;0,533195;-33,7136;150,242;207,338;4,4918;34,9863;13,7286;247,604;132,021;996;139,627;45,1172;9,16562;4,9;14,4;631;49978,5;54,9977;54,9977;52,0609;0;0;0;132,021;0,837377;2,93681
"Mar 24; 12:00 pm";277,636;293;393;307,231;1;0,947684;0,992261;1;37,2563;0,447729;-15,827;85,8;120,557;4,45239;34,4844;13,5317;151,466;67,8159;996;160,273;39,2434;9,575;4,2;15,2;386;23439,4;26,7683;26,7683;24,416;0;0;0;67,8159;0,795935;2,35223
"Mar 24; 01:00 pm";269,247;293;393;301,37;1;0,942737;0,992158;1;38,2962;0,436463;3,45226;83,7152;118,258;4,40835;34,5054;13,5399;150,682;65,7669;996;184,361;37,6561;10,0844;4,6;16,1;384;23015,9;25,8605;25,8605;23,9749;0;0;0;65,7669;0,784818;1,88553
"Mar 24; 02:00 pm";684,888;293;393;660,107;1;0,953241;0,99238;1;36,0061;0,522465;22,3385;185,45;259,026;4,35979;35,164;13,7984;320,198;167,292;996;207,61;40,8719;10,3813;5,3;17,1;816;50206,2;55,4094;55,4094;52,2981;0;0;34,2101;133,082;0,808954;3,11129
"Mar 24; 03:00 pm";0;293;393;58,3196;1;0,971895;0,99283;1;30,9473;0;39,4016;16,7125;22,8846;4,35979;34,4363;13,5128;26,6832;0;996;226,631;47,9058;9,99063;7,3;17,1;68;-355,488;0;0;-0,3703;0;0;0;0;0,857641;0,3703
"Mar 24; 04:00 pm";0;323,483;318,922;5,48505;1;0,989512;0,99373;1;23,9111;0;54,3645;1,60178;2,15233;3,42613;27,7254;10,8794;2,3544;0;996;241,386;57,3088;9,44687;8,6;16,4;6;-355,488;0;0;-0,3703;0;0;0;0;0,914175;0,3703
"Mar 24; 05:00 pm";0;304,552;300,622;5,77982;1;1,00076;0,99606;1;15,5699;0;67,6157;1,71105;2,268;2,76048;23,6518;9,28098;2,3544;0;996;253,23;68,0113;8,85938;13,4;15,5;6;-355,488;0;0;-0,3703;0;0;0;0;0,963304;0,3703
"Mar 24; 06:00 pm";0;288,406;285,028;0,99378;0,521799;1,00347;0,998415;0,636112;6,39392;0;76,9921;0,098147;0,389959;2,28788;20,0091;7,85158;0,3924;0;996;263,439;79,3391;8,12813;9,8;14,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,99378;0,3703
"Mar 24; 07:00 pm";0;274,538;271,615;1,99728;0;1,00216;0,999261;0;2,98965;0;0;0;0,783732;1,93653;17,0342;6,68424;0,7848;0;996;272,991;90,464;7,7875;5,3;13,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,998639;0,3703
"Mar 24; 08:00 pm";0;262,41;259,835;0;0;1,00277;0,996898;0;12,372;0;0;0;0;1,65248;14,8398;5,82316;0;0;996;282,701;101,964;8,325;3,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976777;0,3703
"Mar 24; 09:00 pm";0;251,672;249,381;0;0;0,994098;0,994497;0;21,2617;0;0;0;0;1,433;13,0613;5,12526;0;0;996;293,399;113,005;7,98125;2,4;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,931934;0,3703
"Mar 24; 10:00 pm";0;242,027;239,962;0;0;0,977286;0,992979;0;29,1285;0;0;0;0;1,25803;11,668;4,57853;0;0;996;306,074;123,094;9,2;1,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,87353;0,3703
"Mar 24; 11:00 pm";0;233,27;231,393;0;0;0,955375;0,992428;0;35,5003;0;0;0;0;1,11298;10,531;4,13237;0;0;996;321,886;131,467;10,0719;1,7;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,814113;0,3703
"Mar 25; 12:00 am";0;225,25;223,531;0;0;0,937263;0,992048;0;39,3769;0;0;0;0;0,996874;9,57029;3,75538;0;0;996;341,61;136,988;9,57187;1,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,772989;0,3703
"Mar 25; 01:00 am";0;217,765;216,162;0;0;0,93219;0,991949;0;40,3206;0;0;0;0;0,899061;8,88811;3,4877;0;0;996;4,11888;138,429;8,78125;2,4;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,762436;0,3703
"Mar 25; 02:00 am";0;210,688;209,176;0;0;0,943028;0,992164;0;38,2367;0;0;0;0;0,817871;8,3512;3,27701;0;0;996;25,9183;135,375;8,55;4,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,78546;0,3703
"Mar 25; 03:00 am";0;204;202,58;0;0;0,963432;0,992615;0;33,4377;0;0;0;0;0,739735;7,82996;3,07248;0;0;996;44,1931;128,652;8,18125;6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,834485;0,3703
"Mar 25; 04:00 am";0;197,731;196,409;0;0;0,98391;0,993184;0;26,5425;0;0;0;0;0,676784;7,24209;2,8418;0;0;996;58,7125;119,531;8,45;5,7;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,894603;0,3703
"Mar 25; 05:00 am";0;191,881;190,656;0;0;0,998137;0,995337;0;18,2496;0;0;0;0;0,624592;6,64719;2,60836;0;0;996;70,521;109,013;8,15;4,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949701;0,3703
"Mar 25; 06:00 am";0;186,375;185,23;0;0;1,00363;0,997721;0;9,15454;0;0;0;0;0,584108;6,15447;2,41502;0;0;996;80,7349;97,7444;7,35;3,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,987263;0,3703
"Mar 25; 07:00 am";0;181,157;180,081;0;0;1,00023;0,999933;0;0,27026;0;0;0;0;0,537022;5,76247;2,26119;0;0;996;90,2706;86,4903;7,8375;3,5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999989;0,3703
"Mar 25; 08:00 am";0;176,179;175,161;0;0,881974;1,00358;0,997611;0,741925;9,58999;0;-74,7799;0;0;0,501241;5,42006;2,12683;0;0;996;99,9318;75,0682;7,9375;3,7;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,986025;0,3703
"Mar 25; 09:00 am";0;171,419;170,456;0;1;0,997859;0,995271;1;18,4893;0;-62,9874;0;0;0,468365;5,10101;2,00164;0;0;996;110,573;63,8698;8,18125;3,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,948383;0,3703
"Mar 25; 10:00 am";0;166,904;166,001;0;1;0,984221;0,993194;1;26,4089;0;-49,1713;0;0;0,434178;4,75556;1,86608;0;0;996;123,277;53,4968;9,60312;3,7;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,895643;0,3703
"Mar 25; 11:00 am";0;162,546;161,683;0,840696;1;0,965774;0,992672;1;32,7863;0;-33,4559;0,239361;0,329889;0,409586;4,52783;1,77672;0,3924;0;996;139,44;44,7392;10,5328;4,6;11,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,840696;0,3703
"Mar 25; 12:00 pm";0;158,415;157,609;0,799974;1;0,949434;0,992298;1;36,8724;0;-15,6432;0,223829;0,31391;0,38897;4,17923;1,63993;0,3924;0;996;160,227;38,8441;10,425;2,9;12,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,799974;0,3703
"Mar 25; 01:00 pm";0;154,406;153,631;0;1;0,944706;0,992198;1;37,8898;0;3,53103;0;0;0,372398;3,99638;1,56818;0;0;996;184,525;37,2685;10,425;3,5;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,789193;0,3703
"Mar 25; 02:00 pm";0;150,523;149,781;0;1;0,954976;0,992419;1;35,596;0;22,3092;0;0;0,356352;3,79257;1,48821;0;0;996;207,937;40,5333;10,825;3,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,813142;0,3703
"Mar 25; 03:00 pm";0;146,799;146,099;0,861192;1;0,97313;0,992863;1;30,5493;0;39,292;0,247112;0,337932;0,342423;3,54168;1,38976;0,3924;0;996;227,016;47,6251;11,225;2,7;13,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,861192;0,3703
"Mar 25; 04:00 pm";0;143,141;142,459;0,916847;1;0,990233;0,993842;1;23,5306;0;54,2079;0,267969;0,359771;0,330305;3,43478;1,34781;0,3924;0;996;241,772;57,0739;11,4469;4,2;13,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,916847;0,3703
"Mar 25; 05:00 pm";0;139,555;138,895;0,964996;1;1,00105;0,996157;1;15,2044;0;67,4353;0,285787;0,378665;0,320338;3,29886;1,29447;0,3924;0;996;253,6;67,8058;9,9625;4,9;13,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,964996;0,3703
"Mar 25; 06:00 pm";0;136,066;135,433;0;0,537897;1,00339;0,998503;0,640861;6,04268;0;76,8932;0;0;0,312472;3,1289;1,22778;0;0;996;263,797;79,1493;8,23438;4,2;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,994444;0,3703
"Mar 25; 07:00 pm";0;132,694;132,092;0,998299;0;1,00236;0,999174;0;3,34253;0;0;0;0,391732;0,305707;2,93713;1,15253;0,3924;0;996;273,343;90,2748;7,57813;2,7;12,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,998299;0,3703
"Mar 25; 08:00 pm";0;129,402;128,821;0;0;1,0026;0,996806;0;12,7284;0;0;0;0;0,300011;2,80265;1,09976;0;0;996;283,056;101,765;7,03438;2,2;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,975425;0,3703
"Mar 25; 09:00 pm";0;126,175;125,614;0;0;0,993524;0,994393;0;21,6278;0;0;0;0;0,295012;2,68358;1,05304;0;0;996;293,762;112,783;7,95313;1,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,929598;0,3703
"Mar 25; 10:00 pm";0;122,98;122,429;0;0;0,97621;0,992949;0;29,5089;0;0;0;0;0,290176;2,61465;1,02599;0;0;996;306,44;122,835;8,58125;2,3;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,870279;0,3703
"Mar 25; 11:00 pm";0;119,826;119,288;0;0;0,953705;0,992391;0;35,8975;0;0;0;0;0,285533;2,52722;0,99168;0;0;996;322,228;131,158;8,45;2,4;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,810067;0,3703
"Mar 26; 12:00 am";0;116,742;116,224;0;0;0,935109;0,992006;0;39,784;0;0;0;0;0,281625;2,40439;0,943485;0;0;996;341,861;136,626;7,3375;1,5;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,768463;0,3703
"Mar 26; 01:00 am";0;113,663;113,149;0;0;0,929955;0,991906;0;40,7203;0;0;0;0;0,278396;2,37626;0,932445;0;0;996;4,20136;138,033;6,62813;2,3;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,757904;0,3703
"Mar 26; 02:00 am";0;110,605;110,1;0;0;0,941196;0,992127;0;38,6074;0;0;0;0;0,275357;2,31786;0,909527;0;0;996;25,8311;134,98;5,50625;2,4;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,78144;0,3703
"Mar 26; 03:00 am";0;107,562;107,063;0;0;0,962203;0,992585;0;33,7696;0;0;0;0;0,272605;2,2734;0,892083;0;0;996;44,0032;128,28;4,30625;2,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,831279;0,3703
"Mar 26; 04:00 am";0;104,547;104,058;0;0;0,983208;0,993161;0;26,8396;0;0;0;0;0,269293;2,21361;0,86862;0;0;996;58,4788;119,186;3,68437;2,9;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,892274;0,3703
"Mar 26; 05:00 am";0;101,551;101,068;0;0;0,997821;0,995262;0;18,5218;0;0;0;0;0,26601;2,17126;0,852003;0;0;996;70,2723;108,689;3,08437;3,7;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,948203;0,3703
"Mar 26; 06:00 am";0;98,5766;98,0999;0;0;1,0036;0,997656;0;9,41324;0;0;0;0;0,262757;2,12693;0,834606;0;0;996;80,4812;97,4332;2,6625;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986534;0,3703
"Mar 26; 07:00 am";0;95,65;95,1859;0;0;1,00001;0,999997;0;0,013916;0;0;0;0;0,259187;2,05026;0,804522;0;0;996;90,0139;86,1966;2,79688;4,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;1;0,3703
"Mar 26; 08:00 am";0;130,287;149,974;117,425;0,90862;1,00361;0,997676;0,749535;9,33205;0,471513;-74,62;23,7806;46,0776;0,34407;3,61617;1,41898;46,6956;0;996;99,6722;74,7579;5,10625;5,3;6,2;119;-355,488;0;0;-0,3703;0;0;0;0;0,986765;0,3703
"Mar 26; 09:00 am";348,186;293;393;750,456;1;0,998188;0,995349;1;18,205;0,653628;-62,678;221,435;294,479;4,77994;35,7619;14,033;309,996;85,0486;996;110,313;63,5451;7,1375;6,3;8,7;790;23085,9;25,9901;25,9901;24,0478;0;0;0;66,0595;0,949945;1,94226
"Mar 26; 10:00 am";836,25;293;393;767,845;1;0,98494;0,993218;1;26,0952;0,608832;-48,8772;223,08;301,303;4,66212;36,07;14,1539;335,502;204,264;996;123,032;53,1489;6,9375;9,5;11;855;50002,3;55,4094;55,4094;52,0858;0;0;71,1821;133,082;0,898065;3,3236
"Mar 26; 11:00 am";756,206;293;393;713,168;1;0,966992;0,992703;1;32,4366;0,557071;-33,2001;203,314;279,847;4,55639;35,7923;14,0449;331,578;184,713;996;139,252;44,3621;7,55313;8,6;13,1;845;50114,4;55,4094;55,4094;52,2025;0;0;51,6304;133,082;0,843986;3,20687
"Mar 26; 12:00 pm";707,408;293;393;682,576;1;0,951145;0,992335;1;36,4885;0,518668;-15,461;191,333;267,843;4,47699;35,8373;14,0626;333,148;172,793;996;160,18;38,4456;8,21562;10,2;14,7;849;50178;55,4094;55,4094;52,2688;0;0;39,7108;133,082;0,803976;3,14061
"Mar 26; 01:00 pm";689,895;293;393;670,529;1;0,946627;0,992238;1;37,4838;0,508222;3,609;187,045;263,116;4,41811;35,9621;14,1115;331,578;168,515;996;184,692;36,8818;8,63437;12,2;15,9;845;50200;55,4094;55,4094;52,2916;0;0;35,433;133,082;0,793526;3,11774
"Mar 26; 02:00 pm";597,332;293;393;582,723;1;0,956667;0,992457;1;35,1863;0,521499;22,2804;164,311;228,66;4,38402;35,7332;14,0217;279,781;145,906;996;208,269;40,1962;9,1;11,4;16,6;713;50308,4;55,4094;55,4094;52,4046;0;0;12,8233;133,082;0,817283;3,0048
"Mar 26; 03:00 pm";710,173;293;393;668,412;1;0,974331;0,992896;1;30,1518;0,571889;39,1836;192,038;262,285;4,36947;36,1878;14,2001;303,325;173,468;996;227,404;47,3465;9,4;14,9;16,9;773;50174,5;55,4094;55,4094;52,2651;0;0;40,3863;133,082;0,864698;3,14427
"Mar 26; 04:00 pm";831,505;293;393;757,648;1;0,990932;0,993953;1;23,1505;0,628152;54,0526;221,621;297,301;4,38888;36,0007;14,1267;323,338;203,105;996;242,159;56,8408;9,39063;10,7;16,5;824;50009,2;55,4094;55,4094;52,093;0;0;70,023;133,082;0,919475;3,31641
"Mar 26; 05:00 pm";592,673;293;393;550,989;1;1,00132;0,996253;1;14,8394;0,647244;67,256;163,238;216,208;4,43768;35,7599;14,0322;223,668;144,768;996;253,971;67,6017;9,09375;11,4;15,5;570;50313,5;55,4094;55,4094;52,4099;0;0;11,6855;133,082;0,966648;2,99946
"Mar 26; 06:00 pm";0;293;393;145,28;0,55396;1,0033;0,998591;0,645576;5,69182;0;76,7951;15,4591;57,0079;4,51656;35,1189;13,7806;57,2904;0;996;264,155;78,9603;8,9;11,4;13,9;146;-355,488;0;0;-0,3703;0;0;0;0;0,99507;0,3703
"Mar 26; 07:00 pm";0;323,323;318,725;0,997921;0;1,00254;0,999087;0;3,69485;0;0;0;0,391584;3,59225;27,5944;10,828;0,3924;0;996;273,695;90,0861;8,05937;6,6;12,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,997921;0,3703
"Mar 26; 08:00 pm";0;304,448;300,535;0;0;1,00242;0,996713;0;13,0842;0;0;0;0;2,89059;23,1834;9,09717;0;0;996;283,41;101,566;8,80937;6,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974038;0,3703
"Mar 26; 09:00 pm";0;288,282;284,898;0;0;0,992932;0,994288;0;21,9931;0;0;0;0;2,37813;19,8248;7,77925;0;0;996;294,123;112,561;8,7;6,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,927229;0,3703
"Mar 26; 10:00 pm";0;274,155;271,172;0;0;0,97511;0,992918;0;29,8886;0;0;0;0;1,98911;17,3363;6,80276;0;0;996;306,804;122,576;8,74687;8,6;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,866996;0,3703
"Mar 26; 11:00 pm";0;261,813;259,196;0;0;0,951997;0,992353;0;36,2942;0;0;0;0;1,69634;15,0269;5,89655;0;0;996;322,566;130,849;8,40312;5,7;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,805988;0,3703
"Mar 27; 12:00 am";0;250,809;248,462;0;0;0,932906;0,991963;0;40,1906;0;0;0;0;1,46626;13,367;5,24522;0;0;996;342,108;136,264;8,37187;5,7;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,763902;0,3703
"Mar 27; 01:00 am";0;240,957;238,852;0;0;0,92767;0,991863;0;41,1193;0;0;0;0;1,27478;11,895;4,66758;0;0;996;4,28265;137,637;7,74687;4,6;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,753341;0,3703
"Mar 27; 02:00 am";0;232,079;230,179;0;0;0,939328;0,992089;0;38,9772;0;0;0;0;1,11952;10,6505;4,17925;0;0;996;25,7454;134,585;7,925;3,5;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,777396;0,3703
"Mar 27; 03:00 am";0;223,922;222,175;0;0;0,960952;0,992556;0;34,1004;0;0;0;0;0,99181;9,75329;3,82719;0;0;996;43,8158;127,908;8,025;4,2;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,828056;0,3703
"Mar 27; 04:00 am";0;216,391;214,782;0;0;0,982493;0,993138;0;27,1355;0;0;0;0;0,887369;8,93395;3,50568;0;0;996;58,2473;118,841;8,28125;4,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,889931;0,3703
"Mar 27; 05:00 am";0;209,352;207,852;0;0;0,997496;0,995188;0;18,793;0;0;0;0;0,799416;8,29751;3,25594;0;0;996;70,0251;108,366;8,28125;5,3;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,946689;0,3703
"Mar 27; 06:00 am";0;202,765;201,369;0;0;1,00357;0,99759;0;9,6711;0;0;0;0;0,724287;7,68762;3,01662;0;0;996;80,2285;97,1224;9,1625;5,7;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985788;0,3703
"Mar 27; 07:00 am";0;196,574;195,27;0;0;1,00021;0,99994;0;0,241843;0;0;0;0;0,661604;7,14715;2,80454;0;0;996;89,7577;85,9021;9,24063;6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999991;0,3703
"Mar 27; 08:00 am";0;190,863;189,67;0;0,93527;1,00364;0,997741;0,757105;9,07431;0;-74,4607;0;0;0,599033;6,48492;2,54468;0;0;996;99,4125;74,4483;10,4406;3,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987485;0,3703
"Mar 27; 09:00 am";0;269,895;326,496;250,24;1;0,998507;0,995427;1;17,9208;0,605264;-62,3698;73,8669;98,1942;2,65824;22,2852;8,74472;103,201;0;996;110,053;63,2214;11,6;3,5;14,1;263;-355,488;0;0;-0,3703;0;0;0;0;0,951483;0,3703
"Mar 27; 10:00 am";0;284,944;281,78;0,90046;1;0,985643;0,993242;1;25,7814;0;-48,5846;0,261802;0,353341;2,16902;18,579;7,29038;0,3924;0;996;122,785;52,8022;11,4844;2,7;15;1;-355,488;0;0;-0,3703;0;0;0;0;0,90046;0,3703
"Mar 27; 11:00 am";0;271,795;269,012;11,0142;1;0,968185;0,992733;1;32,0869;0;-32,9462;3,14395;4,32196;1,79001;16,276;6,38671;5,1012;0;996;139,061;43,9861;11,5906;3,5;16,2;13;-355,488;0;0;-0,3703;0;0;0;0;0,847244;0,3703
"Mar 27; 12:00 pm";0;260,213;257,748;0,80794;1;0,952817;0,992371;1;36,1048;0;-15,2806;0,22688;0,317036;1,52874;14,2873;5,60634;0,3924;0;996;160,133;38,0479;11,4125;2,8;16,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,80794;0,3703
"Mar 27; 01:00 pm";0;249,88;247,671;15,1585;1;0,948501;0,992278;1;37,0782;0;3,68608;4,23701;5,94818;1,30977;12,741;4,99955;7,4556;0;996;184,863;36,4962;11,3094;2,8;16,7;19;-355,488;0;0;-0,3703;0;0;0;0;0,797814;0,3703
"Mar 27; 02:00 pm";0;281,4;305,678;131,42;1;0,958314;0,992494;1;34,7773;0,423854;22,2518;37,122;51,5693;2,38363;20,7113;8,12712;62,784;0;996;208,604;39,8609;11,8062;2,7;17,9;160;-355,488;0;0;-0,3703;0;0;0;0;0,821376;0,3703
"Mar 27; 03:00 pm";0;297,517;300,603;49,4849;1;0,9755;0,992928;1;29,7549;0,139771;39,0762;14,2348;19,4179;2,55526;21,7974;8,5533;22,3668;0;996;227,795;47,0697;12,0844;2,9;18,1;57;-355,488;0;0;-0,3703;0;0;0;0;0,868156;0,3703
"Mar 27; 04:00 pm";0;285,9;282,757;0;1;0,991609;0,994064;1;22,771;0;53,8986;0;0;2,11394;18,5832;7,29206;0;0;996;242,547;56,6094;11,7062;2,2;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922059;0,3703
"Mar 27; 05:00 pm";0;272,806;270,035;1,93651;1;1,00158;0,996349;1;14,475;0;67,0778;0,57392;0,759888;1,79537;16,2079;6,35999;0,7848;0;996;254,343;67,3989;12,9375;2;17;2;-355,488;0;0;-0,3703;0;0;0;0;0,968257;0,3703
"Mar 27; 06:00 pm";0;261,152;258,669;22,9001;0,569991;1,0032;0,998678;0,650258;5,34149;0;76,6975;2,52544;8,98601;1,54676;14,3984;5,64992;9,0252;0;996;264,512;78,7722;14,0906;2,4;16,2;23;-355,488;0;0;-0,3703;0;0;0;0;0,995658;0,3703
"Mar 27; 07:00 pm";0;250,633;248,383;71,8205;0;1,0027;0,999;0;4,04645;0;0;0;28,1824;1,35074;12,9524;5,08251;28,2528;0;996;274,047;89,7854;13,8156;2,9;15,3;72;-355,488;0;0;-0,3703;0;0;0;0;0,997507;0,3703
"Mar 27; 08:00 pm";0;241,037;238,979;0;0;1,00223;0,996621;0;13,4391;0;0;0;0;1,18513;11,7816;4,62311;0;0;996;283,764;101,367;12,7688;4,9;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,972617;0,3703
"Mar 27; 09:00 pm";0;232,34;230,476;0;0;0,992323;0,994184;0;22,3576;0;0;0;0;1,05649;10,56;4,14375;0;0;996;294,482;112,338;12,0469;3,5;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,924828;0,3703
"Mar 27; 10:00 pm";0;224,232;222,492;0;0;0,973984;0,992886;0;30,2676;0;0;0;0;0,950101;9,81657;3,85202;0;0;996;307,165;122,317;11,225;5,7;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,863681;0,3703
"Mar 27; 11:00 pm";0;216,699;215,089;0;0;0,950251;0,992315;0;36,6902;0;0;0;0;0,861382;9,01622;3,53797;0;0;996;322,901;130,54;10,425;5,7;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,801878;0,3703
"Mar 28; 12:00 am";0;209,554;208,029;0;0;0,930652;0,99192;0;40,5966;0;0;0;0;0,783996;8,51125;3,33982;0;0;996;342,351;135,902;9,70313;9,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,75931;0,3703
"Mar 28; 01:00 am";0;202,897;201,487;0;0;0,925336;0,99182;0;41,5177;0;0;0;0;0,721359;7,78898;3,0564;0;0;996;4,36265;137,242;8,78125;7,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,748751;0,3703
"Mar 28; 02:00 am";0;196,574;195,241;0;0;0,937424;0,992051;0;39,3461;0;0;0;0;0,669276;7,32198;2,87315;0;0;996;25,6613;134,191;8,05;8,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,773331;0,3703
"Mar 28; 03:00 am";0;190,471;189,192;0;0;0,959681;0,992526;0;34,4301;0;0;0;0;0,62249;7,00019;2,74688;0;0;996;43,6309;127,537;7,34062;12,2;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,824817;0,3703
"Mar 28; 04:00 am";0;184,766;183,585;0;0;0,981767;0,993115;0;27,4301;0;0;0;0;0,578951;6,39055;2,50765;0;0;996;58,0179;118,497;6,81875;8,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,887573;0,3703
"Mar 28; 05:00 am";0;179,314;178,192;0;0;0,997164;0,995113;0;19,0631;0;0;0;0;0,541029;6,03634;2,36866;0;0;996;69,7795;108,042;6,60938;9,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94516;0,3703
"Mar 28; 06:00 am";0;174,071;173,002;0;0;1,00353;0,997525;0;9,92809;0;0;0;0;0,506461;5,72144;2,24509;0;0;996;79,9767;96,812;6,13125;10,7;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985025;0,3703
"Mar 28; 07:00 am";0;169,145;168,154;0;0;1,00043;0,999877;0;0,496989;0;0;0;0;0,475201;5,24116;2,05663;0;0;996;89,502;85,6071;6,03125;7,3;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999962;0,3703
"Mar 28; 08:00 am";0;258,054;319,933;361,675;0,961912;1,00365;0,997807;0,764631;8,8168;0,475547;-74,3023;79,117;141,921;2,51359;21,1673;8,30607;143,618;0;996;99,1527;74,1397;7,7375;8,1;9,3;366;-355,488;0;0;-0,3703;0;0;0;0;0,988183;0,3703
"Mar 28; 09:00 am";537,3;293;393;623,26;1;0,998815;0,995504;1;17,6368;0,644927;-62,0628;184,048;244,567;4,61659;35,4833;13,9237;256,63;131,242;996;109,792;62,8988;9,00937;6,6;11,9;654;41690,7;46,2496;46,2496;43,4278;0;0;0;112,253;0,952996;2,82187
"Mar 28; 10:00 am";841,327;293;393;770,112;1;0,986331;0,993266;1;25,4677;0,613964;-48,2937;224,065;302,192;4,48686;35,8668;14,0741;334,717;205,504;996;122,537;52,4567;9,8125;8,6;14,5;853;49994,9;55,4094;55,4094;52,078;0;0;72,4222;133,082;0,902828;3,33135
"Mar 28; 11:00 am";732,043;293;393;689,731;1;0,969352;0,992763;1;31,7373;0,561879;-32,6944;197,124;270,65;4,38402;35,4984;13,9296;318,236;178,81;996;138,869;43,6111;10,5063;7,3;16,6;811;50146,3;55,4094;55,4094;52,2358;0;0;45,7282;133,082;0,850469;3,1736
"Mar 28; 12:00 pm";703,086;293;393;675,472;1;0,95445;0,992407;1;35,7214;0,526032;-15,1021;190,013;265,055;4,29245;35,6353;13,9833;326,477;171,737;996;160,085;37,6511;11,0781;9,5;18,5;832;50183,5;55,4094;55,4094;52,2744;0;0;38,6551;133,082;0,811865;3,13493
"Mar 28; 01:00 pm";464,02;293;393;470,005;1;0,950327;0,992317;1;36,6731;0,492909;3,76218;131,631;184,43;4,23533;35,8136;14,0532;229,946;113,343;996;185,036;36,1118;11,575;15,8;19,7;586;42212,5;46,7262;46,7262;43,9713;0;0;0;113,343;0,802056;2,75487
"Mar 28; 02:00 pm";192,234;293;393;229,467;1;0,959918;0,992532;1;34,369;0,43044;22,2235;64,9278;90,0427;4,22114;35,0438;13,7512;109,087;46,9555;996;208,943;39,5274;11,6406;11,4;20;278;15160,7;17,5273;17,5273;15,7924;0;0;0;46,9555;0,825419;1,73489
"Mar 28; 03:00 pm";618,157;293;393;587,435;1;0,976637;0,992961;1;29,3589;0,570908;38,9699;169,184;230,51;4,20698;35,6381;13,9844;264,478;150,992;996;228,189;46,795;11,55;11,4;20,3;674;50285,1;55,4094;55,4094;52,3803;0;0;17,9101;133,082;0,871566;3,02904
"Mar 28; 04:00 pm";500,272;293;393;478,941;1;0,992264;0,994174;1;22,3923;0,601179;53,7458;140,315;187,937;4,22114;35,4142;13,8965;203,263;122,198;996;242,936;56,3798;11,6406;10,7;20;518;45866;50,6167;50,6167;47,7771;0;0;0;122,198;0,924597;2,8396
"Mar 28; 05:00 pm";259,2;293;393;274,46;1;1,00182;0,996445;1;14,1112;0,570133;66,9006;81,3686;107,698;4,27812;35,1113;13,7777;111,049;63,3128;996;254,714;67,1974;11,1437;10,7;18,8;283;21990,8;24,7725;24,7725;22,9071;0;0;0;63,3128;0,969824;1,86535
"Mar 28; 06:00 pm";0;323,383;318,799;104,602;0,585994;1,00308;0,998765;0,654908;4,9918;0;76,6007;11,9439;41,0457;3,38532;28,012;10,9919;41,202;0;996;264,869;78,5849;10,8937;10,7;17,3;105;-355,488;0;0;-0,3703;0;0;0;0;0,996207;0,3703
"Mar 28; 07:00 pm";0;304,465;300,54;0,997056;0;1,00285;0,998913;0;4,39721;0;0;0;0,391245;2,75409;23,6228;9,26957;0,3924;0;996;274,397;89,6471;10,4047;13,4;15,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,997056;0,3703
