"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Mar 28; 08:00 pm";0;288,072;284,636;0;0;1,00202;0,996528;0;13,7931;0;0;0;0;2,27409;20,477;8,03519;0;0;996;284,115;101,168;10,1031;17,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971163;0,3703
"Mar 28; 09:00 pm";0;274,049;271,097;0;0;0,991697;0,994078;0;22,7211;0;0;0;0;1,92072;17,2802;6,78073;0;0;996;294,84;112,116;9,56719;9,1;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922396;0,3703
"Mar 28; 10:00 pm";0;261,689;259,063;0;0;0,972834;0,992855;0;30,6456;0;0;0;0;1,65136;15,1971;5,96334;0;0;996;307,523;122,057;8,79688;8,6;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,860337;0,3703
"Mar 28; 11:00 pm";0;250,621;248,26;0;0;0,948468;0,992277;0;37,0854;0;0;0;0;1,43736;13,5357;5,31141;0;0;996;323,231;130,231;7,93125;8,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,797738;0,3703
"Mar 29; 12:00 am";0;240,654;238,524;0;0;0,928348;0,991876;0;41,0019;0;0;0;0;1,26894;12,0813;4,7407;0;0;996;342,591;135,54;7,47344;7,3;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,754687;0,3703
"Mar 29; 01:00 am";0;231,517;229,56;0;0;0,92295;0,991776;0;41,9153;0;0;0;0;1,12628;11,0238;4,32572;0;0;996;4,44128;136,848;6,84688;8,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,744134;0,3703
"Mar 29; 02:00 am";0;223,157;221,371;0;0;0,935484;0,992013;0;39,7138;0;0;0;0;1,00989;9,96888;3,91179;0;0;996;25,5785;133,798;6,10313;7,3;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,769245;0,3703
"Mar 29; 03:00 am";0;215,396;213,74;0;0;0,958389;0,992496;0;34,7585;0;0;0;0;0,914061;9,17811;3,60149;0;0;996;43,4483;127,167;5,51563;7,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,821563;0,3703
"Mar 29; 04:00 am";0;208,125;206,579;0;0;0,981029;0,993092;0;27,7236;0;0;0;0;0,826721;8,52754;3,34621;0;0;996;57,7906;118,153;4,9375;9,1;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,885202;0,3703
"Mar 29; 05:00 am";0;201,369;199,942;0;0;0,996823;0,995039;0;19,332;0;0;0;0;0,752623;7,80815;3,06392;0;0;996;69,5354;107,719;4,77187;7,7;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,943616;0,3703
"Mar 29; 06:00 am";0;195,115;193,802;0;0;1,00348;0,99746;0;10,1842;0;0;0;0;0,690713;7,10916;2,78964;0;0;996;79,726;96,5023;4,7625;5,3;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984245;0,3703
"Mar 29; 07:00 am";0;189,324;188,117;0;0;1,00063;0,999815;0;0,751494;0;0;0;0;0,635081;6,47081;2,53915;0;0;996;89,2466;85,3119;4,84062;3,2;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999914;0,3703
"Mar 29; 08:00 am";0;183,894;182,77;9,88862;0,988537;1,00367;0,997872;0,77211;8,55953;0;-74,1448;2,24494;3,88029;0,57529;6,01152;2,35892;3,924;0;996;98,8927;73,8321;6,02812;3,2;7,2;10;-355,488;0;0;-0,3703;0;0;0;0;0,988862;0,3703
"Mar 29; 09:00 am";0;221,052;246,243;112,629;1;0,999113;0,995581;1;17,3529;0,597632;-61,7572;33,2718;44,1957;1,1719;11,2833;4,42756;46,3032;0;996;109,53;62,5776;6,87813;5,3;9,3;118;-355,488;0;0;-0,3703;0;0;0;0;0,954486;0,3703
"Mar 29; 10:00 am";0;296,122;343,04;227,197;1;0,987002;0,993359;1;25,1541;0,525942;-48,0047;66,1546;89,1522;3,56819;27,4851;10,7852;98,4924;0;996;122,286;52,1126;7,47188;4,6;11,3;251;-355,488;0;0;-0,3703;0;0;0;0;0,905168;0,3703
"Mar 29; 11:00 am";322,061;293;393;391,831;1;0,970493;0,992793;1;31,3878;0,520733;-32,4447;112,12;153,754;4,55139;35,113;13,7784;180,112;78,6674;996;138,674;43,2375;8,2;7,3;13,2;459;20422,6;23,1604;23,1604;21,2736;0;0;0;59,6783;0,853662;1,88686
"Mar 29; 12:00 pm";424,457;293;393;432,348;1;0,956044;0,992443;1;35,3384;0,498522;-14,9256;121,829;169,653;4,45239;34,9073;13,6976;207,972;103,679;996;160,036;37,2553;9,34062;5,7;15,2;530;38249,5;42,5083;42,5083;39,8432;0;0;0;103,679;0,81575;2,66511
"Mar 29; 01:00 pm";279,625;293;393;307,181;1;0,952107;0,992355;1;36,2688;0,456855;3,83722;86,1948;120,538;4,40348;34,3771;13,4896;149,504;68,3018;996;185,211;35,7286;9,40313;3,7;16,2;381;23642,1;26,9834;26,9834;24,6272;0;0;0;68,3018;0,806251;2,35627
"Mar 29; 02:00 pm";539,714;293;393;529,165;1;0,96148;0,992568;1;33,9616;0,526587;22,1954;149,977;207,644;4,35012;35,1558;13,7951;250,351;131,832;996;209,287;39,1957;10,2687;6,9;17,3;638;49898,2;54,9121;54,9121;51,9772;0;0;0;131,832;0,829412;2,9349
"Mar 29; 03:00 pm";281,99;293;393;300,974;1;0,977743;0,992993;1;28,9638;0,510273;38,8645;86,7827;118,102;4,33565;34,5759;13,5676;134,986;68,8795;996;228,585;46,5223;10,4906;5,3;17,6;344;23883;27,2392;27,2392;24,8782;0;0;0;68,8795;0,874926;2,36108
"Mar 29; 04:00 pm";49,4934;293;393;101,98;1;0,992897;0,994282;1;22,0145;0,28008;53,5941;29,8993;40,0169;4,36463;34,2643;13,4453;43,164;12,0894;996;243,327;56,152;10,4375;5,3;17;110;-362,031;0;0;-0,377115;0;12,0894;0;0;0,927089;0,377115
"Mar 29; 05:00 pm";0;323,555;319,012;16,5129;1;1,00205;0,99654;1;13,7484;0;66,7245;4,89712;6,47967;3,44973;27,5327;10,8038;6,6708;0;996;255,086;66,9973;10,275;6,3;15,9;17;-355,488;0;0;-0,3703;0;0;0;0;0,971349;0,3703
"Mar 29; 06:00 pm";0;304,924;301,062;66,7801;0,601972;1,00295;0,998852;0,659526;4,64288;0;76,5044;7,88805;26,2045;2,80228;23,0283;9,0363;26,2908;0;996;265,226;78,3985;9,62187;4,6;14,7;67;-355,488;0;0;-0,3703;0;0;0;0;0,996719;0,3703
"Mar 29; 07:00 pm";0;288,951;285,606;4,98285;0;1,00299;0,998826;0;4,74698;0;0;0;1,95527;2,33492;19,6559;7,71299;1,962;0;996;274,747;89,5042;9,00313;4,6;13,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,99657;0,3703
"Mar 29; 08:00 pm";0;274,983;272,033;0;0;1,0018;0,996436;0;14,1461;0;0;0;0;1,95839;17,1922;6,74622;0;0;996;284,466;100,969;9,53594;6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969676;0,3703
"Mar 29; 09:00 pm";0;262,681;260,069;0;0;0,991053;0,993973;0;23,0835;0;0;0;0;1,67221;15,0705;5,91366;0;0;996;295,195;111,893;8,975;5,3;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,919934;0,3703
"Mar 29; 10:00 pm";0;251,719;249,38;0;0;0,971659;0,992823;0;31,0226;0;0;0;0;1,44786;13,3715;5,24697;0;0;996;307,877;121,797;8,76563;4,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,856965;0,3703
"Mar 29; 11:00 pm";0;241,906;239,807;0;0;0,946647;0,992239;0;37,4796;0;0;0;0;1,27019;11,8746;4,65961;0;0;996;323,557;129,921;8,32187;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,79357;0,3703
"Mar 30; 12:00 am";0;232,938;231,016;0;0;0,925993;0,991832;0;41,4064;0;0;0;0;1,12526;10,8107;4,24213;0;0;996;342,826;135,179;8,38594;4,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,750037;0,3703
"Mar 30; 01:00 am";0;224,571;222,777;0;0;0,920514;0,991731;0;42,3119;0;0;0;0;1,00107;10,0693;3,95121;0;0;996;4,51846;136,455;8,3375;7,3;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,739492;0,3703
"Mar 30; 02:00 am";0;216,838;215,187;0;0;0,933508;0,991975;0;40,0805;0;0;0;0;0,899778;9,20179;3,61078;0;0;996;25,4969;133,406;8,01563;6,9;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,765141;0,3703
"Mar 30; 03:00 am";0;209,625;208,089;0;0;0,957076;0,992466;0;35,0855;0;0;0;0;0,813331;8,51299;3,3405;0;0;996;43,268;126,797;7,92813;7,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,818295;0,3703
"Mar 30; 04:00 am";0;202,823;201,381;0;0;0,98028;0,993068;0;28,0156;0;0;0;0;0,736596;7,96851;3,12684;0;0;996;57,5654;117,809;7,82813;9,8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,882819;0,3703
"Mar 30; 05:00 am";0;196,434;195,09;0;0;0,996475;0,994965;0;19,5998;0;0;0;0;0,672766;7,38718;2,89873;0;0;996;69,2929;107,397;7,82344;9,8;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,942059;0,3703
"Mar 30; 06:00 am";0;190,468;189,222;0;0;1,00342;0,997395;0;10,4393;0;0;0;0;0,618113;6,79027;2,6645;0;0;996;79,4762;96,1933;8,15312;8,1;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983447;0,3703
"Mar 30; 07:00 am";0;184,88;183,721;0;0,0151351;1,00082;0,999755;0;0,992708;0;-79,9345;0;0;0,571002;6,26033;2,45655;0;0;996;88,9918;85,0168;8,46562;6,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99985;0,3703
"Mar 30; 08:00 am";0;187,696;189,877;23,7487;1;1,00367;0,997937;0,783697;8,2989;0,250303;-73,9004;5,53623;9,31898;0,604698;6,56035;2,57428;9,4176;0;996;98,6327;73,5257;8,94375;5,7;9,1;24;-355,488;0;0;-0,3703;0;0;0;0;0,989529;0,3703
"Mar 30; 09:00 am";0;183,894;182,755;0,95595;1;0,999401;0,995658;1;17,0694;0;-61,453;0,2825;0,375115;0,556897;6,15979;2,4171;0,3924;0;996;109,267;62,2578;8,71875;6,6;9,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,95595;0,3703
"Mar 30; 10:00 am";0;189,613;193,658;26,3169;1;0,987657;0,993454;1;24,8407;0,387504;-47,7177;7,6687;10,3268;0,622577;6,71887;2,63648;11,3796;0;996;122,035;51,7701;8,57187;4,9;9,9;29;-355,488;0;0;-0,3703;0;0;0;0;0,907479;0,3703
"Mar 30; 11:00 am";0;194,622;196,564;18,85;1;0,971608;0,992822;1;31,0386;0,238342;-32,1974;5,40018;7,39676;0,655816;6,84709;2,6868;8,6328;0;996;138,477;42,8653;8,58125;2,5;10,3;22;-355,488;0;0;-0,3703;0;0;0;0;0,85682;0,3703
"Mar 30; 12:00 pm";0;190,502;189,302;4,09797;1;0,9576;0,992478;1;34,9558;0;-14,7511;1,15666;1,60804;0,6002;6,52241;2,55939;1,962;0;996;159,987;36,8607;9,00313;4,6;10,8;5;-355,488;0;0;-0,3703;0;0;0;0;0,819594;0,3703
"Mar 30; 01:00 pm";0;195,156;198,572;25,1223;1;0,953842;0,992394;1;35,8653;0,302929;3,91112;7,0624;9,85799;0,651532;6,9468;2,72593;12,1644;0;996;185,39;35,3467;10,1641;2,9;12;31;-355,488;0;0;-0,3703;0;0;0;0;0,810397;0,3703
"Mar 30; 02:00 pm";139,221;293;393;492,511;1;0,962999;0,992605;1;33,5553;0,525029;22,1673;139,814;193,261;4,5116;34,5158;13,544;231,908;34,0065;996;209,634;38,866;9,85938;2,4;14;591;-393,311;0;0;-0,409698;0;15,0173;0;0;0,833352;0,409698
"Mar 30; 03:00 pm";739,251;293;393;688,536;1;0,978817;0,993024;1;28,5698;0,586953;38,76;198,756;270,182;4,43278;35,0473;13,7525;307,642;180,571;996;228,984;46,2518;10,1313;3,7;15,6;784;50136,9;55,4094;55,4094;52,2259;0;0;47,4889;133,082;0,878235;3,18343
"Mar 30; 04:00 pm";500,444;293;393;478,71;1;0,993508;0,99439;1;21,6376;0,604889;53,4436;140,454;187,846;4,39374;35,2208;13,8206;202,086;122,24;996;243,718;55,926;11,0875;7,7;16,4;515;45883,4;50,6353;50,6353;47,7952;0;0;0;122,24;0,929534;2,84
"Mar 30; 05:00 pm";803,689;293;393;723,786;1;1,00226;0,996635;1;13,3865;0,672423;66,5493;214,714;284,014;4,37917;35,7376;14,0234;291,946;196,311;996;255,457;66,7986;11,1922;8,6;16,7;744;50049,1;55,4094;55,4094;52,1345;0;0;63,2287;133,082;0,97283;3,27491
"Mar 30; 06:00 pm";255,617;293;393;662,135;0,617926;1,00281;0,998938;0,664113;4,29486;0,239634;76,4087;80,8381;259,822;4,39374;35,6952;14,0068;260,554;62,4375;996;265,582;78,213;10,9312;9,1;16,4;664;21625,1;24,3843;24,3843;22,5261;0;0;0;62,4375;0,997192;1,85818
"Mar 30; 07:00 pm";0;323,509;318,955;2,98814;0;1,00312;0,998739;0;5,09565;0;0;0;1,17255;3,464;27,5801;10,8224;1,1772;0;996;275,096;89,3571;10,1875;6,9;15,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,996048;0,3703
"Mar 30; 08:00 pm";0;304,845;300,976;0;0;1,00157;0,996343;0;14,4978;0;0;0;0;2,78897;23,1102;9,06843;0;0;996;284,815;100,77;10,4688;6,3;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,968157;0,3703
"Mar 30; 09:00 pm";0;288,771;285,404;0;0;0,990393;0,993867;0;23,4447;0;0;0;0;2,29297;19,9315;7,82112;0;0;996;295,548;111,67;9,8125;8,1;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,917445;0,3703
"Mar 30; 10:00 pm";0;274,719;271,752;0;0;0,970459;0,992792;0;31,3983;0;0;0;0;1,91451;17,4244;6,83735;0;0;996;308,229;121,536;10,0375;9,8;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,853566;0,3703
"Mar 30; 11:00 pm";0;262,339;259,711;0;0;0,944787;0,9922;0;37,8728;0;0;0;0;1,62955;15,2893;5,99952;0;0;996;323,88;129,612;9,69375;9,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,789375;0,3703
"Mar 31; 12:00 am";0;251,348;249,005;0;0;0,923587;0,991787;0;41,81;0;0;0;0;1,40555;13,504;5,29897;0;0;996;343,058;134,819;9,05937;7,7;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,74536;0,3703
"Mar 31; 01:00 am";0;241,468;239,355;0;0;0,918028;0,991686;0;42,7074;0;0;0;0;1,23111;12,0709;4,7366;0;0;996;4,59412;136,064;8,61563;6,9;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,734827;0,3703
"Mar 31; 02:00 am";0;232,523;230,608;0;0;0,931496;0,991936;0;40,4458;0;0;0;0;1,09074;10,839;4,25324;0;0;996;25,4166;133,015;8,01563;5,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,76102;0,3703
"Mar 31; 03:00 am";0;224,404;222,666;0;0;0,955744;0,992436;0;35,4112;0;0;0;0;0,975522;9,73345;3,81941;0;0;996;43,0898;126,429;7,90625;3,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,815014;0,3703
"Mar 31; 04:00 am";0;216,926;215,328;0;0;0,979519;0,993045;0;28,3063;0;0;0;0;0,878667;8,89228;3,48933;0;0;996;57,3422;117,467;7,99687;3,5;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,880425;0,3703
"Mar 31; 05:00 am";0;209,977;208,496;0;0;0,996118;0,99489;0;19,8663;0;0;0;0;0,796242;8,18711;3,21262;0;0;996;69,0518;107,076;8,00937;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,940488;0,3703
"Mar 31; 06:00 am";0;203,464;202,082;0;0;1,00336;0,99733;0;10,6935;0;0;0;0;0,725409;7,60136;2,98277;0;0;996;79,2274;95,8853;8,12187;3,9;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982634;0,3703
"Mar 31; 07:00 am";0;197,274;195,967;0;0,0416951;1,00101;0,999693;0,501735;1,24258;0;-79,7737;0;0;0,662567;7,17111;2,81394;0;0;996;88,7374;84,722;8,12187;5,7;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999765;0,3703
"Mar 31; 08:00 am";0;191,541;190,342;0;1;1,00366;0,998003;0,79836;8,03596;0;-73,5907;0;0;0,603992;6,52225;2,55933;0;0;996;98,3724;73,2205;8,43125;3,7;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990181;0,3703
"Mar 31; 09:00 am";0;186,147;185,026;7,65912;1;0,999678;0,995734;1;16,7861;0;-61,1506;2,2642;3,00544;0,553492;6,07299;2,38304;3,1392;0;996;109,003;61,9395;8,7625;3,7;12,2;8;-355,488;0;0;-0,3703;0;0;0;0;0,95739;0,3703
"Mar 31; 10:00 am";75,8112;293;393;447,603;1;0,988297;0,993547;1;24,5275;0,582132;-47,4328;130,527;175,639;4,49675;34,7701;13,6438;193,061;18,5178;996;121,781;51,4293;9,53438;4,2;14,3;492;-369,955;0;0;-0,38537;0;0;0;0;0,909762;0,38537
"Mar 31; 11:00 am";308,709;293;393;325,059;1;0,972698;0,992851;1;30,6897;0,508376;-31,9524;93,2303;127,553;4,40348;34,2017;13,4207;148,327;75,4061;996;138,278;42,4946;10,4188;2,5;16,2;378;26402,9;29,9163;29,9163;27,503;0;0;0;74,9347;0,859944;2,41331
"Mar 31; 12:00 pm";375,087;293;393;386,996;1;0,959118;0,992513;1;34,5739;0,496777;-14,5789;109,408;151,857;4,32602;34,3069;13,462;184,428;91,6195;996;159,936;36,4674;11,3156;2,8;17,8;470;33301,9;37,246;37,246;34,6895;0;0;0;91,6195;0,823395;2,55654
"Mar 31; 01:00 pm";52,0965;293;393;107,513;1;0,955531;0,992431;1;35,4627;0,245675;3,9838;30,2789;42,1881;4,30682;33,7585;13,2468;51,7968;12,7252;996;185,571;34,9663;11,2469;2,4;18,2;132;-362,768;0;0;-0,377883;0;12,7252;0;0;0,814493;0,377883
"Mar 31; 02:00 pm";0;293;393;50,2344;1;0,964477;0,99264;1;33,1502;0;22,1392;14,283;19,712;4,29245;33,9698;13,3298;23,544;0;996;209,985;38,5382;11,625;4,2;18,5;60;-355,488;0;0;-0,3703;0;0;0;0;0,83724;0,3703
"Mar 31; 03:00 pm";0;323,879;319,412;45,8376;1;0,979859;0,993056;1;28,177;0;38,6563;13,2462;17,9867;3,35925;27,1697;10,6614;20,4048;0;996;229,385;45,9834;11,4688;3,2;18,5;52;-355,488;0;0;-0,3703;0;0;0;0;0,881493;0,3703
"Mar 31; 04:00 pm";368,823;293;393;414,71;1;0,994097;0,994497;1;21,262;0,594988;53,2942;121,761;162,732;4,27335;34,6394;13,5925;174,618;90,0896;996;244,11;55,7019;11,4781;4,6;18,9;445;24754,2;28,222;28,222;25,7856;0;0;0;71,1004;0,931932;2,43645
"Mar 31; 05:00 pm";0;323,857;319,385;7,79415;1;1,00245;0,996728;1;13,0258;0;66,375;2,31283;3,05842;3,36628;27,1918;10,67;3,1392;0;996;255,829;66,6013;11,5812;3,7;18,3;8;-355,488;0;0;-0,3703;0;0;0;0;0,974269;0,3703
"Mar 31; 06:00 pm";0;305,446;301,627;6,98339;0,633861;1,00266;0,999024;0,668669;3,94786;0;76,3137;0,880506;2,74028;2,72773;22,8972;8,98488;2,7468;0;996;265,937;78,0283;11,15;3,9;17,4;7;-355,488;0;0;-0,3703;0;0;0;0;0,997627;0,3703
"Mar 31; 07:00 pm";0;289,594;286,273;4,97745;0;1,00323;0,998653;0;5,44306;0;0;0;1,95315;2,2586;19,6897;7,72625;1,962;0;996;275,443;89,2064;10,7969;4,6;16,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,995491;0,3703
"Mar 31; 08:00 pm";0;275,801;272,89;0;0;1,00132;0,996251;0;14,8482;0;0;0;0;1,91484;17,0396;6,68632;0;0;996;285,162;100,572;11,7625;3,9;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,966608;0,3703
"Mar 31; 09:00 pm";0;263,636;261,051;0;0;0,989716;0,993762;0;23,8044;0;0;0;0;1,64375;14,9662;5,87273;0;0;996;295,899;111,447;12,8156;3,5;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,914929;0,3703
"Mar 31; 10:00 pm";0;252,784;250,468;0;0;0,969234;0,99276;0;31,7728;0;0;0;0;1,43708;13,2631;5,20443;0;0;996;308,577;121,276;11,6938;2,9;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,850143;0,3703
"Mar 31; 11:00 pm";0;242,913;240,798;0;0;0,94289;0,992161;0;38,2648;0;0;0;0;1,26832;12,0201;4,7167;0;0;996;324,198;129,302;10,6328;3,9;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,785157;0,3703
"Apr 1; 12:00 am";0;233,879;231,942;0;0;0,92113;0,991742;0;42,2125;0;0;0;0;1,13247;10,9127;4,28216;0;0;996;343,286;134,459;9,00313;4,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740658;0,3703
"Apr 1; 01:00 am";0;225,663;223,904;0;0;0,915489;0,991641;0;43,1018;0;0;0;0;1,02226;9,78657;3,84025;0;0;993;4,66818;135,673;8,35;2,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,730141;0,3703
"Apr 1; 02:00 am";0;218,046;216,416;0;0;0,929447;0,991897;0;40,8097;0;0;0;0;0,930027;8,99819;3,53089;0;0;993;25,3372;132,625;7,25;2,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,756884;0,3703
"Apr 1; 03:00 am";0;210,824;209,282;0;0;0,954391;0,992406;0;35,7354;0;0;0;0;0,850509;8,48059;3,32779;0;0;993;42,9137;126,061;6,12813;4,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,811723;0,3703
"Apr 1; 04:00 am";0;204,111;202,688;0;0;0,978747;0,993022;0;28,5956;0;0;0;0;0,776984;7,75462;3,04291;0;0;993;57,121;117,125;5,52812;3,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,87802;0,3703
"Apr 1; 05:00 am";0;197,903;196,595;0;0;0,995754;0,994816;0;20,1316;0;0;0;0;0,716542;7,04646;2,76503;0;0;993;68,8123;106,755;4,90625;1,9;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,938904;0,3703
"Apr 1; 06:00 am";0;192,04;190,81;0;0;1,00329;0,997265;0;10,9467;0;0;0;0;0,661567;6,58837;2,58527;0;0;993;78,9796;95,5783;4,50625;2,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981804;0,3703
"Apr 1; 07:00 am";0;186,501;185,349;0;0,0682072;1,0012;0,999632;0,509507;1,49174;0;-79,6135;0;0;0,611672;6,13327;2,4067;0;0;993;88,4834;84,4278;4,40625;1,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999661;0,3703
"Apr 1; 08:00 am";169,24;293;393;635,109;1;1,00365;0,99807;0,812937;7,77352;0,536821;-73,2824;153,597;249,217;4,83704;35,0013;13,7345;251,528;41,3388;993;98,1121;72,9169;6,42812;2,5;7,6;641;5114,55;6,91576;6,91576;5,32766;0;0;0;22,3496;0,99081;1,5881
"Apr 1; 09:00 am";818,332;293;393;738,279;1;0,999946;0,99581;1;16,5032;0,661555;-60,8499;218,327;289,701;4,73872;34,9141;13,7003;302,148;199,888;993;108,739;61,623;6,21875;1,6;9,5;770;50028,3;55,4094;55,4094;52,1128;0;0;66,8054;133,082;0,958804;3,29661
"Apr 1; 10:00 am";823,519;293;393;752,412;1;0,988921;0,99364;1;24,2147;0,621365;-47,1502;219,573;295,247;4,64691;35,0961;13,7717;323,73;201,155;993;121,526;51,0902;7,39375;2,6;11,3;825;50020,8;55,4094;55,4094;52,105;0;0;68,0724;133,082;0,912015;3,30437
"Apr 1; 11:00 am";585,719;293;393;561,833;1;0,973762;0,99288;1;30,3413;0,560062;-31,71;161,321;220,463;4,57138;34,8632;13,6803;255,452;143,069;993;138,076;42,1256;7,72188;3,4;12,8;651;50321,1;55,4094;55,4094;52,4178;0;0;9,98686;133,082;0,863032;2,99157
"Apr 1; 12:00 pm";663,235;293;393;636,907;1;0,960599;0,992548;1;34,1927;0,536172;-14,4088;180,344;249,922;4,5116;35,2433;13,8295;302,148;162,003;993;159,884;36,0754;8,0625;5,4;14;770;50232,5;55,4094;55,4094;52,3255;0;0;28,9211;133,082;0,827152;3,08384
"Apr 1; 01:00 pm";733,645;293;393;700,669;1;0,957175;0,992468;1;35,0612;0,533506;4,05518;197,676;274,943;4,47207;35,6834;14,0022;335,894;179,202;993;185,754;34,5874;8,55;8,4;14,8;856;50144,2;55,4094;55,4094;52,2336;0;0;46,1196;133,082;0,818539;3,17578
"Apr 1; 02:00 pm";664,874;293;393;635,01;1;0,965914;0,992676;1;32,7464;0,548176;22,111;180,825;249,178;4,44748;35,6125;13,9744;296,262;162,404;993;210,339;38,2125;8,81563;8,8;15,3;755;50230,5;55,4094;55,4094;52,3235;0;0;29,3214;133,082;0,841073;3,08589
"Apr 1; 03:00 pm";823,42;293;393;759,071;1;0,980871;0,993087;1;27,7856;0,597395;38,5535;219,591;297,859;4,44258;35,7238;14,018;336,679;201,13;993;229,787;45,7171;8,99375;7,8;15,4;858;50020,9;55,4094;55,4094;52,1051;0;0;68,0482;133,082;0,884698;3,30422
"Apr 1; 04:00 pm";26,4647;293;393;83,1511;1;0,994665;0,994603;1;20,8876;0,185099;53,1458;24,4302;32,6285;4,48686;34,3503;13,4791;34,9236;6,46433;993;244,503;55,4795;8,5625;5,6;14,5;89;-355,947;0;0;-0,370779;0;6,46433;0;0;0,934282;0,370779
"Apr 1; 05:00 pm";0;323,384;318,8;11,708;1;1,00263;0,996822;1;12,6663;0;66,2017;3,47516;4,59421;3,54906;27,593;10,8275;4,7088;0;993;256,2;66,4053;8,14375;6,6;13,3;12;-355,488;0;0;-0,3703;0;0;0;0;0,975664;0,3703
"Apr 1; 06:00 pm";0;304,525;300,614;8,98222;0,649779;1,00249;0,99911;0,673194;3,60201;0;76,2193;1,16873;3,52462;2,87554;23,2075;9,10662;3,5316;0;993;266,292;77,8444;8,05937;7;12,2;9;-355,488;0;0;-0,3703;0;0;0;0;0,998025;0,3703
"Apr 1; 07:00 pm";0;288,404;285,03;1,9898;0;1,00333;0,998566;0;5,78908;0;0;0;0,780797;2,38822;19,7248;7,74;0,7848;0;993;275,789;89,0525;7,5625;5,6;11;2;-355,488;0;0;-0,3703;0;0;0;0;0,9949;0,3703
"Apr 1; 08:00 pm";0;274,539;271,616;0;0;1,00106;0,996159;0;15,1971;0;0;0;0;2,01111;16,8418;6,60872;0;0;993;285,507;100,373;7,72188;3;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,96503;0,3703
"Apr 1; 09:00 pm";0;262,269;259,661;0;0;0,989023;0,993656;0;24,1626;0;0;0;0;1,72388;14,8979;5,84592;0;0;993;296,247;111,223;7,54688;3,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,912387;0,3703
"Apr 1; 10:00 pm";0;251,338;249,007;0;0;0,967986;0,992728;0;32,1458;0;0;0;0;1,49655;13,188;5,17495;0;0;993;308,922;121,015;7,55;3;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,846697;0,3703
"Apr 1; 11:00 pm";0;241,449;239,332;0;0;0,940955;0,992122;0;38,6555;0;0;0;0;1,31393;11,8839;4,66324;0;0;993;324,512;128,993;6,77188;3,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,780916;0,3703
"Apr 2; 12:00 am";0;232,424;230,492;0;0;0,918622;0,991697;0;42,6137;0;0;0;0;1,16537;10,7731;4,22738;0;0;993;343,51;134,1;6,30625;3,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,735935;0,3703
"Apr 2; 01:00 am";0;224,183;222,42;0;0;0,9129;0,991595;0;43,4949;0;0;0;0;1,03935;9,74933;3,82564;0;0;993;4,74057;135,284;6,0625;3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,725436;0,3703
"Apr 2; 02:00 am";0;216,532;214,897;0;0;0,927364;0,991858;0;41,1722;0;0;0;0;0,935359;8,99532;3,52977;0;0;993;25,2588;132,237;5,81875;3,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,752734;0,3703
"Apr 2; 03:00 am";0;209,321;207,785;0;0;0,953019;0,992375;0;36,058;0;0;0;0;0,845434;8,43222;3,3088;0;0;993;42,7396;125,695;5,41875;5,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,808422;0,3703
"Apr 2; 04:00 am";0;202,613;201,193;0;0;0,977964;0,992999;0;28,8834;0;0;0;0;0,766692;7,73823;3,03648;0;0;993;56,9017;116,785;5,475;4,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,875604;0,3703
"Apr 2; 05:00 am";0;196,382;195,071;0;0;0,995383;0,994742;0;20,3957;0;0;0;0;0,701658;7,08395;2,77974;0;0;993;68,5743;106,435;5,19688;3,6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937308;0,3703
"Apr 2; 06:00 am";0;190,476;189,24;0;0;1,00322;0,9972;0;11,1989;0;0;0;0;0,644747;6,65451;2,61123;0;0;993;78,7328;95,2724;5,33125;4,4;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980959;0,3703
"Apr 2; 07:00 am";0;184,816;183,641;0;0,0946612;1,00137;0,99957;0,517235;1,74017;0;-79,4542;0;0;0,594419;6,31657;2,47862;0;0;993;88,2299;84,1343;5,25313;6,1;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999539;0,3703
"Apr 2; 08:00 am";8,67929;293;393;468,941;1;1,00363;0,998135;0,827423;7,51162;0,521103;-72,9755;115,437;184,012;4,79546;35,4785;13,9218;185,605;2,12002;993;97,8517;72,6148;6,91562;7,8;8,4;473;-355,488;0;0;-0,3703;0;0;0;0;0,991418;0,3703
"Apr 2; 09:00 am";878,648;293;393;789,279;1;1,0002;0,995886;1;16,2206;0,665381;-60,5511;233,486;309,713;4,72845;36,0278;14,1373;322,553;214,62;993;108,474;61,3082;7,47344;8,2;9,7;822;49939,1;55,4094;55,4094;52,0199;0;0;64,6691;133,082;0,960193;3,38948
"Apr 2; 10:00 am";346,615;293;393;353,81;1;0,989529;0,993733;1;23,9023;0,557525;-46,8699;103,324;138,835;4,67737;35,6309;13,9816;151,859;84,6651;993;121,269;50,7531;7,34062;12;10,7;387;30435,9;34,1996;34,1996;31,7041;0;0;0;84,6651;0,914238;2,4955
"Apr 2; 11:00 am";709,827;293;393;667,75;1;0,974801;0,992909;1;29,9935;0,573093;-31,4701;191,943;262,025;4,57138;35,6466;13,9877;302,54;173,384;993;137,872;41,7585;8,34688;7,8;12,8;771;50174,9;55,4094;55,4094;52,2656;0;0;40,3016;133,082;0,866082;3,14381
"Apr 2; 12:00 pm";785,075;293;393;741,131;1;0,962043;0,992582;1;33,8123;0,547865;-14,2411;210,179;290,82;4,48686;35,4935;13,9277;350,021;191,764;993;159,831;35,685;9,10938;6,1;14,5;892;50075,1;55,4094;55,4094;52,1615;0;0;58,682;133,082;0,830865;3,24782
"Apr 2; 01:00 pm";738,356;293;393;703,265;1;0,958775;0,992505;1;34,6609;0,53756;4,1252;198,747;275,961;4,42789;35,5941;13,9671;335,502;180,352;993;185,94;34,2101;9,7625;7,8;15,7;855;50138,1;55,4094;55,4094;52,2272;0;0;47,2703;133,082;0,822532;3,18221
"Apr 2; 02:00 pm";513,414;293;393;503,531;1;0,967311;0,992711;1;32,344;0,536227;22,0827;143,598;197,586;4,39374;35,159;13,7964;233,87;125,408;993;210,697;37,8889;9,525;7;16,4;596;47201,1;52,0387;52,0387;49,1678;0;0;0;125,408;0,844851;2,87096
"Apr 2; 03:00 pm";48,4428;293;393;102,991;1;0,981853;0,993117;1;27,3957;0,259955;38,4513;29,8248;40,4135;4,41323;34,6045;13,5788;45,5184;11,8328;993;230,192;45,4531;9,59375;7,8;16;116;-361,736;0;0;-0,376808;0;11,8328;0;0;0,88785;0,376808
"Apr 2; 04:00 pm";196,602;293;393;224,78;1;0,995212;0,994709;1;20,5147;0,509923;52,9984;66,0849;88,2036;4,43278;34,7339;13,6296;94,176;48,0225;993;244,896;55,2591;9,58438;7;15,6;240;15604,8;17,9981;17,9981;16,255;0;0;0;48,0225;0,936583;1,74317
"Apr 2; 05:00 pm";0;323,523;318,972;2,93105;1;1,0028;0,996915;1;12,3082;0;66,0293;0,870216;1,15014;3,50157;27,4599;10,7753;1,1772;0;993;256,57;66,2106;8,89688;5,6;14,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,977015;0,3703
"Apr 2; 06:00 pm";0;304,654;300,738;3,99354;0,665683;1,00231;0,999195;0,677689;3,25742;0;76,1254;0,535847;1,56706;2,834;23,3633;9,16775;1,5696;0;993;266,645;77,6615;8,10938;8,8;13,5;4;-355,488;0;0;-0,3703;0;0;0;0;0,998384;0,3703
"Apr 2; 07:00 pm";0;288,472;285,084;0,994275;0;1,00342;0,99848;0;6,1336;0;0;0;0,390154;2,34405;19,9436;7,82589;0,3924;0;993;276,134;88,896;7,1875;8,2;12,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,994275;0,3703
"Apr 2; 08:00 pm";0;274,474;271,521;0;0;1,00078;0,996066;0;15,5443;0;0;0;0;1,97671;17,1478;6,72879;0;0;993;285,85;100,175;7,35938;6,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963423;0,3703
"Apr 2; 09:00 pm";0;262,067;259,431;0;0;0,988314;0,99355;0;24,5192;0;0;0;0;1,695;15,1749;5,95464;0;0;993;296,592;111;7,21875;7;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,909822;0,3703
"Apr 2; 10:00 pm";0;250,98;248,615;0;0;0,966714;0,992696;0;32,5173;0;0;0;0;1,47383;13,4759;5,28793;0;0;993;309,264;120,754;6,375;6,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,84323;0,3703
"Apr 2; 11:00 pm";0;241,001;238,868;0;0;0,938983;0,992082;0;39,0447;0;0;0;0;1,29961;12,0302;4,72066;0;0;993;324,822;128,683;5,66562;5,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,776655;0,3703
"Apr 3; 12:00 am";0;231,934;229,994;0;0;0,916062;0,991651;0;43,0137;0;0;0;0;1,15695;10,8374;4,25258;0;0;993;343,73;133,742;5,05625;4,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,731191;0,3703
"Apr 3; 01:00 am";0;223,57;221,78;0;0;0,910259;0,991549;0;43,8865;0;0;0;0;1,04049;9,92337;3,89393;0;0;993;4,81124;134,896;4,65938;5,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,720714;0,3703
"Apr 3; 02:00 am";0;215,86;214,216;0;0;0,925244;0,991818;0;41,5332;0;0;0;0;0,948331;9,01787;3,53861;0;0;993;25,1813;131,851;3,51563;4,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,748572;0,3703
"Apr 3; 03:00 am";0;208,572;207,02;0;0;0,951627;0,992345;0;36,379;0;0;0;0;0,867729;8,47044;3,3238;0;0;993;42,5674;125,329;2,52813;6,1;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,805111;0,3703
"Apr 3; 04:00 am";0;201,84;200,418;0;0;0,97717;0,992976;0;29,1697;0;0;0;0;0,792503;7,67715;3,01251;0;0;993;56,6843;116,445;1,85;3,9;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,87318;0,3703
"Apr 3; 05:00 am";0;195,604;194,294;0;0;0,995004;0,994668;0;20,6584;0;0;0;0;0,730441;6,99702;2,74563;0;0;993;68,3377;106,117;1,07188;2,3;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9357;0,3703
"Apr 3; 06:00 am";0;189,687;188,451;0;0;1,00313;0,997136;0;11,45;0;0;0;0;0,674707;6,57514;2,58009;0;0;993;78,487;94,9679;0,728125;2,8;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980098;0,3703
"Apr 3; 07:00 am";0;184,038;182,866;0;0,121047;1,00154;0,999509;0,524917;1,98786;0;-79,2957;0;0;0,622589;6,20846;2,4362;0;0;993;87,977;83,8418;0,628125;3,6;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999398;0,3703
"Apr 3; 08:00 am";12,636;293;393;466,242;1;1,00361;0,998201;0,841811;7,2503;0,531931;-72,6702;116,773;182,953;5,01127;34,8076;13,6585;184,428;3,08649;993;97,5911;72,3145;2,7375;2,5;4,3;470;-352,676;0;0;-0,367371;0;0;0;0;0,992004;0,367371
"Apr 3; 09:00 am";767,713;293;393;697,128;1;1,00045;0,995961;1;15,9386;0,659156;-60,2544;206,293;273,553;4,89988;35,3454;13,8695;284,49;187,523;993;108,207;60,9955;4,13438;3,6;6,4;725;50098,9;55,4094;55,4094;52,1863;0;0;38,5384;133,082;0,961557;3,22304
"Apr 3; 10:00 am";912,376;293;393;826,62;1;0,990121;0,993825;1;23,5904;0,629643;-46,5921;241,567;324,366;4,80583;35,4282;13,902;353,945;222,859;993;121,01;50,4181;5,15312;3,2;8,2;902;49886,9;55,4094;55,4094;51,9655;0;0;89,7767;133,082;0,91643;3,4439
"Apr 3; 11:00 am";830,942;293;393;770,019;1;0,975815;0,992937;1;29,6462;0,5838;-31,233;221,577;302,156;4,72333;35,3862;13,8855;347,666;202,968;993;137,665;41,3933;5,89375;3,9;9,8;886;50010,1;55,4094;55,4094;52,0938;0;0;69,8856;133,082;0,869096;3,31555
"Apr 3; 12:00 pm";799,56;293;393;752,748;1;0,96345;0,992615;1;33,4329;0,551788;-14,0758;213,793;295,378;4,65705;35,2527;13,8331;353,945;195,302;993;159,777;35,2962;6,56875;3,6;11,1;902;50054,9;55,4094;55,4094;52,1405;0;0;62,2201;133,082;0,834532;3,26886
"Apr 3; 01:00 pm";750,439;293;393;712,419;1;0,960332;0,992541;1;34,2619;0,54192;4,19379;201,669;279,553;4,61155;35,0497;13,7535;338,249;183,304;993;186,128;33,8345;7,07813;3;12;862;50122,1;55,4094;55,4094;52,2105;0;0;50,2216;133,082;0,826473;3,19885
"Apr 3; 02:00 pm";602,978;293;393;579,575;1;0,968668;0,992745;1;31,9433;0,549551;22,0542;165,522;227,425;4,58642;34,7876;13,6507;268,009;147,285;993;211,057;37,5676;7,34375;2,8;12,5;683;50302,1;55,4094;55,4094;52,3981;0;0;14,2025;133,082;0,848572;3,0113
"Apr 3; 03:00 pm";807,674;293;393;743,942;1;0,982804;0,993148;1;27,0074;0,602111;38,3498;215,652;291,923;4,57639;35,1457;13,7912;327,654;197,284;993;230,598;45,1913;7,62187;3,2;12,7;835;50043,4;55,4094;55,4094;52,1286;0;0;64,2019;133,082;0,890948;3,28078
"Apr 3; 04:00 pm";789,711;293;393;718,208;1;0,995738;0,994813;1;20,1433;0,64259;52,8519;211,286;281,825;4,59144;35,1625;13,7977;300,186;192,896;993;245,289;55,0405;7,32187;3,4;12,4;765;50068,7;55,4094;55,4094;52,1549;0;0;59,8142;133,082;0,938834;3,25452
"Apr 3; 05:00 pm";606,683;293;393;560,579;1;1,00295;0,997007;1;11,9516;0,659074;65,8576;166,474;219,971;4,63679;34,7793;13,6474;224,845;148,19;993;256,94;66,0173;6,96875;2,6;11,5;573;50298;55,4094;55,4094;52,3938;0;0;15,1075;133,082;0,978323;3,0156
"Apr 3; 06:00 pm";33,2848;293;393;189,754;0,681575;1,00212;0,99928;0,682154;2,91423;0,109048;76,0321;26,2378;74,4596;4,70286;34,1609;13,4047;74,556;8,13022;993;266,997;77,4793;6,37187;2,5;10,2;190;-357,666;0;0;-0,372569;0;8,13022;0;0;0,998707;0,372569
"Apr 3; 07:00 pm";0;323,539;318,992;6,95533;0;1,00349;0,998395;0;6,47646;0;0;0;2,72927;3,74759;26,8021;10,5172;2,7468;0;993;276,477;88,7371;5,51875;0,9;8,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,993618;0,3703
"Apr 3; 08:00 pm";0;304,92;301,061;0;0;1,00049;0,995974;0;15,8899;0;0;0;0;3,03618;22,4068;8,79244;0;0;993;286,191;99,9762;5,23125;0,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,96179;0,3703
"Apr 3; 09:00 pm";0;289,188;285,899;0;0;0,987588;0,993444;0;24,874;0;0;0;0;2,5248;18,754;7,35908;0;0;993;296,935;110,776;4,60938;0;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,907235;0,3703
"Apr 3; 10:00 pm";0;275,391;272,475;0;0;0,965418;0,992664;0;32,887;0;0;0;0;2,13155;16,5107;6,47881;0;0;993;309,602;120,493;4,37813;0,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,839743;0,3703
"Apr 3; 11:00 pm";0;263,207;260,618;0;0;0,936973;0,992042;0;39,4323;0;0;0;0;1,82778;14,5162;5,69615;0;0;993;325,127;128,374;3,93437;0,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,772376;0,3703
"Apr 4; 12:00 am";0;252,328;250,006;0;0;0,91345;0,991605;0;43,4122;0;0;0;0;1,59018;12,9027;5,06303;0;0;993;343,946;133,385;3,625;0,3;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726429;0,3703
"Apr 4; 01:00 am";0;242,559;240,468;0;0;0,907566;0,991502;0;44,2767;0;0;0;0;1,39042;11,5254;4,52255;0;0;993;4,88011;134,51;3,81563;0,2;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,715977;0,3703
"Apr 4; 02:00 am";0;233,715;231,819;0;0;0,923089;0,991778;0;41,8924;0;0;0;0;1,23042;10,3664;4,06777;0;0;993;25,1045;131,465;3,51563;0,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,7444;0,3703
"Apr 4; 03:00 am";0;225,551;223,799;0;0;0,950215;0,992315;0;36,6983;0;0;0;0;1,09581;9,54573;3,74574;0;0;993;42,3971;124,966;3,55;0,4;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,801794;0,3703
"Apr 4; 04:00 am";0;217,995;216,378;0;0;0,976366;0,992953;0;29,4544;0;0;0;0;0,983517;8,76798;3,44056;0;0;993;56,4687;116,107;3,7625;0,5;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,870747;0,3703
"Apr 4; 05:00 am";0;211,018;209,531;0;0;0,994617;0,994594;0;20,9198;0;0;0;0;0,888343;8,00821;3,14242;0;0;993;68,1026;105,8;3,6625;0,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934081;0,3703
"Apr 4; 06:00 am";0;204,515;203,133;0;0;1,00304;0,997071;0;11,7001;0;0;0;0;0,807901;7,39915;2,90343;0;0;993;78,2421;94,6648;3,79688;0,3;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979222;0,3703
"Apr 4; 07:00 am";0;198,496;197,225;0;0,147354;1,00171;0,999448;0,532549;2,23479;0;-79,1382;0;0;0,728387;6,76809;2,6558;0;0;993;87,7245;83,5504;4,40625;0,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999239;0,3703
"Apr 4; 08:00 am";112,522;293;393;522,091;1;1,00358;0,998266;0,856094;6,9896;0,555672;-72,3666;132,983;204,868;4,85269;34,2472;13,4386;206,402;27,4849;993;97,3305;72,016;5,65938;0,5;7,3;526;-382,743;0;0;-0,39869;0;8,49576;0;0;0,992568;0,39869
"Apr 4; 09:00 am";890,864;293;393;797,276;1;1,00069;0,996036;1;15,6571;0,669743;-59,9599;236,002;312,851;4,749;34,7822;13,6485;324,907;217,604;993;107,94;60,6849;6,64375;0,8;9,3;828;49920,4;55,4094;55,4094;52,0004;0;0;84,5223;133,082;0,962894;3,40899
"Apr 4; 10:00 am";886,393;293;393;802,849;1;0,990699;0,993916;1;23,279;0,631309;-46,3169;234,778;315,038;4,64185;34,7202;13,6242;342,958;216,512;993;120,749;50,0854;7,41562;0,8;11,4;874;49927,2;55,4094;55,4094;52,0075;0;0;83,4301;133,082;0,918591;3,40182
"Apr 4; 11:00 am";808,448;293;393;748,237;1;0,976805;0,992966;1;29,2997;0,586533;-30,9987;215,533;293,608;4,54641;34,4382;13,5135;336,679;197,473;993;137,455;41,0302;8,22188;0,5;13,3;858;50042,3;55,4094;55,4094;52,1274;0;0;64,3911;133,082;0,872071;3,28193
"Apr 4; 12:00 pm";800,886;293;393;750,984;1;0,964821;0,992649;1;33,0545;0,556404;-13,913;213,602;294,686;4,46714;34,4267;13,509;351,59;195,626;993;159,721;34,9091;8,9625;0,6;14,9;896;50053;55,4094;55,4094;52,1386;0;0;62,544;133,082;0,838152;3,2708
"Apr 4; 01:00 pm";730,392;293;393;692,519;1;0,961847;0,992577;1;33,8644;0,545151;4,26088;196,352;271,745;4,40835;34,4964;13,5364;327,262;178,407;993;186,318;33,4607;9,57656;1,2;16,1;834;50148,5;55,4094;55,4094;52,238;0;0;45,3249;133,082;0,830359;3,17136
"Apr 4; 02:00 pm";630,751;293;393;600,827;1;0,969985;0,992779;1;31,5442;0,556924;22,0255;171,831;235,765;4,36947;34,1298;13,3925;276,642;154,069;993;211,422;37,2485;9,94687;0,6;16,9;705;50270,7;55,4094;55,4094;52,3653;0;0;20,9864;133,082;0,852237;3,04403
"Apr 4; 03:00 pm";792,395;293;393;728,603;1;0,983726;0,993178;1;26,6208;0,605217;38,249;211,41;285,904;4,35012;34,4231;13,5076;319,806;193,552;993;231,006;44,9317;10,2687;0,8;17,3;815;50064,9;55,4094;55,4094;52,151;0;0;60,4699;133,082;0,893992;3,25841
"Apr 4; 04:00 pm";853,402;293;393;768,827;1;0,996243;0,994916;1;19,7736;0,650218;52,7064;226,315;301,688;4,35012;34,432;13,5111;320,591;208,454;993;245,682;54,8238;10,3859;0,6;17,3;817;49977,1;55,4094;55,4094;52,0594;0;0;75,3717;133,082;0,941037;3,34992
"Apr 4; 05:00 pm";581,084;293;393;537,793;1;1,00308;0,997098;1;11,5967;0,658861;65,6869;159,743;211,03;4,38402;34,2058;13,4223;215,428;141,937;993;257,31;65,8254;10,5844;1;16,6;549;50326,1;55,4094;55,4094;52,423;0;0;8,85471;133,082;0,979587;2,98635
"Apr 4; 06:00 pm";47,7225;293;393;205,792;0,697457;1,00192;0,999365;0,686591;2,57254;0,144206;75,9394;29,3045;80,7529;4,44748;33,6396;13,2002;80,8344;11,6568;993;267,348;77,298;9,51875;0,9;15,3;206;-361,535;0;0;-0,376599;0;11,6568;0;0;0,998992;0,376599
"Apr 4; 07:00 pm";0;323,936;319,483;2,97879;0;1,00355;0,998309;0;6,81755;0;0;0;1,16888;3,54958;26,58;10,43;1,1772;0;993;276,818;88,5762;9,29062;0,4;13,9;3;-355,488;0;0;-0,3703;0;0;0;0;0,992929;0,3703
"Apr 4; 08:00 pm";0;305,606;301,805;0;0;1,00019;0,995883;0;16,2336;0;0;0;0;2,87674;22,3911;8,78626;0;0;993;286,53;99,778;9,62813;0,6;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,96013;0,3703
"Apr 4; 09:00 pm";0;289,889;286,598;0;0;0,986847;0,993337;0;25,2269;0;0;0;0;2,38281;19,1566;7,51706;0;0;993;297,275;110,553;9,41875;0,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,904627;0,3703
"Apr 4; 10:00 pm";0;276,093;273,177;0;0;0,964099;0,992631;0;33,2549;0;0;0;0;2,00724;16,8432;6,60928;0;0;993;309,936;120,231;9,5;1,6;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,836239;0,3703
"Apr 4; 11:00 pm";0;263,935;261,353;0;0;0,934926;0,992002;0;39,8182;0;0;0;0;1,71862;14,766;5,79417;0;0;993;325,428;128,065;9,2125;1,3;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,76808;0,3703
"Apr 5; 12:00 am";0;253,057;250,734;0;0;0,910786;0,991558;0;43,8091;0;0;0;0;1,49068;13,1796;5,17168;0;0;993;344,158;133,029;8,76875;1,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,721651;0,3703
"Apr 5; 01:00 am";0;243,191;241,078;0;0;0,904822;0,991455;0;44,6652;0;0;0;0;1,30528;11,9191;4,67704;0;0;993;4,94713;134,125;8,26875;2,3;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,711227;0,3703
"Apr 5; 02:00 am";0;234,259;232,345;0;0;0,920899;0,991738;0;42,2499;0;0;0;0;1,15589;10,697;4,1975;0;0;993;25,0283;131,082;8,2375;1,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740219;0,3703
"Apr 5; 03:00 am";0;225,978;224,201;0;0;0,948785;0,992284;0;37,0158;0;0;0;0;1,02843;9,90342;3,8861;0;0;993;42,2285;124,603;8,40625;3,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,798469;0,3703
"Apr 5; 04:00 am";0;218,32;216,682;0;0;0,975551;0,99293;0;29,7375;0;0;0;0;0,924104;9,07086;3,5594;0;0;993;56,2549;115,77;8,575;3,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,868307;0,3703
"Apr 5; 05:00 am";0;211,326;209,836;0;0;0,994224;0,994521;0;21,1798;0;0;0;0;0,834461;8,16614;3,20439;0;0;993;67,8689;105,484;8,70938;1,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932451;0,3703
"Apr 5; 06:00 am";0;204,813;203,429;0;0;1,00295;0,997007;0;11,9491;0;0;0;0;0,758936;7,54391;2,96023;0;0;993;77,9983;94,3633;8,84375;1,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978332;0,3703
"Apr 5; 07:00 am";0;198,662;197,362;0;0,173573;1,00186;0,999387;0,540126;2,48096;0;-78,9818;0;0;0,683178;7,09157;2,78273;0;0;993;87,4725;83,2603;9,29688;2,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,999063;0,3703
"Apr 5; 08:00 am";208,503;293;393;603,811;1;1,00354;0,998331;0,870266;6,72955;0,578649;-72,0649;156,348;236,935;4,62163;34,8453;13,6733;238,579;50,9294;993;97,0699;71,7195;10,4719;2,6;11,8;608;8943,39;10,976;10,976;9,31603;0;0;0;31,9402;0,99311;1,65993
"Apr 5; 09:00 am";798,67;293;393;720,262;1;1,00091;0,996111;1;15,3761;0,66554;-59,6676;213,269;282,631;4,51656;34,8317;13,668;293,123;195,085;993;107,673;60,3764;11,9469;1,9;13,9;747;50056,1;55,4094;55,4094;52,1418;0;0;62,0026;133,082;0,964206;3,26755
"Apr 5; 10:00 am";882,412;293;393;798,266;1;0,99126;0,994007;1;22,9682;0,633548;-46,0445;233,592;313,239;4,41811;34,7443;13,6337;340,211;215,54;993;120,487;49,755;12,5016;1,3;15,9;867;49933,3;55,4094;55,4094;52,0139;0;0;82,4577;133,082;0,920722;3,39547
"Apr 5; 11:00 am";842,816;293;393;776,132;1;0,97777;0,992994;1;28,9541;0,591475;-30,7672;223,796;304,554;4,32602;34,6625;13,6016;348,059;205,868;993;137,243;40,6694;13,3469;1,4;17,8;887;49992,7;55,4094;55,4094;52,0757;0;0;72,7858;133,082;0,875008;3,33362
"Apr 5; 12:00 pm";785,627;293;393;736,509;1;0,966156;0,992682;1;32,6773;0,558902;-13,7528;209,782;289,006;4,24956;34,7443;13,6337;343,35;191,899;993;159,664;34,5239;13,9703;2,3;19,4;875;50074,3;55,4094;55,4094;52,1607;0;0;58,8167;133,082;0,841725;3,24862
"Apr 5; 01:00 pm";781,788;293;393;734,921;1;0,963319;0,992612;1;33,4684;0,552383;4,3264;208,701;288,383;4,19286;34,5222;13,5465;345,704;190,961;993;186,51;33,0889;14,5844;1,5;20,6;881;50079,6;55,4094;55,4094;52,1663;0;0;57,8791;133,082;0,83419;3,24309
"Apr 5; 02:00 pm";703,506;293;393;661,567;1;0,971265;0,992813;1;31,1469;0,56652;21,9965;189,458;259,599;4,15537;34,3077;13,4623;303,325;171,84;993;211,789;36,9317;14,3687;1,2;21,4;773;50182,9;55,4094;55,4094;52,2739;0;0;38,7577;133,082;0,855844;3,13548
"Apr 5; 03:00 pm";898,056;293;393;816,252;1;0,984619;0,993207;1;26,2361;0,614312;38,1487;237,064;320,297;4,13671;34,572;13,5661;357,084;219,361;993;231,415;44,6745;14,6906;1,2;21,8;910;49909,2;55,4094;55,4094;51,9888;0;0;86,2789;133,082;0,89698;3,42058
"Apr 5; 04:00 pm";680,803;293;393;624,392;1;0,996728;0,995018;1;19,4057;0,640163;52,5617;183,907;245,011;4,13671;34,3419;13,4757;259,769;166,294;993;246,075;54,6089;14,3781;1,5;21,8;662;50211,2;55,4094;55,4094;52,3033;0;0;33,2122;133,082;0,94319;3,10605
"Apr 5; 05:00 pm";619,196;293;393;568,868;1;1,0032;0,997189;1;11,2436;0,66455;65,5169;169,009;223,224;4,16472;34,654;13,5982;227,592;151,246;993;257,678;65,6348;14,325;3,4;21,2;580;50283,9;55,4094;55,4094;52,3791;0;0;18,164;133,082;0,980807;3,03027
"Apr 5; 06:00 pm";63,0985;293;393;224,829;0,713333;1,00171;0,999449;0,690998;2,23249;0,174568;75,8473;32,95;88,223;4,22114;33,9355;13,3163;88,29;15,4126;993;267,698;77,1176;13,9063;2,5;20;225;-365,998;0;0;-0,381248;0;15,4126;0;0;0,999241;0,381248
"Apr 5; 07:00 pm";0;323,948;319,497;55,5637;0;1,0036;0,998224;0;7,15673;0;0;0;21,8032;3,35832;27,0454;10,6126;21,9744;0;993;277,158;88,4137;13,4438;2,3;18,6;56;-355,488;0;0;-0,3703;0;0;0;0;0,992209;0,3703
"Apr 5; 08:00 pm";0;305,64;301,844;0;0;0,999879;0,995791;0;16,5753;0;0;0;0;2,7279;22,733;8,92041;0;0;993;286,867;99,5799;13,4203;2,6;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,958446;0,3703
"Apr 5; 09:00 pm";0;289,916;286,623;0;0;0,986091;0,993257;0;25,5778;0;0;0;0;2,26854;19,466;7,63845;0;0;993;297,612;110,329;12,8281;2,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,902;0,3703
"Apr 5; 10:00 pm";0;276,186;273,286;0;0;0,962757;0,992599;0;33,6208;0;0;0;0;1,91721;16,9571;6,65398;0;0;993;310,266;119,97;12,6875;2,8;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,83272;0,3703
"Apr 5; 11:00 pm";0;264,079;261,506;0;0;0,932842;0,991962;0;40,2022;0;0;0;0;1,64948;14,8733;5,83627;0;0;993;325,724;127,757;11,6875;2,3;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,763771;0,3703
"Apr 6; 12:00 am";0;253,291;250,988;0;0;0,908071;0,991511;0;44,2042;0;0;0;0;1,43942;13,1721;5,16874;0;0;993;344,365;132,674;11,2734;1,8;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,716859;0,3703
"Apr 6; 01:00 am";0;243,548;241,461;0;0;0,902026;0,991408;0;45,052;0;0;0;0;1,26923;11,8311;4,64251;0;0;993;5,01224;133,742;10,4125;1,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,706465;0,3703
"Apr 6; 02:00 am";0;234,701;232,803;0;0;0,918674;0,991698;0;42,6056;0;0;0;0;1,1315;10,6518;4,17978;0;0;993;24,9528;130,701;9,78594;1,4;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,736031;0,3703
"Apr 6; 03:00 am";0;226,571;224,827;0;0;0,947336;0,992253;0;37,3315;0;0;0;0;1,01192;9,72756;3,8171;0;0;993;42,0617;124,243;9,0125;1,6;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,79514;0,3703
"Apr 6; 04:00 am";0;219,018;217,4;0;0;0,974726;0,992907;0;30,0189;0;0;0;0;0,911864;8,97797;3,52296;0;0;993;56,0429;115,435;8,76875;2,1;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,865861;0,3703
"Apr 6; 05:00 am";0;212,079;210,598;0;0;0,993823;0,994447;0;21,4384;0;0;0;0;0,827732;8,13051;3,19041;0;0;993;67,6366;105,17;8,8375;1,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,930811;0,3703
"Apr 6; 06:00 am";0;205,59;204,21;0;0;1,00285;0,996943;0;12,197;0;0;0;0;0,751974;7,55017;2,96269;0;0;993;77,7554;94,0636;8,99375;1,4;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977427;0,3703
"Apr 6; 07:00 am";0;199,546;198,267;0;0,199693;1,00201;0,999327;0,547646;2,72636;0;-78,8264;0;0;0,681104;6,9564;2,72969;0;0;993;87,221;82,9718;9,30313;1,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998868;0,3703
"Apr 6; 08:00 am";171,827;293;393;557,427;1;1,00349;0,998396;0,884321;6,4702;0,584207;-71,7651;146,672;218,734;4,56638;34,4036;13,5;220,136;41,9709;993;96,8092;71,4251;10,7906;1,2;12,9;561;5362,9;7,17906;7,17906;5,58635;0;0;0;22,9817;0,993631;1,59271
"Apr 6; 09:00 am";386,825;293;393;379,438;1;1,00113;0,996185;1;15,0958;0,612701;-59,3778;112,384;148,892;4,53644;34,0502;13,3613;154,213;94,4866;993;107,404;60,0704;10,7656;1,1;13,5;393;34480,2;38,4989;38,4989;35,9168;0;0;0;94,4866;0,965492;2,58203
"Apr 6; 10:00 am";665,318;293;393;616,444;1;0,991807;0,994097;1;22,6582;0,619984;-45,7748;180,502;241,892;4,4573;34,4865;13,5325;262,123;162,512;993;120,223;49,4271;11,1156;1,4;15,1;668;50230;55,4094;55,4094;52,3229;0;0;29,4299;133,082;0,92282;3,08645
"Apr 6; 11:00 am";646,748;293;393;609,266;1;0,97871;0,993021;1;28,6094;0,5801;-30,5388;175,854;239,076;4,37432;34,4127;13,5036;272,326;157,976;993;137,028;40,3108;12,0344;1,4;16,8;694;50252,1;55,4094;55,4094;52,3459;0;0;24,894;133,082;0,877905;3,06343
"Apr 6; 12:00 pm";806,03;293;393;753,117;1;0,967457;0,992714;1;32,3014;0,56312;-13,5952;214,808;295,523;4,30202;34,7188;13,6237;349,628;196,883;993;159,604;34,1407;12,1281;1,9;18,3;891;50045,8;55,4094;55,4094;52,131;0;0;63,8004;133,082;0,845249;3,27836
"Apr 6; 01:00 pm";767,898;293;393;722,326;1;0,964751;0,992647;1;33,0741;0,554528;4,3903;205,436;283,441;4,24482;34,7162;13,6227;338,249;187,568;993;186,704;32,719;12,5469;2,3;19,5;862;50098,6;55,4094;55,4094;52,1861;0;0;54,4862;133,082;0,837965;3,2233
"Apr 6; 02:00 pm";221,623;293;393;250,083;1;0,972506;0,992846;1;30,7516;0,474077;21,967;71,7119;98,1326;4,22587;34,0265;13,352;114,188;54,1341;993;212,158;36,6174;12,7125;2,8;19,9;291;18154,4;20,702;20,702;18,9108;0;0;0;54,1341;0,859392;1,79122
"Apr 6; 03:00 pm";0;323,955;319,506;32,3969;1;0,985483;0,993236;1;25,8534;0;38,0489;9,41755;12,7125;3,32677;27,1125;10,6389;14,1264;0;993;231,825;44,4196;14,0875;3;19,4;36;-355,488;0;0;-0,3703;0;0;0;0;0,899913;0,3703
"Apr 6; 04:00 pm";0;329,368;335,6;75,6234;1;0,997193;0,99512;1;19,0398;0,215076;52,4179;22,2866;29,6746;3,79137;29,9275;11,7436;31,392;0;993;246,468;54,3959;12,4937;2,5;18,9;80;-355,488;0;0;-0,3703;0;0;0;0;0,945292;0,3703
"Apr 6; 05:00 pm";117,61;293;393;178,721;1;1,00331;0,997279;1;10,8924;0,498041;65,3477;53,1079;70,1301;4,28767;33,771;13,2517;71,4168;28,7276;993;258,045;65,4456;12,5063;1,9;18,6;182;-384,674;0;0;-0,400702;0;9,73847;0;0;0,981984;0,400702
"Apr 6; 06:00 pm";95,1874;293;393;270,852;0,729204;1,00148;0,999532;0,695378;1,89419;0,218644;75,7557;40,8295;106,282;4,32602;33,7737;13,2528;106,34;23,2507;993;268,046;76,938;12,6047;1,2;17,8;271;5500,5;7,29131;7,29131;5,72968;0;0;0;23,2507;0,999454;1,56163
"Apr 6; 07:00 pm";0;323,995;319,556;0;0;1,00363;0,99814;0;7,49388;0;0;0;0;3,43703;26,7585;10,5;0;0;993;277,495;88,2497;12,4031;1,1;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,991459;0,3703
"Apr 6; 08:00 pm";0;305,741;301,956;0;0;0,999553;0,9957;0;16,9149;0;0;0;0;2,78676;22,4979;8,82818;0;0;993;287,202;99,382;12,5625;1,1;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,956738;0,3703
"Apr 6; 09:00 pm";0;290,031;286,74;0;0;0,98532;0,993231;0;25,9264;0;0;0;0;2,31091;19,3457;7,59124;0;0;993;297,946;110,106;11,8797;1,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,899356;0,3703
"Apr 6; 10:00 pm";0;276,274;273,368;0;0;0,961393;0,992566;0;33,9847;0;0;0;0;1,94822;16,9293;6,64306;0;0;993;310,593;119,709;11,1578;2,3;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,829187;0,3703
"Apr 6; 11:00 pm";0;264,13;261,55;0;0;0,930721;0,991921;0;40,5843;0;0;0;0;1,67142;14,8763;5,83746;0;0;993;326,016;127,449;10,1234;2,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,75945;0,3703
"Apr 7; 12:00 am";0;253,232;250,904;0;0;0,905304;0,991463;0;44,5976;0;0;0;0;1,45032;13,3218;5,22749;0;0;993;344,569;132,32;9,38437;2,8;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,712055;0,3703
"Apr 7; 01:00 am";0;243,401;241,297;0;0;0,899179;0,99136;0;45,4369;0;0;0;0;1,27005;11,9518;4,6899;0;0;993;5,07539;133,361;8,9625;2,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,701695;0,3703
"Apr 7; 02:00 am";0;234,479;232,566;0;0;0,916413;0,991657;0;42,9593;0;0;0;0;1,12436;10,7735;4,22751;0;0;993;24,8778;130,321;8,61875;2,5;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,731838;0,3703
"Apr 7; 03:00 am";0;226,35;224,607;0;0;0,945869;0,992222;0;37,6453;0;0;0;0;1,00263;9,73312;3,81928;0;0;993;41,8965;123,884;9,02188;1,9;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,791807;0,3703
"Apr 7; 04:00 am";0;218,849;217,242;0;0;0,973891;0,992884;0;30,2986;0;0;0;0;0,901517;8,9175;3,49923;0;0;993;55,8326;115,101;8,66562;1,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,863408;0,3703
"Apr 7; 05:00 am";0;211,935;210,459;0;0;0,993415;0,994374;0;21,6956;0;0;0;0;0,816185;8,12528;3,18836;0;0;993;67,4057;104,858;8,3875;1,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,929161;0,3703
