"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Apr 16; 12:00 pm";654,191;293;393;666,148;1;0,978633;0,993019;1;28,6379;0,58428;-12,1766;192,257;261,397;4,55139;34,883;13,6881;297,832;159,794;993;158,881;30,4417;9,45;2,6;13,2;759;50243,3;55,4094;55,4094;52,3368;0;0;7,72264;133,082;0,877666;3,07259
"Apr 16; 01:00 pm";17,8353;293;393;76,7792;1;0,976943;0,99297;1;29,2505;0,126161;4,92889;22,1199;30,1282;4,5265;33,7331;13,2369;34,5312;4,35648;993;188,722;29,1482;9,67656;1,9;13,7;88;-353,872;0;0;-0,368617;0;4,35648;0;0;0,872491;0,368617
"Apr 16; 02:00 pm";842,962;293;393;772,957;1;0,982982;0,993153;1;26,9338;0,605224;21,6418;224,104;303,308;4,46714;34,998;13,7332;340,211;205,904;993;215,975;33,6172;10,1344;2,5;14,9;867;49992,5;55,4094;55,4094;52,0755;0;0;72,8217;133,082;0,891531;3,33385
"Apr 16; 03:00 pm";35,8866;293;393;90,7584;1;0,992648;0,994239;1;22,1643;0,227947;37,0696;26,6015;35,6136;4,47207;34,0563;13,3637;38,4552;8,76573;993;235,949;42,0031;11,5969;3,6;14,8;98;-358,34;0;0;-0,373271;0;8,76573;0;0;0,926106;0,373271
"Apr 16; 04:00 pm";0;323,631;319,106;9,63561;1;1,0008;0,996074;1;15,5148;0;51,0176;2,85268;3,78101;3,52306;27,2067;10,6759;3,924;0;993;250,347;52,3698;12,7156;3,4;14,2;10;-355,488;0;0;-0,3703;0;0;0;0;0,963561;0,3703
"Apr 16; 05:00 pm";326,61;293;393;375,746;1;1,00363;0,998135;1;7,51314;0,630459;63,6928;111,787;147,443;4,4918;34,4901;13,5339;148,72;79,7786;993;261,63;63,6266;12,525;3,2;14,4;379;20886,6;23,6533;23,6533;21,7569;0;0;0;60,7894;0,991415;1,89644
"Apr 16; 06:00 pm";0;293;393;90,9741;0,888016;1,00111;0,999663;0,737696;1,36668;0;74,8688;17,7126;35,6982;4,52153;34,0538;13,3627;35,7084;0;993;271,416;75,1885;10,5969;3,4;13,8;91;-355,488;0;0;-0,3703;0;0;0;0;0,999716;0,3703
"Apr 16; 07:00 pm";0;323,585;319,049;3,93011;0;1,00335;0,997321;0;10,7262;0;0;0;1,54218;3,57508;27,1581;10,6568;1,5696;0;993;280,74;86,5679;9,38437;3;12,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,982528;0,3703
"Apr 16; 08:00 pm";0;305,009;301,159;0;0;0,995706;0,994806;0;20,1664;0;0;0;0;2,89745;22,694;8,90511;0;0;993;290,39;97,4174;9,6;2,3;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938695;0,3703
"Apr 16; 09:00 pm";0;289,098;285,766;0;0;0,976898;0,992968;0;29,2667;0;0;0;0;2,40413;19,3855;7,60687;0;0;993;301,097;107,88;9,0125;2,1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,872354;0,3703
"Apr 16; 10:00 pm";0;275,139;272,19;0;0;0,946645;0,992239;0;37,48;0;0;0;0;2,02424;17,0232;6,67992;0;0;993;313,626;117,117;8,44687;3,6;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,793566;0,3703
"Apr 16; 11:00 pm";0;262,891;260,291;0;0;0,907629;0,991503;0;44,2677;0;0;0;0;1,73649;14,8206;5,81559;0;0;993;328,671;124,416;7,88125;2,3;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,716087;0,3703
"Apr 17; 12:00 am";0;251,972;249,642;0;0;0,874865;0,990967;0;48,4033;0;0;0;0;1,51008;13,1572;5,16287;0;0;993;346,369;128,869;8,175;2,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,663883;0,3703
"Apr 17; 01:00 am";0;242,155;240,055;0;0;0,867924;0,99086;0;49,1599;0;0;0;0;1,32568;11,7519;4,61146;0;0;993;5,58976;129,675;7,34062;1,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,653951;0,3703
"Apr 17; 02:00 am";0;233,231;231,319;0;0;0,891995;0,991241;0;46,3702;0;0;0;0;1,17598;10,6166;4,16596;0;0;993;24,1396;126,661;6,74062;1,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,689996;0,3703
"Apr 17; 03:00 am";0;224,965;223,193;0;0;0,93027;0,991912;0;40,6645;0;0;0;0;1,04673;9,80737;3,84841;0;0;993;40,3215;120,425;6,51875;2,8;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,758538;0,3703
"Apr 17; 04:00 am";0;217,352;215,726;0;0;0,965045;0,992654;0;32,9919;0;0;0;0;0,941294;8,93279;3,50523;0;0;993;53,8172;111,888;6,375;2,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,838747;0,3703
"Apr 17; 05:00 am";0;210,334;208,839;0;0;0,988986;0,99365;0;24,1814;0;0;0;0;0,850871;8,14628;3,1966;0;0;993;65,1729;101,857;6,25313;1,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,912253;0,3703
"Apr 17; 06:00 am";0;203,808;202,423;0;0;1,00132;0,996253;0;14,8412;0;0;0;0;0,772525;7,4996;2,94284;0;0;993;75,1518;90,9138;6,40938;1,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966639;0,3703
"Apr 17; 07:00 am";0;203,813;204,275;45,7982;0,477631;1,00321;0,998671;0,625635;5,36908;0,0207392;-77,21;4,07201;17,9712;0,765278;7,47294;2,93238;18,0504;0;993;84,4951;79,9409;7,12813;0,9;8,3;46;-355,488;0;0;-0,3703;0;0;0;0;0,995613;0,3703
"Apr 17; 08:00 am";427,979;293;393;694,568;1;1,00253;0,999092;1;3,67572;0,689639;-68,6348;206,609;272,549;4,69265;34,5784;13,5686;273,11;104,539;993;93,9461;68,361;8,44687;0,8;10,4;696;30739,8;34,5878;34,5878;32,0206;0;0;0;85,5499;0,997943;2,56719
"Apr 17; 09:00 am";940,589;293;393;835,118;1;1,0029;0,996976;1;12,0709;0,685598;-56,3837;247,983;327,7;4,59144;34,7647;13,6417;335,11;229,75;993;104,402;56,8948;9,86094;0,8;12,4;854;49841,8;55,4094;55,4094;51,9186;0;0;96,6681;133,082;0,97789;3,49078
"Apr 17; 10:00 am";933,248;293;393;835,176;1;0,996842;0,995043;1;19,3172;0,656419;-43,0246;246,025;327,723;4,49675;34,5849;13,5711;347,274;227,957;993;117,191;46,0209;9,76875;0,5;14,3;885;49853,7;55,4094;55,4094;51,9309;0;0;94,875;133,082;0,943702;3,47846
"Apr 17; 11:00 am";459,401;293;393;446,238;1;0,987518;0,993433;1;24,9078;0,581239;-28,246;130,012;175,104;4,45239;34,009;13,3451;193,061;112,214;993;134,456;36,5601;10,2;0,8;15,2;492;41749;46,2328;46,2328;43,4886;0;0;0;112,214;0,906987;2,74426
"Apr 17; 12:00 pm";852,585;293;393;782,865;1;0,979579;0,993047;1;28,2836;0,596985;-12,0516;226,167;307,196;4,37917;34,489;13,5335;348,844;208,254;993;158,792;30,0876;11,3094;0,7;16,7;889;49978,3;55,4094;55,4094;52,0607;0;0;75,1721;133,082;0,880613;3,34865
"Apr 17; 01:00 pm";839,823;293;393;773,164;1;0,977966;0,992999;1;28,8827;0,592044;4,97178;222,986;303,389;4,32122;34,4739;13,5276;346,489;205,137;993;188,928;28,8057;11,65;0,8;17,9;883;49997,1;55,4094;55,4094;52,0803;0;0;72,0548;133,082;0,87561;3,32905
"Apr 17; 02:00 pm";853,518;293;393;779,919;1;0,98385;0,993182;1;26,5681;0,609289;21,6053;226,329;306,04;4,27335;34,5911;13,5735;342,173;208,482;993;216,365;33,3326;11,7906;1,2;18,9;872;49976,9;55,4094;55,4094;52,0593;0;0;75,4;133,082;0,894403;3,3501
"Apr 17; 03:00 pm";701,158;293;393;644,316;1;0,993228;0,99434;1;21,8117;0,628903;36,9727;188,98;252,83;4,26382;34,2761;13,4499;272,326;171,266;993;236,359;41,7751;11,7953;0,9;19,1;694;50185,9;55,4094;55,4094;52,277;0;0;38,1842;133,082;0,92841;3,1324
"Apr 17; 04:00 pm";0;324,084;319,666;8,68604;1;1,00107;0,996164;1;15,1784;0;50,8807;2,57247;3,4084;3,38442;26,7291;10,4885;3,5316;0;993;250,727;52,1776;11,3031;1;18,1;9;-355,488;0;0;-0,3703;0;0;0;0;0,965115;0,3703
"Apr 17; 05:00 pm";70,6231;293;393;162,71;1;1,0036;0,998216;1;7,19113;0,480314;63,5307;48,4098;63,8474;4,35012;33,511;13,1497;64,3536;17,2506;993;261,977;63,4519;10,8937;0,9;17,3;164;-368,311;0;0;-0,383657;0;17,2506;0;0;0,992134;0,383657
"Apr 17; 06:00 pm";0;323,964;319,517;3,99828;0,90393;1,00133;0,999586;0,741786;1,67806;0;74,7829;0,796926;1,56893;3,46417;26,7468;10,4954;1,5696;0;993;271,739;75,0182;10,2188;1;16;4;-355,488;0;0;-0,3703;0;0;0;0;0,999571;0,3703
"Apr 17; 07:00 pm";0;305,682;301,892;3,92607;0;1,00327;0,997243;0;11,0329;0;0;0;1,54059;2,82655;22,4387;8,80496;1,5696;0;993;281,049;86,3982;9,83906;0,8;14,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,981518;0,3703
"Apr 17; 08:00 pm";0;289,939;286,64;0;0;0,99527;0,99472;0;20,4745;0;0;0;0;2,35657;19,2817;7,56612;0;0;993;290,69;97,2229;9,61563;1,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,936828;0,3703
"Apr 17; 09:00 pm";0;276,229;273,335;0;0;0,975997;0,992943;0;29,5834;0;0;0;0;2,00046;16,7053;6,55515;0;0;993;301,391;107,659;8,72812;0,9;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,869638;0,3703
"Apr 17; 10:00 pm";0;264,059;261,47;0;0;0,945075;0,992206;0;37,8125;0;0;0;0;1,72626;14,791;5,804;0;0;993;313,905;116,861;7,68437;1,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,790021;0,3703
"Apr 17; 11:00 pm";0;253,293;250,997;0;0;0,905148;0,991461;0;44,6195;0;0;0;0;1,51521;12,9275;5,07277;0;0;993;328,909;124,119;7,20469;0,3;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,711787;0,3703
"Apr 18; 12:00 am";0;243,624;241,553;0;0;0,871556;0,990916;0;48,7684;0;0;0;0;1,34466;11,5236;4,52185;0;0;993;346,525;128,535;6,825;0,1;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,659105;0,3703
"Apr 18; 01:00 am";0;234,775;232,875;0;0;0,86453;0,990808;0;49,5173;0;0;0;0;1,20476;10,4832;4,1136;0;0;993;5,62875;129,321;5,85938;0,2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,649219;0,3703
"Apr 18; 02:00 am";0;226,589;224,832;0;0;0,889384;0,991198;0;46,6969;0;0;0;0;1,08832;9,62333;3,7762;0;0;993;24,0657;126,311;5,20625;0,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,685858;0,3703
"Apr 18; 03:00 am";0;219,028;217,409;0;0;0,928627;0,991881;0;40,9533;0;0;0;0;0,985465;8,79389;3,45072;0;0;993;40,1705;120,095;4,81875;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,755244;0,3703
"Apr 18; 04:00 am";0;211,964;210,455;0;0;0,964116;0,992632;0;33,2501;0;0;0;0;0,89683;8,14934;3,1978;0;0;993;53,6239;111,581;3,88438;0,5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,836286;0,3703
"Apr 18; 05:00 am";0;205,346;203,939;0;0;0,988511;0,993579;0;24,4208;0;0;0;0;0,819072;7,5552;2,96466;0;0;993;64,9571;101,572;3,54063;0,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,910534;0,3703
"Apr 18; 06:00 am";0;199,145;197,834;0;0;1,00115;0,996191;0;15,0734;0;0;0;0;0,747322;7,00205;2,7476;0;0;993;74,9216;90,644;3,85313;0,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,965593;0,3703
"Apr 18; 07:00 am";0;193,372;192,16;0;0,501789;1,00328;0,998613;0,632219;5,6036;0;-77,0731;0;0;0,68666;6,41626;2,51774;0;0;993;84,2517;79,6819;4,24375;0,2;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995221;0,3703
"Apr 18; 08:00 am";0;202,47;208,844;35,9356;1;1,0024;0,999153;1;3,42817;0,490019;-68,3684;10,6888;14,1011;0,824768;7,49715;2,94188;14,1264;0;993;93,6872;68,1012;4,5875;0,1;4,9;36;-355,488;0;0;-0,3703;0;0;0;0;0,998211;0,3703
"Apr 18; 09:00 am";291,021;293;393;580,462;1;1,00301;0,997045;1;11,8028;0,661829;-56,1318;172,395;227,773;4,85269;34,504;13,5394;232,693;71,0853;993;104,126;56,6265;6,20625;0,9;7,3;593;17257,8;19,7994;19,7994;17,9769;0;0;0;52,0962;0,978857;1,82245
"Apr 18; 10:00 am";659,655;293;393;608,834;1;0,997215;0,995125;1;19,0219;0,637614;-42,7966;179,431;238,906;4,74386;34,5532;13,5587;252,706;161,129;993;116,905;45,7327;6,74375;1,1;9,4;644;50236,8;55,4094;55,4094;52,33;0;0;28,0465;133,082;0,945394;3,07937
"Apr 18; 11:00 am";768,617;293;393;706,578;1;0,988186;0,993531;1;24,5821;0,615766;-28,0594;206,022;277,261;4,63679;34,7632;13,6411;304,895;187,744;993;134,202;36,2399;8,14063;1,5;11,5;777;50097,6;55,4094;55,4094;52,185;0;0;54,6618;133,082;0,909366;3,22432
"Apr 18; 12:00 pm";624,276;293;393;590,181;1;0,980496;0,993075;1;27,932;0,581738;-11,9299;170,666;231,587;4,56138;34,7025;13,6172;262,123;152,487;993;158,7;29,7369;8,85938;2,3;13;668;50278,1;55,4094;55,4094;52,3731;0;0;19,4048;133,082;0,883504;3,03629
"Apr 18; 01:00 pm";484,664;293;393;472,723;1;0,978956;0,993029;1;28,518;0,560771;5,01254;136,479;185,496;4,5116;34,6123;13,5819;211,111;118,385;993;189,135;28,4663;9,625;3;14;538;44288,7;48,9368;48,9368;46,134;0;0;0;118,385;0,878667;2,80281
"Apr 18; 02:00 pm";805,648;293;393;740,201;1;0,984688;0,993209;1;26,2059;0,607881;21,5679;214,992;290,455;4,46714;35,0035;13,7354;323,73;196,789;993;216,755;33,0509;10,1344;2,8;14,9;825;50046,3;55,4094;55,4094;52,1316;0;0;63,7072;133,082;0,897213;3,2778
"Apr 18; 03:00 pm";290,361;293;393;302,463;1;0,993785;0,99444;1;21,4626;0,556138;36,8758;88,7722;118,687;4,47207;34,0873;13,3758;127,53;70,9243;993;236,768;41,5495;9,95625;1,9;14,8;325;24735,3;28,1441;28,1441;25,7659;0;0;0;70,9243;0,930656;2,37817
"Apr 18; 04:00 pm";355,77;293;393;353,783;1;1,00132;0,996252;1;14,8453;0,605083;50,7444;104,812;138,825;4,5017;34,1729;13,4094;143,618;86,9011;993;251,104;51,9871;9,59062;1,8;14,2;366;31358,7;35,1803;35,1803;32,6653;0;0;0;86,9011;0,966621;2,51501
"Apr 18; 05:00 pm";453,76;293;393;432,867;1;1,00356;0,998296;1;6,87249;0,647839;63,3691;128,792;169,857;4,5265;34,2234;13,4293;171,086;110,836;993;262,321;63,2785;9,325;1,4;13,7;436;41183,4;45,6307;45,6307;42,8994;0;0;0;110,836;0,992815;2,73134
"Apr 18; 06:00 pm";448,079;293;393;625,624;0,919851;1,00154;0,99951;0,74585;1,98632;0,445561;74,6974;127,606;245,495;4,56138;34,6487;13,5961;245,642;109,449;993;272,059;74,8488;8,85938;1,7;13;626;40614,2;45,0248;45,0248;42,3065;0;0;0;109,449;0,999399;2,71839
"Apr 18; 07:00 pm";0;323,611;319,081;64,7124;0;1,00317;0,997165;0;11,3361;0;0;0;25,3932;3,62259;26,9888;10,5904;25,8984;0;993;281,355;86,2286;8,3625;1,5;11,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,980491;0,3703
"Apr 18; 08:00 pm";0;305,153;301,33;0;0;0,994826;0,994634;0;20,779;0;0;0;0;2,94996;22,3565;8,77268;0;0;993;290,988;97,029;8,37813;0,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,934956;0,3703
"Apr 18; 09:00 pm";0;289,301;285,981;0;0;0,975087;0,992917;0;29,8964;0;0;0;0;2,45454;19,1792;7,52591;0;0;993;301,68;107,439;8,00313;0,8;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,866928;0,3703
"Apr 18; 10:00 pm";0;275,486;272,569;0;0;0,943492;0,992173;0;38,1414;0;0;0;0;2,08096;16,6468;6,53221;0;0;993;314,179;116,606;7,1375;0,8;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,786489;0,3703
"Apr 18; 11:00 pm";0;263,341;260,761;0;0;0,902641;0,991418;0;44,9678;0;0;0;0;1,79396;14,5378;5,70461;0;0;993;329,142;123,824;6,68437;0,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,707505;0,3703
"Apr 19; 12:00 am";0;252,487;250,17;0;0;0,868202;0,990864;0;49,1302;0;0;0;0;1,56711;12,9317;5,07439;0;0;993;346,677;128,203;5,84062;0,4;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,654342;0,3703
"Apr 19; 01:00 am";0;242,697;240,601;0;0;0,86109;0,990755;0;49,8715;0;0;0;0;1,37721;11,6006;4,55207;0;0;993;5,66537;128,97;5,31875;0,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,644504;0,3703
"Apr 19; 02:00 am";0;233,804;231,898;0;0;0,886744;0,991156;0;47,0206;0;0;0;0;1,22475;10,4599;4,10445;0;0;993;23,9916;125,964;4,775;0,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,681735;0,3703
"Apr 19; 03:00 am";0;225,658;223,912;0;0;0,926972;0,99185;0;41,2396;0;0;0;0;1,09274;9,51734;3,7346;0;0;993;40,0206;119,768;4,7875;0,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,75196;0,3703
"Apr 19; 04:00 am";0;218,083;216,461;0;0;0,963181;0,992609;0;33,506;0;0;0;0;0,984785;8,8022;3,45398;0;0;993;53,4319;111,278;4,62187;0,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,833828;0,3703
"Apr 19; 05:00 am";0;211,048;209,548;0;0;0,988031;0,993508;0;24,6584;0;0;0;0;0,889997;8,09411;3,17613;0;0;993;64,7427;101,289;4,42188;0,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,908812;0,3703
"Apr 19; 06:00 am";0;204,405;202,992;0;0;1,00097;0,99613;0;15,3041;0;0;0;0;0,807629;7,60758;2,98521;0;0;993;74,6926;90,3774;4,36094;1,4;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964539;0,3703
"Apr 19; 07:00 am";0;198,216;196,91;32,8289;0,52572;1,00334;0,998554;0,638706;5,83704;0;-76,9381;3,27994;12,8821;0,7306;6,99765;2,74588;12,9492;0;993;84,009;79,4261;4,96094;1;5;33;-355,488;0;0;-0,3703;0;0;0;0;0,994815;0,3703
"Apr 19; 08:00 am";0;230,452;252,852;102,841;1;1,00227;0,999214;1;3,18191;0,607491;-68,1056;30,5875;40,3549;1,37156;11,8828;4,66281;40,4172;0;993;93,4287;67,8451;5,93125;1,1;6,4;103;-355,488;0;0;-0,3703;0;0;0;0;0,998458;0,3703
"Apr 19; 09:00 am";0;258,994;271,518;72,5051;1;1,0031;0,997114;1;11,5362;0,466994;-55,8838;21,5373;28,451;1,88039;15,5366;6,09657;29,0376;0;993;103,849;56,3621;6,32813;2,1;7,5;74;-355,488;0;0;-0,3703;0;0;0;0;0,979798;0,3703
"Apr 19; 10:00 am";0;288,431;305,97;103,229;1;0,997575;0,995206;1;18,7284;0,447663;-42,5726;30,4363;40,5069;2,81022;21,6075;8,47878;42,7716;0;993;116,617;45,4486;6,37344;2,1;8,6;109;-355,488;0;0;-0,3703;0;0;0;0;0,947051;0,3703
"Apr 19; 11:00 am";0;283,823;280,627;6,3819;1;0,988834;0,993627;1;24,2586;0;-27,8767;1,86222;2,50426;2,31807;18,395;7,2182;2,7468;0;993;133,944;35,9238;6,45625;1,8;8,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,9117;0,3703
"Apr 19; 12:00 pm";125,624;293;393;301,356;1;0,981384;0,993103;1;27,583;0,517879;-11,8114;87,226;118,252;4,69265;34,2506;13,4399;133,416;30,6852;993;158,604;29,3896;7,19687;2,1;10,4;340;-387,795;0;0;-0,403953;0;11,696;0;0;0,886341;0,403953
"Apr 19; 01:00 pm";123,467;293;393;166,634;1;0,979913;0,993057;1;28,1565;0,406646;5,05115;48,1569;65,3872;4,64185;34,0386;13,3567;74,1636;30,1583;993;189,342;28,1299;7,80625;2,3;11,4;189;8258,21;10,2121;10,2121;8,60231;0;0;0;30,1583;0,881662;1,60981
"Apr 19; 02:00 pm";0;323,398;318,817;21,5991;1;0,985497;0,993237;1;25,8471;0;21,5296;6,27879;8,47547;3,63372;27,3518;10,7328;9,4176;0;993;217,146;32,7723;9,19063;4,1;11,3;24;-355,488;0;0;-0,3703;0;0;0;0;0,89996;0,3703
"Apr 19; 03:00 pm";0;304,615;300,722;19,5898;1;0,994319;0,994538;1;21,1171;0;36,779;5,75321;7,68703;2,91487;22,9734;9,01477;8,2404;0;993;237,176;41,3265;9,48125;4,4;11,2;21;-355,488;0;0;-0,3703;0;0;0;0;0,932846;0,3703
"Apr 19; 04:00 pm";180,599;293;393;297,2;1;1,00155;0,996339;1;14,5158;0,580292;50,6085;88,0771;116,621;4,64185;34,4784;13,5293;120,467;44,1136;993;251,478;51,7986;8,19687;3,4;11,4;307;6209,4;8,07658;8,07658;6,46812;0;0;0;25,1244;0,968079;1,60846
"Apr 19; 05:00 pm";0;323,345;318,752;44,7056;1;1,0035;0,998374;1;6,55731;0;63,2081;13,3017;17,5425;3,65671;27,3901;10,7479;17,658;0;993;262,662;63,1065;9,05937;4,1;10,7;45;-355,488;0;0;-0,3703;0;0;0;0;0,993458;0,3703
"Apr 19; 06:00 pm";0;304,516;300,613;0,9992;0,935778;1,00174;0,999434;0,74989;2,29136;0;74,6125;0,208481;0,392086;2,96905;22,9062;8,98839;0,3924;0;993;272,376;74,6802;8,35;3,9;9,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,9992;0,3703
"Apr 19; 07:00 pm";0;288,41;285,038;0;0;1,00307;0,997088;0;11,6357;0;0;0;0;2,46033;19,5231;7,66085;0;0;993;281,657;86,0591;7,45;3,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,97945;0,3703
"Apr 19; 08:00 pm";0;274,546;271,624;0;0;0,994376;0,994549;0;21,0799;0;0;0;0;2,06318;16,7079;6,55617;0;0;993;291,281;96,8355;6,8375;1,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,93308;0,3703
"Apr 19; 09:00 pm";0;262,347;259,755;0;0;0,97417;0,992891;0;30,2057;0;0;0;0;1,76699;14,6693;5,75623;0;0;993;301,966;107,219;6,31563;1,6;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,864224;0,3703
"Apr 19; 10:00 pm";0;251,469;249,147;0;0;0,941897;0,992141;0;38,4665;0;0;0;0;1,536;13,016;5,10747;0;0;993;314,448;116,352;5,77187;1,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,782972;0,3703
"Apr 19; 11:00 pm";0;241,671;239,575;0;0;0,900107;0,991375;0;45,3124;0;0;0;0;1,36093;11,6248;4,56159;0;0;993;329,371;123,53;4,80625;1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,703241;0,3703
"Apr 20; 12:00 am";0;232,746;230,833;0;0;0,864805;0,990812;0;49,4886;0;0;0;0;1,1971;10,555;4,14179;0;0;993;346,824;127,874;4,57188;1,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,649599;0,3703
"Apr 20; 01:00 am";0;224,578;222,829;0;0;0,857606;0,990703;0;50,2226;0;0;0;0;1,0659;9,58944;3,7629;0;0;993;5,69962;128,622;4,7625;1,2;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,639807;0,3703
"Apr 20; 02:00 am";0;217,066;215,461;0;0;0,884077;0,991113;0;47,3414;0;0;0;0;0,962883;8,7263;3,4242;0;0;993;23,9172;125,62;4,18437;0,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,677629;0,3703
"Apr 20; 03:00 am";0;210,067;208,575;0;0;0,925304;0,991819;0;41,5231;0;0;0;0;0,869274;8,07854;3,17002;0;0;993;39,8716;119,444;3,85;1,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,748688;0,3703
"Apr 20; 04:00 am";0;203,611;202,243;0;0;0,96224;0,992586;0;33,7597;0;0;0;0;0,792428;7,33538;2,8784;0;0;993;53,2413;110,978;3,88438;0,4;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831375;0,3703
"Apr 20; 05:00 am";0;197,533;196,25;0;0;0,987547;0,993438;0;24,8941;0;0;0;0;0,725501;6,85342;2,68928;0;0;993;64,5297;101,011;3,94063;0,6;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907087;0,3703
"Apr 20; 06:00 am";0;191,769;190,56;0;0;1,00079;0,996069;0;15,5333;0;0;0;0;0,666791;6,43389;2,52466;0;0;993;74,4647;90,1142;3,70625;0,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,963475;0,3703
"Apr 20; 07:00 am";0;186,329;185,198;0;0,549415;1,0034;0,998496;0,645095;6,06937;0;-76,8051;0;0;0,613761;5,98751;2,3495;0;0;993;83,7673;79,1738;4,00625;0,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994395;0,3703
"Apr 20; 08:00 am";0;181,17;180,106;0,998686;1;1,00213;0,999274;1;2,937;0;-67,8464;0,297011;0,391885;0,565641;5,6107;2,20164;0,3924;0;993;93,1706;67,5927;4,29375;0,9;5,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,998686;0,3703
"Apr 20; 09:00 am";0;193,094;201,125;41,19;1;1,00319;0,997182;1;11,2711;0,534072;-55,6397;12,2372;16,1629;0,703162;6,96264;2,73214;16,4808;0;993;103,573;56,1016;5,61562;1,4;7,1;42;-355,488;0;0;-0,3703;0;0;0;0;0,980713;0,3703
"Apr 20; 10:00 am";0;228,095;249,134;97,7134;1;0,997921;0,995286;1;18,4367;0,570365;-42,3527;28,8225;38,3427;1,26927;11,4694;4,50061;40,4172;0;993;116,328;45,1687;7,2375;1,4;8,8;103;-355,488;0;0;-0,3703;0;0;0;0;0,948674;0,3703
"Apr 20; 11:00 am";0;231,002;229,152;4,56994;1;0,989461;0,993722;1;23,9375;0;-27,6979;1,33447;1,79325;1,10882;10,3005;4,04191;1,962;0;993;133,683;35,6118;7,8375;1,6;9,4;5;-355,488;0;0;-0,3703;0;0;0;0;0,913989;0,3703
"Apr 20; 12:00 pm";0;258,915;279,606;106,695;1;0,982245;0,99313;1;27,237;0,480266;-11,6962;30,9101;41,8669;1,90602;16,2828;6,38937;47,088;0;993;158,504;29,0459;6,98438;2,8;10,5;120;-355,488;0;0;-0,3703;0;0;0;0;0,889121;0,3703
"Apr 20; 01:00 pm";168,839;293;393;365,337;1;0,980839;0,993086;1;27,7983;0,539855;5,08758;105,685;143,358;4,60149;34,6421;13,5936;162,061;41,241;993;189,548;27,7966;7,74687;3,9;12,2;413;5076,18;6,87508;6,87508;5,28769;0;0;0;22,2518;0,884594;1,58739
"Apr 20; 02:00 pm";159,497;293;393;195,874;1;0,986278;0,993264;1;25,492;0,45753;21,4905;56,9867;76,861;4,57138;34,2923;13,4563;85,1508;38,9591;993;217,536;32,4968;8,03438;3,6;12,8;217;11849,3;14,0171;14,0171;12,343;0;0;0;38,9591;0,902645;1,67407
"Apr 20; 03:00 pm";78,1051;293;393;126,222;1;0,994832;0,994635;1;20,7752;0,360141;36,6822;37,0922;49,5296;4,5814;34,2321;13,4327;52,974;19,0781;993;237,582;41,106;9,475;3,9;12,6;135;-370,695;0;0;-0,386141;0;19,0781;0;0;0,93498;0,386141
"Apr 20; 04:00 pm";0;323,463;318,898;14,5423;1;1,00177;0,996424;1;14,1898;0;50,473;4,31102;5,70641;3,5736;27,3855;10,7461;5,886;0;993;251,85;51,6119;8,26875;4,6;12,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,969489;0,3703
"Apr 20; 05:00 pm";374,444;293;393;415,519;1;1,00344;0,998452;1;6,2457;0,6436;63,0477;123,635;163,05;4,56138;34,426;13,5087;164,023;91,4625;993;263;62,9357;8,46875;2,3;13;418;25325,2;28,8291;28,8291;26,3804;0;0;0;72,4733;0,994065;2,44867
"Apr 20; 06:00 pm";190,848;293;393;302,69;0,951711;1,00193;0,99936;0,753904;2,59308;0,392077;74,5281;64,582;118,775;4,5814;34,1073;13,3837;118,897;46,6169;993;272,69;74,5125;7,75625;1,7;12,6;303;15019,8;17,3779;17,3779;15,6457;0;0;0;46,6169;0,998976;1,73228
"Apr 20; 07:00 pm";0;323,556;319,013;6,84876;0;1,00296;0,997012;0;11,9317;0;0;0;2,68745;3,61998;27,0974;10,633;2,7468;0;993;281,956;85,8898;7,425;2,5;11,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,978395;0,3703
"Apr 20; 08:00 pm";0;304,919;301,056;0;0;0,993919;0,994465;0;21,377;0;0;0;0;2,94441;22,6758;8,89799;0;0;993;291,571;96,6426;7,34062;2,1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,931202;0,3703
"Apr 20; 09:00 pm";0;288,843;285,474;0;0;0,973246;0,992866;0;30,5112;0;0;0;0;2,44564;19,5539;7,67296;0;0;993;302,247;107;6,7875;3,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86153;0,3703
"Apr 20; 10:00 pm";0;274,787;271,82;0;0;0,940289;0,992108;0;38,7879;0;0;0;0;2,06361;17,0503;6,69052;0;0;993;314,712;116,099;6,17813;3,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,77947;0,3703
"Apr 20; 11:00 pm";0;262,312;259,662;0;0;0,897549;0,991333;0;45,6533;0;0;0;0;1,77269;15,0864;5,91989;0;0;993;329,594;123,238;5,54688;4,7;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,698998;0,3703
"Apr 21; 12:00 am";0;251,102;248,711;0;0;0,861366;0,99076;0;49,8435;0;0;0;0;1,54245;13,4996;5,29725;0;0;993;346,968;127,547;5,07188;5,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,644878;0,3703
"Apr 21; 01:00 am";0;240,99;238,83;0;0;0,854077;0,99065;0;50,5704;0;0;0;0;1,35672;12,0833;4,74148;0;0;993;5,73147;128,277;4,30625;5,2;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,63513;0,3703
"Apr 21; 02:00 am";0;231,809;229,846;0;0;0,881383;0,99107;0;47,6591;0;0;0;0;1,20832;10,8683;4,26473;0;0;993;23,8426;125,28;3,51875;4,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,673541;0,3703
"Apr 21; 03:00 am";0;223,321;221,506;0;0;0,923624;0,991788;0;41,804;0;0;0;0;1,07714;10,0059;3,92631;0;0;993;39,7237;119,123;2,99688;5,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,74543;0,3703
"Apr 21; 04:00 am";0;215,512;213,848;0;0;0,961292;0,992564;0;34,0112;0;0;0;0;0,970401;9,09029;3,56703;0;0;993;53,0521;110,682;2,475;4,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,828928;0,3703
"Apr 21; 05:00 am";0;208,291;206,758;0;0;0,987057;0,993367;0;25,128;0;0;0;0;0,877187;8,31684;3,26353;0;0;993;64,318;100,735;2,46563;4,1;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,905362;0,3703
"Apr 21; 06:00 am";0;201,527;200,096;0;0;1,0006;0,996009;0;15,7609;0;0;0;0;0,794668;7,72849;3,03266;0;0;993;74,2381;89,7539;2,56094;4,7;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,962404;0,3703
"Apr 21; 07:00 am";0;195,185;193,852;5,96376;0,572863;1,00345;0,998439;0,651383;6,30056;0;-76,6741;0,662154;2,34018;0,719415;7,17213;2,81435;2,3544;0;993;83,5266;78,9249;2,84375;4,9;3;6;-355,488;0;0;-0,3703;0;0;0;0;0,99396;0,3703
"Apr 21; 08:00 am";13,6677;293;393;373,587;1;1,00199;0,999335;1;2,69348;0,629409;-67,5909;111,096;146,595;4,98458;35,0183;13,7412;146,758;3,33851;993;92,9131;67,3441;4,01875;4,7;4,8;374;-352,91;0;0;-0,367615;0;0;0;0;0,998895;0,367615
"Apr 21; 09:00 am";837,964;293;393;751,907;1;1,00327;0,997249;1;11,0076;0,680964;-55,3996;223,419;295,048;4,85269;35,3811;13,8835;300,578;204,683;993;103,296;55,8452;5,26875;3,4;7,3;766;49999,8;55,4094;55,4094;52,0832;0;0;55,9502;133,082;0,981602;3,32621
"Apr 21; 10:00 am";283,878;293;393;297,432;1;0,998254;0,995365;1;18,147;0,564565;-42,1369;87,7695;116,712;4,78511;34,7702;13,6438;122,821;69,3406;993;116,037;44,893;5,31875;4,7;8,6;313;24075,3;27,4433;27,4433;25,0784;0;0;0;69,3406;0,950261;2,36492
"Apr 21; 11:00 am";397,773;293;393;395,812;1;0,990068;0,993816;1;23,6188;0,573163;-27,5231;115,663;155,317;4,71821;35,1264;13,7836;169,517;97,1608;993;133,419;35,304;5,8375;6,4;9,9;432;35577,8;39,6662;39,6662;37,0602;0;0;0;97,1608;0,916231;2,60598
"Apr 21; 12:00 pm";178,417;293;393;213,151;1;0,983078;0,993156;1;26,8939;0,464691;-11,5843;61,8054;83,6405;4,6672;34,5508;13,5577;93,7836;43,5804;993;158,4;28,7058;6,68125;4,7;10,9;239;13759;16,0412;16,0412;14,3323;0;0;0;43,5804;0,891846;1,70896
"Apr 21; 01:00 pm";596,074;293;393;566,203;1;0,981734;0,993114;1;27,4436;0,581576;5,12182;163,945;222,178;4,60652;35,0148;13,7398;250,351;145,598;993;189,754;27,4665;7,17813;4,1;12,1;638;50309,8;55,4094;55,4094;52,406;0;0;12,5162;133,082;0,887465;3,00335
"Apr 21; 02:00 pm";915,395;293;393;831,036;1;0,98703;0,993363;1;25,1406;0,620716;21,4503;241,987;326,099;4,54641;35,2803;13,844;360,223;223,596;993;217,927;32,2243;7,675;3,2;13,3;918;49882,1;55,4094;55,4094;51,9605;0;0;90,5142;133,082;0,905268;3,44885
"Apr 21; 03:00 pm";891,334;293;393;803,058;1;0,995324;0,99473;1;20,437;0,647421;36,5854;236,129;315,12;4,5017;35,444;13,9082;336,287;217,719;993;237,986;40,8881;8,18437;4,6;14,2;857;49919,6;55,4094;55,4094;51,9996;0;0;84,637;133,082;0,937057;3,40974
"Apr 21; 04:00 pm";718,185;293;393;653,384;1;1,00198;0,996509;1;13,8675;0,664276;50,338;193,749;256,388;4,49675;35,2374;13,8271;264,085;175,425;993;252,22;51,427;8,12813;4,9;14,3;673;50164,3;55,4094;55,4094;52,2544;0;0;42,3432;133,082;0,970852;3,15493
"Apr 21; 05:00 pm";441,344;293;393;423,714;1;1,00337;0,998529;1;5,93778;0,644904;62,8878;126,075;166,266;4,5265;35,0263;13,7443;167,162;107,804;993;263,335;62,7661;7,91875;6,1;13,7;426;39939,8;44,307;44,307;41,6039;0;0;0;107,804;0,994635;2,70311
"Apr 21; 06:00 pm";339,432;293;393;464,408;0,967648;1,00211;0,999286;0,757893;2,89137;0,454388;74,4442;101,289;182,234;4,57138;35,1865;13,8072;182,466;82,9104;993;273,001;74,3457;7,72188;6,6;12,8;465;29710,8;33,429;33,429;30,9487;0;0;0;82,9104;0,998727;2,48028
"Apr 21; 07:00 pm";0;323,062;318,403;326,428;0;1,00284;0,996936;0;12,2238;0;0;0;128,09;3,60959;28,0275;10,998;131,062;0;993;282,251;85,7208;7,28125;6,6;11,5;334;-355,488;0;0;-0,3703;0;0;0;0;0,977328;0,3703
"Apr 21; 08:00 pm";0;304,162;300,249;0;0;0,993456;0,994381;0;21,6702;0;0;0;0;2,92701;23,0737;9,05411;0;0;993;291,857;96,4503;7,19687;6,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929325;0,3703
"Apr 21; 09:00 pm";0;288,04;284,665;0;0;0,972316;0,992841;0;30,8127;0;0;0;0;2,43289;19,6026;7,69207;0;0;993;302,524;106,782;6,23125;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,858846;0,3703
"Apr 21; 10:00 pm";0;274,016;271,056;0;0;0,938671;0,992076;0;39,1053;0;0;0;0;2,05627;16,989;6,66648;0;0;993;314,971;115,847;5,52188;4,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,775988;0,3703
"Apr 21; 11:00 pm";0;261,664;259,042;0;0;0,894968;0,99129;0;45,9903;0;0;0;0;1,76944;14,874;5,83656;0;0;993;329,811;122,948;4,57813;3,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,69478;0,3703
"Apr 22; 12:00 am";0;250,596;248,235;0;0;0,857885;0,990707;0;50,1947;0;0;0;0;1,54266;13,27;5,20713;0;0;993;347,106;127,223;3,94688;3,9;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,640181;0,3703
"Apr 22; 01:00 am";0;240,681;238,562;0;0;0,850506;0,990597;0;50,9147;0;0;0;0;1,35697;11,7725;4,61952;0;0;993;5,76092;127,936;3,69375;2,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,630477;0,3703
"Apr 22; 02:00 am";0;231,688;229,764;0;0;0,878664;0,991027;0;47,9736;0;0;0;0;1,20654;10,5947;4,15734;0;0;993;23,7677;124,944;3,3625;2,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,669473;0,3703
"Apr 22; 03:00 am";0;223,329;221,539;0;0;0,921933;0,991757;0;42,0821;0;0;0;0;1,0743;9,8353;3,85937;0;0;993;39,5766;118,807;3,11875;3,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,742185;0,3703
"Apr 22; 04:00 am";0;215,543;213,882;0;0;0,960338;0,992541;0;34,2604;0;0;0;0;0,966538;9,08456;3,56478;0;0;993;52,8643;110,388;2,54063;4,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,826487;0,3703
"Apr 22; 05:00 am";0;208,374;206,852;0;0;0,986563;0,993297;0;25,36;0;0;0;0;0,873103;8,24947;3,23709;0;0;993;64,1078;100,463;2,24062;3,4;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,903635;0,3703
"Apr 22; 06:00 am";0;201,701;200,29;0;0;1,00041;0,995948;0;15,9869;0;0;0;0;0,792095;7,60483;2,98413;0;0;993;74,0128;89,5624;2,375;3,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,961325;0,3703
"Apr 22; 07:00 am";0;244,152;274,086;347,729;0,596057;1,0035;0,998381;0,657569;6,53056;0,239348;-76,5452;40,5524;136,449;1,79366;15,0016;5,88662;137,34;0;993;83,2868;78,6796;3,15938;2,6;4,8;350;-355,488;0;0;-0,3703;0;0;0;0;0,993511;0,3703
"Apr 22; 08:00 am";589,59;293;393;723,337;1;1,00184;0,999395;1;2,45142;0,690995;-67,3392;215,085;283,838;4,87363;35,4275;13,9018;284,098;144,015;993;92,6562;67,0994;4,86875;3,9;6,9;724;46961,5;51,869;51,869;48,9182;0;0;0;125,025;0,999085;2,9508
"Apr 22; 09:00 am";915,929;293;393;815,446;1;1,00335;0,997316;1;10,7457;0,686928;-55,1636;242,333;319,981;4,7593;35,287;13,8466;325,692;223,727;993;103,019;55,593;6,20938;2,6;9,1;830;49881,2;55,4094;55,4094;51,9596;0;0;90,6447;133,082;0,982464;3,44973
"Apr 22; 10:00 am";899,737;293;393;807,137;1;0,998574;0,995444;1;17,8592;0,660461;-41,9253;238,274;316,721;4,65705;35,2846;13,8457;332,755;219,772;993;115,745;44,6218;6,64688;3;11,1;848;49906,6;55,4094;55,4094;51,9861;0;0;86,6896;133,082;0,951813;3,4233
"Apr 22; 11:00 am";570,504;293;393;539,117;1;0,990655;0,993909;1;23,3026;0,60499;-27,3523;157,647;211,55;4,58642;34,9336;13,7079;230,339;139,353;993;133,151;35,0006;7,26563;3,9;12,5;587;50337,4;55,4094;55,4094;52,4348;0;0;6,27035;133,082;0,918428;2,97456
"Apr 22; 12:00 pm";281,891;293;393;299,663;1;0,983884;0,993183;1;26,5538;0,523798;-11,4758;86,9638;117,588;4,53147;34,5997;13,5769;131,454;68,8554;993;158,292;28,3694;7,74063;4,6;13,6;335;23873;27,2285;27,2285;24,8677;0;0;0;68,8554;0,894515;2,36088
"Apr 22; 01:00 pm";638,379;293;393;600,934;1;0,982598;0,993141;1;27,0924;0,588711;5,15384;174,159;235,807;4,47699;35,0418;13,7504;264,87;155,932;993;189,96;27,1397;8,21562;4,4;14,7;675;50261,9;55,4094;55,4094;52,3561;0;0;22,8498;133,082;0,890273;3,05323
"Apr 22; 02:00 pm";516,118;293;393;494,767;1;0,987756;0,993468;1;24,793;0,589494;21,4093;144,191;194,146;4,44748;34,8497;13,675;213,858;126,068;993;218,317;31,955;8,34688;4,4;15,3;545;47476,6;52,3323;52,3323;49,4548;0;0;0;126,068;0,907829;2,87746
"Apr 22; 03:00 pm";659,704;293;393;609,462;1;0,995794;0,994824;1;20,1027;0,63275;36,4886;179,306;239,153;4,43278;34,9967;13,7327;254,668;161,141;993;238,389;40,6727;8,4125;4,1;15,6;649;50236,7;55,4094;55,4094;52,3299;0;0;28,0586;133,082;0,939078;3,07943
"Apr 22; 04:00 pm";893,042;293;393;797,179;1;1,00217;0,996592;1;13,5491;0,67793;50,2035;236,454;312,813;4,423;35,4093;13,8946;321,768;218,136;993;252,586;51,244;8,3;4,7;15,8;820;49917;55,4094;55,4094;51,9969;0;0;85,0541;133,082;0,97217;3,41249
"Apr 22; 05:00 pm";750,85;293;393;677,711;1;1,00329;0,998605;1;5,63365;0,686331;62,7285;201,649;265,934;4,44258;35,1736;13,8021;267,224;183,404;993;263,667;62,5979;8,525;4,4;15,4;681;50121,5;55,4094;55,4094;52,2099;0;0;50,3221;133,082;0,99517;3,19942
"Apr 22; 06:00 pm";229,513;293;393;332,485;0,983589;1,00227;0,999213;0,761856;3,18612;0,429032;74,3607;74,103;130,467;4,50665;34,4929;13,535;130,669;56,0613;993;273,308;74,1798;8,00625;3,6;14,1;333;18959,7;21,5563;21,5563;19,7497;0;0;0;56,0613;0,998454;1,8066
"Apr 22; 07:00 pm";0;323,539;318,992;0,97625;0;1,00271;0,996862;0;12,5121;0;0;0;0,383081;3,58552;27,2155;10,6794;0,3924;0;993;282,543;85,5521;7,67813;3,4;12,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,97625;0,3703
"Apr 22; 08:00 pm";0;304,861;300,988;0;0;0,992987;0,994298;0;21,9594;0;0;0;0;2,91326;22,8258;8,95683;0;0;993;292,139;96,2586;7,75;3,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927449;0,3703
"Apr 22; 09:00 pm";0;288,83;285,473;0;0;0,971381;0,992816;0;31,1102;0;0;0;0;2,42034;19,5288;7,66312;0;0;993;302,797;106,565;7,275;3,2;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856175;0,3703
"Apr 22; 10:00 pm";0;274,928;271,995;0;0;0,937044;0,992044;0;39,4187;0;0;0;0;2,04876;16,8341;6,60569;0;0;993;315,225;115,597;6,72188;2,3;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,772527;0,3703
"Apr 22; 11:00 pm";0;262,677;260,074;0;0;0,892365;0,991247;0;46,3234;0;0;0;0;1,76513;14,7623;5,79274;0;0;993;330,024;122,66;5,93437;1,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,690587;0,3703
"Apr 23; 12:00 am";0;251,818;249,502;0;0;0,854366;0,990654;0;50,5422;0;0;0;0;1,54366;12,9636;5,08693;0;0;993;347,241;126,901;5,5375;0,9;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,63551;0,3703
"Apr 23; 01:00 am";0;242,056;239,967;0;0;0,846892;0,990544;0;51,2556;0;0;0;0;1,35679;11,5911;4,54833;0;0;993;5,78796;127,598;5,01563;0,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,625848;0,3703
"Apr 23; 02:00 am";0;233,185;231,284;0;0;0,875921;0,990984;0;48,285;0;0;0;0;1,20493;10,4626;4,10551;0;0;993;23,6924;124,611;4,57188;0,6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,665426;0,3703
"Apr 23; 03:00 am";0;225,026;223,278;0;0;0,920231;0,991726;0;42,3575;0;0;0;0;1,07618;9,56863;3,75473;0;0;993;39,4304;118,493;3,9375;0,8;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,738956;0,3703
"Apr 23; 04:00 am";0;217,407;215,776;0;0;0,959379;0,992519;0;34,5073;0;0;0;0;0,967635;8,89773;3,49147;0;0;993;52,6778;110,099;3,6375;1,6;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,824054;0,3703
"Apr 23; 05:00 am";0;210,306;208,794;0;0;0,986064;0,993256;0;25,5901;0;0;0;0;0,874889;8,21038;3,22176;0;0;993;63,8989;100,195;3,49375;1,8;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,901907;0,3703
"Apr 23; 06:00 am";0;203,63;202,214;0;0;1,00021;0,995889;0;16,2113;0;0;0;0;0,79242;7,66704;3,00855;0;0;993;73,7887;89,3649;3,72813;2,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960239;0,3703
"Apr 23; 07:00 am";0;213,242;220,151;98,3119;0,618986;1,00354;0,998324;0,66365;6,75935;0,192147;-76,4184;12,0162;38,5776;0,946719;9,18702;3,60499;38,8476;0;993;83,0481;78,4381;4,66875;3,9;6,7;99;-355,488;0;0;-0,3703;0;0;0;0;0,993049;0,3703
"Apr 23; 08:00 am";0;224,62;230,04;36,9725;1;1,00169;0,999454;1;2,21086;0,397481;-67,0914;10,9928;14,508;1,09391;10,5197;4,12793;14,5188;0;993;92,4;66,8587;5,17812;6,1;7,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,999256;0,3703
"Apr 23; 09:00 am";202,571;293;393;467,068;1;1,00341;0,997383;1;10,4855;0,645089;-54,9317;138,821;183,277;4,71821;35,3325;13,8645;186,39;49,4804;993;102,742;55,3451;6,30625;7;9,9;475;8357,47;10,3545;10,3545;8,7057;0;0;0;30,4912;0,983301;1,64883
"Apr 23; 10:00 am";209,328;293;393;235,472;1;0,998882;0,995521;1;17,5736;0,527542;-41,718;69,5405;92,3994;4,62668;35,1248;13,783;96,9228;51,1309;993;115,451;44,355;6,54375;9,2;11,7;247;16900,5;19,3721;19,3721;17,6047;0;0;0;51,1309;0,95333;1,76747
"Apr 23; 11:00 am";735,574;293;393;677,546;1;0,991223;0,994;1;22,9891;0,622123;-27,1856;198,258;265,869;4,51656;35,8514;14,0681;288,806;179,673;993;132,88;34,7016;7,9625;9,7;13,9;736;50141,7;55,4094;55,4094;52,231;0;0;46,5908;133,082;0,920579;3,17841
"Apr 23; 12:00 pm";685,023;293;393;639,652;1;0,984663;0,993209;1;26,2169;0,598058;-11,3706;185,783;250,999;4,43768;35,7278;14,0196;279,781;167,325;993;158,18;28,037;8,46875;9,7;15,5;713;50206;55,4094;55,4094;52,2979;0;0;34,2431;133,082;0,897128;3,11146
"Apr 23; 01:00 pm";661,863;293;393;620,648;1;0,983433;0,993168;1;26,7449;0,592803;5,18363;180,031;243,542;4,38888;35,6107;13,9736;272,718;161,668;993;190,164;26,8163;8,84375;9,2;16,5;695;50234,2;55,4094;55,4094;52,3272;0;0;28,5858;133,082;0,893019;3,08212
"Apr 23; 02:00 pm";874,815;293;393;795,626;1;0,988454;0,993571;1;24,4493;0,623063;21,3673;232,058;312,204;4,33084;35,7882;14,0433;342,958;213,684;993;218,707;31,6888;9,34063;8,4;17,7;874;49944,9;55,4094;55,4094;52,026;0;0;80,6021;133,082;0,910328;3,38341
"Apr 23; 03:00 pm";873,553;293;393;787,654;1;0,996245;0,994916;1;19,7723;0,649667;36,3917;231,858;309,075;4,30682;36,1235;14,1749;328,439;213,376;993;238,789;40,4598;9,68438;12;18,2;837;49946,8;55,4094;55,4094;52,0279;0;0;80,2936;133,082;0,941044;3,38142
"Apr 23; 04:00 pm";955,739;293;393;848,841;1;1,00234;0,996674;1;13,2346;0,68226;50,0693;251,842;333,085;4,29724;35,9185;14,0944;342,173;233,451;993;252,949;51,0628;9,57187;8,8;18,4;872;49817,2;55,4094;55,4094;51,8929;0;0;100,369;133,082;0,973441;3,51646
"Apr 23; 05:00 pm";813,921;293;393;729,827;1;1,0032;0,99868;1;5,3334;0,691203;62,5697;217,153;286,384;4,32122;35,7318;14,0211;287,629;198,81;993;263,996;62,431;9,4625;8,8;17,9;733;50034,6;55,4094;55,4094;52,1193;0;0;65,728;133,082;0,995671;3,29004
"Apr 23; 06:00 pm";297,85;293;393;399,264;0,999531;1,00243;0,999141;0,765794;3,47724;0,463516;74,2778;90,9033;156,671;4,37917;35,0937;13,7708;156,96;72,7534;993;273,612;74,0148;9,12188;7,8;16,7;400;25497;28,9529;28,9529;26,5593;0;0;0;72,7534;0,998159;2,39354
"Apr 23; 07:00 pm";0;323,283;318,675;258,418;0;1,00257;0,996788;0;12,7964;0;0;0;101,403;3,46194;28,0001;10,9872;103,986;0;993;282,831;85,3837;8,58125;7,8;15,3;265;-355,488;0;0;-0,3703;0;0;0;0;0,975163;0,3703
"Apr 23; 08:00 pm";0;304,529;300,646;0;0;0,992514;0,994216;0;22,2446;0;0;0;0;2,81611;23,1459;9,08245;0;0;993;292,417;96,0676;8,275;7;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,925576;0,3703
"Apr 23; 09:00 pm";0;288,372;284,987;0;0;0,970442;0,992791;0;31,4035;0;0;0;0;2,34409;19,9259;7,81891;0;0;993;303,064;106,348;8,025;8,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853519;0,3703
"Apr 23; 10:00 pm";0;274,252;271,271;0;0;0,935409;0,992011;0;39,7279;0;0;0;0;1,9864;17,331;6,80068;0;0;993;315,474;115,347;7,07187;8,4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,769089;0,3703
"Apr 23; 11:00 pm";0;261,768;259,117;0;0;0,889743;0,991204;0;46,6523;0;0;0;0;1,71377;15,2273;5,97519;0;0;993;330,232;122,373;6,50937;7,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,686424;0,3703
"Apr 24; 12:00 am";0;250,691;248,331;0;0;0,850808;0,990601;0;50,8858;0;0;0;0;1,49948;13,3734;5,24773;0;0;993;347,371;126,583;5,5;5,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,630868;0,3703
"Apr 24; 01:00 am";0;240,7;238,564;0;0;0,843239;0,99049;0;51,5928;0;0;0;0;1,32618;11,9781;4,70022;0;0;993;5,81259;127,264;4,5125;4,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,621246;0,3703
"Apr 24; 02:00 am";0;231,569;229,615;0;0;0,873154;0,99094;0;48,593;0;0;0;0;1,18665;10,8553;4,25963;0;0;993;23,6167;124,282;3,89375;4,9;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,661403;0,3703
"Apr 24; 03:00 am";0;223,121;221,314;0;0;0,918519;0,991695;0;42,63;0;0;0;0;1,06139;9,98221;3,91702;0;0;993;39,2851;118,184;3,25;6,1;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,735743;0,3703
"Apr 24; 04:00 am";0;215,329;213,668;0;0;0,958415;0,992497;0;34,7518;0;0;0;0;0,959165;9,09401;3,56849;0;0;993;52,4927;109,813;2,37188;5,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,821629;0,3703
"Apr 24; 05:00 am";0;208,188;206,673;0;0;0,985562;0,993239;0;25,8182;0;0;0;0;0,869424;8,20913;3,22126;0;0;993;63,6915;99,93;2,49688;3,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,90018;0,3703
"Apr 24; 06:00 am";0;201,575;200,176;0;0;1,00001;0,995829;0;16,434;0;0;0;0;0,78949;7,52059;2,95108;0;0;993;73,5659;89,1632;2,55312;2,5;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,959146;0,3703
"Apr 24; 07:00 am";0;237,979;263,525;273,95;0,641642;1,00358;0,998267;0,669625;6,98687;0,258722;-76,2937;35,0208;107,498;1,60814;13,7422;5,39242;108,302;0;993;82,8104;78,2003;3,675;3,4;4,3;276;-355,488;0;0;-0,3703;0;0;0;0;0,992574;0,3703
"Apr 24; 08:00 am";512,816;293;393;676,599;1;1,00153;0,999513;1;1,97185;0,68694;-66,8475;201,149;265,497;4,91568;35,0275;13,7448;265,655;125,262;993;92,1444;66,622;4,92812;2,1;6,1;677;39240,9;43,6392;43,6392;40,876;0;0;0;106,273;0,999408;2,76323
"Apr 24; 09:00 am";898,116;293;393;801,067;1;1,00347;0,997449;1;10,2271;0,686808;-54,704;238,121;314,339;4,82142;35,4825;13,9233;319,414;219,376;993;102,465;55,1015;5,94688;3,6;7,9;814;49909,1;55,4094;55,4094;51,9887;0;0;86,2935;133,082;0,984112;3,42068
"Apr 24; 10:00 am";798,628;293;393;722,793;1;0,999178;0,995598;1;17,2902;0,656714;-41,515;213,537;283,624;4,72845;34,9999;13,734;297,047;195,075;993;115,156;44,0929;6,575;2,1;9,7;757;50056,2;55,4094;55,4094;52,1419;0;0;61,9925;133,082;0,954812;3,26749
"Apr 24; 11:00 am";904,258;293;393;817,498;1;0,991772;0,994091;1;22,6783;0,63531;-27,0229;239,363;320,786;4,64185;35,2839;13,8454;347,666;220,876;993;132,605;34,4072;7,57187;3;11,4;886;49899,6;55,4094;55,4094;51,9787;0;0;87,7938;133,082;0,922684;3,43064
"Apr 24; 12:00 pm";852,77;293;393;780,027;1;0,985417;0,993234;1;25,8833;0,612266;-11,2688;226,733;306,082;4,57138;35,3256;13,8618;340,211;208,299;993;158,064;27,7085;8,03438;3,9;12,8;867;49978;55,4094;55,4094;52,0604;0;0;75,2172;133,082;0,899685;3,34894
"Apr 24; 01:00 pm";899,612;293;393;820,464;1;0,984239;0,993194;1;26,4011;0,611346;5,21118;238,192;321,95;4,51656;35,5109;13,9345;359,438;219,741;993;190,368;26,4963;8,275;4,9;13,9;916;49906,8;55,4094;55,4094;51,9863;0;0;86,659;133,082;0,895703;3,4231
"Apr 24; 02:00 pm";877,818;293;393;797,757;1;0,989127;0,993671;1;24,1097;0,625202;21,3243;232,862;313,04;4,48193;35,5815;13,9622;342,958;214,418;993;219,096;31,4258;8,27188;5,8;14,6;874;49940,3;55,4094;55,4094;52,0212;0;0;81,3354;133,082;0,912765;3,38817
"Apr 24; 03:00 pm";804,584;293;393;729,847;1;0,996676;0,995007;1;19,4461;0,64708;36,2948;214,954;286,392;4,46714;35,5686;13,9571;303,718;196,53;993;239,186;40,2494;8,41562;6,6;14,9;774;50047,8;55,4094;55,4094;52,1331;0;0;63,4473;133,082;0,942955;3,27623
"Apr 24; 04:00 pm";848,133;293;393;760,241;1;1,00251;0,996755;1;12,924;0,676857;49,9356;225,611;298,318;4,47207;35,6063;13,9719;306,072;207,167;993;253,309;50,8835;8,55;6,4;14,8;780;49984,9;55,4094;55,4094;52,0676;0;0;74,0846;133,082;0,974667;3,34179
"Apr 24; 05:00 pm";270,214;293;393;282,903;1;1,0031;0,998754;1;5,03715;0,592267;62,4115;84,1729;111,011;4,5017;34,8321;13,6681;111,442;66,0031;993;264,321;62,2653;8,34062;6,6;14,2;284;23114,5;25,9651;25,9651;24,0777;0;0;0;66,0031;0,996138;1,88749
"Apr 24; 06:00 pm";216,725;293;393;309,332;1;1,00257;0,99907;0,773975;3,76296;0,435185;74,1054;71,2188;121,382;4,56138;34,9637;13,7197;121,644;52,9376;993;273,912;73,8507;7,76563;7;13;310;17654,7;20,172;20,172;18,3903;0;0;0;52,9376;0,997844;1,78173
"Apr 24; 07:00 pm";0;323,149;318,51;285,59;0,0154722;1,00251;0,996758;0,502836;12,913;0;79,751;0,659378;112,066;3,60944;27,8685;10,9356;114,973;0;993;283,115;85,2158;7,225;5,6;11,6;293;-355,488;0;0;-0,3703;0;0;0;0;0,974711;0,3703
"Apr 24; 08:00 pm";0;304,379;300,495;0;0;0,992036;0,994135;0;22,5255;0;0;0;0;2,93174;22,8493;8,96606;0;0;993;292,69;95,8773;7,45313;3,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,923709;0,3703
"Apr 24; 09:00 pm";0;288,378;285,029;0;0;0,969499;0,992767;0;31,6925;0;0;0;0;2,43763;19,4098;7,61639;0;0;993;303,328;106,133;6,82187;2,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,85088;0,3703
"Apr 24; 10:00 pm";0;274,428;271,482;0;0;0,933767;0,99198;0;40,0328;0;0;0;0;2,06232;16,8786;6,62317;0;0;993;315,718;115,099;6,1125;3;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,765676;0,3703
"Apr 24; 11:00 pm";0;262,027;259,391;0;0;0,887103;0,991161;0;46,977;0;0;0;0;1,77568;14,964;5,87189;0;0;993;330,434;122,089;5,30312;3,9;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,682292;0,3703
"Apr 25; 12:00 am";0;250,852;248,467;0;0;0,847214;0,990548;0;51,2255;0;0;0;0;1,54579;13,4375;5,27289;0;0;993;347,497;126,267;4,59375;5,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,626257;0,3703
"Apr 25; 01:00 am";0;240,81;238,665;0;0;0,839547;0,990436;0;51,9264;0;0;0;0;1,35142;11,9802;4,70104;0;0;993;5,83479;126,934;4,09375;4,4;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,616673;0,3703
"Apr 25; 02:00 am";0;231,761;229,827;0;0;0,870365;0,990897;0;48,8978;0;0;0;0;1,19543;10,6963;4,19723;0;0;993;23,5407;123,958;3,75;3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,657404;0,3703
"Apr 25; 03:00 am";0;223,441;221,661;0;0;0,916798;0,991664;0;42,8996;0;0;0;0;1,06349;9,79491;3,84352;0;0;993;39,1407;117,879;3,45;3,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,732547;0,3703
"Apr 25; 04:00 am";0;215,795;214,165;0;0;0,957446;0,992475;0;34,994;0;0;0;0;0,956004;8,90064;3,49261;0;0;993;52,3089;109,531;3,4625;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,819212;0,3703
"Apr 25; 05:00 am";0;208,733;207,232;0;0;0,985055;0,993222;0;26,0444;0;0;0;0;0,863612;8,13782;3,19328;0;0;993;63,4855;99,6691;3,34062;2,3;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,898454;0,3703
"Apr 25; 06:00 am";0;202,16;200,769;0;0;0,999803;0,995769;0;16,655;0;0;0;0;0,783504;7,49777;2,94212;0;0;993;73,3446;88,9587;3,41875;2,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,958048;0,3703
"Apr 25; 07:00 am";0;244,664;274,654;304,57;0,664015;1,0036;0,99821;0,675492;7,21308;0,273384;-76,1713;40,6446;119,513;1,78479;15,1024;5,92619;120,467;0;993;82,574;77,9664;4,21562;3,2;5,7;307;-355,488;0;0;-0,3703;0;0;0;0;0,992086;0,3703
"Apr 25; 08:00 am";150,556;293;393;360,835;1;1,00137;0,999572;1;1,73446;0,626521;-66,6078;107,263;141,591;4,85792;34,7973;13,6544;141,656;36,7753;993;91,8897;66,3896;4,93437;3,9;7,2;361;-398,12;0;0;-0,414708;0;17,7861;0;0;0,999542;0,414708
"Apr 25; 09:00 am";972,375;293;393;861,785;1;1,00352;0,997514;1;9,97048;0,691756;-54,4805;256,199;338,164;4,73872;35,5391;13,9455;343,35;237,514;993;102,188;54,8623;6,14063;3,6;9,5;875;49789,7;55,4094;55,4094;51,8643;0;0;104,432;133,082;0,984897;3,54508
"Apr 25; 10:00 am";943,481;293;393;842,464;1;0,999461;0,995674;1;17,009;0,666629;-41,3164;248,982;330,583;4,62163;35,4314;13,9033;345,704;230,457;993;114,86;43,8354;6,72188;3,6;11,8;881;49837,2;55,4094;55,4094;51,9137;0;0;97,3745;133,082;0,956259;3,49565
"Apr 25; 11:00 am";833,115;293;393;757,365;1;0,992301;0,99418;1;22,3703;0,633211;-26,8645;221,895;297,19;4,5116;35,3831;13,8843;321,376;203,499;993;132,327;34,1175;7,59375;4,7;14;819;50006,9;55,4094;55,4094;52,0905;0;0;70,4164;133,082;0,924743;3,31885
"Apr 25; 12:00 pm";866,258;293;393;790,315;1;0,986145;0,993259;1;25,5531;0,61556;-11,1704;229,899;310,119;4,423;35,3759;13,8815;343,742;211,594;993;157,943;27,3841;8,69063;4,7;15,8;876;49957,8;55,4094;55,4094;52,0394;0;0;78,5119;133,082;0,902186;3,36994
"Apr 25; 01:00 pm";901,97;293;393;821,07;1;0,985017;0,993221;1;26,0612;0,61429;5,23647;238,563;322,188;4,35979;35,3866;13,8857;358,654;220,317;993;190,571;26,1798;9,13125;4,7;17,1;914;49903,1;55,4094;55,4094;51,9824;0;0;87,235;133,082;0,898326;3,42692
"Apr 25; 02:00 pm";875,529;293;393;794,343;1;0,989774;0,99377;1;23,7742;0,627882;21,2803;232,04;311,7;4,31161;35,3462;13,8698;340,603;213,859;993;219,484;31,166;9,50625;4,9;18,1;868;49943,8;55,4094;55,4094;52,0248;0;0;80,7764;133,082;0,915141;3,38454
"Apr 25; 03:00 pm";786,911;293;393;713,333;1;0,997087;0,995096;1;19,124;0,648793;36,1978;210,196;279,912;4,28767;34,9016;13,6954;296,262;192,213;993;239,581;40,0416;9,69375;3;18,6;755;50072,5;55,4094;55,4094;52,1589;0;0;59,1304;133,082;0,944812;3,25047
"Apr 25; 04:00 pm";798,183;293;393;717,249;1;1,00266;0,996834;1;12,6176;0,675994;49,8023;212,902;281,449;4,28767;34,7804;13,6478;288,414;194,966;993;253,666;50,706;9,69375;2,3;18,6;735;50056,8;55,4094;55,4094;52,1425;0;0;61,8838;133,082;0,97585;3,26684
