"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Apr 25; 05:00 pm";619,915;293;393;569,043;1;1,00299;0,998826;1;4,74499;0,675808;62,2539;169,303;223,292;4,31161;34,5816;13,5698;224,06;151,422;993;264,642;62,101;9,89688;2,5;18,1;571;50283,1;55,4094;55,4094;52,3782;0;0;18,3396;133,082;0,996573;3,03112
"Apr 25; 06:00 pm";249,246;293;393;338,156;1;1,0027;0,999;0,782253;4,04452;0,457673;73,9308;78,6926;132,692;4,37432;34,243;13,437;133,024;60,8813;993;274,208;73,6875;9,6125;2,6;16,8;339;20974,6;23,6941;23,6941;21,8486;0;0;0;60,8813;0,99751;1,84549
"Apr 25; 07:00 pm";0;323,45;318,882;308,643;0,031411;1,00237;0,996687;0,507395;13,1853;0;79,6571;1,4595;121,112;3,46952;27,6749;10,8596;124,391;0;993;283,395;85,0483;9,28438;4,1;15,3;317;-355,488;0;0;-0,3703;0;0;0;0;0,973637;0,3703
"Apr 25; 08:00 pm";0;304,961;301,135;0;0;0,991555;0,994055;0;22,8022;0;0;0;0;2,8182;22,7073;8,91036;0;0;993;292,959;95,6878;9,3;2,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,921848;0,3703
"Apr 25; 09:00 pm";0;289,193;285,892;0;0;0,968554;0,992742;0;31,9771;0;0;0;0;2,34293;19,3107;7,5775;0;0;993;303,586;105,918;9,2375;1,9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84826;0,3703
"Apr 25; 10:00 pm";0;275,457;272,555;0;0;0,93212;0,991948;0;40,3333;0;0;0;0;1,98234;16,7777;6,58356;0;0;993;315,957;114,852;8,8625;1,9;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,762292;0,3703
"Apr 25; 11:00 pm";0;263,387;260,824;0;0;0,884446;0,991119;0;47,2973;0;0;0;0;1,70822;14,6403;5,74484;0;0;993;330,631;121,807;8,175;1,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,678194;0,3703
"Apr 26; 12:00 am";0;252,529;250,209;0;0;0,843587;0,990495;0;51,5611;0;0;0;0;1,49012;13,1498;5,15996;0;0;993;347,618;125,955;7,87813;1,8;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,62168;0,3703
"Apr 26; 01:00 am";0;242,504;240,354;0;0;0,835818;0,990382;0;52,2563;0;0;0;0;1,30706;12,1638;4,77307;0;0;993;5,85456;126,607;7,23438;5,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,612131;0,3703
"Apr 26; 02:00 am";0;233,365;231,409;0;0;0,867555;0,990854;0;49,1991;0;0;0;0;1,15903;10,9754;4,30673;0;0;993;23,4642;123,637;7,05937;4,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,653432;0,3703
"Apr 26; 03:00 am";0;225,002;223,212;0;0;0,915068;0,991633;0;43,1663;0;0;0;0;1,03176;9,96859;3,91167;0;0;993;38,9971;117,577;6,81563;4,7;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,729371;0,3703
"Apr 26; 04:00 am";0;217,253;215,597;0;0;0,956473;0,992452;0;35,2337;0;0;0;0;0,927213;9,17166;3,59896;0;0;993;52,1265;109,253;6,72813;5,2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,816806;0,3703
"Apr 26; 05:00 am";0;210,057;208,525;0;0;0,984545;0,993205;0;26,2686;0;0;0;0;0,837121;8,43334;3,30924;0;0;993;63,281;99,412;6,89687;5,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,896729;0,3703
"Apr 26; 06:00 am";0;203,371;201,955;0;0;0,999593;0,99571;0;16,8743;0;0;0;0;0,759439;7,74382;3,03868;0;0;993;73,1245;88,7526;6,95313;4,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,956944;0,3703
"Apr 26; 07:00 am";0;264,65;308,746;424,399;0,686097;1,00363;0,998154;0,681248;7,43795;0,289229;-76,0511;59,0158;166,534;2,44987;20,3634;7,9906;167,947;0;993;82,3387;77,7365;7,51563;5,2;9;428;-355,488;0;0;-0,3703;0;0;0;0;0,991586;0,3703
"Apr 26; 08:00 am";666,82;293;393;730,75;1;1,0012;0,99963;1;1,49874;0,692199;-66,3722;217,202;286,746;4,67737;35,6042;13,9711;286,844;162,879;993;91,6358;66,1613;8,94219;5,8;10,7;731;50228,2;55,4094;55,4094;52,321;0;0;10,8076;133,082;0,999658;3,08833
"Apr 26; 09:00 am";974,658;293;393;863,435;1;1,00356;0,997579;1;9,71582;0,692588;-54,2615;256,717;338,812;4,60149;35,7883;14,0433;343,742;238,072;993;101,911;54,6277;9,77812;5,8;12,2;876;49785,9;55,4094;55,4094;51,8603;0;0;104,99;133,082;0,985657;3,54904
"Apr 26; 10:00 am";787,95;293;393;713,465;1;0,999732;0,995749;1;16,7302;0,658369;-41,1222;210,93;279,964;4,5265;35,5189;13,9376;292,338;192,466;993;114,563;43,5827;9,87187;6,1;13,7;745;50071,1;55,4094;55,4094;52,1574;0;0;59,3841;133,082;0,957671;3,25197
"Apr 26; 11:00 am";872,077;293;393;789,596;1;0,992813;0,994268;1;22,0653;0,637151;-26,7101;231,478;309,838;4,46714;35,6652;13,995;334,325;213,015;993;132,045;33,8326;10,2906;6,6;14,9;852;49949,1;55,4094;55,4094;52,0303;0;0;79,9332;133,082;0,926756;3,37909
"Apr 26; 12:00 pm";76,1984;293;393;125,744;1;0,986848;0,993338;1;25,2264;0,341239;-11,0754;36,6072;49,3418;4,46714;34,4742;13,5277;54,5436;18,6124;993;157,817;27,0639;10,7203;6,1;14,9;139;-370,08;0;0;-0,3855;0;18,6124;0;0;0,904631;0,3855
"Apr 26; 01:00 pm";0;323,452;318,884;13,5133;1;0,985768;0,993246;1;25,7252;0;5,25951;3,92939;5,30262;3,52312;27,5345;10,8045;5,886;0;993;190,772;25,8669;10,0156;6,1;14;15;-355,488;0;0;-0,3703;0;0;0;0;0,900886;0,3703
"Apr 26; 02:00 pm";0;304,757;300,883;29,3586;1;0,990396;0,993868;1;23,4429;0;21,2353;8,58235;11,5203;2,82425;23,0612;9,04921;12,5568;0;993;219,871;30,9094;11,6344;5,4;13,9;32;-355,488;0;0;-0,3703;0;0;0;0;0,917457;0,3703
"Apr 26; 03:00 pm";0;288,782;285,438;30,2917;1;0,99748;0,995184;1;18,8061;0;36,1008;8,93026;11,8865;2,31168;19,7032;7,73154;12,5568;0;993;239,973;39,8363;12,025;5,2;13,9;32;-355,488;0;0;-0,3703;0;0;0;0;0,946615;0,3703
"Apr 26; 04:00 pm";0;274,849;271,907;6,83892;1;1,0028;0,996913;1;12,3154;0;49,6695;2,03044;2,68359;1,94181;17,1707;6,73777;2,7468;0;993;254,019;50,5303;11,7937;6,1;13,2;7;-355,488;0;0;-0,3703;0;0;0;0;0,976988;0,3703
"Apr 26; 05:00 pm";0;275,104;276,395;33,8972;1;1,00288;0,998898;1;4,45702;0,0826543;62,0969;10,0848;13,3013;2,01293;17,7602;6,9691;13,3416;0;993;264,96;61,9379;11,1031;7,4;12,9;34;-355,488;0;0;-0,3703;0;0;0;0;0,996976;0,3703
"Apr 26; 06:00 pm";0;277,684;279,137;44,872;1;1,00282;0,998931;0,790497;4,32186;0,0727282;73,7569;10,5528;17,6078;2,10233;18,2626;7,16625;17,658;0;993;274,501;73,5253;10,6031;7;12,4;45;-355,488;0;0;-0,3703;0;0;0;0;0,997156;0,3703
"Apr 26; 07:00 pm";0;266,99;264,241;1,94512;0,0473445;1,00222;0,996617;0,51193;13,4535;0;79,5636;0,0139846;0,763264;1,78548;15,9121;6,24389;0,7848;0;993;283,671;84,8814;9,95938;6,6;11,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,972559;0,3703
"Apr 26; 08:00 pm";0;255,455;252,998;0;0;0,99107;0,993976;0;23,0745;0;0;0;0;1,53628;14,0958;5,53118;0;0;993;293,224;95,499;9,59375;6,6;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,919996;0,3703
"Apr 26; 09:00 pm";0;245,037;242,81;0;0;0,967607;0,992718;0;32,2573;0;0;0;0;1,33749;12,6953;4,98166;0;0;993;303,84;105,705;9,30625;7,8;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,84566;0,3703
"Apr 26; 10:00 pm";0;235,582;233,56;0;0;0,930468;0,991916;0;40,6294;0;0;0;0;1,17586;11,447;4,49181;0;0;993;316,191;114,607;8,72812;7,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,758938;0,3703
"Apr 26; 11:00 pm";0;226,916;225,062;0;0;0,881775;0,991076;0;47,6132;0;0;0;0;1,04532;10,4236;4,09022;0;0;993;330,823;121,527;8,55781;8,2;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,674132;0,3703
"Apr 27; 12:00 am";0;218,97;217,274;0;0;0,839927;0,990442;0;51,8925;0;0;0;0;0,9383;9,4545;3,70994;0;0;993;347,735;125,646;8,30937;7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,61714;0,3703
"Apr 27; 01:00 am";0;211,562;209,983;0;0;0,832053;0,990328;0;52,5822;0;0;0;0;0,844487;8,75987;3,43737;0;0;993;5,87192;126,284;7,79688;8,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,607622;0,3703
"Apr 27; 02:00 am";0;204,708;203,257;0;0;0,864724;0,990811;0;49,497;0;0;0;0;0,766501;7,98912;3,13493;0;0;993;23,3873;123,32;7,65312;6,6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,649488;0,3703
"Apr 27; 03:00 am";0;198,374;197,039;0;0;0,913331;0,991603;0;43,4301;0;0;0;0;0,699411;7,27851;2,85609;0;0;993;38,8543;117,28;7,7875;4,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,726214;0,3703
"Apr 27; 04:00 am";0;192,386;191,13;0;0;0,955496;0,99243;0;35,471;0;0;0;0;0,642887;6,81743;2,67516;0;0;993;51,9454;108,979;7,74375;5,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,814409;0,3703
"Apr 27; 05:00 am";0;186,755;185,585;0;0;0,984031;0,993188;0;26,4908;0;0;0;0;0,593077;6,30841;2,47542;0;0;993;63,078;99,1589;7,88047;4,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,895006;0,3703
"Apr 27; 06:00 am";0;181,437;180,339;0;0;0,999378;0,995652;0;17,0919;0;0;0;0;0,550398;5,87036;2,30353;0;0;993;72,9059;88,5458;7,74375;4,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955835;0,3703
"Apr 27; 07:00 am";0;249,656;297,112;424,179;0,707878;1,00365;0,998098;0,686893;7,66141;0,311362;-75,9331;61,3598;166,448;2,04152;17,905;7,0259;167,947;0;993;82,1047;77,5107;8,64063;6,4;9,5;428;-355,488;0;0;-0,3703;0;0;0;0;0,991073;0,3703
"Apr 27; 08:00 am";634,008;293;393;730,822;1;1,00103;0,999688;1;1,26475;0,692475;-66,1408;217,198;286,775;4,63679;35,4972;13,9291;286,844;154,864;993;91,3829;65,9374;9,85938;5,2;11,5;731;50267;55,4094;55,4094;52,3614;0;0;2,79275;133,082;0,999756;3,04795
"Apr 27; 09:00 am";975,761;293;393;864,079;1;1,0036;0,997643;1;9,46314;0,693372;-54,0468;256,934;339,065;4,54641;35,7945;14,0458;343,742;238,341;993;101,635;54,3976;10,6828;6,1;13,3;876;49784,1;55,4094;55,4094;51,8584;0;0;105,259;133,082;0,986392;3,55096
"Apr 27; 10:00 am";789,601;293;393;714,491;1;0,999991;0,995824;1;16,4538;0,659749;-40,9325;211,304;280,366;4,46714;35,5951;13,9675;292,338;192,87;993;114,265;43,3349;10,6031;7;14,9;745;50068,8;55,4094;55,4094;52,155;0;0;59,7875;133,082;0,959048;3,25436
"Apr 27; 11:00 am";875,114;293;393;791,273;1;0,993306;0,994354;1;21,7633;0,63937;-26,56;232,104;310,495;4,39374;35,5592;13,9534;334,325;213,757;993;131,76;33,5526;11,0875;6,1;16,4;852;49944,5;55,4094;55,4094;52,0255;0;0;80,6751;133,082;0,928724;3,38389
"Apr 27; 12:00 pm";77,1541;293;393;126,076;1;0,987527;0,993435;1;24,9033;0,345519;-10,9839;36,7327;49,4721;4,41811;34,3241;13,4688;54,5436;18,8458;993;157,686;26,748;12,3844;5,2;15,9;139;-370,387;0;0;-0,38582;0;18,8458;0;0;0,90702;0,38582
"Apr 27; 01:00 pm";0;323,629;319,103;13,5508;1;0,986491;0,993287;1;25,3933;0;5,28028;3,94335;5,31733;3,47761;27,3269;10,7231;5,886;0;993;190,972;25,5576;13,3469;4,4;15,3;15;-355,488;0;0;-0,3703;0;0;0;0;0,903385;0,3703
"Apr 27; 02:00 pm";0;305,106;301,268;29,4308;1;0,990995;0,993964;1;23,116;0;21,1893;8,60948;11,5486;2,78117;22,9052;8,98802;12,5568;0;993;220,256;30,6561;13,5469;3,9;15,5;32;-355,488;0;0;-0,3703;0;0;0;0;0,919712;0,3703
"Apr 27; 03:00 pm";0;289,221;285,894;30,3477;1;0,997855;0,99527;1;18,4926;0;36,0037;8,9509;11,9084;2,27713;19,675;7,72045;12,5568;0;993;240,362;39,6336;13,5469;4,6;15,5;32;-355,488;0;0;-0,3703;0;0;0;0;0,948365;0,3703
"Apr 27; 04:00 pm";0;275,375;272,451;6,84659;1;1,00292;0,99699;1;12,0176;0;49,537;2,03313;2,6866;1,90621;17,1384;6,72512;2,7468;0;993;254,369;50,3564;13,1859;5,4;15,1;7;-355,488;0;0;-0,3703;0;0;0;0;0,978084;0,3703
"Apr 27; 05:00 pm";0;275,707;277,052;33,9098;1;1,00276;0,998968;1;4,17333;0,0870877;61,9406;10,088;13,3062;1,98945;17,6776;6,93669;13,3416;0;993;265,273;61,7761;12,525;5,8;14,4;34;-355,488;0;0;-0,3703;0;0;0;0;0,997348;0,3703
"Apr 27; 06:00 pm";0;278,467;280,038;44,8554;1;1,00293;0,998863;0,798705;4,59489;0,0801098;73,5835;10,6589;17,6012;2,08124;18,2545;7,16307;17,658;0;993;274,789;73,364;12,125;5,8;14;45;-355,488;0;0;-0,3703;0;0;0;0;0,996786;0,3703
"Apr 27; 07:00 pm";0;267,802;265,046;1,94295;0,0632698;1,00207;0,996548;0,516442;13,7175;0;79,4705;0,0188282;0,762415;1,7661;16,0344;6,29191;0,7848;0;993;283,943;84,715;11,4031;7;13,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,971477;0,3703
"Apr 27; 08:00 pm";0;256,286;253,835;0;0;0,990582;0,993897;0;23,3423;0;0;0;0;1,52402;14,1098;5,53669;0;0;993;293,485;95,3112;10,6031;5,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,918154;0,3703
"Apr 27; 09:00 pm";0;245,941;243,729;0;0;0,966659;0,992694;0;32,5329;0;0;0;0;1,33387;12,611;4,94856;0;0;993;304,089;105,492;9,78125;5,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,843083;0,3703
"Apr 27; 10:00 pm";0;236,556;234,547;0;0;0,928814;0,991885;0;40,9208;0;0;0;0;1,17899;11,3621;4,45847;0;0;993;316,42;114,363;9,05937;5,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,755616;0,3703
"Apr 27; 11:00 pm";0;227,919;226,069;0;0;0,879092;0,991033;0;47,9245;0;0;0;0;1,05161;10,3981;4,08022;0;0;993;331,01;121,249;8,25937;6,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,670109;0,3703
"Apr 28; 12:00 am";0;219,985;218,289;0;0;0,836237;0,990389;0;52,2195;0;0;0;0;0,948349;9,44026;3,70436;0;0;993;347,848;125,339;7,4375;5,4;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,612638;0,3703
"Apr 28; 01:00 am";0;212,682;211,126;0;0;0,828254;0,990274;0;52,9043;0;0;0;0;0,862695;8,57495;3,36481;0;0;993;5,88685;125,965;7,2625;3,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,603149;0,3703
"Apr 28; 02:00 am";0;205,886;204,442;0;0;0,861876;0,990767;0;49,7914;0;0;0;0;0,790597;7,88644;3,09464;0;0;993;23,31;123,007;6,3625;3,4;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,645573;0,3703
"Apr 28; 03:00 am";0;199,474;198,119;0;0;0,911586;0,991572;0;43,6909;0;0;0;0;0,72455;7,36963;2,89184;0;0;993;38,7124;116,987;5,8625;4,1;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,723077;0,3703
"Apr 28; 04:00 am";0;193,41;192,137;0;0;0,954515;0,992409;0;35,7058;0;0;0;0;0,667909;6,88212;2,70054;0;0;993;51,7657;108,709;5,44063;4,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,812024;0,3703
"Apr 28; 05:00 am";0;187,728;186,546;0;0;0,983514;0,993171;0;26,7109;0;0;0;0;0,617995;6,33596;2,48623;0;0;993;62,8764;98,9099;5,45313;3,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,893286;0,3703
"Apr 28; 06:00 am";0;182,466;181,381;0;0;0,99916;0,995593;0;17,3076;0;0;0;0;0,574386;5,73947;2,25217;0;0;993;72,6888;88,3394;5,11875;1,2;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954721;0,3703
"Apr 28; 07:00 am";0;197,438;207,501;98,0644;0,72935;1,00366;0,998042;0,692425;7,88343;0,283903;-75,8175;14,7329;38,4805;0,765801;7,4876;2,93814;38,8476;0;993;81,872;77,289;5,29375;1,4;6,7;99;-355,488;0;0;-0,3703;0;0;0;0;0,990549;0,3703
"Apr 28; 08:00 am";0;271,304;320,653;220,964;1;1,00085;0,999745;1;1,03255;0,627509;-65,9137;65,6622;86,7063;2,77695;21,5784;8,46737;86,7204;0;993;91,131;65,7179;6,8375;1,7;8,4;221;-355,488;0;0;-0,3703;0;0;0;0;0,999838;0,3703
"Apr 28; 09:00 am";177,318;293;393;307,976;1;1,00362;0,997706;1;9,21252;0,598447;-53,8366;91,5848;120,85;4,74386;34,5919;13,5738;122,429;43,3121;993;101,359;54,1723;6,50937;3,6;9,4;312;5891,97;7,74001;7,74001;6,13747;0;0;0;24,323;0,987101;1,60254
"Apr 28; 10:00 am";182,436;293;393;212,246;1;1,00024;0,995897;1;16,1799;0,513862;-40,7473;62,7902;83,2855;4,68246;34,5194;13,5454;86,7204;44,5623;993;113,966;43,092;7,00625;4,4;10,6;221;14166,3;16,473;16,473;14,7565;0;0;0;44,5623;0,960391;1,71647
"Apr 28; 11:00 am";289,02;293;393;302,46;1;0,993782;0,99444;1;21,4644;0,553569;-26,4141;88,7708;118,685;4,63173;34,5117;13,5424;127,53;70,5967;993;131,472;33,2776;7,69375;3,6;11,6;325;24598,8;27,9992;27,9992;25,6238;0;0;0;70,5967;0,930645;2,37542
"Apr 28; 12:00 pm";337,013;293;393;344,645;1;0,988183;0,99353;1;24,5838;0,553522;-10,8958;100,49;135,239;4,56638;34,6691;13,6041;148,72;82,3196;993;157,551;26,4366;8,36875;4,4;12,9;379;29466,5;33,1694;33,1694;30,6942;0;0;0;82,3196;0,909354;2,47517
"Apr 28; 01:00 pm";219,583;293;393;246,384;1;0,987188;0,993386;1;25,0656;0,502524;5,29878;71,7569;96,6811;4,51656;34,6699;13,6045;106,733;53,6358;993;191,17;25,252;8,50937;5,8;13,9;272;17946,3;20,4813;20,4813;18,694;0;0;0;53,6358;0,905823;1,78726
"Apr 28; 02:00 pm";0;323,427;318,853;9,21907;1;0,99157;0,994057;1;22,7935;0;21,1423;2,6987;3,61756;3,53025;27,5626;10,8156;3,924;0;993;220,64;30,4061;8,64375;6,4;13,8;10;-355,488;0;0;-0,3703;0;0;0;0;0,921907;0,3703
"Apr 28; 03:00 pm";0;331,532;340,03;87,4057;1;0,998212;0,995355;1;18,1836;0,257164;35,9065;25,7913;34,298;4,17044;31,44;12,3371;36,1008;0;993;240,748;39,4333;9,03438;5,2;13,8;92;-355,488;0;0;-0,3703;0;0;0;0;0,950062;0,3703
"Apr 28; 04:00 pm";0;317,265;312,925;28,395;1;1,00304;0,997065;1;11,7241;0;49,405;8,43363;11,1422;3,29322;26,0417;10,2188;11,3796;0;993;254,714;50,1843;8,75625;6,1;13,6;29;-355,488;0;0;-0,3703;0;0;0;0;0,979137;0,3703
"Apr 28; 05:00 pm";45,6656;293;393;158,633;1;1,00263;0,999037;1;3,89403;0,466856;61,7848;47,1899;62,2476;4,53147;34,4815;13,5305;62,3916;11,1544;993;265,583;61,6156;8,6;5,4;13,6;159;-360,964;0;0;-0,376005;0;0;0;0;0,997691;0,376005
"Apr 28; 06:00 pm";541,526;293;393;627,732;1;1,00304;0,998797;0,806875;4,86352;0,535064;73,4107;150,698;246,322;4,55139;35,3523;13,8722;247,212;132,274;993;275,074;73,2037;8,5125;5,8;13,2;630;46765,7;51,609;51,609;48,7143;0;0;0;124,439;0,996399;2,89469
"Apr 28; 07:00 pm";0;323,137;318,495;314,407;0,0791837;1,00191;0,99648;0,520929;13,9772;0;79,378;3,84536;123,373;3,57523;27,979;10,979;127,138;0;993;284,211;84,5492;8,41562;6,4;12,4;324;-355,488;0;0;-0,3703;0;0;0;0;0,970392;0,3703
"Apr 28; 08:00 pm";0;304,209;300,289;0;0;0,990093;0,99382;0;23,6055;0;0;0;0;2,9034;23,1994;9,10343;0;0;993;293,741;95,1242;8,13125;7,4;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,916324;0,3703
"Apr 28; 09:00 pm";0;287,977;284,577;0;0;0,965712;0,992671;0;32,8039;0;0;0;0;2,40868;19,8516;7,78976;0;0;993;304,333;105,281;7,32187;7,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,84053;0,3703
"Apr 28; 10:00 pm";0;273,864;270,886;0;0;0,927158;0,991854;0;41,2076;0;0;0;0;2,03539;17,1718;6,73821;0;0;993;316,643;114,122;6,43437;6,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,752328;0,3703
"Apr 28; 11:00 pm";0;261,538;258,924;0;0;0,876399;0,990991;0;48,2312;0;0;0;0;1,75676;14,8427;5,82426;0;0;993;331,191;120,974;5,91563;3,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,666127;0,3703
"Apr 29; 12:00 am";0;250,53;248,181;0;0;0,832519;0,990335;0;52,5422;0;0;0;0;1,53485;13,1946;5,17756;0;0;993;347,956;125,037;5,10625;3,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,608177;0,3703
"Apr 29; 01:00 am";0;240,528;238,388;0;0;0,824423;0,99022;0;53,2223;0;0;0;0;1,34793;11,9458;4,68752;0;0;993;5,89937;125,65;4,69688;4,4;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,598712;0,3703
"Apr 29; 02:00 am";0;231,376;229,417;0;0;0,859009;0,990724;0;50,0821;0;0;0;0;1,19721;10,8556;4,25973;0;0;993;23,2322;122,699;4,1875;4,9;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,641689;0,3703
"Apr 29; 03:00 am";0;222,951;221,151;0;0;0,909835;0,991542;0;43,9486;0;0;0;0;1,06664;9,9226;3,89363;0;0;993;38,5712;116,698;3,21875;5,4;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,719963;0,3703
"Apr 29; 04:00 am";0;215,184;213,528;0;0;0,953532;0,992387;0;35,9382;0;0;0;0;0,958544;9,05732;3,55409;0;0;993;51,5874;108,443;3,13125;4,9;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,809651;0,3703
"Apr 29; 05:00 am";0;208,009;206,486;0;0;0,982994;0,993154;0;26,9289;0;0;0;0;0,865766;8,2714;3,2457;0;0;993;62,6765;98,6651;3,22187;4,1;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,891569;0,3703
"Apr 29; 06:00 am";0;201,387;199,988;0;0;0,998937;0,995535;0;17,5215;0;0;0;0;0,78611;7,53167;2,95543;0;0;993;72,4732;88,1338;3,04375;2,8;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,953604;0,3703
"Apr 29; 07:00 am";0;269,903;319,394;423,726;0,750503;1,00367;0,997986;0,697842;8,10395;0,324935;-75,7042;66,0149;166,27;2,86365;21,8637;8,5793;167,947;0;993;81,6407;77,0716;3,89687;2,8;4,6;428;-355,488;0;0;-0,3703;0;0;0;0;0,990014;0,3703
"Apr 29; 08:00 am";686,149;293;393;730,928;1;1,00067;0,999802;1;0,802194;0,69159;-65,691;217,177;286,816;4,90515;35,4064;13,8935;286,844;167,6;993;90,8802;65,5029;4,89375;3,6;6,3;731;50204,6;55,4094;55,4094;52,2965;0;0;15,529;133,082;0,999902;3,11291
"Apr 29; 09:00 am";976,96;293;393;865,301;1;1,00365;0,997769;1;8,96403;0,694225;-53,631;257,342;339,544;4,82142;35,3876;13,8861;343,742;238,635;993;101,084;53,9516;6,025;2,5;7,9;876;49782,1;55,4094;55,4094;51,8563;0;0;105,552;133,082;0,987786;3,55304
"Apr 29; 10:00 am";792,339;293;393;716,466;1;1,00048;0,995969;1;15,9087;0,662036;-40,5667;212,022;281,141;4,749;35,0022;13,7349;292,338;193,538;993;113,666;42,8541;6,40938;2,1;9,3;745;50065;55,4094;55,4094;52,151;0;0;60,4562;133,082;0,9617;3,25833
"Apr 29; 11:00 am";879,839;293;393;794,508;1;0,994241;0,994524;1;21,1687;0,642822;-26,2724;233,313;311,765;4,68755;34,9483;13,7137;334,325;214,911;993;131,181;33,0077;6,98438;1,5;10,5;852;49937,3;55,4094;55,4094;52,018;0;0;81,8291;133,082;0,932521;3,39138
"Apr 29; 12:00 pm";77,7437;293;393;126,717;1;0,988815;0,993624;1;24,2681;0,348159;-10,8111;36,9747;49,7237;4,68755;33,8871;13,2973;54,5436;18,9898;993;157,411;26,1296;6,82813;1,8;10,5;139;-370,578;0;0;-0,386019;0;18,9898;0;0;0,911632;0,386019
"Apr 29; 01:00 pm";0;323,445;318,875;13,623;1;0,98786;0,993483;1;24,7421;0;5,31501;3,97065;5,34567;3,71281;27,0643;10,62;5,886;0;993;191,365;24,9502;7,625;2,1;9,5;15;-355,488;0;0;-0,3703;0;0;0;0;0,908201;0,3703
"Apr 29; 02:00 pm";0;304,823;300,966;29,5694;1;0,992122;0,99415;1;22,4755;0;21,0943;8,66148;11,603;2,98106;22,5294;8,84054;12,5568;0;993;221,021;30,1594;7,95938;1,2;9,6;32;-355,488;0;0;-0,3703;0;0;0;0;0,924043;0,3703
"Apr 29; 03:00 pm";0;288,893;285,558;30,4546;1;0,998553;0,995438;1;17,8791;0;35,8092;8,99024;11,9504;2,46986;19,2387;7,54928;12,5568;0;993;241,13;39,2357;7,65;1,1;8,9;32;-355,488;0;0;-0,3703;0;0;0;0;0,951707;0,3703
"Apr 29; 04:00 pm";0;275,047;272,124;6,86105;1;1,00314;0,99714;1;11,4351;0;49,2734;2,03817;2,69228;2,05492;16,7435;6,57013;2,7468;0;993;255,056;50,0141;7,6375;1,6;9,2;7;-355,488;0;0;-0,3703;0;0;0;0;0,98015;0,3703
"Apr 29; 05:00 pm";0;275,389;276,74;33,9322;1;1,0025;0,999106;1;3,61919;0,0875961;61,6297;10,0935;13,315;2,14074;17,2886;6,78404;13,3416;0;993;265,888;61,4565;7,0375;1,9;8,6;34;-355,488;0;0;-0,3703;0;0;0;0;0,998006;0,3703
"Apr 29; 06:00 pm";0;278,344;280,059;44,8199;1;1,00313;0,998731;0,815007;5,12766;0,0891551;73,2386;10,8685;17,5873;2,25171;17,9473;7,04252;17,658;0;993;275,354;73,0444;6,51563;2,1;8;45;-355,488;0;0;-0,3703;0;0;0;0;0,995998;0,3703
"Apr 29; 07:00 pm";0;267,744;264,986;1,93861;0,0950829;1,00174;0,996413;0,525391;14,2326;0;79,286;0,0287081;0,760711;1,91304;15,6718;6,14959;0,7848;0;993;284,475;84,3841;5,81563;2,3;7,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,969306;0,3703
"Apr 29; 08:00 pm";0;256,168;253,703;0;0;0,989602;0,993744;0;23,8641;0;0;0;0;1,65523;13,8724;5,44351;0;0;993;293,993;94,9382;4,99375;2,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,914508;0,3703
"Apr 29; 09:00 pm";0;245,801;243,586;0;0;0,964765;0,992647;0;33,07;0;0;0;0;1,44681;12,344;4,8438;0;0;993;304,572;105,071;4,60625;1,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,838004;0,3703
"Apr 29; 10:00 pm";0;236,37;234,35;0;0;0,925503;0,991823;0;41,4895;0;0;0;0;1,27771;11,1803;4,38716;0;0;993;316,861;113,881;3,90625;2,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,749077;0,3703
"Apr 29; 11:00 pm";0;227,765;225,923;0;0;0,873697;0,990949;0;48,5331;0;0;0;0;1,14144;10,1044;3,96495;0;0;993;331,367;120,702;3,18437;1,9;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,662188;0,3703
"Apr 30; 12:00 am";0;219,747;218,031;0;0;0,828776;0,990282;0;52,8604;0;0;0;0;1,02997;9,3674;3,67577;0;0;993;348,06;124,737;2,18438;3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,603759;0,3703
"Apr 30; 01:00 am";0;212,206;210,598;0;0;0,820562;0,990165;0;53,5362;0;0;0;0;0,925407;8,76658;3,44001;0;0;993;5,90949;125,339;2,0625;4,9;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,594315;0,3703
"Apr 30; 02:00 am";0;205,122;203,619;0;0;0,856127;0,990681;0;50,3693;0;0;0;0;0,840562;8,15309;3,19927;0;0;993;23,154;122,395;1,15;5,8;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,637837;0,3703
"Apr 30; 03:00 am";0;198,53;197,141;0;0;0,908078;0,991511;0;44,2033;0;0;0;0;0,763603;7,48227;2,93604;0;0;993;38,4309;116,414;1,3625;4,9;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,716871;0,3703
"Apr 30; 04:00 am";0;192,319;191,018;0;0;0,952545;0,992365;0;36,1679;0;0;0;0;0,703112;6,96595;2,73344;0;0;993;51,4104;108,182;0,7625;4,9;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,807291;0,3703
"Apr 30; 05:00 am";0;186,507;185,3;0;0;0,982471;0,993137;0;27,1448;0;0;0;0;0,644201;6,4179;2,51838;0;0;993;62,478;98,4245;1,04062;3,9;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,889857;0,3703
"Apr 30; 06:00 am";0;181,042;179,917;0;0;0,998711;0,995478;0;17,7335;0;0;0;0;0,596521;5,93784;2,33001;0;0;993;72,2592;87,9298;0,8625;3;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,952483;0,3703
"Apr 30; 07:00 am";0;222,929;251,293;230,546;0,771331;1,00367;0,997931;0,703143;8,32292;0,341032;-75,5932;37,1934;90,4663;1,36285;11,8509;4,65027;91,4292;0;993;81,4108;76,8585;1,3625;3,4;2,3;233;-355,488;0;0;-0,3703;0;0;0;0;0,989468;0,3703
"Apr 30; 08:00 am";26,2842;293;393;303,985;1;1,00049;0,999858;1;0,573742;0,600026;-65,4727;90,31;119,284;5,08652;34,7773;13,6466;119,29;6,42024;993;90,6306;65,2924;1,65;3,6;2,9;304;-355,903;0;0;-0,370732;0;0;0;0;0,99995;0,370732
"Apr 30; 09:00 am";0;322,911;318,216;0,988447;1;1,00366;0,997832;1;8,71774;0;-53,4299;0,293988;0,387867;3,95552;27,4231;10,7608;0,3924;0;993;100,809;53,7358;2,22813;4,1;3,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,988447;0,3703
"Apr 30; 10:00 am";0;303,755;299,787;0;1;1,0007;0,996041;1;15,6401;0;-40,3906;0;0;3,12928;22,9775;9,01638;0;0;993;113,366;42,6214;3,17188;4,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962974;0,3703
"Apr 30; 11:00 am";0;329,276;351,504;143,89;1;0,994682;0,994607;1;20,8763;0,40601;-26,135;42,2766;56,4625;4,80648;32,964;12,9351;60,4296;0;993;130,887;32,743;4,19375;3,9;5,6;154;-355,488;0;0;-0,3703;0;0;0;0;0,934352;0,3703
"Apr 30; 12:00 pm";265,84;293;393;291,52;1;0,989425;0,993717;1;23,9564;0,532373;-10,7299;85,1229;114,392;4,87363;34,6816;13,6091;125,176;64,9347;993;157,265;25,8273;4,0875;3,9;6,9;319;14698,2;17,082;17,082;15,3106;0;0;0;45,9455;0,913855;1,77141
"Apr 30; 01:00 pm";501,557;293;393;483,485;1;0,988507;0,993578;1;24,423;0,587968;5,32897;141,026;189,719;4,79546;34,9606;13,7185;208,364;122,511;993;191,559;24,6523;4,9625;3,9;8,4;531;45996,3;50,7554;50,7554;47,9128;0;0;0;122,511;0,910518;2,84265
"Apr 30; 02:00 pm";37,7956;293;393;93,5381;1;0,992652;0,99424;1;22,1621;0,232942;21,0452;27,4164;36,7044;4,76445;34,1995;13,4199;39,6324;9,23204;993;221,4;29,916;5,32813;3,4;9;101;-358,841;0;0;-0,373793;0;9,23204;0;0;0,92612;0,373793
"Apr 30; 03:00 pm";314,903;293;393;322,215;1;0,998876;0,99552;1;17,5792;0,579946;35,7118;95,1571;126,437;4,71821;34,4543;13,5199;132,631;76,919;993;241,508;39,0405;5,91562;2,8;9,9;338;27228,4;30,7918;30,7918;28,363;0;0;0;76,919;0,9533;2,42883
"Apr 30; 04:00 pm";374,257;293;393;368,902;1;1,00323;0,997213;1;11,1507;0,619597;49,1422;109,606;144,757;4,69776;34,3806;13,491;147,542;91,4168;993;255,393;49,8456;6,31563;2,1;10,3;376;33218,5;37,1574;37,1574;34,6026;0;0;0;91,4168;0,981122;2,55474
"Apr 30; 05:00 pm";194,377;293;393;220,623;1;1,00236;0,999173;1;3,34891;0,547496;61,4753;65,6216;86,5723;4,70797;34,237;13,4346;86,7204;47,479;993;266,19;61,2986;6,42813;2,6;10,1;221;15378,5;17,7583;17,7583;16,0193;0;0;0;47,479;0,998292;1,73895
"Apr 30; 06:00 pm";0;323,423;318,848;9,95583;1;1,00321;0,998666;0,823099;5,38723;0;73,0672;2,43824;3,90667;3,71607;27,0961;10,6325;3,924;0;993;275,63;72,8861;6,11875;2,3;9,4;10;-355,488;0;0;-0,3703;0;0;0;0;0,995583;0,3703
"Apr 30; 07:00 pm";0;304,544;300,627;76,4894;0,110963;1,00158;0,996347;0,529825;14,4835;0;79,1944;1,33273;30,0144;3,01017;22,9089;8,98946;30,9996;0;993;284,734;84,2198;5,6875;3;8,5;79;-355,488;0;0;-0,3703;0;0;0;0;0,96822;0,3703
"Apr 30; 08:00 pm";0;288,424;285,051;0;0;0,989111;0,993669;0;24,1179;0;0;0;0;2,47981;19,4854;7,64606;0;0;993;294,239;94,7532;5,99063;3;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912706;0,3703
"Apr 30; 09:00 pm";0;274,457;271,511;0;0;0,963821;0,992624;0;33,3314;0;0;0;0;2,07971;16,8427;6,60909;0;0;993;304,807;104,862;5,66875;2,6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,835506;0,3703
"Apr 30; 10:00 pm";0;262,189;259,584;0;0;0,923849;0,991792;0;41,7666;0;0;0;0;1,77515;14,7426;5,78501;0;0;993;317,074;113,643;5,425;2,1;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,745865;0,3703
"Apr 30; 11:00 pm";0;251,2;248,855;0;0;0,87099;0,990907;0;48,83;0;0;0;0;1,53206;13,1938;5,17725;0;0;993;331,538;120,432;4,96875;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,658295;0,3703
"May 1; 12:00 am";0;241,218;239,082;0;0;0,82501;0,990228;0;53,1739;0;0;0;0;1,34001;11,9539;4,69072;0;0;993;348,16;124,441;5,64063;3,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,599388;0,3703
"May 1; 01:00 am";0;232,152;230,212;0;0;0,816674;0,990111;0;53,8459;0;0;0;0;1,17955;10,7822;4,23094;0;0;993;5,91721;125,032;6,14375;3,7;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,58996;0,3703
"May 1; 02:00 am";0;223,92;222,161;0;0;0,85323;0,990637;0;50,6527;0;0;0;0;1,05081;9,69143;3,80292;0;0;993;23,0753;122,096;5,84375;2,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,634019;0,3703
"May 1; 03:00 am";0;216,368;214,755;0;0;0,906316;0,991481;0;44,4548;0;0;0;0;0,944386;8,81308;3,45825;0;0;993;38,2913;116,134;5,64375;1,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,713803;0,3703
"May 1; 04:00 am";0;209,398;207,914;0;0;0,951556;0,992343;0;36,3951;0;0;0;0;0,854282;8,04653;3,15746;0;0;993;51,2348;107,925;5,44375;1,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,804944;0,3703
"May 1; 05:00 am";0;202,951;201,586;0;0;0,981945;0,99312;0;27,3585;0;0;0;0;0,777724;7,34757;2,88319;0;0;993;62,2812;98,1882;5,34375;0,8;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,888149;0,3703
"May 1; 06:00 am";0;196,879;195,598;0;0;0,998482;0,995421;0;17,9436;0;0;0;0;0,711136;6,86705;2,69463;0;0;993;72,0468;87,7278;5,34375;1,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95136;0,3703
"May 1; 07:00 am";0;206,428;213,167;68,2349;0,791823;1,00367;0,997876;0,708328;8,54028;0,269899;-75,4847;11,3833;26,7754;0,854104;8,20975;3,2215;27,0756;0;993;81,1825;76,6497;6,54375;1,7;6,7;69;-355,488;0;0;-0,3703;0;0;0;0;0,988912;0,3703
"May 1; 08:00 am";266,084;293;393;551,99;1;1,0003;0,999914;1;0,347258;0,672264;-65,2589;163,967;216,601;4,76961;34,613;13,5821;216,605;64,9943;993;90,3824;65,0866;8,88047;1,6;8,9;552;14722,9;17,1083;17,1083;15,3364;0;0;0;46,0052;0,999982;1,7719
"May 1; 09:00 am";512,939;293;393;482,673;1;1,00367;0,997893;1;8,47372;0,654294;-53,2335;143,569;189,401;4,6672;34,6836;13,6098;191,491;125,292;993;100,535;53,5249;10,1187;2,7;10,9;488;47152,7;51,9872;51,9872;49,1173;0;0;0;125,292;0,989084;2,86982
"May 1; 10:00 am";514,307;293;393;485,964;1;1,00092;0,996112;1;15,3743;0,635213;-40,2192;143,894;190,692;4,56638;34,9184;13,702;197,77;125,626;993;113,066;42,3938;10,7906;4,4;12,9;504;47292;52,1356;52,1356;49,2625;0;0;0;125,626;0,964215;2,87311
"May 1; 11:00 am";801,146;293;393;728,315;1;0,995107;0,994688;1;20,5872;0,641002;-26,0018;214,096;285,791;4,46222;35,5361;13,9444;305,287;195,69;993;130,59;32,4836;11,9141;6,4;15;778;50052,7;55,4094;55,4094;52,1382;0;0;62,6076;133,082;0,936138;3,27118
"May 1; 12:00 pm";717,308;293;393;662,285;1;0,990012;0,993807;1;23,6486;0,617582;-10,6521;193,518;259,88;4,38888;35,4677;13,9175;283,705;175,211;993;157,115;25,5296;12,3594;7,2;16,5;723;50165,4;55,4094;55,4094;52,2556;0;0;42,1289;133,082;0,916023;3,15376
"May 1; 01:00 pm";930,891;293;393;841,578;1;0,989129;0,993672;1;24,1084;0,628485;5,34067;245,654;330,235;4,32122;35,5533;13,9511;361,793;227,381;993;191,75;24,3582;12,5875;5,8;17,9;922;49857,4;55,4094;55,4094;51,9348;0;0;94,2992;133,082;0,912775;3,47452
"May 1; 02:00 pm";947,287;293;393;851,103;1;0,99316;0,994328;1;21,8535;0,643042;20,9952;249,612;333,973;4,26858;35,5669;13,9565;359,831;231,386;993;221,777;29,6759;12,9844;6;19;917;49831;55,4094;55,4094;51,9073;0;0;98,3043;133,082;0,928139;3,50209
"May 1; 03:00 pm";964,438;293;393;859,359;1;0,999184;0,9956;1;17,2841;0,667051;35,6144;253,885;337,212;4,24482;35,8432;14,0649;353,16;235,576;993;241,883;38,8479;12,9375;8,3;19,5;900;49802,9;55,4094;55,4094;51,878;0;0;102,494;133,082;0,954843;3,53137
"May 1; 04:00 pm";962,447;293;393;852,423;1;1,00331;0,997284;1;10,871;0,690215;49,0116;253,305;334,491;4,24007;35,6154;13,9755;340,603;235,089;993;255,726;49,679;13,0375;6,4;19,6;868;49806,2;55,4094;55,4094;51,8814;0;0;102,007;133,082;0,982054;3,52795
"May 1; 05:00 pm";910,094;293;393;808,827;1;1,00222;0,999238;1;3,08329;0,699404;61,3215;240,558;317,384;4,25907;35,6704;13,9971;317,844;222,301;993;266,487;61,142;12,8719;7,4;19,2;810;49890,4;55,4094;55,4094;51,9692;0;0;89,2193;133,082;0,998552;3,44016
"May 1; 06:00 pm";628,992;293;393;694,618;1;1,00329;0,998603;0,831149;5,64213;0,560941;72,8965;171,782;272,568;4,30682;35,2594;13,8358;273,895;153,639;993;275,901;72,7289;12,0281;5,4;18,2;698;50272,7;55,4094;55,4094;52,3674;0;0;20,5569;133,082;0,995155;3,04192
"May 1; 07:00 pm";0;323,471;318,907;356,873;0,126821;1,0014;0,996282;0,534232;14,7298;0;79,1035;7,16406;140,037;3,41348;27,7797;10,9007;144,796;0;993;284,988;84,0562;11,1531;4,6;16,7;369;-355,488;0;0;-0,3703;0;0;0;0;0,967136;0,3703
"May 1; 08:00 pm";0;304,988;301,163;0;0;0,988619;0,993595;0;24,367;0;0;0;0;2,78771;22,7795;8,93867;0;0;993;294,482;94,5693;11,0984;3,4;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,910922;0,3703
"May 1; 09:00 pm";0;289,234;285,936;0;0;0,962879;0,992602;0;33,5878;0;0;0;0;2,31391;19,3608;7,59718;0;0;993;305,036;104,655;10,55;2,3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,833039;0,3703
"May 1; 10:00 pm";0;275,449;272,536;0;0;0,922199;0,991762;0;42,0386;0;0;0;0;1,95275;16,9408;6,64757;0;0;993;317,282;113,407;10,0406;3,2;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,742693;0,3703
"May 1; 11:00 pm";0;263,243;260,649;0;0;0,868279;0,990865;0;49,122;0;0;0;0;1,67621;14,9427;5,86353;0;0;993;331,704;120,164;9,64844;3,4;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,65445;0,3703
"May 2; 12:00 am";0;252,303;249,967;0;0;0,821225;0,990175;0;53,4828;0;0;0;0;1,46;13,3329;5,23181;0;0;993;348,256;124,149;9,3125;3,7;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,595064;0,3703
"May 2; 01:00 am";0;242,425;240,311;0;0;0,81276;0,990056;0;54,1513;0;0;0;0;1,28153;11,9686;4,69648;0;0;993;5,92254;124,73;8,57344;3,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,585647;0,3703
"May 2; 02:00 am";0;233,383;231,445;0;0;0,85032;0,990594;0;50,9324;0;0;0;0;1,13921;10,8965;4,27578;0;0;993;22,9961;121,801;8,10312;4,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,630237;0,3703
"May 2; 03:00 am";0;225,079;223,301;0;0;0,904551;0,991451;0;44,7032;0;0;0;0;1,01479;9,93297;3,8977;0;0;993;38,1526;115,858;8,09375;4,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,710761;0,3703
"May 2; 04:00 am";0;217,446;215,815;0;0;0,950565;0,992322;0;36,6197;0;0;0;0;0,914885;9,03124;3,54386;0;0;993;51,0607;107,672;7,4375;3,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,802612;0,3703
"May 2; 05:00 am";0;210,45;208,961;0;0;0,981417;0,993104;0;27,57;0;0;0;0;0,82856;8,16583;3,20427;0;0;993;62,086;97,9564;7,1375;2,2;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,886446;0,3703
"May 2; 06:00 am";0;203,944;202,563;0;0;0,998249;0,995364;0;18,1518;0;0;0;0;0,753686;7,52406;2,95244;0;0;993;71,836;87,5281;6,88125;2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950235;0,3703
"May 2; 07:00 am";0;299,003;369,981;553,474;0,811972;1,00366;0,997822;0,713394;8,75598;0,357489;-75,3785;95,354;217,183;4,27509;31,9134;12,5228;219,744;0;993;80,9557;76,4455;7,74375;2,5;10,4;560;-355,488;0;0;-0,3703;0;0;0;0;0,988346;0,3703
"May 2; 08:00 am";813,803;293;393;749,998;1;1,00011;0,99997;1;0,122803;0,694265;-65,0497;222,755;294,299;4,59144;35,2731;13,8412;294,3;198,781;993;90,1354;64,8854;9,04062;3,7;12,4;750;50034,7;55,4094;55,4094;52,1195;0;0;46,7099;133,082;0,999998;3,28986
"May 2; 09:00 am";929,692;293;393;825,407;1;1,00367;0,997954;1;8,23205;0,693905;-53,0417;245,528;323,89;4,4918;35,5457;13,9481;327,262;227,089;993;100,262;53,3189;10,4156;5;14,4;834;49859,4;55,4094;55,4094;51,9368;0;0;94,0063;133,082;0,989696;3,47252
"May 2; 10:00 am";956,266;293;393;850,536;1;1,00112;0,996181;1;15,1113;0,675663;-40,0524;251,913;333,75;4,39374;35,5239;13,9396;345,704;233,58;993;112,765;42,1715;10,9312;5;16,4;881;49816,3;55,4094;55,4094;51,892;0;0;100,497;133,082;0,965421;3,51736
"May 2; 11:00 am";948,627;293;393;849,718;1;0,995516;0,994768;1;20,3017;0,651771;-25,873;249,907;333,429;4,31161;35,3756;13,8814;355,514;231,714;993;130,29;32,2296;11,4203;4,4;18,1;906;49828,8;55,4094;55,4094;51,905;0;0;98,6316;133,082;0,937879;3,50436
"May 2; 12:00 pm";932,502;293;393;841,013;1;0,990578;0,993897;1;23,3449;0,633697;-10,5777;245,904;330,013;4,24007;35,3945;13,8888;359,438;227,775;993;156,959;25,2368;11,8656;5;19,6;916;49854,9;55,4094;55,4094;51,9322;0;0;94,6928;133,082;0,918136;3,47721
"May 2; 01:00 pm";937,233;293;393;845,434;1;0,989728;0,993763;1;23,7983;0,631398;5,35011;246,951;331,748;4,18816;35,2512;13,8326;362,578;228,931;993;191,938;24,0682;12,4188;4,2;20,7;924;49847,3;55,4094;55,4094;51,9242;0;0;95,8485;133,082;0,914972;3,48513
"May 2; 02:00 pm";952,468;293;393;853,832;1;0,993648;0,994415;1;21,5496;0,645855;20,9442;250,556;335,044;4,1507;35,0507;13,7539;360,223;232,652;993;222,15;29,4393;12,75;3;21,5;918;49822,5;55,4094;55,4094;51,8985;0;0;99,5697;133,082;0,9301;3,51088
"May 2; 03:00 pm";963,845;293;393;856,878;1;0,999476;0,995678;1;16,9938;0,669617;35,5169;253,246;336,239;4,13671;34,8592;13,6787;351,59;235,431;993;242,253;38,6578;12,4641;2;21,8;896;49803,9;55,4094;55,4094;51,879;0;0;102,349;133,082;0,956337;3,53035
"May 2; 04:00 pm";956,825;293;393;846,318;1;1,00339;0,997355;1;10,596;0,691762;48,8813;251,527;332,095;4,13671;34,8468;13,6739;337,856;233,716;993;256,054;49,5142;12,3078;2;21,8;861;49815,4;55,4094;55,4094;51,891;0;0;100,634;133,082;0,982948;3,51832
"May 2; 05:00 pm";899,957;293;393;799,03;1;1,00207;0,999303;1;2,82239;0,700259;61,1685;237,624;313,539;4,16004;34,7561;13,6383;313,92;219,825;993;266,779;60,9868;12,2375;1,9;21,3;800;49906,3;55,4094;55,4094;51,9857;0;0;86,7432;133,082;0,998787;3,42366
"May 2; 06:00 pm";623,593;293;393;681,381;1;1,00336;0,998541;0,839154;5,89229;0,56668;72,7266;170,132;267,374;4,20698;34,6705;13,6047;268,794;152,32;993;276,168;72,5727;11,7062;2,3;20,3;685;50278,9;55,4094;55,4094;52,3739;0;0;19,238;133,082;0,994717;3,03548
"May 2; 07:00 pm";0;323,857;319,385;353,576;0,142652;1,00123;0,996218;0,53861;14,9716;0;79,0131;8,04736;138,743;3,34634;27,2425;10,69;143,618;0;993;285,238;83,8934;11,4172;1,3;18,8;366;-355,488;0;0;-0,3703;0;0;0;0;0,966054;0,3703
"May 2; 08:00 pm";0;305,732;301,981;0;0;0,988128;0,993522;0;24,6111;0;0;0;0;2,74207;22,3486;8,76961;0;0;993;294,719;94,3865;11,2844;0,7;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,909156;0,3703
"May 2; 09:00 pm";0;290,18;286,921;0;0;0,961942;0,992579;0;33,8392;0;0;0;0;2,28882;19,1559;7,51679;0;0;993;305,26;104,449;10,475;0,7;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,830604;0,3703
"May 2; 10:00 pm";0;276,576;273,701;0;0;0,920553;0,991732;0;42,3056;0;0;0;0;1,9461;16,7027;6,55415;0;0;993;317,484;113,172;10,0734;0,9;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,739565;0,3703
"May 2; 11:00 pm";0;264,574;262,023;0;0;0,865567;0,990823;0;49,4089;0;0;0;0;1,68214;14,6438;5,74624;0;0;993;331,865;119,9;10,0063;0,6;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,650656;0,3703
"May 3; 12:00 am";0;253,776;251,468;0;0;0,817421;0,990121;0;53,7868;0;0;0;0;1,47438;13,1296;5,15207;0;0;993;348,348;123,861;8,94063;1;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,590791;0,3703
"May 3; 01:00 am";0;244,01;241,917;0;0;0,808823;0,990002;0;54,4523;0;0;0;0;1,2983;11,8037;4,63178;0;0;993;5,92551;124,432;8,76563;1,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,58138;0,3703
"May 3; 02:00 am";0;235,081;233,164;0;0;0,847399;0,990551;0;51,2082;0;0;0;0;1,15624;10,7292;4,21015;0;0;993;22,9165;121,511;8,56875;1,4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,626492;0,3703
"May 3; 03:00 am";0;226,849;225,083;0;0;0,902782;0,991421;0;44,9483;0;0;0;0;1,03266;9,83276;3,85838;0;0;993;38,0146;115,588;7,99063;1,9;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,707744;0,3703
"May 3; 04:00 am";0;219,254;217,627;0;0;0,949573;0,992301;0;36,8417;0;0;0;0;0,931554;8,98502;3,52572;0;0;993;50,8879;107,424;7,725;1,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,800295;0,3703
"May 3; 05:00 am";0;212,227;210,727;0;0;0,980887;0,993087;0;27,7793;0;0;0;0;0,844445;8,22486;3,22744;0;0;993;61,8924;97,729;7,0125;1,4;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,884749;0,3703
"May 3; 06:00 am";0;205,694;204,305;0;0;0,998012;0,995307;0;18,3579;0;0;0;0;0,767777;7,56702;2,9693;0;0;993;71,6269;87,3313;6,75625;1,2;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949107;0,3703
"May 3; 07:00 am";0;299,824;370,252;532,408;0,831769;1,00365;0,997768;0,718341;8,96995;0,368551;-75,2749;94,6064;208,917;4,27715;31,548;12,3794;211,504;0;993;80,7306;76,2458;7,85312;0,7;10,9;539;-355,488;0;0;-0,3703;0;0;0;0;0,98777;0,3703
"May 3; 08:00 am";807,072;293;393;741,999;1;1,00009;0,999975;1;0,0995602;0,694887;-64,8452;220,376;291,16;4,56638;34,3664;13,4854;291,161;197,137;993;89,89;64,689;9,38437;0,3;12,9;742;50044,3;55,4094;55,4094;52,1295;0;0;45,0658;133,082;0,999999;3,2799
"May 3; 09:00 am";932,127;293;393;825,898;1;1,00366;0,998014;1;7,9928;0,695723;-52,8547;245,688;324,082;4,46222;34,5124;13,5427;327,262;227,683;993;99,9903;53,118;10,7813;0,4;15;834;49855,5;55,4094;55,4094;51,9328;0;0;94,6012;133,082;0,990286;3,47658
"May 3; 10:00 am";957,278;293;393;849,636;1;1,00131;0,99625;1;14,8513;0,677917;-39,8903;251,713;333,397;4,36947;34,4452;13,5163;344,92;233,827;993;112,464;41,9545;10,8453;0,3;16,9;879;49814,7;55,4094;55,4094;51,8903;0;0;100,745;133,082;0,966594;3,51909
"May 3; 11:00 am";948,871;293;393;848,436;1;0,995909;0,994847;1;20,0198;0,654104;-25,7484;249,648;332,926;4,28289;34,6377;13,5918;354,337;231,773;993;129,988;31,981;11,5125;0,9;18,7;903;49828,4;55,4094;55,4094;51,9046;0;0;98,6911;133,082;0,939575;3,50477
"May 3; 12:00 pm";935,514;293;393;841,979;1;0,991122;0,993984;1;23,0453;0,636438;-10,5068;246,343;330,393;4,21642;34,7001;13,6163;359,046;228,511;993;156,797;24,949;12,1313;1,3;20,1;915;49850;55,4094;55,4094;51,9271;0;0;95,4284;133,082;0,920196;3,48225
"May 3; 01:00 pm";865,7;293;393;784,129;1;0,990304;0,993853;1;23,4928;0,630273;5,35729;229,198;307,692;4,16472;34,5967;13,5758;335,502;211,458;993;192,123;23,7822;12,2156;1,4;21,2;855;49958,7;55,4094;55,4094;52,0403;0;0;78,3755;133,082;0,91711;3,36907
"May 3; 02:00 pm";840,602;293;393;759,583;1;0,994115;0,994501;1;21,2506;0,642037;20,8921;223,023;298,06;4,13206;34,566;13,5637;319,806;205,327;993;222,521;29,206;12,6812;1,5;21,9;815;49996;55,4094;55,4094;52,0791;0;0;72,2452;133,082;0,932004;3,33024
"May 3; 03:00 pm";902,312;293;393;805,493;1;0,999753;0,995755;1;16,7084;0,667864;35,4193;238,144;316,076;4,11348;34,7353;13,6301;330,008;220,401;993;242,619;38,4703;12,6906;1,9;22,3;841;49902,6;55,4094;55,4094;51,9819;0;0;87,3185;133,082;0,957781;3,42748
"May 3; 04:00 pm";898,823;293;393;797,865;1;1,00345;0,997423;1;10,326;0,689891;48,7516;237,158;313,082;4,11348;34,3931;13,4959;318,236;219,548;993;256,378;49,3511;12,3;0,7;22,3;811;49908;55,4094;55,4094;51,9875;0;0;86,4662;133,082;0,983804;3,42182
"May 3; 05:00 pm";871,528;293;393;775,222;1;1,00191;0,999366;1;2,56632;0,699112;61,0162;230,523;304,197;4,14137;34,4044;13,5003;304,502;212,881;993;267,067;60,8329;12,2469;0,8;21,7;776;49949,9;55,4094;55,4094;52,0311;0;0;79,7992;133,082;0,998997;3,37823
"May 3; 06:00 pm";631,678;293;393;682,068;1;1,00342;0,998479;0,847113;6,13763;0,573191;72,5575;171,918;267,643;4,18816;34,2383;13,4351;269,186;154,295;993;276,431;72,4176;12,1063;0,7;20,7;686;50269,7;55,4094;55,4094;52,3642;0;0;21,213;133,082;0,994268;3,04515
"May 3; 07:00 pm";0;324,002;319,563;348,357;0,15845;1,00105;0,996156;0,542958;15,2086;0;78,9233;8,87559;136,695;3,33281;27,0123;10,5996;141,656;0;993;285,484;83,7315;11,9562;0,5;19,3;361;-355,488;0;0;-0,3703;0;0;0;0;0,964977;0,3703
"May 3; 08:00 pm";0;305,997;302,27;0;0;0,987637;0,993451;0;24,8502;0;0;0;0;2,73441;22,1867;8,70608;0;0;993;294,952;94,2049;12,2531;0,2;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907409;0,3703
"May 3; 09:00 pm";0;290,534;287,294;0;0;0,961009;0,992557;0;34,0855;0;0;0;0;2,29072;19,0223;7,46436;0;0;993;305,479;104,244;11,7906;0,2;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,828202;0,3703
"May 3; 10:00 pm";0;277,029;274,176;0;0;0,918914;0,991702;0;42,5674;0;0;0;0;1,95308;16,5395;6,49012;0;0;993;317,681;112,94;11,25;0,2;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,736482;0,3703
"May 3; 11:00 pm";0;265,044;262,494;0;0;0,862857;0,990782;0;49,6906;0;0;0;0;1,69319;14,6165;5,7355;0;0;993;332,02;119,639;10,7484;0,3;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,646915;0,3703
"May 4; 12:00 am";0;254,266;251,962;0;0;0,813604;0,990068;0;54,0859;0;0;0;0;1,48685;13,0778;5,13172;0;0;993;348,435;123,576;10,2469;0,5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,586571;0,3703
"May 4; 01:00 am";0;244,47;242,37;0;0;0,804865;0,989947;0;54,749;0;0;0;0;1,31259;11,8325;4,64307;0;0;993;5,92612;124,139;9,325;0,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,57716;0,3703
"May 4; 02:00 am";0;235,514;233,592;0;0;0,844467;0,990508;0;51,4803;0;0;0;0;1,17043;10,7412;4,21483;0;0;993;22,8364;121,226;8,71562;1,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,622784;0,3703
"May 4; 03:00 am";0;227,29;225,526;0;0;0,901011;0,991391;0;45,1903;0;0;0;0;1,04718;9,79088;3,84194;0;0;993;37,8775;115,322;8,50625;1,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,704754;0,3703
"May 4; 04:00 am";0;219,678;218,047;0;0;0,948579;0,99228;0;37,061;0;0;0;0;0,945859;8,98812;3,52694;0;0;993;50,7166;107,181;8,53125;1,3;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,797994;0,3703
"May 4; 05:00 am";0;212,619;211,111;0;0;0,980356;0,993071;0;27,9864;0;0;0;0;0,857;8,25027;3,23741;0;0;993;61,7006;97,5062;7,975;1,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,883059;0,3703
"May 4; 06:00 am";0;205,998;204,589;0;0;0,997773;0,995251;0;18,562;0;0;0;0;0,778073;7,68162;3,01427;0;0;993;71,4197;87,1376;7,875;1,7;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,94798;0,3703
"May 4; 07:00 am";0;299,535;369,517;514,324;0,851206;1,00363;0,997714;0,723167;9,18214;0,378849;-75,1737;94,1504;201,821;4,28623;31,6313;12,4121;204,44;0;993;80,5073;76,0506;9,18437;1,5;10,2;521;-355,488;0;0;-0,3703;0;0;0;0;0,987186;0,3703
"May 4; 08:00 am";763,632;293;393;707,989;1;1,00028;0,999921;1;0,319768;0,69126;-64,6453;210,303;277,815;4,60652;34,7889;13,6512;277,819;186,526;993;89,6461;64,4974;10,1469;1,6;12,1;708;50104,4;55,4094;55,4094;52,1921;0;0;34,455;133,082;0,999984;3,21728
"May 4; 09:00 am";893,213;293;393;794,663;1;1,00365;0,998074;1;7,75603;0,693279;-52,6724;236,408;311,826;4,5116;34,9599;13,7183;314,705;218,178;993;99,7195;52,9221;11,1875;1,9;14;802;49916,7;55,4094;55,4094;51,9966;0;0;85,0959;133,082;0,990852;3,41276
"May 4; 10:00 am";920,827;293;393;820,639;1;1,0015;0,996318;1;14,5943;0,675942;-39,7328;243,183;322,019;4,41811;35,2747;13,8418;332,755;224,923;993;112,163;41,7429;11,1344;3,6;15,9;848;49873,5;55,4094;55,4094;51,9516;0;0;91,8409;133,082;0,967734;3,45781
"May 4; 11:00 am";911,327;293;393;817,926;1;0,996286;0,994925;1;19,7415;0,652802;-25,6281;240,781;320,954;4,34047;35,2636;13,8375;340,996;222,603;993;129,682;31,738;11,5625;3,9;17,5;869;49888,5;55,4094;55,4094;51,9672;0;0;89,5204;133,082;0,941226;3,44218
"May 4; 12:00 pm";904,482;293;393;816,148;1;0,991646;0,99407;1;22,75;0,636186;-10,4393;238,933;320,256;4,27335;34,9858;13,7284;347,274;220,931;993;156,631;24,6661;12,025;2,6;18,9;885;49899,2;55,4094;55,4094;51,9784;0;0;87,8486;133,082;0,922201;3,431
"May 4; 01:00 pm";909,302;293;393;820,836;1;0,990857;0,993941;1;23,1921;0,633847;5,36224;240,083;322,096;4,22587;35,0379;13,7489;350,413;222,108;993;192,305;23,5003;12,2437;3;19,9;893;49891,7;55,4094;55,4094;51,9705;0;0;89,026;133,082;0,91919;3,43886
"May 4; 02:00 pm";920,357;293;393;826,458;1;0,994562;0,994584;1;20,9566;0,647352;20,8391;242,788;324,302;4,19286;35,1346;13,7868;347,274;224,808;993;222,887;28,9762;12,6703;3,6;20,6;885;49874,2;55,4094;55,4094;51,9523;0;0;91,7262;133,082;0,933851;3,45703
"May 4; 03:00 pm";933,415;293;393;831,606;1;1,00002;0,99583;1;16,4279;0,670167;35,3217;245,948;326,322;4,17408;35,1061;13,7756;340,211;227,998;993;242,98;38,2852;12,4844;3,4;21;867;49853,4;55,4094;55,4094;51,9306;0;0;94,9157;133,082;0,959176;3,47874
"May 4; 04:00 pm";914,069;293;393;811,329;1;1,0035;0,997491;1;10,0608;0,690525;48,6224;241,189;318,366;4,17877;35,0098;13,7379;323,338;223,273;993;256,697;49,1899;12,8922;3;20,9;824;49884,2;55,4094;55,4094;51,9627;0;0;90,1904;133,082;0,984623;3,44668
"May 4; 05:00 pm";853,427;293;393;761,378;1;1,00176;0,999428;1;2,31514;0,69717;60,8647;226,385;298,765;4,20227;34,9719;13,723;299,009;208,46;993;267,35;60,6803;13,0953;3,2;20,4;762;49977;55,4094;55,4094;52,0594;0;0;75,3777;133,082;0,999184;3,34996
"May 4; 06:00 pm";590,202;293;393;637,033;1;1,00347;0,998419;0,855024;6,37806;0,573152;72,3894;162,065;249,972;4,24956;34,7904;13,6517;251,528;144,164;993;276,689;72,2636;12,4469;3,2;19,4;641;50316,2;55,4094;55,4094;52,4127;0;0;11,0818;133,082;0,993811;2,99665
"May 4; 07:00 pm";0;323,635;319,111;312,305;0,174212;1,00086;0,996094;0,547274;15,441;0;78,8341;8,81596;122,549;3,36848;27,5926;10,8273;127,138;0;993;285,724;83,5705;12,2578;3,7;18;324;-355,488;0;0;-0,3703;0;0;0;0;0,963905;0,3703
"May 4; 08:00 pm";0;305,27;301,468;0;0;0,987149;0,99338;0;25,0843;0;0;0;0;2,75285;22,6981;8,90672;0;0;993;295,179;94,0245;12,2031;2,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,905685;0,3703
"May 4; 09:00 pm";0;289,574;286,287;0;0;0,960082;0,992535;0;34,3266;0;0;0;0;2,29122;19,3455;7,59119;0;0;993;305,693;104,041;11,7281;2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,825836;0,3703
"May 4; 10:00 pm";0;275,982;273,113;0;0;0,917283;0,991673;0;42,824;0;0;0;0;1,94108;16,6564;6,53598;0;0;993;317,872;112,71;11,3531;1,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,733445;0,3703
