"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Aug 12; 09:00 am";918,451;293;393;813,687;1;1,00365;0,9981;1;7,6529;0,69637;-55,0466;242,072;319,291;3,95349;35,1068;13,7759;322,16;224,343;993;99,3103;55,1627;20,3312;4,5;25,8;821;49877,3;55,4094;55,4094;51,9555;0;0;91,2607;133,082;0,991093;3,45389
"Aug 12; 10:00 am";953,641;293;393;846,048;1;1,00137;0,996269;1;14,7801;0,678428;-42,146;250,667;331,989;3,86413;35,3332;13,8647;343,35;232,938;993;111,464;43,9699;19,675;6,3;27,8;875;49820,6;55,4094;55,4094;51,8965;0;0;99,8561;133,082;0,966912;3,51288
"Aug 12; 11:00 am";932,986;293;393;834,902;1;0,995566;0,994778;1;20,2664;0,652548;-28,0242;245,564;327,616;3,78498;35,3869;13,8858;349,236;227,893;993;128,163;33,8739;19,9906;7,5;29,6;890;49854,1;55,4094;55,4094;51,9313;0;0;94,8111;133,082;0,938092;3,47802
"Aug 12; 12:00 pm";910,188;293;393;821,027;1;0,990093;0,99382;1;23,6054;0,632339;-12,7256;239,924;322,171;3,71993;35,3721;13,88;351,59;222,324;993;153,248;26,4456;20,1234;8,1;31,1;896;49890,3;55,4094;55,4094;51,9691;0;0;89,2423;133,082;0,916325;3,44031
"Aug 12; 01:00 pm";896,707;293;393;810,805;1;0,988645;0,993599;1;24,3538;0,627174;3,22315;236,538;318,16;3,67275;35,2537;13,8336;349,236;219,032;993;187,081;24,422;20,2469;7,5;32,2;890;49911,3;55,4094;55,4094;51,991;0;0;85,9494;133,082;0,911016;3,4184
"Aug 12; 02:00 pm";892,783;293;393;804,013;1;0,99215;0,994154;1;22,459;0,638784;18,9049;235,52;315,495;3,63871;35,1889;13,8081;341,388;218,073;993;218,089;28,988;20,1484;7,2;33;870;49917,4;55,4094;55,4094;51,9973;0;0;84,9909;133,082;0,924153;3,41207
"Aug 12; 03:00 pm";879,714;293;393;787,352;1;0,99815;0,99534;1;18,2386;0,660563;33,6735;232,311;308,957;3,62178;35,1888;13,8081;325,3;214,881;993;239,276;37,7799;19,6891;7,5;33,4;829;49937,5;55,4094;55,4094;52,0182;0;0;81,7986;133,082;0,949761;3,39118
"Aug 12; 04:00 pm";934,029;293;393;827,214;1;1,00289;0,996969;1;12,0971;0,687254;47,261;245,632;324,599;3,62178;35,3271;13,8623;331,97;228,148;993;253,732;48,4545;19,9625;8,1;33,4;846;49852,4;55,4094;55,4094;51,9296;0;0;95,0658;133,082;0,977794;3,47976
"Aug 12; 05:00 pm";890,016;293;393;789,559;1;1,0029;0,998887;1;4,49937;0,69952;59,7308;234,904;309,823;3,64295;35,3298;13,8634;310,781;217,397;993;264,794;59,8711;19,8531;8,6;32,9;792;49921,7;55,4094;55,4094;52,0017;0;0;84,3151;133,082;0,996918;3,40763
"Aug 12; 06:00 pm";676,361;293;393;681,248;1;1,00273;0,998985;0,901404;4,10513;0,616432;71,4001;182,684;267,322;3,68985;35,1278;13,7841;268,009;165,21;993;274,331;71,4778;19,7687;8,1;31,8;683;50216,6;55,4094;55,4094;52,309;0;0;32,1273;133,082;0,997434;3,10039
"Aug 12; 07:00 pm";5,59385;293;393;429,424;0,25812;1,00239;0,996694;0,568343;13,1567;0,00789587;78,3984;18,6917;168,506;3,74585;34,6062;13,5795;173,048;1,36637;993;283,421;82,8918;19,25;6,9;30,5;441;-355,488;0;0;-0,3703;0;1,36637;0;0;0,973751;0,3703
"Aug 12; 08:00 pm";0;324,273;319,898;0;0;0,991614;0,994065;0;22,7683;0;0;0;0;2,97442;27,4291;10,7632;0;0;993;292,827;93,5059;18,9219;7,5;29;0;-355,488;0;0;-0,3703;0;0;0;0;0,922077;0,3703
"Aug 12; 09:00 pm";0;306,191;302,44;0;0;0,968263;0,992735;0;32,0638;0;0;0;0;2,42268;23,1829;9,09699;0;0;993;303,212;103,779;19,0625;7,8;27,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,847457;0,3703
"Aug 12; 10:00 pm";0;290,665;287,413;0;0;0,930086;0,991909;0;40,6971;0;0;0;0;2,02322;19,7978;7,76865;0;0;993;315,228;112,804;18,6344;6,3;25,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,758167;0,3703
"Aug 12; 11:00 pm";0;277,145;274,289;0;0;0,880828;0,991061;0;47,7238;0;0;0;0;1,71993;17,1526;6,73067;0;0;993;329,417;119,937;18,3453;5,2;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,672705;0,3703
"Aug 13; 12:00 am";0;265,126;262,568;0;0;0,834417;0,990362;0;52,3784;0;0;0;0;1,48728;15,1999;5,96445;0;0;993;345,852;124,391;17,6656;5,9;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,610444;0,3703
"Aug 13; 01:00 am";0;254,347;252,044;0;0;0,820919;0,99017;0;53,5075;0;0;0;0;1,29873;13,554;5,31858;0;0;993;3,64347;125,474;17,325;6;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,594718;0,3703
"Aug 13; 02:00 am";0;244,653;242,576;0;0;0,851701;0,990615;0;50,8003;0;0;0;0;1,14924;12,0837;4,74163;0;0;993;21,0715;122,986;17,1406;4,7;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,632026;0,3703
"Aug 13; 03:00 am";0;235,785;233,88;0;0;0,902562;0,991417;0;44,9785;0;0;0;0;1,0184;11,01;4,32032;0;0;993;36,6582;117,367;16,8531;5,7;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,707372;0,3703
"Aug 13; 04:00 am";0;227,728;226;0;0;0,948181;0,992271;0;37,1482;0;0;0;0;0,91401;9,88283;3,87802;0;0;993;49,9405;109,391;16,8172;3,8;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,797076;0,3703
"Aug 13; 05:00 am";0;220,33;218,743;0;0;0,979745;0,993052;0;28,2207;0;0;0;0;0,826655;8,99219;3,52853;0;0;993;61,2414;99,8037;16,4344;3;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,881132;0,3703
"Aug 13; 06:00 am";0;213,481;212,016;0;0;0,997456;0,995179;0;18,8262;0;0;0;0;0,74818;8,24959;3,23714;0;0;993;71,1738;89,2281;16,4906;2,8;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,946502;0,3703
"Aug 13; 07:00 am";0;272,568;315,767;469,69;0,626859;1,00361;0,997674;0,66511;9,33931;0,254807;-76,388;58,2321;184,307;2,33752;21,1546;8,30107;186,782;0;993;80,3957;78,404;16,8969;1,8;20,1;476;-355,488;0;0;-0,3703;0;0;0;0;0,986745;0,3703
"Aug 13; 08:00 am";645,458;293;393;694,985;1;1,00032;0,999908;1;0,371254;0,692058;-67,1421;206,447;272,712;4,13206;34,6022;13,5779;272,718;157,661;993;89,5971;66,8755;17,9156;2,1;21,9;695;50253,6;55,4094;55,4094;52,3475;0;0;5,58958;133,082;0,999979;3,06185
"Aug 13; 09:00 am";888,822;293;393;789,372;1;1,00366;0,998029;1;7,9333;0,694199;-55,1845;234,826;309,75;4,04435;34,8509;13,6755;312,743;217,106;993;99,6334;55,3154;19,0344;2,8;23,8;797;49923,5;55,4094;55,4094;52,0037;0;0;84,0235;133,082;0,990429;3,40571
"Aug 13; 10:00 am";930,914;293;393;827,506;1;1,00115;0,996191;1;15,0752;0,67617;-42,2546;245,101;324,714;3,958;35,0561;13,756;336,287;227,387;993;111,83;44,1411;18,9813;4;25,7;857;49857,4;55,4094;55,4094;51,9348;0;0;94,3049;133,082;0,965585;3,47456
"Aug 13; 11:00 am";939,573;293;393;840,716;1;0,995124;0,994691;1;20,5756;0,6513;-28,0901;247,143;329,897;3,88188;35,0635;13,7589;352,375;229,502;993;128,563;34,0838;19,7047;4,3;27,4;898;49843,5;55,4094;55,4094;51,9203;0;0;96,4198;133,082;0,936209;3,48906
"Aug 13; 12:00 pm";929,089;293;393;837,307;1;0,989489;0,993727;1;23,9231;0,631377;-12,7332;244,509;328,559;3,82001;35,036;13,7481;359,438;226,941;993;153,58;26,7143;19,7375;4,5;28,8;916;49860,3;55,4094;55,4094;51,9379;0;0;93,8591;133,082;0,914091;3,47152
"Aug 13; 01:00 pm";922,9;293;393;833,318;1;0,988012;0,993505;1;24,6676;0,626488;3,28354;242,927;326,994;3,76755;34,9907;13,7304;359,831;225,43;993;187,109;24,7288;20,5078;4,5;30;917;49870,2;55,4094;55,4094;51,9481;0;0;92,3473;133,082;0,908744;3,46124
"Aug 13; 02:00 pm";779,125;293;393;709,148;1;0,991638;0,994069;1;22,7546;0,630679;19,0263;207,606;278,27;3,73287;34,5624;13,5623;301,756;190,311;993;217,856;29,2735;20,7219;3,2;30,8;769;50083,3;55,4094;55,4094;52,1701;0;0;57,2286;133,082;0,92217;3,23928
"Aug 13; 03:00 pm";631,517;293;393;581,288;1;0,997835;0,995266;1;18,51;0,641286;33,8384;171,444;228,098;3,72424;34,312;13,464;240,541;154,256;993;238,985;38,03;20,0234;3;31;613;50269,8;55,4094;55,4094;52,3644;0;0;21,1735;133,082;0,948268;3,04495
"Aug 13; 04:00 pm";797,001;293;393;714,098;1;1,00278;0,996905;1;12,3448;0,678686;47,4544;212,008;280,212;3,72424;34,6744;13,6062;286,844;194,677;993;253,456;48,6818;19,8281;3,8;31;731;50058,5;55,4094;55,4094;52,1442;0;0;61,595;133,082;0,976879;3,26512
"Aug 13; 05:00 pm";620,33;293;393;567,065;1;1,00298;0,998831;1;4,72701;0,678638;59,9434;168,714;222,516;3,75452;34,2417;13,4365;223,276;151,523;993;264,543;60,0885;19,5187;2,6;30,3;569;50282,6;55,4094;55,4094;52,3778;0;0;18,4411;133,082;0,996599;3,03161
"Aug 13; 06:00 pm";419,99;293;393;451,955;1;1,00263;0,999038;0,890773;3,89228;0,577123;71,6273;119,762;177,347;3,80246;34,0762;13,3715;177,757;102,588;993;274,101;71,6946;19,2781;2,6;29,2;453;37802,5;42,0327;42,0327;39,3776;0;0;0;102,588;0,997693;2,65514
"Aug 13; 07:00 pm";0;324,464;320,134;163,725;0,237125;1,00249;0,996747;0,562666;12,9531;0;78,5158;6,48249;64,2457;3,02633;26,9466;10,5738;65,9232;0;993;283,208;83,1126;19,1281;1,6;27,8;168;-355,488;0;0;-0,3703;0;0;0;0;0,974554;0,3703
"Aug 13; 08:00 pm";0;306,811;303,155;0;0;0,991969;0,994124;0;22,5643;0;0;0;0;2,47835;22,318;8,7576;0;0;993;292,629;93,7431;18,3531;0,6;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,92345;0,3703
"Aug 13; 09:00 pm";0;291,749;288,594;0;0;0,968975;0,992753;0;31,8511;0;0;0;0;2,06792;18,9694;7,44359;0;0;993;303,033;104,034;18,8766;0,1;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,849423;0,3703
"Aug 13; 10:00 pm";0;278,572;275,785;0;0;0,931391;0,991934;0;40,4646;0;0;0;0;1,75756;16,5762;6,50451;0;0;993;315,079;113,08;18,1281;0,2;24,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,760808;0,3703
"Aug 13; 11:00 pm";0;266,845;264,347;0;0;0,883105;0,991097;0;47,4567;0;0;0;0;1,51607;14,7251;5,77811;0;0;993;329,318;120,234;17,4016;0,5;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,676147;0,3703
"Aug 14; 12:00 am";0;256,262;253,997;0;0;0,837868;0,990412;0;52,0758;0;0;0;0;1,326;13,2501;5,19936;0;0;993;345,83;124,7;17,4734;1,1;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,614618;0,3703
"Aug 14; 01:00 am";0;246,646;244,581;0;0;0,824875;0,990226;0;53,1851;0;0;0;0;1,16282;11,9998;4,70872;0;0;993;3,71647;125,777;17,4422;1,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,599231;0,3703
"Aug 14; 02:00 am";0;237,778;235,87;0;0;0,854958;0,990663;0;50,4843;0;0;0;0;1,0289;11,0437;4,33355;0;0;993;21,2278;123,267;17,6844;3,6;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,63629;0,3703
"Aug 14; 03:00 am";0;229,612;227,856;0;0;0,904696;0,991453;0;44,6828;0;0;0;0;0,91632;10,1009;3,96359;0;0;993;36,8678;117,615;17,5406;4,3;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,711011;0,3703
"Aug 14; 04:00 am";0;222,087;220,472;0;0;0,949439;0,992298;0;36,8714;0;0;0;0;0,824776;9,22305;3,61912;0;0;993;50,1775;109,606;17,7484;4;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,799985;0,3703
"Aug 14; 05:00 am";0;215,117;213,624;0;0;0,980435;0,993073;0;27,9555;0;0;0;0;0,745146;8,47023;3,32372;0;0;993;61,4922;99,9913;17,2969;4;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,883312;0,3703
"Aug 14; 06:00 am";0;208,559;207,158;0;0;0,99777;0,995251;0;18,5648;0;0;0;0;0,677768;7,91596;3,10622;0;0;993;71,4351;89,3627;17,3141;5,5;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947964;0,3703
"Aug 14; 07:00 am";0;271,292;316,907;507,566;0,611319;1,00364;0,997741;0,661104;9,07487;0,249251;-76,4715;61,004;199,169;2,2783;21,5427;8,45334;201,694;0;993;80,6706;78,5567;18,0938;4,5;22;514;-355,488;0;0;-0,3703;0;0;0;0;0,987483;0,3703
"Aug 14; 08:00 am";703,609;293;393;742,999;1;1,00009;0,999976;1;0,09873;0,696213;-67,301;220,673;291,553;4,03519;34,7969;13,6543;291,553;171,865;993;89,893;67,0242;19,3516;3;24;743;50182,8;55,4094;55,4094;52,2738;0;0;19,7936;133,082;0,999999;3,13561
"Aug 14; 09:00 am";895,443;293;393;794,754;1;1,00367;0,997958;1;8,21826;0,694144;-55,3229;236,411;311,861;3,93999;35,0362;13,7482;315,097;218,723;993;99,9609;55,4694;20,2797;4,3;26,1;803;49913,3;55,4094;55,4094;51,993;0;0;85,6407;133,082;0,989731;3,41636
"Aug 14; 10:00 am";961,148;293;393;852,363;1;1,00092;0,996111;1;15,3749;0,676808;-42,3632;252,385;334,467;3,85086;35,0706;13,7617;346,882;234,772;993;112,199;44,3144;19,9359;4,3;28,1;884;49808,3;55,4094;55,4094;51,8836;0;0;101,69;133,082;0,964212;3,52572
"Aug 14; 11:00 am";954,076;293;393;852,989;1;0,994663;0,994603;1;20,8893;0,650488;-28,1553;250,612;334,713;3,76755;35,1679;13,7999;358,261;233,045;993;128,966;34,2966;20,0781;5,5;30;913;49819,9;55,4094;55,4094;51,8957;0;0;99,9626;133,082;0,934271;3,51362
"Aug 14; 12:00 pm";894,599;293;393;808,763;1;0,98886;0,993631;1;24,2452;0,627815;-12,7389;236,001;317,359;3,69843;35,1334;13,7864;348,059;218,517;993;153,913;26,9865;20,5063;6,3;31,6;887;49914,6;55,4094;55,4094;51,9944;0;0;85,4344;133,082;0,911796;3,415
"Aug 14; 01:00 pm";411,691;293;393;404,261;1;0,987356;0,99341;1;24,9856;0,574597;3,34704;117,76;158,632;3,66422;34,4929;13,535;175,01;100,56;993;187,141;25,0397;20,4078;6,9;32,4;446;36971,7;41,1489;41,1489;38,5122;0;0;0;100,56;0,906414;2,63669
"Aug 14; 02:00 pm";290,138;293;393;300,885;1;0,991107;0,993982;1;23,0539;0,552311;19,1519;88,0302;118,067;3,6472;34,4377;13,5134;128,315;70,8697;993;217,628;29,5639;20,925;8,1;32,8;327;24712,6;28,12;28,12;25,7423;0;0;0;70,8697;0,920137;2,37771
"Aug 14; 03:00 pm";318,01;293;393;321,891;1;0,997507;0,99519;1;18,7843;0,582223;34,008;94,8994;126,31;3,64295;34,604;13,5786;133,416;77,6778;993;238,696;38,2851;21,4547;9,4;32,9;340;27543,4;31,1263;31,1263;28,691;0;0;0;77,6778;0,946737;2,4353
"Aug 14; 04:00 pm";0;324,436;320,1;33,1818;1;1,00267;0,99684;1;12,5948;0;47,6528;9,84955;13,0206;2,86926;27,3969;10,7506;13,3416;0;993;253,179;48,914;21,0844;7,2;32,1;34;-355,488;0;0;-0,3703;0;0;0;0;0,975937;0,3703
"Aug 14; 05:00 pm";84,9756;293;393;172,353;1;1,00307;0,998774;1;4,9565;0,503268;60,1608;51,2802;67,6313;3,70702;34,1712;13,4088;67,8852;20,7563;993;264,291;60,3106;21,1656;7,2;31,4;173;4521,95;6,25514;6,25514;4,71037;0;0;0;20,7563;0,996261;1,54477
"Aug 14; 06:00 pm";22,1659;293;393;85,8229;1;1,00253;0,999091;0,879913;3,67778;0,160441;71,8592;22,4635;33,6769;3,75452;33,8804;13,2947;33,7464;5,41429;993;273,87;71,9158;20,5344;5,7;30,3;86;-354,9;0;0;-0,369687;0;5,41429;0;0;0,997941;0,369687
"Aug 14; 07:00 pm";0;324,302;319,934;19,507;0,215783;1,00259;0,996801;0,556868;12,748;0;78,6357;0,695709;7,65455;2,9756;27,3727;10,741;7,848;0;993;282,994;83,3373;20,0938;6,6;29;20;-355,488;0;0;-0,3703;0;0;0;0;0,97535;0,3703
"Aug 14; 08:00 pm";0;306,37;302,653;0;0;0,992322;0,994183;0;22,3584;0;0;0;0;2,41941;22,93;8,99775;0;0;993;292,43;93,9846;19,8703;5;27,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,924822;0,3703
"Aug 14; 09:00 pm";0;291,013;287,797;0;0;0,969685;0,992771;0;31,6361;0;0;0;0;2,00875;19,5721;7,6801;0;0;993;302,853;104,294;20,2375;3,8;26,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,851397;0,3703
"Aug 14; 10:00 pm";0;277,692;274,879;0;0;0,932693;0,991959;0;40,2293;0;0;0;0;1,69789;16,9056;6,63377;0;0;993;314,928;113,361;19,2984;2,6;25,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,763466;0,3703
"Aug 14; 11:00 pm";0;265,958;263,462;0;0;0,885374;0,991134;0;47,1862;0;0;0;0;1,46345;14,8271;5,81817;0;0;993;329,218;120,535;19,5484;1,9;24,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,679618;0,3703
"Aug 15; 12:00 am";0;255,479;253,238;0;0;0,841295;0,990462;0;51,7694;0;0;0;0;1,27937;13,1756;5,1701;0;0;993;345,81;125,012;19,4078;1,6;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,618828;0,3703
"Aug 15; 01:00 am";0;246,082;244,066;0;0;0,828798;0,990282;0;52,8585;0;0;0;0;1,13346;11,7146;4,59681;0;0;993;3,79318;126,084;20,2828;0,8;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,603785;0,3703
"Aug 15; 02:00 am";0;237,433;235,571;0;0;0,858196;0,990712;0;50,1637;0;0;0;0;1,02249;10,7294;4,21024;0;0;993;21,389;123,55;19,6594;1,4;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,640596;0,3703
"Aug 15; 03:00 am";0;229,447;227,729;0;0;0,906826;0,99149;0;44,3823;0;0;0;0;0,903492;9,87112;3,87343;0;0;993;37,0828;117,865;20,1375;2,4;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,714688;0,3703
"Aug 15; 04:00 am";0;222,037;220,444;0;0;0,950698;0,992325;0;36,5898;0;0;0;0;0,816915;9,08812;3,56618;0;0;993;50,4196;109,823;19,6766;2,8;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,802923;0,3703
"Aug 15; 05:00 am";0;215,167;213,695;0;0;0,981125;0,993095;0;27,6856;0;0;0;0;0,741381;8,33711;3,27148;0;0;993;61,7477;100,18;19,7281;2,6;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,88551;0,3703
"Aug 15; 06:00 am";0;208,725;207,349;0;0;0,998081;0,995323;0;18,2989;0;0;0;0;0,677533;7,75241;3,04204;0;0;993;71,7008;89,4946;20,3656;3,2;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949432;0,3703
"Aug 15; 07:00 am";0;215,003;219,689;79,057;0,595778;1,00366;0,997809;0,657076;8,80618;0,159213;-76,5555;9,2046;31,0219;0,762079;8,77804;3,4445;31,392;0;993;80,9497;78,7102;21,0797;3,8;21,9;80;-355,488;0;0;-0,3703;0;0;0;0;0,988212;0,3703
"Aug 15; 08:00 am";0;248,402;270,254;103,999;1;1,00016;0,999956;1;0,178249;0,585903;-67,4605;30,8896;40,8094;1,39084;14,2414;5,58832;40,8096;0;993;90,193;67,1738;20,9906;2,6;23,1;104;-355,488;0;0;-0,3703;0;0;0;0;0,999995;0,3703
"Aug 15; 09:00 am";41,931;293;393;268,018;1;1,00367;0,997885;1;8,50767;0,586926;-55,4616;79,7199;105,17;3,99419;33,924;13,3118;106,34;10,2422;993;100,292;55,6248;22,1656;2,8;24,9;271;-359,945;0;0;-0,374943;0;0;0;0;0,988996;0,374943
"Aug 15; 10:00 am";30,4001;293;393;82,8;1;1,00067;0,996031;1;15,6791;0,220041;-42,4718;24,5091;32,4907;3,93999;33,4951;13,1435;33,7464;7,4256;993;112,573;44,4898;23,1313;2,4;26,1;86;-356,931;0;0;-0,371803;0;0;0;0;0,96279;0,371803
"Aug 15; 11:00 am";0;324,329;319,968;34,4942;1;0,994181;0,994513;1;21,2076;0;-28,2197;10,1287;13,5355;3,0542;27,1221;10,6427;14,5188;0;993;129,372;34,5122;23,4625;3,8;26,9;37;-355,488;0;0;-0,3703;0;0;0;0;0,932276;0,3703
"Aug 15; 12:00 pm";0;306,412;302,697;13,6416;1;0,988207;0,993534;1;24,5718;0;-12,7429;3,97768;5,35297;2,43014;22,883;8,97929;5,886;0;993;154,247;27,2622;23,5547;4,3;27,5;15;-355,488;0;0;-0,3703;0;0;0;0;0,909441;0,3703
"Aug 15; 01:00 pm";0;291,036;287,815;3,6161;1;0,986675;0,993313;1;25,3077;0;3,41365;1,05253;1,41896;1,9878;19,6623;7,71549;1,5696;0;993;187,177;25,3545;23,4984;4,7;27,6;4;-355,488;0;0;-0,3703;0;0;0;0;0,904025;0,3703
"Aug 15; 02:00 pm";540,913;293;393;627,949;1;0,990556;0,993893;1;23,3568;0,61894;19,2817;183,601;246,407;3,81562;34,8147;13,6613;268,402;132,125;993;217,404;29,8591;22,5328;5,5;28,9;684;42052,7;46,6356;46,6356;43,8049;0;0;0;113,135;0,918054;2,83061
"Aug 15; 03:00 pm";834,644;293;393;751,409;1;0,997166;0,995114;1;19,0615;0,653524;34,1825;221,437;294,853;3,77626;35,1387;13,7884;311,958;203,872;993;238,408;38,5452;20,9328;6,6;29,8;795;50004,7;55,4094;55,4094;52,0882;0;0;70,7897;133,082;0,945169;3,32116
"Aug 15; 04:00 pm";837,943;293;393;748,775;1;1,00255;0,996775;1;12,847;0,679174;47,856;222,221;293,819;3,75886;35,1286;13,7845;301,363;204,678;993;252,903;49,151;21,2547;6,6;30,2;768;49999,9;55,4094;55,4094;52,0832;0;0;71,5957;133,082;0,974967;3,32618
"Aug 15; 05:00 pm";802,807;293;393;718,047;1;1,00315;0,998716;1;5,18779;0,693112;60,3829;213,645;281,761;3,75886;35,1451;13,7909;282,92;196,095;993;264,038;60,5372;20,8641;7,2;30,2;721;50050,3;55,4094;55,4094;52,1357;0;0;63,0132;133,082;0,995904;3,27362
"Aug 15; 06:00 pm";571,226;293;393;607,889;1;1,00242;0,999145;0,868826;3,46168;0,583873;72,0956;157,097;238,536;3,78498;35,124;13,7827;238,972;139,529;993;273,637;72,1413;20,7719;8,6;29,6;609;50336,6;55,4094;55,4094;52,434;0;0;6,44681;133,082;0,998175;2,97536
"Aug 15; 07:00 pm";0;323,981;319,538;335,792;0,194104;1,00269;0,996854;0,550952;12,5416;0;78,7581;10,6598;131,765;2,97358;27,9661;10,9739;134,986;0;993;282,779;83,566;20,575;8,6;28,7;344;-355,488;0;0;-0,3703;0;0;0;0;0,976139;0,3703
"Aug 15; 08:00 pm";0;305,88;302,131;0;0;0,992671;0,994243;0;22,1507;0;0;0;0;2,40988;23,1813;9,09633;0;0;993;292,23;94,2303;21,2719;8,6;27,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,926195;0,3703
"Aug 15; 09:00 pm";0;290,394;287,15;0;0;0,970392;0,99279;0;31,4189;0;0;0;0;1,99979;19,7815;7,76225;0;0;993;302,672;104,557;20,3281;6,9;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,853379;0,3703
"Aug 15; 10:00 pm";0;276,915;274,067;0;0;0,933993;0,991984;0;39,9912;0;0;0;0;1,69092;17,1579;6,73277;0;0;993;314,776;113,646;20,0094;6;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,766143;0,3703
"Aug 15; 11:00 pm";0;265,026;262,498;0;0;0,887632;0,99117;0;46,9124;0;0;0;0;1,45619;15,0592;5,90922;0;0;993;329,119;120,84;19,1828;5;24,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,683116;0,3703
"Aug 16; 12:00 am";0;254,457;252,198;0;0;0,844697;0,990511;0;51,4591;0;0;0;0;1,27137;13,2976;5,218;0;0;993;345,792;125,329;17,5578;3,6;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,623073;0,3703
"Aug 16; 01:00 am";0;244,933;242,89;0;0;0,832688;0,990337;0;52,5277;0;0;0;0;1,12079;11,9159;4,67581;0;0;993;3,87359;126,395;17,4609;3,2;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,608378;0,3703
"Aug 16; 02:00 am";0;236,207;234,331;0;0;0,861413;0,99076;0;49,8387;0;0;0;0;0,997985;10,8661;4,26384;0;0;993;21,5554;123,836;17,5594;4;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,644942;0,3703
"Aug 16; 03:00 am";0;228,121;226,383;0;0;0,90895;0,991526;0;44,0773;0;0;0;0;0,890961;10,0222;3,93272;0;0;993;37,3032;118,117;17,7453;5,7;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,718402;0,3703
"Aug 16; 04:00 am";0;220,67;219,072;0;0;0,951956;0,992352;0;36,3037;0;0;0;0;0,803999;9,13618;3,58504;0;0;993;50,6668;110,04;17,6187;5;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,805891;0,3703
"Aug 16; 05:00 am";0;213,799;212,33;0;0;0,981814;0,993116;0;27,4112;0;0;0;0;0,729751;8,33006;3,26872;0;0;993;62,0079;100,369;17,6313;4;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,887726;0,3703
"Aug 16; 06:00 am";0;207,382;206,013;0;0;0,998387;0,995397;0;18,0284;0;0;0;0;0,66533;7,71302;3,02659;0;0;993;71,9708;89,6235;17,1406;4,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,950903;0,3703
"Aug 16; 07:00 am";0;213,39;217,88;79,1144;0,580239;1,00367;0,997878;0,653026;8,53333;0,152528;-76,6399;8,91647;31,0445;0,746279;8,61879;3,38201;31,392;0;993;81,2329;78,8644;18,0063;4;21,6;80;-355,488;0;0;-0,3703;0;0;0;0;0,98893;0,3703
"Aug 16; 08:00 am";0;246,856;268,764;103,997;1;1,00039;0,999887;1;0,459593;0,587455;-67,6204;30,894;40,8083;1,36671;14,1526;5,5535;40,8096;0;993;90,497;67,3244;17,5656;3,8;22,8;104;-355,488;0;0;-0,3703;0;0;0;0;0,999968;0,3703
"Aug 16; 09:00 am";37,7327;293;393;267,809;1;1,00366;0,99781;1;8,80145;0,585733;-55,6006;79,6509;105,088;4,00782;34,0368;13,356;106,34;9,21667;993;100,628;55,7817;18,35;3,4;24,6;271;-358,825;0;0;-0,373776;0;0;0;0;0,988225;0,373776
"Aug 16; 10:00 am";29,7755;293;393;82,6736;1;1,00041;0,995948;1;15,9877;0,21552;-42,5803;24,4632;32,4411;3,94899;33,7442;13,2412;33,7464;7,27303;993;112,95;44,6672;18,9859;3,8;25,9;86;-356,773;0;0;-0,371639;0;0;0;0;0,961321;0,371639
"Aug 16; 11:00 am";0;324,373;320,022;34,4183;1;0,993678;0,994421;1;21,5303;0;-28,2835;10,1004;13,5057;3,06346;27,0187;10,6021;14,5188;0;993;129,781;34,7307;19,6688;3;26,7;37;-355,488;0;0;-0,3703;0;0;0;0;0,930224;0,3703
"Aug 16; 12:00 pm";0;306,527;302,828;13,6054;1;0,987529;0,993435;1;24,9026;0;-12,7449;3,96399;5,33875;2,44026;22,7396;8,92304;5,886;0;993;154,582;27,5414;19,4484;3;27,3;15;-355,488;0;0;-0,3703;0;0;0;0;0,907025;0,3703
"Aug 16; 01:00 pm";0;291,196;287,983;3,60631;1;0,985969;0,993253;1;25,6337;0;3,48337;1,04886;1,41512;1,99218;19,5898;7,68703;1,5696;0;993;187,217;25,6733;19,7094;3,8;27,6;4;-355,488;0;0;-0,3703;0;0;0;0;0,901578;0,3703
"Aug 16; 02:00 pm";539,324;293;393;626,49;1;0,989985;0,993803;1;23,663;0,617119;19,4157;183,053;245,835;3,82001;34,6512;13,5971;268,402;131,736;993;217,184;30,159;20,1281;4,3;28,8;684;41893,5;46,4658;46,4658;43,639;0;0;0;112,747;0,915922;2,82676
"Aug 16; 03:00 pm";832,971;293;393;750,132;1;0,996811;0,995036;1;19,3413;0,652213;34,3616;220,964;294,352;3,78062;34,966;13,7207;311,958;203,463;993;238,123;38,8103;20,6375;5,2;29,7;795;50007,1;55,4094;55,4094;52,0907;0;0;70,381;133,082;0,943562;3,31863
"Aug 16; 04:00 pm";837,2;293;393;748,009;1;1,00242;0,996709;1;13,1014;0,678571;48,064;221,95;293,519;3,7632;34,8899;13,6908;301,363;204,496;993;252,627;49,3928;20,5688;4,7;30,1;768;50000,9;55,4094;55,4094;52,0843;0;0;71,4142;133,082;0,973971;3,32505
"Aug 16; 05:00 pm";803,33;293;393;717,776;1;1,00322;0,998658;1;5,4208;0,693563;60,6096;213,568;281,655;3,7632;34,612;13,5817;282,92;196,223;993;263,784;60,7683;20,1781;3,2;30,1;721;50049,6;55,4094;55,4094;52,135;0;0;63,1409;133,082;0,995528;3,27438
"Aug 16; 06:00 pm";563,932;293;393;608,024;1;1,0023;0,999198;0,857514;3,24403;0,576417;72,3364;155,077;238,589;3,78934;34,5057;13,54;238,972;137,747;993;273,404;72,3711;20,8672;3,6;29,5;609;50344,4;55,4094;55,4094;52,442;0;0;4,66497;133,082;0,998398;2,96732
"Aug 16; 07:00 pm";0;324,269;319,893;336,06;0,172095;1,00279;0,996908;0,544918;12,3338;0;78,8828;9,35648;131,87;2,99259;27,3897;10,7477;134,986;0;993;282,562;83,7986;19,8672;3;28,5;344;-355,488;0;0;-0,3703;0;0;0;0;0,97692;0,3703
"Aug 16; 08:00 pm";0;306,44;302,747;0;0;0,993017;0,994303;0;21,9413;0;0;0;0;2,43448;22,6997;8,90736;0;0;993;292,029;94,4801;20,4078;3;27,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927567;0,3703
"Aug 16; 09:00 pm";0;291,161;287,96;0;0;0,971097;0,992808;0;31,1996;0;0;0;0;2,02379;19,421;7,62079;0;0;993;302,489;104,825;19,4078;2,4;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,855368;0,3703
"Aug 16; 10:00 pm";0;277,768;274,936;0;0;0,935288;0,992009;0;39,7505;0;0;0;0;1,71127;17,0129;6,67588;0;0;993;314,624;113,935;19,3844;3,2;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,768836;0,3703
"Aug 16; 11:00 pm";0;265,944;263,429;0;0;0,88988;0,991206;0;46,6353;0;0;0;0;1,47341;14,9391;5,86212;0;0;993;329,02;121,15;18,9703;2,6;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,68664;0,3703
"Aug 17; 12:00 am";0;255,362;253,099;0;0;0,848072;0,990561;0;51,1451;0;0;0;0;1,28629;13,3139;5,22437;0;0;993;345,776;125,65;18,5172;2,6;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,627351;0,3703
"Aug 17; 01:00 am";0;245,734;243,666;0;0;0,836542;0,990393;0;52,1928;0;0;0;0;1,13054;12,0827;4,74125;0;0;993;3,95773;126,709;17,9344;3,8;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,613007;0,3703
"Aug 17; 02:00 am";0;236,93;235,038;0;0;0,864607;0,990809;0;49,5093;0;0;0;0;1,00415;10,9769;4,30733;0;0;993;21,7267;124,125;17,7031;4,3;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,649325;0,3703
"Aug 17; 03:00 am";0;228,792;227,042;0;0;0,911067;0,991563;0;43,7677;0;0;0;0;0,897156;10,0962;3,96176;0;0;993;37,5289;118,37;17,6719;5,7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,722151;0,3703
"Aug 17; 04:00 am";0;221,209;219,582;0;0;0,953212;0,99238;0;36,013;0;0;0;0;0,807942;9,34202;3,66581;0;0;993;50,9189;110,259;17,975;7,2;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,808884;0,3703
"Aug 17; 05:00 am";0;214,183;212,68;0;0;0,982501;0,993138;0;27,1322;0;0;0;0;0,73051;8,56401;3,36052;0;0;993;62,2726;100,559;17,8922;6,9;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,889956;0,3703
"Aug 17; 06:00 am";0;207,668;206,28;0;0;0,998689;0,995472;0;17,7536;0;0;0;0;0,665121;7,84833;3,07968;0;0;993;72,245;89,7489;18,6906;6;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,952376;0,3703
"Aug 17; 07:00 am";0;250,861;281,649;381,999;0,564707;1,00367;0,997948;0,648956;8,25641;0,223238;-76,7247;41,6421;149,896;1,55457;15,99;6,27449;151,466;0;993;81,5202;79,0193;19,2313;5;22,2;386;-355,488;0;0;-0,3703;0;0;0;0;0,989635;0,3703
"Aug 17; 08:00 am";551,828;293;393;674,943;1;1,00063;0,999816;1;0,74521;0,690298;-67,7807;200,536;264,848;4,02605;34,8394;13,671;264,87;134,791;993;90,805;67,476;19,9813;4;24,2;675;43147,9;47,8029;47,8029;44,9457;0;0;0;115,801;0,999915;2,85716
"Aug 17; 09:00 am";865,468;293;393;770,184;1;1,00364;0,997735;1;9,09951;0,690691;-55,74;229,044;302,22;3,93101;34,9432;13,7117;306,072;211,401;993;100,967;55,9399;20,9094;4;26,3;780;49959;55,4094;55,4094;52,0407;0;0;78,3188;133,082;0,987415;3,3687
"Aug 17; 10:00 am";883,431;293;393;788,958;1;1,00013;0,995865;1;16,3005;0,669003;-42,6889;233,37;309,587;3,84202;35,0119;13,7387;322,553;215,789;993;113,331;44,8466;20,4484;4,7;28,3;822;49931,8;55,4094;55,4094;52,0123;0;0;82,7066;133,082;0,959803;3,39709
"Aug 17; 11:00 am";856,688;293;393;773,119;1;0,993154;0,994327;1;21,8572;0,640185;-28,3465;226,739;303,372;3,7632;34,9616;13,7189;326,869;209,257;993;130,192;34,9521;20,7641;5;30,1;833;49972,2;55,4094;55,4094;52,0544;0;0;76,1744;133,082;0,928114;3,35501
"Aug 17; 12:00 pm";885,937;293;393;803,238;1;0,986825;0,993334;1;25,2376;0,621036;-12,7452;233,837;315,191;3,69414;35,02;13,7419;348,451;216,401;993;154,919;27,824;21,4266;5,5;31,7;888;49927,9;55,4094;55,4094;52,0083;0;0;83,3186;133,082;0,904548;3,40109
"Aug 17; 01:00 pm";905,735;293;393;820,853;1;0,985237;0,993228;1;25,9636;0,61753;3,55619;238,555;322,103;3,64295;34,8495;13,675;358,261;221,237;993;187,259;25,9959;21,6891;4,3;32,9;913;49897,3;55,4094;55,4094;51,9763;0;0;88,1547;133,082;0,899073;3,43304
"Aug 17; 02:00 pm";921,638;293;393;829,675;1;0,989393;0,993712;1;23,9727;0,631832;19,5539;242,254;325,565;3,60491;34,4742;13,5277;356,299;225,121;993;216,969;30,4635;21,4562;2,1;33,8;908;49872,2;55,4094;55,4094;51,9502;0;0;92,039;133,082;0,913739;3,45915
"Aug 17; 03:00 pm";945,042;293;393;842,074;1;0,996443;0,994958;1;19,6239;0,658022;34,5455;247,937;330,43;3,58809;34,4304;13,5105;350,806;230,838;993;237,839;39,0802;21,5047;1,8;34,2;894;49834,6;55,4094;55,4094;51,9111;0;0;97,7558;133,082;0,941918;3,49829
"Aug 17; 04:00 pm";949,786;293;393;839,653;1;1,00228;0,996642;1;13,3577;0,685081;48,2768;249,092;329,48;3,5839;34,4317;13,511;338,641;231,997;993;252,352;49,6392;21,0969;1,8;34,3;863;49826,9;55,4094;55,4094;51,903;0;0;98,9146;133,082;0,972947;3,50633
"Aug 17; 05:00 pm";909,33;293;393;804,067;1;1,00329;0,9986;1;5,65548;0,700547;60,8409;239,246;315,516;3,60491;34,4701;13,5261;317,059;222,115;993;263,53;61,0038;20,7141;2,2;33,8;808;49891,6;55,4094;55,4094;51,9705;0;0;89,0326;133,082;0,995132;3,43891
"Aug 17; 06:00 pm";650,158;293;393;699,025;1;1,00218;0,999253;0,845982;3,02488;0,57816;72,5816;175,877;274,297;3,65145;34,1908;13,4165;274,68;158,809;993;273,17;72,605;21,0984;1,6;32,7;700;50248,1;55,4094;55,4094;52,3418;0;0;25,7269;133,082;0,998607;3,06762
"Aug 17; 07:00 pm";0;324,575;320,272;416,497;0,149764;1,00288;0,996962;0,538768;12,1247;0;79,0098;9,97886;163,433;2,90335;27,0557;10,6166;167,162;0;993;282,344;84,0348;20,9094;0,8;31,3;426;-355,488;0;0;-0,3703;0;0;0;0;0,977693;0,3703
"Aug 17; 08:00 pm";0;307,075;303,452;0;0;0,99336;0,994364;0;21,7301;0;0;0;0;2,38063;22,3199;8,75835;0;0;993;291,826;94,7338;21,8703;0,7;29,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,928938;0,3703
"Aug 17; 09:00 pm";0;292,074;288,931;0;0;0,971799;0,992827;0;30,9781;0;0;0;0;1,98716;19,1018;7,49554;0;0;993;302,305;105,097;21,5125;0,4;28,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,857364;0,3703
"Aug 17; 10:00 pm";0;278,918;276,135;0;0;0,93658;0,992034;0;39,5071;0;0;0;0;1,68947;16,732;6,56563;0;0;993;314,471;114,228;21,1719;0,7;27,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,771546;0,3703
"Aug 17; 11:00 pm";0;267,304;264,832;0;0;0,892115;0,991243;0;46,355;0;0;0;0;1,4605;14,6867;5,76304;0;0;993;328,92;121,463;20,6969;0,4;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,690188;0,3703
"Aug 18; 12:00 am";0;256,941;254,723;0;0;0,851419;0,99061;0;50,8273;0;0;0;0;1,28261;13,0253;5,11113;0;0;993;345,761;125,975;20,5906;0,2;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,63166;0,3703
"Aug 18; 01:00 am";0;247,561;245,545;0;0;0,840357;0,990448;0;51,8538;0;0;0;0;1,13311;11,7426;4,60779;0;0;993;4,0456;127,027;20,1422;0,3;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,61767;0,3703
"Aug 18; 02:00 am";0;238,99;237,144;0;0;0,867776;0,990857;0;49,1756;0;0;0;0;1,0129;10,6627;4,18404;0;0;993;21,9032;124,416;20,4531;0,4;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,653743;0,3703
"Aug 18; 03:00 am";0;231,08;229,375;0;0;0,913174;0,9916;0;43,4537;0;0;0;0;0,906723;9,7935;3,84297;0;0;993;37,7598;118,625;19,6625;0,8;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,725931;0,3703
"Aug 18; 04:00 am";0;223,817;222,254;0;0;0,954465;0,992407;0;35,7178;0;0;0;0;0,821713;8,8917;3,4891;0;0;993;51,176;110,479;20,1391;0,4;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,811902;0,3703
"Aug 18; 05:00 am";0;217,115;215,675;0;0;0,983185;0,99316;0;26,849;0;0;0;0;0,74869;8,12212;3,18712;0;0;993;62,5418;100,75;19,6219;0,2;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,8922;0,3703
"Aug 18; 06:00 am";0;210,84;209,495;0;0;0,998987;0,995548;0;17,4745;0;0;0;0;0,682808;7,55183;2,96334;0;0;993;72,5234;90,0171;20,4031;0,4;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,953851;0,3703
"Aug 18; 07:00 am";0;262,074;299,043;470,406;0,549185;1,00366;0,998019;0,644865;7,9755;0,218177;-76,8099;49,5587;184,587;1,85922;17,9241;7,03342;186,39;0;993;81,8113;79,1748;20,9438;0,4;23,6;475;-355,488;0;0;-0,3703;0;0;0;0;0,990327;0,3703
"Aug 18; 08:00 am";622,422;293;393;702,885;1;1,00086;0,999745;1;1,035;0,694044;-67,9414;208,871;275,812;3,96702;34,2686;13,447;275,857;152,034;993;91,1167;67,6285;21,5938;1,1;25,5;703;50280,3;55,4094;55,4094;52,3753;0;0;0;133,045;0,999837;3,03409
"Aug 18; 09:00 am";886,091;293;393;786,294;1;1,0036;0,997658;1;9,40174;0,692066;-55,8797;233,81;308,542;3,87744;34,3874;13,4936;312,743;216,439;993;101,31;56,0996;22,1484;1,2;27,5;797;49927,7;55,4094;55,4094;52,008;0;0;83,3564;133,045;0,986567;3,40134
"Aug 18; 10:00 am";918,678;293;393;817,374;1;0,999839;0,99578;1;16,6176;0,670411;-42,7974;241,684;320,738;3,79371;34,3823;13,4916;334,717;224,398;993;113,715;45,0282;21,7437;1,2;29,4;853;49876,9;55,4094;55,4094;51,9551;0;0;91,316;133,045;0,958235;3,45426
"Aug 18; 11:00 am";910,741;293;393;817,611;1;0,992608;0,994232;1;22,1884;0,642039;-28,4087;239,632;320,831;3,71562;34,2943;13,4571;346,489;222,46;993;130,606;35,1763;22,45;1,1;31,2;883;49889,4;55,4094;55,4094;51,9681;0;0;89,3775;133,045;0,925947;3,44122
"Aug 18; 12:00 pm";893,707;293;393;809,102;1;0,986094;0,993257;1;25,5766;0,620197;-12,7436;235,351;317,492;3,6557;34,1402;13,3966;351,983;218,299;993;155,256;28,11;22,5609;0,8;32,6;897;49916;55,4094;55,4094;51,9958;0;0;85,2165;133,045;0,902009;3,41356
"Aug 18; 01:00 pm";884,01;293;393;802,375;1;0,984479;0,993202;1;26,2972;0,614839;3,63211;232,999;314,852;3,60491;34,3124;13,4642;351,198;215,93;993;187,305;26,3222;22,6281;1,6;33,8;895;49930,9;55,4094;55,4094;52,0113;0;0;82,8479;133,045;0,896508;3,39802
"Aug 18; 02:00 pm";889,44;293;393;803,038;1;0,988781;0,993619;1;24,2855;0,628446;19,6962;234,309;315,112;3,57552;34,3448;13,4769;345,704;217,257;993;216,758;30,7724;23,1328;1,8;34,5;881;49922,6;55,4094;55,4094;52,0027;0;0;84,1744;133,045;0,911507;3,4067
"Aug 18; 03:00 pm";907,564;293;393;811,423;1;0,99606;0,994878;1;19,9089;0,654627;34,7341;238,801;318,402;3,55881;34,5527;13,5585;338,641;221,684;993;237,558;39,3548;23,2203;2,8;34,9;863;49894,4;55,4094;55,4094;51,9733;0;0;88,6014;133,045;0,940235;3,43603
"Aug 18; 04:00 pm";894,179;293;393;794,038;1;1,00213;0,996575;1;13,6161;0,681286;48,4943;235,509;311,581;3,55881;34,4955;13,536;320,591;218,414;993;252,077;49,8903;23,2203;2,6;34,9;817;49915,2;55,4094;55,4094;51,995;0;0;85,3319;133,045;0,971895;3,41432
"Aug 18; 05:00 pm";830,645;293;393;739,075;1;1,00336;0,998541;1;5,89178;0,695911;61,0767;219,909;290,013;3,57971;34,2356;13,4341;291,553;202,895;993;263,276;61,2437;23,5406;1,7;34,4;743;50010,5;55,4094;55,4094;52,0943;0;0;69,8129;133,045;0,994718;3,3151
"Aug 18; 06:00 pm";537,008;293;393;597,284;1;1,00206;0,999307;0,834232;2,80427;0,558993;72,8311;148,181;234,374;3,62601;34,1084;13,3841;234,655;131,171;993;272,935;72,8431;22,9094;2,1;33,3;598;49618,8;54,6145;54,6145;51,6862;0;0;0;131,171;0,998802;2,92825
"Aug 18; 07:00 pm";0;324,536;320,224;306,257;0,127121;1,00296;0,997016;0,532504;11,9143;0;79,1391;6,15669;120,175;2,88036;27,185;10,6674;122,821;0;993;282,125;84,2745;22,2125;2,2;31,9;313;-355,488;0;0;-0,3703;0;0;0;0;0,978457;0,3703
"Aug 18; 08:00 pm";0;306,901;303,247;0;0;0,993699;0,994425;0;21,5172;0;0;0;0;2,35334;22,6232;8,87735;0;0;993;291,622;94,9914;22,4531;2,4;30,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,930308;0,3703
"Aug 18; 09:00 pm";0;291,792;288,627;0;0;0,972497;0,992846;0;30,7546;0;0;0;0;1,96071;19,3282;7,58439;0;0;993;302,12;105,372;22,2516;1,6;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,859366;0,3703
"Aug 18; 10:00 pm";0;278,608;275,821;0;0;0,937867;0,99206;0;39,261;0;0;0;0;1,66583;16,8135;6,59762;0;0;993;314,316;114,526;21,95;1,4;28,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,774271;0,3703
"Aug 18; 11:00 pm";0;266,903;264,41;0;0;0,894338;0,991279;0;46,0715;0;0;0;0;1,43751;14,8888;5,84238;0;0;993;328,821;121,781;21,3188;1,7;27,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,69376;0,3703
"Aug 19; 12:00 am";0;256,394;254,145;0;0;0,854736;0,99066;0;50,506;0;0;0;0;1,25926;13,3031;5,22015;0;0;993;345,748;126,303;20,9;1,9;25,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,635998;0,3703
"Aug 19; 01:00 am";0;246,851;244,802;0;0;0,844133;0,990503;0;51,511;0;0;0;0;1,10789;12,0352;4,7226;0;0;993;4,13723;127,348;21,0203;2,6;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,622364;0,3703
"Aug 19; 02:00 am";0;238,152;236,281;0;0;0,870918;0,990906;0;48,8378;0;0;0;0;0,986875;10,8936;4,27466;0;0;993;22,0847;124,71;20,7281;2,6;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,658192;0,3703
"Aug 19; 03:00 am";0;230,163;228,444;0;0;0,91527;0,991637;0;43,1354;0;0;0;0;0,883704;9,9374;3,89943;0;0;993;37,996;118,882;20,6969;2,8;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,72974;0,3703
"Aug 19; 04:00 am";0;222,705;221,1;0;0;0,955714;0,992435;0;35,4183;0;0;0;0;0,797247;9,23123;3,62234;0;0;993;51,438;110,7;20,0234;4,3;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,814942;0,3703
"Aug 19; 05:00 am";0;215,811;214,333;0;0;0,983866;0,993182;0;26,5614;0;0;0;0;0,723401;8,42978;3,30785;0;0;993;62,8154;100,941;19,8797;3,6;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,894456;0,3703
"Aug 19; 06:00 am";0;209,445;208,085;0;0;0,999278;0,995625;0;17,1912;0;0;0;0;0,659208;7,69251;3,01854;0;0;993;72,8057;90,1872;19,4891;2,6;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955324;0,3703
"Aug 19; 07:00 am";0;251,982;282,373;404,33;0,533676;1,00365;0,99809;0,640755;7,6907;0,208438;-76,8954;41,133;158,659;1,52245;15,9014;6,23971;160,099;0;993;82,1062;79,3311;19,6;3,2;24,6;408;-355,488;0;0;-0,3703;0;0;0;0;0,991005;0,3703
"Aug 19; 08:00 am";361,774;293;393;515,861;1;1,00108;0,999672;1;1,32888;0,671008;-68,1025;153,318;202,424;3,92653;34,4707;13,5263;202,478;88,3678;993;91,4322;67,7821;20,5406;3,8;26,4;516;24037,4;27,4602;27,4602;25,039;0;0;0;69,3786;0,999731;2,4212
"Aug 19; 09:00 am";325,301;293;393;325,274;1;1,00356;0,997581;1;9,70805;0,613619;-56,0197;96,7109;127,638;3,86856;34,107;13,3836;129,492;79,4588;993;101,657;56,2607;21,1766;3,8;27,7;330;28281,9;31,9109;31,9109;29,4603;0;0;0;79,4588;0,98568;2,45054
"Aug 19; 10:00 am";294,242;293;393;301,334;1;0,99953;0,995693;1;16,9388;0,581462;-42,9059;89,0641;118,244;3,81123;34,0997;13,3807;123,606;71,8722;993;114,102;45,2118;21,7344;4,3;29;315;25130,1;28,5633;28,5633;26,1772;0;0;0;71,8722;0,956616;2,38612
"Aug 19; 11:00 am";844,18;293;393;762,994;1;0,992039;0,994136;1;22,5237;0,636183;-28,4703;223,475;299,399;3,71993;34,5401;13,5535;324,122;206,201;993;131,021;35,4033;22,35;2,6;31,1;826;49990,7;55,4094;55,4094;52,0737;0;0;73,119;133,082;0,923721;3,33571
"Aug 19; 12:00 pm";858,531;293;393;780,686;1;0,985335;0,993231;1;25,9197;0,615692;-12,7401;226,905;306,341;3,64295;34,5447;13,5553;340,603;209,707;993;155,593;28,3994;23,0172;2,8;32,9;868;49969,4;55,4094;55,4094;52,0515;0;0;76,6243;133,082;0,899408;3,35788
"Aug 19; 01:00 pm";792,03;293;393;725,834;1;0,983694;0,993176;1;26,6345;0,607174;3,71113;210,599;284,817;3,59229;34,5157;13,544;318,629;193,463;993;187,354;26,6521;23,9437;3,4;34,1;812;50065,4;55,4094;55,4094;52,1515;0;0;60,3808;133,082;0,893884;3,25788
"Aug 19; 02:00 pm";853,295;293;393;773,75;1;0,988147;0,993525;1;24,6015;0,624162;19,8427;225,597;303,62;3,55047;34,7075;13,6192;333,932;208,428;993;216,551;31,0857;23,85;4,3;35,1;851;49977,2;55,4094;55,4094;52,0596;0;0;75,3456;133,082;0,909225;3,34975
"Aug 19; 03:00 pm";881,211;293;393;790,229;1;0,995664;0,994798;1;20,1965;0,651471;34,9273;232,452;310,086;3,5297;34,8517;13,6758;330,401;215,247;993;237,279;39,6341;23,9984;5,2;35,6;842;49935,2;55,4094;55,4094;52,0158;0;0;82,1644;133,082;0,938514;3,39356
"Aug 19; 04:00 pm";893,831;293;393;794,127;1;1,00197;0,996507;1;13,8764;0,680189;48,7164;235,482;311,615;3,52141;34,7395;13,6318;320,983;218,329;993;251,802;50,1458;23,6906;4,3;35,8;818;49915,8;55,4094;55,4094;51,9956;0;0;85,2469;133,082;0,970815;3,41376
"Aug 19; 05:00 pm";885,176;293;393;784,489;1;1,00341;0,998481;1;6,12962;0,698361;61,317;233,421;307,834;3,538;34,8324;13,6682;309,604;216,215;993;263,021;61,4878;23,8375;5;35,4;789;49929,1;55,4094;55,4094;52,0095;0;0;83,1329;133,082;0,994283;3,39988
"Aug 19; 06:00 pm";606,63;293;393;676,313;1;1,00192;0,999362;0,822267;2,58224;0,557779;73,0848;165,368;265,385;3,57552;34,6987;13,6158;265,655;148,177;993;272,699;73,0852;22,9375;5,2;34,5;677;50298,1;55,4094;55,4094;52,3938;0;0;15,0945;133,082;0,998985;3,01554
"Aug 19; 07:00 pm";0;324,466;320,137;355,454;0,104174;1,00304;0,997071;0,526129;11,7027;0;79,2707;5,78648;139,48;2,83506;27,43;10,7635;142,441;0;993;281,905;84,5177;22,0844;3,6;33,1;363;-355,488;0;0;-0,3703;0;0;0;0;0,979213;0,3703
"Aug 19; 08:00 pm";0;306,898;303,261;0;0;0,994035;0,994486;0;21,3025;0;0;0;0;2,31402;22,5865;8,86295;0;0;993;291,417;95,2529;22,5422;2,4;31,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,931675;0,3703
"Aug 19; 09:00 pm";0;291,821;288,661;0;0;0,973192;0,992865;0;30,5289;0;0;0;0;1,9378;19,3457;7,59125;0;0;993;301,933;105,652;21,9016;1,8;30,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,861373;0,3703
"Aug 19; 10:00 pm";0;278,687;275,911;0;0;0,939148;0,992085;0;39,0124;0;0;0;0;1,65159;16,7694;6,58032;0;0;993;314,161;114,827;21,3219;1,2;28,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,77701;0,3703
"Aug 19; 11:00 pm";0;267,074;264,601;0;0;0,896547;0,991316;0;45,7849;0;0;0;0;1,43302;14,755;5,78984;0;0;993;328,721;122,103;20,6641;0,9;27,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,697354;0,3703
"Aug 20; 12:00 am";0;256,723;254,508;0;0;0,858022;0,990709;0;50,1811;0;0;0;0;1,2638;13,0474;5,1198;0;0;993;345,736;126,635;20,5313;0,4;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,640363;0,3703
"Aug 20; 01:00 am";0;247,297;245,27;0;0;0,847867;0,990558;0;51,1644;0;0;0;0;1,12033;11,8486;4,64939;0;0;993;4,23262;127,672;20,2906;0,9;24,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,627088;0,3703
"Aug 20; 02:00 am";0;238,663;236,804;0;0;0,874031;0,990954;0;48,496;0;0;0;0;1,0049;10,7703;4,22628;0;0;993;22,2712;125,006;19,0906;1,1;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,662672;0,3703
"Aug 20; 03:00 am";0;230,701;228,985;0;0;0,917354;0,991674;0;42,8129;0;0;0;0;0,902886;9,86848;3,87239;0;0;993;38,2375;119,14;19,0156;1,5;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,733576;0,3703
"Aug 20; 04:00 am";0;223,344;221,761;0;0;0,956958;0,992463;0;35,1147;0;0;0;0;0,81828;9,03263;3,5444;0;0;993;51,7048;110,922;18,8844;1,4;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,818003;0,3703
"Aug 20; 05:00 am";0;216,529;215,066;0;0;0,984542;0,993205;0;26,2697;0;0;0;0;0,745416;8,28167;3,24973;0;0;993;63,0934;101,133;18,4234;1,2;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,896721;0,3703
"Aug 20; 06:00 am";0;210,166;208,804;0;0;0,999564;0,995702;0;16,9038;0;0;0;0;0,678998;7,6668;3,00845;0;0;993;73,0921;90,3579;18,3062;1,4;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,956794;0,3703
"Aug 20; 07:00 am";0;257,138;290,866;463,108;0,518183;1,00362;0,998163;0,636626;7,40209;0,202292;-76,9814;45,4523;181,724;1,70833;17,0077;6,6738;183,251;0;993;82,4049;79,4879;18,9031;1,7;23,2;467;-355,488;0;0;-0,3703;0;0;0;0;0,991666;0,3703
"Aug 20; 08:00 am";606,574;293;393;703,716;1;1,0013;0,999598;1;1,62674;0,693427;-68,264;209,179;276,138;3,98965;34,7365;13,6306;276,25;148,163;993;91,7512;67,9365;19,7656;3,2;25;704;48695,4;53,7183;53,7183;50,7244;0;0;0;129,174;0,999597;2,9939
"Aug 20; 09:00 am";888,202;293;393;788,786;1;1,00351;0,997502;1;10,0183;0,69025;-56,16;234,492;309,52;3,8997;34,7559;13,6382;314,312;216,954;993;102,007;56,4233;20,9063;2,8;27;801;49924,5;55,4094;55,4094;52,0046;0;0;83,872;133,082;0,984752;3,40472
"Aug 20; 10:00 am";899,994;293;393;803,111;1;0,999204;0,995605;1;17,264;0,666148;-43,0144;237,274;315,141;3,81562;34,7188;13,6237;330,008;219,835;993;114,492;45,3975;20,9312;2,8;28,9;841;49906,2;55,4094;55,4094;51,9856;0;0;86,7524;133,082;0,954947;3,42372
"Aug 20; 11:00 am";915,762;293;393;823,764;1;0,991447;0,994037;1;22,8631;0,637635;-28,5311;241,106;323,245;3,74152;34,8584;13,6784;350,806;223,686;993;131,438;35,6332;20,7563;3,8;30,6;894;49881,5;55,4094;55,4094;51,9599;0;0;90,6038;133,082;0,921436;3,44946
"Aug 20; 12:00 pm";893,71;293;393;811,553;1;0,984549;0,993205;1;26,2667;0,614717;-12,7349;235,682;318,454;3,68129;34,9162;13,7011;355,122;218,3;993;155,931;28,692;21,4531;4,7;32;905;49916;55,4094;55,4094;51,9958;0;0;85,2174;133,082;0,896744;3,41356
"Aug 20; 01:00 pm";886,084;293;393;806,538;1;0,982882;0,99315;1;26,9753;0,609472;3,79322;233,816;316,485;3,63447;35,0266;13,7444;355,122;216,437;993;187,406;26,9857;21,6156;5,9;33,1;905;49927,7;55,4094;55,4094;52,008;0;0;83,3546;133,082;0,891202;3,40133
"Aug 20; 02:00 pm";898,121;293;393;812,576;1;0,987491;0,99343;1;24,9206;0,623956;19,9932;236,738;318,855;3,6007;35,0661;13,76;351,59;219,377;993;216,349;31,4032;21,9859;6,3;33,9;896;49909,1;55,4094;55,4094;51,9887;0;0;86,2947;133,082;0,906892;3,42068
"Aug 20; 03:00 pm";906,717;293;393;812,166;1;0,995253;0,994717;1;20,4865;0,650999;35,1251;238,787;318,694;3,58809;34,9697;13,7221;340,211;221,477;993;237,002;39,9179;22,4422;5,5;34,2;867;49895,7;55,4094;55,4094;51,9747;0;0;88,3946;133,082;0,936755;3,43464
"Aug 20; 04:00 pm";901,398;293;393;800,979;1;1,00181;0,996438;1;14,1385;0,679304;48,9431;237,458;314,304;3,58809;34,8952;13,6929;324,122;220,177;993;251,528;50,4057;22,6766;5;34,2;826;49904;55,4094;55,4094;51,9834;0;0;87,0953;133,082;0,969708;3,42599
"Aug 20; 05:00 pm";861,495;293;393;765,248;1;1,00347;0,998422;1;6,36897;0,696449;61,5617;227,694;300,283;3,61334;34,7867;13,6503;302,148;210,431;993;262,766;61,7361;22,4672;4,5;33,6;770;49965;55,4094;55,4094;52,0469;0;0;77,3485;133,082;0,993828;3,36249
"Aug 20; 06:00 pm";551,15;293;393;630,465;1;1,00179;0,999417;0,810092;2,35885;0,543711;73,3426;151,862;247,395;3,6557;34,6117;13,5816;247,604;134,625;993;272,462;73,3312;22,1312;4,7;32,6;631;50357,7;55,4094;55,4094;52,4559;0;0;1,54291;133,082;0,999153;2,95344
"Aug 20; 07:00 pm";0;324,42;320,081;290,068;0,0809318;1,00312;0,997126;0,519643;11,4899;0;79,4045;3,62376;113,823;2,90077;27,346;10,7306;116,15;0;993;281,684;84,7642;21,4344;3,4;31,2;296;-355,488;0;0;-0,3703;0;0;0;0;0,97996;0,3703
"Aug 20; 08:00 pm";0;306,728;303,063;0;0;0,994366;0,994547;0;21,0862;0;0;0;0;2,37548;22,6416;8,88455;0;0;993;291,21;95,518;21,7094;2,6;29,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,93304;0,3703
"Aug 20; 09:00 pm";0;291,531;288,346;0;0;0,973883;0,992884;0;30,3012;0;0;0;0;1,98813;19,3995;7,61238;0;0;993;301,745;105,935;20,6391;2,1;28,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,863385;0,3703
"Aug 20; 10:00 pm";0;278,232;275,42;0;0;0,940424;0,992111;0;38,7611;0;0;0;0;1,69647;16,9119;6,63623;0;0;993;314,005;115,131;20,3281;2,1;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,779763;0,3703
"Aug 20; 11:00 pm";0;266,433;263,921;0;0;0,898742;0,991352;0;45,4952;0;0;0;0;1,4711;14,932;5,85931;0;0;993;328,622;122,428;19,6484;2,1;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,700969;0,3703
"Aug 21; 12:00 am";0;255,733;253,442;0;0;0,861275;0,990758;0;49,8527;0;0;0;0;1,29296;13,5073;5,30025;0;0;993;345,727;126,971;19,1031;3,8;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,644755;0,3703
"Aug 21; 01:00 am";0;246,103;244,039;0;0;0,851557;0,990613;0;50,8141;0;0;0;0;1,14345;12,0378;4,72365;0;0;993;4,33177;127,999;18,6672;2,8;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,631839;0,3703
"Aug 21; 02:00 am";0;237,383;235,509;0;0;0,877114;0,991002;0;48,1503;0;0;0;0;1,02467;10,8016;4,23854;0;0;993;22,4629;125,304;18,0922;1,9;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,667178;0,3703
"Aug 21; 03:00 am";0;229,352;227,625;0;0;0,919424;0,991711;0;42,4864;0;0;0;0;0,918444;9,89404;3,88242;0;0;993;38,4842;119,4;18,5078;2,4;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,737437;0,3703
"Aug 21; 04:00 am";0;221,887;220,283;0;0;0,958196;0,992492;0;34,8069;0;0;0;0;0,830995;9,12934;3,58235;0;0;993;51,9764;111,144;18,2984;3;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,821081;0,3703
"Aug 21; 05:00 am";0;215,035;213,568;0;0;0,985214;0,993227;0;25,9738;0;0;0;0;0,755472;8,26211;3,24205;0;0;993;63,3756;101,326;17,7031;1,7;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,898994;0,3703
"Aug 21; 06:00 am";0;208,64;207,274;0;0;0,999844;0,995781;0;16,6125;0;0;0;0;0,688762;7,64988;3,00181;0;0;993;73,3823;90,5291;17,2125;1,9;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,95826;0,3703
"Aug 21; 07:00 am";0;247,988;275,992;402,878;0,502708;1,00359;0,998236;0,632478;7,10979;0,192879;-77,0677;38,1117;158,089;1,49712;15,0003;5,88612;159,314;0;993;82,7071;79,6454;17,7484;2,2;20,6;406;-355,488;0;0;-0,3703;0;0;0;0;0,992311;0,3703
"Aug 21; 08:00 am";524,57;293;393;660,626;1;1,0015;0,999524;1;1,92848;0,689053;-68,4258;196,397;259,229;4,11348;34,5543;13,5591;259,376;128,133;993;92,0736;68,092;18,2375;2,2;22,3;661;40416,4;44,8916;44,8916;42,1004;0;0;0;109,144;0,999434;2,79125
"Aug 21; 09:00 am";858,781;293;393;765,384;1;1,00345;0,997422;1;10,3325;0,687116;-56,3006;227,502;300,336;4,02605;34,935;13,7085;305,287;209,768;993;102,36;56,5873;19,0828;3,6;24,2;778;49969,1;55,4094;55,4094;52,0511;0;0;76,6854;133,082;0,983783;3,35826
"Aug 21; 10:00 am";886,727;293;393;793,085;1;0,998861;0,995516;1;17,5931;0,663428;-43,1229;234,21;311,206;3,93999;34,8536;13,6766;326,477;216,594;993;114,885;45,5853;19,8109;3,2;26,1;832;49926,7;55,4094;55,4094;52,007;0;0;83,5116;133,082;0,953227;3,40236
