"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Aug 30; 01:00 pm";614,479;293;393;582,991;1;0,973111;0,992862;1;30,5553;0,564996;4,7797;167,281;228,766;3,77626;34,1763;13,4108;265,655;150,094;993;188,034;30,496;17,6516;2,2;29,8;677;50289,3;55,4094;55,4094;52,3847;0;0;17,0117;133,082;0,861139;3,02471
"Aug 30; 02:00 pm";332,586;293;393;340,002;1;0,97965;0,993049;1;28,2568;0,536345;21,7172;98,2328;133,417;3,75452;33,741;13,24;151,466;81,2383;993;214,546;34,7876;17,8;2,1;30,3;386;29019;32,694;32,694;30,2281;0;0;0;81,2383;0,880835;2,46584
"Aug 30; 03:00 pm";478,734;293;393;458,531;1;0,990291;0,993851;1;23,4998;0,596007;37,3445;134,025;179,927;3,74585;34,002;13,3424;196,2;116,937;993;234,367;42,9823;18,1563;2,4;30,5;500;43691,3;48,3007;48,3007;45,5118;0;0;0;116,937;0,917061;2,78896
"Aug 30; 04:00 pm";220,087;293;393;239,272;1;0,99962;0,995718;1;16,8461;0,548001;51,4479;70,7287;93,8902;3,75452;33,6782;13,2153;98,1;53,7589;993;248,834;53,2261;17,9953;2,6;30,3;250;17997,6;20,5358;20,5358;18,7475;0;0;0;53,7589;0,957087;1,78824
"Aug 30; 05:00 pm";0;293;393;47,4307;1;1,00365;0,997802;1;8,83289;0;64,2304;14,1066;18,6118;3,79809;33,519;13,1528;18,8352;0;993;260,21;64,4272;17,7375;3,4;29,3;48;-355,488;0;0;-0,3703;0;0;0;0;0,98814;0,3703
"Aug 30; 06:00 pm";0;324,443;320,108;17;0,834265;1,00005;0,999986;0,723699;0,0583898;0;75,1625;3,04831;6,6708;3,01807;27,0061;10,5972;6,6708;0;993;270,06;75,9855;17,1797;3,2;28;17;-355,488;0;0;-0,3703;0;0;0;0;0,999999;0,3703
"Aug 30; 07:00 pm";0;306,671;302,988;8,87886;0;1,0036;0,997656;0;9,41118;0;0;0;3,48407;2,46397;22,5628;8,85365;3,5316;0;993;279,419;87,3655;16,9734;1,7;26,7;9;-355,488;0;0;-0,3703;0;0;0;0;0,98654;0,3703
"Aug 30; 08:00 pm";0;291,492;288,313;0;0;0,997443;0,995176;0;18,8367;0;0;0;0;2,04402;19,2085;7,53743;0;0;993;289,08;98,3505;17,5234;0,9;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,946442;0,3703
"Aug 30; 09:00 pm";0;278,273;275,48;0;0;0,980539;0,993076;0;27,9153;0;0;0;0;1,72619;16,7008;6,5534;0;0;993;299,798;108,946;17,3312;0,8;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883641;0,3703
"Aug 30; 10:00 pm";0;266,573;264,083;0;0;0,952782;0,99237;0;36,1131;0;0;0;0;1,4827;14,7509;5,78826;0;0;993;312,385;118,361;17,2563;0,9;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,807856;0,3703
"Aug 30; 11:00 pm";0;256,117;253,88;0;0;0,919711;0,991717;0;42,4406;0;0;0;0;1,29319;13,122;5,14907;0;0;993;327,615;125,867;16,6125;0,8;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,737977;0,3703
"Aug 31; 12:00 am";0;246,701;244,679;0;0;0,891789;0,991238;0;46,3963;0;0;0;0;1,14043;11,7472;4,6096;0;0;993;345,716;130,51;16,3422;0,6;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,689667;0,3703
"Aug 31; 01:00 am";0;238,184;236,352;0;0;0,885827;0,991141;0;47,1316;0;0;0;0;1,01291;10,5498;4,13974;0;0;993;5,53083;131,418;16,45;0,3;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,680317;0,3703
"Aug 31; 02:00 am";0;230,335;228,643;0;0;0,905952;0,991475;0;44,5063;0;0;0;0;0,907563;9,68405;3,80002;0;0;993;24,6558;128,387;16,2844;0,6;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,713174;0,3703
"Aug 31; 03:00 am";0;223,075;221,512;0;0;0,939084;0,992084;0;39,0249;0;0;0;0;0,817533;8,88999;3,48843;0;0;993;41,2282;122,055;16,3406;0,7;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,776872;0,3703
"Aug 31; 04:00 am";0;216,299;214,843;0;0;0,970038;0,992781;0;31,528;0;0;0;0;0,741802;8,23967;3,23325;0;0;993;54,9393;113,402;16,1406;1,1;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,852385;0,3703
"Aug 31; 05:00 am";0;209,977;208,624;0;0;0,991531;0,994051;0;22,8154;0;0;0;0;0,677154;7,6063;2,98471;0;0;993;66,4133;103,273;16,1969;1,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,921759;0,3703
"Aug 31; 06:00 am";0;204,018;202,748;0;0;1,00219;0,996605;0;13,5018;0;0;0;0;0,621185;7,10802;2,78919;0;0;993;76,4761;92,2648;16,0797;1,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972363;0,3703
"Aug 31; 07:00 am";0;198,454;197,276;0;0,349251;1,00268;0,99901;0,590067;4,00474;0;-77,9484;0;0;0,56754;6,55253;2,57121;0;0;993;85,9053;81,2522;16,45;1,3;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997558;0,3703
"Aug 31; 08:00 am";0;193,162;192,046;0;1;1,00313;0,998729;0,963757;5,13611;0;-70,0609;0;0;0,523084;6,18406;2,42662;0;0;993;95,4617;69,6997;17,2844;2,2;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995985;0,3703
"Aug 31; 09:00 am";0;205,786;214,478;44,6981;1;1,0021;0,996562;1;13,664;0,524746;-57,7238;13,2568;17,5395;0,657526;7,96984;3,12736;18,0504;0;993;106,042;58,3082;17,825;4,5;24,7;46;-355,488;0;0;-0,3703;0;0;0;0;0,971698;0,3703
"Aug 31; 10:00 am";204,23;293;393;502,944;1;0,994382;0,99455;1;21,0757;0,616165;-44,211;147,718;197,355;3,89078;34,4189;13,506;211,504;49,8857;993;118,928;47,58;18,6453;3,8;27,2;539;8521,13;10,5281;10,5281;8,87618;0;0;0;30,8965;0,933106;1,65192
"Aug 31; 11:00 am";835,003;293;393;763,845;1;0,983228;0,993161;1;26,8309;0,607213;-29,1588;221,52;299,733;3,79371;35,0825;13,7664;335,894;203,96;993;136,072;38,3455;18,8531;6;29,4;856;50004,1;55,4094;55,4094;52,0877;0;0;70,8774;133,082;0,892342;3,32171
"Aug 31; 12:00 pm";815,263;293;393;754,537;1;0,973859;0,992883;1;30,3092;0,580649;-12,5611;216,674;296,08;3,71132;35,2322;13,8251;342,958;199,138;993;159,593;32,1135;19,3859;8,1;31,3;874;50032,6;55,4094;55,4094;52,1173;0;0;66,0558;133,082;0,863315;3,29203
"Aug 31; 01:00 pm";700,431;293;393;657,943;1;0,971956;0,992831;1;30,928;0,568456;4,89432;188,557;258,177;3,65145;35,212;13,8172;300,971;171,089;993;188,104;30,8625;19,4578;10;32,7;767;50186,8;55,4094;55,4094;52,2779;0;0;38,0065;133,082;0,857814;3,13144
"Aug 31; 02:00 pm";408,586;293;393;405,618;1;0,978728;0,993022;1;28,6027;0,550515;21,9105;117,077;159,164;3,62178;34,7931;13,6528;181,289;99,8022;993;214,386;35,1444;19,4547;10,2;33,4;462;36660,9;40,8183;40,8183;38,1885;0;0;0;99,8022;0,877961;2,62981
"Aug 31; 03:00 pm";270,051;293;393;284,529;1;0,989704;0,99376;1;23,8106;0,540521;37,5891;83,1088;111,649;3,60491;34,5072;13,5406;122,036;65,9632;993;234,118;43,3088;19,7375;9,4;33,8;311;23097,9;25,9474;25,9474;24,0603;0;0;0;65,9632;0,914885;1,88716
"Aug 31; 04:00 pm";112,811;293;393;150,996;1;0,999346;0,995643;1;17,124;0,444448;51,7203;44,6188;59,2508;3,60912;34,287;13,4542;61,9992;27,5554;993;248,571;53,5279;19,4031;9,4;33,7;158;7211,6;9,10348;9,10348;7,51208;0;0;0;27,5554;0,95567;1,5914
"Aug 31; 05:00 pm";205,237;293;393;226,127;1;1,00364;0,997739;1;9,08519;0,557888;64,5174;67,2479;88,7323;3,63447;34,3575;13,4819;89,8596;50,1315;993;259,955;64,7148;19,2328;8,6;33,1;229;16483,6;18,9301;18,9301;17,1705;0;0;0;50,1315;0,987455;1,75963
"Aug 31; 06:00 pm";0;324,253;319,873;27,9999;0,808379;1,00015;0,999956;0,71673;0,176304;0;75,3086;4,81845;10,9871;2,86557;27,7432;10,8864;10,9872;0;993;269,818;76,268;18,9531;11,7;32;28;-355,488;0;0;-0,3703;0;0;0;0;0,999995;0,3703
"Aug 31; 07:00 pm";0;306,305;302,586;5,92312;0;1,00363;0,997714;0;9,18204;0;0;0;2,32423;2,32514;23,1864;9,09836;2,3544;0;993;279,188;87,633;18,8078;8,6;30,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,987186;0,3703
"Aug 31; 08:00 pm";0;290,819;287,572;0;0;0,997724;0,99524;0;18,6036;0;0;0;0;1,93402;19,9864;7,84266;0;0;993;288,861;98,6495;19,6344;9,4;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947748;0,3703
"Aug 31; 09:00 pm";0;277,248;274,38;0;0;0,981174;0,993096;0;27,6664;0;0;0;0;1,63805;17,4577;6,85039;0;0;993;299,597;109,262;19,0938;10;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,885666;0,3703
"Aug 31; 10:00 pm";0;265,194;262,63;0;0;0,953968;0,992396;0;35,8355;0;0;0;0;1,41207;15,4427;6,0597;0;0;993;312,217;118,7;18,8656;10,5;26,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,810701;0,3703
"Aug 31; 11:00 pm";0;254,476;252,188;0;0;0,921696;0,991753;0;42,1207;0;0;0;0;1,23674;13,6057;5,33888;0;0;993;327,512;126,227;18,5594;7,8;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,741733;0,3703
"Sep 1; 12:00 am";0;244,792;242,715;0;0;0,89462;0,991284;0;46,0352;0;0;0;0;1,09531;12,2209;4,79548;0;0;993;345,724;130,879;18,5094;7,5;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,694216;0,3703
"Sep 1; 01:00 am";0;235,933;234,03;0;0;0,888971;0,991192;0;46,7479;0;0;0;0;0,98196;11,0925;4,35271;0;0;994;5,67136;131,773;14,6094;7,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,68521;0,3703
"Sep 1; 02:00 am";0;227,83;226,091;0;0;0,908614;0,99152;0;44,1259;0;0;0;0;0,889752;10,0228;3,93294;0;0;994;24,9024;128,703;14,1078;6,1;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,717811;0,3703
"Sep 1; 03:00 am";0;220,31;218,697;0;0;0,940923;0,992121;0;38,6619;0;0;0;0;0,814056;9,21214;3,61485;0;0;994;41,5293;122,325;12,9813;6,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,780846;0,3703
"Sep 1; 04:00 am";0;213,356;211,87;0;0;0,971151;0,99281;0;31,1826;0;0;0;0;0,743392;8,40471;3,29801;0;0;994;55,2586;113,63;12,6109;4,9;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,855522;0,3703
"Sep 1; 05:00 am";0;206,904;205,53;0;0;0,992111;0,994148;0;22,482;0;0;0;0;0,683318;7,69656;3,02013;0;0;994;66,7366;103,47;12,0281;3,8;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,924;0,3703
"Sep 1; 06:00 am";0;200,962;199,704;0;0;1,00238;0,99669;0;13,1734;0;0;0;0;0,627935;6,97216;2,73588;0;0;994;76,8024;92,4402;11,1469;1,9;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,973685;0,3703
"Sep 1; 07:00 am";0;195,319;194,128;6,98558;0,334045;1,00253;0,999091;0,585736;3,67831;0;-78,0381;0,406578;2,74114;0,576094;6,58502;2,58396;2,7468;0;994;86,2403;81,4159;11,3125;3,1;18,5;7;-355,488;0;0;-0,3703;0;0;0;0;0,99794;0,3703
"Sep 1; 08:00 am";385,289;293;393;705,767;1;1,00324;0,998645;0,956093;5,47345;0,657888;-70,2261;200,775;276,943;4,18816;34,5445;13,5552;278,212;94,1115;994;95,8141;69,8659;12,4188;1,6;20,7;709;26425,7;29,9992;29,9992;27,5268;0;0;0;75,1224;0,99544;2,47236
"Sep 1; 09:00 am";898,016;293;393;799,476;1;1,00189;0,996471;1;14,0137;0,678398;-57,8682;237,04;313,714;4,08572;34,6648;13,6025;323,338;219,351;994;106,422;58,4886;13,4469;1,7;22,9;824;49909,3;55,4094;55,4094;51,9889;0;0;86,2692;133,082;0,970238;3,42051
"Sep 1; 10:00 am";915,268;293;393;821,893;1;0,993819;0,994446;1;21,4407;0,645231;-44,3206;241,233;322,511;3,98965;34,8577;13,6782;346,489;223,565;994;119,34;47,7912;13,8672;2,8;25;883;49882,3;55,4094;55,4094;51,9607;0;0;90,4832;133,082;0,930796;3,44865
"Sep 1; 11:00 am";892,428;293;393;812,852;1;0,98231;0,993132;1;27,2102;0,607791;-29,2128;235,505;318,963;3,90416;34,6954;13,6145;358,654;217,986;994;136,492;38,6083;14,5562;2,4;26,9;914;49917,9;55,4094;55,4094;51,9979;0;0;84,9042;133,082;0,889335;3,4115
"Sep 1; 12:00 pm";866,63;293;393;798,849;1;0,972683;0,992851;1;30,6944;0,580691;-12,5354;229,115;313,468;3,83321;34,6504;13,5968;364,54;211,685;994;159,916;32,4415;15,6875;2,6;28,5;929;49957,3;55,4094;55,4094;52,0388;0;0;78,6026;133,082;0,859902;3,37053
"Sep 1; 01:00 pm";759,091;293;393;708,324;1;0,970766;0,9928;1;31,3029;0,56999;5,01172;202,741;277,946;3,78498;34,5019;13,5386;325,3;185,417;994;188,175;31,2315;16,1625;2,8;29,6;829;50110,5;55,4094;55,4094;52,1985;0;0;52,3351;133,082;0,854432;3,21091
"Sep 1; 02:00 pm";882,259;293;393;807,662;1;0,97778;0,992994;1;28,9503;0,595006;22,1074;232,89;316,926;3,75452;34,7417;13,6327;362,185;215,502;994;214,229;35,504;16,6281;3,3;30,3;923;49933,6;55,4094;55,4094;52,0141;0;0;82,4202;133,082;0,87504;3,39523
"Sep 1; 03:00 pm";899,499;293;393;812,278;1;0,989101;0,993667;1;24,1227;0,629126;37,8376;237,093;318,738;3,74152;34,7563;13,6384;349,236;219,714;994;233,871;43,6385;16,85;3,3;30,6;890;49907;55,4094;55,4094;51,9865;0;0;86,6314;133,082;0,912672;3,42291
"Sep 1; 04:00 pm";744,232;293;393;673,683;1;0,999061;0,995568;1;17,4029;0,656192;51,9963;198,999;264,353;3,74585;34,3165;13,4658;277,034;181,788;994;248,309;53,8328;16,75;2,1;30,5;706;50130,3;55,4094;55,4094;52,2191;0;0;48,7055;133,082;0,954225;3,19027
"Sep 1; 05:00 pm";708,201;293;393;639,412;1;1,00361;0,997675;1;9,33837;0,680313;64,8076;190,138;250,905;3,78062;34,0738;13,3705;254,275;172,987;994;259,7;65,0055;16,2625;1,2;29,7;648;50177;55,4094;55,4094;52,2677;0;0;39,9045;133,082;0,986747;3,14166
"Sep 1; 06:00 pm";327,73;293;393;589,985;0,782311;1,00035;0,999898;0,70967;0,411633;0,345773;75,4566;97,3014;231,51;3,83321;34,1898;13,4161;231,516;80,0521;994;269,575;76,5533;16,0781;1,9;28,5;590;28527,8;32,1721;32,1721;29,7164;0;0;0;80,0521;0,999974;2,45563
"Sep 1; 07:00 pm";0;324,436;320,1;1,97564;0;1,00365;0,997772;0;8,9518;0;0;0;0,775241;3,0586;26,9155;10,5616;0,7848;0;994;278,956;87,9001;15,8062;2,6;26,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,98782;0,3703
"Sep 1; 08:00 pm";0;306,488;302,763;0;0;0,997999;0,995304;0;18,3691;0;0;0;0;2,4925;22,8043;8,94843;0;0;994;288,64;98,9508;15,9906;3,3;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949046;0,3703
"Sep 1; 09:00 pm";0;291,042;287,806;0;0;0,981803;0,993116;0;27,4157;0;0;0;0;2,07494;19,5555;7,67357;0;0;994;299,393;109,581;15,4156;3,1;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,887689;0,3703
"Sep 1; 10:00 pm";0;277,499;274,636;0;0;0,955144;0,992423;0;35,5558;0;0;0;0;1,75963;17,115;6,71591;0;0;994;312,047;119,041;14,7406;3,9;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,81355;0,3703
"Sep 1; 11:00 pm";0;265,577;263,043;0;0;0,923657;0,991789;0;41,7985;0;0;0;0;1,52065;14,9526;5,8674;0;0;994;327,409;126,589;14,6906;2,6;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,745494;0,3703
"Sep 2; 12:00 am";0;254,938;252,663;0;0;0,897409;0,99133;0;45,6718;0;0;0;0;1,33313;13,2651;5,20523;0;0;994;345,732;131,251;14,3281;2,1;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,698768;0,3703
"Sep 2; 01:00 am";0;245,434;243,397;0;0;0,892062;0,991242;0;46,3618;0;0;0;0;1,17315;11,7486;4,61015;0;0;994;5,8156;132,129;13,9625;1;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,690102;0,3703
"Sep 2; 02:00 am";0;236,758;234,891;0;0;0,911232;0,991566;0;43,7432;0;0;0;0;1,04429;10,6857;4,19305;0;0;994;25,1539;129,021;13,8094;1,3;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,722446;0,3703
"Sep 2; 03:00 am";0;228,69;226,953;0;0;0,942736;0,992158;0;38,2963;0;0;0;0;0,932696;9,90883;3,88822;0;0;994;41,835;122,595;13,7219;2,8;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,784816;0,3703
"Sep 2; 04:00 am";0;221,183;219,571;0;0;0,972248;0,992839;0;30,8345;0;0;0;0;0,839626;9,14903;3,59008;0;0;994;55,5818;113,858;13,9688;3,6;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,858651;0,3703
"Sep 2; 05:00 am";0;214,28;212,804;0;0;0,992679;0,994245;0;22,1459;0;0;0;0;0,761569;8,30229;3,25782;0;0;994;67,0631;103,666;13,825;2,4;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,926227;0,3703
"Sep 2; 06:00 am";0;207,842;206,469;0;0;1,00255;0,996776;0;12,8425;0;0;0;0;0,692812;7,68093;3,014;0;0;994;77,1315;92,616;15,1531;2,6;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,974985;0,3703
"Sep 2; 07:00 am";0;221,158;230,643;273,532;0,318864;1,00236;0,999172;0,581389;3,34942;0,0956507;-78,1282;15,0826;107,334;0,901427;9,93138;3,89707;107,518;0;994;86,5775;81,5801;15,3328;3,3;19,2;274;-355,488;0;0;-0,3703;0;0;0;0;0,998292;0,3703
"Sep 2; 08:00 am";291,821;293;393;569,058;1;1,00334;0,99856;0,948405;5,81334;0,636443;-70,3916;160,585;223,298;4,17408;34,5547;13,5592;224,453;71,2808;994;96,1685;70,0331;16,8203;2,8;21;572;17339,4;19,8859;19,8859;18,0618;0;0;0;52,2917;0,994857;1,82409
"Sep 2; 09:00 am";757,572;293;393;683,924;1;1,00166;0,996378;1;14,366;0,667953;-58,0129;202,714;268,372;4,0719;34,6478;13,5958;277,034;185,046;994;106,803;58,6705;17,7703;2,6;23,2;706;50112,6;55,4094;55,4094;52,2006;0;0;51,9639;133,082;0,968731;3,20878
"Sep 2; 10:00 am";766,377;293;393;698,181;1;0,993234;0,994341;1;21,8083;0,634383;-44,4305;204,78;273,966;3,97154;34,6883;13,6117;295,085;187,197;994;119,752;48,0046;17,5875;3,1;25,4;752;50100,7;55,4094;55,4094;52,1882;0;0;54,1147;133,082;0,928432;3,22115
"Sep 2; 11:00 am";679,18;293;393;633,681;1;0,981362;0,993102;1;27,5921;0,591297;-29,2664;183,412;248,656;3,88633;34,7282;13,6274;280,566;165,898;994;136,911;38,8737;18,1984;4,5;27,3;715;50213,2;55,4094;55,4094;52,3054;0;0;32,8157;133,082;0,886267;3,10398
"Sep 2; 12:00 pm";645,867;293;393;611,49;1;0,971471;0,992818;1;31,082;0,563082;-12,5083;175,155;239,949;3,81562;34,6034;13,5784;280,174;157,761;994;160,237;32,772;18,6656;4,3;28,9;714;50253,1;55,4094;55,4094;52,347;0;0;24,6786;133,082;0,856429;3,06235
"Sep 2; 01:00 pm";694,055;293;393;653,564;1;0,969541;0,992768;1;31,68;0,562548;5,13185;186,825;256,458;3,7632;34,4808;13,5303;301,363;169,531;994;188,247;31,6028;19,1625;3,3;30,1;768;50194,8;55,4094;55,4094;52,2862;0;0;36,4492;133,082;0,850995;3,12313
"Sep 2; 02:00 pm";315,279;293;393;326,155;1;0,976805;0,992966;1;29,2997;0,524748;22,3078;93,9505;127,983;3,74585;33,6235;13,1939;146,758;77,0107;994;214,075;35,8664;19,0156;1,7;30,5;374;27266,5;30,8322;30,8322;28,4026;0;0;0;77,0107;0,872072;2,42961
"Sep 2; 03:00 pm";765,132;293;393;700,115;1;0,988481;0,993574;1;24,4362;0,619352;38,0898;204,207;274,725;3,72424;34,6333;13,5901;301,756;186,893;994;233,626;43,9712;19,1641;3,8;31;769;50102,4;55,4094;55,4094;52,19;0;0;53,8106;133,082;0,910423;3,2194
"Sep 2; 04:00 pm";721,623;293;393;655,494;1;0,998766;0,995492;1;17,6827;0,652904;52,2758;193,554;257,216;3,72424;34,5694;13,565;269,971;176,265;994;248,047;54,1407;19,3984;3,8;31;688;50159,8;55,4094;55,4094;52,2498;0;0;43,1829;133,082;0,952753;3,15953
"Sep 2; 05:00 pm";678,627;293;393;615,275;1;1,00358;0,99761;1;9,59238;0,676977;65,101;182,943;241,434;3,75018;34,2244;13,4296;244,858;165,763;994;259,446;65,2989;18,9547;2,1;30,4;624;50213,8;55,4094;55,4094;52,3061;0;0;32,6808;133,082;0,986018;3,10328
"Sep 2; 06:00 pm";225,571;293;393;457,971;0,756068;1,00055;0,99984;0,70252;0,647578;0,306581;75,6063;72,2703;179,708;3,79809;34,0819;13,3737;179,719;55,0985;994;269,331;76,841;18,5578;2,6;29,3;458;18557,3;21,1295;21,1295;19,3306;0;0;0;55,0985;0,999936;1,7989
"Sep 2; 07:00 pm";0;324,412;320,071;87,9711;0;1,00366;0,997831;0;8,72049;0;0;0;34,5199;3,02422;27,0459;10,6128;34,9236;0;994;278,723;88,1662;19,3234;2,8;27,8;89;-355,488;0;0;-0,3703;0;0;0;0;0,98844;0,3703
"Sep 2; 08:00 pm";0;306,522;302,812;0;0;0,998269;0,995369;0;18,1333;0;0;0;0;2,45886;22,781;8,93927;0;0;994;288,419;99,2545;19,6688;3,3;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950335;0,3703
"Sep 2; 09:00 pm";0;291,211;288,004;0;0;0,982425;0,993135;0;27,1633;0;0;0;0;2,04692;19,4049;7,6145;0;0;994;299,189;109,902;19,0375;2,1;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,889709;0,3703
"Sep 2; 10:00 pm";0;277,776;274,935;0;0;0,956309;0,992449;0;35,2739;0;0;0;0;1,73281;17,0271;6,68143;0;0;994;311,876;119,384;18,7578;3,1;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,816401;0,3703
"Sep 2; 11:00 pm";0;266,025;263,528;0;0;0,925595;0,991825;0;41,4739;0;0;0;0;1,49431;14,7547;5,78975;0;0;994;327,305;126,954;18,3438;1,2;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,749257;0,3703
"Sep 3; 12:00 am";0;255,561;253,322;0;0;0,900155;0,991376;0;45,306;0;0;0;0;1,30909;13,0768;5,13133;0;0;994;345,742;131,625;18,2203;0,8;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,703321;0,3703
"Sep 3; 01:00 am";0;246,149;244,128;0;0;0,895098;0,991292;0;45,9735;0;0;0;0;1,15645;11,6851;4,58524;0;0;994;5,96353;132,488;18,1625;0,5;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,694991;0,3703
"Sep 3; 02:00 am";0;237,586;235,743;0;0;0,913807;0,991611;0;43,3582;0;0;0;0;1,03413;10,5585;4,14316;0;0;994;25,4102;129,339;17,3406;0,4;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,727075;0,3703
"Sep 3; 03:00 am";0;229,716;228,021;0;0;0,944521;0,992194;0;37,9283;0;0;0;0;0,927806;9,64311;3,78396;0;0;994;42,1452;122,865;17,2313;0,5;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,78878;0,3703
"Sep 3; 04:00 am";0;222,456;220,894;0;0;0,973329;0,992868;0;30,4838;0;0;0;0;0,839535;8,8162;3,45948;0;0;994;55,9087;114,086;16,9094;0,4;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861772;0,3703
"Sep 3; 05:00 am";0;215,73;214,287;0;0;0,993235;0,994342;0;21,8072;0;0;0;0;0,764563;8,08664;3,1732;0;0;994;67,3926;103,862;16,7437;0,3;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,928439;0,3703
"Sep 3; 06:00 am";0;209,463;208,122;0;0;1,00271;0,996863;0;12,5089;0;0;0;0;0,697254;7,46648;2,92985;0;0;994;77,4631;92,792;17,6031;0,3;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,976262;0,3703
"Sep 3; 07:00 am";0;229,856;244,286;403,44;0,303705;1,00218;0,999254;0,577026;3,01816;0,0992163;-78,2186;21,0272;158,31;1,04437;10,8412;4,25408;158,53;0;994;86,917;81,7448;17,6484;0,1;20,5;404;-355,488;0;0;-0,3703;0;0;0;0;0,998613;0,3703
"Sep 3; 08:00 am";483,231;293;393;716,843;1;1,00342;0,998475;0,940694;6,15567;0,647585;-70,5575;200,644;281,289;4,11348;33,9331;13,3153;282,92;118,035;994;96,5248;70,2013;18,2375;0,1;22,3;721;36283;40,4885;40,4885;37,7948;0;0;0;99,0459;0,994234;2,69366
"Sep 3; 09:00 am";904,902;293;393;804,691;1;1,00141;0,996285;1;14,7206;0,677026;-58,1581;238,428;315,761;4,01238;34,1034;13,3822;326,477;221,033;994;107,185;58,8541;19,3438;0,2;24,5;832;49898,6;55,4094;55,4094;51,9777;0;0;87,9511;133,082;0,967176;3,43169
"Sep 3; 10:00 am";904,744;293;393;813,04;1;0,992625;0,994235;1;22,1783;0,641443;-44,5407;238,297;319,037;3,91757;34,1108;13,3851;344,527;221,033;994;120,164;48,2201;19,0609;0,3;26,6;878;49898,6;55,4094;55,4094;51,9777;0;0;87,9511;133,082;0,926013;3,43169
"Sep 3; 11:00 am";881,999;293;393;804,541;1;0,980381;0,993072;1;27,9765;0,602667;-29,3196;232,625;315,702;3,83321;34,0286;13,3528;357,476;215,439;994;137,328;39,1417;19,7109;0,3;28,5;911;49934;55,4094;55,4094;52,0146;0;0;82,3569;133,082;0,88314;3,39481
"Sep 3; 12:00 pm";852,914;293;393;788,075;1;0,97022;0,992785;1;31,472;0,574593;-12,4796;225,438;309,241;3,7632;33,9953;13,3397;362,578;208,335;994;160,556;33,1051;19,9828;0,4;30,1;924;49977,8;55,4094;55,4094;52,0602;0;0;75,2524;133,082;0,852895;3,34916
"Sep 3; 01:00 pm";362,97;293;393;369,511;1;0,968279;0,992735;1;32,059;0,518217;5,25465;105,486;144,996;3,74585;33,3336;13,0801;171,086;88,6599;994;188,319;31,9764;20,0703;0,5;30,5;436;32083,7;35,9509;35,9509;33,4205;0;0;0;88,6599;0,847502;2,53043
"Sep 3; 02:00 pm";0;324,839;320,597;13,0359;1;0,975803;0,992937;1;29,6507;0;22,5116;3,75108;5,11527;2,96451;26,4158;10,3656;5,886;0;994;213,924;36,2313;20,2125;0,4;29,9;15;-355,488;0;0;-0,3703;0;0;0;0;0,869058;0,3703
"Sep 3; 03:00 pm";308,887;293;393;361,439;1;0,987842;0,993481;1;24,7508;0,56712;38,3456;105,345;141,829;3,75452;33,1821;13,0207;156,175;75,4495;994;233,384;44,3069;20,1437;0,2;30,3;398;26618,1;30,1435;30,1435;27,7272;0;0;0;75,4495;0,908138;2,41633
"Sep 3; 04:00 pm";685,756;293;393;624,973;1;0,99846;0,995415;1;17,9635;0,649728;52,5588;184,471;245,24;3,74585;33,6934;13,2213;257,807;167,504;994;247,788;54,4516;20,0703;0,3;30,5;657;50205,1;55,4094;55,4094;52,297;0;0;34,4221;133,082;0,951253;3,11241
"Sep 3; 05:00 pm";34,9516;293;393;84,733;1;1,00354;0,997545;1;9,84718;0,252985;65,3973;25,1915;33,2492;3,78498;32,796;12,8691;33,7464;8,53734;994;259,192;65,595;20,1859;0,3;29,6;86;-358,097;0;0;-0,373018;0;8,53734;0;0;0,985267;0,373018
"Sep 3; 06:00 pm";31,5744;293;393;161,981;0,729663;1,00074;0,999782;0,695285;0,884118;0,121324;75,7576;24,4179;63,5612;3,8288;32,815;12,8766;63,5688;7,71243;994;269,088;77,1312;19,3813;0,1;28,6;162;-357,229;0;0;-0,372113;0;7,71243;0;0;0,999881;0,372113
"Sep 3; 07:00 pm";0;324,78;320,525;0;0;1,00367;0,99789;0;8,48814;0;0;0;0;3,06166;26,2761;10,3108;0;0;994;278,49;88,4303;18,8406;0,1;27,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,989046;0,3703
"Sep 3; 08:00 pm";0;307,22;303,577;0;0;0,998534;0,995434;0;17,8961;0;0;0;0;2,49798;22,1773;8,70238;0;0;994;288,196;99,5603;19,8719;0,1;26,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,951616;0,3703
"Sep 3; 09:00 pm";0;292,069;288,892;0;0;0,983041;0,993155;0;26,9092;0;0;0;0;2,08481;19,1036;7,49623;0;0;994;298,983;110,226;19,5531;0,2;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,891725;0,3703
"Sep 3; 10:00 pm";0;278,864;276,074;0;0;0,957463;0,992475;0;34,99;0;0;0;0;1,77193;16,5758;6,50435;0;0;994;311,704;119,73;19,625;0,1;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,819252;0,3703
"Sep 3; 11:00 pm";0;267,178;264,69;0;0;0,927509;0,99186;0;41,1471;0;0;0;0;1,53199;14,6195;5,73668;0;0;994;327,2;127,322;19,2281;0,1;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,753022;0,3703
"Sep 4; 12:00 am";0;256,718;254,48;0;0;0,902857;0,991422;0;44,938;0;0;0;0;1,34084;13,0227;5,1101;0;0;994;345,753;132,002;18,6969;0,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,707872;0,3703
"Sep 4; 01:00 am";0;247,277;245,249;0;0;0,89808;0,991341;0;45,583;0;0;0;0;1,1826;11,6953;4,58925;0;0;994;6,11512;132,848;18,5438;0,1;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,699875;0,3703
"Sep 4; 02:00 am";0;238,632;236,77;0;0;0,916337;0,991656;0;42,9711;0;0;0;0;1,05325;10,6641;4,18458;0;0;994;25,6714;129,659;18,1563;0,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,731697;0,3703
"Sep 4; 03:00 am";0;230,692;228,982;0;0;0,946279;0,992231;0;37,558;0;0;0;0;0,9413;9,73105;3,81846;0;0;994;42,4599;123,136;17,7391;0,4;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,792737;0,3703
"Sep 4; 04:00 am";0;223,38;221,806;0;0;0,974394;0,992898;0;30,1307;0;0;0;0;0,849867;8,88576;3,48677;0;0;994;56,2394;114,314;17,5953;0,3;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,864882;0,3703
"Sep 4; 05:00 am";0;216,646;215,2;0;0;0,99378;0,994439;0;21,466;0;0;0;0;0,771583;8,09571;3,17676;0;0;994;67,7252;104,059;17,0438;0,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,930635;0,3703
"Sep 4; 06:00 am";0;210,356;209,008;0;0;1,00286;0,996949;0;12,1729;0;0;0;0;0,702311;7,50983;2,94686;0;0;994;77,7971;92,9683;17,1437;0,2;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977516;0,3703
"Sep 4; 07:00 am";0;204,473;203,219;5,99341;0,288568;1,00199;0,999337;0,572647;2,68467;0;-78,3093;0,29452;2,35182;0,640945;6,95272;2,72825;2,3544;0;994;87,2585;81,9101;16,8797;0,2;20,2;6;-355,488;0;0;-0,3703;0;0;0;0;0,998902;0,3703
"Sep 4; 08:00 am";373,219;293;393;693,513;1;1,00349;0,998389;0,932957;6,5003;0,639226;-70,7237;192,515;272,134;4,10421;33,9686;13,3293;273,895;91,1632;994;96,8828;70,3706;18,7109;0,2;22,5;698;25200,7;28,6968;28,6968;26,2508;0;0;0;72,174;0,993571;2,446
"Sep 4; 09:00 am";884,197;293;393;787,909;1;1,00115;0,99619;1;15,0776;0,674507;-58,3039;233,372;309,175;4,00327;34,1305;13,3928;320,198;215,976;994;107,569;59,0391;19,2313;0,3;24,7;816;49930,6;55,4094;55,4094;52,0111;0;0;82,8938;133,082;0,965575;3,39832
"Sep 4; 10:00 am";899,196;293;393;809,021;1;0,991993;0,994128;1;22,5507;0,638966;-44,6512;236,943;317,46;3,90416;34,1464;13,3991;343,742;219,64;994;120,577;48,4378;18,9312;0,4;26,9;876;49907,5;55,4094;55,4094;51,9869;0;0;86,5575;133,082;0,92354;3,42242
"Sep 4; 11:00 am";874,203;293;393;798,998;1;0,979369;0,993041;1;28,3632;0,599313;-29,3726;230,777;313,527;3,81562;34,2159;13,4263;356,299;213,535;994;137,744;39,4123;19,8375;0,8;28,9;908;49945,8;55,4094;55,4094;52,0269;0;0;80,4526;133,082;0,879954;3,38245
"Sep 4; 12:00 pm";846,319;293;393;783,905;1;0,968931;0,992752;1;31,8642;0,570768;-12,4496;223,939;307,604;3,73719;34,3485;13,4784;362,185;206,724;994;160,872;33,4405;20,0359;1,6;30,7;923;49987,6;55,4094;55,4094;52,0704;0;0;73,6415;133,082;0,849302;3,339
"Sep 4; 01:00 pm";841,745;293;393;781,502;1;0,966981;0,992702;1;32,4399;0,565844;5,38009;222,792;306,661;3,68129;34,4146;13,5043;363,362;205,607;994;188,392;32,3521;20,3594;2,1;32;926;49994,3;55,4094;55,4094;52,0774;0;0;72,5244;133,082;0,843954;3,33199
"Sep 4; 02:00 pm";862,947;293;393;793,254;1;0,974773;0,992908;1;30,0031;0,58643;22,7189;228,012;311,273;3,6472;34,6063;13,5795;359,438;210,785;994;213,777;36,5988;20,4953;3,1;32,8;916;49962,8;55,4094;55,4094;52,0446;0;0;77,7032;133,082;0,865998;3,36476
"Sep 4; 03:00 pm";892,826;293;393;807,989;1;0,987187;0,993386;1;25,0665;0,623059;38,605;235,318;317,055;3,63024;34,6693;13,6042;350,021;218,084;994;233,144;44,6453;20,5438;3,3;33,2;892;49917,3;55,4094;55,4094;51,9972;0;0;85,0015;133,082;0,905817;3,41214
"Sep 4; 04:00 pm";884,954;293;393;791,122;1;0,998142;0,995338;1;18,2451;0,661307;52,845;233,421;310,436;3,63024;34,7342;13,6297;326,869;216,161;994;247,529;54,7652;20,7781;3,8;33,2;833;49929,4;55,4094;55,4094;52,0098;0;0;83,0786;133,082;0,949726;3,39952
"Sep 4; 05:00 pm";764,519;293;393;686,193;1;1,00349;0,99748;1;10,1027;0,682783;65,6965;203,985;269,262;3,6557;34,6242;13,5865;273,503;186,743;994;258,938;65,8938;20,1;4,1;32,6;697;50103,2;55,4094;55,4094;52,1908;0;0;53,6608;133,082;0,984495;3,21853
"Sep 4; 06:00 pm";261,94;293;393;564,892;0,703103;1,00092;0,999723;0,687967;1,12124;0,28859;75,9107;81,2018;221,664;3,70272;34,4468;13,5169;221,706;63,9822;994;268,844;77,4237;19,9766;4,1;31,5;565;22270,5;25,0693;25,0693;23,1984;0;0;0;63,9822;0,999809;1,87084
"Sep 4; 07:00 pm";0;324,392;320,045;115,788;0;1,00367;0,997948;0;8,25476;0;0;0;45,4351;2,93562;27,3095;10,7163;45,9108;0;994;278,255;88,6914;19,6531;4,9;30,2;117;-355,488;0;0;-0,3703;0;0;0;0;0,989639;0,3703
"Sep 4; 08:00 pm";0;306,587;302,897;0;0;0,998793;0,995498;0;17,6575;0;0;0;0;2,38619;22,8081;8,94991;0;0;994;287,973;99,8682;19,9984;3,9;29,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,952887;0,3703
"Sep 4; 09:00 pm";0;291,245;288,028;0;0;0,98365;0,993175;0;26,6534;0;0;0;0;1,98274;19,6431;7,70795;0;0;994;298,776;110,551;19,8359;4,3;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,893736;0,3703
"Sep 4; 10:00 pm";0;277,838;275,005;0;0;0,958605;0,992501;0;34,704;0;0;0;0;1,67758;17,1109;6,71431;0;0;994;311,53;120,077;19,3219;4,3;26,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,822104;0,3703
"Sep 4; 11:00 pm";0;265,964;263,437;0;0;0,929399;0,991896;0;40,8182;0;0;0;0;1,44456;15,0993;5,92496;0;0;994;327,095;127,691;18,7297;4,3;25,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,756788;0,3703
"Sep 5; 12:00 am";0;255,427;253,176;0;0;0,905516;0,991467;0;44,5678;0;0;0;0;1,26352;13,2867;5,21371;0;0;994;345,765;132,38;18,1375;2,6;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,712421;0,3703
"Sep 5; 01:00 am";0;245,943;243,907;0;0;0,901008;0,991391;0;45,1906;0;0;0;0;1,12432;11,8726;4,65881;0;0;994;6,27034;133,21;18,3;1,9;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,70475;0,3703
"Sep 5; 02:00 am";0;237,301;235,442;0;0;0,918822;0,991701;0;42,582;0;0;0;0;1,01146;10,7265;4,20908;0;0;994;25,9373;129,979;17,4859;1,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,736309;0,3703
"Sep 5; 03:00 am";0;229,383;227,679;0;0;0,948009;0,992267;0;37,1855;0;0;0;0;0,909482;9,74725;3,82482;0;0;994;42,779;123,407;17,2547;1,4;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,796683;0,3703
"Sep 5; 04:00 am";0;222,017;220,433;0;0;0,975441;0,992927;0;29,7753;0;0;0;0;0,825287;9,0052;3,53364;0;0;994;56,5736;114,542;17,0234;1,9;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,867979;0,3703
"Sep 5; 05:00 am";0;215,135;213,659;0;0;0,994311;0,994537;0;21,1225;0;0;0;0;0,750968;8,33898;3,27222;0;0;994;68,0606;104,255;16,7969;2,4;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,932812;0,3703
"Sep 5; 06:00 am";0;208,764;207,404;0;0;1,00299;0,997037;0;11,8346;0;0;0;0;0,683984;7,62143;2,99065;0;0;994;78,1335;93,1449;17,0703;1,7;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,978744;0,3703
"Sep 5; 07:00 am";0;202,847;201,589;5,99496;0,27345;1,00178;0,99942;0,568251;2,34904;0;-78,4003;0,276986;2,35242;0,625086;6,99847;2,7462;2,3544;0;994;87,602;82,0758;17,2141;1,2;20,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,99916;0,3703
"Sep 5; 08:00 am";348,124;293;393;681,107;1;1,00355;0,998302;0,925195;6,84712;0,630971;-70,8904;187,493;267,267;4,11348;34,4811;13,5304;269,186;85,0336;994;97,2423;70,5408;18,2375;1,7;22,3;686;23079,7;25,9834;25,9834;24,0413;0;0;0;66,0444;0,992868;1,94213
"Sep 5; 09:00 am";876,855;293;393;782,707;1;1,00087;0,996095;1;15,4367;0,672201;-58,4501;231,744;307,134;4,01693;34,5182;13,5449;318,629;214,183;994;107,954;59,2258;18,9703;1,4;24,4;812;49941,8;55,4094;55,4094;52,0227;0;0;81,1004;133,082;0,963925;3,38664
"Sep 5; 10:00 am";875,936;293;393;791,15;1;0,991337;0,994019;1;22,9253;0,634755;-44,7622;231,53;310,447;3,93101;34,764;13,6414;337,072;213,958;994;120,99;48,6576;18,8;2,8;26,3;859;49943,2;55,4094;55,4094;52,0242;0;0;80,8757;133,082;0,921013;3,38519
"Sep 5; 11:00 am";864,747;293;393;792,544;1;0,978323;0,99301;1;28,7522;0,595454;-29,4254;228,661;310,994;3,85086;34,621;13,5853;354,73;211,225;994;138,158;39,6853;19,5844;2,4;28,1;904;49960,1;55,4094;55,4094;52,0418;0;0;78,1428;133,082;0,876708;3,36758
"Sep 5; 12:00 pm";836,185;293;393;777,151;1;0,967603;0,992718;1;32,2585;0,566388;-12,4181;221,698;304,954;3,78498;34,823;13,6645;360,616;204,248;994;161,185;33,7783;20,5766;4,1;29,6;919;50002,4;55,4094;55,4094;52,0859;0;0;71,1662;133,082;0,845648;3,32351
"Sep 5; 01:00 pm";830,852;293;393;773,965;1;0,965646;0,992669;1;32,8226;0,561554;5,50811;220,331;303,704;3,73719;34,782;13,6484;361,4;202,946;994;188,464;32,7299;21,0516;4,1;30,7;921;50010,2;55,4094;55,4094;52,0939;0;0;69,8636;133,082;0,840353;3,31542
"Sep 5; 02:00 pm";853,045;293;393;786,096;1;0,973715;0,992879;1;30,3569;0,582882;22,9294;225,703;308,464;3,70272;34,7438;13,6334;357,476;208,367;994;213,632;36,9687;21,2656;3,8;31,5;911;49977,6;55,4094;55,4094;52,06;0;0;75,2844;133,082;0,862894;3,34937
"Sep 5; 03:00 pm";883,899;293;393;801,37;1;0,986513;0,99329;1;25,3832;0,620307;38,8679;233,209;314,458;3,68985;34,6987;13,6158;348,059;215,903;994;232,907;44,9865;21,4875;3,3;31,8;887;49931,1;55,4094;55,4094;52,0115;0;0;82,821;133,082;0,903461;3,39784
"Sep 5; 04:00 pm";890,871;293;393;796,464;1;0,997814;0,995261;1;18,5275;0,660181;53,1344;234,901;312,532;3,68985;34,6725;13,6055;329,616;217,606;994;247,272;55,0814;21,2922;3,1;31,8;840;49920,4;55,4094;55,4094;52,0004;0;0;84,5239;133,082;0,948171;3,409
"Sep 5; 05:00 pm";288,248;293;393;294,126;1;1,00344;0,997415;1;10,3589;0,600097;65,9985;87,4249;115,415;3,72424;33,8754;13,2927;117,328;70,408;994;258,685;66,1949;21,3125;3,3;31;299;24520,2;27,9157;27,9157;25,5419;0;0;0;70,408;0,983701;2,37384
"Sep 5; 06:00 pm";1,50568;293;393;125,965;0,6764;1,0011;0,999665;0,680569;1,35891;0,00743856;76,0652;17,2341;49,4285;3,77626;33,3591;13,0901;49,4424;0,36778;994;268,6;77,7183;20,9328;1,9;29,8;126;-355,488;0;0;-0,3703;0;0,36778;0;0;0,999719;0,3703
"Sep 5; 07:00 pm";0;324,564;320,257;95,061;0;1,00366;0,998007;0;8,02039;0;0;0;37,3019;3,00827;26,8093;10,52;37,6704;0;994;278,021;88,9482;20,3531;1,4;28,4;96;-355,488;0;0;-0,3703;0;0;0;0;0,990218;0,3703
"Sep 5; 08:00 pm";0;306,911;303,253;0;0;0,999046;0,995564;0;17,4177;0;0;0;0;2,45297;22,4061;8,79215;0;0;994;287,748;100,178;20,1516;0,9;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,954148;0,3703
"Sep 5; 09:00 pm";0;291,711;288,525;0;0;0,984251;0,993195;0;26,3959;0;0;0;0;2,04444;19,2714;7,5621;0;0;994;298,567;110,878;20,0281;1;26,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,895743;0,3703
"Sep 5; 10:00 pm";0;278,39;275,573;0;0;0,959735;0,992527;0;34,4161;0;0;0;0;1,73347;16,8581;6,61512;0;0;994;311,354;120,427;19,8656;1,4;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,824955;0,3703
"Sep 5; 11:00 pm";0;266,53;264,005;0;0;0,931265;0,991931;0;40,4872;0;0;0;0;1,49409;14,9758;5,87649;0;0;994;326,989;128,063;20,0547;2,1;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,760551;0,3703
"Sep 6; 12:00 am";0;255,905;253,632;0;0;0,908131;0,991512;0;44,1956;0;0;0;0;1,30579;13,3423;5,23551;0;0;994;345,778;132,761;19,4625;2,1;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,716964;0,3703
"Sep 6; 01:00 am";0;246,394;244,355;0;0;0,903882;0,991439;0;44,7963;0;0;0;0;1,15196;11,8392;4,6457;0;0;994;6,42918;133,573;19,2875;1,1;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,709616;0,3703
"Sep 6; 02:00 am";0;237,685;235,811;0;0;0,921262;0,991745;0;42,1911;0;0;0;0;1,02622;10,8066;4,24051;0;0;994;26,2079;130,3;18,9172;1,7;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,740909;0,3703
"Sep 6; 03:00 am";0;229,721;228,008;0;0;0,949711;0,992304;0;36,811;0;0;0;0;0,91812;9,7955;3,84376;0;0;994;43,1024;123,678;18,7906;1,4;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,800616;0,3703
"Sep 6; 04:00 am";0;222,394;220,819;0;0;0,97647;0,992956;0;29,4177;0;0;0;0;0,829981;8,93377;3,50561;0;0;994;56,9113;114,77;19,0156;1,1;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,871062;0,3703
"Sep 6; 05:00 am";0;215,547;214,078;0;0;0,99483;0,994635;0;20,7767;0;0;0;0;0,755604;8,28823;3,2523;0;0;994;68,3987;104,451;19,4531;1,6;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,93497;0,3703
"Sep 6; 06:00 am";0;209,209;207,855;0;0;1,00312;0,997124;0;11,4942;0;0;0;0;0,686478;7,57872;2,97389;0;0;994;78,4721;93,3217;19,5359;1,1;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979945;0,3703
"Sep 6; 07:00 am";0;203,312;202,057;1,99877;0,258351;1,00156;0,999503;0,563838;2,01139;0;-78,4916;0,0865606;0,784316;0,628407;6,97504;2,73701;0,7848;0;994;87,9474;82,2421;19,5016;0,8;20,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,999384;0,3703
"Sep 6; 08:00 am";0;210,874;216,34;35,7164;1;1,0036;0,998215;0,917406;7,196;0,416163;-71,0574;9,74874;14,0151;0,724212;8,0164;3,14563;14,1264;0;994;97,6033;70,7122;19,8031;0,8;21,6;36;-355,488;0;0;-0,3703;0;0;0;0;0,992123;0,3703
"Sep 6; 09:00 am";0;292,497;350,854;264,613;1;1,00057;0,995999;1;15,7979;0,597682;-58,5969;78,3159;103,834;3,15636;27,1755;10,6637;107,91;0;994;108,34;59,414;20,4969;1,1;23,7;275;-355,488;0;0;-0,3703;0;0;0;0;0,962228;0,3703
"Sep 6; 10:00 am";180,307;293;393;256,243;1;0,990656;0,993909;1;23,302;0,528217;-44,8735;74,9297;100,55;3,96702;33,4701;13,1337;109,48;44,0422;994;121,403;48,8795;19,6016;1;25,5;279;6181,09;8,04656;8,04656;6,43863;0;0;0;25,053;0,918432;1,60793
"Sep 6; 11:00 am";0;324,464;320,134;33,1894;1;0,977244;0,992978;1;29,1433;0;-29,478;9,56478;13,0235;3,08595;26,7946;10,5142;14,9112;0;994;138,57;39,9608;19,4031;1,6;26,2;38;-355,488;0;0;-0,3703;0;0;0;0;0,873405;0,3703
"Sep 6; 12:00 pm";0;306,622;302,921;6,73549;1;0,966235;0,992684;1;32,6548;0;-12,3854;1,91865;2,64301;2,48437;22,6423;8,88486;3,1392;0;994;161,496;34,1184;19,0469;2,1;26;8;-355,488;0;0;-0,3703;0;0;0;0;0,841937;0,3703
"Sep 6; 01:00 pm";0;293;393;37,6514;1;0,964272;0,992635;1;33,2069;0;5,63866;10,703;14,7744;3,91757;33,3402;13,0827;17,658;0;994;188,537;33,1097;19,0609;2,1;26,6;45;-355,488;0;0;-0,3703;0;0;0;0;0,836698;0,3703
"Sep 6; 02:00 pm";184,431;293;393;216,656;1;0,972629;0,992849;1;30,712;0,455576;23,1433;62,1347;85,0157;3,873;33,6701;13,2122;98,8848;45,0495;994;213,49;37,3407;19,3188;2,4;27,6;252;6581,27;8,47089;8,47089;6,85549;0;0;0;26,0603;0,859745;1,61541
"Sep 6; 03:00 pm";570,947;293;393;538,84;1;0,985821;0,993248;1;25,7008;0,594322;39,1341;156,693;211,441;3,83761;34,1345;13,3944;234,655;139,461;994;232,672;45,3302;19,0641;2,1;28,4;598;50336,9;55,4094;55,4094;52,4343;0;0;6,37856;133,082;0,901071;2,97505
"Sep 6; 04:00 pm";17,2405;293;393;71,9408;1;0,997475;0,995183;1;18,8105;0,14121;53,4269;21,2087;28,2296;3,83761;33,5368;13,1598;29,8224;4,21121;994;247,016;55,4002;19,8062;3,1;28,4;76;-353,734;0;0;-0,368473;0;4,21121;0;0;0,94659;0,368473
"Sep 6; 05:00 pm";0;324,467;320,139;37,3496;1;1,00338;0,997349;1;10,6158;0;66,3031;11,1002;14,656;3,02278;26,9485;10,5746;14,9112;0;994;258,432;66,4985;19,3844;2,6;27,9;38;-355,488;0;0;-0,3703;0;0;0;0;0,982885;0,3703
"Sep 6; 06:00 pm";0;306,65;302,955;64,9747;0,649564;1,00127;0,999606;0,673094;1,59714;0;76,2213;8,44417;25,4961;2,44735;22,6933;8,90486;25,506;0;994;268,356;78,015;19,1922;2,1;27,2;65;-355,488;0;0;-0,3703;0;0;0;0;0,999611;0,3703
"Sep 6; 07:00 pm";0;291,366;288,165;53,5023;0;1,00365;0,998067;0;7,78504;0;0;0;20,9943;2,0321;19,4109;7,61684;21,1896;0;994;277,785;89,1992;18,8;1,7;26,3;54;-355,488;0;0;-0,3703;0;0;0;0;0,990783;0,3703
"Sep 6; 08:00 pm";0;278,035;275,218;0;0;0,999293;0,995629;0;17,1766;0;0;0;0;1,73215;16,8576;6,61493;0;0;994;287,522;100,49;18,3937;1,7;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,955399;0,3703
"Sep 6; 09:00 pm";0;266,218;263,703;0;0;0,984846;0,993215;0;26,1369;0;0;0;0;1,50032;14,8787;5,8384;0;0;994;298,357;111,207;18,2437;1,7;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897744;0,3703
"Sep 6; 10:00 pm";0;255,753;253,516;0;0;0,960854;0,992554;0;34,1262;0;0;0;0;1,32037;13,0387;5,11638;0;0;994;311,177;120,778;17,3125;0,5;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,827804;0,3703
"Sep 6; 11:00 pm";0;246,273;244,236;0;0;0,933105;0,991967;0;40,1542;0;0;0;0;1,17554;11,7551;4,61268;0;0;994;326,881;128,436;16,0688;0,6;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,764312;0,3703
"Sep 7; 12:00 am";0;237,55;235,672;0;0;0,910702;0,991557;0;43,8215;0;0;0;0;1,05653;10,7513;4,21879;0;0;994;345,792;133,144;15,2156;1,1;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,721501;0,3703
"Sep 7; 01:00 am";0;229,492;227,758;0;0;0,9067;0,991487;0;44,4003;0;0;0;0;0,9581;9,83852;3,86063;0;0;994;6,59159;133,938;14,9094;1,3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,714469;0,3703
"Sep 7; 02:00 am";0;221,962;220,343;0;0;0,923658;0,991789;0;41,7984;0;0;0;0;0,876447;9,11512;3,57677;0;0;994;26,4833;130,622;14,2125;1,9;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,745495;0,3703
"Sep 7; 03:00 am";0;214,99;213,498;0;0;0,951383;0,99234;0;36,4346;0;0;0;0;0,799935;8,3266;3,26736;0;0;994;43,4301;123,949;13,7641;1,4;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,804536;0,3703
"Sep 7; 04:00 am";0;208,44;207,041;0;0;0,977482;0,992985;0;29,058;0;0;0;0;0,733732;7,75803;3,04425;0;0;994;57,2523;114,998;13,1031;1,9;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,874128;0,3703
"Sep 7; 05:00 am";0;202,298;200,993;0;0;0,995335;0,994733;0;20,4288;0;0;0;0;0,676544;7,17687;2,8162;0;0;994;68,7395;104,648;12,7375;1,7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,937107;0,3703
"Sep 7; 06:00 am";0;196,451;195,215;0;0;1,00323;0,997212;0;11,1516;0;0;0;0;0,62249;6,77758;2,65952;0;0;994;78,8128;93,4988;12,325;2,8;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,981119;0,3703
"Sep 7; 07:00 am";0;206,672;213,841;291,876;0,243267;1,00133;0,999587;0,559408;1,67184;0,0679167;-78,5832;11,807;114,532;0,757719;8,3265;3,26732;114,581;0;994;88,2944;82,4089;12,8562;3,3;15,2;292;-355,488;0;0;-0,3703;0;0;0;0;0,999574;0,3703
"Sep 7; 08:00 am";145,857;293;393;494,678;1;1,00364;0,998127;0,909589;7,54682;0,592384;-71,2249;133,864;194,111;4,36947;34,4065;13,5011;195,808;35,6272;994;97,9657;70,8846;13,3062;2,1;16,9;499;-396,103;0;0;-0,412607;0;16,6381;0;0;0,991338;0,412607
"Sep 7; 09:00 am";865,766;293;393;776,07;1;1,00026;0,995902;1;16,161;0,666985;-58,7443;229,595;304,53;4,26858;35,3017;13,8524;317,059;211,474;994;108,726;59,6039;14,5469;4,9;19;808;49958,6;55,4094;55,4094;52,0402;0;0;78,3916;133,082;0,960483;3,36917
"Sep 7; 10:00 am";864,063;293;393;783,923;1;0,989951;0,993798;1;23,6807;0,628346;-44,9853;229,044;307,611;4,17877;35,186;13,807;335,894;211,058;994;121,815;49,1035;14,3766;4,5;20,9;856;49961,1;55,4094;55,4094;52,0429;0;0;77,9757;133,082;0,915798;3,36651
"Sep 7; 11:00 am";850,491;293;393;783,909;1;0,976131;0,992946;1;29,5364;0,587587;-29,5304;225,649;307,606;4,09034;35,2077;13,8155;353,552;207,743;994;138,981;40,2388;14,675;5,2;22,8;901;49981,4;55,4094;55,4094;52,0639;0;0;74,6605;133,082;0,870043;3,34542
"Sep 7; 12:00 pm";821,342;293;393;767,761;1;0,964827;0,992649;1;33,0529;0,558156;-12,3514;218,376;301,269;4,02149;34,9933;13,7314;359,438;200,623;994;161,803;34,4607;15,7062;4,3;24,3;916;50023,9;55,4094;55,4094;52,1083;0;0;67,5405;133,082;0,838167;3,30111
"Sep 7; 01:00 pm";748,744;293;393;706,377;1;0,962861;0,992601;1;33,5928;0,549623;5,77167;200,497;277,182;3,97154;34,7489;13,6355;332,755;182,89;994;188,609;33,4913;16,3375;3,6;25,4;848;50124,4;55,4094;55,4094;52,2129;0;0;49,8077;133,082;0,832991;3,1965
"Sep 7; 02:00 pm";708,647;293;393;665,542;1;0,971514;0,992819;1;31,0682;0,567723;23,3603;190,646;261,159;3,94449;34,6737;13,6059;304,895;173,096;994;213,35;37,715;16,8203;3,6;26;777;50176,4;55,4094;55,4094;52,2671;0;0;40,0135;133,082;0,856553;3,14225
"Sep 7; 03:00 pm";829,03;293;393;757,559;1;0,985112;0,993224;1;26,0193;0,612167;39,4036;220,131;297,266;3,93101;34,9126;13,6997;330,793;202,501;994;232,439;45,6762;16,6906;4,1;26,3;843;50012,8;55,4094;55,4094;52,0967;0;0;69,4184;133,082;0,898646;3,31266
"Sep 7; 04:00 pm";714,394;293;393;652,037;1;0,997125;0,995105;1;19,0942;0,64449;53,7224;192,143;255,859;3,9355;34,9331;13,7077;270,756;174,499;994;246,761;55,7214;16,5906;5,4;26,2;690;50169,1;55,4094;55,4094;52,2595;0;0;41,4172;133,082;0,944982;3,14987
"Sep 7; 05:00 pm";621,665;293;393;570,569;1;1,00331;0,997284;1;10,8733;0,666051;66,6102;169,549;223,891;3,97154;34,9862;13,7286;227,984;151,849;994;258,18;66,8042;16,3375;6,7;25,4;581;50281,1;55,4094;55,4094;52,3762;0;0;18,7671;133,082;0,982047;3,03319
"Sep 7; 06:00 pm";114,225;293;393;369,81;0,622604;1,00144;0,999547;0,665546;1,8359;0,192171;76,3789;45,5544;145,113;4,03062;34,7166;13,6228;145,188;27,901;994;268,111;78,3137;16,0531;7;24,1;370;7350,04;9,25013;9,25013;7,6563;0;0;0;27,901;0,999487;1,59383
"Sep 7; 07:00 pm";0;324,023;319,589;78,3153;0;1,00364;0,998126;0;7,54874;0;0;0;30,7309;3,2044;27,301;10,7129;30,9996;0;994;277,549;89,4425;15,6469;4,3;22,6;79;-355,488;0;0;-0,3703;0;0;0;0;0,991333;0,3703
"Sep 7; 08:00 pm";0;305,757;301,968;0;0;0,999534;0,995694;0;16,9342;0;0;0;0;2,60088;22,9998;9,02514;0;0;994;287,295;100,803;16,1875;5,2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95664;0,3703
"Sep 7; 09:00 pm";0;290,191;286,933;0;0;0,985433;0,993235;0;25,8762;0;0;0;0;2,16618;19,4596;7,63593;0;0;994;298,145;111,537;15,5344;2,8;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899739;0,3703
"Sep 7; 10:00 pm";0;276,674;273,82;0;0;0,96196;0,99258;0;33,8344;0;0;0;0;1,83572;16,8358;6,60637;0;0;994;310,999;121,131;14,9813;2,1;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,83065;0,3703
"Sep 7; 11:00 pm";0;264,663;262,107;0;0;0,93492;0,992002;0;39,8193;0;0;0;0;1,58139;14,9356;5,86072;0;0;994;326,773;128,812;14,35;2,8;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,768068;0,3703
"Sep 8; 12:00 am";0;253,866;251,558;0;0;0,913228;0,991601;0;43,4455;0;0;0;0;1,38226;13,3615;5,24305;0;0;994;345,807;133,528;13,3062;3,3;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,726029;0,3703
"Sep 8; 01:00 am";0;244,105;242,013;0;0;0,909465;0,991535;0;44,0026;0;0;0;0;1,21055;12,0222;4,71751;0;0;994;6,75756;134,304;13,275;3,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,719309;0,3703
"Sep 8; 02:00 am";0;235,266;233,37;0;0;0,926007;0,991832;0;41,4041;0;0;0;0;1,07398;10,7957;4,23625;0;0;994;26,7632;130,944;12,8313;2,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,750064;0,3703
"Sep 8; 03:00 am";0;227,046;225,28;0;0;0,953026;0,992376;0;36,0563;0;0;0;0;0,95578;10,032;3,93655;0;0;994;43,7619;124,22;12,6094;5,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,808439;0,3703
"Sep 8; 04:00 am";0;219,483;217,864;0;0;0,978475;0,993014;0;28,6964;0;0;0;0;0,85986;9,1207;3,57896;0;0;994;57,5967;115,225;12,9344;4,3;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,877176;0,3703
"Sep 8; 05:00 am";0;212,443;210,939;0;0;0,995827;0,994831;0;20,0789;0;0;0;0;0,777019;8,42849;3,30734;0;0;994;69,0828;104,844;13,2031;4,9;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,939221;0,3703
"Sep 8; 06:00 am";0;205,905;204,516;0;0;1,00333;0,997301;0;10,8071;0;0;0;0;0,705744;7,73528;3,03532;0;0;994;79,1556;93,676;13,2031;4,3;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,982264;0,3703
"Sep 8; 07:00 am";0;216,308;223,774;334,91;0,228197;1,00108;0,999672;0,554961;1,33051;0,0613788;-78,6752;12,6055;131,419;0,863692;9,36111;3,6733;131,454;0;994;88,6431;82,5762;13,7781;3,1;16,2;335;-355,488;0;0;-0,3703;0;0;0;0;0,99973;0,3703
"Sep 8; 08:00 am";333,147;293;393;649,775;1;1,00366;0,998038;0,901744;7,89946;0,607041;-71,3928;174,306;254,972;4,31161;34,9987;13,7335;257,414;81,3751;994;98,3292;71,058;14,1156;4,1;18,1;656;21553,2;24,3614;24,3614;22,4512;0;0;0;62,386;0,990511;1,91024
"Sep 8; 09:00 am";866,096;293;393;776,54;1;0,999925;0,995804;1;16,526;0,665592;-58,8923;229,635;304,714;4,20227;35,3672;13,8781;317,844;211,554;994;109,113;59,7953;15,0875;5,7;20,4;810;49958,1;55,4094;55,4094;52,0397;0;0;78,4723;133,082;0,958691;3,36969
"Sep 8; 10:00 am";876,894;293;393;795,319;1;0,989221;0,993686;1;24,0613;0,626695;-45,0977;232,176;312,083;4,10421;35,3706;13,8794;341,78;214,192;994;122,227;49,3297;15,0781;6,1;22,5;871;49941,8;55,4094;55,4094;52,0227;0;0;81,1099;133,082;0,91311;3,3867
"Sep 8; 11:00 am";848,701;293;393;783,428;1;0,974984;0,992914;1;29,9314;0,584404;-29,5828;225,238;307,417;4,00782;35,4853;13,9244;354,73;207,306;994;139,389;40,5192;15,5766;8;24,6;904;49984;55,4094;55,4094;52,0667;0;0;74,2234;133,082;0,866624;3,34266
"Sep 8; 12:00 pm";817,931;293;393;766,759;1;0,963377;0,992614;1;33,4528;0,554024;-12,3161;217,755;300,876;3,93101;35,7656;14,0344;360,616;199,79;994;162,107;34,8051;16,1437;11,9;26,3;919;50028,8;55,4094;55,4094;52,1134;0;0;66,7074;133,082;0,83434;3,29601
"Sep 8; 01:00 pm";688,31;293;393;655,923;1;0,96141;0,992567;1;33,98;0,54167;5,9071;185,889;257,384;3,88188;35,3702;13,8793;310,388;168,128;994;188,682;33,8747;16,15;10;27,4;791;50201,9;55,4094;55,4094;52,2937;0;0;35,046;133,082;0,829233;3,11569
"Sep 8; 02:00 pm";347,888;293;393;358,394;1;0,970371;0,992789;1;31,4255;0,515606;23,5803;102,539;140,634;3,85528;34,9327;13,7076;164,808;84,976;994;213,213;38,0912;15,9688;10,7;28;420;30564,3;34,336;34,336;31,8378;0;0;0;84,976;0,853319;2,49821
"Sep 8; 03:00 pm";110,101;293;393;153,248;1;0,984384;0,993199;1;26,3386;0,400795;39,6763;44,4968;60,1346;3,8597;35,0245;13,7436;67,1004;26,8935;994;232,209;46,0246;16,1031;15,8;27,9;171;6946,8;8,82302;8,82302;7,23625;0;0;0;26,8935;0,896188;1,58677
"Sep 8; 04:00 pm";80,6109;293;393;126,409;1;0,996763;0,995026;1;19,3785;0,374469;54,0206;37,2337;49,6027;3,88633;34,8041;13,6571;52,5816;19,6902;994;246,508;56,0449;15,6594;13,3;27,3;134;-371,512;0;0;-0,386992;0;19,6902;0;0;0,943347;0,386992
