"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Sep 27; 09:00 am";311,395;293;393;426,017;1;0,99005;0,993813;1;23,6283;0,583942;-61,8734;124,486;167,169;4,20227;35,0014;13,7346;182,466;76,0621;994;116,384;63,7333;15,6344;7,7;20,4;465;19334,7;22,0049;22,0049;20,1403;0;0;0;57,0729;0,916165;1,86455
"Sep 27; 10:00 am";705,93;293;393;665,28;1;0,97023;0,992786;1;31,469;0,56337;-47,3997;190,313;261,056;4,11348;35,0845;13,7671;306,072;172,432;994;129,743;54,0018;15,5031;5,7;22,3;780;50179,9;55,4094;55,4094;52,2707;0;0;39,3497;133,082;0,852922;3,13866
"Sep 27; 11:00 am";684,716;293;393;663,765;1;0,94599;0,992225;1;37,6195;0,50862;-30,6477;185,031;260,461;4,03977;35,0177;13,7409;328,831;167,25;994;146,517;46,2346;16,2047;5,8;23,9;838;50206,4;55,4094;55,4094;52,2983;0;0;34,168;133,082;0,792082;3,11107
"Sep 27; 12:00 pm";556,943;293;393;562,706;1;0,927134;0,991853;1;41,2117;0,463486;-11,5094;153,675;220,806;3,98512;34,7862;13,6501;293,515;136,04;994;167,166;41,6475;16,1156;5,7;25,1;748;50351,7;55,4094;55,4094;52,4497;0;0;2,95795;133,082;0,75228;2,9597
"Sep 27; 01:00 pm";543,732;293;393;551,675;1;0,925749;0,991827;1;41,4479;0,459869;8,83603;150,434;216,477;3,94899;34,8413;13,6717;288,806;132,813;994;189,867;41,3602;16,5641;6,5;25,9;736;50313,9;55,3551;55,3551;52,4103;0;0;0;132,813;0,749558;2,94481
"Sep 27; 02:00 pm";680,408;293;393;661,793;1;0,942839;0,99216;1;38,2752;0,502423;28,2205;183,855;259,688;3,91757;35,013;13,7391;330,793;166,198;994;210,934;45,4575;16,7172;6,5;26,6;843;50211,7;55,4094;55,4094;52,3038;0;0;33,1157;133,082;0,785045;3,10555
"Sep 27; 03:00 pm";135,419;293;393;177,232;1;0,966984;0,992703;1;32,4389;0,40141;45,295;50,526;69,546;3,93999;34,4245;13,5082;82,404;33,0778;994;228,196;52,9006;16,725;8;26,1;210;9441,38;11,4656;11,4656;9,83477;0;0;0;33,0778;0,843964;1,63079
"Sep 27; 04:00 pm";0;324,013;319,578;0;1;0,987714;0,993462;1;24,8132;0;60,0447;0;0;3,11234;27,5526;10,8116;0;0;994;241,914;62,4464;16,25;8,2;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,907681;0,3703
"Sep 27; 05:00 pm";0;305,844;302,079;0;1;1,00032;0,995921;0,823301;16,0898;0;73,0629;0;0;2,529;23,0076;9,0282;0;0;994;253,221;73,1839;15,6359;5,7;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,960828;0,3703
"Sep 27; 06:00 pm";0;290,272;287,01;0;0,0733316;1,00353;0,998337;0,504804;6,70821;0;79,7104;0;0;2,09767;19,668;7,71774;0;0;994;263,183;84,4706;15,7687;4,9;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993154;0,3703
"Sep 27; 07:00 pm";0;276,817;273,977;0;0;1,00197;0,999344;0;2,65762;0;0;0;0;1,77256;16,8893;6,62735;0;0;994;272,676;95,6839;15,9625;2,8;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998924;0,3703
"Sep 27; 08:00 pm";0;264,925;262,396;0;0;1,00298;0,99703;0;11,8626;0;0;0;0;1,5239;14,8959;5,84515;0;0;994;282,499;107,212;14,75;2,8;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,978644;0,3703
"Sep 27; 09:00 pm";0;254,347;252,087;0;0;0,995395;0,994744;0;20,3873;0;0;0;0;1,32961;13,1595;5,16381;0;0;994;293,549;118,277;14,2797;1,9;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,937359;0,3703
"Sep 27; 10:00 pm";0;244,908;242,885;0;0;0,9811;0,993094;0;27,6957;0;0;0;0;1,17627;11,6317;4,56428;0;0;994;306,989;128,339;14,2;0,7;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,885429;0,3703
"Sep 27; 11:00 pm";0;236,309;234,46;0;0;0,965529;0,992666;0;32,8556;0;0;0;0;1,05145;10,5393;4,13561;0;0;994;324,258;136,511;13,925;0,7;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84004;0,3703
"Sep 28; 12:00 am";0;228,349;226,636;0;0;0,954487;0,992408;0;35,7126;0;0;0;0;0,947715;9,69944;3,80606;0;0;994;346,193;141,438;13,8453;1,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,811955;0,3703
"Sep 28; 01:00 am";0;220,926;219,331;0;0;0,953704;0,992391;0;35,8977;0;0;0;0;0,864401;8,96426;3,51758;0;0;994;10,7499;141,769;13,5656;1,6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,810065;0,3703
"Sep 28; 02:00 am";0;213,932;212,434;0;0;0,963642;0,99262;0;33,3803;0;0;0;0;0,792099;8,37396;3,28594;0;0;994;33,241;137,392;12,8562;2,6;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,835037;0,3703
"Sep 28; 03:00 am";0;207,448;206,067;0;0;0,979494;0,993045;0;28,3157;0;0;0;0;0,732812;7,62486;2,99199;0;0;994;51,1234;129,568;12,2422;1,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,880348;0,3703
"Sep 28; 04:00 am";0;201,406;200,124;0;0;0,99411;0,9945;0;21,2541;0;0;0;0;0,676716;7,01095;2,7511;0;0;994;64,9964;119,704;12,0719;0,9;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931982;0,3703
"Sep 28; 05:00 am";0;195,732;194,535;0;0;1,00254;0,996771;0;12,8633;0;0;0;0;0,629711;6,4888;2,5462;0;0;994;76,3019;108,747;11,7625;0,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974904;0,3703
"Sep 28; 06:00 am";0;190,347;189,218;0;0;1,00254;0,999083;0;3,70942;0;0;0;0;0,586441;6,08287;2,38692;0;0;994;86,2501;97,2715;10,5422;0,7;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997905;0,3703
"Sep 28; 07:00 am";0;185,203;184,132;0;0;1,00332;0,998575;0;5,755;0;0;0;0;0,546412;5,7389;2,25194;0;0;994;95,764;86,0247;10,2469;1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99496;0,3703
"Sep 28; 08:00 am";0;292,627;371,236;496,25;0,925329;1,00113;0,996184;0,757242;15,1011;0,431364;-74,4579;102,99;194,729;3,98427;30,5863;12,002;201,694;0;994;105,647;74,7592;11,2875;0,6;14,1;514;-355,488;0;0;-0,3703;0;0;0;0;0,965468;0,3703
"Sep 28; 09:00 am";657,535;293;393;635,82;1;0,989337;0,993703;1;24,0014;0,614437;-62,0421;185,639;249,496;4,41323;34,1908;13,4165;273,11;160,611;994;116,752;63,9558;12,6016;0,5;16;696;50239,3;55,4094;55,4094;52,3326;0;0;8,53966;133,082;0,913535;3,07674
"Sep 28; 10:00 am";704,21;293;393;664,194;1;0,96895;0,992752;1;31,8587;0,56056;-47,5337;189,745;260,63;4,32602;34,1668;13,407;306,857;172,012;994;130,112;54,2653;13,3469;0,5;17,8;782;50182;55,4094;55,4094;52,273;0;0;38,9296;133,082;0,849353;3,1364
"Sep 28; 11:00 am";684,985;293;393;664,861;1;0,944059;0,992185;1;38,0243;0,505203;-30,7126;184,951;260,891;4,25431;34,0989;13,3804;331,186;167,316;994;146,85;46,5516;13,9094;0,5;19,3;844;50206;55,4094;55,4094;52,298;0;0;34,2337;133,082;0,78775;3,11141
"Sep 28; 12:00 pm";664,874;293;393;660,853;1;0,92473;0,991808;1;41,6196;0,468182;-11,4657;180,003;259,319;4,19757;34,1543;13,4022;346,882;162,404;994;167,388;42,0172;14,4844;0,8;20,5;884;50230,5;55,4094;55,4094;52,3235;0;0;29,3214;133,082;0,747571;3,08589
"Sep 28; 01:00 pm";678,852;293;393;674,249;1;0,923415;0,991784;1;41,8386;0,466932;9,00228;183,387;264,575;4,15537;34,1828;13,4133;355,122;165,818;994;189,913;41,7574;14,4859;0,9;21,4;905;50213,6;55,4094;55,4094;52,3058;0;0;32,7356;133,082;0,745027;3,10356
"Sep 28; 02:00 pm";732,142;293;393;708,523;1;0,941073;0,992124;1;38,632;0,502476;28,4808;196,461;278,025;4,13206;34,3893;13,4944;355,907;178,835;994;210,823;45,848;14,7516;1,4;21,9;907;50146,2;55,4094;55,4094;52,2356;0;0;45,7524;133,082;0,781172;3,17373
"Sep 28; 03:00 pm";789,971;293;393;740,06;1;0,965879;0,992675;1;32,7565;0,558799;45,6043;210,732;290,4;4,12741;34,7713;13,6443;345,312;192,96;994;227,999;53,2666;14,6563;2,8;22;880;50068,3;55,4094;55,4094;52,1545;0;0;59,8778;133,082;0,840978;3,25489
"Sep 28; 04:00 pm";813,017;293;393;743,489;1;0,987122;0,993376;1;25,0972;0,61643;60,3703;216,517;291,745;4,14603;35,1216;13,7817;322,16;198,589;994;241,683;62,7872;14,4906;4,7;21,6;821;50035,8;55,4094;55,4094;52,1207;0;0;65,5071;133,082;0,905589;3,28869
"Sep 28; 05:00 pm";561,17;293;393;648,658;1;1,00009;0,995851;0,807868;16,3513;0,516744;73,3897;154,996;254,534;4,18816;35,0033;13,7353;265,262;137,073;994;252,977;73,5057;13,6297;4,7;20,7;676;50347,3;55,4094;55,4094;52,4451;0;0;3,99047;133,082;0,959554;2,9643
"Sep 28; 06:00 pm";0;323,689;319,177;261,064;0,0461656;1,00357;0,998275;0;6,95614;0;79,8797;0;102,442;3,31507;27,6309;10,8424;103,201;0;994;262,935;84,7755;13,5406;4,7;19,4;263;-355,488;0;0;-0,3703;0;0;0;0;0,992639;0,3703
"Sep 28; 07:00 pm";0;305,353;301,556;0;0;1,00182;0,999406;0;2,40659;0;0;0;0;2,68411;22,8333;8,95979;0;0;994;272,425;95,9945;13,7953;3,9;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999118;0,3703
"Sep 28; 08:00 pm";0;289,614;286,317;0;0;1,00308;0,997097;0;11,6;0;0;0;0;2,21837;19,6118;7,69566;0;0;994;282,246;107,53;13,2125;4,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,979575;0,3703
"Sep 28; 09:00 pm";0;275,944;273,058;0;0;0,995795;0,994824;0;20,1024;0;0;0;0;1,86741;16,9712;6,65949;0;0;994;293,298;118,61;12,5906;3,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,93908;0,3703
"Sep 28; 10:00 pm";0;263,921;261,366;0;0;0,981895;0,993119;0;27,3787;0;0;0;0;1,6006;14,8614;5,83161;0;0;994;306,761;128,696;12,8281;2,8;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,887986;0,3703
"Sep 28; 11:00 pm";0;253,229;250,946;0;0;0,966768;0,992697;0;32,5016;0;0;0;0;1,39175;13,1446;5,15793;0;0;994;324,107;136,896;12,6359;2,1;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,843377;0,3703
"Sep 29; 12:00 am";0;243,656;241,606;0;0;0,956102;0,992444;0;35,3242;0;0;0;0;1,2261;11,6772;4,58214;0;0;994;346,208;141,837;12,5219;1,2;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,815894;0,3703
"Sep 29; 01:00 am";0;234,947;233,076;0;0;0,955399;0,992428;0;35,4945;0;0;0;0;1,08506;10,5803;4,15171;0;0;994;10,9781;142,142;12,4563;1,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,814171;0,3703
"Sep 29; 02:00 am";0;226,935;225,214;0;0;0,96508;0,992655;0;32,982;0;0;0;0;0,968854;9,67747;3,79744;0;0;994;33,6024;137,708;12,3125;1,6;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,838842;0,3703
"Sep 29; 03:00 am";0;219,553;217,971;0;0;0,980502;0,993075;0;27,9295;0;0;0;0;0,873893;8,83042;3,46506;0;0;994;51,5188;129,828;11,9344;1,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,883524;0,3703
"Sep 29; 04:00 am";0;212,792;211,347;0;0;0,994675;0,994605;0;20,8813;0;0;0;0;0,791874;7,98474;3,13321;0;0;994;65,3824;119,922;11,5219;0,5;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,934321;0,3703
"Sep 29; 05:00 am";0;206,505;205,164;0;0;1,00271;0,996864;0;12,5017;0;0;0;0;0,722828;7,3578;2,8872;0;0;994;76,671;108,94;11,5;0,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,976289;0,3703
"Sep 29; 06:00 am";0;200,603;199,351;0;0;1,00236;0,999171;0;3,35435;0;0;0;0;0,665021;6,83102;2,68049;0;0;994;86,6074;97,454;11,7688;0,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998287;0,3703
"Sep 29; 07:00 am";0;195,042;193,869;0;0;1,00341;0,998486;0;6,10936;0;0;0;0;0,613736;6,35964;2,49552;0;0;994;96,1178;86,2014;11,925;0,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994321;0,3703
"Sep 29; 08:00 am";0;278,018;338,137;388,428;0,909865;1,00085;0,99609;0,75272;15,4546;0,419846;-74,553;78,7631;152,419;2,93309;24,0487;9,43671;158,137;0;994;106,005;74,9561;12,6625;0,5;16,1;403;-355,488;0;0;-0,3703;0;0;0;0;0,963842;0,3703
"Sep 29; 09:00 am";514,843;293;393;568,386;1;0,988606;0,993593;1;24,3735;0,605086;-62,2123;165,809;223,035;4,30202;34,0136;13,3469;244,858;125,757;994;117,118;64,1798;13,7687;0,5;18,3;624;39443,5;43,855;43,855;41,087;0;0;0;106,768;0,910874;2,76804
"Sep 29; 10:00 am";665,983;293;393;631,777;1;0,967641;0,992719;1;32,2473;0,55497;-47,6694;180,234;247,909;4,20227;34,0411;13,3577;293,123;162,674;994;130,477;54,5303;13,8375;0,5;20,4;747;50229,2;55,4094;55,4094;52,3221;0;0;29,5922;133,082;0,845753;3,08728
"Sep 29; 11:00 am";649,395;293;393;634,545;1;0,942087;0,992145;1;38,4281;0,499058;-30,779;176,141;248,995;4,11812;34,1499;13,4004;317,844;158,623;994;147,178;46,8696;14,2313;1;22,2;810;50249;55,4094;55,4094;52,3427;0;0;25,5405;133,082;0,783388;3,06668
"Sep 29; 12:00 pm";621,134;293;393;623,239;1;0,922273;0,991763;1;42,0265;0,460841;-11,4225;169,299;244,559;4,04893;34,482;13,5308;329,224;151,72;994;167,607;42,3871;14,8719;2,8;23,7;839;50281,7;55,4094;55,4094;52,3768;0;0;18,6374;133,082;0,742836;3,03256
"Sep 29; 01:00 pm";634,494;293;393;636,066;1;0,921032;0,991741;1;42,2283;0,459793;9,16895;172,547;249,592;4,00327;34,5592;13,561;337,072;154,983;994;189,957;42,1542;15,4813;3,3;24,7;859;50266,4;55,4094;55,4094;52,3608;0;0;21,9008;133,082;0,740473;3,04854
"Sep 29; 02:00 pm";677,259;293;393;661,466;1;0,939274;0,992088;1;38,9877;0,495396;28,7418;183,056;259,559;3,97606;34,7879;13,6508;333,932;165,429;994;210,714;46,2379;15,5734;4,5;25,3;851;50215,5;55,4094;55,4094;52,3078;0;0;32,3466;133,082;0,777281;3,10153
"Sep 29; 03:00 pm";731,764;293;393;690,49;1;0,964754;0,992647;1;33,0732;0,552804;45,914;196,382;270,948;3,96251;34,8555;13,6773;323,338;178,742;994;227,804;53,6321;16,3422;4,5;25,6;824;50146,7;55,4094;55,4094;52,2361;0;0;45,6602;133,082;0,837974;3,17322
"Sep 29; 04:00 pm";739,331;293;393;681,223;1;0,986518;0,993291;1;25,3808;0,610372;60,6957;198,246;267,312;3,98059;34,8486;13,6746;295,87;180,591;994;241,452;63,1275;16,0203;4,3;25,2;754;50136,8;55,4094;55,4094;52,2258;0;0;47,5084;133,082;0,903479;3,18354
"Sep 29; 05:00 pm";484,61;293;393;580,706;1;0,999844;0,995781;0,792444;16,6126;0,497791;73,7157;136,067;227,869;4,02149;34,8461;13,6736;237,794;118,372;994;252,734;73,8267;16,3312;5,2;24,3;606;44283,3;48,9311;48,9311;46,1284;0;0;0;118,372;0,95826;2,80268
"Sep 29; 06:00 pm";0;323,857;319,384;255,963;0,0191043;1,0036;0,998212;0;7,20444;0;80,0486;0;100,44;3,18577;27,6528;10,851;101,239;0;994;262,687;85,0787;15,5562;5,4;22,9;258;-355,488;0;0;-0,3703;0;0;0;0;0,992105;0,3703
"Sep 29; 07:00 pm";0;305,633;301,859;0;0;1,00165;0,999468;0;2,15513;0;0;0;0;2,57404;22,952;9,00637;0;0;994;272,173;96,3039;16,6141;5,2;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999293;0,3703
"Sep 29; 08:00 pm";0;290,018;286,747;0;0;1,00317;0,997165;0;11,3369;0;0;0;0;2,12694;19,6557;7,71292;0;0;994;281,991;107,845;16,0313;4,9;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980488;0,3703
"Sep 29; 09:00 pm";0;276,38;273,498;0;0;0,996185;0,994904;0;19,817;0;0;0;0;1,79071;17,1445;6,72749;0;0;994;293,045;118,941;15,6219;5,4;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94078;0,3703
"Sep 29; 10:00 pm";0;264,498;261,975;0;0;0,982674;0,993143;0;27,0614;0;0;0;0;1,53638;14,8011;5,80794;0;0;994;306,53;129,051;15,2734;2,4;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,89052;0,3703
"Sep 29; 11:00 pm";0;253,845;251,566;0;0;0,96798;0,992728;0;32,1477;0;0;0;0;1,33516;13,2661;5,20561;0;0;994;323,951;137,28;15,0422;3,1;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,846679;0,3703
"Sep 30; 12:00 am";0;244,232;242,171;0;0;0,957678;0,99248;0;34,9364;0;0;0;0;1,17634;11,8899;4,6656;0;0;994;346,222;142,234;14,8281;2,8;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,819788;0,3703
"Sep 30; 01:00 am";0;235,503;233,629;0;0;0,957049;0,992465;0;35,0924;0;0;0;0;1,04494;10,7185;4,20595;0;0;994;11,2084;142,515;14,4234;2,4;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,818226;0,3703
"Sep 30; 02:00 am";0;227,51;225,793;0;0;0,966479;0,99269;0;32,5848;0;0;0;0;0,938702;9,73533;3,82014;0;0;994;33,9666;138,024;13,7625;2,1;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,842596;0,3703
"Sep 30; 03:00 am";0;220,091;218,499;0;0;0,981482;0,993106;0;27,5444;0;0;0;0;0,851164;8,96655;3,51847;0;0;994;51,9159;130,087;13,4922;2,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,886653;0,3703
"Sep 30; 04:00 am";0;213,068;211,563;0;0;0,99522;0,99471;0;20,5095;0;0;0;0;0,770401;8,45646;3,31831;0;0;994;65,769;120,14;13,3094;4,9;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,936614;0,3703
"Sep 30; 05:00 am";0;206,62;205,25;0;0;1,00287;0,996958;0;12,141;0;0;0;0;0,704942;7,6128;2,98726;0;0;994;77,0399;109,133;13,0656;2,4;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977633;0,3703
"Sep 30; 06:00 am";0;200,603;199,328;0;0;1,00217;0,999259;0;3,00025;0;0;0;0;0,64769;7,03272;2,75964;0;0;994;86,9641;97,6369;13,1;2,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998629;0,3703
"Sep 30; 07:00 am";0;194,939;193,745;0;0;1,00349;0,998398;0;6,46265;0;0;0;0;0,597121;6,54247;2,56726;0;0;994;96,4705;86,3783;13,1;2,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993645;0,3703
"Sep 30; 08:00 am";0;298,19;374,72;511,883;0,894348;1,00056;0,995997;0,748155;15,8069;0,405855;-74,649;101,369;200,863;4,02097;32,168;12,6227;208,757;0;994;106,361;75,154;13,9719;2,1;17,8;532;-355,488;0;0;-0,3703;0;0;0;0;0,962185;0,3703
"Sep 30; 09:00 am";698,366;293;393;661,158;1;0,987855;0,993482;1;24,7444;0,612081;-62,384;192,704;259,438;4,22587;34,7274;13,627;285,667;170,584;994;117,481;64,4051;14,6656;2,8;19,9;728;50189,4;55,4094;55,4094;52,2806;0;0;18,5131;133,082;0,908184;3,12875
"Sep 30; 10:00 am";735,081;293;393;692,227;1;0,966305;0,992685;1;32,6348;0,556661;-47,8068;197,2;271,63;4,13206;34,4434;13,5156;322,553;179,553;994;130,838;54,7967;15,025;1,6;21,9;822;50142,4;55,4094;55,4094;52,2316;0;0;46,4703;133,082;0,842125;3,17773
"Sep 30; 11:00 am";687,14;293;393;669,94;1;0,940072;0,992104;1;38,8309;0,497364;-30,8469;185,561;262,884;4,05351;34,8248;13,6652;337,464;167,842;994;147,502;47,1887;14,9672;4,3;23,6;860;50203,4;55,4094;55,4094;52,2952;0;0;34,7602;133,082;0,779;3,11419
"Sep 30; 12:00 pm";651,416;293;393;652,458;1;0,919763;0,991718;1;42,4323;0,458705;-11,38;176,746;256,025;3,98965;34,7608;13,6401;346,882;159,116;994;167,82;42,7573;15,5469;4,5;25;884;50246,6;55,4094;55,4094;52,3402;0;0;26,0341;133,082;0,738075;3,06917
"Sep 30; 01:00 pm";651,943;293;393;653,477;1;0,918602;0,991697;1;42,6169;0,457008;9,3359;176,795;256,424;3,94449;34,6721;13,6053;348,451;159,116;994;189,999;42,5505;15,5313;4,1;26;888;50246;55,4094;55,4094;52,3396;0;0;26,0341;133,082;0,735897;3,06981
"Sep 30; 02:00 pm";696,708;293;393;679,794;1;0,937443;0,992051;1;39,3424;0,493388;29,0034;187,754;266,751;3,91757;34,8041;13,6571;344,92;170,179;994;210,604;46,6271;15,3891;4,7;26,6;879;50191,5;55,4094;55,4094;52,2828;0;0;37,0971;133,082;0,773372;3,12658
"Sep 30; 03:00 pm";743,011;293;393;700,526;1;0,96361;0,992619;1;33,3891;0,551265;46,2237;198,995;274,886;3,90862;34,6494;13,5964;329,224;181,489;994;227,609;53,9969;15,55;3,3;26,8;839;50131,9;55,4094;55,4094;52,2208;0;0;48,4073;133,082;0,834953;3,18859
"Sep 30; 04:00 pm";767,56;293;393;704,856;1;0,985903;0,993251;1;25,6638;0,610989;61,0207;204,987;276,586;3,92204;34,6053;13,5791;306,857;187,486;994;241,222;63,4671;15,4844;2,8;26,5;782;50099,1;55,4094;55,4094;52,1865;0;0;54,4038;133,082;0,901351;3,22282
"Sep 30; 05:00 pm";479,238;293;393;588,534;0,992158;0,999597;0,995712;0,779175;16,87;0,485069;73,9958;134,487;230,941;3,96251;34,3128;13,4643;241,326;117,06;994;252,491;74,1469;14,8578;2,1;25,6;615;43742;48,3547;48,3547;45,5646;0;0;0;117,06;0,956965;2,79013
"Sep 30; 06:00 pm";0;324,106;319,693;249,819;0;1,00364;0,998127;0;7,54381;0;0;0;98,0289;3,14281;27,3048;10,7144;98,8848;0;994;262,438;85,3801;14,6516;2,8;24,3;252;-355,488;0;0;-0,3703;0;0;0;0;0,991345;0,3703
"Sep 30; 07:00 pm";0;306,136;302,414;0;0;1,00149;0,99953;0;1,90327;0;0;0;0;2,5684;22,5739;8,85801;0;0;994;271,92;96,6121;14,6187;1,9;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999448;0,3703
"Sep 30; 08:00 pm";0;290,731;287,503;0;0;1,00325;0,997232;0;11,0732;0;0;0;0;2,14776;19,2925;7,57038;0;0;994;281,735;108,16;13,8438;1,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981383;0,3703
"Sep 30; 09:00 pm";0;277,244;274,393;0;0;0,996565;0,994984;0;19,531;0;0;0;0;1,82749;16,8448;6,60992;0;0;994;292,79;119,271;13,5766;1,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942461;0,3703
"Sep 30; 10:00 pm";0;265,288;262,745;0;0;0,983436;0,993168;0;26,7437;0;0;0;0;1,5821;14,8571;5,82994;0;0;994;306,296;129,405;12,45;1,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,893028;0,3703
"Sep 30; 11:00 pm";0;254,651;252,378;0;0;0,969164;0,992758;0;31,7941;0;0;0;0;1,39029;13,1016;5,14107;0;0;994;323,792;137,663;11,5578;0,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,849947;0,3703
"Oct 1; 12:00 am";0;245,022;242,957;0;0;0,959214;0,992515;0;34,5495;0;0;0;0;1,23793;11,7831;4,62368;0;0;994;346,234;142,631;10,8;0,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,823636;0,3703
"Oct 1; 01:00 am";0;236,183;234,283;0;0;0,958654;0,992502;0;34,6916;0;0;0;0;1,11135;10,7454;4,21649;0;0;995;11,4407;142,887;9,94687;1,3;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,822228;0,3703
"Oct 1; 02:00 am";0;228,026;226,273;0;0;0,96784;0,992724;0;32,1888;0;0;0;0;1,00817;9,81803;3,85259;0;0;995;34,3335;138,339;8,99375;1,4;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846297;0,3703
"Oct 1; 03:00 am";0;220,411;218,777;0;0;0,982432;0,993136;0;27,1604;0;0;0;0;0,921258;9,0835;3,56437;0;0;995;52,3145;130,345;7,59375;1,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,889732;0,3703
"Oct 1; 04:00 am";0;213,352;211,844;0;0;0,995745;0,994814;0;20,1387;0;0;0;0;0,839704;8,31051;3,26105;0;0;995;66,156;120,357;7,10625;1,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938862;0,3703
"Oct 1; 05:00 am";0;206,744;205,337;0;0;1,00301;0,997051;0;11,7813;0;0;0;0;0,770553;7,69963;3,02133;0;0;995;77,4085;109,326;6,4625;1,6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978934;0,3703
"Oct 1; 06:00 am";0;200,57;199,263;0;0;1,00196;0,999346;0;2,64725;0;0;0;0;0,708848;7,09357;2,78352;0;0;995;87,3199;97,82;6,19687;1,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998933;0,3703
"Oct 1; 07:00 am";0;194,676;193,433;0;0;1,00355;0,99831;0;6,81473;0;0;0;0;0,651332;6,73095;2,64122;0;0;995;96,8219;86,5553;5,8625;2,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992935;0,3703
"Oct 1; 08:00 am";0;205,564;213,157;63,393;0,878774;1,00026;0,995903;0,743546;16,1577;0,318835;-74,7459;12,2543;24,8754;0,798252;8,15174;3,19874;25,8984;0;995;106,715;75,353;6,97188;2,6;10,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,960499;0,3703
"Oct 1; 09:00 am";0;280,046;331,448;237,232;1;0,987086;0,993371;1;25,114;0,55171;-62,5572;69,0833;93,0898;2,97909;23,9131;9,3835;102,809;0;995;117,841;64,6317;8,20313;3,1;12,5;262;-355,488;0;0;-0,3703;0;0;0;0;0,905465;0,3703
"Oct 1; 10:00 am";487,167;293;393;565,968;1;0,964941;0,992652;1;33,0209;0,539369;-47,9461;160,999;222,086;4,46222;34,8466;13,6738;264,87;118,996;995;131,196;55,0645;9,45313;3,7;15;675;36676,7;40,9077;40,9077;38,2049;0;0;0;100,007;0,838471;2,70284
"Oct 1; 11:00 am";564,128;293;393;563,899;1;0,938015;0,992063;1;39,2324;0,482363;-30,9164;155,842;221,274;4,36463;34,867;13,6818;285,667;137,795;995;147,82;47,5088;9,73438;4,4;17;728;50344,2;55,4094;55,4094;52,4418;0;0;4,71303;133,082;0,774587;2,96754
"Oct 1; 12:00 pm";349,716;293;393;382,045;1;0,917201;0,991672;1;42,8369;0,417835;-11,3384;103,2;149,915;4,31161;34,3173;13,4661;204,44;85,4223;995;168,028;43,1275;9,89688;3,1;18,1;521;30748,6;34,5318;34,5318;32,0298;0;0;0;85,4223;0,733292;2,50209
"Oct 1; 01:00 pm";462,031;293;393;484,123;1;0,916123;0,991652;1;43,0042;0,434451;9,503;130,618;189,97;4,25907;34,408;13,5017;259,769;112,857;995;190,039;42,9461;10,2938;2,9;19,2;662;42012,9;46,5137;46,5137;43,7634;0;0;0;112,857;0,731303;2,7503
"Oct 1; 02:00 pm";383,742;293;393;403,959;1;0,93558;0,992015;1;39,6959;0,454996;29,2654;111,345;158,514;4,2306;34,0985;13,3803;206,01;93,7338;995;210,494;47,0154;10,425;2;19,8;525;34170,9;38,17;38,17;35,5947;0;0;0;93,7338;0,769446;2,57532
"Oct 1; 03:00 pm";135,022;293;393;178,03;1;0,962448;0,992591;1;33,7039;0,392753;46,5335;50,5096;69,859;4,24956;33,841;13,2792;83,9736;32,9809;995;227,416;54,3609;10,2594;2,4;19,4;214;9401,95;11,4238;11,4238;9,79369;0;0;0;32,9809;0,831916;1,63009
"Oct 1; 04:00 pm";423,307;293;393;416,332;1;0,985276;0,993229;1;25,9462;0,569117;61,3452;120,999;163,369;4,25907;34;13,3416;181,681;103,398;995;240,992;63,8058;10,1375;1,3;19,2;463;38134,4;42,3859;42,3859;39,7234;0;0;0;103,398;0,899205;2,66254
"Oct 1; 05:00 pm";0;293;393;77,4115;0,965337;0,999352;0,995645;0,771116;17,1187;0;74,1657;17,0278;30,3763;4,31641;33,4646;13,1315;31,7844;0;995;252,248;74,466;9,71875;1,3;18;81;-355,488;0;0;-0,3703;0;0;0;0;0,955697;0,3703
"Oct 1; 06:00 pm";0;324,014;319,579;1,98152;0;1,00365;0,998064;0;7,79476;0;0;0;0,777549;3,44196;26,7113;10,4815;0,7848;0;995;262,19;85,6794;9,1;0,9;16,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,99076;0,3703
"Oct 1; 07:00 pm";0;305,838;302,071;0;0;1,00131;0,999592;0;1,65102;0;0;0;0;2,80787;22,309;8,75406;0;0;995;271,667;96,9189;8,85938;0,4;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999585;0,3703
"Oct 1; 08:00 pm";0;290,281;287,024;0;0;1,00333;0,9973;0;10,8089;0;0;0;0;2,34018;19,0211;7,46388;0;0;995;281,477;108,472;8,79688;0,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982258;0,3703
"Oct 1; 09:00 pm";0;276,605;273,713;0;0;0,996935;0,995063;0;19,2444;0;0;0;0;1,98109;16,7422;6,56962;0;0;995;292,533;119,598;8,5;0,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944121;0,3703
"Oct 1; 10:00 pm";0;264,616;262,069;0;0;0,984182;0,993193;0;26,4258;0;0;0;0;1,71148;14,5337;5,70301;0;0;995;306,059;129,758;8,025;0,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,895512;0,3703
"Oct 1; 11:00 pm";0;253,882;251,588;0;0;0,970321;0,992788;0;31,4409;0;0;0;0;1,49577;12,9739;5,09097;0;0;995;323,63;138,044;7,49375;0,3;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853178;0,3703
"Oct 2; 12:00 am";0;244,075;241,971;0;0;0,960711;0,99255;0;34,1636;0;0;0;0;1,32218;11,8248;4,64006;0;0;995;346,245;143,028;6,62813;1;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,827438;0,3703
"Oct 2; 01:00 am";0;235,204;233,302;0;0;0,960216;0,992539;0;34,292;0;0;0;0;1,17388;10,5813;4,15211;0;0;995;11,6748;143,258;6,2625;0,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,826177;0,3703
"Oct 2; 02:00 am";0;227,076;225,332;0;0;0,969163;0,992758;0;31,7943;0;0;0;0;1,0518;9,63302;3,78;0;0;995;34,7029;138,653;6,2875;0,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,849945;0,3703
"Oct 2; 03:00 am";0;219,475;217,845;0;0;0,983356;0,993165;0;26,7776;0;0;0;0;0,951479;8,96671;3,51854;0;0;995;52,7144;130,601;6,05625;1,2;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,892762;0,3703
"Oct 2; 04:00 am";0;212,394;210,881;0;0;0,996249;0,994917;0;19,769;0;0;0;0;0,860494;8,27221;3,24601;0;0;995;66,5432;120,573;5,9125;1,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,941064;0,3703
"Oct 2; 05:00 am";0;205,78;204,374;0;0;1,00314;0,997143;0;11,4228;0;0;0;0;0,784852;7,64326;2,99922;0;0;995;77,7767;109,519;5,5125;1,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,980192;0,3703
"Oct 2; 06:00 am";0;199,588;198,278;0;0;1,00175;0,999433;0;2,2955;0;0;0;0;0,718499;7,07428;2,77595;0;0;995;87,6748;98,0034;5;1,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999198;0,3703
"Oct 2; 07:00 am";0;193,708;192,472;0;0;1,0036;0,998222;0;7,16546;0;0;0;0;0,659312;6,66031;2,6135;0;0;995;97,172;86,7324;5,625;2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99219;0,3703
"Oct 2; 08:00 am";0;220,848;239,489;136,147;0,863141;0,999942;0,995809;0,738893;16,507;0,366495;-74,8436;25,6778;53,4243;1,10649;10,5756;4,14987;55,7208;0;995;107,068;75,5531;6,80937;2,7;9,7;142;-355,488;0;0;-0,3703;0;0;0;0;0,958785;0,3703
"Oct 2; 09:00 am";0;294,22;342,126;230,194;1;0,986299;0,993265;1;25,4821;0,528572;-62,7319;66,973;90,328;3,47669;27,0294;10,6063;100,062;0;995;118,199;64,8597;7,95938;4;12,1;255;-355,488;0;0;-0,3703;0;0;0;0;0,90272;0,3703
"Oct 2; 10:00 am";142,149;293;393;242,09;1;0,96355;0,992618;1;33,4057;0,445893;-48,0872;68,7648;94,9962;4,49675;34,4731;13,5273;113,796;34,7216;995;131,549;55,3335;9,22188;4,6;14,3;290;-394,534;0;0;-0,410973;0;15,7325;0;0;0,834794;0,410973
"Oct 2; 11:00 am";361,08;293;393;385,076;1;0,935917;0,992021;1;39,6325;0,449532;-30,9876;106,179;151,104;4,38402;34,6496;13,5965;196,2;88,1981;995;148,134;47,8297;9,88125;4,8;16,6;500;31893,4;35,7487;35,7487;33,2223;0;0;0;88,1981;0,770151;2,52637
"Oct 2; 12:00 pm";357,09;293;393;390,47;1;0,914585;0,991625;1;43,2402;0,414705;-11,2977;105,17;153,22;4,31161;34,7474;13,6349;210,326;87,2235;995;168,232;43,4977;10,3656;5,9;18,1;536;31491,7;35,3216;35,3216;32,8038;0;0;0;87,2235;0,728488;2,51783
"Oct 2; 01:00 pm";480,949;293;393;503,597;1;0,913595;0,991607;1;43,3902;0,432009;9,67011;135,491;197,612;4,26382;35,0395;13,7495;271,933;117,478;995;190,076;43,341;10,975;7,1;19,1;693;43914,3;48,5382;48,5382;45,744;0;0;0;117,478;0,726692;2,79412
"Oct 2; 02:00 pm";595,907;293;393;594,797;1;0,933684;0,991978;1;40,0481;0,477402;29,5275;163,608;233,399;4,22114;35,2425;13,8292;304,895;145,558;995;210,385;47,4028;11,3281;7,7;20;777;50310;55,4094;55,4094;52,4062;0;0;12,4753;133,082;0,765505;3,00316
"Oct 2; 03:00 pm";555,981;293;393;542,906;1;0,961267;0,992563;1;34,0178;0,528379;46,8431;153,837;213,036;4,20698;35,2309;13,8246;257,022;135,805;995;227,223;54,7239;11,2375;8,2;20,3;655;50352,7;55,4094;55,4094;52,4507;0;0;2,72282;133,082;0,828864;2,95866
"Oct 2; 04:00 pm";693,702;293;393;645,871;1;0,984638;0,993208;1;26,2279;0,599746;61,6689;187,584;253,44;4,22114;35,4678;13,9176;282,528;169,445;995;240,764;64,1435;11,4844;8,5;20;720;50195,2;55,4094;55,4094;52,2867;0;0;36,3629;133,082;0,897043;3,12267
"Oct 2; 05:00 pm";433,026;293;393;586,009;0,938652;0,999098;0,995577;0,763062;17,3672;0,439009;74,3353;123,99;229,95;4,26858;35,5479;13,949;240,934;105,772;995;252,005;74,784;10,875;9,8;19;614;39107,1;43,4209;43,4209;40,7366;0;0;0;105,772;0,954411;2,68433
"Oct 2; 06:00 pm";0;323,321;318,722;245,559;0;1,00367;0,998001;0;8,04579;0;0;0;96,3573;3,37453;28,1536;11,0475;97,3152;0;995;261,941;85,9764;10,3906;10,2;17,5;248;-355,488;0;0;-0,3703;0;0;0;0;0,990157;0,3703
"Oct 2; 07:00 pm";0;304,679;300,821;0;0;1,00113;0,999655;0;1,39842;0;0;0;0;2,73164;23,1698;9,09184;0;0;995;271,413;97,224;10,6406;7,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999702;0,3703
"Oct 2; 08:00 pm";0;288,728;285,387;0;0;1,0034;0,997368;0;10,5441;0;0;0;0;2,26226;19,8016;7,77016;0;0;995;281,218;108,783;9,95313;7,1;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983114;0,3703
"Oct 2; 09:00 pm";0;275,034;272,148;0;0;0,997295;0,995142;0;18,9574;0;0;0;0;1,91607;16,8264;6,60268;0;0;995;292,274;119,924;9,86875;3,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94576;0,3703
"Oct 2; 10:00 pm";0;262,97;260,406;0;0;0,984912;0,993217;0;26,1077;0;0;0;0;1,64939;14,7836;5,8011;0;0;995;305,818;130,108;9,3375;2,7;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897969;0,3703
"Oct 2; 11:00 pm";0;252,08;249,752;0;0;0,971451;0,992818;0;31,0883;0;0;0;0;1,43687;13,3277;5,2298;0;0;995;323,464;138,424;8,25937;4,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856373;0,3703
"Oct 3; 12:00 am";0;242,229;240,12;0;0;0,962169;0,992585;0;33,7787;0;0;0;0;1,26867;11,9588;4,69262;0;0;995;346,254;143,423;7,39375;4;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,831192;0,3703
"Oct 3; 01:00 am";0;233,209;231,275;0;0;0,961736;0,992574;0;33,8939;0;0;0;0;1,12633;10,8933;4,27452;0;0;995;11,9106;143,628;6,75;4,8;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,830071;0,3703
"Oct 3; 02:00 am";0;224,872;223,086;0;0;0,970449;0,992791;0;31,4013;0;0;0;0;1,01161;9,99174;3,92076;0;0;995;35,0747;138,965;6,45313;5,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,853539;0,3703
"Oct 3; 03:00 am";0;217,151;215,501;0;0;0,984251;0,993195;0;26,3961;0;0;0;0;0,91622;9,15503;3,59243;0;0;995;53,1155;130,857;6,1;5,4;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,895742;0,3703
"Oct 3; 04:00 am";0;209,94;208,404;0;0;0,996735;0,99502;0;19,4005;0;0;0;0;0,829434;8,47845;3,32694;0;0;995;66,9305;120,789;6,06875;6,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,94322;0,3703
"Oct 3; 05:00 am";0;203,254;201,838;0;0;1,00326;0,997234;0;11,0655;0;0;0;0;0,756991;7,74505;3,03916;0;0;995;78,1443;109,712;5,88125;4,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981408;0,3703
"Oct 3; 06:00 am";0;197,005;195,689;0;0;1,00152;0,99952;0;1,94512;0;0;0;0;0,694682;7,14764;2,80473;0;0;995;88,0287;98,1871;5,6375;4,2;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999424;0,3703
"Oct 3; 07:00 am";0;191,2;189,986;0;0;1,00364;0,998135;0;7,5147;0;0;0;0;0,63946;6,52721;2,56128;0;0;995;97,5205;86,9096;5,85;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,991411;0,3703
"Oct 3; 08:00 am";0;285,366;354,002;491,92;0,847445;0,999612;0,995716;0,734197;16,8546;0,376234;-74,9422;90,4729;193,03;3,63632;27,912;10,9527;201,694;0;995;107,418;75,7542;7,53438;3,1;9,8;514;-355,488;0;0;-0,3703;0;0;0;0;0,957044;0,3703
"Oct 3; 09:00 am";608,862;293;393;626,365;1;0,985494;0,993237;1;25,8485;0,599683;-62,9083;182,082;245,786;4,59144;34,9419;13,7112;273,11;148,722;995;118,554;65,089;9,35312;3,1;12,4;696;48930,2;53,9687;53,9687;50,9689;0;0;0;129,733;0,89995;2,99976
"Oct 3; 10:00 am";680,306;293;393;649,915;1;0,962131;0,992584;1;33,7888;0,541533;-48,2302;184,328;255,027;4,46714;34,8818;13,6876;306,857;166,173;995;131,898;55,6039;10,525;3,1;14,9;782;50211,8;55,4094;55,4094;52,3039;0;0;33,0909;133,082;0,831094;3,10542
"Oct 3; 11:00 am";654,128;293;393;646,247;1;0,933776;0,99198;1;40,0311;0,482444;-31,0607;177,778;253,587;4,36463;34,7461;13,6344;331,186;159,779;995;148,442;48,1513;10,2813;2,9;17;844;50243,4;55,4094;55,4094;52,3369;0;0;26,6964;133,082;0,765696;3,07251
"Oct 3; 12:00 pm";630,062;293;393;639,721;1;0,911915;0,991578;1;43,642;0,443668;-11,258;171,793;251,027;4,27812;34,695;13,6143;346,882;153,9;995;168,431;43,8678;10,9875;3,1;18,8;884;50271,5;55,4094;55,4094;52,3662;0;0;20,8182;133,082;0,723666;3,04321
"Oct 3; 01:00 pm";644,716;293;393;653,469;1;0,911019;0,991562;1;43,7748;0,443452;9,83709;175,309;256,421;4,22114;34,68;13,6084;355,122;157,48;995;190,11;43,7349;11,4844;3,1;20;905;50254,5;55,4094;55,4094;52,3484;0;0;24,3975;133,082;0,722065;3,06094
"Oct 3; 02:00 pm";703,127;293;393;690,726;1;0,931756;0,991941;1;40,3989;0,482563;29,7898;189,595;271,041;4,18816;34,8102;13,6595;355,907;171,747;995;210,276;47,789;11,9891;3,5;20,7;907;50183,4;55,4094;55,4094;52,2744;0;0;38,6652;133,082;0,761551;3,13498
"Oct 3; 03:00 pm";768,718;293;393;726,702;1;0,960067;0,992535;1;34,3306;0,543765;47,1524;205,654;285,158;4,17877;34,9294;13,7063;345,312;187,769;995;227,031;55,0859;11,8375;3,7;20,9;880;50097,5;55,4094;55,4094;52,1849;0;0;54,6865;133,082;0,825797;3,22446
"Oct 3; 04:00 pm";799,687;293;393;734,683;1;0,983988;0,993186;1;26,509;0,606323;61,9918;213,233;288,29;4,19757;34,9181;13,7019;322,16;195,333;995;240,536;64,4802;11,6719;3,3;20,5;821;50054,7;55,4094;55,4094;52,1403;0;0;62,2511;133,082;0,894864;3,26904
"Oct 3; 05:00 pm";463,135;293;393;644,301;0,912114;0,998838;0,99551;0,75502;17,6156;0,42647;74,5046;131,03;252,824;4,25431;34,7831;13,6489;265,262;113,126;995;251,763;75,1007;10,9406;3,1;19,3;676;42123,6;46,6316;46,6316;43,8788;0;0;0;113,126;0,953108;2,75284
"Oct 3; 06:00 pm";0;323,772;319,28;260,247;0;1,00367;0,997938;0;8,29689;0;0;0;102,121;3,39467;27,2751;10,7027;103,201;0;995;261,692;86,2707;10,3906;2;17,5;263;-355,488;0;0;-0,3703;0;0;0;0;0,989534;0,3703
"Oct 3; 07:00 pm";0;305,494;301,709;0;0;1,00094;0,999717;0;1,1455;0;0;0;0;2,7574;22,5637;8,85399;0;0;995;271,159;97,5275;10,7406;1,7;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9998;0,3703
"Oct 3; 08:00 pm";0;289,855;286,58;0;0;1,00346;0,997435;0;10,2789;0;0;0;0;2,29384;19,2579;7,5568;0;0;995;280,958;109,092;10,2875;1,3;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983951;0,3703
"Oct 3; 09:00 pm";0;276,159;273,265;0;0;0,997645;0,995222;0;18,67;0;0;0;0;1,94011;16,855;6,61392;0;0;995;292,012;120,248;9,79531;2;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,947378;0,3703
"Oct 3; 10:00 pm";0;263,915;261,31;0;0;0,985626;0,993241;0;25,7895;0;0;0;0;1,66611;15,0663;5,91203;0;0;995;305,574;130,457;9,14688;3,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,900399;0,3703
"Oct 3; 11:00 pm";0;252,895;250,542;0;0;0,972554;0,992847;0;30,7362;0;0;0;0;1,44926;13,5019;5,29814;0;0;995;323,293;138,802;8,69375;4,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,85953;0,3703
"Oct 4; 12:00 am";0;242,913;240,776;0;0;0,963589;0,992619;0;33,3949;0;0;0;0;1,2755;12,1562;4,77011;0;0;995;346,261;143,817;7,92813;5,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,834896;0,3703
"Oct 4; 01:00 am";0;233,842;231,899;0;0;0,963213;0,99261;0;33,4974;0;0;0;0;1,13013;10,9602;4,3008;0;0;995;12,1481;143,997;7,4625;4,8;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83391;0,3703
"Oct 4; 02:00 am";0;225,51;223,726;0;0;0,971699;0,992824;0;31,0099;0;0;0;0;1,01069;9,99584;3,92237;0;0;995;35,4488;139,277;7,075;5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,857079;0,3703
"Oct 4; 03:00 am";0;217,759;216,101;0;0;0,985119;0,993224;0;26,0161;0;0;0;0;0,9122;9,23089;3,6222;0;0;995;53,5176;131,112;7;5,9;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,898671;0,3703
"Oct 4; 04:00 am";0;210,555;209,021;0;0;0,997201;0,995121;0;19,0335;0;0;0;0;0,8247;8,48879;3,331;0;0;995;67,3178;121,004;6,83438;5,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945328;0,3703
"Oct 4; 05:00 am";0;203,795;202,361;0;0;1,00336;0,997325;0;10,7097;0;0;0;0;0,75066;7,89307;3,09724;0;0;995;78,5112;109,904;6,35625;6,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982581;0,3703
"Oct 4; 06:00 am";0;197,426;196,083;0;0;1,00127;0,999606;0;1,59626;0;0;0;0;0,685644;7,35658;2,88672;0;0;995;88,3814;98,3711;7,09375;7,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999612;0,3703
"Oct 4; 07:00 am";0;191,478;190,234;0;0;1,00366;0,998047;0;7,86231;0;0;0;0;0,629937;6,7584;2,65199;0;0;995;97,8674;87,0867;7,22812;5,9;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9906;0,3703
"Oct 4; 08:00 am";0,594694;293;393;612,332;0,831685;0,999269;0,995622;0,729455;17,2004;0,362455;-75,0418;109,763;240,279;4,64691;35,5453;13,948;251,528;0,145261;995;107,766;75,9563;8,72188;7,1;11,3;641;-355,488;0;0;-0,3703;0;0;0;0;0,955276;0,3703
"Oct 4; 09:00 am";764,872;293;393;706,959;1;0,984672;0,993209;1;26,2132;0,604213;-63,0862;205,333;277,411;4,50665;35,671;13,9973;309,211;186,829;995;118,905;65,3195;10,35;7,7;14,1;788;50102,7;55,4094;55,4094;52,1903;0;0;34,9033;133,082;0,897156;3,21903
"Oct 4; 10:00 am";773,808;293;393;732,226;1;0,960686;0,99255;1;34,1701;0,544273;-48,3753;207,354;287,325;4,38402;35,5696;13,9575;347,274;189,012;995;132,243;55,8753;10,7406;7,4;16,6;885;50090,6;55,4094;55,4094;52,1777;0;0;55,9298;133,082;0,827374;3,23169
"Oct 4; 11:00 am";714,547;293;393;702,607;1;0,931595;0,991938;1;40,428;0,481899;-31,1357;192,822;275,703;4,27335;35,7087;14,0121;362,185;174,537;995;148,744;48,4737;11,7906;10,2;18,9;923;50168,9;55,4094;55,4094;52,2593;0;0;41,4546;133,082;0,761222;3,15008
"Oct 4; 12:00 pm";675,716;293;393;684,325;1;0,909192;0,99153;1;44,0422;0,441829;-11,2195;183,213;268,529;4,19286;35,5977;13,9685;373,565;165,052;995;168,625;44,2377;12,3969;10,2;20,6;952;50217,4;55,4094;55,4094;52,3098;0;0;31,9697;133,082;0,718828;3,09957
"Oct 4; 01:00 pm";673,121;293;393;682,27;1;0,908393;0,991517;1;44,1578;0,440595;10,0038;182,5;267,723;4,13206;35,551;13,9502;373,172;164,418;995;190,143;44,1279;12,6812;10,2;21,9;951;50220,6;55,4094;55,4094;52,3131;0;0;31,3357;133,082;0,717424;3,09628
"Oct 4; 02:00 pm";670,956;293;393;664,401;1;0,929796;0,991903;1;40,7483;0,476235;30,052;181,979;260,711;4,10421;35,6404;13,9853;344,135;163,889;995;210,166;48,1741;13,125;11,4;22,5;877;50223,2;55,4094;55,4094;52,3158;0;0;30,8069;133,082;0,757584;3,09354
"Oct 4; 03:00 pm";691,308;293;393;661,465;1;0,958849;0,992507;1;34,6423;0,535233;47,4612;186,949;259,559;4,09496;35,662;13,9938;315,49;168,86;995;226,84;55,4466;13,6375;11,4;22,7;804;50198,2;55,4094;55,4094;52,2898;0;0;35,7782;133,082;0,822717;3,11957
"Oct 4; 04:00 pm";666,788;293;393;623,976;1;0,983327;0,993164;1;26,7894;0,593797;62,3137;180,976;244,848;4,11812;35,6432;13,9864;274,288;162,871;995;240,309;64,8155;13,6063;11,4;22,2;699;50228,2;55,4094;55,4094;52,3211;0;0;29,7889;133,082;0,892669;3,08829
"Oct 4; 05:00 pm";238,079;293;393;390,233;0,885731;0,998569;0,995442;0,746991;17,8639;0,361464;74,6734;76,2199;153,127;4,18347;35,3791;13,8828;160,884;58,1537;995;251,521;75,4159;12,8312;12,2;20,8;410;19834,4;22,4842;22,4842;20,6608;0;0;0;58,1537;0,951788;1,82341
"Oct 4; 06:00 pm";0;323,489;318,931;119,656;0;1,00367;0,997874;0;8,54803;0;0;0;46,953;3,31818;27,988;10,9825;47,4804;0;995;261,443;86,562;12,0688;10,5;19,1;121;-355,488;0;0;-0,3703;0;0;0;0;0,988892;0,3703
"Oct 4; 07:00 pm";0;304,8;300,925;0;0;1,00075;0,99978;0;0,892287;0;0;0;0;2,68106;23,4262;9,19243;0;0;995;270,903;97,8291;12,6313;10,9;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879;0,3703
"Oct 4; 08:00 pm";0;288,803;285,454;0;0;1,00351;0,997503;0;10,0133;0;0;0;0;2,21731;19,9831;7,84138;0;0;995;280,696;109,399;12,2563;9,6;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984767;0,3703
"Oct 4; 09:00 pm";0;274,964;272,045;0;0;0,997984;0,995301;0;18,3823;0;0;0;0;1,87002;17,1881;6,74461;0;0;995;291,748;120,57;11,5297;7,1;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,948974;0,3703
"Oct 4; 10:00 pm";0;262,887;260,323;0;0;0,986323;0,993265;0;25,4713;0;0;0;0;1,60873;14,8805;5,8391;0;0;995;305,327;130,803;11,0375;4;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,902801;0,3703
"Oct 4; 11:00 pm";0;252,21;249,932;0;0;0,97363;0,992877;0;30,3848;0;0;0;0;1,40346;13,0552;5,12287;0;0;995;323,119;139,179;10,6844;2,2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,862648;0,3703
"Oct 5; 12:00 am";0;242,604;240,545;0;0;0,964971;0,992653;0;33,0125;0;0;0;0;1,24128;11,6728;4,58039;0;0;995;346,265;144,211;10,4656;1,7;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,838551;0,3703
"Oct 5; 01:00 am";0;233,88;232,008;0;0;0,964648;0,992645;0;33,1026;0;0;0;0;1,10664;10,5148;4,12599;0;0;995;12,3871;144,365;9,66562;1,3;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,837693;0,3703
"Oct 5; 02:00 am";0;225,869;224,149;0;0;0,972912;0,992857;0;30,6202;0;0;0;0;0,99715;9,57602;3,75763;0;0;995;35,825;139,586;9,39063;1,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860563;0,3703
"Oct 5; 03:00 am";0;218,463;216,877;0;0;0,98596;0,993253;0;25,6377;0;0;0;0;0,905862;8,76107;3,43784;0;0;995;53,9205;131,365;9,29375;1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,901548;0,3703
"Oct 5; 04:00 am";0;211,534;210,054;0;0;0,997647;0,995222;0;18,668;0;0;0;0;0,82226;8,13944;3,19391;0;0;995;67,7048;121,218;9,3625;1,5;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947389;0,3703
"Oct 5; 05:00 am";0;205,093;203,723;0;0;1,00344;0,997416;0;10,3554;0;0;0;0;0,753167;7,46031;2,92743;0;0;995;78,8772;110,097;8,55;1;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983712;0,3703
"Oct 5; 06:00 am";0;199,011;197,724;0;0;1,00102;0,999692;0;1,24905;0;0;0;0;0,691814;6,98194;2,73971;0;0;995;88,7328;98,5555;9,03125;1,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999762;0,3703
"Oct 5; 07:00 am";0;193,223;192,005;0;0;1,00367;0,99796;0;8,20816;0;0;0;0;0,635957;6,5842;2,58364;0;0;995;98,2125;87,2636;9,10938;2,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989756;0,3703
"Oct 5; 08:00 am";0;291,265;363,297;545,393;0,815857;0,998913;0,995529;0,724669;17,5443;0,355026;-75,1422;95,231;214,012;3,86622;29,7612;11,6783;224,453;0;995;108,112;76,1595;10,5375;2;12,1;572;-355,488;0;0;-0,3703;0;0;0;0;0,953484;0,3703
"Oct 5; 09:00 am";679,891;293;393;669,862;1;0,983832;0,993181;1;26,576;0,599735;-63,2659;194,387;262,854;4,47699;34,7695;13,6435;293,908;166,072;995;119,254;65,5512;11,6531;2,2;14,7;749;50212,3;55,4094;55,4094;52,3045;0;0;14,0002;133,082;0,894342;3,10489
"Oct 5; 10:00 am";724,831;293;393;690,207;1;0,959214;0,992515;1;34,5495;0,538418;-48,5223;195,148;270,837;4,35495;35,0271;13,7447;328,831;177,049;995;132,584;56,148;12,3563;4;17,2;838;50155,7;55,4094;55,4094;52,2455;0;0;43,9666;133,082;0,823636;3,16385
"Oct 5; 11:00 am";682,988;293;393;675,005;1;0,929372;0,991895;1;40,8231;0,476624;-31,2128;184,797;264,872;4,25907;34,9384;13,7098;350,021;166,828;995;149,042;48,7966;13,2625;4,2;19,2;892;50208,5;55,4094;55,4094;52,3005;0;0;33,746;133,082;0,756732;3,10885
"Oct 5; 12:00 pm";639,075;293;393;651,86;1;0,906416;0,991482;1;44,4406;0,435721;-11,1823;173,98;255,79;4,17877;34,9125;13,6997;358,261;156,102;995;168,814;44,6072;14,1031;4,8;20,9;913;50261,1;55,4094;55,4094;52,3553;0;0;23,0197;133,082;0,713976;3,05408
"Oct 5; 01:00 pm";651,849;293;393;663,59;1;0,905719;0,991471;1;44,5392;0,435838;10,1701;176,973;260,393;4,11812;34,7412;13,6325;365,324;159,222;995;190,173;44,5198;14,8563;3,8;22,2;931;50246,1;55,4094;55,4094;52,3397;0;0;26,14;133,082;0,712771;3,0697
"Oct 5; 02:00 pm";708,866;293;393;698,593;1;0,927804;0,991866;1;41,0963;0,476005;30,3139;190,927;274,128;4,08572;34,8921;13,6917;363,755;173,149;995;210,057;48,5578;15,0875;4,4;22,9;927;50176,2;55,4094;55,4094;52,2668;0;0;40,067;133,082;0,753606;3,14254
"Oct 5; 03:00 pm";784,055;293;393;741,76;1;0,957612;0,992478;1;34,9527;0,539294;47,7693;209,367;291,067;4,0765;35,1047;13,7751;355,122;191,515;995;226,65;55,806;14,8969;5,2;23,1;905;50076,5;55,4094;55,4094;52,163;0;0;58,4329;133,082;0,819625;3,24635
"Oct 5; 04:00 pm";810,889;293;393;745,315;1;0,982655;0,993143;1;27,069;0,603064;62,6344;216,016;292,461;4,09958;35,2869;13,8466;328,439;198,07;995;240,082;65,1495;14,7094;6,2;22,6;837;50038,9;55,4094;55,4094;52,1238;0;0;64,9874;133,082;0,890459;3,28554
"Oct 5; 05:00 pm";428,558;293;393;654,86;0,859514;0,998293;0,995375;0,738983;18,1121;0,387185;74,8417;122,748;256,967;4,15537;35,4532;13,9118;270,364;104,681;995;251,28;75,7296;13,9;8,5;21,4;689;38660;42,9451;42,9451;40,2708;0;0;0;104,681;0,95045;2,6743
"Oct 5; 06:00 pm";0;323,558;319,015;250,022;0;1,00366;0,997811;0;8,79918;0;0;0;98,1088;3,29747;27,9159;10,9542;99,2772;0;995;261,193;86,8501;13,2547;7,7;19,7;253;-355,488;0;0;-0,3703;0;0;0;0;0,988231;0,3703
"Oct 5; 07:00 pm";0;305,077;301,251;0;0;1,00054;0,999842;0;0,638811;0;0;0;0;2,67096;23,0933;9,06182;0;0;995;270,647;98,1288;13,6219;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999938;0,3703
"Oct 5; 08:00 pm";0;289,379;286,095;0;0;1,00356;0,997571;0;9,74732;0;0;0;0;2,21753;19,5096;7,65557;0;0;995;280,433;109,704;13,4031;3,8;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985564;0,3703
"Oct 5; 09:00 pm";0;275,731;272,849;0;0;0,998313;0,995379;0;18,0942;0;0;0;0;1,87735;16,9129;6,63663;0;0;995;291,481;120,889;13,1625;3,3;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950547;0,3703
"Oct 5; 10:00 pm";0;263,705;261,149;0;0;0,987004;0,99336;0;25,1531;0;0;0;0;1,61602;14,8252;5,81742;0;0;995;305,076;131,148;12,5531;2,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,905175;0,3703
"Oct 5; 11:00 pm";0;252,974;250,682;0;0;0,974681;0,992906;0;30,0343;0;0;0;0;1,41065;13,1552;5,16212;0;0;995;322,94;139,554;11,9828;2,2;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,865726;0,3703
"Oct 6; 12:00 am";0;243,288;241,213;0;0;0,966316;0,992686;0;32,6315;0;0;0;0;1,24628;11,7977;4,6294;0;0;995;346,268;144,603;11,8813;2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,842156;0,3703
"Oct 6; 01:00 am";0;234,467;232,575;0;0;0,966043;0,992679;0;32,7097;0;0;0;0;1,10952;10,6681;4,18615;0;0;995;12,6274;144,732;11,3156;1,9;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,84142;0,3703
"Oct 6; 02:00 am";0;226,279;224,521;0;0;0,97409;0,992889;0;30,2324;0;0;0;0;0,997003;9,85814;3,86833;0;0;995;36,2031;139,895;11,0016;3,1;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86399;0,3703
"Oct 6; 03:00 am";0;218,648;217,014;0;0;0,986775;0,993327;0;25,2611;0;0;0;0;0,904061;9,10166;3,57149;0;0;995;54,3242;131,618;10,5703;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,904373;0,3703
"Oct 6; 04:00 am";0;211,54;210,024;0;0;0,998075;0,995322;0;18,3041;0;0;0;0;0,818491;8,39637;3,29473;0;0;995;68,0916;121,432;10,5219;4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949403;0,3703
"Oct 6; 05:00 am";0;205,01;203,625;0;0;1,00351;0,997506;0;10,0029;0;0;0;0;0,748836;7,58035;2,97453;0;0;995;79,2422;110,289;9,94375;2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984799;0,3703
"Oct 6; 06:00 am";0;198,899;197,606;0;0;1,00075;0,999777;0;0,903626;0;0;0;0;0,687607;7,02525;2,75671;0;0;995;89,0827;98,7401;9,78047;1,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999876;0,3703
"Oct 6; 07:00 am";0;193,167;191,964;0;0;1,00367;0,997873;0;8,55211;0;0;0;0;0,63366;6,49573;2,54893;0;0;995;98,5558;87,4403;9,68047;1,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988881;0,3703
"Oct 6; 08:00 am";0;288,406;358,146;541,5;0,799961;0,998545;0,995436;0,719839;17,8861;0,345421;-75,2435;92,0484;212,484;3,68733;28,6366;11,237;223,276;0;995;108,455;76,3637;11,1844;1,9;12,2;569;-355,488;0;0;-0,3703;0;0;0;0;0,951669;0,3703
"Oct 6; 09:00 am";669,09;293;393;670,414;1;0,982975;0,993153;1;26,9367;0,597107;-63,4472;194,372;263,07;4,47699;34,9087;13,6982;295,085;163,433;995;119,599;65,7841;12,2781;2,9;14,7;752;50225,4;55,4094;55,4094;52,3182;0;0;11,362;133,082;0,891508;3,09119
"Oct 6; 10:00 am";719,039;293;393;686,242;1;0,957716;0,992481;1;34,9269;0,534754;-48,6715;193,718;269,281;4,35979;34,9738;13,7237;328,439;175,634;995;132,92;56,4216;12,725;3,7;17,1;837;50163,2;55,4094;55,4094;52,2533;0;0;42,5519;133,082;0,819883;3,15607
"Oct 6; 11:00 am";675,749;293;393;670,236;1;0,927108;0,991853;1;41,2162;0,472101;-31,2919;183,037;263,001;4,25907;34,9584;13,7177;349,628;165,06;995;149,334;49,12;13,9266;4,4;19,2;891;50217,4;55,4094;55,4094;52,3097;0;0;31,9778;133,082;0,752229;3,09962
"Oct 6; 12:00 pm";634,781;293;393;650,256;1;0,903587;0,991434;1;44,8372;0,430905;-11,1466;173,002;255,161;4,17877;35,0923;13,7702;359,831;155,053;995;168,998;44,9763;14,65;6,2;20,9;917;50266,1;55,4094;55,4094;52,3605;0;0;21,9708;133,082;0,709113;3,04888
"Oct 6; 01:00 pm";641,171;293;393;656,417;1;0,902997;0,991424;1;44,9188;0,430548;10,3357;174,525;257,578;4,12741;35,1277;13,7841;363,755;156,614;995;190,2;44,9105;14,9688;6,7;22;927;50258,6;55,4094;55,4094;52,3527;0;0;23,5316;133,082;0,708109;3,05662
"Oct 6; 02:00 pm";695,621;293;393;688,9;1;0,92578;0,991828;1;41,4426;0,471177;30,5754;187,86;270,324;4,09496;35,2975;13,8507;360,616;169,914;995;209,947;48,94;15,3953;7,7;22,7;919;50192,8;55,4094;55,4094;52,2842;0;0;36,8317;133,082;0,749619;3,12517
"Oct 6; 03:00 pm";765,122;293;393;726,703;1;0,956358;0,99245;1;35,262;0,535141;48,0765;204,842;285,158;4,09034;35,3243;13,8612;349,236;186,89;995;226,46;56,164;15,1437;7,1;22,8;890;50102,4;55,4094;55,4094;52,19;0;0;53,8082;133,082;0,816521;3,21938
