"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Oct 6; 04:00 pm";778,519;293;393;718,582;1;0,981972;0,993121;1;27,3478;0,599029;62,9537;208,118;281,971;4,11348;35,2751;13,842;317,452;190,163;995;239,856;65,4819;15,2297;6,4;22,3;809;50084,1;55,4094;55,4094;52,171;0;0;57,0806;133,082;0,888234;3,23841
"Oct 6; 05:00 pm";371,594;293;393;604,574;0,833475;0,99801;0,995307;0,730998;18,3602;0,363125;75,0094;108,663;237,235;4,1694;34,9832;13,7274;249,959;90,7664;995;251,038;76,0415;14,85;5,2;21,1;637;32950,9;36,8729;36,8729;34,3239;0;0;0;90,7664;0,949095;2,54899
"Oct 6; 06:00 pm";0;323,616;319,088;207,386;0;1,00364;0,997747;0;9,05031;0;0;0;81,3781;3,31189;27,7714;10,8975;82,404;0;995;260,944;87,1345;14,7516;6,7;19,4;210;-355,488;0;0;-0,3703;0;0;0;0;0,987551;0,3703
"Oct 6; 07:00 pm";0;305,134;301,306;0;0;1,00033;0,999905;0;0,385103;0;0;0;0;2,67285;23,106;9,06678;0;0;995;270,39;98,4263;15,7313;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999977;0,3703
"Oct 6; 08:00 pm";0;289,312;285,999;0;0;1,00359;0,997638;0;9,481;0;0;0;0;2,20642;19,7552;7,75195;0;0;995;280,169;110,006;15,3438;6,2;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,98634;0,3703
"Oct 6; 09:00 pm";0;275,614;272,723;0;0;0,998633;0,995458;0;17,806;0;0;0;0;1,85642;17,0252;6,68068;0;0;995;291,213;121,206;15,0344;4,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952098;0,3703
"Oct 6; 10:00 pm";0;263,518;260,947;0;0;0,987669;0,993455;0;24,8351;0;0;0;0;1,58912;15,0019;5,88676;0;0;995;304,821;131,489;15,0375;4,6;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,90752;0,3703
"Oct 6; 11:00 pm";0;252,687;250,374;0;0;0,975704;0,992934;0;29,6846;0;0;0;0;1,37668;13,3896;5,25406;0;0;995;322,757;139,927;15,2969;5;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,868765;0,3703
"Oct 7; 12:00 am";0;242,925;240,835;0;0;0,967625;0,992719;0;32,2521;0;0;0;0;1,20915;11,993;4,70606;0;0;995;346,267;144,993;14,8313;4,6;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,845709;0,3703
"Oct 7; 01:00 am";0;234,009;232,097;0;0;0,967398;0,992713;0;32,3186;0;0;0;0;1,06662;10,9094;4,28083;0;0;995;12,8689;145,098;14,2188;5,4;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,845088;0,3703
"Oct 7; 02:00 am";0;225,833;224,081;0;0;0,975233;0,992921;0;29,8466;0;0;0;0;0,950027;9,93005;3,89655;0;0;995;36,5831;140,202;13,7234;5,4;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,867361;0,3703
"Oct 7; 03:00 am";0;218,334;216,73;0;0;0,987563;0,99344;0;24,8862;0;0;0;0;0,85546;9,01104;3,53593;0;0;995;54,7284;131,869;13,3062;4,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,907145;0,3703
"Oct 7; 04:00 am";0;211,456;209,989;0;0;0,998483;0,995421;0;17,9421;0;0;0;0;0,775025;8,16194;3,20275;0;0;995;68,4778;121,645;13,1062;2,7;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,951369;0,3703
"Oct 7; 05:00 am";0;205,074;203,717;0;0;1,00357;0,997595;0;9,6521;0;0;0;0;0,7066;7,49462;2,94089;0;0;995;79,6062;110,481;13,0063;2,2;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985844;0,3703
"Oct 7; 06:00 am";0;199,048;197,771;0;0;1,00048;0,999862;0;0,560119;0;0;0;0;0,648101;7,0184;2,75402;0;0;995;89,4311;98,9251;13,9805;2,9;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,999952;0,3703
"Oct 7; 07:00 am";0;193,347;192,148;0;0;1,00365;0,997787;0;8,89402;0;0;0;0;0,596314;6,56042;2,57431;0;0;995;98,897;87,6166;14,0805;3,3;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,987976;0,3703
"Oct 7; 08:00 am";0;274,294;332,646;462,568;0,783994;0,998164;0,995344;0,714963;18,2257;0,337101;-75,3457;76,5033;181,512;2,75964;23,7616;9,32405;191,099;0;995;108,796;76,5688;15,4625;4;16,4;487;-355,488;0;0;-0,3703;0;0;0;0;0,949832;0,3703
"Oct 7; 09:00 am";407,892;293;393;493,204;1;0,982102;0,993125;1;27,2952;0,573622;-63,6302;142,863;193,533;4,30202;34,7514;13,6364;217,782;99,6327;995;119,94;66,0181;16,1906;4,4;18,3;555;28713,7;32,4323;32,4323;29,9101;0;0;0;80,6435;0,888656;2,52226
"Oct 7; 10:00 am";283,317;293;393;308,492;1;0,956193;0,992446;1;35,3021;0,466561;-48,8227;86,9419;121,052;4,21642;34,4591;13,5218;148,327;69,2037;995;133,252;56,6963;16,4281;5;20,1;378;24018,2;27,3828;27,3828;25,019;0;0;0;69,2037;0,816116;2,36378
"Oct 7; 11:00 am";0;293;393;57,5741;1;0,924804;0,99181;1;41,6072;0;-31,3732;15,6833;22,5921;4,19757;34,1534;13,4018;30,2148;0;995;149,62;49,4438;16,6328;5,9;20,5;77;-355,488;0;0;-0,3703;0;0;0;0;0,747715;0,3703
"Oct 7; 12:00 pm";105,623;293;393;163,384;1;0,900704;0,991385;1;45,2319;0,2834;-11,1125;43,3277;64,1117;4,13671;34,1264;13,3912;91,0368;25,7998;995;169,177;45,3449;16,7219;4,8;21,8;232;6510,57;8,361;8,361;6,78184;0;0;0;25,7998;0,70424;1,57916
"Oct 7; 01:00 pm";9,44232;293;393;74,5644;1;0,900225;0,991377;1;45,2965;0,0554498;10,5007;19,7631;29,2591;4,12276;33,9804;13,3339;41,5944;2,3064;995;190,225;45,2998;16,9438;4,8;22,1;106;-351,961;0;0;-0,366627;0;2,3064;0;0;0,703438;0,366627
"Oct 7; 02:00 pm";0;323,924;319,468;0;1;0,923724;0,99179;1;41,7873;0;30,8364;0;0;3,25843;27,3438;10,7297;0;0;995;209,837;49,3207;16,3734;5,4;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,745624;0,3703
"Oct 7; 03:00 pm";0;305,613;301,816;0;1;0,955085;0,992421;1;35,57;0;48,3828;0;0;2,62579;22,9941;9,02289;0;0;995;226,271;56,5203;16,225;5,2;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,813406;0,3703
"Oct 7; 04:00 pm";0;289,858;286,557;0;1;0,981277;0,993099;1;27,6258;0;63,2715;0;0;2,1675;19,7767;7,76038;0;0;995;239,631;65,8126;16,3453;5,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,885995;0,3703
"Oct 7; 05:00 pm";0;276,086;273,177;0;0,807621;0,997719;0,995239;0,723042;18,6081;0;75,1763;0;0;1,82274;17,2618;6,77352;0;0;995;250,797;76,3516;15,975;6,7;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947723;0,3703
"Oct 7; 06:00 pm";0;263,889;261,296;5,92111;0;1,00362;0,997684;0;9,3014;0;0;0;2,32344;1,5594;15,2454;5,98228;2,3544;0;995;260,694;87,4148;16,3078;7,1;18,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,986852;0,3703
"Oct 7; 07:00 pm";0;253,048;250,735;0;0;1,00011;0,999968;0;0,131195;0;0;0;0;1,34842;13,4695;5,28543;0;0;995;270,133;98,7216;15,925;5,9;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997;0,3703
"Oct 7; 08:00 pm";0;243,249;241,15;0;0;1,00362;0,997706;0;9,21439;0;0;0;0;1,18148;12,1329;4,76097;0;0;995;279,903;110,306;15,2469;6,4;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,987096;0,3703
"Oct 7; 09:00 pm";0;234,315;232,399;0;0;0,998941;0,995536;0;17,5176;0;0;0;0;1,04478;10,9963;4,31494;0;0;995;290,942;121,521;15,0203;6,7;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953625;0,3703
"Oct 7; 10:00 pm";0;226,168;224,422;0;0;0,988317;0,99355;0;24,5174;0;0;0;0;0,935108;9,9267;3,89524;0;0;995;304,563;131,829;14,7719;5,4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909835;0,3703
"Oct 7; 11:00 pm";0;218,593;216,97;0;0;0,976702;0,992963;0;29,336;0;0;0;0;0,847232;9,165;3,59635;0;0;995;322,57;140,297;14,7141;6,2;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,871762;0,3703
"Oct 8; 12:00 am";0;211,577;210,08;0;0;0,968898;0,992751;0;31,8743;0;0;0;0;0,767107;8,39078;3,29254;0;0;995;346,264;145,382;14,2188;5,6;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,849209;0,3703
"Oct 8; 01:00 am";0;205,083;203,703;0;0;0,968713;0,992746;0;31,9296;0;0;0;0;0,704511;7,65438;3,00358;0;0;995;13,1115;145,463;13,9875;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,848698;0,3703
"Oct 8; 02:00 am";0;198,93;197,628;0;0;0,976342;0,992952;0;29,4628;0;0;0;0;0,651617;7,18611;2,81983;0;0;995;36,9647;140,508;13,3047;5;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,870675;0,3703
"Oct 8; 03:00 am";0;193,05;191,813;0;0;0,988325;0,993551;0;24,5133;0;0;0;0;0,605671;6,78751;2,66342;0;0;995;55,133;132,119;12,3094;6,4;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,909865;0,3703
"Oct 8; 04:00 am";0;187,47;186,307;0;0;0,998873;0,995519;0;17,5819;0;0;0;0;0,56292;6,34123;2,4883;0;0;995;68,8634;121,858;12,1438;6,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953286;0,3703
"Oct 8; 05:00 am";0;182,192;181,102;0;0;1,00362;0,997683;0;9,30328;0;0;0;0;0,526969;5,89131;2,31175;0;0;995;79,9688;110,673;11,6438;5,4;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986846;0,3703
"Oct 8; 06:00 am";0;177,131;176,094;0;0;1,00019;0,999946;0;0,218667;0;0;0;0;0,494204;5,57561;2,18787;0;0;995;89,7778;99,1104;11,2656;6,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999993;0,3703
"Oct 8; 07:00 am";0;172,301;171,322;0;0;1,00362;0,997701;0;9,23375;0;0;0;0;0,463993;5,22573;2,05058;0;0;995;99,2361;87,7924;11,3438;5,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,987042;0,3703
"Oct 8; 08:00 am";0;174,185;175,673;26,5433;0,767954;0,997772;0,995251;0,710043;18,563;0,15133;-75,4487;4,26846;10,4156;0,474244;5,432;2,13152;10,9872;0;995;109,134;76,7749;12,6266;6,4;12,9;28;-355,488;0;0;-0,3703;0;0;0;0;0,947974;0,3703
"Oct 8; 09:00 am";0;204,097;223,088;86,8072;1;0,981212;0,993097;1;27,6513;0,542868;-63,8149;25,1214;34,0632;0,806039;8,7647;3,43927;38,4552;0;995;120,278;66,2532;12,6031;5,6;14,4;98;-355,488;0;0;-0,3703;0;0;0;0;0,885788;0,3703
"Oct 8; 10:00 am";0;245,423;267,694;112,103;1;0,954645;0,992411;1;35,675;0,450199;-48,9762;31,5415;43,9891;1,48177;14,4775;5,68096;54,1512;0;995;133,579;56,9718;12,7359;7,1;15,9;138;-355,488;0;0;-0,3703;0;0;0;0;0,812338;0,3703
"Oct 8; 11:00 am";0;280,377;298,154;109,249;1;0,92246;0,991767;1;41,9959;0,336239;-31,4568;29,6831;42,8694;2,27873;20,4105;8,0091;57,6828;0;995;149,901;49,768;13,2328;8;17,1;147;-355,488;0;0;-0,3703;0;0;0;0;0,743193;0,3703
"Oct 8; 12:00 pm";400,865;293;393;567,88;1;0,897768;0,991336;1;45,6244;0,414321;-11,08;150,098;222,836;4,25431;35,2423;13,8291;318,629;97,9163;995;169,351;45,7128;14,5344;8,2;19,3;812;28003,3;31,6768;31,6768;29,1701;0;0;0;78,9271;0,699359;2,50668
"Oct 8; 01:00 pm";362,968;293;393;403,185;1;0,897405;0,99133;1;45,6723;0,39158;10,6647;106,523;158,21;4,19757;34,8272;13,6662;226,415;88,6595;995;190,247;45,6877;15,4219;7,1;20,5;577;32083,5;35,9507;35,9507;33,4203;0;0;0;88,6595;0,698761;2,53042
"Oct 8; 02:00 pm";13,4769;293;393;77,1286;1;0,921637;0,991752;1;42,1303;0,0806646;31,0966;20,9369;30,2653;4,17877;34,3175;13,4662;40,8096;3,29189;995;209,726;49,6996;15,7828;7,1;20,9;104;-352,867;0;0;-0,36757;0;3,29189;0;0;0,741621;0,36757
"Oct 8; 03:00 pm";0;293;393;51,858;1;0,953793;0,992393;1;35,8767;0;48,6879;14,5776;20,3491;4,19286;34,4982;13,5371;25,1136;0;995;226,083;56,8748;15,7953;9;20,6;64;-355,488;0;0;-0,3703;0;0;0;0;0,810281;0,3703
"Oct 8; 04:00 pm";93,5329;293;393;140,515;1;0,980571;0,993077;1;27,9029;0,36618;63,5876;40,6366;55,1381;4,21642;34,5914;13,5737;62,3916;22,8466;995;239,406;66,1415;14,9438;8,3;20,1;159;-375,876;0;0;-0,391538;0;3,85739;0;0;0,883742;0,391538
"Oct 8; 05:00 pm";0;293;393;84,2238;0,781965;0,99742;0,99517;0,715119;18,8559;0;75,3424;13,8838;33,0494;4,26382;34,5315;13,5502;34,9236;0;995;250,557;76,6597;14,1;8,3;19,1;89;-355,488;0;0;-0,3703;0;0;0;0;0,946335;0,3703
"Oct 8; 06:00 pm";0;323,547;319,001;0;0;1,00359;0,99762;0;9,55243;0;0;0;0;3,36852;27,7548;10,891;0;0;995;260,444;87,6905;13,3297;9,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,986134;0,3703
"Oct 8; 07:00 pm";0;304,943;301,087;0;0;1,00011;0,99997;0;0,122879;0;0;0;0;2,71336;23,2041;9,10528;0;0;995;269,875;99,0145;14,0187;7,7;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999998;0,3703
"Oct 8; 08:00 pm";0;289,065;285,742;0;0;1,00365;0,997773;0;8,94754;0;0;0;0;2,23706;19,7452;7,74803;0;0;995;279,636;110,603;13,4578;6,2;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987831;0,3703
"Oct 8; 09:00 pm";0;275,367;272,477;0;0;0,99924;0,995615;0;17,229;0;0;0;0;1,88072;16,9487;6,65067;0;0;995;290,669;121,832;13,0531;4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,955128;0,3703
"Oct 8; 10:00 pm";0;263,275;260,705;0;0;0,98895;0,993645;0;24,1999;0;0;0;0;1,61065;14,934;5,8601;0;0;995;304,301;132,165;12,5094;4;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,912121;0,3703
"Oct 8; 11:00 pm";0;252,469;250,162;0;0;0,977674;0,992991;0;28,9885;0;0;0;0;1,3963;13,2937;5,21644;0;0;995;322,377;140,666;11,9484;4;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,874717;0,3703
"Oct 9; 12:00 am";0;242,743;240,66;0;0;0,970135;0,992783;0;31,4983;0;0;0;0;1,22556;11,8911;4,66606;0;0;995;346,258;145,77;11,5047;3,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,852656;0,3703
"Oct 9; 01:00 am";0;233,891;231,992;0;0;0,96999;0,992779;0;31,5428;0;0;0;0;1,08554;10,7602;4,22231;0;0;995;13,3549;145,826;11,1219;3,5;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,852249;0,3703
"Oct 9; 02:00 am";0;225,79;224,053;0;0;0,977417;0,992983;0;29,0813;0;0;0;0;0,970983;9,76411;3,83144;0;0;995;37,3478;140,813;10,7;3,1;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,873931;0,3703
"Oct 9; 03:00 am";0;218,276;216,666;0;0;0,989062;0,993662;0;24,1425;0;0;0;0;0,876649;8,99261;3,5287;0;0;995;55,5378;132,368;10,4344;3,5;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912531;0,3703
"Oct 9; 04:00 am";0;211,26;209,762;0;0;0,999245;0,995616;0;17,2237;0;0;0;0;0,792415;8,32818;3,26798;0;0;995;69,2482;122,069;10,5469;4,2;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,955156;0,3703
"Oct 9; 05:00 am";0;204,667;203,266;0;0;1,00365;0,997771;0;8,95655;0;0;0;0;0,72215;7,75369;3,04255;0;0;995;80,3301;110,865;10,2469;5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,987807;0,3703
"Oct 9; 06:00 am";0;198,471;197,163;0;0;1,00011;0,99997;0;0,120597;0;0;0;0;0,660602;7,20133;2,8258;0;0;995;90,1226;99,2961;10,3813;5,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999998;0,3703
"Oct 9; 07:00 am";0;192,731;191,528;0;0;1,00358;0,997615;0;9,57117;0;0;0;0;0,608242;6,55145;2,57079;0;0;995;99,573;87,9675;10,4594;3,1;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,98608;0,3703
"Oct 9; 08:00 am";0;274,959;334,257;497,647;0,751839;0,997368;0,995159;0,705078;18,8979;0,317202;-75,5527;77,7615;195,277;2,86964;24,0079;9,42072;206,402;0;995;109,469;76,9819;11,6656;3,1;14,4;526;-355,488;0;0;-0,3703;0;0;0;0;0,946097;0,3703
"Oct 9; 09:00 am";206,869;293;393;321,378;1;0,980307;0,993069;1;28,005;0,525856;-64,0014;92,9161;126,109;4,423;34,106;13,3832;142,834;50,5303;995;120,613;66,4893;12,6359;2;15,8;364;8781,8;10,8046;10,8046;9,14771;0;0;0;31,5411;0,882907;1,65687
"Oct 9; 10:00 am";241,894;293;393;273,29;1;0,953073;0,992377;1;36,0454;0,445487;-49,1319;76,7644;107,239;4,33565;34,0042;13,3433;132,631;59,0855;995;133,901;57,2482;12,6781;2,2;17,6;338;20223,9;22,8975;22,8975;21,0666;0;0;0;59,0855;0,808551;1,83093
"Oct 9; 11:00 am";109,053;293;393;163,245;1;0,920076;0,991723;1;42,3822;0,307167;-31,5427;44,2371;64,0573;4,28767;33,9242;13,3118;86,7204;26,6376;995;150,176;50,0923;13,2875;2,9;18,6;221;6844,58;8,71476;8,71476;7,12977;0;0;0;26,6376;0,738664;1,58498
"Oct 9; 12:00 pm";213,026;293;393;264,595;1;0,894779;0,991287;1;46,0147;0,348044;-11,0495;69,6995;103,827;4,21642;34,2735;13,4489;149,504;52,0341;995;169,52;46,08;13,7328;4,4;20,1;381;17277,4;19,7719;19,7719;17,9973;0;0;0;52,0341;0,694474;1,77459
"Oct 9; 01:00 pm";541,582;293;393;569,84;1;0,894536;0,991283;1;46,046;0,410628;10,8277;150,066;223,605;4,1507;34,727;13,6269;322,16;132,288;995;190,266;46,0741;14,5859;4,6;21,5;821;50091,3;55,118;55,118;52,1785;0;0;0;132,288;0,69408;2,9395
"Oct 9; 02:00 pm";525,338;293;393;539,196;1;0,919518;0,991713;1;42,4715;0,447352;31,3558;146,025;211,58;4,10884;34,6467;13,5954;286,844;128,32;995;209,615;50,0767;15,1344;4,4;22,4;731;48419,2;53,3364;53,3364;50,4367;0;0;0;128,32;0,737614;2,89975
"Oct 9; 03:00 pm";88,9183;293;393;139,636;1;0,952484;0,992364;1;36,1819;0,319943;48,9916;39,1977;54,7933;4,13206;34,0118;13,3462;67,8852;21,7194;995;225,895;57,2275;15,1812;4,2;21,9;173;4898,55;6,6539;6,6539;5,10266;0;0;0;21,7194;0,807146;1,55124
"Oct 9; 04:00 pm";0;323,927;319,471;3,5259;1;0,979854;0,993056;1;28,1791;0;63,9019;1,01892;1,38356;3,27029;27,3088;10,716;1,5696;0;995;239,182;66,4685;14,8625;5;20,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,881476;0,3703
"Oct 9; 05:00 pm";0;305,631;301,838;0;0,756515;0,997113;0,995102;0,707233;19,1035;0;75,5076;0;0;2,65986;22,8797;8,978;0;0;995;250,316;76,9656;14,5219;4;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,944929;0,3703
"Oct 9; 06:00 pm";0;289,84;286,531;0;0;1,00355;0,997557;0;9,80337;0;0;0;0;2,2073;19,7414;7,74652;0;0;995;260,195;87,9612;13,9688;5,2;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985398;0,3703
"Oct 9; 07:00 pm";0;276,124;273,228;0;0;1,00033;0,999907;0;0,377086;0;0;0;0;1,84901;17,0924;6,70704;0;0;995;269,617;99,3049;14,7406;4,6;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999978;0,3703
"Oct 9; 08:00 pm";0;264,046;261,479;0;0;1,00366;0,997841;0;8,68049;0;0;0;0;1,57644;15,0129;5,89105;0;0;995;279,368;110,898;14,4969;4,2;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988545;0,3703
"Oct 9; 09:00 pm";0;253,306;251,013;0;0;0,999528;0,995693;0;16,9405;0;0;0;0;1,36344;13,2899;5,21495;0;0;995;290,393;122,141;14,2531;3,5;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,956608;0,3703
"Oct 9; 10:00 pm";0;243,625;241,55;0;0;0,989566;0,993738;0;23,8829;0;0;0;0;1,19347;11,9318;4,68205;0;0;995;304,036;132,499;14,2047;3,5;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,914375;0,3703
"Oct 9; 11:00 pm";0;234,8;232,905;0;0;0,978621;0,993019;0;28,6422;0;0;0;0;1,05562;10,8218;4,24649;0;0;995;322,18;141,032;14,1563;3,8;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,87763;0,3703
"Oct 10; 12:00 am";0;226,646;224,895;0;0;0,971337;0,992815;0;31,1241;0;0;0;0;0,94176;9,95093;3,90475;0;0;995;346,249;146,156;14,85;5;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,856049;0,3703
"Oct 10; 01:00 am";0;219,15;217,545;0;0;0,971229;0,992812;0;31,1583;0;0;0;0;0,849306;9,04381;3,54879;0;0;995;13,5992;146,188;14,9187;4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,855741;0,3703
"Oct 10; 02:00 am";0;212,135;210,636;0;0;0,978459;0,993014;0;28,702;0;0;0;0;0,770043;8,41006;3,30011;0;0;995;37,7322;141,115;14,2063;5,2;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,877129;0,3703
"Oct 10; 03:00 am";0;205,583;204,19;0;0;0,989775;0,993771;0;23,7739;0;0;0;0;0,703417;7,75918;3,0447;0;0;995;55,9426;132,616;14,1969;5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,915144;0,3703
"Oct 10; 04:00 am";0;199,489;198,201;0;0;0,999599;0,995712;0;16,8677;0;0;0;0;0,645622;7,11234;2,79088;0;0;995;69,632;122,28;13,9187;3,8;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,956977;0,3703
"Oct 10; 05:00 am";0;193,75;192,543;0;0;1,00366;0,997858;0;8,61204;0;0;0;0;0,59631;6,62122;2,59817;0;0;995;80,6898;111,056;14,0313;3,8;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988725;0,3703
"Oct 10; 06:00 am";0;188,265;187,119;0;0;1,00039;0,999887;0;0,457537;0;0;0;0;0,553549;6,2604;2,45658;0;0;995;90,4656;99,482;14,1047;5;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999968;0,3703
"Oct 10; 07:00 am";0;183,02;181,934;0;0;1,00353;0,99753;0;9,90614;0;0;0;0;0,515073;5,90552;2,31733;0;0;995;99,9074;88,1417;14,1047;5,9;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985091;0,3703
"Oct 10; 08:00 am";0;186,562;189,178;38,7123;0,735649;0,996953;0,995067;0,700069;19,2301;0,176844;-75,6576;5,87382;15,1907;0,545992;6,32697;2,4827;16,0884;0;995;109,801;77,1898;14,6969;6,2;15,4;41;-355,488;0;0;-0,3703;0;0;0;0;0,944203;0,3703
"Oct 10; 09:00 am";0;262,225;314,524;234,964;1;0,979388;0,993041;1;28,356;0,550479;-64,1896;67,8665;92,1997;2,2361;20,276;7,95629;104,771;0;995;120,943;66,7265;15,7469;5,4;17,7;267;-355,488;0;0;-0,3703;0;0;0;0;0,880014;0,3703
"Oct 10; 10:00 am";0;276,173;273,246;21,7285;1;0,951477;0,992342;1;36,4131;0;-49,2898;6,09287;8,52625;1,83461;17,3722;6,81685;10,5948;0;995;134,218;57,5254;15,2625;7,4;18,7;27;-355,488;0;0;-0,3703;0;0;0;0;0,804758;0,3703
"Oct 10; 11:00 am";0;302,703;324,348;136,549;1;0,917654;0,99168;1;42,766;0,325422;-31,6312;36,9038;53,5817;2,9852;25,9103;10,1672;72,9864;0;995;150,446;50,4168;15,6469;9;20,1;186;-355,488;0;0;-0,3703;0;0;0;0;0,734133;0,3703
"Oct 10; 12:00 pm";149,63;293;393;279,283;1;0,891738;0,991237;1;46,4026;0,34933;-11,0209;73,3148;109,591;4,13206;34,8281;13,6665;158,922;36,5489;995;169,683;46,4463;16,5094;9,3;21,9;405;-397,72;0;0;-0,414291;0;17,5598;0;0;0,689587;0,414291
"Oct 10; 01:00 pm";281,524;293;393;329,532;1;0,891619;0,991235;1;46,4176;0,366619;10,9895;86,494;129,308;4,0627;34,8255;13,6655;187,567;68,7658;995;190,283;46,4588;16,7594;9;23,4;478;23835,6;27,1889;27,1889;24,8287;0;0;0;68,7658;0,689397;2,36013
"Oct 10; 02:00 pm";420,766;293;393;446,03;1;0,917368;0,991674;1;42,8108;0,430788;31,614;120,506;175,022;4,01238;34,9563;13,7168;238,579;102,777;995;209,504;50,4518;17,1563;8,7;24,5;608;37880,1;42,1153;42,1153;39,4584;0;0;0;102,777;0,733602;2,65687
"Oct 10; 03:00 pm";334,509;293;393;354,566;1;0,951158;0,992335;1;36,4858;0,472168;49,2938;99,3895;139,132;3,99419;34,8815;13,6875;173,048;81,7078;995;225,707;57,5782;17,1656;9,3;24,9;441;29213,3;32,9004;32,9004;30,4306;0;0;0;81,7078;0,804004;2,46989
"Oct 10; 04:00 pm";158,583;293;393;195,182;1;0,979126;0,993034;1;28,4544;0,444664;64,2142;56,3604;76,5892;4,01693;34,6777;13,6075;87,1128;38,7359;995;238,958;66,7934;16,7437;9,6;24,4;222;11757,4;13,9197;13,9197;12,2473;0;0;0;38,7359;0,879196;1,67241
"Oct 10; 05:00 pm";0;293;393;102,842;0,731282;0,996799;0,995034;0,699389;19,3509;0;75,6718;15,4936;40,3553;4,0627;34,5288;13,5491;42,7716;0;995;250,076;77,2693;16,7594;9,3;23,4;109;-355,488;0;0;-0,3703;0;0;0;0;0,943507;0,3703
"Oct 10; 06:00 pm";0;323,684;319,171;0;0;1,0035;0,997493;0;10,0542;0;0;0;0;3,2092;27,9093;10,9516;0;0;995;259,945;88,2261;16,5531;12,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984643;0,3703
"Oct 10; 07:00 pm";0;305,157;301,316;0;0;1,00054;0,999844;0;0,631392;0;0;0;0;2,58033;23,4381;9,19713;0;0;995;269,357;99,5926;16,7344;11,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999939;0,3703
"Oct 10; 08:00 pm";0;289,309;285,991;0;0;1,00367;0,997908;0;8,41329;0;0;0;0;2,12041;20,0085;7,85132;0;0;995;279,098;111,19;16,4297;10,2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,989238;0,3703
"Oct 10; 09:00 pm";0;275,556;272,653;0;0;0,999806;0,99577;0;16,6519;0;0;0;0;1,77756;17,3168;6,79511;0;0;995;290,116;122,446;16,65;9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958063;0,3703
"Oct 10; 10:00 pm";0;263,502;260,942;0;0;0,990166;0,993832;0;23,5663;0;0;0;0;1,51875;15,098;5,92445;0;0;995;303,767;132,829;16,9875;6,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,916598;0,3703
"Oct 10; 11:00 pm";0;252,688;250,377;0;0;0,979543;0,993046;0;28,2973;0;0;0;0;1,31268;13,5352;5,31123;0;0;995;321,978;141,395;16,6437;8;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,8805;0,3703
"Oct 11; 12:00 am";0;242,969;240,888;0;0;0,972505;0,992846;0;30,752;0;0;0;0;1,15116;12,0719;4,737;0;0;995;346,237;146,54;16,6688;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,859388;0,3703
"Oct 11; 01:00 am";0;234,193;232,311;0;0;0,97243;0,992844;0;30,7761;0;0;0;0;1,02173;10,8061;4,24033;0;0;995;13,844;146,548;16,3422;5;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,859173;0,3703
"Oct 11; 02:00 am";0;226,185;224,467;0;0;0,979469;0,993044;0;28,3251;0;0;0;0;0,917593;9,77358;3,83515;0;0;995;38,1177;141,417;15,9937;4;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,880269;0,3703
"Oct 11; 03:00 am";0;218,718;217,117;0;0;0,990462;0,993878;0;23,4075;0;0;0;0;0,83014;9,06051;3,55535;0;0;995;56,3472;132,862;15,6281;5,2;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,917703;0,3703
"Oct 11; 04:00 am";0;211,874;210,414;0;0;0,999936;0,995807;0;16,514;0;0;0;0;0,753689;8,17605;3,20828;0;0;995;70,0147;122,491;15,9922;3,1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95875;0,3703
"Oct 11; 05:00 am";0;205,594;204,259;0;0;1,00367;0,997945;0;8,26987;0;0;0;0;0,691451;7,39141;2,90039;0;0;995;81,0479;111,248;14,9672;1,4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,989602;0,3703
"Oct 11; 06:00 am";0;199,651;198,39;0;0;1,00067;0,999804;0;0,792022;0;0;0;0;0,636063;6,94998;2,72717;0;0;995;90,8064;99,6683;14,9625;2,2;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999904;0,3703
"Oct 11; 07:00 am";0;194,069;192,894;0;0;1,00347;0,997446;0;10,2385;0;0;0;0;0,588977;6,42465;2,52103;0;0;995;100,239;88,3149;14,6844;1,7;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984076;0,3703
"Oct 11; 08:00 am";0;188,781;187,676;0,942293;0,719382;0,996527;0,994976;0,695016;19,5597;0;-75,7633;0,138731;0,369756;0,543862;6,01893;2,36183;0,3924;0;995;110,13;77,3986;15,475;2;16,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,942293;0,3703
"Oct 11; 09:00 am";0;200,275;208,145;42,1013;1;0,978453;0,993014;1;28,7042;0,455999;-64,3795;12,1485;16,5206;0,666967;7,37191;2,89274;18,8352;0;995;121,27;66,9645;15,8469;2;17,8;48;-355,488;0;0;-0,3703;0;0;0;0;0,877111;0,3703
"Oct 11; 10:00 am";0;240,512;265,63;121,746;1;0,949859;0,992307;1;36,778;0,461751;-49,4501;34,0795;47,7732;1,32709;13,2808;5,21138;59,6448;0;995;134,531;57,8032;18,0297;1,9;20,1;152;-355,488;0;0;-0,3703;0;0;0;0;0,800961;0,3703
"Oct 11; 11:00 am";0;300,229;336,182;196,992;1;0,915194;0,991636;1;43,1471;0,374115;-31,7222;53,0942;77,2997;3,07746;26,4526;10,38;105,948;0;995;150,709;50,7412;17,1437;3,1;22,3;270;-355,488;0;0;-0,3703;0;0;0;0;0,7296;0,3703
"Oct 11; 12:00 pm";97,9444;293;393;219,104;1;0,888645;0,991186;1;46,788;0,317936;-10,9944;57,3148;85,9763;4,03062;34,0509;13,3616;125,568;23,9241;995;169,842;46,8116;16,9906;4,2;24,1;320;-377,423;0;0;-0,393149;0;4,93496;0;0;0,684699;0,393149
"Oct 11; 01:00 pm";126,815;293;393;184,872;1;0,888654;0,991186;1;46,787;0,292371;11,1498;48,3607;72,5439;3,98059;34,1591;13,404;105,948;30,9761;995;190,297;46,8416;17,5828;5,6;25,2;270;8588,7;10,5622;10,5622;8,94656;0;0;0;30,9761;0,684712;1,61565
"Oct 11; 02:00 pm";85,3222;293;393;141,54;1;0,915187;0,991636;1;43,1482;0,273771;31,8708;38,1482;55,5403;3,96251;34,0079;13,3447;76,1256;20,841;995;209,392;50,8248;17,3969;5;25,6;194;4554,99;6,29012;6,29012;4,74478;0;0;0;20,841;0,729588;1,54534
"Oct 11; 03:00 pm";152,775;293;393;195,409;1;0,949813;0,992306;1;36,7882;0,389753;49,5944;54,6966;76,6783;3,95349;34,2151;13,426;95,7456;37,3171;995;225,52;57,9267;17,5578;5,9;25,8;244;11174,2;13,3016;13,3016;11,6398;0;0;0;37,3171;0,800855;1,66186
"Oct 11; 04:00 pm";123,245;293;393;164,858;1;0,978387;0,993012;1;28,7288;0,408074;64,5244;47,5673;64,6903;3,96702;34,3937;13,4961;73,7712;30,1041;995;238,735;67,1161;16,9844;7,7;25,5;188;8236,34;10,1889;10,1889;8,57952;0;0;0;30,1041;0,876905;1,60942
"Oct 11; 05:00 pm";0;324,005;319,568;35,7986;0,706274;0,996477;0,994965;0,691591;19,5981;0;75,8349;5,14869;14,0474;3,13472;27,5106;10,7951;14,9112;0;995;249,836;77,5705;16,275;7,1;24,4;38;-355,488;0;0;-0,3703;0;0;0;0;0,942069;0,3703
"Oct 11; 06:00 pm";0;305,815;302,044;0;0;1,00345;0,997429;0;10,3049;0;0;0;0;2,55066;22,9886;9,02073;0;0;995;259,695;88,4847;15,8734;5,4;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,98387;0,3703
"Oct 11; 07:00 pm";0;290,193;286,92;0;0;1,00074;0,999781;0;0,885761;0;0;0;0;2,11494;19,7054;7,73241;0;0;995;269,098;99,8775;15,9672;5,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99988;0,3703
"Oct 11; 08:00 pm";0;276,589;273,716;0;0;1,00367;0,997976;0;8,14599;0;0;0;0;1,78367;17,1061;6,71243;0;0;995;278,828;111,478;15,1844;4,8;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,98991;0,3703
"Oct 11; 09:00 pm";0;264,585;262,033;0;0;1,00007;0,995848;0;16,3635;0;0;0;0;1,53358;15,0273;5,8967;0;0;995;289,835;122,749;14,6531;4,2;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959494;0,3703
"Oct 11; 10:00 pm";0;253,825;251,526;0;0;0,990751;0,993924;0;23,2503;0;0;0;0;1,33456;13,4222;5,26688;0;0;995;303,494;133,157;14,5344;4,6;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,918789;0,3703
"Oct 11; 11:00 pm";0;244,115;242,034;0;0;0,98044;0,993073;0;27,9538;0;0;0;0;1,1776;12,0283;4,71992;0;0;995;321,771;141,756;13,7687;4,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883326;0,3703
"Oct 12; 12:00 am";0;235,307;233,417;0;0;0,973639;0,992877;0;30,382;0;0;0;0;1,05109;10,8121;4,24266;0;0;995;346,221;146,922;13,55;3,3;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,862672;0,3703
"Oct 12; 01:00 am";0;227,262;225,535;0;0;0,973595;0,992876;0;30,3965;0;0;0;0;0,944969;9,78541;3,8398;0;0;995;14,0892;146,906;13,375;2,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,862545;0,3703
"Oct 12; 02:00 am";0;219,826;218,232;0;0;0,980447;0,993074;0;27,9508;0;0;0;0;0,857977;8,96069;3,51617;0;0;995;38,5042;141,716;13,1219;2,4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,88335;0,3703
"Oct 12; 03:00 am";0;212,84;211,345;0;0;0,991125;0,993985;0;23,0436;0;0;0;0;0,78283;8,35759;3,27952;0;0;995;56,7515;133,107;12,7906;3,5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,920207;0,3703
"Oct 12; 04:00 am";0;206,296;204,902;0;0;1,00025;0,995902;0;16,1627;0;0;0;0;0,715064;7,73947;3,03697;0;0;995;70,3961;122,7;12,3906;3,7;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,960475;0,3703
"Oct 12; 05:00 am";0;200,248;198,968;0;0;1,00366;0,99803;0;7,93017;0;0;0;0;0,659532;7,02488;2,75656;0;0;995;81,4042;111,439;12,2422;1,9;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,990437;0,3703
"Oct 12; 06:00 am";0;194,566;193,37;0;0;1,00092;0,999723;0;1,12392;0;0;0;0;0,610336;6,52242;2,5594;0;0;995;91,145;99,8549;11,8641;1,7;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999808;0,3703
"Oct 12; 07:00 am";0;189,134;187,997;0;0;1,00339;0,997362;0;10,5682;0;0;0;0;0,565114;6,17969;2,42491;0;0;995;100,569;88,4867;12,1375;2,7;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983037;0,3703
"Oct 12; 08:00 am";0;208,157;221,081;128,83;0,703036;0,996091;0,994885;0,689919;19,8865;0,263101;-75,8699;18,3907;50,5531;0,812278;8,75245;3,43446;53,7588;0;995;110,456;77,6082;12,8687;4;14,9;137;-355,488;0;0;-0,3703;0;0;0;0;0,940368;0,3703
"Oct 12; 09:00 am";0;248,38;272,097;115,394;1;0,977506;0,992986;1;29,0495;0,501541;-64,5713;33,2644;45,2808;1,54565;14,6294;5,74058;51,7968;0;995;121,592;67,2035;13,8266;2,9;16,6;132;-355,488;0;0;-0,3703;0;0;0;0;0,874201;0,3703
"Oct 12; 10:00 am";234,294;293;393;453,586;1;0,948218;0,992272;1;37,14;0,487563;-49,6127;126,745;177,987;4,29724;34,6254;13,587;223,276;57,2291;995;134,838;58,0817;14,4937;4,2;18,4;569;11514,5;13,7035;13,7035;11,9943;0;0;0;38,24;0,797163;1,7092
"Oct 12; 11:00 am";486,178;293;393;508,274;1;0,912696;0,991592;1;43,5254;0,431722;-31,8159;136,612;199,447;4,22114;34,751;13,6363;275,072;118,755;995;150,967;51,0656;15;5;20;701;44441,3;49,0994;49,0994;46,293;0;0;0;118,755;0,725069;2,80635
"Oct 12; 12:00 pm";408,7;293;393;450,717;1;0,885501;0,991136;1;47,1709;0,383724;-10,9702;117,479;176,861;4,16004;34,3743;13,4885;260,161;99,8301;995;169,996;47,1758;15,2844;3,5;21,3;663;36672,3;40,8304;40,8304;38,2004;0;0;0;99,8301;0,679814;2,63007
"Oct 12; 01:00 pm";188,137;293;393;243,451;1;0,885641;0,991138;1;47,154;0,327129;11,3086;63,4652;95,53;4,11348;34,1409;13,3969;140,479;45,9548;995;190,308;47,2226;15,5031;4,2;22,3;358;14744,6;17,0861;17,0861;15,3589;0;0;0;45,9548;0,68003;1,72717
"Oct 12; 02:00 pm";532,99;293;393;549,983;1;0,912975;0,991597;1;43,4836;0,437701;32,1262;147,869;215,813;4,08572;34,6424;13,5937;297,439;130,189;995;209,28;51,1957;15,7125;4,4;22,9;758;49204,9;54,1735;54,1735;51,2551;0;0;0;130,189;0,725572;2,9184
"Oct 12; 03:00 pm";532,153;293;393;528,077;1;0,948451;0,992277;1;37,0891;0,500387;49,893;147,597;207,217;4,0765;34,4947;13,5357;259,769;129,985;995;225,333;58,2729;15,5609;3,5;23,1;662;49118,8;54,0817;54,0817;51,1654;0;0;0;129,985;0,797699;2,91635
"Oct 12; 04:00 pm";152,502;293;393;189,788;1;0,977637;0,99299;1;29,0022;0,437464;64,8322;54,7173;74,473;4,09496;34,0775;13,372;85,1508;37,2504;995;238,512;67,4364;15,3953;4,2;22,7;217;11146,8;13,2726;13,2726;11,6112;0;0;0;37,2504;0,874601;1,66136
"Oct 12; 05:00 pm";6,63317;293;393;139,211;0,681504;0,996147;0,994896;0,683844;19,8451;0,0278989;75,9968;19,0956;54,6263;4,14603;33,9687;13,3293;58,0752;1,62023;995;249,597;77,8692;14,9594;3,8;21,6;148;-355,488;0;0;-0,3703;0;1,62023;0;0;0,940614;0,3703
"Oct 12; 06:00 pm";0;323,998;319,559;1,96616;0;1,0034;0,997365;0;10,5553;0;0;0;0,77152;3,28911;27,1299;10,6458;0,7848;0;995;259,445;88,736;14,3844;3,5;20,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,983078;0,3703
"Oct 12; 07:00 pm";0;305,84;302,078;0;0;1,00094;0,999719;0;1,14016;0;0;0;0;2,66066;22,6482;8,88715;0;0;995;268,837;100,159;14,5656;2,2;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999802;0,3703
"Oct 12; 08:00 pm";0;290,235;286,966;0;0;1,00366;0,998043;0;7,87864;0;0;0;0;2,19901;19,4692;7,63971;0;0;995;278,556;111,764;14,3172;2,6;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990561;0,3703
"Oct 12; 09:00 pm";0;276,673;273,809;0;0;1,00033;0,995925;0;16,0752;0;0;0;0;1,85068;16,8679;6,61898;0;0;995;289,553;123,048;14,1859;2,2;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,960899;0,3703
"Oct 12; 10:00 pm";0;264,747;262,212;0;0;0,991319;0,994016;0;22,935;0;0;0;0;1,58574;14,772;5,79652;0;0;995;303,217;133,481;13,7813;1,6;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,920948;0,3703
"Oct 12; 11:00 pm";0;254,129;251,86;0;0;0,981312;0,9931;0;27,6118;0;0;0;0;1,37597;13,0998;5,14037;0;0;995;321,559;142,114;13,5938;1,3;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,886108;0,3703
"Oct 13; 12:00 am";0;244,614;242,575;0;0;0,97474;0,992907;0;30,0143;0;0;0;0;1,2112;11,6536;4,57287;0;0;995;346,201;147,303;13,5406;0,7;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,865901;0,3703
"Oct 13; 01:00 am";0;235,909;234,037;0;0;0,974724;0,992907;0;30,0195;0;0;0;0;1,07328;10,6363;4,17368;0;0;995;14,3346;147,263;13,2969;1,2;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,865856;0,3703
"Oct 13; 02:00 am";0;227,974;226,27;0;0;0,981394;0,993103;0;27,5791;0;0;0;0;0,960925;9,59713;3,76592;0;0;995;38,8914;142,014;13,6;0,7;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,886372;0,3703
"Oct 13; 03:00 am";0;220,649;219,076;0;0;0,991765;0,99409;0;22,6822;0;0;0;0;0,867392;8,79812;3,45238;0;0;995;57,1553;133,351;13,7297;0,7;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922658;0,3703
"Oct 13; 04:00 am";0;213,906;212,462;0;0;1,00056;0,995995;0;15,8139;0;0;0;0;0,787346;8,00247;3,14017;0;0;995;70,7761;122,909;13,4125;0,3;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,962152;0,3703
"Oct 13; 05:00 am";0;207,588;206,238;0;0;1,00364;0,998115;0;7,59308;0;0;0;0;0,72368;7,43247;2,9165;0;0;995;81,7585;111,63;13,7109;0,4;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,991232;0,3703
"Oct 13; 06:00 am";0;201,727;200,483;0;0;1,00117;0,999641;0;1,45309;0;0;0;0;0,662379;6,79463;2,66621;0;0;995;91,4813;100,042;13,4812;0,1;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999678;0,3703
"Oct 13; 07:00 am";0;196,274;195,123;0;0;1,00331;0,997278;0;10,895;0;0;0;0;0,611457;6,23381;2,44615;0;0;995;100,895;88,6569;13,8938;0;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,981975;0,3703
"Oct 13; 08:00 am";0;191,154;190,079;1,87686;0,686613;0,995645;0,994794;0,684779;20,2103;0;-75,9773;0,259576;0,736481;0,559168;5,79681;2,27467;0,7848;0;995;110,779;77,8186;15,0156;0;16,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,938431;0,3703
"Oct 13; 09:00 am";0;186,218;185,187;1,74257;1;0,976544;0,992958;1;29,3917;0;-64,7648;0,501818;0,683784;0,518044;5,55839;2,18111;0,7848;0;995;121,911;67,4433;15,1859;0,3;17,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,871285;0,3703
"Oct 13; 10:00 am";0;181,508;180,535;4,76019;1;0,946557;0,992237;1;37,4989;0;-49,7777;1,32776;1,8679;0,481945;5,22245;2,04929;2,3544;0;995;135,14;58,3606;15,8469;0,4;17,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,793365;0,3703
"Oct 13; 11:00 am";0;177,026;176,108;1,44109;1;0,910162;0,991547;1;43,9007;0;-31,9123;0,386238;0,565482;0,450859;4,89414;1,92046;0,7848;0;995;151,22;51,3898;16,5078;0,4;18,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,720543;0,3703
"Oct 13; 12:00 pm";0;172,723;171,85;4,0496;1;0,882305;0,991084;1;47,551;0;-10,9485;1,05166;1,58906;0,424383;4,63176;1,8175;2,3544;0;995;170,145;47,5388;17,0688;0,6;19,1;6;-355,488;0;0;-0,3703;0;0;0;0;0,674934;0,3703
"Oct 13; 01:00 pm";0;168,569;167,735;7,42885;1;0,88258;0,991089;1;47,5186;0;11,4657;1,92984;2,91508;0,400804;4,40568;1,72879;4,3164;0;995;190,317;47,6016;15,6203;1;19,8;11;-355,488;0;0;-0,3703;0;0;0;0;0,67535;0,3703
"Oct 13; 02:00 pm";0;169,452;170,26;11,5449;1;0,910733;0,991557;1;43,8169;0,149128;32,38;3,09622;4,53022;0,407297;4,46645;1,75264;6,2784;0;995;209,167;51,5641;15,3734;0,7;20,1;16;-355,488;0;0;-0,3703;0;0;0;0;0,721556;0,3703
"Oct 13; 03:00 pm";0;205,915;229,371;107,263;1;0,947072;0,992248;1;37,3884;0,487208;50,1896;29,9353;42,0898;0,778392;8,53112;3,34761;52,974;0;995;225,147;58,6168;15,8391;0,8;20,8;135;-355,488;0;0;-0,3703;0;0;0;0;0,794538;0,3703
"Oct 13; 04:00 pm";0;284,021;332,741;228,539;1;0,976876;0,992968;1;29,2745;0,522862;65,1376;65,8367;89,6787;2,76684;23,7385;9,31501;102,809;0;995;238,29;67,7542;15,8266;0,7;21,1;262;-355,488;0;0;-0,3703;0;0;0;0;0,872287;0,3703
"Oct 13; 05:00 pm";0;294,343;291,005;35,6874;0,656979;0,995809;0,994827;0,676152;20,0918;0;76,1575;4,6641;14,0038;2,27469;19,9354;7,82263;14,9112;0;995;249,357;78,1653;15,6219;0,8;20,7;38;-355,488;0;0;-0,3703;0;0;0;0;0,939143;0,3703
"Oct 13; 06:00 pm";0;280,54;277,631;0,982269;0;1,00333;0,997301;0;10,8056;0;0;0;0,385442;1,91323;17,1607;6,73385;0,3924;0;995;259,194;88,9791;15,2734;0,5;20;1;-355,488;0;0;-0,3703;0;0;0;0;0,982269;0,3703
"Oct 13; 07:00 pm";0;268,446;265,877;0;0;1,00113;0,999656;0;1,39454;0;0;0;0;1,63955;14,9751;5,87623;0;0;995;268,577;100,438;14,6906;0,2;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999704;0,3703
"Oct 13; 08:00 pm";0;257,58;255,257;0;0;1,00364;0,99811;0;7,61128;0;0;0;0;1,42259;13,4555;5,27996;0;0;995;278,282;112,046;14,5375;0,7;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991189;0,3703
"Oct 13; 09:00 pm";0;247,813;245,719;0;0;1,00058;0,996002;0;15,7871;0;0;0;0;1,25017;12,0111;4,71314;0;0;995;289,269;123,343;14,5406;0,5;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962279;0,3703
"Oct 13; 10:00 pm";0;238,872;236,95;0;0;0,991872;0,994108;0;22,6203;0;0;0;0;1,11097;10,9583;4,30002;0;0;995;302,937;133,801;14,2875;1;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,923074;0,3703
"Oct 13; 11:00 pm";0;230,79;229,054;0;0;0,98216;0,993127;0;27,2715;0;0;0;0;0,997331;9,77435;3,83546;0;0;995;321,342;142,468;13,5094;0,2;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,888846;0,3703
"Oct 14; 12:00 am";0;223,297;221,685;0;0;0,975808;0,992937;0;29,6489;0;0;0;0;0,903518;9,01782;3,53859;0;0;995;346,177;147,681;13,2;0,4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,869073;0,3703
"Oct 14; 01:00 am";0;216,393;214,913;0;0;0,975818;0,992937;0;29,6452;0;0;0;0;0,825469;8,19425;3,21543;0;0;995;14,5801;147,618;12,7906;0,1;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,869105;0,3703
"Oct 14; 02:00 am";0;209,92;208,536;0;0;0,982311;0,993132;0;27,2101;0;0;0;0;0,759039;7,61752;2,98911;0;0;995;39,2792;142,31;12,225;0,2;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,889335;0,3703
"Oct 14; 03:00 am";0;203,739;202,421;0;0;0,992381;0,994193;0;22,3234;0;0;0;0;0,701208;7,22348;2,83449;0;0;995;57,5585;133,594;12,05;0,9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,925054;0,3703
"Oct 14; 04:00 am";0;197,895;196,659;0;0;1,00084;0,996087;0;15,4678;0;0;0;0;0,647763;6,73433;2,64255;0;0;995;71,1546;123,118;11,5719;1;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,963781;0,3703
"Oct 14; 05:00 am";0;192,419;191,27;0;0;1,00361;0,998199;0;7,25872;0;0;0;0;0,602263;6,20381;2,43437;0;0;995;82,1107;111,821;11,3281;0,5;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,991986;0,3703
"Oct 14; 06:00 am";0;187,193;186,102;0;0;1,0014;0,999561;0;1,77942;0;0;0;0;0,561772;5,85878;2,29898;0;0;995;91,8152;100,229;11,0281;0,8;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999518;0,3703
"Oct 14; 07:00 am";0;182,262;181,244;0;0;1,00321;0,997195;0;11,2188;0;0;0;0;0,524816;5,42357;2,12821;0;0;995;101,219;88,8252;10,7937;0,4;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980891;0,3703
"Oct 14; 08:00 am";0;177,6;176,645;0;0,67011;0,995189;0,994704;0,679596;20,531;0;-76,0856;0;0;0,487059;5,05459;1,98342;0;0;995;111,098;78,0298;11,7719;0,3;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,936482;0,3703
"Oct 14; 09:00 am";0;199,002;213,18;66,8642;1;0,975571;0,99293;1;29,7307;0,515422;-64,9601;19,2355;26,2375;0,719863;7,49823;2,9423;30,2148;0;995;122,225;67,6838;12,625;0,8;14,5;77;-355,488;0;0;-0,3703;0;0;0;0;0,868366;0,3703
"Oct 14; 10:00 am";0;264,882;306,798;200,551;1;0,944875;0,992202;1;37,8545;0,463094;-49,9451;55,8383;78,6963;2,20069;19,0654;7,48128;99,6696;0;995;135,437;58,6401;12,8625;1,2;16,3;254;-355,488;0;0;-0,3703;0;0;0;0;0,789571;0,3703
"Oct 14; 11:00 am";48,0617;293;393;244,88;1;0,907593;0,991503;1;44,2729;0,357222;-32,0115;65,4443;96,0909;4,31161;33,6217;13,1932;134,201;11,7397;995;151,466;51,7137;13,6469;1;18,1;342;-361,629;0;0;-0,376697;0;0;0;0;0,716024;0,376697
"Oct 14; 12:00 pm";344,43;293;393;392,655;1;0,879059;0,991033;1;47,9283;0,365874;-10,9293;101,59;154,078;4,20698;33,7708;13,2516;229,946;84,1313;995;170,288;47,9005;14,2844;1;20,3;586;27192,2;30,7754;30,7754;28,3252;0;0;0;76,8818;0,67006;2,45018
"Oct 14; 01:00 pm";335,19;293;393;383,627;1;0,879473;0,99104;1;47,8807;0,364773;11,6208;99,3013;150,535;4,14137;33,8575;13,2857;224,453;81,8743;995;190,322;47,9785;14,9031;1,5;21,7;572;29282,2;32,9736;32,9736;30,5023;0;0;0;81,8743;0,670676;2,47132
"Oct 14; 02:00 pm";410,324;293;393;439,853;1;0,90846;0,991518;1;44,1482;0,416671;32,632;117,665;172,598;4,10884;33,9688;13,3293;240,541;100,227;995;209,053;51,9301;14,8219;1,6;22,4;613;36834,9;41,0033;41,0033;38,3697;0;0;0;100,227;0,717541;2,63366
"Oct 14; 03:00 pm";427,758;293;393;437,628;1;0,945675;0,992218;1;37,6861;0,481504;50,484;121,952;171,725;4,09496;34,0766;13,3717;216,997;104,485;995;224,961;58,958;14,9266;2;22,7;553;38579,9;42,8599;42,8599;40,1874;0;0;0;104,485;0,791372;2,6725
"Oct 14; 04:00 pm";330,669;293;393;341,025;1;0,976104;0,992946;1;29,5459;0,525092;65,4404;98,1614;133,818;4,09958;33,873;13,2918;153,821;80,77;995;238,068;68,0694;14,8656;1,7;22,6;392;28825,1;32,488;32,488;30,0262;0;0;0;80,77;0,869961;2,4618
"Oct 14; 05:00 pm";0;324,114;319,702;47,8205;0,632709;0,995464;0,994758;0,66852;20,3383;0;76,3168;5,94851;18,7648;3,25104;27,0145;10,6005;20,0124;0;995;249,118;78,4585;14,7031;2,4;21,5;51;-355,488;0;0;-0,3703;0;0;0;0;0,937657;0,3703
"Oct 14; 06:00 pm";0;305,945;302,177;10,7959;0;1,00326;0,997237;0;11,0557;0;0;0;4,23629;2,65403;22,7121;8,91225;4,3164;0;995;258,944;89,213;14,1625;2,4;20,1;11;-355,488;0;0;-0,3703;0;0;0;0;0,981441;0,3703
"Oct 14; 07:00 pm";0;290,308;287,032;0;0;1,00131;0,999593;0;1,64887;0;0;0;0;2,19813;19,5255;7,6618;0;0;995;268,315;100,714;14,1437;2,9;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999586;0,3703
"Oct 14; 08:00 pm";0;276,741;273,877;0;0;1,00362;0,998177;0;7,34397;0;0;0;0;1,85748;16,8535;6,61331;0;0;995;278,008;112,324;14,025;2;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991797;0,3703
"Oct 14; 09:00 pm";0;264,752;262,203;0;0;1,00082;0,996078;0;15,4993;0;0;0;0;1,59687;14,8525;5,82811;0;0;995;288,982;123,635;13,4375;2;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963634;0,3703
"Oct 14; 10:00 pm";0;254,032;251,741;0;0;0,99241;0,994198;0;22,3065;0;0;0;0;1,38972;13,2226;5,18856;0;0;995;302,652;134,118;13,2234;2;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,925167;0,3703
"Oct 14; 11:00 pm";0;244,396;242,331;0;0;0,982984;0,993153;0;26,9328;0;0;0;0;1,22668;11,7928;4,62748;0;0;995;321,119;142,82;12,8703;1,4;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,891538;0,3703
"Oct 15; 12:00 am";0;235,591;233,699;0;0;0,976844;0,992967;0;29,286;0;0;0;0;1,09365;10,7205;4,20672;0;0;995;346,149;148,056;12,3609;1,7;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,872189;0,3703
"Oct 15; 01:00 am";0;227,516;225,783;0;0;0,976878;0,992968;0;29,2737;0;0;0;0;0,983014;9,74103;3,82238;0;0;995;14,8254;147,972;12,0297;1,5;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,872294;0,3703
"Oct 15; 02:00 am";0;220,01;218,399;0;0;0,983197;0,99316;0;26,844;0;0;0;0;0,891615;8,98896;3,52727;0;0;995;39,6674;142,605;11,2688;1,9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,892239;0,3703
"Oct 15; 03:00 am";0;212,972;211,467;0;0;0,992974;0,994296;0;21,9675;0;0;0;0;0,812861;8,35377;3,27802;0;0;995;57,9607;133,835;10,9375;2,6;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927396;0,3703
"Oct 15; 04:00 am";0;206,407;205,009;0;0;1,00111;0,996178;0;15,1244;0;0;0;0;0,742111;7,69879;3,02101;0;0;995;71,5312;123,325;10,4594;2,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,965361;0,3703
"Oct 15; 05:00 am";0;200,257;198,955;0;0;1,00357;0,998282;0;6,92723;0;0;0;0;0,682118;7,12383;2,79539;0;0;995;82,4607;112,012;10,6062;2,2;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,9927;0,3703
"Oct 15; 06:00 am";0;194,448;193,225;0;0;1,00162;0,999481;0;2,10276;0;0;0;0;0,629747;6,6514;2,61001;0;0;995;92,1464;100,416;10,4234;2,4;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999327;0,3703
"Oct 15; 07:00 am";0;188,966;187,821;0;0;1,0031;0,997113;0;11,5395;0;0;0;0;0,582386;6,18684;2,42772;0;0;995;101,54;88,9911;10,3062;2,2;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,979787;0,3703
"Oct 15; 08:00 am";0;202,004;210,916;104,667;0,653529;0,994723;0,994614;0,674371;20,8486;0,221451;-76,1947;13,5538;41,0712;0,738904;7,85531;3,08242;43,9488;0;995;111,413;78,2417;11,4594;2,9;13,1;112;-355,488;0;0;-0,3703;0;0;0;0;0,934524;0,3703
"Oct 15; 09:00 am";41,9986;293;393;385,123;1;0,974585;0,992903;1;30,0663;0,531056;-65,1571;110,678;151,122;4,4573;34,3741;13,4884;174,618;10,2587;995;122,535;67,9251;12,6781;2,7;15,1;445;-359,964;0;0;-0,374962;0;0;0;0;0,865446;0,374962
"Oct 15; 10:00 am";450,563;293;393;460,469;1;0,943174;0,992167;1;38,2068;0,478614;-50,115;127,971;180,688;4,35495;34,5566;13,56;229,946;110,056;995;135,729;58,9198;12,7469;3,5;17,2;586;37254,5;41,4823;41,4823;38,8068;0;0;0;101,325;0,785784;2,67548
"Oct 15; 11:00 am";435,98;293;393;466,753;1;0,904989;0,991458;1;44,6418;0,413704;-32,1137;124,376;183,154;4,26382;34,7076;13,6193;257,414;106,493;995;151,707;52,0372;13,5531;5;19,1;656;39402,7;43,7355;43,7355;41,0445;0;0;0;106,493;0,711514;2,69099
"Oct 15; 12:00 pm";416,405;293;393;463,642;1;0,875764;0,990981;1;48,3026;0,371887;-10,9128;119,5;181,933;4,18816;34,6581;13,5998;273,503;101,712;995;170,427;48,2608;14,3719;5,2;20,7;697;37443,7;41,651;41,651;39,0038;0;0;0;101,712;0,665197;2,64716
"Oct 15; 01:00 pm";431,841;293;393;477,528;1;0,876318;0,99099;1;48,2402;0,374915;11,7739;123,158;187,382;4,13671;34,5029;13,5389;281,351;105,483;995;190,325;48,3531;14,6906;4,2;21,8;717;38988,5;43,2947;43,2947;40,6131;0;0;0;105,483;0,666009;2,68167
"Oct 15; 02:00 pm";470,299;293;393;496,616;1;0,906158;0,991478;1;44,4772;0,420622;32,8819;132,508;194,872;4,10884;34,4611;13,5225;273,11;114,876;995;208,939;52,2936;15,1344;3,7;22,4;696;42843;47,3975;47,3975;44,6281;0;0;0;114,876;0,713529;2,76937
"Oct 15; 03:00 pm";504,792;293;393;506,814;1;0,944262;0,992189;1;37,9822;0,488684;50,7761;141,016;198,874;4,09958;34,6965;13,6149;252,313;123,301;995;224,775;59,2967;15,3344;5;22,6;643;46324,3;51,1048;51,1048;48,2545;0;0;0;123,301;0,788202;2,85034
"Oct 15; 04:00 pm";458,8;293;393;451,165;1;0,975322;0,992923;1;29,8161;0,549221;65,7403;129,758;177,037;4,12741;34,5635;13,5627;204,048;112,067;995;237,847;68,3819;14,6563;4,4;22;520;41688,7;46,1686;46,1686;43,4257;0;0;0;112,067;0,867626;2,74288
"Oct 15; 05:00 pm";58,5963;293;393;270,549;0,608705;0,995111;0,994689;0,660951;20,5846;0,126212;76,4747;31,9973;106,163;4,17877;34,4181;13,5056;113,404;14,3129;995;248,879;78,7488;14,3766;5,2;20,9;289;-364,654;0;0;-0,379848;0;14,3129;0;0;0,936154;0,379848
"Oct 15; 06:00 pm";0;323,773;319,281;21,5731;0;1,00318;0,997173;0;11,3055;0;0;0;8,46529;3,31477;27,478;10,7824;8,6328;0;995;258,694;89,4364;13,4844;6,2;19,5;22;-355,488;0;0;-0,3703;0;0;0;0;0,980596;0,3703
"Oct 15; 07:00 pm";0;305,33;301,507;0;0;1,00149;0,99953;0;1,90311;0;0;0;0;2,68629;23,0381;9,04016;0;0;995;268,054;100,987;13,5781;5,6;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999448;0,3703
"Oct 15; 08:00 pm";0;289,593;286,299;0;0;1,00359;0,998244;0;7,07676;0;0;0;0;2,22948;19,5574;7,67431;0;0;995;277,733;112,6;13,4375;3,8;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,992382;0,3703
"Oct 15; 09:00 pm";0;275,899;273,007;0;0;1,00104;0,996155;0;15,2118;0;0;0;0;1,88408;16,9708;6,65934;0;0;995;288,693;123,923;12,8281;3,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,964962;0,3703
"Oct 15; 10:00 pm";0;263,847;261,286;0;0;0,992931;0,994288;0;21,9935;0;0;0;0;1,62145;14,8508;5,82747;0;0;995;302,364;134,431;12,0625;2,6;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927226;0,3703
"Oct 15; 11:00 pm";0;253,142;250,856;0;0;0,983785;0,993179;0;26,596;0;0;0;0;1,41411;13,1038;5,14194;0;0;995;320,89;143,168;11,7875;1,7;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,894185;0,3703
"Oct 16; 12:00 am";0;243,415;241,329;0;0;0,977848;0,992996;0;28,9256;0;0;0;0;1,24848;11,8692;4,65746;0;0;995;346,117;148,43;11,3344;2,4;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,875248;0,3703
"Oct 16; 01:00 am";0;234,525;232,617;0;0;0,977904;0,992997;0;28,9052;0;0;0;0;1,11197;10,7685;4,22555;0;0;995;15,0704;148,323;10,7469;2,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,875421;0,3703
"Oct 16; 02:00 am";0;226,38;224,633;0;0;0,984054;0,993188;0;26,4809;0;0;0;0;1,00007;9,76984;3,83369;0;0;995;40,0558;142,897;10,55;2,2;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,895083;0,3703
"Oct 16; 03:00 am";0;218,786;217,159;0;0;0,993545;0,994397;0;21,6144;0;0;0;0;0,908664;9,04368;3,54874;0;0;995;58,3618;134,075;9,55;2,9;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,929684;0,3703
"Oct 16; 04:00 am";0;211,78;210,286;0;0;1,00136;0,996268;0;14,784;0;0;0;0;0,825211;8,22879;3,22898;0;0;995;71,906;123,532;9,12813;2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,966895;0,3703
"Oct 16; 05:00 am";0;205,223;203,829;0;0;1,00351;0,998364;0;6,59873;0;0;0;0;0,754511;7,63145;2,99458;0;0;995;82,8084;112,203;9,40938;2,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993375;0,3703
"Oct 16; 06:00 am";0;198,992;197,673;0;0;1,00183;0,999402;0;2,42298;0;0;0;0;0,69148;7,19746;2,82428;0;0;995;92,475;100,604;9,48047;3,5;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999106;0,3703
"Oct 16; 07:00 am";0;193,047;191,797;0;0;1,00298;0,997031;0;11,857;0;0;0;0;0,635128;6,80053;2,66853;0;0;995;101,857;89,1543;9,38047;5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978664;0,3703
