"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Oct 16; 08:00 am";0;220,852;239,937;209,826;0,636868;0,99425;0,994525;0,669104;21,1628;0,236863;-76,3046;26,2571;82,3356;1,0875;10,8484;4,25692;88,29;0;995;111,725;78,4543;10,3188;5;11,1;225;-355,488;0;0;-0,3703;0;0;0;0;0,932559;0,3703
"Oct 16; 09:00 am";131,752;293;393;415,738;1;0,973589;0,992875;1;30,3985;0,535023;-65,356;119,35;163,136;4,55639;34,6617;13,6013;189,137;32,1819;995;122,84;68,167;11,4594;3,7;13,1;482;-390,246;0;0;-0,406507;0;13,1928;0;0;0,862527;0,406507
"Oct 16; 10:00 am";473,17;293;393;481,715;1;0,941454;0,992132;1;38,5555;0,47815;-50,2873;133,626;189,025;4,45239;34,649;13,5963;241,718;115,578;995;136,015;59,1999;11,7625;3,5;15,2;616;43131,6;47,7047;47,7047;44,9287;0;0;0;115,578;0,782004;2,77602
"Oct 16; 11:00 am";460,229;293;393;490,67;1;0,902353;0,991413;1;45,0073;0,412802;-32,2189;130,363;192,539;4,35979;34,6234;13,5862;272,326;112,417;995;151,942;52,3602;12,725;3,8;17,1;694;41832,1;46,3213;46,3213;43,5751;0;0;0;112,417;0,707017;2,74616
"Oct 16; 12:00 pm";441,781;293;393;489,976;1;0,87242;0,990929;1;48,6738;0,370621;-10,8992;125,799;192,267;4,29245;34,648;13,5959;291,161;107,91;995;170,56;48,6195;12,7969;4,4;18,5;742;39983,4;44,3535;44,3535;41,6494;0;0;0;107,91;0,660345;2,70409
"Oct 16; 01:00 pm";433,758;293;393;481,463;1;0,873118;0,99094;1;48,597;0,370888;11,9246;123,713;188,926;4,24007;34,4613;13,5226;285,667;105,951;995;190,325;48,7253;13,4281;3,5;19,6;728;39180,3;43,4988;43,4988;40,8128;0;0;0;105,951;0,661351;2,68598
"Oct 16; 02:00 pm";207,579;293;393;256,847;1;0,903826;0,991438;1;44,804;0,356945;33,1296;68,3529;100,787;4,24007;34,1723;13,4092;142,049;50,7037;995;208,823;52,6543;13,3109;3,7;19,6;362;16722,2;19,1831;19,1831;17,419;0;0;0;50,7037;0,709521;1,76411
"Oct 16; 03:00 pm";364,203;293;393;383,879;1;0,942832;0,99216;1;38,2767;0,463619;51,0655;106,646;150,634;4,2306;34,2868;13,4542;191,884;88,961;995;224,59;59,6325;13,1984;3,1;19,8;489;32207,7;36,0827;36,0827;33,5497;0;0;0;88,961;0,785029;2,53307
"Oct 16; 04:00 pm";373,141;293;393;378,993;1;0,974529;0,992901;1;30,0852;0,530306;66,0374;108,909;148,717;4,25907;34,4188;13,5059;171,871;91,1443;995;237,626;68,6915;13,2625;3,7;19,2;438;33106,4;37,0382;37,0382;34,4859;0;0;0;91,1443;0,865281;2,55233
"Oct 16; 05:00 pm";82,1231;293;393;336,469;0,584975;0,99475;0,99462;0,65345;20,8305;0,142001;76,631;37,7919;132,03;4,30682;34,214;13,4256;141,264;20,0596;995;248,641;79,0359;12,9656;2,7;18,2;360;4250,48;5,9677;5,9677;4,42759;0;0;0;20,0596;0,934636;1,54012
"Oct 16; 06:00 pm";0;323,844;319,369;39,1893;0;1,0031;0,997109;0;11,5549;0;0;0;15,3779;3,42618;27,0627;10,6194;15,696;0;995;258,444;89,6479;12,5812;2,4;16,8;40;-355,488;0;0;-0,3703;0;0;0;0;0,979733;0,3703
"Oct 16; 07:00 pm";0;305,452;301,639;0;0;1,00166;0,999467;0;2,15723;0;0;0;0;2,77625;22,7357;8,92149;0;0;995;267,792;101,256;12,4844;2,6;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,999291;0,3703
"Oct 16; 08:00 pm";0;289,652;286,343;0;0;1,00355;0,998311;0;6,8097;0;0;0;0;2,29625;19,5086;7,65516;0;0;995;277,456;112,871;12,2922;2,9;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992945;0,3703
"Oct 16; 09:00 pm";0;275,83;272,91;0;0;1,00126;0,996231;0;14,9248;0;0;0;0;1,93374;17,0527;6,69149;0;0;995;288,402;124,207;11,4531;3,8;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,966265;0,3703
"Oct 16; 10:00 pm";0;263,644;261,055;0;0;0,993438;0,994378;0;21,6815;0;0;0;0;1,6577;14,9603;5,87044;0;0;995;302,072;134,741;10,8484;3,3;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,929252;0,3703
"Oct 16; 11:00 pm";0;252,831;250,524;0;0;0,984562;0,993205;0;26,2612;0;0;0;0;1,44225;13,182;5,1726;0;0;995;320,656;143,513;10,7906;2,2;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,896787;0,3703
"Oct 17; 12:00 am";0;243,078;240,988;0;0;0,978821;0,993025;0;28,568;0;0;0;0;1,26791;11,8367;4,64471;0;0;995;346,08;148,801;10,6375;2,2;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,87825;0,3703
"Oct 17; 01:00 am";0;234,141;232,224;0;0;0,978897;0,993027;0;28,5398;0;0;0;0;1,12204;10,8069;4,24062;0;0;995;15,3148;148,672;10,0594;3,1;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,878486;0,3703
"Oct 17; 02:00 am";0;226,039;224,304;0;0;0,984882;0,993216;0;26,1207;0;0;0;0;1,00552;9,66938;3,79426;0;0;995;40,4441;143,188;9,61563;1,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,897868;0,3703
"Oct 17; 03:00 am";0;218,415;216,781;0;0;0,994094;0,994497;0;21,2643;0;0;0;0;0,90631;9,09748;3,56985;0;0;995;58,7617;134,314;9,50625;3,8;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,931918;0,3703
"Oct 17; 04:00 am";0;211,326;209,815;0;0;1,0016;0,996357;0;14,4466;0;0;0;0;0,81956;8,35753;3,2795;0;0;995;72,2787;123,738;9,44063;3,7;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,968381;0,3703
"Oct 17; 05:00 am";0;204,722;203,319;0;0;1,00345;0,998445;0;6,27334;0;0;0;0;0,745555;7,70291;3,02262;0;0;995;83,1535;112,394;9,00625;3,5;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994012;0,3703
"Oct 17; 06:00 am";0;198,588;197,293;0;0;1,00202;0,999323;0;2,73997;0;0;0;0;0,683457;7,04892;2,766;0;0;995;92,8007;100,792;8,80625;2,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998857;0,3703
"Oct 17; 07:00 am";0;192,785;191,566;0;0;1,00286;0,99695;0;12,171;0;0;0;0;0,629191;6,60584;2,59213;0;0;995;102,171;89,3142;8,94063;2,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977523;0,3703
"Oct 17; 08:00 am";0;207,84;218,192;128,421;0,620129;0,993768;0,994437;0,663797;21,4736;0,20866;-76,4153;15,5149;50,3924;0,83802;8,60777;3,37769;54,1512;0;995;112,033;78,6675;9,95;3,1;11,2;138;-355,488;0;0;-0,3703;0;0;0;0;0,930587;0,3703
"Oct 17; 09:00 am";164,992;293;393;478,804;1;0,972582;0,992848;1;30,727;0,545046;-65,5566;137,309;187,883;4,53644;34,7704;13,6439;218,567;40,3014;995;123,141;68,4095;11,4688;3,8;13,5;557;4708,34;6,4851;6,4851;4,90452;0;0;0;21,3122;0,859612;1,58058
"Oct 17; 10:00 am";516,693;293;393;521,418;1;0,939718;0,992097;1;38,9006;0,480048;-50,4622;144,368;204,605;4,423;35,0065;13,7365;262,908;126,208;995;136,296;59,4802;12,2063;5,6;15,8;670;47535,3;52,3947;52,3947;49,5159;0;0;0;126,208;0,778236;2,87885
"Oct 17; 11:00 am";129,682;293;393;186,874;1;0,899684;0,991368;1;45,3693;0,303476;-32,3272;49,5003;73,3295;4,33565;34,3738;13,4883;104,378;31,6763;995;152,17;52,6826;13,0688;5,4;17,6;266;8872,27;10,8626;10,8626;9,24195;0;0;0;31,6763;0,702535;1,62067
"Oct 17; 12:00 pm";160,475;293;393;222,873;1;0,869028;0,990877;1;49,0418;0,293803;-10,8886;56,9958;87,4552;4,26858;34,4781;13,5292;133,416;39,198;995;170,688;48,9766;13,6094;6,2;19;340;11947,7;14,1214;14,1214;12,4455;0;0;0;39,198;0,655508;1,67586
"Oct 17; 01:00 pm";370,992;293;393;423,574;1;0,869872;0,99089;1;48,9511;0,358041;12,0729;108,428;166,21;4,21642;34,6393;13,5925;253,098;90,6194;995;190,322;49,0951;13,85;5,4;20,1;645;32890,5;36,8086;36,8086;34,2609;0;0;0;90,6194;0,656704;2,54769
"Oct 17; 02:00 pm";410,885;293;393;445,182;1;0,901465;0,991398;1;45,1286;0,405339;33,375;118,159;174,689;4,18816;34,677;13,6073;247,604;100,364;995;208,707;53,0122;14,0594;5,4;20,7;631;36891,1;41,0631;41,0631;38,4282;0;0;0;100,364;0,705518;2,6349
"Oct 17; 03:00 pm";511,768;293;393;515,242;1;0,941386;0,99213;1;38,5694;0,48341;51,3522;142,916;202,181;4,18347;34,9812;13,7266;258,592;125,006;995;224,404;59,9654;13,8469;6,7;20,8;659;47033,5;51,8602;51,8602;48,9932;0;0;0;125,006;0,781854;2,86702
"Oct 17; 04:00 pm";355,953;293;393;365,018;1;0,973726;0,992879;1;30,3532;0,523817;66,3313;104,805;143,233;4,2117;34,7785;13,6471;165,985;86,9458;995;237,406;68,9981;13,6766;6,7;20,2;423;31377,2;35,2;35,2;32,6846;0;0;0;86,9458;0,862926;2,5154
"Oct 17; 05:00 pm";0;323,686;319,174;21,4614;0,561529;0,994382;0,99455;0,646022;21,0761;0;76,7858;2,2866;8,42145;3,33875;27,5754;10,8206;9,0252;0;995;248,403;79,3199;12,9406;7,1;18,8;23;-355,488;0;0;-0,3703;0;0;0;0;0,933104;0,3703
"Oct 17; 06:00 pm";0;305,155;301,313;0;0;1,00301;0,997045;0;11,8041;0;0;0;0;2,7174;23,0971;9,06329;0;0;995;258,194;89,8463;12,2437;6,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978853;0,3703
"Oct 17; 07:00 pm";0;289,335;286,024;0;0;1,00182;0,999405;0;2,41116;0;0;0;0;2,23634;19,6634;7,71593;0;0;995;267,529;101,521;13,0156;5;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,999115;0,3703
"Oct 17; 08:00 pm";0;275,569;272,663;0;0;1,0035;0,998378;0;6,54285;0;0;0;0;1,87288;17,101;6,71045;0;0;995;277,179;113,139;12,7719;5,2;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993487;0,3703
"Oct 17; 09:00 pm";0;263,407;260,822;0;0;1,00147;0,996306;0;14,6382;0;0;0;0;1,59767;15,0779;5,91656;0;0;995;288,109;124,487;12,8969;5,4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,967541;0,3703
"Oct 17; 10:00 pm";0;252,61;250,306;0;0;0,993929;0,994466;0;21,3706;0;0;0;0;1,38118;13,3087;5,22234;0;0;995;301,777;135,046;12,4187;4,2;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,931243;0,3703
"Oct 17; 11:00 pm";0;242,879;240,795;0;0;0,985316;0,993231;0;25,9283;0;0;0;0;1,2084;11,9487;4,68867;0;0;995;320,416;143,854;12,0969;4,2;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899342;0,3703
"Oct 18; 12:00 am";0;234,035;232,138;0;0;0,979764;0,993053;0;28,2132;0;0;0;0;1,06873;10,7923;4,2349;0;0;995;346,037;149,169;12,0484;4;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,881195;0,3703
"Oct 18; 01:00 am";0;225,827;224,066;0;0;0,979858;0,993056;0;28,1775;0;0;0;0;0,955552;9,97971;3,91604;0;0;995;15,5585;149,019;12,9328;5,9;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,881489;0,3703
"Oct 18; 02:00 am";0;218,256;216,637;0;0;0,985682;0,993243;0;25,7638;0;0;0;0;0,855671;9,116;3,57712;0;0;995;40,8322;143,477;12,9328;5,6;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,900594;0,3703
"Oct 18; 03:00 am";0;211,253;209,759;0;0;0,994621;0,994595;0;20,9173;0;0;0;0;0,774867;8,34493;3,27455;0;0;995;59,1602;134,551;12,6719;5;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,934097;0,3703
"Oct 18; 04:00 am";0;204,717;203,328;0;0;1,00182;0,996445;0;14,1123;0;0;0;0;0,705865;7,70998;3,0254;0;0;995;72,6492;123,944;12,4719;5;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,96982;0,3703
"Oct 18; 05:00 am";0;198,562;197,261;0;0;1,00337;0,998526;0;5,9512;0;0;0;0;0,64625;7,18701;2,82018;0;0;995;83,496;112,584;12,5281;5,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994611;0,3703
"Oct 18; 06:00 am";0;192,737;191,513;0;0;1,0022;0,999246;0;3,05358;0;0;0;0;0,595284;6,72148;2,63751;0;0;995;93,1234;100,981;13,0531;6,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99858;0,3703
"Oct 18; 07:00 am";0;187,254;186,112;0;0;1,00272;0,99687;0;12,4816;0;0;0;0;0,551158;6,22595;2,44306;0;0;995;102,482;89,4703;12,6625;5,4;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976366;0,3703
"Oct 18; 08:00 am";0;182,095;181,029;0;0,603312;0,993278;0,994349;0,65845;21,7808;0;-76,5268;0;0;0,512165;5,76217;2,26108;0;0;995;112,337;78,8813;13,0188;4,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,928611;0,3703
"Oct 18; 09:00 am";0;177,213;176,213;0;1;0,971567;0,992821;1;31,0517;0;-65,7589;0;0;0,476854;5,36913;2,10685;0;0;995;123,437;68,6525;12,8156;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,856702;0,3703
"Oct 18; 10:00 am";0;172,597;171,662;0,774482;1;0,937966;0,992062;1;39,2419;0;-50,6396;0,214028;0,303907;0,445004;4,98547;1,9563;0,3924;0;995;136,572;59,7605;13,3031;3,3;15,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,774482;0,3703
"Oct 18; 11:00 am";0;168,202;167,32;2,09421;1;0,896985;0,991323;1;45,7276;0;-32,4386;0,553037;0,821769;0,418166;4,66893;1,83209;1,1772;0;995;152,393;53,0043;13,925;3,1;15,8;3;-355,488;0;0;-0,3703;0;0;0;0;0,698071;0,3703
"Oct 18; 12:00 pm";0;163,946;163,1;0;1;0,86559;0,990824;1;49,4065;0;-10,8812;0;0;0,40021;4,44731;1,74512;0;0;995;170,811;49,3319;13,8938;3,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,650688;0,3703
"Oct 18; 01:00 pm";0;168,546;171,657;22,8224;1;0,866581;0,990839;1;49,3022;0,25398;12,2185;5,81979;8,95552;0,425806;4,85683;1,90582;13,734;0;995;190,316;49,4623;14,725;4;16,6;35;-355,488;0;0;-0,3703;0;0;0;0;0,652069;0,3703
"Oct 18; 02:00 pm";0;170,707;171,084;10,5228;1;0,899075;0,991358;1;45,4508;0,0769163;33,6177;2,78543;4,12916;0,428232;4,85338;1,90447;5,886;0;995;208,591;53,3671;15,0859;3,3;17;15;-355,488;0;0;-0,3703;0;0;0;0;0,701522;0,3703
"Oct 18; 03:00 pm";0;167,06;166,202;0;1;0,939923;0,992101;1;38,8604;0;51,636;0;0;0,407274;4,53102;1,77797;0;0;995;224,219;60,2953;14,9859;2,6;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,778677;0,3703
"Oct 18; 04:00 pm";0;162,954;162,142;0;1;0,972912;0,992857;1;30,6201;0;66,622;0;0;0,390439;4,24468;1,66561;0;0;995;237,186;69,3016;14,625;1,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860564;0,3703
"Oct 18; 05:00 pm";0;158,984;158,207;0;0,538377;0,994006;0,99448;0,638669;21,3214;0;76,9389;0;0;0,3751;4,02816;1,58065;0;0;995;248,165;79,6006;14,325;1,9;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,931556;0,3703
"Oct 18; 06:00 pm";0;155,102;154,351;0;0;1,00291;0,99698;0;12,0528;0;0;0;0;0,361342;3,87455;1,52037;0;0;995;257,944;90,2514;14,025;2,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,977955;0,3703
"Oct 18; 07:00 pm";0;151,362;150,649;0;0;1,00197;0,999342;0;2,66488;0;0;0;0;0,349908;3,63391;1,42595;0;0;995;267,266;101,783;13,5641;1,7;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998919;0,3703
"Oct 18; 08:00 pm";0;147,739;147,057;0;0;1,00345;0,998445;0;6,27626;0;0;0;0;0,340022;3,44225;1,35074;0;0;995;276,9;113,402;13,0031;1,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994006;0,3703
"Oct 18; 09:00 pm";0;144,212;143,556;0;0;1,00166;0,996382;0;14,3522;0;0;0;0;0,330257;3,27849;1,28648;0;0;995;287,814;124,763;12,7031;1,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,96879;0,3703
"Oct 18; 10:00 pm";0;140,747;140,11;0;0;0,994405;0,994554;0;21,0608;0;0;0;0;0,321418;3,16278;1,24107;0;0;995;301,477;135,347;12,8328;1,6;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,9332;0,3703
"Oct 18; 11:00 pm";0;137,322;136,699;0;0;0,986048;0,993256;0;25,5975;0;0;0;0;0,31361;3,07521;1,20671;0;0;995;320,17;144,192;12,4719;2,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,901851;0,3703
"Oct 19; 12:00 am";0;133,969;133,369;0;0;0,980678;0,993081;0;27,8613;0;0;0;0;0,306569;2,93664;1,15234;0;0;995;345,99;149,534;12,0719;2,2;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,884082;0,3703
"Oct 19; 01:00 am";0;130,692;130,112;0;0;0,980787;0,993084;0;27,8185;0;0;0;0;0,301497;2,80106;1,09913;0;0;995;15,8012;149,364;11,1109;1,6;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,884431;0,3703
"Oct 19; 02:00 am";0;127,486;126,927;0;0;0,986455;0,993282;0;25,4101;0;0;0;0;0,297067;2,6714;1,04826;0;0;995;41,2199;143,765;10,05;1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,90326;0,3703
"Oct 19; 03:00 am";0;124,303;123,752;0;0;0,995127;0,994692;0;20,5735;0;0;0;0;0,292708;2,61293;1,02531;0;0;995;59,557;134,787;9,12813;1,4;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,936222;0,3703
"Oct 19; 04:00 am";0;121,159;120,622;0;0;1,00203;0,996531;0;13,7813;0;0;0;0;0,287927;2,52727;0,991701;0;0;995;73,0173;124,149;8,52812;1,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971212;0,3703
"Oct 19; 05:00 am";0;118,08;117,561;0;0;1,00329;0,998605;0;5,63242;0;0;0;0;0,283553;2,41155;0,946292;0;0;995;83,8357;112,775;7,92813;1;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995172;0,3703
"Oct 19; 06:00 am";0;114,998;114,481;0;0;1,00237;0,999169;0;3,3637;0;0;0;0;0,279092;2,39679;0,940501;0;0;995;93,4431;101,169;7,52812;2,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998277;0,3703
"Oct 19; 07:00 am";0;111,962;111,46;0;0;1,00257;0,99679;0;12,7885;0;0;0;0;0,274232;2,30621;0,904958;0;0;995;102,79;89,6219;7,52812;2,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975194;0,3703
"Oct 19; 08:00 am";0;123,642;130,399;81,5436;0,586418;0,992782;0,994262;0,653065;22,0843;0,223969;-76,6391;9,15464;31,9977;0,299558;2,85723;1,12118;34,5312;0;995;112,637;79,0956;6,85312;3,5;9,9;88;-355,488;0;0;-0,3703;0;0;0;0;0,926632;0,3703
"Oct 19; 09:00 am";0;235,089;306,023;303,953;1;0,970542;0,992794;1;31,3725;0,560705;-65,963;86,9787;119,271;1,90747;17,1862;6,74388;139,694;0;995;123,729;68,896;7,6375;4,8;11,7;356;-355,488;0;0;-0,3703;0;0;0;0;0,853801;0,3703
"Oct 19; 10:00 am";276,887;293;393;476,32;1;0,936199;0,992027;1;39,5792;0,466401;-50,8195;131,378;186,908;4,5265;35,0359;13,7481;242,503;67,6331;995;136,841;60,0409;8,62187;5,9;13,7;618;15819,7;18,2726;18,2726;16,4789;0;0;0;48,6439;0,770745;1,79366
"Oct 19; 11:00 am";487,663;293;393;521,608;1;0,894256;0,991278;1;46,082;0,403673;-32,5533;137,32;204,679;4,43768;35,0788;13,7649;295,085;119,118;995;152,61;53,3251;9,71875;6,4;15,5;752;44591,2;49,259;49,259;46,4492;0;0;0;119,118;0,693628;2,80984
"Oct 19; 12:00 pm";461,952;293;393;516,064;1;0,862106;0,990771;1;49,7678;0,359896;-10,8771;130,909;202,503;4,36463;34,9317;13,7072;313,528;112,837;995;170,929;49,6853;10,4375;5,9;17;799;42004,9;46,5052;46,5052;43,7551;0;0;0;112,837;0,645887;2,75011
"Oct 19; 01:00 pm";415,684;293;393;470,696;1;0,863246;0,990788;1;49,6504;0,355924;12,3613;119,561;184,701;4,31641;34,9346;13,7083;285,275;101,536;995;190,308;49,8267;11,0469;6,7;18;727;37371,5;41,5742;41,5742;38,9287;0;0;0;101,536;0,647449;2,64555
"Oct 19; 02:00 pm";453,747;293;393;488,273;1;0,896657;0,991318;1;45,7706;0,4035;33,8577;128,895;191,598;4,29245;35,0893;13,769;274,68;110,833;995;208,473;53,719;11,1953;7,7;18,5;700;41182,1;45,6293;45,6293;42,898;0;0;0;110,833;0,697533;2,73131
"Oct 19; 03:00 pm";455,331;293;393;467,627;1;0,938444;0,992071;1;39,1495;0,470043;51,9168;129,296;183,497;4,29245;35,1246;13,7829;236,617;111,22;995;224,034;60,6219;11,3125;8;18,5;603;41340,9;45,7984;45,7984;43,0635;0;0;0;111,22;0,775501;2,73493
"Oct 19; 04:00 pm";448,598;293;393;445,402;1;0,972088;0,992835;1;30,8857;0,538043;66,9093;127,664;174,776;4,31641;35,0969;13,772;203,656;109,575;995;236,966;69,6017;11,2031;7,7;18;519;40666,1;45,0801;45,0801;42,3606;0;0;0;109,575;0,858193;2,71957
"Oct 19; 05:00 pm";0;323,608;319,078;31,6198;0,515527;0,993621;0,994411;0,631397;21,5663;0;77,0902;3,02018;12,4076;3,42368;27,5011;10,7914;13,3416;0;995;247,928;79,8777;10,7406;5,9;16,6;34;-355,488;0;0;-0,3703;0;0;0;0;0,929993;0,3703
"Oct 19; 06:00 pm";0;305,114;301,283;0;0;1,0028;0,996916;0;12,3012;0;0;0;0;2,79201;22,8218;8,95526;0;0;995;257,694;90,5162;10,2781;3,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,977041;0,3703
"Oct 19; 07:00 pm";0;289,289;285,975;0;0;1,00212;0,999279;0;2,91834;0;0;0;0;2,30329;19,5111;7,65616;0;0;995;267,003;102,041;10,4422;3,3;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998703;0,3703
"Oct 19; 08:00 pm";0;275,567;272,67;0;0;1,00339;0,998511;0;6,01;0;0;0;0;1,93767;16,8584;6,61522;0;0;995;276,621;113,662;10,2719;2,6;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994504;0,3703
"Oct 19; 09:00 pm";0;263,454;260,879;0;0;1,00185;0,996457;0;14,0668;0;0;0;0;1,6558;14,8551;5,82913;0;0;995;287,517;125,035;10,475;2,7;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,970013;0,3703
"Oct 19; 10:00 pm";0;252,685;250,386;0;0;0,994866;0,994642;0;20,7522;0;0;0;0;1,43729;13,1285;5,15161;0;0;995;301,174;135,643;10,4219;2;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,935122;0,3703
"Oct 19; 11:00 pm";0;242,971;240,891;0;0;0,986758;0,993325;0;25,269;0;0;0;0;1,26236;11,7888;4,62592;0;0;995;319,918;144,525;9,97812;2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,904314;0,3703
"Oct 20; 12:00 am";0;234,231;232,357;0;0;0,981562;0,993108;0;27,5124;0;0;0;0;1,12059;10,4973;4,11915;0;0;995;345,937;149,897;10,3375;0,9;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,886911;0,3703
"Oct 20; 01:00 am";0;226,295;224,593;0;0;0,981686;0,993112;0;27,4628;0;0;0;0;1,00213;9,45002;3,70819;0;0;995;16,0426;149,707;9,88125;0,4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,88731;0,3703
"Oct 20; 02:00 am";0;218,97;217,4;0;0;0,987201;0,993388;0;25,0598;0;0;0;0;0,903341;8,66475;3,40005;0;0;995;41,6069;144,05;9,87656;0,4;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,905866;0,3703
"Oct 20; 03:00 am";0;212,123;210,658;0;0;0,995613;0,994788;0;20,2331;0;0;0;0;0,819754;8,0431;3,15611;0;0;995;59,952;135,022;9,85;0,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938294;0,3703
"Oct 20; 04:00 am";0;205,651;204,272;0;0;1,00222;0,996617;0;13,4537;0;0;0;0;0,745994;7,55271;2,96369;0;0;995;73,3828;124,353;9,4375;1,5;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,972558;0,3703
"Oct 20; 05:00 am";0;199,647;198,377;0;0;1,00319;0,998684;0;5,31715;0;0;0;0;0,684161;6,88948;2,70343;0;0;995;84,1725;112,965;9,22031;0,7;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995697;0,3703
"Oct 20; 06:00 am";0;193,943;192,741;0;0;1,00252;0,999093;0;3,6702;0;0;0;0;0,629786;6,50033;2,55073;0;0;995;93,7595;101,358;9,72812;1,3;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997949;0,3703
"Oct 20; 07:00 am";0;188,575;187,455;0;0;1,00242;0,996711;0;13,0916;0;0;0;0;0,583376;6,01569;2,36056;0;0;995;103,094;89,7684;9,65;0,9;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,974009;0,3703
"Oct 20; 08:00 am";0;191,741;194,15;52,7052;0,569448;0,992278;0,994176;0,647642;22,384;0,115765;-76,752;5,69472;20,6815;0,614832;6,34709;2,4906;22,3668;0;995;112,933;79,3105;9,99063;0,6;12,1;57;-355,488;0;0;-0,3703;0;0;0;0;0,924653;0,3703
"Oct 20; 09:00 am";0;280,201;343,088;288,458;1;0,96951;0,992767;1;31,6892;0,522277;-66,1687;82,4548;113,191;3,1359;25,0859;9,84371;133,024;0;995;124,015;69,1399;10,9969;1,4;14,2;339;-355,488;0;0;-0,3703;0;0;0;0;0,85091;0,3703
"Oct 20; 10:00 am";332,956;293;393;433,37;1;0,934419;0,991992;1;39,9124;0,457745;-51,0019;119,3;170,054;4,38888;34,217;13,4267;221,706;81,3285;995;137,106;60,3211;11,6563;1,9;16,5;565;21533,7;24,3408;24,3408;22,4309;0;0;0;62,3394;0,767027;1,90984
"Oct 20; 11:00 am";390,314;293;393;430,755;1;0,8915;0,991233;1;46,4326;0,388742;-32,6714;113,047;169,028;4,29245;34,1895;13,4159;245,25;95,339;995;152,82;53,645;12,5625;2,2;18,5;625;34830,1;38,871;38,871;36,2814;0;0;0;95,339;0,689208;2,58964
"Oct 20; 12:00 pm";309,469;293;393;369,278;1;0,858577;0,990717;1;50,1255;0,334442;-10,8765;93,2859;144,905;4,2306;34,3115;13,4638;226,022;75,5915;995;171,042;50,0368;12,6125;3,7;19,8;576;26677,1;30,2062;30,2062;27,7887;0;0;0;75,5915;0,641108;2,41754
"Oct 20; 01:00 pm";420,885;293;393;476,349;1;0,859868;0,990737;1;49,9956;0,353568;12,501;120,517;186,919;4,1694;34,5088;13,5413;290,768;102,806;995;190,296;50,1884;12,8969;4,2;21,1;741;37892;42,128;42,128;39,4709;0;0;0;102,806;0,642846;2,65713
"Oct 20; 02:00 pm";195,058;293;393;247,599;1;0,894211;0,991277;1;46,0879;0,340112;34,0948;65,1804;97,1578;4,16472;34,0735;13,3704;140,087;47,6452;995;208,354;54,0677;12,6844;3,5;21,2;357;15447,7;17,8316;17,8316;16,0914;0;0;0;47,6452;0,693554;1,74024
"Oct 20; 03:00 pm";169,127;293;393;213,162;1;0,936949;0,992042;1;39,4369;0,381443;52,1942;58,842;83,6446;4,18347;34,0147;13,3474;108,302;41,3112;995;223,849;60,9453;12,675;3,3;20,8;276;12819,7;15,0456;15,0456;13,3538;0;0;0;41,3112;0,772325;1,69174
"Oct 20; 04:00 pm";274,58;293;393;295,256;1;0,971254;0,992813;1;31,1502;0,495424;67,1931;84,5536;115,858;4,20698;33,8355;13,2771;135,378;67,0696;995;236,747;69,8985;12,8781;1,6;20,3;345;23128;26,4377;26,4377;24,0916;0;0;0;67,0696;0,855815;2,34604
"Oct 20; 05:00 pm";8,98585;293;393;219,106;0,492989;0,99323;0,994341;0,624209;21,8107;0,0237014;77,2396;19,7761;85,9773;4,25431;33,9624;13,3269;92,6064;2,1949;995;247,691;80,1513;12,3859;2,6;19,3;236;-355,488;0;0;-0,3703;0;2,1949;0;0;0,928416;0,3703
"Oct 20; 06:00 pm";0;323,942;319,49;7,80888;0;1,00269;0,996852;0;12,5491;0;0;0;3,0642;3,37809;27,0055;10,5969;3,1392;0;995;257,444;90,7774;12,0844;2,4;18,1;8;-355,488;0;0;-0,3703;0;0;0;0;0,97611;0,3703
"Oct 20; 07:00 pm";0;305,607;301,804;0;0;1,00226;0,999216;0;3,17148;0;0;0;0;2,73006;22,7763;8,93744;0;0;995;266,74;102,295;12,5;2,9;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998468;0,3703
"Oct 20; 08:00 pm";0;289,884;286,591;0;0;1,00332;0,998577;0;5,74411;0;0;0;0;2,2587;19,4822;7,6448;0;0;995;276,341;113,917;12,5031;2,7;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994979;0,3703
"Oct 20; 09:00 pm";0;276,201;273,312;0;0;1,00203;0,996531;0;13,782;0;0;0;0;1,90219;16,9143;6,63718;0;0;995;287,218;125,302;11,9984;2,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971209;0,3703
"Oct 20; 10:00 pm";0;264,086;261,51;0;0;0,995312;0,994728;0;20,4449;0;0;0;0;1,62669;14,955;5,86833;0;0;995;300,867;135,936;11,5938;3,1;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,937009;0,3703
"Oct 20; 11:00 pm";0;253,219;250,898;0;0;0,987445;0,993423;0;24,9427;0;0;0;0;1,41125;13,3717;5,24704;0;0;995;319,659;144,855;10,8938;3,7;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,90673;0,3703
"Oct 21; 12:00 am";0;243,435;241,34;0;0;0,982417;0,993135;0;27,1666;0;0;0;0;1,23788;11,9626;4,69414;0;0;995;345,879;150,256;10,45;3,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,889682;0,3703
"Oct 21; 01:00 am";0;234,567;232,665;0;0;0,982554;0,99314;0;27,1107;0;0;0;0;1,10127;10,7537;4,21975;0;0;995;16,2826;150,048;10,275;2,6;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,890128;0,3703
"Oct 21; 02:00 am";0;226,409;224,659;0;0;0,98792;0,993492;0;24,7129;0;0;0;0;0,987184;9,82876;3,8568;0;0;995;41,9929;144,333;10,1219;2,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,908414;0,3703
"Oct 21; 03:00 am";0;218,807;217,178;0;0;0,996078;0,994882;0;19,8961;0;0;0;0;0,894142;9,09225;3,5678;0;0;995;60,3449;135,256;9,79062;3,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,940311;0,3703
"Oct 21; 04:00 am";0;211,727;210,216;0;0;1,0024;0,996701;0;13,1296;0;0;0;0;0,808657;8,38553;3,29048;0;0;995;73,7456;124,557;9,49063;4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973859;0,3703
"Oct 21; 05:00 am";0;205,094;203,684;0;0;1,00309;0,998761;0;5,00549;0;0;0;0;0,737521;7,77941;3,05264;0;0;995;84,5062;113,155;8,93437;4,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996186;0,3703
"Oct 21; 06:00 am";0;198,777;197,44;0;0;1,00267;0,999018;0;3,97295;0;0;0;0;0,67421;7,35808;2,88731;0;0;995;94,0726;101,547;8,96875;6,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,997597;0,3703
"Oct 21; 07:00 am";0;192,762;191,499;0;0;1,00226;0,996633;0;13,3908;0;0;0;0;0,618;6,93097;2,71971;0;0;995;103,394;90,0727;9,04688;8,5;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,972813;0,3703
"Oct 21; 08:00 am";0;208,576;219,454;156,855;0,552404;0,991769;0,99409;0,642184;22,6798;0,178054;-76,8657;16,2923;61,5498;0,83804;9,11471;3,57661;66,708;0;995;113,225;79,5258;9,54375;8,7;12,2;170;-355,488;0;0;-0,3703;0;0;0;0;0,922674;0,3703
"Oct 21; 09:00 am";24,1028;293;393;358,717;1;0,968471;0,99274;1;32,0018;0,507013;-66,3762;102,425;140,761;4,51656;35,0464;13,7522;165,985;5,88741;995;124,297;69,3841;10,9312;7,4;13,9;423;-355,368;0;0;-0,370175;0;0;0;0;0,848031;0,370175
"Oct 21; 10:00 am";406,471;293;393;427,465;1;0,932627;0,991957;1;40,2413;0,451824;-51,1869;117,445;167,737;4,42789;34,9937;13,7315;219,744;99,2856;995;137,364;60,6012;10,9344;6,7;15,7;560;31021,2;34,8659;34,8659;32,3138;0;0;0;86,1838;0,76333;2,55209
"Oct 21; 11:00 am";399,745;293;393;442,39;1;0,888719;0,991188;1;46,779;0,385192;-32,7928;115,733;173,594;4,35012;35,0169;13,7406;253,49;97,6426;995;153,025;53,9638;11,8312;7,4;17,3;646;35775,4;39,8763;39,8763;37,266;0;0;0;97,6426;0,684814;2,61032
"Oct 21; 12:00 pm";354,437;293;393;415,539;1;0,855006;0,990664;1;50,4795;0,337872;-10,8795;104,53;163,058;4,28767;34,8285;13,6667;256,237;86,5755;995;171,15;50,3861;12,2328;6,7;18,6;653;31224,4;35,0376;35,0376;32,5254;0;0;0;86,5755;0,636354;2,51216
"Oct 21; 01:00 pm";358,204;293;393;418,061;1;0,856446;0,990685;1;50,3377;0,340421;12,6375;105,344;164,047;4,24482;34,6666;13,6032;257,022;87,4958;995;190,281;50,5471;12,8203;5,6;19,5;655;31603,9;35,441;35,441;32,9208;0;0;0;87,4958;0,638261;2,52021
"Oct 21; 02:00 pm";416,832;293;393;455,816;1;0,891738;0,991237;1;46,4027;0,392543;34,3287;119,657;178,862;4,22114;34,7074;13,6192;259,376;101,816;995;208,235;54,413;13,0859;5,4;20;661;37486,4;41,6964;41,6964;39,0483;0;0;0;101,816;0,689585;2,64811
"Oct 21; 03:00 pm";89,8175;293;393;143,831;1;0,935438;0,992012;1;39,7224;0,298983;52,4683;39,6385;56,4393;4,25431;34,264;13,4452;73,3788;21,939;995;223,664;61,2653;12,6594;5,4;19,3;187;4984,65;6,74507;6,74507;5,19235;0;0;0;21,939;0,76915;1,55272
"Oct 21; 04:00 pm";0;323,866;319,396;5,97401;1;0,97041;0,99279;1;31,4133;0;67,4732;1,70927;2,3442;3,37069;27,1639;10,6591;2,7468;0;995;236,529;70,1918;12,0281;3,5;18,2;7;-355,488;0;0;-0,3703;0;0;0;0;0,85343;0,3703
"Oct 21; 05:00 pm";0;305,511;301,706;0;0,470772;0,99283;0,994271;0,617109;22,0548;0;77,3872;0;0;2,74046;22,7664;8,93353;0;0;995;247,454;80,4212;11,1625;2,9;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,926825;0,3703
"Oct 21; 06:00 pm";0;289,819;286,534;0;0;1,00257;0,996788;0;12,7966;0;0;0;0;2,27769;19,3746;7,60258;0;0;995;257,194;91,0347;10,7094;2;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,975163;0,3703
"Oct 21; 07:00 pm";0;276,065;273,158;0;0;1,0024;0,999154;0;3,42427;0;0;0;0;1,91656;17,006;6,67314;0;0;995;266,476;102,545;10,5562;3,3;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998215;0,3703
"Oct 21; 08:00 pm";0;263,947;261,372;0;0;1,00324;0,998644;0;5,47865;0;0;0;0;1,64181;14,9029;5,84792;0;0;995;276,06;114,169;10,325;2,7;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,995432;0,3703
"Oct 21; 09:00 pm";0;253,144;250,838;0;0;1,0022;0,996605;0;13,4981;0;0;0;0;1,42613;13,2249;5,18946;0;0;995;286,917;125,565;10,1719;2,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,972378;0,3703
"Oct 21; 10:00 pm";0;243,449;241,374;0;0;0,995744;0,994814;0;20,139;0;0;0;0;1,25467;11,783;4,62365;0;0;995;300,556;136,223;9,94063;1,7;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,93886;0,3703
"Oct 21; 11:00 pm";0;234,632;232,741;0;0;0,988112;0,99352;0;24,6188;0;0;0;0;1,11552;10,6502;4,17914;0;0;995;319,395;145,18;9,55313;1,6;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,909099;0,3703
"Oct 22; 12:00 am";0;226,445;224,686;0;0;0,983245;0,993162;0;26,8241;0;0;0;0;0,99946;9,8559;3,86746;0;0;995;345,815;150,613;9,32187;2,9;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,892396;0,3703
"Oct 22; 01:00 am";0;218,771;217,126;0;0;0,983392;0,993167;0;26,7621;0;0;0;0;0,904309;9,174;3,59988;0;0;995;16,5209;150,386;8,83438;4,4;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,892884;0,3703
"Oct 22; 02:00 am";0;211,611;210,083;0;0;0,988613;0,993594;0;24,3697;0;0;0;0;0,822966;8,46191;3,32045;0;0;995;42,3778;144,614;7,87813;4,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,910902;0,3703
"Oct 22; 03:00 am";0;204,802;203,355;0;0;0,996523;0,994975;0;19,5627;0;0;0;0;0,754035;7,99232;3,13619;0;0;995;60,7355;135,488;7,29062;7,1;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,942276;0,3703
"Oct 22; 04:00 am";0;198,369;197,011;0;0;1,00256;0,996785;0;12,8092;0;0;0;0;0,690067;7,45942;2,92708;0;0;995;74,1055;124,759;7,125;8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975114;0,3703
"Oct 22; 05:00 am";0;192,3;191,029;0;0;1,00297;0,998838;0;4,69757;0;0;0;0;0,635535;6,94179;2,72396;0;0;995;84,8367;113,345;6,80313;8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996641;0,3703
"Oct 22; 06:00 am";0;186,599;185,414;0;0;1,0028;0,998944;0;4,27182;0;0;0;0;0,588341;6,41319;2,51654;0;0;995;94,3822;101,737;6,81563;6,7;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997222;0,3703
"Oct 22; 07:00 am";0;181,159;180,036;0;0;1,00209;0,996556;0;13,6861;0;0;0;0;0,545896;6,05017;2,37409;0;0;995;103,69;90,2715;6,87187;7,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971607;0,3703
"Oct 22; 08:00 am";0;193,358;201,588;127,056;0,535287;0,991254;0,994006;0,63669;22,9715;0,166588;-76,98;12,6712;49,8569;0,682426;7,56335;2,96786;54,1512;0;995;113,513;79,7415;7,625;9,3;9,5;138;-355,488;0;0;-0,3703;0;0;0;0;0,920699;0,3703
"Oct 22; 09:00 am";115,597;293;393;470,759;1;0,967427;0,992714;1;32,31;0,529151;-66,5853;134,268;184,726;4,62668;35,644;13,9867;218,567;28,2359;995;124,573;69,6285;9,12187;10,6;11,7;557;-383,905;0;0;-0,399901;0;9,24669;0;0;0,845168;0,399901
"Oct 22; 10:00 am";495,499;293;393;508,971;1;0,930824;0,991923;1;40,5659;0,460357;-51,3745;139,564;199,72;4,51656;35,717;14,0154;262,908;121,032;995;137,617;60,881;9,8375;11,8;13,9;670;45382,8;50,102;50,102;47,2737;0;0;0;121,032;0,759658;2,82829
"Oct 22; 11:00 am";118,528;293;393;181;1;0,885913;0,991142;1;47,1212;0,277375;-32,9177;47,1995;71,0242;4,43278;35,2058;13,8147;104,378;28,952;995;153,224;54,2815;10,6391;12,7;15,6;266;7772,11;9,6972;9,6972;8,09595;0;0;0;28,952;0,680449;1,60124
"Oct 22; 12:00 pm";145,734;293;393;214,753;1;0,851394;0,99061;1;50,8298;0,266814;-10,8863;53,7905;84,2691;4,36463;35,2409;13,8285;133,416;35,5973;995;171,253;50,7332;11,0625;13,2;17;340;10469,3;12,5547;12,5547;10,9055;0;0;0;35,5973;0,631626;1,64917
"Oct 22; 01:00 pm";345,05;293;393;408,735;1;0,852984;0,990634;1;50,6766;0,333005;12,7706;102,572;160,387;4,31641;35,6083;13,9727;253,098;84,2828;995;190,264;50,9027;11,3594;14,6;18;645;30278;34,0317;34,0317;31,5396;0;0;0;84,2828;0,633697;2,49218
"Oct 22; 02:00 pm";388,807;293;393;432,631;1;0,889237;0,991196;1;46,715;0,383559;34,5592;113,247;169,765;4,28767;35,6494;13,9888;247,604;94,9709;995;208,115;54,755;11,2563;14,6;18,6;631;34679;38,7103;38,7103;36,124;0;0;0;94,9709;0,685628;2,58635
"Oct 22; 03:00 pm";493,248;293;393;504,779;1;0,933912;0,991982;1;40,006;0,465915;52,7387;138,881;198,075;4,28289;35,9755;14,1168;258,592;120,482;995;223,48;61,5816;11,5125;16,9;18,7;659;45155,1;49,8596;49,8596;47,0366;0;0;0;120,482;0,765977;2,82298
"Oct 22; 04:00 pm";346,704;293;393;359,989;1;0,969556;0,992768;1;31,6752;0,510206;67,7495;102,907;141,26;4,31161;35,4443;13,9084;165,985;84,6867;995;236,31;70,4815;11,5375;12,7;18,1;423;30444,8;34,209;34,209;31,7134;0;0;0;84,6867;0,851038;2,49569
"Oct 22; 05:00 pm";0;323,3;318,697;21,2801;0,448884;0,992423;0,994201;0,610102;22,2983;0;77,5327;1,70771;8,3503;3,40176;28,1216;11,0349;9,0252;0;995;247,218;80,6872;11,0187;13,6;16,8;23;-355,488;0;0;-0,3703;0;0;0;0;0,925221;0,3703
"Oct 22; 06:00 pm";0;304,465;300,561;0;0;1,00245;0,996724;0;13,0435;0;0;0;0;2,76135;23,4364;9,19645;0;0;995;256,945;91,2881;10,7125;10,9;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,974199;0,3703
"Oct 22; 07:00 pm";0;288,32;284,94;0;0;1,00253;0,999091;0;3,67665;0;0;0;0;2,27336;20,064;7,87312;0;0;995;266,213;102,79;10,5594;10,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997942;0,3703
"Oct 22; 08:00 pm";0;274,277;271,314;0;0;1,00316;0,99871;0;5,2137;0;0;0;0;1,90571;17,4081;6,83092;0;0;995;275,778;114,415;10,0547;10,6;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,995863;0,3703
"Oct 22; 09:00 pm";0;261,934;259,314;0;0;1,00235;0,996679;0;13,215;0;0;0;0;1,62725;15,226;5,97469;0;0;995;286,615;125,823;9,78438;9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,973519;0,3703
"Oct 22; 10:00 pm";0;250,877;248,518;0;0;0,996161;0,994899;0;19,8345;0;0;0;0;1,40797;13,6037;5,33808;0;0;995;300,242;136,506;9,24063;9,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,940677;0,3703
"Oct 22; 11:00 pm";0;240,928;238,802;0;0;0,988757;0,993616;0;24,2974;0;0;0;0;1,23386;12,1497;4,76755;0;0;995;319,125;145,501;8,93125;8,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,911422;0,3703
"Oct 23; 12:00 am";0;231,844;229,899;0;0;0,984044;0,993188;0;26,485;0;0;0;0;1,09245;11,0337;4,32963;0;0;995;345,744;150,966;8,77812;9,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,895051;0,3703
"Oct 23; 01:00 am";0;223,514;221,733;0;0;0,984202;0,993193;0;26,4172;0;0;0;0;0,973898;10,0321;3,93658;0;0;995;16,7573;150,722;8,66875;9;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,895578;0,3703
"Oct 23; 02:00 am";0;215,831;214,192;0;0;0,989282;0,993695;0;24,0301;0;0;0;0;0,878521;9,15841;3,59376;0;0;995;42,7614;144,894;8,30313;8,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,913332;0,3703
"Oct 23; 03:00 am";0;208,676;207,154;0;0;0,99695;0,995066;0;19,233;0;0;0;0;0,796027;8,44943;3,31556;0;0;995;61,1238;135,718;7,49063;8,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,944187;0,3703
"Oct 23; 04:00 am";0;202,025;200,618;0;0;1,00272;0,996867;0;12,4925;0;0;0;0;0,724873;7,7508;3,04142;0;0;995;74,4624;124,961;7,425;7,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,976324;0,3703
"Oct 23; 05:00 am";0;195,849;194,551;0;0;1,00285;0,998913;0;4,39351;0;0;0;0;0,664292;7,08889;2,78168;0;0;995;85,1639;113,535;7,38125;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997061;0,3703
"Oct 23; 06:00 am";0;189,943;188,707;0;0;1,00292;0,99887;0;4,56671;0;0;0;0;0,611727;6,73522;2,6429;0;0;995;94,6883;101,926;7,10312;8;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996825;0,3703
"Oct 23; 07:00 am";0;184,396;183,247;0;0;1,00191;0,99648;0;13,9771;0;0;0;0;0,565557;6,20552;2,43505;0;0;995;103,983;90,4706;7,57187;6,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,970392;0,3703
"Oct 23; 08:00 am";0;179,089;177,998;0;0,5181;0,990735;0,993922;0,631163;23,2591;0;-77,095;0;0;0,521906;5,88286;2,30843;0;0;995;113,796;79,9575;7,91562;8,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,918728;0,3703
"Oct 23; 09:00 am";0;174,132;173,126;0,842322;1;0,966378;0,992687;1;32,6138;0;-66,7961;0,239978;0,330527;0,480726;5,37825;2,11043;0,3924;0;995;124,845;69,8731;9,19375;5,9;10,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,842322;0,3703
"Oct 23; 10:00 am";0;169,437;168,491;0,756014;1;0,929013;0,991889;1;40,886;0;-51,5646;0,206894;0,29666;0,448569;5,01678;1,96859;0,3924;0;995;137,864;61,1604;9,1125;5,4;11,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,756014;0,3703
"Oct 23; 11:00 am";0;165,01;164,13;0,676117;1;0,883085;0,991097;1;47,4591;0;-33,0462;0,175741;0,265308;0,421738;4,62459;1,81469;0,3924;0;995;153,416;54,5979;8,93125;3,7;11,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,676117;0,3703
"Oct 23; 12:00 pm";0;270,29;344,372;379,292;1;0,847741;0,990556;1;51,1762;0,344875;-10,897;94,5907;148,834;2,9862;24,7975;9,73052;237,402;0;995;171,35;51,0779;9,99375;4,8;13,9;605;-355,488;0;0;-0,3703;0;0;0;0;0,626928;0,3703
"Oct 23; 01:00 pm";343,74;293;393;500,178;1;0,84948;0,990582;1;51,0122;0,342466;12,9001;124,998;196,27;4,42789;35,0015;13,7346;311,958;83,9626;995;190,243;51,2551;10,9344;6,4;15,7;795;22633;25,5088;25,5088;23,576;0;0;0;64,9735;0,629155;1,93276
"Oct 23; 02:00 pm";435,276;293;393;476,497;1;0,886711;0,991155;1;47,0246;0,387627;34,7862;124,37;186,977;4,37917;34,8365;13,6698;274,288;106,321;995;207,993;55,0933;11,4656;5,4;16,7;699;39332,3;43,6605;43,6605;40,9711;0;0;0;106,321;0,681684;2,6894
"Oct 23; 03:00 pm";489,64;293;393;501,164;1;0,932371;0,991953;1;40,2877;0,463915;53,0054;137,655;196,657;4,35979;34,9007;13,695;257,807;119,6;995;223,295;61,8944;11,8656;5,4;17,1;657;44790,7;49,4714;49,4714;46,657;0;0;0;119,6;0,762807;2,81448
"Oct 23; 04:00 pm";356,316;293;393;367,462;1;0,968693;0,992746;1;31,9358;0,512241;68,0218;104,947;144,192;4,36947;34,5128;13,5428;169,909;87,0345;995;236,093;70,7674;11,9781;4;16,9;433;31413,7;35,2388;35,2388;32,7226;0;0;0;87,0345;0,848641;2,51617
"Oct 23; 05:00 pm";63,7625;293;393;446,1;0,427336;0,992009;0,99413;0,60319;22,5414;0,0821761;77,6762;33,6781;175,05;4,40348;34,913;13,6999;189,529;15,5748;995;246,982;80,9492;12,0594;5,6;16,2;483;-366,198;0;0;-0,381457;0;15,5748;0;0;0,923603;0,381457
"Oct 23; 06:00 pm";0;323,59;319,055;16,5447;0;1,00231;0,99666;0;13,2899;0;0;0;6,49215;3,48406;27,3813;10,7444;6,6708;0;995;256,696;91,5374;11,6625;4,8;15,1;17;-355,488;0;0;-0,3703;0;0;0;0;0,97322;0,3703
"Oct 23; 07:00 pm";0;305,011;301,16;0;0;1,00265;0,999029;0;3,92856;0;0;0;0;2,80552;22,9347;8,99958;0;0;995;265,949;103,032;11,8875;4,4;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99765;0,3703
"Oct 23; 08:00 pm";0;289,263;285,97;0;0;1,00307;0,998775;0;4,94931;0;0;0;0;2,31788;19,3178;7,58029;0;0;995;275,496;114,657;11,5047;2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996271;0,3703
"Oct 23; 09:00 pm";0;275,652;272,779;0;0;1,0025;0,996753;0;12,9327;0;0;0;0;1,94814;16,6581;6,53662;0;0;995;286,311;126,076;11,2219;1,3;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,974633;0,3703
"Oct 23; 10:00 pm";0;263,635;261,08;0;0;0,996564;0,994983;0;19,5315;0;0;0;0;1,6672;14,6861;5,76283;0;0;995;299,924;136,783;11,1906;1,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,942458;0,3703
"Oct 23; 11:00 pm";0;252,927;250,64;0;0;0,989382;0,99371;0;23,9785;0;0;0;0;1,44445;13,0306;5,11319;0;0;995;318,848;145,817;11,025;1,2;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913698;0,3703
"Oct 24; 12:00 am";0;243,327;241,27;0;0;0,984818;0,993214;0;26,1492;0;0;0;0;1,26914;11,6015;4,55244;0;0;995;345,667;151,315;10,525;0,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897649;0,3703
"Oct 24; 01:00 am";0;234,542;232,655;0;0;0,984983;0,993219;0;26,0761;0;0;0;0;1,12397;10,5898;4,15544;0;0;995;16,9914;151,055;10,1641;1,2;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,898211;0,3703
"Oct 24; 02:00 am";0;226,522;224,802;0;0;0,989926;0,993794;0;23,6943;0;0;0;0;1,00538;9,5731;3,75648;0;0;995;43,1433;145,171;9,80313;0,8;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,915703;0,3703
"Oct 24; 03:00 am";0;219,053;217,451;0;0;0,997357;0,995156;0;18,907;0;0;0;0;0,906995;8,87542;3,48271;0;0;995;61,5094;135,948;9,95;1,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,946046;0,3703
"Oct 24; 04:00 am";0;212,021;210,517;0;0;1,00285;0,996948;0;12,1797;0;0;0;0;0,819535;8,31123;3,26133;0;0;995;74,8161;125,163;9,75;2,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,977491;0,3703
"Oct 24; 05:00 am";0;205,467;204,074;0;0;1,00272;0,998988;0;4,09343;0;0;0;0;0,746098;7,6473;3,0008;0;0;995;85,4876;113,724;9,94063;2,4;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997449;0,3703
"Oct 24; 06:00 am";0;199,306;198,003;0;0;1,00303;0,998798;0;4,85748;0;0;0;0;0,682603;7,11851;2,7933;0;0;995;94,9906;102,116;10,2703;2,7;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996408;0,3703
"Oct 24; 07:00 am";0;193,493;192,271;0;0;1,00172;0,996405;0;14,2639;0;0;0;0;0,627432;6,63828;2,60486;0;0;995;104,271;90,6701;10,075;2,9;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969171;0,3703
"Oct 24; 08:00 am";0;187,975;186,824;0;0,500846;0,990211;0,993839;0,625604;23,5425;0;-77,2106;0;0;0,579958;6,22548;2,44288;0;0;995;114,074;80,1738;10,5437;3,3;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,916764;0,3703
"Oct 24; 09:00 am";0;182,759;181,681;0,839496;1;0,965326;0,992661;1;32,913;0;-67,0084;0,238906;0,329418;0,531132;5,80997;2,27983;0,3924;0;995;125,111;70,1177;10,9016;3,5;11,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,839496;0,3703
"Oct 24; 10:00 am";0;177,735;176,704;0,752399;1;0,927194;0,991854;1;41,2014;0;-51,7572;0,205494;0,295241;0,492274;5,54768;2,17691;0,3924;0;995;138,105;61,4394;11,1109;5,4;12,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,752399;0,3703
"Oct 24; 11:00 am";0;172,934;171,959;0,671818;1;0,880237;0,991052;1;47,7924;0;-33,1782;0,174053;0,263622;0,461225;5,20844;2,04379;0,3924;0;995;153,603;54,913;11,4281;5,4;12,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,671818;0,3703
"Oct 24; 12:00 pm";0;168,323;167,396;0,622262;1;0,844051;0,990502;1;51,5185;0;-10,9118;0,154501;0,244176;0,434221;4,92426;1,93228;0,3924;0;995;171,443;51,4202;11,0813;5,9;12,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,622262;0,3703
"Oct 24; 01:00 pm";0;163,871;162,986;5,62173;1;0,845937;0,99053;1;51,3445;0;13,0257;1,39897;2,20597;0,408698;4,68224;1,83731;3,5316;0;995;190,22;51,6043;11,7594;7,1;13,4;9;-355,488;0;0;-0,3703;0;0;0;0;0,624637;0,3703
"Oct 24; 02:00 pm";0;294,65;389,289;472,395;1;0,884159;0,991114;1;47,3316;0,383315;35,0095;122,94;185,368;4,40559;34,9036;13,6962;273,503;0;995;207,871;55,428;12,1313;9;15,1;697;-355,488;0;0;-0,3703;0;0;0;0;0,677754;0,3703
"Oct 24; 03:00 pm";460,391;293;393;479,333;1;0,930816;0,991923;1;40,5675;0,456898;53,2682;131,435;188,09;4,41811;35,3906;13,8873;247,604;112,456;995;223,111;62,2033;12,7359;9,6;15,9;631;33996,1;38,0534;38,0534;35,4126;0;0;0;93,4669;0,759641;2,64086
"Oct 24; 04:00 pm";688,752;293;393;654,143;1;0,967819;0,992724;1;32,195;0,554639;68,29;186,65;256,686;4,39861;35,7174;14,0155;303,325;168,236;995;235,875;71,0494;12,8625;9,8;16,3;773;50201,4;55,4094;55,4094;52,2931;0;0;35,1538;133,082;0,846239;3,11626
"Oct 24; 05:00 pm";35,9874;293;393;380,774;0,406134;0,991587;0,99406;0,596378;22,7839;0,0542409;77,8175;26,9982;149,416;4,41323;35,1546;13,7947;162,061;8,79035;995;246,746;81,2071;12,4844;8,5;16;413;-358,367;0;0;-0,373298;0;8,79035;0;0;0,921972;0,373298
"Oct 24; 06:00 pm";0;323,411;318,834;5,83335;0;1,00217;0,996596;0;13,5356;0;0;0;2,28901;3,46771;27,751;10,8895;2,3544;0;995;256,447;91,7826;12,175;8,7;15,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,972225;0,3703
"Oct 24; 07:00 pm";0;304,694;300,815;0;0;1,00276;0,998967;0;4,17997;0;0;0;0;2,79398;23,1683;9,09126;0;0;995;265,685;103,269;11,8875;7,1;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99734;0,3703
"Oct 24; 08:00 pm";0;288,625;285,26;0;0;1,00297;0,998841;0;4,68555;0;0;0;0;2,30363;19,8822;7,80179;0;0;995;275,213;114,895;11,6563;7,7;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,996658;0,3703
"Oct 24; 09:00 pm";0;274,709;271,773;0;0;1,00264;0,996826;0;12,6515;0;0;0;0;1,93297;17,1421;6,72657;0;0;995;286,005;126,325;11,4469;6,2;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,97572;0,3703
"Oct 24; 10:00 pm";0;262,425;259,816;0;0;0,996953;0,995067;0;19,2302;0;0;0;0;1,65241;15,0958;5,92358;0;0;995;299,603;137,056;10,9812;6,2;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,944203;0,3703
"Oct 24; 11:00 pm";0;251,442;249,099;0;0;0,989986;0,993803;0;23,6623;0;0;0;0;1,42978;13,4477;5,27687;0;0;995;318,564;146,128;10,6156;6,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,915927;0,3703
"Oct 25; 12:00 am";0;241,462;239,326;0;0;0,985564;0,993239;0;25,8171;0;0;0;0;1,25069;12,1854;4,78157;0;0;995;345,583;151,661;10,4063;8;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,900189;0,3703
"Oct 25; 01:00 am";0;232,411;230,475;0;0;0,985737;0,993245;0;25,7389;0;0;0;0;1,10987;10,9423;4,29375;0;0;995;17,2231;151,385;10,5437;6,7;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,900782;0,3703
"Oct 25; 02:00 am";0;224,1;222,321;0;0;0,990545;0,993891;0;23,3624;0;0;0;0;0,994196;9,97294;3,91338;0;0;995;43,5234;145,446;9,88047;6,7;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,918015;0,3703
"Oct 25; 03:00 am";0;216,418;214,778;0;0;0,997746;0,995245;0;18,585;0;0;0;0;0,899568;9,12038;3,57884;0;0;995;61,8921;136,176;9,08047;6,2;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947852;0,3703
"Oct 25; 04:00 am";0;209,221;207,689;0;0;1,00298;0,997027;0;11,8709;0;0;0;0;0,813304;8,48498;3,32951;0;0;995;75,1664;125,364;8,68047;7,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978614;0,3703
"Oct 25; 05:00 am";0;202,611;201,214;0;0;1,00258;0,999061;0;3,79745;0;0;0;0;0,742147;7,6491;3,00151;0;0;995;85,8077;113,914;8,28047;4,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997804;0,3703
"Oct 25; 06:00 am";0;196,498;195,212;0;0;1,00313;0,998727;0;5,14402;0;0;0;0;0,681589;6,97099;2,73542;0;0;995;95,2891;102,306;7,98047;2,9;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995972;0,3703
"Oct 25; 07:00 am";0;190,769;189,57;0;0;1,00153;0,996331;0;14,5464;0;0;0;0;0,628208;6,45023;2,53107;0;0;995;104,556;90,8699;7,88047;2,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967945;0,3703
"Oct 25; 08:00 am";0;230,195;257,328;412,579;0,483526;0,989684;0,993757;0,620015;23,8214;0,168368;-77,3268;36,1275;161,896;1,35402;12,6836;4,97705;176,972;0;995;114,348;80,3903;9,38047;3,3;9,4;451;-355,488;0;0;-0,3703;0;0;0;0;0,914809;0,3703
"Oct 25; 09:00 am";353,911;293;393;584,012;1;0,96427;0,992635;1;33,2075;0,539458;-67,2222;166,013;229,166;4,64185;34,7009;13,6166;273,895;86,4471;995;125,372;70,3624;10,8531;2,2;11,4;698;23237,2;26,6097;26,6097;24,2054;0;0;0;67,4579;0,836693;2,40426
"Oct 25; 10:00 am";589,235;293;393;594,56;1;0,92537;0,99182;1;41,512;0,46195;-51,9524;162,061;233,306;4,54641;34,6238;13,5864;311,566;143,928;995;138,34;61,7178;11,5813;2,2;13,3;794;50317,3;55,4094;55,4094;52,4138;0;0;10,8455;133,082;0,748817;2,99555
"Oct 25; 11:00 am";400,058;293;393;447,931;1;0,877371;0,991006;1;48,1212;0,371132;-33,3139;115,665;175,768;4,46714;34,3506;13,4792;263,3;97,7191;995;153,783;55,2265;12,4781;2,4;14,9;671;35806,8;39,9097;39,9097;37,2987;0;0;0;97,7191;0,667557;2,611
"Oct 25; 12:00 pm";413,484;293;393;481,134;1;0,840325;0,990448;1;51,8567;0,330406;-10,9308;118,926;188,797;4,40348;34,4656;13,5243;305,68;100,998;995;171,53;51,7599;12,9188;3,1;16,2;779;37151,2;41,3398;41,3398;38,6992;0;0;0;100,998;0,61763;2,64066
"Oct 25; 01:00 pm";64,4011;293;393;135,192;1;0,842356;0,990477;1;51,6733;0,183893;13,1474;33,4983;53,0492;4,39374;34,082;13,3738;85,5432;15,7308;995;190,193;51,9501;12,6109;3,8;16,4;218;-366,392;0;0;-0,381658;0;15,7308;0;0;0,620145;0,381658
"Oct 25; 02:00 pm";134,271;293;393;194,74;1;0,881581;0,991073;1;47,6359;0,289209;35,2288;50,5307;76,4158;4,38402;34,0197;13,3493;113,404;32,7974;995;207,747;55,7589;12,6938;2,9;16,6;289;9327,34;11,3447;11,3447;9,71598;0;0;0;32,7974;0,67384;1,62876
"Oct 25; 03:00 pm";381,063;293;393;405,473;1;0,929246;0,991893;1;40,8452;0,442547;53,5268;110,992;159,108;4,38402;34,4761;13,5284;210,326;93,0792;995;222,926;62,5083;12,4594;3,5;16,6;536;33902;37,884;37,884;35,3146;0;0;0;93,0792;0,75648;2,56949
"Oct 25; 04:00 pm";178,001;293;393;215,177;1;0,966936;0,992701;1;32,4529;0,43452;68,554;61,3403;84,4356;4,40835;34,284;13,453;100,062;43,4789;995;235,658;71,3274;12,1156;4;16,1;255;13716,9;15,9966;15,9966;14,2885;0;0;0;43,4789;0,843833;1,70819
"Oct 25; 05:00 pm";0;323,553;319,009;119,643;0,385289;0,991157;0,99399;0,58967;23,0258;0;77,9566;7,95315;46,9478;3,48649;27,4432;10,7687;51,012;0;995;246,512;81,4609;11,3672;4,2;15;130;-355,488;0;0;-0,3703;0;0;0;0;0,920329;0,3703
"Oct 25; 06:00 pm";0;304,862;300,986;7,76971;0;1,00203;0,996532;0;13,7808;0;0;0;3,04884;2,83143;23,0595;9,04856;3,1392;0;995;256,198;92,0235;10,5969;5,4;13,8;8;-355,488;0;0;-0,3703;0;0;0;0;0,971214;0,3703
"Oct 25; 07:00 pm";0;288,828;285,471;0;0;1,00287;0,998904;0;4,43081;0;0;0;0;2,33708;19,7436;7,74739;0;0;995;265,422;103,502;10,6781;5,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997011;0,3703
"Oct 25; 08:00 pm";0;274,985;272,065;0;0;1,00286;0,998906;0;4,42248;0;0;0;0;1,96419;16,9487;6,65068;0;0;995;274,929;115,127;10,625;3,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997023;0,3703
