"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Oct 25; 09:00 pm";0;262,824;260,241;0;0;1,00277;0,996898;0;12,3713;0;0;0;0;1,68292;14,8324;5,82024;0;0;995;285,698;126,568;10,0813;2,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,97678;0,3703
"Oct 25; 10:00 pm";0;251,982;249,667;0;0;0,997328;0,99515;0;18,9306;0;0;0;0;1,46188;13,1643;5,16567;0;0;995;299,278;137,324;9,30313;2,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945912;0,3703
"Oct 25; 11:00 pm";0;242,198;240,104;0;0;0,99057;0,993895;0;23,3488;0;0;0;0;1,28308;11,8199;4,63811;0;0;995;318,275;146,435;8,66406;2,6;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918109;0,3703
"Oct 26; 12:00 am";0;233,285;231,374;0;0;0,986285;0,993264;0;25,4885;0;0;0;0;1,13948;10,6978;4,19783;0;0;995;345,493;152,004;8,2375;2,6;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,902671;0,3703
"Oct 26; 01:00 am";0;225,148;223,405;0;0;0,986464;0,993283;0;25,4057;0;0;0;0;1,01913;9,67392;3,79605;0;0;995;17,452;151,713;8,44063;2;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,903293;0,3703
"Oct 26; 02:00 am";0;217,565;215,942;0;0;0,991142;0,993987;0;23,0344;0;0;0;0;0,919292;8,97073;3,52012;0;0;995;43,9013;145,719;8,175;2,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92027;0,3703
"Oct 26; 03:00 am";0;210,541;209,045;0;0;0,998117;0,995332;0;18,267;0;0;0;0;0,833375;8,20614;3,22009;0;0;995;62,2718;136,402;7,93125;2,4;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949606;0,3703
"Oct 26; 04:00 am";0;203,953;202,554;0;0;1,00309;0,997106;0;11,5661;0;0;0;0;0,759316;7,6344;2,99574;0;0;995;75,5132;125,564;7,70938;2,9;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979694;0,3703
"Oct 26; 05:00 am";0;197,741;196,429;0;0;1,00244;0,999134;0;3,5057;0;0;0;0;0,69609;7,12026;2,79399;0;0;995;86,1241;114,103;7,33125;3,3;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998129;0,3703
"Oct 26; 06:00 am";0;191,912;190,691;0;0;1,00323;0,998657;0;5,42621;0;0;0;0;0,641406;6,57997;2,58198;0;0;995;95,5837;102,496;7,36562;2,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995519;0,3703
"Oct 26; 07:00 am";0;186,443;185,306;0;0;1,00133;0,996257;0;14,8243;0;0;0;0;0,593094;6,07962;2,38564;0;0;995;104,836;91,07;7,13125;2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966715;0,3703
"Oct 26; 08:00 am";0;207,666;222,011;240,083;0,466145;0,989154;0,993675;0,614398;24,0959;0,152304;-77,4435;20,0712;94,2086;0,891288;8,82235;3,46189;103,201;0;995;114,617;80,6069;7,80625;2;8,9;263;-355,488;0;0;-0,3703;0;0;0;0;0,912863;0,3703
"Oct 26; 09:00 am";135,466;293;393;454,483;1;0,963214;0,99261;1;33,4971;0,518558;-67,4376;129,048;178,339;4,6672;34,3606;13,4831;213,858;33,0893;995;125,628;70,607;8,86875;1,6;10,9;545;-391,76;0;0;-0,408083;0;14,1002;0;0;0,833914;0,408083
"Oct 26; 10:00 am";514,205;293;393;528,396;1;0,923541;0,991787;1;41,8177;0,451458;-52,1501;143,737;207,343;4,55639;34,6057;13,5793;278,212;125,601;995;138,569;61,9955;9,50625;2,6;13,1;709;47281,6;52,1245;52,1245;49,2517;0;0;0;125,601;0,74527;2,87286
"Oct 26; 11:00 am";431,697;293;393;479,592;1;0,874489;0,990961;1;48,4452;0,371679;-33,4533;123,429;188,192;4,46222;34,4524;13,5191;283,705;105,447;995;153,957;55,5384;10,2344;2,7;15;723;38974,1;43,2794;43,2794;40,598;0;0;0;105,447;0,663336;2,68134
"Oct 26; 12:00 pm";0;323,622;319,095;17,778;1;0,836565;0,990393;1;52,1908;0;-10,9541;4,37445;6,97609;3,48964;27,3082;10,7157;11,3796;0;995;171,612;52,0969;10,1563;4,2;15;29;-355,488;0;0;-0,3703;0;0;0;0;0,613035;0,3703
"Oct 26; 01:00 pm";0;305,028;301,173;3,69408;1;0,838737;0,990425;1;51,9986;0;13,2648;0,911353;1,44956;2,80605;22,9678;9,01257;2,3544;0;995;190,164;52,2923;11,4187;4,6;14,7;6;-355,488;0;0;-0,3703;0;0;0;0;0,61568;0,3703
"Oct 26; 02:00 pm";0;321,487;336,223;121,929;1;0,87898;0,991032;1;47,9374;0,226294;35,444;31,5434;47,8451;3,80571;29,5017;11,5765;71,4168;0;995;207,623;56,0859;13,2031;4,8;15;182;-355,488;0;0;-0,3703;0;0;0;0;0,669942;0,3703
"Oct 26; 03:00 pm";134,312;293;393;219,217;1;0,927661;0,991863;1;41,1209;0,367727;53,7812;59,903;86,0208;4,45239;34,303;13,4605;114,188;32,8074;995;222,742;62,8092;11,6844;4;15,2;291;-391,287;0;0;-0,407591;0;13,8183;0;0;0,753324;0,407591
"Oct 26; 04:00 pm";451,958;293;393;451,003;1;0,966044;0,992679;1;32,7094;0,524881;68,8135;128,445;176,973;4,46222;34,6244;13,5866;210,326;110,396;995;235,442;71,6012;10;3,5;15;536;41002,9;45,4385;45,4385;42,7113;0;0;0;110,396;0,841423;2,72723
"Oct 26; 05:00 pm";1,14093;293;393;293,975;0,364808;0,99072;0,993919;0,583068;23,2671;0,0022194;78,0934;18,2865;115,356;4,49675;34,4318;13,511;125,568;0,278686;995;246,277;81,7103;9,84688;3,7;14,3;320;-355,488;0;0;-0,3703;0;0,278686;0;0;0,918673;0,3703
"Oct 26; 06:00 pm";0;323,554;319,01;2,91057;0;1,00188;0,996468;0;14,0252;0;0;0;1,14211;3,56108;27,2515;10,6935;1,1772;0;995;255,95;92,2599;9,37187;3,7;13,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,970189;0,3703
"Oct 26; 07:00 pm";0;304,902;301,036;0;0;1,00297;0,998842;0;4,68103;0;0;0;0;2,8755;22,8769;8,9769;0;0;995;265,158;103,73;9,31875;3,7;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996664;0,3703
"Oct 26; 08:00 pm";0;289,1;285,795;0;0;1,00275;0,998971;0;4,16017;0;0;0;0;2,38293;19,2316;7,54646;0;0;995;274,646;115,355;9,47812;1,4;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997365;0,3703
"Oct 26; 09:00 pm";0;275,323;272,413;0;0;1,00289;0,99697;0;12,0923;0;0;0;0;2,00547;16,7817;6,58515;0;0;995;285,389;126,806;9,425;1,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977812;0,3703
"Oct 26; 10:00 pm";0;263,19;260,612;0;0;0,997689;0,995232;0;18,6327;0;0;0;0;1,72;14,7077;5,7713;0;0;995;298,95;137,586;8,88125;1,5;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,947586;0,3703
"Oct 26; 11:00 pm";0;252,388;250,082;0;0;0,991135;0,993986;0;23,038;0;0;0;0;1,49364;13,0312;5,11345;0;0;995;317,979;146,737;8,35938;1,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,920245;0,3703
"Oct 27; 12:00 am";0;242,732;240,665;0;0;0,986981;0,993356;0;25,1637;0;0;0;0;1,31411;11,5493;4,53196;0;0;995;345,395;152,343;7,8375;0,5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,905096;0,3703
"Oct 27; 01:00 am";0;233,924;232,034;0;0;0,987165;0,993383;0;25,0766;0;0;0;0;1,16574;10,4968;4,11893;0;0;995;17,6779;152,038;7,49375;0,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,905742;0,3703
"Oct 27; 02:00 am";0;225,857;224,127;0;0;0,991715;0,994081;0;22,7106;0;0;0;0;1,0423;9,53607;3,74195;0;0;995;44,2769;145,99;7,17188;0,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922467;0,3703
"Oct 27; 03:00 am";0;218,353;216,746;0;0;0,998471;0,995418;0;17,9531;0;0;0;0;0,940016;8,82077;3,46127;0;0;995;62,6482;136,628;7,08438;1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,951309;0,3703
"Oct 27; 04:00 am";0;211,321;209,819;0;0;1,00319;0,997183;0;11,2656;0;0;0;0;0,849408;8,21283;3,22272;0;0;995;75,8562;125,763;7,11875;1,7;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980732;0,3703
"Oct 27; 05:00 am";0;204,811;203,429;0;0;1,00229;0,999205;0;3,21828;0;0;0;0;0,773723;7,49202;2,93987;0;0;995;86,4365;114,292;6,91875;1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998423;0,3703
"Oct 27; 06:00 am";0;198,684;197,389;0;0;1,00331;0,998587;0;5,70393;0;0;0;0;0,707995;6,99283;2,74399;0;0;995;95,8741;102,686;6,35;1,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995049;0,3703
"Oct 27; 07:00 am";0;192,835;191,605;0;0;1,00113;0,996185;0;15,0976;0;0;0;0;0,65004;6,62687;2,60038;0;0;995;105,111;91,2704;6,42812;2,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965484;0,3703
"Oct 27; 08:00 am";0;187,368;186,231;0;0,448705;0,988621;0,993595;0,608754;24,3658;0;-77,5607;0;0;0,595006;6,08703;2,38855;0;0;995;114,881;80,8237;6,81563;1,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91093;0,3703
"Oct 27; 09:00 am";0;182,195;181,125;0,831161;1;0,962157;0,992584;1;33,7818;0;-67,6544;0,235739;0,326148;0,54559;5,70469;2,23852;0,3924;0;995;125,878;70,8515;7,26875;1,9;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,831161;0,3703
"Oct 27; 10:00 am";0;177,249;176,235;1,48352;1;0,92171;0,991753;1;42,1184;0;-52,3503;0,40274;0,582134;0,503081;5,39694;2,11776;0,7848;0;995;138,792;62,2724;7,56563;2,7;10,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,741761;0,3703
"Oct 27; 11:00 am";0;211,013;233,536;114,694;1;0,871593;0,990916;1;48,7643;0,362589;-33,5965;29,4186;45,0057;0,94826;9,46409;3,71371;68,2776;0;995;154,126;55,8486;8,60625;2;12,2;174;-355,488;0;0;-0,3703;0;0;0;0;0,659158;0,3703
"Oct 27; 12:00 pm";94,3955;293;393;467,92;1;0,832773;0,990339;1;52,5204;0,3204;-10,982;114,608;183,612;4,5017;34,2094;13,4238;301,756;23,0573;995;171,69;52,4311;9,35625;1,7;14,2;769;-376,176;0;0;-0,39185;0;4,06809;0;0;0,608478;0,39185
"Oct 27; 01:00 pm";420,916;293;393;491,441;1;0,835083;0,990372;1;52,3204;0,325886;13,3778;120,707;192,842;4,42789;34,3155;13,4654;315,49;102,814;995;190,131;52,6309;9,60625;2,2;15,7;804;37895,1;42,1312;42,1312;39,474;0;0;0;102,814;0,611245;2,6572
"Oct 27; 02:00 pm";495,065;293;393;538,178;1;0,876355;0,99099;1;48,2361;0,381398;35,6549;138,806;211,181;4,38402;34,3942;13,4963;317,059;120,926;995;207,498;56,4089;9,95938;2,2;16,6;808;45338,9;50,0553;50,0553;47,2281;0;0;0;120,926;0,666062;2,82727
"Oct 27; 03:00 pm";570,23;293;393;576,134;1;0,926063;0,991833;1;41,3945;0,462186;54,0312;157,158;226,075;4,36463;34,4225;13,5074;301,363;139,286;995;222,558;63,106;10,1641;1,9;17;768;50337,7;55,4094;55,4094;52,4351;0;0;6,2035;133,082;0,750174;2,97426
"Oct 27; 04:00 pm";574,045;293;393;555,424;1;0,965143;0,992657;1;32,9644;0,539778;69,0686;158,033;217,948;4,37432;34,2545;13,4415;259,769;140,217;995;235,226;71,8709;10,0031;1,2;16,8;662;50333,6;55,4094;55,4094;52,4309;0;0;7,13522;133,082;0,839009;2,97849
"Oct 27; 05:00 pm";9,59291;293;393;345,711;0,3447;0,990276;0,993849;0,576577;23,5078;0,0158393;78,2279;20,0827;135,657;4,41811;33,9485;13,3214;147,935;2,34319;995;246,044;81,9553;9,80625;1,2;15,9;377;-351,995;0;0;-0,366661;0;2,34319;0;0;0,917006;0,366661
"Oct 27; 06:00 pm";0;323,84;319,364;0,96915;0;1,00172;0,996404;0;14,2689;0;0;0;0,380294;3,51199;26,8511;10,5364;0,3924;0;995;255,703;92,4919;9,54375;1,4;14,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,96915;0,3703
"Oct 27; 07:00 pm";0;305,489;301,685;0;0;1,00306;0,99878;0;4,93056;0;0;0;0;2,85124;22,4716;8,81784;0;0;995;264,895;103,953;9,8375;1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9963;0,3703
"Oct 27; 08:00 pm";0;289,762;286,469;0;0;1,00263;0,999036;0;3,89869;0;0;0;0;2,36657;19,2098;7,53791;0;0;995;274,362;115,578;9,58438;0,9;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997686;0,3703
"Oct 27; 09:00 pm";0;276,147;273,273;0;0;1,003;0,997042;0;11,8144;0;0;0;0;2,00125;16,5423;6,49119;0;0;995;285,079;127,039;9,09688;0,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,978816;0,3703
"Oct 27; 10:00 pm";0;264,148;261,597;0;0;0,998037;0,995313;0;18,3367;0;0;0;0;1,72172;14,5282;5,70086;0;0;995;298,618;137,843;8,76563;0,3;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,949224;0,3703
"Oct 27; 11:00 pm";0;253,449;251,163;0;0;0,991681;0,994076;0;22,7302;0;0;0;0;1,50155;12,8858;5,05641;0;0;995;317,676;147,033;8,27812;0,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,922335;0,3703
"Oct 28; 12:00 am";0;243,69;241,597;0;0;0,987653;0,993453;0;24,8428;0;0;0;0;1,32258;11,7405;4,60698;0;0;995;345,289;152,677;7,94687;0,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,907464;0,3703
"Oct 28; 01:00 am";0;234,799;232,891;0;0;0,987841;0,99348;0;24,7516;0;0;0;0;1,17891;10,6013;4,15994;0;0;995;17,9004;152,361;7,51563;0,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,908131;0,3703
"Oct 28; 02:00 am";0;226,593;224,832;0;0;0,992266;0,994174;0;22,391;0;0;0;0;1,06131;9,71848;3,81353;0;0;995;44,6498;146,259;6,75;1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,924606;0,3703
"Oct 28; 03:00 am";0;218,938;217,298;0;0;0,998808;0,995502;0;17,6435;0;0;0;0;0,963726;8,99526;3,52974;0;0;995;63,0211;136,851;6,0625;1,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952961;0,3703
"Oct 28; 04:00 am";0;211,942;210,451;0;0;1,00329;0,997259;0;10,9695;0;0;0;0;0,875475;8,07801;3,16981;0;0;995;76,1954;125,962;5,71875;0,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981729;0,3703
"Oct 28; 05:00 am";0;205,402;204,011;0;0;1,00213;0,999275;0;2,9353;0;0;0;0;0,800521;7,49438;2,9408;0;0;995;86,745;114,481;5,29688;0,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998688;0,3703
"Oct 28; 06:00 am";0;199,31;198,022;0;0;1,00338;0,998519;0;5,97708;0;0;0;0;0,736047;6,87732;2,69866;0;0;995;96,1604;102,876;4,89687;0,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994564;0,3703
"Oct 28; 07:00 am";0;193,558;192,349;0;0;1,00092;0,996114;0;15,3661;0;0;0;0;0,676525;6,4311;2,52356;0;0;995;105,382;91,4709;5,05312;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964252;0,3703
"Oct 28; 08:00 am";0;223,549;244,16;370,877;0,43121;0,988087;0,993516;0,603085;24,6309;0,14112;-77,6784;28,119;145,532;1,2173;10,9801;4,3086;160,099;0;995;115,141;81,0404;5,88438;0,7;6,9;408;-355,488;0;0;-0,3703;0;0;0;0;0,909011;0,3703
"Oct 28; 09:00 am";347,344;293;393;600,618;1;0,961101;0,992559;1;34,0614;0,533842;-67,8725;170,16;235,682;4,77994;34,4216;13,5071;284,49;84,8431;995;126,123;71,0957;7,21562;0,8;8,7;725;23000,2;25,899;25,899;23,9585;0;0;0;65,8539;0,828438;1,94046
"Oct 28; 10:00 am";610,843;293;393;617,95;1;0,919879;0,99172;1;42,4139;0,454288;-52,5529;167,42;242,484;4,68246;34,4835;13,5313;328,439;149,206;995;139,009;62,5485;8,33438;1,2;10,6;837;50293,4;55,4094;55,4094;52,3889;0;0;16,1235;133,082;0,738292;3,02045
"Oct 28; 11:00 am";543,591;293;393;590,178;1;0,868687;0,990871;1;49,0784;0,375556;-33,7434;150,868;231,586;4,60149;34,372;13,4876;353,552;132,779;995;154,288;56,1569;8,17656;1,3;12,2;901;50299,3;55,3396;55,3396;52,3951;0;0;0;132,779;0,655026;2,94447
"Oct 28; 12:00 pm";479,647;293;393;554,439;1;0,828951;0,990284;1;52,8457;0,325242;-11,0145;135,168;217,562;4,53147;34,3461;13,4774;360,223;117,16;995;171,762;52,7623;9,06875;1,7;13,6;918;43783,2;48,3986;48,3986;45,6075;0;0;0;117,16;0,603964;2,79108
"Oct 28; 01:00 pm";488,399;293;393;561,329;1;0,831394;0,990319;1;52,6385;0,32867;13,4863;137,256;220,265;4,48686;34,3325;13,4721;362,97;119,297;995;190,096;52,9658;9,5;1,7;14,5;925;44665,4;49,3381;49,3381;46,5265;0;0;0;119,297;0,606842;2,81157
"Oct 28; 02:00 pm";391,614;293;393;441,688;1;0,873706;0,990949;1;48,532;0,365477;35,8613;113,571;173,319;4,47207;34,2558;13,442;261,731;95,6565;995;207,371;56,7278;9,64375;2;14,8;667;34960,5;39,0097;39,0097;36,4172;0;0;0;95,6565;0,662202;2,59249
"Oct 28; 03:00 pm";181,706;293;393;228,592;1;0,924452;0,991803;1;41,6661;0,369637;54,2765;62,2449;89,6994;4,49675;34,0574;13,3641;120,074;44,384;995;222,374;63,3986;9,53438;2,4;14,3;306;14092,2;16,3945;16,3945;14,6794;0;0;0;44,384;0,747032;1,7151
"Oct 28; 04:00 pm";80,4102;293;393;132,182;1;0,964233;0,992634;0,998077;33,2179;0,316797;69,3189;37,5007;51,8681;4,54142;33,9402;13,3181;61,9992;19,6412;995;235,011;72,1362;9,10312;2,4;13,4;158;-371,447;0;0;-0,386924;0;19,6412;0;0;0,836593;0,386924
"Oct 28; 05:00 pm";0;323,649;319,128;13,7299;0,324974;0,989824;0,993778;0,5702;23,7477;0;78,3599;0,743231;5,38762;3,60747;26,9582;10,5784;5,886;0;995;245,81;82,1957;8,37187;1,7;12,2;15;-355,488;0;0;-0,3703;0;0;0;0;0,915328;0,3703
"Oct 28; 06:00 pm";0;305,17;301,341;0;0;1,00156;0,99634;0;14,5118;0;0;0;0;2,94321;22,4203;8,79772;0;0;995;255,456;92,7193;7,64063;0,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,968096;0,3703
"Oct 28; 07:00 pm";0;289,288;285,961;0;0;1,00315;0,998718;0;5,17936;0;0;0;0;2,43201;19,284;7,56703;0;0;995;264,632;104,171;7,76563;1,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995917;0,3703
"Oct 28; 08:00 pm";0;275,465;272,547;0;0;1,00251;0,999101;0;3,6381;0;0;0;0;2,04451;16,7481;6,57195;0;0;995;274,078;115,796;7,73438;1,4;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,997985;0,3703
"Oct 28; 09:00 pm";0;263,391;260,828;0;0;1,0031;0,997113;0;11,5378;0;0;0;0;1,74901;14,5305;5,70175;0;0;995;284,768;127,266;7,725;0,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,979793;0,3703
"Oct 28; 10:00 pm";0;252,612;250,309;0;0;0,998371;0,995394;0;18,0427;0;0;0;0;1,51769;12,9487;5,08107;0;0;995;298,284;138,094;7,14688;0,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,950826;0,3703
"Oct 28; 11:00 pm";0;242,851;240,759;0;0;0,992208;0,994164;0;22,4253;0;0;0;0;1,33144;11,6862;4,58567;0;0;995;317,367;147,325;7,11563;0,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924378;0,3703
"Oct 29; 12:00 am";0;233,978;232,075;0;0;0,9883;0,993548;0;24,5258;0;0;0;0;1,18033;10,5476;4,1389;0;0;995;345,176;153,008;6,85;0,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909774;0,3703
"Oct 29; 01:00 am";0;225,837;224,092;0;0;0,988491;0,993576;0;24,431;0;0;0;0;1,05274;9,6185;3,7743;0;0;995;18,1193;152,68;6,94063;0,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91046;0,3703
"Oct 29; 02:00 am";0;218,368;216,77;0;0;0,992796;0,994265;0;22,0756;0;0;0;0;0,948713;8,7322;3,42652;0;0;995;45,0198;146,525;6,71875;0,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,926689;0,3703
"Oct 29; 03:00 am";0;211,409;209,923;0;0;0,999128;0,995585;0;17,3382;0;0;0;0;0,859544;8,07836;3,16995;0;0;995;63,3903;137,074;6,2625;0,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,954562;0,3703
"Oct 29; 04:00 am";0;204,955;203,583;0;0;1,00337;0,997334;0;10,6778;0;0;0;0;0,782384;7,39878;2,90328;0;0;995;76,5306;126,16;6,39687;0,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,982685;0,3703
"Oct 29; 05:00 am";0;198,966;197,7;0;0;1,00197;0,999344;0;2,65689;0;0;0;0;0,717403;6,76903;2,65617;0;0;995;87,0493;114,669;5,98438;0,1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998925;0,3703
"Oct 29; 06:00 am";0;193,24;192,034;0;0;1,00344;0,998452;0;6,24553;0;0;0;0;0,660706;6,44111;2,52749;0;0;995;96,4424;103,066;6,19688;0,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,994065;0,3703
"Oct 29; 07:00 am";0;187,791;186,654;0;0;1,00071;0,996044;0;15,6298;0;0;0;0;0,61076;6,04905;2,37365;0;0;995;105,649;91,6716;6,04063;0,8;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,963022;0,3703
"Oct 29; 08:00 am";0;216,803;236,503;370,1;0,413665;0,987552;0,993438;0,597394;24,8913;0,134971;-77,7964;26,6479;145,227;1,07081;10,1129;3,96831;160,099;0;995;115,395;81,2571;7,30625;1;8,4;408;-355,488;0;0;-0,3703;0;0;0;0;0,907108;0,3703
"Oct 29; 09:00 am";328,051;293;393;598,666;1;0,960047;0,992535;1;34,3358;0,531735;-68,092;169,417;234,917;4,68755;34,2906;13,4556;284,49;80,1304;995;126,362;71,3395;8,66406;0,6;10,5;725;21033,5;23,8094;23,8094;21,9099;0;0;0;61,1412;0,825746;1,89947
"Oct 29; 10:00 am";606,895;293;393;615,083;1;0,918049;0,991687;1;42,7041;0,451352;-52,7579;166,306;241,359;4,5814;34,3601;13,4829;328,439;148,241;995;139,219;62,8235;8,85;1;12,6;837;50297,8;55,4094;55,4094;52,3935;0;0;15,1592;133,082;0,734866;3,01585
"Oct 29; 11:00 am";538,239;293;393;586,498;1;0,865772;0,990827;1;49,3874;0,371859;-33,8942;149,417;230,142;4,48686;34,2989;13,4589;353,552;131,471;995;154,444;56,4632;9,34375;1,3;14,5;901;49745,9;54,7499;54,7499;51,8186;0;0;0;131,471;0,650941;2,93127
"Oct 29; 12:00 pm";473,468;293;393;550,335;1;0,825102;0,990229;1;53,1664;0,321052;-11,0518;133,538;215,952;4,41323;34,3379;13,4742;360,223;115,65;995;171,829;53,0905;9,98438;2;16;918;43161,5;47,7366;47,7366;44,9599;0;0;0;115,65;0,599494;2,77671
"Oct 29; 01:00 pm";482,368;293;393;557,286;1;0,827673;0,990266;1;52,9529;0,324612;13,5899;135,651;218,679;4,35979;34,3186;13,4666;362,97;117,824;995;190,058;53,2968;10,6156;2;17,1;925;44057,3;48,6904;48,6904;45,893;0;0;0;117,824;0,602472;2,79744
"Oct 29; 02:00 pm";388,416;293;393;439,127;1;0,871036;0,990908;1;48,825;0,362492;36,063;112,562;172,313;4,33565;34,0246;13,3513;261,731;94,8753;995;207,244;57,0423;11,1547;1,4;17,6;667;34639,8;38,6686;38,6686;36,0831;0;0;0;94,8753;0,658361;2,5855
"Oct 29; 03:00 pm";181,312;293;393;227,633;1;0,922828;0,991773;1;41,9355;0,368836;54,5171;61,8729;89,3231;4,36463;33,6915;13,2206;120,074;44,2878;995;222,189;63,6867;10,8281;1,2;17;306;14052,3;16,3522;16,3522;14,6378;0;0;0;44,2878;0,743898;1,71437
"Oct 29; 04:00 pm";79,2834;293;393;131,8;1;0,963314;0,992612;0,986734;33,47;0,312358;69,5645;36,9313;51,7182;4,41323;33,5172;13,1522;61,9992;19,3659;995;234,796;72,397;10,4922;1;16;158;-371,078;0;0;-0,38654;0;19,3659;0;0;0,834175;0,38654
"Oct 29; 05:00 pm";0;323,945;319,494;13,7046;0,305636;0,989366;0,993708;0,56394;23,9868;0;78,4895;0,689687;5,37768;3,51266;26,6573;10,4603;5,886;0;995;245,578;82,4314;10,425;0,6;14,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,913639;0,3703
"Oct 29; 06:00 pm";0;305,549;301,732;0;0;1,00139;0,996276;0;14,7538;0;0;0;0;2,86379;22,5442;8,84634;0;0;995;255,209;92,942;9,92813;1,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967029;0,3703
"Oct 29; 07:00 pm";0;289,761;286,455;0;0;1,00323;0,998656;0;5,42735;0;0;0;0;2,36022;19,3231;7,58237;0;0;995;264,369;104,385;10,2531;1,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995517;0,3703
"Oct 29; 08:00 pm";0;276,056;273,163;0;0;1,00237;0,999165;0;3,37849;0;0;0;0;1,9771;16,7476;6,57175;0;0;995;273,793;116,008;9,975;1,3;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998262;0,3703
"Oct 29; 09:00 pm";0;264,096;261,556;0;0;1,0032;0,997184;0;11,2626;0;0;0;0;1,68985;14,5247;5,69949;0;0;995;284,456;127,488;10,0266;0,4;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980742;0,3703
"Oct 29; 10:00 pm";0;253,385;251,096;0;0;0,998693;0,995473;0;17,7506;0;0;0;0;1,46014;13,0193;5,10878;0;0;995;297,947;138,339;9,94375;0,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952392;0,3703
"Oct 29; 11:00 pm";0;243,664;241,579;0;0;0,992716;0,994251;0;22,1234;0;0;0;0;1,27695;11,7903;4,62653;0;0;995;317,052;147,61;9,64375;1,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,926375;0,3703
"Oct 30; 12:00 am";0;234,843;232,951;0;0;0,988924;0,993641;0;24,2129;0;0;0;0;1,12727;10,6243;4,16899;0;0;995;345,055;153,335;9,6;1,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912028;0,3703
"Oct 30; 01:00 am";0;226,792;225,064;0;0;0,989117;0,99367;0;24,1147;0;0;0;0;1,00786;9,62135;3,77542;0;0;995;18,3343;152,997;10,0594;0,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912729;0,3703
"Oct 30; 02:00 am";0;219,304;217,698;0;0;0,993304;0,994354;0;21,7646;0;0;0;0;0,906307;8,90873;3,49579;0;0;995;45,3866;146,789;10,3281;1,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928715;0,3703
"Oct 30; 03:00 am";0;212,261;210,755;0;0;0,999433;0,995666;0;17,0373;0;0;0;0;0,820015;8,32968;3,26857;0;0;995;63,7556;137,295;10,7312;2,7;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956114;0,3703
"Oct 30; 04:00 am";0;205,684;204,285;0;0;1,00343;0,997407;0;10,3906;0;0;0;0;0,745157;7,68988;3,01751;0;0;995;76,8616;126,357;10,9438;2,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983601;0,3703
"Oct 30; 05:00 am";0;199,448;198,128;0;0;1,0018;0,999411;0;2,38316;0;0;0;0;0,681952;7,23724;2,83989;0;0;995;87,3492;114,858;10,7437;4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999135;0,3703
"Oct 30; 06:00 am";0;193,572;192,337;0;0;1,0035;0,998387;0;6,50918;0;0;0;0;0,626283;6,72832;2,64019;0;0;995;96,72;103,256;10,7437;4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993554;0,3703
"Oct 30; 07:00 am";0;188,041;186,888;0;0;1,00049;0,995975;0;15,8886;0;0;0;0;0,578848;6,2404;2,44873;0;0;995;105,911;91,8724;10,4703;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961796;0,3703
"Oct 30; 08:00 am";0;191,086;193,426;84,1857;0,396075;0,987017;0,993362;0,591683;25,1467;0,0689321;-77,9149;5,74473;33,0345;0,612271;6,66898;2,61691;36,4932;0;995;115,644;81,4737;11,3484;3,8;11,7;93;-355,488;0;0;-0,3703;0;0;0;0;0,905223;0,3703
"Oct 30; 09:00 am";0;187,427;186,294;3,29235;1;0,958997;0,99251;1;34,6048;0;-68,3127;0,930661;1,29192;0,565067;6,12998;2,4054;1,5696;0;995;126,595;71,583;11,375;3,1;12;4;-355,488;0;0;-0,3703;0;0;0;0;0,823089;0,3703
"Oct 30; 10:00 am";0;193,685;198,105;29,9909;1;0,916222;0,991654;1;42,9888;0,298591;-52,9653;8,09253;11,7684;0,633048;6,76766;2,65563;16,0884;0;995;139,424;63,0974;11,5938;2,2;13;41;-355,488;0;0;-0,3703;0;0;0;0;0,731487;0,3703
"Oct 30; 11:00 am";0;221,913;239,437;95,7424;1;0,862851;0,990782;1;49,6911;0,330276;-34,0488;24,3081;37,5693;1,04448;10,4047;4,08282;58,0752;0;995;154,593;56,7675;12,0297;2,2;14,1;148;-355,488;0;0;-0,3703;0;0;0;0;0,646908;0,3703
"Oct 30; 12:00 pm";0;233,973;236,271;31,5387;1;0,821229;0,990175;1;53,4824;0,109801;-11,094;7,61646;12,3758;1,10548;10,7733;4,22743;20,7972;0;995;171,891;53,4156;12,1781;1,5;14,6;53;-355,488;0;0;-0,3703;0;0;0;0;0,59507;0,3703
"Oct 30; 01:00 pm";0;227,927;226,177;0,598136;1;0,823921;0,990213;1;53,2635;0;13,6885;0,144926;0,234709;0,980127;9,86744;3,87198;0,3924;0;995;190,016;53,6238;12,5906;2,2;14,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,598136;0,3703
"Oct 30; 02:00 pm";0;220,466;218,867;0;1;0,868345;0,990866;1;49,115;0;36,2598;0;0;0,885794;8,92894;3,50372;0;0;995;207,115;57,3526;12,1297;1,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,654543;0,3703
"Oct 30; 03:00 pm";0;213,582;212,11;0;1;0,921191;0,991744;1;42,2027;0;54,7528;0;0;0,804711;8,1536;3,19947;0;0;995;222,005;63,9704;11,8469;0,9;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740773;0,3703
"Oct 30; 04:00 pm";0;207,167;205,799;0;1;0,962386;0,99259;0,9756;33,7205;0;69,8052;0;0;0,736339;7,52091;2,9512;0;0;995;234,581;72,6533;11,7594;0,8;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,831756;0,3703
"Oct 30; 05:00 pm";0;201,06;199,763;0;0,286697;0,9889;0,993637;0,5578;24,2251;0;78,6165;0;0;0,679177;7,10793;2,78915;0;0;995;245,346;82,6624;11,5891;1,7;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91194;0,3703
"Oct 30; 06:00 pm";0;195,235;194,006;0;0;1,00121;0,996212;0;14,995;0;0;0;0;0,630526;6,69748;2,62809;0;0;995;254,963;93,1599;11,0844;2,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,965948;0,3703
"Oct 30; 07:00 pm";0;189,667;188,501;0;0;1,0033;0,998595;0;5,67448;0;0;0;0;0,579844;6,34061;2,48806;0;0;995;264,107;104,593;11,3062;3,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9951;0,3703
"Oct 30; 08:00 pm";0;184,337;183,23;0;0;1,00224;0,999229;0;3,11993;0;0;0;0;0,539755;5,99193;2,35123;0;0;995;273,509;116,216;10,95;4,6;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998518;0,3703
"Oct 30; 09:00 pm";0;179,176;178,113;0;0;1,00328;0,997254;0;10,9889;0;0;0;0;0,505158;5,73658;2,25103;0;0;995;284,143;127,705;10,65;6,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981664;0,3703
"Oct 30; 10:00 pm";0;174,243;173,238;0;0;0,999001;0,995552;0;17,4607;0;0;0;0;0,475157;5,38048;2,1113;0;0;995;297,606;138,579;9,95938;6,4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,953923;0,3703
"Oct 30; 11:00 pm";0;169,531;168,581;0;0;0,993207;0,994337;0;21,8247;0;0;0;0;0,448526;5,0454;1,97981;0;0;995;316,73;147,891;9,75937;5,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,928326;0,3703
"Oct 31; 12:00 am";0;164,966;164,055;0;0;0,989525;0,993732;0;23,904;0;0;0;0;0,425027;4,81734;1,89032;0;0;995;344,925;153,657;9,71562;7,1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,914226;0,3703
"Oct 31; 01:00 am";0;160,534;159,659;0;0;0,989719;0,993762;0;23,8029;0;0;0;0;0,405212;4,59754;1,80408;0;0;995;18,545;153,31;9,31563;8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914939;0,3703
"Oct 31; 02:00 am";0;156,289;155,463;0;0;0,993792;0,994442;0;21,4581;0;0;0;0;0,388383;4,29255;1,6844;0;0;995;45,75;147,051;9,44063;6,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,930685;0,3703
"Oct 31; 03:00 am";0;152,174;151,382;0;0;0,999722;0,995746;0;16,7411;0;0;0;0;0,376239;4,07866;1,60047;0;0;995;64,1168;137,515;9,02188;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,957616;0,3703
"Oct 31; 04:00 am";0;148,232;147,484;0;0;1,00349;0,997479;0;10,1081;0;0;0;0;0,358893;3,81118;1,49551;0;0;995;77,1882;126,554;9,11406;4,6;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984478;0,3703
"Oct 31; 05:00 am";0;144,408;143,69;0;0;1,00163;0,999478;0;2,1142;0;0;0;0;0,346683;3,62388;1,42201;0;0;995;87,6448;115,046;8,85312;4,4;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999319;0,3703
"Oct 31; 06:00 am";0;140,693;140,006;0;0;1,00354;0,998322;0;6,76792;0;0;0;0;0,334309;3,44457;1,35165;0;0;995;96,993;103,447;8,42813;4,4;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993032;0,3703
"Oct 31; 07:00 am";0;137,067;136,404;0;0;1,00027;0,995907;0;16,1423;0;0;0;0;0,323609;3,29635;1,29349;0;0;995;106,168;92,0732;8,91875;4,8;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960574;0,3703
"Oct 31; 08:00 am";0;133,545;132,91;0;0,378442;0,986483;0,993286;0,585954;25,3971;0;-78,0336;0;0;0,313902;3,12359;1,2257;0;0;995;115,888;81,69;8,88437;4,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,903357;0,3703
"Oct 31; 09:00 am";0;130,112;129,502;0,820467;1;0,95795;0,992486;1;34,8684;0;-68,5345;0,231666;0,321951;0,305284;2,97747;1,16836;0,3924;0;995;126,823;71,8259;9,00625;4,4;10,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,820467;0,3703
"Oct 31; 10:00 am";0;126,803;126,224;0;1;0,914401;0,991622;1;43,2681;0;-53,1751;0;0;0,297288;2,78434;1,09258;0;0;995;139,623;63,3702;9,28906;3,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,728155;0,3703
"Oct 31; 11:00 am";0;126,514;126,515;6,42928;1;0,859928;0,990738;1;49,9895;0,0621869;-34,2074;1,62673;2,52285;0,295649;2,77029;1,08706;3,924;0;995;154,737;57,0696;9,65938;3,3;11,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,642928;0,3703
"Oct 31; 12:00 pm";0;123,591;123,036;0;1;0,817335;0,99012;1;53,7937;0;-11,1413;0;0;0,289259;2,63934;1,03568;0;0;995;171,949;53,7373;9,75937;3,1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,590695;0,3703
"Oct 31; 01:00 pm";0;120,447;119,911;0;1;0,820139;0,990159;1;53,5702;0;13,7819;0;0;0,283483;2,52492;0,990779;0;0;995;189,972;53,9467;9,85938;3,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,593838;0,3703
"Oct 31; 02:00 pm";0;128,231;132,844;26,6806;1;0,865633;0,990824;1;49,402;0,33212;36,4515;6,7961;10,4695;0,302629;2,93115;1,15018;16,0884;0;995;206,985;57,6583;10,3594;3,8;12;41;-355,488;0;0;-0,3703;0;0;0;0;0,650747;0,3703
"Oct 31; 03:00 pm";0;127,544;126,967;0;1;0,919541;0,991714;1;42,4678;0;54,9834;0;0;0,29574;2,7848;1,09275;0;0;995;221,821;64,2494;9,26563;3,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,737657;0,3703
"Oct 31; 04:00 pm";0;124,343;123,79;0;1;0,96145;0,992568;0,964683;33,9694;0;70,0409;0;0;0,289918;2,63367;1,03345;0;0;995;234,368;72,9049;8,83125;2,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829336;0,3703
"Oct 31; 05:00 pm";0;121,177;120,635;0;0,268163;0,988427;0,993567;0,551784;24,4626;0;78,7409;0;0;0,284741;2,56548;1,0067;0;0;995;245,115;82,8885;8,53125;3,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,910232;0,3703
"Oct 31; 06:00 pm";0;118,078;117,555;0;0;1,00103;0,996149;0;15,2352;0;0;0;0;0,280029;2,44503;0,959431;0;0;995;254,718;93,3728;8,19219;2,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,964855;0,3703
"Oct 31; 07:00 pm";0;115,034;114,527;0;0;1,00336;0,998533;0;5,92067;0;0;0;0;0,275849;2,34885;0,92169;0;0;995;263,846;104,797;7,9875;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994666;0,3703
"Oct 31; 08:00 pm";0;112,037;111,543;0;0;1,00209;0,999293;0;2,86248;0;0;0;0;0,271692;2,26688;0,889524;0;0;995;273,225;116,418;8;2,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998752;0,3703
"Oct 31; 09:00 pm";0;109,101;108,623;0;0;1,00336;0,997324;0;10,7167;0;0;0;0;0,268123;2,16408;0,849186;0;0;995;283,83;127,915;8,5375;2,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,982559;0,3703
"Oct 31; 10:00 pm";0;106,21;105,745;0;0;0,999297;0,99563;0;17,173;0;0;0;0;0,264638;2,08871;0,819608;0;0;995;297,263;138,813;8,2375;2,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,955418;0,3703
"Oct 31; 11:00 pm";0;103,354;102,897;0;0;0,99368;0,994421;0;21,5291;0;0;0;0;0,262231;2,02652;0,795207;0;0;995;316,402;148,165;7,31563;1,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,930231;0,3703
"Nov 1; 12:00 am";0;100,528;100,081;0;0;0,990104;0,993822;0;23,5994;0;0;0;0;0,259799;1,96879;0,772554;0;0;995;344,787;153,975;6,49375;1,7;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,916367;0,3703
"Nov 1; 01:00 am";0;97,7201;97,2783;0;0;0,990298;0,993852;0;23,4957;0;0;0;0;0,257319;1,93231;0,758237;0;0;997;18,751;153,62;6,08437;2,1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,91709;0,3703
"Nov 1; 02:00 am";0;94,9336;94,498;0;0;0,99426;0,994527;0;21,1562;0;0;0;0;0,255155;1,89011;0,74168;0;0;997;46,1096;147,311;5,08437;2,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9326;0,3703
"Nov 1; 03:00 am";0;92,1757;91,7476;0;0;0,999995;0,995825;0;16,4494;0;0;0;0;0,252937;1,84179;0,722718;0;0;997;64,4737;137,733;4,49687;1,9;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,95907;0,3703
"Nov 1; 04:00 am";0;89,4316;89,0069;0;0;1,00354;0,99755;0;9,83044;0;0;0;0;0,250515;1,81766;0,71325;0;0;997;77,5102;126,749;4,03125;2,7;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985317;0,3703
"Nov 1; 05:00 am";0;86,718;86,3007;0;0;1,00145;0,999543;0;1,85014;0;0;0;0;0,248146;1,77108;0,694972;0;0;997;87,9358;115,233;3,56562;2,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999479;0,3703
"Nov 1; 06:00 am";0;84,0272;83,6146;0;0;1,00358;0,998258;0;7,02165;0;0;0;0;0,245682;1,74075;0,683069;0;0;997;97,2613;103,637;2,8875;3,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,9925;0,3703
"Nov 1; 07:00 am";0;81,36;80,952;0;0;1,00005;0,99584;0;16,3908;0;0;0;0;0,242512;1,71225;0,671888;0;0;997;106,42;92,274;2,80938;5,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959359;0,3703
"Nov 1; 08:00 am";0;78,7584;78,3643;4,50756;0,360774;0,98595;0,993252;0,580209;25,6424;0;-78,1527;0,274416;1,76877;0,23901;1,63238;0,640547;1,962;0;997;116,127;81,9061;2,71875;4,7;3,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,901512;0,3703
"Nov 1; 09:00 am";0;121,877;145,786;100,6;1;0,95691;0,992462;1;35,1265;0,55375;-68,7575;28,3736;39,4753;0,329602;3,35667;1,31716;48,2652;0;997;127,045;72,0682;3,42812;4,7;4,6;123;-355,488;0;0;-0,3703;0;0;0;0;0,817884;0,3703
"Nov 1; 10:00 am";0;151,63;162,222;52,1909;1;0,912588;0,99159;1;43,5416;0,419517;-53,3871;14,026;20,4797;0,417119;4,476;1,75638;28,2528;0;997;139,815;63,6416;4,1625;5,1;5,1;72;-355,488;0;0;-0,3703;0;0;0;0;0,724874;0,3703
"Nov 1; 11:00 am";0;160,79;163,151;19,8091;1;0,857005;0,990694;1;50,2824;0,221924;-34,3698;4,99483;7,7731;0,438966;4,73062;1,8563;12,1644;0;997;154,875;57,3694;4,75;5,1;6;31;-355,488;0;0;-0,3703;0;0;0;0;0,639004;0,3703
"Nov 1; 12:00 pm";0;204,93;232,706;147,765;1;0,813421;0,990066;1;54,1001;0,3094;-11,1937;35,3415;57,9832;0,97188;9,61962;3,77474;98,8848;0;997;172,001;54,0557;5,77187;5,8;7,1;252;-355,488;0;0;-0,3703;0;0;0;0;0,586371;0,3703
"Nov 1; 01:00 pm";0;231,862;240,871;64,8536;1;0,81633;0,990106;1;53,8729;0,225194;13,87;15,5673;25,4485;1,2512;11,7122;4,59587;43,164;0;997;189,925;54,2654;5,39063;6,5;7,5;110;-355,488;0;0;-0,3703;0;0;0;0;0,589578;0,3703
"Nov 1; 02:00 pm";0;289,716;329,538;224,501;1;0,862901;0,990783;1;49,686;0,322357;36,6379;57,002;88,094;3,29345;25,0142;9,81557;136,163;0;997;206,855;57,9594;5,6;4,4;8,1;347;-355,488;0;0;-0,3703;0;0;0;0;0,646976;0,3703
"Nov 1; 03:00 pm";0;294,533;290,95;8,08008;1;0,91788;0,991684;1;42,7306;0;55,2088;2,18428;3,17062;2,69021;20,7681;8,14941;4,3164;0;997;221,638;64,5238;5,2;3,3;7,7;11;-355,488;0;0;-0,3703;0;0;0;0;0,734553;0,3703
"Nov 1; 04:00 pm";0;279,647;276,514;0;1;0,960507;0,992545;0,953989;34,2167;0;70,2714;0;0;2,24506;17,9769;7,05413;0;0;997;234,155;73,1516;4,57813;4;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,826917;0,3703
"Nov 1; 05:00 pm";0;266,447;263,648;0;0,250042;0,987948;0,993496;0,545895;24,6992;0;78,8626;0;0;1,90219;15,9676;6,26569;0;0;997;244,885;83,1097;4,2125;6,5;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,908514;0,3703
"Nov 1; 06:00 pm";0;254,754;252,267;0;0;1,00084;0,996085;0;15,4744;0;0;0;0;1,63855;14,0414;5,50986;0;0;997;254,474;93,5808;3,74687;5,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,96375;0,3703
"Nov 1; 07:00 pm";0;244,277;242,04;0;0;1,00342;0,998472;0;6,16586;0;0;0;0;1,42555;12,5242;4,91451;0;0;997;263,585;104,995;3,24687;5,1;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994215;0,3703
"Nov 1; 08:00 pm";0;234,775;232,743;0;0;1,00194;0,999356;0;2,60624;0;0;0;0;1,25559;11,2924;4,43113;0;0;997;272,941;116,614;3,0375;5,1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998966;0,3703
"Nov 1; 09:00 pm";0;226,022;224,15;0;0;1,00342;0,997393;0;10,4461;0;0;0;0;1,11389;10,3596;4,0651;0;0;997;283,516;128,12;2,69375;6,5;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983426;0,3703
"Nov 1; 10:00 pm";0;217,95;216,228;0;0;0,99958;0,995707;0;16,8875;0;0;0;0;0,996867;9,46549;3,71426;0;0;997;296,918;139,041;2,42812;6,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956877;0,3703
"Nov 1; 11:00 pm";0;210,516;208,936;0;0;0,994136;0,994504;0;21,2368;0;0;0;0;0,901164;8,60821;3,37786;0;0;997;316,068;148,434;1,69375;5,1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932091;0,3703
"Nov 2; 12:00 am";0;203,598;202,133;0;0;0,990662;0,99391;0;23,2991;0;0;0;0;0,82063;7,92327;3,10909;0;0;997;344,641;154,288;1,40625;4,7;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918453;0,3703
"Nov 2; 01:00 am";0;197,08;195,707;0;0;0,990855;0,993941;0;23,1931;0;0;0;0;0,746306;7,4014;2,90431;0;0;997;18,9522;153,927;1,61875;5,6;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,919183;0,3703
"Nov 2; 02:00 am";0;190,976;189,701;0;0;0,994708;0,994612;0;20,859;0;0;0;0;0,684405;6,82543;2,6783;0;0;997;46,4652;147,569;1,2625;4,7;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934459;0,3703
"Nov 2; 03:00 am";0;185,24;184,05;0;0;1,00025;0,995902;0;16,1626;0;0;0;0;0,630698;6,32183;2,48069;0;0;997;64,826;137,95;0,928125;4;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,960476;0,3703
"Nov 2; 04:00 am";0;179,765;178,638;0;0;1,00358;0,997619;0;9,55763;0;0;0;0;0,58408;5,9663;2,34118;0;0;997;77,8276;126,944;0,671875;4,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986119;0,3703
"Nov 2; 05:00 am";0;174,546;173,483;0;0;1,00127;0,999607;0;1,59108;0;0;0;0;0,54296;5,59878;2,19696;0;0;997;88,2221;115,421;0,828125;4,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999614;0,3703
"Nov 2; 06:00 am";0;169,454;168,424;0;0;1,00361;0,998196;0;7,27025;0;0;0;0;0,507145;5,42075;2,1271;0;0;997;97,5249;103,827;0,728125;7,6;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99196;0,3703
"Nov 2; 07:00 am";0;164,491;163,498;0;0;0,999823;0,995775;0;16,6341;0;0;0;0;0,474236;5,21559;2,0466;0;0;997;106,667;92,4748;0,90625;10,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,958153;0,3703
"Nov 2; 08:00 am";0;159,75;158,815;0;0,343075;0,985419;0,993234;0,574451;25,8825;0;-78,2719;0;0;0,44473;4,87497;1,91294;0;0;997;116,36;82,1218;1,20625;9,3;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899691;0,3703
"Nov 2; 09:00 am";0;155,138;154,237;0,815341;1;0,955877;0,992439;1;35,3789;0;-68,9815;0,229709;0,31994;0,418293;4,68798;1,83956;0,3924;0;997;127,261;72,3098;1,37188;11,9;2,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,815341;0,3703
"Nov 2; 10:00 am";0;150,811;149,982;1,44329;1;0,910784;0,991558;1;43,8094;0;-53,6013;0,387098;0,566348;0,394633;4,25691;1,67041;0,7848;0;997;140,001;63,9116;1,68125;7,3;3,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,721646;0,3703
"Nov 2; 11:00 am";0;196,922;226,5;147,352;1;0,854084;0,99065;1;50,5697;0,358359;-34,5361;37,0264;57,8211;0,891201;8,94822;3,51128;91,0368;0;997;155,006;57,6667;3,14375;6,5;5,8;232;-355,488;0;0;-0,3703;0;0;0;0;0,63514;0,3703
"Nov 2; 12:00 pm";0;255,416;286,325;179,287;1;0,809492;0,990011;1;54,4016;0,280862;-11,2514;42,6712;70,3522;2,02532;17,077;6,70103;120,859;0;997;172,048;54,3705;4,475;5,8;7,6;308;-355,488;0;0;-0,3703;0;0;0;0;0,582101;0,3703
"Nov 2; 01:00 pm";0;287,304;299,762;102,438;1;0,812496;0,990053;1;54,1717;0,196663;13,9524;24,4722;40,1966;2,68803;21,0991;8,27929;68,67;0;997;189,875;54,5798;4,90625;4;8,5;175;-355,488;0;0;-0,3703;0;0;0;0;0,585359;0,3703
"Nov 2; 02:00 pm";165,354;293;393;356,349;1;0,860151;0,990741;1;49,9669;0,330548;36,8189;90,187;139,831;4,73358;34,6478;13,5958;217,39;40,3897;997;206,723;58,2559;5,5375;4;9,6;554;4742,83;6,52167;6,52167;4,94045;0;0;0;21,4005;0,64323;1,58122
"Nov 2; 03:00 pm";417,966;293;393;446,19;1;0,916208;0,991654;1;42,9911;0,426519;55,4288;120,395;175,085;4,69265;34,6805;13,6086;239,364;102,093;997;221,454;64,7932;6,25937;3,3;10,4;610;37599,9;41,8172;41,8172;39,1666;0;0;0;102,093;0,73146;2,65063
"Nov 2; 04:00 pm";81,7126;293;393;142,638;1;0,959555;0,992523;0,943525;34,4623;0,294015;70,4966;38,0656;55,9712;4,71821;34,1185;13,3881;67,8852;19,9593;997;233,942;73,3935;5,99375;2,7;9,9;173;-371,875;0;0;-0,387369;0;19,9593;0;0;0,824498;0,387369
"Nov 2; 05:00 pm";0;323,389;318,807;0;0,232342;0,987462;0,993425;0,540136;24,9347;0;78,9816;0;0;3,73606;27,106;10,6364;0;0;997;244,655;83,3257;5,61875;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,906789;0,3703
"Nov 2; 06:00 pm";0;304,608;300,714;0;0;1,00064;0,996022;0;15,7126;0;0;0;0;3,0351;22,6646;8,8936;0;0;997;254,23;93,7837;4,69688;2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962632;0,3703
"Nov 2; 07:00 pm";0;288,524;285,156;0;0;1,00348;0,998411;0;6,40999;0;0;0;0;2,49582;19,4047;7,61442;0;0;997;263,324;105,188;5,04375;2,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993748;0,3703
"Nov 2; 08:00 pm";0;274,554;271,606;0;0;1,00178;0,999419;0;2,35127;0;0;0;0;2,08792;16,8344;6,60581;0;0;997;272,658;116,805;5,07813;2,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999158;0,3703
"Nov 2; 09:00 pm";0;262,24;259,625;0;0;1,00348;0,997461;0;10,1772;0;0;0;0;1,77383;14,8229;5,8165;0;0;997;283,201;128,319;4,97813;2,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984266;0,3703
"Nov 2; 10:00 pm";0;251,381;249,067;0;0;0,999851;0,995783;0;16,6044;0;0;0;0;1,53419;12,9652;5,08754;0;0;997;296,57;139,262;5,77187;1,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958301;0,3703
"Nov 2; 11:00 pm";0;241,581;239,483;0;0;0,994575;0,994586;0;20,9478;0;0;0;0;1,33775;11,6931;4,58838;0;0;997;315,727;148,697;5,98438;1,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,933906;0,3703
"Nov 3; 12:00 am";0;232,58;230,65;0;0;0,991198;0,993996;0;23,0031;0;0;0;0;1,1784;10,7211;4,20696;0;0;997;344,485;154,596;5,78438;2,8;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,920484;0,3703
"Nov 3; 01:00 am";0;224,318;222,55;0;0;0,99139;0,994028;0;22,8953;0;0;0;0;1,0507;9,75975;3,82973;0;0;997;19,1481;154,231;5,15;2,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,921218;0,3703
"Nov 3; 02:00 am";0;216,642;215,002;0;0;0,995137;0,994694;0;20,5666;0;0;0;0;0,94811;9,00122;3,53208;0;0;997;46,8165;147,824;4,8625;3,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,936265;0,3703
"Nov 3; 03:00 am";0;209,444;207,911;0;0;1,0005;0,995977;0;15,8806;0;0;0;0;0,853349;8,39075;3,29253;0;0;997;65,1735;138,165;4,60625;4,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961834;0,3703
"Nov 3; 04:00 am";0;202,803;201,398;0;0;1,00362;0,997687;0;9,28982;0;0;0;0;0,774667;7,6201;2,99013;0;0;997;78,1402;127,139;4,975;3,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986884;0,3703
"Nov 3; 05:00 am";0;196,578;195,267;0;0;1,00109;0,99967;0;1,33712;0;0;0;0;0,7089;7,07198;2,77505;0;0;997;88,5035;115,608;4,85313;3,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999728;0,3703
"Nov 3; 06:00 am";0;190,762;189,546;0;0;1,00363;0,998135;0;7,51364;0;0;0;0;0,654152;6,49946;2,55039;0;0;997;97,7836;104,017;4,86562;2,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,991414;0,3703
"Nov 3; 07:00 am";0;185,275;184,136;0;0;0,999595;0,995711;0;16,8719;0;0;0;0;0,604503;6,05167;2,37468;0;0;997;106,91;92,6755;4,86562;1,9;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,956956;0,3703
"Nov 3; 08:00 am";0;180,074;179,004;0;0,325352;0,98489;0,993216;0,568683;26,1173;0;-78,3913;0;0;0,558539;5,65994;2,22096;0;0;997;116,588;82,337;5,26563;1,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,897895;0,3703
"Nov 3; 09:00 am";0;175,061;174,037;0,812841;1;0,954852;0,992416;1;35,6256;0;-69,2064;0,228754;0,318959;0,518356;5,40639;2,12147;0,3924;0;997;127,471;72,5507;5,5875;3,1;5,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,812841;0,3703
"Nov 3; 10:00 am";0;170,222;169,243;0;1;0,908991;0,991527;1;44,0714;0;-53,8176;0;0;0,483276;5,14961;2,02071;0;0;997;140,181;64,1801;5,675;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,718474;0,3703
"Nov 3; 11:00 am";0;165,597;164,673;6,31336;1;0,85117;0,990607;1;50,8512;0;-34,7063;1,58092;2,47736;0,450669;4,83585;1,89759;3,924;0;997;155,131;57,9615;6,24062;4,2;7,1;10;-355,488;0;0;-0,3703;0;0;0;0;0,631336;0,3703
"Nov 3; 12:00 pm";0;161,198;160,331;0;1;0,805551;0,989957;1;54,698;0;-11,3145;0;0;0,426326;4,49915;1,76547;0;0;997;172,091;54,6818;6,18437;3,1;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,577887;0,3703
"Nov 3; 01:00 pm";0;156,891;156,049;0;1;0,808638;0,989999;1;54,4663;0;14,0291;0;0;0,40414;4,36385;1,71237;0;0;997;189,822;54,8898;6,15;5,1;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,581181;0,3703
"Nov 3; 02:00 pm";0;162,654;166,439;26,2199;1;0,857384;0,990699;1;50,2447;0,265136;36,9942;6,61426;10,2887;0,442619;4,85736;1,90603;16,0884;0;997;206,59;58,5475;6,3375;5,6;7,9;41;-355,488;0;0;-0,3703;0;0;0;0;0,63951;0,3703
"Nov 3; 03:00 pm";0;160,539;159,657;0;1;0,914525;0,991624;1;43,2493;0;55,6433;0;0;0,419351;4,60627;1,8075;0;0;997;221,27;65,0578;6,49375;6,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,728379;0,3703
"Nov 3; 04:00 pm";0;156,148;155,29;0;1;0,958596;0,992501;0,933297;34,7063;0;70,7164;0;0;0,399728;4,47141;1,75458;0;0;997;233,73;73,6304;6,6625;8,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822082;0,3703
"Nov 3; 05:00 pm";0;151,872;151,046;0;0,21507;0,98697;0,993355;0,534509;25,1692;0;79,0977;0;0;0,382762;4,26825;1,67486;0;0;997;244,427;83,5366;6,49687;9,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,905056;0,3703
"Nov 3; 06:00 pm";0;147,79;147,016;0;0;1,00044;0,995958;0;15,9496;0;0;0;0;0,367656;3,95761;1,55296;0;0;997;253,988;93,9814;6,19688;6,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961504;0,3703
"Nov 3; 07:00 pm";0;143,84;143,099;0;0;1,00352;0,998351;0;6,65297;0;0;0;0;0,354286;3,75533;1,47359;0;0;997;263,065;105,375;6,05312;6,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993266;0,3703
"Nov 3; 08:00 pm";0;139,949;139,225;0;0;1,00162;0,999482;0;2,09766;0;0;0;0;0,342545;3,64612;1,43074;0;0;997;272,375;116,99;6,04375;7,8;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99933;0,3703
"Nov 3; 09:00 pm";0;136,136;135,436;0;0;1,00353;0,997529;0;9,91005;0;0;0;0;0,332322;3,49755;1,37244;0;0;997;282,886;128,512;5,54375;8,1;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985079;0,3703
"Nov 3; 10:00 pm";0;132,395;131,717;0;0;1,00011;0,995858;0;16,3237;0;0;0;0;0,322846;3,36471;1,32031;0;0;997;296,22;139,478;5,14375;8,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959689;0,3703
"Nov 3; 11:00 pm";0;128,69;128,025;0;0;0,994998;0,994667;0;20,6623;0;0;0;0;0,315486;3,28158;1,28769;0;0;997;315,38;148,953;4,32188;10,3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,935677;0,3703
"Nov 4; 12:00 am";0;125,133;124,507;0;0;0,991713;0,994081;0;22,7116;0;0;0;0;0,305312;3,04632;1,19537;0;0;997;344,32;154,9;4,475;7,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,92246;0,3703
"Nov 4; 01:00 am";0;121,66;121,055;0;0;0,991904;0,994113;0;22,6023;0;0;0;0;0,298002;2,91618;1,14431;0;0;997;19,3383;154,532;4,45313;7,8;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,923195;0,3703
"Nov 4; 02:00 am";0;118,265;117,681;0;0;0,995548;0,994775;0;20,279;0;0;0;0;0,291828;2,78722;1,0937;0;0;997;47,1631;148,077;4,30937;7,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938016;0,3703
"Nov 4; 03:00 am";0;114,944;114,38;0;0;1,00073;0,996051;0;15,6036;0;0;0;0;0,286074;2,66336;1,0451;0;0;997;65,5161;138,379;4,10938;6,8;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963145;0,3703
"Nov 4; 04:00 am";0;111,686;111,139;0;0;1,00364;0,997753;0;9,0271;0;0;0;0;0,280844;2,55965;1,00441;0;0;997;78,4477;127,332;4,06563;6,8;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987614;0,3703
"Nov 4; 05:00 am";0;108,489;107,958;0;0;1,0009;0,999731;0;1,08836;0;0;0;0;0,275916;2,45876;0,964817;0;0;997;88,78;115,795;3,96562;6,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99982;0,3703
"Nov 4; 06:00 am";0;105,328;104,808;0;0;1,00365;0,998075;0;7,7517;0;0;0;0;0,271504;2,39388;0,939359;0;0;997;98,0373;104,207;3,76563;8,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990862;0,3703
"Nov 4; 07:00 am";0;102,177;101,661;0;0;0,999366;0,995648;0;17,1043;0;0;0;0;0,267632;2,36357;0,927466;0;0;997;107,147;92,876;3,44375;11,1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,955771;0,3703
"Nov 4; 08:00 am";0;99,1345;98,6456;0;0,307609;0,984365;0,993199;0,562907;26,3467;0;-78,5108;0;0;0,262299;2,20274;0,864356;0;0;997;116,811;82,5517;4,26563;9;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,896125;0,3703
"Nov 4; 09:00 am";0;96,156;95,681;0;1;0,953837;0,992393;0,992852;35,8664;0;-69,4321;0;0;0,25831;2,11838;0,831252;0;0;997;127,676;72,7906;4,54375;9,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,810386;0,3703
"Nov 4; 10:00 am";0;93,2579;92,8015;0;1;0,907213;0,991496;1;44,3273;0;-54,036;0;0;0,253957;2,00817;0,788005;0;0;997;140,354;64,4469;5,16563;9,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,71536;0,3703
"Nov 4; 11:00 am";0;90,4179;89,9741;0,627597;1;0,848265;0,990564;1;51,127;0;-34,8804;0,156613;0,246269;0,249646;1,93475;0,759197;0,3924;0;997;155,251;58,2536;5,65312;11,9;6,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,627597;0,3703
"Nov 4; 12:00 pm";0;87,6822;87,2618;0;1;0,8016;0,989902;1;54,9892;0;-11,3831;0;0;0,245496;1,79924;0,706023;0;0;997;172,128;54,9893;5,98438;9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,573731;0,3703
"Nov 4; 01:00 pm";0;85,0194;84,6134;0;1;0,804759;0,989946;1;54,7568;0;14,0999;0;0;0,241738;1,71568;0,673234;0;0;997;189,766;55,1952;6,17188;9,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,577048;0,3703
"Nov 4; 02:00 pm";0;82,4357;82,0462;3,17909;1;0,8546;0,990658;1;50,5193;0;37,1637;0,799324;1,24748;0,237869;1,62151;0,63628;1,962;0;997;206,457;58,8342;6,77188;8,5;8,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,635818;0,3703
"Nov 4; 03:00 pm";0;132,549;160,769;124,028;1;0,912831;0,991594;1;43,5052;0,468699;55,8521;33,341;48,6688;0,358518;3,9057;1,5326;67,1004;0;997;221,087;65,3173;6,64688;6,1;8,6;171;-355,488;0;0;-0,3703;0;0;0;0;0,725312;0,3703
"Nov 4; 04:00 pm";0;143,198;142,482;4,09834;1;0,95763;0,992479;0,923313;34,9485;0;70,9307;1,06809;1,60819;0,346322;3,61457;1,41836;1,962;0;997;233,519;73,8623;6,50313;4,7;8,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,819667;0,3703
"Nov 4; 05:00 pm";0;139,445;138,751;0;0,198234;0,986471;0,993284;0,529018;25,4026;0;79,2111;0;0;0,335976;3,47232;1,36254;0;0;997;244,199;83,7422;6,2375;5,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,903315;0,3703
