"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Nov 4; 06:00 pm";0;135,784;135,116;0;0;1,00023;0,995895;0;16,1855;0;0;0;0;0,326713;3,30937;1,2986;0;0;997;253,746;94,1738;5,81563;4,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,960364;0,3703
"Nov 4; 07:00 pm";0;132,204;131,56;0;0;1,00356;0,99829;0;6,89475;0;0;0;0;0,317858;3,16768;1,243;0;0;997;262,806;105,557;5,59375;4,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,992768;0,3703
"Nov 4; 08:00 pm";0;128,69;128,064;0;0;1,00145;0,999544;0;1,8455;0;0;0;0;0,309872;3,04991;1,19679;0;0;997;272,093;117,17;5,68437;5,1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999481;0,3703
"Nov 4; 09:00 pm";0;125,262;124,661;0;0;1,00357;0,997597;0;9,6448;0;0;0;0;0,302721;2,90061;1,1382;0;0;997;282,571;128,7;5,61875;4,4;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,985865;0,3703
"Nov 4; 10:00 pm";0;121,931;121,355;0;0;1,00036;0,995933;0;16,0456;0;0;0;0;0,296323;2,74434;1,07688;0;0;997;295,868;139,687;5,00625;3,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,961042;0,3703
"Nov 4; 11:00 pm";0;118,665;118,107;0;0;0,995405;0,994746;0;20,3801;0;0;0;0;0,29033;2,6365;1,03456;0;0;997;315,028;149,204;5,11875;3,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937403;0,3703
"Nov 5; 12:00 am";0;115,469;114,93;0;0;0,992209;0,994164;0;22,4247;0;0;0;0;0,285079;2,51873;0,988349;0;0;997;344,145;155,199;4,89687;2,8;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924381;0,3703
"Nov 5; 01:00 am";0;112,282;111,747;0;0;0,992396;0,994196;0;22,3143;0;0;0;0;0,280517;2,48747;0,976082;0;0;997;19,5226;154,829;4,31875;4,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,925115;0,3703
"Nov 5; 02:00 am";0;109,108;108,581;0;0;0,995941;0,994854;0;19,9964;0;0;0;0;0,275948;2,44262;0,958486;0;0;997;47,5048;148,327;4,4875;6,1;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939714;0,3703
"Nov 5; 03:00 am";0;106,035;105,533;0;0;1,00095;0,996123;0;15,3318;0;0;0;0;0,271831;2,28499;0,896629;0;0;997;65,8534;138,591;4,24375;3,5;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964411;0,3703
"Nov 5; 04:00 am";0;103,032;102,547;0;0;1,00366;0,997818;0;8,76959;0;0;0;0;0,267888;2,18213;0,856268;0;0;997;78,75;127,525;4,04375;2,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988309;0,3703
"Nov 5; 05:00 am";0;100,06;99,5825;0;0;1,00071;0,999791;0;0,844906;0;0;0;0;0,264168;2,13275;0,836892;0;0;997;89,0514;115,981;3,84375;3,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999891;0,3703
"Nov 5; 06:00 am";0;97,1259;96,6591;0;0;1,00366;0,998016;0;7,98435;0;0;0;0;0,260532;2,06856;0,811704;0;0;997;98,2859;104,396;3,66563;4,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990306;0,3703
"Nov 5; 07:00 am";0;94,2296;93,7722;0;0;0,999135;0,995587;0;17,3312;0;0;0;0;0,256948;2,01084;0,789054;0;0;997;107,378;93,0762;3,50938;5,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954599;0,3703
"Nov 5; 08:00 am";0;94,7741;95,1911;39,3529;0,289854;0,983844;0,993181;0,557127;26,5706;0,0451639;-78,6304;1,84416;15,4421;0,257417;2,05647;0,806957;17,2656;0;997;117,028;82,7658;3,74062;6,8;4,6;44;-355,488;0;0;-0,3703;0;0;0;0;0,894384;0,3703
"Nov 5; 09:00 am";0;129,972;149,712;86,4536;1;0,952833;0,992371;0,982386;36,1012;0,52584;-69,6586;23,85;33,9244;0,345418;3,63481;1,4263;41,9868;0;997;127,874;73,0295;4,5625;5,8;5,5;107;-355,488;0;0;-0,3703;0;0;0;0;0,807978;0,3703
"Nov 5; 10:00 am";0;197,243;233,506;167,392;1;0,90545;0,991466;1;44,5771;0,433998;-54,2564;44,6283;65,6846;0,906977;9,43077;3,70063;92,214;0;997;140,521;64,7119;6,97188;8,5;8,3;235;-355,488;0;0;-0,3703;0;0;0;0;0,712307;0,3703
"Nov 5; 11:00 am";0;208,997;207,465;1,87177;1;0,845372;0,990521;1;51,3968;0;-35,0583;0,465476;0,734483;0,805823;8,49895;3,33499;1,1772;0;997;155,364;58,5429;6,36563;8,5;9,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,623924;0,3703
"Nov 5; 12:00 pm";0;217,951;224,514;50,6975;1;0,797644;0,989848;1;55,2752;0,20224;-11,4574;11,8877;19,8937;0,968646;9,82696;3,8561;34,9236;0;997;172,161;55,2929;7,12187;7,3;9,7;89;-355,488;0;0;-0,3703;0;0;0;0;0,569635;0,3703
"Nov 5; 01:00 pm";0;224,603;226,914;31,5128;1;0,800861;0,989892;1;55,0431;0,107954;14,1645;7,41935;12,3656;1,02266;10,364;4,06682;21,582;0;997;189,708;55,496;7,84375;8,1;10,5;55;-355,488;0;0;-0,3703;0;0;0;0;0,572961;0,3703
"Nov 5; 02:00 pm";0;218,688;216,98;12,011;1;0,851801;0,990616;1;50,7906;0;37,3272;3,00992;4,7131;0,91498;9,58861;3,76257;7,4556;0;997;206,322;59,1159;7,20938;10,3;10,1;19;-355,488;0;0;-0,3703;0;0;0;0;0,632156;0,3703
"Nov 5; 03:00 pm";0;238,188;252,342;81,6154;1;0,911128;0,991564;1;43,7586;0,347333;56,055;21,898;32,0259;1,36932;13,0671;5,12755;44,3412;0;997;220,903;65,5716;6,91875;9;10,2;113;-355,488;0;0;-0,3703;0;0;0;0;0,72226;0,3703
"Nov 5; 04:00 pm";50,1369;293;393;353,872;1;0,956656;0,992457;0,913578;35,1889;0,427756;71,1394;91,1575;138,859;4,69265;35,1303;13,7851;169,909;12,2466;997;233,309;74,0889;7,19687;7,3;10,4;433;-362,212;0;0;-0,377304;0;0;0;0;0,817256;0,377304
"Nov 5; 05:00 pm";0;323,012;318,34;287,601;0,181841;0,985966;0,993253;0,523666;25,6349;0;79,3215;7,96509;112,854;3,67938;27,9424;10,9646;125,176;0;997;243,973;83,9425;7,22188;6,1;9,8;319;-355,488;0;0;-0,3703;0;0;0;0;0,901569;0,3703
"Nov 5; 06:00 pm";0;304,104;300,191;0;0;1,00002;0,995833;0;16,4201;0;0;0;0;2,9794;22,9401;9,0017;0;0;997;253,506;94,3609;6,55625;4,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,959215;0,3703
"Nov 5; 07:00 pm";0;287,997;284,626;0;0;1,0036;0,99823;0;7,13523;0;0;0;0;2,46311;19,4978;7,65095;0;0;997;262,549;105,734;6,09062;3,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,992256;0,3703
"Nov 5; 08:00 pm";0;273,954;270,99;0;0;1,00127;0,999606;0;1,59486;0;0;0;0;2,06828;16,9927;6,66795;0;0;997;271,811;117,343;5,49062;4,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999613;0,3703
"Nov 5; 09:00 pm";0;261,565;258,935;0;0;1,00361;0,997664;0;9,38153;0;0;0;0;1,76937;14,931;5,85893;0;0;997;282,256;128,881;4,86875;4,2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,986625;0,3703
"Nov 5; 10:00 pm";0;250,558;248,212;0;0;1,00059;0,996006;0;15,77;0;0;0;0;1,53332;13,1839;5,17335;0;0;997;295,515;139,889;4,97188;3,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,96236;0,3703
"Nov 5; 11:00 pm";0;240,586;238,452;0;0;0,995796;0,994825;0;20,1016;0;0;0;0;1,34523;11,9069;4,67228;0;0;997;314,67;149,448;4,35;4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,939085;0,3703
"Nov 6; 12:00 am";0;231,553;229,622;0;0;0,992685;0,994246;0;22,1424;0;0;0;0;1,19181;10,6824;4,19179;0;0;997;343,961;155,492;3,59375;3,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,92625;0,3703
"Nov 6; 01:00 am";0;223,279;221,51;0;0;0,992869;0,994278;0;22,0313;0;0;0;0;1,06576;9,7115;3,81079;0;0;997;19,7005;155,122;3,22813;2,9;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,926979;0,3703
"Nov 6; 02:00 am";0;215,633;214,002;0;0;0,996316;0,994931;0;19,7189;0;0;0;0;0,962252;8,89002;3,48844;0;0;997;47,8413;148,575;2,94062;2,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,941359;0,3703
"Nov 6; 03:00 am";0;208,444;206,914;0;0;1,00116;0,996194;0;15,065;0;0;0;0;0,872667;8,30815;3,26012;0;0;997;66,1853;138,802;2,575;4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,965631;0,3703
"Nov 6; 04:00 am";0;201,736;200,318;0;0;1,00367;0,997882;0;8,51738;0;0;0;0;0,792471;7,65333;3,00317;0;0;997;79,047;127,717;2,375;3,7;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988971;0,3703
"Nov 6; 05:00 am";0;195,469;194,152;0;0;1,00052;0,99985;0;0,606854;0;0;0;0;0,725724;7,05595;2,76875;0;0;997;89,3176;116,167;2,23125;3,1;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999944;0,3703
"Nov 6; 06:00 am";0;189,513;188,269;0;0;1,00367;0,997959;0;8,21148;0;0;0;0;0,66707;6,64527;2,60761;0;0;997;98,5293;104,586;2,1875;4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989748;0,3703
"Nov 6; 07:00 am";0;183,871;182,703;0;0;0,998905;0,995527;0;17,5524;0;0;0;0;0,614871;6,20581;2,43516;0;0;997;107,605;93,2762;2,03125;4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953442;0,3703
"Nov 6; 08:00 am";0;192,717;198,805;235,666;0,272094;0,983328;0,993165;0,551344;26,789;0,0642277;-78,75;10,2539;92,4752;0,724774;7,32814;2,87556;103,594;0;997;117,239;82,9791;2,60625;4,2;3,7;264;-355,488;0;0;-0,3703;0;0;0;0;0,892673;0,3703
"Nov 6; 09:00 am";170,407;293;393;545,404;1;0,951841;0,99235;0,971876;36,33;0,489276;-69,8857;148,693;214,016;4,93152;35,1256;13,7833;265,655;41,624;997;128,066;73,2674;4,00313;4;5,8;677;5226,51;7,03446;7,03446;5,44428;0;0;0;22,6348;0,805619;1,59018
"Nov 6; 10:00 am";546,269;293;393;571,708;1;0,903706;0,991436;1;44,8207;0,42189;-54,4786;152,125;224,338;4,81622;35,3602;13,8753;316,274;133,433;997;140,682;64,9751;4,95313;6,1;8;806;50362,7;55,4094;55,4094;52,4612;0;0;0,350753;133,082;0,709316;2,94821
"Nov 6; 11:00 am";482,783;293;393;550,844;1;0,842496;0,990479;1;51,6605;0,338428;-35,2402;136,513;216,151;4,71309;35,3577;13,8743;348,451;117,926;997;155,471;58,8293;5,78125;7,3;10;888;44099,1;48,735;48,735;45,9366;0;0;0;117,926;0,620319;2,79841
"Nov 6; 12:00 pm";421,571;293;393;520,355;1;0,793686;0,989795;1;55,5558;0,28524;-11,5373;121,402;204,187;4,63173;35,1593;13,7965;361,008;102,974;997;172,189;55,5925;6,67813;6,8;11,6;920;37960,7;42,2011;42,2011;39,5424;0;0;0;102,974;0,565603;2,65866
"Nov 6; 01:00 pm";393,397;293;393;488,134;1;0,796947;0,989839;1;55,325;0,285411;14,2228;114,358;191,544;4,57138;34,8993;13,6945;336,679;96,092;997;189,646;55,792;7,52656;5,4;12,8;858;35139,2;39,1997;39,1997;36,6033;0;0;0;96,092;0,56892;2,59639
"Nov 6; 02:00 pm";324,029;293;393;389,685;1;0,848988;0,990575;1;51,0587;0,325326;37,4845;97,3274;152,912;4,54641;34,7427;13,633;243,288;79,1479;997;206,186;59,3924;7,59688;5,1;13,3;620;28153,1;31,774;31,774;29,3261;0;0;0;79,1479;0,628523;2,44787
"Nov 6; 03:00 pm";97,8608;293;393;156,791;1;0,909416;0,991534;1;44,0096;0,279434;56,252;41,9878;61,5246;4,57138;34,4362;13,5128;85,5432;23,9037;997;220,72;65,8208;7,52656;5,1;12,8;218;5758,32;7,56434;7,56434;5,99825;0;0;0;23,9037;0,719223;1,56609
"Nov 6; 04:00 pm";0;323,263;318,651;30,1494;1;0,955676;0,992435;0,904099;35,4275;0;71,3424;7,67787;11,8306;3,61051;27,6574;10,8528;14,5188;0;997;233,099;74,3102;7,0125;6,8;11,7;37;-355,488;0;0;-0,3703;0;0;0;0;0,814849;0,3703
"Nov 6; 05:00 pm";0;304,427;300,525;0,899817;0,165898;0,985456;0,993235;0,518454;25,8659;0;79,429;0,0224971;0,353088;2,9404;22,9719;9,01417;0,3924;0;997;243,747;84,1373;6,47188;4,7;10,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,899817;0,3703
"Nov 6; 06:00 pm";0;288,333;284,965;0;0;0,999805;0,99577;0;16,6534;0;0;0;0;2,44535;19,5377;7,66659;0;0;997;253,267;94,5425;6,05313;3,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958056;0,3703
"Nov 6; 07:00 pm";0;274,409;271,471;0;0;1,00362;0,99817;0;7,37435;0;0;0;0;2,05366;16,8385;6,60743;0;0;997;262,293;105,905;5,86563;2,8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991729;0,3703
"Nov 6; 08:00 pm";0;262,073;259,452;0;0;1,00109;0,999668;0;1,34584;0;0;0;0;1,75266;14,919;5,85422;0;0;997;271,531;117,511;5,36563;3,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999724;0,3703
"Nov 6; 09:00 pm";0;251,129;248,796;0;0;1,00363;0,99773;0;9,1203;0;0;0;0;1,51771;13,14;5,15615;0;0;997;281,941;129,055;4,86562;2,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,987358;0,3703
"Nov 6; 10:00 pm";0;241,203;239,079;0;0;1,00082;0,996079;0;15,4972;0;0;0;0;1,3302;11,8943;4,66733;0;0;997;295,16;140,085;4,57813;3,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,963644;0,3703
"Nov 6; 11:00 pm";0;232,176;230,243;0;0;0,996172;0,994901;0;19,8266;0;0;0;0;1,17657;10,737;4,21319;0;0;997;314,306;149,685;4,23438;3,3;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940724;0,3703
"Nov 7; 12:00 am";0;223,895;222,123;0;0;0,993142;0,994325;0;21,8649;0;0;0;0;1,05032;9,77766;3,83675;0;0;997;343,767;155,78;3,89063;3,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,928065;0,3703
"Nov 7; 01:00 am";0;216,259;214,628;0;0;0,993322;0,994357;0;21,7534;0;0;0;0;0,946981;8,92815;3,50341;0;0;997;19,8717;155,413;3,54688;2,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928788;0,3703
"Nov 7; 02:00 am";0;209,237;207,744;0;0;0,996675;0,995007;0;19,4466;0;0;0;0;0,861138;8,09261;3,17554;0;0;997;48,1723;148,821;3,41563;1,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,942952;0,3703
"Nov 7; 03:00 am";0;202,657;201,263;0;0;1,00135;0,996263;0;14,8036;0;0;0;0;0,788136;7,51635;2,94941;0;0;997;66,5116;139,012;2,89375;1,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,966807;0,3703
"Nov 7; 04:00 am";0;196,427;195,113;0;0;1,00367;0,997944;0;8,27057;0;0;0;0;0,722079;7,05204;2,76722;0;0;997;79,3384;127,908;2,82813;2,6;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9896;0,3703
"Nov 7; 05:00 am";0;190,606;189,39;0;0;1,00032;0,999908;0;0,374298;0;0;0;0;0,666144;6,46977;2,53874;0;0;997;89,5784;116,353;3,075;1,6;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999979;0,3703
"Nov 7; 06:00 am";0;185,066;183,915;0;0;1,00367;0,997903;0;8,43302;0;0;0;0;0,617556;6,09491;2,39164;0;0;997;98,7673;104,775;3,24375;2;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989188;0,3703
"Nov 7; 07:00 am";0;179,797;178,713;0;0;0,998674;0,995468;0;17,7678;0;0;0;0;0,573016;5,71026;2,24071;0;0;997;107,826;93,4758;3,32188;2;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,952301;0,3703
"Nov 7; 08:00 am";0;182,159;184,006;123,848;0,254335;0,982818;0,993148;0,545562;27,0016;0,0369769;-78,8695;4,98149;48,598;0,597827;6,03162;2,36681;54,5436;0;997;117,444;83,1917;4,16094;2,1;4,2;139;-355,488;0;0;-0,3703;0;0;0;0;0,890993;0,3703
"Nov 7; 09:00 am";63,5459;293;393;479,576;1;0,950863;0,992328;0,961327;36,5526;0,472702;-70,1133;129,192;188,186;4,89988;34,545;13,5555;234,263;15,5219;997;128,252;73,504;5,38438;1,7;6,4;597;-366,133;0;0;-0,381388;0;0;0;0;0,803311;0,381388
"Nov 7; 10:00 am";489,54;293;393;519,196;1;0,901982;0,991407;1;45,0581;0,414599;-54,7026;137,884;203,733;4,77994;34,4753;13,5281;288,414;119,576;997;140,837;65,2363;6,43437;1,6;8,7;735;43337;47,9376;47,9376;45,1428;0;0;0;116,109;0,70639;2,79482
"Nov 7; 11:00 am";435,442;293;393;503,914;1;0,839639;0,990438;1;51,9182;0,331769;-35,4258;124,454;197,736;4,67228;34,1995;13,4199;320,591;106,362;997;155,572;59,1126;7,675;1,1;10,8;817;39348,9;43,6782;43,6782;40,9885;0;0;0;106,362;0,616786;2,68977
"Nov 7; 12:00 pm";120,83;293;393;203,874;1;0,789731;0,989741;1;55,831;0,207203;-11,623;47,3255;80;4,60652;33,651;13,2046;142,441;29,5143;997;172,212;55,8881;8,70156;0,9;12,1;363;7998,49;9,93699;9,93699;8,33176;0;0;0;29,5143;0,561635;1,60523
"Nov 7; 01:00 pm";26,1102;293;393;103,382;1;0,793019;0,989786;1;55,6026;0,0888151;14,2746;24,0992;40,5671;4,57639;33,4993;13,1451;71,8092;6,37774;997;189,582;56,0832;8,95;0,9;12,7;183;-355,86;0;0;-0,370687;0;6,37774;0;0;0,56493;0,370687
"Nov 7; 02:00 pm";226,458;293;393;293,714;1;0,846163;0,990533;1;51,3235;0,299929;37,6354;73,1105;115,253;4,55639;33,7383;13,2389;184,428;55,3152;997;206,049;59,6637;9,0375;0,8;13,1;470;18647,9;21,2255;21,2255;19,4249;0;0;0;55,3152;0,624923;1,80063
"Nov 7; 03:00 pm";149,079;293;393;202,685;1;0,907695;0,991505;1;44,2582;0,327912;56,4429;54,1739;79,5337;4,55139;33,6598;13,2081;111,049;36,4144;997;220,537;66,0645;9,1375;0,9;13,2;283;10803,9;12,9092;12,9092;11,254;0;0;0;36,4144;0,716202;1,65518
"Nov 7; 04:00 pm";51,1832;293;393;120,242;1;0,95469;0,992412;0,894882;35,6643;0,215275;71,5395;30,2768;47,183;4,59144;33,5965;13,1833;58,0752;12,5021;997;232,89;74,5261;8,65;1;12,4;148;-362,508;0;0;-0,377613;0;12,5021;0;0;0,812447;0,377613
"Nov 7; 05:00 pm";0;323,514;318,961;96,0925;0,150411;0,984939;0,993218;0,513386;26,0956;0;79,5335;2,15576;37,7067;3,64344;27,1138;10,6395;41,9868;0;997;243,523;84,3265;7,68437;1,9;11,2;107;-355,488;0;0;-0,3703;0;0;0;0;0,898061;0,3703
"Nov 7; 06:00 pm";0;304,902;301,046;0;0;0,999582;0,995707;0;16,8854;0;0;0;0;2,97301;22,5485;8,84803;0;0;997;253,029;94,7186;7,63437;1,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,956888;0,3703
"Nov 7; 07:00 pm";0;289,006;285,678;0;0;1,00364;0,99811;0;7,61203;0;0;0;0;2,45141;19,2302;7,54592;0;0;997;262,038;106,07;7,64688;1,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991188;0,3703
"Nov 7; 08:00 pm";0;275,217;272,307;0;0;1,00091;0,999729;0;1,09851;0;0;0;0;2,0543;16,6561;6,53586;0;0;997;271,251;117,673;7,44687;1,1;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999816;0,3703
"Nov 7; 09:00 pm";0;263,025;260,434;0;0;1,00365;0,997795;0;8,86123;0;0;0;0;1,75189;14,7225;5,7771;0;0;997;281,627;129,224;7,14688;1,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988064;0,3703
"Nov 7; 10:00 pm";0;252,14;249,817;0;0;1,00103;0,996151;0;15,2271;0;0;0;0;1,51377;13,1016;5,14107;0;0;997;294,803;140,275;7,31563;1,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,964892;0,3703
"Nov 7; 11:00 pm";0;242,281;240,17;0;0;0,996533;0,994977;0;19,5553;0;0;0;0;1,32032;11,8454;4,64812;0;0;997;313,936;149,916;7,58438;2,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,942319;0,3703
"Nov 8; 12:00 am";0;233,388;231,484;0;0;0,993581;0,994403;0;21,5921;0;0;0;0;1,16671;10,5842;4,15324;0;0;997;343,563;156,063;7,05;1,4;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,929827;0,3703
"Nov 8; 01:00 am";0;225,209;223,455;0;0;0,993757;0,994435;0;21,4807;0;0;0;0;1,03521;9,70898;3,8098;0;0;997;20,0358;155,699;6,58125;2;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,930541;0,3703
"Nov 8; 02:00 am";0;217,633;216,013;0;0;0,997017;0,995081;0;19,1795;0;0;0;0;0,928515;8,92824;3,50344;0;0;997;48,4974;149,064;6,48125;2,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,944494;0,3703
"Nov 8; 03:00 am";0;210,649;209,162;0;0;1,00153;0,99633;0;14,5476;0;0;0;0;0,837256;8,13796;3,19334;0;0;997;66,8319;139,22;6,95;1,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,967939;0,3703
"Nov 8; 04:00 am";0;204,188;202,817;0;0;1,00366;0,998005;0;8,02927;0;0;0;0;0,762101;7,43996;2,91944;0;0;997;79,6242;128,098;7,00625;1,1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,990197;0,3703
"Nov 8; 05:00 am";0;198,092;196,804;0;0;1,00013;0,999964;0;0,147332;0;0;0;0;0,696717;6,96729;2,73396;0;0;997;89,8338;116,538;7,24063;1,6;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997;0,3703
"Nov 8; 06:00 am";0;192,316;191,103;0;0;1,00366;0,997849;0;8,64886;0;0;0;0;0,640545;6,52889;2,56194;0;0;997;98,9999;104,964;7,31875;2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988629;0,3703
"Nov 8; 07:00 am";0;186,838;185,698;0;0;0,998444;0,995411;0;17,9774;0;0;0;0;0,593045;6,10872;2,39706;0;0;997;108,041;93,6749;7,0625;2,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,951178;0,3703
"Nov 8; 08:00 am";0;181,668;180,601;0,889348;0,236585;0,982314;0,993132;0,539784;27,2086;0;-78,9888;0,0329055;0,34898;0,546153;5,68356;2,23023;0,3924;0;997;117,644;83,4033;8,075;1,9;8,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,889348;0,3703
"Nov 8; 09:00 am";0;176,815;175,823;0,801056;1;0,949899;0,992308;0,950745;36,769;0;-70,3412;0,213198;0,314334;0,507003;5,23712;2,05505;0,3924;0;997;128,432;73,7394;7,97188;1,1;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,801056;0,3703
"Nov 8; 10:00 am";0;179,418;181,378;18,2918;1;0,90028;0,991378;1;45,289;0,211451;-54,9284;4,84849;7,1777;0,52483;5,52078;2,16635;10,2024;0;997;140,985;65,4954;9,31563;1,4;10,8;26;-355,488;0;0;-0,3703;0;0;0;0;0,703531;0,3703
"Nov 8; 11:00 am";0;207,194;224,763;95,679;1;0,836806;0,990397;1;52,1696;0,315113;-35,6152;23,5496;37,5444;0,857935;8,67017;3,40217;61,2144;0;997;155,667;59,3929;11,0375;1,5;12,6;156;-355,488;0;0;-0,3703;0;0;0;0;0,613327;0,3703
"Nov 8; 12:00 pm";0;226,169;233,149;54,1003;1;0,785781;0,989688;1;56,1007;0,196841;-11,7146;12,4949;21,229;1,03763;10,1043;3,96494;38,0628;0;997;172,231;56,1795;10,4531;1,2;13,5;97;-355,488;0;0;-0,3703;0;0;0;0;0,557736;0,3703
"Nov 8; 01:00 pm";0;222,921;221,283;1,12198;1;0,789081;0,989733;1;55,8757;0;14,3198;0,26023;0,440265;0,92553;9,13573;3,58486;0,7848;0;997;189,515;56,3694;11,9594;0,9;13,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,56099;0,3703
"Nov 8; 02:00 pm";0;234,947;243,867;61,5141;1;0,843326;0,990491;1;51,5849;0,24744;37,7798;15,26;24,1381;1,18427;11,3742;4,46325;38,8476;0;997;205,912;59,9297;10,8625;1,5;14,3;99;-355,488;0;0;-0,3703;0;0;0;0;0,621355;0,3703
"Nov 8; 03:00 pm";0;231,871;230,038;7,13199;1;0,905967;0,991475;1;44,5042;0;56,6275;1,90256;2,79859;1,05254;10,3407;4,05767;3,924;0;997;220,354;66,3028;12,1594;2;13,8;10;-355,488;0;0;-0,3703;0;0;0;0;0,713199;0,3703
"Nov 8; 04:00 pm";0;240,914;247,914;54,2734;1;0,953698;0,99239;0,885932;35,8991;0,284137;71,7307;13,5149;21,2969;1,27775;12,1483;4,76699;26,2908;0;997;232,682;74,7366;12,4594;2,1;14,1;67;-355,488;0;0;-0,3703;0;0;0;0;0,810051;0,3703
"Nov 8; 05:00 pm";0;236,489;234,562;72,6004;0,135388;0,984417;0,9932;0,508465;26,324;0;79,635;1,45121;28,4884;1,13105;10,8981;4,27643;31,7844;0;997;243,299;84,5102;11,8594;1,5;13,5;81;-355,488;0;0;-0,3703;0;0;0;0;0,896301;0,3703
"Nov 8; 06:00 pm";0;228,272;226,509;0;0;0,999354;0,995645;0;17,1158;0;0;0;0;1,0148;9,8827;3,87797;0;0;997;252,792;94,8891;11,1375;1,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,955712;0,3703
"Nov 8; 07:00 pm";0;220,687;219,061;0;0;1,00366;0,998051;0;7,84818;0;0;0;0;0,911409;9,05867;3,55462;0;0;997;261,784;106,23;10,9375;1,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990633;0,3703
"Nov 8; 08:00 pm";0;213,56;212,034;0;0;1,00071;0,999789;0;0,852984;0;0;0;0;0,82359;8,47306;3,32483;0;0;997;270,973;117,829;10,6375;3,1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999889;0,3703
"Nov 8; 09:00 pm";0;206,923;205,511;0;0;1,00366;0,99786;0;8,60439;0;0;0;0;0,748858;7,79154;3,0574;0;0;997;281,314;129,386;10,4375;2,8;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,988745;0,3703
"Nov 8; 10:00 pm";0;200,761;199,457;0;0;1,00123;0,996221;0;14,9599;0;0;0;0;0,686177;7,13297;2,79898;0;0;997;294,446;140,458;10,2375;1,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966107;0,3703
"Nov 8; 11:00 pm";0;194,989;193,774;0;0;0,99688;0,995051;0;19,2877;0;0;0;0;0,633818;6,59585;2,58821;0;0;997;313,562;150,14;9,97656;1,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,943872;0,3703
"Nov 9; 12:00 am";0;189,515;188,37;0;0;0,994001;0,99448;0;21,3241;0;0;0;0;0,587788;6,18091;2,42539;0;0;997;343,349;156,34;9,81563;1,7;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,931538;0,3703
"Nov 9; 01:00 am";0;184,373;183,307;0;0;0,994172;0,994511;0;21,2132;0;0;0;0;0,549251;5,69615;2,23517;0;0;997;20,1924;155,982;9,51563;0,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,93224;0,3703
"Nov 9; 02:00 am";0;179,474;178,466;0;0;0,997344;0,995153;0;18,9177;0;0;0;0;0,514988;5,35104;2,09975;0;0;997;48,8164;149,305;9,66719;0,9;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,945985;0,3703
"Nov 9; 03:00 am";0;174,767;173,807;0;0;1,0017;0,996396;0;14,297;0;0;0;0;0,485543;5,06661;1,98814;0;0;997;67,1462;139,426;9,40625;1,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,969029;0,3703
"Nov 9; 04:00 am";0;170,171;169,241;0;0;1,00365;0,998065;0;7,79355;0;0;0;0;0,460968;4,88803;1,91806;0;0;997;79,9042;128,287;9,43125;2,1;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990763;0,3703
"Nov 9; 05:00 am";0;165,743;164,859;0;0;1,00006;0,999982;0;0,0739524;0;0;0;0;0,434433;4,62196;1,81366;0;0;997;90,0836;116,722;9,2625;2,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999999;0,3703
"Nov 9; 06:00 am";0;161,467;160,622;0;0;1,00365;0,997796;0;8,85892;0;0;0;0;0,412149;4,38959;1,72247;0;0;997;99,227;105,152;9,44063;2,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988071;0,3703
"Nov 9; 07:00 am";0;157,328;156,521;0;0;0,998215;0,995356;0;18,1811;0;0;0;0;0,392974;4,17076;1,63661;0;0;997;108,251;93,8736;9,28438;2,8;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,950075;0,3703
"Nov 9; 08:00 am";0;153,35;152,585;0;0,218851;0,981818;0,993116;0,534013;27,4097;0;-79,108;0;0;0,375385;3,91877;1,53773;0;0;997;117,838;83,614;9,71875;2,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,887737;0,3703
"Nov 9; 09:00 am";0;149,518;148,79;0;1;0,948952;0,992287;0,940134;36,979;0;-70,5695;0;0;0,359604;3,69517;1,44998;0;0;997;128,606;73,9734;9,31563;2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,798856;0,3703
"Nov 9; 10:00 am";0;145,817;145,123;0;1;0,898604;0,99135;1;45,5135;0;-55,1556;0;0;0,344766;3,49297;1,37064;0;0;997;141,127;65,7522;9,87656;1,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,700741;0,3703
"Nov 9; 11:00 am";0;142,218;141,551;0,609943;1;0,833999;0,990356;1;52,4146;0;-35,8082;0,149616;0,239342;0,330843;3,33346;1,30805;0,3924;0;997;155,757;59,6698;10,7375;2,4;12,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,609943;0,3703
"Nov 9; 12:00 pm";0;138,709;138,068;0;1;0,781842;0,989635;1;56,3647;0;-11,8121;0;0;0,319183;3,18445;1,24958;0;0;997;172,245;56,4665;11,3984;2,9;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,553905;0,3703
"Nov 9; 01:00 pm";0;135,224;134,592;0;1;0,785134;0,98968;1;56,1444;0;14,3581;0;0;0,309233;3,12987;1,22816;0;0;997;189,445;56,6506;11,8594;5,6;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,557102;0,3703
"Nov 9; 02:00 pm";0;131,81;131,2;3,0891;1;0,84048;0,99045;1;51,8428;0;37,9175;0,763704;1,21216;0,300212;2,99585;1,17557;1,962;0;997;205,773;60,1902;12,4594;6,5;14,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,617821;0,3703
"Nov 9; 03:00 pm";0;174,755;201,195;121,447;1;0,904231;0,991445;1;44,7477;0,43609;56,8058;32,3345;47,6556;0,553308;6,42048;2,5194;67,1004;0;997;220,172;66,5356;11,1234;6,1;14,6;171;-355,488;0;0;-0,3703;0;0;0;0;0,710214;0,3703
"Nov 9; 04:00 pm";0;183,343;182,265;4,03831;1;0,9527;0,992368;0,877256;36,1319;0;71,9158;0,99469;1,58463;0,518081;5,84546;2,29376;1,962;0;997;232,476;74,9415;12,4031;4,4;14,2;5;-355,488;0;0;-0,3703;0;0;0;0;0,807661;0,3703
"Nov 9; 05:00 pm";0;178,342;177,315;0;0,120835;0,98389;0,993183;0,503692;26,5509;0;79,7334;0;0;0,48842;5,53703;2,17273;0;0;997;243,078;84,6882;12,35;5,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,894538;0,3703
"Nov 9; 06:00 pm";0;173,521;172,539;0;0;0,999121;0,995583;0;17,3448;0;0;0;0;0,459946;5,25997;2,06401;0;0;997;252,557;95,054;11,7594;6,1;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,954528;0,3703
"Nov 9; 07:00 pm";0;168,967;168,052;0;0;1,00367;0,997992;0;8,08272;0;0;0;0;0,437182;4,84068;1,89948;0;0;997;261,532;106,383;11,2984;3,7;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990066;0,3703
"Nov 9; 08:00 pm";0;164,537;163,653;0;0;1,00052;0,99985;0;0,609336;0;0;0;0;0,41634;4,65555;1,82684;0;0;997;270,696;117,979;10,9375;5,1;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999943;0,3703
"Nov 9; 09:00 pm";0;160,297;159,464;0;0;1,00367;0,997924;0;8,3499;0;0;0;0;0,398635;4,343;1,70419;0;0;997;281,001;129,542;10,4375;3,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,9894;0,3703
"Nov 9; 10:00 pm";0;156,219;155,427;0;0;1,00143;0,996291;0;14,6957;0;0;0;0;0,382608;4,09124;1,6054;0;0;997;294,088;140,634;10,0375;3,1;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967287;0,3703
"Nov 9; 11:00 pm";0;152,272;151,514;0;0;0,997212;0,995124;0;19,0239;0;0;0;0;0,368775;3,87845;1,5219;0;0;997;313,182;150,358;9,61563;2,8;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945382;0,3703
"Nov 10; 12:00 am";0;148,431;147,702;0;0;0,994404;0,994554;0;21,0611;0;0;0;0;0,356401;3,69957;1,45171;0;0;997;343,125;156,611;9,11563;2,8;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933198;0,3703
"Nov 10; 01:00 am";0;144,711;144,015;0;0;0,99457;0,994585;0;20,9512;0;0;0;0;0,345731;3,49502;1,37145;0;0;997;20,3411;156,261;8,51563;2,1;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,933885;0,3703
"Nov 10; 02:00 am";0;141,121;140,459;0;0;0,997655;0,995224;0;18,6614;0;0;0;0;0,336257;3,2833;1,28837;0;0;997;49,1289;149,543;8,22812;1,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947426;0,3703
"Nov 10; 03:00 am";0;137,568;136,918;0;0;1,00186;0,99646;0;14,052;0;0;0;0;0,327827;3,2089;1,25917;0;0;997;67,4542;139,631;7,91875;2;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970076;0,3703
"Nov 10; 04:00 am";0;134,048;133,412;0;0;1,00364;0,998122;0;7,56353;0;0;0;0;0,319291;3,12465;1,22611;0;0;997;80,1782;128,476;7,3625;2,9;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9913;0,3703
"Nov 10; 05:00 am";0;130,605;129,991;0;0;1,00025;0,999929;0;0,289468;0;0;0;0;0,311366;2,98499;1,17131;0;0;997;90,3276;116,906;7,0625;2,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999987;0,3703
"Nov 10; 06:00 am";0;127,267;126,681;0;0;1,00364;0,997744;0;9,06312;0;0;0;0;0,304305;2,81154;1,10325;0;0;997;99,4485;105,34;7,15312;1,7;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987515;0,3703
"Nov 10; 07:00 am";0;123,986;123,416;0;0;0,997988;0,995302;0;18,3788;0;0;0;0;0,297262;2,71527;1,06547;0;0;997;108,455;94,0717;7,30937;2,1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,948993;0,3703
"Nov 10; 08:00 am";0;126,689;128,402;115,201;0,201142;0,981329;0,993101;0,528252;27,6049;0,0419296;-79,2269;3,54278;45,205;0,302887;2,80575;1,10098;51,012;0;997;118,025;83,8235;8,35312;1,4;8,9;130;-355,488;0;0;-0,3703;0;0;0;0;0,886164;0,3703
"Nov 10; 09:00 am";0;253,794;338,612;404,73;1;0,948022;0,992268;0,9295;37,1827;0,470292;-70,798;105,098;158,816;2,69579;22,0557;8,65466;199,339;0;997;128,773;74,2058;9,59375;1,6;11;508;-355,488;0;0;-0,3703;0;0;0;0;0,796712;0,3703
"Nov 10; 10:00 am";376,493;293;393;529,101;1;0,896955;0,991323;1;45,7314;0,409424;-55,3844;139,72;207,619;4,55139;34,1221;13,3895;297,439;91,9629;997;141,262;66,0068;10,1922;0,8;13,2;758;25533,2;29,0502;29,0502;26,5971;0;0;0;72,9738;0,698022;2,45313
"Nov 10; 11:00 am";387,519;293;393;459,831;1;0,831222;0,990317;1;52,6532;0,318237;-36,0049;112,415;180,438;4,45239;33,9091;13,3059;297,439;94,6563;997;155,84;59,9434;11,45;0,8;15,2;758;34549,8;38,5729;38,5729;35,9894;0;0;0;94,6563;0,606638;2,58354
"Nov 10; 12:00 pm";372,054;293;393;475,326;1;0,777917;0,989583;1;56,6229;0,268052;-11,9157;108,67;186,518;4,37432;34,1928;13,4172;339,034;90,8787;997;172,254;56,7491;12,5031;2,1;16,8;864;32997,2;36,922;36,922;34,372;0;0;0;90,8787;0,550146;2,54998
"Nov 10; 01:00 pm";381,635;293;393;483,558;1;0,781183;0,989627;1;56,4084;0,271809;14,3895;111,021;189,748;4,31641;34,367;13,4856;342,958;93,219;997;189,373;56,9265;12,9219;3,1;18;874;33959,4;37,9451;37,9451;35,3744;0;0;0;93,219;0,55327;2,57073
"Nov 10; 02:00 pm";463,124;293;393;531,389;1;0,837625;0,990409;1;52,0973;0,333279;38,0483;130,921;208,517;4,28767;34,4284;13,5097;339,426;113,124;997;205,634;60,4452;13,2875;2,9;18,6;865;42122,5;46,6304;46,6304;43,8776;0;0;0;113,124;0,614322;2,75281
"Nov 10; 03:00 pm";522,034;293;393;546,703;1;0,902489;0,991416;1;44,9885;0,420385;56,9776;145,272;214,526;4,28767;34,3304;13,4713;303,325;127,513;997;219,99;66,7627;12,8969;2;18,6;773;48080,9;52,976;52,976;50,0843;0;0;0;127,513;0,707249;2,89174
"Nov 10; 04:00 pm";321,871;293;393;395,392;1;0,951698;0,992347;0,868858;36,3627;0,408064;72,0948;96,3546;155,152;4,33084;34,1561;13,4028;192,668;78,6209;997;232,27;75,1408;12,5438;2;17,7;491;27934,6;31,5419;31,5419;29,0985;0;0;0;78,6209;0,80528;2,44336
"Nov 10; 05:00 pm";0;323,843;319,367;116,953;0,106758;0,983359;0,993165;0;26,7762;0;79,8286;0;45,8924;3,45052;27,0038;10,5963;51,4044;0;997;242,857;84,8604;12,0594;1,5;16,2;131;-355,488;0;0;-0,3703;0;0;0;0;0,892773;0,3703
"Nov 10; 06:00 pm";0;305,584;301,802;0;0;0,998884;0,995522;0;17,5722;0;0;0;0;2,79526;22,4478;8,80852;0;0;997;252,323;95,2132;12,475;1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,953337;0,3703
"Nov 10; 07:00 pm";0;289,945;286,67;0;0;1,00367;0,997933;0;8,31557;0;0;0;0;2,31157;19,2185;7,54133;0;0;997;261,281;106,531;12,0141;1;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,989487;0,3703
"Nov 10; 08:00 pm";0;276,28;273,393;0;0;1,00032;0,999909;0;0,367666;0;0;0;0;1,94602;16,7894;6,58814;0;0;997;270,42;118,123;11,6875;1,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999979;0,3703
"Nov 10; 09:00 pm";0;264,201;261,633;0;0;1,00367;0,997988;0;8,09784;0;0;0;0;1,66624;14,7966;5,80618;0;0;997;280,689;129,692;11,5562;1,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990029;0,3703
"Nov 10; 10:00 pm";0;253,417;251,114;0;0;1,00161;0,99636;0;14,4346;0;0;0;0;1,44407;13,1606;5,16421;0;0;997;293,729;140,803;11,2125;1,6;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,968433;0,3703
"Nov 10; 11:00 pm";0;243,648;241,554;0;0;0,997531;0,995196;0;18,7641;0;0;0;0;1,26732;11,8826;4,66272;0;0;997;312,798;150,568;11,0031;2,1;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,946851;0,3703
"Nov 11; 12:00 am";0;234,672;232,745;0;0;0,994791;0,994627;0;20,8031;0;0;0;0;1,12247;10,8803;4,26943;0;0;997;342,89;156,877;10,6375;3,3;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934807;0,3703
"Nov 11; 01:00 am";0;226,406;224,634;0;0;0,994951;0,994658;0;20,6946;0;0;0;0;0,997303;9,95863;3,90777;0;0;997;20,4815;156,536;10,0469;4;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,935477;0,3703
"Nov 11; 02:00 am";0;218,797;217,17;0;0;0,997951;0,995293;0;18,4106;0;0;0;0;0,896693;9,07841;3,56237;0;0;997;49,4346;149,778;9,59062;3,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,948817;0,3703
"Nov 11; 03:00 am";0;211,73;210,222;0;0;1,00201;0,996523;0;13,8127;0;0;0;0;0,809917;8,36286;3,28159;0;0;997;67,7557;139,834;9,23438;3,7;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971081;0,3703
"Nov 11; 04:00 am";0;205,114;203,708;0;0;1,00362;0,998179;0;7,33928;0;0;0;0;0,735582;7,7597;3,0449;0;0;997;80,446;128,663;9,525;4,2;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991807;0,3703
"Nov 11; 05:00 am";0;198,887;197,571;0;0;1,00043;0,999877;0;0,49913;0;0;0;0;0,672424;7,22771;2,83615;0;0;997;90,5658;117,09;9,425;4,7;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999962;0,3703
"Nov 11; 06:00 am";0;193,023;191,792;0;0;1,00362;0,997694;0;9,26138;0;0;0;0;0,617771;6,72058;2,63716;0;0;997;99,6643;105,527;9,65938;4,7;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,986964;0,3703
"Nov 11; 07:00 am";0;187,436;186,271;0;0;0,997763;0,995249;0;18,5704;0;0;0;0;0,570631;6,3348;2,48578;0;0;997;108,653;94,2692;9,65938;5,8;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947933;0,3703
"Nov 11; 08:00 am";0;182,049;180,935;0;0,183466;0,980849;0,993086;0,522506;27,7942;0;-79,3455;0;0;0,526579;6,05449;2,37578;0;0;997;118,207;84,0318;10,1375;8,7;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,884628;0,3703
"Nov 11; 09:00 am";0;182,494;183,133;14,3033;1;0,947111;0,992248;0,91885;37,3799;0,0961096;-71,0265;3,66805;5,61261;0,529374;6,26869;2,45984;7,0632;0;997;128,935;74,4367;11,1156;11,9;12,6;18;-355,488;0;0;-0,3703;0;0;0;0;0,794628;0,3703
"Nov 11; 10:00 am";0;217,489;240,541;116,128;1;0,895336;0,991296;1;45,9427;0,386329;-55,6144;30,6097;45,5686;1,01175;10,9111;4,28151;65,5308;0;997;141,391;66,2588;12,2953;11,1;14,6;167;-355,488;0;0;-0,3703;0;0;0;0;0,695377;0,3703
"Nov 11; 11:00 am";0;264,608;290,301;153,267;1;0,828479;0,990277;1;52,8853;0,282549;-36,2052;37,3439;60,1419;1,97646;18,3637;7,2059;99,6696;0;997;155,917;60,2135;12,7969;10,3;16;254;-355,488;0;0;-0,3703;0;0;0;0;0,603412;0,3703
"Nov 11; 12:00 pm";0;296,462;311,074;122,954;1;0,774012;0,989531;1;56,8754;0,180302;-12,0252;27,9674;48,2471;2,73642;23,7312;9,31212;88,29;0;997;172,258;57,0272;13,7844;10,3;17,3;225;-355,488;0;0;-0,3703;0;0;0;0;0,546461;0,3703
"Nov 11; 01:00 pm";0;289,624;286,256;33,5191;1;0,777229;0,989574;1;56,6678;0;14,4138;7,65636;13,1529;2,21766;20,1524;7,9078;23,9364;0;997;189,298;57,1972;14,0719;9,6;17,9;61;-355,488;0;0;-0,3703;0;0;0;0;0,549493;0,3703
"Nov 11; 02:00 pm";0;275,575;272,609;2,44344;1;0,834763;0,990367;1;52,3483;0;38,1721;0,599921;0,958806;1,83671;17,6387;6,92142;1,5696;0;997;205,493;60,6946;14,1719;12,4;18;4;-355,488;0;0;-0,3703;0;0;0;0;0,61086;0,3703
"Nov 11; 03:00 pm";0;263,227;260,606;9,86025;1;0,900742;0,991386;1;45,2267;0;57,1427;2,61495;3,86916;1,55551;15,4481;6,06183;5,4936;0;997;219,808;66,9841;14,2062;11,1;17,8;14;-355,488;0;0;-0,3703;0;0;0;0;0,704303;0,3703
"Nov 11; 04:00 pm";0;252,365;250,05;0;1;0,95069;0,992325;0,860745;36,5915;0;72,2676;0;0;1,34874;13,4638;5,28321;0;0;997;232,065;75,3343;14,0531;6,8;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,802906;0,3703
"Nov 11; 05:00 pm";0;242,599;240,508;0;0,093163;0,982822;0,993148;0;27;0;79,9206;0;0;1,1859;12,0481;4,72767;0;0;997;242,638;85,0268;13,4094;6,1;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,891006;0,3703
"Nov 11; 06:00 pm";0;233,705;231,798;0;0;0,998641;0,99546;0;17,7979;0;0;0;0;1,05092;10,9054;4,27926;0;0;997;252,091;95,3665;12,575;6,1;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952141;0,3703
"Nov 11; 07:00 pm";0;225,635;223,907;0;0;1,00367;0,997875;0;8,54664;0;0;0;0;0,941775;9,77782;3,83682;0;0;997;261,032;106,673;12,0141;4;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988895;0,3703
"Nov 11; 08:00 pm";0;218,234;216,649;0;0;1,00011;0,999968;0;0,128068;0;0;0;0;0,853006;8,87679;3,48325;0;0;997;270,147;118,261;11,6875;2,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997;0,3703
"Nov 11; 09:00 pm";0;211,334;209,861;0;0;1,00366;0,998051;0;7,84832;0;0;0;0;0,778208;8,20056;3,2179;0;0;997;280,379;129,835;11,5344;3,1;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,990633;0,3703
"Nov 11; 10:00 pm";0;204,92;203,557;0;0;1,00178;0,996428;0;14,1766;0;0;0;0;0,714392;7,51664;2,94953;0;0;997;293,37;140,966;11,4031;2,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969546;0,3703
"Nov 11; 11:00 pm";0;198,957;197,697;0;0;0,997837;0,995266;0;18,5081;0;0;0;0;0,663565;6,87187;2,69652;0;0;997;312,409;150,771;11,5969;1,2;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948279;0,3703
"Nov 12; 12:00 am";0;193,275;192,079;0;0;0,995161;0,994699;0;20,5501;0;0;0;0;0,613936;6,49646;2,54921;0;0;997;342,644;157,137;11,4531;2;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,936365;0,3703
"Nov 12; 01:00 am";0;187,873;186,746;0;0;0,995314;0,994729;0;20,4436;0;0;0;0;0,575116;6,07692;2,38458;0;0;997;20,6132;156,807;11,0437;1,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937017;0,3703
"Nov 12; 02:00 am";0;182,687;181,612;0;0;0,998233;0,99536;0;18,1655;0;0;0;0;0,540984;5,75632;2,25878;0;0;997;49,7331;150,011;10,1656;2,4;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,95016;0,3703
"Nov 12; 03:00 am";0;177,679;176,651;0;0;1,00215;0,996584;0;13,5792;0;0;0;0;0,510776;5,47803;2,14958;0;0;997;68,0504;140,036;9,44375;3,1;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,972046;0,3703
"Nov 12; 04:00 am";0;172,903;171,934;0;0;1,00359;0,998233;0;7,1209;0;0;0;0;0,483187;5,11585;2,00746;0;0;997;80,7075;128,85;8,76563;2,4;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992287;0,3703
"Nov 12; 05:00 am";0;168,312;167,389;0;0;1,00059;0,999826;0;0,702854;0;0;0;0;0,459454;4,83403;1,89687;0;0;997;90,798;117,273;8,14375;2,3;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999925;0,3703
"Nov 12; 06:00 am";0;163,937;163,069;0;0;1,0036;0,997645;0;9,45362;0;0;0;0;0,43444;4,5056;1,768;0;0;997;99,8742;105,714;8,24375;1,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986419;0,3703
"Nov 12; 07:00 am";0;159,702;158,87;0;0;0,997541;0,995198;0;18,7559;0;0;0;0;0,412835;4,29857;1,68676;0;0;997;108,845;94,4659;8,24375;2;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,946897;0,3703
"Nov 12; 08:00 am";0;155,588;154,789;0,883133;0,165832;0,980379;0,993071;0,516776;27,9774;0;-79,4637;0,0218828;0,346541;0,391929;4,10696;1,61157;0,3924;0;997;118,383;84,2388;8,25313;2,6;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,883133;0,3703
"Nov 12; 09:00 am";0;151,616;150,855;0,792603;1;0,946221;0,99223;0,90819;37,5705;0;-71,2548;0,200711;0,311018;0,373255;3,88472;1,52436;0,3924;0;997;129,09;74,6658;8,20625;2,6;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,792603;0,3703
"Nov 12; 10:00 am";0;155,114;157,459;18,013;1;0,893748;0,99127;1;46,1473;0,26571;-55,8457;4,73942;7,0683;0,389186;4,17777;1,63936;10,2024;0;997;141,514;66,5084;9,01563;3,5;10,5;26;-355,488;0;0;-0,3703;0;0;0;0;0,692807;0,3703
"Nov 12; 11:00 am";0;184,292;201,891;93,642;1;0,825775;0,990239;1;53,1108;0,317429;-36,409;22,7408;36,7451;0,618317;6,85839;2,69123;61,2144;0;997;155,988;60,48;10,3375;5,4;11,9;156;-355,488;0;0;-0,3703;0;0;0;0;0,600269;0,3703
"Nov 12; 12:00 pm";0;204,233;211,568;52,6567;1;0,77013;0,98948;1;57,122;0,209583;-12,1408;11,9167;20,6625;0,76046;8,10132;3,17896;38,0628;0;997;172,258;57,3006;9,86563;4,4;12,6;97;-355,488;0;0;-0,3703;0;0;0;0;0,542853;0,3703
"Nov 12; 01:00 pm";0;202,286;200,942;1,09155;1;0,773277;0,989522;1;56,9224;0;14,4307;0,248048;0,428324;0,693362;7,40355;2,90515;0,7848;0;997;189,22;57,4625;9,63125;3,5;12,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,545774;0,3703
"Nov 12; 02:00 pm";0;215,496;224,807;60,1362;1;0,831896;0,990326;1;52,5956;0,260337;38,2887;14,7135;23,5974;0,906124;9,41361;3,6939;38,8476;0;997;205,352;60,9382;9,58438;4,7;13,1;99;-355,488;0;0;-0,3703;0;0;0;0;0,607436;0,3703
"Nov 12; 03:00 pm";0;213,768;212,226;7,0138;1;0,898989;0,991357;1;45,4622;0;57,301;1,8564;2,75221;0,815066;8,61111;3,379;3,924;0;997;219,627;67,1997;9,35;4,7;13,1;10;-355,488;0;0;-0,3703;0;0;0;0;0,70138;0,3703
"Nov 12; 04:00 pm";0;223,645;230,904;53,6363;1;0,949679;0,992303;0,852922;36,8181;0,29709;72,4341;12,8033;21,0469;1,00902;10,1518;3,98356;26,2908;0;997;231,861;75,5221;9,48438;3,7;13;67;-355,488;0;0;-0,3703;0;0;0;0;0,800543;0,3703
"Nov 12; 05:00 pm";0;220,337;218,658;72,0284;0,0800566;0,982281;0,993131;0;27,2221;0;80,0094;0;28,264;0,90634;9,44023;3,70435;31,7844;0;997;242,42;85,1874;9,19687;5,6;12,4;81;-355,488;0;0;-0,3703;0;0;0;0;0,88924;0,3703
"Nov 12; 06:00 pm";0;213,02;211,458;0;0;0,998395;0,995399;0;18,0218;0;0;0;0;0,822918;8,72228;3,42262;0;0;997;251,861;95,514;8,65312;6,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950939;0,3703
"Nov 12; 07:00 pm";0;206,141;204,679;0;0;1,00366;0,997817;0;8,77584;0;0;0;0;0,752168;8,11683;3,18504;0;0;997;260,785;106,809;8,00937;7,8;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988293;0,3703
"Nov 12; 08:00 pm";0;199,693;198,331;0;0;1,0001;0,999973;0;0,109361;0;0;0;0;0,691315;7,50169;2,94366;0;0;997;269,875;118,393;6,99687;7,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999998;0,3703
"Nov 12; 09:00 pm";0;193,533;192,238;0;0;1,00364;0,998113;0;7,60143;0;0;0;0;0,639446;7,10347;2,7874;0;0;997;280,07;129,971;6,66562;9,6;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991212;0,3703
"Nov 12; 10:00 pm";0;187,664;186,441;0;0;1,00194;0,996495;0;13,9218;0;0;0;0;0,593807;6,66696;2,61612;0;0;997;293,012;141,121;6,59062;10,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970625;0,3703
"Nov 12; 11:00 pm";0;182,137;180,996;0;0;0,99813;0,995335;0;18,2562;0;0;0;0;0,555664;6,15344;2,41461;0;0;997;312,017;150,967;6,49375;8,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,949665;0,3703
"Nov 13; 12:00 am";0;176,835;175,748;0;0;0,995515;0,994768;0;20,3023;0;0;0;0;0,521529;5,82605;2,28614;0;0;997;342,388;157,39;5,95;9;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937875;0,3703
"Nov 13; 01:00 am";0;171,853;170,846;0;0;0,995662;0,994797;0;20,1981;0;0;0;0;0,492455;5,33342;2,09283;0;0;997;20,7359;157,074;5,71875;5,6;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,938504;0,3703
"Nov 13; 02:00 am";0;167,091;166,136;0;0;0,998501;0,995425;0;17,926;0;0;0;0;0,466394;5,01507;1,96791;0;0;997;50,0242;150,242;5,275;5,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,951455;0,3703
"Nov 13; 03:00 am";0;162,471;161,553;0;0;1,00228;0,996644;0;13,3515;0;0;0;0;0,443777;4,78971;1,87948;0;0;997;68,3381;140,236;4,73125;5,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,972972;0,3703
"Nov 13; 04:00 am";0;158,02;157,148;0;0;1,00356;0,998287;0;6,90847;0;0;0;0;0,421806;4,51891;1,77322;0;0;997;80,9626;129,035;4,35313;5,4;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99274;0,3703
"Nov 13; 05:00 am";0;153,831;153,024;0;0;1,00075;0,999778;0;0,90056;0;0;0;0;0,402998;4,12119;1,61716;0;0;997;91,0241;117,455;3,81875;2,4;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999876;0,3703
"Nov 13; 06:00 am";0;149,794;149,022;0;0;1,00357;0,997598;0;9,63977;0;0;0;0;0,386353;3,90222;1,53123;0;0;997;100,078;105,9;3,20625;2,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,98588;0,3703
"Nov 13; 07:00 am";0;145,861;145,118;0;0;0,997322;0,995149;0;18,9352;0;0;0;0;0,370312;3,73318;1,4649;0;0;997;109,031;94,6618;3,3625;2,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945886;0,3703
"Nov 13; 08:00 am";0;142,098;141,399;0;0,148248;0,979918;0,993057;0,511066;28,1545;0;-79,5814;0;0;0,356331;3,46836;1,36099;0;0;997;118,553;84,4444;3,05;1,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,881678;0,3703
"Nov 13; 09:00 am";0;288,753;392,711;532,892;1;0,945351;0,992212;0,897526;37,7546;0,435437;-71,483;133,235;209,107;4,7637;33,9129;13,3074;264,478;0;997;129,238;74,8931;4,825;1,4;6,7;674;-355,488;0;0;-0,3703;0;0;0;0;0,790641;0,3703
"Nov 13; 10:00 am";519,237;293;393;558,464;1;0,892194;0,991244;1;46,345;0,404195;-56,0779;146,679;219,141;4,7593;34,678;13,6076;317,452;126,83;997;141,63;66,7552;6,05313;2,3;9,1;809;39882,9;44,3232;44,3232;41,5447;0;0;0;107,841;0,690314;2,77851
"Nov 13; 11:00 am";452;293;393;531,518;1;0,823112;0,990201;1;53,3296;0,316138;-36,6161;128,657;208,567;4,64691;34,667;13,6033;349,236;110,407;997;156,054;60,7427;7,31563;3,1;11,3;890;41007,1;45,443;45,443;42,7157;0;0;0;110,407;0,597211;2,72732
"Nov 13; 12:00 pm";385,442;293;393;498,872;1;0,766277;0,989429;1;57,3625;0,259385;-12,2625;112,329;195,758;4,56138;34,7066;13,6189;362,97;94,149;997;172,254;57,5693;8,15625;4,2;13;925;34341,5;38,3514;38,3514;35,7724;0;0;0;94,149;0,539322;2,57902
"Nov 13; 01:00 pm";366,901;293;393;476,519;1;0,76933;0,98947;1;57,1723;0,259829;14,4403;107,728;186,986;4,5017;34,6742;13,6062;344,92;89,6202;997;189,139;57,7223;8,8875;4,4;14,2;879;32479,2;36,3713;36,3713;33,8325;0;0;0;89,6202;0,542115;2,53888
"Nov 13; 02:00 pm";346,517;293;393;421,628;1;0,829026;0,990285;1;52,8394;0,309027;38,3979;102,799;165,447;4,47699;34,8659;13,6814;273,895;84,6411;997;205,21;61,176;9,19219;6,1;14,7;698;30426;34,189;34,189;31,6938;0;0;0;84,6411;0,604052;2,4953
"Nov 13; 03:00 pm";441,75;293;393;477,76;1;0,897233;0,991327;1;45,6949;0,40202;57,4525;126,202;187,473;4,47207;35,2365;13,8268;268,402;107,903;997;219,446;67,4094;9,40938;8,1;14,8;684;39980,3;44,3502;44,3502;41,6462;0;0;0;107,903;0,698479;2,70402
"Nov 13; 04:00 pm";458,735;293;393;552,347;1;0,948664;0,992281;0,845393;37,0425;0,412651;72,5941;130,542;216,741;4,5017;35,6495;13,9889;271,541;112,052;997;231,658;75,7039;9,00469;10,3;14,2;692;41682,2;46,1617;46,1617;43,419;0;0;0;112,052;0,798189;2,74273
"Nov 13; 05:00 pm";0;323,098;318,447;335,465;0,0674443;0,981736;0,993114;0;27,4424;0;80,095;0;131,637;3,55257;28,1071;11,0292;148,327;0;997;242,204;85,342;8,68125;7,6;12,9;378;-355,488;0;0;-0,3703;0;0;0;0;0,887474;0,3703
"Nov 13; 06:00 pm";0;304,246;300,344;0;0;0,998144;0,995338;0;18,2439;0;0;0;0;2,86221;23,1614;9,08852;0;0;997;251,632;95,6557;9,09688;7,3;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,949732;0,3703
"Nov 13; 07:00 pm";0;288,099;284,718;0;0;1,00364;0,997759;0;9,00309;0;0;0;0;2,36025;19,8425;7,7862;0;0;997;260,54;106,939;8,86563;7,6;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98768;0,3703
"Nov 13; 08:00 pm";0;274,135;271,19;0;0;1,0003;0,999915;0;0,344522;0;0;0;0;1,98112;17,0738;6,69976;0;0;997;269,605;118,518;8,26563;5,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,999982;0,3703
"Nov 13; 09:00 pm";0;261,817;259,2;0;0;1,00362;0,998174;0;7,35727;0;0;0;0;1,69173;15,0309;5,89812;0;0;997;279,762;130,101;8,2125;5,8;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991767;0,3703
"Nov 13; 10:00 pm";0;250,895;248,567;0;0;1,0021;0,99656;0;13,6704;0;0;0;0;1,46618;13,2315;5,19206;0;0;997;292,653;141,27;8,00313;4,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,971671;0,3703
"Nov 13; 11:00 pm";0;241,069;238,967;0;0;0,99841;0,995403;0;18,0083;0;0;0;0;1,28806;11,8371;4,64489;0;0;997;311,62;151,156;7,61563;3,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,951012;0,3703
"Nov 14; 12:00 am";0;232,092;230,169;0;0;0,995854;0,994836;0;20,0596;0;0;0;0;1,14118;10,7598;4,22213;0;0;997;342,122;157,637;7,17188;4,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,939336;0,3703
"Nov 14; 01:00 am";0;223,84;222,074;0;0;0,995993;0,994865;0;19,9584;0;0;0;0;1,01882;9,81826;3,85269;0;0;997;20,849;157,337;6,4375;4,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939941;0,3703
"Nov 14; 02:00 am";0;216,032;214,362;0;0;0,998755;0,995489;0;17,6924;0;0;0;0;0,915849;9,28088;3,64182;0;0;997;50,3076;150,469;6,25;8,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952702;0,3703
"Nov 14; 03:00 am";0;208,82;207,288;0;0;1,0024;0,996701;0;13,1298;0;0;0;0;0,827969;8,43771;3,31096;0;0;997;68,6186;140,435;5,92812;6,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,973858;0,3703
"Nov 14; 04:00 am";0;202,101;200,679;0;0;1,00353;0,998338;0;6,70208;0;0;0;0;0,753006;7,78018;3,05294;0;0;997;81,211;129,22;5,62813;6,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993166;0,3703
"Nov 14; 05:00 am";0;195,829;194,511;0;0;1,0009;0,99973;0;1,09217;0;0;0;0;0,688809;7,16369;2,81103;0;0;997;91,244;117,636;5,6625;5,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999818;0,3703
"Nov 14; 06:00 am";0;190,012;188,799;0;0;1,00355;0,997552;0;9,81975;0;0;0;0;0,634026;6,52721;2,56128;0;0;997;100,276;106,085;5,5625;3,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985349;0,3703
"Nov 14; 07:00 am";0;184,505;183,363;0;0;0,997107;0,995101;0;19,1082;0;0;0;0;0,586032;6,11239;2,3985;0;0;997;109,212;94,8569;5,32813;3,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944902;0,3703
"Nov 14; 08:00 am";0;179,319;178,254;0;0,130723;0,979469;0,993044;0,50538;28,3255;0;-79,6986;0;0;0,543513;5,65448;2,21882;0;0;997;118,716;84,6484;5,7625;2,8;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,880267;0,3703
"Nov 14; 09:00 am";0;179,887;180,584;14,1974;1;0,944504;0,992194;0,886866;37,9319;0,10732;-71,7108;3,50428;5,57104;0,548196;5,60158;2,19806;7,0632;0;997;129,38;75,1185;6,48438;1,4;7,5;18;-355,488;0;0;-0,3703;0;0;0;0;0,788742;0,3703
"Nov 14; 10:00 am";0;214,886;237,814;114,879;1;0,890677;0,991219;1;46,5359;0,384385;-56,3111;30,1207;45,0786;1,04886;9,89495;3,88278;65,5308;0;997;141,74;66,9992;8,09375;1,2;9,5;167;-355,488;0;0;-0,3703;0;0;0;0;0,6879;0,3703
"Nov 14; 11:00 am";0;261,524;286,786;150,937;1;0,820494;0,990164;1;53,5416;0,277743;-36,8265;36,4175;59,2275;2,02776;17,0929;6,70726;99,6696;0;997;156,114;61,0016;8,14375;2,3;10,8;254;-355,488;0;0;-0,3703;0;0;0;0;0,594238;0,3703
"Nov 14; 12:00 pm";0;292,905;307,234;120,571;1;0,762456;0,989379;1;57,597;0,176643;-12,3903;27,0118;47,312;2,78846;21,9867;8,62756;88,29;0;997;172,245;57,8331;8,70156;1,5;12,1;225;-355,488;0;0;-0,3703;0;0;0;0;0,535871;0,3703
