"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Nov 14; 01:00 pm";0;286,595;283,38;32,8496;1;0,765391;0,989418;1;57,4172;0;14,4423;7,38798;12,8902;2,28691;18,7148;7,34367;23,9364;0;997;189,056;57,9765;9,1625;1,2;12,6;61;-355,488;0;0;-0,3703;0;0;0;0;0,538518;0,3703
"Nov 14; 02:00 pm";0;273,299;270,489;2,40283;1;0,826154;0,990244;1;53,0794;0;38,4997;0,583794;0,942871;1,91888;16,1944;6,35468;1,5696;0;997;205,068;61,4079;8,92813;0,9;12,6;4;-355,488;0;0;-0,3703;0;0;0;0;0,600708;0,3703
"Nov 14; 03:00 pm";0;261,569;259,073;9,73843;1;0,895474;0,991298;1;45,9248;0;57,5969;2,56732;3,82136;1,64103;14,2644;5,59735;5,4936;0;997;219,265;67,6131;8,65;0,8;12,4;14;-355,488;0;0;-0,3703;0;0;0;0;0,695602;0,3703
"Nov 14; 04:00 pm";0;250,983;248,718;0;1;0,947645;0,99226;0,838164;37,2646;0;72,7476;0;0;1,42738;12,8691;5,04982;0;0;997;231,457;75,8798;8,44063;1,7;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,795848;0,3703
"Nov 14; 05:00 pm";0;241,379;239,321;0;0,0553315;0,981188;0,993096;0;27,6609;0;80,1772;0;0;1,25906;11,6019;4,5526;0;0;997;241,99;85,4906;7,40625;1,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,885711;0,3703
"Nov 14; 06:00 pm";0;232,678;230,813;0;0;0,997889;0,995278;0;18,4641;0;0;0;0;1,12146;10,4086;4,08432;0;0;997;251,405;95,7913;7,40938;1,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948522;0,3703
"Nov 14; 07:00 pm";0;224,67;222,953;0;0;1,00362;0,997702;0;9,22828;0;0;0;0;1,00612;9,52263;3,73668;0;0;997;260,297;107,063;7,04375;1,4;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987057;0,3703
"Nov 14; 08:00 pm";0;217,331;215,761;0;0;1,00049;0,999857;0;0,577316;0;0;0;0;0,913644;8,60763;3,37764;0;0;997;269,337;118,637;6,65625;0,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999949;0,3703
"Nov 14; 09:00 pm";0;210,5;209,042;0;0;1,00359;0,998235;0;7,11595;0;0;0;0;0,8343;7,93821;3,11495;0;0;997;279,457;130,225;6,19063;0,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992297;0,3703
"Nov 14; 10:00 pm";0;204,078;202,713;0;0;1,00224;0,996625;0;13,4224;0;0;0;0;0,765423;7,38979;2,89976;0;0;997;292,296;141,411;5,98125;0,8;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,972685;0,3703
"Nov 14; 11:00 pm";0;198,037;196,761;0;0;0,998678;0,995469;0;17,7646;0;0;0;0;0,707587;6,8567;2,69057;0;0;997;311,22;151,338;5,35938;0,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952318;0,3703
"Nov 15; 12:00 am";0;192,359;191,168;0;0;0,996178;0,994903;0;19,8222;0;0;0;0;0,658062;6,34263;2,48885;0;0;997;341,844;157,878;5,05;0,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,94075;0,3703
"Nov 15; 01:00 am";0;186,968;185,845;0;0;0,996309;0,99493;0;19,7244;0;0;0;0;0,614139;5,94133;2,33138;0;0;997;20,9522;157,595;5,23125;0,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,941327;0,3703
"Nov 15; 02:00 am";0;181,838;180,778;0;0;0,998997;0,995551;0;17,4646;0;0;0;0;0,576691;5,56161;2,18238;0;0;997;50,5828;150,694;4,6875;0,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953902;0,3703
"Nov 15; 03:00 am";0;176,874;175,855;0;0;1,00251;0,996758;0;12,914;0;0;0;0;0,543324;5,32021;2,08765;0;0;997;68,8918;140,632;3,9875;0,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974706;0,3703
"Nov 15; 04:00 am";0;172,078;171,105;0;0;1,00349;0,998388;0;6,50181;0;0;0;0;0,511626;5,06155;1,98615;0;0;997;81,4527;129,404;3,74375;1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993568;0,3703
"Nov 15; 05:00 am";0;167,479;166,557;0;0;1,00104;0,999685;0;1,27761;0;0;0;0;0,483806;4,75954;1,86764;0;0;997;91,4576;117,817;3,1875;0,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999751;0,3703
"Nov 15; 06:00 am";0;163,082;162,21;0;0;1,00352;0,997508;0;9,9935;0;0;0;0;0,458239;4,46055;1,75032;0;0;997;100,468;106,27;2,90937;0,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984827;0,3703
"Nov 15; 07:00 am";0;158,774;157,927;0;0;0,996896;0,995055;0;19,2748;0;0;0;0;0,435759;4,32459;1,69697;0;0;997;109,386;95,051;2,96094;1,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,943946;0,3703
"Nov 15; 08:00 am";0;154,573;153,758;0;0,113266;0,97903;0,993031;0;28,4902;0;-79,8151;0;0;0,414692;4,14348;1,6259;0;0;997;118,873;84,8508;2,82188;1,6;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,878899;0,3703
"Nov 15; 09:00 am";0;292,527;391,532;525,654;1;0,943681;0,992177;0,876216;38,1025;0,418429;-71,938;128,073;206,267;4,87397;34,4532;13,5194;262,123;0;997;129,516;75,3418;4,9625;2,3;5,9;668;-355,488;0;0;-0,3703;0;0;0;0;0,786908;0,3703
"Nov 15; 10:00 am";505,296;293;393;544,339;1;0,889198;0,991195;1;46,7199;0,398181;-56,5451;142,482;213,599;4,80583;34,7009;13,6166;311,566;123,425;997;141,844;67,2403;5,7;2,4;8,2;794;38489,1;42,8383;42,8383;40,0929;0;0;0;104,436;0,685566;2,74541
"Nov 15; 11:00 am";438,73;293;393;521,575;1;0,817926;0,990128;1;53,7468;0,309639;-37,04;125,446;204,666;4,70797;34,5883;13,5724;346,097;107,165;997;156,168;61,2565;7,13125;2,6;10,1;882;39678;44,0285;44,0285;41,3313;0;0;0;107,165;0,591354;2,69719
"Nov 15; 12:00 pm";364,569;293;393;480,849;1;0,758674;0,98933;1;57,8253;0,251315;-12,5242;107,186;188,685;4,63679;34,4012;13,499;354,337;89,0503;997;172,231;58,092;7,59375;2,4;11,5;903;32244,5;36,1219;36,1219;33,588;0;0;0;89,0503;0,532502;2,53386
"Nov 15; 01:00 pm";373,462;293;393;488,439;1;0,761465;0,989366;1;57,6572;0,254626;14,4366;109,283;191,664;4,59144;34,3232;13,4684;358,261;91,2226;997;188,971;58,225;8,025;2,1;12,4;913;33138,6;37,0724;37,0724;34,5194;0;0;0;91,2226;0,534983;2,55302
"Nov 15; 02:00 pm";457,348;293;393;535,873;1;0,823283;0,990204;1;53,3157;0,317381;38,5938;129,738;210,277;4,57138;34,2869;13,4542;351,983;111,713;997;204,924;61,6338;8,26875;1,5;12,8;897;41543,1;46,0136;46,0136;43,2741;0;0;0;111,713;0,597406;2,73955
"Nov 15; 03:00 pm";564,125;293;393;592,301;1;0,893712;0,991269;1;46,1518;0,410711;57,7343;155,835;232,419;4,5814;34,2997;13,4592;335,502;137,794;997;219,085;67,8108;8,30313;1;12,6;855;50344,2;55,4094;55,4094;52,4418;0;0;4,71221;133,082;0,69275;2,96754
"Nov 15; 04:00 pm";478,323;293;393;582,443;1;0,946624;0,992238;0,831239;37,4844;0,405651;72,8946;135,054;228,551;4,62163;34,6473;13,5956;288,022;116,836;997;231,257;76,0497;7,97188;2,1;11,8;734;43649,9;48,2567;48,2567;45,4687;0;0;0;116,836;0,793519;2,788
"Nov 15; 05:00 pm";0;323,222;318,601;335,901;0,0437234;0,980636;0,993079;0;27,8775;0;80,2561;0;131,807;3,66374;27,5966;10,8289;149,112;0;997;241,777;85,6331;7,50937;2,9;10,4;380;-355,488;0;0;-0,3703;0;0;0;0;0,88395;0,3703
"Nov 15; 06:00 pm";0;304,495;300,62;0;0;0,99763;0,995218;0;18,6824;0;0;0;0;2,96148;22,7136;8,91281;0;0;997;251,181;95,921;7,69063;2,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,947309;0,3703
"Nov 15; 07:00 pm";0;288,349;284,964;0;0;1,0036;0,997646;0;9,45132;0;0;0;0;2,44244;19,663;7,71576;0;0;997;260,056;107,181;7,325;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986425;0,3703
"Nov 15; 08:00 pm";0;274,323;271,364;0;0;1,00068;0,999801;0;0,807641;0;0;0;0;2,05098;17,005;6,67275;0;0;997;269,071;118,75;6,64688;4,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999901;0,3703
"Nov 15; 09:00 pm";0;261,963;259,339;0;0;1,00356;0,998294;0;6,87758;0;0;0;0;1,75239;14,9395;5,86225;0;0;997;279,154;130,342;6,51563;4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992804;0,3703
"Nov 15; 10:00 pm";0;250,946;248,597;0;0;1,00237;0,996689;0;13,178;0;0;0;0;1,51791;13,2546;5,2011;0;0;997;291,939;141,545;6,15;3,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973667;0,3703
"Nov 15; 11:00 pm";0;241,068;238,956;0;0;0,998933;0,995534;0;17,5251;0;0;0;0;1,3335;11,7907;4,62669;0;0;997;310,818;151,512;5,60625;2,7;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953585;0,3703
"Nov 16; 12:00 am";0;232,086;230,163;0;0;0,996487;0,994967;0;19,59;0;0;0;0;1,18202;10,6568;4,18171;0;0;997;341,556;158,113;5,31875;2,6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942116;0,3703
"Nov 16; 01:00 am";0;223,862;222,102;0;0;0,99661;0,994993;0;19,4963;0;0;0;0;1,05457;9,68132;3,79895;0;0;997;21,045;157,85;4,91875;2,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,942663;0,3703
"Nov 16; 02:00 am";0;216,214;214,579;0;0;0,999226;0,995611;0;17,2428;0;0;0;0;0,949148;8,95022;3,51207;0;0;997;50,8495;150,917;4,75313;3,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955057;0,3703
"Nov 16; 03:00 am";0;208,953;207,406;0;0;1,00262;0,996812;0;12,7044;0;0;0;0;0,857219;8,47139;3,32417;0;0;997;69,1572;140,827;4,35313;6,1;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975517;0,3703
"Nov 16; 04:00 am";0;202,202;200,775;0;0;1,00345;0,998437;0;6,30773;0;0;0;0;0,778014;7,75748;3,04403;0;0;997;81,6875;129,586;4,66094;5,1;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993946;0,3703
"Nov 16; 05:00 am";0;195,957;194,645;0;0;1,00117;0,99964;0;1,45681;0;0;0;0;0,711817;7,06289;2,77148;0;0;997;91,6647;117,996;4,46094;3,3;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999677;0,3703
"Nov 16; 06:00 am";0;190,105;188,883;0;0;1,00348;0,997465;0;10,161;0;0;0;0;0,654536;6,53592;2,56469;0;0;997;100,654;106,454;4,36094;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984316;0,3703
"Nov 16; 07:00 am";0;184,585;183,441;0;0;0,99669;0,99501;0;19,4351;0;0;0;0;0,606304;6,07597;2,38421;0;0;997;109,554;95,244;4,16094;2,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943019;0,3703
"Nov 16; 08:00 am";0;179,273;178,18;0;0,0958885;0,978604;0,993018;0;28,6486;0;-79,931;0;0;0,562385;5,79496;2,27394;0;0;997;119,024;85,0514;4,16094;3,7;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,877577;0,3703
"Nov 16; 09:00 am";33,5221;293;393;516,622;1;0,942883;0,992161;0,865582;38,2663;0,409499;-72,1646;124,238;202,723;4,85269;34,7934;13,6529;258,199;8,18817;997;129,646;75,563;6,59688;2,7;7,3;658;-357,727;0;0;-0,372633;0;0;0;0;0,78514;0,372633
"Nov 16; 10:00 am";518,713;293;393;554,851;1;0,887759;0,991172;1;46,8969;0,397647;-56,7796;144,995;217,723;4,72333;34,5819;13,5699;318,629;126,702;997;141,941;67,4784;7,69063;2;9,8;812;43222,6;47,8464;47,8464;45,0235;0;0;0;115,901;0,683314;2,8229
"Nov 16; 11:00 am";440,547;293;393;524,407;1;0,815411;0,990093;1;53,9451;0,307781;-37,2566;125,735;205,777;4,62163;34,4134;13,5038;349,628;107,609;997;156,216;61,5073;8,59688;2;11,8;891;39860;44,2221;44,2221;41,5208;0;0;0;107,609;0,588561;2,7013
"Nov 16; 12:00 pm";374,094;293;393;493,23;1;0,754936;0,989281;1;58,0474;0,249857;-12,6642;109,399;193,544;4,54641;34,341;13,4754;365,717;91,377;997;172,214;58,3457;8,80781;2,3;13,3;932;33202,1;37,1399;37,1399;34,5855;0;0;0;91,377;0,529217;2,55439
"Nov 16; 01:00 pm";381,305;293;393;499,622;1;0,757554;0,989315;1;57,8923;0,252506;14,4232;111,205;196,052;4,49675;34,581;13,5696;368,856;93,1385;997;188,883;58,4678;9,06563;3,7;14,3;940;33926,3;37,9099;37,9099;35,3399;0;0;0;93,1385;0,531513;2,57002
"Nov 16; 02:00 pm";466,944;293;393;547,804;1;0,820413;0,990163;1;53,5481;0,315255;38,6802;132,159;214,958;4,47207;34,7358;13,6303;361,793;114,057;997;204,78;61,8536;9,25313;4;14,8;922;42506;47,0387;47,0387;44,2771;0;0;0;114,057;0,594147;2,76162
"Nov 16; 03:00 pm";569,382;293;393;598,854;1;0,89195;0,99124;1;46,3759;0,40833;57,8645;157,244;234,99;4,47699;34,8836;13,6883;340,603;139,078;997;218,906;68,0023;9,075;4;14,7;868;50338,6;55,4094;55,4094;52,436;0;0;5,99624;133,082;0,689924;2,97332
"Nov 16; 04:00 pm";466,469;293;393;575,205;1;0,945601;0,992217;0,824623;37,7019;0,399407;73,0349;132,168;225,71;4,52153;34,9274;13,7055;285,275;113,941;997;231,058;76,2135;9,03438;4;13,8;727;42458,3;46,9879;46,9879;44,2274;0;0;0;113,941;0,791203;2,76052
"Nov 16; 05:00 pm";0;323,293;318,688;326,411;0,0326253;0,980081;0,993062;0;28,092;0;80,3317;0;128,084;3,58251;27,6738;10,8592;145,188;0;997;241,566;85,7696;8,25937;3,7;12,4;370;-355,488;0;0;-0,3703;0;0;0;0;0,882193;0,3703
"Nov 16; 06:00 pm";0;304,662;300,807;0;0;0,997368;0,995159;0;18,8985;0;0;0;0;2,89567;22,7271;8,91813;0;0;997;250,958;96,0446;8,12813;2,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,946094;0,3703
"Nov 16; 07:00 pm";0;288,734;285,399;0;0;1,00357;0,99759;0;9,67213;0;0;0;0;2,39282;19,4288;7,62386;0;0;997;259,818;107,293;7,68437;2,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,985785;0,3703
"Nov 16; 08:00 pm";0;274,946;272,037;0;0;1,00086;0,999744;0;1,03539;0;0;0;0;2,01691;16,7377;6,56789;0;0;997;268,808;118,857;7,53125;1,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999837;0,3703
"Nov 16; 09:00 pm";0;262,897;260,339;0;0;1,00352;0,998353;0;6,64226;0;0;0;0;1,72999;14,5302;5,70167;0;0;997;278,853;130,452;7,32187;0,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993288;0,3703
"Nov 16; 10:00 pm";0;252,175;249,885;0;0;1,0025;0,996752;0;12,9372;0;0;0;0;1,5042;12,8806;5,05435;0;0;997;291,584;141,673;6,95625;0,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974616;0,3703
"Nov 16; 11:00 pm";0;242,533;240,468;0;0;0,999178;0,995598;0;17,2898;0;0;0;0;1,32368;11,5107;4,51681;0;0;997;310,412;151,678;6,43437;0,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,954814;0,3703
"Nov 17; 12:00 am";0;233,734;231,846;0;0;0,996783;0,99503;0;19,3632;0;0;0;0;1,17797;10,4465;4,09921;0;0;997;341,258;158,34;6,125;0,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,943436;0,3703
"Nov 17; 01:00 am";0;225,64;223,904;0;0;0,996897;0,995055;0;19,2742;0;0;0;0;1,05599;9,54105;3,74391;0;0;997;21,1272;158,1;6,15;0,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94395;0,3703
"Nov 17; 02:00 am";0;218,163;216,562;0;0;0,999443;0,995669;0;17,0271;0;0;0;0;0,955721;8,7294;3,42542;0;0;997;51,1075;151,136;5,62813;0,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,956166;0,3703
"Nov 17; 03:00 am";0;211,193;209,706;0;0;1,00271;0,996865;0;12,501;0;0;0;0;0,869648;8,06248;3,16372;0;0;997;69,4149;141,02;5,02812;0,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,976292;0,3703
"Nov 17; 04:00 am";0;204,71;203,332;0;0;1,00341;0,998484;0;6,11993;0;0;0;0;0,793553;7,40839;2,90705;0;0;997;81,9151;129,767;5,04063;0,4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,994301;0,3703
"Nov 17; 05:00 am";0;198,64;197,358;0;0;1,0013;0,999598;0;1,6297;0;0;0;0;0,728814;6,85276;2,68902;0;0;997;91,8653;118,175;5,13125;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999596;0,3703
"Nov 17; 06:00 am";0;192,86;191,644;0;0;1,00345;0,997424;0;10,322;0;0;0;0;0,67256;6,47301;2,54001;0;0;997;100,833;106,637;5,22188;0,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983816;0,3703
"Nov 17; 07:00 am";0;187,402;186,265;0;0;0,996489;0,994968;0;19,5889;0;0;0;0;0,623315;6,01242;2,35927;0;0;997;109,716;95,436;5,06094;0,5;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942123;0,3703
"Nov 17; 08:00 am";0;182,188;181,109;0;0,0785987;0,978191;0,993006;0;28,8007;0;-80,0462;0;0;0,57867;5,68366;2,23027;0;0;997;119,169;85,2501;5,02187;0,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,876301;0,3703
"Nov 17; 09:00 am";38,515;293;393;520,988;1;0,942111;0,992145;0,854974;38,4233;0,40388;-72,3904;123,649;204,436;4,81622;34,2557;13,4419;260,946;9,40776;997;129,769;75,7819;7,29688;0,7;8;665;-359,031;0;0;-0,373991;0;0;0;0;0,783441;0,373991
"Nov 17; 10:00 am";515,671;293;393;552,409;1;0,886363;0,991149;1;47,0668;0,395803;-57,0145;144,127;216,765;4,69776;34,3272;13,47;318,236;125,959;997;142,032;67,7133;8,50313;1,1;10,3;811;43423,7;48,0555;48,0555;45,233;0;0;0;116,378;0,681145;2,82246
"Nov 17; 11:00 am";438,203;293;393;523,172;1;0,812953;0,990059;1;54,1363;0,305458;-37,476;125,056;205,292;4,60149;34,194;13,4177;350,413;107,037;997;156,258;61,754;9,075;1,2;12,2;893;39625,3;43,9724;43,9724;41,2764;0;0;0;107,037;0,585858;2,696
"Nov 17; 12:00 pm";367,994;293;393;488,671;1;0,751245;0,989233;1;58,2632;0,246577;-12,8103;107,852;191,754;4,53147;34,2354;13,434;364,54;89,887;997;172,191;58,5943;9,69375;1,9;13,6;929;32589;36,4881;36,4881;33,9469;0;0;0;89,887;0,526018;2,54123
"Nov 17; 01:00 pm";370,183;293;393;489,558;1;0,753664;0,989265;1;58,1222;0,248579;14,4019;108,4;192,102;4,48686;34,3808;13,491;363,755;90,4216;997;188,793;58,7047;9,8125;2,7;14,5;927;32809,1;36,7221;36,7221;34,1761;0;0;0;90,4216;0,52811;2,54594
"Nov 17; 02:00 pm";456,601;293;393;539,522;1;0,817549;0,990123;1;53,7767;0,31131;38,7587;129,702;211,708;4,46714;34,9237;13,704;358,261;111,53;997;204,635;62,0672;9,82187;5,4;14,9;913;41468,2;45,9339;45,9339;43,196;0;0;0;111,53;0,590933;2,73784
"Nov 17; 03:00 pm";557,686;293;393;589,554;1;0,890187;0,991211;1;46,597;0,404603;57,9873;154,491;231,341;4,47207;35,1625;13,7977;336,679;136,222;997;218,727;68,1875;9,64375;6,1;14,8;858;50350,9;55,4094;55,4094;52,4489;0;0;3,13932;133,082;0,687126;2,96051
"Nov 17; 04:00 pm";473,11;293;393;587,733;1;0,944576;0,992196;0,81832;37,9169;0,395306;73,1684;133,866;230,626;4,5116;35,1464;13,7915;292,338;115,563;997;230,861;76,3711;9,39063;5,4;14;745;43125,5;47,6983;47,6983;44,9224;0;0;0;115,563;0,788903;2,77588
"Nov 17; 05:00 pm";0;323,18;318,548;323,122;0,0220419;0,979524;0,993046;0;28,3044;0;80,4038;0;126,793;3,56888;27,9159;10,9542;144,011;0;997;241,357;85,9;8,61563;5,8;12,6;367;-355,488;0;0;-0,3703;0;0;0;0;0,880441;0,3703
"Nov 17; 06:00 pm";0;304,332;300,428;0;0;0,997102;0,9951;0;19,1124;0;0;0;0;2,87591;23,1385;9,07953;0;0;997;250,738;96,1621;8,71875;6,8;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,944878;0,3703
"Nov 17; 07:00 pm";0;288,118;284,722;0;0;1,00353;0,997534;0;9,8906;0;0;0;0;2,36981;19,9359;7,82284;0;0;997;259,582;107,398;8,25313;8,5;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985138;0,3703
"Nov 17; 08:00 pm";0;274,054;271,087;0;0;1,00103;0,999689;0;1,26047;0;0;0;0;1,98934;17,2115;6,75381;0;0;997;268,548;118,957;7,55313;7,3;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999758;0,3703
"Nov 17; 09:00 pm";0;261,669;259,039;0;0;1,00348;0,998411;0;6,41009;0;0;0;0;1,69749;15,1093;5,9289;0;0;997;278,554;130,556;7,42188;6,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,993748;0,3703
"Nov 17; 10:00 pm";0;250,569;248,201;0;0;1,00262;0,996813;0;12,7001;0;0;0;0;1,46939;13,5027;5,29848;0;0;997;291,23;141,793;6,87813;7,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,975534;0,3703
"Nov 17; 11:00 pm";0;240,524;238,377;0;0;0,999411;0,995661;0;17,0589;0;0;0;0;1,28678;12,1568;4,77034;0;0;997;310,005;151,837;6,88125;8,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956003;0,3703
"Nov 18; 12:00 am";0;231,359;229,399;0;0;0,997065;0,995091;0;19,1418;0;0;0;0;1,13695;11,0228;4,32535;0;0;997;340,949;158,561;6,82813;8,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94471;0,3703
"Nov 18; 01:00 am";0;222,916;221,111;0;0;0,99717;0,995115;0;19,058;0;0;0;0;1,01363;10,0865;3,95793;0;0;997;21,1982;158,345;6,30625;9,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,945189;0,3703
"Nov 18; 02:00 am";0;215,101;213,435;0;0;0,999648;0,995726;0;16,8175;0;0;0;0;0,911349;9,24803;3,62893;0;0;997;51,3564;151,353;5,72813;9,3;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,957231;0,3703
"Nov 18; 03:00 am";0;207,722;206,153;0;0;1,0028;0,996916;0;12,3039;0;0;0;0;0,824113;8,68597;3,40837;0;0;997;69,6645;141,212;5,3625;12,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977031;0,3703
"Nov 18; 04:00 am";0;200,734;199,258;0;0;1,00337;0,998529;0;5,93848;0;0;0;0;0,746449;8,15383;3,19956;0;0;997;82,1356;129,947;5,14063;16;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994634;0,3703
"Nov 18; 05:00 am";0;194,23;192,868;0;0;1,00141;0,999557;0;1,79621;0;0;0;0;0,68158;7,45961;2,92715;0;0;997;92,0592;118,353;4,52812;13,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999509;0,3703
"Nov 18; 06:00 am";0;188,165;186,903;0;0;1,00341;0,997385;0;10,4767;0;0;0;0;0,626105;6,84873;2,68744;0;0;997;101,006;106,819;4,32813;11,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983329;0,3703
"Nov 18; 07:00 am";0;182,5;181,331;0;0;0,996293;0,994927;0;19,7362;0;0;0;0;0,579269;6,28362;2,46569;0;0;997;109,872;95,6267;3,89375;8,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,941258;0,3703
"Nov 18; 08:00 am";0;177,136;176,038;0;0,0614072;0,977791;0,992994;0;28,9463;0;-80,1605;0;0;0,537529;5,8662;2,3019;0;0;997;119,307;85,4468;4,12813;8,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,875073;0,3703
"Nov 18; 09:00 am";0;298,299;387,124;499,577;1;0,941365;0,99213;0,844398;38,5734;0,392418;-72,6152;117,006;196,034;4,81976;35,1431;13,7902;250,744;0;997;129,886;75,9985;5,90312;6,8;7,7;639;-355,488;0;0;-0,3703;0;0;0;0;0,78181;0,3703
"Nov 18; 10:00 am";479,557;293;393;521,52;1;0,885012;0,991128;1;47,2296;0,38932;-57,2497;135,857;204,644;4,72845;35,1734;13,802;301,363;117,138;997;142,117;67,945;7,12187;5,8;9,7;768;35915,5;40,0971;40,0971;37,412;0;0;0;98,1486;0,679062;2,68512
"Nov 18; 11:00 am";236,437;293;393;319,038;1;0,810556;0,990026;1;54,3206;0,269064;-37,6981;76,0334;125,19;4,6672;34,6928;13,6134;214,643;57,7527;997;156,295;61,9963;7,61875;5,1;10,9;547;19666,7;22,3064;22,3064;20,4862;0;0;0;57,7527;0,58325;1,82018
"Nov 18; 12:00 pm";225,243;293;393;333,615;1;0,747609;0,989187;1;58,4726;0,219764;-12,9623;73,2708;130,91;4,60652;34,7756;13,646;250,351;55,0183;997;172,165;58,8376;7,80313;6,1;12,1;638;18523,8;21,0939;21,0939;19,2957;0;0;0;55,0183;0,522907;1,79826
"Nov 18; 01:00 pm";0;293;393;76,0923;1;0,749798;0,989215;1;58,3469;0;14,3727;16,7613;29,8586;4,59646;34,5287;13,5491;56,898;0;997;188,7;58,9356;7,6125;6,8;12,3;145;-355,488;0;0;-0,3703;0;0;0;0;0,524775;0,3703
"Nov 18; 02:00 pm";0;323,307;318,706;28,2127;1;0,814691;0,990083;1;54,0014;0;38,8292;6,75838;11,0707;3,59572;27,6143;10,8358;18,8352;0;997;204,49;62,2746;7,80313;6,5;12,1;48;-355,488;0;0;-0,3703;0;0;0;0;0,587766;0,3703
"Nov 18; 03:00 pm";0;304,444;300,533;1,36871;1;0,888426;0,991183;1;46,8151;0;58,1027;0,357948;0,537082;2,9084;23,1138;9,06985;0,7848;0;997;218,549;68,3665;8,7;6,1;11,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,684356;0,3703
"Nov 18; 04:00 pm";0;288,199;284,796;0;1;0,943551;0,992175;0,812333;38,1294;0;73,2952;0;0;2,40311;19,9018;7,80947;0;0;997;230,665;76,5225;7,33125;7,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,786619;0,3703
"Nov 18; 05:00 pm";0;274,095;271,12;0;0,0119779;0,978965;0,993029;0;28,5146;0;80,4725;0;0;2,02539;17,185;6,7434;0;0;997;241,15;86,0243;7,03438;6,5;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,878695;0,3703
"Nov 18; 06:00 pm";0;261,721;259,095;0;0;0,996833;0,995041;0;19,3242;0;0;0;0;1,71773;15,0325;5,89875;0;0;997;250,52;96,2735;7,71562;5,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943662;0,3703
"Nov 18; 07:00 pm";0;250,639;248,275;0;0;1,00349;0,997479;0;10,1066;0;0;0;0;1,47718;13,4581;5,28094;0;0;997;259,349;107,498;7,59375;6,8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,984483;0,3703
"Nov 18; 08:00 pm";0;240,777;238,672;0;0;1,00119;0,999634;0;1,48277;0;0;0;0;1,28818;11,8587;4,65336;0;0;997;268,29;119,051;7,31563;4,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999665;0,3703
"Nov 18; 09:00 pm";0;231,881;229,977;0;0;1,00343;0,998468;0;6,18118;0;0;0;0;1,13445;10,6372;4,17403;0;0;997;278,259;130,653;7,05937;3,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994186;0,3703
"Nov 18; 10:00 pm";0;223,768;222,032;0;0;1,00273;0,996873;0;12,4668;0;0;0;0;1,01044;9,62603;3,77725;0;0;997;290,879;141,906;6,9375;2,7;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976421;0,3703
"Nov 18; 11:00 pm";0;216,265;214,661;0;0;0,999634;0,995722;0;16,8325;0;0;0;0;0,90713;8,84463;3,47063;0;0;997;309,596;151,989;6,99375;2,9;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,957155;0,3703
"Nov 19; 12:00 am";0;209,258;207,766;0;0;0,997334;0,995151;0;18,9259;0;0;0;0;0,820036;8,19553;3,21592;0;0;997;340,629;158,775;6,79375;3,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,945939;0,3703
"Nov 19; 01:00 am";0;202,639;201,235;0;0;0,997429;0,995173;0;18,8478;0;0;0;0;0,743526;7,69183;3,01827;0;0;997;21,2576;158,586;6,79375;5,1;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,94638;0,3703
"Nov 19; 02:00 am";0;196,426;195,118;0;0;0,999842;0,99578;0;16,6141;0;0;0;0;0,677785;7,12981;2,79774;0;0;997;51,5958;151,567;6,81563;5,1;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958252;0,3703
"Nov 19; 03:00 am";0;190,519;189,282;0;0;1,00288;0,996965;0;12,1131;0;0;0;0;0,62218;6,71832;2,63627;0;0;997;69,9058;141,402;6,97188;6,5;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977735;0,3703
"Nov 19; 04:00 am";0;184,94;183,783;0;0;1,00332;0,998573;0;5,76344;0;0;0;0;0,573925;6,24591;2,4509;0;0;997;82,3487;130,126;7,11094;6,1;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,994945;0,3703
"Nov 19; 05:00 am";0;179,695;178,617;0;0;1,00152;0,999517;0;1,95629;0;0;0;0;0,533596;5,76792;2,26333;0;0;997;92,2464;118,53;7,38437;4,7;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999417;0,3703
"Nov 19; 06:00 am";0;174,676;173,652;0;0;1,00338;0,997347;0;10,6249;0;0;0;0;0,497851;5,4523;2,13948;0;0;997;101,173;107;7,95313;5,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982855;0,3703
"Nov 19; 07:00 am";0;169,944;168,992;0;0;0,996104;0,994887;0;19,8769;0;0;0;0;0,467937;5,02052;1,97005;0;0;997;110,021;95,8161;7,64063;3,5;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940425;0,3703
"Nov 19; 08:00 am";0;165,431;164,53;0;0,044324;0,977405;0,992983;0;29,0856;0;-80,2739;0;0;0,441387;4,70846;1,8476;0;0;997;119,439;85,6414;7,74063;3,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,873895;0,3703
"Nov 19; 09:00 am";0;287,856;375,827;492,338;1;0,940649;0,992115;0,833861;38,7165;0,393309;-72,839;113,784;193,193;4,09002;31,3673;12,3085;247,604;0;997;129,996;76,2125;9,78594;3,5;11,7;631;-355,488;0;0;-0,3703;0;0;0;0;0,78025;0,3703
"Nov 19; 10:00 am";452,28;293;393;522,694;1;0,883707;0,991107;1;47,3853;0,388638;-57,4849;135,959;205,105;4,5017;34,9808;13,7265;302,933;110,475;997;142,195;68,1732;10,45;5,4;14,2;772;33182,6;37,1875;37,1875;34,5652;0;0;0;91,4858;0,677065;2,62229
"Nov 19; 11:00 am";407,132;293;393;494,206;1;0,808223;0,989994;1;54,4977;0,297806;-37,9228;117,437;193,927;4,39861;34,6363;13,5913;333,932;99,447;997;156,326;62,2342;11,4562;4,2;16,3;851;36515,3;40,6634;40,6634;38,0368;0;0;0;99,447;0,580736;2,6266
"Nov 19; 12:00 pm";344,706;293;393;466,857;1;0,744032;0,98914;1;58,6754;0,238946;-13,1204;102,039;183,195;4,31641;34,465;13,5241;352,375;84,1985;997;172,134;59,0755;12,1406;4;18;898;30243,2;33,9948;33,9948;31,5033;0;0;0;84,1985;0,519885;2,49145
"Nov 19; 01:00 pm";337,866;293;393;457,885;1;0,74596;0,989165;1;58,5664;0,23954;14,3354;100,34;179,674;4,26382;34,5269;13,5483;344,527;82,5279;997;188,605;59,1605;12,4984;4,7;19,1;878;29552,6;33,2609;33,2609;30,784;0;0;0;82,5279;0,52151;2,47697
"Nov 19; 02:00 pm";355,995;293;393;439,069;1;0,811841;0,990044;1;54,222;0,295074;38,8915;104,807;172,291;4,24007;34,6868;13,6111;294,692;86,956;997;204,344;62,4756;12,7641;5,8;19,6;751;31381,4;35,2044;35,2044;32,6889;0;0;0;86,956;0,584646;2,51549
"Nov 19; 03:00 pm";215,09;293;393;269,92;1;0,886667;0,991154;1;47,03;0,338106;58,2106;70,4481;105,917;4,26382;34,7753;13,6458;155,39;52,5385;997;218,372;68,5391;12,4984;8,1;19,1;396;17488;19,9952;19,9952;18,2166;0;0;0;52,5385;0,681615;1,77857
"Nov 19; 04:00 pm";335,535;293;393;447,08;1;0,942525;0,992154;0,806668;38,3393;0,36643;73,4151;100,158;175,434;4,30202;35,4161;13,8973;223,668;81,9586;997;230,471;76,6677;12,5187;11,1;18,3;570;29317,1;33,0107;33,0107;30,5386;0;0;0;81,9586;0,784352;2,47205
"Nov 19; 05:00 pm";0;323,082;318,428;249,933;0,00243744;0,978404;0,993012;0;28,7225;0;80,5377;0;98,0736;3,38401;28,5652;11,209;111,834;0;997;240,945;86,1423;12,3125;16;17;285;-355,488;0;0;-0,3703;0;0;0;0;0,876957;0,3703
"Nov 19; 06:00 pm";0;304,196;300,287;0;0;0,996562;0,994983;0;19,5335;0;0;0;0;2,71771;23,5859;9,25512;0;0;997;250,305;96,3788;12,4937;14,1;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,942446;0,3703
"Nov 19; 07:00 pm";0;288,073;284,698;0;0;1,00345;0,997425;0;10,3201;0;0;0;0;2,2336;20,1173;7,89402;0;0;997;259,118;107,591;12,2844;12,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983822;0,3703
"Nov 19; 08:00 pm";0;274,161;271,227;0;0;1,00135;0,99958;0;1,70218;0;0;0;0;1,86974;17,2728;6,77786;0;0;997;268,036;119,139;12,0969;9,6;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999559;0,3703
"Nov 19; 09:00 pm";0;261,804;259,177;0;0;1,00337;0,998525;0;5,95564;0;0;0;0;1,59262;15,3598;6,02719;0;0;997;277,966;130,743;11,5359;11,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994603;0,3703
"Nov 19; 10:00 pm";0;250,777;248,426;0;0;1,00283;0,996933;0;12,2375;0;0;0;0;1,37608;13,6256;5,3467;0;0;997;290,53;142,012;11,4438;11,1;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977277;0,3703
"Nov 19; 11:00 pm";0;240,897;238,785;0;0;0,999845;0,995781;0;16,6105;0;0;0;0;1,20494;12,1153;4,75403;0;0;997;309,185;152,132;11;9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95827;0,3703
"Nov 20; 12:00 am";0;231,965;230,054;0;0;0,99759;0,995209;0;18,7154;0;0;0;0;1,06752;10,8625;4,26244;0;0;997;340,3;158,982;10,5172;7,3;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,947124;0,3703
"Nov 20; 01:00 am";0;223,807;222,061;0;0;0,997676;0,995229;0;18,6439;0;0;0;0;0,958235;9,82829;3,85662;0;0;997;21,305;158,822;10,225;6,1;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947524;0,3703
"Nov 20; 02:00 am";0;216,264;214,652;0;0;1,00003;0,995833;0;16,417;0;0;0;0;0,869955;8,99585;3,52997;0;0;997;51,8254;151,778;10,0281;5,6;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,95923;0,3703
"Nov 20; 03:00 am";0;209,138;207,619;0;0;1,00296;0,997012;0;11,9288;0;0;0;0;0,792045;8,44704;3,31462;0;0;997;70,1386;141,59;10,2437;8,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978405;0,3703
"Nov 20; 04:00 am";0;202,505;201,101;0;0;1,00328;0,998615;0;5,59489;0;0;0;0;0,7236;7,74053;3,03738;0;0;997;82,5543;130,304;9,82187;6,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995236;0,3703
"Nov 20; 05:00 am";0;196,378;195,09;0;0;1,00163;0,999479;0;2,10987;0;0;0;0;0,665591;7,02443;2,75639;0;0;997;92,4266;118,706;9,26563;4,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999322;0,3703
"Nov 20; 06:00 am";0;190,582;189,368;0;0;1,00334;0,997311;0;10,7666;0;0;0;0;0,614805;6,58201;2,58278;0;0;997;101,333;107,18;9,18047;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982396;0,3703
"Nov 20; 07:00 am";0;185,043;183,892;0;0;0,995921;0,99485;0;20,011;0;0;0;0;0,571539;6,21192;2,43756;0;0;997;110,164;96,0041;8,78047;5,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939627;0,3703
"Nov 20; 08:00 am";0;179,733;178,639;0;0,0273597;0,977034;0,992972;0;29,2183;0;-80,3863;0;0;0,530887;5,87922;2,30701;0;0;997;119,565;85,8338;8,72188;6,8;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,872766;0,3703
"Nov 20; 09:00 am";0;291,008;372,021;465,699;1;0,939961;0,992102;0,823372;38,8527;0,382124;-73,0614;106,194;182,74;4,09815;31,6736;12,4287;234,655;0;997;130,1;76,424;9,79375;7,3;11,2;598;-355,488;0;0;-0,3703;0;0;0;0;0,778761;0,3703
"Nov 20; 10:00 am";427,232;293;393;501,64;1;0,882451;0,991087;1;47,5338;0,383546;-57,7201;130,295;196,844;4,55139;35,4725;13,9194;291,553;104,357;997;142,268;68,398;10,3094;9,6;13,2;743;30664,6;34,5078;34,5078;31,9423;0;0;0;85,3675;0,675155;2,56551
"Nov 20; 11:00 am";396,656;293;393;486,366;1;0,805958;0,989962;1;54,6676;0,293592;-38,1499;115,246;190,85;4,46714;35,4008;13,8913;330,008;96,888;997;156,352;62,4676;10,7594;10,3;14,9;841;35465,8;39,5471;39,5471;36,9436;0;0;0;96,888;0,578319;2,60353
"Nov 20; 12:00 pm";323,895;293;393;448,2;1;0,740518;0,989095;1;58,8718;0,232548;-13,2843;97,4942;175,874;4,40835;35,603;13,9706;340,211;79,1153;997;172,1;59,3079;11,2953;14,1;16,1;867;28139,6;31,7596;31,7596;29,312;0;0;0;79,1153;0,516955;2,44759
"Nov 20; 01:00 pm";327,624;293;393;450,417;1;0,742156;0,989116;1;58,7806;0,234684;14,29;98,1951;176,743;4,36947;35,1667;13,7994;340,996;80,0262;997;188,508;59,3792;11,5094;9,6;16,9;869;28517;32,1607;32,1607;29,7053;0;0;0;80,0262;0,518316;2,45541
"Nov 20; 02:00 pm";408,392;293;393;495,501;1;0,809003;0,990004;1;54,4386;0,298377;38,9457;117,86;194,435;4,35012;35,053;13,7548;334,325;99,7548;997;204,198;62,6702;11,4406;7,6;17,3;852;36641,5;40,7976;40,7976;38,1682;0;0;0;99,7548;0,581574;2,62938
"Nov 20; 03:00 pm";328,541;293;393;377,472;1;0,884911;0,991126;1;47,2417;0,367826;58,3109;98,321;148,12;4,36947;34,9168;13,7014;218,174;80,2501;997;218,196;68,7053;11,3531;7,3;16,9;556;28609,8;32,2592;32,2592;29,8019;0;0;0;80,2501;0,678907;2,45733
"Nov 20; 04:00 pm";391,909;293;393;514,662;0,993425;0,941526;0,992133;0,803068;38,5412;0,370755;73,4912;113,905;201,953;4,40348;35,1003;13,7734;258,199;95,7286;997;230,278;76,8065;11,0438;6,5;16,2;658;34990,1;39,0411;39,0411;36,448;0;0;0;95,7286;0,782161;2,59313
"Nov 20; 05:00 pm";0;323,546;319;75,0675;0;0,977071;0,992973;0;29,2052;0;0;0;29,4565;3,49028;27,4462;10,7699;33,7464;0;997;240,743;86,2542;10,0562;4,7;14,9;86;-355,488;0;0;-0,3703;0;0;0;0;0,872878;0,3703
"Nov 20; 06:00 pm";0;304,979;301,133;0;0;0,996288;0,994925;0;19,7404;0;0;0;0;2,8255;22,8513;8,96686;0;0;997;250,092;96,4778;10,4672;3,7;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,941232;0,3703
"Nov 20; 07:00 pm";0;289,045;285,708;0;0;1,0034;0,997371;0;10,531;0;0;0;0;2,33789;19,5955;7,68929;0;0;997;258,891;107,678;9,8625;4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983156;0,3703
"Nov 20; 08:00 pm";0;275,2;272,277;0;0;1,0015;0,999526;0;1,9186;0;0;0;0;1,96985;16,9614;6,65566;0;0;997;267,785;119,22;9,25781;3,5;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999439;0,3703
"Nov 20; 09:00 pm";0;263,055;260,476;0;0;1,00331;0,99858;0;5,73358;0;0;0;0;1,69074;14,788;5,80279;0;0;997;277,677;130,827;8,73125;2,3;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994997;0,3703
"Nov 20; 10:00 pm";0;252,264;249,961;0;0;1,00292;0,996991;0;12,0123;0;0;0;0;1,4721;13,0618;5,12544;0;0;997;290,183;142,111;8,4;1,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978103;0,3703
"Nov 20; 11:00 pm";0;242,511;240,421;0;0;1,00005;0,99584;0;16,3932;0;0;0;0;1,29834;11,7492;4,61037;0;0;997;308,774;152,269;7,65625;1,7;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,959348;0,3703
"Nov 21; 12:00 am";0;233,636;231,734;0;0;0,997834;0,995265;0;18,5105;0;0;0;0;1,15561;10,606;4,16181;0;0;997;339,96;159,182;7,325;1,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,948265;0,3703
"Nov 21; 01:00 am";0;225,402;223,636;0;0;0,99791;0,995283;0;18,4461;0;0;0;0;1,03347;9,80858;3,84889;0;0;997;21,3401;159,054;7,19375;2,7;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,948622;0,3703
"Nov 21; 02:00 am";0;217,776;216,146;0;0;1,0002;0,995884;0;16,2263;0;0;0;0;0,934617;8,98672;3,52639;0;0;997;52,045;151,986;7,275;2,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960166;0,3703
"Nov 21; 03:00 am";0;210,617;209,09;0;0;1,00303;0,997058;0;11,751;0;0;0;0;0,849231;8,37799;3,28752;0;0;997;70,3627;141,777;6,49687;3,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979042;0,3703
"Nov 21; 04:00 am";0;203,921;202,501;0;0;1,00323;0,998655;0;5,4329;0;0;0;0;0,773658;7,74269;3,03823;0;0;997;82,7522;130,48;5,62813;3,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995508;0,3703
"Nov 21; 05:00 am";0;197,711;196,403;0;0;1,00172;0,999443;0;2,25689;0;0;0;0;0,710308;7,06278;2,77144;0;0;997;92,5999;118,881;5,22813;2,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999224;0,3703
"Nov 21; 06:00 am";0;191,804;190,565;0;0;1,0033;0,997276;0;10,9017;0;0;0;0;0,654463;6,66797;2,61651;0;0;997;101,486;107,358;5,24062;3,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981953;0,3703
"Nov 21; 07:00 am";0;186,215;185,052;0;0;0,995745;0,994814;0;20,1385;0;0;0;0;0,605627;6,213;2,43798;0;0;997;110,3;96,1907;4,9625;3,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,938863;0,3703
"Nov 21; 08:00 am";0;180,905;179,81;0;0,0105248;0,976678;0,992962;0;29,3446;0;-80,4977;0;0;0,56263;5,81912;2,28342;0;0;997;119,684;86,0237;5,09688;3,1;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,871688;0,3703
"Nov 21; 09:00 am";0;282,957;356,622;426,762;1;0,939304;0,992088;0,812939;38,9819;0,378134;-73,2824;96,0137;167,461;3,69635;27,668;10,8569;215,428;0;997;130,197;76,6327;6,85938;1,9;8,5;549;-355,488;0;0;-0,3703;0;0;0;0;0,777344;0,3703
"Nov 21; 10:00 am";385,498;293;393;490,86;1;0,881246;0,991068;1;47,6751;0,381574;-57,9549;127,318;192,613;4,68246;34,3603;13,483;286,06;94,1627;997;142,333;68,6192;7,55313;1,6;10,6;729;26447;30,0217;30,0217;27,5489;0;0;0;75,1735;0,673333;2,47282
"Nov 21; 11:00 am";386,404;293;393;475,776;1;0,803765;0,989932;1;54,8303;0,291199;-38,3792;112,427;186,694;4,60149;34,254;13,4413;324,122;94,384;997;156,372;62,6963;8,68437;1,7;12,2;826;34438;38,454;38,454;35,8729;0;0;0;94,384;0,575999;2,58111
"Nov 21; 12:00 pm";336,164;293;393;462,192;1;0,737075;0,989051;1;59,0615;0,232765;-13,454;100,066;181,364;4,53644;34,1931;13,4174;352,768;82,1121;997;172,061;59,5347;9,20313;1,9;13,5;899;29380,6;33,0782;33,0782;30,6048;0;0;0;82,1121;0,514118;2,47338
"Nov 21; 01:00 pm";341,915;293;393;467,798;1;0,738388;0,989068;1;58,9894;0,234401;14,2364;101,462;183,564;4,4918;34,2838;13,453;356,299;83,517;997;188,409;59,5917;9,4;2,4;14,4;908;29961,5;33,6955;33,6955;31,2099;0;0;0;83,517;0,515196;2,48553
"Nov 21; 02:00 pm";423,986;293;393;512,599;1;0,806179;0,989965;1;54,6511;0,297882;38,9915;121,496;201,144;4,47207;34,3026;13,4603;347,666;103,564;997;204,052;62,8583;9,64375;2;14,8;886;38202,3;42,4581;42,4581;39,7941;0;0;0;103,564;0,578554;2,66406
"Nov 21; 03:00 pm";523,126;293;393;560,595;1;0,883159;0,991098;1;47,4503;0,392807;58,4035;145,726;219,977;4,47699;34,3253;13,4692;325,3;127,78;997;218,02;68,865;9,075;1,5;14,7;829;48192,7;53,0951;53,0951;50,2007;0;0;0;127,78;0,67623;2,89439
"Nov 21; 04:00 pm";356,903;293;393;482,044;0,984944;0,940536;0,992113;0,800303;38,7389;0,359492;73,5497;105,298;189,154;4,52153;34,6559;13,599;242,503;87,1779;997;230,087;76,9389;8,8;3,3;13,8;618;31472,9;35,3017;35,3017;32,7843;0;0;0;87,1779;0,780006;2,51743
"Nov 21; 05:00 pm";0;323,406;318,827;207,332;0;0,976497;0,992957;0;29,4082;0;0;0;81,3571;3,58354;27,4649;10,7772;93,3912;0;997;240,542;86,3598;8,125;3,3;12,5;238;-355,488;0;0;-0,3703;0;0;0;0;0,871143;0,3703
"Nov 21; 06:00 pm";0;304,753;300,89;0;0;0,996012;0,994868;0;19,9448;0;0;0;0;2,89163;22,8031;8,94794;0;0;997;249,882;96,5707;8,32813;3,3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,940022;0,3703
"Nov 21; 07:00 pm";0;288,799;285,459;0;0;1,00335;0,997318;0;10,7391;0;0;0;0;2,38857;19,4803;7,64407;0;0;997;258,666;107,759;7,9625;3,1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982486;0,3703
"Nov 21; 08:00 pm";0;274,952;272,029;0;0;1,00164;0,999474;0;2,13191;0;0;0;0;2,00875;16,8573;6,6148;0;0;997;267,537;119,295;8,22188;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999308;0,3703
"Nov 21; 09:00 pm";0;262,755;260,164;0;0;1,00325;0,998635;0;5,51511;0;0;0;0;1,719;14,7971;5,80636;0;0;997;277,392;130,904;7,3875;2,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995371;0,3703
"Nov 21; 10:00 pm";0;251,896;249,578;0;0;1,00301;0,997048;0;11,7912;0;0;0;0;1,49157;13,1087;5,14387;0;0;997;289,84;142,203;7,4125;2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978899;0,3703
"Nov 21; 11:00 pm";0;242,143;240,056;0;0;1,00024;0,995897;0;16,1804;0;0;0;0;1,31032;11,6956;4,58933;0;0;997;308,363;152,397;7,20313;1,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960389;0,3703
"Nov 22; 12:00 am";0;233,267;231,364;0;0;0,998066;0,99532;0;18,3112;0;0;0;0;1,16294;10,5829;4,15275;0;0;997;339,611;159,374;6,91562;1,5;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949364;0,3703
"Nov 22; 01:00 am";0;225,138;223,397;0;0;0,998131;0,995336;0;18,2546;0;0;0;0;1,0373;9,61968;3,77476;0;0;997;21,3625;159,28;6,85;1,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949674;0,3703
"Nov 22; 02:00 am";0;217,583;215,966;0;0;1,00036;0,995934;0;16,042;0;0;0;0;0,934788;8,88732;3,48738;0;0;997;52,254;152,191;6,60625;1,9;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961059;0,3703
"Nov 22; 03:00 am";0;210,51;209,001;0;0;1,00309;0,997102;0;11,5797;0;0;0;0;0,846698;8,25648;3,23984;0;0;997;70,5779;141,961;6,28438;2,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,979646;0,3703
"Nov 22; 04:00 am";0;203,962;202,574;0;0;1,00318;0,998694;0;5,27751;0;0;0;0;0,770832;7,53162;2,95541;0;0;997;82,9423;130,655;6,00625;1,7;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995761;0,3703
"Nov 22; 05:00 am";0;197,881;196,599;0;0;1,00181;0,999408;0;2,3973;0;0;0;0;0,706973;6,89825;2,70687;0;0;997;92,7662;119,054;5,72813;1;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999125;0,3703
"Nov 22; 06:00 am";0;192,164;190,965;0;0;1,00327;0,997243;0;11,0302;0;0;0;0;0,651389;6,41073;2,51557;0;0;997;101,633;107,536;6,175;0,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,981526;0,3703
"Nov 22; 07:00 am";0;186,741;185,612;0;0;0,995576;0,99478;0;20,2594;0;0;0;0;0,603382;6,00596;2,35674;0;0;997;110,43;96,3756;6,3875;1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938135;0,3703
"Nov 22; 08:00 am";0;181,587;180,523;0;0;0,975532;0,992929;0;29,744;0;0;0;0;0,561021;5,62696;2,20802;0;0;997;119,797;86,2111;6,23125;1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,86825;0,3703
"Nov 22; 09:00 am";0;291,966;372,497;477,275;0,99383;0,938703;0,992076;0,804202;39,0991;0,369361;-73,4672;105,5;187,283;4,22034;30,9459;12,1432;241,326;0;997;130,288;76,8386;7,81563;1,2;9,3;615;-355,488;0;0;-0,3703;0;0;0;0;0,776056;0,3703
"Nov 22; 10:00 am";435,069;293;393;507,059;1;0,880092;0,991049;1;47,8092;0,382347;-58,1892;131,346;198,97;4,64185;34,2223;13,4288;296,262;106,271;997;142,393;68,8366;8,66562;1,1;11,4;755;31453,4;35,3472;35,3472;32,764;0;0;0;87,2818;0,671602;2,58318
"Nov 22; 11:00 am";389,629;293;393;480,253;1;0,801647;0,989903;1;54,9858;0,28977;-38,6104;113,183;188,451;4,55139;34,3003;13,4594;328,439;95,1717;997;156,386;62,9203;9,7625;2;13,2;837;34761,5;38,798;38,798;36,2099;0;0;0;95,1717;0,57378;2,58815
"Nov 22; 12:00 pm";318,254;293;393;443,874;1;0,733707;0,989008;1;59,2445;0,228234;-13,6294;95,6567;174,176;4,48193;34,2442;13,4374;340,603;77,7373;997;172,018;59,7559;10,4594;2,4;14,6;868;27568,1;31,1525;31,1525;28,7167;0;0;0;77,7373;0,511375;2,4358
"Nov 22; 01:00 pm";274,329;293;393;393,332;1;0,734664;0,989021;1;59,1928;0,22235;14,1747;84,8762;154,343;4,44748;34,2012;13,4205;301,363;67,0082;997;188,308;59,7979;10,6125;2,6;15,3;768;23102,3;26,4105;26,4105;24,0649;0;0;0;67,0082;0,512151;2,34553
"Nov 22; 02:00 pm";332,31;293;393;419,602;1;0,803371;0,989927;1;54,8594;0,283755;39,0288;99,1036;164,652;4,43278;34,4037;13,5;286,06;81,1708;997;203,905;63,0398;10,7563;3,3;15,6;729;28991,1;32,6643;32,6643;30,199;0;0;0;81,1708;0,575585;2,46526
"Nov 22; 03:00 pm";175,067;293;393;233,735;1;0,881414;0,99107;1;47,6555;0,314052;58,4884;60,6374;91,7175;4,4573;34,1944;13,4179;136,163;42,7622;997;217,846;69,0182;10,5688;3,3;15,1;347;13420;15,6819;15,6819;13,9791;0;0;0;42,7622;0,673587;1,70273
"Nov 22; 04:00 pm";370,26;293;393;503,281;0,976998;0,939547;0,992093;0,797728;38,9342;0,35623;73,6041;108,583;197,487;4,4918;34,7878;13,6508;253,883;90,4406;997;229,898;77,0649;9,86875;4;14,4;647;32816,9;36,7304;36,7304;34,1842;0;0;0;90,4406;0,777868;2,54611
"Nov 22; 05:00 pm";0;323,324;318,726;257,348;0;0,975924;0,99294;0;29,6086;0;0;0;100,984;3,55047;27,6997;10,8694;116,15;0;997;240,344;86,4593;9,7625;4,7;13,2;296;-355,488;0;0;-0,3703;0;0;0;0;0,86942;0,3703
"Nov 22; 06:00 pm";0;304,623;300,751;0;0;0,995733;0,994812;0;20,1466;0;0;0;0;2,86192;22,9446;9,00345;0;0;997;249,675;96,6573;9,73125;4,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938815;0,3703
"Nov 22; 07:00 pm";0;288,696;285,363;0;0;1,00329;0,997265;0;10,9444;0;0;0;0;2,36087;19,4933;7,64916;0;0;997;258,445;107,833;9,15312;3,5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,981812;0,3703
"Nov 22; 08:00 pm";0;274,839;271,914;0;0;1,00178;0,999422;0;2,34201;0;0;0;0;1,98151;16,946;6,64961;0;0;997;267,292;119,364;8,80937;3,7;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999165;0,3703
"Nov 22; 09:00 pm";0;262,581;259,976;0;0;1,00319;0,998688;0;5,30035;0;0;0;0;1,69102;14,9671;5,87308;0;0;997;277,11;130,974;8,54375;4,2;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995724;0,3703
"Nov 22; 10:00 pm";0;251,674;249,348;0;0;1,00309;0,997104;0;11,5743;0;0;0;0;1,46368;13,2418;5,19608;0;0;997;289,499;142,287;8,12187;3,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979665;0,3703
"Nov 22; 11:00 pm";0;241,841;239,737;0;0;1,00042;0,995952;0;15,9724;0;0;0;0;1,28191;11,8863;4,66419;0;0;997;307,952;152,517;7,85625;3,5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,961394;0,3703
"Nov 23; 12:00 am";0;232,89;230,973;0;0;0,998287;0,995373;0;18,1175;0;0;0;0;1,1345;10,753;4,21947;0;0;997;339,252;159,559;7,825;3,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950421;0,3703
"Nov 23; 01:00 am";0;224,615;222,841;0;0;0,998341;0,995386;0;18,0694;0;0;0;0;1,01235;9,89723;3,88367;0;0;997;21,3717;159,502;7,6375;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,950682;0,3703
"Nov 23; 02:00 am";0;217,003;215,378;0;0;1,00051;0,995981;0;15,8642;0;0;0;0;0,912972;8,9929;3,52881;0;0;997;52,4523;152,394;7,52812;3,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961912;0,3703
"Nov 23; 03:00 am";0;209,85;208,325;0;0;1,00315;0,997145;0;11,4151;0;0;0;0;0,827143;8,40934;3,29983;0;0;997;70,784;142,143;7,10625;5,4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980219;0,3703
"Nov 23; 04:00 am";0;203,203;201,795;0;0;1,00313;0,998731;0;5,1288;0;0;0;0;0,753097;7,70059;3,02171;0;0;997;83,1245;130,829;6,80625;4,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995996;0,3703
"Nov 23; 05:00 am";0;197,022;195,721;0;0;1,00189;0,999375;0;2,53106;0;0;0;0;0,689828;7,06074;2,77063;0;0;997;92,9252;119,226;6,7625;3,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999024;0,3703
"Nov 23; 06:00 am";0;191,146;189,914;0;0;1,00323;0,997212;0;11,1521;0;0;0;0;0,635189;6,6582;2,61268;0;0;997;101,773;107,712;7,03125;4,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981117;0,3703
"Nov 23; 07:00 am";0;185,594;184,441;0;0;0,995414;0,994748;0;20,3735;0;0;0;0;0,587573;6,19107;2,42938;0;0;997;110,553;96,5589;7,0875;4;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,937443;0,3703
"Nov 23; 08:00 am";0;180,293;179,2;0;0;0,975207;0,99292;0;29,8555;0;0;0;0;0,545493;5,84157;2,29223;0;0;997;119,903;86,3959;6,93125;4,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,867283;0,3703
"Nov 23; 09:00 am";0;290,48;370,679;487,433;0,977287;0,938178;0,992066;0,798287;39,201;0,359614;-73,5923;105,113;191,269;4,11059;31,1985;12,2423;246,82;0;997;130,372;77,0416;8,82813;5,1;10;629;-355,488;0;0;-0,3703;0;0;0;0;0,774934;0,3703
"Nov 23; 10:00 am";439,488;293;393;517,21;1;0,878993;0,991032;1;47,936;0,381012;-58,4229;133,805;202,953;4,60149;35,1234;13,7824;302,933;107,35;997;142,446;69,0502;9,7;6,1;12,2;772;31897,8;35,8201;35,8201;33,2269;0;0;0;88,3611;0,669961;2,59318
"Nov 23; 11:00 am";397,27;293;393;490,484;1;0,799608;0,989875;1;55,1339;0,288221;-38,8435;115,296;192,466;4,50665;35,0451;13,7517;336,679;97,038;997;156,395;63,1395;10,35;6,8;14,1;858;35527,4;39,6126;39,6126;37,0077;0;0;0;97,038;0,57166;2,60488
"Nov 23; 12:00 pm";329,873;293;393;459,891;1;0,73042;0,988967;1;59,4208;0,227146;-13,8105;98,6603;180,461;4,43768;34,7788;13,6472;354,73;80,5754;997;171,971;59,9712;10,8906;5,8;15,5;904;28744,5;32,4023;32,4023;29,9422;0;0;0;80,5754;0,508729;2,46013
"Nov 23; 01:00 pm";323,424;293;393;451,645;1;0,730986;0,988974;1;59,3906;0,226974;14,1047;96,9669;177,225;4,39374;34,5896;13,5729;348,059;79,0002;997;188,204;59,9977;11,3219;4,7;16,4;887;28091,9;31,709;31,709;29,2623;0;0;0;79,0002;0,509182;2,44661
"Nov 23; 02:00 pm";418,857;293;393;511,395;1;0,800582;0,989889;1;55,0633;0,291972;39,0577;120,36;200,671;4,36947;34,8611;13,6795;350,413;102,311;997;203,757;63,2147;11,3531;5,8;16,9;893;37689;41,912;41,912;39,2594;0;0;0;102,311;0,57267;2,65261
"Nov 23; 03:00 pm";520,515;293;393;560,939;1;0,879676;0,991043;1;47,8573;0,387573;58,5654;145,233;220,113;4,37432;34,9547;13,7162;328,046;127,142;997;217,672;69,1647;11,4094;5,4;16,8;836;47925,6;52,8105;52,8105;49,9225;0;0;0;127,142;0,67098;2,88807
"Nov 23; 04:00 pm";405,935;293;393;550,005;0,96959;0,938559;0,992074;0,795346;39,1272;0,3564;73,6544;117,287;215,822;4,40835;34,9738;13,7237;278,212;99,1547;997;229,711;77,1844;10,9438;5,1;16,1;709;36395,5;40,5359;40,5359;37,912;0;0;0;99,1547;0,775747;2,62396
"Nov 23; 05:00 pm";0;323,417;318,842;262,916;0;0,97535;0,992924;0;29,8064;0;0;0;103,168;3,48856;27,6855;10,8638;118,897;0;997;240,149;86,5525;10,3078;4,7;14,8;303;-355,488;0;0;-0,3703;0;0;0;0;0,86771;0,3703
"Nov 23; 06:00 pm";0;304,645;300,754;0;0;0,995454;0,994756;0;20,3456;0;0;0;0;2,82005;23,2017;9,10434;0;0;997;249,471;96,7376;10,6187;7,3;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937613;0,3703
"Nov 23; 07:00 pm";0;288,626;285,273;0;0;1,00323;0,997214;0;11,1467;0;0;0;0;2,33404;19,7068;7,73294;0;0;997;258,227;107,902;9,71875;5,6;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,981135;0,3703
"Nov 23; 08:00 pm";0;274,769;271,846;0;0;1,0019;0,999371;0;2,54878;0;0;0;0;1,96903;16,9587;6,65459;0;0;997;267,052;119,426;8,89688;4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999011;0,3703
"Nov 23; 09:00 pm";0;262,36;259,72;0;0;1,00312;0,998741;0;5,08939;0;0;0;0;1,68775;15,229;5,97587;0;0;997;276,832;131,038;8,6;7,3;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996058;0,3703
"Nov 23; 10:00 pm";0;251,212;248,834;0;0;1,00316;0,997158;0;11,3618;0;0;0;0;1,4639;13,6072;5,33948;0;0;997;289,163;142,365;7,93437;8,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980403;0,3703
"Nov 23; 11:00 pm";0;241,138;238,985;0;0;1,00059;0,996007;0;15,7692;0;0;0;0;1,28511;12,2175;4,79413;0;0;997;307,542;152,63;7,425;8,1;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962364;0,3703
"Nov 24; 12:00 am";0;232,059;230,118;0;0;0,998497;0,995424;0;17,9294;0;0;0;0;1,14215;10,8825;4,2703;0;0;997;338,884;159,736;6,75937;5,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,951436;0,3703
"Nov 24; 01:00 am";0;223,715;221,93;0;0;0,99854;0,995435;0;17,8906;0;0;0;0;1,02436;9,93525;3,89859;0;0;997;21,3675;159,718;6,09375;5,8;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,951645;0,3703
"Nov 24; 02:00 am";0;215,979;214,328;0;0;1,00066;0,996027;0;15,6931;0;0;0;0;0,930357;9,112;3,57555;0;0;997;52,6395;152,593;4,91563;5,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962725;0,3703
"Nov 24; 03:00 am";0;208,716;207,17;0;0;1,0032;0,997185;0;11,2572;0;0;0;0;0,847843;8,48018;3,32762;0;0;997;70,9807;142,324;4,38438;6,8;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,980761;0,3703
"Nov 24; 04:00 am";0;201,953;200,523;0;0;1,00308;0,998766;0;4,98682;0;0;0;0;0,773966;7,78134;3,0534;0;0;997;83,2987;131,001;3,78438;5,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996215;0,3703
