"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Nov 24; 05:00 am";0;195,582;194,242;0;0;1,00197;0,999343;0;2,65812;0;0;0;0;0,710906;7,24879;2,84443;0;0;997;93,077;119,397;3,34062;6,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998924;0,3703
"Nov 24; 06:00 am";0;189,585;188,333;0;0;1,00319;0,997183;0;11,2672;0;0;0;0;0,655171;6,725;2,63889;0;0;997;101,906;107,886;3,175;5,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980727;0,3703
"Nov 24; 07:00 am";0;183,934;182,765;0;0;0,995261;0,994718;0;20,4809;0;0;0;0;0,607507;6,23343;2,446;0;0;997;110,67;96,7404;3,24375;4,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936789;0,3703
"Nov 24; 08:00 am";0;178,538;177,429;0;0;0,974899;0,992912;0;29,9602;0;0;0;0;0,563634;5,88295;2,30847;0;0;997;120,002;86,5779;2,90937;5,4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,866373;0,3703
"Nov 24; 09:00 am";0;283,001;358,304;468,199;0,960905;0,937684;0,992056;0,792418;39,2962;0,350802;-73,7163;98,4898;183,721;3,8652;28,9078;11,3434;237,402;0;997;130,45;77,2415;4,5625;7,8;5,5;605;-355,488;0;0;-0,3703;0;0;0;0;0,773883;0,3703
"Nov 24; 10:00 am";388,813;293;393;495,961;1;0,877948;0,991015;1;48,0555;0,375779;-58,6556;128,153;194,615;4,85269;35,3942;13,8887;291,161;94,9723;997;142,494;69,2599;5,03438;7,3;7,3;742;26782,9;30,379;30,379;27,8989;0;0;0;75,9831;0,668411;2,4801
"Nov 24; 11:00 am";356,333;293;393;450,587;1;0,797651;0,989849;1;55,2747;0,280419;-39,0781;105,656;176,81;4,77477;35,2756;13,8421;310,388;87,0388;997;156,399;63,3536;6,14375;7,8;8,8;791;31415,5;35,2407;35,2407;32,7245;0;0;0;87,0388;0,569642;2,51621
"Nov 24; 12:00 pm";222,085;293;393;340,66;1;0,727219;0,988926;1;59,5902;0,205415;-13,9969;72,7583;133,675;4,71821;35,1507;13,7931;264,085;54,247;997;171,92;60,1807;6,85312;8,7;9,9;673;18201,6;20,7521;20,7521;18,96;0;0;0;54,247;0,506181;1,79212
"Nov 24; 01:00 pm";0,253729;293;393;86,0697;1;0,72736;0,988928;1;59,5828;0,00092907;14,0264;18,3864;33,7737;4,71821;34,6744;13,6062;66,708;0,0619764;997;188,099;60,191;7,0875;7,3;9,9;170;-355,488;0;0;-0,3703;0;0,0619764;0;0;0,506292;0,3703
"Nov 24; 02:00 pm";321,653;293;393;413,682;1;0,797815;0,989851;1;55,263;0,27579;39,0779;97,0224;162,329;4,69776;35,0583;13,7569;284,882;78,5677;997;203,61;63,3829;7,56563;6,8;10,3;726;27912,5;31,5184;31,5184;29,0755;0;0;0;78,5677;0,56981;2,4429
"Nov 24; 03:00 pm";273,651;293;393;329,526;1;0,877947;0,991015;1;48,0556;0,345524;58,6345;85,1473;129,306;4,70286;34,6632;13,6018;193,453;66,8426;997;217,5;69,3045;7,30937;4,4;10,2;493;23033,2;26,3371;26,3371;23,993;0;0;0;66,8426;0,668409;2,34416
"Nov 24; 04:00 pm";291,116;293;393;424,732;0,962724;0,937572;0,992054;0,793158;39,3176;0,330081;73,7006;89,5879;166,665;4,73872;35,0167;13,7406;215,428;71,1086;997;229,526;77,2974;6,92188;5,4;9,5;549;24812,1;28,2256;28,2256;25,8459;0;0;0;71,1086;0,773646;2,37971
"Nov 24; 05:00 pm";0;323,149;318,51;116,046;0;0,974778;0,992908;0;30,0013;0;0;0;45,5364;3,74619;27,5204;10,799;52,5816;0;997;239,956;86,6395;6,525;4,2;8,4;134;-355,488;0;0;-0,3703;0;0;0;0;0,866014;0,3703
"Nov 24; 06:00 pm";0;304,204;300,279;0;0;0,995173;0,994701;0;20,5418;0;0;0;0;3,02329;22,9286;8,99716;0;0;997;249,269;96,8117;6,39375;4,2;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,936417;0,3703
"Nov 24; 07:00 pm";0;288,129;284,767;0;0;1,00317;0,997162;0;11,346;0;0;0;0;2,49926;19,3419;7,58975;0;0;997;258,012;107,964;6,02812;2,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980457;0,3703
"Nov 24; 08:00 pm";0;274,207;271,27;0;0;1,00203;0,99932;0;2,75213;0;0;0;0;2,10075;16,7132;6,55828;0;0;997;266,815;119,482;5,60625;1,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998847;0,3703
"Nov 24; 09:00 pm";0;261,887;259,269;0;0;1,00304;0,998792;0;4,88236;0;0;0;0;1,79707;14,7746;5,79755;0;0;997;276,558;131,095;5,39687;2,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996372;0,3703
"Nov 24; 10:00 pm";0;250,887;248,54;0;0;1,00323;0,997212;0;11,1537;0;0;0;0;1,55576;13,1341;5,15382;0;0;997;288,831;142,435;5,13125;2,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981112;0,3703
"Nov 24; 11:00 pm";0;240,915;238,782;0;0;1,00076;0,996059;0;15,5709;0;0;0;0;1,36337;11,8681;4,65705;0;0;997;307,133;152,735;4,96094;3,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963299;0,3703
"Nov 25; 12:00 am";0;231,812;229,863;0;0;0,998697;0,995474;0;17,7471;0;0;0;0;1,20497;10,7722;4,22701;0;0;997;338,508;159,906;4,46094;3,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952411;0,3703
"Nov 25; 01:00 am";0;223,422;221,627;0;0;0,998728;0,995482;0;17,7183;0;0;0;0;1,06938;9,88074;3,8772;0;0;997;21,3494;159,93;4,14375;4,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952564;0,3703
"Nov 25; 02:00 am";0;215,684;214,033;0;0;1,00079;0,996071;0;15,5285;0;0;0;0;0,95715;9,03202;3,54417;0;0;997;52,8152;152,789;4,04375;4,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,963497;0,3703
"Nov 25; 03:00 am";0;208,462;206,927;0;0;1,00324;0,997224;0;11,106;0;0;0;0;0,861238;8,37342;3,28573;0;0;997;71,168;142,502;4,06094;5,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981272;0,3703
"Nov 25; 04:00 am";0;201,738;200,316;0;0;1,00303;0,9988;0;4,85162;0;0;0;0;0,780769;7,70564;3,02369;0;0;997;83,4647;131,171;3,76563;4,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996417;0,3703
"Nov 25; 05:00 am";0;195,513;194,206;0;0;1,00204;0,999314;0;2,77843;0;0;0;0;0,71243;7,02173;2,75533;0;0;997;93,2215;119,567;3,76563;3,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998824;0,3703
"Nov 25; 06:00 am";0;189,504;188,245;0;0;1,00316;0,997155;0;11,3757;0;0;0;0;0,653418;6,77162;2,65718;0;0;997;102,032;108,059;3,86094;6,5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980355;0,3703
"Nov 25; 07:00 am";0;183,815;182,637;0;0;0,995116;0,99469;0;20,5815;0;0;0;0;0,602102;6,29818;2,4714;0;0;997;110,78;96,9201;3,74375;6,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936173;0,3703
"Nov 25; 08:00 am";0;178,488;177,396;0;0;0,97461;0,992904;0;30,0579;0;0;0;0;0,558567;5,78345;2,26942;0;0;997;120,095;86,757;3,5875;4,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86552;0,3703
"Nov 25; 09:00 am";0;281,155;354,998;469,152;0,944697;0,937222;0,992047;0,7866;39,3847;0,342802;-73,8391;96,2649;184,095;3,7001;27,8129;10,9138;238,187;0;997;130,522;77,4383;5,37187;4,7;6,7;607;-355,488;0;0;-0,3703;0;0;0;0;0,772903;0,3703
"Nov 25; 10:00 am";397,245;293;393;510,219;1;0,876961;0,991;1;48,1676;0,376808;-58,8873;131,687;200,21;4,7593;35,2076;13,8155;300,186;97,0319;997;142,535;69,4654;6,2875;6,1;9,1;765;27636,9;31,2871;31,2871;28,7885;0;0;0;78,0427;0,666954;2,49867
"Nov 25; 11:00 am";384,656;293;393;480,297;1;0,795779;0,989823;1;55,4082;0,283028;-39,3141;112,355;188,468;4,65198;35,0307;13,7461;331,97;93,957;997;156,398;63,5627;7,29375;6,1;11,2;846;34262,6;38,2675;38,2675;35,6902;0;0;0;93,957;0,567726;2,5773
"Nov 25; 12:00 pm";310,53;293;393;442,276;1;0,724109;0,988887;1;59,7528;0,220159;-14,1886;94,054;173,549;4,57138;34,74;13,632;344,527;75,8507;997;171,866;60,3842;8,03438;5,1;12,8;878;26784,8;30,3206;30,3206;27,9009;0;0;0;75,8507;0,503732;2,41974
"Nov 25; 01:00 pm";215,486;293;393;332,802;1;0,723791;0,988883;1;59,7693;0,202929;13,94;70,7418;130,591;4,53644;34,5828;13,5703;259,376;52,6351;997;187,991;60,3778;8,42188;5,1;13,5;661;17528,3;20,038;20,038;18,2587;0;0;0;52,6351;0,503482;1,77933
"Nov 25; 02:00 pm";385,523;293;393;480,822;1;0,795072;0,989814;1;55,4582;0,282997;39,0896;112,377;188,675;4,5116;34,9046;13,6966;332,755;94,1688;997;203,462;63,5444;8,29688;5,8;14;848;34349,6;38,36;38,36;35,7808;0;0;0;94,1688;0,567007;2,57919
"Nov 25; 03:00 pm";367,457;293;393;418,836;1;0,876228;0,990988;1;48,2504;0,36365;58,6956;108,01;164,351;4,51656;35,0083;13,7373;246,82;89,756;997;217,329;69,4376;8,43125;6,8;13,9;629;32535,1;36,4308;36,4308;33,8907;0;0;0;89,756;0,665876;2,54007
"Nov 25; 04:00 pm";340,352;293;393;486,086;0,956402;0,936589;0,992035;0,791166;39,5054;0,33629;73,7427;101,492;190,74;4,55139;35,1812;13,8051;247,212;83,135;997;229,343;77,4039;8,43437;6,8;13,2;630;29803,7;33,5277;33,5277;31,0455;0;0;0;83,135;0,771565;2,48222
"Nov 25; 05:00 pm";0;323,139;318,498;240,285;0;0,974207;0,992892;0;30,1933;0;0;0;94,2877;3,59631;27,921;10,9562;109,087;0;997;239,766;86,7202;7,91562;6,8;11,9;278;-355,488;0;0;-0,3703;0;0;0;0;0,864333;0,3703
"Nov 25; 06:00 pm";0;304,342;300,452;0;0;0,994891;0,994646;0;20,7351;0;0;0;0;2,9015;22,9721;9,01425;0;0;997;249,071;96,8796;7,70625;5,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,935228;0,3703
"Nov 25; 07:00 pm";0;288,323;284,97;0;0;1,0031;0,997112;0;11,5421;0;0;0;0;2,39219;19,5511;7,67183;0;0;997;257,801;108,02;7,3625;4,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,979778;0,3703
"Nov 25; 08:00 pm";0;274,343;271,391;0;0;1,00214;0,999271;0;2,95193;0;0;0;0;2,00808;17,0623;6,69525;0;0;997;266,582;119,531;6,99687;5,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998673;0,3703
"Nov 25; 09:00 pm";0;262,078;259,475;0;0;1,00297;0,998842;0;4,67936;0;0;0;0;1,71701;14,8766;5,83757;0;0;997;276,289;131,146;6,67031;3,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996667;0,3703
"Nov 25; 10:00 pm";0;251,187;248,864;0;0;1,00329;0,997264;0;10,9503;0;0;0;0;1,48709;13,145;5,1581;0;0;997;288,503;142,499;6,6;2,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981793;0,3703
"Nov 25; 11:00 pm";0;241,35;239,245;0;0;1,00091;0,996111;0;15,3776;0;0;0;0;1,30459;11,825;4,64013;0;0;997;306,726;152,832;6;3,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,964199;0,3703
"Nov 26; 12:00 am";0;232,369;230,445;0;0;0,998886;0,995522;0;17,5705;0;0;0;0;1,15428;10,7384;4,21375;0;0;997;338,123;160,068;5,5;3,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953346;0,3703
"Nov 26; 01:00 am";0;224,141;222,38;0;0;0,998905;0,995527;0;17,5525;0;0;0;0;1,03411;9,74668;3,8246;0;0;997;21,3172;160,136;4,87813;3,1;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953441;0,3703
"Nov 26; 02:00 am";0;216,567;214,949;0;0;1,00092;0,996113;0;15,3707;0;0;0;0;0,935941;8,87309;3,4818;0;0;997;52,9792;152,981;4,64687;2,4;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964231;0,3703
"Nov 26; 03:00 am";0;209,463;207,95;0;0;1,00329;0,997261;0;10,9617;0;0;0;0;0,851146;8,26458;3,24302;0;0;997;71,3455;142,679;4,41563;3,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981754;0,3703
"Nov 26; 04:00 am";0;202,859;201,461;0;0;1,00298;0,998832;0;4,72326;0;0;0;0;0,775349;7,57589;2,97278;0;0;997;83,6223;131,34;4,42812;2,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996604;0,3703
"Nov 26; 05:00 am";0;196,717;195,423;0;0;1,00211;0,999286;0;2,89195;0;0;0;0;0,712529;6,94334;2,72457;0;0;997;93,3584;119,735;4,18437;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998726;0,3703
"Nov 26; 06:00 am";0;190,984;189,785;0;0;1,00312;0,997129;0;11,4773;0;0;0;0;0,6573;6,38172;2,50419;0;0;997;102,152;108,231;4,0625;1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980004;0,3703
"Nov 26; 07:00 am";0;185,572;184,447;0;0;0,994979;0,994663;0;20,6753;0;0;0;0;0,610637;5,94178;2,33155;0;0;997;110,884;97,0978;3,7625;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,935596;0,3703
"Nov 26; 08:00 am";0;180,428;179,368;0;0;0,97434;0,992896;0;30,1488;0;0;0;0;0,56771;5,56976;2,18557;0;0;997;120,182;86,933;3,99687;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,864724;0,3703
"Nov 26; 09:00 am";0;283,569;358,038;484,813;0,928674;0,936793;0,992039;0,780837;39,4666;0,334205;-73,9607;97,0293;190,241;3,79233;27,7266;10,8799;246,427;0;997;130,587;77,6318;5,81563;0,7;7,3;628;-355,488;0;0;-0,3703;0;0;0;0;0,771996;0,3703
"Nov 26; 10:00 am";418,683;293;393;522,487;1;0,876032;0,990985;1;48,2725;0,378569;-59,1176;134,709;205,024;4,74386;34,0287;13,3529;308,034;102,268;997;142,57;69,6668;6,43125;0,4;9,4;785;29802,9;33,591;33,591;31,0447;0;0;0;83,2792;0,665589;2,54633
"Nov 26; 11:00 am";393,075;293;393;488,384;1;0,793995;0,989799;1;55,5342;0,283525;-39,5512;113,988;191,642;4,65198;33,9518;13,3227;338,641;96,0134;997;156,391;63,7666;7,68437;0,6;11,2;863;35106,9;39,1654;39,1654;36,5697;0;0;0;96,0134;0,565915;2,59568
"Nov 26; 12:00 pm";318,891;293;393;452,248;1;0,721097;0,988849;1;59,9084;0,220071;-14,3855;95,7707;177,462;4,5814;33,8848;13,2964;353,945;77,893;997;171,807;60,5817;8,42031;0,8;12,6;902;27632,6;31,2211;31,2211;28,784;0;0;0;77,893;0,501383;2,43713
"Nov 26; 01:00 pm";310,258;293;393;442,667;1;0,720284;0,988838;1;59,9501;0,218473;13,8453;93,6351;173,702;4,53147;33,9431;13,3193;346,882;75,7843;997;187,882;60,5579;8,20938;1,1;13,6;884;26757,3;30,2913;30,2913;27,8721;0;0;0;75,7843;0,500754;2,41917
"Nov 26; 02:00 pm";255,888;293;393;344,764;1;0,792356;0,989777;1;55,6489;0,260697;39,0925;80,2995;135,285;4,52153;33,8284;13,2742;239,756;62,5037;997;203,315;63,6989;8,25313;1;13,8;611;21652,8;24,4137;24,4137;22,555;0;0;0;62,5037;0,564262;1,85872
"Nov 26; 03:00 pm";483,745;293;393;528,716;1;0,874521;0,990962;1;48,4416;0,37782;58,7487;136,076;207,468;4,5265;34,122;13,3895;312,743;118,161;997;217,159;69,564;8,03594;0,9;13,7;797;44196;48,8382;48,8382;46,0375;0;0;0;118,161;0,663383;2,80065
"Nov 26; 04:00 pm";361,149;293;393;513,26;0,950626;0,935608;0,992015;0,789373;39,6905;0,337045;73,7806;106,163;201,403;4,56638;34,1031;13,3821;261,731;88,2149;997;229,162;77,5038;8,13437;0,7;12,9;667;31900,3;35,756;35,756;33,2295;0;0;0;88,2149;0,769505;2,52652
"Nov 26; 05:00 pm";0;323,677;319,163;157,868;0;0,973638;0,992877;0;30,3824;0;0;0;61,9476;3,63415;26,8389;10,5316;71,8092;0;997;239,578;86,7947;7,45938;0,5;11,6;183;-355,488;0;0;-0,3703;0;0;0;0;0,862669;0,3703
"Nov 26; 06:00 pm";0;305,222;301,398;0;0;0,994609;0,994593;0;20,9253;0;0;0;0;2,94882;22,369;8,77759;0;0;997;248,876;96,9411;7,38437;0,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,934047;0,3703
"Nov 26; 07:00 pm";0;289,449;286,146;0;0;1,00303;0,997062;0;11,7349;0;0;0;0;2,44685;19,063;7,48032;0;0;997;257,594;108,069;6,91875;0,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979099;0,3703
"Nov 26; 08:00 pm";0;275,729;272,832;0;0;1,00225;0,999222;0;3,14808;0;0;0;0;2,06583;16,5414;6,49085;0;0;997;266,354;119,575;6,60938;0,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998491;0,3703
"Nov 26; 09:00 pm";0;263,663;261,099;0;0;1,00289;0,998892;0;4,48051;0;0;0;0;1,77506;14,4749;5,67997;0;0;997;276,025;131,19;6,14375;0,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996944;0,3703
"Nov 26; 10:00 pm";0;252,863;250,556;0;0;1,00335;0,997315;0;10,7514;0;0;0;0;1,54693;12,9148;5,06776;0;0;997;288,181;142,555;5,89063;0,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,982446;0,3703
"Nov 26; 11:00 pm";0;243,139;241,056;0;0;1,00106;0,996161;0;15,1893;0;0;0;0;1,36239;11,55;4,53222;0;0;997;306,321;152,922;5,65938;0,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965065;0,3703
"Nov 27; 12:00 am";0;234,316;232,424;0;0;0,999065;0,995568;0;17,3997;0;0;0;0;1,21263;10,3982;4,08024;0;0;997;337,73;160,222;5,35;0,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954242;0,3703
"Nov 27; 01:00 am";0;226,225;224,489;0;0;0,999071;0,99557;0;17,3932;0;0;0;0;1,08746;9,4687;3,71552;0;0;997;21,2704;160,337;4,90625;0,1;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954276;0,3703
"Nov 27; 02:00 am";0;218,74;217,137;0;0;1,00104;0,996153;0;15,2197;0;0;0;0;0,984266;8,68333;3,40734;0;0;997;53,1311;153,171;4,38438;0,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964926;0,3703
"Nov 27; 03:00 am";0;211,783;210,297;0;0;1,00333;0,997296;0;10,8243;0;0;0;0;0,894533;7,99278;3,13637;0;0;997;71,5131;142,853;4,275;0,1;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,982208;0,3703
"Nov 27; 04:00 am";0;205,286;203,905;0;0;1,00294;0,998862;0;4,60177;0;0;0;0;0,816033;7,38796;2,89903;0;0;997;83,7715;131,508;4,2875;0,1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996776;0,3703
"Nov 27; 05:00 am";0;199,188;197,898;0;0;1,00217;0,999259;0;2,99865;0;0;0;0;0,749003;6,85804;2,6911;0;0;997;93,4879;119,901;3,83125;0,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998631;0,3703
"Nov 27; 06:00 am";0;193,435;192,226;0;0;1,00309;0,997104;0;11,5722;0;0;0;0;0,69136;6,39045;2,50761;0;0;997;102,264;108,401;3,92188;0,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,979673;0,3703
"Nov 27; 07:00 am";0;187,987;186,851;0;0;0,994851;0,994639;0;20,7624;0;0;0;0;0,640574;5,97283;2,34374;0;0;997;110,98;97,2734;3,76094;0,1;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,935059;0,3703
"Nov 27; 08:00 am";0;182,79;181,714;0;0;0,974089;0,992889;0;30,2327;0;0;0;0;0,594565;5,63163;2,20985;0;0;997;120,262;87,1057;3,76094;0,2;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,863987;0,3703
"Nov 27; 09:00 am";0;276,698;344,073;448,816;0,912846;0,936397;0,992031;0,775134;39,5417;0,325988;-74,081;87,6114;176,115;3,40001;24,881;9,76329;228,377;0;997;130,646;77,8219;5,18437;0,3;6,2;582;-355,488;0;0;-0,3703;0;0;0;0;0,771161;0,3703
"Nov 27; 10:00 am";365,213;293;393;498,238;1;0,875162;0,990972;1;48,37;0,374305;-59,3464;128,328;195,509;4,80065;34,0697;13,369;294,3;89,2078;997;142,599;69,864;6,03438;0,5;8,3;750;24387,2;27,8319;27,8319;25,4033;0;0;0;70,2186;0,664318;2,42863
"Nov 27; 11:00 am";377,387;293;393;473,37;1;0,792302;0,989776;1;55,6528;0,279996;-39,7891;110,246;185,75;4,70797;34,0373;13,3563;329,224;92,1814;997;156,379;63,9653;7,05313;0,8;10,1;839;33532,9;37,4916;37,4916;34,9301;0;0;0;92,1814;0,564207;2,56152
"Nov 27; 12:00 pm";305,708;293;393;439,241;1;0,718186;0,988812;1;60,0571;0,216248;-14,5873;92,6374;172,358;4,63679;33,9646;13,3277;345,312;74,6729;997;171,745;60,773;7,75;1;11,5;880;26295,4;29,8008;29,8008;27,391;0;0;0;74,6729;0,499137;2,40975
"Nov 27; 01:00 pm";316,409;293;393;452,283;1;0,716844;0,988795;1;60,125;0,216916;13,7424;95,2082;177,476;4,58642;33,9829;13,3349;356,299;77,2868;997;187,771;60,7313;8,51563;1,1;12,5;908;27381,1;30,954;30,954;28,522;0;0;0;77,2868;0,498109;2,43196
"Nov 27; 02:00 pm";396,962;293;393;495,311;1;0,789672;0,98974;1;55,8351;0,280161;39,0866;114,968;194,36;4,56638;34,2489;13,4393;346,097;96,9627;997;203,167;63,8466;8,68125;1,7;12,9;882;35496,5;39,5797;39,5797;36,9755;0;0;0;96,9627;0,561577;2,6042
"Nov 27; 03:00 pm";486,179;293;393;532,711;1;0,872827;0,990935;1;48,6291;0,375482;58,7937;136,835;209,036;4,57138;34,4256;13,5086;316,274;118,755;997;216,99;69,6835;9,20625;1,9;12,8;806;44441,5;49,0996;49,0996;46,2932;0;0;0;118,755;0,660931;2,80636
"Nov 27; 04:00 pm";351,798;293;393;507,297;0,945399;0,934632;0,991996;0,787778;39,8728;0,331298;73,8143;104,032;199,063;4,60652;34,3887;13,4941;259,376;85,9309;997;228,983;77,5971;8,89688;1,6;12,1;661;30958,5;34,7549;34,7549;32,2484;0;0;0;85,9309;0,767469;2,50653
"Nov 27; 05:00 pm";0;323,447;318,878;226,449;0;0,973071;0,992861;0;30,5684;0;0;0;88,8585;3,65728;27,2024;10,6742;103,201;0;997;239,394;86,863;8,22188;1,5;10,8;263;-355,488;0;0;-0,3703;0;0;0;0;0,861022;0,3703
"Nov 27; 06:00 pm";0;304,827;300,971;0;0;0,994327;0,99454;0;21,1124;0;0;0;0;2,96298;22,5714;8,85701;0;0;997;248,685;96,9964;7,9125;1,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932876;0,3703
"Nov 27; 07:00 pm";0;288,966;285,647;0;0;1,00296;0,997014;0;11,9244;0;0;0;0;2,4566;19,1525;7,51544;0;0;997;257,391;108,113;7,29062;0,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978421;0,3703
"Nov 27; 08:00 pm";0;275,203;272,298;0;0;1,00235;0,999175;0;3,34046;0;0;0;0;2,0733;16,5697;6,50194;0;0;997;266,129;119,612;6,90312;0,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998301;0,3703
"Nov 27; 09:00 pm";0;263,106;260,536;0;0;1,00281;0,99894;0;4,28592;0;0;0;0;1,78093;14,493;5,68707;0;0;997;275,766;131,228;6,125;0,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997204;0,3703
"Nov 27; 10:00 pm";0;252,325;250,023;0;0;1,0034;0,997364;0;10,5574;0;0;0;0;1,55052;12,8556;5,04454;0;0;997;287,863;142,605;5,81563;0,3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983072;0,3703
"Nov 27; 11:00 pm";0;242,596;240,513;0;0;1,0012;0,996209;0;15,0061;0;0;0;0;1,36548;11,5388;4,52781;0;0;997;305,92;153,004;5,6625;0,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965898;0,3703
"Nov 28; 12:00 am";0;233,737;231,837;0;0;0,999234;0,995613;0;17,2347;0;0;0;0;1,21469;10,4386;4,09612;0;0;997;337,33;160,369;5,19688;0,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955099;0,3703
"Nov 28; 01:00 am";0;225,572;223,821;0;0;0,999228;0,995612;0;17,2405;0;0;0;0;1,08808;9,56352;3,75273;0;0;997;21,2089;160,532;4,90938;0,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955069;0,3703
"Nov 28; 02:00 am";0;218,014;216,397;0;0;1,00115;0,996191;0;15,0755;0;0;0;0;0,983803;8,77005;3,44137;0;0;997;53,2707;153,357;4,66094;0,5;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965584;0,3703
"Nov 28; 03:00 am";0;210,955;209,449;0;0;1,00336;0,99733;0;10,6938;0;0;0;0;0,895384;8,12051;3,18649;0;0;997;71,6707;143,025;3,96094;0,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982633;0,3703
"Nov 28; 04:00 am";0;204,348;202,945;0;0;1,00289;0,99889;0;4,48721;0;0;0;0;0,815458;7,52344;2,9522;0;0;997;83,9121;131,673;3,66094;0,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996935;0,3703
"Nov 28; 05:00 am";0;198,124;196,81;0;0;1,00222;0,999234;0;3,0985;0;0;0;0;0,747071;7,01535;2,75282;0;0;997;93,6097;120,066;3,36094;1;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998538;0,3703
"Nov 28; 06:00 am";0;192,155;190,902;0;0;1,00306;0,997082;0;11,6603;0;0;0;0;0,686305;6,68749;2,62417;0;0;997;102,369;108,568;3,12188;2,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979363;0,3703
"Nov 28; 07:00 am";0;186,492;185,313;0;0;0,994732;0,994616;0;20,8426;0;0;0;0;0,634889;6,24821;2,4518;0;0;997;111,07;97,4469;2,86094;2,3;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,934561;0,3703
"Nov 28; 08:00 am";0;181,093;179,979;0;0;0,973857;0,992883;0;30,3098;0;0;0;0;0,587696;5,88352;2,30869;0;0;997;120,335;87,2752;2,86094;2,7;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,863309;0,3703
"Nov 28; 09:00 am";0;274,815;341,854;458,388;0,897225;0,936035;0,992024;0,769498;39,6102;0,317239;-74,1998;87,2748;179,871;3,3578;25,0988;9,84875;233,478;0;997;130,698;78,0085;4,65312;2,9;5,2;595;-355,488;0;0;-0,3703;0;0;0;0;0,770399;0,3703
"Nov 28; 10:00 am";355,742;293;393;496,029;1;0,874354;0,990959;1;48,4602;0,371823;-59,5735;127,639;194,642;4,87363;34,7335;13,6294;293,515;86,8944;997;142,622;70,0567;5,65;2,8;6,9;748;23423,6;26,8078;26,8078;24,3996;0;0;0;67,9052;0,66314;2,4082
"Nov 28; 11:00 am";247,058;293;393;338,688;1;0,790703;0,989754;1;55,7639;0,255464;-40,0277;78,7179;132,901;4,82662;34,5165;13,5443;236,225;60,347;997;156,362;64,1586;5,925;3,3;7,8;602;20751,3;23,4571;23,4571;21,6159;0;0;0;60,347;0,562605;1,84115
"Nov 28; 12:00 pm";0;323,224;318,602;0;1;0,715383;0,988777;1;60,1986;0;-14,7939;0;0;3,7933;27,2637;10,6983;0;0;997;171,68;60,958;5,36875;3,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,496995;0,3703
"Nov 28; 01:00 pm";0;304,328;300,412;0;1;0,713477;0,988753;1;60,294;0;13,6314;0;0;3,05776;22,771;8,93533;0;0;997;187,658;60,8979;5,125;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,495549;0,3703
"Nov 28; 02:00 pm";0;316,558;327,861;116,821;1;0,78702;0,989705;1;56,0166;0,15024;39,072;27,0238;45,8406;3,84425;27,6711;10,8581;82,0116;0;997;203,019;63,9874;5,13438;3,1;7,4;209;-355,488;0;0;-0,3703;0;0;0;0;0,558953;0,3703
"Nov 28; 03:00 pm";0;305,307;301,319;8,56078;1;0,871148;0,990909;1;48,8128;0;58,8306;2,19469;3,35925;3,09691;23,2726;9,13216;5,1012;0;997;216,823;69,7962;4,55625;4,7;6,9;13;-355,488;0;0;-0,3703;0;0;0;0;0,658522;0,3703
"Nov 28; 04:00 pm";0;288,717;285,243;0;0,940722;0,933661;0,991977;0,786384;40,0523;0;73,8437;0;0;2,54549;20,0969;7,88602;0;0;997;228,807;77,6837;4,1125;7,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,765457;0,3703
"Nov 28; 05:00 pm";0;274,224;271,168;0;0;0,972507;0,992846;0;30,7513;0;0;0;0;2,13595;17,5202;6,87491;0;0;997;239,212;86,9251;4,15;8,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,859395;0,3703
"Nov 28; 06:00 pm";0;261,4;258,679;0;0;0,994044;0,994488;0;21,2963;0;0;0;0;1,80838;15,4932;6,07952;0;0;997;248,497;97,0454;3,92812;10,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,931715;0,3703
"Nov 28; 07:00 pm";0;249,962;247,527;0;0;1,00288;0,996966;0;12,1104;0;0;0;0;1,55638;13,7578;5,39857;0;0;997;257,191;108,15;3,42812;10,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977745;0,3703
"Nov 28; 08:00 pm";0;239,745;237,567;0;0;1,00245;0,999128;0;3,52897;0;0;0;0;1,35566;12,19;4,78337;0;0;997;265,91;119,643;3,02812;8,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998104;0,3703
"Nov 28; 09:00 pm";0;230,613;228,664;0;0;1,00272;0,998987;0;4,09569;0;0;0;0;1,19795;10,7685;4,22555;0;0;997;275,512;131,26;2,52813;4,7;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997446;0,3703
"Nov 28; 10:00 pm";0;222,33;220,562;0;0;1,00344;0,997413;0;10,3683;0;0;0;0;1,06815;9,68051;3,79863;0;0;997;287,551;142,647;2,20625;3,3;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983671;0,3703
"Nov 28; 11:00 pm";0;214,623;212,979;0;0;1,00133;0,996256;0;14,8282;0;0;0;0;0,962027;8,96255;3,5169;0;0;997;305,522;153,077;1,70625;4,2;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966697;0,3703
"Nov 29; 12:00 am";0;207,51;206;0;0;0,999395;0,995656;0;17,0755;0;0;0;0;0,871023;8,15688;3,20076;0;0;997;336,924;160,507;1,30625;3,1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,955918;0,3703
"Nov 29; 01:00 am";0;200,862;199,456;0;0;0,999376;0,995651;0;17,0945;0;0;0;0;0,794013;7,54858;2,96206;0;0;997;21,1324;160,722;0,90625;3,1;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955821;0,3703
"Nov 29; 02:00 am";0;194,576;193,255;0;0;1,00125;0,996227;0;14,9383;0;0;0;0;0,727935;7,06526;2,77241;0;0;997;53,3976;153,54;0,81875;3,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966204;0,3703
"Nov 29; 03:00 am";0;188,668;187,436;0;0;1,00339;0,997361;0;10,5704;0;0;0;0;0,670592;6,53893;2,56587;0;0;997;71,818;143,194;0,51875;3,1;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,98303;0,3703
"Nov 29; 04:00 am";0;183,09;181,937;0;0;1,00285;0,998917;0;4,37961;0;0;0;0;0,622232;6,07862;2,38525;0;0;997;84,0441;131,837;-0,115625;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99708;0,3703
"Nov 29; 05:00 am";0;177,789;176,702;0;0;1,00227;0,999211;0;3,19147;0;0;0;0;0,577004;5,69793;2,23587;0;0;997;93,7239;120,229;0,196875;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998449;0,3703
"Nov 29; 06:00 am";0;172,698;171,663;0;0;1,00303;0,997061;0;11,7416;0;0;0;0;0,538941;5,40026;2,11906;0;0;997;102,467;108,734;0,23125;3,1;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979075;0,3703
"Nov 29; 07:00 am";0;167,748;166,752;0;0;0,994623;0,994595;0;20,916;0;0;0;0;0,504475;5,19395;2,03811;0;0;997;111,153;97,618;0,053125;4,7;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934105;0,3703
"Nov 29; 08:00 am";0;163,001;162,058;0;0;0,973645;0,992877;0;30,38;0;0;0;0;0,473818;4,88395;1,91646;0;0;997;120,402;87,4411;-0,025;4,4;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86269;0,3703
"Nov 29; 09:00 am";0;184,547;198,441;100,832;0,881823;0,935706;0,992017;0,763932;39,672;0,298262;-74,317;18,7253;39,5665;0,70098;6,86106;2,69228;51,4044;0;997;130,744;78,1915;0,91875;3,1;1,7;131;-355,488;0;0;-0,3703;0;0;0;0;0,769711;0,3703
"Nov 29; 10:00 am";0;255,026;299,423;227,085;1;0,873607;0,990947;1;48,5431;0,363327;-59,7986;58,3833;89,1084;2,32779;18,2319;7,15421;134,593;0;997;142,639;70,2449;2,30625;3,7;3,4;343;-355,488;0;0;-0,3703;0;0;0;0;0,662057;0,3703
"Nov 29; 11:00 am";0;285,558;291,882;74,6274;1;0,7892;0,989734;1;55,8675;0,1283;-40,2666;17,3116;29,2838;2,67099;20,2464;7,94471;52,1892;0;997;156,34;64,3464;1,87813;4,2;4,3;133;-355,488;0;0;-0,3703;0;0;0;0;0,561108;0,3703
"Nov 29; 12:00 pm";0;312,063;330,437;166,8;1;0,712692;0,988743;1;60,3331;0,15244;-15,0049;34,9072;65,4524;3,8806;27,6966;10,8681;132,239;0;997;171,611;61,1368;2,80937;4;5,7;337;-355,488;0;0;-0,3703;0;0;0;0;0,494956;0,3703
"Nov 29; 01:00 pm";0;322,488;323,49;75,9337;1;0,710187;0,988712;1;60,4571;0,0149401;13,5123;15,8347;29,7964;3,94056;28,0105;10,9913;60,4296;0;997;187,544;61,0577;3,2875;4;6,1;154;-355,488;0;0;-0,3703;0;0;0;0;0,493076;0,3703
"Nov 29; 02:00 pm";0;305,937;301,916;0;1;0,784406;0,98967;1;56,1934;0;39,0486;0;0;3,16961;23,3738;9,1719;0;0;997;202,872;64,1211;2,86562;4,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,556392;0,3703
"Nov 29; 03:00 pm";0;310,745;316,145;76,1141;1;0,869486;0,990884;1;48,9926;0,12605;58,8594;19,4753;29,8672;3,54716;25,9697;10,1905;45,5184;0;997;216,657;69,9019;2,70937;6,5;5,6;116;-355,488;0;0;-0,3703;0;0;0;0;0,656156;0,3703
"Nov 29; 04:00 pm";19,7437;293;393;209,955;0,936597;0,932696;0,991959;0,785191;40,2288;0,220936;73,8689;42,4249;82,3862;4,9474;34,751;13,6363;107,91;4,82265;997;228,633;77,7637;2,6875;5,1;5,5;275;-354,322;0;0;-0,369085;0;0;0;0;0,763472;0,369085
"Nov 29; 05:00 pm";0;322,962;318,279;21,4447;0;0,971947;0,992831;0;30,9309;0;0;0;8,4149;3,89975;27,4717;10,7799;9,81;0;997;239,034;86,981;2,12187;4,4;4,7;25;-355,488;0;0;-0,3703;0;0;0;0;0,857788;0,3703
"Nov 29; 06:00 pm";0;303,923;299,98;0;0;0,993763;0,994436;0;21,4768;0;0;0;0;3,13992;22,7546;8,92889;0;0;997;248,312;97,0881;2,05625;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,930566;0,3703
"Nov 29; 07:00 pm";0;287,615;284,201;0;0;1,00281;0,996919;0;12,2928;0;0;0;0;2,58227;19,5131;7,65695;0;0;997;256,996;108,181;1,67812;3,5;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977072;0,3703
"Nov 29; 08:00 pm";0;273,507;270,533;0;0;1,00254;0,999082;0;3,71349;0;0;0;0;2,1624;16,8164;6,59877;0;0;997;265,695;119,668;1,53437;2,8;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,9979;0,3703
"Nov 29; 09:00 pm";0;261,125;258,497;0;0;1,00264;0,999033;0;3,90995;0;0;0;0;1,8428;14,7126;5,77321;0;0;997;275,263;131,285;1,23438;2,3;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997672;0,3703
"Nov 29; 10:00 pm";0;250,15;247,81;0;0;1,00348;0,99746;0;10,1841;0;0;0;0;1,59271;12,9705;5,08961;0;0;997;287,244;142,683;1,09063;1,6;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984245;0,3703
"Nov 29; 11:00 pm";0;240,277;238,166;0;0;1,00146;0,996302;0;14,6556;0;0;0;0;1,39257;11,6187;4,55918;0;0;997;305,129;153,144;0,7125;1,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967464;0,3703
"Nov 30; 12:00 am";0;231,261;229,331;0;0;0,999546;0,995697;0;16,9223;0;0;0;0;1,23094;10,5654;4,14586;0;0;997;336,512;160,637;0,546875;1,9;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,956701;0,3703
"Nov 30; 01:00 am";0;223,022;221,261;0;0;0,999514;0,995689;0;16,9552;0;0;0;0;1,09527;9,57469;3,75711;0;0;997;21,0406;160,905;0,346875;1,6;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,956533;0,3703
"Nov 30; 02:00 am";0;215,389;213,759;0;0;1,00135;0,996262;0;14,8079;0;0;0;0;0,983341;8,81587;3,45935;0;0;997;53,5115;153,719;0,225;1,9;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,966788;0,3703
"Nov 30; 03:00 am";0;208,244;206,725;0;0;1,00342;0,997391;0;10,4539;0;0;0;0;0,888494;8,19308;3,21496;0;0;997;71,9548;143,362;0,08125;2,6;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983401;0,3703
"Nov 30; 04:00 am";0;201,557;200,142;0;0;1,0028;0,998942;0;4,279;0;0;0;0;0,805829;7,59057;2,97854;0;0;997;84,1673;131,999;0,059375;2,8;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997213;0,3703
"Nov 30; 05:00 am";0;195,252;193,926;0;0;1,00232;0,99919;0;3,27752;0;0;0;0;0,735232;7,08785;2,78127;0;0;997;93,8303;120,391;0,19375;3,3;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998364;0,3703
"Nov 30; 06:00 am";0;189,315;188,076;0;0;1,003;0,997042;0;11,816;0;0;0;0;0,674973;6,58443;2,58373;0;0;997;102,559;108,899;0,015625;3,1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97881;0,3703
"Nov 30; 07:00 am";0;183,67;182,5;0;0;0,994523;0,994577;0;20,9827;0;0;0;0;0,623787;6,18761;2,42802;0;0;997;111,23;97,7869;0,3625;3,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,933689;0,3703
"Nov 30; 08:00 am";0;178,282;177,176;0;0;0,973453;0,992872;0;30,4433;0;0;0;0;0,576882;5,82947;2,28749;0;0;997;120,462;87,6034;0,775;4;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,862131;0,3703
"Nov 30; 09:00 am";0;173,119;172,07;0;0,866652;0,935413;0,992012;0,758443;39,7272;0;-74,4326;0;0;0,535334;5,51412;2,16374;0;0;997;130,783;78,3708;0,896875;4,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,769096;0,3703
"Nov 30; 10:00 am";0;168,171;167,176;0;1;0,872922;0,990937;1;48,6186;0;-60,0215;0;0;0,498567;5,20533;2,04257;0;0;997;142,65;70,4285;0,884375;5,1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,661068;0,3703
"Nov 30; 11:00 am";0;163,48;162,548;0,559718;1;0,787796;0,989715;1;55,9637;0;-40,5056;0,129606;0,219633;0,465787;4,83396;1,89684;0,3924;0;997;156,313;64,5286;1,38438;4;2,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,559718;0,3703
"Nov 30; 12:00 pm";0;210,602;241,603;188,335;1;0,710118;0,988711;1;60,4605;0,227765;-15,2203;39,2703;73,9027;1,12217;10,2113;4,0069;149,897;0;997;171,538;61,3091;2,59062;2,3;4,7;382;-355,488;0;0;-0,3703;0;0;0;0;0,493024;0,3703
"Nov 30; 01:00 pm";0;240,689;250,91;83,9081;1;0,706981;0,988672;1;60,614;0,164508;13,3852;17,4179;32,9255;1,46922;12,5132;4,91018;67,1004;0;997;187,428;61,2106;3,37813;1,6;5,8;171;-355,488;0;0;-0,3703;0;0;0;0;0,49069;0,3703
"Nov 30; 02:00 pm";0;297,146;336,003;247,037;1;0,781832;0,989635;1;56,3653;0,244841;39,0163;56,7655;96,9374;3,63486;26,1998;10,2808;175,01;0;997;202,725;64,2478;3,73125;1,4;6,7;446;-355,488;0;0;-0,3703;0;0;0;0;0,553895;0,3703
"Nov 30; 03:00 pm";338,85;293;393;462,916;1;0,867843;0,990858;1;49,1685;0,359238;58,8799;118,219;181,648;4,85269;34,5651;13,5633;277,819;82,7682;997;216,493;70,0008;4,56563;2,3;7,3;708;22134,6;24,9792;24,9792;23,0569;0;0;0;63,779;0,653837;1,92234
"Nov 30; 04:00 pm";308,419;293;393;466,808;0,933024;0,931738;0,99194;0,7842;40,4022;0,31319;73,8898;93,7499;183,175;4,84747;34,5751;13,5673;240,541;75,3351;997;228,462;77,837;4,5875;2,1;7,4;613;26570,6;30,0931;30,0931;27,6777;0;0;0;75,3351;0,761514;2,41536
"Nov 30; 05:00 pm";0;323,267;318,656;108,738;0;0,971391;0,992816;0;31,1071;0;0;0;42,6687;3,83494;27,0781;10,6254;49,8348;0;997;238,858;87,0308;4,07813;1,4;6,5;127;-355,488;0;0;-0,3703;0;0;0;0;0,856203;0,3703
"Nov 30; 06:00 pm";0;304,493;300,604;0;0;0,993482;0,994386;0;21,6539;0;0;0;0;3,09062;22,4805;8,82135;0;0;997;248,132;97,1246;4,03438;1,1;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,92943;0,3703
"Nov 30; 07:00 pm";0;288,478;285,127;0;0;1,00273;0,996872;0;12,4715;0;0;0;0;2,5494;19,1477;7,51355;0;0;997;256,805;108,206;4,04688;0,9;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976404;0,3703
"Nov 30; 08:00 pm";0;274,579;271,646;0;0;1,00263;0,999037;0;3,8939;0;0;0;0;2,13944;16,5948;6,51179;0;0;997;265,485;119,686;3,98125;0,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997692;0,3703
"Nov 30; 09:00 pm";0;262,322;259,719;0;0;1,00255;0,999078;0;3,72879;0;0;0;0;1,82547;14,6082;5,73225;0;0;997;275,02;131,303;3,91563;1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997883;0,3703
"Nov 30; 10:00 pm";0;251,352;249,01;0;0;1,00351;0,997505;0;10,0051;0;0;0;0;1,57711;13,0538;5,12232;0;0;997;286,944;142,712;3,69375;1,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984792;0,3703
"Nov 30; 11:00 pm";0;241,533;239,434;0;0;1,00157;0,996346;0;14,4884;0;0;0;0;1,37987;11,5921;4,54874;0;0;997;304,741;153,202;3,70625;0,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968198;0,3703
"Dec 1; 12:00 am";0;232,57;230,65;0;0;0,999689;0,995737;0;16,7749;0;0;0;0;1,21866;10,5543;4,14149;0;0;997;336,094;160,759;3,40625;1,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957446;0,3703
"Dec 1; 01:00 am";0;224,291;222,518;0;0;0,999643;0,995724;0;16,8226;0;0;0;0;1,085;9,70693;3,809;0;0;998;20,9333;161,083;3,575;1,9;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957205;0,3703
"Dec 1; 02:00 am";0;216,652;215,02;0;0;1,00143;0,996294;0;14,6846;0;0;0;0;0,975512;8,86919;3,48027;0;0;998;53,6121;153,895;3,43125;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967336;0,3703
"Dec 1; 03:00 am";0;209,622;208,127;0;0;1,00344;0,997419;0;10,3446;0;0;0;0;0,88305;8,05942;3,16251;0;0;998;72,081;143,527;3,2875;1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983746;0,3703
"Dec 1; 04:00 am";0;203,113;201,734;0;0;1,00276;0,998965;0;4,18543;0;0;0;0;0,803092;7,37608;2,89438;0;0;998;84,2815;132,158;3,42188;0,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997333;0,3703
"Dec 1; 05:00 am";0;196,906;195,595;0;0;1,00236;0,999171;0;3,35665;0;0;0;0;0,733718;7,01024;2,75082;0;0;998;93,9288;120,55;3,24375;1,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998284;0,3703
"Dec 1; 06:00 am";0;191,029;189,798;0;0;1,00297;0,997024;0;11,8836;0;0;0;0;0,674157;6,55018;2,57029;0;0;998;102,642;109,06;3,14375;1,9;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,978568;0,3703
"Dec 1; 07:00 am";0;185,491;184,342;0;0;0,994433;0,99456;0;21,0425;0;0;0;0;0,623164;6,07586;2,38417;0;0;998;111,299;97,9532;2,96563;1,5;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,933315;0,3703
"Dec 1; 08:00 am";0;180,26;179,183;0;0;0,973281;0,992867;0;30,4997;0;0;0;0;0,577629;5,65419;2,2187;0;0;998;120,515;87,7618;3,14375;1,2;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,861632;0,3703
"Dec 1; 09:00 am";0;175,264;174,245;0,768555;0,851721;0,935153;0,992006;0,753034;39,7757;0;-74,5464;0,135805;0,301581;0,532085;5,3445;2,09718;0,3924;0;998;130,816;78,5463;3,575;1,7;4,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,768555;0,3703
"Dec 1; 10:00 am";0;170,486;169,521;7,26191;1;0,872301;0,990927;1;48,6869;0;-60,2421;1,8642;2,84957;0,492139;5,04523;1,97975;4,3164;0;998;142,656;70,6074;4,18437;2,1;5,2;11;-355,488;0;0;-0,3703;0;0;0;0;0,660174;0,3703
"Dec 1; 11:00 am";0;184,145;193,107;56,4018;1;0,786493;0,989698;1;56,0524;0,249231;-40,7444;13,0384;22,1321;0,630283;6,44874;2,53048;39,6324;0;998;156,281;64,7052;5,1625;2,9;6,1;101;-355,488;0;0;-0,3703;0;0;0;0;0,558434;0,3703
"Dec 1; 12:00 pm";0;201,443;209,831;62,8734;1;0,707667;0,98868;1;60,5806;0,182285;-15,4397;13,0643;24,6715;0,800362;7,92109;3,10824;50,2272;0;998;171,462;61,475;5,49375;2,9;6,9;128;-355,488;0;0;-0,3703;0;0;0;0;0,491198;0,3703
"Dec 1; 01:00 pm";0;258,742;296,319;244,686;1;0,703864;0,988633;1;60,7649;0,210276;13,2502;50,5668;96,0148;2,1892;17,9382;7,03895;196,592;0;998;187,31;61,3565;6,44687;2,7;8,4;501;-355,488;0;0;-0,3703;0;0;0;0;0,488395;0,3703
"Dec 1; 02:00 pm";58,219;293;393;321,504;1;0,779301;0,989602;1;56,5324;0,242524;38,9752;73,6352;126,158;4,749;34,1593;13,4041;228,769;14,2207;998;202,578;64,3673;7,1125;1,9;9,3;583;-364,543;0;0;-0,379732;0;0;0;0;0,551465;0,379732
"Dec 1; 03:00 pm";110,94;293;393;177,226;1;0,86622;0,990833;1;49,3403;0,25389;58,8923;45,1739;69,5433;4,73872;33,9877;13,3368;106,733;27,0984;998;216,331;70,0926;6,76563;1,9;9,5;272;5131,11;6,90757;6,90757;5,3449;0;0;0;22,33;0,651564;1,56267
"Dec 1; 04:00 pm";0;323,428;318,855;0,759585;0,930005;0,930788;0,991922;0,783413;40,5724;0;73,9064;0,151745;0,298061;3,74226;27,0188;10,6022;0,3924;0;998;228,293;77,9036;6,53438;1,9;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,759585;0,3703
"Dec 1; 05:00 pm";0;304,642;300,747;0;0;0,97084;0,992802;0;31,2799;0;0;0;0;3,03263;22,6886;8,90302;0;0;998;238,686;87,0744;5,96875;2,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,854641;0,3703
"Dec 1; 06:00 pm";0;288,476;285,09;0;0;0,993203;0,994336;0;21,8275;0;0;0;0;2,50683;19,518;7,65887;0;0;998;247,955;97,1549;5,65938;3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,928308;0,3703
"Dec 1; 07:00 pm";0;274,42;271,455;0;0;1,00264;0,996827;0;12,6464;0;0;0;0;2,10907;16,911;6,63586;0;0;998;256,619;108,225;5,35;2,9;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,97574;0,3703
"Dec 1; 08:00 pm";0;262,12;259,51;0;0;1,00271;0,998994;0;4,07011;0;0;0;0;1,80541;14,7008;5,76859;0;0;998;265,281;119,699;4,59375;1,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997478;0,3703
"Dec 1; 09:00 pm";0;251,184;248,852;0;0;1,00246;0,999122;0;3,55234;0;0;0;0;1,56909;13,0055;5,10336;0;0;998;274,783;131,316;3,65938;1,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998079;0,3703
"Dec 1; 10:00 pm";0;241,351;239,248;0;0;1,00354;0,997549;0;9,83125;0;0;0;0;1,38019;11,618;4,55892;0;0;998;286,651;142,734;3,11562;1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985315;0,3703
"Dec 1; 11:00 pm";0;232,33;230,396;0;0;1,00168;0,996388;0;14,3267;0;0;0;0;1,22496;10,6253;4,16936;0;0;998;304,357;153,253;2,65;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9689;0,3703
"Dec 2; 12:00 am";0;223,996;222,212;0;0;0,999824;0,995775;0;16,6336;0;0;0;0;1,09466;9,75221;3,82677;0;0;998;335,672;160,873;2,20625;2,3;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958155;0,3703
"Dec 2; 01:00 am";0;216,262;214,611;0;0;0,999764;0,995758;0;16,6968;0;0;0;0;0,991644;8,96153;3,5165;0;0;998;20,8103;161,255;1,22813;2,4;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,957838;0,3703
"Dec 2; 02:00 am";0;209,073;207,544;0;0;1,00152;0,996325;0;14,5684;0;0;0;0;0,904885;8,22697;3,22826;0;0;998;53,6992;154,067;0,228125;2,1;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967848;0,3703
"Dec 2; 03:00 am";0;202,285;200,846;0;0;1,00347;0,997445;0;10,2424;0;0;0;0;0,829203;7,70168;3,02214;0;0;998;72,1964;143,689;-0,28125;2,9;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,984064;0,3703
"Dec 2; 04:00 am";0;195,905;194,564;0;0;1,00272;0,998987;0;4,09893;0;0;0;0;0,761275;7,13615;2,80022;0;0;998;84,3868;132,316;-0,725;2,7;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997442;0,3703
"Dec 2; 05:00 am";0;189,881;188,623;0;0;1,0024;0,999153;0;3,42884;0;0;0;0;0,701861;6,65363;2,61089;0;0;998;94,0194;120,707;-1,225;2,7;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99821;0,3703
"Dec 2; 06:00 am";0;184,163;182,977;0;0;1,00295;0,997009;0;11,9444;0;0;0;0;0,649517;6,23205;2,44545;0;0;998;102,719;109,22;-1,54688;2,8;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,978349;0,3703
"Dec 2; 07:00 am";0;178,734;177,62;0;0;0,994352;0,994545;0;21,0954;0;0;0;0;0,604227;5,82148;2,28435;0;0;998;111,362;98,117;-1,79062;2,5;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932982;0,3703
"Dec 2; 08:00 am";0;173,505;172,44;0;0;0,97313;0,992863;0;30,5492;0;0;0;0;0,561935;5,5495;2,17763;0;0;998;120,562;87,9164;-1,96875;3,5;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,861193;0,3703
"Dec 2; 09:00 am";0;223,264;256,731;250,396;0,837044;0,934929;0,992002;0,747711;39,8176;0,287907;-74,6583;43,1652;98,2556;1,4658;12,4101;4,86973;127,922;0;998;130,843;78,7178;-0,446875;4,2;0,1;326;-355,488;0;0;-0,3703;0;0;0;0;0,768087;0,3703
"Dec 2; 10:00 am";172,921;293;393;485,959;1;0,871744;0,990919;1;48,7478;0,365591;-60,4601;124,669;190,69;5,11902;35,2238;13,8218;289,199;42,2381;998;142,655;70,7814;1,3625;5;2,3;737;5468,09;7,29059;7,29059;5,69593;0;0;0;23,249;0,659374;1,59466
"Dec 2; 11:00 am";366,67;293;393;469,768;1;0,785293;0,989682;1;56,1337;0,270754;-40,9828;108,429;184,337;5,01662;35,2912;13,8483;330,793;89,5637;998;156,244;64,876;2,79375;6,6;4,2;843;32455,9;36,3466;36,3466;33,8082;0;0;0;89,5637;0,557257;2,53838
"Dec 2; 12:00 pm";293,687;293;393;437,106;1;0,705342;0,988651;1;60,6936;0,20472;-15,6628;90,5238;171,52;4,9474;35,2698;13,8399;350,413;71,7366;998;171,383;61,6343;3,3125;7,6;5,5;893;25073,6;28,5034;28,5034;26,1184;0;0;0;71,7366;0,489481;2,38498
"Dec 2; 01:00 pm";286,978;293;393;431,738;1;0,70084;0,988595;1;60,9095;0,20117;13,1074;88,8363;169,414;4,89988;35,2666;13,8386;348,451;70,0978;998;187,191;61,4954;3,50938;7,9;6,4;888;24390,9;27,7785;27,7785;25,4072;0;0;0;70,0978;0,486191;2,37125
"Dec 2; 02:00 pm";346,855;293;393;453,01;1;0,776818;0,989569;1;56,6945;0,26171;38,9253;103,42;177,761;4,87363;35,2275;13,8233;323,73;84,7235;998;202,431;64,4797;3,61875;7;6,9;825;30460;34,2252;34,2252;31,7292;0;0;0;84,7235;0,549103;2,49601
"Dec 2; 03:00 pm";130,665;293;393;198,698;1;0,864618;0,990809;1;49,5081;0,265806;58,8964;50,5524;77,9692;4,91041;34,9782;13,7255;120,074;31,9165;998;216,17;70,1775;3,30937;7,3;6,2;306;8969,66;10,9658;10,9658;9,3434;0;0;0;31,9165;0,649341;1,6224
"Dec 2; 04:00 pm";0;322,936;318,247;65,161;0,92754;0,929847;0,991904;0,78283;40,7393;0;73,9187;12,9599;25,5692;3,88066;27,5678;10,8176;33,7464;0;998;228,127;77,9635;2,83437;4,8;5,1;86;-355,488;0;0;-0,3703;0;0;0;0;0,757686;0,3703
"Dec 2; 05:00 pm";0;303,64;299,638;103,226;0;0,970294;0,992787;0;31,4491;0;0;0;40,5057;3,15094;23,178;9,09505;47,4804;0;998;238,518;87,1118;2,00312;5,2;3,8;121;-355,488;0;0;-0,3703;0;0;0;0;0,853104;0,3703
"Dec 2; 06:00 pm";0;287,274;283,852;0;0;0,992925;0,994287;0;21,9974;0;0;0;0;2,58407;19,5516;7,67205;0;0;998;247,782;97,1789;2,45;4,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,927201;0,3703
"Dec 2; 07:00 pm";0;273,073;270,077;0;0;1,00256;0,996783;0;12,8173;0;0;0;0;2,15537;16,9783;6,6623;0;0;998;256,437;108,238;2,6625;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,975082;0,3703
"Dec 2; 08:00 pm";0;260,584;257,934;0;0;1,00279;0,998951;0;4,242;0;0;0;0;1,82891;14,8978;5,84589;0;0;998;265,081;119,705;2,5625;4,4;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997261;0,3703
"Dec 2; 09:00 pm";0;249,521;247,164;0;0;1,00238;0,999165;0;3,3807;0;0;0;0;1,57404;13,1308;5,15252;0;0;998;274,551;131,322;2,85313;3,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99826;0,3703
"Dec 2; 10:00 pm";0;239,561;237,433;0;0;1,00357;0,997592;0;9,66272;0;0;0;0;1,37025;11,7854;4,62461;0;0;998;286,364;142,749;2,9875;3,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985813;0,3703
"Dec 2; 11:00 pm";0;230,461;228,515;0;0;1,00178;0,996429;0;14,1706;0;0;0;0;1,2041;10,737;4,21319;0;0;998;303,98;153,296;3,16094;4,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969571;0,3703
"Dec 3; 12:00 am";0;222,04;220,24;0;0;0,99995;0,995812;0;16,4982;0;0;0;0;1,06648;9,90272;3,88583;0;0;998;335,245;160,979;3,06094;6,1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958829;0,3703
"Dec 3; 01:00 am";0;214,234;212,572;0;0;0,999876;0,99579;0;16,5778;0;0;0;0;0,947857;9,12106;3,5791;0;0;998;20,6715;161,421;3,16563;7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958433;0,3703
"Dec 3; 02:00 am";0;207,009;205,477;0;0;1,00159;0,996354;0;14,4592;0;0;0;0;0,846556;8,36807;3,28363;0;0;998;53,7725;154,235;3,09687;6,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968326;0,3703
"Dec 3; 03:00 am";0;200,315;198,903;0;0;1,00349;0,997469;0;10,1473;0;0;0;0;0,762201;7,6698;3,00963;0;0;998;72,3008;143,849;3,41875;6,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984358;0,3703
"Dec 3; 04:00 am";0;194,066;192,755;0;0;1,00269;0,999006;0;4,0195;0;0;0;0;0,693269;7,07937;2,77794;0;0;998;84,483;132,472;3,61875;5,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99754;0,3703
"Dec 3; 05:00 am";0;188,201;186,98;0;0;1,00243;0,999137;0;3,49406;0;0;0;0;0,63389;6,55991;2,57411;0;0;998;94,1021;120,863;3,99687;5,2;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998141;0,3703
"Dec 3; 06:00 am";0;182,68;181,539;0;0;1,00293;0,996995;0;11,9983;0;0;0;0;0,584159;6,08682;2,38847;0;0;998;102,788;109,378;4,50938;4,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978154;0,3703
"Dec 3; 07:00 am";0;177,399;176,316;0;0;0,994282;0,994531;0;21,1416;0;0;0;0;0,541041;5,75843;2,25961;0;0;998;111,418;98,278;4,475;5,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932692;0,3703
"Dec 3; 08:00 am";0;172,417;171,408;0;0;0,972999;0,992859;0;30,5919;0;0;0;0;0,505594;5,31655;2,08622;0;0;998;120,603;88,0668;4,7875;4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,860814;0,3703
"Dec 3; 09:00 am";0;171,934;171,947;15,3539;0,82263;0,93474;0,991998;0,742478;39,8528;0,005554;-74,7683;2,5825;6,02486;0,495565;5,20731;2,04335;7,848;0;998;130,864;78,8853;6,2875;3;6,6;20;-355,488;0;0;-0,3703;0;0;0;0;0,767693;0,3703
"Dec 3; 10:00 am";0;183,103;190,177;42,1548;1;0,871251;0,990911;1;48,8016;0,310361;-60,6752;10,8083;16,5415;0,594425;6,16617;2,41961;25,1136;0;998;142,649;70,9506;6,77188;2,3;8,1;64;-355,488;0;0;-0,3703;0;0;0;0;0,658669;0,3703
"Dec 3; 11:00 am";0;197,627;204,776;49,5007;1;0,784197;0,989667;1;56,2074;0,223435;-41,2204;11,4093;19,4241;0,723082;7,3473;2,88308;34,9236;0;998;156,202;65,0409;7,65938;2,1;9,3;89;-355,488;0;0;-0,3703;0;0;0;0;0,556188;0,3703
"Dec 3; 12:00 pm";0;210,695;217,024;53,178;1;0,703148;0,988624;1;60,7992;0,159796;-15,8895;10,9785;20,867;0,858728;8,37165;3,28504;42,7716;0;998;171,3;61,787;8,05625;0,9;10,4;109;-355,488;0;0;-0,3703;0;0;0;0;0,487872;0,3703
"Dec 3; 01:00 pm";0;208,032;206,629;0;1;0,697916;0,988559;1;61,0478;0;12,957;0;0;0,784315;7,65532;3,00395;0;0;998;187,071;61,6271;7,5;0,6;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,48408;0,3703
"Dec 3; 02:00 pm";0;201,883;200,579;0;1;0,774385;0,989536;1;56,8515;0;38,8666;0;0;0,721677;7,05833;2,76969;0;0;998;202,285;64,585;7,54688;0,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,546811;0,3703
"Dec 3; 03:00 pm";0;196,07;194,842;0;1;0,863041;0,990785;1;49,6716;0;58,8923;0;0;0,668688;6,5986;2,58929;0;0;998;216,011;70,2553;6,79062;0,5;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,647168;0,3703
"Dec 3; 04:00 pm";0;190,506;189,339;0;0,925629;0,928916;0,991887;0,782451;40,9029;0;73,9267;0;0;0,621439;6,25026;2,4526;0;0;998;227,963;78,0167;6,68125;1;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,75582;0,3703
"Dec 3; 05:00 pm";0;185,195;184,09;0;0;0,969755;0,992773;0;31,6147;0;0;0;0;0,579461;5,8816;2,30794;0;0;998;238,353;87,1432;6,67188;1,2;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,851593;0,3703
"Dec 3; 06:00 pm";0;180,173;179,14;0;0;0,99265;0,99424;0;22,1635;0;0;0;0;0,540267;5,46173;2,14318;0;0;998;247,614;97,1968;7,21875;0,8;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,926111;0,3703
"Dec 3; 07:00 pm";0;175,368;174,387;0;0;1,00248;0,996739;0;12,9843;0;0;0;0;0,505345;5,15994;2,02476;0;0;998;256,26;108,245;7,24063;1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,974432;0,3703
"Dec 3; 08:00 pm";0;170,752;169,819;0;0;1,00286;0,99891;0;4,40947;0;0;0;0;0,477907;4,87265;1,91203;0;0;998;264,887;119,706;6,91875;1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99704;0,3703
"Dec 3; 09:00 pm";0;166,294;165,403;0;0;1,00229;0,999206;0;3,21397;0;0;0;0;0,448466;4,6412;1,82121;0;0;998;274,326;131,322;7,34062;1,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998427;0,3703
"Dec 3; 10:00 pm";0;162,019;161,175;0;0;1,00359;0,997634;0;9,4996;0;0;0;0;0,425456;4,36034;1,711;0;0;998;286,084;142,758;6,95;1,2;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986287;0,3703
"Dec 3; 11:00 pm";0;157,852;157,037;0;0;1,00188;0,996469;0;14,0202;0;0;0;0;0,404956;4,19396;1,64571;0;0;998;303,61;153,332;7,10625;1,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,970211;0,3703
"Dec 4; 12:00 am";0;153,86;153,09;0;0;1,00007;0,995846;0;16,3689;0;0;0;0;0,386642;3,91705;1,53705;0;0;998;334,816;161,076;7,28438;1,2;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959467;0,3703
