"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Dec 4; 01:00 am";0;149,941;149,192;0;0;0,999981;0,99582;0;16,4657;0;0;0;0;0,372583;3,79433;1,48889;0;0;998;20,5169;161,581;6,8625;1,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95899;0,3703
"Dec 4; 02:00 am";0;146,163;145,453;0;0;1,00166;0,99638;0;14,3572;0;0;0;0;0,360899;3,55509;1,39502;0;0;998;53,8317;154,4;6,24062;1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,968769;0,3703
"Dec 4; 03:00 am";0;142,484;141,8;0;0;1,0035;0,997491;0;10,0594;0;0;0;0;0,347321;3,40177;1,33485;0;0;998;72,3941;144,006;6,51875;1,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984627;0,3703
"Dec 4; 04:00 am";0;138,901;138,244;0;0;1,00266;0,999024;0;3,94719;0;0;0;0;0,336817;3,23705;1,27022;0;0;998;84,5699;132,625;5,82813;1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997628;0,3703
"Dec 4; 05:00 am";0;135,418;134,788;0;0;1,00246;0,999122;0;3,55231;0;0;0;0;0,326578;3,07472;1,20652;0;0;998;94,1768;121,016;6,0625;0,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998079;0,3703
"Dec 4; 06:00 am";0;131,962;131,342;0;0;1,00291;0,996982;0;12,0453;0;0;0;0;0,317777;3,01537;1,18323;0;0;998;102,85;109,533;6,175;1,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977983;0,3703
"Dec 4; 07:00 am";0;128,577;127,979;0;0;0,994222;0,99452;0;21,181;0;0;0;0;0,309633;2,88219;1,13097;0;0;998;111,467;98,4363;6,15312;1,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932444;0,3703
"Dec 4; 08:00 am";0;125,277;124,702;0;0;0,972889;0,992856;0;30,6277;0;0;0;0;0,302122;2,74188;1,07591;0;0;998;120,636;88,2131;5,99687;1,3;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,860496;0,3703
"Dec 4; 09:00 am";0;122,058;121,505;0;0,808492;0,934586;0,991995;0,737341;39,8815;0;-74,8762;0;0;0,294188;2,61307;1,02537;0;0;998;130,878;79,0487;6,44063;1,3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,767372;0,3703
"Dec 4; 10:00 am";0;118,937;118,409;0,658058;1;0,870824;0,990904;1;48,848;0;-60,8873;0,16864;0,258222;0,286628;2,46421;0,966955;0,3924;0;998;142,637;71,1147;6,95;1;8,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,658058;0,3703
"Dec 4; 11:00 am";0;115,883;115,372;0;1;0,783207;0,989654;1;56,2737;0;-41,4571;0;0;0,280868;2,35875;0,925575;0;0;998;156,156;65,2;7,17188;1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,555226;0,3703
"Dec 4; 12:00 pm";0;112,93;112,445;0;1;0,70109;0,988598;1;60,8976;0;-16,1194;0;0;0,275729;2,20417;0,864915;0;0;998;171,215;61,933;7,37187;0,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,486372;0,3703
"Dec 4; 01:00 pm";0;110,021;109,547;0,964125;1;0,695097;0,988524;1;61,1798;0;12,7992;0,196743;0,378323;0,270832;2,13766;0,83882;0,7848;0;998;186,95;61,7518;7,77188;0,6;9,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,482063;0,3703
"Dec 4; 02:00 pm";0;107,179;106,723;0,54459;1;0,772006;0,989505;1;57,0034;0;38,7991;0,12355;0,213697;0,266751;2,0309;0,796924;0,3924;0;998;202,14;64,6829;7,87187;0,3;9,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,54459;0,3703
"Dec 4; 03:00 pm";0;104,401;103,961;0;1;0,86149;0,990761;1;49,8307;0;58,8799;0;0;0,263086;1,93367;0,758772;0;0;998;215,854;70,3261;7,09062;0,1;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,645048;0,3703
"Dec 4; 04:00 pm";0;101,659;101,229;0;0,924271;0,927996;0,991869;0,782278;41,0631;0;73,9303;0;0;0,260108;1,87588;0,736094;0;0;998;227,803;78,0631;7,47188;0,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,753987;0,3703
"Dec 4; 05:00 pm";0;98,9305;98,504;0;0;0,969222;0,992759;0;31,7764;0;0;0;0;0,257103;1,84755;0,72498;0;0;998;238,191;87,1685;7,17188;0,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,850109;0,3703
"Dec 4; 06:00 pm";0;96,2276;95,8086;0;0;0,992377;0,994193;0;22,3258;0;0;0;0;0,254322;1,8001;0,706358;0;0;998;247,449;97,2085;6,14688;0,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,925039;0,3703
"Dec 4; 07:00 pm";0;93,5436;93,1298;0;0;1,00239;0,996697;0;13,1471;0;0;0;0;0,251723;1,76639;0,693132;0;0;998;256,087;108,246;6,35;0,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973789;0,3703
"Dec 4; 08:00 pm";0;90,873;90,463;0;0;1,00292;0,998869;0;4,57239;0;0;0;0;0,249042;1,74136;0,683309;0;0;998;264,698;119,701;6,02812;1,5;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996817;0,3703
"Dec 4; 09:00 pm";0;88,2502;87,8516;0;0;1,0022;0,999246;0;3,05226;0;0;0;0;0,246313;1,67258;0,65632;0;0;998;274,108;131,316;5,9625;1;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998581;0,3703
"Dec 4; 10:00 pm";0;85,6525;85,259;0;0;1,00361;0,997674;0;9,34199;0;0;0;0;0,243712;1,64138;0,644077;0;0;998;285,812;142,76;5,64063;1,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,986737;0,3703
"Dec 4; 11:00 pm";0;83,0936;82,7084;0;0;1,00197;0,996507;0;13,8755;0;0;0;0;0,241132;1,59079;0,624225;0;0;998;303,246;153,36;5,475;1,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,970819;0,3703
"Dec 5; 12:00 am";0;80,5732;80,1956;0;0;1,00018;0,995879;0;16,2456;0;0;0;0;0,238555;1,5454;0,606413;0;0;998;334,385;161,165;4,84062;1,2;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960071;0,3703
"Dec 5; 01:00 am";0;78,0755;77,7015;0;0;1,00008;0,995849;0;16,3604;0;0;0;0;0,235942;1,52324;0,597718;0;0;998;20,3463;161,734;5,14375;2,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959509;0,3703
"Dec 5; 02:00 am";0;75,6041;75,2346;0;0;1,00172;0,996405;0;14,2624;0;0;0;0;0,233423;1,49592;0,587001;0;0;998;53,8767;154,56;4,40938;2,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,969178;0,3703
"Dec 5; 03:00 am";0;73,1611;72,7961;0;0;1,00352;0,997512;0;9,9788;0;0;0;0;0,230867;1,46926;0,576539;0;0;998;72,4762;144,16;4,14375;3,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984872;0,3703
"Dec 5; 04:00 am";0;70,7701;70,4146;0;0;1,00263;0,99904;0;3,88201;0;0;0;0;0,227888;1,41577;0,555547;0;0;998;84,6476;132,777;3,86562;3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997706;0,3703
"Dec 5; 05:00 am";0;68,4277;68,08;0;0;1,00249;0,999109;0;3,60358;0;0;0;0;0,224999;1,37227;0,538479;0;0;998;94,2434;121,167;3,64375;2,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998023;0,3703
"Dec 5; 06:00 am";0;66,13;65,7889;0;0;1,00289;0,996972;0;12,0856;0;0;0;0;0,221749;1,33627;0,524352;0;0;998;102,905;109,685;3,54375;3,7;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977836;0,3703
"Dec 5; 07:00 am";0;63,8788;63,5446;0;0;0,994172;0,994511;0;21,2136;0;0;0;0;0,218574;1,29928;0,509839;0;0;998;111,509;98,5917;3,34375;4,4;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,932238;0,3703
"Dec 5; 08:00 am";0;61,6852;61,3601;0;0;0,972799;0,992854;0;30,6567;0;0;0;0;0,215016;1,25164;0,491142;0;0;998;120,664;88,3549;3,34375;4,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860238;0,3703
"Dec 5; 09:00 am";0;59,5592;59,2449;0;0,794641;0,934466;0,991993;0,732304;39,9036;0;-74,982;0;0;0,210502;1,19728;0,469814;0;0;998;130,886;79,2078;3,84375;5,9;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,767125;0,3703
"Dec 5; 10:00 am";0;88,1978;103,21;70,357;1;0,870462;0,990899;1;48,8873;0,403999;-61,0962;18,0227;27,6081;0,257506;2,04523;0,802547;41,9868;0;998;142,619;71,2737;4,65312;5,9;5,2;107;-355,488;0;0;-0,3703;0;0;0;0;0,657542;0,3703
"Dec 5; 11:00 am";0;122,047;136,77;78,7208;1;0,782325;0,989642;1;56,3326;0,297162;-41,6924;18,1004;30,89;0,313742;3,13087;1,22855;55,7208;0;998;156,105;65,353;4,77187;5,2;6,1;142;-355,488;0;0;-0,3703;0;0;0;0;0,554372;0,3703
"Dec 5; 12:00 pm";0;126,297;125,695;1,45495;1;0,69917;0,988575;1;60,9887;0;-16,3521;0,298657;0,570922;0,305486;2,90547;1,14011;1,1772;0;998;171,126;62,0722;4,71562;3,4;6,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,484983;0,3703
"Dec 5; 01:00 pm";0;132,457;136,192;29,2886;1;0,692388;0,988491;1;61,3054;0,181942;12,634;5,95325;11,4929;0,325466;3,2435;1,27275;23,9364;0;998;186,827;61,8692;4,80312;3,7;6,6;61;-355,488;0;0;-0,3703;0;0;0;0;0,480141;0,3703
"Dec 5; 02:00 pm";0;164,943;183,471;102,522;1;0,769685;0,989474;1;57,15;0,277248;38,7229;23,1881;40,2294;0,507519;5,3998;2,11888;74,1636;0;998;201,995;64,7737;5,225;3,2;7,1;189;-355,488;0;0;-0,3703;0;0;0;0;0,542442;0,3703
"Dec 5; 03:00 pm";0;233,438;273,368;201,896;1;0,859967;0,990738;1;49,9855;0,356821;58,8593;51,086;79,224;1,6001;14,069;5,52069;123,214;0;998;215,699;70,3899;5,425;3,9;7,3;314;-355,488;0;0;-0,3703;0;0;0;0;0,642981;0,3703
"Dec 5; 04:00 pm";0;244,353;242,159;9,02627;0,923467;0,927088;0,991852;0,782309;41,2196;0;73,9297;1,78078;3,54191;1,39519;12,2962;4,82503;4,7088;0;998;227,646;78,1029;4,84688;3,2;6,8;12;-355,488;0;0;-0,3703;0;0;0;0;0,75219;0,3703
"Dec 5; 05:00 pm";0;235,05;233,059;0;0;0,968697;0,992746;0;31,9344;0;0;0;0;1,23196;11,0675;4,3429;0;0;998;238,033;87,1878;4,40312;3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,848655;0,3703
"Dec 5; 06:00 pm";0;226,583;224,771;0;0;0,992107;0,994147;0;22,4841;0;0;0;0;1,09583;9,9885;3,91949;0;0;998;247,289;97,214;4,70625;2,4;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,923986;0,3703
"Dec 5; 07:00 pm";0;218,747;217,071;0;0;1,0023;0,996656;0;13,3056;0;0;0;0;0,979528;9,20055;3,6103;0;0;998;255,92;108,241;4,74062;3,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973156;0,3703
"Dec 5; 08:00 pm";0;211,44;209,882;0;0;1,00299;0,99883;0;4,73067;0;0;0;0;0,882966;8,51372;3,34078;0;0;998;264,516;119,689;4,61875;3,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996593;0,3703
"Dec 5; 09:00 pm";0;204,618;203,171;0;0;1,00211;0,999285;0;2,89568;0;0;0;0;0,802819;7,86119;3,08473;0;0;998;273,896;131,304;4,14063;3,7;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998723;0,3703
"Dec 5; 10:00 pm";0;198,248;196,905;0;0;1,00363;0,997712;0;9,19;0;0;0;0;0,737302;7,23694;2,83978;0;0;998;285,548;142,756;3,775;3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,987164;0,3703
"Dec 5; 11:00 pm";0;192,29;191,042;0;0;1,00206;0,996543;0;13,7366;0;0;0;0;0,674694;6,68136;2,62176;0;0;998;302,89;153,381;3,64063;2,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971397;0,3703
"Dec 6; 12:00 am";0;186,633;185,456;0;0;1,00028;0,995911;0;16,1285;0;0;0;0;0,623432;6,27479;2,46223;0;0;998;333,952;161,245;3,51875;2,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,960641;0,3703
"Dec 6; 01:00 am";0;181,274;180,169;0;0;1,00017;0,995875;0;16,262;0;0;0;0;0,580105;5,84687;2,29431;0;0;998;20,1597;161,881;2,98438;2,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,959991;0,3703
"Dec 6; 02:00 am";0;176,131;175,079;0;0;1,00178;0,996428;0;14,1748;0;0;0;0;0,540632;5,54558;2,17608;0;0;998;53,9071;154,717;3,19688;3,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,969553;0,3703
"Dec 6; 03:00 am";0;171,153;170,144;0;0;1,00353;0,997531;0;9,90543;0;0;0;0;0,50652;5,30109;2,08015;0;0;998;72,5468;144,312;3,23125;4,4;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985093;0,3703
"Dec 6; 04:00 am";0;166,36;165,4;0;0;1,0026;0,999055;0;3,82398;0;0;0;0;0,47538;5,019;1,96946;0;0;998;84,716;132,925;3,30938;4,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997774;0,3703
"Dec 6; 05:00 am";0;161,725;160,806;0;0;1,00251;0,999098;0;3,64787;0;0;0;0;0,447997;4,78104;1,87608;0;0;998;94,3019;121,315;3,54375;5,6;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997974;0,3703
"Dec 6; 06:00 am";0;157,221;156,339;0;0;1,00288;0,996963;0;12,1189;0;0;0;0;0,424342;4,57136;1,7938;0;0;998;102,952;109,836;3,44375;6,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977714;0,3703
"Dec 6; 07:00 am";0;152,913;152,081;0;0;0,994132;0,994504;0;21,2394;0;0;0;0;0,403326;4,2676;1,67461;0;0;998;111,544;98,7441;3,44375;5,2;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,932075;0,3703
"Dec 6; 08:00 am";0;148,721;147,919;0;0;0,972731;0,992852;0;30,679;0;0;0;0;0,384704;4,09064;1,60517;0;0;998;120,684;88,4922;3,44375;6,1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860039;0,3703
"Dec 6; 09:00 am";0;144,644;143,874;0,766951;0,781088;0,934382;0,991991;0,727372;39,9192;0;-75,0855;0,119947;0,300951;0,364066;3,91215;1,53513;0,3924;0;998;130,888;79,3625;4,30937;7,6;4,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,766951;0,3703
"Dec 6; 10:00 am";0;140,714;139,983;0;1;0,870165;0,990894;1;48,9194;0;-61,3016;0;0;0,348019;3,68194;1,44479;0;0;998;142,596;71,4274;4,75313;7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,65712;0,3703
"Dec 6; 11:00 am";0;136,93;136,236;0,553624;1;0,781551;0,989632;1;56,384;0;-41,926;0,127168;0,217242;0,33441;3,46058;1,35793;0,3924;0;998;156,049;65,4998;4,78438;6,1;5,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,553624;0,3703
"Dec 6; 12:00 pm";0;133,272;132,61;2,41852;1;0,697394;0,988553;1;61,0724;0;-16,5875;0,495177;0,949028;0,322533;3,26852;1,28257;1,962;0;998;171,034;62,2046;4,81563;5,6;6,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,483704;0,3703
"Dec 6; 01:00 pm";0;129,725;129,093;0,478317;1;0,689794;0,988459;1;61,4244;0;12,4617;0,0968561;0,187692;0,312371;3,09502;1,21448;0,3924;0;998;186,703;61,9793;4,66875;5,2;6,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,478317;0,3703
"Dec 6; 02:00 pm";0;126,222;125,603;0;1;0,767425;0,989444;1;57,2913;0;38,6381;0;0;0,304844;3,01229;1,18202;0;0;998;201,85;64,8571;4,29063;6,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,540369;0,3703
"Dec 6; 03:00 pm";0;122,789;122,191;0;1;0,858474;0,990716;1;50,1358;0;58,8304;0;0;0,298069;2,88386;1,13163;0;0;998;215,546;70,4465;3,9125;6,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,64097;0,3703
"Dec 6; 04:00 pm";0;119,452;118,878;0;0,923214;0,926193;0,991836;0,782546;41,3725;0;73,9247;0;0;0,292393;2,72708;1,07011;0;0;998;227,491;78,1359;4,50625;4,8;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,750429;0,3703
"Dec 6; 05:00 pm";0;116,135;115,568;0;0;0,96818;0,992733;0;32,0883;0;0;0;0;0,286591;2,68168;1,05229;0;0;998;237,88;87,201;4,30625;7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,84723;0,3703
"Dec 6; 06:00 pm";0;112,876;112,327;0;0;0,991841;0,994102;0;22,6383;0;0;0;0;0,281324;2,57366;1,0099;0;0;998;247,133;97,2135;4,10625;6,9;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922953;0,3703
"Dec 6; 07:00 pm";0;109,682;109,15;0;0;1,00222;0,996615;0;13,4598;0;0;0;0;0,276523;2,4672;0,96813;0;0;998;255,758;108,23;3,90625;6,6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972533;0,3703
"Dec 6; 08:00 pm";0;106,559;106,046;0;0;1,00304;0,998792;0;4,8842;0;0;0;0;0,272282;2,35331;0,923438;0;0;998;264,339;119,672;3,68437;5,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996369;0,3703
"Dec 6; 09:00 pm";0;103,526;103,035;0;0;1,00202;0,999322;0;2,74434;0;0;0;0;0,268009;2,22093;0,871493;0;0;998;273,691;131,286;3,6625;4;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998853;0,3703
"Dec 6; 10:00 pm";0;100,54;100,06;0;0;1,00364;0,997749;0;9,04372;0;0;0;0;0,265197;2,14931;0,843391;0;0;998;285,292;142,746;3,075;3,5;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987569;0,3703
"Dec 6; 11:00 pm";0;97,632;97,171;0;0;1,00214;0,996578;0;13,6038;0;0;0;0;0,260799;2,03572;0,798815;0;0;998;302,543;153,395;3,34062;2,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971946;0,3703
"Dec 7; 12:00 am";0;94,7637;94,3118;0;0;1,00038;0,99594;0;16,0176;0;0;0;0;0,257856;1,97879;0,776479;0;0;998;333,518;161,318;3,075;2,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961177;0,3703
"Dec 7; 01:00 am";0;91,9523;91,5139;0;0;1,00025;0,995899;0;16,1705;0;0;0;0;0,254455;1,89713;0,744432;0;0;998;19,9573;162,022;2,99688;2,5;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960437;0,3703
"Dec 7; 02:00 am";0;89,1862;88,7578;0;0;1,00183;0,996449;0;14,0944;0;0;0;0;0,251524;1,83608;0,720476;0;0;998;53,9227;154,87;2,4625;2,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,969896;0,3703
"Dec 7; 03:00 am";0;86,4504;86,0285;0;0;1,00354;0,997547;0;9,83934;0;0;0;0;0,249125;1,79439;0,704117;0;0;998;72,606;144,461;2,15313;2,5;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985291;0,3703
"Dec 7; 04:00 am";0;83,7647;83,3537;0;0;1,00257;0,999067;0;3,7731;0;0;0;0;0,245848;1,72956;0,678679;0;0;998;84,7748;133,072;1,8625;2,5;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997832;0,3703
"Dec 7; 05:00 am";0;81,1152;80,711;0;0;1,00253;0,999089;0;3,68518;0;0;0;0;0,242703;1,68889;0,662722;0;0;998;94,3522;121,462;2,01875;3,5;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997932;0,3703
"Dec 7; 06:00 am";0;78,5113;78,1161;0;0;1,00287;0,996957;0;12,1455;0;0;0;0;0,239687;1,63587;0,641914;0;0;998;102,992;109,983;1,91875;3,7;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977617;0,3703
"Dec 7; 07:00 am";0;75,9581;75,5725;0;0;0,994103;0,994498;0;21,2585;0;0;0;0;0,236789;1,58021;0,620076;0;0;998;111,572;98,8933;2,26563;3,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,931954;0,3703
"Dec 7; 08:00 am";0;73,4572;73,081;0;0;0,972683;0,992851;0;30,6945;0;0;0;0;0,233616;1,52682;0,599125;0;0;998;120,699;88,6249;2,34375;3,5;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,859901;0,3703
"Dec 7; 09:00 am";0;71,0096;70,6426;0;0,767844;0,934333;0,991991;0,72255;39,9282;0;-75,1866;0;0;0,229579;1,47702;0,579584;0;0;998;130,884;79,5128;2,86562;5,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,766849;0,3703
"Dec 7; 10:00 am";0;70,9525;71,0175;4,59753;1;0,869933;0,990891;1;48,9444;0,136011;-61,5033;1,17698;1,80407;0,228509;1,46502;0,574876;2,7468;0;998;142,567;71,5759;3,08437;7,3;4,1;7;-355,488;0;0;-0,3703;0;0;0;0;0,65679;0,3703
"Dec 7; 11:00 am";0;111,858;134,011;114,468;1;0,780886;0,989623;1;56,428;0,305574;-42,1578;26,2708;44,9172;0,300156;2,93044;1,1499;81,2268;0;998;155,989;65,6405;4,40625;5,9;5,5;207;-355,488;0;0;-0,3703;0;0;0;0;0,552985;0,3703
"Dec 7; 12:00 pm";0;119,864;119,283;1,93015;1;0,695763;0,988532;1;61,1487;0;-16,8251;0,394254;0,757391;0,292798;2,7768;1,08962;1,5696;0;998;170,94;62,33;4,70625;6,1;5,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,482537;0,3703
"Dec 7; 01:00 pm";0;116,543;115,976;0;1;0,68732;0,988428;1;61,5369;0;12,2825;0;0;0,286786;2,68656;1,05421;0;0;998;186,579;62,0822;4,60625;7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,476592;0,3703
"Dec 7; 02:00 pm";0;113,295;112,748;2,15349;1;0,765231;0,989416;1;57,4271;0;38,5447;0,484224;0,845029;0,280859;2,5661;1,00694;1,5696;0;998;201,707;64,9332;4,80625;6,9;5,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,538372;0,3703
"Dec 7; 03:00 pm";0;110,11;109,58;0;1;0,857014;0,990694;1;50,2815;0;58,7934;0;0;0,276413;2,46053;0,965513;0;0;998;215,396;70,4961;4,17188;6,4;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,639017;0,3703
"Dec 7; 04:00 pm";0;106,978;106,462;0;0,923511;0,925313;0,991819;0,782987;41,5216;0;73,9154;0;0;0,272307;2,37336;0,931305;0;0;998;227,34;78,1622;4,00625;6,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,748706;0,3703
"Dec 7; 05:00 pm";0;103,896;103,394;0;0;0,967672;0,99272;0;32,2382;0;0;0;0;0,268367;2,28833;0,897941;0;0;998;237,73;87,2083;3,52812;6,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,845838;0,3703
"Dec 7; 06:00 pm";0;100,889;100,406;0;0;0,991579;0,994059;0;22,7883;0;0;0;0;0,264593;2,17411;0,853122;0;0;998;246,982;97,2069;3,32813;5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,921942;0,3703
"Dec 7; 07:00 pm";0;97,9569;97,4904;0;0;1,00213;0,996576;0;13,6096;0;0;0;0;0,260951;2,06861;0,811723;0;0;998;255,601;108,213;3,4625;3,9;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971922;0,3703
"Dec 7; 08:00 pm";0;95,0949;94,6447;0;0;1,0031;0,998755;0;5,03288;0;0;0;0;0,25765;1,96985;0,772968;0;0;998;264,168;119,65;3,41875;2,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996145;0,3703
"Dec 7; 09:00 pm";0;92,2771;91,8369;0;0;1,00193;0,999358;0;2,59832;0;0;0;0;0,254361;1,90931;0,749214;0;0;998;273,493;131,262;3,31875;3,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998972;0,3703
"Dec 7; 10:00 pm";0;89,5117;89,0835;0;0;1,00365;0,997785;0;8,90324;0;0;0;0;0,251198;1,83665;0,720703;0;0;998;285,043;142,729;3,53125;2,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,987951;0,3703
"Dec 7; 11:00 pm";0;86,7891;86,3701;0;0;1,00221;0,996611;0;13,4769;0;0;0;0;0,24811;1,78111;0,698909;0;0;998;302,203;153,401;3,43125;3,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972464;0,3703
"Dec 8; 12:00 am";0;84,1183;83,7104;0;0;1,00047;0,995968;0;15,9128;0;0;0;0;0,245084;1,71507;0,672993;0;0;998;333,085;161,381;3,33125;2,8;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,96168;0,3703
"Dec 8; 01:00 am";0;81,4901;81,0906;0;0;1,00032;0,995922;0;16,0859;0;0;0;0;0,242078;1,66549;0,65354;0;0;998;19,739;162,155;3,075;3,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960847;0,3703
"Dec 8; 02:00 am";0;78,9185;78,5303;0;0;1,00188;0,996469;0;14,0214;0;0;0;0;0,238845;1,59938;0,627598;0;0;998;53,9235;155,018;3,33125;2,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,970205;0,3703
"Dec 8; 03:00 am";0;76,405;76,0279;0;0;1,00355;0,997562;0;9,78056;0;0;0;0;0,235724;1,53597;0,602716;0;0;998;72,6535;144,607;3,56562;2,4;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,985466;0,3703
"Dec 8; 04:00 am";0;73,938;73,5689;0;0;1,00255;0,999078;0;3,72938;0;0;0;0;0,232555;1,49075;0,584972;0;0;998;84,8242;133,215;3,64375;2,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997882;0,3703
"Dec 8; 05:00 am";0;71,5312;71,1732;0;0;1,00255;0,999082;0;3,71552;0;0;0;0;0,229213;1,42879;0,560657;0;0;998;94,3943;121,605;3,5875;2,3;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997898;0,3703
"Dec 8; 06:00 am";0;69,1822;68,834;0;0;1,00286;0,996952;0;12,1652;0;0;0;0;0,225797;1,37506;0,539574;0;0;998;103,025;110,127;3,84375;2,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977544;0,3703
"Dec 8; 07:00 am";0;66,8918;66,5533;0;0;0,994084;0,994495;0;21,271;0;0;0;0;0,222452;1,32181;0,518678;0;0;998;111,593;99,0394;3,84375;1,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931875;0,3703
"Dec 8; 08:00 am";0;64,6686;64,3416;0;0;0,972656;0,99285;0;30,7033;0;0;0;0;0,218892;1,26037;0,494568;0;0;998;120,706;88,7529;3,7875;0,4;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,859822;0,3703
"Dec 8; 09:00 am";0;62,5174;62,2024;0;0,75492;0,934319;0,99199;0,717841;39,9309;0;-75,2853;0;0;0,214253;1,1992;0,470566;0;0;998;130,874;79,6585;4,175;0,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,766819;0,3703
"Dec 8; 10:00 am";0;60,4344;60,1303;0,656555;1;0,869767;0,990888;1;48,9624;0;-61,7012;0,168047;0,257632;0,209408;1,1456;0,449533;0,3924;0;998;142,533;71,7189;4,40625;0,3;5,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,656555;0,3703
"Dec 8; 11:00 am";0;58,4105;58,115;0;1;0,780331;0,989615;1;56,4646;0;-42,3874;0;0;0,205097;1,10368;0,433083;0;0;998;155,925;65,775;4,70625;0,6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,552452;0,3703
"Dec 8; 12:00 pm";0;56,4626;56,1795;0,481483;1;0,694281;0,988514;1;61,2177;0;-17,0647;0,0981368;0,188934;0,199462;1,04402;0,409673;0,3924;0;998;170,842;62,4485;5,60625;0,6;6,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,481483;0,3703
"Dec 8; 01:00 pm";0;56,5068;56,5996;4,74967;1;0,684972;0,988399;1;61,6428;0,0907434;12,0966;0,954996;1,86377;0,197963;1,0218;0,400956;3,924;0;998;186,453;62,1777;5,2;1,2;7,7;10;-355,488;0;0;-0,3703;0;0;0;0;0,474967;0,3703
"Dec 8; 02:00 pm";0;87,5065;103,594;85,2961;1;0,763105;0,989388;1;57,5575;0,290992;38,4427;19,1255;33,4702;0,252739;1,82801;0,717311;62,3916;0;998;201,564;65,0019;5,95313;1,7;9;159;-355,488;0;0;-0,3703;0;0;0;0;0,536453;0,3703
"Dec 8; 03:00 pm";0;199,791;263,989;303,27;1;0,855587;0,990673;1;50,4224;0,379751;58,7482;76,3409;119,003;1,13048;10,9062;4,27958;186,782;0;998;215,248;70,5385;6,22812;1,6;9,9;476;-355,488;0;0;-0,3703;0;0;0;0;0,637122;0,3703
"Dec 8; 04:00 pm";0;291,673;336,294;317,485;0,924357;0,924448;0,991803;0,783634;41,6668;0,295196;73,9017;62,6206;124,581;3,39148;25,4822;9,99922;166,77;0;998;227,193;78,1818;6,40625;0,8;10;425;-355,488;0;0;-0,3703;0;0;0;0;0,747024;0,3703
"Dec 8; 05:00 pm";0;298,613;294,971;34,6236;0;0,967174;0,992707;0;32,3839;0;0;0;13,5863;2,77077;21,1621;8,30402;16,0884;0;998;237,584;87,2096;6,04062;1;9,4;41;-355,488;0;0;-0,3703;0;0;0;0;0,844479;0,3703
"Dec 8; 06:00 pm";0;283,593;280,439;0;0;0,991321;0,994017;0;22,9341;0;0;0;0;2,31174;18,0908;7,09885;0;0;998;246,836;97,1943;5,75313;0,7;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,920954;0,3703
"Dec 8; 07:00 pm";0;270,538;267,776;0;0;1,00205;0,996538;0;13,7548;0;0;0;0;1,96265;15,6506;6,14129;0;0;998;255,449;108,191;5,62187;0,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971322;0,3703
"Dec 8; 08:00 pm";0;258,952;256,485;0;0;1,00315;0,998719;0;5,17659;0;0;0;0;1,69213;13,8624;5,43961;0;0;998;264,003;119,621;4,94375;0,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995921;0,3703
"Dec 8; 09:00 pm";0;248,56;246,339;0;0;1,00185;0,999393;0;2,45774;0;0;0;0;1,47924;12,3723;4,85489;0;0;998;273,303;131,233;4,24375;0,4;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99908;0,3703
"Dec 8; 10:00 pm";0;239,094;237,065;0;0;1,00366;0,997819;0;8,76867;0;0;0;0;1,30429;11,2361;4,40906;0;0;998;284,804;142,706;3,95625;0,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988312;0,3703
"Dec 8; 11:00 pm";0;230,433;228,577;0;0;1,00228;0,996642;0;13,3562;0;0;0;0;1,16108;10,2076;4,00545;0;0;998;301,874;153,4;3,59062;0,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,972953;0,3703
"Dec 9; 12:00 am";0;222,532;220,842;0;0;1,00056;0,995995;0;15,8143;0;0;0;0;1,04379;9,20387;3,6116;0;0;998;332,654;161,437;3,225;0,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,96215;0,3703
"Dec 9; 01:00 am";0;215,216;213,652;0;0;1,00039;0,995943;0;16,0083;0;0;0;0;0,952397;8,43873;3,31136;0;0;998;19,505;162,282;2,69375;0,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,961222;0,3703
"Dec 9; 02:00 am";0;208,491;207,061;0;0;1,00192;0,996486;0;13,9556;0;0;0;0;0,876424;7,61517;2,98819;0;0;998;53,9091;155,162;2,0625;0;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,970483;0,3703
"Dec 9; 03:00 am";0;202,009;200,631;0;0;1,00356;0,997575;0;9,72909;0;0;0;0;0,809047;7,34154;2,88082;0;0;998;72,6892;144,749;1,43125;0,7;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,985618;0,3703
"Dec 9; 04:00 am";0;195,907;194,623;0;0;1,00253;0,999087;0;3,69283;0;0;0;0;0,745911;6,78922;2,66409;0;0;998;84,864;133,356;0,675;0,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997924;0,3703
"Dec 9; 05:00 am";0;190,15;188,946;0;0;1,00256;0,999076;0;3,73889;0;0;0;0;0,691526;6,31809;2,47922;0;0;998;94,4281;121,746;0,309375;0,4;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997872;0,3703
"Dec 9; 06:00 am";0;184,745;183,624;0;0;1,00285;0,996948;0;12,1782;0;0;0;0;0,643033;5,8244;2,28549;0;0;998;103,05;110,269;-0,090625;0,1;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977496;0,3703
"Dec 9; 07:00 am";0;179,597;178,538;0;0;0,994075;0,994493;0;21,2767;0;0;0;0;0,600671;5,47283;2,14754;0;0;998;111,608;99,1821;-0,646875;0,1;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,931839;0,3703
"Dec 9; 08:00 am";0;174,624;173,609;0;0;0,972649;0,99285;0;30,7055;0;0;0;0;0,560685;5,23561;2,05445;0;0;998;120,707;88,8759;-0,66875;0,4;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,859803;0,3703
"Dec 9; 09:00 am";0;243,995;291,701;418,707;0,742326;0,93434;0,991991;0,71325;39,9271;0,245372;-75,3816;61,0228;164,3;2,10161;16,1828;6,35013;214,25;0;998;130,858;79,7996;0,70625;0,4;1,8;546;-355,488;0;0;-0,3703;0;0;0;0;0,766862;0,3703
"Dec 9; 10:00 am";229,773;293;393;475,242;1;0,869666;0,990886;1;48,9733;0,363327;-61,8949;121,625;186,485;5,04342;34,0506;13,3615;284,098;56,1248;998;142,493;71,8565;1,74688;0,3;3,7;724;11061,3;13,2227;13,2227;11,5222;0;0;0;37,1357;0,656411;1,70046
"Dec 9; 11:00 am";354,852;293;393;458,181;1;0,779887;0,989609;1;56,4939;0,266131;-42,6146;105,018;179,79;4,9474;34,1338;13,3941;325,692;86,6768;998;155,856;65,9031;2,76563;0,8;5,5;830;31266,2;35,082;35,082;32,569;0;0;0;86,6768;0,552025;2,51304
"Dec 9; 12:00 pm";280,928;293;393;426,72;1;0,692952;0,988498;1;61,2793;0,196929;-17,3058;86,8069;167,445;4,87887;33,9145;13,308;348,451;68,62;998;170,742;62,56;3,3625;0,6;6,8;888;23774,8;27,1243;27,1243;24,7654;0;0;0;68,62;0,48054;2,35892
"Dec 9; 01:00 pm";276,945;293;393;428,465;1;0,682755;0,988372;1;61,742;0,19049;11,9043;85,8685;168,13;4,83183;34,1221;13,3895;355,122;67,6471;998;186,327;62,2658;3,95;1,3;7,7;905;23369;26,6935;26,6935;24,3427;0;0;0;67,6471;0,473442;2,35083
"Dec 9; 02:00 pm";358,02;293;393;472,599;1;0,761052;0,989361;1;57,6822;0,252106;38,3324;105,681;185,448;4,81102;34,1966;13,4188;346,882;87,4509;998;201,423;65,0632;4,11563;1,2;8,1;884;31585,4;35,4213;35,4213;32,9015;0;0;0;87,4509;0,534615;2,51982
"Dec 9; 03:00 pm";457,6;293;393;517,76;1;0,854197;0,990652;1;50,5586;0,349507;58,6948;130,119;203,169;4,81622;34,476;13,5284;319,806;111,774;998;215,102;70,5739;4,25;1,7;8;815;41568,4;46,0405;46,0405;43,3004;0;0;0;111,774;0,635288;2,74013
"Dec 9; 04:00 pm";326,169;293;393;496,425;0,925749;0,923599;0,991788;0,784485;41,808;0,304857;73,8838;98,0769;194,797;4,85792;34,5265;13,5482;261,338;79,6707;998;227,048;78,1947;3,37187;1,7;7,2;666;28369,8;32,0042;32,0042;29,5518;0;0;0;79,6707;0,745382;2,45236
"Dec 9; 05:00 pm";0;323,134;318,492;230,181;0;0,966686;0,992695;0;32,5253;0;0;0;90,3231;3,85937;27,2594;10,6966;107,125;0;998;237,442;87,2049;2,675;1,5;5,8;273;-355,488;0;0;-0,3703;0;0;0;0;0,843154;0,3703
"Dec 9; 06:00 pm";0;304,249;300,339;0;0;0,991068;0,993975;0;23,0754;0;0;0;0;3,11875;22,574;8,85804;0;0;998;246,694;97,1757;2,72188;1,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91999;0,3703
"Dec 9; 07:00 pm";0;288,136;284,763;0;0;1,00196;0,996502;0;13,8953;0;0;0;0;2,58034;19,2159;7,5403;0;0;998;255,302;108,162;2,5125;1,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970736;0,3703
"Dec 9; 08:00 pm";0;274,137;271,183;0;0;1,00319;0,998684;0;5,31525;0;0;0;0;2,17217;16,6549;6,5354;0;0;998;263,844;119,587;2,06875;1,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9957;0,3703
"Dec 9; 09:00 pm";0;261,792;259,17;0;0;1,00176;0,999426;0;2,32268;0;0;0;0;1,85974;14,6414;5,74527;0;0;998;273,119;131,198;1,85938;1,3;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999178;0,3703
"Dec 9; 10:00 pm";0;250,818;248,479;0;0;1,00366;0,997851;0;8,6401;0;0;0;0;1,61451;12,9335;5,0751;0;0;998;284,573;142,677;1,3375;0,9;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988651;0,3703
"Dec 9; 11:00 pm";0;240,886;238,762;0;0;1,00234;0,996672;0;13,2416;0;0;0;0;1,41476;11,6762;4,58174;0;0;998;301,553;153,393;0,8375;1,3;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973413;0,3703
"Dec 10; 12:00 am";0;231,788;229,84;0;0;1,00063;0,996019;0;15,7221;0;0;0;0;1,25298;10,6484;4,17843;0;0;998;332,224;161,484;1,01875;1,9;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962587;0,3703
"Dec 10; 01:00 am";0;223,556;221,798;0;0;1,00045;0,995962;0;15,9376;0;0;0;0;1,11543;9,51001;3,73173;0;0;998;19,2556;162,402;1,05313;0,8;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,961561;0,3703
"Dec 10; 02:00 am";0;215,947;214,323;0;0;1,00196;0,996501;0;13,8972;0;0;0;0;1,00046;8,75019;3,43357;0;0;998;53,8795;155,302;0,875;1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970728;0,3703
"Dec 10; 03:00 am";0;208,855;207,346;0;0;1,00357;0,997587;0;9,68495;0;0;0;0;0,902053;8,09574;3,17677;0;0;998;72,713;144,889;0,4625;1,3;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,985748;0,3703
"Dec 10; 04:00 am";0;202,199;200,789;0;0;1,00252;0,999095;0;3,66345;0;0;0;0;0,818466;7,53429;2,95646;0;0;998;84,8942;133,495;0,596875;1,7;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997957;0,3703
"Dec 10; 05:00 am";0;196,014;194,714;0;0;1,00256;0,999072;0;3,7553;0;0;0;0;0,747017;6,89408;2,70524;0;0;998;94,4537;121,884;0,675;1;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997853;0,3703
"Dec 10; 06:00 am";0;190,149;188,922;0;0;1,00285;0,996947;0;12,1843;0;0;0;0;0,685343;6,48834;2,54602;0;0;998;103,068;110,408;0,596875;1,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977474;0,3703
"Dec 10; 07:00 am";0;184,644;183,504;0;0;0,994076;0,994493;0;21,2758;0;0;0;0;0,632765;5,98237;2,34748;0;0;998;111,616;99,3214;0,596875;0,9;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,931845;0,3703
"Dec 10; 08:00 am";0;179,442;178,372;0;0;0,972663;0,99285;0;30,7011;0;0;0;0;0,586597;5,57437;2,18738;0;0;998;120,702;88,9939;0,4625;0,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,859843;0,3703
"Dec 10; 09:00 am";0;245,745;291,6;414,934;0,730074;0,934394;0,991992;0,708782;39,917;0,237969;-75,4751;59,1057;162,82;2,06615;16,6193;6,52143;212,288;0;998;130,835;79,9359;2,41563;1,9;3,9;541;-355,488;0;0;-0,3703;0;0;0;0;0,766975;0,3703
"Dec 10; 10:00 am";230,63;293;393;474,548;1;0,869629;0,990886;1;48,9772;0,362826;-62,0844;121,442;186,213;4,89462;34,6896;13,6122;283,705;56,3342;998;142,449;71,9885;3,375;2,7;6,5;723;11147,2;13,3138;13,3138;11,6117;0;0;0;37,345;0,656359;1,70211
"Dec 10; 11:00 am";353,144;293;393;456,26;1;0,779552;0,989605;1;56,5159;0,265811;-42,8389;104,533;179,036;4,77477;34,3992;13,4982;324,515;86,2597;998;155,783;66,0247;4,7375;2,1;8,8;827;31094,2;34,8991;34,8991;32,3897;0;0;0;86,2597;0,551705;2,5094
"Dec 10; 12:00 pm";246,941;293;393;386,167;1;0,691776;0,988483;1;61,3335;0,190952;-17,5481;78,4229;151,532;4,69265;34,1792;13,4119;315,882;60,3183;998;170,639;62,6643;5,55625;2;10,4;805;20739,3;23,4444;23,4444;21,6034;0;0;0;60,3183;0,47971;1,84092
"Dec 10; 01:00 pm";196,711;293;393;330,886;1;0,680672;0,988347;1;61,8345;0,174678;11,7058;66,1088;129,84;4,63173;34,2199;13,4279;275,072;48,0492;998;186,2;62,3465;6,13125;2,7;11,6;701;15615,9;18,0099;18,0099;16,2665;0;0;0;48,0492;0,47202;1,74337
"Dec 10; 02:00 pm";133,623;293;393;226,997;1;0,759076;0,989335;1;57,8013;0,195253;38,2138;50,627;89,0737;4,62163;34,0633;13,3665;167,162;32,6389;998;201,283;65,1172;6,33125;2,4;11,8;426;9262,94;11,2765;11,2765;9,6489;0;0;0;32,6389;0,532857;1,62761
"Dec 10; 03:00 pm";204,695;293;393;271,145;1;0,852846;0,990632;1;50,6899;0,297709;58,6334;68,0328;106,397;4,64691;34,1144;13,3865;167,947;49,9993;998;214,958;70,6021;5,9875;2,1;11,3;428;16428,5;18,8716;18,8716;17,113;0;0;0;49,9993;0,633517;1,75859
"Dec 10; 04:00 pm";331,378;293;393;500,567;0,927685;0,922768;0,991772;0,785539;41,9452;0,306504;73,8615;99,1444;196,422;4,67228;34,4777;13,5291;264,085;80,9431;998;226,907;78,201;5,87813;1,9;10,8;673;28896,8;32,5641;32,5641;30,1008;0;0;0;80,9431;0,743784;2,46329
"Dec 10; 05:00 pm";0;323,274;318,665;223,936;0;0,966209;0,992683;0;32,6623;0;0;0;87,8726;3,70471;27,3971;10,7506;104,378;0;998;237,304;87,1944;5,04688;2,5;9,5;266;-355,488;0;0;-0,3703;0;0;0;0;0,841866;0,3703
"Dec 10; 06:00 pm";0;304,467;300,571;0;0;0,99082;0,993935;0;23,2123;0;0;0;0;3,00033;22,7706;8,93517;0;0;998;246,557;97,1512;5,34062;2,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,919051;0,3703
"Dec 10; 07:00 pm";0;288,348;284,972;0;0;1,00187;0,996466;0;14,031;0;0;0;0;2,4837;19,4908;7,64821;0;0;998;255,162;108,128;4,775;3,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,970165;0,3703
"Dec 10; 08:00 pm";0;274,371;271,423;0;0;1,00323;0,998651;0;5,44874;0;0;0;0;2,09118;16,8264;6,60269;0;0;998;263,692;119,548;4,3875;2,5;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995482;0,3703
"Dec 10; 09:00 pm";0;262,103;259,498;0;0;1,00168;0,999458;0;2,19325;0;0;0;0;1,79516;14,6871;5,76321;0;0;998;272,944;131,157;3,66563;1,7;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999267;0,3703
"Dec 10; 10:00 pm";0;251,112;248,766;0;0;1,00367;0,997882;0;8,51761;0;0;0;0;1,56071;13,1225;5,14927;0;0;998;284,352;142,642;3,4125;2,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98897;0,3703
"Dec 10; 11:00 pm";0;241,265;239,161;0;0;1,0024;0,9967;0;13,1334;0;0;0;0;1,37451;11,6414;4,56807;0;0;998;301,243;153,378;2,925;1,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,973844;0,3703
"Dec 11; 12:00 am";0;232,254;230,323;0;0;1,0007;0,996042;0;15,6362;0;0;0;0;1,22184;10,6133;4,16466;0;0;998;331,798;161,522;2,20313;1,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962993;0,3703
"Dec 11; 01:00 am";0;223,979;222,208;0;0;1,00051;0,995979;0;15,8738;0;0;0;0;1,09935;9,64638;3,78524;0;0;998;18,9909;162,515;1,51563;1,5;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,961866;0,3703
"Dec 11; 02:00 am";0;216,266;214,618;0;0;1,00199;0,996514;0;13,8461;0;0;0;0;1,00061;8,91564;3,4985;0;0;998;53,8345;155,437;0,159375;1,9;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,970942;0,3703
"Dec 11; 03:00 am";0;209,099;207,575;0;0;1,00357;0,997596;0;9,64814;0;0;0;0;0,914773;8,1691;3,20555;0;0;998;72,7249;145,025;-0,70625;1,5;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985856;0,3703
"Dec 11; 04:00 am";0;202,499;201,103;0;0;1,00251;0,9991;0;3,64124;0;0;0;0;0,838306;7,3921;2,90066;0;0;998;84,9147;133,63;-1,48438;0,5;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,997981;0,3703
"Dec 11; 05:00 am";0;196,315;195,012;0;0;1,00257;0,999069;0;3,76478;0;0;0;0;0,771819;6,8493;2,68767;0;0;998;94,4711;122,019;-1,92813;0,4;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997842;0,3703
"Dec 11; 06:00 am";0;190,456;189,229;0;0;1,00285;0,996947;0;12,1838;0;0;0;0;0,713221;6,41391;2,51682;0;0;998;103,078;110,543;-2,27187;0,5;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977476;0,3703
"Dec 11; 07:00 am";0;184,856;183,692;0;0;0,994088;0,994496;0;21,2683;0;0;0;0;0,661982;6,06074;2,37823;0;0;998;111,617;99,4572;-2,61562;0,8;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,931892;0,3703
"Dec 11; 08:00 am";0;179,451;178,337;0;0;0,972697;0,992851;0;30,69;0;0;0;0;0,613123;5,79826;2,27524;0;0;998;120,691;89,1069;-2,79375;1,7;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,859941;0,3703
"Dec 11; 09:00 am";0;244,723;289,83;418,869;0,718173;0,934483;0,991993;0,704441;39,9005;0,231924;-75,566;58,3399;164,364;2,13054;16,6146;6,51959;214,25;0;998;130,807;80,0674;-1,05;2,7;0,2;546;-355,488;0;0;-0,3703;0;0;0;0;0,76716;0,3703
"Dec 11; 10:00 am";226,586;293;393;475,232;1;0,869657;0,990886;1;48,9742;0,361792;-62,2694;121,622;186,481;5,13533;34,9189;13,7022;284,098;55,3465;998;142,399;72,1147;0,359375;3,2;2;724;10742,5;12,8844;12,8844;11,1901;0;0;0;36,3573;0,656398;1,69432
"Dec 11; 11:00 am";352,563;293;393;457,737;1;0,779327;0,989602;1;56,5307;0,264415;-43,0602;104,841;179,616;5,04342;34,8606;13,6793;325,692;86,1178;998;155,706;66,1399;1,825;3,7;3,7;830;31035,6;34,8369;34,8369;32,3288;0;0;0;86,1178;0,55149;2,50816
"Dec 11; 12:00 pm";276,819;293;393;425,346;1;0,690757;0,98847;1;61,3803;0,194048;-17,7913;86,2511;166,906;4,97926;34,7998;13,6554;348,451;67,6164;998;170,534;62,7616;2,32188;4,2;4,9;888;23356,2;26,6799;26,6799;24,3293;0;0;0;67,6164;0,478993;2,35058
"Dec 11; 01:00 pm";271,582;293;393;425,986;1;0,678729;0,988323;1;61,9201;0,186801;11,5013;84,864;167,157;4,93681;34,6331;13,59;355,122;66,3371;998;186,072;62,4198;2,65312;3,4;5,7;905;23254;26,1131;26,1131;24,2229;0;0;0;66,3371;0,470702;1,89025
"Dec 11; 02:00 pm";351,526;293;393;469,566;1;0,75718;0,989311;1;57,9146;0,247532;38,087;104,463;184,258;4,91568;34,8691;13,6826;346,882;85,8644;998;201,143;65,1637;3,20937;4,2;6,1;884;30931;34,7258;34,7258;32,2198;0;0;0;85,8644;0,531183;2,50595
"Dec 11; 03:00 pm";451,692;293;393;514,925;1;0,851535;0,990612;1;50,8162;0,344995;58,5639;128,998;202,057;4,92624;35,0169;13,7406;319,806;110,331;998;214,817;70,6233;3,0875;4,2;5,9;815;40976,2;45,4102;45,4102;42,6835;0;0;0;110,331;0,63181;2,72662
"Dec 11; 04:00 pm";325,505;293;393;494,326;0,930162;0,921957;0,991758;0,786797;42,0782;0,304236;73,835;98,2389;193,973;4,96862;35,0706;13,7617;261,338;79,5085;998;226,77;78,2006;2,9125;4,2;5,1;666;28302,5;31,9328;31,9328;29,4818;0;0;0;79,5085;0,742231;2,45096
"Dec 11; 05:00 pm";0;322,733;317,996;229,488;0;0,965744;0,992672;0;32,7948;0;0;0;90,0511;3,92871;27,8165;10,9152;107,125;0;998;237,171;87,178;2,39375;5;3,8;273;-355,488;0;0;-0,3703;0;0;0;0;0,840616;0,3703
"Dec 11; 06:00 pm";0;303,549;299,579;0;0;0,990578;0,993897;0;23,3445;0;0;0;0;3,15948;22,908;8,98912;0;0;998;246,426;97,1209;2,875;4,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918139;0,3703
"Dec 11; 07:00 pm";0;287,198;283,776;0;0;1,00179;0,996432;0;14,1619;0;0;0;0;2,59474;19,5227;7,6607;0;0;998;255,026;108,089;3,14375;4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,969608;0,3703
"Dec 11; 08:00 pm";0;273,035;270,048;0;0;1,00327;0,998619;0;5,57698;0;0;0;0;2,16874;16,8776;6,62275;0;0;998;263,546;119,503;2,7875;3,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995267;0,3703
"Dec 11; 09:00 pm";0;260,6;257,961;0;0;1,0016;0,999489;0;2,06954;0;0;0;0;1,84455;14,7741;5,79737;0;0;998;272,776;131,111;2,50938;3,2;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999348;0,3703
"Dec 11; 10:00 pm";0;249,502;247,136;0;0;1,00367;0,997911;0;8,40129;0;0;0;0;1,58909;13,1601;5,16404;0;0;998;284,14;142,602;2,3875;3,5;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,989269;0,3703
"Dec 11; 11:00 pm";0;239,464;237,318;0;0;1,00245;0,996727;0;13,0316;0;0;0;0;1,38398;11,8709;4,65814;0;0;998;300,944;153,356;2,34375;4,2;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974246;0,3703
"Dec 12; 12:00 am";0;230,348;228,399;0;0;1,00077;0,996063;0;15,5567;0;0;0;0;1,21801;10,7108;4,20291;0;0;998;331,376;161,553;2,26094;4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,963366;0,3703
"Dec 12; 01:00 am";0;221,989;220,203;0;0;1,00055;0,995994;0;15,817;0;0;0;0;1,07211;9,78515;3,83969;0;0;998;18,7113;162,62;2,46563;4,6;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962137;0,3703
"Dec 12; 02:00 am";0;214,244;212,594;0;0;1,00202;0,996526;0;13,8023;0;0;0;0;0,950895;9,02663;3,54205;0;0;998;53,7739;155,568;3,04375;5,6;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971125;0,3703
"Dec 12; 03:00 am";0;207,07;205,549;0;0;1,00358;0,997603;0;9,61869;0;0;0;0;0,849912;8,2899;3,25296;0;0;998;72,7247;145,158;3,20937;5,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985942;0,3703
"Dec 12; 04:00 am";0;200,367;198,951;0;0;1,0025;0,999104;0;3,62618;0;0;0;0;0,766179;7,68376;3,01511;0;0;998;84,9254;133,763;3,50938;6,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997998;0,3703
"Dec 12; 05:00 am";0;194,06;192,736;0;0;1,00257;0,999069;0;3,76733;0;0;0;0;0,70551;7,13552;2,79998;0;0;998;94,4801;122,152;3,12188;5,9;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997839;0,3703
"Dec 12; 06:00 am";0;188,205;186,987;0;0;1,00286;0,996949;0;12,1765;0;0;0;0;0,636699;6,52819;2,56166;0;0;998;103,081;110,676;4,16563;4,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977502;0,3703
"Dec 12; 07:00 am";0;182,695;181,557;0;0;0,994109;0,9945;0;21,2542;0;0;0;0;0,588466;6,06091;2,3783;0;0;998;111,611;99,5893;4,24375;4;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931981;0,3703
"Dec 12; 08:00 am";0;177,449;176,374;0;0;0,972751;0,992853;0;30,6725;0;0;0;0;0,54446;5,6994;2,23644;0;0;998;120,673;89,2147;4,46562;4,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,860097;0,3703
"Dec 12; 09:00 am";0;172,398;171,372;0;0,706634;0,934606;0,991996;0,700231;39,8778;0;-75,6542;0;0;0,507462;5,42205;2,12761;0;0;998;130,773;80,1939;4,64375;5,6;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,767414;0,3703
"Dec 12; 10:00 am";0;167,577;166,61;0,656528;1;0,869748;0,990888;1;48,9644;0;-62,4497;0,168037;0,257621;0,463279;5,10821;2,00446;0,3924;0;998;142,343;72,2353;6,43125;6,9;6,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,656528;0,3703
"Dec 12; 11:00 am";0;163,019;162,116;0,55138;1;0,779213;0,9896;1;56,5382;0;-43,2781;0,12627;0,216362;0,434789;4,72438;1,85385;0,3924;0;998;155,625;66,2485;6,775;5,2;7,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,55138;0,3703
"Dec 12; 12:00 pm";0;158,665;157,812;0,478389;1;0,689896;0,98846;1;61,4197;0;-18,0349;0,0968852;0,18772;0,408736;4,43467;1,74016;0,3924;0;998;170,427;62,8516;7,02812;5;8,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,478389;0,3703
"Dec 12; 01:00 pm";0;154,49;153,681;0,469489;1;0,676931;0,988301;1;61,9989;0;11,2913;0,0932807;0,184227;0,386694;4,17128;1,63681;0,3924;0;998;185,944;62,4855;7,57187;4,8;8,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,469489;0,3703
"Dec 12; 02:00 pm";0;150,432;149,655;0;1;0,755368;0,989287;1;58,022;0;37,9523;0;0;0,36936;3,98719;1,56457;0;0;998;201,005;65,2029;7,85;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,529594;0,3703
"Dec 12; 03:00 pm";0;146,438;145,681;0;1;0,850268;0,990593;1;50,9374;0;58,4864;0;0;0,355313;3,86858;1,51803;0;0;998;214,679;70,6373;7,57187;7,6;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,63017;0,3703
"Dec 12; 04:00 pm";0;147,176;147,842;14,0738;0,933175;0,921165;0,991743;0,788256;42,2069;0,119714;73,8042;2,80873;5,52254;0,360402;3,9648;1,55579;7,4556;0;998;226,637;78,1936;7,67188;8,1;9;19;-355,488;0;0;-0,3703;0;0;0;0;0,740724;0,3703
"Dec 12; 05:00 pm";0;143,953;143,212;0;0;0,965291;0,99266;0;32,9227;0;0;0;0;0,3478;3,76511;1,47743;0;0;998;237,042;87,1557;7,27188;7,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,839404;0,3703
"Dec 12; 06:00 pm";0;140,12;139,41;0;0;0,990342;0,993859;0;23,4721;0;0;0;0;0,33649;3,58079;1,4051;0;0;998;246,299;97,0847;7,3625;7,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,917254;0,3703
"Dec 12; 07:00 pm";0;136,392;135,709;0;0;1,00171;0,996399;0;14,2878;0;0;0;0;0,326153;3,40681;1,33683;0;0;998;254,897;108,044;7,31875;7,3;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,969068;0,3703
"Dec 12; 08:00 pm";0;132,725;132,062;0;0;1,00331;0,998589;0;5,69986;0;0;0;0;0,316856;3,29262;1,29202;0;0;998;263,407;119,453;6,88438;8,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995056;0,3703
"Dec 12; 09:00 pm";0;129,146;128,507;0;0;1,00152;0,999518;0;1,95164;0;0;0;0;0,308567;3,13922;1,23183;0;0;998;272,615;131,06;6,84062;8,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99942;0,3703
"Dec 12; 10:00 pm";0;125,637;125,019;0;0;1,00367;0,997939;0;8,29123;0;0;0;0;0,301338;3,01494;1,18306;0;0;998;283,937;142,555;6,38438;8,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989548;0,3703
"Dec 12; 11:00 pm";0;122,167;121,56;0;0;1,0025;0,996752;0;12,9362;0;0;0;0;0,295152;2,93483;1,15163;0;0;998;300,655;153,328;6,275;10,2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97462;0,3703
"Dec 13; 12:00 am";0;118,761;118,174;0;0;1,00083;0,996083;0;15,4836;0;0;0;0;0,288804;2,81528;1,10472;0;0;998;330,959;161,575;6,01875;10,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,963707;0,3703
"Dec 13; 01:00 am";0;115,396;114,822;0;0;1,0006;0,996007;0;15,7672;0;0;0;0;0,284572;2,73298;1,07242;0;0;998;18,4172;162,718;5,33125;10,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962374;0,3703
"Dec 13; 02:00 am";0;112,047;111,479;0;0;1,00204;0,996535;0;13,7659;0;0;0;0;0,281094;2,6822;1,0525;0;0;998;53,6978;155,694;4,26563;12,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971276;0,3703
"Dec 13; 03:00 am";0;108,7;108,137;0;0;1,00358;0,997609;0;9,59657;0;0;0;0;0,277782;2,64808;1,03911;0;0;998;72,7124;145,287;3,04375;14,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986006;0,3703
"Dec 13; 04:00 am";0;105,399;104,85;0;0;1,0025;0,999106;0;3,61827;0;0;0;0;0,273793;2,55921;1,00423;0;0;998;84,9264;133,892;2,34375;14,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998007;0,3703
"Dec 13; 05:00 am";0;102,196;101,672;0;0;1,00257;0,99907;0;3,763;0;0;0;0;0,270165;2,40759;0,944737;0;0;998;94,4808;122,281;1,64375;10,2;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997844;0,3703
"Dec 13; 06:00 am";0;99,0316;98,5157;0;0;1,00286;0,996952;0;12,1626;0;0;0;0;0,266615;2,35019;0,922215;0;0;998;103,076;110,805;1,04375;11,4;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,977553;0,3703
"Dec 13; 07:00 am";0;95,9437;95,4468;0;0;0,994141;0,994505;0;21,2337;0;0;0;0;0,263081;2,2335;0,876424;0;0;998;111,598;99,7176;0,54375;9,1;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932111;0,3703
"Dec 13; 08:00 am";0;92,9427;92,4654;0;0;0,972825;0,992855;0;30,6485;0;0;0;0;0,259414;2,11522;0,830014;0;0;998;120,649;89,3173;0,44375;7;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860311;0,3703
"Dec 13; 09:00 am";0;172,017;219,109;419,185;0,695467;0,934761;0,991999;0,696154;39,8488;0,243279;-75,7395;55,8898;164,488;0,737076;7,72201;3,03012;214,25;0;998;130,733;80,3154;2,24375;7;2,4;546;-355,488;0;0;-0,3703;0;0;0;0;0,767738;0,3703
"Dec 13; 10:00 am";58,411;293;393;475,484;1;0,869902;0,99089;1;48,9478;0,361601;-62,6251;121,721;186,58;5,01127;35,6259;13,9796;284,098;14,2676;998;142,283;72,35;3,28438;8,8;4,3;724;-364,6;0;0;-0,379791;0;0;0;0;0,656746;0,379791
"Dec 13; 11:00 am";351,896;293;393;457,641;1;0,779207;0,9896;1;56,5386;0,263915;-43,4924;104,802;179,578;4,92624;35,4768;13,9211;325,692;85,955;998;155,54;66,3505;4,25938;8,8;5,9;830;29003,1;32,6918;32,6918;30,2115;0;0;0;81,2334;0,551375;2,48029
"Dec 13; 12:00 pm";274,782;293;393;424,374;1;0,689195;0,988451;1;61,4518;0,19262;-18,2787;85,8577;166,524;4,86315;35,3611;13,8757;348,451;67,1188;998;170,317;62,9344;4,9125;9,1;7,1;888;23148,5;26,4595;26,4595;24,113;0;0;0;67,1188;0,477899;2,34645
"Dec 13; 01:00 pm";267,459;293;393;423,885;1;0,67528;0,988281;1;62,0707;0,183965;11,076;84,0128;166,333;4,82142;35,3245;13,8613;355,122;65,3301;998;185,815;62,5438;5,63438;9,1;7,9;905;22833,5;25,6668;25,6668;23,7849;0;0;0;65,3301;0,468381;1,88193
"Dec 13; 02:00 pm";347,352;293;393;466,833;1;0,753643;0,989265;1;58,1234;0,244593;37,8096;103,365;183,185;4,80583;34,9492;13,7141;346,882;84,8449;998;200,869;65,2345;6,0125;5,2;8,2;884;30510,2;34,2785;34,2785;31,7814;0;0;0;84,8449;0,528092;2,49707
"Dec 13; 03:00 pm";448,038;293;393;512,306;1;0,849045;0,990575;1;51,0534;0,342203;58,4011;127,962;201,029;4,81102;34,9446;13,7122;319,806;109,439;998;214,544;70,6443;5,9125;4,2;8,1;815;40610,1;45,0204;45,0204;42,3022;0;0;0;109,439;0,628596;2,71829
"Dec 13; 04:00 pm";328,162;293;393;492,35;0,936722;0,920394;0,991729;0,789917;42,3312;0,30672;73,7691;98,7566;193,198;4,85269;35,0312;13,7462;261,338;80,1577;998;226,507;78,18;5,50313;4,4;7,3;666;28571,5;32,2185;32,2185;29,762;0;0;0;80,1577;0,739264;2,45654
"Dec 13; 05:00 pm";0;322,887;318,187;228,838;0;0,964852;0,99265;0;33,046;0;0;0;89,7959;3,83845;27,7643;10,8947;107,125;0;998;236,918;87,1277;4,75;4,8;6;273;-355,488;0;0;-0,3703;0;0;0;0;0,838233;0,3703
"Dec 13; 06:00 pm";0;303,762;299,801;0;0;0,990113;0,993823;0;23,5948;0;0;0;0;3,08816;23,0225;9,03403;0;0;998;246,177;97,0428;4,89687;5,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,916399;0,3703
"Dec 13; 07:00 pm";0;287,374;283,942;0;0;1,00163;0,996367;0;14,4086;0;0;0;0;2,53826;19,746;7,74833;0;0;998;254,774;107,994;4,65312;6,1;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,968546;0,3703
"Dec 13; 08:00 pm";0;273,203;270,215;0;0;1,00334;0,998559;0;5,81729;0;0;0;0;2,12795;16,9914;6,66744;0;0;998;263,275;119,397;4,075;4,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99485;0,3703
"Dec 13; 09:00 pm";0;260,798;258,167;0;0;1,00144;0,999546;0;1,83964;0;0;0;0;1,81452;14,8031;5,80874;0;0;998;272,463;131,003;3,90938;3,5;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999485;0,3703
"Dec 13; 10:00 pm";0;249,653;247,276;0;0;1,00367;0,997965;0;8,18751;0;0;0;0;1,56567;13,3076;5,22191;0;0;998;283,744;142,503;3,5875;5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989807;0,3703
"Dec 13; 11:00 pm";0;239,522;237,356;0;0;1,00255;0,996775;0;12,8473;0;0;0;0;1,36514;12,0664;4,73484;0;0;998;300,378;153,293;3,26563;6,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974966;0,3703
"Dec 14; 12:00 am";0;230,256;228,275;0;0;1,00088;0,9961;0;15,417;0;0;0;0;1,20193;10,9779;4,30774;0;0;998;330,548;161,588;2,63125;7,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964016;0,3703
