"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Dec 14; 01:00 am";0;221,78;219,971;0;0;1,00063;0,996019;0;15,7243;0;0;0;0;1,05916;9,97624;3,91468;0;0;998;18,109;162,809;2,675;7,6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962577;0,3703
"Dec 14; 02:00 am";0;213,945;212,277;0;0;1,00206;0,996543;0;13,7369;0;0;0;0;0,940941;9,1697;3,59819;0;0;998;53,606;155,815;3,20937;8,3;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,971396;0,3703
"Dec 14; 03:00 am";0;206,673;205,131;0;0;1,00358;0,997613;0;9,5818;0;0;0;0;0,842265;8,44091;3,31221;0;0;998;72,6879;145,413;3,64375;8,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986049;0,3703
"Dec 14; 04:00 am";0;199,887;198,456;0;0;1,0025;0,999106;0;3,61748;0;0;0;0;0,759535;7,80103;3,06113;0;0;998;84,9176;134,018;3,76563;8,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998008;0,3703
"Dec 14; 05:00 am";0;193,497;192,157;0;0;1,00256;0,999073;0;3,75179;0;0;0;0;0,689395;7,27824;2,85598;0;0;998;94,4732;122,407;3,65312;9,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997857;0,3703
"Dec 14; 06:00 am";0;187,508;186,263;0;0;1,00287;0,996957;0;12,1421;0;0;0;0;0,630195;6,72089;2,63728;0;0;998;103,064;110,93;4,00938;8,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977629;0,3703
"Dec 14; 07:00 am";0;181,833;180,661;0;0;0,994183;0,994513;0;21,2066;0;0;0;0;0,58117;6,29069;2,46847;0;0;998;111,578;99,8421;4,0875;9,1;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932282;0,3703
"Dec 14; 08:00 am";0;176,423;175,316;0;0;0,972918;0,992857;0;30,6181;0;0;0;0;0,5374;5,91592;2,32141;0;0;998;120,618;89,4146;4,36562;9,8;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860581;0,3703
"Dec 14; 09:00 am";0;171,243;170,194;2,30439;0,684681;0,934949;0,992002;0,692217;39,8138;0;-75,8218;0,300829;0,904242;0,493578;5,59858;2,19688;1,1772;0;998;130,688;80,4318;5,15312;11,8;5,7;3;-355,488;0;0;-0,3703;0;0;0;0;0,76813;0,3703
"Dec 14; 10:00 am";0;172,063;172,904;14,4552;1;0,870118;0,990893;1;48,9245;0,110955;-62,7955;3,70136;5,67221;0,495121;5,72983;2,24839;8,6328;0;998;142,218;72,4587;6,02812;13,3;7,2;22;-355,488;0;0;-0,3703;0;0;0;0;0,657053;0,3703
"Dec 14; 11:00 am";0;197,475;213,593;95,4048;1;0,779309;0,989602;1;56,5319;0,261145;-43,7027;21,8511;37,4369;0,772385;8,53943;3,35087;67,8852;0;998;155,451;66,4458;6,54375;13,7;9,2;173;-355,488;0;0;-0,3703;0;0;0;0;0,551473;0,3703
"Dec 14; 12:00 pm";0;213,268;218,452;50,6172;1;0,688654;0,988445;1;61,4764;0,1336;-18,5221;10,2326;19,8622;0,882111;9,66728;3,79344;41,5944;0;998;170,204;63,01;7,7875;16,3;10,6;106;-355,488;0;0;-0,3703;0;0;0;0;0,477521;0,3703
"Dec 14; 01:00 pm";0;227,088;234,785;70,1071;1;0,673782;0,988262;1;62,1356;0,140744;10,8557;13,8639;27,51;1,08611;11,4517;4,49366;58,86;0;998;185,686;62,5945;8,65312;16,3;11,7;150;-355,488;0;0;-0,3703;0;0;0;0;0,467381;0,3703
"Dec 14; 02:00 pm";0;223,464;221,657;10,5335;1;0,75201;0,989243;1;58,2188;0;37,6593;2,3272;4,13336;0,965761;10,2374;4,01714;7,848;0;998;200,734;65,2588;8,3875;13;11,2;20;-355,488;0;0;-0,3703;0;0;0;0;0,526677;0,3703
"Dec 14; 03:00 pm";0;215,639;213,97;14,4231;1;0,84787;0,990558;1;51,164;0;58,3079;3,59751;5,65964;0,871943;9,37717;3,6796;9,0252;0;998;214,411;70,6442;8,05625;12,6;10,4;23;-355,488;0;0;-0,3703;0;0;0;0;0,627093;0,3703
"Dec 14; 04:00 pm";0;227,533;236,259;74,5233;0,940799;0,919646;0,991715;0,791777;42,4511;0,237704;73,7298;15,036;29,2429;1,12798;11,4354;4,48724;39,6324;0;998;226,381;78,1598;7,36563;12,2;10,1;101;-355,488;0;0;-0,3703;0;0;0;0;0,737854;0,3703
"Dec 14; 05:00 pm";0;224,373;222,553;7,53394;0;0,964426;0,992639;0;33,1644;0;0;0;2,95632;1,00387;10,2467;4,02082;3,5316;0;998;236,798;87,0938;6,84375;10,2;9,5;9;-355,488;0;0;-0,3703;0;0;0;0;0,837105;0,3703
"Dec 14; 06:00 pm";0;216,543;214,874;0;0;0,989891;0,993789;0;23,7126;0;0;0;0;0,89842;9,3306;3,66133;0;0;998;246,061;96,9953;6,85625;9,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,915574;0,3703
"Dec 14; 07:00 pm";0;209,275;207,729;0;0;1,00155;0,996336;0;14,5243;0;0;0;0;0,810257;8,58536;3,3689;0;0;998;254,656;107,938;6,57813;9,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,968041;0,3703
"Dec 14; 08:00 pm";0;202,444;200,998;0;0;1,00337;0,998531;0;5,92918;0;0;0;0;0,735716;7,99792;3,13839;0;0;998;263,149;119,337;6,59062;10,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99465;0,3703
"Dec 14; 09:00 pm";0;196,002;194,647;0;0;1,00137;0,999572;0;1,73362;0;0;0;0;0,672403;7,45662;2,92598;0;0;998;272,319;130,941;6,44687;11,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999542;0,3703
"Dec 14; 10:00 pm";0;189,906;188,633;0;0;1,00367;0,99799;0;8,09021;0;0;0;0;0,617457;6,96955;2,73485;0;0;998;283,561;142,446;6,24687;12,6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990048;0,3703
"Dec 14; 11:00 pm";0;184,204;183,025;0;0;1,00259;0,996796;0;12,765;0;0;0;0;0,571933;6,39375;2,50891;0;0;998;300,113;153,252;5,63438;9,8;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975284;0,3703
"Dec 15; 12:00 am";0;178,745;177,623;0;0;1,00093;0,996116;0;15,3569;0;0;0;0;0,532349;6,05573;2,37627;0;0;998;330,143;161,594;5,64687;11,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964295;0,3703
"Dec 15; 01:00 am";0;173,59;172,543;0;0;1,00066;0,996028;0;15,6883;0;0;0;0;0,50123;5,58823;2,19282;0;0;998;17,7872;162,892;5,41563;8,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962747;0,3703
"Dec 15; 02:00 am";0;168,665;167,674;0;0;1,00207;0,996549;0;13,7153;0;0;0;0;0,474087;5,24711;2,05896;0;0;998;53,4984;155,931;5,10625;7,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971486;0,3703
"Dec 15; 03:00 am";0;163,926;162,981;0;0;1,00358;0,997615;0;9,57436;0;0;0;0;0,450778;4,95754;1,94534;0;0;998;72,6512;145,535;4,69688;7,6;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986071;0,3703
"Dec 15; 04:00 am";0;159,382;158,488;0;0;1,0025;0,999104;0;3,62381;0;0;0;0;0,428259;4,65198;1,82544;0;0;998;84,899;134,141;4,375;6,6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998001;0,3703
"Dec 15; 05:00 am";0;155,096;154,265;0;0;1,00255;0,999077;0;3,73375;0;0;0;0;0,408931;4,26135;1,67215;0;0;998;94,4572;122,53;4,20937;3,5;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997877;0,3703
"Dec 15; 06:00 am";0;150,933;150,133;0;0;1,00288;0,996964;0;12,115;0;0;0;0;0,39124;4,0802;1,60107;0;0;998;103,045;111,052;3,90938;4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977728;0,3703
"Dec 15; 07:00 am";0;146,89;146,123;0;0;0,994234;0,994523;0;21,1732;0;0;0;0;0,375539;3,88093;1,52288;0;0;998;111,552;99,9627;3,96094;3,9;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932493;0,3703
"Dec 15; 08:00 am";0;142,977;142,245;0;0;0,973031;0,99286;0;30,5814;0;0;0;0;0,360544;3,67304;1,4413;0;0;998;120,581;89,5066;3,96094;3,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,860907;0,3703
"Dec 15; 09:00 am";0;202,217;240,168;365,849;0,674287;0,93517;0,992007;0,688421;39,7726;0,224155;-75,9012;46,7884;143,559;1,0237;9,92997;3,89652;186,782;0;998;130,637;80,5429;5,6875;3,7;6;476;-355,488;0;0;-0,3703;0;0;0;0;0,768589;0,3703
"Dec 15; 10:00 am";86,0286;293;393;444,434;1;0,870395;0,990898;1;48,8945;0,359078;-62,9607;113,838;174,396;4,81102;35,1086;13,7766;265,262;21,0135;998;142,147;72,5615;7,00625;5,9;8,1;676;-373,311;0;0;-0,388866;0;2,02436;0;0;0,657447;0,388866
"Dec 15; 11:00 am";334,121;293;393;436,925;1;0,779519;0,989604;1;56,5181;0,262607;-43,9089;100,099;171,45;4,71309;35,0981;13,7725;310,781;81,6132;998;155,359;66,5343;8,20313;6,9;10;792;29174,2;32,8588;32,8588;30,3898;0;0;0;81,6132;0,551673;2,46907
"Dec 15; 12:00 pm";265,752;293;393;411,872;1;0,688274;0,98844;1;61,4937;0,191687;-18,7649;83,2159;161,618;4,63679;34,8264;13,6659;338,641;64,9132;998;170,09;63,0782;9,03906;5,9;11,5;863;22659,4;25,4821;25,4821;23,6036;0;0;0;64,9132;0,477256;1,87849
"Dec 15; 01:00 pm";257,71;293;393;411,443;1;0,672439;0,988246;1;62,1934;0,181882;10,6307;81,2008;161,45;4,59144;34,8129;13,6606;346,097;62,9488;998;185,557;62,6376;9,04062;6,1;12,4;882;21838,7;24,6111;24,6111;22,7487;0;0;0;62,9488;0,466488;1,86236
"Dec 15; 02:00 pm";284,267;293;393;397,166;1;0,750471;0,989223;1;58,308;0,234063;37,5015;87,5657;155,848;4,56638;34,5656;13,5635;296,654;69,4358;998;200,6;65,2756;9,30625;4,2;12,9;756;24115;27,4855;27,4855;25,1198;0;0;0;69,4358;0,525352;2,36572
"Dec 15; 03:00 pm";151,999;293;393;221,484;1;0,846745;0,990542;1;51,2693;0,267279;58,2071;55,1696;86,9102;4,59144;34,2776;13,4505;138,91;37,1277;998;214,282;70,637;8,76719;3,5;12,4;354;11096,4;13,2192;13,2192;11,5588;0;0;0;37,1277;0,62566;1,66045
"Dec 15; 04:00 pm";315,431;293;393;469,147;0,9454;0,918921;0,991702;0,793834;42,5663;0,308243;73,6864;95,29;184,093;4,62668;34,6976;13,6153;249,959;77,048;998;226,259;78,1331;8,575;3,4;11,7;637;27282;30,8487;30,8487;28,4187;0;0;0;77,048;0,736495;2,42992
"Dec 15; 05:00 pm";0;323,334;318,739;217,365;0;0,964015;0,992629;0;33,2779;0;0;0;85,2941;3,66903;27,3777;10,743;102,024;0;998;236,683;87,0542;7,74375;2,5;10,4;260;-355,488;0;0;-0,3703;0;0;0;0;0,83602;0,3703
"Dec 15; 06:00 pm";0;304,665;300,8;0;0;0,989676;0,993755;0;23,8254;0;0;0;0;2,96058;22,6393;8,88368;0;0;998;245,95;96,9421;8,4375;2,1;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,914781;0,3703
"Dec 15; 07:00 pm";0;288,723;285,385;0;0;1,00147;0,996307;0;14,6347;0;0;0;0;2,44234;19,3202;7,58125;0;0;998;254,545;107,877;8,58438;1,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967556;0,3703
"Dec 15; 08:00 pm";0;274,842;271,911;0;0;1,00339;0,998505;0;6,03544;0;0;0;0;2,04643;16,819;6,59976;0;0;998;263,031;119,271;8,20625;2,3;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994457;0,3703
"Dec 15; 09:00 pm";0;262,592;259,99;0;0;1,0013;0,999597;0;1,63366;0;0;0;0;1,74611;14,8076;5,81049;0;0;998;272,183;130,874;7,92344;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999594;0,3703
"Dec 15; 10:00 pm";0;251,694;249,369;0;0;1,00366;0,998013;0;7,9994;0;0;0;0;1,51063;13,1103;5,14447;0;0;998;283,388;142,383;7,48438;2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99027;0,3703
"Dec 15; 11:00 pm";0;241,856;239,75;0;0;1,00262;0,996816;0;12,6895;0;0;0;0;1,31989;11,8001;4,63036;0;0;998;299,859;153,204;7,2625;2,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975575;0,3703
"Dec 16; 12:00 am";0;232,92;231,006;0;0;1,00097;0,99613;0;15,3034;0;0;0;0;1,16717;10,6457;4,17737;0;0;998;329,747;161,591;6,70625;2,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,964542;0,3703
"Dec 16; 01:00 am";0;224,717;222,961;0;0;1,00069;0,996036;0;15,6592;0;0;0;0;1,03685;9,72098;3,81451;0;0;998;17,4524;162,968;6,91875;2,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962884;0,3703
"Dec 16; 02:00 am";0;217,122;215,498;0;0;1,00208;0,996552;0;13,701;0;0;0;0;0,928336;8,94485;3,50996;0;0;998;53,3752;156,042;6,99687;2,8;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971545;0,3703
"Dec 16; 03:00 am";0;210,124;208,635;0;0;1,00358;0,997615;0;9,57424;0;0;0;0;0,838179;8,14129;3,19464;0;0;998;72,6022;145,653;6,6625;2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986071;0,3703
"Dec 16; 04:00 am";0;203,624;202,246;0;0;1,00251;0,999101;0;3,63723;0;0;0;0;0,761343;7,48654;2,93772;0;0;998;84,8706;134,26;6,27187;1,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997986;0,3703
"Dec 16; 05:00 am";0;197,53;196,244;0;0;1,00254;0,999083;0;3,70891;0;0;0;0;0,696095;6,94531;2,72534;0;0;998;94,433;122,649;6,58437;1,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997906;0,3703
"Dec 16; 06:00 am";0;191,798;190,596;0;0;1,00289;0,996973;0;12,0813;0;0;0;0;0,63949;6,45281;2,53208;0;0;998;103,019;111,171;6,68437;1,6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977852;0,3703
"Dec 16; 07:00 am";0;186,346;185,211;0;0;0,994295;0,994534;0;21,1334;0;0;0;0;0,591439;6,06939;2,38163;0;0;998;111,519;100,079;6,60625;2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932743;0,3703
"Dec 16; 08:00 am";0;181,123;180,044;0;0;0,973163;0,992864;0;30,5384;0;0;0;0;0,549585;5,74641;2,25489;0;0;998;120,539;89,5933;6,29375;2,7;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,861288;0,3703
"Dec 16; 09:00 am";0;176,119;175,096;0;0,664293;0,935422;0,992012;0,68477;39,7254;0;-75,9775;0;0;0,509683;5,43319;2,13198;0;0;998;130,58;80,6488;6,79375;3,4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,769116;0,3703
"Dec 16; 10:00 am";0;171,363;170,402;0,657928;1;0,870732;0,990903;1;48,858;0;-63,1204;0,168588;0,258171;0,47354;5,07693;1,99219;0,3924;0;998;142,072;72,6582;7,67188;3,2;9;1;-355,488;0;0;-0,3703;0;0;0;0;0,657928;0,3703
"Dec 16; 11:00 am";0;166,851;165,949;5,51976;1;0,779835;0,989609;1;56,4973;0;-44,1106;1,26508;2,16595;0,439303;4,73738;1,85895;3,924;0;998;155,262;66,6161;7,74375;3;10,4;10;-355,488;0;0;-0,3703;0;0;0;0;0,551976;0,3703
"Dec 16; 12:00 pm";0;209,446;237,506;176,528;1;0,688055;0,988437;1;61,5036;0,212767;-19,0067;35,6549;69,2696;0,962672;9,68661;3,80102;145,188;0;998;169,974;63,139;8,9625;2,5;12,4;370;-355,488;0;0;-0,3703;0;0;0;0;0,477103;0,3703
"Dec 16; 01:00 pm";0;276,56;315,304;272,437;1;0,671256;0,988232;1;62,2442;0,185829;10,4015;53,6717;106,904;2,58619;21,4772;8,42765;229,554;0;998;185,428;62,6732;9,70313;2,7;14;585;-355,488;0;0;-0,3703;0;0;0;0;0,465704;0,3703
"Dec 16; 02:00 pm";0;282,889;279,771;5,24119;1;0,749031;0,989205;1;58,3911;0;37,3364;1,15332;2,05664;2,12811;18,267;7,16799;3,924;0;998;200,468;65,2849;9,84688;3,2;14,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,524119;0,3703
"Dec 16; 03:00 pm";0;318,929;348,651;196,655;1;0,845671;0,990526;1;51,3691;0,265409;58,0985;48,9221;77,1673;4,04137;30,7709;12,0745;123,606;0;998;214,155;70,6228;9,77812;3,2;14,7;315;-355,488;0;0;-0,3703;0;0;0;0;0,624301;0,3703
"Dec 16; 04:00 pm";89,2552;293;393;223,497;0,95052;0,918222;0,99169;0,796088;42,6769;0,233025;73,6387;45,7352;87,7003;4,48686;34,2787;13,451;119,29;21,8017;998;226,141;78,0999;9,57813;3,7;14,5;304;-374,404;0;0;-0,390004;0;2,81251;0;0;0,735188;0,390004
"Dec 16; 05:00 pm";0;323,506;318,951;24,2144;0;0,96362;0,99262;0;33,3863;0;0;0;9,50173;3,54222;27,3864;10,7464;11,3796;0;998;236,573;87,009;9,49844;4,6;13,6;29;-355,488;0;0;-0,3703;0;0;0;0;0,834979;0,3703
"Dec 16; 06:00 pm";0;304,799;300,921;0;0;0,989469;0,993724;0;23,9331;0;0;0;0;2,85742;23,0115;9,02971;0;0;998;245,845;96,8834;8,78125;5;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,91402;0,3703
"Dec 16; 07:00 pm";0;288,735;285,37;0;0;1,0014;0,99628;0;14,7397;0;0;0;0;2,35547;19,7459;7,74831;0;0;998;254,439;107,811;8,57187;5,6;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967092;0,3703
"Dec 16; 08:00 pm";0;274,757;271,808;0;0;1,00342;0,99848;0;6,13597;0;0;0;0;1,97631;17,1397;6,7256;0;0;998;262,919;119,2;8,3625;5,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994271;0,3703
"Dec 16; 09:00 pm";0;262,383;259,754;0;0;1,00123;0,99962;0;1,53985;0;0;0;0;1,68607;15,1521;5,94568;0;0;998;272,056;130,803;7,99687;6,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999639;0,3703
"Dec 16; 10:00 pm";0;251,319;248,959;0;0;1,00366;0,998034;0;7,91516;0;0;0;0;1,458;13,492;5,29427;0;0;998;283,225;142,315;7,7875;6,6;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990473;0,3703
"Dec 16; 11:00 pm";0;241,27;239,12;0;0;1,00266;0,996834;0;12,6207;0;0;0;0;1,27644;12,2165;4,79377;0;0;998;299,618;153,15;7,00937;8,1;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975838;0,3703
"Dec 17; 12:00 am";0;232,162;230,215;0;0;1,00101;0,996143;0;15,2566;0;0;0;0;1,12877;10,9693;4,30437;0;0;998;329,359;161,58;6,4875;6,9;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,964757;0,3703
"Dec 17; 01:00 am";0;223,834;222,053;0;0;1,0007;0,996042;0;15,6371;0;0;0;0;1,01108;9,94134;3,90098;0;0;998;17,1052;163,035;5,84375;6,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962988;0,3703
"Dec 17; 02:00 am";0;216,064;214,404;0;0;1,00208;0,996554;0;13,694;0;0;0;0;0,916338;9,20773;3,61311;0;0;998;53,2363;156,148;5,46875;7,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971574;0,3703
"Dec 17; 03:00 am";0;208,795;207,249;0;0;1,00358;0,997613;0;9,58143;0;0;0;0;0,833785;8,52066;3,34351;0;0;998;72,541;145,767;5,0375;7,9;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98605;0,3703
"Dec 17; 04:00 am";0;202,069;200,648;0;0;1,00252;0,999096;0;3,6577;0;0;0;0;0,760518;7,75914;3,04468;0;0;998;84,8323;134,376;4,77187;5,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997963;0,3703
"Dec 17; 05:00 am";0;195,766;194,44;0;0;1,00253;0,999091;0;3,6773;0;0;0;0;0,698329;7,18874;2,82086;0;0;998;94,4004;122,765;4,19375;5,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997941;0,3703
"Dec 17; 06:00 am";0;189,816;188,573;0;0;1,00291;0,996984;0;12,0411;0;0;0;0;0,643215;6,69789;2,62825;0;0;998;102,985;111,286;4,12813;5,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977998;0,3703
"Dec 17; 07:00 am";0;184,196;183,031;0;0;0,994365;0,994547;0;21,0873;0;0;0;0;0,596839;6,228;2,44387;0;0;998;111,48;100,191;4,11875;5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,933033;0,3703
"Dec 17; 08:00 am";0;178,862;177,767;0;0;0,973313;0,992868;0;30,4893;0;0;0;0;0,554457;5,82305;2,28497;0;0;998;120,49;89,6747;3,94063;4,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861724;0,3703
"Dec 17; 09:00 am";0;181,609;183,702;43,1037;0,654708;0,935705;0,992017;0,681268;39,6723;0,1043;-76,0506;5,29994;16,9139;0,581605;6,18351;2,42641;21,9744;0;998;130,517;80,7493;4,60625;5,6;5,7;56;-355,488;0;0;-0,3703;0;0;0;0;0,769708;0,3703
"Dec 17; 10:00 am";0;236,695;273,451;186,353;1;0,871128;0,990909;1;48,815;0,364187;-63,2746;47,7734;73,1251;1,6334;14,5193;5,69736;111,049;0;998;141,992;72,7487;5,85938;6,1;7,5;283;-355,488;0;0;-0,3703;0;0;0;0;0,658493;0,3703
"Dec 17; 11:00 am";0;267,503;276,634;81,1996;1;0,780255;0,989614;1;56,4697;0,169834;-44,3076;18,6204;31,8627;2,0393;17,2901;6,78465;57,6828;0;998;155,162;66,691;6,29062;7,3;8,4;147;-355,488;0;0;-0,3703;0;0;0;0;0,552378;0,3703
"Dec 17; 12:00 pm";9,19379;293;393;322,494;1;0,687997;0,988436;1;61,5063;0,176455;-19,247;65,1314;126,547;4,71821;34,6749;13,6064;265,262;2,2457;998;169,855;63,1925;7,55625;5,2;9,9;676;-351,906;0;0;-0,366569;0;0;0;0;0,477063;0,366569
"Dec 17; 01:00 pm";201,55;293;393;343,192;1;0,670234;0,988219;1;62,2879;0,170002;10,1683;67,5071;134,669;4,65705;34,7072;13,6191;289,591;49,231;998;185,298;62,7011;8,2875;5,6;11,1;738;9170,04;11,2113;11,2113;9,55213;0;0;0;32,4875;0,46503;1,65921
"Dec 17; 02:00 pm";98,7171;293;393;192,456;1;0,747693;0,989188;1;58,4678;0,166983;37,1641;42,2733;75,5197;4,63679;34,464;13,5237;144,403;24,1128;998;200,338;65,2868;8,84375;5;11,5;368;5841,04;7,65194;7,65194;6,08442;0;0;0;24,1128;0,522978;1,56752
"Dec 17; 03:00 pm";42,8994;293;393;115,258;1;0,844652;0,990511;1;51,4633;0,144347;57,9825;28,6379;45,2272;4,65198;34,422;13,5072;72,594;10,4787;998;214,032;70,6016;8,7;5,2;11,2;185;-360,208;0;0;-0,375216;0;10,4787;0;0;0,623016;0,375216
"Dec 17; 04:00 pm";105,227;293;393;213,575;0,956155;0,917548;0,991678;0,798537;42,7827;0,225093;73,587;44,0662;83,8069;4,69265;34,8382;13,6705;114,188;25,7031;998;226,027;78,0602;8,60312;6,9;10,4;291;6472,06;8,32022;8,32022;6,74173;0;0;0;25,7031;0,733935;1,57849
"Dec 17; 05:00 pm";0;322,952;318,266;177,639;0;0,963241;0,99261;0;33,4897;0;0;0;69,7055;3,69366;28,0157;10,9933;83,5812;0;998;236,468;86,958;7,525;8,3;9,4;213;-355,488;0;0;-0,3703;0;0;0;0;0,833985;0,3703
"Dec 17; 06:00 pm";0;303,876;299,926;0;0;0,989271;0,993693;0;24,0356;0;0;0;0;2,96677;23,2578;9,12637;0;0;998;245,745;96,8192;7,51563;8,1;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913293;0,3703
"Dec 17; 07:00 pm";0;287,561;284,145;0;0;1,00132;0,996253;0;14,8393;0;0;0;0;2,43606;19,8917;7,80551;0;0;998;254,34;107,74;7,27188;8,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966648;0,3703
"Dec 17; 08:00 pm";0;273,402;270,416;0;0;1,00344;0,998456;0;6,23071;0;0;0;0;2,03632;17,2222;6,758;0;0;998;262,815;119,125;7,18437;7,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994093;0,3703
"Dec 17; 09:00 pm";0;261,002;258,371;0;0;1,00117;0,999641;0;1,45226;0;0;0;0;1,73396;15,0073;5,88888;0;0;998;271,936;130,726;7,09688;6,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999679;0,3703
"Dec 17; 10:00 pm";0;249,921;247,558;0;0;1,00366;0,998053;0;7,83755;0;0;0;0;1,49584;13,386;5,25267;0;0;998;283,072;142,241;7,00938;6,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990659;0,3703
"Dec 17; 11:00 pm";0;239,949;237,818;0;0;1,00269;0,99685;0;12,5587;0;0;0;0;1,30621;11,9752;4,69905;0;0;998;299,39;153,09;6,45313;6,1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976074;0,3703
"Dec 18; 12:00 am";0;230,794;228,834;0;0;1,00104;0,996154;0;15,2164;0;0;0;0;1,151;10,9699;4,30457;0;0;998;328,981;161,562;5,89687;8,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964942;0,3703
"Dec 18; 01:00 am";0;222,413;220,624;0;0;1,00072;0,996046;0;15,6218;0;0;0;0;1,02127;9,95132;3,9049;0;0;998;16,7462;163,095;5,85313;7,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,96306;0,3703
"Dec 18; 02:00 am";0;214,655;213,001;0;0;1,00208;0,996554;0;13,6944;0;0;0;0;0,912142;9,15608;3,59285;0;0;998;53,0817;156,248;5,61875;8,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971572;0,3703
"Dec 18; 03:00 am";0;207,413;205,875;0;0;1,00358;0,997609;0;9,5959;0;0;0;0;0,819249;8,48228;3,32845;0;0;998;72,4674;145,877;5,69688;9,5;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986008;0,3703
"Dec 18; 04:00 am";0;200,612;199,176;0;0;1,00253;0,999089;0;3,68521;0;0;0;0;0,739778;7,89735;3,09892;0;0;998;84,7842;134,489;5,875;10,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997932;0,3703
"Dec 18; 05:00 am";0;194,284;192,958;0;0;1,00251;0,999101;0;3,63898;0;0;0;0;0,674313;7,23665;2,83966;0;0;998;94,3596;122,877;6,03125;9,1;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997984;0,3703
"Dec 18; 06:00 am";0;188,317;187,074;0;0;1,00293;0,996996;0;11,9945;0;0;0;0;0,617663;6,7507;2,64897;0;0;998;102,944;111,396;6,13125;9,5;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978167;0,3703
"Dec 18; 07:00 am";0;182,703;181,543;0;0;0,994444;0,994562;0;21,0351;0;0;0;0;0,570375;6,24782;2,45164;0;0;998;111,434;100,3;6,44375;8,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933361;0,3703
"Dec 18; 08:00 am";0;177,404;176,319;0;0;0,973481;0,992872;0;30,434;0;0;0;0;0,529242;5,80159;2,27654;0;0;998;120,435;89,7509;6,62187;7,3;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,862214;0,3703
"Dec 18; 09:00 am";0;223,077;253,897;331,257;0,645542;0,936018;0,992023;0,677919;39,6133;0,200902;-76,1206;39,9766;129,985;1,26538;12,2648;4,81269;168,732;0;998;130,449;80,8443;8,33125;7,3;8,8;430;-355,488;0;0;-0,3703;0;0;0;0;0,770365;0,3703
"Dec 18; 10:00 am";96,4456;293;393;414,6;1;0,871582;0,990916;1;48,7656;0,356216;-63,4231;106,343;162,689;4,66212;35,065;13,7595;246,82;23,558;998;141,908;72,8331;9,04688;6,6;11;629;-376,894;0;0;-0,392598;0;4,56885;0;0;0,659142;0,392598
"Dec 18; 11:00 am";311,866;293;393;411,896;1;0,780778;0,989621;1;56,4352;0,260579;-44,4996;94,5186;161,628;4,55639;35,1301;13,7851;292,338;76,1771;998;155,059;66,7589;9,58438;8,3;13,1;745;26920,4;30,4646;30,4646;28,0421;0;0;0;76,1771;0,55288;2,42251
"Dec 18; 12:00 pm";255,05;293;393;398,884;1;0,6881;0,988438;1;61,5016;0,189909;-19,4855;80,5714;156,522;4,47699;35,1565;13,7954;328,046;62,299;998;169,735;63,2386;10,2469;9,8;14,7;836;21567,2;24,3229;24,3229;22,4658;0;0;0;62,299;0,477134;1,85705
"Dec 18; 01:00 pm";256,004;293;393;410,588;1;0,669377;0,988209;1;62,3244;0,180269;9,93162;80,66;161,115;4,41811;34,9383;13,7098;346,882;62,5321;998;185,169;62,7215;10,7437;8,1;15,9;884;21664,6;24,4262;24,4262;22,5673;0;0;0;62,5321;0,464466;1,85896
"Dec 18; 02:00 pm";340,624;293;393;462,432;1;0,746459;0,989172;1;58,5381;0,239314;36,985;101,405;181,458;4,44748;35,0554;13,7558;347,666;83,2015;998;200,209;65,2813;10,3781;7,9;15,3;886;29831,1;33,5569;33,5569;31,0741;0;0;0;83,2015;0,521932;2,4828
"Dec 18; 03:00 pm";445,196;293;393;511,747;1;0,843688;0,990497;1;51,5518;0,336727;57,8591;127,006;200,81;4,44748;35,2035;13,8138;322,945;108,745;998;213,912;70,5734;10,3;7,9;15,3;823;40325,4;44,7175;44,7175;42,0056;0;0;0;108,745;0,621807;2,71184
"Dec 18; 04:00 pm";347,047;293;393;494,598;0,962298;0,916901;0,991666;0,801177;42,8836;0,320045;73,5312;102,97;194,08;4,40835;35,1464;13,7915;264,87;84,7704;998;225,918;78,0142;10,7094;7,3;16,1;675;30479,4;34,2458;34,2458;31,7494;0;0;0;84,7704;0,732738;2,49642
"Dec 18; 05:00 pm";0;323,327;318,73;222,421;0;0,962879;0,992602;0;33,5879;0;0;0;87,2781;3,48032;27,8727;10,9372;104,771;0;998;236,368;86,9014;9,93906;7;14,9;267;-355,488;0;0;-0,3703;0;0;0;0;0,833039;0,3703
"Dec 18; 06:00 pm";0;304,595;300,715;0;0;0,989082;0,993665;0;24,1328;0;0;0;0;2,80446;23,1483;9,0834;0;0;998;245,651;96,7496;10,2375;7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9126;0,3703
"Dec 18; 07:00 pm";0;288,588;285,237;0;0;1,00125;0,996228;0;14,9334;0;0;0;0;2,30873;19,7578;7,75296;0;0;998;254,248;107,663;10,4406;6,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966226;0,3703
"Dec 18; 08:00 pm";0;274,621;271,672;0;0;1,00346;0,998434;0;6,31956;0;0;0;0;1,93572;17,2328;6,76214;0;0;998;262,718;119,045;10,3875;7,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993923;0,3703
"Dec 18; 09:00 pm";0;262,291;259,672;0;0;1,00111;0,999662;0;1,37097;0;0;0;0;1,6492;15,169;5,95231;0;0;998;271,826;130,644;10,2391;7,3;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999714;0,3703
"Dec 18; 10:00 pm";0;251,373;249,046;0;0;1,00365;0,998071;0;7,76664;0;0;0;0;1,42854;13,3316;5,23132;0;0;998;282,93;142,163;9,75625;5,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,990827;0,3703
"Dec 18; 11:00 pm";0;241,6;239,51;0;0;1,00271;0,996864;0;12,5036;0;0;0;0;1,25182;11,8557;4,65216;0;0;998;299,175;153,024;9,56875;3,9;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976282;0,3703
"Dec 19; 12:00 am";0;232,715;230,812;0;0;1,00107;0,996162;0;15,1829;0;0;0;0;1,11021;10,7139;4,20415;0;0;998;328,612;161,535;9,20313;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,965095;0,3703
"Dec 19; 01:00 am";0;224,6;222,863;0;0;1,00072;0,996048;0;15,6135;0;0;0;0;1,00045;9,67708;3,79729;0;0;998;16,3763;163,147;8,75;2,7;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,963099;0,3703
"Dec 19; 02:00 am";0;217,146;215,553;0;0;1,00208;0,996552;0;13,7021;0;0;0;0;0,911005;8,77768;3,44436;0;0;998;52,9116;156,343;7,98438;1,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97154;0,3703
"Dec 19; 03:00 am";0;210,129;208,632;0;0;1,00358;0,997604;0;9,61763;0;0;0;0;0,833217;8,20923;3,2213;0;0;998;72,3816;145,983;7,45313;2,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,985945;0,3703
"Dec 19; 04:00 am";0;203,54;202,141;0;0;1,00255;0,999081;0;3,71971;0;0;0;0;0,762557;7,61643;2,98869;0;0;998;84,7263;134,597;7,16563;2,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997893;0,3703
"Dec 19; 05:00 am";0;197,353;196,048;0;0;1,00249;0,999112;0;3,59398;0;0;0;0;0,701385;7,05771;2,76945;0;0;998;94,3105;122,986;6,50938;2,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998033;0,3703
"Dec 19; 06:00 am";0;191,522;190,301;0;0;1,00295;0,997009;0;11,9416;0;0;0;0;0,648062;6,5611;2,57458;0;0;998;102,895;111,503;6,42188;2,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,978359;0,3703
"Dec 19; 07:00 am";0;185,965;184,809;0;0;0,994532;0,994578;0;20,9766;0;0;0;0;0,601761;6,17957;2,42486;0;0;998;111,381;100,403;6,02187;3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,933727;0,3703
"Dec 19; 08:00 am";0;180,707;179,624;0;0;0,973667;0,992878;0;30,3726;0;0;0;0;0,559535;5,74815;2,25557;0;0;998;120,374;89,822;5,84375;2,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,862756;0,3703
"Dec 19; 09:00 am";0;229,992;263,562;367,037;0,636801;0,936361;0,99203;0,674724;39,5485;0,197699;-76,1873;43,5052;144,025;1,44664;13,0781;5,13185;186,782;0;998;130,376;80,9338;7,09688;2,9;7,8;476;-355,488;0;0;-0,3703;0;0;0;0;0,771086;0,3703
"Dec 19; 10:00 am";141,372;293;393;438,156;1;0,872092;0,990924;1;48,7098;0,361092;-63,5657;112,451;171,932;4,72845;34,7578;13,639;260,554;34,5317;998;141,819;72,9112;8,29375;3,9;9,7;664;-394,208;0;0;-0,410633;0;15,5426;0;0;0,659873;0,410633
"Dec 19; 11:00 am";329,35;293;393;429,501;1;0,781402;0,98963;1;56,3939;0,264194;-44,6863;98,6381;168,536;4,63679;34,5403;13,5536;304,502;80,4477;998;154,952;66,8199;9,03906;3,4;11,5;776;28691,6;32,3461;32,3461;29,8871;0;0;0;80,4477;0,553481;2,45903
"Dec 19; 12:00 pm";264,199;293;393;409,061;1;0,688362;0,988441;1;61,4897;0,191901;-19,7218;82,6588;160,516;4,57138;34,5405;13,5537;336,287;64,5337;998;169,613;63,2772;9,51875;4,2;12,8;857;22500,9;25,3138;25,3138;23,4384;0;0;0;64,5337;0,477317;1,87537
"Dec 19; 01:00 pm";260,458;293;393;416,219;1;0,668687;0,9882;1;62,3537;0,180748;9,69172;81,6813;163,324;4,52153;34,5047;13,5396;351,983;63,6201;998;185,039;62,7342;9,89375;4,2;13,8;897;22119,2;24,9087;24,9087;23,0409;0;0;0;63,6201;0,464012;1,86787
"Dec 19; 02:00 pm";341,505;293;393;463,673;1;0,745334;0,989157;1;58,6019;0,238855;36,7993;101,522;181,945;4,5017;34,6682;13,6038;349,236;83,4168;998;200,083;65,2684;9,98125;4,6;14,2;890;29920,1;33,6515;33,6515;31,1668;0;0;0;83,4168;0,520981;2,48467
"Dec 19; 03:00 pm";449,167;293;393;515,782;1;0,842783;0,990483;1;51,6344;0,336461;57,7285;127,868;202,393;4,5017;34,7906;13,6518;326,084;109,715;998;213,796;70,5382;9,98125;4,4;14,2;831;40723,2;45,1409;45,1409;42,42;0;0;0;109,715;0,620677;2,72087
"Dec 19; 04:00 pm";346,425;293;393;489,438;0,968944;0,916282;0,991655;0,804007;42,9796;0,322337;73,4713;102,892;192,056;4,53644;35,0065;13,7366;262,516;84,6185;998;225,813;77,9618;9,51563;5,6;13,5;669;30416,7;34,1791;34,1791;31,684;0;0;0;84,6185;0,731597;2,4951
"Dec 19; 05:00 pm";0;323,108;318,46;236,328;0;0,962534;0,992593;0;33,6807;0;0;0;92,7351;3,58229;28,0127;10,9922;111,442;0;998;236,273;86,8392;8,68437;7,9;12,2;284;-355,488;0;0;-0,3703;0;0;0;0;0,832141;0,3703
"Dec 19; 06:00 pm";0;304,21;300,296;0;0;0,988901;0,993637;0;24,2246;0;0;0;0;2,88923;23,1775;9,09483;0;0;998;245,562;96,6747;8,92188;7,3;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,911944;0,3703
"Dec 19; 07:00 pm";0;287,933;284,522;0;0;1,00119;0,996205;0;15,0218;0;0;0;0;2,38237;20,0026;7,849;0;0;998;254,161;107,582;8,39531;9,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965827;0,3703
"Dec 19; 08:00 pm";0;273,689;270,682;0;0;1,00347;0,998413;0;6,40244;0;0;0;0;1,99505;17,4877;6,86218;0;0;998;262,628;118,96;7,8125;11,4;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,993763;0,3703
"Dec 19; 09:00 pm";0;261,146;258,484;0;0;1,00105;0,99968;0;1,29605;0;0;0;0;1,70363;15,3155;6,00981;0;0;998;271,724;130,558;6,7;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999744;0,3703
"Dec 19; 10:00 pm";0;249,943;247,556;0;0;1,00365;0,998087;0;7,70249;0;0;0;0;1,47282;13,6241;5,34609;0;0;998;282,799;142,08;6,3125;10,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990977;0,3703
"Dec 19; 11:00 pm";0;239,825;237,664;0;0;1,00273;0,996876;0;12,4555;0;0;0;0;1,29041;12,2338;4,80055;0;0;998;298,972;152,952;5,59062;10,2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976464;0,3703
"Dec 20; 12:00 am";0;230,582;228,606;0;0;1,00109;0,99617;0;15,1562;0;0;0;0;1,14055;11,1093;4,35928;0;0;998;328,255;161,501;5,04688;10,9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965217;0,3703
"Dec 20; 01:00 am";0;222,081;220,266;0;0;1,00072;0,996048;0;15,6119;0;0;0;0;1,01454;10,1416;3,97958;0;0;998;15,9961;163,191;5,09375;11,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963107;0,3703
"Dec 20; 02:00 am";0;214,293;212,636;0;0;1,00207;0,996548;0;13,7171;0;0;0;0;0,911282;9,17575;3,60056;0;0;998;52,726;156,432;4,85;9,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971478;0,3703
"Dec 20; 03:00 am";0;207,01;205,464;0;0;1,00357;0,997596;0;9,64659;0;0;0;0;0,822847;8,52429;3,34493;0;0;998;72,2835;146,085;4,60625;10,6;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,98586;0,3703
"Dec 20; 04:00 am";0;200,192;198,753;0;0;1,00257;0,99907;0;3,76117;0;0;0;0;0,746153;7,89093;3,0964;0;0;998;84,6586;134,702;4,71875;10,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997846;0,3703
"Dec 20; 05:00 am";0;193,869;192,545;0;0;1,00246;0,999125;0;3,54235;0;0;0;0;0,682128;7,19658;2,82394;0;0;998;94,2532;123,09;4,51875;8,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998089;0,3703
"Dec 20; 06:00 am";0;187,936;186,7;0;0;1,00297;0,997024;0;11,8823;0;0;0;0;0,626848;6,66685;2,61607;0;0;998;102,839;111,606;4,41875;7,6;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,978573;0,3703
"Dec 20; 07:00 am";0;182,353;181,201;0;0;0,994629;0,994596;0;20,9121;0;0;0;0;0,580587;6,1706;2,42134;0;0;998;111,322;100,502;4,21875;6,4;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,934129;0,3703
"Dec 20; 08:00 am";0;177,062;175,979;0;0;0,973871;0,992883;0;30,3053;0;0;0;0;0,538519;5,76314;2,26146;0;0;998;120,307;90,0422;4,1625;6,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,863349;0,3703
"Dec 20; 09:00 am";0;195,079;207,043;145,111;0,628496;0,936733;0,992037;0,671687;39,478;0,178168;-76,2507;16,9063;56,9417;0,740042;7,70264;3,02252;73,7712;0;998;130,298;81,0177;5,80312;5;7,6;188;-355,488;0;0;-0,3703;0;0;0;0;0,771869;0,3703
"Dec 20; 10:00 am";0;296,654;367,233;368,002;1;0,872657;0,990933;1;48,6478;0,357326;-63,7022;94,5084;144,404;4,17394;31,1798;12,235;218,567;0;998;141,725;72,9829;7,10938;4,6;10;557;-355,488;0;0;-0,3703;0;0;0;0;0,660686;0,3703
"Dec 20; 11:00 am";258,021;293;393;384,6;1;0,782125;0,989639;1;56,3459;0,257834;-44,8676;88,4087;150,917;4,61659;34,6005;13,5772;272,326;63,0248;998;154,842;66,8739;7,75937;4,2;11,9;694;13906,1;16,2413;16,2413;14,4855;0;0;0;44,0357;0,554178;1,75581
"Dec 20; 12:00 pm";246,598;293;393;387,343;1;0,688783;0,988446;1;61,4705;0,189276;-19,9556;78,3184;151,993;4,53644;34,5248;13,5475;318,236;60,2345;998;169,489;63,3083;8,34375;4,4;13,5;811;20704,2;23,4072;23,4072;21,5669;0;0;0;60,2345;0,477611;1,84024
"Dec 20; 01:00 pm";200,908;293;393;342,189;1;0,668165;0,988194;1;62,3758;0,16946;9,44904;67,1004;134,275;4,4918;34,4915;13,5344;289,591;49,0741;998;184,91;62,7394;8,61875;4,8;14,4;738;16042,8;18,4627;18,4627;16,7113;0;0;0;49,0741;0,463671;1,75136
"Dec 20; 02:00 pm";229,585;293;393;339,123;1;0,74432;0,989144;1;58,6592;0,219192;36,6072;74,1498;133,072;4,46714;34,6677;13,6036;255,845;56,079;998;199,959;65,248;9,00156;5,9;14,9;652;18967,1;21,5642;21,5642;19,7574;0;0;0;56,079;0,520128;1,80674
"Dec 20; 03:00 pm";292,48;293;393;361,242;1;0,841938;0,990471;1;51,7112;0,312288;57,5907;89,4649;141,751;4,46714;34,5462;13,5559;228,769;71,4418;998;213,682;70,4962;9,00156;4,4;14,9;583;24950,9;28,373;28,373;25,9905;0;0;0;71,4418;0,619625;2,38251
"Dec 20; 04:00 pm";367,366;293;393;507,708;0,976085;0,915693;0,991645;0,807025;43,0704;0,329035;73,4075;107,852;199,224;4,4918;34,7257;13,6264;272,718;89,7337;998;225,712;77,903;8,69687;3,7;14,4;695;32525,9;36,421;36,421;33,8811;0;0;0;89,7337;0,730515;2,53988
"Dec 20; 05:00 pm";0;323,359;318,769;245,232;0;0,962208;0,992586;0;33,7681;0;0;0;96,2289;3,55627;27,6205;10,8383;115,758;0;998;236,183;86,7715;7,86563;4,2;13,1;295;-355,488;0;0;-0,3703;0;0;0;0;0,831294;0,3703
"Dec 20; 06:00 pm";0;304,722;300,864;0;0;0,98873;0,993612;0;24,3109;0;0;0;0;2,89061;22,766;8,93337;0;0;998;245,479;96,5945;7,46875;3,1;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,911325;0,3703
"Dec 20; 07:00 pm";0;288,712;285,359;0;0;1,00113;0,996183;0;15,1045;0;0;0;0;2,39806;19,5575;7,67436;0;0;998;254,081;107,496;7,17188;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,965452;0,3703
"Dec 20; 08:00 pm";0;274,743;271,794;0;0;1,00349;0,998394;0;6,47929;0;0;0;0;2,02708;17,0053;6,67286;0;0;998;262,546;118,87;6,38437;3,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993613;0,3703
"Dec 20; 09:00 pm";0;262,425;259,809;0;0;1,001;0,999697;0;1,22756;0;0;0;0;1,7419;14,9155;5,85284;0;0;998;271,631;130,468;5,69687;3,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999771;0,3703
"Dec 20; 10:00 pm";0;251,497;249,167;0;0;1,00365;0,998102;0;7,64517;0;0;0;0;1,52137;13,1165;5,14693;0;0;998;282,678;141,992;4,75313;2,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991111;0,3703
"Dec 20; 11:00 pm";0;241,667;239,564;0;0;1,00275;0,996887;0;12,4143;0;0;0;0;1,34517;11,7128;4,59609;0;0;998;298,784;152,875;4,35625;1,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976619;0,3703
"Dec 21; 12:00 am";0;232,678;230,751;0;0;1,0011;0,996175;0;15,1362;0;0;0;0;1,19929;10,6471;4,17793;0;0;998;327,91;161,459;3,74687;1,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965308;0,3703
"Dec 21; 01:00 am";0;224,482;222,729;0;0;1,00072;0,996047;0;15,6172;0;0;0;0;1,08342;9,5751;3,75727;0;0;998;15,6065;163,226;2,9375;1;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963082;0,3703
"Dec 21; 02:00 am";0;216,901;215,28;0;0;1,00205;0,996542;0;13,7393;0;0;0;0;0,989445;8,76343;3,43877;0;0;998;52,5252;156,516;2,02813;0,8;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971386;0,3703
"Dec 21; 03:00 am";0;209,799;208,285;0;0;1,00357;0,997587;0;9,68275;0;0;0;0;0,90803;8,12325;3,18756;0;0;998;72,1731;146,182;1,11875;1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,985754;0,3703
"Dec 21; 04:00 am";0;203,156;201,748;0;0;1,00259;0,999058;0;3,80954;0;0;0;0;0,831484;7,50186;2,94373;0;0;998;84,5811;134,803;0,496875;0,9;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99779;0,3703
"Dec 21; 05:00 am";0;196,953;195,647;0;0;1,00243;0,999139;0;3,48416;0;0;0;0;0,76653;6,89813;2,70683;0;0;998;94,1877;123,191;0,03125;0,5;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998152;0,3703
"Dec 21; 06:00 am";0;191,061;189,826;0;0;1,003;0,997041;0;11,8167;0;0;0;0;0,707995;6,49174;2,54736;0;0;998;102,777;111,705;-0,703125;0,8;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,978808;0,3703
"Dec 21; 07:00 am";0;185,511;184,36;0;0;0,994734;0,994616;0;20,8415;0;0;0;0;0,658712;6,00121;2,35488;0;0;998;111,256;100,597;-1,06875;0,4;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934568;0,3703
"Dec 21; 08:00 am";0;180,241;179,155;0;0;0,974091;0,992889;0;30,2321;0;0;0;0;0,611384;5,62641;2,2078;0;0;998;120,234;90,1306;-1,09063;0,4;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,863993;0,3703
"Dec 21; 09:00 am";0;217,72;242,956;289,768;0,620633;0,937133;0,992045;0,66881;39,4018;0,188475;-76,3108;33,2088;113,705;1,25871;10,7443;4,21606;147,15;0;998;130,214;81,0959;0,475;1,2;1,1;375;-355,488;0;0;-0,3703;0;0;0;0;0,772714;0,3703
"Dec 21; 10:00 am";98,2508;293;393;434,657;1;0,873275;0,990942;1;48,5797;0,360897;-63,8326;111,707;170,559;5,09193;34,5899;13,5731;257,807;23,999;998;141,627;73,0482;1,78437;2;2,8;657;-377,532;0;0;-0,393262;0;5,00978;0;0;0,661578;0,393262
"Dec 21; 11:00 am";318,305;293;393;418,449;1;0,782945;0,98965;1;56,2912;0,262784;-45,0432;96,2915;164,199;5,01127;34,4809;13,5303;295,87;77,7499;998;154,728;66,9209;2,58125;2,1;4,3;754;27573,3;31,1581;31,1581;28,7222;0;0;0;77,7499;0,554972;2,43591
"Dec 21; 12:00 pm";257,138;293;393;401,054;1;0,689361;0,988453;1;61,4442;0,190779;-20,1864;81,1595;157,374;4,9474;34,1565;13,403;329,224;62,8091;998;169,364;63,3319;3,39063;1,3;5,5;839;21780,4;24,5491;24,5491;22,6879;0;0;0;62,8091;0,478015;1,86122
"Dec 21; 01:00 pm";260,021;293;393;418,024;1;0,667814;0,98819;1;62,3906;0,179444;9,20398;81,9276;164,033;4,90515;34,4266;13,509;353,945;63,5134;998;184,782;62,7369;3,87813;2,5;6,3;902;22074,7;24,8614;24,8614;22,9944;0;0;0;63,5134;0,463441;1,86699
"Dec 21; 02:00 pm";339,414;293;393;463,8;1;0,74342;0,989133;1;58,7098;0,236595;36,4089;101,287;181,995;4,88412;34,395;13,4966;350,413;82,906;998;199,836;65,2203;4,12187;1,9;6,7;893;29709;33,4271;33,4271;30,9468;0;0;0;82,906;0,519373;2,48024
"Dec 21; 03:00 pm";452,998;293;393;521,526;1;0,841155;0,99046;1;51,782;0,3345;57,4459;129,039;204,647;4,88937;34,4029;13,4997;330,793;110,65;998;213,573;70,4472;4,17812;1,3;6,6;843;41107;45,5494;45,5494;42,8198;0;0;0;110,65;0,618655;2,7296
"Dec 21; 04:00 pm";379,119;293;393;517,21;0,983716;0,915135;0,991635;0,810228;43,1562;0,332856;73,3398;111,1;202,953;4,93152;34,5663;13,5638;278,212;92,6044;998;225,616;77,8381;3,69063;1,6;5,8;709;33706,8;37,6765;37,6765;35,1113;0;0;0;92,6044;0,729492;2,56527
"Dec 21; 05:00 pm";0;322,961;318,278;259,115;0;0,961901;0,992578;0;33,8501;0;0;0;101,677;3,90422;27,4614;10,7759;122,429;0;998;236,098;86,6983;2,88125;2,3;4,6;312;-355,488;0;0;-0,3703;0;0;0;0;0,830498;0,3703
"Dec 21; 06:00 pm";0;303,889;299,939;0;0;0,98857;0,993588;0;24,3916;0;0;0;0;3,14991;22,7882;8,9421;0;0;998;245,403;96,5092;2,77187;3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,910744;0,3703
"Dec 21; 07:00 pm";0;287,603;284,195;0;0;1,00107;0,996163;0;15,1814;0;0;0;0;2,59512;19,4344;7,62604;0;0;998;254,008;107,406;2,45;2,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965101;0,3703
"Dec 21; 08:00 pm";0;273,539;270,573;0;0;1,0035;0,998376;0;6,55002;0;0;0;0;2,17779;16,7083;6,55632;0;0;998;262,471;118,776;2,20625;2;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,993473;0,3703
"Dec 21; 09:00 pm";0;261,305;258,71;0;0;1,00096;0,999712;0;1,16557;0;0;0;0;1,86554;14,4135;5,65587;0;0;998;271,546;130,373;1,55;0,6;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999793;0,3703
"Dec 21; 10:00 pm";0;250,393;248,065;0;0;1,00364;0,998114;0;7,59472;0;0;0;0;1,61634;12,8368;5,03716;0;0;998;282,568;141,899;1,4625;0,7;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991228;0,3703
"Dec 21; 11:00 pm";0;240,642;238,558;0;0;1,00277;0,996896;0;12,3802;0;0;0;0;1,4204;11,364;4,45923;0;0;998;298,608;152,792;0,884375;0,2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,976746;0,3703
"Dec 22; 12:00 am";0;231,633;229,701;0;0;1,00111;0,996178;0;15,1232;0;0;0;0;1,25579;10,5234;4,1294;0;0;998;327,576;161,409;0,640625;1,2;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,965367;0,3703
"Dec 22; 01:00 am";0;223,314;221,534;0;0;1,00071;0,996044;0;15,6294;0;0;0;0;1,11126;9,67046;3,79469;0;0;998;15,2084;163,254;0,740625;1,9;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,963025;0,3703
"Dec 22; 02:00 am";0;215,584;213,934;0;0;1,00204;0,996535;0;13,7688;0;0;0;0;0,990493;8,94262;3,50908;0;0;998;52,3092;156,594;1,01875;2,7;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,971264;0,3703
"Dec 22; 03:00 am";0;208,422;206,901;0;0;1,00356;0,997576;0;9,72608;0;0;0;0;0,88687;8,21256;3,22261;0;0;998;72,0506;146,275;1,31875;2,7;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985627;0,3703
"Dec 22; 04:00 am";0;201,718;200,3;0;0;1,00262;0,999045;0;3,86477;0;0;0;0;0,801758;7,6298;2,99394;0;0;998;84,4939;134,899;1,41875;3,2;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997726;0,3703
"Dec 22; 05:00 am";0;195,528;194,229;0;0;1,0024;0,999155;0;3,41945;0;0;0;0;0,730755;6,92451;2,71718;0;0;998;94,1141;123,288;1,44062;1,7;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99822;0,3703
"Dec 22; 06:00 am";0;189,671;188,446;0;0;1,00303;0,99706;0;11,745;0;0;0;0;0,668692;6,50765;2,5536;0;0;998;102,707;111,799;1,71875;2,3;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979063;0,3703
"Dec 22; 07:00 am";0;184,137;182,99;0;0;0,994847;0,994638;0;20,765;0;0;0;0;0,616421;6,05859;2,37739;0;0;998;111,184;100,687;1,89687;2,1;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,935042;0,3703
"Dec 22; 08:00 am";0;178,878;177,797;0;0;0,974327;0,992896;0;30,153;0;0;0;0;0,572061;5,67826;2,22815;0;0;998;120,155;90,2138;2,05312;2,1;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,864687;0,3703
"Dec 22; 09:00 am";0;218,833;245,725;310,995;0,61322;0,93756;0,992054;0,666096;39,32;0,187409;-76,3674;35,0892;122,034;1,21977;10,975;4,30661;157,745;0;998;130,125;81,1684;3,87187;1,7;5,2;402;-355,488;0;0;-0,3703;0;0;0;0;0,773619;0,3703
"Dec 22; 10:00 am";118,722;293;393;448,545;1;0,873946;0,990953;1;48,5055;0,36488;-63,9567;115,366;176,009;4,82142;34,6896;13,6122;265,655;28,9993;998;141,524;73,1071;5,63438;3,1;7,9;677;-385,101;0;0;-0,401147;0;10,0102;0;0;0,662548;0,401147
"Dec 22; 11:00 am";323,339;293;393;421,897;1;0,783859;0,989662;1;56,2301;0,265182;-45,2128;97,1996;165,552;4,69265;34,4738;13,5275;297,832;78,9794;998;154,612;66,9608;6,88437;2,9;10,4;759;28083,2;31,6998;31,6998;29,2534;0;0;0;78,9794;0,555859;2,44643
"Dec 22; 12:00 pm";268,795;293;393;413,448;1;0,690094;0,988462;1;61,4107;0,193658;-20,4139;83,7572;162,237;4,59144;34,4275;13,5094;339,034;65,6564;998;169,237;63,348;8,025;3,4;12,4;864;22969,8;25,8115;25,8115;23,9269;0;0;0;65,6564;0,478528;1,88462
"Dec 22; 01:00 pm";253,657;293;393;408,652;1;0,667635;0,988187;1;62,3982;0,179022;8,95694;80,0691;160,355;4,5265;34,6171;13,5838;346,097;61,9588;998;184,654;62,7267;8,62187;5;13,7;882;21425;24,172;24,172;22,3177;0;0;0;61,9588;0,463324;1,85427
"Dec 22; 02:00 pm";341,217;293;393;464,771;1;0,742637;0,989123;1;58,7537;0,237055;36,2048;101,391;182,376;4,48686;34,5505;13,5576;351,59;83,3463;998;199,717;65,1852;9,03125;3,9;14,5;896;29891;33,6205;33,6205;31,1365;0;0;0;83,3463;0,518718;2,48405
"Dec 22; 03:00 pm";458,887;293;393;526,338;1;0,840437;0,990449;1;51,8467;0,335269;57,2943;130,117;206,535;4,48193;34,5225;13,5466;334,325;112,089;998;213,467;70,3914;9,44375;2,8;14,6;852;41697,4;46,1779;46,1779;43,4348;0;0;0;112,089;0,617768;2,74308
"Dec 22; 04:00 pm";398,936;293;393;531,827;0,991827;0,914608;0,991625;0,813612;43,2367;0,340179;73,2681;115,595;208,689;4,51656;34,7439;13,6335;286,452;97,445;998;225,525;77,7669;9,2125;3,5;13,9;730;35694,3;39,7901;39,7901;37,1816;0;0;0;97,445;0,72853;2,60854
"Dec 22; 05:00 pm";0;323,333;318,737;270,5;0;0,961613;0,992571;0;33,9264;0;0;0;106,144;3,58435;27,5961;10,8287;127,922;0;998;236,019;86,6197;8,25937;3,7;12,4;326;-355,488;0;0;-0,3703;0;0;0;0;0,829755;0,3703
"Dec 22; 06:00 pm";0;304,716;300,863;0;0;0,988419;0,993565;0;24,4666;0;0;0;0;2,89764;22,7066;8,91005;0;0;998;245,332;96,4188;8,63594;2,7;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,910203;0,3703
"Dec 22; 07:00 pm";0;288,778;285,44;0;0;1,00101;0,996144;0;15,2525;0;0;0;0;2,39721;19,44;7,62825;0;0;998;253,942;107,31;8,13125;2,8;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964776;0,3703
"Dec 22; 08:00 pm";0;274,934;272,012;0;0;1,00352;0,99836;0;6,61456;0;0;0;0;2,01638;16,8328;6,60518;0;0;998;262,404;118,678;7,76563;2,5;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,993344;0,3703
"Dec 22; 09:00 pm";0;262,766;260,181;0;0;1,00091;0,999726;0;1,11014;0;0;0;0;1,72649;14,7295;5,77986;0;0;998;271,471;130,274;7,32187;1,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999812;0,3703
"Dec 22; 10:00 pm";0;251,899;249,579;0;0;1,00364;0,998125;0;7,55119;0;0;0;0;1,50011;13,1049;5,14236;0;0;998;282,469;141,802;6,93437;1,9;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,991328;0,3703
"Dec 22; 11:00 pm";0;242,062;239,956;0;0;1,00278;0,996903;0;12,3533;0;0;0;0;1,3162;11,8162;4,63669;0;0;998;298,447;152,703;6,56875;2,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976847;0,3703
"Dec 23; 12:00 am";0;233,085;231,161;0;0;1,00112;0,99618;0;15,117;0;0;0;0;1,1682;10,7151;4,20461;0;0;998;327,256;161,352;6,3375;2,5;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965395;0,3703
"Dec 23; 01:00 am";0;224,892;223,138;0;0;1,00069;0,996039;0;15,6483;0;0;0;0;1,05041;9,66791;3,79369;0;0;998;14,8028;163,273;5,4375;1,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962936;0,3703
"Dec 23; 02:00 am";0;217,229;215,589;0;0;1,00201;0,996525;0;13,8055;0;0;0;0;0,95359;8,99443;3,52942;0;0;998;52,0783;156,665;4,90625;2,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,971112;0,3703
"Dec 23; 03:00 am";0;210,03;208,496;0;0;1,00355;0,997563;0;9,77652;0;0;0;0;0,869871;8,36596;3,2828;0;0;998;71,916;146,363;3,90625;3,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985478;0,3703
"Dec 23; 04:00 am";0;203,257;201,822;0;0;1,00265;0,999029;0;3,92683;0;0;0;0;0,792647;7,79132;3,05731;0;0;998;84,3971;134,992;3,5625;4,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997652;0,3703
"Dec 23; 05:00 am";0;197,018;195,706;0;0;1,00236;0,999173;0;3,34829;0;0;0;0;0,729512;7,02989;2,75853;0;0;998;94,0324;123,38;3,275;1,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998293;0,3703
"Dec 23; 06:00 am";0;191,159;189,932;0;0;1,00306;0,99708;0;11,6671;0;0;0;0;0,672499;6,52888;2,56193;0;0;998;102,63;111,889;3,56094;1,7;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,979339;0,3703
"Dec 23; 07:00 am";0;185,642;184,496;0;0;0,994968;0,994661;0;20,6826;0;0;0;0;0,624534;6,04834;2,37337;0;0;998;111,106;100,772;3,16094;1,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,935551;0,3703
"Dec 23; 08:00 am";0;180,42;179,345;0;0;0,97458;0,992903;0;30,0683;0;0;0;0;0,579769;5,64072;2,21342;0;0;998;120,071;90,2917;3,04375;1;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,865429;0,3703
"Dec 23; 09:00 am";0;210,768;231,1;243,993;0,606263;0,938013;0,992063;0,663549;39,2328;0,180665;-76,4205;27,1265;95,743;1,04227;9,56408;3,75294;123,606;0;998;130,031;81,235;3,875;1,6;4,5;315;-355,488;0;0;-0,3703;0;0;0;0;0,774583;0,3703
"Dec 23; 10:00 am";66,0286;293;393;423,374;1;0,874667;0,990964;1;48,4253;0,361535;-64,0743;108,983;166,132;4,88937;34,6142;13,5826;250,351;16,1283;998;141,418;73,1595;4,88125;2,7;6,6;638;-366,888;0;0;-0,382175;0;0;0;0;0,663595;0,382175
"Dec 23; 11:00 am";338,973;293;393;438,79;1;0,784865;0,989676;1;56,1625;0,267772;-45,3763;101,223;172,181;4,79546;34,7323;13,629;309,211;82,7982;998;154,492;66,9935;6,05625;3,9;8,4;788;28472;32,1215;32,1215;29,6583;0;0;0;79,9373;0,55684;2,46326
"Dec 23; 12:00 pm";265,134;293;393;409,673;1;0,690979;0,988473;1;61,3701;0,193031;-20,6378;83,0998;160,756;4,72333;34,6951;13,6143;335,502;64,7622;998;169,109;63,3565;6,59688;4,6;9,8;855;22596,3;25,4151;25,4151;23,5378;0;0;0;64,7622;0,479149;1,87725
"Dec 23; 01:00 pm";257,968;293;393;415,134;1;0,667628;0,988187;1;62,3985;0,179219;8,70832;81,3384;162,899;4,67228;34,7971;13,6544;351,59;63,0117;998;184,526;62,709;6,97188;5,6;10,8;896;21865;24,639;24,639;22,7761;0;0;0;63,0117;0,463319;1,86288
"Dec 23; 02:00 pm";270,147;293;393;386,55;1;0,741972;0,989114;1;58,7909;0,225418;35,9952;84,2506;151,682;4,65198;34,6885;13,6118;292,73;65,9868;998;199,599;65,1428;7,29375;4,8;11,2;746;23107,7;25,9579;25,9579;24,0705;0;0;0;65,9868;0,518163;1,88735
"Dec 23; 03:00 pm";285,772;293;393;356,605;1;0,839784;0,99044;1;51,9052;0,307765;57,136;88,088;139,932;4,66212;34,7163;13,6227;226,807;69,8032;998;213,365;70,3288;7,17188;4,8;11;578;24268,1;27,6481;27,6481;25,2793;0;0;0;69,8032;0,616964;2,36879
"Dec 23; 04:00 pm";185,047;293;393;288,871;1;0,914115;0,991617;0,817284;43,3115;0,290148;73,1904;63,5558;113,353;4,70286;34,7932;13,6529;155,783;45,2001;998;225,438;77,6896;6,45;5,6;10,2;397;14431;16,7537;16,7537;15,0323;0;0;0;45,2001;0,727635;1,72136
