Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
31/01/2007 16:00;129,513;293;393;441,189;0,596399;0,970387;0,99279;0,65847;31,4206;0,155938;76,5264;49,5716;173,123;4,48193;34,2877;13,4545;202,871;31,6352;999;237,864;79,8807;9,36563;1,8;14,6;517;8855,59;10,845;10,845;9,22457;0;0;0;31,6352;0,853363
31/01/2007 17:00;0;323,67;319,154;22,226;0;0,992643;0,994238;0;22,1674;0;0;0;8,7215;3,54561;27,078;10,6254;9,4176;0;999;247,83;89,6707;8,85625;2,4;13,7;24;-355,488;0;0;-0,3703;0;0;0;0;0,926085
31/01/2007 18:00;0;305,115;301,268;0;0;1,0026;0,996805;0;12,7326;0;0;0;0;2,8656;22,7581;8,93029;0;0;999;256,985;100,81;8,4125;2,7;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,975409
31/01/2007 19:00;0;289,146;285,801;0;0;1,00254;0,999085;0;3,7013;0;0;0;0;2,36223;19,5968;7,68979;0;0;999;265,968;112,29;7,79531;3,7;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997914
31/01/2007 20:00;0;275,261;272,331;0;0;1,00292;0,998871;0;4,56301;0;0;0;0;1,98471;16,9865;6,66552;0;0;999;275,57;123,898;7,15625;3,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,99683
31/01/2007 21:00;0;263,114;260,535;0;0;1,00306;0,997085;0;11,6477;0;0;0;0;1,69683;14,7724;5,79669;0;0;999;287,013;135,284;7,20313;2,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979407
31/01/2007 22:00;0;252,26;249,942;0;0;0,999292;0,995628;0;17,178;0;0;0;0;1,47184;13,1692;5,16759;0;0;999;302,6;145,841;6,8375;2,3;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955392
31/01/2007 23:00;0;242,5;240,411;0;0;0,995133;0,994693;0;20,5692;0;0;0;0;1,29063;11,7671;4,61742;0;0;999;326,674;154,177;6,88437;1,9;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936248
01/02/2007 0:00;0;233,608;231,702;0;0;0,993486;0,994386;0;21,6514;0;0;0;0;1,14833;10,6517;4,17974;0;0;998;2,02412;157,39;6,39688;1,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,929446
01/02/2007 1:00;0;225,578;223,859;0;0;0,995333;0,994732;0;20,4302;0;0;0;0;1,03502;9,47393;3,71757;0;0;998;36,4138;153,451;5,8875;0,5;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,937098
01/02/2007 2:00;0;217,94;216,301;0;0;0,999662;0,99573;0;16,803;0;0;0;0;0,938257;9,03986;3,54724;0;0;998;59,2995;144,757;5,3;2,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,957304
01/02/2007 3:00;0;210,857;209,348;0;0;1,00325;0,997225;0;11,1017;0;0;0;0;0,849831;8,25484;3,2392;0;0;998;74,263;134,057;5,05625;2,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,981287
01/02/2007 4:00;0;204,315;202,928;0;0;1,0026;0,999053;0;3,83024;0;0;0;0;0,777205;7,51522;2,94897;0;0;998;85,4151;122,614;4,55625;1,3;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997766
01/02/2007 5:00;0;198,088;196,771;0;0;1,00291;0,998876;0;4,54588;0;0;0;0;0,712126;7,12045;2,79407;0;0;998;94,8934;110,992;4,49062;2,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996854
01/02/2007 6:00;0;192,212;190,98;0;0;1,00212;0,996572;0;13,6257;0;0;0;0;0,657439;6,6161;2,59616;0;0;998;103,851;99,5231;4,325;2,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971855
01/02/2007 7:00;0;186,661;185,506;0;0;0,991113;0,993983;0;23,0506;0;0;0;0;0,606933;6,16649;2,41973;0;0;998;113,053;88,6507;4,48125;2,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,920159
01/02/2007 8:00;0;222,012;246,073;214,713;0,740454;0,967485;0,992715;0,706578;32,2931;0,265058;-75,5213;32,0419;84,2533;1,20841;11,252;4,41528;99,6696;0;998;123,134;78,7127;5,64687;3,2;7,6;254;-355,488;0;0;-0,3703;0;0;0;0;0,845326
01/02/2007 9:00;0;268,629;293,783;135,8;1;0,926115;0,991834;1;41,3858;0,388122;-62,9494;37,0456;53,2879;2,27086;18,3705;7,20859;71,0244;0;998;134,695;69,6864;6,56563;1,9;9,3;181;-355,488;0;0;-0,3703;0;0;0;0;0,750275
01/02/2007 10:00;0;282,188;282,933;39,2327;1;0,867873;0,990859;1;49,1653;0,0212582;-45,7608;10,0196;15,3949;2,27841;18,4522;7,24066;23,544;0;998;148,236;62,4316;7,35312;1,9;10,4;60;-355,488;0;0;-0,3703;0;0;0;0;0,653879
01/02/2007 11:00;0;323,098;355,319;222,949;1;0,805268;0,989953;1;54,719;0,235087;-24,1309;52,7829;87,4851;4,44918;32,4308;12,7259;151,466;0;998;163,867;57,6898;8,0625;3,2;11,5;386;-355,488;0;0;-0,3703;0;0;0;0;0,577587
01/02/2007 12:00;306,185;293;393;417,487;1;0,777052;0,989572;1;56,6793;0,259085;1,36422;95,3396;163,822;4,57138;34,4111;13,5029;298,224;74,7894;998;180,897;56,1307;8,89375;3;12,8;760;18803,4;21,4406;21,4406;19,5868;0;0;0;55,8003;0,549325
01/02/2007 13:00;202,646;293;393;283,274;1;0,810204;0,990021;1;54,3474;0,259555;26,6723;67,4806;111,157;4,53644;34,2644;13,4453;190,706;49,4988;998;197,848;58,0191;9,20313;3,2;13,5;486;16219,8;18,6503;18,6503;16,8956;0;0;0;49,4988;0,582869
01/02/2007 14:00;294,224;293;393;349,888;1;0,874027;0,990954;1;48,4965;0,346873;47,923;89,9995;137,296;4,52153;34,6846;13,6102;207,187;71,8677;998;213,295;63,0372;9,425;5,1;13,8;528;25128,2;28,5613;28,5613;26,1752;0;0;0;71,8677;0,662666
01/02/2007 15:00;0;323,437;318,866;38,7754;1;0,931142;0,991929;1;40,5092;0;64,77;10,6362;15,2155;3,55986;27,468;10,7784;20,0124;0;998;226,636;70,4946;9,19375;5,1;13,1;51;-355,488;0;0;-0,3703;0;0;0;0;0,760302
01/02/2007 16:00;0;304,648;300,753;35,9128;0,615313;0,97099;0,992806;0,664738;31,233;0;76,3957;4,20541;14,0922;2,8802;23,0827;9,05766;16,4808;0;998;238,039;79,6539;8,48906;5,3;12,2;42;-355,488;0;0;-0,3703;0;0;0;0;0,855066
01/02/2007 17:00;0;288,505;285,124;0;0;0,992962;0,994294;0;21,9747;0;0;0;0;2,38813;19,7815;7,76225;0;0;998;248,024;89,5097;7,81875;6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,927349
01/02/2007 18:00;0;274,447;271,48;0;0;1,0027;0,996856;0;12,5357;0;0;0;0;1,99719;17,205;6,75123;0;0;998;257,195;100,61;7,96562;6,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976161
01/02/2007 19:00;0;262,103;259,483;0;0;1,00243;0,999136;0;3,49439;0;0;0;0;1,70315;15,0345;5,89954;0;0;998;266,199;112,097;7,3875;5,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998141
01/02/2007 20:00;0;251,126;248,785;0;0;1,00301;0,998816;0;4,78457;0;0;0;0;1,47087;13,3159;5,22516;0;0;998;275,827;123,704;7,37813;4,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996515
01/02/2007 21:00;0;241,222;239,104;0;0;1,00297;0,997023;0;11,8864;0;0;0;0;1,28516;11,9673;4,69595;0;0;998;287,303;135,079;7,13437;4,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978558
01/02/2007 22:00;0;232,237;230,314;0;0;0,999028;0,995559;0;17,4346;0;0;0;0;1,1369;10,7752;4,22817;0;0;998;302,912;145,61;7,65;4,3;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,95406
01/02/2007 23:00;0;224,029;222,273;0;0;0,99474;0,994618;0;20,8373;0;0;0;0;1,0127;9,76667;3,83244;0;0;998;326,907;153,907;7,74063;3,8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934594
02/02/2007 0:00;0;216,493;214,884;0;0;0,993049;0,994309;0;21,9221;0;0;0;0;0,910192;8,87906;3,48414;0;0;998;1,92258;157,105;7,4625;3;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927692
02/02/2007 1:00;0;209,58;208,109;0;0;0,994941;0,994656;0;20,7015;0;0;0;0;0,822861;8,04321;3,15615;0;0;998;36,0412;153,214;7,3625;1,8;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,935435
02/02/2007 2:00;0;203,19;201,835;0;0;0,999396;0,995657;0;17,0738;0;0;0;0;0,749853;7,34619;2,88264;0;0;998;58,9115;144,572;7,41875;1,1;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955927
02/02/2007 3:00;0;197,038;195,737;0;0;1,00316;0,997157;0;11,3662;0;0;0;0;0,685947;7,06745;2,77327;0;0;998;73,9224;133,9;7,39688;3,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980388
02/02/2007 4:00;0;191,232;190,016;0;0;1,00272;0,99899;0;4,08516;0;0;0;0;0,632364;6,55994;2,57412;0;0;998;85,1169;122,469;7,275;3,2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997459
02/02/2007 5:00;0;185,71;184,562;0;0;1,00281;0,998937;0;4,30032;0;0;0;0;0,587724;6,15946;2,41697;0;0;998;94,6249;110,846;7,34375;3,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997185
02/02/2007 6:00;0;180,461;179,379;0;0;1,00226;0,996634;0;13,3871;0;0;0;0;0,543775;5,77376;2,26562;0;0;998;103,603;99,3688;7,64375;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,972828
02/02/2007 7:00;0;175,406;174,372;0;0;0,991532;0,994051;0;22,8151;0;0;0;0;0,506127;5,50059;2,15843;0;0;998;112,818;88,5017;7,76563;5,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,921761
02/02/2007 8:00;0;170,522;169,534;5,93224;0,754036;0,968265;0,992735;0,711139;32,0633;0;-75,4258;0,908082;2,32781;0,471364;5,2476;2,05916;2,7468;0;998;122,912;78,5223;8,34375;6,8;8,5;7;-355,488;0;0;-0,3703;0;0;0;0;0,847462
02/02/2007 9:00;0;165,89;164,966;0;1;0,927544;0,991861;1;41,1411;0;-62,7788;0;0;0,440556;4,87082;1,91131;0;0;998;134,492;69,4681;8,73125;5,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,753091
02/02/2007 10:00;0;161,433;160,551;0;1;0,870267;0,990896;1;48,9084;0;-45,6154;0;0;0,416323;4,61736;1,81185;0;0;998;148,067;62,1833;9,00937;6,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,657264
02/02/2007 11:00;0;157,145;156,307;0;1;0,808858;0,990002;1;54,4497;0;-24,0607;0;0;0,394322;4,35619;1,70937;0;0;998;163,756;57,4151;9,33125;6,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,581418
02/02/2007 12:00;0;153,01;152,213;0,553267;1;0,78118;0,989627;1;56,4086;0;1,30459;0,127025;0,217102;0,373166;4,12491;1,61861;0,3924;0;998;180,866;55,8414;9,7625;6,8;10,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,553267
02/02/2007 13:00;0;149,032;148,274;1,75943;1;0,813518;0,990067;1;54,0926;0;26,4929;0,42086;0,690401;0,356;3,88443;1,52425;1,1772;0;998;197,9;57,732;9,89375;6,5;11,3;3;-355,488;0;0;-0,3703;0;0;0;0;0,586477
02/02/2007 14:00;0;145,206;144,487;0,66569;1;0,876101;0,990986;1;48,2647;0;47,6871;0,171643;0,261217;0,341773;3,64818;1,43155;0,3924;0;998;213,412;62,7656;9,78594;5,7;11,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,66569
02/02/2007 15:00;0;141,432;140,73;0,762709;1;0,932324;0,991952;1;40,2964;0;64,524;0,209483;0,299287;0,331129;3,55131;1,39353;0,3924;0;998;226,793;70,2444;10,15;7,8;11,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,762709
02/02/2007 16:00;0;137,788;137,122;10,2818;0,634263;0,971606;0,992822;0,671009;31,0393;0;76,2649;1,2536;4,03456;0,320953;3,33135;1,30722;4,7088;0;998;238,221;79,4258;10,15;6,2;11,4;12;-355,488;0;0;-0,3703;0;0;0;0;0,856814
02/02/2007 17:00;0;134,274;133,641;0,928642;0;0,993286;0,994351;0;21,7759;0;0;0;0,364399;0,312984;3,12521;1,22633;0,3924;0;998;248,224;89,3423;10,1406;4,5;11;1;-355,488;0;0;-0,3703;0;0;0;0;0,928642
02/02/2007 18:00;0;130,82;130,203;0;0;1,00279;0,996908;0;12,3329;0;0;0;0;0,305978;3,0195;1,18485;0;0;998;257,412;100,41;9,17188;5,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976923
02/02/2007 19:00;0;127,422;126,823;0;0;1,00232;0,999189;0;3,28163;0;0;0;0;0,299398;2,90957;1,14171;0;0;998;266,436;111,904;8,85;5,5;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99836
02/02/2007 20:00;0;124,123;123,55;0;0;1,00309;0,99876;0;5,01192;0;0;0;0;0,293902;2,74247;1,07615;0;0;998;276,091;123,509;8,40625;3,8;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,996177
02/02/2007 21:00;0;120,899;120,346;0;0;1,00287;0,99696;0;12,1309;0;0;0;0;0,288719;2,61824;1,0274;0;0;998;287,599;134,873;8,45313;3,2;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97767
02/02/2007 22:00;0;117,744;117,21;0;0;0,998751;0,995488;0;17,6968;0;0;0;0;0,283995;2,50064;0,98125;0;0;998;303,229;145,378;8,03125;2,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952678
02/02/2007 23:00;0;114,696;114,189;0;0;0,994329;0,99454;0;21,1108;0;0;0;0;0,279593;2,33308;0,915501;0;0;998;327,146;153,633;7,76563;1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,932886
03/02/2007 0:00;0;111,703;111,21;0;0;0,992592;0,99423;0;22,198;0;0;0;0;0,27583;2,24678;0,881636;0;0;998;1,83141;156,814;7,16563;0,8;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,925884
03/02/2007 1:00;0;108,752;108,271;0;0;0,994532;0,994578;0;20,9769;0;0;0;0;0,272613;2,16988;0,85146;0;0;998;35,6759;152,97;6,44375;0,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933725
03/02/2007 2:00;0;105,844;105,376;0;0;0,999118;0,995582;0;17,348;0;0;0;0;0,269455;2,09314;0,821349;0;0;998;58,5252;144,379;5,74375;0,4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954511
03/02/2007 3:00;0;102,981;102,524;0;0;1,00307;0,997089;0;11,6333;0;0;0;0;0,266081;2,02006;0,79267;0;0;998;73,5813;133,737;5,34375;0,3;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979458
03/02/2007 4:00;0;100,194;99,7563;0;0;1,00283;0,998926;0;4,34226;0;0;0;0;0,262955;1,9044;0,747287;0;0;998;84,8172;122,317;4,94375;0;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99713
03/02/2007 5:00;0;97,4161;96,9803;0;0;1,0027;0,998998;0;4,05291;0;0;0;0;0,259676;1,88967;0,741506;0;0;998;94,3547;110,694;4,74375;0,2;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997499
03/02/2007 6:00;0;94,6631;94,2347;0;0;1,00239;0,996697;0;13,1468;0;0;0;0;0,256656;1,84326;0,723294;0;0;998;103,352;99,2088;4,44375;0,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973791
03/02/2007 7:00;0;91,9516;91,5334;0;0;0,991946;0,99412;0;22,5778;0;0;0;0;0,253398;1,78193;0,699231;0;0;998;112,582;88,346;4,44375;0,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,923359
03/02/2007 8:00;0;99,8992;104,32;39,9312;0,76807;0,969039;0,992755;0,715844;31,8319;0,282536;-75,3272;6,27259;15,669;0,265043;2,03055;0,796789;18,4428;0;998;122,689;78,3263;5,54375;0,6;5,7;47;-355,488;0;0;-0,3703;0;0;0;0;0,849599
03/02/2007 9:00;0;221,735;297,768;334,873;1;0,928966;0,991888;1;40,8941;0,483155;-62,6023;91,638;131,404;1,74035;15,0591;5,90921;173,833;0;998;134,288;69,2441;7,05312;1,4;7,6;443;-355,488;0;0;-0,3703;0;0;0;0;0,755921
03/02/2007 10:00;237,328;293;393;498,811;1;0,872651;0,990933;1;48,6485;0,370925;-45,4638;128,101;195,734;4,74386;34,3184;13,4665;296,262;57,9702;998;147,898;61,9294;7,44687;1,3;9,4;755;11819,1;14,0267;14,0267;12,3116;0;0;0;38,981;0,660677
03/02/2007 11:00;139,983;293;393;218,314;1;0,812435;0,990052;1;54,1764;0,233611;-23,9839;52,1508;85,6664;4,69776;33,7933;13,2605;146,365;34,1926;998;163,647;57,135;7,95625;1,1;10,3;373;9895,46;11,9467;11,9467;10,3078;0;0;0;34,1926;0,585292
03/02/2007 12:00;143,107;293;393;229,038;1;0,785307;0,989682;1;56,1327;0,216743;1,2514;52,866;89,8746;4,65705;33,7752;13,2534;161,276;34,9555;998;180,84;55,5473;8,2875;1,1;11,1;411;10206,9;12,2767;12,2767;10,6322;0;0;0;34,9555;0,557271
03/02/2007 13:00;25,538;293;393;100,327;1;0,816855;0,990113;1;53,8316;0,0935114;26,3182;24,0981;39,3684;4,64185;33,6857;13,2183;66,708;6,23796;998;197,958;57,441;8,35312;1,4;11,4;170;-355,719;0;0;-0,370541;0;6,23796;0;0;0,590161
03/02/2007 14:00;0;323,619;319,09;6,01909;1;0,878203;0,991019;1;48,0264;0;47,4535;1,55576;2,36189;3,66112;26,8772;10,5466;3,5316;0;998;213,534;62,4912;9,41562;1,3;10,9;9;-355,488;0;0;-0,3703;0;0;0;0;0,668788
03/02/2007 15:00;0;304,94;301,065;0,765179;1;0,933526;0,991975;1;40,0771;0;64,2786;0,210437;0,300256;2,97041;22,7003;8,90761;0,3924;0;998;226,957;69,9923;7,8125;2,1;10;1;-355,488;0;0;-0,3703;0;0;0;0;0,765179
03/02/2007 16:00;0;288,818;285,44;48,9405;0,653241;0,972232;0,992839;0,677281;30,8397;0;76,1339;6,20714;19,2042;2,46365;19,5778;7,68232;22,3668;0;998;238,409;79,1964;7,98438;2,9;9;57;-355,488;0;0;-0,3703;0;0;0;0;0,858605
03/02/2007 17:00;0;274,896;271,96;2,78989;0;0,993614;0,994409;0;21,5711;0;0;0;1,09475;2,07263;16,7894;6,58815;1,1772;0;998;248,429;89,1691;7,22812;1,9;8,4;3;-355,488;0;0;-0,3703;0;0;0;0;0,929962
03/02/2007 18:00;0;262,627;260,021;0;0;1,00288;0,996962;0;12,1242;0;0;0;0;1,77853;14,7542;5,78954;0;0;998;257,634;100,209;6,42812;1,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977695
03/02/2007 19:00;0;251,819;249,515;0;0;1,0022;0,999243;0;3,0631;0;0;0;0;1,5482;12,8635;5,04763;0;0;998;266,678;111,709;5,72813;0,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998571
03/02/2007 20:00;0;242,064;239,975;0;0;1,00317;0,998702;0;5,24496;0;0;0;0;1,36283;11,5742;4,54173;0;0;998;276,36;123,314;5,10625;0,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995813
03/02/2007 21:00;0;233,177;231,272;0;0;1,00277;0,996896;0;12,3809;0;0;0;0;1,21182;10,4722;4,1093;0;0;998;287,901;134,666;4,40625;0,6;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976744
03/02/2007 22:00;0;225,088;223,355;0;0;0,998458;0,995415;0;17,9646;0;0;0;0;1,0885;9,42279;3,6975;0;0;998;303,553;145,143;3,78438;0,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,951247
03/02/2007 23:00;0;217,518;215,896;0;0;0,993899;0,994461;0;21,3896;0;0;0;0;0,98676;8,78477;3,44714;0;0;998;327,393;153,356;2,98438;0,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931122
04/02/2007 0:00;0;210,432;208,921;0;0;0,992116;0,994149;0;22,4789;0;0;0;0;0,89638;8,14372;3,1956;0;0;998;1,75032;156,518;2,38438;1;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,924021
04/02/2007 1:00;0;203,768;202,353;0;0;0,994106;0,994499;0;21,2565;0;0;0;0;0,820514;7,58178;2,97509;0;0;998;35,3181;152,719;1,7625;1,3;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,931967
04/02/2007 2:00;0;197,447;196,113;0;0;0,998827;0,995507;0;17,6254;0;0;0;0;0,757275;7,11413;2,79158;0;0;998;58,141;144,18;0,8625;1,8;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953057
04/02/2007 3:00;0;191,476;190,225;0;0;1,00297;0,997019;0;11,9031;0;0;0;0;0,69567;6,63439;2,60334;0;0;998;73,2396;133,567;0,975;1,9;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978498
04/02/2007 4:00;0;185,79;184,608;0;0;1,00294;0,998862;0;4,60145;0;0;0;0;0,644141;6,24345;2,44993;0;0;998;84,5163;122,159;0,575;2,3;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996777
04/02/2007 5:00;0;180,443;179,343;0;0;1,00259;0,99906;0;3,80372;0;0;0;0;0,598336;5,75678;2,25896;0;0;998;94,083;110,537;0,453125;1,4;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997797
04/02/2007 6:00;0;175,349;174,309;0;0;1,00252;0,99676;0;12,9048;0;0;0;0;0,558436;5,41184;2,12361;0;0;998;103,1;99,0432;0,4875;1,4;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,974742
04/02/2007 7:00;0;170,415;169,416;0;0;0,992355;0,994189;0;22,3389;0;0;0;0;0,522372;5,18514;2,03465;0;0;998;112,344;88,1836;0,3875;2,3;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,924952
04/02/2007 8:00;0;204,783;227,434;183,123;0,78255;0,969806;0,992775;0,720692;31,599;0,29542;-75,2256;29,5307;71,8576;1,00541;9,17911;3,60188;84,366;0;998;122,465;78,1248;1,63125;2,4;2,1;215;-355,488;0;0;-0,3703;0;0;0;0;0,851736
04/02/2007 9:00;0;243,341;262,376;101,674;1;0,930381;0,991915;1;40,6448;0,395502;-62,4199;27,8663;39,8969;1,68192;13,7314;5,3882;52,5816;0;998;134,084;69,0147;2,18438;2,1;3,2;134;-355,488;0;0;-0,3703;0;0;0;0;0,758762
04/02/2007 10:00;63,3044;293;393;349,325;1;0,875024;0,99097;1;48,3855;0,346184;-45,3059;89,9586;137,075;4,97926;34,4703;13,5262;206,402;15,4629;998;147,729;61,6701;3,025;2,3;4,9;526;-366,06;0;0;-0,381312;0;0;0;0;0,664116
04/02/2007 11:00;301,083;293;393;384,164;1;0,815997;0,990101;1;53,8991;0,287452;-23,9006;92,1761;150,746;4,90515;34,9844;13,7279;255,845;73,5431;998;163,54;56,8497;3,8;5,5;6,3;652;24347,8;27,7426;27,7426;25,3623;0;0;0;70,0168;0,589209
04/02/2007 12:00;322,589;293;393;419,318;1;0,789429;0,989737;1;55,8518;0,268817;1,20454;97,2992;164,54;4,82662;34,8529;13,6763;293,123;78,7963;998;180,817;55,2486;4,51875;4,7;7,8;747;28007,3;31,6191;31,6191;29,1743;0;0;0;78,7963;0,561336
04/02/2007 13:00;73,7622;293;393;150,855;1;0,820209;0,99016;1;53,5646;0,18077;26,1482;36,385;59,1954;4,81102;34,548;13,5566;99,6696;18,0173;998;198,021;57,1462;4,58438;5,1;8,1;254;-369,301;0;0;-0,384689;0;18,0173;0;0;0,593916
04/02/2007 14:00;0;323,11;318,462;0,671958;1;0,88033;0,991053;1;47,7817;0;47,2224;0,174107;0,263676;3,79218;27,4741;10,7809;0,3924;0;998;213,663;62,2141;5,26875;4,9;7,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,671958
04/02/2007 15:00;0;304,122;300,188;0,767709;1;0,934747;0,991999;1;39,8514;0;64,0339;0,211414;0,301249;3,06468;22,8906;8,98226;0,3924;0;998;227,126;69,7385;4,1;3,8;6,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,767709
04/02/2007 16:00;0;287,822;284,409;1,72088;0,672237;0,972869;0,992856;0,683548;30,6343;0;76,003;0,226837;0,675271;2,53364;19,6369;7,70551;0,7848;0;998;238,603;78,9658;3,6125;4,5;5,8;2;-355,488;0;0;-0,3703;0;0;0;0;0,860438
04/02/2007 17:00;0;273,637;270,644;0;0;0,993945;0,994469;0;21,3603;0;0;0;0;2,13448;17,0271;6,68142;0;0;998;248,64;88,9908;3,10313;4,5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,931309
04/02/2007 18:00;0;261,273;258,652;0;0;1,00296;0,997017;0;11,9097;0;0;0;0;1,82151;14,7229;5,77728;0;0;998;257,861;100,008;2,9375;2,4;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,978474
04/02/2007 19:00;0;250,411;248,097;0;0;1,00208;0,999299;0;2,83888;0;0;0;0;1,58098;12,8222;5,03145;0;0;998;266,925;111,515;2,35938;0,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998773
04/02/2007 20:00;0;240,609;238,512;0;0;1,00324;0,998642;0;5,48361;0;0;0;0;1,38538;11,5483;4,53154;0;0;998;276,634;123,117;1,88125;1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995424
04/02/2007 21:00;0;231,611;229,683;0;0;1,00265;0,99683;0;12,6365;0;0;0;0;1,22468;10,5731;4,1489;0;0;998;288,208;134,457;1,79375;1,8;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975778
04/02/2007 22:00;0;223,385;221,626;0;0;0,998151;0,99534;0;18,2377;0;0;0;0;1,09308;9,56973;3,75516;0;0;998;303,883;144,906;1,62812;1,4;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,949766
04/02/2007 23:00;0;215,822;214,207;0;0;0,99345;0,99438;0;21,6737;0;0;0;0;0,985375;8,71249;3,41878;0;0;998;327,646;153,076;1,22813;1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929302
05/02/2007 0:00;0;208,827;207,339;0;0;0,99162;0,994066;0;22,7647;0;0;0;0;0,893758;7,9687;3,12692;0;0;998;1,67901;156,218;0,828125;0,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922102
05/02/2007 1:00;0;202,277;200,889;0;0;0,993663;0,994418;0;21,5402;0;0;0;0;0,815872;7,39325;2,90111;0;0;998;34,968;152,462;0,19375;0,8;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,93016
05/02/2007 2:00;0;195,925;194,584;0;0;0,998523;0,995431;0;17,9059;0;0;0;0;0,745845;7,17186;2,81424;0;0;998;57,759;143,974;0,20625;3,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,951563
05/02/2007 3:00;0;189,865;188,599;0;0;1,00286;0,996949;0;12,1752;0;0;0;0;0,684331;6,75344;2,65005;0;0;998;72,8979;133,391;0,00625002;4,5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977507
05/02/2007 4:00;0;184,184;183,009;0;0;1,00304;0,998797;0;4,86264;0;0;0;0;0,632071;6,21335;2,43812;0;0;998;84,2143;121,995;-0,19375;3,2;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996401
05/02/2007 5:00;0;178,777;177,665;0;0;1,00246;0,999122;0;3,55285;0;0;0;0;0,585897;5,84502;2,29359;0;0;998;93,8099;110,374;-0,45;3,5;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998078
05/02/2007 6:00;0;173,593;172,538;0;0;1,00264;0,996823;0;12,6613;0;0;0;0;0,545615;5,52644;2,16857;0;0;998;102,847;98,872;-0,39375;4;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975683
05/02/2007 7:00;0;168,655;167,662;0;0;0,992758;0,994258;0;22,0984;0;0;0;0;0,510017;5,16901;2,02832;0;0;998;112,105;88,0148;-0,2375;3,5;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,926539
05/02/2007 8:00;0;218,706;252,062;257,016;0,79747;0,970568;0,992795;0,725678;31,3646;0,310899;-75,121;42,5634;100,853;1,30641;11,5596;4,53599;118,112;0;998;122,24;77,9179;1,9375;2,9;3,5;301;-355,488;0;0;-0,3703;0;0;0;0;0,853873
05/02/2007 9:00;312,736;293;393;587,206;1;0,931788;0,991941;1;40,3931;0,471145;-62,2318;161,186;230,42;4,91568;34,9893;13,7298;302,54;76,3896;998;133,878;68,7799;3,67812;3;6,1;771;19471,5;22,1501;22,1501;20,2828;0;0;0;57,4005;0,761616
05/02/2007 10:00;541,012;293;393;583,464;1;0,877385;0,991007;1;48,1195;0,385321;-45,1421;150,666;228,951;4,80065;34,9543;13,7161;342,958;132,149;998;147,561;61,4054;4,94063;3,5;8,3;874;50032,4;55,0552;55,0552;52,1171;0;0;0;132,149;0,667579
05/02/2007 11:00;463,115;293;393;545,714;1;0,819543;0,990151;1;53,6179;0,313349;-23,811;131,514;214,138;4,70797;34,8733;13,6843;361,008;113,122;998;163,435;56,5592;5,1;4;10,1;920;42121,6;46,6295;46,6295;43,8767;0;0;0;113,122;0,593167
05/02/2007 12:00;352,183;293;393;447,278;1;0,793544;0,989793;1;55,5659;0,277153;1,1639;104,334;175,512;4,64691;34,8165;13,662;310,388;86,025;998;180,798;54,9453;5,75313;4,9;11,3;791;30997,3;34,7962;34,7962;32,2889;0;0;0;86,025;0,565459
05/02/2007 13:00;238,208;293;393;315,608;1;0,823577;0,990208;1;53,2916;0,280833;25,983;76,4384;123,845;4,62668;34,7262;13,6266;207,187;58,1851;998;198,09;56,8478;6,075;5,5;11,7;528;19847,5;22,4981;22,4981;20,6745;0;0;0;58,1851;0,597742
05/02/2007 14:00;495,958;293;393;537,456;1;0,882479;0,991087;1;47,5306;0,387845;46,9938;139,602;210,898;4,61155;35,2879;13,847;312,35;121,144;998;213,797;61,9344;6,14063;7,1;12;796;45429,2;50,1514;50,1514;47,3221;0;0;0;121,144;0,675196
05/02/2007 15:00;606,127;293;393;603,912;1;0,935986;0,992023;1;39,6195;0,481255;63,7902;166,532;236,975;4,62163;35,312;13,8564;307,642;148,054;998;227,302;69,483;6,09688;6;11,8;784;50298,6;55,4094;55,4094;52,3944;0;0;14,9718;133,082;0,770297
05/02/2007 16:00;213,472;293;393;515,662;0,691245;0,973515;0,992873;0,689808;30,423;0,222212;75,8722;70,5821;202,346;4,67228;35,0833;13,7667;234,655;52,1431;998;238,803;78,7342;5,8;4,9;10,8;598;17322,9;19,8202;19,8202;18,0447;0;0;0;52,1431;0,86231
05/02/2007 17:00;0;323,14;318,499;146,431;0;0,994279;0,994531;0;21,1436;0;0;0;57,4594;3,70692;27,6369;10,8447;61,6068;0;998;248,856;88,8082;5,15938;4,9;9,3;157;-355,488;0;0;-0,3703;0;0;0;0;0,932679
05/02/2007 18:00;0;304,193;300,268;0;0;1,00305;0,997074;0;11,6896;0;0;0;0;2,9971;22,9963;9,02373;0;0;998;258,094;99,8062;5,21875;4,9;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97926
05/02/2007 19:00;0;287,987;284,595;0;0;1,00194;0,999356;0;2,60908;0;0;0;0;2,48151;19,615;7,69691;0;0;998;267,178;111,319;4,475;4,5;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998963
05/02/2007 20:00;0;273,92;270,952;0;0;1,00331;0,998582;0;5,72776;0;0;0;0;2,08946;16,9625;6,65607;0;0;998;276,914;122,92;3,90938;4;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995007
05/02/2007 21:00;0;261,52;258,887;0;0;1,00252;0,996762;0;12,8975;0;0;0;0;1,79029;14,8921;5,84365;0;0;998;288,521;134,247;3,73438;3,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,974771
05/02/2007 22:00;0;250,435;248,071;0;0;0,997828;0,995264;0;18,5161;0;0;0;0;1,55442;13,256;5,20164;0;0;998;304,218;144,667;3,325;3,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,948234
05/02/2007 23:00;0;240,481;238,354;0;0;0,992982;0,994297;0;21,9628;0;0;0;0;1,3667;11,804;4,63189;0;0;998;327,904;152,793;2,60313;2,9;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927427
06/02/2007 0:00;0;231,377;229,429;0;0;0,991104;0,993981;0;23,0554;0;0;0;0;1,2132;10,7456;4,21656;0;0;998;1,61714;155,913;1,80312;3,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,920127
06/02/2007 1:00;0;222,987;221,193;0;0;0,993202;0,994336;0;21,8279;0;0;0;0;1,08797;9,82226;3,85425;0;0;998;34,6257;152,198;0,825;3,8;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,928305
06/02/2007 2:00;0;215,139;213,465;0;0;0,998206;0,995353;0;18,1894;0;0;0;0;0,98235;9,12911;3,58226;0;0;998;57,3797;143,762;0,159375;5,3;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95003
06/02/2007 3:00;0;207,839;206,289;0;0;1,00274;0,996878;0;12,4498;0;0;0;0;0,888263;8,39399;3,2938;0;0;998;72,5561;133,209;-0,1625;5,1;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,976485
06/02/2007 4:00;0;201,092;199,668;0;0;1,00313;0,998731;0;5,12572;0;0;0;0;0,809809;7,6389;2,9975;0;0;998;83,9113;121,826;-0,50625;3,5;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996001
06/02/2007 5:00;0;194,832;193,518;0;0;1,00233;0,999184;0;3,30038;0;0;0;0;0,741626;6,98354;2,74034;0;0;998;93,5355;110,205;-0,884375;2,3;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998341
06/02/2007 6:00;0;188,976;187,756;0;0;1,00275;0,996887;0;12,4164;0;0;0;0;0,683632;6,43681;2,52581;0;0;998;102,592;98,6953;-1,10625;1,6;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,976611
06/02/2007 7:00;0;183,418;182,267;0;0;0,993156;0,994328;0;21,8564;0;0;0;0;0,631566;6,04139;2,37064;0;0;998;111,865;87,8396;-1,20625;1,8;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,92812
06/02/2007 8:00;0;178,214;177,148;4,28003;0,812824;0,971322;0,992814;0,730802;31,1289;0;-75,0135;0,728128;1,67949;0,574025;5,57077;2,18597;1,962;0;998;122,013;77,7058;0,1375;1,3;1,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,856007
06/02/2007 9:00;0;187,758;194,203;37,4595;1;0,933187;0,991968;1;40,1393;0,36792;-62,038;10,2982;14,6991;0,67563;6,49427;2,54835;19,2276;0;998;133,673;68,5398;1,4125;1,1;3,6;49;-355,488;0;0;-0,3703;0;0;0;0;0,76448
06/02/2007 10:00;79,8627;293;393;497,931;1;0,879734;0,991044;1;47,8506;0,379386;-44,9724;128,928;195,388;4,92624;34,5031;13,539;291,161;19,5074;998;147,392;61,1355;3,0875;1,6;5,9;742;-371,267;0;0;-0,386737;0;0,518271;0;0;0,671066
06/02/2007 11:00;474,278;293;393;554,766;1;0,823071;0,990201;1;53,3329;0,317793;-23,7152;134,278;217,69;4,82662;34,6656;13,6028;364,54;115,848;998;163,331;56,2637;3,81563;2,4;7,8;929;43242,9;47,8233;47,8233;45,0447;0;0;0;115,848;0,597164
06/02/2007 12:00;442,672;293;393;539,447;1;0,797647;0,989849;1;55,275;0,290978;1,12935;126,491;211,679;4,749;34,6952;13,6144;371,603;108,128;998;180,783;54,6375;4,84688;3;9,3;947;40072,7;44,4485;44,4485;41,7424;0;0;0;108,128;0,569638
06/02/2007 13:00;485,759;293;393;563,131;1;0,826955;0,990256;1;53,0129;0,323052;25,8226;136,953;220,973;4,70286;34,6522;13,5975;367,286;118,653;998;198,164;56,5459;5,43437;2,6;10,2;936;44399,1;49,0544;49,0544;46,2491;0;0;0;118,653;0,601636
06/02/2007 14:00;580,506;293;393;615,401;1;0,884647;0,991122;1;47,2733;0,398407;46,7679;160,247;241,484;4,68755;35,0749;13,7634;355,907;141,796;998;213,938;61,6522;5,57813;4,3;10,5;907;50326,7;55,4094;55,4094;52,4237;0;0;8,71338;133,082;0,678502
06/02/2007 15:00;654,539;293;393;646,178;1;0,93724;0,992047;1;39,3813;0,487367;63,5475;178,43;253,56;4,69776;35,3045;13,8535;328,046;159,879;998;227,484;69,2259;5,45625;5,1;10,3;836;50242,9;55,4094;55,4094;52,3363;0;0;26,7968;133,082;0,77294
06/02/2007 16:00;266,009;293;393;588,535;0,710256;0,974169;0,992891;0,696058;30,206;0,243151;75,7415;83,5798;230,941;4,749;35,3083;13,855;267,224;64,9758;998;239,009;78,5016;5,00313;5,3;9,3;681;22685,6;25,5098;25,5098;23,6308;0;0;0;64,9758;0,864222
06/02/2007 17:00;0;323,021;318,352;201,76;0;0,994615;0,994594;0;20,9211;0;0;0;79,1705;3,7661;27,7036;10,8709;84,7584;0;998;249,078;88,6216;4,51875;4,7;7,8;216;-355,488;0;0;-0,3703;0;0;0;0;0,934073
06/02/2007 18:00;0;304,154;300,25;0;0;1,00313;0,997132;0;11,4638;0;0;0;0;3,04777;22,6967;8,90617;0;0;998;258,331;99,6041;4,52187;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980051
06/02/2007 19:00;0;287,909;284,505;0;0;1,0018;0,999414;0;2,37377;0;0;0;0;2,51724;19,6098;7,6949;0;0;998;267,436;111,123;4,13438;4,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999142
06/02/2007 20:00;0;273,821;270,85;0;0;1,00338;0,998519;0;5,97732;0;0;0;0;2,11744;16,9139;6,63702;0;0;998;277,199;122,722;3,74687;3,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994563
06/02/2007 21:00;0;261,48;258,862;0;0;1,00238;0,996693;0;13,1637;0;0;0;0;1,81425;14,7264;5,77863;0;0;998;288,84;134,035;3,125;2,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,973723
06/02/2007 22:00;0;250,577;248,253;0;0;0,997488;0,995186;0;18,7998;0;0;0;0;1,57789;12,9058;5,06424;0;0;998;304,559;144,426;2,81563;1,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946651
06/02/2007 23:00;0;240,678;238,559;0;0;0,992493;0,994213;0;22,257;0;0;0;0;1,38653;11,7009;4,59143;0;0;998;328,168;152,506;2,35;1,8;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,925494
07/02/2007 0:00;0;231,7;229,78;0;0;0,990567;0,993895;0;23,3509;0;0;0;0;1,22634;10,5202;4,12814;0;0;998;1,56442;155,603;1,95;1,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,918095
07/02/2007 1:00;0;223,508;221,756;0;0;0,992723;0,994252;0;22,1194;0;0;0;0;1,09673;9,51559;3,73392;0;0;998;34,2912;151,928;1,7625;1;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,926401
07/02/2007 2:00;0;215,824;214,182;0;0;0,997875;0,995275;0;18,476;0;0;0;0;0,98672;8,90651;3,49492;0;0;998;57,0031;143,542;1,3625;2,3;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948457
07/02/2007 3:00;0;208,703;207,189;0;0;1,00261;0,996806;0;12,7267;0;0;0;0;0,891967;8,14889;3,19763;0;0;998;72,2145;133,02;1,14063;1,9;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975432
07/02/2007 4:00;0;202,155;200,77;0;0;1,00321;0,998666;0;5,3906;0;0;0;0;0,811981;7,37687;2,89469;0;0;998;83,6076;121,65;1,175;0,8;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995577
07/02/2007 5:00;0;195,945;194,636;0;0;1,0022;0,999247;0;3,04641;0;0;0;0;0,741803;6,96385;2,73261;0;0;998;93,26;110,031;1,54375;1,6;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998587
07/02/2007 6:00;0;190,078;188,852;0;0;1,00286;0,99695;0;12,17;0;0;0;0;0,682626;6,48975;2,54658;0;0;998;102,336;98,5133;1,26563;1,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,977526
07/02/2007 7:00;0;184,471;183,307;0;0;0,993547;0,994397;0;21,6129;0;0;0;0;0,629258;6,14514;2,41135;0;0;998;111,623;87,6582;1,26563;2,4;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,929694
07/02/2007 8:00;0;287,025;361,586;561,223;0,828606;0,97207;0,992834;0,736059;30,8918;0,321379;-74,9031;98,1076;220,224;4,08512;29,4268;11,5471;256,63;0;998;121,786;77,4884;3,18437;3,2;4,2;654;-355,488;0;0;-0,3703;0;0;0;0;0,858139
07/02/2007 9:00;567,663;293;393;615,417;1;0,934576;0,991995;1;39,8832;0,479062;-61,8388;169,444;241,49;4,88412;35,1612;13,7973;314,705;138,659;998;133,466;68,2945;4,35625;3,8;6,7;802;44741,5;49,5018;49,5018;46,6057;0;0;0;119,669;0,767353
07/02/2007 10:00;461,846;293;393;505,257;1;0,882068;0,991081;1;47,5788;0,383833;-44,7969;131,177;198,263;4,77994;34,6208;13,5852;293,908;112,811;998;147,224;60,8605;5,73125;2,4;8,7;749;41994,2;46,4939;46,4939;43,744;0;0;0;112,811;0,674575
07/02/2007 11:00;426,673;293;393;503,805;1;0,826579;0,99025;1;53,0441;0,316941;-23,6135;122,469;197,693;4,68755;34,5592;13,561;328,831;104,22;998;163,229;55,9633;6,59375;2,6;10,5;838;38471,3;42,7443;42,7443;40,0742;0;0;0;104,22;0,6012
07/02/2007 12:00;342,789;293;393;432,125;1;0,801735;0,989904;1;54,9794;0,283374;1,10078;101,851;169,566;4,62163;34,4016;13,4992;295,477;83,7305;998;180,771;54,3253;7,34688;2,6;11,8;753;30049,8;33,7892;33,7892;31,3019;0;0;0;83,7305;0,573871
07/02/2007 13:00;428,48;293;393;503,249;1;0,830339;0,990304;1;52,7284;0,320965;25,6669;122,897;197,475;4,5814;34,795;13,6536;326,084;104,662;998;198,243;56,2406;7,6;4,3;12,6;831;38652,2;42,9368;42,9368;40,2627;0;0;0;104,662;0,605594
07/02/2007 14:00;512,763;293;393;549,589;1;0,886832;0,991157;1;47,0099;0,396013;46,5447;143,468;215,659;4,56138;34,806;13,6579;316,274;125,249;998;214,086;61,3677;8;3,7;13;806;47134,8;51,9681;51,9681;49,0987;0;0;0;125,249;0,681872
07/02/2007 15:00;301,467;293;393;331,973;1;0,938508;0,992073;1;39,1371;0,438454;63,3059;91,7946;130,266;4,59144;34,5722;13,5661;167,947;73,6371;998;227,672;68,9674;7,7125;4;12,4;428;25864,6;29,3433;29,3433;26,9423;0;0;0;73,6371;0,775638
07/02/2007 16:00;95,5802;293;393;281,505;0,729262;0,974831;0,99291;0,702293;29,9834;0,183068;75,611;41,4439;110,463;4,64185;34,2901;13,4554;127,53;23,3466;998;239,22;78,2682;6,79062;2,6;11,4;325;5538,34;7,33138;7,33138;5,7691;0;0;0;23,3466;0,86617
07/02/2007 17:00;0;323,376;318,791;52,3873;0;0,994953;0,994658;0;20,693;0;0;0;20,5568;3,69237;27,2422;10,6898;21,9744;0;998;249,306;88,4316;6,30625;2,9;9,9;56;-355,488;0;0;-0,3703;0;0;0;0;0,935487
07/02/2007 18:00;0;304,667;300,791;0;0;1,00321;0,997192;0;11,2324;0;0;0;0;2,99701;22,6281;8,87927;0;0;998;258,575;99,4016;6,5;1,9;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980845
07/02/2007 19:00;0;288,757;285,428;0;0;1,00164;0,999473;0;2,13306;0;0;0;0;2,4943;19,1209;7,50304;0;0;998;267,699;110,927;5,65625;0,8;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999307
07/02/2007 20:00;0;274,894;271,967;0;0;1,00344;0,998456;0;6,2322;0;0;0;0;2,10892;16,6374;6,52852;0;0;998;277,489;122,523;4,99062;1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99409
07/02/2007 21:00;0;262,779;260,208;0;0;1,00223;0,996622;0;13,4353;0;0;0;0;1,81734;14,4027;5,65162;0;0;998;289,164;133,822;4,40312;0,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,972633
07/02/2007 22:00;0;251,94;249,625;0;0;0,997132;0,995106;0;19,0885;0;0;0;0;1,58606;12,8524;5,04327;0;0;998;304,904;144,183;4,05;0,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945015
07/02/2007 23:00;0;242,169;240,078;0;0;0,991983;0,994126;0;22,5562;0;0;0;0;1,40064;11,4976;4,51164;0;0;998;328,437;152,217;3,38438;0,2;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,923504
08/02/2007 0:00;0;233,22;231,3;0;0;0,990007;0,993807;0;23,651;0;0;0;0;1,25018;10,4758;4,11069;0;0;998;1,52051;155,289;2,30625;0,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,916006
08/02/2007 1:00;0;224,983;223,219;0;0;0,992226;0,994167;0;22,4149;0;0;0;0;1,12739;9,54821;3,74672;0;0;998;33,9647;151,652;1,3625;0,4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,924447
08/02/2007 2:00;0;217,219;215,557;0;0;0,99753;0,995195;0;18,7654;0;0;0;0;1,02084;8,97672;3,52246;0;0;998;56,6297;143,317;0,3625;1,6;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946844
08/02/2007 3:00;0;209,954;208,407;0;0;1,00247;0,996734;0;13,0057;0;0;0;0;0,926387;8,30758;3,2599;0;0;998;71,8734;132,825;-0,39375;1,9;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974348
08/02/2007 4:00;0;203,167;201,729;0;0;1,00329;0,998599;0;5,6572;0;0;0;0;0,845218;7,66904;3,00933;0;0;998;83,3032;121,469;-0,8375;1,8;0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995129
08/02/2007 5:00;0;196,716;195,356;0;0;1,00205;0,999311;0;2,79101;0;0;0;0;0,772704;7,24086;2,84131;0;0;998;92,9834;109,851;-1,2375;3;-0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998814
08/02/2007 6:00;0;190,729;189,48;0;0;1,00296;0,997014;0;11,9223;0;0;0;0;0,71179;6,57719;2,58089;0;0;998;102,079;98,3258;-1,325;1,4;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978429
08/02/2007 7:00;0;185,013;183,825;0;0;0,993933;0,994467;0;21,368;0;0;0;0;0,655696;6,24206;2,44938;0;0;998;111,381;87,4706;-1,58125;2,3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,93126
08/02/2007 8:00;0;297,198;379,755;609,069;0,844809;0,97281;0,992854;0,741446;30,6534;0,329064;-74,79;109,434;238,999;4,90016;33,4179;13,1132;277,819;0;998;121,557;77,2658;0,18125;2,1;1,9;708;-355,488;0;0;-0,3703;0;0;0;0;0,860267
08/02/2007 9:00;660,974;293;393;663,943;1;0,935957;0,992022;1;39,6249;0,486043;-61,6341;183,08;260,531;5,01662;34,8112;13,6599;338,249;161,451;998;133,259;68,0442;1,85625;1,4;4,2;862;50235,2;55,4094;55,4094;52,3284;0;0;9,37957;133,082;0,770236
08/02/2007 10:00;607,141;293;393;640,81;1;0,884388;0,991118;1;47,3042;0,399931;-44,6159;166,813;251,454;4,91041;34,6612;13,6011;370,818;148,302;998;147,056;60,5804;3,30937;1,4;6,2;945;50297,5;55,4094;55,4094;52,3932;0;0;15,2194;133,082;0,678105
08/02/2007 11:00;515,995;293;393;591,35;1;0,830064;0,9903;1;52,7517;0,32876;-23,506;144,363;232,046;4,82662;34,399;13,4982;383,375;126,038;998;163,129;55,6581;3,89375;1,1;7,8;977;47464,1;52,319;52,319;49,4418;0;0;0;126,038;0,605271
08/02/2007 12:00;467,245;293;393;558,499;1;0,805805;0,98996;1;54,679;0,301089;1,07804;132,313;219,155;4,76445;34,1959;13,4185;379,058;114,13;998;180,764;54,0089;4,3125;0,8;9;966;42536,2;47,0709;47,0709;44,3086;0;0;0;114,13;0,578157
08/02/2007 13:00;511,315;293;393;583,402;1;0,833725;0,990352;1;52,4383;0,332586;25,5159;143,059;228,927;4,72845;34,2387;13,4353;375,527;124,895;998;198,329;55,932;4,93437;0,8;9,7;957;46987,3;51,811;51,811;48,9451;0;0;0;124,895;0,609616
08/02/2007 14:00;611,836;293;393;640,76;1;0,889031;0,991193;1;46,7404;0,407334;46,3243;167,689;251,434;4,71309;34,4724;13,527;366,894;149,448;998;214,239;61,081;5,07813;1,1;10;935;50292,2;55,4094;55,4094;52,3878;0;0;16,3663;133,082;0,685305
08/02/2007 15:00;680,165;293;393;666,3;1;0,939788;0,992098;1;38,8868;0,494615;63,0655;184,496;261,456;4,73358;34,7197;13,624;335,894;166,139;998;227,866;68,7075;4,83438;1,6;9,6;856;50212;55,4094;55,4094;52,3041;0;0;33,0564;133,082;0,778388
08/02/2007 16:00;238,47;293;393;502,661;0,748258;0,975499;0,992928;0,708511;29,7553;0,256379;75,4808;76,6569;197,244;4,79028;34,703;13,6174;227,2;58,2491;998;239,437;78,0339;3,96875;2,4;8,5;579;19874,3;22,5265;22,5265;20,7024;0;0;0;58,2491;0,868153
08/02/2007 17:00;0;323,262;318,65;72,1429;0;0,995292;0,994724;0;20,4592;0;0;0;28,3089;3,8171;27,1325;10,6468;30,2148;0;998;249,538;88,2386;2,8375;1,9;6,9;77;-355,488;0;0;-0,3703;0;0;0;0;0,936921
08/02/2007 18:00;0;304,255;300,312;0;0;1,00328;0,997252;0;10,9957;0;0;0;0;3,09198;22,8922;8,98288;0;0;998;258,823;99,1988;2,64063;3,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981642
08/02/2007 19:00;0;288,027;284,632;0;0;1,00148;0,999534;0;1,88704;0;0;0;0;2,56333;19,4302;7,6244;0;0;998;267,968;110,73;2,2875;2,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999458
08/02/2007 20:00;0;273,958;270,991;0;0;1,00349;0,998391;0;6,49228;0;0;0;0;2,16396;16,7732;6,58181;0;0;998;277,785;122,324;2,0125;2,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993587
08/02/2007 21:00;0;261,478;258,827;0;0;1,00207;0,99655;0;13,7119;0;0;0;0;1,85646;14,8603;5,83118;0;0;998;289,493;133,608;1,58125;2,9;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9715
08/02/2007 22:00;0;250,293;247,908;0;0;0,996758;0,995025;0;19,3822;0;0;0;0;1,61566;13,2484;5,19869;0;0;998;305,254;143,937;0,815625;3,2;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,943326
08/02/2007 23:00;0;240,211;238,057;0;0;0,991452;0,994038;0;22,8601;0;0;0;0;1,42104;11,8544;4,65166;0;0;998;328,711;151,924;0,15;2,9;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,921456
09/02/2007 0:00;0;231,079;229,127;0;0;0,989426;0,993717;0;23,9558;0;0;0;0;1,25826;10,6471;4,17793;0;0;998;1,4851;154,97;-0,1375;2,3;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,913859
09/02/2007 1:00;0;222,742;220,961;0;0;0,991709;0,99408;0;22,7141;0;0;0;0;1,1249;9,63192;3,77957;0;0;998;33,6462;151,371;-0,425;1,8;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922443
09/02/2007 2:00;0;214,929;213,261;0;0;0,997171;0,995115;0;19,0576;0;0;0;0;1,0149;8,99541;3,5298;0;0;998;56,2594;143,084;-0,8125;3,2;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,945191
09/02/2007 3:00;0;207,672;206,132;0;0;1,00232;0,996661;0;13,2869;0;0;0;0;0,915675;8,25571;3,23954;0;0;998;71,5329;132,624;-0,95625;3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,973232
09/02/2007 4:00;0;200,964;199,549;0;0;1,00337;0,998532;0;5,92542;0;0;0;0;0,834021;7,51964;2,95071;0;0;998;82,9984;121,281;-1,43438;1,9;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994657
09/02/2007 5:00;0;194,677;193,357;0;0;1,0019;0,999374;0;2,53427;0;0;0;0;0,763315;6,9729;2,73616;0;0;998;92,706;109,665;-1,73438;1,8;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999022
09/02/2007 6:00;0;188,744;187,507;0;0;1,00305;0,997078;0;11,6734;0;0;0;0;0,701573;6,49939;2,55036;0;0;998;101,821;98,1332;-1,77813;1,8;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979317
09/02/2007 7:00;0;183,085;181,913;0;0;0,994312;0,994537;0;21,1217;0;0;0;0;0,646948;6,13699;2,40815;0;0;998;111,137;87,277;-2,03437;2,4;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,932817
09/02/2007 8:00;0;285,921;360,531;532,095;0,861427;0,973542;0,992874;0,74696;30,4139;0,340854;-74,6741;98,2849;208,794;4,19786;29,4663;11,5626;242,111;0;998;121,328;77,0383;-0,08125;4,9;0,7;617;-355,488;0;0;-0,3703;0;0;0;0;0,862391
09/02/2007 9:00;581,171;293;393;629,324;1;0,937327;0,992049;1;39,3646;0,484494;-61,4242;173,793;246,947;5,07572;35,5836;13,963;319,414;141,958;998;133,051;67,7888;1,77187;5,7;3,1;814;46106,9;50,9577;50,9577;48,028;0;0;0;122,969;0,773126
09/02/2007 10:00;581,112;293;393;616,217;1;0,886693;0,991155;1;47,0268;0,400146;-44,4295;160,835;241,803;4,958;35,5083;13,9335;354,73;141,958;998;146,889;60,2954;3,50313;6,2;5,3;904;50326;55,4094;55,4094;52,4229;0;0;8,87592;133,082;0,681656
09/02/2007 11:00;506,434;293;393;581,346;1;0,833526;0,99035;1;52,4555;0,330447;-23,3929;142,52;228,12;4,86839;35,547;13,9486;374,35;123,703;998;163,031;55,3481;3,875;7,8;7;954;46491,1;51,2825;51,2825;48,4282;0;0;0;123,703;0,609377
09/02/2007 12:00;474,595;293;393;565,6;1;0,809855;0,990016;1;54,374;0,30425;1,06099;134,676;221,941;4,80065;35,5508;13,9501;381,02;115,926;998;180,76;53,6884;4,62813;8,6;8,3;971;43274,8;47,8573;47,8573;45,078;0;0;0;115,926;0,582492
09/02/2007 13:00;527,5;293;393;598,969;1;0,837111;0,990401;1;52,1426;0,336434;25,3697;147,479;235,035;4,7593;35,3514;13,8719;382,982;128,848;998;198,419;55,6202;4,95938;6,5;9,1;976;48640,8;53,5725;53,5725;50,6675;0;0;0;128,848;0,613698
09/02/2007 14:00;624,272;293;393;652,29;1;0,891242;0,991229;1;46,4651;0,410347;46,1068;171,137;255,959;4,74386;35,4403;13,9068;371,603;152,486;998;214,399;60,7922;4,94687;6,2;9,4;947;50278,2;55,4094;55,4094;52,3731;0;0;19,4039;133,082;0,688797
09/02/2007 15:00;704,59;293;393;688,225;1;0,941079;0,992124;1;38,6307;0,497838;62,8265;190,834;270,06;4,7593;35,6015;13,97;345,704;172,105;998;228,066;68,4464;4,80313;6,5;9,1;881;50181,6;55,4094;55,4094;52,2725;0;0;39,0225;133,082;0,781186
09/02/2007 16:00;337,471;293;393;641,315;0,767236;0,976174;0,992948;0,714709;29,5217;0,285034;75,351;101,232;251,652;4,81622;35,6367;13,9839;289,199;82,4315;998;239,66;77,799;4,48438;6,8;8;737;29512,7;33,2186;33,2186;30,7424;0;0;0;82,4315;0,87017
09/02/2007 17:00;0;322,938;318,249;231,778;0;0,995631;0,994791;0;20,22;0;0;0;90,9497;3,82329;27,7106;10,8736;96,9228;0;998;249,776;88,0431;3,43125;4,3;6,4;247;-355,488;0;0;-0,3703;0;0;0;0;0,938373
09/02/2007 18:00;0;303,918;299,981;0;0;1,00335;0,997314;0;10,7536;0;0;0;0;3,09446;22,8298;8,95841;0;0;998;259,076;98,9958;3,33437;3,5;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,982439
09/02/2007 19:00;0;287,734;284,348;0;0;1,0013;0,999596;0;1,63582;0;0;0;0;2,56371;19,3488;7,59248;0;0;998;268,241;110,533;2,6125;2,4;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999592
09/02/2007 20:00;0;273,804;270,868;0;0;1,00354;0,998324;0;6,75747;0;0;0;0;2,16578;16,5313;6,4869;0;0;998;278,085;122,124;2,125;1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,993053
09/02/2007 21:00;0;261,541;258,937;0;0;1,0019;0,996476;0;13,9935;0;0;0;0;1,86379;14,4983;5,68914;0;0;998;289,826;133,393;1,30312;0,8;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,970323
09/02/2007 22:00;0;250,648;248,324;0;0;0,996367;0,994942;0;19,6808;0;0;0;0;1,62445;12,7845;5,01664;0;0;998;305,609;143,69;0,89375;0,4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,941583
09/02/2007 23:00;0;240,784;238,673;0;0;0,990899;0,993948;0;23,1688;0;0;0;0;1,43116;11,5319;4,5251;0;0;998;328,989;151,629;0,484375;0,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,919349
10/02/2007 0:00;0;231,741;229,804;0;0;0,988821;0,993625;0;24,265;0;0;0;0;1,2669;10,5311;4,1324;0;0;998;1,45786;154,648;0,0625;1,1;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,911654
10/02/2007 1:00;0;223,447;221,674;0;0;0,991173;0,993992;0;23,017;0;0;0;0;1,13337;9,57154;3,75587;0;0;998;33,3356;151,083;-0,303125;1;0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,920389
10/02/2007 2:00;0;215,81;214,18;0;0;0,996797;0,995033;0;19,3525;0;0;0;0;1,02392;8,72127;3,42223;0;0;998;55,8927;142,846;-0,825;0,7;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943498
10/02/2007 3:00;0;208,683;207,167;0;0;1,00215;0,996587;0;13,57;0;0;0;0;0,925567;8,08147;3,17117;0;0;998;71,1933;132,416;-1,04688;1;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972084
10/02/2007 4:00;0;201,992;200,576;0;0;1,00343;0,998465;0;6,19518;0;0;0;0;0,841869;7,51821;2,95015;0;0;998;82,6933;121,088;-1,425;1,3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99416
10/02/2007 5:00;0;195,708;194,387;0;0;1,00173;0,999438;0;2,27626;0;0;0;0;0,769364;6,97834;2,7383;0;0;998;92,4277;109,474;-1,78125;1,3;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999211
10/02/2007 6:00;0;189,773;188,533;0;0;1,00314;0,997143;0;11,4233;0;0;0;0;0,707052;6,51549;2,55668;0;0;998;101,562;97,9353;-1,74688;1,4;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980191
10/02/2007 7:00;0;184,139;182,972;0;0;0,994685;0,994607;0;20,8742;0;0;0;0;0,651265;6,11082;2,39789;0;0;998;110,892;87,0776;-1,74688;1,6;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934365
10/02/2007 8:00;0;291,335;369,641;543,777;0,878453;0,974267;0,992894;0,752597;30,1732;0,35111;-74,5556;103,28;213,378;4,49923;30,8867;12,1199;246,82;0;998;121,097;76,8058;0,70625;1,6;1,8;629;-355,488;0;0;-0,3703;0;0;0;0;0,86451
10/02/2007 9:00;654,341;293;393;675,139;1;0,938687;0,992076;1;39,1022;0,491994;-61,2091;186,721;264,925;5,00058;35,0643;13,7592;341,388;159,831;998;132,842;67,5287;2,07813;2,4;4,5;870;50243,1;55,4094;55,4094;52,3366;0;0;7,75934;133,082;0,776022
10/02/2007 10:00;624,828;293;393;654,39;1;0,888981;0,991192;1;46,7467;0,407272;-44,2379;171,246;256,783;4,87887;35,0278;13,7449;374,742;152,622;998;146,721;60,0056;3,3625;3;6,8;955;50277,5;55,4094;55,4094;52,3724;0;0;19,5397;133,082;0,685225
10/02/2007 11:00;534,801;293;393;605,541;1;0,836962;0,990399;1;52,1558;0,337289;-23,2743;149,071;237,614;4,77477;34,8219;13,6641;387,299;130,632;998;162,934;55,0336;4,58125;2,9;8,8;987;49391,3;54,3721;54,3721;51,4493;0;0;0;130,632;0,613516
10/02/2007 12:00;494,528;293;393;581,006;1;0,813881;0,990072;1;54,0645;0,310944;1,0495;139,04;227,987;4,70286;34,5137;13,5432;388,476;120,794;998;180,761;53,3639;5,43437;1,9;10,2;990;45284,6;49,9974;49,9974;47,1714;0;0;0;120,794;0,586875
10/02/2007 13:00;535,783;293;393;603,009;1;0,840493;0,99045;1;51,8416;0,341717;25,2281;149,081;236,621;4,66212;34,5252;13,5477;382,982;130,872;998;198,516;55,3054;5,6875;1,8;11;976;49492,6;54,48;54,48;51,5547;0;0;0;130,872;0,617837
10/02/2007 14:00;632,633;293;393;657,036;1;0,893461;0,991265;1;46,1839;0,414966;45,8922;172,817;257,821;4,64691;34,766;13,6422;372,388;154,528;998;214,565;60,5015;5,59688;2,3;11,3;949;50268,5;55,4094;55,4094;52,3631;0;0;21,4461;133,082;0,692345
10/02/2007 15:00;710,56;293;393;691,516;1;0,94238;0,992151;1;38,3687;0,501487;62,5889;192,017;271,351;4,66212;35,1467;13,7916;346,097;173,563;998;228,272;68,1842;5,14063;3,7;11;882;50174;55,4094;55,4094;52,2646;0;0;40,4808;133,082;0,784032
10/02/2007 16:00;359,031;293;393;649,802;0,786189;0,976853;0,992967;0,720883;29,2827;0,299987;75,2216;106,089;254,982;4,71821;34,8447;13,673;292,338;87,6977;998;239,888;77,5634;4,66562;2,1;9,9;745;31687,2;35,5294;35,5294;33,0075;0;0;0;87,6977;0,872217
10/02/2007 17:00;0;323,167;318,532;244,358;0;0,99597;0,99486;0;19,9753;0;0;0;95,8862;3,75573;27,4636;10,7767;102,024;0;998;250,019;87,8453;3,74687;2,6;8,2;260;-355,488;0;0;-0,3703;0;0;0;0;0,93984
