Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
03/03/2007 1:00;0;223,703;221,918;0;0;0,974536;0,992902;0;30,083;0;0;0;0;1,04103;9,89396;3,88239;0;0;996;28,5252;143,976;4,68125;4,9;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,8653
03/03/2007 2:00;0;215,962;214,31;0;0;0,985084;0,993223;0;26,0314;0;0;0;0;0,937079;9,10223;3,57172;0;0;996;49,1924;136,622;4,72813;5,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,898554
03/03/2007 3:00;0;208,821;207,304;0;0;0,996161;0,994899;0;19,8351;0;0;0;0;0,846789;8,29096;3,25337;0;0;996;64,491;126,862;4,74062;4,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,940673
03/03/2007 4:00;0;202,179;200,774;0;0;1,0029;0,996974;0;12,0771;0;0;0;0;0,770945;7,62587;2,99239;0;0;996;76,4164;115,896;4,675;3,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977867
03/03/2007 5:00;0;195,903;194,581;0;0;1,00234;0,999182;0;3,31159;0;0;0;0;0,704935;7,14526;2,8038;0;0;996;86,563;104,394;4,475;4,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99833
03/03/2007 6:00;0;189,97;188,731;0;0;1,00338;0,998513;0;6,00186;0;0;0;0;0,646553;6,66989;2,61727;0;0;996;96,0159;92,7689;4,1625;4,9;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994519
03/03/2007 7:00;0;184,307;183,132;13,5042;0,316947;1,00098;0,996133;0,572475;15,2941;0;-78,3128;0,725583;5,29904;0,593495;6,30793;2,47523;5,4936;0;996;105,602;81,7995;4,07188;6,3;5,4;14;-355,488;0;0;-0,3703;0;0;0;0;0,964585
03/03/2007 8:00;0;215,003;235,75;98,1316;1;0,987979;0,9935;0,97718;24,6839;0,537374;-69,7711;27,9532;38,5068;1,09042;10,4214;4,08936;42,3792;0;996;116,097;70,9856;4,72813;6,3;5,9;108;-355,488;0;0;-0,3703;0;0;0;0;0,908626
03/03/2007 9:00;0;225,825;226,134;18,4127;1;0,964364;0,992638;1;33,1817;0,0126578;-55,7532;5,23457;7,22513;1,09058;10,2822;4,03472;8,6328;0;996;128,347;61,1481;4,70313;4,9;6,5;22;-355,488;0;0;-0,3703;0;0;0;0;0,836939
03/03/2007 10:00;0;228,705;230,588;25,9275;1;0,932258;0,99195;1;40,3083;0,137974;-39,3045;7,12066;10,174;1,14419;10,5394;4,13567;13,3416;0;996;143,251;53,0182;5,08125;3,2;6,8;34;-355,488;0;0;-0,3703;0;0;0;0;0,762575
03/03/2007 11:00;0;222,543;220,822;12,6948;1;0,901314;0,991396;1;45,1491;0;-19,8657;3,36884;4,98142;1,00868;9,50542;3,72993;7,0632;0;996;161,322;47,5734;5,2125;2,5;7,4;18;-355,488;0;0;-0,3703;0;0;0;0;0,705264
03/03/2007 12:00;0;215,086;213,494;2,74405;1;0,889481;0,9912;1;46,6847;0;1,80486;0,718494;1,07676;0,899383;8,77089;3,4417;1,5696;0;996;181,701;45,8297;6,31563;3,2;7,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,686012
03/03/2007 13:00;0;208,185;206,717;1,42678;1;0,906077;0,991477;1;44,4887;0;23,2046;0,380659;0,559867;0,810753;8,03284;3,15209;0,7848;0;996;201,856;48,2024;6,41563;2,8;7,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,713389
03/03/2007 14:00;0;201,732;200,366;0;1;0,938342;0,992069;1;39,1692;0;42,0872;0;0;0,738128;7,43916;2,91913;0;0;996;219,445;54,1369;5,37813;2,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,775284
03/03/2007 15:00;0;195,603;194,311;5,10194;1;0,9693;0,992761;1;31,7531;0;58,0333;1,45805;2,002;0,679612;7,00268;2,74785;2,3544;0;996;233,888;62,5883;5,81563;3,9;7,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,850324
03/03/2007 16:00;0;189,815;188,605;2,75961;1;0,991037;0,99397;0,886928;23,0929;0;71,7094;0,716032;1,08287;0,627671;6,51388;2,55604;1,1772;0;996;245,816;72,6154;5,51563;3,7;7;3;-355,488;0;0;-0,3703;0;0;0;0;0,91987
03/03/2007 17:00;0;184,352;183,22;0;0,170677;1,00212;0,996571;0,528167;13,6318;0;79,2287;0;0;0,582307;6,05296;2,37518;0;0;996;256,133;83,5115;5,31563;3,2;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,97183
03/03/2007 18:00;0;179,151;178,082;0;0;1,00282;0,998935;0;4,306;0;0;0;0;0,54374;5,68052;2,22904;0;0;996;265,673;94,5456;5,09375;3,2;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997177
03/03/2007 19:00;0;174,128;173,103;0;0;1,00308;0,998768;0;4,97718;0;0;0;0;0,511121;5,41755;2,12585;0;0;996;275,211;106,153;4,59375;4,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996229
03/03/2007 20:00;0;169,277;168,299;0;0;1,00211;0,996566;0;13,6484;0;0;0;0;0,481086;5,14908;2,0205;0;0;996;285,601;117,572;4,29375;4,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971762
03/03/2007 21:00;0;164,61;163,679;0;0;0,994163;0,994509;0;21,2195;0;0;0;0;0,454749;4,86521;1,90911;0;0;996;297,991;128,357;4,22813;4,9;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932201
03/03/2007 22:00;0;160,074;159,178;0;0;0,982194;0,993128;0;27,2576;0;0;0;0;0,432961;4,6552;1,8267;0;0;996;314,05;137,767;4,09688;5,7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,888957
03/03/2007 23:00;0;155,701;154,849;0;0;0,971906;0,99283;0;30,9441;0;0;0;0;0,414251;4,38805;1,72187;0;0;996;335,658;144,494;3,475;4,9;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,85767
04/03/2007 0:00;0;151,419;150,593;0;0;0,968465;0,99274;0;32,0038;0;0;0;0;0,393336;4,24384;1,66528;0;0;996;2,3098;146,73;3,51875;6,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,848013
04/03/2007 1:00;0;147,287;146,501;0;0;0,973448;0,992872;0;30,4451;0;0;0;0;0,377927;3,99421;1,56733;0;0;996;28,3659;143,599;3,33125;5,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,862115
04/03/2007 2:00;0;143,333;142,593;0;0;0,984321;0,993197;0;26,3656;0;0;0;0;0,362958;3,71973;1,45962;0;0;996;48,9241;136,28;2,60625;3,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,895978
04/03/2007 3:00;0;139,483;138,769;0;0;0,99574;0,994813;0;20,1421;0;0;0;0;0,349632;3,56129;1,39745;0;0;996;64,1996;126,551;2,35;4,2;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,938841
04/03/2007 4:00;0;135,687;134,991;0;0;1,00277;0,996901;0;12,3617;0;0;0;0;0,337333;3,45852;1,35712;0;0;996;76,1308;115,604;2,58437;5,7;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976816
04/03/2007 5:00;0;132;131,335;0;0;1,00248;0,999115;0;3,58082;0;0;0;0;0,326762;3,27362;1,28457;0;0;996;86,2885;104,111;2,48438;4,9;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998048
04/03/2007 6:00;0;128,382;127,736;0;0;1,00332;0,998579;0;5,73973;0;0;0;0;0,317023;3,15757;1,23903;0;0;996;95,7513;92,4845;2,48438;5,7;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,994986
04/03/2007 7:00;0;129,453;130,258;46,3569;0,340991;1,00118;0,996202;0,579944;15,0346;0,0595964;-78,1581;2,71541;18,1905;0,320059;3,24373;1,27284;18,8352;0;996;105,346;81,5088;3,18437;6,3;4,2;48;-355,488;0;0;-0,3703;0;0;0;0;0,965769
04/03/2007 8:00;0;129,875;129,886;6,3744;1;0,988537;0,993583;0,990865;24,4077;0,0885919;-69,4751;1,8424;2,50131;0,317843;3,26507;1,28121;2,7468;0;996;115,852;70,6742;3,67188;8,1;5;7;-355,488;0;0;-0,3703;0;0;0;0;0,910628
04/03/2007 9:00;0;126,66;126,032;0;1;0,965431;0,992664;1;32,8833;0;-55,4612;0;0;0,307442;3,06073;1,20103;0;0;996;128,127;60,8113;4,29375;6,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,839778
04/03/2007 10:00;0;135,458;140,746;28,3523;1;0,934058;0,991985;1;39,9792;0,417494;-39,0409;7,8019;11,1254;0,338377;3,57292;1,40201;14,5188;0;996;143,086;52,653;4,59375;7,3;6;37;-355,488;0;0;-0,3703;0;0;0;0;0,766278
04/03/2007 11:00;0;138,101;138,101;7,09726;1;0,903946;0,99144;1;44,7873;0,0500506;-19,6754;1,88901;2,78497;0,337503;3,45337;1,3551;3,924;0;996;161,263;47,1876;4,89375;4,6;6,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,709726
04/03/2007 12:00;0;134,831;134,176;0,690883;1;0,89255;0,99125;1;46,3;0;1,87425;0,181532;0,271102;0,326582;3,22817;1,26673;0,3924;0;996;181,79;45,4466;4,99375;3,2;6,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,690883
04/03/2007 13:00;0;131,314;130,684;1,43625;1;0,908791;0,991523;1;44,1003;0;23,1453;0,384352;0,563583;0,316355;3,07599;1,20702;0,7848;0;996;202,078;47,8505;5,29375;3,2;6,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,718123
04/03/2007 14:00;0;139,366;144,262;26,4997;1;0,940258;0,992108;1;38,7941;0,420428;41,9379;7,34141;10,3985;0,346477;3,53146;1,38574;13,3416;0;996;219,74;53,8305;4,54375;3,2;7,2;34;-355,488;0;0;-0,3703;0;0;0;0;0,779402
04/03/2007 15:00;47,4401;293;393;513,003;1;0,970464;0,992792;1;31,3966;0,544076;57,8394;146,788;201,302;4,81102;34,8272;13,6662;235,832;11,5878;996;234,211;62,325;5,13125;2,9;8,1;601;-361,456;0;0;-0,376517;0;0;0;0;0,853582
04/03/2007 16:00;75,1923;293;393;139,251;1;0,991644;0,99407;0,896741;22,7514;0,309973;71,4998;36,557;54,642;4,80583;34,1094;13,3845;59,2524;18,3666;996;246,144;72,3852;5,15312;2,4;8,2;151;-369,757;0;0;-0,385164;0;10,9653;0;0;0,922191
04/03/2007 17:00;0;323,319;318,72;86,6121;0,188129;1,00231;0,996657;0,533668;13,3022;0;79,1151;2,57979;33,9866;3,78044;27,1228;10,643;34,9236;0;996;256,463;83,3058;4,675;1,8;7,8;89;-355,488;0;0;-0,3703;0;0;0;0;0,97317
04/03/2007 18:00;0;304,533;300,641;0;0;1,00267;0,999018;0;3,97341;0;0;0;0;3,05466;22,6038;8,86972;0;0;996;266,009;94,3466;4,175;1,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997596
04/03/2007 19:00;0;288,531;285,183;0;0;1,00319;0,998684;0;5,3157;0;0;0;0;2,53173;19,1687;7,52181;0;0;996;275,56;105,954;3,7875;1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995699
04/03/2007 20:00;0;274,584;271,64;0;0;1,0019;0,996475;0;13,9982;0;0;0;0;2,13091;16,7024;6,55403;0;0;996;285,97;117,359;3,42188;1,4;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,970303
04/03/2007 21:00;0;262,23;259,606;0;0;0,993594;0,994406;0;21,5835;0;0;0;0;1,82289;14,7691;5,7954;0;0;996;298,382;128,115;2,82188;1,9;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929882
04/03/2007 22:00;0;251,159;248,797;0;0;0,981248;0,993098;0;27,637;0;0;0;0;1,57925;13,1957;5,17798;0;0;996;314,442;137,479;2,76875;2,4;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,885904
04/03/2007 23:00;0;241,186;239,054;0;0;0,970672;0,992797;0;31,3321;0;0;0;0;1,38455;11,8103;4,63436;0;0;996;335,964;144,146;2,40312;2,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,854167
05/03/2007 0:00;0;232,199;230,276;0;0;0,967159;0,992707;0;32,3881;0;0;0;0;1,22809;10,534;4,13353;0;0;996;2,3895;146,343;1,80312;1,2;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,844439
05/03/2007 1:00;0;223,956;222,192;0;0;0,972329;0,992841;0;30,8087;0;0;0;0;1,10066;9,59676;3,76577;0;0;996;28,2117;143,22;1,57188;1,2;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,858882
05/03/2007 2:00;0;216,296;214,66;0;0;0,983538;0,993171;0;26,7007;0;0;0;0;0,995188;8,85046;3,47292;0;0;996;48,6603;135,935;1,10625;1,5;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,893366
05/03/2007 3:00;0;209,137;207,614;0;0;0,995306;0,994727;0;20,4495;0;0;0;0;0,899056;8,20661;3,22028;0;0;996;63,911;126,237;0,80625;2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936981
05/03/2007 4:00;0;202,528;201,13;0;0;1,00264;0,996827;0;12,6463;0;0;0;0;0,8201;7,45455;2,92516;0;0;996;75,8468;115,31;0,09375;1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97574
05/03/2007 5:00;0;196,352;195,052;0;0;1,00261;0,999048;0;3,84996;0;0;0;0;0,750776;6,88782;2,70278;0;0;996;86,0148;103,825;0,05;0,8;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997743
05/03/2007 6:00;0;190,467;189,235;0;0;1,00324;0,998644;0;5,47755;0;0;0;0;0,689549;6,51639;2,55703;0;0;996;95,4869;92,1977;-0,128125;1,5;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995434
05/03/2007 7:00;0;197,437;202,381;142,139;0,365255;1,00137;0,99627;0,587463;14,7751;0,0930058;-78,0024;9,03639;55,7755;0,787149;7,35069;2,88441;57,6828;0;996;105,09;81,2157;1,10625;1,1;2,2;147;-355,488;0;0;-0,3703;0;0;0;0;0,966934
05/03/2007 8:00;0;194,555;193,287;0;1;0,989085;0,993665;1;24,1308;0;-69,177;0;0;0,710942;6,751;2,64909;0;0;996;115,607;70,3608;1,95;1,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,912614
05/03/2007 9:00;105,178;293;393;468,489;1;0,966483;0,99269;1;32,5837;0,527323;-55,1675;133,487;183,835;4,9527;34,3689;13,4864;218,174;25,6911;996;127,906;60,4725;3,44688;1;5,4;556;-380,023;0;0;-0,395857;0;6,70188;0;0;0,842606
05/03/2007 10:00;353,616;293;393;379,598;1;0,935832;0,99202;1;39,6484;0,44649;-38,7761;104,659;148,954;4,85792;34,2143;13,4257;193,453;86,3749;996;142,92;52,2858;4,30937;1,2;7,2;493;31141,7;34,9497;34,9497;32,4393;0;0;0;86,3749;0,769975
05/03/2007 11:00;500,413;293;393;526,354;1;0,906536;0,991485;1;44,4236;0,422658;-19,4839;140,502;206,541;4,76961;34,404;13,5001;289,199;122,232;996;161,205;46,7998;5,22812;1,3;8,9;737;45880,3;50,6319;50,6319;47,792;0;0;0;122,232;0,714184
05/03/2007 12:00;132,89;293;393;191,331;1;0,895564;0,9913;1;45,913;0,300806;1,94544;50,4453;75,0783;4,72333;33,7969;13,2619;107,91;32,46;996;181,883;45,0621;5,65938;1,1;9,8;275;9190,26;11,1995;11,1995;9,57319;0;0;0;32,46;0,69575
05/03/2007 13:00;470,979;293;393;495,877;1;0,91146;0,99157;1;43,7095;0,427371;23,0884;133,097;194,582;4,68246;34,078;13,3722;269,186;115,042;996;202,305;47,4983;6,225;0,6;10,6;686;42911,3;47,4702;47,4702;44,6993;0;0;0;115,042;0,722853
05/03/2007 14:00;96,7853;293;393;149,651;1;0,942145;0,992146;1;38,4164;0,31543;41,7912;41,5439;58,7232;4,67228;33,7171;13,2306;74,9484;23,641;996;220,041;53,5246;6,1125;1,1;10,8;191;5654,53;7,45442;7,45442;5,89013;0;0;0;23,641;0,783516
05/03/2007 15:00;499,439;293;393;489,25;1;0,971612;0,992822;1;31,0374;0,544469;57,6476;140,161;191,982;4,67737;34,3781;13,4899;224,06;121,994;996;234,537;62,0624;6,0125;1,4;10,7;571;45781,6;50,5268;50,5268;47,6891;0;0;0;121,994;0,856831
05/03/2007 16:00;217,427;293;393;268,104;1;0,992239;0,994169;0,906469;22,4073;0,466706;71,2917;71,1977;105,204;4,70286;34,112;13,3855;113,796;53,1093;996;246,475;72,1559;5,825;1,7;10,2;290;17726,3;20,248;20,248;18,4649;0;0;0;53,1093;0,924497
05/03/2007 17:00;0;323,483;318,923;6,8214;0,205496;1,00248;0,996743;0,539135;12,9703;0;79,0022;0,224269;2,67672;3,74054;26,9236;10,5648;2,7468;0;996;256,795;83,1007;5,07187;1,4;8,9;7;-355,488;0;0;-0,3703;0;0;0;0;0,974486
05/03/2007 18:00;0;304,782;300,905;0;0;1,00251;0,999101;0;3,63844;0;0;0;0;3,04929;22,5066;8,83159;0;0;996;266,347;94,1481;4,575;1,1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997984
05/03/2007 19:00;0;288,736;285,376;0;0;1,00329;0,998599;0;5,65645;0;0;0;0;2,51558;19,3061;7,57573;0;0;996;275,91;105,754;4,8;1,5;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995131
05/03/2007 20:00;0;274,753;271,801;0;0;1,00167;0,996382;0;14,3501;0;0;0;0;2,113;16,8053;6,59438;0;0;996;286,34;117,145;4,76875;1,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968799
05/03/2007 21:00;0;262,43;259,813;0;0;0,993003;0,994301;0;21,9496;0;0;0;0;1,80557;14,7588;5,79136;0;0;996;298,774;127,872;4,89375;1,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,927513
05/03/2007 22:00;0;251,371;249,011;0;0;0,980272;0,993068;0;28,0185;0;0;0;0;1,55965;13,2366;5,19403;0;0;996;314,833;137,189;4,3375;2,7;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,882796
05/03/2007 23:00;0;241,245;239,077;0;0;0,969401;0,992764;0;31,7223;0;0;0;0;1,36164;12,1264;4,7584;0;0;996;336,268;143,798;3,60313;5,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,850607
06/03/2007 0:00;0;232,113;230,162;0;0;0,965816;0,992673;0;32,7744;0;0;0;0;1,19968;10,8125;4,24283;0;0;996;2,47089;145,955;3,225;3,7;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,840809
06/03/2007 1:00;0;223,816;222,043;0;0;0,971179;0,992811;0;31,1738;0;0;0;0;1,0663;9,74616;3,82439;0;0;996;28,0623;142,839;3,3375;2,8;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,855601
06/03/2007 2:00;0;216,186;214,558;0;0;0,982734;0,993145;0;27,0365;0;0;0;0;0,957315;8,88763;3,48751;0;0;996;48,4008;135,588;2,825;2,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,890717
06/03/2007 3:00;0;209,123;207,62;0;0;0,994859;0,99464;0;20,7569;0;0;0;0;0,86347;8,15262;3,19909;0;0;996;63,6253;125,92;3,27187;2,2;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,935092
06/03/2007 4:00;0;202,511;201,11;0;0;1,0025;0,996753;0;12,9308;0;0;0;0;0,784053;7,56528;2,96862;0;0;996;75,5644;115,012;3,79688;2,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974641
06/03/2007 5:00;0;196,317;195,013;0;0;1,00273;0,998982;0;4,11897;0;0;0;0;0,716706;7,0003;2,74692;0;0;996;85,742;103,537;4,16563;2,3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997417
06/03/2007 6:00;0;190,414;189,178;0;0;1,00316;0,998709;0;5,21535;0;0;0;0;0,657441;6,62159;2,59831;0;0;996;95,2228;91,9085;4,16563;3,5;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99586
06/03/2007 7:00;0;210,64;224,441;287,52;0,389729;1,00155;0,996339;0,595027;14,5154;0,129601;-77,8455;19,7598;112,823;0,974747;9,3805;3,68091;116,543;0;996;104,834;80,9202;4,6625;3,2;5,6;297;-355,488;0;0;-0,3703;0;0;0;0;0,96808
06/03/2007 8:00;401,128;293;393;660,33;1;0,989623;0,993747;1;23,8532;0,615128;-68,8768;192,859;259,114;4,82662;35,0633;13,7588;283,313;97,9804;996;115,362;70,0454;5,925;2,7;7,8;722;28029,8;31,705;31,705;29,1977;0;0;0;78,9912;0,914585
06/03/2007 9:00;768,68;293;393;722,835;1;0,96752;0,992716;1;32,2829;0,559637;-54,8722;206,185;283,641;4,71821;34,9326;13,7076;335,502;187,759;996;127,684;60,1318;6,38437;2;9,9;855;50097,6;55,4094;55,4094;52,185;0;0;54,6772;133,082;0,845421
06/03/2007 10:00;94,8059;293;393;149,317;1;0,937581;0,992054;1;39,316;0,305777;-38,5101;41,2464;58,592;4,67228;34,1912;13,4166;75,7332;23,1575;996;142,754;51,9169;6,81563;3,2;10,8;193;5463,76;7,25241;7,25241;5,69142;0;0;0;23,1575;0,773663
06/03/2007 11:00;29,8864;293;393;94,86;1;0,909083;0,991529;1;44,058;0,140938;-19,2914;25,3937;37,2231;4,65198;34,2547;13,4416;51,7968;7,30012;996;161,149;46,4104;7,1375;4,2;11,2;132;-356,801;0;0;-0,371668;0;7,30012;0;0;0,718637
06/03/2007 12:00;0;323,261;318,649;0,700611;1;0,898526;0,991349;1;45,524;0;2,01826;0,185339;0,27492;3,65278;27,5526;10,8117;0,3924;0;996;181,98;44,6765;7,10625;6;10,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,700611
06/03/2007 13:00;0;304,279;300,342;0;1;0,914084;0,991616;1;43,3163;0;23,0339;0;0;2,95255;23,2028;9,1048;0;0;996;202,537;47,1458;6,51875;6,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,727577
06/03/2007 14:00;0;287,948;284,528;3,15048;1;0,944002;0,992184;1;38,0362;0;41,6469;0,876345;1,23625;2,42308;19,9732;7,83747;1,5696;0;996;220,347;53,2192;6,04062;8,6;9,4;4;-355,488;0;0;-0,3703;0;0;0;0;0,787621
06/03/2007 15:00;241,39;293;393;395,631;1;0,972741;0,992852;1;30,6758;0,525852;57,458;113,476;155,246;4,70286;35,3088;13,8552;180,504;58,9625;996;234,867;61,8008;6,45;8,1;10,2;460;12227,6;14,4601;14,4601;12,7371;0;0;0;39,9734;0,860068
06/03/2007 16:00;0;323,208;318,583;1,85357;1;0,99282;0,994269;0,916113;22,0608;0;71,0851;0,497813;0,727341;3,69725;27,5367;10,8054;0,7848;0;996;246,81;71,9276;7,56875;5,7;9,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,926786
06/03/2007 17:00;0;304,269;300,344;1,95156;0,222781;1,00265;0,99683;0,544566;12,6363;0;78,89;0,0702769;0,765791;2,99256;23,0098;9,02903;0,7848;0;996;257,13;82,8961;7,45;4,9;8,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,975779
06/03/2007 18:00;0;288,109;284,727;1,99668;0;1,00233;0,999184;0;3,30125;0;0;0;0,783498;2,46332;19,5838;7,68468;0,7848;0;996;266,686;93,95;6,7375;4,2;8,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,998341
06/03/2007 19:00;0;274,125;271,175;0;0;1,00338;0,998514;0;5,99931;0;0;0;0;2,07323;16,8731;6,621;0;0;996;276,261;105,554;6,11562;3,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994523
06/03/2007 20:00;0;261,703;259,063;0;0;1,00142;0,996289;0;14,7041;0;0;0;0;1,77259;14,9965;5,88461;0;0;996;286,711;116,931;5,41563;4,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,96725
06/03/2007 21:00;0;250,637;248,278;0;0;0,992391;0,994195;0;22,3177;0;0;0;0;1,53705;13,2671;5,206;0;0;996;299,166;127,629;4,79375;3,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,925092
06/03/2007 22:00;0;240,563;238,408;0;0;0,979265;0,993038;0;28,402;0;0;0;0;1,34457;12,065;4,73432;0;0;996;315,223;136,898;4,19375;5,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,879632
06/03/2007 23:00;0;231,433;229,482;0;0;0,968092;0,992731;0;32,1144;0;0;0;0;1,19128;10,8233;4,24707;0;0;996;336,571;143,447;3,57188;4,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846988
07/03/2007 0:00;0;223,124;221,349;0;0;0,964433;0,992639;0;33,1624;0;0;0;0;1,06958;9,73836;3,82133;0;0;996;2,55378;145,565;2,90625;3,2;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,837123
07/03/2007 1:00;0;215,414;213,769;0;0;0,969998;0,99278;0;31,5402;0;0;0;0;0,96765;8,96801;3,51905;0;0;996;27,9176;142,456;2,10625;3,5;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,852273
07/03/2007 2:00;0;208,08;206,519;0;0;0,981909;0,993119;0;27,3729;0;0;0;0;0,879514;8,49986;3,33535;0;0;996;48,1457;135,237;1,51875;6,6;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,888033
07/03/2007 3:00;0;201,366;199,951;0;0;0,994399;0,994553;0;21,0645;0;0;0;0;0,801148;7,60662;2,98484;0;0;996;63,3424;125,6;1,275;3,2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,933176
07/03/2007 4:00;0;195,043;193,713;0;0;1,00235;0,996679;0;13,2151;0;0;0;0;0,735115;7,11076;2,79026;0;0;996;75,2836;114,712;0,4625;3,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973519
07/03/2007 5:00;0;189,08;187,836;0;0;1,00285;0,998915;0;4,38779;0;0;0;0;0,676582;6,61186;2,59449;0;0;996;85,4699;103,246;0,1625;3,5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997069
07/03/2007 6:00;0;183,557;182,416;0;0;1,00307;0,998774;0;4,95316;0;0;0;0;0,624686;5,991;2,35087;0;0;996;94,959;91,6171;0,00625002;1,5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996266
07/03/2007 7:00;0;178,375;177,313;1,93841;0,414406;1,00173;0,996407;0,602633;14,2558;0;-77,6878;0,143498;0,760633;0,573722;5,54909;2,17746;0,7848;0;996;104,577;80,6226;0,3375;1,1;1,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,969206
07/03/2007 8:00;300,975;293;393;650,742;1;0,99015;0,993829;1;23,5749;0,615681;-68,5748;190,176;255,351;5,00592;34,7563;13,6384;278,604;73,5167;996;115,115;69,7282;2,44688;1,1;4,4;710;18272,1;20,8764;20,8764;19,0335;0;0;0;54,5275;0,916538
07/03/2007 9:00;823,095;293;393;769,339;1;0,968541;0,992742;1;31,981;0,564898;-54,5755;219,688;301,889;4,87363;35,0737;13,7629;355,907;201,051;996;127,461;59,7895;4,0875;1,9;6,9;907;50021,4;55,4094;55,4094;52,1056;0;0;67,9688;133,082;0,848224
07/03/2007 10:00;467,823;293;393;479,62;1;0,939303;0,992088;1;38,9821;0,471981;-38,2432;132,735;188,203;4,75415;34,9379;13,7096;242,111;114,272;996;142,588;51,5462;4,825;4,2;9,2;617;42594,3;47,1327;47,1327;44,3691;0;0;0;114,272;0,777342
07/03/2007 11:00;614,694;293;393;628,358;1;0,911588;0,991572;1;43,6905;0,440318;-19,098;168,68;246,568;4,66212;35,3498;13,8712;340,996;150,146;996;161,094;46,0193;5,60938;6;11;869;50289;55,4094;55,4094;52,3844;0;0;17,0642;133,082;0,723081
07/03/2007 12:00;577,723;293;393;601,056;1;0,901433;0,991398;1;45,1329;0,422092;2,09257;159,525;235,854;4,59144;35,2136;13,8178;334,325;141,116;996;182,082;44,2898;6,54062;5,7;12,4;852;50329,7;55,4094;55,4094;52,4268;0;0;8,03366;133,082;0,705464
07/03/2007 13:00;582,042;293;393;594,622;1;0,91666;0,991662;1;42,921;0,446196;22,9817;160,526;233,33;4,54641;35,1913;13,8091;318,629;142,171;996;202,775;46,7932;6,65938;5,7;13,3;812;50325,1;55,4094;55,4094;52,4219;0;0;9,08858;133,082;0,732293
07/03/2007 14:00;578,104;293;393;572,411;1;0,945828;0,992222;1;37,6538;0,497731;41,5051;159,537;224,614;4,5265;35,1727;13,8018;283,705;141,209;996;220,658;52,9145;6,90312;5,7;13,7;723;50329,3;55,4094;55,4094;52,4264;0;0;8,12675;133,082;0,791716
07/03/2007 15:00;455,347;293;393;450,638;1;0,973851;0,992883;1;30,3118;0,542999;57,2704;129,405;176,83;4,53147;34,7852;13,6497;204,833;111,224;996;235,202;61,5402;6,56875;4,2;13,6;522;41342,5;45,8;45,8;43,0651;0;0;0;111,224;0,863292
07/03/2007 16:00;575,086;293;393;585,305;1;0,993389;0,994369;0,925674;21,712;0,568223;70,8801;158,943;229,674;4,57138;35,4217;13,8995;247,212;140,472;996;247,148;71,7002;6,15938;6,9;12,8;630;50332,5;55,4094;55,4094;52,4297;0;0;7,38944;133,082;0,929055
07/03/2007 17:00;0;323,024;318,355;322,425;0,239984;1,0028;0,996917;0,549961;12,3001;0;78,7785;12,6343;126,52;3,612;28,0921;11,0234;129,492;0;996;257,468;82,6922;5,54062;7,3;11,4;330;-355,488;0;0;-0,3703;0;0;0;0;0,977045
07/03/2007 18:00;0;303,788;299,798;0;0;1,00215;0,999268;0;2,96196;0;0;0;0;2,93023;23,6543;9,28193;0;0;996;267,028;93,7524;4,97812;13,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998664
07/03/2007 19:00;0;287,392;283,963;0;0;1,00346;0,998428;0;6,34413;0;0;0;0;2,42744;20,0156;7,85412;0;0;996;276,615;105,355;4,55937;10,2;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993876
07/03/2007 20:00;0;273,122;270,111;0;0;1,00116;0,996195;0;15,0599;0;0;0;0;2,04469;17,376;6,81834;0;0;996;287,083;116,717;3,69375;10,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965655
07/03/2007 21:00;0;260,653;258,009;0;0;0,991755;0,994088;0;22,6876;0;0;0;0;1,75674;15,0366;5,90037;0;0;996;299,558;127,384;3,0625;6,6;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922621
07/03/2007 22:00;0;249,516;247,142;0;0;0,978227;0,993007;0;28,7874;0;0;0;0;1,53209;13,3658;5,24473;0;0;996;315,612;136,605;2,33125;6,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,876413
07/03/2007 23:00;0;239,456;237,307;0;0;0,966744;0,992696;0;32,5085;0;0;0;0;1,35033;11,9865;4,70351;0;0;996;336,872;143,096;2,0125;6;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,843312
08/03/2007 0:00;0;230,203;228,224;0;0;0,963011;0,992605;0;33,5522;0;0;0;0;1,19926;10,9756;4,30682;0;0;996;2,638;145,174;1,24688;7,7;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,833383
08/03/2007 1:00;0;221,732;219,925;0;0;0,968786;0,992748;0;31,9078;0;0;0;0;1,07898;9,91703;3,89144;0;0;996;27,7774;142,071;0,515625;6,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,8489
08/03/2007 2:00;0;213,865;212,19;0;0;0,981064;0,993093;0;27,7099;0;0;0;0;0,978353;9,1246;3,58049;0;0;996;47,8948;134,884;-0,684375;6,6;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,885314
08/03/2007 3:00;0;206,589;205,047;0;0;0,993927;0,994466;0;21,3721;0;0;0;0;0,887629;8,3242;3,26642;0;0;996;63,0623;125,277;-0,659375;5,3;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,931233
08/03/2007 4:00;0;199,899;198,49;0;0;1,0022;0,996605;0;13,4992;0;0;0;0;0,812387;7,5157;2,94916;0;0;996;75,0045;114,41;-0,8125;2,9;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972373
08/03/2007 5:00;0;193,695;192,395;0;0;1,00296;0,998848;0;4,6564;0;0;0;0;0,746801;6,8649;2,69379;0;0;996;85,1988;102,952;-1,39063;1,7;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996699
08/03/2007 6:00;0;187,843;186,624;0;0;1,00297;0,99884;0;4,69101;0;0;0;0;0,687334;6,40325;2,51264;0;0;996;94,6954;91,3236;-1,43438;1,7;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99665
08/03/2007 7:00;0;182,358;181,226;0;0,439274;1,0019;0,996475;0,610276;13,996;0;-77,5291;0;0;0,622028;5,92876;2,32644;0;0;996;104,32;80,3231;-0,346875;1,5;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,970312
08/03/2007 8:00;160,405;293;393;526,286;1;0,990667;0,993911;1;23,296;0,600801;-68,271;153,897;206,515;5,14077;34,8344;13,669;224,845;39,181;996;114,869;69,4093;0,80625;1,9;1,9;573;4271,68;6,02219;6,02219;4,44967;0;0;0;20,1918;0,918474
08/03/2007 9:00;801,372;293;393;750,593;1;0,969547;0,992768;1;31,678;0,565579;-54,2775;214,563;294,533;5,0488;35,0894;13,7691;346,097;195,745;996;127,238;59,4456;2,27187;1,7;3,6;882;50052,3;55,4094;55,4094;52,1379;0;0;62,6627;133,082;0,851013
08/03/2007 10:00;448,903;293;393;462,359;1;0,940999;0,992123;1;38,6467;0,472017;-37,9755;128,194;181,43;4,96862;34,5952;13,5752;232,301;109,65;996;142,421;51,174;2,6;1,9;5,1;592;40696,7;45,1127;45,1127;42,3924;0;0;0;109,65;0,781012
08/03/2007 11:00;497,447;293;393;520,175;1;0,91405;0,991615;1;43,3214;0,43308;-18,904;140,022;204,117;4,89988;34,6954;13,6145;280,566;121,507;996;161,04;45,6268;3,43125;2,2;6,4;715;45579,9;50,3119;50,3119;47,479;0;0;0;121,507;0,727517
08/03/2007 12:00;613,464;293;393;632,885;1;0,904286;0,991446;1;44,74;0,428587;2,16823;168,513;248,344;4,85269;35,2035;13,8139;349,628;149,846;996;182,186;43,9021;3,78438;4,2;7,3;891;50290,4;55,4094;55,4094;52,3858;0;0;16,7639;133,082;0,710308
08/03/2007 13:00;624,074;293;393;631,607;1;0,91919;0,991707;1;42,5237;0,453296;22,9317;170,989;247,843;4,82662;34,9774;13,7251;336,287;152,438;996;203,019;46,4405;3,89375;2,9;7,8;857;50278,4;55,4094;55,4094;52,3733;0;0;19,3554;133,082;0,736998
08/03/2007 14:00;569,094;293;393;564,222;1;0,947624;0,992259;1;37,2692;0,499649;41,3657;157,559;221,401;4,81622;35,0021;13,7348;278,212;139,008;996;220,973;52,6104;4,01563;3,5;8;709;50338,9;55,4094;55,4094;52,4364;0;0;5,92604;133,082;0,795799
08/03/2007 15:00;410,804;293;393;413,32;1;0,974942;0,992913;1;29,9456;0,536097;57,0848;118,826;162,187;4,83183;34,7858;13,65;187,175;100,344;996;235,54;61,2806;3,71562;3,5;7,7;477;36882,9;41,0544;41,0544;38,4197;0;0;0;100,344;0,8665
08/03/2007 16:00;528,704;293;393;538,294;1;0,993944;0,994469;0,935151;21,3609;0,569393;70,6766;147,77;211,227;4,87887;35,0384;13,7491;226,807;129,142;996;247,488;71,4738;3,12813;3,5;6,8;578;48764,4;53,7042;53,7042;50,7962;0;0;0;129,142;0,931304
08/03/2007 17:00;0;293;393;353,161;0,257107;1,00294;0,997004;0,55532;11,962;0;78,6678;14,9739;138,58;4,9474;35,3123;13,8565;141,656;0;996;257,807;82,4888;2,45313;7,3;5,5;361;-355,488;0;0;-0,3703;0;0;0;0;0,978285
08/03/2007 18:00;0;322,881;318,18;0;0;1,00195;0,999353;0;2,62072;0;0;0;0;3,9226;27,5606;10,8148;0;0;996;267,371;93,5552;1,44375;5,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998954
08/03/2007 19:00;0;303,601;299,605;0;0;1,00353;0,998341;0;6,69078;0;0;0;0;3,17631;23,0722;9,05353;0;0;996;276,969;105,155;1,225;5,3;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,993189
08/03/2007 20:00;0;286,984;283,504;0;0;1,00088;0,9961;0;15,4174;0;0;0;0;2,62643;19,8843;7,80261;0;0;996;287,456;116,502;0,5375;7,3;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964015
08/03/2007 21:00;0;272,598;269,566;0;0;0,991097;0,99398;0;23,0592;0;0;0;0;2,21319;17,0889;6,7057;0;0;996;299,95;127,138;0,00625002;5,7;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,920101
08/03/2007 22:00;0;259,79;257,07;0;0;0,977157;0,992976;0;29,1745;0;0;0;0;1,89417;15,2244;5,97405;0;0;996;315,999;136,311;-0,68125;8,1;0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,873139
08/03/2007 23:00;0;248,271;245,818;0;0;0,965357;0,992662;0;32,9042;0;0;0;0;1,6417;13,631;5,34882;0;0;996;337,171;142,743;-1,2125;9,5;-0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83958
09/03/2007 0:00;0;237,985;235,794;0;0;0,961548;0,99257;0;33,9435;0;0;0;0;1,42625;12,0617;4,73302;0;0;996;2,72336;144,781;-1,25625;7,3;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,829588
09/03/2007 1:00;0;228,651;226,66;0;0;0,967542;0,992717;0;32,2766;0;0;0;0;1,2519;10,898;4,27638;0;0;996;27,6415;141,685;-1,37812;7,3;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84548
09/03/2007 2:00;0;220,048;218,214;0;0;0,980198;0,993066;0;28,0473;0;0;0;0;1,10809;9,99999;3,924;0;0;996;47,648;134,529;-1,73438;8,6;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88256
09/03/2007 3:00;0;212,177;210,506;0;0;0,993441;0,994378;0;21,6797;0;0;0;0;0,990245;9,03405;3,54496;0;0;996;62,7851;124,952;-2,225;6,6;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,929263
09/03/2007 4:00;0;204,933;203,401;0;0;1,00203;0,996531;0;13,783;0;0;0;0;0,890912;8,22305;3,22673;0;0;996;74,7272;114,104;-2,325;5,3;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971205
09/03/2007 5:00;0;198,276;196,876;0;0;1,00306;0,998782;0;4,92476;0;0;0;0;0,808522;7,43939;2,91922;0;0;996;84,9285;102,657;-2,34687;3,2;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996308
09/03/2007 6:00;0;192,089;190,796;0;0;1,00287;0,998905;0;4,42895;0;0;0;0;0,737958;6,82556;2,67835;0;0;996;94,4322;91,0282;-2,34687;2,3;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997014
09/03/2007 7:00;0;196,329;199,513;83,5403;0,464325;1,00206;0,996543;0,617952;13,7363;0,101431;-77,3697;7,10876;32,7812;0,791135;7,37687;2,89468;33,7464;0;996;104,064;80,0216;-1,19375;2,4;-0,1;86;-355,488;0;0;-0,3703;0;0;0;0;0,971399
09/03/2007 8:00;428,637;293;393;720,668;1;0,991174;0,993993;1;23,0164;0,624489;-67,9657;210,863;282,79;5,11902;35,3482;13,8706;307,249;104,7;996;114,621;69,0889;0,58125;2,8;2,3;783;30806,1;34,6583;34,6583;32,0897;0;0;0;85,7106;0,920393
09/03/2007 9:00;650,511;293;393;620,704;1;0,970537;0,992794;1;31,3739;0,55699;-53,9785;177,619;243,564;5,01662;34,9307;13,7068;285,275;158,895;996;127,014;59,1002;1,54375;2;4,2;727;50247,7;55,4094;55,4094;52,3413;0;0;25,813;133,082;0,853788
09/03/2007 10:00;609,279;293;393;602,626;1;0,942669;0,992156;1;38,3099;0,493836;-37,7072;167,386;236,47;4,92624;34,7509;13,6363;301,363;148,824;996;142,254;50,8004;1,99375;1,7;5,9;768;50295,1;55,4094;55,4094;52,3907;0;0;15,7417;133,082;0,784669
09/03/2007 11:00;454,795;293;393;480,154;1;0,91647;0,991658;1;42,9506;0,431558;-18,7095;129,597;188,412;4,82142;34,8775;13,6859;257,414;111,089;996;160,987;45,2329;3,05625;3,7;7,9;656;41287,2;45,7412;45,7412;43,0075;0;0;0;111,089;0,731942
09/03/2007 12:00;616,775;293;393;633,614;1;0,907086;0,991494;1;44,3453;0,433332;2,24508;169,237;248,63;4,749;35,2534;13,8335;347,666;150,655;996;182,295;43,5135;3,59688;4,9;9,3;886;50286,7;55,4094;55,4094;52,382;0;0;17,5727;133,082;0,71514
09/03/2007 13:00;442,354;293;393;465,781;1;0,921673;0,991752;1;42,1244;0,438467;22,8837;126,443;182,773;4,70797;34,8745;13,6848;246,427;108,05;996;203,267;46,0879;4,00625;4,2;10,1;628;40040,8;44,4146;44,4146;41,7092;0;0;0;108,05;0,74169
09/03/2007 14:00;428,635;293;393;439,927;1;0,949388;0,992297;1;36,8826;0,485124;41,2285;123,083;172,627;4,68755;34,9039;13,6963;215,82;104,699;996;221,294;52,3072;4,25;4,6;10,5;550;38667,7;42,9533;42,9533;40,2788;0;0;0;104,699;0,799867
09/03/2007 15:00;305,128;293;393;322,655;1;0,976014;0,992943;1;29,5774;0,511958;56,9013;92,8649;126,61;4,70286;34,7374;13,6309;145,58;74,5311;996;235,883;61,0221;4,10625;4,6;10,2;371;26236,4;29,7381;29,7381;27,3296;0;0;0;74,5311;0,86969
09/03/2007 16:00;543,031;293;393;545,182;1;0,994485;0,994569;0,944546;21,0079;0,578814;70,4747;151,262;213,929;4,749;35,3502;13,8714;229,162;132,642;996;247,831;71,2485;3,675;6;9,3;584;50241,3;55,2777;55,2777;52,3347;0;0;0;132,642;0,933531
09/03/2007 17:00;0;322,922;318,23;134,191;0,27415;1,00307;0,997092;0,560643;11,622;0;78,5577;6,12632;52,6566;3,76131;27,8972;10,9469;53,7588;0;996;258,149;82,2862;2,87813;7,3;7,8;137;-355,488;0;0;-0,3703;0;0;0;0;0,979498
09/03/2007 18:00;0;303,897;299,959;0;0;1,00173;0,999438;0;2,27767;0;0;0;0;3,06741;22,9042;8,98761;0;0;996;267,716;93,3585;2,2375;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99921
09/03/2007 19:00;0;287,693;284,303;0;0;1,00358;0,998254;0;7,03912;0;0;0;0;2,52661;19,4772;7,64284;0;0;996;277,324;104,955;2,775;3,5;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992463
09/03/2007 20:00;0;273,54;270,552;0;0;1,00059;0,996005;0;15,7765;0;0;0;0;2,11491;17,0379;6,68567;0;0;996;287,829;116,287;2,375;4,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,96233
09/03/2007 21:00;0;260,995;258,331;0;0;0,990416;0,993871;0;23,4324;0;0;0;0;1,8016;15,081;5,91777;0;0;996;300,342;126,892;1,875;6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,91753
09/03/2007 22:00;0;249,894;247,53;0;0;0,976055;0,992944;0;29,5631;0;0;0;0;1,55571;13,2395;5,19519;0;0;996;316,385;136,016;1,86562;4,2;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,869813
09/03/2007 23:00;0;239,876;237,735;0;0;0,963929;0,992627;0;33,3017;0;0;0;0;1,3586;11,9148;4,67537;0;0;996;337,468;142,389;1,85625;4,6;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,835791
10/03/2007 0:00;0;230,729;228,773;0;0;0,960045;0,992535;0;34,3363;0;0;0;0;1,19641;10,83;4,2497;0;0;996;2,80969;144,388;1,47813;5,3;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,825741
10/03/2007 1:00;0;222,404;220,626;0;0;0,966265;0,992685;0;32,6463;0;0;0;0;1,06136;9,76259;3,83084;0;0;996;27,5097;141,297;1,14375;4,2;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,842017
10/03/2007 2:00;0;214,698;213,055;0;0;0,97931;0,993039;0;28,3851;0;0;0;0;0,951699;8,98126;3,52425;0;0;996;47,4053;134,172;1,17812;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,879772
10/03/2007 3:00;0;207,639;206,142;0;0;0,992942;0,99429;0;21,9872;0;0;0;0;0,858561;8,1068;3,18111;0;0;996;62,5107;124,625;1,23438;2,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927268
10/03/2007 4:00;0;201,056;199,664;0;0;1,00185;0,996457;0;14,0666;0;0;0;0;0,779964;7,49606;2,94146;0;0;996;74,4515;113,797;1,13438;2,8;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,970014
10/03/2007 5:00;0;194,819;193,507;0;0;1,00315;0,998715;0;5,19282;0;0;0;0;0,711418;7,04901;2,76603;0;0;996;84,6592;102,359;1,8375;3,9;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995896
10/03/2007 6:00;0;188,855;187,609;0;0;1,00275;0,99897;0;4,16699;0;0;0;0;0,652051;6,68468;2,62307;0;0;996;94,1693;90,7309;1,8375;5,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997357
10/03/2007 7:00;0;183,367;182,235;0;0,489548;1,00221;0,996611;0,625658;13,4766;0;-77,2095;0;0;0,597565;6,00021;2,35448;0;0;996;103,807;79,7185;2,28125;2,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,972465
10/03/2007 8:00;0;178,23;177,177;0,922294;1;0,99167;0,994074;1;22,7363;0;-67,6589;0,270015;0,361908;0,550491;5,54319;2,17515;0,3924;0;996;114,373;68,7671;2,825;1,8;4,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,922294
10/03/2007 9:00;0;173,343;172,35;0;1;0,971512;0,992819;1;31,0689;0;-53,6785;0;0;0,512021;5,2016;2,04111;0;0;996;126,789;58,7536;2,9125;1,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,856547
10/03/2007 10:00;0;168,654;167,71;0,788314;1;0,944313;0,99219;1;37,9718;0;-37,4384;0,219353;0,309334;0,477885;4,92478;1,93248;0,3924;0;996;142,086;50,4255;3,4125;2,2;5,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,788314
10/03/2007 11:00;0;164,158;163,263;0,736354;1;0,918846;0,991701;1;42,5782;0;-18,5146;0,199271;0,288945;0,448816;4,64016;1,8208;0,3924;0;996;160,935;44,8377;4,59375;2,2;6;1;-355,488;0;0;-0,3703;0;0;0;0;0,736354
10/03/2007 12:00;0;159,848;159,001;7,91953;1;0,909832;0,991542;1;43,949;0;2,32299;2,1218;3,10762;0,420484;4,3733;1,71608;4,3164;0;996;182,408;43,1242;4,03125;2,3;7;11;-355,488;0;0;-0,3703;0;0;0;0;0,719957
10/03/2007 13:00;0;164,253;167,221;20,8982;1;0,924108;0,991797;1;41,7235;0,305108;22,8377;5,68837;8,20047;0,449325;4,80828;1,88677;10,9872;0;996;203,522;45,7354;4,54063;3,5;7,9;28;-355,488;0;0;-0,3703;0;0;0;0;0,746365
10/03/2007 14:00;0;161,736;160,852;0,803918;1;0,951121;0,992334;1;36,4942;0;41,0936;0,22534;0,315457;0,426484;4,60673;1,80768;0,3924;0;996;221,62;52,0048;5,74687;4,6;7,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,803918
10/03/2007 15:00;0;157,322;156,456;0;1;0,977065;0,992973;1;29,2072;0;56,7197;0;0;0,407069;4,51173;1,7704;0;0;996;236,229;60,7647;5,71562;7,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,87286
10/03/2007 16:00;0;153,075;152,254;0;1;0,995012;0,99467;0,953858;20,653;0;70,2742;0;0;0,389633;4,22883;1,65939;0;0;996;248,177;71,0243;5,31563;6,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,935734
10/03/2007 17:00;0;148,956;148,169;0;0,291117;1,00319;0,997179;0,565929;11,2804;0;78,4483;0;0;0,375367;4,02095;1,57782;0;0;996;258,493;82,0842;5,00625;6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980682
10/03/2007 18:00;0;144,993;144,247;0;0;1,00151;0,999523;0;1,93295;0;0;0;0;0,36021;3,77487;1,48126;0;0;996;268,062;93,1622;4,69375;4,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999431
10/03/2007 19:00;0;141,12;140,398;0;0;1,00362;0,998166;0;7,389;0;0;0;0;0,348391;3,62458;1,42229;0;0;996;277,681;104,756;4,19375;5,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991696
10/03/2007 20:00;0;137,392;136,709;0;0;1,00028;0,995908;0;16,1371;0;0;0;0;0,337679;3,38728;1,32917;0;0;996;288,203;116,071;3,87187;3,5;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,960599
10/03/2007 21:00;0;133,78;133,127;0;0;0,989711;0,993761;0;23,807;0;0;0;0;0,328145;3,20535;1,25778;0;0;996;300,733;126,644;3,47188;2,7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914911
10/03/2007 22:00;0;130,258;129,629;0;0;0,97492;0,992912;0;29,9533;0;0;0;0;0,319852;3,05729;1,19968;0;0;996;316,769;135,719;2,97188;2,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,866433
10/03/2007 23:00;0;126,828;126,224;0;0;0,96246;0,992592;0;33,7006;0;0;0;0;0,312165;2,90329;1,13925;0;0;996;337,763;142,034;2,65;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831948
11/03/2007 0:00;0;123,485;122,904;0;0;0,9585;0,992499;0;34,7304;0;0;0;0;0,305708;2,75956;1,08285;0;0;996;2,89681;143,994;2,05;1,1;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,821842
11/03/2007 1:00;0;120,181;119,612;0;0;0,964955;0,992652;0;33,0169;0;0;0;0;0,299764;2,68545;1,05377;0;0;996;27,3819;140,907;1,45;1,4;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,83851
11/03/2007 2:00;0;116,917;116,362;0;0;0,978402;0,993012;0;28,7232;0;0;0;0;0,294303;2,60193;1,021;0;0;996;47,1667;133,812;1,00625;1,5;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,876951
11/03/2007 3:00;0;113,722;113,186;0;0;0,99243;0,994202;0;22,2945;0;0;0;0;0,288777;2,48504;0,97513;0;0;996;62,239;124,295;1,01875;1,1;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,925246
11/03/2007 4:00;0;110,601;110,084;0;0;1,00167;0,996382;0;14,3497;0;0;0;0;0,283605;2,36901;0,929599;0;0;996;74,1775;113,488;0,796875;0,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,968801
11/03/2007 5:00;0;107,524;107,019;0;0;1,00324;0,998648;0;5,46054;0;0;0;0;0,278842;2,29547;0,900744;0;0;996;84,3908;102,06;0,128125;0,8;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995462
11/03/2007 6:00;0;104,502;104,011;0;0;1,00264;0,999035;0;3,90517;0;0;0;0;0,274167;2,20634;0,865769;0;0;996;93,9067;90,432;0,3625;0,7;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997678
11/03/2007 7:00;0;106,779;108,171;31,1524;0,514935;1,00235;0,996679;0,633389;13,2168;0,146696;-77,0487;3,01455;12,2242;0,276141;2,28434;0,896375;12,5568;0;996;103,549;79,4139;1,425;1,3;3,3;32;-355,488;0;0;-0,3703;0;0;0;0;0,973512
11/03/2007 8:00;240,31;293;393;719,933;1;0,992156;0,994155;1;22,4556;0,629288;-67,3508;210,892;282,502;4,93152;34,6575;13,5996;305,68;58,6987;996;114,125;68,444;3,14375;0,6;5,8;779;12118,9;14,3448;14,3448;12,6239;0;0;0;39,7095;0,924176
11/03/2007 9:00;834,521;293;393;775,08;1;0,972471;0,992845;1;30,7629;0,575914;-53,3777;222,248;304,142;4,80583;34,6594;13,6004;353,945;203,842;996;126,563;58,4059;3,90312;0,6;8,2;902;50004,9;55,4094;55,4094;52,0884;0;0;70,7596;133,082;0,859291
11/03/2007 10:00;734,448;293;393;708,791;1;0,94593;0,992224;1;37,6323;0,510817;-37,1694;197,569;278,13;4,68755;34,3628;13,484;351,198;179,398;996;141,917;50,0494;5,10938;0,4;10,5;895;50143,2;55,4094;55,4094;52,2325;0;0;46,3157;133,082;0,791945
11/03/2007 11:00;654,296;293;393;655,566;1;0,92118;0,991743;1;42,2044;0,460213;-18,3195;177,866;257,244;4,59144;34,2886;13,4549;347,274;159,82;996;160,884;44,4414;6,11094;0,6;12,4;885;50243,2;55,4094;55,4094;52,3366;0;0;26,7377;133,082;0,740753
11/03/2007 12:00;574,985;293;393;589,229;1;0,912524;0,991589;1;43,5512;0,440244;2,40182;158,341;231,213;4,53147;34,0522;13,3621;319,021;140,447;996;182,524;42,7342;6,80313;0,4;13,6;813;50332,6;55,4094;55,4094;52,4298;0;0;7,36495;133,082;0,724759
11/03/2007 13:00;465,059;293;393;481,406;1;0,926496;0,991841;1;41,3209;0,451624;22,7935;131,38;188,904;4,4918;33,8739;13,2921;251,528;113,596;996;203,781;45,3832;7,525;0,4;14,4;641;42316,7;46,8372;46,8372;44,0799;0;0;0;113,596;0,751023
11/03/2007 14:00;327,94;293;393;348,226;1;0,952821;0,992371;1;36,104;0,473635;40,9609;97,7866;136,644;4,47207;33,6678;13,2112;169,124;80,1032;996;221,951;51,7034;7,925;0,4;14,8;431;28549;32,1946;32,1946;29,7385;0;0;0;80,1032;0,807948
11/03/2007 15:00;557,982;293;393;534,366;1;0,978096;0,993003;1;28,8354;0,5694;56,5401;154,136;209,685;4,48193;34,0469;13,36;239,364;136,294;996;236,578;60,5086;7,80313;0,5;14,6;610;50350,6;55,4094;55,4094;52,4485;0;0;3,21165;133,082;0,876009
11/03/2007 16:00;494,734;293;393;489,59;1;0,995524;0,99477;0,96309;20,2964;0,589968;70,0753;138,677;192,115;4,5265;33,9096;13,3061;204,833;120,845;996;248,526;70,8011;7,37187;0,3;13,7;522;45305,4;50,0197;50,0197;47,1932;0;0;0;120,845;0,937911
11/03/2007 17:00;0;323,655;319,135;240,55;0,308007;1,00329;0,997267;0,571179;10,9373;0;78,3397;12,5751;94,3917;3,60776;26,947;10,574;96,138;0;996;258,838;81,883;6,49687;0,5;12,2;245;-355,488;0;0;-0,3703;0;0;0;0;0,981836
11/03/2007 18:00;0;305,274;301,468;0;0;1,00127;0,999608;0;1,5867;0;0;0;0;2,95829;22,2067;8,71392;0;0;996;268,409;92,9664;5,77812;0,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999617
11/03/2007 19:00;0;289,518;286,217;0;0;1,00365;0,998078;0;7,7403;0;0;0;0;2,46801;18,9965;7,45424;0;0;996;278,038;104,556;5,77188;0,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990889
11/03/2007 20:00;0;275,82;272,928;0;0;0,99995;0,995811;0;16,499;0;0;0;0;2,0962;16,4293;6,44685;0;0;996;288,577;115,855;5,375;0,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,958825
11/03/2007 21:00;0;263,714;261,141;0;0;0,988983;0,99365;0;24,1829;0;0;0;0;1,81071;14,4581;5,67337;0;0;996;301,123;126,396;4,5875;0,1;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,912243
11/03/2007 22:00;0;252,831;250,505;0;0;0,973752;0,99288;0;30,3448;0;0;0;0;1,5835;12,9541;5,08319;0;0;996;317,151;135,421;3,8;0,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,863001
11/03/2007 23:00;0;242,97;240,858;0;0;0,96095;0,992556;0;34,1009;0;0;0;0;1,40044;11,6601;4,57543;0;0;996;338,056;141,677;3,325;0,4;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,828051
12/03/2007 0:00;0;234,022;232,105;0;0;0,956913;0,992462;0;35,1257;0;0;0;0;1,25024;10,477;4,11118;0;0;996;2,98457;143,598;2,40312;0,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,817891
12/03/2007 1:00;0;225,801;224,038;0;0;0,963613;0,992619;0;33,3883;0;0;0;0;1,12769;9,54661;3,74609;0;0;996;27,2579;140,516;1,30312;0,2;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,83496
12/03/2007 2:00;0;218,156;216,52;0;0;0,977472;0,992985;0;29,0616;0;0;0;0;1,02613;8,79732;3,45207;0;0;996;46,9319;133,451;0,59375;0,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,874098
12/03/2007 3:00;0;211,016;209,493;0;0;0,991905;0,994113;0;22,6016;0;0;0;0;0,930152;8,14742;3,19705;0;0;996;61,9702;123,963;0,25;0,5;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,9232
12/03/2007 4:00;0;204,419;203,02;0;0;1,00147;0,996308;0;14,6325;0;0;0;0;0,85115;7,40529;2,90583;0;0;996;73,9053;113,176;-0,19375;0,1;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967566
12/03/2007 5:00;0;198,186;196,868;0;0;1,00331;0,998582;0;5,7279;0;0;0;0;0,780654;6,94912;2,72684;0;0;996;84,1233;101,758;0,109375;0,3;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995007
12/03/2007 6:00;0;192,308;191,076;0;0;1,00251;0,999099;0;3,64352;0;0;0;0;0,716923;6,46884;2,53837;0;0;996;93,6444;90,1315;-0,06875;0,3;0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997979
12/03/2007 7:00;0;186,825;185,685;27,2871;0,540476;1,00249;0,996746;0,64114;12,9572;0;-76,8874;2,80597;10,7074;0,642772;5,9759;2,34494;10,9872;0;996;103,292;79,1078;1,4625;0,2;2,4;28;-355,488;0;0;-0,3703;0;0;0;0;0,974538
12/03/2007 8:00;362,546;293;393;684,343;1;0,992632;0,994236;1;22,1744;0,627848;-67,0416;200,579;268,536;4,98458;34,476;13,5284;289,984;88,5563;996;113,876;68,1199;2,76875;0,3;4,8;739;24115,9;27,5436;27,5436;25,1208;0;0;0;69,5672;0,92604
12/03/2007 9:00;872,73;293;393;806,849;1;0,973414;0,992871;1;30,4561;0,580405;-53,0763;231,588;316,608;4,86315;34,5303;13,5497;367,286;213,175;996;126,336;58,0571;3,58437;0,2;7,1;936;49948,1;55,4094;55,4094;52,0292;0;0;80,0927;133,082;0,862018
12/03/2007 10:00;770,849;293;393;739,872;1;0,94752;0,992257;1;37,2917;0,515957;-36,9002;206,587;290,326;4,7593;34,5011;13,5382;364,932;188,289;996;141,748;49,6723;4,64688;0,5;9,1;930;50094,6;55,4094;55,4094;52,1819;0;0;55,207;133,082;0,795561
12/03/2007 11:00;653,296;293;393;653,484;1;0,923471;0,991785;1;41,8293;0,4637;-18,1243;177,75;256,427;4,67228;34,4086;13,5019;344,135;159,575;996;160,834;44,0442;5,40938;0,8;10,8;877;50244,4;55,4094;55,4094;52,3379;0;0;26,4932;133,082;0,745135
12/03/2007 12:00;619,199;293;393;628,135;1;0,915162;0,991635;1;43,152;0,447666;2,48142;169,292;246,48;4,60652;34,2471;13,4386;337,856;151,247;996;182,644;42,3437;6,24063;0,6;12,1;861;50283,9;55,4094;55,4094;52,3791;0;0;18,1646;133,082;0,729542
12/03/2007 13:00;637,775;293;393;635,51;1;0,928836;0,991885;1;40,9169;0,472062;22,7511;173,883;249,374;4,56638;34,485;13,5319;330,008;155,784;996;204,046;45,0313;6,41562;1,3;12,9;841;50262,6;55,4094;55,4094;52,3569;0;0;22,7021;133,082;0,75566
12/03/2007 14:00;427,483;293;393;435,209;1;0,954488;0,992408;1;35,7124;0,496457;40,8303;122,431;170,776;4,55139;34,306;13,4617;210,326;104,418;996;222,286;51,4031;6,40312;1,8;13,2;536;38552,4;42,8306;42,8306;40,1587;0;0;0;104,418;0,811958
12/03/2007 15:00;641,931;293;393;605,723;1;0,979106;0,993033;1;28,4619;0,579958;56,3623;174,904;237,686;4,56138;34,5144;13,5435;270,364;156,799;996;236,931;60,2537;6,35938;1,4;13;689;50257,7;55,4094;55,4094;52,3518;0;0;23,7173;133,082;0,879134
12/03/2007 16:00;500,508;293;393;490,712;1;0,996021;0,99487;0,972241;19,9382;0,596854;69,8778;140,4;192,555;4,61155;34,4892;13,5336;204,833;122,255;996;248,877;70,5791;5,82813;1,9;12;522;45889,9;50,6422;50,6422;47,802;0;0;0;122,255;0,940061
12/03/2007 17:00;0;293;393;322,411;0,324824;1,00339;0,997355;0,576392;10,5927;0;78,2317;17,9402;126,514;4,68246;34,2699;13,4475;128,707;0;996;259,185;81,6825;5,44375;2;10,6;328;-355,488;0;0;-0,3703;0;0;0;0;0,982959
12/03/2007 18:00;0;323,455;318,888;0;0;1,00101;0,999694;0;1,23906;0;0;0;0;3,73921;26,9777;10,5861;0;0;996;268,758;92,7711;4,68125;1,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999766
12/03/2007 19:00;0;304,798;300,933;0;0;1,00367;0,997989;0;8,09286;0;0;0;0;3,03895;22,4472;8,80827;0;0;996;278,396;104,357;4,64063;0,9;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,990041
12/03/2007 20:00;0;288,802;285,452;0;0;0,999605;0,995714;0;16,8621;0;0;0;0;2,5243;19,2079;7,53718;0;0;996;288,951;115,638;3,975;1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,957006
12/03/2007 21:00;0;274,875;271,935;0;0;0,988231;0,993538;0;24,5599;0;0;0;0;2,13637;16,6605;6,53758;0;0;996;301,513;126,146;3,44375;1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909527
12/03/2007 22:00;0;262,502;259,872;0;0;0,97255;0,992847;0;30,7375;0;0;0;0;1,83463;14,7828;5,80076;0;0;996;317,531;135,122;2,93437;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,859518
12/03/2007 23:00;0;251,452;249,095;0;0;0,959398;0,992519;0;34,5025;0;0;0;0;1,59927;13,1112;5,14482;0;0;996;338,347;141,32;2,16875;1,5;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,824101
13/03/2007 0:00;0;241,554;239,438;0;0;0,955284;0,992426;0;35,5221;0;0;0;0;1,4041;11,6499;4,57144;0;0;996;3,07281;143,202;1,88125;0,9;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,813891
