Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
13/03/2007 1:00;0;232,605;230,689;0;0;0,962237;0,992586;0;33,7604;0;0;0;0;1,24812;10,4451;4,09865;0;0;996;27,1376;140,124;1,49375;0,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831369
13/03/2007 2:00;0;224,293;222,512;0;0;0,976521;0,992957;0;29,4;0;0;0;0;1,11583;9,68484;3,80033;0;0;996;46,7009;133,088;1,05;1,4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,871214
13/03/2007 3:00;0;216,633;214,997;0;0;0,991367;0,994024;0;22,9083;0;0;0;0;1,00317;8,82567;3,46319;0;0;996;61,7041;123,629;0,4375;1,1;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,921129
13/03/2007 4:00;0;209,564;208,06;0;0;1,00127;0,996233;0;14,9148;0;0;0;0;0,908964;8,05035;3,15896;0;0;996;73,6348;112,863;-0,196875;0,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,96631
13/03/2007 5:00;0;202,969;201,572;0;0;1,00338;0,998515;0;5,99486;0;0;0;0;0,826752;7,44107;2,91988;0;0;996;83,8567;101,455;0,15;0,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,994531
13/03/2007 6:00;0;196,76;195,451;0;0;1,00238;0,999164;0;3,38206;0;0;0;0;0,755293;6,93999;2,72325;0;0;996;93,3826;89,7358;-0,10625;0,9;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998258
13/03/2007 7:00;0;190,976;189,767;0;0,56616;1,00262;0,996814;0,648909;12,6975;0;-76,7257;0;0;0,669792;6,41689;2,51799;0;0;996;103,034;78,8005;1,43438;1;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975544
13/03/2007 8:00;424,516;293;393;728,389;1;0,993097;0,994317;1;21,8927;0,632977;-66,7315;213,606;285,82;4,91041;34,9562;13,7168;308,034;103,693;996;113,626;67,7947;3,075;1,5;6,2;785;30391;34,2167;34,2167;31,6572;0;0;0;84,704;0,927884
13/03/2007 9:00;816,25;293;393;758,366;1;0,974341;0,992896;1;30,1483;0,579363;-52,7745;217,885;297,583;4,78511;34,9661;13,7207;344,135;199,379;996;126,108;57,7075;3,99063;1,7;8,6;877;50031,2;55,4094;55,4094;52,1159;0;0;66,2969;133,082;0,864728
13/03/2007 10:00;784,207;293;393;750,413;1;0,949084;0,99229;1;36,9499;0,519867;-36,631;209,883;294,462;4,67228;34,8069;13,6582;368,464;191,552;996;141,577;49,2944;5,175;1,5;10,8;939;50076,3;55,4094;55,4094;52,1628;0;0;58,47;133,082;0,799162
13/03/2007 11:00;661,975;293;393;659,561;1;0,92572;0,991827;1;41,4528;0,468259;-17,9292;179,847;258,812;4,5814;34,5821;13,57;345,312;161,696;996;160,785;43,646;5,95938;1,5;12,6;880;50234;55,4094;55,4094;52,3271;0;0;28,6134;133,082;0,749501
13/03/2007 12:00;627,833;293;393;634,439;1;0,917747;0,991681;1;42,7515;0,452332;2,56168;171,482;248,954;4,51656;34,6825;13,6094;339,034;153,356;996;182,768;41,9528;6,79062;2,3;13,9;864;50274,1;55,4094;55,4094;52,3688;0;0;20,2736;133,082;0,734305
13/03/2007 13:00;645,7;293;393;640,912;1;0,931129;0,991929;1;40,5116;0,476793;22,7102;175,801;251,494;4,47207;34,6813;13,6089;330,793;157,72;996;204,316;44,6799;7,22188;2,3;14,8;843;50253,3;55,4094;55,4094;52,3472;0;0;24,6378;133,082;0,760275
13/03/2007 14:00;484,482;293;393;483,854;1;0,956122;0,992445;1;35,3193;0,50857;40,7017;136,354;189,864;4,45239;34,5583;13,5607;232,693;118,341;996;222,625;51,1038;7,3875;2,9;15,2;593;44270,4;48,9173;48,9173;46,115;0;0;0;118,341;0,815943
13/03/2007 15:00;669,121;293;393;628,15;1;0,980094;0,993063;1;28,087;0,584994;56,1865;181,569;246,486;4,46222;34,8258;13,6656;279,389;163,441;996;237,287;60,0002;7,34375;2,9;15;712;50225,4;55,4094;55,4094;52,3181;0;0;30,3587;133,082;0,882233
13/03/2007 16:00;507,624;293;393;491,82;1;0,996503;0,99497;0,981312;19,5785;0,60534;69,6818;142,113;192,99;4,50665;34,6922;13,6132;204,833;123,993;996;249,23;70,3583;7,06875;3,2;14,1;522;46612;51,4113;51,4113;48,5542;0;0;0;123,993;0,942183
13/03/2007 17:00;5,89267;293;393;330,641;0,34157;1,00347;0,997444;0,581567;10,2468;0,0109169;78,1245;19,5236;129,744;4,5814;34,411;13,5029;131,846;1,43936;996;259,534;81,4828;6,74063;2,9;12,6;336;-355,488;0;0;-0,3703;0;1,43936;0;0;0,984051
13/03/2007 18:00;0;323,414;318,838;0;0;1,00074;0,99978;0;0,890168;0;0;0;0;3,65146;27,2767;10,7034;0;0;996;269,108;92,5762;5,97812;3,7;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879
13/03/2007 19:00;0;304,484;300,555;0;0;1,00367;0,9979;0;8,44656;0;0;0;0;2,95287;23,1454;9,08225;0;0;996;278,755;104,157;6,09375;6;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,989153
13/03/2007 20:00;0;288,293;284,905;0;0;0,999243;0,995615;0;17,2262;0;0;0;0;2,44692;19,6813;7,72295;0;0;996;289,325;115,421;5,5625;4,9;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955143
13/03/2007 21:00;0;274,105;271,109;0;0;0,987455;0,993424;0;24,938;0;0;0;0;2,05815;17,26;6,77283;0;0;996;301,902;125,896;5,05313;6,9;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,906764
13/03/2007 22:00;0;261,64;258,996;0;0;0,971314;0,992814;0;31,1313;0;0;0;0;1,7637;15,0499;5,90557;0;0;996;317,909;134,823;4,7;5,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,855984
13/03/2007 23:00;0;250,457;248,072;0;0;0,957803;0,992483;0;34,9053;0;0;0;0;1,53068;13,4715;5,28622;0;0;996;338,635;140,962;4,19063;6,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,820099
14/03/2007 0:00;0;240,46;238,326;0;0;0,953611;0,992388;0;35,9195;0;0;0;0;1,34472;11,9138;4,67498;0;0;996;3,16137;142,806;3,78125;4,2;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,809842
14/03/2007 1:00;0;231,258;229,287;0;0;0,960828;0,992553;0;34,133;0;0;0;0;1,19154;10,953;4,29796;0;0;996;27,0206;139,731;3,45;6,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,827738
14/03/2007 2:00;0;222,73;220,908;0;0;0,975548;0,99293;0;29,7384;0;0;0;0;1,06613;10,0753;3,95357;0;0;996;46,4737;132,723;2,78437;7,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,868299
14/03/2007 3:00;0;214,96;213,306;0;0;0,990816;0,993935;0;23,2147;0;0;0;0;0,958211;9,0398;3,54722;0;0;996;61,4407;123,294;2,30625;4,9;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,919034
14/03/2007 4:00;0;207,881;206,379;0;0;1,00106;0,996159;0;15,1965;0;0;0;0;0,868097;8,11232;3,18328;0;0;996;73,366;112,548;2,0625;2,5;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965032
14/03/2007 5:00;0;201,296;199,904;0;0;1,00344;0,998448;0;6,26137;0;0;0;0;0,790949;7,47407;2,93283;0;0;996;83,5912;101,151;2,30938;2,2;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994035
14/03/2007 6:00;0;195,136;193,841;0;0;1,00224;0,999229;0;3,12084;0;0;0;0;0,723329;6,90719;2,71038;0;0;996;93,1211;89,5072;2,52187;1,9;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998517
14/03/2007 7:00;0;293;393;29,2959;0,591978;1,00274;0,996881;0,65669;12,438;0;-76,5635;3,38094;11,4957;4,97926;33,9761;13,3322;11,772;0;996;102,777;78,4921;4,50938;2,2;4,9;30;-355,488;0;0;-0,3703;0;0;0;0;0,97653
14/03/2007 8:00;798,559;293;393;728,892;1;0,993551;0,994398;1;21,6106;0,634043;-66,4205;213,868;286,017;4,85269;35,5701;13,9577;307,642;195,058;996;113,375;67,4688;5,1125;4,9;7,3;784;50056,3;55,4094;55,4094;52,142;0;0;42,9865;133,082;0,929709
14/03/2007 9:00;754,933;293;393;706,08;1;0,975253;0,992922;1;29,8398;0,577313;-52,4723;203,057;277,066;4,72845;35,4931;13,9275;319,414;184,402;996;125,879;57,3572;5,6375;5,3;9,7;814;50116,1;55,4094;55,4094;52,2043;0;0;51,3193;133,082;0,86742
14/03/2007 10:00;704,751;293;393;680,727;1;0,950621;0,992323;1;36,607;0,51733;-36,362;190,707;267,117;4,62163;35,5285;13,9414;332,755;172,144;996;141,406;48,9157;6,8;6,6;11,8;848;50181,4;55,4094;55,4094;52,2723;0;0;39,0619;133,082;0,802745
14/03/2007 11:00;667,719;293;393;664,14;1;0,927926;0,991868;1;41,0752;0,471786;-17,7343;181,535;260,608;4,53644;35,4225;13,8998;345,704;163,098;996;160,737;43,2471;7,75781;6,6;13,5;881;50227,1;55,4094;55,4094;52,3199;0;0;30,0162;133,082;0,753848
14/03/2007 12:00;620,665;293;393;626,71;1;0,920278;0,991727;1;42,3498;0,455605;2,64245;169,868;245,921;4,47207;35,145;13,7909;332,755;151,605;996;182,895;41,5616;7,925;5,3;14,8;848;50282,3;55,4094;55,4094;52,3774;0;0;18,5227;133,082;0,739045
14/03/2007 13:00;670,992;293;393;662,373;1;0,933374;0,991972;1;40,105;0,482311;22,6709;182,134;259,915;4,42789;35,1883;13,8079;339,818;163,898;996;204,591;44,3291;8,5125;5,3;15,7;866;50223,1;55,4094;55,4094;52,3158;0;0;30,8158;133,082;0,764865
14/03/2007 14:00;473,244;293;393;473,083;1;0,957724;0,992481;1;34,925;0,510548;40,5751;133,547;185,638;4,41323;34,4998;13,5377;226,415;115,596;996;222,97;50,8058;8,73438;2,8;16;577;43139;47,7127;47,7127;44,9365;0;0;0;115,596;0,819902
14/03/2007 15:00;681,089;293;393;637,42;1;0,981061;0,993093;1;27,7109;0,588842;56,0125;184,436;250,124;4,423;34,7811;13,6481;282,528;166,364;996;237,647;59,748;8,69063;2,7;15,8;720;50210,8;55,4094;55,4094;52,3029;0;0;33,2822;133,082;0,885305
14/03/2007 16:00;457,24;293;393;444,754;1;0,996969;0,995071;0,990306;19,2176;0,604298;69,4873;129,765;174,521;4,48193;34,6495;13,5965;184,82;111,687;996;249,586;70,1386;8,27188;3,5;14,6;471;41532,3;46,0021;46,0021;43,2628;0;0;0;111,687;0,944275
14/03/2007 17:00;1,95924;293;393;297,503;0,358247;1,00353;0,997532;0,586706;9,8997;0,00403838;78,018;18,5903;116,74;4,55139;34,5574;13,5603;118,505;0,478568;996;259,884;81,2838;7,84844;4,2;13,2;302;-355,488;0;0;-0,3703;0;0,478568;0;0;0,98511
14/03/2007 18:00;0;323,51;318,956;0;0;1,00046;0,999867;0;0,540172;0;0;0;0;3,6305;27,155;10,6556;0;0;996;269,459;92,3818;6,89063;2,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999956
14/03/2007 19:00;0;304,72;300,821;0;0;1,00366;0,99781;0;8,80125;0;0;0;0;2,93658;22,959;9,00911;0;0;996;279,114;103,958;7,18437;4,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988225
14/03/2007 20:00;0;288,603;285,228;0;0;0,998864;0,995516;0;17,5912;0;0;0;0;2,4286;19,6318;7,70351;0;0;996;289,699;115,203;6,775;4,2;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,953237
14/03/2007 21:00;0;274,48;271,498;0;0;0,986655;0,99331;0;25,317;0;0;0;0;2,04123;17,2107;6,75348;0;0;996;302,289;125,645;6,20938;6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,903955
14/03/2007 22:00;0;262,074;259,441;0;0;0,970044;0,992781;0;31,5261;0;0;0;0;1,7477;15,0144;5,89164;0;0;996;318,285;134,522;5,64375;4,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,852402
14/03/2007 23:00;0;250,925;248,546;0;0;0,956165;0,992445;0;35,3091;0;0;0;0;1,51496;13,4769;5,28833;0;0;996;338,92;140,603;5,39063;6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,816046
15/03/2007 0:00;0;240,956;238,826;0;0;0,951894;0,992351;0;36,3178;0;0;0;0;1,3254;11,9353;4,68341;0;0;996;3,25012;142,408;5,4375;4,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,805745
15/03/2007 1:00;0;231,853;229,905;0;0;0,959384;0,992519;0;34,506;0;0;0;0;1,17259;10,8573;4,26041;0;0;996;26,907;139,337;5,07188;4,9;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,824067
15/03/2007 2:00;0;223,374;221,559;0;0;0,974554;0,992902;0;30,0768;0;0;0;0;1,04498;10,0864;3,95792;0;0;996;46,2501;132,357;5,01875;7,7;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,865354
15/03/2007 3:00;0;215,48;213,797;0;0;0,990252;0,993845;0;23,5207;0;0;0;0;0,935748;9,31405;3,65483;0;0;996;61,18;122,957;4,775;9,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,916916
15/03/2007 4:00;0;208,242;206,707;0;0;1,00083;0,996084;0;15,4778;0;0;0;0;0,845693;8,40857;3,29952;0;0;996;73,0989;112,231;4,86562;6,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,963734
15/03/2007 5:00;0;201,518;200,097;0;0;1,0035;0,998382;0;6,52741;0;0;0;0;0,76788;7,73122;3,03373;0;0;996;83,3266;100,845;4,86094;5,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993518
15/03/2007 6:00;0;195,311;194,009;0;0;1,00209;0,999294;0;2,85986;0;0;0;0;0,701995;7,01621;2,75316;0;0;996;92,8599;89,2658;4,64375;3,5;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998755
15/03/2007 7:00;0;204,49;210,97;90,9071;0,61792;1,00285;0,996948;0,664479;12,1784;0,192639;-76,4011;11,0829;35,6719;0,834353;8,20233;3,21859;36,4932;0;996;102,519;78,1827;5,73125;3,2;6,2;93;-355,488;0;0;-0,3703;0;0;0;0;0,977495
15/03/2007 8:00;310,446;293;393;599,895;1;0,993995;0,994479;1;21,328;0,62365;-66,1088;176,111;235,399;4,78511;34,9808;13,7265;252,706;75,8303;996;113,124;67,1422;7,0375;2,9;8,6;644;19237,9;21,9021;21,9021;20,0395;0;0;0;56,8411;0,931513
15/03/2007 9:00;808,713;293;393;750,89;1;0,976148;0,992947;1;29,5305;0,583326;-52,17;216,148;294,649;4,6672;35,532;13,9428;338,641;197,538;996;125,648;57,0062;7,93125;5,3;10,9;863;50042;55,4094;55,4094;52,127;0;0;64,4559;133,082;0,870093
15/03/2007 10:00;611,035;293;393;597,475;1;0,952132;0,992356;1;36,2631;0,513305;-36,0933;167,655;234,449;4,57138;35,2475;13,8311;290,768;149,253;996;141,234;48,5363;8,58125;5,7;12,8;741;50293,1;55,4094;55,4094;52,3887;0;0;16,1706;133,082;0,806309
15/03/2007 11:00;351,025;293;393;379,087;1;0,930089;0,991909;1;40,6965;0,437015;-17,5398;103,865;148,754;4,5116;34,6863;13,6109;196,2;85,7422;996;160,689;42,8476;8,72656;4,6;14;500;30880,6;34,6722;34,6722;32,1673;0;0;0;85,7422;0,758174
15/03/2007 12:00;126,895;293;393;179,99;1;0,922757;0,991772;1;41,9471;0,326404;2,72362;48,9194;70,6282;4,49675;34,2178;13,4271;94,9608;30,9956;996;183,027;41,1702;8,9875;3,7;14,3;242;8596,6;10,5706;10,5706;8,95479;0;0;0;30,9956;0,743762
15/03/2007 13:00;458,223;293;393;472,429;1;0,935571;0,992015;1;39,6975;0,464554;22,633;130,216;185,381;4,4573;35,2497;13,832;240,934;111,927;996;204,871;43,9789;9,39688;8,1;15,1;614;41630,9;46,107;46,107;43,3655;0;0;0;111,927;0,769428
15/03/2007 14:00;375,801;293;393;388,849;1;0,959292;0,992517;1;34,5297;0,495614;40,4503;109,952;152,584;4,43278;34,9772;13,7251;185,213;91,794;996;223,318;50,509;9,19375;6,9;15,6;472;33373,6;37,3223;37,3223;34,7642;0;0;0;91,794;0,823833
15/03/2007 15:00;170,511;293;393;206,097;1;0,982007;0,993122;1;27,3336;0,4575;55,8403;59,6927;80,8724;4,43278;34,6855;13,6106;91,0368;41,6494;996;238,009;59,4971;9,19375;6,9;15,6;232;12959,5;15,1937;15,1937;13,4994;0;0;0;41,6494;0,888348
15/03/2007 16:00;531,009;293;393;502,505;1;0,99742;0,995171;0,999222;18,8556;0,622493;69,2941;148,017;197,183;4,4573;35,3059;13,854;208,364;129,705;996;249,943;69,9202;8,69375;7,7;15,1;531;49001,1;53,9564;53,9564;51,0428;0;0;0;129,705;0,946336
15/03/2007 17:00;63,8247;293;393;514,763;0,374857;1,00359;0,99762;0,591809;9,55162;0,0761107;77,9123;33,9553;201,993;4,50665;35,3177;13,8587;204,833;15,59;996;260,236;81,0856;8,31875;7,3;14,1;522;-366,217;0;0;-0,381476;0;15,59;0;0;0,986136
15/03/2007 18:00;0;323,3;318,697;0;0;1,00017;0,999953;0;0,189211;0;0;0;0;3,57023;27,692;10,8663;0;0;996;269,81;92,1879;7,46562;7,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999995
15/03/2007 19:00;0;304,471;300,57;0;0;1,00363;0,997721;0;9,15679;0;0;0;0;2,89163;23,0926;9,06153;0;0;996;279,473;103,758;7,71562;6;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987257
15/03/2007 20:00;0;288,268;284,874;0;0;0,998467;0,995417;0;17,9571;0;0;0;0;2,38988;19,8722;7,79784;0;0;996;290,073;114,985;7,16719;7,3;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,951288
15/03/2007 21:00;0;274,18;271,208;0;0;0,98583;0,993248;0;25,6968;0;0;0;0;2,01419;17,1944;6,74708;0;0;996;302,676;125,393;6,20625;6,6;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,901101
15/03/2007 22:00;0;261,832;259,212;0;0;0,968739;0,992747;0;31,9218;0;0;0;0;1,73003;14,9614;5,87085;0;0;996;318,658;134,22;5,44063;4,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,84877
15/03/2007 23:00;0;250,848;248,505;0;0;0,954482;0,992408;0;35,7138;0;0;0;0;1,50729;13,2287;5,19095;0;0;996;339,203;140,244;5,06563;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,811943
16/03/2007 0:00;0;240,797;238,645;0;0;0,950133;0,992313;0;36,7168;0;0;0;0;1,32213;12,1045;4,74981;0;0;996;3,3389;142,011;5,20313;6,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,801601
16/03/2007 1:00;0;231,632;229,672;0;0;0,957907;0,992485;0;34,8794;0;0;0;0;1,17384;10,9323;4,28984;0;0;996;26,7965;138,942;4,92812;6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,820357
16/03/2007 2:00;0;223,109;221,286;0;0;0,973539;0,992874;0;30,415;0;0;0;0;1,04857;10,1313;3,97554;0;0;996;46,03;131,99;4,44063;8,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,862381
16/03/2007 3:00;0;215,28;213,612;0;0;0,989675;0,993755;0;23,8261;0;0;0;0;0,942841;9,18112;3,60267;0;0;996;60,9219;122,618;4,09688;6,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914775
16/03/2007 4:00;0;208,126;206,608;0;0;1,0006;0,996009;0;15,7584;0;0;0;0;0,854457;8,26152;3,24182;0;0;996;72,8335;111,913;3,59688;4,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962416
16/03/2007 5:00;0;201,433;200,017;0;0;1,00355;0,998316;0;6,79294;0;0;0;0;0,777267;7,66998;3,0097;0;0;996;83,063;100,538;3,21875;4,6;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99298
16/03/2007 6:00;0;195,235;193,934;0;0;1,00193;0,999358;0;2,59917;0;0;0;0;0,710585;6,98253;2,73995;0;0;996;92,5992;89,0138;3,11875;2,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998971
16/03/2007 7:00;0;195,936;196,817;34,2454;0,643977;1,00296;0,997015;0,672273;11,919;0,0638894;-76,2385;4,40288;13,4379;0,703627;7,19113;2,8218;13,734;0;996;102,261;77,8725;4,50313;4,2;6,3;35;-355,488;0;0;-0,3703;0;0;0;0;0,97844
16/03/2007 8:00;469,34;293;393;754,105;1;0,994429;0,994559;1;21,0452;0,639189;-65,7965;221,497;295,911;4,77477;35,8357;14,0619;317,059;114,642;996;112,873;66,815;6,37813;6,9;8,8;808;34892,7;39,0081;39,0081;36,3466;0;0;0;95,6529;0,933298
16/03/2007 9:00;736,886;293;393;689,47;1;0,977028;0,992972;1;29,2206;0,580631;-51,8676;198,652;270,548;4,65705;35,6811;14,0013;309,996;179,993;996;125,417;56,6549;6,95938;7,3;11,1;790;50140;55,4094;55,4094;52,2292;0;0;46,9112;133,082;0,872747
16/03/2007 10:00;709,871;293;393;683,517;1;0,953616;0,992389;1;35,9183;0,523557;-35,8251;192,104;268,212;4,55139;36,0816;14,1584;331,186;173,395;996;141,061;48,1565;7,84844;12,2;13,2;844;50174,9;55,4094;55,4094;52,2655;0;0;40,3125;133,082;0,809854
16/03/2007 11:00;687,149;293;393;678,605;1;0,932211;0,991949;1;40,3169;0,480605;-17,3458;186,36;266,285;4,46714;35,8023;14,0488;349,236;167,844;996;160,642;42,4476;8,88437;10,2;14,9;890;50203,4;55,4094;55,4094;52,2952;0;0;34,7623;133,082;0,762478
16/03/2007 12:00;630,174;293;393;632,442;1;0,925183;0,991817;1;41,5435;0,464228;2,80505;172,351;248,17;4,40348;35,7273;14,0194;331,578;153,928;996;183,161;40,7787;9,6375;10,7;16,2;845;50271,4;55,4094;55,4094;52,366;0;0;20,8455;133,082;0,748452
16/03/2007 13:00;662,667;293;393;652,449;1;0,937721;0,992057;1;39,289;0,489323;22,5963;180,256;256,021;4,36463;35,7466;14,027;330,793;161,865;996;205,156;43,6295;9,89063;10,7;17;843;50233,2;55,4094;55,4094;52,3262;0;0;28,7824;133,082;0,773961
16/03/2007 14:00;448,685;293;393;451,115;1;0,960826;0,992553;1;34,1334;0,512475;40,3274;127,767;177,017;4,35012;35,2191;13,82;213,858;109,597;996;223,671;50,2136;10,1125;8,6;17,3;545;40674,9;45,0895;45,0895;42,3697;0;0;0;109,597;0,827733
16/03/2007 15:00;696,337;293;393;649,802;1;0,98293;0,993152;1;26,9553;0,594593;55,6699;188,388;254,982;4,35979;35,5221;13,9389;286,06;170,089;996;238,375;59,2477;9,71719;8,1;17,1;729;50191,9;55,4094;55,4094;52,2833;0;0;37,0067;133,082;0,891361
16/03/2007 16:00;610,005;293;393;567,122;1;0,997855;0,99527;1;18,4925;0,634979;69,1024;167,27;222,539;4,40348;35,3355;13,8656;234,655;149,001;996;250,303;69,703;9,28594;7,3;16,2;598;50294,3;55,4094;55,4094;52,3899;0;0;15,9188;133,082;0,948365
16/03/2007 17:00;0;293;393;253,692;0,391403;1,00363;0,997709;0,596875;9,20263;0;77,8072;17,6247;99,5488;4,47699;34,729;13,6277;100,847;0;996;260,589;80,8883;8,91875;6,3;14,7;257;-355,488;0;0;-0,3703;0;0;0;0;0,987129
16/03/2007 18:00;0;323,389;318,806;0;0;1,00014;0,99996;0;0,162575;0;0;0;0;3,56179;27,5516;10,8113;0;0;996;270,163;91,9945;8;6,3;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,999996
16/03/2007 19:00;0;304,526;300,615;0;0;1,00359;0,99763;0;9,51304;0;0;0;0;2,87202;23,2234;9,11288;0;0;996;279,833;103,559;8,15938;7,3;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,986248
16/03/2007 20:00;0;288,518;285,17;0;0;0,998052;0,995317;0;18,3235;0;0;0;0;2,3736;19,5661;7,67773;0;0;996;290,446;114,766;7,85;4,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949297
16/03/2007 21:00;0;274,688;271,771;0;0;0,984981;0,993219;0;26,0773;0;0;0;0;1,99903;16,837;6,60684;0;0;996;303,061;125,141;7,93125;2,9;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,898202
16/03/2007 22:00;0;262,42;259,811;0;0;0,967399;0,992713;0;32,3182;0;0;0;0;1,7108;14,9368;5,86118;0;0;996;319,029;133,917;7,3875;3,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,845092
16/03/2007 23:00;0;251,41;249,061;0;0;0,952755;0,99237;0;36,1193;0;0;0;0;1,48306;13,3562;5,24095;0;0;996;339,483;139,883;7,39063;4,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,807792
17/03/2007 0:00;0;241,543;239,433;0;0;0,948326;0,992274;0;37,1163;0;0;0;0;1,29687;11,8785;4,66112;0;0;996;3,42758;141,613;7,14688;3,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,797412
17/03/2007 1:00;0;232,623;230,713;0;0;0,956394;0,992451;0;35,253;0;0;0;0;1,14686;10,6601;4,18301;0;0;996;26,689;138,546;6,74687;2,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,816611
17/03/2007 2:00;0;224,434;222,68;0;0;0,972502;0,992846;0;30,753;0;0;0;0;1,02338;9,72938;3,81781;0;0;996;45,8134;131,621;6,7375;2,9;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,859379
17/03/2007 3:00;0;216,906;215,298;0;0;0,989085;0,993665;0;24,131;0;0;0;0;0,919937;8,85415;3,47437;0;0;996;60,6665;122,279;6,85;2,3;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912613
17/03/2007 4:00;0;209,987;208,514;0;0;1,00036;0,995935;0;16,0384;0;0;0;0;0,832809;8,03978;3,15481;0;0;996;72,5699;111,594;7,04063;1,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961077
17/03/2007 5:00;0;203,579;202,22;0;0;1,00359;0,998249;0;7,05793;0;0;0;0;0,758668;7,35956;2,88789;0;0;996;82,8003;100,23;7,40938;0,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992422
17/03/2007 6:00;0;197,582;196,316;0;0;1,00177;0,999422;0;2,33879;0;0;0;0;0,694661;6,81447;2,674;0;0;996;92,3388;88,753;7,33125;0,8;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999167
17/03/2007 7:00;0;210,655;219,768;104,792;0,670138;1,00306;0,997082;0,680067;11,6597;0,236184;-76,0757;14,1852;41,1204;0,890801;8,60795;3,37776;41,9868;0;996;102,003;77,5616;7,97188;1;9,3;107;-355,488;0;0;-0,3703;0;0;0;0;0,979365
17/03/2007 8:00;461,513;293;393;709,712;1;0,994852;0,994639;1;20,7619;0,639052;-65,4839;208,564;278,491;4,59646;34,7539;13,6374;297,832;112,73;996;112,62;66,4874;9,4875;1,5;12,3;759;34108,5;38,1731;38,1731;35,5297;0;0;0;93,7409;0,935061
17/03/2007 9:00;758,953;293;393;705,557;1;0,977891;0,992997;1;28,9099;0,586148;-51,5655;203,471;276,861;4,44748;34,7613;13,6403;316,274;185,384;996;125,185;56,3033;10,1438;2;15,3;806;50110,7;55,4094;55,4094;52,1987;0;0;52,3014;133,082;0,875381
17/03/2007 10:00;604,207;293;393;588,072;1;0,955073;0,992421;1;35,5727;0,520206;-35,5575;165,538;230,76;4,31641;34,7505;13,6361;283,705;147,585;996;140,886;47,7764;11,3594;3,5;18;723;50300,8;55,4094;55,4094;52,3966;0;0;14,5028;133,082;0,813378
17/03/2007 11:00;706,448;293;393;691,616;1;0,93429;0,99199;1;39,9363;0,48753;-17,1524;190,365;271,39;4,21642;34,6325;13,5898;353,945;172,559;996;160,595;42,0472;11,975;2,4;20,1;902;50179,2;55,4094;55,4094;52,27;0;0;39,4764;133,082;0,766758
17/03/2007 12:00;684,608;293;393;677,05;1;0,927556;0,991861;1;41,1391;0,474034;2,88662;184,989;265,674;4,14603;34,706;13,6187;352,768;167,224;996;183,299;40,3872;11,9906;3,2;21,6;899;50206,5;55,4094;55,4094;52,2984;0;0;34,1416;133,082;0,753115
17/03/2007 13:00;679,182;293;393;663,251;1;0,939824;0,992099;1;38,8798;0,496219;22,5609;183,659;260,26;4,09496;34,826;13,6657;334,325;165,898;996;205,446;43,2809;12,6219;4,2;22,7;852;50213,2;55,4094;55,4094;52,3054;0;0;32,8162;133,082;0,778464
17/03/2007 14:00;571,108;293;393;553,847;1;0,962327;0,992588;1;33,7363;0,533791;40,2063;157,114;217,33;4,0765;34,4992;13,5375;261,338;139,5;996;224,028;49,9195;12,7094;3,2;23,1;666;50336,8;55,4094;55,4094;52,4341;0;0;6,41778;133,082;0,831602
17/03/2007 15:00;569,538;293;393;540,182;1;0,983831;0,993181;1;26,5761;0,586966;55,5012;156,755;211,967;4,08111;34,55;13,5574;237,01;139,117;996;238,743;58,9998;12,4922;3,5;23;604;50338,4;55,4094;55,4094;52,4359;0;0;6,03447;133,082;0,894341
17/03/2007 16:00;453,891;293;393;435,265;1;0,998275;0,99537;1;18,1286;0,616898;68,912;128,446;170,798;4,12276;34,2891;13,455;179,719;110,868;996;250,664;69,487;12,1781;2,8;22,1;458;41196,6;45,6447;45,6447;42,9131;0;0;0;110,868;0,95036
17/03/2007 17:00;30,2239;293;393;342,866;0,407887;1,00365;0,997797;0,601904;8,85287;0,0542185;77,7029;25,0352;134,541;4,19286;34,3011;13,4598;136,163;7,38255;996;260,943;80,6917;11,6156;3,5;20,6;347;-356,886;0;0;-0,371756;0;7,38255;0;0;0,988087
17/03/2007 18:00;0;323,981;319,537;0;0;1,00044;0,999873;0;0,515043;0;0;0;0;3,35176;27,0026;10,5958;0;0;996;270,516;91,8015;11,1437;2,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99996
17/03/2007 19:00;0;305,725;301,941;0;0;1,00354;0,99754;0;9,86986;0;0;0;0;2,73443;22,6301;8,88004;0;0;996;280,192;103,359;11,3281;1,9;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,9852
17/03/2007 20:00;0;290,049;286,765;0;0;0,99762;0,995216;0;18,6905;0;0;0;0;2,28157;19,3617;7,59751;0;0;996;290,818;114,548;10,6531;1,7;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,947264
17/03/2007 21:00;0;276,359;273,467;0;0;0,984107;0,99319;0;26,4582;0;0;0;0;1,93753;16,8478;6,61107;0;0;996;303,444;124,887;10,0562;1,8;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,895259
17/03/2007 22:00;0;264,27;261,701;0;0;0,966024;0,992679;0;32,7152;0;0;0;0;1,67249;14,7952;5,80562;0;0;996;319,397;133,613;9,87187;1,5;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,841368
17/03/2007 23:00;0;253,402;251,08;0;0;0,950983;0,992331;0;36,5254;0;0;0;0;1,46429;13,2499;5,19927;0;0;996;339,76;139,523;9,04062;2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,803593
18/03/2007 0:00;0;243,533;241,418;0;0;0,946474;0,992235;0;37,5164;0;0;0;0;1,29663;11,9558;4,69146;0;0;996;3,51604;141,214;8,67813;2,4;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,793179
18/03/2007 1:00;0;234,422;232,467;0;0;0,954847;0,992416;0;35,6268;0;0;0;0;1,16;10,9837;4,31002;0;0;996;26,5843;138,15;8,05937;3,9;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,812829
18/03/2007 2:00;0;225,957;224,143;0;0;0,971443;0,992818;0;31,0907;0;0;0;0;1,04473;10,1267;3,97371;0;0;996;45,6001;131,252;7,38437;5,3;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856351
18/03/2007 3:00;0;218,081;216,397;0;0;0,988482;0,993575;0;24,4353;0;0;0;0;0,941349;9,34232;3,66593;0;0;996;60,4136;121,938;6,81875;6,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,910429
18/03/2007 4:00;0;210,772;209,217;0;0;1,00012;0,99586;0;16,3176;0;0;0;0;0,854873;8,56384;3,36045;0;0;996;72,3079;111,274;6,43125;5,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,959719
18/03/2007 5:00;0;203,964;202,522;0;0;1,00362;0,998183;0;7,32234;0;0;0;0;0,778668;7,885;3,09407;0;0;996;82,5387;99,9211;6,00938;5,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991845
18/03/2007 6:00;0;197,635;196,302;0;0;1,0016;0,999487;0;2,07875;0;0;0;0;0,710449;7,22958;2,83689;0;0;996;92,0788;88,4849;6,06563;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999342
18/03/2007 7:00;0;191,811;190,594;5,88162;0,696393;1,00315;0,997148;0,687856;11,4005;0;-75,913;0,836966;2,30795;0,629431;6,58396;2,58354;2,3544;0;996;101,744;77,2502;7,55;3,2;8,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,980269
18/03/2007 8:00;289,338;293;393;611,733;1;0,995264;0,994719;1;20,4784;0,63031;-65,1711;179,86;240,044;4,64691;34,9229;13,7037;256,237;70,6743;996;112,367;66,1596;8,64375;2,9;11,3;653;17086,5;19,6174;19,6174;17,7984;0;0;0;51,6851;0,936804
18/03/2007 9:00;739,469;293;393;689,225;1;0,978739;0,993022;1;28,5987;0,586378;-51,2636;198,939;270,452;4,5265;35,1378;13,7881;308,034;180,624;996;124,951;55,9515;9,48125;3,9;13,7;785;50136,6;55,4094;55,4094;52,2256;0;0;47,5421;133,082;0,877994
18/03/2007 10:00;668,259;293;393;642,885;1;0,956504;0,992453;1;35,2262;0,528564;-35,2907;181,244;252,268;4,42789;34,6216;13,5855;308,819;163,23;996;140,711;47,396;10,2312;2;15,7;787;50226,5;55,4094;55,4094;52,3192;0;0;30,1482;133,082;0,816881
18/03/2007 11:00;667,712;293;393;656,133;1;0,936327;0,992029;1;39,555;0,488413;-16,9598;180,999;257,466;4,34529;34,5492;13,5571;333,932;163,23;996;160,548;41,6465;10,4469;1,9;17,4;851;50227,1;55,4094;55,4094;52,3199;0;0;30,1482;133,082;0,771014
18/03/2007 12:00;692,473;293;393;682,73;1;0,929877;0,991905;1;40,734;0,478415;2,96823;187,016;267,903;4,28767;34,6154;13,5831;353,552;169,145;996;183,441;39,9958;11,1391;2,2;18,6;901;50196,8;55,4094;55,4094;52,2883;0;0;36,0627;133,082;0,757747
18/03/2007 13:00;664,18;293;393;648,269;1;0,941879;0,99214;1;38,47;0,499324;22,5266;179,911;254,381;4,24956;34,2176;13,427;324,907;162,234;996;205,741;42,9332;11,3141;0,9;19,4;828;50231,4;55,4094;55,4094;52,3243;0;0;29,1518;133,082;0,782934
18/03/2007 14:00;532,496;293;393;519,642;1;0,963794;0,992624;1;33,3386;0,532909;40,0868;147,641;203,908;4,23533;33,9878;13,3368;244,073;130,069;996;224,388;49,6269;11,4188;0,8;19,7;622;49154;54,1193;54,1193;51,2021;0;0;0;130,069;0,835437
18/03/2007 15:00;548,936;293;393;522,221;1;0,98471;0,99321;1;26,1963;0,587119;55,3341;151,683;204,919;4,24956;34,019;13,3491;228,377;134,084;996;239,114;58,7535;11,5875;0,8;19,4;582;50360;55,4094;55,4094;52,4583;0;0;1,00215;133,082;0,897287
18/03/2007 16:00;500,069;293;393;473,304;1;0,998678;0,995469;1;17,764;0,626326;68,723;139,742;185,724;4,29245;33,8978;13,3015;195,023;122,148;996;251,027;69,2723;11,1953;0,6;18,5;497;45845,4;50,5947;50,5947;47,7556;0;0;0;122,148;0,952321
18/03/2007 17:00;63,6961;293;393;433,186;0,424313;1,00367;0,997886;0,606897;8,50247;0,0905244;77,5992;33,1802;169,982;4,36463;33,7846;13,2571;171,871;15,5585;996;261,297;80,4959;10,8281;0,4;17;438;-366,178;0;0;-0,381436;0;15,5585;0;0;0,989009
18/03/2007 18:00;0;323,932;319,478;0;0;1,00073;0,999786;0;0,868054;0;0;0;0;3,49557;26,7243;10,4866;0;0;996;270,869;91,6091;9,73125;0,9;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999885
18/03/2007 19:00;0;305,583;301,778;0;0;1,00347;0,997449;0;10,2271;0;0;0;0;2,85102;22,4896;8,82494;0;0;996;280,552;103,16;9,70313;1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,984112
18/03/2007 20:00;0;289,824;286,523;0;0;0,99717;0,995115;0;19,0578;0;0;0;0;2,38066;19,2323;7,54676;0;0;996;291,19;114,328;8,95;0,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94519
18/03/2007 21:00;0;276,066;273,16;0;0;0,983208;0,993161;0;26,8396;0;0;0;0;2,0229;16,7276;6,56392;0;0;996;303,826;124,633;8,19687;1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,892274
18/03/2007 22:00;0;263,906;261,322;0;0;0,964612;0,992644;0;33,1126;0;0;0;0;1,74668;14,7064;5,77079;0;0;996;319,762;133,308;7,54375;0,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,837598
18/03/2007 23:00;0;253,061;250,745;0;0;0,949165;0,992292;0;36,9321;0;0;0;0;1,53155;13,0187;5,10856;0;0;996;340,034;139,161;6,7125;0,6;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,799348
19/03/2007 0:00;0;243,26;241,161;0;0;0,944576;0,992196;0;37,9169;0;0;0;0;1,34895;11,7074;4,59398;0;0;996;3,60415;140,816;6,225;0,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,788903
19/03/2007 1:00;0;234,256;232,325;0;0;0,953265;0,992381;0;36,0005;0;0;0;0;1,20238;10,7066;4,20128;0;0;996;26,4823;137,754;5,5375;1,3;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,809012
19/03/2007 2:00;0;225,989;224,218;0;0;0,970363;0,992789;0;31,4279;0;0;0;0;1,08018;9,73522;3,8201;0;0;996;45,3901;130,882;4,87187;1,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,853297
19/03/2007 3:00;0;218,321;216,68;0;0;0,987867;0,993484;0;24,7389;0;0;0;0;0,973575;8,96582;3,51819;0;0;996;60,1633;121,596;4,60625;1,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,908224
19/03/2007 4:00;0;211,255;209,75;0;0;0,999859;0,995785;0;16,5962;0;0;0;0;0,882127;8,15422;3,19971;0;0;996;72,0477;110,953;4,12813;0,9;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958342
19/03/2007 5:00;0;204,684;203,289;0;0;1,00364;0,998117;0;7,58615;0;0;0;0;0,805068;7,50197;2,94377;0;0;996;82,278;99,6113;4,04063;0,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991247
19/03/2007 6:00;0;198,551;197,255;0;0;1,00143;0,999551;0;1,81908;0;0;0;0;0,736457;6,91816;2,71469;0;0;996;91,8193;88,2108;4,33125;0,5;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999496
19/03/2007 7:00;0;192,85;191,655;6,86807;0,722732;1,00323;0,997215;0,695638;11,1414;0;-75,7503;1,02593;2,69503;0,650329;6,39442;2,50917;2,7468;0;996;101,486;76,9385;5,80312;0,6;7,6;7;-355,488;0;0;-0,3703;0;0;0;0;0,981153
19/03/2007 8:00;287,953;293;393;608,164;1;0,995666;0,994798;1;20,1947;0,631602;-64,8582;178,897;238,644;4,70286;34,6415;13,5933;254,275;70,336;996;112,113;65,8317;7,54375;1,5;10,2;648;16945,5;19,4677;19,4677;17,6515;0;0;0;51,3469;0,938525
19/03/2007 9:00;760,78;293;393;706,229;1;0,97957;0,993047;1;28,287;0,590489;-50,9622;204,025;277,124;4,5814;34,6945;13,6141;314,705;185,83;996;124,716;55,5997;8,10781;1,4;12,6;802;50108,2;55,4094;55,4094;52,1961;0;0;52,7475;133,082;0,880585
19/03/2007 10:00;774,013;293;393;733,402;1;0,957908;0,992485;1;34,8791;0,538937;-35,0248;207,073;287,787;4,47207;34,5021;13,5386;350,806;189,062;996;140,534;47,0156;9,25313;0,9;14,8;894;50090,3;55,4094;55,4094;52,1774;0;0;55,9798;133,082;0,82036
19/03/2007 11:00;681,423;293;393;666,708;1;0,938323;0,992069;1;39,173;0,493226;-16,768;184,316;261,616;4,38888;34,3558;13,4812;337,464;166,446;996;160,502;41,2456;10,0156;1;16,5;860;50210,4;55,4094;55,4094;52,3025;0;0;33,3637;133,082;0,775242
19/03/2007 12:00;693,101;293;393;681,539;1;0,932147;0,991948;1;40,3284;0,482599;3,04975;187,153;267,436;4,32602;34,4772;13,5289;350,806;169,298;996;183,586;39,6047;10,6516;1,5;17,8;894;50196;55,4094;55,4094;52,2875;0;0;36,2162;133,082;0,762348
19/03/2007 13:00;665,847;293;393;648,792;1;0,943888;0,992181;1;38,0597;0,503008;22,4933;180,447;254,586;4,28289;34,462;13,5229;323,338;162,641;996;206,041;42,5866;10,9266;1,7;18,7;824;50229,4;55,4094;55,4094;52,3223;0;0;29,5591;133,082;0,787368
19/03/2007 14:00;508,025;293;393;498,507;1;0,965228;0,992659;1;32,9404;0,532385;39,969;141,851;195,614;4,26858;34,3823;13,4916;233,086;124,091;996;224,753;49,3359;11,0313;2,4;19;594;46652,7;51,4546;51,4546;48,5966;0;0;0;124,091;0,839237
19/03/2007 15:00;447,126;293;393;436,596;1;0,985567;0,993239;1;25,816;0,573872;55,1687;126,927;171,32;4,28289;34,2197;13,4278;190,314;109,216;996;239,487;58,5086;11,0438;2;18,7;485;40518,7;44,9232;44,9232;42,207;0;0;0;109,216;0,900198
19/03/2007 16:00;716,987;293;393;653,659;1;0,999065;0,995569;1;17,3989;0,65155;68,5353;193,085;256,496;4,33084;34,7139;13,6217;268,794;175,133;996;251,391;69,0588;10,5906;2,4;17,7;685;50165,8;55,4094;55,4094;52,256;0;0;42,0505;133,082;0,954246
19/03/2007 17:00;0;323,685;319,173;165,313;0,440683;1,00367;0,997974;0,611854;8,15156;0;77,4963;13,2594;64,8687;3,4475;27,2994;10,7123;65,5308;0;996;261,653;80,301;9,92813;2,8;16,1;167;-355,488;0;0;-0,3703;0;0;0;0;0,989896
19/03/2007 18:00;0;305,057;301,192;0;0;1,001;0,999698;0;1,22147;0;0;0;0;2,8174;23,0158;9,03139;0;0;996;271,223;91,417;8,85312;4,9;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999773
19/03/2007 19:00;0;289,122;285,787;0;0;1,00339;0,997357;0;10,5847;0;0;0;0;2,33419;19,5923;7,688;0;0;996;280,911;102,961;8,96875;3,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982985
19/03/2007 20:00;0;275,349;272,443;0;0;0,996703;0,995013;0;19,4253;0;0;0;0;1,96874;16,8443;6,60968;0;0;996;291,561;114,109;8,71562;2,5;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,943076
19/03/2007 21:00;0;263,098;260,492;0;0;0,982284;0,993131;0;27,2212;0;0;0;0;1,68671;14,9957;5,88432;0;0;996;304,206;124,378;8,54062;3,9;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,889247
19/03/2007 22:00;0;252,179;249,85;0;0;0,963165;0,992609;0;33,5105;0;0;0;0;1,46584;13,2687;5,20662;0;0;996;320,124;133,003;8,2875;3,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,833785
19/03/2007 23:00;0;242,393;240,299;0;0;0,9473;0,992252;0;37,3393;0;0;0;0;1,29046;11,7986;4,62978;0;0;996;340,305;138,8;8,03438;2,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,795058
20/03/2007 0:00;0;233,471;231,559;0;0;0,942631;0,992156;0;38,3176;0;0;0;0;1,1426;10,7086;4,20204;0;0;996;3,69178;140,418;7,84688;2,5;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,784586
20/03/2007 1:00;0;225,197;223,423;0;0;0,951648;0,992345;0;36,3741;0;0;0;0;1,02114;9,89198;3,88161;0;0;996;26,3828;137,357;7,55937;3,9;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,805162
20/03/2007 2:00;0;217,5;215,855;0;0;0,969261;0,99276;0;31,7646;0;0;0;0;0,919659;9,12538;3,5808;0;0;996;45,1833;130,511;6,98125;4,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,850218
20/03/2007 3:00;0;210,322;208,792;0;0;0,987239;0,993393;0;25,0417;0;0;0;0;0,829247;8,44012;3,3119;0;0;996;59,9155;121,253;6,70313;5,3;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,906
20/03/2007 4:00;0;203,587;202,159;0;0;0,999593;0,995711;0;16,8739;0;0;0;0;0,753947;7,84322;3,07768;0;0;996;71,7891;110,631;7,34062;6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956946
20/03/2007 5:00;0;197,357;196,045;0;0;1,00366;0,99805;0;7,84932;0;0;0;0;0,690134;7,13088;2,79816;0;0;996;82,0183;99,3009;6,90625;3,9;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,990631
20/03/2007 6:00;0;191,571;190,361;0;0;1,00125;0,999615;0;1,5598;0;0;0;0;0,634586;6,52182;2,55916;0;0;996;91,5601;87,9318;6,82813;2,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999629
20/03/2007 7:00;0;185,997;184,836;0;0,749146;1,00331;0,997281;0,703407;10,8824;0;-75,5877;0;0;0,584234;6,2602;2,4565;0;0;996;101,227;76,6265;6,95;4,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982017
20/03/2007 8:00;0;180,639;179,534;0;1;0,996058;0,994878;1;19,9107;0;-64,5454;0;0;0,539772;5,94479;2,33274;0;0;996;111,858;65,5038;6,70313;6,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940224
20/03/2007 9:00;0;175,667;174,655;0;1;0,980385;0,993072;1;27,9748;0;-50,6613;0;0;0,495833;5,38938;2,11479;0;0;996;124,48;55,2481;7,45625;3,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,883154
20/03/2007 10:00;0;170,919;169,959;0,823816;1;0,959285;0,992517;1;34,5314;0;-34,7599;0,232943;0,323265;0,461764;5,09335;1,99863;0,3924;0;996;140,355;46,6353;7,6875;4,6;10,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,823816
20/03/2007 11:00;0;166,391;165,487;0,779443;1;0,940277;0,992108;1;38,7904;0;-16,5773;0,215939;0,305853;0,435716;4,76021;1,8679;0,3924;0;996;160,456;40,8447;7,475;3,9;10,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,779443
20/03/2007 12:00;0;162,102;161,256;0;1;0,934366;0,991991;1;39,9223;0;3,13107;0;0;0,413785;4,40299;1,72773;0;0;996;183,735;39,2139;7,63125;2,4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,766916
20/03/2007 13:00;0;157,988;157,184;0;1;0,94585;0,992222;1;37,6491;0;22,4609;0;0;0,393248;4,1476;1,62752;0;0;996;206,346;42,2411;9,10312;2,2;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,791766
20/03/2007 14:00;0;154,08;153,329;0,842999;1;0,966628;0,992694;1;32,5419;0;39,8527;0,240234;0,330793;0,37513;3,83521;1,50493;0,3924;0;996;225,122;49,0465;9,50313;1,1;11,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,842999
20/03/2007 15:00;0;150,291;149,569;0,903072;1;0,986401;0,993275;1;25,4352;0;55,0049;0,262771;0,354365;0,359881;3,65824;1,4355;0,3924;0;996;239,863;58,2654;9,70313;1,3;11,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,903072
20/03/2007 16:00;0;146,631;145,943;0,956134;1;0,999437;0,995668;1;17,0333;0;68,349;0,282567;0,375187;0,347475;3,44813;1,35305;0,3924;0;996;251,757;68,8467;9,60312;0,9;11,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,956134
20/03/2007 17:00;0;143,041;142,373;0;0,457;1,00365;0,998063;0,616776;7,80028;0;77,3941;0;0;0,338165;3,32297;1,30393;0;0;996;262,01;80,1069;9,37187;1,1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,990747
20/03/2007 18:00;0;139,492;138,84;0,999622;0;1,00126;0,999611;0;1,57514;0;0;0;0,392252;0,32818;3,23367;1,26889;0,3924;0;996;271,576;91,2255;8,78125;1,9;10,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,999622
20/03/2007 19:00;0;136,01;135,379;0;0;1,00329;0,997266;0;10,9424;0;0;0;0;0,320255;3,10306;1,21764;0;0;996;281,27;102,761;8,18125;1,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981819
20/03/2007 20:00;0;132,609;132;0;0;0,996217;0,994911;0;19,793;0;0;0;0;0,313345;2,95942;1,16128;0;0;996;291,931;113,888;7,95;1,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,940922
20/03/2007 21:00;0;129,244;128,648;0;0;0,981334;0,993101;0;27,6029;0;0;0;0;0,306975;2,88045;1,13029;0;0;996;304,584;124,122;7,28906;2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88618
20/03/2007 22:00;0;125,904;125,319;0;0;0,961681;0,992573;0;33,9085;0;0;0;0;0,301084;2,81184;1,10336;0;0;996;320,483;132,697;6,62813;2,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,82993
20/03/2007 23:00;0;122,607;122,036;0;0;0,945388;0,992212;0;37,7467;0;0;0;0;0,295872;2,72033;1,06746;0;0;996;340,573;138,438;5,90625;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,790725
21/03/2007 0:00;0;119,38;118,829;0;0;0,940639;0,992115;0;38,7184;0;0;0;0;0,291123;2,59389;1,01784;0;0;996;3,77882;140,019;5,575;2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,78023
21/03/2007 1:00;0;116,203;115,666;0;0;0,949995;0,99231;0;36,7475;0;0;0;0;0,287098;2,5027;0,982059;0;0;996;26,2857;136,96;4,8875;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,80128
21/03/2007 2:00;0;113,023;112,489;0;0;0,968138;0,992732;0;32,1008;0;0;0;0;0,2831;2,48243;0,974105;0;0;996;44,9795;130,139;4,14375;2,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,847115
21/03/2007 3:00;0;109,888;109,368;0;0;0,986598;0,993302;0;25,3437;0;0;0;0;0,278752;2,39219;0,938697;0;0;996;59,6702;120,909;3,64375;2,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,903756
21/03/2007 4:00;0;106,829;106,329;0;0;0,999319;0,995636;0;17,1509;0;0;0;0;0,274645;2,27159;0,891373;0;0;996;71,5322;110,308;3,14375;1,7;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955532
21/03/2007 5:00;0;103,803;103,312;0;0;1,00367;0,997984;0;8,11182;0;0;0;0;0,270648;2,21671;0,869837;0;0;996;81,7597;98,99;2,84375;2,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,989995
21/03/2007 6:00;0;100,836;100,359;0;0;1,00106;0,999679;0;1,30094;0;0;0;0;0,266675;2,12303;0,833079;0;0;996;91,3014;87,6489;2,04063;1,8;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999742
21/03/2007 7:00;0;123,671;136,637;98,2859;0,775624;1,00338;0,997347;0,711159;10,6236;0,372255;-75,4254;16,1122;38,5674;0,317167;3,0268;1,18772;39,24;0;996;100,968;76,3144;3,78125;1,8;5,5;100;-355,488;0;0;-0,3703;0;0;0;0;0,982859
21/03/2007 8:00;248,818;293;393;685,704;1;0,996439;0,994957;1;19,6266;0,641828;-64,2327;201,895;269,07;4,81102;35,0016;13,7346;285,667;60,7768;996;111,603;65,1761;5,20938;2,2;8,1;728;12976,1;15,2543;15,2543;13,5167;0;0;0;41,7876;0,941902
21/03/2007 9:00;718,037;293;393;669,589;1;0,981185;0,993096;1;27,6622;0,591224;-50,3613;193,769;262,747;4,68246;34,9059;13,6971;296,654;175,389;996;124,242;54,8967;6,14688;2,3;10,6;756;50164,4;55,4094;55,4094;52,2546;0;0;42,307;133,082;0,8857
21/03/2007 10:00;787,407;293;393;743,695;1;0,960636;0,992548;1;34,1831;0,545214;-34,4962;210,59;291,826;4,57138;34,875;13,685;352,768;192,334;996;140,176;46,2551;7,175;2;12,8;899;50071,9;55,4094;55,4094;52,1582;0;0;59,2516;133,082;0,827246
21/03/2007 11:00;737,267;293;393;713,872;1;0,94219;0,992147;1;38,4073;0,503772;-16,3878;198,184;280,124;4,48686;34,6846;13,6102;357,476;180,087;996;160,411;40,444;7,70313;1,7;14,5;911;50139,5;55,4094;55,4094;52,2286;0;0;47,0043;133,082;0,783614
21/03/2007 12:00;700,906;293;393;685,817;1;0,936533;0,992034;1;39,5159;0,490778;3,21209;189,23;269,115;4,423;34,6655;13,6027;348,844;171,205;996;183,886;38,8235;8,33906;2;15,8;889;50186,2;55,4094;55,4094;52,2773;0;0;38,1226;133,082;0,771448
21/03/2007 13:00;641,771;293;393;625,755;1;0,947766;0,992262;1;37,2383;0,508259;22,4293;174,769;245,546;4,38402;34,7215;13,6247;308,426;156,76;996;206,655;41,8967;8,94375;2,8;16,6;786;50257,9;55,4094;55,4094;52,352;0;0;23,6783;133,082;0,796125
21/03/2007 14:00;725,874;293;393;684,998;1;0,967995;0,992728;1;32,1432;0,558522;39,7379;195,49;268,793;4,36463;35,2249;13,8223;317,452;177,304;996;225,494;48,7587;9,26563;5,3;17;809;50154,3;55,4094;55,4094;52,2441;0;0;44,2213;133,082;0,846721
21/03/2007 15:00;558,918;293;393;530,862;1;0,987212;0,993389;1;25,0542;0,593715;54,8426;154,613;208,31;4,37917;34,9407;13,7107;229,946;136,523;996;240,241;58,0237;9,04375;4,9;16,7;586;50349,6;55,4094;55,4094;52,4475;0;0;3,4404;133,082;0,905908
21/03/2007 16:00;667,406;293;393;613,111;1;0,999792;0,995766;1;16,6675;0,649138;68,1638;181,275;240,585;4,42789;35,2332;13,8255;251,136;163,022;996;252,124;68,6359;8,74687;5,7;15,7;640;50227,5;55,4094;55,4094;52,3203;0;0;29,9397;133,082;0,957985
21/03/2007 17:00;9,16793;293;393;233,017;0,473267;1,00363;0,998151;0,621662;7,44874;0,0242846;77,2926;20,3963;91,4358;4,50665;34,7865;13,6502;92,214;2,23938;996;262,366;79,9137;8,12344;6,9;14,1;235;-351,901;0;0;-0,366563;0;2,23938;0;0;0,991561
21/03/2007 18:00;0;323,171;318,538;0;0;1,0015;0,999524;0;1,92893;0;0;0;0;3,5768;27,9117;10,9525;0;0;996;271,93;91,0344;7,63437;10,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999433
21/03/2007 19:00;0;304,16;300,219;0;0;1,00318;0,997174;0;11,3001;0;0;0;0;2,88699;23,3986;9,18162;0;0;996;281,629;102,562;7,35938;9,8;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980614
21/03/2007 20:00;0;287,733;284,29;0;0;0,995714;0,994808;0;20,1606;0;0;0;0;2,37573;20,2567;7,94872;0;0;996;292,3;113,668;7,575;13,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,93873
21/03/2007 21:00;0;273,418;270,398;0;0;0,98036;0,993071;0;27,9847;0;0;0;0;1,99295;17,5818;6,8991;0;0;996;304,96;123,866;6,83125;13,4;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,883073
21/03/2007 22:00;0;260,811;258,136;0;0;0,96016;0,992537;0;34,3066;0;0;0;0;1,70264;15,4067;6,0456;0;0;996;320,839;132,39;6,00937;12,2;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,826033
21/03/2007 23:00;0;249,508;247,098;0;0;0,943429;0,992172;0;38,1543;0;0;0;0;1,47183;13,7738;5,40483;0;0;996;340,837;138,075;5,83438;13,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,78635
22/03/2007 0:00;0;239,433;237,284;0;0;0,9386;0,992074;0;39,1192;0;0;0;0;1,28693;12,1421;4,76458;0;0;996;3,86515;139,621;5;9,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775835
22/03/2007 1:00;0;230,307;228,357;0;0;0,948307;0,992274;0;37,1206;0;0;0;0;1,13617;10,9314;4,28949;0;0;996;26,1908;136,564;5,04688;8,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,797367
22/03/2007 2:00;0;221,886;220,087;0;0;0,966994;0,992703;0;32,4362;0;0;0;0;1,01323;10,0309;3,93613;0;0;996;44,7786;129,768;4,60313;9,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,843989
22/03/2007 3:00;0;214,136;212,486;0;0;0,985944;0,993252;0;25,6449;0;0;0;0;0,909183;9,12904;3,58223;0;0;996;59,4272;120,565;4,61562;8,6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,901494
22/03/2007 4:00;0;207,081;205,586;0;0;0,999036;0,995561;0;17,427;0;0;0;0;0,822737;8,17137;3,20644;0;0;996;71,2769;109,985;4,39375;4,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,9541
22/03/2007 5:00;0;200,558;199,18;0;0;1,00367;0,997918;0;8,37363;0;0;0;0;0,749378;7,46955;2,93105;0;0;996;81,502;98,6788;5,13125;3,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,989339
22/03/2007 6:00;0;194,464;193,184;0;0;1,00086;0,999743;0;1,04253;0;0;0;0;0,685277;6,89496;2,70558;0;0;996;91,0431;87,3626;5,2875;3,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999834
22/03/2007 7:00;0;239,682;271,19;244,937;0,802156;1,00344;0,997414;0,718891;10,365;0,354353;-75,2633;41,9832;96,1132;1,65559;14,5379;5,70469;97,7076;0;996;100,709;76,0024;6,74375;4,9;6,9;249;-355,488;0;0;-0,3703;0;0;0;0;0,983682
22/03/2007 8:00;273,65;293;393;474,609;1;0,99681;0,995036;1;19,3423;0,614636;-63,9205;139,804;186,237;4,72845;35,0674;13,7605;197,377;66,8425;996;111,346;64,8487;8,60625;4,9;9,7;503;15490,9;17,9234;17,9234;16,1363;0;0;0;47,8533;0,943556
22/03/2007 9:00;802,366;293;393;740,778;1;0,981968;0,993121;1;27,3492;0,598872;-50,0621;214,546;290,681;4,58642;35,6061;13,9718;327,262;195,988;996;124,003;54,5457;9,25781;6,3;12,5;834;50050,9;55,4094;55,4094;52,1364;0;0;62,9055;133,082;0,888223
22/03/2007 10:00;728,84;293;393;692,763;1;0,96196;0,99258;1;33,8344;0,543993;-34,2338;196,445;271,84;4,46714;35,5485;13,9492;327,262;178,028;996;139,994;45,8753;10,2906;7,3;14,9;834;50150,5;55,4094;55,4094;52,2401;0;0;44,9459;133,082;0,830651
22/03/2007 11:00;720,814;293;393;698,738;1;0,944061;0,992185;1;38,0239;0,505856;-16,1995;194,375;274,185;4,36947;35,5195;13,9379;348,059;176,068;996;160,365;40,0434;10,9625;7,7;16,9;887;50160,9;55,4094;55,4094;52,2509;0;0;42,9854;133,082;0,787754
22/03/2007 12:00;654,266;293;393;643,257;1;0,938651;0,992075;1;39,1093;0,491277;3,29269;177,896;252,414;4,29724;35,1339;13,7865;325,3;159,812;996;184,041;38,4337;11,525;5,7;18,4;829;50243,2;55,4094;55,4094;52,3367;0;0;26,7301;133,082;0,775944
22/03/2007 13:00;700,276;293;393;675,575;1;0,949637;0,992302;1;36,8274;0,516481;22,3984;189,064;265,096;4,25431;35,0622;13,7584;331,186;171,051;996;206,969;41,5537;11,8;4,9;19,3;844;50187;55,4094;55,4094;52,2781;0;0;37,9687;133,082;0,800444
22/03/2007 14:00;754,023;293;393;707,536;1;0,969328;0,992762;1;31,7444;0,564142;39,6244;202,208;277,637;4,22587;35,1747;13,8025;326,477;184,179;996;225,87;48,4726;11,5406;5,3;19,9;832;50117,3;55,4094;55,4094;52,2055;0;0;51,0971;133,082;0,850404
22/03/2007 15:00;448,858;293;393;437,087;1;0,988001;0,993504;1;24,6731;0,580886;54,6818;127,417;171,513;4,22587;34,5367;13,5522;188,744;109,639;996;240,621;57,7837;11,5406;3,9;19,9;481;40692,2;45,1079;45,1079;42,3877;0;0;0;109,639;0,908704
22/03/2007 16:00;639,639;293;393;589,316;1;1,00013;0,995864;1;16,3016;0,648476;67,9799;174,316;231,247;4,26382;35,2009;13,8128;240,934;156,24;996;252,491;68,4264;11,2094;6,6;19,1;614;50260,4;55,4094;55,4094;52,3546;0;0;23,1574;133,082;0,959798
22/03/2007 17:00;11,6486;293;393;227,245;0,489487;1,00359;0,998239;0,626513;7,09708;0,031664;77,1917;20,7344;89,1711;4,33084;34,552;13,5582;89,8596;2,84532;996;262,724;79,7213;10,4344;6;17,7;229;-352,454;0;0;-0,367139;0;2,84532;0;0;0,992338
22/03/2007 18:00;0;323,587;319,051;1,99841;0;1,00174;0,999436;0;2,28271;0;0;0;0,784177;3,44708;27,4816;10,7838;0,7848;0;996;272,284;90,8438;9,90625;6;16;2;-355,488;0;0;-0,3703;0;0;0;0;0,999206
22/03/2007 19:00;0;304,984;301,128;0;0;1,00306;0,997082;0;11,6577;0;0;0;0;2,80099;22,988;9,02049;0;0;996;281,987;102,363;10,1906;4,9;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,979372
