Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
22/03/2007 20:00;0;289,134;285,818;0;0;0,995193;0,994705;0;20,528;0;0;0;0;2,3318;19,4547;7,63401;0;0;996;292,668;113,447;9,45938;2,9;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,936501
22/03/2007 21:00;0;275,361;272,453;0;0;0,97936;0,993041;0;28,3663;0;0;0;0;1,97702;16,8396;6,60785;0;0;996;305,334;123,609;8,72812;2,4;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,879929
22/03/2007 22:00;0;263,187;260,599;0;0;0,958602;0,992501;0;34,7047;0;0;0;0;1,70791;14,8106;5,81168;0;0;996;321,191;132,083;7,89688;2,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,822097
22/03/2007 23:00;0;252,319;249,999;0;0;0,941423;0,992131;0;38,562;0;0;0;0;1,49415;13,1303;5,15234;0;0;996;341,099;137,713;7,55625;1,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,781935
23/03/2007 0:00;0;242,503;240,401;0;0;0,936512;0,992033;0;39,52;0;0;0;0;1,32083;11,7814;4,62303;0;0;996;3,95067;139,223;6,925;1,7;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,771403
23/03/2007 1:00;0;233,477;231,54;0;0;0,946583;0,992237;0;37,4932;0;0;0;0;1,18174;10,7746;4,22797;0;0;996;26,098;136,167;5,9375;2,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,793426
23/03/2007 2:00;0;225,114;223,322;0;0;0,965828;0,992674;0;32,7709;0;0;0;0;1,06611;9,89991;3,88473;0;0;996;44,5807;129,396;4,79375;3,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,840841
23/03/2007 3:00;0;217,337;215,675;0;0;0,985279;0,993229;0;25,9451;0;0;0;0;0,960717;9,13105;3,58302;0;0;996;59,1867;120,22;4,01563;3,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,899214
23/03/2007 4:00;0;210,13;208,597;0;0;0,998745;0,995486;0;17,7021;0;0;0;0;0,873788;8,35305;3,27774;0;0;996;71,0233;109,661;3,47188;3,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95265
23/03/2007 5:00;0;203,427;202,007;0;0;1,00366;0,997853;0;8,6347;0;0;0;0;0,797101;7,676;3,01206;0;0;996;81,2453;98,3674;3,675;2,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988666
23/03/2007 6:00;0;197,116;195,786;0;0;1,00066;0,999806;0;0,784594;0;0;0;0;0,727251;7,16261;2,81061;0;0;996;90,7851;87,0738;3,65312;3,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999906
23/03/2007 7:00;0;205,347;211,224;58,0845;0,828732;1,00349;0,997479;0,726599;10,1065;0,274641;-75,1017;10,3973;22,7924;0,833786;8,16807;3,20515;23,1516;0;996;100,45;75,6907;5,55;2,7;6,8;59;-355,488;0;0;-0,3703;0;0;0;0;0,984483
23/03/2007 8:00;389,954;293;393;662,577;1;0,99717;0,995115;1;19,058;0,642422;-63,6087;195,259;259,995;4,74386;35,1759;13,803;275,072;95,251;996;111,089;64,5218;7,36875;3,5;9,4;701;26898,6;30,502;30,502;28,0194;0;0;0;76,2618;0,945188
23/03/2007 9:00;834,492;293;393;766,911;1;0,982735;0,993145;1;27,036;0,603318;-49,7639;222,294;300,936;4,62163;35,2634;13,8374;337,856;203,835;996;123,762;54,1953;8,20625;3,5;11,8;861;50004,9;55,4094;55,4094;52,0884;0;0;70,7526;133,082;0,890721
23/03/2007 10:00;654,279;293;393;627,189;1;0,963257;0,992611;1;33,4852;0,541592;-33,9729;178,095;246,109;4,52153;35,0618;13,7582;295,085;159,816;996;139,811;45,4959;9,34688;4,2;13,8;752;50243,2;55,4094;55,4094;52,3367;0;0;26,7335;133,082;0,834028
23/03/2007 11:00;625,865;293;393;614,485;1;0,945893;0,992223;1;37,6402;0,502049;-16,0125;171,275;241,124;4,43768;35,5829;13,9627;304,502;152,875;996;160,319;39,6432;10,1094;9,1;15,5;776;50276,3;55,4094;55,4094;52,3712;0;0;19,7929;133,082;0,791862
23/03/2007 12:00;720,098;293;393;700,8;1;0,940718;0,992117;1;38,7027;0,499163;3,37278;194,245;274,994;4,37432;35,6213;13,9778;352,375;175,893;996;184,2;38,0445;10,7844;8,6;16,8;898;50161,8;55,4094;55,4094;52,2519;0;0;42,8105;133,082;0,780401
23/03/2007 13:00;608,965;293;393;595,494;1;0,951461;0,992341;1;36,4167;0,512257;22,3681;166,979;233,672;4,34529;35,3892;13,8867;290,376;148,747;996;207,287;41,2121;10,9937;8,1;17,4;740;50295,5;55,4094;55,4094;52,3911;0;0;15,665;133,082;0,804721
23/03/2007 14:00;339,085;293;393;352,72;1;0,970628;0,992796;1;31,3457;0,511076;39,5124;100,943;138,407;4,34047;35,1097;13,777;162,061;82,8255;996;226,249;48,1883;11,6016;9,1;17,5;413;29675,7;33,3917;33,3917;30,9122;0;0;0;82,8255;0,854044
23/03/2007 15:00;713,065;293;393;659,897;1;0,988768;0,993617;1;24,292;0,613081;54,5224;192,541;258,944;4,35979;35,6941;14,0064;284,098;174,175;996;241,003;57,5454;11,2406;9,5;17,1;724;50170,8;55,4094;55,4094;52,2613;0;0;41,0925;133,082;0,911461
23/03/2007 16:00;582,767;293;393;543,287;1;1,00045;0,995962;1;15,9357;0,642057;67,7972;160,769;213,186;4,40348;35,7226;14,0176;221,706;142,348;996;252,86;68,2182;10,8875;11,4;16,2;565;50324,3;55,4094;55,4094;52,4211;0;0;9,2657;133,082;0,961571
23/03/2007 17:00;0;293;393;175,775;0,505664;1,00354;0,998327;0,63133;6,74543;0;77,0916;16,6961;68,974;4,48193;34,8665;13,6816;69,4548;0;996;263,081;79,5298;9,67813;8,6;14,6;177;-355,488;0;0;-0,3703;0;0;0;0;0,993078
23/03/2007 18:00;0;323,293;318,688;0,998942;0;1,00196;0,999349;0;2,63633;0;0;0;0,391985;3,56155;27,7269;10,8801;0,3924;0;996;272,637;90,6537;9,54062;8,1;12,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,998942
23/03/2007 19:00;0;304,52;300,631;0;0;1,00292;0,99699;0;12,0151;0;0;0;0;2,88286;23,0147;9,03095;0;0;996;282,344;102,164;9,57813;5,3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,978093
23/03/2007 20:00;0;288,471;285,112;0;0;0,994654;0,994601;0;20,8951;0;0;0;0;2,38742;19,62;7,69888;0;0;996;293,034;113,226;8,83438;4,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,934235
23/03/2007 21:00;0;274,615;271,692;0;0;0,978336;0,99301;0;28,7476;0;0;0;0;2,01586;16,8296;6,60395;0;0;996;305,705;123,352;8,6375;2,8;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,876747
23/03/2007 22:00;0;262,41;259,818;0;0;0,957007;0,992465;0;35,1026;0;0;0;0;1,73225;14,7676;5,79483;0;0;996;321,54;131,775;8,20625;2,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,818123
23/03/2007 23:00;0;251,546;249,228;0;0;0,939367;0,99209;0;38,9695;0;0;0;0;1,50968;13,0603;5,12485;0;0;996;341,356;137,35;7,61875;1,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,77748
24/03/2007 0:00;0;241,821;239,741;0;0;0,934375;0,991991;0;39,9204;0;0;0;0;1,32331;11,6078;4,55492;0;0;996;4,03528;138,826;6,75;1,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,766936
24/03/2007 1:00;0;232,986;231,093;0;0;0,944823;0,992201;0;37,8653;0;0;0;0;1,17365;10,4849;4,11428;0;0;996;26,0072;135,771;6,32813;1;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,789456
24/03/2007 2:00;0;224,844;223,099;0;0;0,96464;0,992644;0;33,1048;0;0;0;0;1,04818;9,61416;3,77259;0;0;996;44,3855;129,024;6,31875;1,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,837673
24/03/2007 3:00;0;217,379;215,784;0;0;0,9846;0,993207;0;26,2443;0;0;0;0;0,943247;8,71276;3,41889;0;0;996;58,9484;119,876;6,275;0,8;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,896917
24/03/2007 4:00;0;210,521;209,06;0;0;0,998445;0,995412;0;17,9764;0;0;0;0;0,855978;7,90707;3,10273;0;0;996;70,7714;109,337;5,74062;0,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,951184
24/03/2007 5:00;0;204,067;202,695;0;0;1,00365;0,997787;0;8,89501;0;0;0;0;0,779041;7,40221;2,90463;0;0;996;80,9896;98,0559;6,03125;0,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,987973
24/03/2007 6:00;0;197,986;196,701;0;0;1,00045;0,99987;0;0,527162;0;0;0;0;0,712247;6,90177;2,70825;0;0;996;90,5276;86,7828;6,03125;0,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999958
24/03/2007 7:00;0;284,83;348,388;451,251;0,855341;1,00354;0,997545;0,734278;9,84813;0,39083;-74,9405;84,2595;177,071;3,54046;26,706;10,4794;179,719;0;996;100,191;75,3792;7,51563;1,4;9;458;-355,488;0;0;-0,3703;0;0;0;0;0,985265
24/03/2007 8:00;128,452;293;393;225,338;1;0,99752;0,995193;1;18,7736;0,518137;-63,2976;66,4348;88,4225;4,68246;34,0544;13,3629;93,3912;31,3761;996;110,831;64,1954;8,17813;1,8;10,6;238;-388,92;0;0;-0,405125;0;12,3869;0;0;0,946797
24/03/2007 9:00;537,574;293;393;515,373;1;0,983486;0,99317;1;26,7225;0,579949;-49,467;149,502;202,233;4,58642;34,6751;13,6065;226,415;131,309;996;123,52;53,8456;8,51563;2,7;12,5;577;49677,2;54,6767;54,6767;51,7471;0;0;0;131,309;0,893195
24/03/2007 10:00;540,491;293;393;528,385;1;0,964529;0,992642;1;33,1359;0,533195;-33,7136;150,242;207,338;4,4918;34,9863;13,7286;247,604;132,021;996;139,627;45,1172;9,16562;4,9;14,4;631;49978,5;54,9977;54,9977;52,0609;0;0;0;132,021;0,837377
24/03/2007 11:00;277,636;293;393;307,231;1;0,947684;0,992261;1;37,2563;0,447729;-15,827;85,8;120,557;4,45239;34,4844;13,5317;151,466;67,8159;996;160,273;39,2434;9,575;4,2;15,2;386;23439,4;26,7683;26,7683;24,416;0;0;0;67,8159;0,795935
24/03/2007 12:00;269,247;293;393;301,37;1;0,942737;0,992158;1;38,2962;0,436463;3,45226;83,7152;118,258;4,40835;34,5054;13,5399;150,682;65,7669;996;184,361;37,6561;10,0844;4,6;16,1;384;23015,9;25,8605;25,8605;23,9749;0;0;0;65,7669;0,784818
24/03/2007 13:00;684,888;293;393;660,107;1;0,953241;0,99238;1;36,0061;0,522465;22,3385;185,45;259,026;4,35979;35,164;13,7984;320,198;167,292;996;207,61;40,8719;10,3813;5,3;17,1;816;50206,2;55,4094;55,4094;52,2981;0;0;34,2101;133,082;0,808954
24/03/2007 14:00;0;293;393;58,3196;1;0,971895;0,99283;1;30,9473;0;39,4016;16,7125;22,8846;4,35979;34,4363;13,5128;26,6832;0;996;226,631;47,9058;9,99063;7,3;17,1;68;-355,488;0;0;-0,3703;0;0;0;0;0,857641
24/03/2007 15:00;0;323,483;318,922;5,48505;1;0,989512;0,99373;1;23,9111;0;54,3645;1,60178;2,15233;3,42613;27,7254;10,8794;2,3544;0;996;241,386;57,3088;9,44687;8,6;16,4;6;-355,488;0;0;-0,3703;0;0;0;0;0,914175
24/03/2007 16:00;0;304,552;300,622;5,77982;1;1,00076;0,99606;1;15,5699;0;67,6157;1,71105;2,268;2,76048;23,6518;9,28098;2,3544;0;996;253,23;68,0113;8,85938;13,4;15,5;6;-355,488;0;0;-0,3703;0;0;0;0;0,963304
24/03/2007 17:00;0;288,406;285,028;0,99378;0,521799;1,00347;0,998415;0,636112;6,39392;0;76,9921;0,098147;0,389959;2,28788;20,0091;7,85158;0,3924;0;996;263,439;79,3391;8,12813;9,8;14,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,99378
24/03/2007 18:00;0;274,538;271,615;1,99728;0;1,00216;0,999261;0;2,98965;0;0;0;0,783732;1,93653;17,0342;6,68424;0,7848;0;996;272,991;90,464;7,7875;5,3;13,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,998639
24/03/2007 19:00;0;262,41;259,835;0;0;1,00277;0,996898;0;12,372;0;0;0;0;1,65248;14,8398;5,82316;0;0;996;282,701;101,964;8,325;3,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976777
24/03/2007 20:00;0;251,672;249,381;0;0;0,994098;0,994497;0;21,2617;0;0;0;0;1,433;13,0613;5,12526;0;0;996;293,399;113,005;7,98125;2,4;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,931934
24/03/2007 21:00;0;242,027;239,962;0;0;0,977286;0,992979;0;29,1285;0;0;0;0;1,25803;11,668;4,57853;0;0;996;306,074;123,094;9,2;1,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,87353
24/03/2007 22:00;0;233,27;231,393;0;0;0,955375;0,992428;0;35,5003;0;0;0;0;1,11298;10,531;4,13237;0;0;996;321,886;131,467;10,0719;1,7;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,814113
24/03/2007 23:00;0;225,25;223,531;0;0;0,937263;0,992048;0;39,3769;0;0;0;0;0,996874;9,57029;3,75538;0;0;996;341,61;136,988;9,57187;1,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,772989
25/03/2007 0:00;0;217,765;216,162;0;0;0,93219;0,991949;0;40,3206;0;0;0;0;0,899061;8,88811;3,4877;0;0;996;4,11888;138,429;8,78125;2,4;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,762436
25/03/2007 1:00;0;210,688;209,176;0;0;0,943028;0,992164;0;38,2367;0;0;0;0;0,817871;8,3512;3,27701;0;0;996;25,9183;135,375;8,55;4,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,78546
25/03/2007 2:00;0;204;202,58;0;0;0,963432;0,992615;0;33,4377;0;0;0;0;0,739735;7,82996;3,07248;0;0;996;44,1931;128,652;8,18125;6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,834485
25/03/2007 3:00;0;197,731;196,409;0;0;0,98391;0,993184;0;26,5425;0;0;0;0;0,676784;7,24209;2,8418;0;0;996;58,7125;119,531;8,45;5,7;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,894603
25/03/2007 4:00;0;191,881;190,656;0;0;0,998137;0,995337;0;18,2496;0;0;0;0;0,624592;6,64719;2,60836;0;0;996;70,521;109,013;8,15;4,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949701
25/03/2007 5:00;0;186,375;185,23;0;0;1,00363;0,997721;0;9,15454;0;0;0;0;0,584108;6,15447;2,41502;0;0;996;80,7349;97,7444;7,35;3,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,987263
25/03/2007 6:00;0;181,157;180,081;0;0;1,00023;0,999933;0;0,27026;0;0;0;0;0,537022;5,76247;2,26119;0;0;996;90,2706;86,4903;7,8375;3,5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999989
25/03/2007 7:00;0;176,179;175,161;0;0,881974;1,00358;0,997611;0,741925;9,58999;0;-74,7799;0;0;0,501241;5,42006;2,12683;0;0;996;99,9318;75,0682;7,9375;3,7;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,986025
25/03/2007 8:00;0;171,419;170,456;0;1;0,997859;0,995271;1;18,4893;0;-62,9874;0;0;0,468365;5,10101;2,00164;0;0;996;110,573;63,8698;8,18125;3,9;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,948383
25/03/2007 9:00;0;166,904;166,001;0;1;0,984221;0,993194;1;26,4089;0;-49,1713;0;0;0,434178;4,75556;1,86608;0;0;996;123,277;53,4968;9,60312;3,7;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,895643
25/03/2007 10:00;0;162,546;161,683;0,840696;1;0,965774;0,992672;1;32,7863;0;-33,4559;0,239361;0,329889;0,409586;4,52783;1,77672;0,3924;0;996;139,44;44,7392;10,5328;4,6;11,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,840696
25/03/2007 11:00;0;158,415;157,609;0,799974;1;0,949434;0,992298;1;36,8724;0;-15,6432;0,223829;0,31391;0,38897;4,17923;1,63993;0,3924;0;996;160,227;38,8441;10,425;2,9;12,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,799974
25/03/2007 12:00;0;154,406;153,631;0;1;0,944706;0,992198;1;37,8898;0;3,53103;0;0;0,372398;3,99638;1,56818;0;0;996;184,525;37,2685;10,425;3,5;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,789193
25/03/2007 13:00;0;150,523;149,781;0;1;0,954976;0,992419;1;35,596;0;22,3092;0;0;0,356352;3,79257;1,48821;0;0;996;207,937;40,5333;10,825;3,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,813142
25/03/2007 14:00;0;146,799;146,099;0,861192;1;0,97313;0,992863;1;30,5493;0;39,292;0,247112;0,337932;0,342423;3,54168;1,38976;0,3924;0;996;227,016;47,6251;11,225;2,7;13,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,861192
25/03/2007 15:00;0;143,141;142,459;0,916847;1;0,990233;0,993842;1;23,5306;0;54,2079;0,267969;0,359771;0,330305;3,43478;1,34781;0,3924;0;996;241,772;57,0739;11,4469;4,2;13,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,916847
25/03/2007 16:00;0;139,555;138,895;0,964996;1;1,00105;0,996157;1;15,2044;0;67,4353;0,285787;0,378665;0,320338;3,29886;1,29447;0,3924;0;996;253,6;67,8058;9,9625;4,9;13,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,964996
25/03/2007 17:00;0;136,066;135,433;0;0,537897;1,00339;0,998503;0,640861;6,04268;0;76,8932;0;0;0,312472;3,1289;1,22778;0;0;996;263,797;79,1493;8,23438;4,2;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,994444
25/03/2007 18:00;0;132,694;132,092;0,998299;0;1,00236;0,999174;0;3,34253;0;0;0;0,391732;0,305707;2,93713;1,15253;0,3924;0;996;273,343;90,2748;7,57813;2,7;12,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,998299
25/03/2007 19:00;0;129,402;128,821;0;0;1,0026;0,996806;0;12,7284;0;0;0;0;0,300011;2,80265;1,09976;0;0;996;283,056;101,765;7,03438;2,2;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,975425
25/03/2007 20:00;0;126,175;125,614;0;0;0,993524;0,994393;0;21,6278;0;0;0;0;0,295012;2,68358;1,05304;0;0;996;293,762;112,783;7,95313;1,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,929598
25/03/2007 21:00;0;122,98;122,429;0;0;0,97621;0,992949;0;29,5089;0;0;0;0;0,290176;2,61465;1,02599;0;0;996;306,44;122,835;8,58125;2,3;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,870279
25/03/2007 22:00;0;119,826;119,288;0;0;0,953705;0,992391;0;35,8975;0;0;0;0;0,285533;2,52722;0,99168;0;0;996;322,228;131,158;8,45;2,4;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,810067
25/03/2007 23:00;0;116,742;116,224;0;0;0,935109;0,992006;0;39,784;0;0;0;0;0,281625;2,40439;0,943485;0;0;996;341,861;136,626;7,3375;1,5;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,768463
26/03/2007 0:00;0;113,663;113,149;0;0;0,929955;0,991906;0;40,7203;0;0;0;0;0,278396;2,37626;0,932445;0;0;996;4,20136;138,033;6,62813;2,3;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,757904
26/03/2007 1:00;0;110,605;110,1;0;0;0,941196;0,992127;0;38,6074;0;0;0;0;0,275357;2,31786;0,909527;0;0;996;25,8311;134,98;5,50625;2,4;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,78144
26/03/2007 2:00;0;107,562;107,063;0;0;0,962203;0,992585;0;33,7696;0;0;0;0;0,272605;2,2734;0,892083;0;0;996;44,0032;128,28;4,30625;2,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,831279
26/03/2007 3:00;0;104,547;104,058;0;0;0,983208;0,993161;0;26,8396;0;0;0;0;0,269293;2,21361;0,86862;0;0;996;58,4788;119,186;3,68437;2,9;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,892274
26/03/2007 4:00;0;101,551;101,068;0;0;0,997821;0,995262;0;18,5218;0;0;0;0;0,26601;2,17126;0,852003;0;0;996;70,2723;108,689;3,08437;3,7;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,948203
26/03/2007 5:00;0;98,5766;98,0999;0;0;1,0036;0,997656;0;9,41324;0;0;0;0;0,262757;2,12693;0,834606;0;0;996;80,4812;97,4332;2,6625;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986534
26/03/2007 6:00;0;95,65;95,1859;0;0;1,00001;0,999997;0;0,013916;0;0;0;0;0,259187;2,05026;0,804522;0;0;996;90,0139;86,1966;2,79688;4,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;1
26/03/2007 7:00;0;130,287;149,974;117,425;0,90862;1,00361;0,997676;0,749535;9,33205;0,471513;-74,62;23,7806;46,0776;0,34407;3,61617;1,41898;46,6956;0;996;99,6722;74,7579;5,10625;5,3;6,2;119;-355,488;0;0;-0,3703;0;0;0;0;0,986765
26/03/2007 8:00;348,186;293;393;750,456;1;0,998188;0,995349;1;18,205;0,653628;-62,678;221,435;294,479;4,77994;35,7619;14,033;309,996;85,0486;996;110,313;63,5451;7,1375;6,3;8,7;790;23085,9;25,9901;25,9901;24,0478;0;0;0;66,0595;0,949945
26/03/2007 9:00;836,25;293;393;767,845;1;0,98494;0,993218;1;26,0952;0,608832;-48,8772;223,08;301,303;4,66212;36,07;14,1539;335,502;204,264;996;123,032;53,1489;6,9375;9,5;11;855;50002,3;55,4094;55,4094;52,0858;0;0;71,1821;133,082;0,898065
26/03/2007 10:00;756,206;293;393;713,168;1;0,966992;0,992703;1;32,4366;0,557071;-33,2001;203,314;279,847;4,55639;35,7923;14,0449;331,578;184,713;996;139,252;44,3621;7,55313;8,6;13,1;845;50114,4;55,4094;55,4094;52,2025;0;0;51,6304;133,082;0,843986
26/03/2007 11:00;707,408;293;393;682,576;1;0,951145;0,992335;1;36,4885;0,518668;-15,461;191,333;267,843;4,47699;35,8373;14,0626;333,148;172,793;996;160,18;38,4456;8,21562;10,2;14,7;849;50178;55,4094;55,4094;52,2688;0;0;39,7108;133,082;0,803976
26/03/2007 12:00;689,895;293;393;670,529;1;0,946627;0,992238;1;37,4838;0,508222;3,609;187,045;263,116;4,41811;35,9621;14,1115;331,578;168,515;996;184,692;36,8818;8,63437;12,2;15,9;845;50200;55,4094;55,4094;52,2916;0;0;35,433;133,082;0,793526
26/03/2007 13:00;597,332;293;393;582,723;1;0,956667;0,992457;1;35,1863;0,521499;22,2804;164,311;228,66;4,38402;35,7332;14,0217;279,781;145,906;996;208,269;40,1962;9,1;11,4;16,6;713;50308,4;55,4094;55,4094;52,4046;0;0;12,8233;133,082;0,817283
26/03/2007 14:00;710,173;293;393;668,412;1;0,974331;0,992896;1;30,1518;0,571889;39,1836;192,038;262,285;4,36947;36,1878;14,2001;303,325;173,468;996;227,404;47,3465;9,4;14,9;16,9;773;50174,5;55,4094;55,4094;52,2651;0;0;40,3863;133,082;0,864698
26/03/2007 15:00;831,505;293;393;757,648;1;0,990932;0,993953;1;23,1505;0,628152;54,0526;221,621;297,301;4,38888;36,0007;14,1267;323,338;203,105;996;242,159;56,8408;9,39063;10,7;16,5;824;50009,2;55,4094;55,4094;52,093;0;0;70,023;133,082;0,919475
26/03/2007 16:00;592,673;293;393;550,989;1;1,00132;0,996253;1;14,8394;0,647244;67,256;163,238;216,208;4,43768;35,7599;14,0322;223,668;144,768;996;253,971;67,6017;9,09375;11,4;15,5;570;50313,5;55,4094;55,4094;52,4099;0;0;11,6855;133,082;0,966648
26/03/2007 17:00;0;293;393;145,28;0,55396;1,0033;0,998591;0,645576;5,69182;0;76,7951;15,4591;57,0079;4,51656;35,1189;13,7806;57,2904;0;996;264,155;78,9603;8,9;11,4;13,9;146;-355,488;0;0;-0,3703;0;0;0;0;0,99507
26/03/2007 18:00;0;323,323;318,725;0,997921;0;1,00254;0,999087;0;3,69485;0;0;0;0,391584;3,59225;27,5944;10,828;0,3924;0;996;273,695;90,0861;8,05937;6,6;12,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,997921
26/03/2007 19:00;0;304,448;300,535;0;0;1,00242;0,996713;0;13,0842;0;0;0;0;2,89059;23,1834;9,09717;0;0;996;283,41;101,566;8,80937;6,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974038
26/03/2007 20:00;0;288,282;284,898;0;0;0,992932;0,994288;0;21,9931;0;0;0;0;2,37813;19,8248;7,77925;0;0;996;294,123;112,561;8,7;6,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,927229
26/03/2007 21:00;0;274,155;271,172;0;0;0,97511;0,992918;0;29,8886;0;0;0;0;1,98911;17,3363;6,80276;0;0;996;306,804;122,576;8,74687;8,6;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,866996
26/03/2007 22:00;0;261,813;259,196;0;0;0,951997;0,992353;0;36,2942;0;0;0;0;1,69634;15,0269;5,89655;0;0;996;322,566;130,849;8,40312;5,7;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,805988
26/03/2007 23:00;0;250,809;248,462;0;0;0,932906;0,991963;0;40,1906;0;0;0;0;1,46626;13,367;5,24522;0;0;996;342,108;136,264;8,37187;5,7;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,763902
27/03/2007 0:00;0;240,957;238,852;0;0;0,92767;0,991863;0;41,1193;0;0;0;0;1,27478;11,895;4,66758;0;0;996;4,28265;137,637;7,74687;4,6;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,753341
27/03/2007 1:00;0;232,079;230,179;0;0;0,939328;0,992089;0;38,9772;0;0;0;0;1,11952;10,6505;4,17925;0;0;996;25,7454;134,585;7,925;3,5;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,777396
27/03/2007 2:00;0;223,922;222,175;0;0;0,960952;0,992556;0;34,1004;0;0;0;0;0,99181;9,75329;3,82719;0;0;996;43,8158;127,908;8,025;4,2;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,828056
27/03/2007 3:00;0;216,391;214,782;0;0;0,982493;0,993138;0;27,1355;0;0;0;0;0,887369;8,93395;3,50568;0;0;996;58,2473;118,841;8,28125;4,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,889931
27/03/2007 4:00;0;209,352;207,852;0;0;0,997496;0,995188;0;18,793;0;0;0;0;0,799416;8,29751;3,25594;0;0;996;70,0251;108,366;8,28125;5,3;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,946689
27/03/2007 5:00;0;202,765;201,369;0;0;1,00357;0,99759;0;9,6711;0;0;0;0;0,724287;7,68762;3,01662;0;0;996;80,2285;97,1224;9,1625;5,7;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985788
27/03/2007 6:00;0;196,574;195,27;0;0;1,00021;0,99994;0;0,241843;0;0;0;0;0,661604;7,14715;2,80454;0;0;996;89,7577;85,9021;9,24063;6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999991
27/03/2007 7:00;0;190,863;189,67;0;0,93527;1,00364;0,997741;0,757105;9,07431;0;-74,4607;0;0;0,599033;6,48492;2,54468;0;0;996;99,4125;74,4483;10,4406;3,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987485
27/03/2007 8:00;0;269,895;326,496;250,24;1;0,998507;0,995427;1;17,9208;0,605264;-62,3698;73,8669;98,1942;2,65824;22,2852;8,74472;103,201;0;996;110,053;63,2214;11,6;3,5;14,1;263;-355,488;0;0;-0,3703;0;0;0;0;0,951483
27/03/2007 9:00;0;284,944;281,78;0,90046;1;0,985643;0,993242;1;25,7814;0;-48,5846;0,261802;0,353341;2,16902;18,579;7,29038;0,3924;0;996;122,785;52,8022;11,4844;2,7;15;1;-355,488;0;0;-0,3703;0;0;0;0;0,90046
27/03/2007 10:00;0;271,795;269,012;11,0142;1;0,968185;0,992733;1;32,0869;0;-32,9462;3,14395;4,32196;1,79001;16,276;6,38671;5,1012;0;996;139,061;43,9861;11,5906;3,5;16,2;13;-355,488;0;0;-0,3703;0;0;0;0;0,847244
27/03/2007 11:00;0;260,213;257,748;0,80794;1;0,952817;0,992371;1;36,1048;0;-15,2806;0,22688;0,317036;1,52874;14,2873;5,60634;0,3924;0;996;160,133;38,0479;11,4125;2,8;16,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,80794
27/03/2007 12:00;0;249,88;247,671;15,1585;1;0,948501;0,992278;1;37,0782;0;3,68608;4,23701;5,94818;1,30977;12,741;4,99955;7,4556;0;996;184,863;36,4962;11,3094;2,8;16,7;19;-355,488;0;0;-0,3703;0;0;0;0;0,797814
27/03/2007 13:00;0;281,4;305,678;131,42;1;0,958314;0,992494;1;34,7773;0,423854;22,2518;37,122;51,5693;2,38363;20,7113;8,12712;62,784;0;996;208,604;39,8609;11,8062;2,7;17,9;160;-355,488;0;0;-0,3703;0;0;0;0;0,821376
27/03/2007 14:00;0;297,517;300,603;49,4849;1;0,9755;0,992928;1;29,7549;0,139771;39,0762;14,2348;19,4179;2,55526;21,7974;8,5533;22,3668;0;996;227,795;47,0697;12,0844;2,9;18,1;57;-355,488;0;0;-0,3703;0;0;0;0;0,868156
27/03/2007 15:00;0;285,9;282,757;0;1;0,991609;0,994064;1;22,771;0;53,8986;0;0;2,11394;18,5832;7,29206;0;0;996;242,547;56,6094;11,7062;2,2;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922059
27/03/2007 16:00;0;272,806;270,035;1,93651;1;1,00158;0,996349;1;14,475;0;67,0778;0,57392;0,759888;1,79537;16,2079;6,35999;0,7848;0;996;254,343;67,3989;12,9375;2;17;2;-355,488;0;0;-0,3703;0;0;0;0;0,968257
27/03/2007 17:00;0;261,152;258,669;22,9001;0,569991;1,0032;0,998678;0,650258;5,34149;0;76,6975;2,52544;8,98601;1,54676;14,3984;5,64992;9,0252;0;996;264,512;78,7722;14,0906;2,4;16,2;23;-355,488;0;0;-0,3703;0;0;0;0;0,995658
27/03/2007 18:00;0;250,633;248,383;71,8205;0;1,0027;0,999;0;4,04645;0;0;0;28,1824;1,35074;12,9524;5,08251;28,2528;0;996;274,047;89,7854;13,8156;2,9;15,3;72;-355,488;0;0;-0,3703;0;0;0;0;0,997507
27/03/2007 19:00;0;241,037;238,979;0;0;1,00223;0,996621;0;13,4391;0;0;0;0;1,18513;11,7816;4,62311;0;0;996;283,764;101,367;12,7688;4,9;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,972617
27/03/2007 20:00;0;232,34;230,476;0;0;0,992323;0,994184;0;22,3576;0;0;0;0;1,05649;10,56;4,14375;0;0;996;294,482;112,338;12,0469;3,5;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,924828
27/03/2007 21:00;0;224,232;222,492;0;0;0,973984;0,992886;0;30,2676;0;0;0;0;0,950101;9,81657;3,85202;0;0;996;307,165;122,317;11,225;5,7;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,863681
27/03/2007 22:00;0;216,699;215,089;0;0;0,950251;0,992315;0;36,6902;0;0;0;0;0,861382;9,01622;3,53797;0;0;996;322,901;130,54;10,425;5,7;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,801878
27/03/2007 23:00;0;209,554;208,029;0;0;0,930652;0,99192;0;40,5966;0;0;0;0;0,783996;8,51125;3,33982;0;0;996;342,351;135,902;9,70313;9,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,75931
28/03/2007 0:00;0;202,897;201,487;0;0;0,925336;0,99182;0;41,5177;0;0;0;0;0,721359;7,78898;3,0564;0;0;996;4,36265;137,242;8,78125;7,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,748751
28/03/2007 1:00;0;196,574;195,241;0;0;0,937424;0,992051;0;39,3461;0;0;0;0;0,669276;7,32198;2,87315;0;0;996;25,6613;134,191;8,05;8,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,773331
28/03/2007 2:00;0;190,471;189,192;0;0;0,959681;0,992526;0;34,4301;0;0;0;0;0,62249;7,00019;2,74688;0;0;996;43,6309;127,537;7,34062;12,2;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,824817
28/03/2007 3:00;0;184,766;183,585;0;0;0,981767;0,993115;0;27,4301;0;0;0;0;0,578951;6,39055;2,50765;0;0;996;58,0179;118,497;6,81875;8,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,887573
28/03/2007 4:00;0;179,314;178,192;0;0;0,997164;0,995113;0;19,0631;0;0;0;0;0,541029;6,03634;2,36866;0;0;996;69,7795;108,042;6,60938;9,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94516
28/03/2007 5:00;0;174,071;173,002;0;0;1,00353;0,997525;0;9,92809;0;0;0;0;0,506461;5,72144;2,24509;0;0;996;79,9767;96,812;6,13125;10,7;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985025
28/03/2007 6:00;0;169,145;168,154;0;0;1,00043;0,999877;0;0,496989;0;0;0;0;0,475201;5,24116;2,05663;0;0;996;89,502;85,6071;6,03125;7,3;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999962
28/03/2007 7:00;0;258,054;319,933;361,675;0,961912;1,00365;0,997807;0,764631;8,8168;0,475547;-74,3023;79,117;141,921;2,51359;21,1673;8,30607;143,618;0;996;99,1527;74,1397;7,7375;8,1;9,3;366;-355,488;0;0;-0,3703;0;0;0;0;0,988183
28/03/2007 8:00;537,3;293;393;623,26;1;0,998815;0,995504;1;17,6368;0,644927;-62,0628;184,048;244,567;4,61659;35,4833;13,9237;256,63;131,242;996;109,792;62,8988;9,00937;6,6;11,9;654;41690,7;46,2496;46,2496;43,4278;0;0;0;112,253;0,952996
28/03/2007 9:00;841,327;293;393;770,112;1;0,986331;0,993266;1;25,4677;0,613964;-48,2937;224,065;302,192;4,48686;35,8668;14,0741;334,717;205,504;996;122,537;52,4567;9,8125;8,6;14,5;853;49994,9;55,4094;55,4094;52,078;0;0;72,4222;133,082;0,902828
28/03/2007 10:00;732,043;293;393;689,731;1;0,969352;0,992763;1;31,7373;0,561879;-32,6944;197,124;270,65;4,38402;35,4984;13,9296;318,236;178,81;996;138,869;43,6111;10,5063;7,3;16,6;811;50146,3;55,4094;55,4094;52,2358;0;0;45,7282;133,082;0,850469
28/03/2007 11:00;703,086;293;393;675,472;1;0,95445;0,992407;1;35,7214;0,526032;-15,1021;190,013;265,055;4,29245;35,6353;13,9833;326,477;171,737;996;160,085;37,6511;11,0781;9,5;18,5;832;50183,5;55,4094;55,4094;52,2744;0;0;38,6551;133,082;0,811865
28/03/2007 12:00;464,02;293;393;470,005;1;0,950327;0,992317;1;36,6731;0,492909;3,76218;131,631;184,43;4,23533;35,8136;14,0532;229,946;113,343;996;185,036;36,1118;11,575;15,8;19,7;586;42212,5;46,7262;46,7262;43,9713;0;0;0;113,343;0,802056
28/03/2007 13:00;192,234;293;393;229,467;1;0,959918;0,992532;1;34,369;0,43044;22,2235;64,9278;90,0427;4,22114;35,0438;13,7512;109,087;46,9555;996;208,943;39,5274;11,6406;11,4;20;278;15160,7;17,5273;17,5273;15,7924;0;0;0;46,9555;0,825419
28/03/2007 14:00;618,157;293;393;587,435;1;0,976637;0,992961;1;29,3589;0,570908;38,9699;169,184;230,51;4,20698;35,6381;13,9844;264,478;150,992;996;228,189;46,795;11,55;11,4;20,3;674;50285,1;55,4094;55,4094;52,3803;0;0;17,9101;133,082;0,871566
28/03/2007 15:00;500,272;293;393;478,941;1;0,992264;0,994174;1;22,3923;0,601179;53,7458;140,315;187,937;4,22114;35,4142;13,8965;203,263;122,198;996;242,936;56,3798;11,6406;10,7;20;518;45866;50,6167;50,6167;47,7771;0;0;0;122,198;0,924597
28/03/2007 16:00;259,2;293;393;274,46;1;1,00182;0,996445;1;14,1112;0,570133;66,9006;81,3686;107,698;4,27812;35,1113;13,7777;111,049;63,3128;996;254,714;67,1974;11,1437;10,7;18,8;283;21990,8;24,7725;24,7725;22,9071;0;0;0;63,3128;0,969824
28/03/2007 17:00;0;323,383;318,799;104,602;0,585994;1,00308;0,998765;0,654908;4,9918;0;76,6007;11,9439;41,0457;3,38532;28,012;10,9919;41,202;0;996;264,869;78,5849;10,8937;10,7;17,3;105;-355,488;0;0;-0,3703;0;0;0;0;0,996207
28/03/2007 18:00;0;304,465;300,54;0,997056;0;1,00285;0,998913;0;4,39721;0;0;0;0,391245;2,75409;23,6228;9,26957;0,3924;0;996;274,397;89,6471;10,4047;13,4;15,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,997056
28/03/2007 19:00;0;288,072;284,636;0;0;1,00202;0,996528;0;13,7931;0;0;0;0;2,27409;20,477;8,03519;0;0;996;284,115;101,168;10,1031;17,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971163
28/03/2007 20:00;0;274,049;271,097;0;0;0,991697;0,994078;0;22,7211;0;0;0;0;1,92072;17,2802;6,78073;0;0;996;294,84;112,116;9,56719;9,1;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922396
28/03/2007 21:00;0;261,689;259,063;0;0;0,972834;0,992855;0;30,6456;0;0;0;0;1,65136;15,1971;5,96334;0;0;996;307,523;122,057;8,79688;8,6;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,860337
28/03/2007 22:00;0;250,621;248,26;0;0;0,948468;0,992277;0;37,0854;0;0;0;0;1,43736;13,5357;5,31141;0;0;996;323,231;130,231;7,93125;8,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,797738
28/03/2007 23:00;0;240,654;238,524;0;0;0,928348;0,991876;0;41,0019;0;0;0;0;1,26894;12,0813;4,7407;0;0;996;342,591;135,54;7,47344;7,3;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,754687
29/03/2007 0:00;0;231,517;229,56;0;0;0,92295;0,991776;0;41,9153;0;0;0;0;1,12628;11,0238;4,32572;0;0;996;4,44128;136,848;6,84688;8,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,744134
29/03/2007 1:00;0;223,157;221,371;0;0;0,935484;0,992013;0;39,7138;0;0;0;0;1,00989;9,96888;3,91179;0;0;996;25,5785;133,798;6,10313;7,3;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,769245
29/03/2007 2:00;0;215,396;213,74;0;0;0,958389;0,992496;0;34,7585;0;0;0;0;0,914061;9,17811;3,60149;0;0;996;43,4483;127,167;5,51563;7,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,821563
29/03/2007 3:00;0;208,125;206,579;0;0;0,981029;0,993092;0;27,7236;0;0;0;0;0,826721;8,52754;3,34621;0;0;996;57,7906;118,153;4,9375;9,1;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,885202
29/03/2007 4:00;0;201,369;199,942;0;0;0,996823;0,995039;0;19,332;0;0;0;0;0,752623;7,80815;3,06392;0;0;996;69,5354;107,719;4,77187;7,7;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,943616
29/03/2007 5:00;0;195,115;193,802;0;0;1,00348;0,99746;0;10,1842;0;0;0;0;0,690713;7,10916;2,78964;0;0;996;79,726;96,5023;4,7625;5,3;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984245
29/03/2007 6:00;0;189,324;188,117;0;0;1,00063;0,999815;0;0,751494;0;0;0;0;0,635081;6,47081;2,53915;0;0;996;89,2466;85,3119;4,84062;3,2;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999914
29/03/2007 7:00;0;183,894;182,77;9,88862;0,988537;1,00367;0,997872;0,77211;8,55953;0;-74,1448;2,24494;3,88029;0,57529;6,01152;2,35892;3,924;0;996;98,8927;73,8321;6,02812;3,2;7,2;10;-355,488;0;0;-0,3703;0;0;0;0;0,988862
29/03/2007 8:00;0;221,052;246,243;112,629;1;0,999113;0,995581;1;17,3529;0,597632;-61,7572;33,2718;44,1957;1,1719;11,2833;4,42756;46,3032;0;996;109,53;62,5776;6,87813;5,3;9,3;118;-355,488;0;0;-0,3703;0;0;0;0;0,954486
29/03/2007 9:00;0;296,122;343,04;227,197;1;0,987002;0,993359;1;25,1541;0,525942;-48,0047;66,1546;89,1522;3,56819;27,4851;10,7852;98,4924;0;996;122,286;52,1126;7,47188;4,6;11,3;251;-355,488;0;0;-0,3703;0;0;0;0;0,905168
29/03/2007 10:00;322,061;293;393;391,831;1;0,970493;0,992793;1;31,3878;0,520733;-32,4447;112,12;153,754;4,55139;35,113;13,7784;180,112;78,6674;996;138,674;43,2375;8,2;7,3;13,2;459;20422,6;23,1604;23,1604;21,2736;0;0;0;59,6783;0,853662
29/03/2007 11:00;424,457;293;393;432,348;1;0,956044;0,992443;1;35,3384;0,498522;-14,9256;121,829;169,653;4,45239;34,9073;13,6976;207,972;103,679;996;160,036;37,2553;9,34062;5,7;15,2;530;38249,5;42,5083;42,5083;39,8432;0;0;0;103,679;0,81575
29/03/2007 12:00;279,625;293;393;307,181;1;0,952107;0,992355;1;36,2688;0,456855;3,83722;86,1948;120,538;4,40348;34,3771;13,4896;149,504;68,3018;996;185,211;35,7286;9,40313;3,7;16,2;381;23642,1;26,9834;26,9834;24,6272;0;0;0;68,3018;0,806251
29/03/2007 13:00;539,714;293;393;529,165;1;0,96148;0,992568;1;33,9616;0,526587;22,1954;149,977;207,644;4,35012;35,1558;13,7951;250,351;131,832;996;209,287;39,1957;10,2687;6,9;17,3;638;49898,2;54,9121;54,9121;51,9772;0;0;0;131,832;0,829412
29/03/2007 14:00;281,99;293;393;300,974;1;0,977743;0,992993;1;28,9638;0,510273;38,8645;86,7827;118,102;4,33565;34,5759;13,5676;134,986;68,8795;996;228,585;46,5223;10,4906;5,3;17,6;344;23883;27,2392;27,2392;24,8782;0;0;0;68,8795;0,874926
29/03/2007 15:00;49,4934;293;393;101,98;1;0,992897;0,994282;1;22,0145;0,28008;53,5941;29,8993;40,0169;4,36463;34,2643;13,4453;43,164;12,0894;996;243,327;56,152;10,4375;5,3;17;110;-362,031;0;0;-0,377115;0;12,0894;0;0;0,927089
29/03/2007 16:00;0;323,555;319,012;16,5129;1;1,00205;0,99654;1;13,7484;0;66,7245;4,89712;6,47967;3,44973;27,5327;10,8038;6,6708;0;996;255,086;66,9973;10,275;6,3;15,9;17;-355,488;0;0;-0,3703;0;0;0;0;0,971349
29/03/2007 17:00;0;304,924;301,062;66,7801;0,601972;1,00295;0,998852;0,659526;4,64288;0;76,5044;7,88805;26,2045;2,80228;23,0283;9,0363;26,2908;0;996;265,226;78,3985;9,62187;4,6;14,7;67;-355,488;0;0;-0,3703;0;0;0;0;0,996719
29/03/2007 18:00;0;288,951;285,606;4,98285;0;1,00299;0,998826;0;4,74698;0;0;0;1,95527;2,33492;19,6559;7,71299;1,962;0;996;274,747;89,5042;9,00313;4,6;13,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,99657
29/03/2007 19:00;0;274,983;272,033;0;0;1,0018;0,996436;0;14,1461;0;0;0;0;1,95839;17,1922;6,74622;0;0;996;284,466;100,969;9,53594;6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969676
29/03/2007 20:00;0;262,681;260,069;0;0;0,991053;0,993973;0;23,0835;0;0;0;0;1,67221;15,0705;5,91366;0;0;996;295,195;111,893;8,975;5,3;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,919934
29/03/2007 21:00;0;251,719;249,38;0;0;0,971659;0,992823;0;31,0226;0;0;0;0;1,44786;13,3715;5,24697;0;0;996;307,877;121,797;8,76563;4,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,856965
29/03/2007 22:00;0;241,906;239,807;0;0;0,946647;0,992239;0;37,4796;0;0;0;0;1,27019;11,8746;4,65961;0;0;996;323,557;129,921;8,32187;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,79357
29/03/2007 23:00;0;232,938;231,016;0;0;0,925993;0,991832;0;41,4064;0;0;0;0;1,12526;10,8107;4,24213;0;0;996;342,826;135,179;8,38594;4,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,750037
30/03/2007 0:00;0;224,571;222,777;0;0;0,920514;0,991731;0;42,3119;0;0;0;0;1,00107;10,0693;3,95121;0;0;996;4,51846;136,455;8,3375;7,3;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,739492
30/03/2007 1:00;0;216,838;215,187;0;0;0,933508;0,991975;0;40,0805;0;0;0;0;0,899778;9,20179;3,61078;0;0;996;25,4969;133,406;8,01563;6,9;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,765141
30/03/2007 2:00;0;209,625;208,089;0;0;0,957076;0,992466;0;35,0855;0;0;0;0;0,813331;8,51299;3,3405;0;0;996;43,268;126,797;7,92813;7,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,818295
30/03/2007 3:00;0;202,823;201,381;0;0;0,98028;0,993068;0;28,0156;0;0;0;0;0,736596;7,96851;3,12684;0;0;996;57,5654;117,809;7,82813;9,8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,882819
30/03/2007 4:00;0;196,434;195,09;0;0;0,996475;0,994965;0;19,5998;0;0;0;0;0,672766;7,38718;2,89873;0;0;996;69,2929;107,397;7,82344;9,8;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,942059
30/03/2007 5:00;0;190,468;189,222;0;0;1,00342;0,997395;0;10,4393;0;0;0;0;0,618113;6,79027;2,6645;0;0;996;79,4762;96,1933;8,15312;8,1;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983447
30/03/2007 6:00;0;184,88;183,721;0;0,0151351;1,00082;0,999755;0;0,992708;0;-79,9345;0;0;0,571002;6,26033;2,45655;0;0;996;88,9918;85,0168;8,46562;6,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99985
30/03/2007 7:00;0;187,696;189,877;23,7487;1;1,00367;0,997937;0,783697;8,2989;0,250303;-73,9004;5,53623;9,31898;0,604698;6,56035;2,57428;9,4176;0;996;98,6327;73,5257;8,94375;5,7;9,1;24;-355,488;0;0;-0,3703;0;0;0;0;0,989529
30/03/2007 8:00;0;183,894;182,755;0,95595;1;0,999401;0,995658;1;17,0694;0;-61,453;0,2825;0,375115;0,556897;6,15979;2,4171;0,3924;0;996;109,267;62,2578;8,71875;6,6;9,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,95595
30/03/2007 9:00;0;189,613;193,658;26,3169;1;0,987657;0,993454;1;24,8407;0,387504;-47,7177;7,6687;10,3268;0,622577;6,71887;2,63648;11,3796;0;996;122,035;51,7701;8,57187;4,9;9,9;29;-355,488;0;0;-0,3703;0;0;0;0;0,907479
30/03/2007 10:00;0;194,622;196,564;18,85;1;0,971608;0,992822;1;31,0386;0,238342;-32,1974;5,40018;7,39676;0,655816;6,84709;2,6868;8,6328;0;996;138,477;42,8653;8,58125;2,5;10,3;22;-355,488;0;0;-0,3703;0;0;0;0;0,85682
30/03/2007 11:00;0;190,502;189,302;4,09797;1;0,9576;0,992478;1;34,9558;0;-14,7511;1,15666;1,60804;0,6002;6,52241;2,55939;1,962;0;996;159,987;36,8607;9,00313;4,6;10,8;5;-355,488;0;0;-0,3703;0;0;0;0;0,819594
30/03/2007 12:00;0;195,156;198,572;25,1223;1;0,953842;0,992394;1;35,8653;0,302929;3,91112;7,0624;9,85799;0,651532;6,9468;2,72593;12,1644;0;996;185,39;35,3467;10,1641;2,9;12;31;-355,488;0;0;-0,3703;0;0;0;0;0,810397
30/03/2007 13:00;139,221;293;393;492,511;1;0,962999;0,992605;1;33,5553;0,525029;22,1673;139,814;193,261;4,5116;34,5158;13,544;231,908;34,0065;996;209,634;38,866;9,85938;2,4;14;591;-393,311;0;0;-0,409698;0;15,0173;0;0;0,833352
30/03/2007 14:00;739,251;293;393;688,536;1;0,978817;0,993024;1;28,5698;0,586953;38,76;198,756;270,182;4,43278;35,0473;13,7525;307,642;180,571;996;228,984;46,2518;10,1313;3,7;15,6;784;50136,9;55,4094;55,4094;52,2259;0;0;47,4889;133,082;0,878235
30/03/2007 15:00;500,444;293;393;478,71;1;0,993508;0,99439;1;21,6376;0,604889;53,4436;140,454;187,846;4,39374;35,2208;13,8206;202,086;122,24;996;243,718;55,926;11,0875;7,7;16,4;515;45883,4;50,6353;50,6353;47,7952;0;0;0;122,24;0,929534
30/03/2007 16:00;803,689;293;393;723,786;1;1,00226;0,996635;1;13,3865;0,672423;66,5493;214,714;284,014;4,37917;35,7376;14,0234;291,946;196,311;996;255,457;66,7986;11,1922;8,6;16,7;744;50049,1;55,4094;55,4094;52,1345;0;0;63,2287;133,082;0,97283
30/03/2007 17:00;255,617;293;393;662,135;0,617926;1,00281;0,998938;0,664113;4,29486;0,239634;76,4087;80,8381;259,822;4,39374;35,6952;14,0068;260,554;62,4375;996;265,582;78,213;10,9312;9,1;16,4;664;21625,1;24,3843;24,3843;22,5261;0;0;0;62,4375;0,997192
30/03/2007 18:00;0;323,509;318,955;2,98814;0;1,00312;0,998739;0;5,09565;0;0;0;1,17255;3,464;27,5801;10,8224;1,1772;0;996;275,096;89,3571;10,1875;6,9;15,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,996048
30/03/2007 19:00;0;304,845;300,976;0;0;1,00157;0,996343;0;14,4978;0;0;0;0;2,78897;23,1102;9,06843;0;0;996;284,815;100,77;10,4688;6,3;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,968157
30/03/2007 20:00;0;288,771;285,404;0;0;0,990393;0,993867;0;23,4447;0;0;0;0;2,29297;19,9315;7,82112;0;0;996;295,548;111,67;9,8125;8,1;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,917445
30/03/2007 21:00;0;274,719;271,752;0;0;0,970459;0,992792;0;31,3983;0;0;0;0;1,91451;17,4244;6,83735;0;0;996;308,229;121,536;10,0375;9,8;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,853566
30/03/2007 22:00;0;262,339;259,711;0;0;0,944787;0,9922;0;37,8728;0;0;0;0;1,62955;15,2893;5,99952;0;0;996;323,88;129,612;9,69375;9,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,789375
30/03/2007 23:00;0;251,348;249,005;0;0;0,923587;0,991787;0;41,81;0;0;0;0;1,40555;13,504;5,29897;0;0;996;343,058;134,819;9,05937;7,7;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,74536
31/03/2007 0:00;0;241,468;239,355;0;0;0,918028;0,991686;0;42,7074;0;0;0;0;1,23111;12,0709;4,7366;0;0;996;4,59412;136,064;8,61563;6,9;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,734827
31/03/2007 1:00;0;232,523;230,608;0;0;0,931496;0,991936;0;40,4458;0;0;0;0;1,09074;10,839;4,25324;0;0;996;25,4166;133,015;8,01563;5,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,76102
31/03/2007 2:00;0;224,404;222,666;0;0;0,955744;0,992436;0;35,4112;0;0;0;0;0,975522;9,73345;3,81941;0;0;996;43,0898;126,429;7,90625;3,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,815014
31/03/2007 3:00;0;216,926;215,328;0;0;0,979519;0,993045;0;28,3063;0;0;0;0;0,878667;8,89228;3,48933;0;0;996;57,3422;117,467;7,99687;3,5;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,880425
31/03/2007 4:00;0;209,977;208,496;0;0;0,996118;0,99489;0;19,8663;0;0;0;0;0,796242;8,18711;3,21262;0;0;996;69,0518;107,076;8,00937;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,940488
31/03/2007 5:00;0;203,464;202,082;0;0;1,00336;0,99733;0;10,6935;0;0;0;0;0,725409;7,60136;2,98277;0;0;996;79,2274;95,8853;8,12187;3,9;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982634
31/03/2007 6:00;0;197,274;195,967;0;0,0416951;1,00101;0,999693;0,501735;1,24258;0;-79,7737;0;0;0,662567;7,17111;2,81394;0;0;996;88,7374;84,722;8,12187;5,7;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999765
31/03/2007 7:00;0;191,541;190,342;0;1;1,00366;0,998003;0,79836;8,03596;0;-73,5907;0;0;0,603992;6,52225;2,55933;0;0;996;98,3724;73,2205;8,43125;3,7;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990181
31/03/2007 8:00;0;186,147;185,026;7,65912;1;0,999678;0,995734;1;16,7861;0;-61,1506;2,2642;3,00544;0,553492;6,07299;2,38304;3,1392;0;996;109,003;61,9395;8,7625;3,7;12,2;8;-355,488;0;0;-0,3703;0;0;0;0;0,95739
31/03/2007 9:00;75,8112;293;393;447,603;1;0,988297;0,993547;1;24,5275;0,582132;-47,4328;130,527;175,639;4,49675;34,7701;13,6438;193,061;18,5178;996;121,781;51,4293;9,53438;4,2;14,3;492;-369,955;0;0;-0,38537;0;0;0;0;0,909762
31/03/2007 10:00;308,709;293;393;325,059;1;0,972698;0,992851;1;30,6897;0,508376;-31,9524;93,2303;127,553;4,40348;34,2017;13,4207;148,327;75,4061;996;138,278;42,4946;10,4188;2,5;16,2;378;26402,9;29,9163;29,9163;27,503;0;0;0;74,9347;0,859944
31/03/2007 11:00;375,087;293;393;386,996;1;0,959118;0,992513;1;34,5739;0,496777;-14,5789;109,408;151,857;4,32602;34,3069;13,462;184,428;91,6195;996;159,936;36,4674;11,3156;2,8;17,8;470;33301,9;37,246;37,246;34,6895;0;0;0;91,6195;0,823395
31/03/2007 12:00;52,0965;293;393;107,513;1;0,955531;0,992431;1;35,4627;0,245675;3,9838;30,2789;42,1881;4,30682;33,7585;13,2468;51,7968;12,7252;996;185,571;34,9663;11,2469;2,4;18,2;132;-362,768;0;0;-0,377883;0;12,7252;0;0;0,814493
31/03/2007 13:00;0;293;393;50,2344;1;0,964477;0,99264;1;33,1502;0;22,1392;14,283;19,712;4,29245;33,9698;13,3298;23,544;0;996;209,985;38,5382;11,625;4,2;18,5;60;-355,488;0;0;-0,3703;0;0;0;0;0,83724
31/03/2007 14:00;0;323,879;319,412;45,8376;1;0,979859;0,993056;1;28,177;0;38,6563;13,2462;17,9867;3,35925;27,1697;10,6614;20,4048;0;996;229,385;45,9834;11,4688;3,2;18,5;52;-355,488;0;0;-0,3703;0;0;0;0;0,881493
31/03/2007 15:00;368,823;293;393;414,71;1;0,994097;0,994497;1;21,262;0,594988;53,2942;121,761;162,732;4,27335;34,6394;13,5925;174,618;90,0896;996;244,11;55,7019;11,4781;4,6;18,9;445;24754,2;28,222;28,222;25,7856;0;0;0;71,1004;0,931932
31/03/2007 16:00;0;323,857;319,385;7,79415;1;1,00245;0,996728;1;13,0258;0;66,375;2,31283;3,05842;3,36628;27,1918;10,67;3,1392;0;996;255,829;66,6013;11,5812;3,7;18,3;8;-355,488;0;0;-0,3703;0;0;0;0;0,974269
31/03/2007 17:00;0;305,446;301,627;6,98339;0,633861;1,00266;0,999024;0,668669;3,94786;0;76,3137;0,880506;2,74028;2,72773;22,8972;8,98488;2,7468;0;996;265,937;78,0283;11,15;3,9;17,4;7;-355,488;0;0;-0,3703;0;0;0;0;0,997627
31/03/2007 18:00;0;289,594;286,273;4,97745;0;1,00323;0,998653;0;5,44306;0;0;0;1,95315;2,2586;19,6897;7,72625;1,962;0;996;275,443;89,2064;10,7969;4,6;16,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,995491
31/03/2007 19:00;0;275,801;272,89;0;0;1,00132;0,996251;0;14,8482;0;0;0;0;1,91484;17,0396;6,68632;0;0;996;285,162;100,572;11,7625;3,9;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,966608
31/03/2007 20:00;0;263,636;261,051;0;0;0,989716;0,993762;0;23,8044;0;0;0;0;1,64375;14,9662;5,87273;0;0;996;295,899;111,447;12,8156;3,5;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,914929
31/03/2007 21:00;0;252,784;250,468;0;0;0,969234;0,99276;0;31,7728;0;0;0;0;1,43708;13,2631;5,20443;0;0;996;308,577;121,276;11,6938;2,9;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,850143
31/03/2007 22:00;0;242,913;240,798;0;0;0,94289;0,992161;0;38,2648;0;0;0;0;1,26832;12,0201;4,7167;0;0;996;324,198;129,302;10,6328;3,9;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,785157
31/03/2007 23:00;0;233,879;231,942;0;0;0,92113;0,991742;0;42,2125;0;0;0;0;1,13247;10,9127;4,28216;0;0;996;343,286;134,459;9,00313;4,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740658
01/04/2007 0:00;0;225,663;223,904;0;0;0,915489;0,991641;0;43,1018;0;0;0;0;1,02226;9,78657;3,84025;0;0;993;4,66818;135,673;8,35;2,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,730141
01/04/2007 1:00;0;218,046;216,416;0;0;0,929447;0,991897;0;40,8097;0;0;0;0;0,930027;8,99819;3,53089;0;0;993;25,3372;132,625;7,25;2,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,756884
01/04/2007 2:00;0;210,824;209,282;0;0;0,954391;0,992406;0;35,7354;0;0;0;0;0,850509;8,48059;3,32779;0;0;993;42,9137;126,061;6,12813;4,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,811723
01/04/2007 3:00;0;204,111;202,688;0;0;0,978747;0,993022;0;28,5956;0;0;0;0;0,776984;7,75462;3,04291;0;0;993;57,121;117,125;5,52812;3,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,87802
01/04/2007 4:00;0;197,903;196,595;0;0;0,995754;0,994816;0;20,1316;0;0;0;0;0,716542;7,04646;2,76503;0;0;993;68,8123;106,755;4,90625;1,9;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,938904
01/04/2007 5:00;0;192,04;190,81;0;0;1,00329;0,997265;0;10,9467;0;0;0;0;0,661567;6,58837;2,58527;0;0;993;78,9796;95,5783;4,50625;2,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981804
01/04/2007 6:00;0;186,501;185,349;0;0,0682072;1,0012;0,999632;0,509507;1,49174;0;-79,6135;0;0;0,611672;6,13327;2,4067;0;0;993;88,4834;84,4278;4,40625;1,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999661
01/04/2007 7:00;169,24;293;393;635,109;1;1,00365;0,99807;0,812937;7,77352;0,536821;-73,2824;153,597;249,217;4,83704;35,0013;13,7345;251,528;41,3388;993;98,1121;72,9169;6,42812;2,5;7,6;641;5114,55;6,91576;6,91576;5,32766;0;0;0;22,3496;0,99081
01/04/2007 8:00;818,332;293;393;738,279;1;0,999946;0,99581;1;16,5032;0,661555;-60,8499;218,327;289,701;4,73872;34,9141;13,7003;302,148;199,888;993;108,739;61,623;6,21875;1,6;9,5;770;50028,3;55,4094;55,4094;52,1128;0;0;66,8054;133,082;0,958804
01/04/2007 9:00;823,519;293;393;752,412;1;0,988921;0,99364;1;24,2147;0,621365;-47,1502;219,573;295,247;4,64691;35,0961;13,7717;323,73;201,155;993;121,526;51,0902;7,39375;2,6;11,3;825;50020,8;55,4094;55,4094;52,105;0;0;68,0724;133,082;0,912015
01/04/2007 10:00;585,719;293;393;561,833;1;0,973762;0,99288;1;30,3413;0,560062;-31,71;161,321;220,463;4,57138;34,8632;13,6803;255,452;143,069;993;138,076;42,1256;7,72188;3,4;12,8;651;50321,1;55,4094;55,4094;52,4178;0;0;9,98686;133,082;0,863032
01/04/2007 11:00;663,235;293;393;636,907;1;0,960599;0,992548;1;34,1927;0,536172;-14,4088;180,344;249,922;4,5116;35,2433;13,8295;302,148;162,003;993;159,884;36,0754;8,0625;5,4;14;770;50232,5;55,4094;55,4094;52,3255;0;0;28,9211;133,082;0,827152
01/04/2007 12:00;733,645;293;393;700,669;1;0,957175;0,992468;1;35,0612;0,533506;4,05518;197,676;274,943;4,47207;35,6834;14,0022;335,894;179,202;993;185,754;34,5874;8,55;8,4;14,8;856;50144,2;55,4094;55,4094;52,2336;0;0;46,1196;133,082;0,818539
01/04/2007 13:00;664,874;293;393;635,01;1;0,965914;0,992676;1;32,7464;0,548176;22,111;180,825;249,178;4,44748;35,6125;13,9744;296,262;162,404;993;210,339;38,2125;8,81563;8,8;15,3;755;50230,5;55,4094;55,4094;52,3235;0;0;29,3214;133,082;0,841073
01/04/2007 14:00;823,42;293;393;759,071;1;0,980871;0,993087;1;27,7856;0,597395;38,5535;219,591;297,859;4,44258;35,7238;14,018;336,679;201,13;993;229,787;45,7171;8,99375;7,8;15,4;858;50020,9;55,4094;55,4094;52,1051;0;0;68,0482;133,082;0,884698
01/04/2007 15:00;26,4647;293;393;83,1511;1;0,994665;0,994603;1;20,8876;0,185099;53,1458;24,4302;32,6285;4,48686;34,3503;13,4791;34,9236;6,46433;993;244,503;55,4795;8,5625;5,6;14,5;89;-355,947;0;0;-0,370779;0;6,46433;0;0;0,934282
01/04/2007 16:00;0;323,384;318,8;11,708;1;1,00263;0,996822;1;12,6663;0;66,2017;3,47516;4,59421;3,54906;27,593;10,8275;4,7088;0;993;256,2;66,4053;8,14375;6,6;13,3;12;-355,488;0;0;-0,3703;0;0;0;0;0,975664
01/04/2007 17:00;0;304,525;300,614;8,98222;0,649779;1,00249;0,99911;0,673194;3,60201;0;76,2193;1,16873;3,52462;2,87554;23,2075;9,10662;3,5316;0;993;266,292;77,8444;8,05937;7;12,2;9;-355,488;0;0;-0,3703;0;0;0;0;0,998025
01/04/2007 18:00;0;288,404;285,03;1,9898;0;1,00333;0,998566;0;5,78908;0;0;0;0,780797;2,38822;19,7248;7,74;0,7848;0;993;275,789;89,0525;7,5625;5,6;11;2;-355,488;0;0;-0,3703;0;0;0;0;0,9949
