Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
01/04/2007 19:00;0;274,539;271,616;0;0;1,00106;0,996159;0;15,1971;0;0;0;0;2,01111;16,8418;6,60872;0;0;993;285,507;100,373;7,72188;3;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,96503
01/04/2007 20:00;0;262,269;259,661;0;0;0,989023;0,993656;0;24,1626;0;0;0;0;1,72388;14,8979;5,84592;0;0;993;296,247;111,223;7,54688;3,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,912387
01/04/2007 21:00;0;251,338;249,007;0;0;0,967986;0,992728;0;32,1458;0;0;0;0;1,49655;13,188;5,17495;0;0;993;308,922;121,015;7,55;3;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,846697
01/04/2007 22:00;0;241,449;239,332;0;0;0,940955;0,992122;0;38,6555;0;0;0;0;1,31393;11,8839;4,66324;0;0;993;324,512;128,993;6,77188;3,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,780916
01/04/2007 23:00;0;232,424;230,492;0;0;0,918622;0,991697;0;42,6137;0;0;0;0;1,16537;10,7731;4,22738;0;0;993;343,51;134,1;6,30625;3,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,735935
02/04/2007 0:00;0;224,183;222,42;0;0;0,9129;0,991595;0;43,4949;0;0;0;0;1,03935;9,74933;3,82564;0;0;993;4,74057;135,284;6,0625;3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,725436
02/04/2007 1:00;0;216,532;214,897;0;0;0,927364;0,991858;0;41,1722;0;0;0;0;0,935359;8,99532;3,52977;0;0;993;25,2588;132,237;5,81875;3,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,752734
02/04/2007 2:00;0;209,321;207,785;0;0;0,953019;0,992375;0;36,058;0;0;0;0;0,845434;8,43222;3,3088;0;0;993;42,7396;125,695;5,41875;5,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,808422
02/04/2007 3:00;0;202,613;201,193;0;0;0,977964;0,992999;0;28,8834;0;0;0;0;0,766692;7,73823;3,03648;0;0;993;56,9017;116,785;5,475;4,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,875604
02/04/2007 4:00;0;196,382;195,071;0;0;0,995383;0,994742;0;20,3957;0;0;0;0;0,701658;7,08395;2,77974;0;0;993;68,5743;106,435;5,19688;3,6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937308
02/04/2007 5:00;0;190,476;189,24;0;0;1,00322;0,9972;0;11,1989;0;0;0;0;0,644747;6,65451;2,61123;0;0;993;78,7328;95,2724;5,33125;4,4;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980959
02/04/2007 6:00;0;184,816;183,641;0;0,0946612;1,00137;0,99957;0,517235;1,74017;0;-79,4542;0;0;0,594419;6,31657;2,47862;0;0;993;88,2299;84,1343;5,25313;6,1;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999539
02/04/2007 7:00;8,67929;293;393;468,941;1;1,00363;0,998135;0,827423;7,51162;0,521103;-72,9755;115,437;184,012;4,79546;35,4785;13,9218;185,605;2,12002;993;97,8517;72,6148;6,91562;7,8;8,4;473;-355,488;0;0;-0,3703;0;0;0;0;0,991418
02/04/2007 8:00;878,648;293;393;789,279;1;1,0002;0,995886;1;16,2206;0,665381;-60,5511;233,486;309,713;4,72845;36,0278;14,1373;322,553;214,62;993;108,474;61,3082;7,47344;8,2;9,7;822;49939,1;55,4094;55,4094;52,0199;0;0;64,6691;133,082;0,960193
02/04/2007 9:00;346,615;293;393;353,81;1;0,989529;0,993733;1;23,9023;0,557525;-46,8699;103,324;138,835;4,67737;35,6309;13,9816;151,859;84,6651;993;121,269;50,7531;7,34062;12;10,7;387;30435,9;34,1996;34,1996;31,7041;0;0;0;84,6651;0,914238
02/04/2007 10:00;709,827;293;393;667,75;1;0,974801;0,992909;1;29,9935;0,573093;-31,4701;191,943;262,025;4,57138;35,6466;13,9877;302,54;173,384;993;137,872;41,7585;8,34688;7,8;12,8;771;50174,9;55,4094;55,4094;52,2656;0;0;40,3016;133,082;0,866082
02/04/2007 11:00;785,075;293;393;741,131;1;0,962043;0,992582;1;33,8123;0,547865;-14,2411;210,179;290,82;4,48686;35,4935;13,9277;350,021;191,764;993;159,831;35,685;9,10938;6,1;14,5;892;50075,1;55,4094;55,4094;52,1615;0;0;58,682;133,082;0,830865
02/04/2007 12:00;738,356;293;393;703,265;1;0,958775;0,992505;1;34,6609;0,53756;4,1252;198,747;275,961;4,42789;35,5941;13,9671;335,502;180,352;993;185,94;34,2101;9,7625;7,8;15,7;855;50138,1;55,4094;55,4094;52,2272;0;0;47,2703;133,082;0,822532
02/04/2007 13:00;513,414;293;393;503,531;1;0,967311;0,992711;1;32,344;0,536227;22,0827;143,598;197,586;4,39374;35,159;13,7964;233,87;125,408;993;210,697;37,8889;9,525;7;16,4;596;47201,1;52,0387;52,0387;49,1678;0;0;0;125,408;0,844851
02/04/2007 14:00;48,4428;293;393;102,991;1;0,981853;0,993117;1;27,3957;0,259955;38,4513;29,8248;40,4135;4,41323;34,6045;13,5788;45,5184;11,8328;993;230,192;45,4531;9,59375;7,8;16;116;-361,736;0;0;-0,376808;0;11,8328;0;0;0,88785
02/04/2007 15:00;196,602;293;393;224,78;1;0,995212;0,994709;1;20,5147;0,509923;52,9984;66,0849;88,2036;4,43278;34,7339;13,6296;94,176;48,0225;993;244,896;55,2591;9,58438;7;15,6;240;15604,8;17,9981;17,9981;16,255;0;0;0;48,0225;0,936583
02/04/2007 16:00;0;323,523;318,972;2,93105;1;1,0028;0,996915;1;12,3082;0;66,0293;0,870216;1,15014;3,50157;27,4599;10,7753;1,1772;0;993;256,57;66,2106;8,89688;5,6;14,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,977015
02/04/2007 17:00;0;304,654;300,738;3,99354;0,665683;1,00231;0,999195;0,677689;3,25742;0;76,1254;0,535847;1,56706;2,834;23,3633;9,16775;1,5696;0;993;266,645;77,6615;8,10938;8,8;13,5;4;-355,488;0;0;-0,3703;0;0;0;0;0,998384
02/04/2007 18:00;0;288,472;285,084;0,994275;0;1,00342;0,99848;0;6,1336;0;0;0;0,390154;2,34405;19,9436;7,82589;0,3924;0;993;276,134;88,896;7,1875;8,2;12,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,994275
02/04/2007 19:00;0;274,474;271,521;0;0;1,00078;0,996066;0;15,5443;0;0;0;0;1,97671;17,1478;6,72879;0;0;993;285,85;100,175;7,35938;6,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963423
02/04/2007 20:00;0;262,067;259,431;0;0;0,988314;0,99355;0;24,5192;0;0;0;0;1,695;15,1749;5,95464;0;0;993;296,592;111;7,21875;7;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,909822
02/04/2007 21:00;0;250,98;248,615;0;0;0,966714;0,992696;0;32,5173;0;0;0;0;1,47383;13,4759;5,28793;0;0;993;309,264;120,754;6,375;6,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,84323
02/04/2007 22:00;0;241,001;238,868;0;0;0,938983;0,992082;0;39,0447;0;0;0;0;1,29961;12,0302;4,72066;0;0;993;324,822;128,683;5,66562;5,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,776655
02/04/2007 23:00;0;231,934;229,994;0;0;0,916062;0,991651;0;43,0137;0;0;0;0;1,15695;10,8374;4,25258;0;0;993;343,73;133,742;5,05625;4,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,731191
03/04/2007 0:00;0;223,57;221,78;0;0;0,910259;0,991549;0;43,8865;0;0;0;0;1,04049;9,92337;3,89393;0;0;993;4,81124;134,896;4,65938;5,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,720714
03/04/2007 1:00;0;215,86;214,216;0;0;0,925244;0,991818;0;41,5332;0;0;0;0;0,948331;9,01787;3,53861;0;0;993;25,1813;131,851;3,51563;4,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,748572
03/04/2007 2:00;0;208,572;207,02;0;0;0,951627;0,992345;0;36,379;0;0;0;0;0,867729;8,47044;3,3238;0;0;993;42,5674;125,329;2,52813;6,1;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,805111
03/04/2007 3:00;0;201,84;200,418;0;0;0,97717;0,992976;0;29,1697;0;0;0;0;0,792503;7,67715;3,01251;0;0;993;56,6843;116,445;1,85;3,9;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,87318
03/04/2007 4:00;0;195,604;194,294;0;0;0,995004;0,994668;0;20,6584;0;0;0;0;0,730441;6,99702;2,74563;0;0;993;68,3377;106,117;1,07188;2,3;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9357
03/04/2007 5:00;0;189,687;188,451;0;0;1,00313;0,997136;0;11,45;0;0;0;0;0,674707;6,57514;2,58009;0;0;993;78,487;94,9679;0,728125;2,8;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980098
03/04/2007 6:00;0;184,038;182,866;0;0,121047;1,00154;0,999509;0,524917;1,98786;0;-79,2957;0;0;0,622589;6,20846;2,4362;0;0;993;87,977;83,8418;0,628125;3,6;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999398
03/04/2007 7:00;12,636;293;393;466,242;1;1,00361;0,998201;0,841811;7,2503;0,531931;-72,6702;116,773;182,953;5,01127;34,8076;13,6585;184,428;3,08649;993;97,5911;72,3145;2,7375;2,5;4,3;470;-352,676;0;0;-0,367371;0;0;0;0;0,992004
03/04/2007 8:00;767,713;293;393;697,128;1;1,00045;0,995961;1;15,9386;0,659156;-60,2544;206,293;273,553;4,89988;35,3454;13,8695;284,49;187,523;993;108,207;60,9955;4,13438;3,6;6,4;725;50098,9;55,4094;55,4094;52,1863;0;0;38,5384;133,082;0,961557
03/04/2007 9:00;912,376;293;393;826,62;1;0,990121;0,993825;1;23,5904;0,629643;-46,5921;241,567;324,366;4,80583;35,4282;13,902;353,945;222,859;993;121,01;50,4181;5,15312;3,2;8,2;902;49886,9;55,4094;55,4094;51,9655;0;0;89,7767;133,082;0,91643
03/04/2007 10:00;830,942;293;393;770,019;1;0,975815;0,992937;1;29,6462;0,5838;-31,233;221,577;302,156;4,72333;35,3862;13,8855;347,666;202,968;993;137,665;41,3933;5,89375;3,9;9,8;886;50010,1;55,4094;55,4094;52,0938;0;0;69,8856;133,082;0,869096
03/04/2007 11:00;799,56;293;393;752,748;1;0,96345;0,992615;1;33,4329;0,551788;-14,0758;213,793;295,378;4,65705;35,2527;13,8331;353,945;195,302;993;159,777;35,2962;6,56875;3,6;11,1;902;50054,9;55,4094;55,4094;52,1405;0;0;62,2201;133,082;0,834532
03/04/2007 12:00;750,439;293;393;712,419;1;0,960332;0,992541;1;34,2619;0,54192;4,19379;201,669;279,553;4,61155;35,0497;13,7535;338,249;183,304;993;186,128;33,8345;7,07813;3;12;862;50122,1;55,4094;55,4094;52,2105;0;0;50,2216;133,082;0,826473
03/04/2007 13:00;602,978;293;393;579,575;1;0,968668;0,992745;1;31,9433;0,549551;22,0542;165,522;227,425;4,58642;34,7876;13,6507;268,009;147,285;993;211,057;37,5676;7,34375;2,8;12,5;683;50302,1;55,4094;55,4094;52,3981;0;0;14,2025;133,082;0,848572
03/04/2007 14:00;807,674;293;393;743,942;1;0,982804;0,993148;1;27,0074;0,602111;38,3498;215,652;291,923;4,57639;35,1457;13,7912;327,654;197,284;993;230,598;45,1913;7,62187;3,2;12,7;835;50043,4;55,4094;55,4094;52,1286;0;0;64,2019;133,082;0,890948
03/04/2007 15:00;789,711;293;393;718,208;1;0,995738;0,994813;1;20,1433;0,64259;52,8519;211,286;281,825;4,59144;35,1625;13,7977;300,186;192,896;993;245,289;55,0405;7,32187;3,4;12,4;765;50068,7;55,4094;55,4094;52,1549;0;0;59,8142;133,082;0,938834
03/04/2007 16:00;606,683;293;393;560,579;1;1,00295;0,997007;1;11,9516;0,659074;65,8576;166,474;219,971;4,63679;34,7793;13,6474;224,845;148,19;993;256,94;66,0173;6,96875;2,6;11,5;573;50298;55,4094;55,4094;52,3938;0;0;15,1075;133,082;0,978323
03/04/2007 17:00;33,2848;293;393;189,754;0,681575;1,00212;0,99928;0,682154;2,91423;0,109048;76,0321;26,2378;74,4596;4,70286;34,1609;13,4047;74,556;8,13022;993;266,997;77,4793;6,37187;2,5;10,2;190;-357,666;0;0;-0,372569;0;8,13022;0;0;0,998707
03/04/2007 18:00;0;323,539;318,992;6,95533;0;1,00349;0,998395;0;6,47646;0;0;0;2,72927;3,74759;26,8021;10,5172;2,7468;0;993;276,477;88,7371;5,51875;0,9;8,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,993618
03/04/2007 19:00;0;304,92;301,061;0;0;1,00049;0,995974;0;15,8899;0;0;0;0;3,03618;22,4068;8,79244;0;0;993;286,191;99,9762;5,23125;0,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,96179
03/04/2007 20:00;0;289,188;285,899;0;0;0,987588;0,993444;0;24,874;0;0;0;0;2,5248;18,754;7,35908;0;0;993;296,935;110,776;4,60938;0;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,907235
03/04/2007 21:00;0;275,391;272,475;0;0;0,965418;0,992664;0;32,887;0;0;0;0;2,13155;16,5107;6,47881;0;0;993;309,602;120,493;4,37813;0,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,839743
03/04/2007 22:00;0;263,207;260,618;0;0;0,936973;0,992042;0;39,4323;0;0;0;0;1,82778;14,5162;5,69615;0;0;993;325,127;128,374;3,93437;0,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,772376
03/04/2007 23:00;0;252,328;250,006;0;0;0,91345;0,991605;0;43,4122;0;0;0;0;1,59018;12,9027;5,06303;0;0;993;343,946;133,385;3,625;0,3;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726429
04/04/2007 0:00;0;242,559;240,468;0;0;0,907566;0,991502;0;44,2767;0;0;0;0;1,39042;11,5254;4,52255;0;0;993;4,88011;134,51;3,81563;0,2;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,715977
04/04/2007 1:00;0;233,715;231,819;0;0;0,923089;0,991778;0;41,8924;0;0;0;0;1,23042;10,3664;4,06777;0;0;993;25,1045;131,465;3,51563;0,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,7444
04/04/2007 2:00;0;225,551;223,799;0;0;0,950215;0,992315;0;36,6983;0;0;0;0;1,09581;9,54573;3,74574;0;0;993;42,3971;124,966;3,55;0,4;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,801794
04/04/2007 3:00;0;217,995;216,378;0;0;0,976366;0,992953;0;29,4544;0;0;0;0;0,983517;8,76798;3,44056;0;0;993;56,4687;116,107;3,7625;0,5;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,870747
04/04/2007 4:00;0;211,018;209,531;0;0;0,994617;0,994594;0;20,9198;0;0;0;0;0,888343;8,00821;3,14242;0;0;993;68,1026;105,8;3,6625;0,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934081
04/04/2007 5:00;0;204,515;203,133;0;0;1,00304;0,997071;0;11,7001;0;0;0;0;0,807901;7,39915;2,90343;0;0;993;78,2421;94,6648;3,79688;0,3;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979222
04/04/2007 6:00;0;198,496;197,225;0;0,147354;1,00171;0,999448;0,532549;2,23479;0;-79,1382;0;0;0,728387;6,76809;2,6558;0;0;993;87,7245;83,5504;4,40625;0,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999239
04/04/2007 7:00;112,522;293;393;522,091;1;1,00358;0,998266;0,856094;6,9896;0,555672;-72,3666;132,983;204,868;4,85269;34,2472;13,4386;206,402;27,4849;993;97,3305;72,016;5,65938;0,5;7,3;526;-382,743;0;0;-0,39869;0;8,49576;0;0;0,992568
04/04/2007 8:00;890,864;293;393;797,276;1;1,00069;0,996036;1;15,6571;0,669743;-59,9599;236,002;312,851;4,749;34,7822;13,6485;324,907;217,604;993;107,94;60,6849;6,64375;0,8;9,3;828;49920,4;55,4094;55,4094;52,0004;0;0;84,5223;133,082;0,962894
04/04/2007 9:00;886,393;293;393;802,849;1;0,990699;0,993916;1;23,279;0,631309;-46,3169;234,778;315,038;4,64185;34,7202;13,6242;342,958;216,512;993;120,749;50,0854;7,41562;0,8;11,4;874;49927,2;55,4094;55,4094;52,0075;0;0;83,4301;133,082;0,918591
04/04/2007 10:00;808,448;293;393;748,237;1;0,976805;0,992966;1;29,2997;0,586533;-30,9987;215,533;293,608;4,54641;34,4382;13,5135;336,679;197,473;993;137,455;41,0302;8,22188;0,5;13,3;858;50042,3;55,4094;55,4094;52,1274;0;0;64,3911;133,082;0,872071
04/04/2007 11:00;800,886;293;393;750,984;1;0,964821;0,992649;1;33,0545;0,556404;-13,913;213,602;294,686;4,46714;34,4267;13,509;351,59;195,626;993;159,721;34,9091;8,9625;0,6;14,9;896;50053;55,4094;55,4094;52,1386;0;0;62,544;133,082;0,838152
04/04/2007 12:00;730,392;293;393;692,519;1;0,961847;0,992577;1;33,8644;0,545151;4,26088;196,352;271,745;4,40835;34,4964;13,5364;327,262;178,407;993;186,318;33,4607;9,57656;1,2;16,1;834;50148,5;55,4094;55,4094;52,238;0;0;45,3249;133,082;0,830359
04/04/2007 13:00;630,751;293;393;600,827;1;0,969985;0,992779;1;31,5442;0,556924;22,0255;171,831;235,765;4,36947;34,1298;13,3925;276,642;154,069;993;211,422;37,2485;9,94687;0,6;16,9;705;50270,7;55,4094;55,4094;52,3653;0;0;20,9864;133,082;0,852237
04/04/2007 14:00;792,395;293;393;728,603;1;0,983726;0,993178;1;26,6208;0,605217;38,249;211,41;285,904;4,35012;34,4231;13,5076;319,806;193,552;993;231,006;44,9317;10,2687;0,8;17,3;815;50064,9;55,4094;55,4094;52,151;0;0;60,4699;133,082;0,893992
04/04/2007 15:00;853,402;293;393;768,827;1;0,996243;0,994916;1;19,7736;0,650218;52,7064;226,315;301,688;4,35012;34,432;13,5111;320,591;208,454;993;245,682;54,8238;10,3859;0,6;17,3;817;49977,1;55,4094;55,4094;52,0594;0;0;75,3717;133,082;0,941037
04/04/2007 16:00;581,084;293;393;537,793;1;1,00308;0,997098;1;11,5967;0,658861;65,6869;159,743;211,03;4,38402;34,2058;13,4223;215,428;141,937;993;257,31;65,8254;10,5844;1;16,6;549;50326,1;55,4094;55,4094;52,423;0;0;8,85471;133,082;0,979587
04/04/2007 17:00;47,7225;293;393;205,792;0,697457;1,00192;0,999365;0,686591;2,57254;0,144206;75,9394;29,3045;80,7529;4,44748;33,6396;13,2002;80,8344;11,6568;993;267,348;77,298;9,51875;0,9;15,3;206;-361,535;0;0;-0,376599;0;11,6568;0;0;0,998992
04/04/2007 18:00;0;323,936;319,483;2,97879;0;1,00355;0,998309;0;6,81755;0;0;0;1,16888;3,54958;26,58;10,43;1,1772;0;993;276,818;88,5762;9,29062;0,4;13,9;3;-355,488;0;0;-0,3703;0;0;0;0;0,992929
04/04/2007 19:00;0;305,606;301,805;0;0;1,00019;0,995883;0;16,2336;0;0;0;0;2,87674;22,3911;8,78626;0;0;993;286,53;99,778;9,62813;0,6;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,96013
04/04/2007 20:00;0;289,889;286,598;0;0;0,986847;0,993337;0;25,2269;0;0;0;0;2,38281;19,1566;7,51706;0;0;993;297,275;110,553;9,41875;0,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,904627
04/04/2007 21:00;0;276,093;273,177;0;0;0,964099;0,992631;0;33,2549;0;0;0;0;2,00724;16,8432;6,60928;0;0;993;309,936;120,231;9,5;1,6;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,836239
04/04/2007 22:00;0;263,935;261,353;0;0;0,934926;0,992002;0;39,8182;0;0;0;0;1,71862;14,766;5,79417;0;0;993;325,428;128,065;9,2125;1,3;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,76808
04/04/2007 23:00;0;253,057;250,734;0;0;0,910786;0,991558;0;43,8091;0;0;0;0;1,49068;13,1796;5,17168;0;0;993;344,158;133,029;8,76875;1,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,721651
05/04/2007 0:00;0;243,191;241,078;0;0;0,904822;0,991455;0;44,6652;0;0;0;0;1,30528;11,9191;4,67704;0;0;993;4,94713;134,125;8,26875;2,3;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,711227
05/04/2007 1:00;0;234,259;232,345;0;0;0,920899;0,991738;0;42,2499;0;0;0;0;1,15589;10,697;4,1975;0;0;993;25,0283;131,082;8,2375;1,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740219
05/04/2007 2:00;0;225,978;224,201;0;0;0,948785;0,992284;0;37,0158;0;0;0;0;1,02843;9,90342;3,8861;0;0;993;42,2285;124,603;8,40625;3,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,798469
05/04/2007 3:00;0;218,32;216,682;0;0;0,975551;0,99293;0;29,7375;0;0;0;0;0,924104;9,07086;3,5594;0;0;993;56,2549;115,77;8,575;3,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,868307
05/04/2007 4:00;0;211,326;209,836;0;0;0,994224;0,994521;0;21,1798;0;0;0;0;0,834461;8,16614;3,20439;0;0;993;67,8689;105,484;8,70938;1,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932451
05/04/2007 5:00;0;204,813;203,429;0;0;1,00295;0,997007;0;11,9491;0;0;0;0;0,758936;7,54391;2,96023;0;0;993;77,9983;94,3633;8,84375;1,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978332
05/04/2007 6:00;0;198,662;197,362;0;0,173573;1,00186;0,999387;0,540126;2,48096;0;-78,9818;0;0;0,683178;7,09157;2,78273;0;0;993;87,4725;83,2603;9,29688;2,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,999063
05/04/2007 7:00;208,503;293;393;603,811;1;1,00354;0,998331;0,870266;6,72955;0,578649;-72,0649;156,348;236,935;4,62163;34,8453;13,6733;238,579;50,9294;993;97,0699;71,7195;10,4719;2,6;11,8;608;8943,39;10,976;10,976;9,31603;0;0;0;31,9402;0,99311
05/04/2007 8:00;798,67;293;393;720,262;1;1,00091;0,996111;1;15,3761;0,66554;-59,6676;213,269;282,631;4,51656;34,8317;13,668;293,123;195,085;993;107,673;60,3764;11,9469;1,9;13,9;747;50056,1;55,4094;55,4094;52,1418;0;0;62,0026;133,082;0,964206
05/04/2007 9:00;882,412;293;393;798,266;1;0,99126;0,994007;1;22,9682;0,633548;-46,0445;233,592;313,239;4,41811;34,7443;13,6337;340,211;215,54;993;120,487;49,755;12,5016;1,3;15,9;867;49933,3;55,4094;55,4094;52,0139;0;0;82,4577;133,082;0,920722
05/04/2007 10:00;842,816;293;393;776,132;1;0,97777;0,992994;1;28,9541;0,591475;-30,7672;223,796;304,554;4,32602;34,6625;13,6016;348,059;205,868;993;137,243;40,6694;13,3469;1,4;17,8;887;49992,7;55,4094;55,4094;52,0757;0;0;72,7858;133,082;0,875008
05/04/2007 11:00;785,627;293;393;736,509;1;0,966156;0,992682;1;32,6773;0,558902;-13,7528;209,782;289,006;4,24956;34,7443;13,6337;343,35;191,899;993;159,664;34,5239;13,9703;2,3;19,4;875;50074,3;55,4094;55,4094;52,1607;0;0;58,8167;133,082;0,841725
05/04/2007 12:00;781,788;293;393;734,921;1;0,963319;0,992612;1;33,4684;0,552383;4,3264;208,701;288,383;4,19286;34,5222;13,5465;345,704;190,961;993;186,51;33,0889;14,5844;1,5;20,6;881;50079,6;55,4094;55,4094;52,1663;0;0;57,8791;133,082;0,83419
05/04/2007 13:00;703,506;293;393;661,567;1;0,971265;0,992813;1;31,1469;0,56652;21,9965;189,458;259,599;4,15537;34,3077;13,4623;303,325;171,84;993;211,789;36,9317;14,3687;1,2;21,4;773;50182,9;55,4094;55,4094;52,2739;0;0;38,7577;133,082;0,855844
05/04/2007 14:00;898,056;293;393;816,252;1;0,984619;0,993207;1;26,2361;0,614312;38,1487;237,064;320,297;4,13671;34,572;13,5661;357,084;219,361;993;231,415;44,6745;14,6906;1,2;21,8;910;49909,2;55,4094;55,4094;51,9888;0;0;86,2789;133,082;0,89698
05/04/2007 15:00;680,803;293;393;624,392;1;0,996728;0,995018;1;19,4057;0,640163;52,5617;183,907;245,011;4,13671;34,3419;13,4757;259,769;166,294;993;246,075;54,6089;14,3781;1,5;21,8;662;50211,2;55,4094;55,4094;52,3033;0;0;33,2122;133,082;0,94319
05/04/2007 16:00;619,196;293;393;568,868;1;1,0032;0,997189;1;11,2436;0,66455;65,5169;169,009;223,224;4,16472;34,654;13,5982;227,592;151,246;993;257,678;65,6348;14,325;3,4;21,2;580;50283,9;55,4094;55,4094;52,3791;0;0;18,164;133,082;0,980807
05/04/2007 17:00;63,0985;293;393;224,829;0,713333;1,00171;0,999449;0,690998;2,23249;0,174568;75,8473;32,95;88,223;4,22114;33,9355;13,3163;88,29;15,4126;993;267,698;77,1176;13,9063;2,5;20;225;-365,998;0;0;-0,381248;0;15,4126;0;0;0,999241
05/04/2007 18:00;0;323,948;319,497;55,5637;0;1,0036;0,998224;0;7,15673;0;0;0;21,8032;3,35832;27,0454;10,6126;21,9744;0;993;277,158;88,4137;13,4438;2,3;18,6;56;-355,488;0;0;-0,3703;0;0;0;0;0,992209
05/04/2007 19:00;0;305,64;301,844;0;0;0,999879;0,995791;0;16,5753;0;0;0;0;2,7279;22,733;8,92041;0;0;993;286,867;99,5799;13,4203;2,6;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,958446
05/04/2007 20:00;0;289,916;286,623;0;0;0,986091;0,993257;0;25,5778;0;0;0;0;2,26854;19,466;7,63845;0;0;993;297,612;110,329;12,8281;2,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,902
05/04/2007 21:00;0;276,186;273,286;0;0;0,962757;0,992599;0;33,6208;0;0;0;0;1,91721;16,9571;6,65398;0;0;993;310,266;119,97;12,6875;2,8;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,83272
05/04/2007 22:00;0;264,079;261,506;0;0;0,932842;0,991962;0;40,2022;0;0;0;0;1,64948;14,8733;5,83627;0;0;993;325,724;127,757;11,6875;2,3;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,763771
05/04/2007 23:00;0;253,291;250,988;0;0;0,908071;0,991511;0;44,2042;0;0;0;0;1,43942;13,1721;5,16874;0;0;993;344,365;132,674;11,2734;1,8;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,716859
06/04/2007 0:00;0;243,548;241,461;0;0;0,902026;0,991408;0;45,052;0;0;0;0;1,26923;11,8311;4,64251;0;0;993;5,01224;133,742;10,4125;1,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,706465
06/04/2007 1:00;0;234,701;232,803;0;0;0,918674;0,991698;0;42,6056;0;0;0;0;1,1315;10,6518;4,17978;0;0;993;24,9528;130,701;9,78594;1,4;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,736031
06/04/2007 2:00;0;226,571;224,827;0;0;0,947336;0,992253;0;37,3315;0;0;0;0;1,01192;9,72756;3,8171;0;0;993;42,0617;124,243;9,0125;1,6;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,79514
06/04/2007 3:00;0;219,018;217,4;0;0;0,974726;0,992907;0;30,0189;0;0;0;0;0,911864;8,97797;3,52296;0;0;993;56,0429;115,435;8,76875;2,1;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,865861
06/04/2007 4:00;0;212,079;210,598;0;0;0,993823;0,994447;0;21,4384;0;0;0;0;0,827732;8,13051;3,19041;0;0;993;67,6366;105,17;8,8375;1,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,930811
06/04/2007 5:00;0;205,59;204,21;0;0;1,00285;0,996943;0;12,197;0;0;0;0;0,751974;7,55017;2,96269;0;0;993;77,7554;94,0636;8,99375;1,4;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977427
06/04/2007 6:00;0;199,546;198,267;0;0,199693;1,00201;0,999327;0,547646;2,72636;0;-78,8264;0;0;0,681104;6,9564;2,72969;0;0;993;87,221;82,9718;9,30313;1,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998868
06/04/2007 7:00;171,827;293;393;557,427;1;1,00349;0,998396;0,884321;6,4702;0,584207;-71,7651;146,672;218,734;4,56638;34,4036;13,5;220,136;41,9709;993;96,8092;71,4251;10,7906;1,2;12,9;561;5362,9;7,17906;7,17906;5,58635;0;0;0;22,9817;0,993631
06/04/2007 8:00;386,825;293;393;379,438;1;1,00113;0,996185;1;15,0958;0,612701;-59,3778;112,384;148,892;4,53644;34,0502;13,3613;154,213;94,4866;993;107,404;60,0704;10,7656;1,1;13,5;393;34480,2;38,4989;38,4989;35,9168;0;0;0;94,4866;0,965492
06/04/2007 9:00;665,318;293;393;616,444;1;0,991807;0,994097;1;22,6582;0,619984;-45,7748;180,502;241,892;4,4573;34,4865;13,5325;262,123;162,512;993;120,223;49,4271;11,1156;1,4;15,1;668;50230;55,4094;55,4094;52,3229;0;0;29,4299;133,082;0,92282
06/04/2007 10:00;646,748;293;393;609,266;1;0,97871;0,993021;1;28,6094;0,5801;-30,5388;175,854;239,076;4,37432;34,4127;13,5036;272,326;157,976;993;137,028;40,3108;12,0344;1,4;16,8;694;50252,1;55,4094;55,4094;52,3459;0;0;24,894;133,082;0,877905
06/04/2007 11:00;806,03;293;393;753,117;1;0,967457;0,992714;1;32,3014;0,56312;-13,5952;214,808;295,523;4,30202;34,7188;13,6237;349,628;196,883;993;159,604;34,1407;12,1281;1,9;18,3;891;50045,8;55,4094;55,4094;52,131;0;0;63,8004;133,082;0,845249
06/04/2007 12:00;767,898;293;393;722,326;1;0,964751;0,992647;1;33,0741;0,554528;4,3903;205,436;283,441;4,24482;34,7162;13,6227;338,249;187,568;993;186,704;32,719;12,5469;2,3;19,5;862;50098,6;55,4094;55,4094;52,1861;0;0;54,4862;133,082;0,837965
06/04/2007 13:00;221,623;293;393;250,083;1;0,972506;0,992846;1;30,7516;0,474077;21,967;71,7119;98,1326;4,22587;34,0265;13,352;114,188;54,1341;993;212,158;36,6174;12,7125;2,8;19,9;291;18154,4;20,702;20,702;18,9108;0;0;0;54,1341;0,859392
06/04/2007 14:00;0;323,955;319,506;32,3969;1;0,985483;0,993236;1;25,8534;0;38,0489;9,41755;12,7125;3,32677;27,1125;10,6389;14,1264;0;993;231,825;44,4196;14,0875;3;19,4;36;-355,488;0;0;-0,3703;0;0;0;0;0,899913
06/04/2007 15:00;0;329,368;335,6;75,6234;1;0,997193;0,99512;1;19,0398;0,215076;52,4179;22,2866;29,6746;3,79137;29,9275;11,7436;31,392;0;993;246,468;54,3959;12,4937;2,5;18,9;80;-355,488;0;0;-0,3703;0;0;0;0;0,945292
06/04/2007 16:00;117,61;293;393;178,721;1;1,00331;0,997279;1;10,8924;0,498041;65,3477;53,1079;70,1301;4,28767;33,771;13,2517;71,4168;28,7276;993;258,045;65,4456;12,5063;1,9;18,6;182;-384,674;0;0;-0,400702;0;9,73847;0;0;0,981984
06/04/2007 17:00;95,1874;293;393;270,852;0,729204;1,00148;0,999532;0,695378;1,89419;0,218644;75,7557;40,8295;106,282;4,32602;33,7737;13,2528;106,34;23,2507;993;268,046;76,938;12,6047;1,2;17,8;271;5500,5;7,29131;7,29131;5,72968;0;0;0;23,2507;0,999454
06/04/2007 18:00;0;323,995;319,556;0;0;1,00363;0,99814;0;7,49388;0;0;0;0;3,43703;26,7585;10,5;0;0;993;277,495;88,2497;12,4031;1,1;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,991459
06/04/2007 19:00;0;305,741;301,956;0;0;0,999553;0,9957;0;16,9149;0;0;0;0;2,78676;22,4979;8,82818;0;0;993;287,202;99,382;12,5625;1,1;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,956738
06/04/2007 20:00;0;290,031;286,74;0;0;0,98532;0,993231;0;25,9264;0;0;0;0;2,31091;19,3457;7,59124;0;0;993;297,946;110,106;11,8797;1,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,899356
06/04/2007 21:00;0;276,274;273,368;0;0;0,961393;0,992566;0;33,9847;0;0;0;0;1,94822;16,9293;6,64306;0;0;993;310,593;119,709;11,1578;2,3;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,829187
06/04/2007 22:00;0;264,13;261,55;0;0;0,930721;0,991921;0;40,5843;0;0;0;0;1,67142;14,8763;5,83746;0;0;993;326,016;127,449;10,1234;2,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,75945
06/04/2007 23:00;0;253,232;250,904;0;0;0,905304;0,991463;0;44,5976;0;0;0;0;1,45032;13,3218;5,22749;0;0;993;344,569;132,32;9,38437;2,8;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,712055
07/04/2007 0:00;0;243,401;241,297;0;0;0,899179;0,99136;0;45,4369;0;0;0;0;1,27005;11,9518;4,6899;0;0;993;5,07539;133,361;8,9625;2,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,701695
07/04/2007 1:00;0;234,479;232,566;0;0;0,916413;0,991657;0;42,9593;0;0;0;0;1,12436;10,7735;4,22751;0;0;993;24,8778;130,321;8,61875;2,5;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,731838
07/04/2007 2:00;0;226,35;224,607;0;0;0,945869;0,992222;0;37,6453;0;0;0;0;1,00263;9,73312;3,81928;0;0;993;41,8965;123,884;9,02188;1,9;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,791807
07/04/2007 3:00;0;218,849;217,242;0;0;0,973891;0,992884;0;30,2986;0;0;0;0;0,901517;8,9175;3,49923;0;0;993;55,8326;115,101;8,66562;1,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,863408
07/04/2007 4:00;0;211,935;210,459;0;0;0,993415;0,994374;0;21,6956;0;0;0;0;0,816185;8,12528;3,18836;0;0;993;67,4057;104,858;8,3875;1,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,929161
07/04/2007 5:00;0;205,483;204,111;0;0;1,00274;0,99688;0;12,4437;0;0;0;0;0,741965;7,51788;2,95001;0;0;993;77,5135;93,7656;8,66094;1,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,976508
07/04/2007 6:00;0;207,972;210,086;164,778;0,225704;1,00215;0,999266;0,555105;2,97095;0,0337138;-78,6722;6,13991;64,659;0,781999;8,09143;3,17508;64,746;0;993;86,9701;82,685;9,14375;2,1;11,8;165;-355,488;0;0;-0,3703;0;0;0;0;0,998656
07/04/2007 7:00;0;267,682;309,706;211,749;1;1,00343;0,998461;0,898252;6,21159;0,553732;-71,4675;56,5944;83,0905;2,38458;20,2045;7,92827;83,5812;0;993;96,5484;71,133;9,79688;3,9;13;213;-355,488;0;0;-0,3703;0;0;0;0;0,994129
07/04/2007 8:00;669,47;293;393;729,897;1;1,00134;0,996259;1;14,8162;0,668245;-59,0906;216,246;286,412;4,48686;35,1269;13,7838;296,262;163,526;993;107,134;59,7668;10,5938;3,4;14,5;755;50225;55,4094;55,4094;52,3177;0;0;11,4549;133,082;0,966751
07/04/2007 9:00;725,515;293;393;666,842;1;0,992338;0,994186;1;22,3489;0,626381;-45,5081;195,382;261,669;4,38888;35,1091;13,7768;282,92;177,216;993;119,956;49,1018;10,5234;4,4;16,5;721;50154,8;55,4094;55,4094;52,2446;0;0;44,1336;133,082;0,924886
07/04/2007 10:00;388,265;293;393;390,177;1;0,979626;0,993049;1;28,2657;0,545572;-30,3134;112,726;153,105;4,31641;34,5858;13,5715;173,833;94,8385;993;136,81;39,9548;11,4766;4,4;18;443;34624,7;38,6525;38,6525;36,0674;0;0;0;94,8385;0,880761
07/04/2007 11:00;192,603;293;393;226,609;1;0,968722;0,992747;1;31,9269;0,449033;-13,4402;64,7215;88,9215;4,27335;34,1553;13,4025;104,771;47,0456;993;159,543;33,7595;11,7906;3,6;18,9;267;15198,2;17,567;17,567;15,8314;0;0;0;47,0456;0,848724
07/04/2007 12:00;271,876;293;393;295,431;1;0,966141;0,992681;1;32,6816;0,48216;4,45253;84,1472;115,927;4,22587;34,4349;13,5123;137,732;66,4091;993;186,9;32,3512;12,4;4,9;19,9;351;23284;26,145;26,145;24,2542;0;0;0;66,4091;0,841684
07/04/2007 13:00;827,059;293;393;766,238;1;0,97371;0,992879;1;30,3584;0,579763;21,9372;220;300,672;4,16004;35,2211;13,8208;348,451;202,019;993;212,531;36,3055;13,6437;5,2;21,3;888;50015,7;55,4094;55,4094;52,0997;0;0;68,937;133,082;0,862881
07/04/2007 14:00;655,542;293;393;612,091;1;0,986319;0,993265;1;25,4729;0,601864;37,9496;178,087;240,184;4,13671;35,2342;13,8259;266,047;160,124;993;232,236;44,1671;13,7531;7,4;21,8;678;50241,7;55,4094;55,4094;52,3351;0;0;27,042;133,082;0,902789
07/04/2007 15:00;519,164;293;393;490,725;1;0,997638;0,99522;1;18,6759;0,623882;52,2748;144,698;192,56;4,12276;35,0743;13,7632;203,263;126,812;993;246,861;54,1848;13,975;7,8;22,1;518;47787,6;52,6635;52,6635;49,7787;0;0;0;126,812;0,947345
07/04/2007 16:00;0;323,778;319,287;0;1;1,0034;0,997368;1;10,5432;0;65,1792;0;0;3,22873;27,6878;10,8647;0;0;993;258,411;65,2577;13,9656;9,2;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983117
07/04/2007 17:00;0;305,329;301,504;60,9775;0,745072;1,00125;0,999615;0,69973;1,55777;0;75,6647;9,4494;23,9276;2,61261;23,2386;9,11881;23,9364;0;993;268,392;76,7593;13,6297;7,4;20,7;61;-355,488;0;0;-0,3703;0;0;0;0;0,99963
07/04/2007 18:00;0;289,542;286,236;0;0;1,00366;0,998056;0;7,82887;0;0;0;0;2,16985;19,7948;7,76749;0;0;993;277,831;88,0844;13,6406;6,6;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990679
07/04/2007 19:00;0;275,756;272,844;0;0;0,999216;0,995608;0;17,2522;0;0;0;0;1,83197;17,2505;6,76911;0;0;993;287,533;99,1844;13,8687;7;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,955009
07/04/2007 20:00;0;263,607;261,026;0;0;0,984535;0,993204;0;26,2728;0;0;0;0;1,57541;15,1117;5,92982;0;0;993;298,277;109,882;13,3937;5,8;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,896696
07/04/2007 21:00;0;252,734;250,412;0;0;0,960006;0,992534;0;34,3463;0;0;0;0;1,37355;13,4626;5,28271;0;0;993;310,915;119,448;13,1141;5,8;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,825643
07/04/2007 22:00;0;242,898;240,791;0;0;0,928565;0,99188;0;40,9642;0;0;0;0;1,21206;12,1006;4,74826;0;0;993;326,303;127,142;12,5219;5,8;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,755119
07/04/2007 23:00;0;233,928;232,005;0;0;0,902486;0,991416;0;44,989;0;0;0;0;1,08113;10,9456;4,29507;0;0;993;344,768;131,967;12,125;5,6;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,707242
08/04/2007 0:00;0;225,685;223,918;0;0;0,89628;0,991311;0;45,8198;0;0;0;0;0,973577;9,9672;3,91113;0;0;993;5,13653;132,982;11,4937;5,4;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,696917
08/04/2007 1:00;0;218,074;216,447;0;0;0,914119;0,991617;0;43,3109;0;0;0;0;0,885744;9,09422;3,56857;0;0;993;24,8032;129,944;11,175;4,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,727642
08/04/2007 2:00;0;211,018;209,513;0;0;0,944383;0,992192;0;37,9571;0;0;0;0;0,806168;8,33725;3,27154;0;0;993;41,7329;123,528;10,3969;4,1;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,788472
08/04/2007 3:00;0;204,404;202,999;0;0;0,973046;0,992861;0;30,5765;0;0;0;0;0,737656;7,73517;3,03528;0;0;993;55,624;114,77;10,3438;4,4;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860951
08/04/2007 4:00;0;198,226;196,923;0;0;0,993001;0,9943;0;21,9513;0;0;0;0;0,677811;7,12053;2,7941;0;0;993;67,1763;104,548;10,0805;3,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,927502
08/04/2007 5:00;0;192,338;191,101;0;0;1,00262;0,996816;0;12,6892;0;0;0;0;0,623257;6,73631;2,64333;0;0;993;77,2727;93,4696;9,98047;5,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,975576
08/04/2007 6:00;0;196,486;199,592;163,742;0,251596;1,00229;0,999206;0,562499;3,21474;0,0518461;-78,5193;6,89233;64,2523;0,671594;7,35027;2,88425;64,3536;0;993;86,7198;82,3999;10,6313;5,4;11,1;164;-355,488;0;0;-0,3703;0;0;0;0;0,998426
08/04/2007 7:00;286,172;293;393;646,494;1;1,00337;0,998525;0,912055;5,95376;0,615583;-71,1721;175,444;253,684;4,56638;35,3402;13,8675;255,06;69,9011;993;96,2877;70,8432;11,4937;5,4;12,9;650;16764,2;19,2752;19,2752;17,4627;0;0;0;50,9119;0,994606
08/04/2007 8:00;990,76;293;393;878,93;1;1,00154;0,996333;1;14,5373;0,679219;-58,806;260,471;344,892;4,46714;35,6746;13,9987;356,299;242,005;993;106,864;59,4659;12,4781;5,4;14,9;908;49758,9;55,4094;55,4094;51,8322;0;0;108,923;133,082;0,967985
08/04/2007 9:00;831,924;293;393;755,439;1;0,992854;0,994275;1;22,0405;0,635409;-45,2445;221,475;296,434;4,36947;35,4171;13,8977;319,806;203,208;993;119,688;48,7792;12,4469;5,6;16,9;815;50008,6;55,4094;55,4094;52,0923;0;0;70,1254;133,082;0,926919
08/04/2007 10:00;658,386;293;393;618,504;1;0,980519;0,993076;1;27,9232;0,585477;-30,0912;178,86;242,701;4,28289;35,0622;13,7584;274,68;160,819;993;136,589;39,6014;13,3875;5,2;18,7;700;50238,3;55,4094;55,4094;52,3316;0;0;27,7366;133,082;0,883576
08/04/2007 11:00;767,841;293;393;719,213;1;0,969954;0,992778;1;31,5539;0,566312;-13,2881;205,681;282,219;4,21642;35,4486;13,91;331,186;187,554;993;159,48;33,3806;13,6938;7,4;20,1;844;50098,7;55,4094;55,4094;52,1861;0;0;54,4723;133,082;0,852148
08/04/2007 12:00;751,305;293;393;706,708;1;0,967492;0,992715;1;32,2911;0,559419;4,51302;201,579;277,312;4,17408;35,3964;13,8895;328,046;183,515;993;187,097;31,9855;14,0469;7,4;21;836;50120,9;55,4094;55,4094;52,2093;0;0;50,4332;133,082;0,845345
08/04/2007 13:00;719,303;293;393;673,989;1;0,974878;0,992911;1;29,9674;0,575519;21,9069;193,752;264,473;4,14603;35,4418;13,9074;305,287;175,699;993;212,906;35,996;13,7484;8,4;21,6;778;50162,8;55,4094;55,4094;52,2529;0;0;42,6164;133,082;0,866309
08/04/2007 14:00;754,003;293;393;694,602;1;0,987127;0,993377;1;25,0946;0,611934;37,8507;202,282;272,562;4,13206;35,6147;13,9752;300,971;184,174;993;232,648;43,9169;13,8141;9,7;21,9;767;50117,3;55,4094;55,4094;52,2056;0;0;51,0921;133,082;0,905609
08/04/2007 15:00;378,818;293;393;374,043;1;0,998063;0,995319;1;18,3142;0,598496;52,1325;110,351;146,774;4,13206;34,8819;13,6877;154,606;92,5309;993;247,253;53,9756;13,8141;7,8;21,9;394;33676,6;37,6444;37,6444;35,0798;0;0;0;92,5309;0,949347
08/04/2007 16:00;450,228;293;393;430,099;1;1,00348;0,997456;1;10,1962;0,641325;65,0114;127,85;168,771;4,16004;34,9558;13,7166;171,479;109,974;993;258,776;65,0712;13,6437;7,4;21,3;437;40829,5;45,254;45,254;42,5307;0;0;0;109,974;0,984207
08/04/2007 17:00;85,6484;293;393;242,945;0,760939;1,001;0,999698;0,704054;1,22333;0,219402;75,5742;38,6811;95,3315;4,21642;34,5159;13,544;95,3532;20,9207;993;268,737;76,5814;12,9906;6,1;20,1;243;4586,1;6,32306;6,32306;4,77719;0;0;0;20,9207;0,999772
08/04/2007 18:00;0;323,777;319,286;15,8379;0;1,00367;0,997972;0;8,16156;0;0;0;6,21481;3,35074;27,3779;10,7431;6,2784;0;993;278,164;87,9181;12,1938;5,2;18,6;16;-355,488;0;0;-0,3703;0;0;0;0;0,989872
08/04/2007 19:00;0;305,459;301,664;0;0;0,998868;0,995518;0;17,5871;0;0;0;0;2,73198;22,7012;8,90793;0;0;993;287,863;98,9869;12,1828;2,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953259
08/04/2007 20:00;0;289,777;286,493;0;0;0,983736;0,993178;0;26,6168;0;0;0;0;2,28239;19,3538;7,59441;0;0;993;298,605;109,659;11,3687;1,9;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,894023
08/04/2007 21:00;0;276,061;273,163;0;0;0,958599;0,992501;0;34,7056;0;0;0;0;1,93748;16,8861;6,62611;0;0;993;311,234;119,188;10,6938;2,3;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822089
08/04/2007 22:00;0;263,893;261,306;0;0;0,926372;0,991839;0;41,342;0;0;0;0;1,67513;14,9088;5,85022;0;0;993;326,586;126,836;9,7625;2,5;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,750781
08/04/2007 23:00;0;252,92;250,575;0;0;0,899616;0,991367;0;45,3783;0;0;0;0;1,46442;13,4004;5,25833;0;0;993;344,963;131,616;8,69687;3,6;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,702422
09/04/2007 0:00;0;243,036;240,922;0;0;0,89333;0,991263;0;46,2007;0;0;0;0;1,28919;11,9667;4,69574;0;0;993;5,19562;132,605;8,96875;3;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,692135
09/04/2007 1:00;0;234,128;232,22;0;0;0,911791;0,991576;0;43,6605;0;0;0;0;1,15203;10,6628;4,18409;0;0;993;24,7289;129,569;7,94687;1,6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,723444
09/04/2007 2:00;0;225,985;224,239;0;0;0,94288;0,992161;0;38,2668;0;0;0;0;1,03031;9,67982;3,79836;0;0;993;41,5708;123,173;7,44687;1,4;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,785135
09/04/2007 3:00;0;218,315;216,67;0;0;0,972192;0,992838;0;30,8526;0;0;0;0;0,929522;9,10181;3,57155;0;0;993;55,417;114,44;6,45625;3,4;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,858489
09/04/2007 4:00;0;211,242;209,735;0;0;0,99258;0,994227;0;22,2055;0;0;0;0;0,842077;8,26447;3,24298;0;0;993;66,9482;104,239;6,36875;2,3;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,925834
09/04/2007 5:00;0;204,639;203,237;0;0;1,0025;0,996753;0;12,9335;0;0;0;0;0,764807;7,65224;3,00274;0;0;993;77,0328;93,1757;6,26875;2,5;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,97463
09/04/2007 6:00;0;207,559;209,967;138,747;0,277359;1,00242;0,999146;0,569826;3,4577;0,0460303;-78,3677;6,52256;54,4443;0,805971;8,17007;3,20593;54,5436;0;993;86,47;82,1169;7,46875;2,6;9,5;139;-355,488;0;0;-0,3703;0;0;0;0;0,99818
09/04/2007 7:00;334,732;293;393;658,731;1;1,0033;0,998589;0,925723;5,69676;0,627321;-70,8791;181,443;258,486;4,64691;35,2652;13,8381;259,769;81,7623;993;96,027;70,5559;8,72188;4,4;11,3;662;21714,8;24,5332;24,5332;22,6196;0;0;0;62,7731;0,995061
09/04/2007 8:00;951,195;293;393;846,104;1;1,00173;0,996406;1;14,2592;0,678238;-58,5242;250,809;332,011;4,54641;35,4774;13,9213;342,565;232,341;993;106,593;59,1676;9,94063;4,1;13,3;873;49824,6;55,4094;55,4094;51,9006;0;0;99,2587;133,082;0,969191
09/04/2007 9:00;932,861;293;393;839,743;1;0,993355;0,994363;1;21,733;0,642356;-44,984;246,337;329,515;4,4573;35,72;14,0165;354,73;227,863;993;119,418;48,4595;10,4125;6,4;15,1;904;49854,3;55,4094;55,4094;51,9316;0;0;94,7805;133,082;0,928919
09/04/2007 10:00;815,681;293;393;751,625;1;0,981387;0,993103;1;27,5818;0,598759;-29,8722;217,555;294,938;4,37432;35,5265;13,9406;332,755;199,24;993;136,365;39,2508;11,2531;6,6;16,8;848;50032;55,4094;55,4094;52,1167;0;0;66,1578;133,082;0,88635
09/04/2007 11:00;823,657;293;393;766,548;1;0,971151;0,99281;1;31,1825;0,572223;-13,1387;219,495;300,793;4,30682;35,6786;14,0003;351,59;201,188;993;159,414;33,0039;11,8719;8,2;18,2;896;50020,6;55,4094;55,4094;52,1048;0;0;68,1061;133,082;0,855522
09/04/2007 12:00;795,07;293;393;743,678;1;0,968803;0,992749;1;31,9026;0,564974;4,57172;212,419;291,819;4,25907;35,5615;13,9543;343,742;194,206;993;187,297;31,6221;12,325;7,8;19,2;876;50061,2;55,4094;55,4094;52,1471;0;0;61,1233;133,082;0,848948
09/04/2007 13:00;763,594;293;393;711,396;1;0,97601;0,992943;1;29,5788;0,581081;21,876;204,75;279,152;4,22587;35,6947;14,0066;320,983;186,517;993;213,283;35,6892;12,5562;9,7;19,9;818;50104,4;55,4094;55,4094;52,1921;0;0;53,4349;133,082;0,869678
09/04/2007 14:00;845,518;293;393;771,208;1;0,987908;0,99349;1;24,7187;0,61993;37,7521;224,794;302,622;4,21642;35,8036;14,0494;333,148;206,528;993;233,061;43,6691;12,8734;9,7;20,1;849;49988,7;55,4094;55,4094;52,0716;0;0;73,4458;133,082;0,908372
09/04/2007 15:00;536,446;293;393;505,14;1;0,998469;0,995417;1;17,9549;0,628867;51,991;149,102;198,217;4,22587;35,2778;13,843;208,364;131,034;993;247,644;53,7683;12,5562;8,8;19,9;531;49560,9;54,5528;54,5528;51,6259;0;0;0;131,034;0,951299
09/04/2007 16:00;134,232;293;393;170,449;1;1,00354;0,997544;1;9,85153;0,482989;64,8444;50,6751;66,8842;4,25907;34,7305;13,6282;67,8852;32,7878;993;259,14;64,886;12,1688;8,8;19,2;173;9323,44;11,3406;11,3406;9,71192;0;0;0;32,7878;0,985254
09/04/2007 17:00;131,422;293;393;306,963;0,776808;1,00074;0,99978;0,708351;0,891;0,266475;75,4842;50,189;120,452;4,31641;35,0947;13,7712;120,467;32,1014;993;269,08;76,4043;11,4766;9,7;18;307;9044,67;11,0453;11,0453;9,42154;0;0;0;32,1014;0,999879
09/04/2007 18:00;0;323,548;319,003;0;0;1,00367;0,997889;0;8,49185;0;0;0;0;3,42499;27,6093;10,8339;0;0;993;278,495;87,751;11,3828;7,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989037
09/04/2007 19:00;0;305,025;301,189;0;0;0,998508;0,995427;0;17,9195;0;0;0;0;2,76453;22,9285;8,99713;0;0;993;288,189;98,7896;12,0719;4,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,951489
09/04/2007 20:00;0;289,13;285,8;0;0;0,982923;0,993151;0;26,9582;0;0;0;0;2,27735;19,692;7,72715;0;0;993;298,929;109,435;12,0406;5,2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,891337
09/04/2007 21:00;0;275,336;272,425;0;0;0,95717;0,992468;0;35,0624;0;0;0;0;1,91315;17,0266;6,68124;0;0;993;311,548;118,927;11,8313;4,4;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,818527
09/04/2007 22:00;0;263,25;260,684;0;0;0,924145;0,991798;0;41,7173;0;0;0;0;1,63513;14,8425;5,82419;0;0;993;326,863;126,53;11,2531;3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,746437
09/04/2007 23:00;0;252,424;250,111;0;0;0,896696;0,991318;0;45,7654;0;0;0;0;1,41752;13,2757;5,20938;0;0;993;345,154;131,267;11,0437;3,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,697597
10/04/2007 0:00;0;242,656;240,564;0;0;0,890329;0,991214;0;46,5793;0;0;0;0;1,23289;11,9357;4,68358;0;0;993;5,25261;132,23;11,1219;3,9;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,68735
10/04/2007 1:00;0;233,762;231,855;0;0;0,909429;0,991535;0;44,0078;0;0;0;0;1,0818;10,828;4,24891;0;0;993;24,6549;129,196;11,2219;4,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,719245
10/04/2007 2:00;0;225,634;223,892;0;0;0,94136;0,99213;0;38,5745;0;0;0;0;0,960074;9,82509;3,85536;0;0;993;41,4101;122,82;11,4563;4,1;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,781798
10/04/2007 3:00;0;218,146;216,544;0;0;0,971328;0,992815;0;31,1269;0;0;0;0;0,860746;8,98262;3,52478;0;0;993;55,2117;114,112;11,6516;3,9;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,856024
10/04/2007 4:00;0;211,195;209,712;0;0;0,992152;0,994155;0;22,4581;0;0;0;0;0,775403;8,27174;3,24583;0;0;993;66,7215;103,933;11,9469;4,1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,924159
10/04/2007 5:00;0;204,711;203,333;0;0;1,00238;0,996689;0;13,1766;0;0;0;0;0,704809;7,63906;2,99757;0;0;993;76,794;92,8839;12,8453;4,1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973672
10/04/2007 6:00;0;211,769;216,949;188,606;0,302984;1,00254;0,999086;0,577082;3,69981;0,0749451;-78,2174;9,80954;74,009;0,805371;8,78179;3,44598;74,1636;0;993;86,2208;81,836;13,4812;4,4;15,2;189;-355,488;0;0;-0,3703;0;0;0;0;0,997916
10/04/2007 7:00;0;291,482;348,488;275,752;1;1,00323;0,998653;0,93925;5,44062;0,579507;-70,5885;77,0634;108,205;3,35998;27,3037;10,714;108,695;0;993;95,7664;70,2712;14,4562;2,8;16,8;277;-355,488;0;0;-0,3703;0;0;0;0;0,995495
10/04/2007 8:00;0;304,045;300,28;0;1;1,00191;0,996479;1;13,982;0;-58,2453;0;0;2,71153;22,4769;8,81994;0;0;993;106,321;58,8723;13,8438;3;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970372
10/04/2007 9:00;0;288,543;285,296;17,6868;1;0,993841;0,99445;1;21,4266;0;-44,7267;5,19139;6,94032;2,21409;19,2038;7,53559;7,4556;0;993;119,146;48,1429;14,7344;2,5;17;19;-355,488;0;0;-0,3703;0;0;0;0;0,930886
10/04/2007 10:00;0;289,237;291,013;40,8978;1;0,982233;0,993129;1;27,2419;0,0915896;-29,6566;11,8482;16,0483;2,29116;20,1423;7,90383;18,0504;0;993;136,138;38,903;14,9438;4,6;17,6;46;-355,488;0;0;-0,3703;0;0;0;0;0,889082
10/04/2007 11:00;0;326,672;355,95;172,628;1;0,972316;0,992841;1;30,8129;0,410261;-12,9923;49,4915;67,7392;4,19972;32,96;12,9335;78,8724;0;993;159,346;32,6297;15,3797;4,4;18,7;201;-355,488;0;0;-0,3703;0;0;0;0;0,858845
10/04/2007 12:00;798,238;293;393;748,488;1;0,970076;0,992782;1;31,5162;0,569139;4,62859;214,081;293,707;4,18347;35,2023;13,8134;344,527;194,979;993;187,497;31,261;15,2922;5,2;20,8;878;50056,7;55,4094;55,4094;52,1424;0;0;42,908;133,082;0,852492
10/04/2007 13:00;0;323,84;319,363;20,9516;1;0,977106;0,992974;1;29,1926;0;21,8446;6,03713;8,22142;3,24696;27,528;10,802;9,4176;0;993;213,663;35,3849;16,2609;7;21,3;24;-355,488;0;0;-0,3703;0;0;0;0;0,872985
10/04/2007 14:00;0;330,186;337,198;80,1748;1;0,988662;0,993601;1;24,3453;0,220758;37,6539;23,39;31,4606;3,73501;30,6625;12,032;34,5312;0;993;233,474;43,4237;16,3609;5,6;21,4;88;-355,488;0;0;-0,3703;0;0;0;0;0,911077
10/04/2007 15:00;63,6868;293;393;132,495;1;0,998856;0,995515;1;17,598;0,396291;51,8501;39,1276;51,991;4,13671;34,0869;13,3757;54,5436;15,5563;993;248,034;53,5629;15,7062;4,7;21,8;139;-366,176;0;0;-0,381433;0;0;0;0;0,953201
10/04/2007 16:00;0;323,923;319,467;0,986259;1;1,00359;0,997631;1;9,50925;0;64,678;0,293259;0,387008;3,2584;27,3451;10,7302;0,3924;0;993;259,501;64,7021;16,2563;5,4;21,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,986259
10/04/2007 17:00;0;305,551;301,74;10,9995;0,792679;1,00048;0,999862;0,712621;0,560894;0;75,3947;1,8459;4,31619;2,64351;23,0576;9,04782;4,3164;0;993;269,42;76,2281;15,7813;5,6;20;11;-355,488;0;0;-0,3703;0;0;0;0;0,999952
10/04/2007 18:00;0;289,587;286,239;0;0;1,00365;0,997806;0;8,81961;0;0;0;0;2,17341;20,1142;7,89282;0;0;993;278,824;87,5832;15,65;10,2;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,988176
10/04/2007 19:00;0;275,751;272,833;0;0;0,998137;0,995337;0;18,2494;0;0;0;0;1,81426;17,3451;6,80623;0;0;993;288,513;98,5926;15,5063;8,4;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949703
10/04/2007 20:00;0;263,64;261,068;0;0;0,982097;0,993125;0;27,297;0;0;0;0;1,5498;15,1079;5,92834;0;0;993;299,25;109,212;15,2969;6,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,888641
10/04/2007 21:00;0;252,711;250,375;0;0;0,955722;0,992436;0;35,4166;0;0;0;0;1,36703;13,5805;5,32898;0;0;993;311,858;118,667;14,5078;7,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,81496
10/04/2007 22:00;0;242,884;240,782;0;0;0,921883;0,991756;0;42,0902;0;0;0;0;1,1838;12,1444;4,76545;0;0;993;327,136;126,225;14,5906;7;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,742091
10/04/2007 23:00;0;233,985;232,078;0;0;0,893725;0,991269;0;46,1502;0;0;0;0;1,03822;10,9443;4,29454;0;0;993;345,34;130,918;14,6906;6,6;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,69277
11/04/2007 0:00;0;225,902;224,171;0;0;0,887277;0,991164;0;46,9557;0;0;0;0;0,931521;9,83132;3,85781;0;0;993;5,30746;131,857;14,4594;4,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,682564
11/04/2007 1:00;0;218,445;216,849;0;0;0,907034;0,991493;0;44,3528;0;0;0;0;0,845493;8,9878;3,52681;0;0;993;24,5811;128,826;13,7766;4,1;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,715048
11/04/2007 2:00;0;211,604;210,144;0;0;0,939823;0,992099;0;38,88;0;0;0;0;0,76758;8,13304;3,1914;0;0;993;41,2509;122,47;13,5156;2,5;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,778462
11/04/2007 3:00;0;205,14;203,764;0;0;0,970456;0,992792;0;31,3993;0;0;0;0;0,702007;7,64289;2,99907;0;0;993;55,008;113,787;13,3109;3,9;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,853557
11/04/2007 4:00;0;199,119;197,846;0;0;0,991718;0,994082;0;22,7093;0;0;0;0;0,645022;7,00402;2,74838;0;0;993;66,4962;103,629;13,0328;2,8;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,922476
11/04/2007 5:00;0;193,438;192,243;0;0;1,00224;0,996626;0;13,4184;0;0;0;0;0,595399;6,53738;2,56527;0;0;993;76,5562;92,5946;12,9328;3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,972701
11/04/2007 6:00;0;197,05;199,798;110,738;0,328459;1,00265;0,999026;0,584264;3,94106;0,0674267;-78,0686;6,32186;43,4534;0,631666;7,01665;2,75333;43,5564;0;993;85,9722;81,5574;14,1766;2,8;15,7;111;-355,488;0;0;-0,3703;0;0;0;0;0,997635
11/04/2007 7:00;250,502;293;393;585,594;1;1,00315;0,998717;0,952632;5,18539;0,641814;-70,3006;165,982;229,787;4,34047;34,5448;13,5554;230,731;61,1881;993;95,5058;69,9892;14,8828;2,1;17,5;588;13146;15,4347;15,4347;13,6938;0;0;0;42,1989;0,995907
11/04/2007 8:00;951,45;293;393;844,256;1;1,00207;0,996551;1;13,7057;0,681544;-57,9695;250,384;331,286;4,28289;34,9081;13,6979;340,996;232,403;993;106,049;58,5799;15,3797;1,9;18,7;869;49824,2;55,4094;55,4094;51,9002;0;0;99,3212;133,082;0,971526
11/04/2007 9:00;743,883;293;393;679,093;1;0,994313;0,994537;1;21,1213;0,636063;-44,4728;199,437;266,476;4,20698;34,4747;13,5279;285,667;181,702;993;118,872;47,8294;14,9875;1,5;20,3;728;50130,8;55,4094;55,4094;52,2196;0;0;48,6202;133,082;0,93282
11/04/2007 10:00;783,781;293;393;721,443;1;0,983055;0,993156;1;26,9033;0,603078;-29,4443;209,185;283,094;4,14603;34,6348;13,5907;317,452;191,448;993;135,907;38,5583;14,9594;2,1;21,6;809;50076,9;55,4094;55,4094;52,1634;0;0;58,3659;133,082;0,891771
11/04/2007 11:00;372,014;293;393;377,606;1;0,973448;0,992872;1;30,4451;0,528704;-12,8487;108,387;148,173;4,09958;34,1962;13,4186;171,871;90,869;993;159,276;32,258;15,3344;3;22,6;438;32993,2;36,9178;36,9178;34,3679;0;0;0;90,869;0,862115
