Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
11/04/2007 12:00;800,672;293;393;744,7;1;0,971311;0,992814;1;31,1322;0,572879;4,68358;213,275;292,22;4,04435;34,804;13,6571;341,388;195,574;993;187,699;30,9024;15,4406;3,2;23,8;870;50053,3;55,4094;55,4094;52,1389;0;0;62,4917;133,082;0,855977
11/04/2007 13:00;338,822;293;393;346,988;1;0,978168;0,993005;1;28,809;0,532603;21,8126;100,095;136,158;4,02149;33,9247;13,3121;155,39;82,7613;993;214,044;35,0834;15,7062;2,1;24,3;396;29649,1;33,3635;33,3635;30,8845;0;0;0;82,7613;0,876231
11/04/2007 14:00;258,154;293;393;275,032;1;0,989389;0,993711;1;23,9746;0,533875;37,556;80,3051;107,922;4,01693;33,7178;13,2309;118,112;63,0573;993;233,887;43,1808;15,7672;1,7;24,4;301;21884,1;24,6592;24,6592;22,7959;0;0;0;63,0573;0,913726
11/04/2007 15:00;20,1255;293;393;74,4941;1;0,999225;0,995611;1;17,2437;0,160613;51,7099;22,0094;29,2315;4,03977;33,2663;13,0537;30,6072;4,9159;993;248,423;53,3593;15,3844;1,2;23,9;78;-354,412;0;0;-0,369179;0;4,9159;0;0;0,955052
11/04/2007 16:00;0;324,366;320,013;1,97444;1;1,00363;0,997717;1;9,16952;0;64,5123;0,587162;0,774771;3,2075;26,6645;10,4632;0,7848;0;993;259,861;64,5196;16,7672;1;22,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,987221
11/04/2007 17:00;0;325,784;328,706;101,999;0,808553;1,0002;0,999942;0,716865;0,233125;0,0762768;75,3058;17,5606;40,0245;3,43984;28,2053;11,0678;40,0248;0;993;269,759;76,0527;14,6;1,2;22,1;102;-355,488;0;0;-0,3703;0;0;0;0;0,999992
11/04/2007 18:00;0;310,743;306,858;1,97458;0;1,00363;0,997724;0;9,1447;0;0;0;0,774825;2,78173;23,4848;9,21543;0,7848;0;993;279,15;87,4147;13,9516;1,1;21,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,98729
11/04/2007 19:00;0;294,621;291,25;0;0;0,997756;0,995247;0;18,5764;0;0;0;0;2,31248;20,0978;7,88637;0;0;993;288,834;98,3959;13,5281;1,3;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,9479
11/04/2007 20:00;0;280,601;277,645;0;0;0,981259;0,993099;0;27,633;0;0;0;0;1,9587;17,3987;6,82724;0;0;993;299,567;108,989;12,9094;1,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,885937
11/04/2007 21:00;0;268,222;265,594;0;0;0,954253;0,992403;0;35,768;0;0;0;0;1,6893;15,292;6,00058;0;0;993;312,164;118,408;12,6812;1,2;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,81139
11/04/2007 22:00;0;257,161;254,8;0;0;0,919587;0,991714;0;42,4604;0;0;0;0;1,47765;13,5861;5,33119;0;0;993;327,404;125,92;11,6719;1,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,737744
11/04/2007 23:00;0;247,207;245,075;0;0;0,890703;0,99122;0;46,5326;0;0;0;0;1,30916;12,1272;4,75871;0;0;993;345,522;130,572;11,2875;0,9;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,687942
12/04/2007 0:00;0;238,138;236,191;0;0;0,884175;0,991114;0;47,3297;0;0;0;0;1,17233;10,9637;4,30214;0;0;993;5,36014;131,487;10,5125;0,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,677779
12/04/2007 1:00;0;229,79;227,996;0;0;0,904606;0,991452;0;44,6955;0;0;0;0;1,06099;10,0022;3,92486;0;0;993;24,5075;128,458;9,40312;1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,710855
12/04/2007 2:00;0;221,96;220,279;0;0;0,938269;0,992068;0;39,1833;0;0;0;0;0,956621;9,34704;3,66778;0;0;993;41,0929;122,123;8,99375;2,5;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,775128
12/04/2007 3:00;0;214,589;213,012;0;0;0,969574;0,992769;0;31,6698;0;0;0;0;0,869151;8,73013;3,4257;0;0;993;54,8058;113,464;8,19375;3,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,851088
12/04/2007 4:00;0;207,779;206,332;0;0;0,991277;0,994009;0;22,9588;0;0;0;0;0,79169;7,93754;3,11469;0;0;993;66,2723;103,327;7,69375;2,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,920786
12/04/2007 5:00;0;201,417;200,07;0;0;1,0021;0,996563;0;13,6589;0;0;0;0;0,721844;7,34651;2,88277;0;0;993;76,3194;92,3076;7,28125;2,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,971719
12/04/2007 6:00;0;201,699;202,33;68,8163;0,353776;1,00276;0,998966;0,591369;4,18142;0,0210921;-77,9214;4,28311;27,0035;0,721947;7,61997;2,99008;27,0756;0;993;85,7243;81,2812;7,66094;4,4;10,2;69;-355,488;0;0;-0,3703;0;0;0;0;0,997338
12/04/2007 7:00;140,229;293;393;478,223;1;1,00306;0,99878;0,965862;4,93112;0,632751;-70,0155;137,428;187,655;4,61659;34,7395;13,6318;188,352;34,2527;993;95,2454;69,71;8,54062;3,2;11,9;480;-393,73;0;0;-0,410136;0;15,2635;0;0;0,996299
12/04/2007 8:00;915,507;293;393;816,056;1;1,00224;0,996623;1;13,4304;0,679246;-57,6967;242,077;320,22;4,5265;35,4909;13,9266;329,224;223,624;993;105,776;58,2906;9,67656;4,6;13,7;839;49881,9;55,4094;55,4094;51,9603;0;0;90,5416;133,082;0,972653
12/04/2007 9:00;852,323;293;393;771,143;1;0,99477;0,994623;1;20,8172;0,643098;-44,2223;226,595;302,597;4,43768;35,5929;13,9666;323,73;208,19;993;118,597;47,5191;10,1875;6,4;15,5;825;49978,7;55,4094;55,4094;52,0611;0;0;75,1081;133,082;0,934719
12/04/2007 10:00;673,423;293;393;629,67;1;0,983854;0,993182;1;26,5663;0,595446;-29,2356;182,728;247,082;4,35979;35,3633;13,8766;276,25;164,492;993;135,674;38,2167;11,0063;7;17,1;704;50220,2;55,4094;55,4094;52,3127;0;0;31,4096;133,082;0,894418
12/04/2007 11:00;662,705;293;393;626,501;1;0,974547;0,992902;1;30,0793;0,569782;-12,7081;180,038;245,839;4,29245;35,3505;13,8715;284,098;161,874;993;159,203;31,889;11,625;7,4;18,5;724;50233,1;55,4094;55,4094;52,3262;0;0;28,7916;133,082;0,865333
12/04/2007 12:00;837,363;293;393;776,899;1;0,972509;0,992846;1;30,7506;0,576597;4,73664;222,778;304,855;4,24956;35,6592;13,9927;354,73;204,536;993;187,902;30,5462;11,7437;8,2;19,4;904;50000,7;55,4094;55,4094;52,0841;0;0;71,454;133,082;0,859401
12/04/2007 13:00;318,479;293;393;331,54;1;0,979196;0,993036;1;28,4281;0,525857;21,7799;95,7421;130,096;4,24007;34,9377;13,7095;147,935;77,7925;993;214,428;34,7845;11,7484;8,4;19,6;377;27591;31,1769;31,1769;28,7406;0;0;0;77,7925;0,879415
12/04/2007 14:00;86,9023;293;393;133,782;1;0,990091;0,99382;1;23,6065;0,370515;37,4584;39,0944;52,4962;4,26382;34,6677;13,6036;57,2904;21,227;993;234,3;42,9403;11,3656;8,8;19,1;146;4705,79;6,44979;6,44979;4,90187;0;0;0;21,227;0,916317
12/04/2007 15:00;0;323,551;319,007;22,9645;1;0,999576;0,995706;1;16,8921;0;51,5703;6,78792;9,01127;3,34472;27,808;10,9119;9,4176;0;993;248,811;53,1577;11,1563;9,7;18,5;24;-355,488;0;0;-0,3703;0;0;0;0;0,956854
12/04/2007 16:00;20,9913;293;393;124,506;1;1,00365;0,997803;1;8,83245;0,387677;64,3472;37,0298;48,8561;4,32602;34,4957;13,5361;49,4424;5,12739;993;260,22;64,3384;10,7687;7;17,8;126;-354,618;0;0;-0,369394;0;5,12739;0;0;0,988142
12/04/2007 17:00;8,31349;293;393;113;0,824433;1,00008;0,999977;0,721083;0,0921903;0,0457965;75,2174;19,9515;44,3411;4,37917;34,51;13,5417;44,3412;2,03067;993;270,095;75,8782;10,0594;7;16,7;113;-355,488;0;0;-0,3703;0;2,03067;0;0;0,999999
12/04/2007 18:00;0;323,578;319,04;1,97276;0;1,0036;0,997642;0;9,46702;0;0;0;0,774111;3,46712;27,4463;10,7699;0,7848;0;993;279,474;87,2459;9,71875;5,6;15,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,98638
12/04/2007 19:00;0;304,959;301,099;0;0;0,997365;0,995158;0;18,9006;0;0;0;0;2,81755;22,9725;9,01442;0;0;993;289,151;98,1995;10,0031;4,7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946082
12/04/2007 20:00;0;289,005;285,665;0;0;0,980408;0,993072;0;27,966;0;0;0;0;2,34272;19,606;7,6934;0;0;993;299,881;108,767;9,50625;4,1;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,883226
12/04/2007 21:00;0;275,181;272,264;0;0;0,952766;0,99237;0;36,1166;0;0;0;0;1,98544;16,8811;6,62414;0;0;993;312,466;118,148;8,69687;2,8;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,807819
12/04/2007 22:00;0;262,917;260,31;0;0;0,917259;0,991673;0;42,8279;0;0;0;0;1,71075;14,9423;5,86335;0;0;993;327,668;125,617;8,2;3,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,733399
12/04/2007 23:00;0;251,981;249,647;0;0;0,887632;0,99117;0;46,9123;0;0;0;0;1,49744;13,2123;5,1845;0;0;993;345,7;130,228;7,60312;2,6;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,683116
13/04/2007 0:00;0;242,113;240,002;0;0;0,881023;0,991064;0;47,7011;0;0;0;0;1,31521;11,8597;4,65376;0;0;993;5,4106;131,119;7,29375;2,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,672998
13/04/2007 1:00;0;233,129;231,205;0;0;0,902146;0,99141;0;45,0357;0;0;0;0;1,16895;10,7206;4,20676;0;0;993;24,434;128,093;6,72813;2,5;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,706666
13/04/2007 2:00;0;224,921;223,163;0;0;0,936699;0,992037;0;39,4844;0;0;0;0;1,04307;9,71202;3,811;0;0;993;40,9363;121,778;6,17188;2,1;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,771798
13/04/2007 3:00;0;217,265;215,627;0;0;0,968684;0,992746;0;31,9383;0;0;0;0;0,9386;9,01923;3,53915;0;0;993;54,6051;113,143;5,85;3,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,848618
13/04/2007 4:00;0;210,231;208,734;0;0;0,99083;0,993937;0;23,2067;0;0;0;0;0,849554;8,16204;3,20279;0;0;993;66,0497;103,027;5,70625;1,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91909
13/04/2007 5:00;0;203,676;202,285;0;0;1,00196;0,996501;0;13,8981;0;0;0;0;0,772127;7,54142;2,95925;0;0;993;76,0837;92,0233;6,30937;1,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970724
13/04/2007 6:00;0;220,1;231,654;261,22;0,378923;1,00286;0,998907;0,598393;4,42087;0,122346;-77,7757;17,6216;102,503;1,06457;10,1396;3,97877;102,809;0;993;85,477;81,0075;6,98438;2,3;8;262;-355,488;0;0;-0,3703;0;0;0;0;0,997025
13/04/2007 7:00;334,291;293;393;589,031;1;1,00297;0,998843;0,978937;4,67785;0,660772;-69,7332;171,557;231,136;4,71309;34,6729;13,6057;231,908;81,6546;993;94,9851;69,4339;8,125;1,7;10;591;21669,8;24,4854;24,4854;22,5727;0;0;0;62,6655;0,996669
13/04/2007 8:00;951,405;293;393;845,218;1;1,00239;0,996695;1;13,1561;0,682296;-57,4272;250,783;331,664;4,60149;35,1417;13,7896;340,603;232,392;993;105,502;58,0046;9,85625;2,1;12,2;868;49824,3;55,4094;55,4094;51,9003;0;0;99,3101;133,082;0,973753
13/04/2007 9:00;852,237;293;393;769,873;1;0,995213;0,994709;1;20,5143;0,64538;-43,9754;226,341;302,098;4,49675;34,8503;13,6753;322,553;208,169;993;118,319;47,2122;10,1984;1,7;14,3;822;49978,8;55,4094;55,4094;52,0612;0;0;75,0871;133,082;0,936585
13/04/2007 10:00;698,476;293;393;649,443;1;0,984631;0,993208;1;26,2309;0,600538;-29,0303;188,62;254,841;4,40348;34,6712;13,605;284,098;170,611;993;135,437;37,8783;11,1219;2,1;16,2;724;50189,3;55,4094;55,4094;52,2805;0;0;37,5292;133,082;0,89702
13/04/2007 11:00;817,432;293;393;756,461;1;0,975615;0,992932;1;29,7155;0,584199;-12,5706;217,629;296,835;4,32602;34,7492;13,6356;341,78;199,668;993;159,127;31,5227;11,7062;1,9;17,8;871;50029,5;55,4094;55,4094;52,1141;0;0;66,5854;133,082;0,868497
13/04/2007 12:00;782,86;293;393;728,174;1;0,973671;0,992878;1;30,3715;0,577389;4,78774;209,062;285,735;4,27335;34,5721;13,5661;331,186;191,223;993;188,106;30,1926;11,7906;1,5;18,9;844;50078,1;55,4094;55,4094;52,1647;0;0;58,1408;133,082;0,862765
13/04/2007 13:00;847,079;293;393;777,516;1;0,980191;0,993066;1;28,05;0,598515;21,7465;224,766;305,097;4,23533;34,7131;13,6214;345,704;206,909;993;214,813;34,4884;11,8094;1,8;19,7;881;49986,4;55,4094;55,4094;52,0692;0;0;73,8271;133,082;0,882538
13/04/2007 14:00;731,977;293;393;672,599;1;0,990767;0,993927;1;23,2414;0,622463;37,3609;196,705;263,928;4,22114;34,8865;13,6895;287,237;178,794;993;234,713;42,7023;12,1875;3,6;20;732;50146,4;55,4094;55,4094;52,2359;0;0;45,712;133,082;0,91885
13/04/2007 15:00;369,917;293;393;365,229;1;0,999908;0,995799;1;16,5433;0,604375;51,4313;108,002;143,316;4,22587;34,1972;13,419;149,504;90,3567;993;249,198;52,9579;12,0094;2,6;19,9;381;32782,3;36,6936;36,6936;34,1483;0;0;0;90,3567;0,958605
13/04/2007 16:00;488,434;293;393;460,884;1;1,00367;0,997887;1;8,49815;0,65245;64,1827;137,087;180,851;4,25907;34,4588;13,5216;182,858;119,306;993;260,576;64,1584;11,8563;3;19,2;466;44669;49,3418;49,3418;46,5302;0;0;0;119,306;0,989021
13/04/2007 17:00;118,917;293;393;257,993;0,840319;1,00036;0,999898;0,725274;0,41494;0,286915;75,1295;46,7087;101,237;4,31641;34,0095;13,3453;101,239;29,047;993;270,429;75,7045;11,5938;2,3;18;258;7810,34;9,73769;9,73769;8,13578;0;0;0;29,047;0,999974
13/04/2007 18:00;0;323,873;319,405;79,8213;0;1,00355;0,997561;0;9,78645;0;0;0;31,3219;3,43968;26,9752;10,5851;31,7844;0;993;279,795;87,0767;11,0313;1,6;16,5;81;-355,488;0;0;-0,3703;0;0;0;0;0,985448
13/04/2007 19:00;0;305,512;301,705;0;0;0,996964;0,995069;0;19,2218;0;0;0;0;2,79583;22,6374;8,88291;0;0;993;289,466;98,0034;11,3594;1,9;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944251
13/04/2007 20:00;0;289,697;286,383;0;0;0,979546;0,993046;0;28,296;0;0;0;0;2,32161;19,4784;7,64334;0;0;993;300,19;108,544;11,0625;2,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88051
13/04/2007 21:00;0;275,813;272,879;0;0;0,951261;0,992337;0;36,4623;0;0;0;0;1,95942;17,0904;6,70628;0;0;993;312,763;117,89;10,4531;3,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,804249
13/04/2007 22:00;0;263,438;260,807;0;0;0,914897;0,99163;0;43,1925;0;0;0;0;1,6803;15,2091;5,96805;0;0;993;327,926;125,315;10,0781;5,6;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,729059
13/04/2007 23:00;0;252,224;249,829;0;0;0,884512;0,99112;0;47,2894;0;0;0;0;1,45771;13,7676;5,40242;0;0;993;345,874;129,885;9,70313;8,8;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,678295
14/04/2007 0:00;0;242,117;239,956;0;0;0,877821;0,991013;0;48,07;0;0;0;0;1,27534;12,3102;4,83052;0;0;993;5,45883;130,754;9,55;8,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,668222
14/04/2007 1:00;0;232,886;230,911;0;0;0,899654;0,991368;0;45,3733;0;0;0;0;1,1256;11,1895;4,39076;0;0;993;24,3605;127,73;9,02812;9,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,702485
14/04/2007 2:00;0;224,333;222,503;0;0;0,935114;0,992006;0;39,783;0;0;0;0;0,998744;10,3274;4,05248;0;0;993;40,7808;121,435;8,35469;12;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,768473
14/04/2007 3:00;0;216,529;214,866;0;0;0,967786;0,992723;0;32,2048;0;0;0;0;0,895581;9,28911;3,64505;0;0;993;54,4059;112,825;8,09375;8,8;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,846149
14/04/2007 4:00;0;209,33;207,799;0;0;0,990378;0,993865;0;23,4529;0;0;0;0;0,80858;8,48623;3,33;0;0;993;65,8285;102,731;7,325;7,8;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,917388
14/04/2007 5:00;0;202,542;201,104;0;0;1,00181;0,996438;0;14,136;0;0;0;0;0,731384;7,95593;3,12191;0;0;993;75,8491;91,7416;7,09062;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969719
14/04/2007 6:00;0;196,272;194,955;16,9438;0,403893;1,00296;0,998847;0,605335;4,65939;0;-77,6317;1,2325;6,64875;0,662503;7,22615;2,83554;6,6708;0;993;85,2304;80,7365;7,04375;7,4;9,7;17;-355,488;0;0;-0,3703;0;0;0;0;0,996695
14/04/2007 7:00;0;291,393;361,456;316,055;1;1,00287;0,998906;0,99185;4,42562;0,62302;-69,4538;93,2628;124,02;3,8772;30,2948;11,8877;124,391;0;993;94,7249;69,1608;8,03125;10,5;11;317;-355,488;0;0;-0,3703;0;0;0;0;0,997018
14/04/2007 8:00;912,921;293;393;851,024;1;1,00253;0,996766;1;12,883;0,682316;-57,1611;252,56;333,942;4,57138;36,3171;14,2508;342,565;222,992;993;105,228;57,7219;9,12813;10,9;12,8;873;49886;55,4094;55,4094;51,9646;0;0;70,9207;133,082;0,974827
14/04/2007 9:00;665,282;293;393;615,601;1;0,995641;0,994793;1;20,2128;0,631291;-43,732;181,079;241,562;4,4918;35,8916;14,0839;257,414;162,503;993;118,04;46,9089;9,63437;11,3;14,4;656;50230;55,4094;55,4094;52,323;0;0;29,4211;133,082;0,938416
14/04/2007 10:00;570,127;293;393;542,446;1;0,985386;0,993233;1;25,8973;0,588547;-28,8287;157,669;212,856;4,41323;35,6666;13,9956;236,617;139,26;993;135,197;37,5434;10,4531;10,9;16;603;50337,8;55,4094;55,4094;52,4352;0;0;6,17817;133,082;0,899579
14/04/2007 11:00;132,543;293;393;175,193;1;0,976651;0,992961;1;29,354;0,410477;-12,4361;50,4571;68,7458;4,38402;34,9076;13,6978;78,8724;32,3753;993;159,048;31,1594;11,1313;9,7;16,6;201;9155,84;11,163;11,163;9,53734;0;0;0;32,3753;0,871608
14/04/2007 12:00;125,545;293;393;169,749;1;0,974797;0,992909;1;29,995;0,398722;4,83684;48,7938;66,6097;4,36947;35,0623;13,7584;76,9104;30,6659;993;188,311;29,8417;11,1187;11,5;16,9;196;8463,25;10,4293;10,4293;8,81588;0;0;0;30,6659;0,866069
14/04/2007 13:00;4,85272;293;393;66,4198;1;0,981153;0,993095;1;27,6748;0,0402764;21,7124;19,2202;26,0631;4,35495;34,8622;13,6799;29,43;1,18534;993;215,199;34,1951;10,95;11,3;17,2;75;-355,488;0;0;-0,3703;0;1,18534;0;0;0,885598
14/04/2007 14:00;0;293;393;55,2796;1;0,991418;0,994033;1;22,8792;0;37,2637;16,1791;21,6917;4,37917;34,7848;13,6496;23,544;0;993;235,126;42,4667;12,2859;10,5;16,7;60;-355,488;0;0;-0,3703;0;0;0;0;0,921326
14/04/2007 15:00;0;323,51;318,957;36,4916;1;1,00022;0,995892;1;16,1974;0;51,2928;10,7953;14,3193;3,41927;27,692;10,8664;14,9112;0;993;249,583;52,76;10,5844;7,8;16,6;38;-355,488;0;0;-0,3703;0;0;0;0;0,960307
14/04/2007 16:00;0;304,763;300,875;1,97972;1;1,00367;0,997971;1;8,16676;0;64,0188;0,588903;0,776841;2,75464;23,3467;9,16125;0,7848;0;993;260,93;63,9799;9,41562;9,2;15,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,989859
14/04/2007 17:00;0;288,64;285,263;45,9962;0,856211;1,00062;0,999819;0,72944;0,735012;0;75,0421;8,53525;18,0489;2,26508;20,069;7,87509;18,0504;0;993;270,761;75,5316;8,97188;9,7;15,3;46;-355,488;0;0;-0,3703;0;0;0;0;0,999918
14/04/2007 18:00;0;274,667;271,72;1,96899;0;1,00349;0,99748;0;10,1029;0;0;0;0,772631;1,90567;17,2989;6,78807;0,7848;0;993;280,113;86,9072;8,61875;8,4;14,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,984494
14/04/2007 19:00;0;262,274;259,641;0;0;0,996553;0,994981;0;19,54;0;0;0;0;1,63028;15,3255;6,01372;0;0;993;289,777;97,8077;8,65625;9,7;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,942409
14/04/2007 20:00;0;251,202;248,84;0;0;0,978674;0,99302;0;28,6229;0;0;0;0;1,41452;13,6103;5,34069;0;0;993;300,496;108,322;7,99063;9,2;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,877792
14/04/2007 21:00;0;241,336;239,228;0;0;0,949739;0,992304;0;36,8048;0;0;0;0;1,24503;11,9925;4,70587;0;0;993;313,055;117,632;7,44219;5,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,800681
14/04/2007 22:00;0;232,351;230,426;0;0;0,912505;0,991588;0;43,554;0;0;0;0;1,10735;10,8622;4,26231;0;0;993;328,179;125,014;7,12813;5,8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,724725
14/04/2007 23:00;0;224,037;222,256;0;0;0,881344;0,991069;0;47,6637;0;0;0;0;0,993256;9,98692;3,91887;0;0;993;346,043;129,544;6,85312;7;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,673481
15/04/2007 0:00;0;216,346;214,704;0;0;0,87457;0,990962;0;48,4361;0;0;0;0;0,897254;9,13768;3,58563;0;0;993;5,50478;130,391;6,3875;6,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,663454
15/04/2007 1:00;0;209,168;207,64;0;0;0,897131;0,991326;0;45,7083;0;0;0;0;0,816321;8,44502;3,31383;0;0;993;24,2869;127,371;6,05625;7;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,698311
15/04/2007 2:00;0;202,342;200,895;0;0;0,933514;0,991975;0;40,0793;0;0;0;0;0,741161;7,98789;3,13445;0;0;993;40,6266;121,096;5,9125;10,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,765154
15/04/2007 3:00;0;195,957;194,615;0;0;0,96688;0,9927;0;32,4693;0;0;0;0;0,678942;7,34984;2,88408;0;0;993;54,2083;112,51;5,43437;9,2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,84368
15/04/2007 4:00;0;189,839;188,56;0;0;0,98992;0,993793;0;23,6975;0;0;0;0;0,623999;6,99476;2,74474;0;0;993;65,6086;102,436;5,44688;12,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,91568
15/04/2007 5:00;0;184,09;182,901;0;0;1,00165;0,996376;0;14,3725;0;0;0;0;0,575029;6,45013;2,53103;0;0;993;75,6155;91,4627;5,2125;10,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,968702
15/04/2007 6:00;0;217,255;239,701;385,587;0,428673;1,00305;0,998788;0,612191;4,89695;0,162296;-77,4893;30,1068;151,304;1,0987;11,1163;4,36203;151,859;0;993;84,9846;80,4683;5,92188;8,8;8,5;387;-355,488;0;0;-0,3703;0;0;0;0;0,99635
15/04/2007 7:00;36,3764;293;393;328,127;1;1,00276;0,998968;1;4,1745;0,61185;-69,1776;97,6164;128,757;4,73358;35,4058;13,8933;129,1;8,88538;993;94,4651;68,8908;6,55313;9,7;9,6;329;-358,468;0;0;-0,373404;0;0;0;0;0,997347
15/04/2007 8:00;198,152;293;393;225,427;1;1,00266;0,996836;1;12,611;0,533967;-56,8984;66,914;88,4576;4,67228;35,2715;13,8406;90,6444;48,4011;993;104,953;57,4426;7,12813;10,5;10,8;231;11557,4;13,7285;13,7285;12,039;0;0;0;38,2973;0,975875
15/04/2007 9:00;252,628;293;393;272,662;1;0,996055;0,994877;1;19,9127;0,542264;-43,4924;80,2435;106,992;4,62163;35,4599;13,9145;113,796;61,7074;993;117,759;46,6091;7,65938;12;11,8;290;21320;24,0605;24,0605;22,2083;0;0;0;61,7074;0,940213
15/04/2007 10:00;852,196;293;393;780,31;1;0,986118;0,993258;1;25,5655;0,613269;-28,6307;226,982;306,194;4,5265;36,4329;14,2963;339,426;208,159;993;134,953;37,2119;8,3875;14,1;13,7;865;49978,9;55,4094;55,4094;52,0613;0;0;75,0771;133,082;0,902093
15/04/2007 11:00;476,375;293;393;467,945;1;0,977657;0,99299;1;28,9948;0,554271;-12,3048;134,915;183,622;4,46714;35,9004;14,0873;209,934;116,36;993;158,966;30,799;8,88437;14,6;14,9;535;43453,9;48,0479;48,0479;45,2645;0;0;0;116,36;0,874664
15/04/2007 12:00;499,993;293;393;488,553;1;0,975887;0,992939;1;29,6214;0,553802;4,8839;140,594;191,708;4,423;35,7839;14,0416;220,529;122,129;993;188,516;29,4935;9,31563;13,2;15,8;562;45837,7;50,5866;50,5866;47,7476;0;0;0;122,129;0,869311
15/04/2007 13:00;740,905;293;393;688,661;1;0,982083;0,993125;1;27,3027;0,595097;21,6775;199,476;270,231;4,37917;35,9883;14,1218;304,11;180,975;993;215,587;33,9047;9,66875;12;16,7;775;50134,7;55,4094;55,4094;52,2237;0;0;47,8928;133,082;0,888595
15/04/2007 14:00;349,281;293;393;353,794;1;0,992045;0,994137;1;22,5202;0,56768;37,1666;103,624;138,829;4,37432;35,509;13,9337;150,289;85,3162;993;235,538;42,2337;9,84687;12,9;16,8;383;30704,8;34,4853;34,4853;31,9841;0;0;0;85,3162;0,923745
15/04/2007 15:00;0;323,19;318,561;5,77175;1;1,00052;0,995984;1;15,8545;0;51,1549;1,70812;2,26484;3,43327;28,2427;11,0824;2,3544;0;993;249,966;52,564;9,57187;15,5;15,9;6;-355,488;0;0;-0,3703;0;0;0;0;0,961959
15/04/2007 16:00;0;304,13;300,177;0;1;1,00366;0,998053;1;7,83838;0;63,8555;0;0;2,75587;23,8255;9,34913;0;0;993;261,281;63,8026;9,34062;17,3;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990657
15/04/2007 17:00;0;287,882;284,483;1,99966;0,87211;1,00087;0,99974;0,733581;1,0523;0;74,9552;0,380167;0,784668;2,27491;20,1885;7,92198;0,7848;0;993;271,09;75,3596;8,65312;13,6;14,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,999831
15/04/2007 18:00;0;273,819;270,853;0;0;1,00343;0,9974;0;10,4161;0;0;0;0;1,91194;17,3986;6,82723;0;0;993;280,428;86,7376;8,69063;11,3;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983521
15/04/2007 19:00;0;261,413;258,778;0;0;0,996134;0,994893;0;19,8548;0;0;0;0;1,63344;15,3017;6,0044;0;0;993;290,085;97,6123;8,4375;10,9;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940556
15/04/2007 20:00;0;250,418;248,075;0;0;0,977791;0,992994;0;28,9465;0;0;0;0;1,41708;13,4518;5,27848;0;0;993;300,799;108,101;9,5125;8,2;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,875072
15/04/2007 21:00;0;240,57;238,465;0;0;0,9482;0,992271;0;37,1441;0;0;0;0;1,24386;11,9605;4,69328;0;0;993;313,343;117,374;9,67188;6,4;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,79712
15/04/2007 22:00;0;231,57;229,643;0;0;0,910082;0,991546;0;43,9125;0;0;0;0;1,10438;10,8757;4,26762;0;0;993;328,428;124,715;8,91094;7;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,7204
15/04/2007 23:00;0;223,345;221,587;0;0;0,878128;0,991018;0;48,035;0;0;0;0;0,989127;9,83232;3,8582;0;0;993;346,208;129,206;8,64063;5,8;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,668676
16/04/2007 0:00;0;215,845;214,246;0;0;0,871271;0,990911;0;48,7995;0;0;0;0;0,89612;8,83898;3,46842;0;0;993;5,54843;130,032;8,09688;3,4;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,658697
16/04/2007 1:00;0;208,902;207,424;0;0;0,894578;0,991283;0;46,0406;0;0;0;0;0,816982;8,09607;3,1769;0;0;993;24,2133;127,014;7,63125;2,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,694148
16/04/2007 2:00;0;202,348;200,958;0;0;0,931899;0,991944;0;40,3732;0;0;0;0;0,745896;7,58719;2,97721;0;0;993;40,4735;120,759;7,30937;3,9;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,761842
16/04/2007 3:00;0;196,192;194,896;0;0;0,965966;0,992677;0;32,7317;0;0;0;0;0,685498;7,02626;2,7571;0;0;993;54,012;112,197;7,14375;3,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,841212
16/04/2007 4:00;0;190,424;189,218;0;0;0,989456;0,993721;0;23,9403;0;0;0;0;0,632332;6,48306;2,54395;0;0;993;65,3901;102,145;6,94375;2,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,913969
16/04/2007 5:00;0;184,942;183,804;0;0;1,00149;0,996314;0;14,6076;0;0;0;0;0,585524;6,09176;2,39041;0;0;993;75,3831;91,1867;6,84375;3,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,967676
16/04/2007 6:00;0;189,698;193,125;83,6631;0,453256;1,00313;0,99873;0,618959;5,13352;0,113035;-77,3487;6,98358;32,8294;0,637939;6,67644;2,61984;32,9616;0;993;84,7394;80,2031;7,84375;3,4;8;84;-355,488;0;0;-0,3703;0;0;0;0;0,995989
16/04/2007 7:00;0;239,579;272,623;146,655;1;1,00264;0,99903;1;3,92451;0,629745;-68,9045;43,6271;57,5475;1,61815;14,4839;5,68349;57,6828;0;993;94,2054;68,6242;7,95;4,9;9,2;147;-355,488;0;0;-0,3703;0;0;0;0;0,997655
16/04/2007 8:00;0;246,849;244,607;4,88448;1;1,00278;0,996906;1;12,3403;0;-56,6392;1,45015;1,91667;1,3886;12,7159;4,98974;1,962;0;993;104,678;57,1668;8,11563;4,7;9,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,976896
16/04/2007 9:00;157,327;293;393;397,513;1;0,996456;0,994961;1;19,6141;0,595392;-43,2566;117,044;155,984;4,6672;35,1276;13,7841;165,593;38,4291;993;117,476;46,3131;8,32187;6,6;10,9;422;-401,085;0;0;-0,417797;0;19,4399;0;0;0,941975
16/04/2007 10:00;0;323,294;318,69;33,4688;1;0,986829;0,993335;1;25,2356;0;-28,4365;9,74341;13,1332;3,62464;27,564;10,8161;14,5188;0;993;134,706;36,8841;8,5875;5,8;11,4;37;-355,488;0;0;-0,3703;0;0;0;0;0,904562
16/04/2007 11:00;654,191;293;393;666,148;1;0,978633;0,993019;1;28,6379;0,58428;-12,1766;192,257;261,397;4,55139;34,883;13,6881;297,832;159,794;993;158,881;30,4417;9,45;2,6;13,2;759;50243,3;55,4094;55,4094;52,3368;0;0;7,72264;133,082;0,877666
16/04/2007 12:00;17,8353;293;393;76,7792;1;0,976943;0,99297;1;29,2505;0,126161;4,92889;22,1199;30,1282;4,5265;33,7331;13,2369;34,5312;4,35648;993;188,722;29,1482;9,67656;1,9;13,7;88;-353,872;0;0;-0,368617;0;4,35648;0;0;0,872491
16/04/2007 13:00;842,962;293;393;772,957;1;0,982982;0,993153;1;26,9338;0,605224;21,6418;224,104;303,308;4,46714;34,998;13,7332;340,211;205,904;993;215,975;33,6172;10,1344;2,5;14,9;867;49992,5;55,4094;55,4094;52,0755;0;0;72,8217;133,082;0,891531
16/04/2007 14:00;35,8866;293;393;90,7584;1;0,992648;0,994239;1;22,1643;0,227947;37,0696;26,6015;35,6136;4,47207;34,0563;13,3637;38,4552;8,76573;993;235,949;42,0031;11,5969;3,6;14,8;98;-358,34;0;0;-0,373271;0;8,76573;0;0;0,926106
16/04/2007 15:00;0;323,631;319,106;9,63561;1;1,0008;0,996074;1;15,5148;0;51,0176;2,85268;3,78101;3,52306;27,2067;10,6759;3,924;0;993;250,347;52,3698;12,7156;3,4;14,2;10;-355,488;0;0;-0,3703;0;0;0;0;0,963561
16/04/2007 16:00;326,61;293;393;375,746;1;1,00363;0,998135;1;7,51314;0,630459;63,6928;111,787;147,443;4,4918;34,4901;13,5339;148,72;79,7786;993;261,63;63,6266;12,525;3,2;14,4;379;20886,6;23,6533;23,6533;21,7569;0;0;0;60,7894;0,991415
16/04/2007 17:00;0;293;393;90,9741;0,888016;1,00111;0,999663;0,737696;1,36668;0;74,8688;17,7126;35,6982;4,52153;34,0538;13,3627;35,7084;0;993;271,416;75,1885;10,5969;3,4;13,8;91;-355,488;0;0;-0,3703;0;0;0;0;0,999716
16/04/2007 18:00;0;323,585;319,049;3,93011;0;1,00335;0,997321;0;10,7262;0;0;0;1,54218;3,57508;27,1581;10,6568;1,5696;0;993;280,74;86,5679;9,38437;3;12,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,982528
16/04/2007 19:00;0;305,009;301,159;0;0;0,995706;0,994806;0;20,1664;0;0;0;0;2,89745;22,694;8,90511;0;0;993;290,39;97,4174;9,6;2,3;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938695
16/04/2007 20:00;0;289,098;285,766;0;0;0,976898;0,992968;0;29,2667;0;0;0;0;2,40413;19,3855;7,60687;0;0;993;301,097;107,88;9,0125;2,1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,872354
16/04/2007 21:00;0;275,139;272,19;0;0;0,946645;0,992239;0;37,48;0;0;0;0;2,02424;17,0232;6,67992;0;0;993;313,626;117,117;8,44687;3,6;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,793566
16/04/2007 22:00;0;262,891;260,291;0;0;0,907629;0,991503;0;44,2677;0;0;0;0;1,73649;14,8206;5,81559;0;0;993;328,671;124,416;7,88125;2,3;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,716087
16/04/2007 23:00;0;251,972;249,642;0;0;0,874865;0,990967;0;48,4033;0;0;0;0;1,51008;13,1572;5,16287;0;0;993;346,369;128,869;8,175;2,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,663883
17/04/2007 0:00;0;242,155;240,055;0;0;0,867924;0,99086;0;49,1599;0;0;0;0;1,32568;11,7519;4,61146;0;0;993;5,58976;129,675;7,34062;1,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,653951
17/04/2007 1:00;0;233,231;231,319;0;0;0,891995;0,991241;0;46,3702;0;0;0;0;1,17598;10,6166;4,16596;0;0;993;24,1396;126,661;6,74062;1,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,689996
17/04/2007 2:00;0;224,965;223,193;0;0;0,93027;0,991912;0;40,6645;0;0;0;0;1,04673;9,80737;3,84841;0;0;993;40,3215;120,425;6,51875;2,8;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,758538
17/04/2007 3:00;0;217,352;215,726;0;0;0,965045;0,992654;0;32,9919;0;0;0;0;0,941294;8,93279;3,50523;0;0;993;53,8172;111,888;6,375;2,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,838747
17/04/2007 4:00;0;210,334;208,839;0;0;0,988986;0,99365;0;24,1814;0;0;0;0;0,850871;8,14628;3,1966;0;0;993;65,1729;101,857;6,25313;1,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,912253
17/04/2007 5:00;0;203,808;202,423;0;0;1,00132;0,996253;0;14,8412;0;0;0;0;0,772525;7,4996;2,94284;0;0;993;75,1518;90,9138;6,40938;1,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966639
17/04/2007 6:00;0;203,813;204,275;45,7982;0,477631;1,00321;0,998671;0,625635;5,36908;0,0207392;-77,21;4,07201;17,9712;0,765278;7,47294;2,93238;18,0504;0;993;84,4951;79,9409;7,12813;0,9;8,3;46;-355,488;0;0;-0,3703;0;0;0;0;0,995613
17/04/2007 7:00;427,979;293;393;694,568;1;1,00253;0,999092;1;3,67572;0,689639;-68,6348;206,609;272,549;4,69265;34,5784;13,5686;273,11;104,539;993;93,9461;68,361;8,44687;0,8;10,4;696;30739,8;34,5878;34,5878;32,0206;0;0;0;85,5499;0,997943
17/04/2007 8:00;940,589;293;393;835,118;1;1,0029;0,996976;1;12,0709;0,685598;-56,3837;247,983;327,7;4,59144;34,7647;13,6417;335,11;229,75;993;104,402;56,8948;9,86094;0,8;12,4;854;49841,8;55,4094;55,4094;51,9186;0;0;96,6681;133,082;0,97789
17/04/2007 9:00;933,248;293;393;835,176;1;0,996842;0,995043;1;19,3172;0,656419;-43,0246;246,025;327,723;4,49675;34,5849;13,5711;347,274;227,957;993;117,191;46,0209;9,76875;0,5;14,3;885;49853,7;55,4094;55,4094;51,9309;0;0;94,875;133,082;0,943702
17/04/2007 10:00;459,401;293;393;446,238;1;0,987518;0,993433;1;24,9078;0,581239;-28,246;130,012;175,104;4,45239;34,009;13,3451;193,061;112,214;993;134,456;36,5601;10,2;0,8;15,2;492;41749;46,2328;46,2328;43,4886;0;0;0;112,214;0,906987
17/04/2007 11:00;852,585;293;393;782,865;1;0,979579;0,993047;1;28,2836;0,596985;-12,0516;226,167;307,196;4,37917;34,489;13,5335;348,844;208,254;993;158,792;30,0876;11,3094;0,7;16,7;889;49978,3;55,4094;55,4094;52,0607;0;0;75,1721;133,082;0,880613
17/04/2007 12:00;839,823;293;393;773,164;1;0,977966;0,992999;1;28,8827;0,592044;4,97178;222,986;303,389;4,32122;34,4739;13,5276;346,489;205,137;993;188,928;28,8057;11,65;0,8;17,9;883;49997,1;55,4094;55,4094;52,0803;0;0;72,0548;133,082;0,87561
17/04/2007 13:00;853,518;293;393;779,919;1;0,98385;0,993182;1;26,5681;0,609289;21,6053;226,329;306,04;4,27335;34,5911;13,5735;342,173;208,482;993;216,365;33,3326;11,7906;1,2;18,9;872;49976,9;55,4094;55,4094;52,0593;0;0;75,4;133,082;0,894403
17/04/2007 14:00;701,158;293;393;644,316;1;0,993228;0,99434;1;21,8117;0,628903;36,9727;188,98;252,83;4,26382;34,2761;13,4499;272,326;171,266;993;236,359;41,7751;11,7953;0,9;19,1;694;50185,9;55,4094;55,4094;52,277;0;0;38,1842;133,082;0,92841
17/04/2007 15:00;0;324,084;319,666;8,68604;1;1,00107;0,996164;1;15,1784;0;50,8807;2,57247;3,4084;3,38442;26,7291;10,4885;3,5316;0;993;250,727;52,1776;11,3031;1;18,1;9;-355,488;0;0;-0,3703;0;0;0;0;0,965115
17/04/2007 16:00;70,6231;293;393;162,71;1;1,0036;0,998216;1;7,19113;0,480314;63,5307;48,4098;63,8474;4,35012;33,511;13,1497;64,3536;17,2506;993;261,977;63,4519;10,8937;0,9;17,3;164;-368,311;0;0;-0,383657;0;17,2506;0;0;0,992134
17/04/2007 17:00;0;323,964;319,517;3,99828;0,90393;1,00133;0,999586;0,741786;1,67806;0;74,7829;0,796926;1,56893;3,46417;26,7468;10,4954;1,5696;0;993;271,739;75,0182;10,2188;1;16;4;-355,488;0;0;-0,3703;0;0;0;0;0,999571
17/04/2007 18:00;0;305,682;301,892;3,92607;0;1,00327;0,997243;0;11,0329;0;0;0;1,54059;2,82655;22,4387;8,80496;1,5696;0;993;281,049;86,3982;9,83906;0,8;14,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,981518
17/04/2007 19:00;0;289,939;286,64;0;0;0,99527;0,99472;0;20,4745;0;0;0;0;2,35657;19,2817;7,56612;0;0;993;290,69;97,2229;9,61563;1,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,936828
17/04/2007 20:00;0;276,229;273,335;0;0;0,975997;0,992943;0;29,5834;0;0;0;0;2,00046;16,7053;6,55515;0;0;993;301,391;107,659;8,72812;0,9;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,869638
17/04/2007 21:00;0;264,059;261,47;0;0;0,945075;0,992206;0;37,8125;0;0;0;0;1,72626;14,791;5,804;0;0;993;313,905;116,861;7,68437;1,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,790021
17/04/2007 22:00;0;253,293;250,997;0;0;0,905148;0,991461;0;44,6195;0;0;0;0;1,51521;12,9275;5,07277;0;0;993;328,909;124,119;7,20469;0,3;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,711787
17/04/2007 23:00;0;243,624;241,553;0;0;0,871556;0,990916;0;48,7684;0;0;0;0;1,34466;11,5236;4,52185;0;0;993;346,525;128,535;6,825;0,1;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,659105
18/04/2007 0:00;0;234,775;232,875;0;0;0,86453;0,990808;0;49,5173;0;0;0;0;1,20476;10,4832;4,1136;0;0;993;5,62875;129,321;5,85938;0,2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,649219
18/04/2007 1:00;0;226,589;224,832;0;0;0,889384;0,991198;0;46,6969;0;0;0;0;1,08832;9,62333;3,7762;0;0;993;24,0657;126,311;5,20625;0,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,685858
18/04/2007 2:00;0;219,028;217,409;0;0;0,928627;0,991881;0;40,9533;0;0;0;0;0,985465;8,79389;3,45072;0;0;993;40,1705;120,095;4,81875;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,755244
18/04/2007 3:00;0;211,964;210,455;0;0;0,964116;0,992632;0;33,2501;0;0;0;0;0,89683;8,14934;3,1978;0;0;993;53,6239;111,581;3,88438;0,5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,836286
18/04/2007 4:00;0;205,346;203,939;0;0;0,988511;0,993579;0;24,4208;0;0;0;0;0,819072;7,5552;2,96466;0;0;993;64,9571;101,572;3,54063;0,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,910534
18/04/2007 5:00;0;199,145;197,834;0;0;1,00115;0,996191;0;15,0734;0;0;0;0;0,747322;7,00205;2,7476;0;0;993;74,9216;90,644;3,85313;0,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,965593
18/04/2007 6:00;0;193,372;192,16;0;0,501789;1,00328;0,998613;0,632219;5,6036;0;-77,0731;0;0;0,68666;6,41626;2,51774;0;0;993;84,2517;79,6819;4,24375;0,2;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995221
18/04/2007 7:00;0;202,47;208,844;35,9356;1;1,0024;0,999153;1;3,42817;0,490019;-68,3684;10,6888;14,1011;0,824768;7,49715;2,94188;14,1264;0;993;93,6872;68,1012;4,5875;0,1;4,9;36;-355,488;0;0;-0,3703;0;0;0;0;0,998211
18/04/2007 8:00;291,021;293;393;580,462;1;1,00301;0,997045;1;11,8028;0,661829;-56,1318;172,395;227,773;4,85269;34,504;13,5394;232,693;71,0853;993;104,126;56,6265;6,20625;0,9;7,3;593;17257,8;19,7994;19,7994;17,9769;0;0;0;52,0962;0,978857
18/04/2007 9:00;659,655;293;393;608,834;1;0,997215;0,995125;1;19,0219;0,637614;-42,7966;179,431;238,906;4,74386;34,5532;13,5587;252,706;161,129;993;116,905;45,7327;6,74375;1,1;9,4;644;50236,8;55,4094;55,4094;52,33;0;0;28,0465;133,082;0,945394
18/04/2007 10:00;768,617;293;393;706,578;1;0,988186;0,993531;1;24,5821;0,615766;-28,0594;206,022;277,261;4,63679;34,7632;13,6411;304,895;187,744;993;134,202;36,2399;8,14063;1,5;11,5;777;50097,6;55,4094;55,4094;52,185;0;0;54,6618;133,082;0,909366
18/04/2007 11:00;624,276;293;393;590,181;1;0,980496;0,993075;1;27,932;0,581738;-11,9299;170,666;231,587;4,56138;34,7025;13,6172;262,123;152,487;993;158,7;29,7369;8,85938;2,3;13;668;50278,1;55,4094;55,4094;52,3731;0;0;19,4048;133,082;0,883504
18/04/2007 12:00;484,664;293;393;472,723;1;0,978956;0,993029;1;28,518;0,560771;5,01254;136,479;185,496;4,5116;34,6123;13,5819;211,111;118,385;993;189,135;28,4663;9,625;3;14;538;44288,7;48,9368;48,9368;46,134;0;0;0;118,385;0,878667
18/04/2007 13:00;805,648;293;393;740,201;1;0,984688;0,993209;1;26,2059;0,607881;21,5679;214,992;290,455;4,46714;35,0035;13,7354;323,73;196,789;993;216,755;33,0509;10,1344;2,8;14,9;825;50046,3;55,4094;55,4094;52,1316;0;0;63,7072;133,082;0,897213
18/04/2007 14:00;290,361;293;393;302,463;1;0,993785;0,99444;1;21,4626;0,556138;36,8758;88,7722;118,687;4,47207;34,0873;13,3758;127,53;70,9243;993;236,768;41,5495;9,95625;1,9;14,8;325;24735,3;28,1441;28,1441;25,7659;0;0;0;70,9243;0,930656
18/04/2007 15:00;355,77;293;393;353,783;1;1,00132;0,996252;1;14,8453;0,605083;50,7444;104,812;138,825;4,5017;34,1729;13,4094;143,618;86,9011;993;251,104;51,9871;9,59062;1,8;14,2;366;31358,7;35,1803;35,1803;32,6653;0;0;0;86,9011;0,966621
18/04/2007 16:00;453,76;293;393;432,867;1;1,00356;0,998296;1;6,87249;0,647839;63,3691;128,792;169,857;4,5265;34,2234;13,4293;171,086;110,836;993;262,321;63,2785;9,325;1,4;13,7;436;41183,4;45,6307;45,6307;42,8994;0;0;0;110,836;0,992815
18/04/2007 17:00;448,079;293;393;625,624;0,919851;1,00154;0,99951;0,74585;1,98632;0,445561;74,6974;127,606;245,495;4,56138;34,6487;13,5961;245,642;109,449;993;272,059;74,8488;8,85938;1,7;13;626;40614,2;45,0248;45,0248;42,3065;0;0;0;109,449;0,999399
18/04/2007 18:00;0;323,611;319,081;64,7124;0;1,00317;0,997165;0;11,3361;0;0;0;25,3932;3,62259;26,9888;10,5904;25,8984;0;993;281,355;86,2286;8,3625;1,5;11,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,980491
18/04/2007 19:00;0;305,153;301,33;0;0;0,994826;0,994634;0;20,779;0;0;0;0;2,94996;22,3565;8,77268;0;0;993;290,988;97,029;8,37813;0,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,934956
18/04/2007 20:00;0;289,301;285,981;0;0;0,975087;0,992917;0;29,8964;0;0;0;0;2,45454;19,1792;7,52591;0;0;993;301,68;107,439;8,00313;0,8;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,866928
18/04/2007 21:00;0;275,486;272,569;0;0;0,943492;0,992173;0;38,1414;0;0;0;0;2,08096;16,6468;6,53221;0;0;993;314,179;116,606;7,1375;0,8;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,786489
18/04/2007 22:00;0;263,341;260,761;0;0;0,902641;0,991418;0;44,9678;0;0;0;0;1,79396;14,5378;5,70461;0;0;993;329,142;123,824;6,68437;0,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,707505
18/04/2007 23:00;0;252,487;250,17;0;0;0,868202;0,990864;0;49,1302;0;0;0;0;1,56711;12,9317;5,07439;0;0;993;346,677;128,203;5,84062;0,4;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,654342
19/04/2007 0:00;0;242,697;240,601;0;0;0,86109;0,990755;0;49,8715;0;0;0;0;1,37721;11,6006;4,55207;0;0;993;5,66537;128,97;5,31875;0,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,644504
19/04/2007 1:00;0;233,804;231,898;0;0;0,886744;0,991156;0;47,0206;0;0;0;0;1,22475;10,4599;4,10445;0;0;993;23,9916;125,964;4,775;0,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,681735
19/04/2007 2:00;0;225,658;223,912;0;0;0,926972;0,99185;0;41,2396;0;0;0;0;1,09274;9,51734;3,7346;0;0;993;40,0206;119,768;4,7875;0,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,75196
19/04/2007 3:00;0;218,083;216,461;0;0;0,963181;0,992609;0;33,506;0;0;0;0;0,984785;8,8022;3,45398;0;0;993;53,4319;111,278;4,62187;0,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,833828
19/04/2007 4:00;0;211,048;209,548;0;0;0,988031;0,993508;0;24,6584;0;0;0;0;0,889997;8,09411;3,17613;0;0;993;64,7427;101,289;4,42188;0,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,908812
19/04/2007 5:00;0;204,405;202,992;0;0;1,00097;0,99613;0;15,3041;0;0;0;0;0,807629;7,60758;2,98521;0;0;993;74,6926;90,3774;4,36094;1,4;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964539
19/04/2007 6:00;0;198,216;196,91;32,8289;0,52572;1,00334;0,998554;0,638706;5,83704;0;-76,9381;3,27994;12,8821;0,7306;6,99765;2,74588;12,9492;0;993;84,009;79,4261;4,96094;1;5;33;-355,488;0;0;-0,3703;0;0;0;0;0,994815
19/04/2007 7:00;0;230,452;252,852;102,841;1;1,00227;0,999214;1;3,18191;0,607491;-68,1056;30,5875;40,3549;1,37156;11,8828;4,66281;40,4172;0;993;93,4287;67,8451;5,93125;1,1;6,4;103;-355,488;0;0;-0,3703;0;0;0;0;0,998458
19/04/2007 8:00;0;258,994;271,518;72,5051;1;1,0031;0,997114;1;11,5362;0,466994;-55,8838;21,5373;28,451;1,88039;15,5366;6,09657;29,0376;0;993;103,849;56,3621;6,32813;2,1;7,5;74;-355,488;0;0;-0,3703;0;0;0;0;0,979798
19/04/2007 9:00;0;288,431;305,97;103,229;1;0,997575;0,995206;1;18,7284;0,447663;-42,5726;30,4363;40,5069;2,81022;21,6075;8,47878;42,7716;0;993;116,617;45,4486;6,37344;2,1;8,6;109;-355,488;0;0;-0,3703;0;0;0;0;0,947051
19/04/2007 10:00;0;283,823;280,627;6,3819;1;0,988834;0,993627;1;24,2586;0;-27,8767;1,86222;2,50426;2,31807;18,395;7,2182;2,7468;0;993;133,944;35,9238;6,45625;1,8;8,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,9117
19/04/2007 11:00;125,624;293;393;301,356;1;0,981384;0,993103;1;27,583;0,517879;-11,8114;87,226;118,252;4,69265;34,2506;13,4399;133,416;30,6852;993;158,604;29,3896;7,19687;2,1;10,4;340;-387,795;0;0;-0,403953;0;11,696;0;0;0,886341
19/04/2007 12:00;123,467;293;393;166,634;1;0,979913;0,993057;1;28,1565;0,406646;5,05115;48,1569;65,3872;4,64185;34,0386;13,3567;74,1636;30,1583;993;189,342;28,1299;7,80625;2,3;11,4;189;8258,21;10,2121;10,2121;8,60231;0;0;0;30,1583;0,881662
19/04/2007 13:00;0;323,398;318,817;21,5991;1;0,985497;0,993237;1;25,8471;0;21,5296;6,27879;8,47547;3,63372;27,3518;10,7328;9,4176;0;993;217,146;32,7723;9,19063;4,1;11,3;24;-355,488;0;0;-0,3703;0;0;0;0;0,89996
19/04/2007 14:00;0;304,615;300,722;19,5898;1;0,994319;0,994538;1;21,1171;0;36,779;5,75321;7,68703;2,91487;22,9734;9,01477;8,2404;0;993;237,176;41,3265;9,48125;4,4;11,2;21;-355,488;0;0;-0,3703;0;0;0;0;0,932846
19/04/2007 15:00;180,599;293;393;297,2;1;1,00155;0,996339;1;14,5158;0,580292;50,6085;88,0771;116,621;4,64185;34,4784;13,5293;120,467;44,1136;993;251,478;51,7986;8,19687;3,4;11,4;307;6209,4;8,07658;8,07658;6,46812;0;0;0;25,1244;0,968079
19/04/2007 16:00;0;323,345;318,752;44,7056;1;1,0035;0,998374;1;6,55731;0;63,2081;13,3017;17,5425;3,65671;27,3901;10,7479;17,658;0;993;262,662;63,1065;9,05937;4,1;10,7;45;-355,488;0;0;-0,3703;0;0;0;0;0,993458
19/04/2007 17:00;0;304,516;300,613;0,9992;0,935778;1,00174;0,999434;0,74989;2,29136;0;74,6125;0,208481;0,392086;2,96905;22,9062;8,98839;0,3924;0;993;272,376;74,6802;8,35;3,9;9,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,9992
19/04/2007 18:00;0;288,41;285,038;0;0;1,00307;0,997088;0;11,6357;0;0;0;0;2,46033;19,5231;7,66085;0;0;993;281,657;86,0591;7,45;3,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,97945
19/04/2007 19:00;0;274,546;271,624;0;0;0,994376;0,994549;0;21,0799;0;0;0;0;2,06318;16,7079;6,55617;0;0;993;291,281;96,8355;6,8375;1,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,93308
19/04/2007 20:00;0;262,347;259,755;0;0;0,97417;0,992891;0;30,2057;0;0;0;0;1,76699;14,6693;5,75623;0;0;993;301,966;107,219;6,31563;1,6;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,864224
19/04/2007 21:00;0;251,469;249,147;0;0;0,941897;0,992141;0;38,4665;0;0;0;0;1,536;13,016;5,10747;0;0;993;314,448;116,352;5,77187;1,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,782972
19/04/2007 22:00;0;241,671;239,575;0;0;0,900107;0,991375;0;45,3124;0;0;0;0;1,36093;11,6248;4,56159;0;0;993;329,371;123,53;4,80625;1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,703241
19/04/2007 23:00;0;232,746;230,833;0;0;0,864805;0,990812;0;49,4886;0;0;0;0;1,1971;10,555;4,14179;0;0;993;346,824;127,874;4,57188;1,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,649599
20/04/2007 0:00;0;224,578;222,829;0;0;0,857606;0,990703;0;50,2226;0;0;0;0;1,0659;9,58944;3,7629;0;0;993;5,69962;128,622;4,7625;1,2;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,639807
20/04/2007 1:00;0;217,066;215,461;0;0;0,884077;0,991113;0;47,3414;0;0;0;0;0,962883;8,7263;3,4242;0;0;993;23,9172;125,62;4,18437;0,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,677629
20/04/2007 2:00;0;210,067;208,575;0;0;0,925304;0,991819;0;41,5231;0;0;0;0;0,869274;8,07854;3,17002;0;0;993;39,8716;119,444;3,85;1,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,748688
20/04/2007 3:00;0;203,611;202,243;0;0;0,96224;0,992586;0;33,7597;0;0;0;0;0,792428;7,33538;2,8784;0;0;993;53,2413;110,978;3,88438;0,4;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831375
20/04/2007 4:00;0;197,533;196,25;0;0;0,987547;0,993438;0;24,8941;0;0;0;0;0,725501;6,85342;2,68928;0;0;993;64,5297;101,011;3,94063;0,6;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907087
20/04/2007 5:00;0;191,769;190,56;0;0;1,00079;0,996069;0;15,5333;0;0;0;0;0,666791;6,43389;2,52466;0;0;993;74,4647;90,1142;3,70625;0,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,963475
20/04/2007 6:00;0;186,329;185,198;0;0,549415;1,0034;0,998496;0,645095;6,06937;0;-76,8051;0;0;0,613761;5,98751;2,3495;0;0;993;83,7673;79,1738;4,00625;0,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994395
20/04/2007 7:00;0;181,17;180,106;0,998686;1;1,00213;0,999274;1;2,937;0;-67,8464;0,297011;0,391885;0,565641;5,6107;2,20164;0,3924;0;993;93,1706;67,5927;4,29375;0,9;5,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,998686
20/04/2007 8:00;0;193,094;201,125;41,19;1;1,00319;0,997182;1;11,2711;0,534072;-55,6397;12,2372;16,1629;0,703162;6,96264;2,73214;16,4808;0;993;103,573;56,1016;5,61562;1,4;7,1;42;-355,488;0;0;-0,3703;0;0;0;0;0,980713
20/04/2007 9:00;0;228,095;249,134;97,7134;1;0,997921;0,995286;1;18,4367;0,570365;-42,3527;28,8225;38,3427;1,26927;11,4694;4,50061;40,4172;0;993;116,328;45,1687;7,2375;1,4;8,8;103;-355,488;0;0;-0,3703;0;0;0;0;0,948674
20/04/2007 10:00;0;231,002;229,152;4,56994;1;0,989461;0,993722;1;23,9375;0;-27,6979;1,33447;1,79325;1,10882;10,3005;4,04191;1,962;0;993;133,683;35,6118;7,8375;1,6;9,4;5;-355,488;0;0;-0,3703;0;0;0;0;0,913989
20/04/2007 11:00;0;258,915;279,606;106,695;1;0,982245;0,99313;1;27,237;0,480266;-11,6962;30,9101;41,8669;1,90602;16,2828;6,38937;47,088;0;993;158,504;29,0459;6,98438;2,8;10,5;120;-355,488;0;0;-0,3703;0;0;0;0;0,889121
20/04/2007 12:00;168,839;293;393;365,337;1;0,980839;0,993086;1;27,7983;0,539855;5,08758;105,685;143,358;4,60149;34,6421;13,5936;162,061;41,241;993;189,548;27,7966;7,74687;3,9;12,2;413;5076,18;6,87508;6,87508;5,28769;0;0;0;22,2518;0,884594
20/04/2007 13:00;159,497;293;393;195,874;1;0,986278;0,993264;1;25,492;0,45753;21,4905;56,9867;76,861;4,57138;34,2923;13,4563;85,1508;38,9591;993;217,536;32,4968;8,03438;3,6;12,8;217;11849,3;14,0171;14,0171;12,343;0;0;0;38,9591;0,902645
20/04/2007 14:00;78,1051;293;393;126,222;1;0,994832;0,994635;1;20,7752;0,360141;36,6822;37,0922;49,5296;4,5814;34,2321;13,4327;52,974;19,0781;993;237,582;41,106;9,475;3,9;12,6;135;-370,695;0;0;-0,386141;0;19,0781;0;0;0,93498
20/04/2007 15:00;0;323,463;318,898;14,5423;1;1,00177;0,996424;1;14,1898;0;50,473;4,31102;5,70641;3,5736;27,3855;10,7461;5,886;0;993;251,85;51,6119;8,26875;4,6;12,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,969489
20/04/2007 16:00;374,444;293;393;415,519;1;1,00344;0,998452;1;6,2457;0,6436;63,0477;123,635;163,05;4,56138;34,426;13,5087;164,023;91,4625;993;263;62,9357;8,46875;2,3;13;418;25325,2;28,8291;28,8291;26,3804;0;0;0;72,4733;0,994065
20/04/2007 17:00;190,848;293;393;302,69;0,951711;1,00193;0,99936;0,753904;2,59308;0,392077;74,5281;64,582;118,775;4,5814;34,1073;13,3837;118,897;46,6169;993;272,69;74,5125;7,75625;1,7;12,6;303;15019,8;17,3779;17,3779;15,6457;0;0;0;46,6169;0,998976
20/04/2007 18:00;0;323,556;319,013;6,84876;0;1,00296;0,997012;0;11,9317;0;0;0;2,68745;3,61998;27,0974;10,633;2,7468;0;993;281,956;85,8898;7,425;2,5;11,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,978395
20/04/2007 19:00;0;304,919;301,056;0;0;0,993919;0,994465;0;21,377;0;0;0;0;2,94441;22,6758;8,89799;0;0;993;291,571;96,6426;7,34062;2,1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,931202
20/04/2007 20:00;0;288,843;285,474;0;0;0,973246;0,992866;0;30,5112;0;0;0;0;2,44564;19,5539;7,67296;0;0;993;302,247;107;6,7875;3,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86153
20/04/2007 21:00;0;274,787;271,82;0;0;0,940289;0,992108;0;38,7879;0;0;0;0;2,06361;17,0503;6,69052;0;0;993;314,712;116,099;6,17813;3,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,77947
20/04/2007 22:00;0;262,312;259,662;0;0;0,897549;0,991333;0;45,6533;0;0;0;0;1,77269;15,0864;5,91989;0;0;993;329,594;123,238;5,54688;4,7;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,698998
20/04/2007 23:00;0;251,102;248,711;0;0;0,861366;0,99076;0;49,8435;0;0;0;0;1,54245;13,4996;5,29725;0;0;993;346,968;127,547;5,07188;5,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,644878
21/04/2007 0:00;0;240,99;238,83;0;0;0,854077;0,99065;0;50,5704;0;0;0;0;1,35672;12,0833;4,74148;0;0;993;5,73147;128,277;4,30625;5,2;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,63513
21/04/2007 1:00;0;231,809;229,846;0;0;0,881383;0,99107;0;47,6591;0;0;0;0;1,20832;10,8683;4,26473;0;0;993;23,8426;125,28;3,51875;4,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,673541
21/04/2007 2:00;0;223,321;221,506;0;0;0,923624;0,991788;0;41,804;0;0;0;0;1,07714;10,0059;3,92631;0;0;993;39,7237;119,123;2,99688;5,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,74543
21/04/2007 3:00;0;215,512;213,848;0;0;0,961292;0,992564;0;34,0112;0;0;0;0;0,970401;9,09029;3,56703;0;0;993;53,0521;110,682;2,475;4,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,828928
21/04/2007 4:00;0;208,291;206,758;0;0;0,987057;0,993367;0;25,128;0;0;0;0;0,877187;8,31684;3,26353;0;0;993;64,318;100,735;2,46563;4,1;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,905362
21/04/2007 5:00;0;201,527;200,096;0;0;1,0006;0,996009;0;15,7609;0;0;0;0;0,794668;7,72849;3,03266;0;0;993;74,2381;89,7539;2,56094;4,7;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,962404
21/04/2007 6:00;0;195,185;193,852;5,96376;0,572863;1,00345;0,998439;0,651383;6,30056;0;-76,6741;0,662154;2,34018;0,719415;7,17213;2,81435;2,3544;0;993;83,5266;78,9249;2,84375;4,9;3;6;-355,488;0;0;-0,3703;0;0;0;0;0,99396
21/04/2007 7:00;13,6677;293;393;373,587;1;1,00199;0,999335;1;2,69348;0,629409;-67,5909;111,096;146,595;4,98458;35,0183;13,7412;146,758;3,33851;993;92,9131;67,3441;4,01875;4,7;4,8;374;-352,91;0;0;-0,367615;0;0;0;0;0,998895
