Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
21/04/2007 8:00;837,964;293;393;751,907;1;1,00327;0,997249;1;11,0076;0,680964;-55,3996;223,419;295,048;4,85269;35,3811;13,8835;300,578;204,683;993;103,296;55,8452;5,26875;3,4;7,3;766;49999,8;55,4094;55,4094;52,0832;0;0;55,9502;133,082;0,981602
21/04/2007 9:00;283,878;293;393;297,432;1;0,998254;0,995365;1;18,147;0,564565;-42,1369;87,7695;116,712;4,78511;34,7702;13,6438;122,821;69,3406;993;116,037;44,893;5,31875;4,7;8,6;313;24075,3;27,4433;27,4433;25,0784;0;0;0;69,3406;0,950261
21/04/2007 10:00;397,773;293;393;395,812;1;0,990068;0,993816;1;23,6188;0,573163;-27,5231;115,663;155,317;4,71821;35,1264;13,7836;169,517;97,1608;993;133,419;35,304;5,8375;6,4;9,9;432;35577,8;39,6662;39,6662;37,0602;0;0;0;97,1608;0,916231
21/04/2007 11:00;178,417;293;393;213,151;1;0,983078;0,993156;1;26,8939;0,464691;-11,5843;61,8054;83,6405;4,6672;34,5508;13,5577;93,7836;43,5804;993;158,4;28,7058;6,68125;4,7;10,9;239;13759;16,0412;16,0412;14,3323;0;0;0;43,5804;0,891846
21/04/2007 12:00;596,074;293;393;566,203;1;0,981734;0,993114;1;27,4436;0,581576;5,12182;163,945;222,178;4,60652;35,0148;13,7398;250,351;145,598;993;189,754;27,4665;7,17813;4,1;12,1;638;50309,8;55,4094;55,4094;52,406;0;0;12,5162;133,082;0,887465
21/04/2007 13:00;915,395;293;393;831,036;1;0,98703;0,993363;1;25,1406;0,620716;21,4503;241,987;326,099;4,54641;35,2803;13,844;360,223;223,596;993;217,927;32,2243;7,675;3,2;13,3;918;49882,1;55,4094;55,4094;51,9605;0;0;90,5142;133,082;0,905268
21/04/2007 14:00;891,334;293;393;803,058;1;0,995324;0,99473;1;20,437;0,647421;36,5854;236,129;315,12;4,5017;35,444;13,9082;336,287;217,719;993;237,986;40,8881;8,18437;4,6;14,2;857;49919,6;55,4094;55,4094;51,9996;0;0;84,637;133,082;0,937057
21/04/2007 15:00;718,185;293;393;653,384;1;1,00198;0,996509;1;13,8675;0,664276;50,338;193,749;256,388;4,49675;35,2374;13,8271;264,085;175,425;993;252,22;51,427;8,12813;4,9;14,3;673;50164,3;55,4094;55,4094;52,2544;0;0;42,3432;133,082;0,970852
21/04/2007 16:00;441,344;293;393;423,714;1;1,00337;0,998529;1;5,93778;0,644904;62,8878;126,075;166,266;4,5265;35,0263;13,7443;167,162;107,804;993;263,335;62,7661;7,91875;6,1;13,7;426;39939,8;44,307;44,307;41,6039;0;0;0;107,804;0,994635
21/04/2007 17:00;339,432;293;393;464,408;0,967648;1,00211;0,999286;0,757893;2,89137;0,454388;74,4442;101,289;182,234;4,57138;35,1865;13,8072;182,466;82,9104;993;273,001;74,3457;7,72188;6,6;12,8;465;29710,8;33,429;33,429;30,9487;0;0;0;82,9104;0,998727
21/04/2007 18:00;0;323,062;318,403;326,428;0;1,00284;0,996936;0;12,2238;0;0;0;128,09;3,60959;28,0275;10,998;131,062;0;993;282,251;85,7208;7,28125;6,6;11,5;334;-355,488;0;0;-0,3703;0;0;0;0;0,977328
21/04/2007 19:00;0;304,162;300,249;0;0;0,993456;0,994381;0;21,6702;0;0;0;0;2,92701;23,0737;9,05411;0;0;993;291,857;96,4503;7,19687;6,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929325
21/04/2007 20:00;0;288,04;284,665;0;0;0,972316;0,992841;0;30,8127;0;0;0;0;2,43289;19,6026;7,69207;0;0;993;302,524;106,782;6,23125;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,858846
21/04/2007 21:00;0;274,016;271,056;0;0;0,938671;0,992076;0;39,1053;0;0;0;0;2,05627;16,989;6,66648;0;0;993;314,971;115,847;5,52188;4,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,775988
21/04/2007 22:00;0;261,664;259,042;0;0;0,894968;0,99129;0;45,9903;0;0;0;0;1,76944;14,874;5,83656;0;0;993;329,811;122,948;4,57813;3,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,69478
21/04/2007 23:00;0;250,596;248,235;0;0;0,857885;0,990707;0;50,1947;0;0;0;0;1,54266;13,27;5,20713;0;0;993;347,106;127,223;3,94688;3,9;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,640181
22/04/2007 0:00;0;240,681;238,562;0;0;0,850506;0,990597;0;50,9147;0;0;0;0;1,35697;11,7725;4,61952;0;0;993;5,76092;127,936;3,69375;2,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,630477
22/04/2007 1:00;0;231,688;229,764;0;0;0,878664;0,991027;0;47,9736;0;0;0;0;1,20654;10,5947;4,15734;0;0;993;23,7677;124,944;3,3625;2,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,669473
22/04/2007 2:00;0;223,329;221,539;0;0;0,921933;0,991757;0;42,0821;0;0;0;0;1,0743;9,8353;3,85937;0;0;993;39,5766;118,807;3,11875;3,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,742185
22/04/2007 3:00;0;215,543;213,882;0;0;0,960338;0,992541;0;34,2604;0;0;0;0;0,966538;9,08456;3,56478;0;0;993;52,8643;110,388;2,54063;4,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,826487
22/04/2007 4:00;0;208,374;206,852;0;0;0,986563;0,993297;0;25,36;0;0;0;0;0,873103;8,24947;3,23709;0;0;993;64,1078;100,463;2,24062;3,4;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,903635
22/04/2007 5:00;0;201,701;200,29;0;0;1,00041;0,995948;0;15,9869;0;0;0;0;0,792095;7,60483;2,98413;0;0;993;74,0128;89,5624;2,375;3,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,961325
22/04/2007 6:00;0;244,152;274,086;347,729;0,596057;1,0035;0,998381;0,657569;6,53056;0,239348;-76,5452;40,5524;136,449;1,79366;15,0016;5,88662;137,34;0;993;83,2868;78,6796;3,15938;2,6;4,8;350;-355,488;0;0;-0,3703;0;0;0;0;0,993511
22/04/2007 7:00;589,59;293;393;723,337;1;1,00184;0,999395;1;2,45142;0,690995;-67,3392;215,085;283,838;4,87363;35,4275;13,9018;284,098;144,015;993;92,6562;67,0994;4,86875;3,9;6,9;724;46961,5;51,869;51,869;48,9182;0;0;0;125,025;0,999085
22/04/2007 8:00;915,929;293;393;815,446;1;1,00335;0,997316;1;10,7457;0,686928;-55,1636;242,333;319,981;4,7593;35,287;13,8466;325,692;223,727;993;103,019;55,593;6,20938;2,6;9,1;830;49881,2;55,4094;55,4094;51,9596;0;0;90,6447;133,082;0,982464
22/04/2007 9:00;899,737;293;393;807,137;1;0,998574;0,995444;1;17,8592;0,660461;-41,9253;238,274;316,721;4,65705;35,2846;13,8457;332,755;219,772;993;115,745;44,6218;6,64688;3;11,1;848;49906,6;55,4094;55,4094;51,9861;0;0;86,6896;133,082;0,951813
22/04/2007 10:00;570,504;293;393;539,117;1;0,990655;0,993909;1;23,3026;0,60499;-27,3523;157,647;211,55;4,58642;34,9336;13,7079;230,339;139,353;993;133,151;35,0006;7,26563;3,9;12,5;587;50337,4;55,4094;55,4094;52,4348;0;0;6,27035;133,082;0,918428
22/04/2007 11:00;281,891;293;393;299,663;1;0,983884;0,993183;1;26,5538;0,523798;-11,4758;86,9638;117,588;4,53147;34,5997;13,5769;131,454;68,8554;993;158,292;28,3694;7,74063;4,6;13,6;335;23873;27,2285;27,2285;24,8677;0;0;0;68,8554;0,894515
22/04/2007 12:00;638,379;293;393;600,934;1;0,982598;0,993141;1;27,0924;0,588711;5,15384;174,159;235,807;4,47699;35,0418;13,7504;264,87;155,932;993;189,96;27,1397;8,21562;4,4;14,7;675;50261,9;55,4094;55,4094;52,3561;0;0;22,8498;133,082;0,890273
22/04/2007 13:00;516,118;293;393;494,767;1;0,987756;0,993468;1;24,793;0,589494;21,4093;144,191;194,146;4,44748;34,8497;13,675;213,858;126,068;993;218,317;31,955;8,34688;4,4;15,3;545;47476,6;52,3323;52,3323;49,4548;0;0;0;126,068;0,907829
22/04/2007 14:00;659,704;293;393;609,462;1;0,995794;0,994824;1;20,1027;0,63275;36,4886;179,306;239,153;4,43278;34,9967;13,7327;254,668;161,141;993;238,389;40,6727;8,4125;4,1;15,6;649;50236,7;55,4094;55,4094;52,3299;0;0;28,0586;133,082;0,939078
22/04/2007 15:00;893,042;293;393;797,179;1;1,00217;0,996592;1;13,5491;0,67793;50,2035;236,454;312,813;4,423;35,4093;13,8946;321,768;218,136;993;252,586;51,244;8,3;4,7;15,8;820;49917;55,4094;55,4094;51,9969;0;0;85,0541;133,082;0,97217
22/04/2007 16:00;750,85;293;393;677,711;1;1,00329;0,998605;1;5,63365;0,686331;62,7285;201,649;265,934;4,44258;35,1736;13,8021;267,224;183,404;993;263,667;62,5979;8,525;4,4;15,4;681;50121,5;55,4094;55,4094;52,2099;0;0;50,3221;133,082;0,99517
22/04/2007 17:00;229,513;293;393;332,485;0,983589;1,00227;0,999213;0,761856;3,18612;0,429032;74,3607;74,103;130,467;4,50665;34,4929;13,535;130,669;56,0613;993;273,308;74,1798;8,00625;3,6;14,1;333;18959,7;21,5563;21,5563;19,7497;0;0;0;56,0613;0,998454
22/04/2007 18:00;0;323,539;318,992;0,97625;0;1,00271;0,996862;0;12,5121;0;0;0;0,383081;3,58552;27,2155;10,6794;0,3924;0;993;282,543;85,5521;7,67813;3,4;12,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,97625
22/04/2007 19:00;0;304,861;300,988;0;0;0,992987;0,994298;0;21,9594;0;0;0;0;2,91326;22,8258;8,95683;0;0;993;292,139;96,2586;7,75;3,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927449
22/04/2007 20:00;0;288,83;285,473;0;0;0,971381;0,992816;0;31,1102;0;0;0;0;2,42034;19,5288;7,66312;0;0;993;302,797;106,565;7,275;3,2;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856175
22/04/2007 21:00;0;274,928;271,995;0;0;0,937044;0,992044;0;39,4187;0;0;0;0;2,04876;16,8341;6,60569;0;0;993;315,225;115,597;6,72188;2,3;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,772527
22/04/2007 22:00;0;262,677;260,074;0;0;0,892365;0,991247;0;46,3234;0;0;0;0;1,76513;14,7623;5,79274;0;0;993;330,024;122,66;5,93437;1,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,690587
22/04/2007 23:00;0;251,818;249,502;0;0;0,854366;0,990654;0;50,5422;0;0;0;0;1,54366;12,9636;5,08693;0;0;993;347,241;126,901;5,5375;0,9;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,63551
23/04/2007 0:00;0;242,056;239,967;0;0;0,846892;0,990544;0;51,2556;0;0;0;0;1,35679;11,5911;4,54833;0;0;993;5,78796;127,598;5,01563;0,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,625848
23/04/2007 1:00;0;233,185;231,284;0;0;0,875921;0,990984;0;48,285;0;0;0;0;1,20493;10,4626;4,10551;0;0;993;23,6924;124,611;4,57188;0,6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,665426
23/04/2007 2:00;0;225,026;223,278;0;0;0,920231;0,991726;0;42,3575;0;0;0;0;1,07618;9,56863;3,75473;0;0;993;39,4304;118,493;3,9375;0,8;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,738956
23/04/2007 3:00;0;217,407;215,776;0;0;0,959379;0,992519;0;34,5073;0;0;0;0;0,967635;8,89773;3,49147;0;0;993;52,6778;110,099;3,6375;1,6;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,824054
23/04/2007 4:00;0;210,306;208,794;0;0;0,986064;0,993256;0;25,5901;0;0;0;0;0,874889;8,21038;3,22176;0;0;993;63,8989;100,195;3,49375;1,8;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,901907
23/04/2007 5:00;0;203,63;202,214;0;0;1,00021;0,995889;0;16,2113;0;0;0;0;0,79242;7,66704;3,00855;0;0;993;73,7887;89,3649;3,72813;2,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960239
23/04/2007 6:00;0;213,242;220,151;98,3119;0,618986;1,00354;0,998324;0,66365;6,75935;0,192147;-76,4184;12,0162;38,5776;0,946719;9,18702;3,60499;38,8476;0;993;83,0481;78,4381;4,66875;3,9;6,7;99;-355,488;0;0;-0,3703;0;0;0;0;0,993049
23/04/2007 7:00;0;224,62;230,04;36,9725;1;1,00169;0,999454;1;2,21086;0,397481;-67,0914;10,9928;14,508;1,09391;10,5197;4,12793;14,5188;0;993;92,4;66,8587;5,17812;6,1;7,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,999256
23/04/2007 8:00;202,571;293;393;467,068;1;1,00341;0,997383;1;10,4855;0,645089;-54,9317;138,821;183,277;4,71821;35,3325;13,8645;186,39;49,4804;993;102,742;55,3451;6,30625;7;9,9;475;8357,47;10,3545;10,3545;8,7057;0;0;0;30,4912;0,983301
23/04/2007 9:00;209,328;293;393;235,472;1;0,998882;0,995521;1;17,5736;0,527542;-41,718;69,5405;92,3994;4,62668;35,1248;13,783;96,9228;51,1309;993;115,451;44,355;6,54375;9,2;11,7;247;16900,5;19,3721;19,3721;17,6047;0;0;0;51,1309;0,95333
23/04/2007 10:00;735,574;293;393;677,546;1;0,991223;0,994;1;22,9891;0,622123;-27,1856;198,258;265,869;4,51656;35,8514;14,0681;288,806;179,673;993;132,88;34,7016;7,9625;9,7;13,9;736;50141,7;55,4094;55,4094;52,231;0;0;46,5908;133,082;0,920579
23/04/2007 11:00;685,023;293;393;639,652;1;0,984663;0,993209;1;26,2169;0,598058;-11,3706;185,783;250,999;4,43768;35,7278;14,0196;279,781;167,325;993;158,18;28,037;8,46875;9,7;15,5;713;50206;55,4094;55,4094;52,2979;0;0;34,2431;133,082;0,897128
23/04/2007 12:00;661,863;293;393;620,648;1;0,983433;0,993168;1;26,7449;0,592803;5,18363;180,031;243,542;4,38888;35,6107;13,9736;272,718;161,668;993;190,164;26,8163;8,84375;9,2;16,5;695;50234,2;55,4094;55,4094;52,3272;0;0;28,5858;133,082;0,893019
23/04/2007 13:00;874,815;293;393;795,626;1;0,988454;0,993571;1;24,4493;0,623063;21,3673;232,058;312,204;4,33084;35,7882;14,0433;342,958;213,684;993;218,707;31,6888;9,34063;8,4;17,7;874;49944,9;55,4094;55,4094;52,026;0;0;80,6021;133,082;0,910328
23/04/2007 14:00;873,553;293;393;787,654;1;0,996245;0,994916;1;19,7723;0,649667;36,3917;231,858;309,075;4,30682;36,1235;14,1749;328,439;213,376;993;238,789;40,4598;9,68438;12;18,2;837;49946,8;55,4094;55,4094;52,0279;0;0;80,2936;133,082;0,941044
23/04/2007 15:00;955,739;293;393;848,841;1;1,00234;0,996674;1;13,2346;0,68226;50,0693;251,842;333,085;4,29724;35,9185;14,0944;342,173;233,451;993;252,949;51,0628;9,57187;8,8;18,4;872;49817,2;55,4094;55,4094;51,8929;0;0;100,369;133,082;0,973441
23/04/2007 16:00;813,921;293;393;729,827;1;1,0032;0,99868;1;5,3334;0,691203;62,5697;217,153;286,384;4,32122;35,7318;14,0211;287,629;198,81;993;263,996;62,431;9,4625;8,8;17,9;733;50034,6;55,4094;55,4094;52,1193;0;0;65,728;133,082;0,995671
23/04/2007 17:00;297,85;293;393;399,264;0,999531;1,00243;0,999141;0,765794;3,47724;0,463516;74,2778;90,9033;156,671;4,37917;35,0937;13,7708;156,96;72,7534;993;273,612;74,0148;9,12188;7,8;16,7;400;25497;28,9529;28,9529;26,5593;0;0;0;72,7534;0,998159
23/04/2007 18:00;0;323,283;318,675;258,418;0;1,00257;0,996788;0;12,7964;0;0;0;101,403;3,46194;28,0001;10,9872;103,986;0;993;282,831;85,3837;8,58125;7,8;15,3;265;-355,488;0;0;-0,3703;0;0;0;0;0,975163
23/04/2007 19:00;0;304,529;300,646;0;0;0,992514;0,994216;0;22,2446;0;0;0;0;2,81611;23,1459;9,08245;0;0;993;292,417;96,0676;8,275;7;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,925576
23/04/2007 20:00;0;288,372;284,987;0;0;0,970442;0,992791;0;31,4035;0;0;0;0;2,34409;19,9259;7,81891;0;0;993;303,064;106,348;8,025;8,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853519
23/04/2007 21:00;0;274,252;271,271;0;0;0,935409;0,992011;0;39,7279;0;0;0;0;1,9864;17,331;6,80068;0;0;993;315,474;115,347;7,07187;8,4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,769089
23/04/2007 22:00;0;261,768;259,117;0;0;0,889743;0,991204;0;46,6523;0;0;0;0;1,71377;15,2273;5,97519;0;0;993;330,232;122,373;6,50937;7,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,686424
23/04/2007 23:00;0;250,691;248,331;0;0;0,850808;0,990601;0;50,8858;0;0;0;0;1,49948;13,3734;5,24773;0;0;993;347,371;126,583;5,5;5,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,630868
24/04/2007 0:00;0;240,7;238,564;0;0;0,843239;0,99049;0;51,5928;0;0;0;0;1,32618;11,9781;4,70022;0;0;993;5,81259;127,264;4,5125;4,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,621246
24/04/2007 1:00;0;231,569;229,615;0;0;0,873154;0,99094;0;48,593;0;0;0;0;1,18665;10,8553;4,25963;0;0;993;23,6167;124,282;3,89375;4,9;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,661403
24/04/2007 2:00;0;223,121;221,314;0;0;0,918519;0,991695;0;42,63;0;0;0;0;1,06139;9,98221;3,91702;0;0;993;39,2851;118,184;3,25;6,1;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,735743
24/04/2007 3:00;0;215,329;213,668;0;0;0,958415;0,992497;0;34,7518;0;0;0;0;0,959165;9,09401;3,56849;0;0;993;52,4927;109,813;2,37188;5,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,821629
24/04/2007 4:00;0;208,188;206,673;0;0;0,985562;0,993239;0;25,8182;0;0;0;0;0,869424;8,20913;3,22126;0;0;993;63,6915;99,93;2,49688;3,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,90018
24/04/2007 5:00;0;201,575;200,176;0;0;1,00001;0,995829;0;16,434;0;0;0;0;0,78949;7,52059;2,95108;0;0;993;73,5659;89,1632;2,55312;2,5;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,959146
24/04/2007 6:00;0;237,979;263,525;273,95;0,641642;1,00358;0,998267;0,669625;6,98687;0,258722;-76,2937;35,0208;107,498;1,60814;13,7422;5,39242;108,302;0;993;82,8104;78,2003;3,675;3,4;4,3;276;-355,488;0;0;-0,3703;0;0;0;0;0,992574
24/04/2007 7:00;512,816;293;393;676,599;1;1,00153;0,999513;1;1,97185;0,68694;-66,8475;201,149;265,497;4,91568;35,0275;13,7448;265,655;125,262;993;92,1444;66,622;4,92812;2,1;6,1;677;39240,9;43,6392;43,6392;40,876;0;0;0;106,273;0,999408
24/04/2007 8:00;898,116;293;393;801,067;1;1,00347;0,997449;1;10,2271;0,686808;-54,704;238,121;314,339;4,82142;35,4825;13,9233;319,414;219,376;993;102,465;55,1015;5,94688;3,6;7,9;814;49909,1;55,4094;55,4094;51,9887;0;0;86,2935;133,082;0,984112
24/04/2007 9:00;798,628;293;393;722,793;1;0,999178;0,995598;1;17,2902;0,656714;-41,515;213,537;283,624;4,72845;34,9999;13,734;297,047;195,075;993;115,156;44,0929;6,575;2,1;9,7;757;50056,2;55,4094;55,4094;52,1419;0;0;61,9925;133,082;0,954812
24/04/2007 10:00;904,258;293;393;817,498;1;0,991772;0,994091;1;22,6783;0,63531;-27,0229;239,363;320,786;4,64185;35,2839;13,8454;347,666;220,876;993;132,605;34,4072;7,57187;3;11,4;886;49899,6;55,4094;55,4094;51,9787;0;0;87,7938;133,082;0,922684
24/04/2007 11:00;852,77;293;393;780,027;1;0,985417;0,993234;1;25,8833;0,612266;-11,2688;226,733;306,082;4,57138;35,3256;13,8618;340,211;208,299;993;158,064;27,7085;8,03438;3,9;12,8;867;49978;55,4094;55,4094;52,0604;0;0;75,2172;133,082;0,899685
24/04/2007 12:00;899,612;293;393;820,464;1;0,984239;0,993194;1;26,4011;0,611346;5,21118;238,192;321,95;4,51656;35,5109;13,9345;359,438;219,741;993;190,368;26,4963;8,275;4,9;13,9;916;49906,8;55,4094;55,4094;51,9863;0;0;86,659;133,082;0,895703
24/04/2007 13:00;877,818;293;393;797,757;1;0,989127;0,993671;1;24,1097;0,625202;21,3243;232,862;313,04;4,48193;35,5815;13,9622;342,958;214,418;993;219,096;31,4258;8,27188;5,8;14,6;874;49940,3;55,4094;55,4094;52,0212;0;0;81,3354;133,082;0,912765
24/04/2007 14:00;804,584;293;393;729,847;1;0,996676;0,995007;1;19,4461;0,64708;36,2948;214,954;286,392;4,46714;35,5686;13,9571;303,718;196,53;993;239,186;40,2494;8,41562;6,6;14,9;774;50047,8;55,4094;55,4094;52,1331;0;0;63,4473;133,082;0,942955
24/04/2007 15:00;848,133;293;393;760,241;1;1,00251;0,996755;1;12,924;0,676857;49,9356;225,611;298,318;4,47207;35,6063;13,9719;306,072;207,167;993;253,309;50,8835;8,55;6,4;14,8;780;49984,9;55,4094;55,4094;52,0676;0;0;74,0846;133,082;0,974667
24/04/2007 16:00;270,214;293;393;282,903;1;1,0031;0,998754;1;5,03715;0,592267;62,4115;84,1729;111,011;4,5017;34,8321;13,6681;111,442;66,0031;993;264,321;62,2653;8,34062;6,6;14,2;284;23114,5;25,9651;25,9651;24,0777;0;0;0;66,0031;0,996138
24/04/2007 17:00;216,725;293;393;309,332;1;1,00257;0,99907;0,773975;3,76296;0,435185;74,1054;71,2188;121,382;4,56138;34,9637;13,7197;121,644;52,9376;993;273,912;73,8507;7,76563;7;13;310;17654,7;20,172;20,172;18,3903;0;0;0;52,9376;0,997844
24/04/2007 18:00;0;323,149;318,51;285,59;0,0154722;1,00251;0,996758;0,502836;12,913;0;79,751;0,659378;112,066;3,60944;27,8685;10,9356;114,973;0;993;283,115;85,2158;7,225;5,6;11,6;293;-355,488;0;0;-0,3703;0;0;0;0;0,974711
24/04/2007 19:00;0;304,379;300,495;0;0;0,992036;0,994135;0;22,5255;0;0;0;0;2,93174;22,8493;8,96606;0;0;993;292,69;95,8773;7,45313;3,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,923709
24/04/2007 20:00;0;288,378;285,029;0;0;0,969499;0,992767;0;31,6925;0;0;0;0;2,43763;19,4098;7,61639;0;0;993;303,328;106,133;6,82187;2,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,85088
24/04/2007 21:00;0;274,428;271,482;0;0;0,933767;0,99198;0;40,0328;0;0;0;0;2,06232;16,8786;6,62317;0;0;993;315,718;115,099;6,1125;3;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,765676
24/04/2007 22:00;0;262,027;259,391;0;0;0,887103;0,991161;0;46,977;0;0;0;0;1,77568;14,964;5,87189;0;0;993;330,434;122,089;5,30312;3,9;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,682292
24/04/2007 23:00;0;250,852;248,467;0;0;0,847214;0,990548;0;51,2255;0;0;0;0;1,54579;13,4375;5,27289;0;0;993;347,497;126,267;4,59375;5,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,626257
25/04/2007 0:00;0;240,81;238,665;0;0;0,839547;0,990436;0;51,9264;0;0;0;0;1,35142;11,9802;4,70104;0;0;993;5,83479;126,934;4,09375;4,4;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,616673
25/04/2007 1:00;0;231,761;229,827;0;0;0,870365;0,990897;0;48,8978;0;0;0;0;1,19543;10,6963;4,19723;0;0;993;23,5407;123,958;3,75;3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,657404
25/04/2007 2:00;0;223,441;221,661;0;0;0,916798;0,991664;0;42,8996;0;0;0;0;1,06349;9,79491;3,84352;0;0;993;39,1407;117,879;3,45;3,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,732547
25/04/2007 3:00;0;215,795;214,165;0;0;0,957446;0,992475;0;34,994;0;0;0;0;0,956004;8,90064;3,49261;0;0;993;52,3089;109,531;3,4625;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,819212
25/04/2007 4:00;0;208,733;207,232;0;0;0,985055;0,993222;0;26,0444;0;0;0;0;0,863612;8,13782;3,19328;0;0;993;63,4855;99,6691;3,34062;2,3;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,898454
25/04/2007 5:00;0;202,16;200,769;0;0;0,999803;0,995769;0;16,655;0;0;0;0;0,783504;7,49777;2,94212;0;0;993;73,3446;88,9587;3,41875;2,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,958048
25/04/2007 6:00;0;244,664;274,654;304,57;0,664015;1,0036;0,99821;0,675492;7,21308;0,273384;-76,1713;40,6446;119,513;1,78479;15,1024;5,92619;120,467;0;993;82,574;77,9664;4,21562;3,2;5,7;307;-355,488;0;0;-0,3703;0;0;0;0;0,992086
25/04/2007 7:00;150,556;293;393;360,835;1;1,00137;0,999572;1;1,73446;0,626521;-66,6078;107,263;141,591;4,85792;34,7973;13,6544;141,656;36,7753;993;91,8897;66,3896;4,93437;3,9;7,2;361;-398,12;0;0;-0,414708;0;17,7861;0;0;0,999542
25/04/2007 8:00;972,375;293;393;861,785;1;1,00352;0,997514;1;9,97048;0,691756;-54,4805;256,199;338,164;4,73872;35,5391;13,9455;343,35;237,514;993;102,188;54,8623;6,14063;3,6;9,5;875;49789,7;55,4094;55,4094;51,8643;0;0;104,432;133,082;0,984897
25/04/2007 9:00;943,481;293;393;842,464;1;0,999461;0,995674;1;17,009;0,666629;-41,3164;248,982;330,583;4,62163;35,4314;13,9033;345,704;230,457;993;114,86;43,8354;6,72188;3,6;11,8;881;49837,2;55,4094;55,4094;51,9137;0;0;97,3745;133,082;0,956259
25/04/2007 10:00;833,115;293;393;757,365;1;0,992301;0,99418;1;22,3703;0,633211;-26,8645;221,895;297,19;4,5116;35,3831;13,8843;321,376;203,499;993;132,327;34,1175;7,59375;4,7;14;819;50006,9;55,4094;55,4094;52,0905;0;0;70,4164;133,082;0,924743
25/04/2007 11:00;866,258;293;393;790,315;1;0,986145;0,993259;1;25,5531;0,61556;-11,1704;229,899;310,119;4,423;35,3759;13,8815;343,742;211,594;993;157,943;27,3841;8,69063;4,7;15,8;876;49957,8;55,4094;55,4094;52,0394;0;0;78,5119;133,082;0,902186
25/04/2007 12:00;901,97;293;393;821,07;1;0,985017;0,993221;1;26,0612;0,61429;5,23647;238,563;322,188;4,35979;35,3866;13,8857;358,654;220,317;993;190,571;26,1798;9,13125;4,7;17,1;914;49903,1;55,4094;55,4094;51,9824;0;0;87,235;133,082;0,898326
25/04/2007 13:00;875,529;293;393;794,343;1;0,989774;0,99377;1;23,7742;0,627882;21,2803;232,04;311,7;4,31161;35,3462;13,8698;340,603;213,859;993;219,484;31,166;9,50625;4,9;18,1;868;49943,8;55,4094;55,4094;52,0248;0;0;80,7764;133,082;0,915141
25/04/2007 14:00;786,911;293;393;713,333;1;0,997087;0,995096;1;19,124;0,648793;36,1978;210,196;279,912;4,28767;34,9016;13,6954;296,262;192,213;993;239,581;40,0416;9,69375;3;18,6;755;50072,5;55,4094;55,4094;52,1589;0;0;59,1304;133,082;0,944812
25/04/2007 15:00;798,183;293;393;717,249;1;1,00266;0,996834;1;12,6176;0,675994;49,8023;212,902;281,449;4,28767;34,7804;13,6478;288,414;194,966;993;253,666;50,706;9,69375;2,3;18,6;735;50056,8;55,4094;55,4094;52,1425;0;0;61,8838;133,082;0,97585
25/04/2007 16:00;619,915;293;393;569,043;1;1,00299;0,998826;1;4,74499;0,675808;62,2539;169,303;223,292;4,31161;34,5816;13,5698;224,06;151,422;993;264,642;62,101;9,89688;2,5;18,1;571;50283,1;55,4094;55,4094;52,3782;0;0;18,3396;133,082;0,996573
25/04/2007 17:00;249,246;293;393;338,156;1;1,0027;0,999;0,782253;4,04452;0,457673;73,9308;78,6926;132,692;4,37432;34,243;13,437;133,024;60,8813;993;274,208;73,6875;9,6125;2,6;16,8;339;20974,6;23,6941;23,6941;21,8486;0;0;0;60,8813;0,99751
25/04/2007 18:00;0;323,45;318,882;308,643;0,031411;1,00237;0,996687;0,507395;13,1853;0;79,6571;1,4595;121,112;3,46952;27,6749;10,8596;124,391;0;993;283,395;85,0483;9,28438;4,1;15,3;317;-355,488;0;0;-0,3703;0;0;0;0;0,973637
25/04/2007 19:00;0;304,961;301,135;0;0;0,991555;0,994055;0;22,8022;0;0;0;0;2,8182;22,7073;8,91036;0;0;993;292,959;95,6878;9,3;2,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,921848
25/04/2007 20:00;0;289,193;285,892;0;0;0,968554;0,992742;0;31,9771;0;0;0;0;2,34293;19,3107;7,5775;0;0;993;303,586;105,918;9,2375;1,9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84826
25/04/2007 21:00;0;275,457;272,555;0;0;0,93212;0,991948;0;40,3333;0;0;0;0;1,98234;16,7777;6,58356;0;0;993;315,957;114,852;8,8625;1,9;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,762292
25/04/2007 22:00;0;263,387;260,824;0;0;0,884446;0,991119;0;47,2973;0;0;0;0;1,70822;14,6403;5,74484;0;0;993;330,631;121,807;8,175;1,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,678194
25/04/2007 23:00;0;252,529;250,209;0;0;0,843587;0,990495;0;51,5611;0;0;0;0;1,49012;13,1498;5,15996;0;0;993;347,618;125,955;7,87813;1,8;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,62168
26/04/2007 0:00;0;242,504;240,354;0;0;0,835818;0,990382;0;52,2563;0;0;0;0;1,30706;12,1638;4,77307;0;0;993;5,85456;126,607;7,23438;5,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,612131
26/04/2007 1:00;0;233,365;231,409;0;0;0,867555;0,990854;0;49,1991;0;0;0;0;1,15903;10,9754;4,30673;0;0;993;23,4642;123,637;7,05937;4,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,653432
26/04/2007 2:00;0;225,002;223,212;0;0;0,915068;0,991633;0;43,1663;0;0;0;0;1,03176;9,96859;3,91167;0;0;993;38,9971;117,577;6,81563;4,7;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,729371
26/04/2007 3:00;0;217,253;215,597;0;0;0,956473;0,992452;0;35,2337;0;0;0;0;0,927213;9,17166;3,59896;0;0;993;52,1265;109,253;6,72813;5,2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,816806
26/04/2007 4:00;0;210,057;208,525;0;0;0,984545;0,993205;0;26,2686;0;0;0;0;0,837121;8,43334;3,30924;0;0;993;63,281;99,412;6,89687;5,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,896729
26/04/2007 5:00;0;203,371;201,955;0;0;0,999593;0,99571;0;16,8743;0;0;0;0;0,759439;7,74382;3,03868;0;0;993;73,1245;88,7526;6,95313;4,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,956944
26/04/2007 6:00;0;264,65;308,746;424,399;0,686097;1,00363;0,998154;0,681248;7,43795;0,289229;-76,0511;59,0158;166,534;2,44987;20,3634;7,9906;167,947;0;993;82,3387;77,7365;7,51563;5,2;9;428;-355,488;0;0;-0,3703;0;0;0;0;0,991586
26/04/2007 7:00;666,82;293;393;730,75;1;1,0012;0,99963;1;1,49874;0,692199;-66,3722;217,202;286,746;4,67737;35,6042;13,9711;286,844;162,879;993;91,6358;66,1613;8,94219;5,8;10,7;731;50228,2;55,4094;55,4094;52,321;0;0;10,8076;133,082;0,999658
26/04/2007 8:00;974,658;293;393;863,435;1;1,00356;0,997579;1;9,71582;0,692588;-54,2615;256,717;338,812;4,60149;35,7883;14,0433;343,742;238,072;993;101,911;54,6277;9,77812;5,8;12,2;876;49785,9;55,4094;55,4094;51,8603;0;0;104,99;133,082;0,985657
26/04/2007 9:00;787,95;293;393;713,465;1;0,999732;0,995749;1;16,7302;0,658369;-41,1222;210,93;279,964;4,5265;35,5189;13,9376;292,338;192,466;993;114,563;43,5827;9,87187;6,1;13,7;745;50071,1;55,4094;55,4094;52,1574;0;0;59,3841;133,082;0,957671
26/04/2007 10:00;872,077;293;393;789,596;1;0,992813;0,994268;1;22,0653;0,637151;-26,7101;231,478;309,838;4,46714;35,6652;13,995;334,325;213,015;993;132,045;33,8326;10,2906;6,6;14,9;852;49949,1;55,4094;55,4094;52,0303;0;0;79,9332;133,082;0,926756
26/04/2007 11:00;76,1984;293;393;125,744;1;0,986848;0,993338;1;25,2264;0,341239;-11,0754;36,6072;49,3418;4,46714;34,4742;13,5277;54,5436;18,6124;993;157,817;27,0639;10,7203;6,1;14,9;139;-370,08;0;0;-0,3855;0;18,6124;0;0;0,904631
26/04/2007 12:00;0;323,452;318,884;13,5133;1;0,985768;0,993246;1;25,7252;0;5,25951;3,92939;5,30262;3,52312;27,5345;10,8045;5,886;0;993;190,772;25,8669;10,0156;6,1;14;15;-355,488;0;0;-0,3703;0;0;0;0;0,900886
26/04/2007 13:00;0;304,757;300,883;29,3586;1;0,990396;0,993868;1;23,4429;0;21,2353;8,58235;11,5203;2,82425;23,0612;9,04921;12,5568;0;993;219,871;30,9094;11,6344;5,4;13,9;32;-355,488;0;0;-0,3703;0;0;0;0;0,917457
26/04/2007 14:00;0;288,782;285,438;30,2917;1;0,99748;0,995184;1;18,8061;0;36,1008;8,93026;11,8865;2,31168;19,7032;7,73154;12,5568;0;993;239,973;39,8363;12,025;5,2;13,9;32;-355,488;0;0;-0,3703;0;0;0;0;0,946615
26/04/2007 15:00;0;274,849;271,907;6,83892;1;1,0028;0,996913;1;12,3154;0;49,6695;2,03044;2,68359;1,94181;17,1707;6,73777;2,7468;0;993;254,019;50,5303;11,7937;6,1;13,2;7;-355,488;0;0;-0,3703;0;0;0;0;0,976988
26/04/2007 16:00;0;275,104;276,395;33,8972;1;1,00288;0,998898;1;4,45702;0,0826543;62,0969;10,0848;13,3013;2,01293;17,7602;6,9691;13,3416;0;993;264,96;61,9379;11,1031;7,4;12,9;34;-355,488;0;0;-0,3703;0;0;0;0;0,996976
26/04/2007 17:00;0;277,684;279,137;44,872;1;1,00282;0,998931;0,790497;4,32186;0,0727282;73,7569;10,5528;17,6078;2,10233;18,2626;7,16625;17,658;0;993;274,501;73,5253;10,6031;7;12,4;45;-355,488;0;0;-0,3703;0;0;0;0;0,997156
26/04/2007 18:00;0;266,99;264,241;1,94512;0,0473445;1,00222;0,996617;0,51193;13,4535;0;79,5636;0,0139846;0,763264;1,78548;15,9121;6,24389;0,7848;0;993;283,671;84,8814;9,95938;6,6;11,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,972559
26/04/2007 19:00;0;255,455;252,998;0;0;0,99107;0,993976;0;23,0745;0;0;0;0;1,53628;14,0958;5,53118;0;0;993;293,224;95,499;9,59375;6,6;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,919996
26/04/2007 20:00;0;245,037;242,81;0;0;0,967607;0,992718;0;32,2573;0;0;0;0;1,33749;12,6953;4,98166;0;0;993;303,84;105,705;9,30625;7,8;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,84566
26/04/2007 21:00;0;235,582;233,56;0;0;0,930468;0,991916;0;40,6294;0;0;0;0;1,17586;11,447;4,49181;0;0;993;316,191;114,607;8,72812;7,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,758938
26/04/2007 22:00;0;226,916;225,062;0;0;0,881775;0,991076;0;47,6132;0;0;0;0;1,04532;10,4236;4,09022;0;0;993;330,823;121,527;8,55781;8,2;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,674132
26/04/2007 23:00;0;218,97;217,274;0;0;0,839927;0,990442;0;51,8925;0;0;0;0;0,9383;9,4545;3,70994;0;0;993;347,735;125,646;8,30937;7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,61714
27/04/2007 0:00;0;211,562;209,983;0;0;0,832053;0,990328;0;52,5822;0;0;0;0;0,844487;8,75987;3,43737;0;0;993;5,87192;126,284;7,79688;8,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,607622
27/04/2007 1:00;0;204,708;203,257;0;0;0,864724;0,990811;0;49,497;0;0;0;0;0,766501;7,98912;3,13493;0;0;993;23,3873;123,32;7,65312;6,6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,649488
27/04/2007 2:00;0;198,374;197,039;0;0;0,913331;0,991603;0;43,4301;0;0;0;0;0,699411;7,27851;2,85609;0;0;993;38,8543;117,28;7,7875;4,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,726214
27/04/2007 3:00;0;192,386;191,13;0;0;0,955496;0,99243;0;35,471;0;0;0;0;0,642887;6,81743;2,67516;0;0;993;51,9454;108,979;7,74375;5,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,814409
27/04/2007 4:00;0;186,755;185,585;0;0;0,984031;0,993188;0;26,4908;0;0;0;0;0,593077;6,30841;2,47542;0;0;993;63,078;99,1589;7,88047;4,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,895006
27/04/2007 5:00;0;181,437;180,339;0;0;0,999378;0,995652;0;17,0919;0;0;0;0;0,550398;5,87036;2,30353;0;0;993;72,9059;88,5458;7,74375;4,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955835
27/04/2007 6:00;0;249,656;297,112;424,179;0,707878;1,00365;0,998098;0,686893;7,66141;0,311362;-75,9331;61,3598;166,448;2,04152;17,905;7,0259;167,947;0;993;82,1047;77,5107;8,64063;6,4;9,5;428;-355,488;0;0;-0,3703;0;0;0;0;0,991073
27/04/2007 7:00;634,008;293;393;730,822;1;1,00103;0,999688;1;1,26475;0,692475;-66,1408;217,198;286,775;4,63679;35,4972;13,9291;286,844;154,864;993;91,3829;65,9374;9,85938;5,2;11,5;731;50267;55,4094;55,4094;52,3614;0;0;2,79275;133,082;0,999756
27/04/2007 8:00;975,761;293;393;864,079;1;1,0036;0,997643;1;9,46314;0,693372;-54,0468;256,934;339,065;4,54641;35,7945;14,0458;343,742;238,341;993;101,635;54,3976;10,6828;6,1;13,3;876;49784,1;55,4094;55,4094;51,8584;0;0;105,259;133,082;0,986392
27/04/2007 9:00;789,601;293;393;714,491;1;0,999991;0,995824;1;16,4538;0,659749;-40,9325;211,304;280,366;4,46714;35,5951;13,9675;292,338;192,87;993;114,265;43,3349;10,6031;7;14,9;745;50068,8;55,4094;55,4094;52,155;0;0;59,7875;133,082;0,959048
27/04/2007 10:00;875,114;293;393;791,273;1;0,993306;0,994354;1;21,7633;0,63937;-26,56;232,104;310,495;4,39374;35,5592;13,9534;334,325;213,757;993;131,76;33,5526;11,0875;6,1;16,4;852;49944,5;55,4094;55,4094;52,0255;0;0;80,6751;133,082;0,928724
27/04/2007 11:00;77,1541;293;393;126,076;1;0,987527;0,993435;1;24,9033;0,345519;-10,9839;36,7327;49,4721;4,41811;34,3241;13,4688;54,5436;18,8458;993;157,686;26,748;12,3844;5,2;15,9;139;-370,387;0;0;-0,38582;0;18,8458;0;0;0,90702
27/04/2007 12:00;0;323,629;319,103;13,5508;1;0,986491;0,993287;1;25,3933;0;5,28028;3,94335;5,31733;3,47761;27,3269;10,7231;5,886;0;993;190,972;25,5576;13,3469;4,4;15,3;15;-355,488;0;0;-0,3703;0;0;0;0;0,903385
27/04/2007 13:00;0;305,106;301,268;29,4308;1;0,990995;0,993964;1;23,116;0;21,1893;8,60948;11,5486;2,78117;22,9052;8,98802;12,5568;0;993;220,256;30,6561;13,5469;3,9;15,5;32;-355,488;0;0;-0,3703;0;0;0;0;0,919712
27/04/2007 14:00;0;289,221;285,894;30,3477;1;0,997855;0,99527;1;18,4926;0;36,0037;8,9509;11,9084;2,27713;19,675;7,72045;12,5568;0;993;240,362;39,6336;13,5469;4,6;15,5;32;-355,488;0;0;-0,3703;0;0;0;0;0,948365
27/04/2007 15:00;0;275,375;272,451;6,84659;1;1,00292;0,99699;1;12,0176;0;49,537;2,03313;2,6866;1,90621;17,1384;6,72512;2,7468;0;993;254,369;50,3564;13,1859;5,4;15,1;7;-355,488;0;0;-0,3703;0;0;0;0;0,978084
27/04/2007 16:00;0;275,707;277,052;33,9098;1;1,00276;0,998968;1;4,17333;0,0870877;61,9406;10,088;13,3062;1,98945;17,6776;6,93669;13,3416;0;993;265,273;61,7761;12,525;5,8;14,4;34;-355,488;0;0;-0,3703;0;0;0;0;0,997348
27/04/2007 17:00;0;278,467;280,038;44,8554;1;1,00293;0,998863;0,798705;4,59489;0,0801098;73,5835;10,6589;17,6012;2,08124;18,2545;7,16307;17,658;0;993;274,789;73,364;12,125;5,8;14;45;-355,488;0;0;-0,3703;0;0;0;0;0,996786
27/04/2007 18:00;0;267,802;265,046;1,94295;0,0632698;1,00207;0,996548;0,516442;13,7175;0;79,4705;0,0188282;0,762415;1,7661;16,0344;6,29191;0,7848;0;993;283,943;84,715;11,4031;7;13,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,971477
27/04/2007 19:00;0;256,286;253,835;0;0;0,990582;0,993897;0;23,3423;0;0;0;0;1,52402;14,1098;5,53669;0;0;993;293,485;95,3112;10,6031;5,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,918154
27/04/2007 20:00;0;245,941;243,729;0;0;0,966659;0,992694;0;32,5329;0;0;0;0;1,33387;12,611;4,94856;0;0;993;304,089;105,492;9,78125;5,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,843083
27/04/2007 21:00;0;236,556;234,547;0;0;0,928814;0,991885;0;40,9208;0;0;0;0;1,17899;11,3621;4,45847;0;0;993;316,42;114,363;9,05937;5,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,755616
27/04/2007 22:00;0;227,919;226,069;0;0;0,879092;0,991033;0;47,9245;0;0;0;0;1,05161;10,3981;4,08022;0;0;993;331,01;121,249;8,25937;6,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,670109
27/04/2007 23:00;0;219,985;218,289;0;0;0,836237;0,990389;0;52,2195;0;0;0;0;0,948349;9,44026;3,70436;0;0;993;347,848;125,339;7,4375;5,4;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,612638
28/04/2007 0:00;0;212,682;211,126;0;0;0,828254;0,990274;0;52,9043;0;0;0;0;0,862695;8,57495;3,36481;0;0;993;5,88685;125,965;7,2625;3,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,603149
28/04/2007 1:00;0;205,886;204,442;0;0;0,861876;0,990767;0;49,7914;0;0;0;0;0,790597;7,88644;3,09464;0;0;993;23,31;123,007;6,3625;3,4;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,645573
28/04/2007 2:00;0;199,474;198,119;0;0;0,911586;0,991572;0;43,6909;0;0;0;0;0,72455;7,36963;2,89184;0;0;993;38,7124;116,987;5,8625;4,1;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,723077
28/04/2007 3:00;0;193,41;192,137;0;0;0,954515;0,992409;0;35,7058;0;0;0;0;0,667909;6,88212;2,70054;0;0;993;51,7657;108,709;5,44063;4,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,812024
28/04/2007 4:00;0;187,728;186,546;0;0;0,983514;0,993171;0;26,7109;0;0;0;0;0,617995;6,33596;2,48623;0;0;993;62,8764;98,9099;5,45313;3,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,893286
28/04/2007 5:00;0;182,466;181,381;0;0;0,99916;0,995593;0;17,3076;0;0;0;0;0,574386;5,73947;2,25217;0;0;993;72,6888;88,3394;5,11875;1,2;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954721
28/04/2007 6:00;0;197,438;207,501;98,0644;0,72935;1,00366;0,998042;0,692425;7,88343;0,283903;-75,8175;14,7329;38,4805;0,765801;7,4876;2,93814;38,8476;0;993;81,872;77,289;5,29375;1,4;6,7;99;-355,488;0;0;-0,3703;0;0;0;0;0,990549
28/04/2007 7:00;0;271,304;320,653;220,964;1;1,00085;0,999745;1;1,03255;0,627509;-65,9137;65,6622;86,7063;2,77695;21,5784;8,46737;86,7204;0;993;91,131;65,7179;6,8375;1,7;8,4;221;-355,488;0;0;-0,3703;0;0;0;0;0,999838
28/04/2007 8:00;177,318;293;393;307,976;1;1,00362;0,997706;1;9,21252;0,598447;-53,8366;91,5848;120,85;4,74386;34,5919;13,5738;122,429;43,3121;993;101,359;54,1723;6,50937;3,6;9,4;312;5891,97;7,74001;7,74001;6,13747;0;0;0;24,323;0,987101
28/04/2007 9:00;182,436;293;393;212,246;1;1,00024;0,995897;1;16,1799;0,513862;-40,7473;62,7902;83,2855;4,68246;34,5194;13,5454;86,7204;44,5623;993;113,966;43,092;7,00625;4,4;10,6;221;14166,3;16,473;16,473;14,7565;0;0;0;44,5623;0,960391
28/04/2007 10:00;289,02;293;393;302,46;1;0,993782;0,99444;1;21,4644;0,553569;-26,4141;88,7708;118,685;4,63173;34,5117;13,5424;127,53;70,5967;993;131,472;33,2776;7,69375;3,6;11,6;325;24598,8;27,9992;27,9992;25,6238;0;0;0;70,5967;0,930645
28/04/2007 11:00;337,013;293;393;344,645;1;0,988183;0,99353;1;24,5838;0,553522;-10,8958;100,49;135,239;4,56638;34,6691;13,6041;148,72;82,3196;993;157,551;26,4366;8,36875;4,4;12,9;379;29466,5;33,1694;33,1694;30,6942;0;0;0;82,3196;0,909354
28/04/2007 12:00;219,583;293;393;246,384;1;0,987188;0,993386;1;25,0656;0,502524;5,29878;71,7569;96,6811;4,51656;34,6699;13,6045;106,733;53,6358;993;191,17;25,252;8,50937;5,8;13,9;272;17946,3;20,4813;20,4813;18,694;0;0;0;53,6358;0,905823
28/04/2007 13:00;0;323,427;318,853;9,21907;1;0,99157;0,994057;1;22,7935;0;21,1423;2,6987;3,61756;3,53025;27,5626;10,8156;3,924;0;993;220,64;30,4061;8,64375;6,4;13,8;10;-355,488;0;0;-0,3703;0;0;0;0;0,921907
28/04/2007 14:00;0;331,532;340,03;87,4057;1;0,998212;0,995355;1;18,1836;0,257164;35,9065;25,7913;34,298;4,17044;31,44;12,3371;36,1008;0;993;240,748;39,4333;9,03438;5,2;13,8;92;-355,488;0;0;-0,3703;0;0;0;0;0,950062
28/04/2007 15:00;0;317,265;312,925;28,395;1;1,00304;0,997065;1;11,7241;0;49,405;8,43363;11,1422;3,29322;26,0417;10,2188;11,3796;0;993;254,714;50,1843;8,75625;6,1;13,6;29;-355,488;0;0;-0,3703;0;0;0;0;0,979137
28/04/2007 16:00;45,6656;293;393;158,633;1;1,00263;0,999037;1;3,89403;0,466856;61,7848;47,1899;62,2476;4,53147;34,4815;13,5305;62,3916;11,1544;993;265,583;61,6156;8,6;5,4;13,6;159;-360,964;0;0;-0,376005;0;0;0;0;0,997691
28/04/2007 17:00;541,526;293;393;627,732;1;1,00304;0,998797;0,806875;4,86352;0,535064;73,4107;150,698;246,322;4,55139;35,3523;13,8722;247,212;132,274;993;275,074;73,2037;8,5125;5,8;13,2;630;46765,7;51,609;51,609;48,7143;0;0;0;124,439;0,996399
28/04/2007 18:00;0;323,137;318,495;314,407;0,0791837;1,00191;0,99648;0,520929;13,9772;0;79,378;3,84536;123,373;3,57523;27,979;10,979;127,138;0;993;284,211;84,5492;8,41562;6,4;12,4;324;-355,488;0;0;-0,3703;0;0;0;0;0,970392
28/04/2007 19:00;0;304,209;300,289;0;0;0,990093;0,99382;0;23,6055;0;0;0;0;2,9034;23,1994;9,10343;0;0;993;293,741;95,1242;8,13125;7,4;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,916324
28/04/2007 20:00;0;287,977;284,577;0;0;0,965712;0,992671;0;32,8039;0;0;0;0;2,40868;19,8516;7,78976;0;0;993;304,333;105,281;7,32187;7,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,84053
28/04/2007 21:00;0;273,864;270,886;0;0;0,927158;0,991854;0;41,2076;0;0;0;0;2,03539;17,1718;6,73821;0;0;993;316,643;114,122;6,43437;6,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,752328
28/04/2007 22:00;0;261,538;258,924;0;0;0,876399;0,990991;0;48,2312;0;0;0;0;1,75676;14,8427;5,82426;0;0;993;331,191;120,974;5,91563;3,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,666127
28/04/2007 23:00;0;250,53;248,181;0;0;0,832519;0,990335;0;52,5422;0;0;0;0;1,53485;13,1946;5,17756;0;0;993;347,956;125,037;5,10625;3,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,608177
29/04/2007 0:00;0;240,528;238,388;0;0;0,824423;0,99022;0;53,2223;0;0;0;0;1,34793;11,9458;4,68752;0;0;993;5,89937;125,65;4,69688;4,4;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,598712
29/04/2007 1:00;0;231,376;229,417;0;0;0,859009;0,990724;0;50,0821;0;0;0;0;1,19721;10,8556;4,25973;0;0;993;23,2322;122,699;4,1875;4,9;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,641689
29/04/2007 2:00;0;222,951;221,151;0;0;0,909835;0,991542;0;43,9486;0;0;0;0;1,06664;9,9226;3,89363;0;0;993;38,5712;116,698;3,21875;5,4;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,719963
29/04/2007 3:00;0;215,184;213,528;0;0;0,953532;0,992387;0;35,9382;0;0;0;0;0,958544;9,05732;3,55409;0;0;993;51,5874;108,443;3,13125;4,9;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,809651
29/04/2007 4:00;0;208,009;206,486;0;0;0,982994;0,993154;0;26,9289;0;0;0;0;0,865766;8,2714;3,2457;0;0;993;62,6765;98,6651;3,22187;4,1;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,891569
29/04/2007 5:00;0;201,387;199,988;0;0;0,998937;0,995535;0;17,5215;0;0;0;0;0,78611;7,53167;2,95543;0;0;993;72,4732;88,1338;3,04375;2,8;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,953604
29/04/2007 6:00;0;269,903;319,394;423,726;0,750503;1,00367;0,997986;0,697842;8,10395;0,324935;-75,7042;66,0149;166,27;2,86365;21,8637;8,5793;167,947;0;993;81,6407;77,0716;3,89687;2,8;4,6;428;-355,488;0;0;-0,3703;0;0;0;0;0,990014
29/04/2007 7:00;686,149;293;393;730,928;1;1,00067;0,999802;1;0,802194;0,69159;-65,691;217,177;286,816;4,90515;35,4064;13,8935;286,844;167,6;993;90,8802;65,5029;4,89375;3,6;6,3;731;50204,6;55,4094;55,4094;52,2965;0;0;15,529;133,082;0,999902
29/04/2007 8:00;976,96;293;393;865,301;1;1,00365;0,997769;1;8,96403;0,694225;-53,631;257,342;339,544;4,82142;35,3876;13,8861;343,742;238,635;993;101,084;53,9516;6,025;2,5;7,9;876;49782,1;55,4094;55,4094;51,8563;0;0;105,552;133,082;0,987786
29/04/2007 9:00;792,339;293;393;716,466;1;1,00048;0,995969;1;15,9087;0,662036;-40,5667;212,022;281,141;4,749;35,0022;13,7349;292,338;193,538;993;113,666;42,8541;6,40938;2,1;9,3;745;50065;55,4094;55,4094;52,151;0;0;60,4562;133,082;0,9617
29/04/2007 10:00;879,839;293;393;794,508;1;0,994241;0,994524;1;21,1687;0,642822;-26,2724;233,313;311,765;4,68755;34,9483;13,7137;334,325;214,911;993;131,181;33,0077;6,98438;1,5;10,5;852;49937,3;55,4094;55,4094;52,018;0;0;81,8291;133,082;0,932521
29/04/2007 11:00;77,7437;293;393;126,717;1;0,988815;0,993624;1;24,2681;0,348159;-10,8111;36,9747;49,7237;4,68755;33,8871;13,2973;54,5436;18,9898;993;157,411;26,1296;6,82813;1,8;10,5;139;-370,578;0;0;-0,386019;0;18,9898;0;0;0,911632
29/04/2007 12:00;0;323,445;318,875;13,623;1;0,98786;0,993483;1;24,7421;0;5,31501;3,97065;5,34567;3,71281;27,0643;10,62;5,886;0;993;191,365;24,9502;7,625;2,1;9,5;15;-355,488;0;0;-0,3703;0;0;0;0;0,908201
29/04/2007 13:00;0;304,823;300,966;29,5694;1;0,992122;0,99415;1;22,4755;0;21,0943;8,66148;11,603;2,98106;22,5294;8,84054;12,5568;0;993;221,021;30,1594;7,95938;1,2;9,6;32;-355,488;0;0;-0,3703;0;0;0;0;0,924043
29/04/2007 14:00;0;288,893;285,558;30,4546;1;0,998553;0,995438;1;17,8791;0;35,8092;8,99024;11,9504;2,46986;19,2387;7,54928;12,5568;0;993;241,13;39,2357;7,65;1,1;8,9;32;-355,488;0;0;-0,3703;0;0;0;0;0,951707
29/04/2007 15:00;0;275,047;272,124;6,86105;1;1,00314;0,99714;1;11,4351;0;49,2734;2,03817;2,69228;2,05492;16,7435;6,57013;2,7468;0;993;255,056;50,0141;7,6375;1,6;9,2;7;-355,488;0;0;-0,3703;0;0;0;0;0,98015
29/04/2007 16:00;0;275,389;276,74;33,9322;1;1,0025;0,999106;1;3,61919;0,0875961;61,6297;10,0935;13,315;2,14074;17,2886;6,78404;13,3416;0;993;265,888;61,4565;7,0375;1,9;8,6;34;-355,488;0;0;-0,3703;0;0;0;0;0,998006
29/04/2007 17:00;0;278,344;280,059;44,8199;1;1,00313;0,998731;0,815007;5,12766;0,0891551;73,2386;10,8685;17,5873;2,25171;17,9473;7,04252;17,658;0;993;275,354;73,0444;6,51563;2,1;8;45;-355,488;0;0;-0,3703;0;0;0;0;0,995998
29/04/2007 18:00;0;267,744;264,986;1,93861;0,0950829;1,00174;0,996413;0,525391;14,2326;0;79,286;0,0287081;0,760711;1,91304;15,6718;6,14959;0,7848;0;993;284,475;84,3841;5,81563;2,3;7,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,969306
29/04/2007 19:00;0;256,168;253,703;0;0;0,989602;0,993744;0;23,8641;0;0;0;0;1,65523;13,8724;5,44351;0;0;993;293,993;94,9382;4,99375;2,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,914508
29/04/2007 20:00;0;245,801;243,586;0;0;0,964765;0,992647;0;33,07;0;0;0;0;1,44681;12,344;4,8438;0;0;993;304,572;105,071;4,60625;1,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,838004
29/04/2007 21:00;0;236,37;234,35;0;0;0,925503;0,991823;0;41,4895;0;0;0;0;1,27771;11,1803;4,38716;0;0;993;316,861;113,881;3,90625;2,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,749077
29/04/2007 22:00;0;227,765;225,923;0;0;0,873697;0,990949;0;48,5331;0;0;0;0;1,14144;10,1044;3,96495;0;0;993;331,367;120,702;3,18437;1,9;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,662188
29/04/2007 23:00;0;219,747;218,031;0;0;0,828776;0,990282;0;52,8604;0;0;0;0;1,02997;9,3674;3,67577;0;0;993;348,06;124,737;2,18438;3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,603759
30/04/2007 0:00;0;212,206;210,598;0;0;0,820562;0,990165;0;53,5362;0;0;0;0;0,925407;8,76658;3,44001;0;0;993;5,90949;125,339;2,0625;4,9;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,594315
30/04/2007 1:00;0;205,122;203,619;0;0;0,856127;0,990681;0;50,3693;0;0;0;0;0,840562;8,15309;3,19927;0;0;993;23,154;122,395;1,15;5,8;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,637837
30/04/2007 2:00;0;198,53;197,141;0;0;0,908078;0,991511;0;44,2033;0;0;0;0;0,763603;7,48227;2,93604;0;0;993;38,4309;116,414;1,3625;4,9;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,716871
30/04/2007 3:00;0;192,319;191,018;0;0;0,952545;0,992365;0;36,1679;0;0;0;0;0,703112;6,96595;2,73344;0;0;993;51,4104;108,182;0,7625;4,9;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,807291
30/04/2007 4:00;0;186,507;185,3;0;0;0,982471;0,993137;0;27,1448;0;0;0;0;0,644201;6,4179;2,51838;0;0;993;62,478;98,4245;1,04062;3,9;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,889857
30/04/2007 5:00;0;181,042;179,917;0;0;0,998711;0,995478;0;17,7335;0;0;0;0;0,596521;5,93784;2,33001;0;0;993;72,2592;87,9298;0,8625;3;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,952483
30/04/2007 6:00;0;222,929;251,293;230,546;0,771331;1,00367;0,997931;0,703143;8,32292;0,341032;-75,5932;37,1934;90,4663;1,36285;11,8509;4,65027;91,4292;0;993;81,4108;76,8585;1,3625;3,4;2,3;233;-355,488;0;0;-0,3703;0;0;0;0;0,989468
30/04/2007 7:00;26,2842;293;393;303,985;1;1,00049;0,999858;1;0,573742;0,600026;-65,4727;90,31;119,284;5,08652;34,7773;13,6466;119,29;6,42024;993;90,6306;65,2924;1,65;3,6;2,9;304;-355,903;0;0;-0,370732;0;0;0;0;0,99995
30/04/2007 8:00;0;322,911;318,216;0,988447;1;1,00366;0,997832;1;8,71774;0;-53,4299;0,293988;0,387867;3,95552;27,4231;10,7608;0,3924;0;993;100,809;53,7358;2,22813;4,1;3,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,988447
30/04/2007 9:00;0;303,755;299,787;0;1;1,0007;0,996041;1;15,6401;0;-40,3906;0;0;3,12928;22,9775;9,01638;0;0;993;113,366;42,6214;3,17188;4,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962974
30/04/2007 10:00;0;329,276;351,504;143,89;1;0,994682;0,994607;1;20,8763;0,40601;-26,135;42,2766;56,4625;4,80648;32,964;12,9351;60,4296;0;993;130,887;32,743;4,19375;3,9;5,6;154;-355,488;0;0;-0,3703;0;0;0;0;0,934352
30/04/2007 11:00;265,84;293;393;291,52;1;0,989425;0,993717;1;23,9564;0,532373;-10,7299;85,1229;114,392;4,87363;34,6816;13,6091;125,176;64,9347;993;157,265;25,8273;4,0875;3,9;6,9;319;14698,2;17,082;17,082;15,3106;0;0;0;45,9455;0,913855
30/04/2007 12:00;501,557;293;393;483,485;1;0,988507;0,993578;1;24,423;0,587968;5,32897;141,026;189,719;4,79546;34,9606;13,7185;208,364;122,511;993;191,559;24,6523;4,9625;3,9;8,4;531;45996,3;50,7554;50,7554;47,9128;0;0;0;122,511;0,910518
30/04/2007 13:00;37,7956;293;393;93,5381;1;0,992652;0,99424;1;22,1621;0,232942;21,0452;27,4164;36,7044;4,76445;34,1995;13,4199;39,6324;9,23204;993;221,4;29,916;5,32813;3,4;9;101;-358,841;0;0;-0,373793;0;9,23204;0;0;0,92612
30/04/2007 14:00;314,903;293;393;322,215;1;0,998876;0,99552;1;17,5792;0,579946;35,7118;95,1571;126,437;4,71821;34,4543;13,5199;132,631;76,919;993;241,508;39,0405;5,91562;2,8;9,9;338;27228,4;30,7918;30,7918;28,363;0;0;0;76,919;0,9533
30/04/2007 15:00;374,257;293;393;368,902;1;1,00323;0,997213;1;11,1507;0,619597;49,1422;109,606;144,757;4,69776;34,3806;13,491;147,542;91,4168;993;255,393;49,8456;6,31563;2,1;10,3;376;33218,5;37,1574;37,1574;34,6026;0;0;0;91,4168;0,981122
30/04/2007 16:00;194,377;293;393;220,623;1;1,00236;0,999173;1;3,34891;0,547496;61,4753;65,6216;86,5723;4,70797;34,237;13,4346;86,7204;47,479;993;266,19;61,2986;6,42813;2,6;10,1;221;15378,5;17,7583;17,7583;16,0193;0;0;0;47,479;0,998292
30/04/2007 17:00;0;323,423;318,848;9,95583;1;1,00321;0,998666;0,823099;5,38723;0;73,0672;2,43824;3,90667;3,71607;27,0961;10,6325;3,924;0;993;275,63;72,8861;6,11875;2,3;9,4;10;-355,488;0;0;-0,3703;0;0;0;0;0,995583
30/04/2007 18:00;0;304,544;300,627;76,4894;0,110963;1,00158;0,996347;0,529825;14,4835;0;79,1944;1,33273;30,0144;3,01017;22,9089;8,98946;30,9996;0;993;284,734;84,2198;5,6875;3;8,5;79;-355,488;0;0;-0,3703;0;0;0;0;0,96822
30/04/2007 19:00;0;288,424;285,051;0;0;0,989111;0,993669;0;24,1179;0;0;0;0;2,47981;19,4854;7,64606;0;0;993;294,239;94,7532;5,99063;3;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912706
30/04/2007 20:00;0;274,457;271,511;0;0;0,963821;0,992624;0;33,3314;0;0;0;0;2,07971;16,8427;6,60909;0;0;993;304,807;104,862;5,66875;2,6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,835506
30/04/2007 21:00;0;262,189;259,584;0;0;0,923849;0,991792;0;41,7666;0;0;0;0;1,77515;14,7426;5,78501;0;0;993;317,074;113,643;5,425;2,1;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,745865
30/04/2007 22:00;0;251,2;248,855;0;0;0,87099;0,990907;0;48,83;0;0;0;0;1,53206;13,1938;5,17725;0;0;993;331,538;120,432;4,96875;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,658295
30/04/2007 23:00;0;241,218;239,082;0;0;0,82501;0,990228;0;53,1739;0;0;0;0;1,34001;11,9539;4,69072;0;0;993;348,16;124,441;5,64063;3,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,599388
