Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
01/05/2007 0:00;0;232,152;230,212;0;0;0,816674;0,990111;0;53,8459;0;0;0;0;1,17955;10,7822;4,23094;0;0;993;5,91721;125,032;6,14375;3,7;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,58996
01/05/2007 1:00;0;223,92;222,161;0;0;0,85323;0,990637;0;50,6527;0;0;0;0;1,05081;9,69143;3,80292;0;0;993;23,0753;122,096;5,84375;2,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,634019
01/05/2007 2:00;0;216,368;214,755;0;0;0,906316;0,991481;0;44,4548;0;0;0;0;0,944386;8,81308;3,45825;0;0;993;38,2913;116,134;5,64375;1,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,713803
01/05/2007 3:00;0;209,398;207,914;0;0;0,951556;0,992343;0;36,3951;0;0;0;0;0,854282;8,04653;3,15746;0;0;993;51,2348;107,925;5,44375;1,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,804944
01/05/2007 4:00;0;202,951;201,586;0;0;0,981945;0,99312;0;27,3585;0;0;0;0;0,777724;7,34757;2,88319;0;0;993;62,2812;98,1882;5,34375;0,8;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,888149
01/05/2007 5:00;0;196,879;195,598;0;0;0,998482;0,995421;0;17,9436;0;0;0;0;0,711136;6,86705;2,69463;0;0;993;72,0468;87,7278;5,34375;1,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95136
01/05/2007 6:00;0;206,428;213,167;68,2349;0,791823;1,00367;0,997876;0,708328;8,54028;0,269899;-75,4847;11,3833;26,7754;0,854104;8,20975;3,2215;27,0756;0;993;81,1825;76,6497;6,54375;1,7;6,7;69;-355,488;0;0;-0,3703;0;0;0;0;0,988912
01/05/2007 7:00;266,084;293;393;551,99;1;1,0003;0,999914;1;0,347258;0,672264;-65,2589;163,967;216,601;4,76961;34,613;13,5821;216,605;64,9943;993;90,3824;65,0866;8,88047;1,6;8,9;552;14722,9;17,1083;17,1083;15,3364;0;0;0;46,0052;0,999982
01/05/2007 8:00;512,939;293;393;482,673;1;1,00367;0,997893;1;8,47372;0,654294;-53,2335;143,569;189,401;4,6672;34,6836;13,6098;191,491;125,292;993;100,535;53,5249;10,1187;2,7;10,9;488;47152,7;51,9872;51,9872;49,1173;0;0;0;125,292;0,989084
01/05/2007 9:00;514,307;293;393;485,964;1;1,00092;0,996112;1;15,3743;0,635213;-40,2192;143,894;190,692;4,56638;34,9184;13,702;197,77;125,626;993;113,066;42,3938;10,7906;4,4;12,9;504;47292;52,1356;52,1356;49,2625;0;0;0;125,626;0,964215
01/05/2007 10:00;801,146;293;393;728,315;1;0,995107;0,994688;1;20,5872;0,641002;-26,0018;214,096;285,791;4,46222;35,5361;13,9444;305,287;195,69;993;130,59;32,4836;11,9141;6,4;15;778;50052,7;55,4094;55,4094;52,1382;0;0;62,6076;133,082;0,936138
01/05/2007 11:00;717,308;293;393;662,285;1;0,990012;0,993807;1;23,6486;0,617582;-10,6521;193,518;259,88;4,38888;35,4677;13,9175;283,705;175,211;993;157,115;25,5296;12,3594;7,2;16,5;723;50165,4;55,4094;55,4094;52,2556;0;0;42,1289;133,082;0,916023
01/05/2007 12:00;930,891;293;393;841,578;1;0,989129;0,993672;1;24,1084;0,628485;5,34067;245,654;330,235;4,32122;35,5533;13,9511;361,793;227,381;993;191,75;24,3582;12,5875;5,8;17,9;922;49857,4;55,4094;55,4094;51,9348;0;0;94,2992;133,082;0,912775
01/05/2007 13:00;947,287;293;393;851,103;1;0,99316;0,994328;1;21,8535;0,643042;20,9952;249,612;333,973;4,26858;35,5669;13,9565;359,831;231,386;993;221,777;29,6759;12,9844;6;19;917;49831;55,4094;55,4094;51,9073;0;0;98,3043;133,082;0,928139
01/05/2007 14:00;964,438;293;393;859,359;1;0,999184;0,9956;1;17,2841;0,667051;35,6144;253,885;337,212;4,24482;35,8432;14,0649;353,16;235,576;993;241,883;38,8479;12,9375;8,3;19,5;900;49802,9;55,4094;55,4094;51,878;0;0;102,494;133,082;0,954843
01/05/2007 15:00;962,447;293;393;852,423;1;1,00331;0,997284;1;10,871;0,690215;49,0116;253,305;334,491;4,24007;35,6154;13,9755;340,603;235,089;993;255,726;49,679;13,0375;6,4;19,6;868;49806,2;55,4094;55,4094;51,8814;0;0;102,007;133,082;0,982054
01/05/2007 16:00;910,094;293;393;808,827;1;1,00222;0,999238;1;3,08329;0,699404;61,3215;240,558;317,384;4,25907;35,6704;13,9971;317,844;222,301;993;266,487;61,142;12,8719;7,4;19,2;810;49890,4;55,4094;55,4094;51,9692;0;0;89,2193;133,082;0,998552
01/05/2007 17:00;628,992;293;393;694,618;1;1,00329;0,998603;0,831149;5,64213;0,560941;72,8965;171,782;272,568;4,30682;35,2594;13,8358;273,895;153,639;993;275,901;72,7289;12,0281;5,4;18,2;698;50272,7;55,4094;55,4094;52,3674;0;0;20,5569;133,082;0,995155
01/05/2007 18:00;0;323,471;318,907;356,873;0,126821;1,0014;0,996282;0,534232;14,7298;0;79,1035;7,16406;140,037;3,41348;27,7797;10,9007;144,796;0;993;284,988;84,0562;11,1531;4,6;16,7;369;-355,488;0;0;-0,3703;0;0;0;0;0,967136
01/05/2007 19:00;0;304,988;301,163;0;0;0,988619;0,993595;0;24,367;0;0;0;0;2,78771;22,7795;8,93867;0;0;993;294,482;94,5693;11,0984;3,4;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,910922
01/05/2007 20:00;0;289,234;285,936;0;0;0,962879;0,992602;0;33,5878;0;0;0;0;2,31391;19,3608;7,59718;0;0;993;305,036;104,655;10,55;2,3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,833039
01/05/2007 21:00;0;275,449;272,536;0;0;0,922199;0,991762;0;42,0386;0;0;0;0;1,95275;16,9408;6,64757;0;0;993;317,282;113,407;10,0406;3,2;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,742693
01/05/2007 22:00;0;263,243;260,649;0;0;0,868279;0,990865;0;49,122;0;0;0;0;1,67621;14,9427;5,86353;0;0;993;331,704;120,164;9,64844;3,4;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,65445
01/05/2007 23:00;0;252,303;249,967;0;0;0,821225;0,990175;0;53,4828;0;0;0;0;1,46;13,3329;5,23181;0;0;993;348,256;124,149;9,3125;3,7;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,595064
02/05/2007 0:00;0;242,425;240,311;0;0;0,81276;0,990056;0;54,1513;0;0;0;0;1,28153;11,9686;4,69648;0;0;993;5,92254;124,73;8,57344;3,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,585647
02/05/2007 1:00;0;233,383;231,445;0;0;0,85032;0,990594;0;50,9324;0;0;0;0;1,13921;10,8965;4,27578;0;0;993;22,9961;121,801;8,10312;4,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,630237
02/05/2007 2:00;0;225,079;223,301;0;0;0,904551;0,991451;0;44,7032;0;0;0;0;1,01479;9,93297;3,8977;0;0;993;38,1526;115,858;8,09375;4,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,710761
02/05/2007 3:00;0;217,446;215,815;0;0;0,950565;0,992322;0;36,6197;0;0;0;0;0,914885;9,03124;3,54386;0;0;993;51,0607;107,672;7,4375;3,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,802612
02/05/2007 4:00;0;210,45;208,961;0;0;0,981417;0,993104;0;27,57;0;0;0;0;0,82856;8,16583;3,20427;0;0;993;62,086;97,9564;7,1375;2,2;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,886446
02/05/2007 5:00;0;203,944;202,563;0;0;0,998249;0,995364;0;18,1518;0;0;0;0;0,753686;7,52406;2,95244;0;0;993;71,836;87,5281;6,88125;2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950235
02/05/2007 6:00;0;299,003;369,981;553,474;0,811972;1,00366;0,997822;0,713394;8,75598;0,357489;-75,3785;95,354;217,183;4,27509;31,9134;12,5228;219,744;0;993;80,9557;76,4455;7,74375;2,5;10,4;560;-355,488;0;0;-0,3703;0;0;0;0;0,988346
02/05/2007 7:00;813,803;293;393;749,998;1;1,00011;0,99997;1;0,122803;0,694265;-65,0497;222,755;294,299;4,59144;35,2731;13,8412;294,3;198,781;993;90,1354;64,8854;9,04062;3,7;12,4;750;50034,7;55,4094;55,4094;52,1195;0;0;46,7099;133,082;0,999998
02/05/2007 8:00;929,692;293;393;825,407;1;1,00367;0,997954;1;8,23205;0,693905;-53,0417;245,528;323,89;4,4918;35,5457;13,9481;327,262;227,089;993;100,262;53,3189;10,4156;5;14,4;834;49859,4;55,4094;55,4094;51,9368;0;0;94,0063;133,082;0,989696
02/05/2007 9:00;956,266;293;393;850,536;1;1,00112;0,996181;1;15,1113;0,675663;-40,0524;251,913;333,75;4,39374;35,5239;13,9396;345,704;233,58;993;112,765;42,1715;10,9312;5;16,4;881;49816,3;55,4094;55,4094;51,892;0;0;100,497;133,082;0,965421
02/05/2007 10:00;948,627;293;393;849,718;1;0,995516;0,994768;1;20,3017;0,651771;-25,873;249,907;333,429;4,31161;35,3756;13,8814;355,514;231,714;993;130,29;32,2296;11,4203;4,4;18,1;906;49828,8;55,4094;55,4094;51,905;0;0;98,6316;133,082;0,937879
02/05/2007 11:00;932,502;293;393;841,013;1;0,990578;0,993897;1;23,3449;0,633697;-10,5777;245,904;330,013;4,24007;35,3945;13,8888;359,438;227,775;993;156,959;25,2368;11,8656;5;19,6;916;49854,9;55,4094;55,4094;51,9322;0;0;94,6928;133,082;0,918136
02/05/2007 12:00;937,233;293;393;845,434;1;0,989728;0,993763;1;23,7983;0,631398;5,35011;246,951;331,748;4,18816;35,2512;13,8326;362,578;228,931;993;191,938;24,0682;12,4188;4,2;20,7;924;49847,3;55,4094;55,4094;51,9242;0;0;95,8485;133,082;0,914972
02/05/2007 13:00;952,468;293;393;853,832;1;0,993648;0,994415;1;21,5496;0,645855;20,9442;250,556;335,044;4,1507;35,0507;13,7539;360,223;232,652;993;222,15;29,4393;12,75;3;21,5;918;49822,5;55,4094;55,4094;51,8985;0;0;99,5697;133,082;0,9301
02/05/2007 14:00;963,845;293;393;856,878;1;0,999476;0,995678;1;16,9938;0,669617;35,5169;253,246;336,239;4,13671;34,8592;13,6787;351,59;235,431;993;242,253;38,6578;12,4641;2;21,8;896;49803,9;55,4094;55,4094;51,879;0;0;102,349;133,082;0,956337
02/05/2007 15:00;956,825;293;393;846,318;1;1,00339;0,997355;1;10,596;0,691762;48,8813;251,527;332,095;4,13671;34,8468;13,6739;337,856;233,716;993;256,054;49,5142;12,3078;2;21,8;861;49815,4;55,4094;55,4094;51,891;0;0;100,634;133,082;0,982948
02/05/2007 16:00;899,957;293;393;799,03;1;1,00207;0,999303;1;2,82239;0,700259;61,1685;237,624;313,539;4,16004;34,7561;13,6383;313,92;219,825;993;266,779;60,9868;12,2375;1,9;21,3;800;49906,3;55,4094;55,4094;51,9857;0;0;86,7432;133,082;0,998787
02/05/2007 17:00;623,593;293;393;681,381;1;1,00336;0,998541;0,839154;5,89229;0,56668;72,7266;170,132;267,374;4,20698;34,6705;13,6047;268,794;152,32;993;276,168;72,5727;11,7062;2,3;20,3;685;50278,9;55,4094;55,4094;52,3739;0;0;19,238;133,082;0,994717
02/05/2007 18:00;0;323,857;319,385;353,576;0,142652;1,00123;0,996218;0,53861;14,9716;0;79,0131;8,04736;138,743;3,34634;27,2425;10,69;143,618;0;993;285,238;83,8934;11,4172;1,3;18,8;366;-355,488;0;0;-0,3703;0;0;0;0;0,966054
02/05/2007 19:00;0;305,732;301,981;0;0;0,988128;0,993522;0;24,6111;0;0;0;0;2,74207;22,3486;8,76961;0;0;993;294,719;94,3865;11,2844;0,7;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,909156
02/05/2007 20:00;0;290,18;286,921;0;0;0,961942;0,992579;0;33,8392;0;0;0;0;2,28882;19,1559;7,51679;0;0;993;305,26;104,449;10,475;0,7;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,830604
02/05/2007 21:00;0;276,576;273,701;0;0;0,920553;0,991732;0;42,3056;0;0;0;0;1,9461;16,7027;6,55415;0;0;993;317,484;113,172;10,0734;0,9;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,739565
02/05/2007 22:00;0;264,574;262,023;0;0;0,865567;0,990823;0;49,4089;0;0;0;0;1,68214;14,6438;5,74624;0;0;993;331,865;119,9;10,0063;0,6;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,650656
02/05/2007 23:00;0;253,776;251,468;0;0;0,817421;0,990121;0;53,7868;0;0;0;0;1,47438;13,1296;5,15207;0;0;993;348,348;123,861;8,94063;1;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,590791
03/05/2007 0:00;0;244,01;241,917;0;0;0,808823;0,990002;0;54,4523;0;0;0;0;1,2983;11,8037;4,63178;0;0;993;5,92551;124,432;8,76563;1,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,58138
03/05/2007 1:00;0;235,081;233,164;0;0;0,847399;0,990551;0;51,2082;0;0;0;0;1,15624;10,7292;4,21015;0;0;993;22,9165;121,511;8,56875;1,4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,626492
03/05/2007 2:00;0;226,849;225,083;0;0;0,902782;0,991421;0;44,9483;0;0;0;0;1,03266;9,83276;3,85838;0;0;993;38,0146;115,588;7,99063;1,9;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,707744
03/05/2007 3:00;0;219,254;217,627;0;0;0,949573;0,992301;0;36,8417;0;0;0;0;0,931554;8,98502;3,52572;0;0;993;50,8879;107,424;7,725;1,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,800295
03/05/2007 4:00;0;212,227;210,727;0;0;0,980887;0,993087;0;27,7793;0;0;0;0;0,844445;8,22486;3,22744;0;0;993;61,8924;97,729;7,0125;1,4;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,884749
03/05/2007 5:00;0;205,694;204,305;0;0;0,998012;0,995307;0;18,3579;0;0;0;0;0,767777;7,56702;2,9693;0;0;993;71,6269;87,3313;6,75625;1,2;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949107
03/05/2007 6:00;0;299,824;370,252;532,408;0,831769;1,00365;0,997768;0,718341;8,96995;0,368551;-75,2749;94,6064;208,917;4,27715;31,548;12,3794;211,504;0;993;80,7306;76,2458;7,85312;0,7;10,9;539;-355,488;0;0;-0,3703;0;0;0;0;0,98777
03/05/2007 7:00;807,072;293;393;741,999;1;1,00009;0,999975;1;0,0995602;0,694887;-64,8452;220,376;291,16;4,56638;34,3664;13,4854;291,161;197,137;993;89,89;64,689;9,38437;0,3;12,9;742;50044,3;55,4094;55,4094;52,1295;0;0;45,0658;133,082;0,999999
03/05/2007 8:00;932,127;293;393;825,898;1;1,00366;0,998014;1;7,9928;0,695723;-52,8547;245,688;324,082;4,46222;34,5124;13,5427;327,262;227,683;993;99,9903;53,118;10,7813;0,4;15;834;49855,5;55,4094;55,4094;51,9328;0;0;94,6012;133,082;0,990286
03/05/2007 9:00;957,278;293;393;849,636;1;1,00131;0,99625;1;14,8513;0,677917;-39,8903;251,713;333,397;4,36947;34,4452;13,5163;344,92;233,827;993;112,464;41,9545;10,8453;0,3;16,9;879;49814,7;55,4094;55,4094;51,8903;0;0;100,745;133,082;0,966594
03/05/2007 10:00;948,871;293;393;848,436;1;0,995909;0,994847;1;20,0198;0,654104;-25,7484;249,648;332,926;4,28289;34,6377;13,5918;354,337;231,773;993;129,988;31,981;11,5125;0,9;18,7;903;49828,4;55,4094;55,4094;51,9046;0;0;98,6911;133,082;0,939575
03/05/2007 11:00;935,514;293;393;841,979;1;0,991122;0,993984;1;23,0453;0,636438;-10,5068;246,343;330,393;4,21642;34,7001;13,6163;359,046;228,511;993;156,797;24,949;12,1313;1,3;20,1;915;49850;55,4094;55,4094;51,9271;0;0;95,4284;133,082;0,920196
03/05/2007 12:00;865,7;293;393;784,129;1;0,990304;0,993853;1;23,4928;0,630273;5,35729;229,198;307,692;4,16472;34,5967;13,5758;335,502;211,458;993;192,123;23,7822;12,2156;1,4;21,2;855;49958,7;55,4094;55,4094;52,0403;0;0;78,3755;133,082;0,91711
03/05/2007 13:00;840,602;293;393;759,583;1;0,994115;0,994501;1;21,2506;0,642037;20,8921;223,023;298,06;4,13206;34,566;13,5637;319,806;205,327;993;222,521;29,206;12,6812;1,5;21,9;815;49996;55,4094;55,4094;52,0791;0;0;72,2452;133,082;0,932004
03/05/2007 14:00;902,312;293;393;805,493;1;0,999753;0,995755;1;16,7084;0,667864;35,4193;238,144;316,076;4,11348;34,7353;13,6301;330,008;220,401;993;242,619;38,4703;12,6906;1,9;22,3;841;49902,6;55,4094;55,4094;51,9819;0;0;87,3185;133,082;0,957781
03/05/2007 15:00;898,823;293;393;797,865;1;1,00345;0,997423;1;10,326;0,689891;48,7516;237,158;313,082;4,11348;34,3931;13,4959;318,236;219,548;993;256,378;49,3511;12,3;0,7;22,3;811;49908;55,4094;55,4094;51,9875;0;0;86,4662;133,082;0,983804
03/05/2007 16:00;871,528;293;393;775,222;1;1,00191;0,999366;1;2,56632;0,699112;61,0162;230,523;304,197;4,14137;34,4044;13,5003;304,502;212,881;993;267,067;60,8329;12,2469;0,8;21,7;776;49949,9;55,4094;55,4094;52,0311;0;0;79,7992;133,082;0,998997
03/05/2007 17:00;631,678;293;393;682,068;1;1,00342;0,998479;0,847113;6,13763;0,573191;72,5575;171,918;267,643;4,18816;34,2383;13,4351;269,186;154,295;993;276,431;72,4176;12,1063;0,7;20,7;686;50269,7;55,4094;55,4094;52,3642;0;0;21,213;133,082;0,994268
03/05/2007 18:00;0;324,002;319,563;348,357;0,15845;1,00105;0,996156;0,542958;15,2086;0;78,9233;8,87559;136,695;3,33281;27,0123;10,5996;141,656;0;993;285,484;83,7315;11,9562;0,5;19,3;361;-355,488;0;0;-0,3703;0;0;0;0;0,964977
03/05/2007 19:00;0;305,997;302,27;0;0;0,987637;0,993451;0;24,8502;0;0;0;0;2,73441;22,1867;8,70608;0;0;993;294,952;94,2049;12,2531;0,2;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907409
03/05/2007 20:00;0;290,534;287,294;0;0;0,961009;0,992557;0;34,0855;0;0;0;0;2,29072;19,0223;7,46436;0;0;993;305,479;104,244;11,7906;0,2;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,828202
03/05/2007 21:00;0;277,029;274,176;0;0;0,918914;0,991702;0;42,5674;0;0;0;0;1,95308;16,5395;6,49012;0;0;993;317,681;112,94;11,25;0,2;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,736482
03/05/2007 22:00;0;265,044;262,494;0;0;0,862857;0,990782;0;49,6906;0;0;0;0;1,69319;14,6165;5,7355;0;0;993;332,02;119,639;10,7484;0,3;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,646915
03/05/2007 23:00;0;254,266;251,962;0;0;0,813604;0,990068;0;54,0859;0;0;0;0;1,48685;13,0778;5,13172;0;0;993;348,435;123,576;10,2469;0,5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,586571
04/05/2007 0:00;0;244,47;242,37;0;0;0,804865;0,989947;0;54,749;0;0;0;0;1,31259;11,8325;4,64307;0;0;993;5,92612;124,139;9,325;0,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,57716
04/05/2007 1:00;0;235,514;233,592;0;0;0,844467;0,990508;0;51,4803;0;0;0;0;1,17043;10,7412;4,21483;0;0;993;22,8364;121,226;8,71562;1,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,622784
04/05/2007 2:00;0;227,29;225,526;0;0;0,901011;0,991391;0;45,1903;0;0;0;0;1,04718;9,79088;3,84194;0;0;993;37,8775;115,322;8,50625;1,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,704754
04/05/2007 3:00;0;219,678;218,047;0;0;0,948579;0,99228;0;37,061;0;0;0;0;0,945859;8,98812;3,52694;0;0;993;50,7166;107,181;8,53125;1,3;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,797994
04/05/2007 4:00;0;212,619;211,111;0;0;0,980356;0,993071;0;27,9864;0;0;0;0;0,857;8,25027;3,23741;0;0;993;61,7006;97,5062;7,975;1,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,883059
04/05/2007 5:00;0;205,998;204,589;0;0;0,997773;0,995251;0;18,562;0;0;0;0;0,778073;7,68162;3,01427;0;0;993;71,4197;87,1376;7,875;1,7;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,94798
04/05/2007 6:00;0;299,535;369,517;514,324;0,851206;1,00363;0,997714;0,723167;9,18214;0,378849;-75,1737;94,1504;201,821;4,28623;31,6313;12,4121;204,44;0;993;80,5073;76,0506;9,18437;1,5;10,2;521;-355,488;0;0;-0,3703;0;0;0;0;0,987186
04/05/2007 7:00;763,632;293;393;707,989;1;1,00028;0,999921;1;0,319768;0,69126;-64,6453;210,303;277,815;4,60652;34,7889;13,6512;277,819;186,526;993;89,6461;64,4974;10,1469;1,6;12,1;708;50104,4;55,4094;55,4094;52,1921;0;0;34,455;133,082;0,999984
04/05/2007 8:00;893,213;293;393;794,663;1;1,00365;0,998074;1;7,75603;0,693279;-52,6724;236,408;311,826;4,5116;34,9599;13,7183;314,705;218,178;993;99,7195;52,9221;11,1875;1,9;14;802;49916,7;55,4094;55,4094;51,9966;0;0;85,0959;133,082;0,990852
04/05/2007 9:00;920,827;293;393;820,639;1;1,0015;0,996318;1;14,5943;0,675942;-39,7328;243,183;322,019;4,41811;35,2747;13,8418;332,755;224,923;993;112,163;41,7429;11,1344;3,6;15,9;848;49873,5;55,4094;55,4094;51,9516;0;0;91,8409;133,082;0,967734
04/05/2007 10:00;911,327;293;393;817,926;1;0,996286;0,994925;1;19,7415;0,652802;-25,6281;240,781;320,954;4,34047;35,2636;13,8375;340,996;222,603;993;129,682;31,738;11,5625;3,9;17,5;869;49888,5;55,4094;55,4094;51,9672;0;0;89,5204;133,082;0,941226
04/05/2007 11:00;904,482;293;393;816,148;1;0,991646;0,99407;1;22,75;0,636186;-10,4393;238,933;320,256;4,27335;34,9858;13,7284;347,274;220,931;993;156,631;24,6661;12,025;2,6;18,9;885;49899,2;55,4094;55,4094;51,9784;0;0;87,8486;133,082;0,922201
04/05/2007 12:00;909,302;293;393;820,836;1;0,990857;0,993941;1;23,1921;0,633847;5,36224;240,083;322,096;4,22587;35,0379;13,7489;350,413;222,108;993;192,305;23,5003;12,2437;3;19,9;893;49891,7;55,4094;55,4094;51,9705;0;0;89,026;133,082;0,91919
04/05/2007 13:00;920,357;293;393;826,458;1;0,994562;0,994584;1;20,9566;0,647352;20,8391;242,788;324,302;4,19286;35,1346;13,7868;347,274;224,808;993;222,887;28,9762;12,6703;3,6;20,6;885;49874,2;55,4094;55,4094;51,9523;0;0;91,7262;133,082;0,933851
04/05/2007 14:00;933,415;293;393;831,606;1;1,00002;0,99583;1;16,4279;0,670167;35,3217;245,948;326,322;4,17408;35,1061;13,7756;340,211;227,998;993;242,98;38,2852;12,4844;3,4;21;867;49853,4;55,4094;55,4094;51,9306;0;0;94,9157;133,082;0,959176
04/05/2007 15:00;914,069;293;393;811,329;1;1,0035;0,997491;1;10,0608;0,690525;48,6224;241,189;318,366;4,17877;35,0098;13,7379;323,338;223,273;993;256,697;49,1899;12,8922;3;20,9;824;49884,2;55,4094;55,4094;51,9627;0;0;90,1904;133,082;0,984623
04/05/2007 16:00;853,427;293;393;761,378;1;1,00176;0,999428;1;2,31514;0,69717;60,8647;226,385;298,765;4,20227;34,9719;13,723;299,009;208,46;993;267,35;60,6803;13,0953;3,2;20,4;762;49977;55,4094;55,4094;52,0594;0;0;75,3777;133,082;0,999184
04/05/2007 17:00;590,202;293;393;637,033;1;1,00347;0,998419;0,855024;6,37806;0,573152;72,3894;162,065;249,972;4,24956;34,7904;13,6517;251,528;144,164;993;276,689;72,2636;12,4469;3,2;19,4;641;50316,2;55,4094;55,4094;52,4127;0;0;11,0818;133,082;0,993811
04/05/2007 18:00;0;323,635;319,111;312,305;0,174212;1,00086;0,996094;0,547274;15,441;0;78,8341;8,81596;122,549;3,36848;27,5926;10,8273;127,138;0;993;285,724;83,5705;12,2578;3,7;18;324;-355,488;0;0;-0,3703;0;0;0;0;0,963905
04/05/2007 19:00;0;305,27;301,468;0;0;0,987149;0,99338;0;25,0843;0;0;0;0;2,75285;22,6981;8,90672;0;0;993;295,179;94,0245;12,2031;2,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,905685
04/05/2007 20:00;0;289,574;286,287;0;0;0,960082;0,992535;0;34,3266;0;0;0;0;2,29122;19,3455;7,59119;0;0;993;305,693;104,041;11,7281;2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,825836
04/05/2007 21:00;0;275,982;273,113;0;0;0,917283;0,991673;0;42,824;0;0;0;0;1,94108;16,6564;6,53598;0;0;993;317,872;112,71;11,3531;1,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,733445
04/05/2007 22:00;0;263,954;261,395;0;0;0,86015;0,990741;0;49,967;0;0;0;0;1,67457;14,6973;5,76724;0;0;993;332,171;119,38;10,5656;1,2;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,643228
04/05/2007 23:00;0;253,23;250,94;0;0;0,809775;0,990015;0;54,38;0;0;0;0;1,46525;13,0075;5,10416;0;0;993;348,518;123,295;9,85625;0,8;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,582406
05/05/2007 0:00;0;243,562;241,49;0;0;0,800889;0,989893;0;55,0411;0;0;0;0;1,28635;11,6751;4,58133;0;0;993;5,9244;123,85;9,5125;0,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,572989
05/05/2007 1:00;0;234,773;232,886;0;0;0,841528;0,990465;0;51,7483;0;0;0;0;1,14285;10,5418;4,13661;0;0;993;22,7558;120,945;9,49844;0,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,619117
05/05/2007 2:00;0;226,703;224,971;0;0;0,899238;0,991361;0;45,429;0;0;0;0;1,02156;9,61806;3,77413;0;0;993;37,7412;115,061;9,37187;0,8;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,701793
05/05/2007 3:00;0;219,319;217,738;0;0;0,947585;0,992258;0;37,2776;0;0;0;0;0,921651;8,69791;3,41306;0;0;993;50,5467;106,942;9,07187;0,3;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,79571
05/05/2007 4:00;0;212,441;210,97;0;0;0,979822;0,993055;0;28,1911;0;0;0;0;0,834747;8,05442;3,16056;0;0;993;61,5104;97,288;8,91094;0,5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,881377
05/05/2007 5:00;0;206,07;204,715;0;0;0,997531;0,995196;0;18,7641;0;0;0;0;0,760853;7,36029;2,88818;0;0;993;71,2142;86,9472;9,24063;0,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,946851
05/05/2007 6:00;0;287,006;346,718;423,249;0,870276;1,00361;0,997661;0,727873;9,39249;0,391918;-75,075;79,7236;166,083;3,43154;26,2913;10,3167;168,34;0;993;80,2857;75,8601;10,1812;0,4;11,9;429;-355,488;0;0;-0,3703;0;0;0;0;0,986594
05/05/2007 7:00;662,811;293;393;661,971;1;1,00046;0,999867;1;0,537757;0,68812;-64,4502;196,659;259,757;4,5116;34,1367;13,3952;259,769;161,9;993;89,404;64,3106;11,6563;0,2;14;662;50233;55,4094;55,4094;52,3261;0;0;9,82825;133,082;0,999956
05/05/2007 8:00;857,874;293;393;764,366;1;1,00364;0,998133;1;7,52184;0,692622;-52,4949;227,404;299,937;4,41323;34,2629;13,4448;302,54;209,546;993;99,4499;52,7313;12,3672;0,2;16;771;49970,4;55,4094;55,4094;52,0525;0;0;76,464;133,082;0,991395
05/05/2007 9:00;899,679;293;393;801,232;1;1,00167;0,996385;1;14,3404;0,677188;-39,5801;237,489;314,403;4,31641;34,1883;13,4155;324,515;219,757;993;111,862;41,5368;12,7656;0,1;18;827;49906,7;55,4094;55,4094;51,9862;0;0;86,6752;133,082;0,968841
05/05/2007 10:00;913,261;293;393;817,437;1;0,996649;0,995001;1;19,4669;0,655697;-25,5121;240,743;320,762;4,2306;34,2433;13,4371;340,211;223,075;993;129,375;31,5006;13,6281;0,2;19,8;867;49885,5;55,4094;55,4094;51,964;0;0;89,9928;133,082;0,942834
05/05/2007 11:00;915,398;293;393;823,42;1;0,99215;0,994154;1;22,4591;0,639528;-10,3753;241,205;323,11;4,16004;34,2696;13,4474;349,628;223,597;993;156,459;24,3884;14,2687;0,3;21,3;891;49882,1;55,4094;55,4094;51,9605;0;0;90,5149;133,082;0,924152
05/05/2007 12:00;923,491;293;393;830,932;1;0,991388;0,994028;1;22,8962;0,637314;5,36495;243,187;326,058;4,10421;34,4272;13,5092;353,945;225,574;993;192,483;23,2226;14,7656;0,7;22,5;902;49869,3;55,4094;55,4094;51,9471;0;0;92,4917;133,082;0,921211
05/05/2007 13:00;941,694;293;393;842,079;1;0,99499;0,994666;1;20,6677;0,65132;20,7851;247,504;330,432;4,0673;34,19;13,4162;353,16;230,02;993;223,251;28,7498;14,9016;0,2;23,3;900;49840,1;55,4094;55,4094;51,9167;0;0;96,938;133,082;0,935643
05/05/2007 14:00;954,324;293;393;847,182;1;1,00026;0,995904;1;16,1526;0,673526;35,2241;250,635;332,434;4,04893;34,3552;13,481;346,097;233,105;993;243,336;38,1027;15,2234;0,5;23,7;882;49819,5;55,4094;55,4094;51,8953;0;0;100,023;133,082;0,960524
05/05/2007 15:00;944,057;293;393;834,639;1;1,00355;0,997557;1;9,80064;0,693812;48,4937;248,146;327,512;4,04435;34,4152;13,5045;332,363;230,597;993;257,011;49,0305;15,1281;0,7;23,8;847;49836,2;55,4094;55,4094;51,9127;0;0;97,5153;133,082;0,985406
05/05/2007 16:00;879,158;293;393;781,49;1;1,0016;0,999489;1;2,06893;0,699822;60,7141;232,342;306,657;4,0719;34,4683;13,5254;306,857;214,745;993;267,628;60,5291;15,1531;1,1;23,2;782;49938,3;55,4094;55,4094;52,0191;0;0;81,6628;133,082;0,999348
05/05/2007 17:00;610,923;293;393;649,648;1;1,00352;0,99836;0,862885;6,61352;0,581481;72,2221;166,792;254,922;4,11812;34,2726;13,4486;256,63;149,225;993;276,942;72,1107;15,1297;1,1;22,2;654;50293,3;55,4094;55,4094;52,3888;0;0;16,1431;133,082;0,993346
05/05/2007 18:00;0;324,046;319,618;338,92;0,189931;1,00068;0,996033;0,551558;15,6685;0;78,7455;10,5096;132,992;3,27551;27,077;10,625;138,125;0;993;285,96;83,4105;14,7062;0,8;20,8;352;-355,488;0;0;-0,3703;0;0;0;0;0,962841
05/05/2007 19:00;0;306,037;302,308;0,903983;0;0,986663;0,993311;0;25,3133;0;0;0;0,354723;2,68467;22,3321;8,7631;0,3924;0;993;295,402;93,8454;13,5969;0,6;19,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,903983
05/05/2007 20:00;0;290,557;287,313;0;0;0,959163;0,992514;0;34,5625;0;0;0;0;2,2409;19,1776;7,52529;0;0;993;305,901;103,84;13,6469;0,7;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,823508
05/05/2007 21:00;0;277,075;274,227;0;0;0,915662;0,991644;0;43,0752;0;0;0;0;1,90469;16,6216;6,52232;0;0;993;318,058;112,482;13,3062;0,5;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,730458
05/05/2007 22:00;0;265,064;262,508;0;0;0,85745;0,9907;0;50,2381;0;0;0;0;1,64473;14,7894;5,80336;0;0;993;332,316;119,125;12,4187;1,1;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,639599
05/05/2007 23:00;0;254,271;251,964;0;0;0,805939;0,989962;0;54,6691;0;0;0;0;1,43895;13,2208;5,18783;0;0;993;348,597;123,018;11,8828;1,4;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,578298
06/05/2007 0:00;0;244,504;242,411;0;0;0,796897;0,989838;0;55,3286;0;0;0;0;1,26652;11,8983;4,66889;0;0;993;5,92036;123,565;11,4344;1,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,568869
06/05/2007 1:00;0;235,669;233,774;0;0;0,838582;0,990422;0;52,0124;0;0;0;0;1,13099;10,6533;4,18035;0;0;993;22,6748;120,67;10,9812;0,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,61549
06/05/2007 2:00;0;227,564;225,824;0;0;0,897465;0,991331;0;45,6643;0;0;0;0;1,01184;9,71555;3,81238;0;0;993;37,6057;114,804;10,7156;1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,698861
06/05/2007 3:00;0;220,093;218,492;0;0;0,946591;0,992238;0;37,4915;0;0;0;0;0,914342;8,86998;3,48058;0;0;993;50,3784;106,708;10,5281;0,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,793444
06/05/2007 4:00;0;213,136;211,648;0;0;0,979288;0,993038;0;28,3935;0;0;0;0;0,829639;8,19467;3,21559;0;0;993;61,3221;97,0746;10,1281;1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,879702
06/05/2007 5:00;0;206,63;205,244;0;0;0,997287;0,995141;0;18,9639;0;0;0;0;0,753518;7,59379;2,9798;0;0;993;71,0106;86,7603;10,1281;1,2;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945723
06/05/2007 6:00;0;298,885;367,877;478,207;0,88897;1,00358;0,997608;0,732456;9,60092;0,401168;-74,9788;92,5825;187,648;4,10084;30,9216;12,1337;190,314;0;993;80,0661;75,6744;11,2031;0,7;13;485;-355,488;0;0;-0,3703;0;0;0;0;0,985993
06/05/2007 7:00;726,633;293;393;678,941;1;1,00064;0,999814;1;0,75346;0,689648;-64,2598;201,725;266,417;4,46714;34,4254;13,5085;266,44;177,489;993;89,1636;64,1287;12,1656;0,8;14,9;679;50153,4;55,4094;55,4094;52,2431;0;0;25,4176;133,082;0,999914
06/05/2007 8:00;857,889;293;393;764,767;1;1,00361;0,998191;1;7,29029;0,692634;-52,3223;227,532;300,095;4,37432;34,6784;13,6078;302,54;209,55;993;99,1818;52,5457;12,8156;1,3;16,8;771;49970,4;55,4094;55,4094;52,0525;0;0;76,4675;133,082;0,991916
06/05/2007 9:00;896,751;293;393;799,211;1;1,00184;0,996451;1;14,0896;0,677442;-39,4321;236,945;313,61;4,28289;34,7086;13,6196;323,338;219,042;993;111,562;41,3361;13,2313;1,4;18,7;824;49911,3;55,4094;55,4094;51,9909;0;0;85,9601;133,082;0,969916
06/05/2007 10:00;899,876;293;393;806,516;1;0,996996;0,995076;1;19,1962;0,655922;-25,4004;237,627;316,477;4,20698;34,6951;13,6143;335,11;219,806;993;129,065;31,2689;13,4641;1,5;20,3;854;49906,4;55,4094;55,4094;51,9858;0;0;86,7235;133,082;0,944398
06/05/2007 11:00;894,125;293;393;805,664;1;0,992634;0,994237;1;22,1727;0,639744;-10,3146;236,138;316,143;4,14137;34,648;13,5959;341,388;218,401;993;156,281;24,1159;14,1219;1,5;21,7;870;49915,3;55,4094;55,4094;51,9951;0;0;85,3188;133,082;0,926051
06/05/2007 12:00;894,785;293;393;806,855;1;0,991899;0,994112;1;22,6052;0,637286;5,36546;236,282;316,61;4,09034;34,7345;13,6298;342,958;218,401;993;192,658;22,9491;14,3625;2;22,8;874;49914,3;55,4094;55,4094;51,9941;0;0;85,3188;133,082;0,923175
06/05/2007 13:00;905,581;293;393;812,708;1;0,9954;0,994745;1;20,3839;0,650183;20,7302;238,989;318,907;4,0581;34,9931;13,7313;340,211;221,199;993;223,61;28,5268;14,3984;3,4;23,5;867;49897,5;55,4094;55,4094;51,9766;0;0;88,117;133,082;0,93738
06/05/2007 14:00;895,455;293;393;799,277;1;1,0005;0,995976;1;15,8823;0,670764;35,1264;236,535;313,636;4,03977;35,0913;13,7698;326,084;218,726;993;243,688;37,9227;14,525;4,2;23,9;831;49913,3;55,4094;55,4094;51,993;0;0;85,6435;133,082;0,961826
06/05/2007 15:00;866,219;293;393;771,172;1;1,00359;0,997622;1;9,54559;0,689522;48,3655;229,301;302,608;4,03977;34,8527;13,6762;306,857;211,585;993;257,32;48,8729;13,9781;3;23,9;782;49957,9;55,4094;55,4094;52,0395;0;0;78,5024;133,082;0,986154
06/05/2007 16:00;671,253;293;393;610,689;1;1,00144;0,999549;1;1,82778;0,683868;60,5643;181,543;239,634;4,0673;34,4398;13,5142;239,756;163,962;993;267,902;60,3793;13,5344;2,2;23,3;611;50222,8;55,4094;55,4094;52,3154;0;0;30,8796;133,082;0,999491
06/05/2007 17:00;522,633;293;393;560,974;1;1,00355;0,998303;0,870692;6,84392;0,575805;72,0558;145,326;220,126;4,11348;34,5391;13,5531;221,706;127,659;993;277,19;71,959;13,1594;3;22,3;565;48142,2;53,0413;53,0413;50,1481;0;0;0;127,659;0,992874
06/05/2007 18:00;0;323,79;319,302;259,682;0,205602;1,00049;0,995974;0,555807;15,8911;0;78,6577;8,78188;101,899;3,25655;27,5945;10,8281;105,948;0;993;286,191;83,2516;12,9531;4,6;21;270;-355,488;0;0;-0,3703;0;0;0;0;0,961784
06/05/2007 19:00;0;305,396;301,584;0,902307;0;0,98618;0,99326;0;25,5371;0;0;0;0,354065;2,65167;23,0437;9,04234;0,3924;0;993;295,62;93,6676;11,8656;5,8;19,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,902307
06/05/2007 20:00;0;289,781;286,515;0;0;0,958251;0,992493;0;34,7931;0;0;0;0;2,22369;19,3684;7,60017;0;0;993;306,105;103,641;11,65;2,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,821218
06/05/2007 21:00;0;276,149;273,268;0;0;0,914053;0,991615;0;43,321;0;0;0;0;1,89839;16,8574;6,61483;0;0;993;318,239;112,257;10,7703;2,3;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,727521
06/05/2007 22:00;0;264,123;261,566;0;0;0,85476;0,99066;0;50,5036;0;0;0;0;1,65069;14,7497;5,7878;0;0;993;332,456;118,873;9,8125;1,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,636029
06/05/2007 23:00;0;253,291;250,976;0;0;0,802097;0,989909;0;54,9529;0;0;0;0;1,45375;13,2226;5,18854;0;0;993;348,672;122,746;8,81563;2;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,57425
07/05/2007 0:00;0;243,437;241,326;0;0;0,792894;0,989784;0;55,6114;0;0;0;0;1,28736;11,9575;4,69212;0;0;993;5,91403;123,286;8,76563;2,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,564803
07/05/2007 1:00;0;234,392;232,452;0;0;0,835632;0,99038;0;52,2725;0;0;0;0;1,15283;10,8953;4,27533;0;0;993;22,5934;120,399;7,75625;3,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,611906
07/05/2007 2:00;0;226,058;224,272;0;0;0,895693;0,991302;0;45,8964;0;0;0;0;1,03264;9,95927;3,90802;0;0;993;37,471;114,553;7,34688;3,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,695958
07/05/2007 3:00;0;218,342;216,692;0;0;0,945597;0,992217;0;37,7026;0;0;0;0;0,934039;9,13289;3,58375;0;0;993;50,2115;106,479;7,09375;3,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,791196
07/05/2007 4:00;0;211,25;209,74;0;0;0,978753;0,993023;0;28,5935;0;0;0;0;0,847208;8,27679;3,24781;0;0;993;61,1355;96,866;6,75;2,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,878037
07/05/2007 5:00;0;204,699;203,309;0;0;0,99704;0,995086;0;19,1617;0;0;0;0;0,771254;7,55372;2,96408;0;0;993;70,809;86,5773;6,08125;1,5;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,944596
07/05/2007 6:00;0;287,951;349,39;413,862;0,90728;1,00355;0,997555;0,736917;9,80738;0,411994;-74,8851;82,2667;162,399;3,61012;27,4123;10,7566;164,808;0;993;79,8484;75,4934;7,13437;2,7;9,4;420;-355,488;0;0;-0,3703;0;0;0;0;0,985386
07/05/2007 7:00;624,688;293;393;627,911;1;1,0008;0,999761;1;0,966812;0,682921;-64,0744;186,585;246,392;4,65705;34,7538;13,6374;246,427;152,588;993;88,925;63,9518;7,89688;1,9;11,1;628;50277,7;55,4094;55,4094;52,3726;0;0;0,516186;133,082;0,999858
07/05/2007 8:00;815,962;293;393;731,41;1;1,00359;0,998248;1;7,06146;0,689176;-52,1545;217,614;287,005;4,56638;35,0122;13,7388;289,199;199,309;993;98,9152;52,3653;9,22812;2,5;12,9;737;50031,6;55,4094;55,4094;52,1163;0;0;66,2266;133,082;0,992415
07/05/2007 9:00;857,576;293;393;768,028;1;1,00199;0,996516;1;13,8422;0,674875;-39,2889;227,75;301,374;4,48193;35,1552;13,7949;310,388;209,473;993;111,262;41,141;9,20938;3,2;14,6;791;49970,9;55,4094;55,4094;52,053;0;0;76,3911;133,082;0,970959
07/05/2007 10:00;865,819;293;393;779,437;1;0,997329;0,99515;1;18,9294;0,654075;-25,293;229,742;305,851;4,40835;35,2885;13,8472;323,338;211,487;993;128,754;31,043;9,92813;4,2;16,1;824;49958,5;55,4094;55,4094;52,0401;0;0;78,4047;133,082;0,945919
07/05/2007 11:00;866,697;293;393;784,073;1;0,9931;0,994318;1;21,8907;0,638466;-10,2574;229,936;307,67;4,34529;35,3966;13,8896;331,578;211,701;993;156,098;23,8487;10,0562;5,2;17,4;845;49957,2;55,4094;55,4094;52,0387;0;0;78,6191;133,082;0,927897
07/05/2007 12:00;840,168;293;393;762,268;1;0,992388;0,994195;1;22,3192;0,634697;5,36376;223,354;299,114;4,30202;35,2461;13,8306;323,338;205,221;993;192,828;22,6799;10,3312;4,6;18,3;824;49996,6;55,4094;55,4094;52,0798;0;0;72,1391;133,082;0,925082
07/05/2007 13:00;857,755;293;393;773,788;1;0,995791;0,994824;1;20,1053;0,647983;20,6743;227,651;303,634;4,26858;35,3335;13,8649;323,338;209,517;993;223,964;28,3073;10,875;5,2;19;824;49970,6;55,4094;55,4094;52,0527;0;0;76,435;133,082;0,939063
07/05/2007 14:00;834,13;293;393;749,277;1;1,00072;0,996047;1;15,6174;0,667392;35,0287;221,803;294,016;4,25431;35,1749;13,8026;305,287;203,746;993;244,034;37,7453;10,7844;4,4;19,3;778;50005,4;55,4094;55,4094;52,089;0;0;70,6641;133,082;0,963081
07/05/2007 15:00;685,575;293;393;623,7;1;1,00362;0,997685;1;9,29571;0,675251;48,2379;185,469;244,74;4,26382;35,0274;13,7448;247,997;167,46;993;257,624;48,7171;10,8188;4,8;19,1;632;50205,3;55,4094;55,4094;52,2972;0;0;34,3778;133,082;0,986868
07/05/2007 16:00;760,507;293;393;685,735;1;1,00127;0,999607;1;1,59175;0,690091;60,4154;203,831;269,083;4,28767;35,1175;13,7801;269,186;185,763;993;268,17;60,2309;10,5531;4,6;18,6;686;50108,6;55,4094;55,4094;52,1965;0;0;52,6809;133,082;0,999614
07/05/2007 17:00;512,433;293;393;547,804;1;1,00359;0,998246;0,878445;7,06921;0,577863;71,8905;143,174;214,958;4,33084;34,8511;13,6756;216,605;125,168;993;277,434;71,8084;10,1609;4,2;17,7;552;47101,1;51,9322;51,9322;49,0636;0;0;0;125,168;0,992398
07/05/2007 18:00;0;323,574;319,035;194,069;0,221219;1,0003;0,995916;0,560022;16,1087;0;78,5705;7,11329;76,1526;3,43026;27,5476;10,8097;79,2648;0;993;286,417;83,0937;9,68125;4,4;16,4;202;-355,488;0;0;-0,3703;0;0;0;0;0,960737
07/05/2007 19:00;0;305,063;301,228;0,900656;0;0,985701;0,993244;0;25,7556;0;0;0;0,353417;2,79712;22,8314;8,95903;0,3924;0;993;295,832;93,4913;8,98438;3,6;15;1;-355,488;0;0;-0,3703;0;0;0;0;0,900656
07/05/2007 20:00;0;289,187;285,861;0;0;0,957349;0,992472;0;35,0183;0;0;0;0;2,3363;19,5111;7,65614;0;0;993;306,303;103,443;8,34375;3,2;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,818969
07/05/2007 21:00;0;275,34;272,416;0;0;0,912456;0,991587;0;43,5613;0;0;0;0;1,9869;16,9342;6,64496;0;0;993;318,414;112,034;7,46875;3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,724638
07/05/2007 22:00;0;263,154;260,565;0;0;0,852082;0,99062;0;50,7636;0;0;0;0;1,71899;14,7879;5,80279;0;0;993;332,591;118,624;6,38125;2;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,632521
07/05/2007 23:00;0;252,281;249,96;0;0;0,798255;0,989857;0;55,2314;0;0;0;0;1,51038;13,0962;5,13897;0;0;993;348,743;122,477;5,89688;1,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,570263
08/05/2007 0:00;0;242,442;240,335;0;0;0,78888;0,98973;0;55,8895;0;0;0;0;1,33112;11,79;4,62639;0;0;993;5,90544;123,011;5,23125;1,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,560791
08/05/2007 1:00;0;233,396;231,457;0;0;0,832678;0,990337;0;52,5285;0;0;0;0;1,18378;10,7951;4,23598;0;0;993;22,5116;120,134;5,03438;2,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,608366
08/05/2007 2:00;0;224,971;223,165;0;0;0,893922;0,991273;0;46,125;0;0;0;0;1,0559;10,0215;3,93242;0;0;993;37,3372;114,307;4,5125;4,8;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,693087
08/05/2007 3:00;0;217,243;215,594;0;0;0,944605;0,992196;0;37,9109;0;0;0;0;0,950908;9,06327;3,55643;0;0;993;50,0462;106,255;4,24687;3,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,788967
08/05/2007 4:00;0;210,097;208,576;0;0;0,978217;0,993007;0;28,7912;0;0;0;0;0,860478;8,30064;3,25717;0;0;993;60,9509;96,6622;4,2375;3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,876381
08/05/2007 5:00;0;203,454;202,047;0;0;0,996791;0,995032;0;19,3571;0;0;0;0;0,779874;7,63507;2,996;0;0;993;70,6093;86,3981;4,55;2,7;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,943471
08/05/2007 6:00;0;235,638;258,242;153,624;0,9252;1,00351;0,997503;0,741255;10,0118;0,404596;-74,794;31,3209;60,2822;1,46675;12,9637;5,08698;61,2144;0;993;79,6327;75,3172;5,20313;3,2;7;156;-355,488;0;0;-0,3703;0;0;0;0;0,984772
08/05/2007 7:00;57,0969;293;393;308,935;1;1,00097;0,999709;1;1,17775;0,605382;-63,8938;91,8106;121,226;4,78511;34,7145;13,622;121,252;13,9466;993;88,6885;63,7799;6,17813;4,2;8,6;309;-364,214;0;0;-0,379389;0;0;0;0;0,999789
08/05/2007 8:00;404,844;293;393;394,178;1;1,00355;0,998305;1;6,83542;0,634782;-51,9916;117,281;154,676;4,69776;34,9019;13,6955;155,783;98,8881;993;98,6503;52,1902;7,01875;4,8;10,3;397;34200,3;38,2188;38,2188;35,6254;0;0;0;93,8455;0,992892
08/05/2007 9:00;539,638;293;393;506,396;1;1,00214;0,996579;1;13,598;0,644752;-39,1504;150,198;198,71;4,61155;35,0987;13,7727;204,44;131,813;993;110,963;40,9514;7,39063;5,2;12;521;49890,4;54,9039;54,9039;51,9692;0;0;0;131,813;0,971969
08/05/2007 10:00;545,294;293;393;513,489;1;0,997649;0,995223;1;18,6667;0,626265;-25,1899;151,413;201,493;4,53644;34,8663;13,6815;212,681;133,195;993;128,441;30,8229;7,875;3,9;13,5;542;50363,7;55,4094;55,4094;52,4622;0;0;0,112374;133,082;0,947397
08/05/2007 11:00;477,777;293;393;459,267;1;0,993547;0,994397;1;21,6134;0,602041;-10,2036;134,755;180,216;4,48193;34,5836;13,5706;193,846;116,703;993;155,91;23,5869;8,27188;3;14,6;494;43595;48,1982;48,1982;45,4115;0;0;0;116,703;0,92969
08/05/2007 12:00;384,705;293;393;381,896;1;0,992858;0,994276;1;22,0383;0,581243;5,35989;111,962;149,856;4,43768;34,5462;13,5559;161,669;93,9688;993;192,994;22,4151;8,85938;3,7;15,5;412;34267,5;38,2727;38,2727;35,6953;0;0;0;93,9688;0,926933
08/05/2007 13:00;248,616;293;393;267,156;1;0,996165;0,9949;1;19,832;0,544927;20,6174;78,6338;104,832;4,41811;34,3734;13,4881;111,442;60,7275;993;224,315;28,0912;9,025;3,9;15,9;284;20910,4;23,6259;23,6259;21,7816;0;0;0;60,7275;0,940691
08/05/2007 14:00;92,0302;293;393;135,965;1;1,00093;0,996116;1;15,3577;0,406292;34,931;40,26;53,3527;4,41323;34,0654;13,3673;55,3284;22,4795;993;244,375;37,5703;9,125;3,4;16;141;5196,88;6,9698;6,9698;5,41341;0;0;0;22,4795;0,964291
08/05/2007 15:00;381,156;293;393;373,293;1;1,00364;0,997747;1;9,05107;0,62768;48,111;111,015;146,48;4,41323;34,4027;13,4996;148,327;93,1021;993;257,922;48,5631;9,125;3;16;378;33911,4;37,894;37,894;35,3243;0;0;0;93,1021;0,987549
08/05/2007 16:00;290,293;293;393;298,916;1;1,0011;0,999664;1;1,36092;0,604356;60,2674;88,8412;117,295;4,43768;34,393;13,4958;117,328;70,9077;993;268,433;60,0839;8,85938;3,6;15,5;299;24728,4;28,1368;28,1368;25,7587;0;0;0;70,9077;0,999718
08/05/2007 17:00;44,3686;293;393;109,111;1;1,00361;0,998191;0,88614;7,2893;0,251079;71,7263;28,7663;42,8152;4,48686;34,2554;13,4418;43,164;10,8376;993;277,672;71,6592;8,64063;4,6;14,5;110;-360,608;0;0;-0,375633;0;10,8376;0;0;0,991918
08/05/2007 18:00;0;323,466;318,902;1,9194;0,236776;1,00011;0,995859;0,564199;16,3214;0;78,4841;0,075843;0,753173;3,55287;27,4321;10,7644;0,7848;0;993;286,638;82,9369;8,45625;5,2;13,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,959701
08/05/2007 19:00;0;304,71;300,82;0;0;0,985225;0,993228;0;25,9688;0;0;0;0;2,88606;23,0178;9,0322;0;0;993;296,04;93,3164;7,56875;5;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,899033
08/05/2007 20:00;0;288,632;285,265;0;0;0,956456;0,992452;0;35,238;0;0;0;0;2,38918;19,6719;7,71926;0;0;993;306,496;103,247;7,68437;4,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,816763
08/05/2007 21:00;0;274,622;271,665;0;0;0,910875;0,99156;0;43,796;0;0;0;0;2,01284;17,0977;6,70914;0;0;993;318,584;111,813;7,64375;5;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,721809
08/05/2007 22:00;0;262,254;259,627;0;0;0,849419;0,990581;0;51,018;0;0;0;0;1,72566;15,0317;5,89843;0;0;993;332,72;118,378;7,60312;4,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,629076
08/05/2007 23:00;0;251,229;248,878;0;0;0,794415;0,989805;0;55,5046;0;0;0;0;1,50038;13,318;5,22597;0;0;993;348,809;122,213;7,09375;4,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,566341
09/05/2007 0:00;0;241,167;239,013;0;0;0,784861;0,989676;0;56,1628;0;0;0;0;1,31012;12,1559;4,76997;0;0;993;5,89461;122,741;6,90625;6,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,556835
09/05/2007 1:00;0;232,044;230,093;0;0;0,829724;0,990295;0;52,7804;0;0;0;0;1,15531;10,9212;4,2855;0;0;993;22,4293;119,874;6,81875;5,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,604871
09/05/2007 2:00;0;223,788;222,025;0;0;0,892153;0,991243;0;46,3502;0;0;0;0;1,02565;9,78127;3,83817;0;0;993;37,2042;114,066;6,95313;3,9;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,690248
09/05/2007 3:00;0;216,173;214,547;0;0;0,943614;0,992176;0;38,1164;0;0;0;0;0,92488;8,95499;3,51394;0;0;993;49,8824;106,036;6,45313;3,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,786758
09/05/2007 4:00;0;209,076;207,565;0;0;0,977681;0,992991;0;28,9863;0;0;0;0;0,831243;8,28793;3,25218;0;0;993;60,7681;96,4633;6,475;4,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,874735
09/05/2007 5:00;0;202,495;201,102;0;0;0,99654;0,994978;0;19,5503;0;0;0;0;0,753071;7,59004;2,97833;0;0;993;70,4118;86,2231;7,04375;3,6;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,942348
09/05/2007 6:00;0;196,318;195,017;0,984152;0,942721;1,00347;0,997452;0,745469;10,2141;0;-74,7054;0,205592;0,386181;0,685737;7,05905;2,76997;0,3924;0;993;79,4192;75,146;6,93125;3,9;7,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,984152
09/05/2007 7:00;0;199,796;202,505;21,9936;1;1,00112;0,999658;1;1,38619;0,333544;-63,7181;6,53682;8,63027;0,733829;7,4505;2,92358;8,6328;0;993;88,4541;63,613;7,2625;3;8,2;22;-355,488;0;0;-0,3703;0;0;0;0;0,999707
09/05/2007 8:00;0;248,576;281,647;149,002;1;1,00351;0,998361;1;6,61225;0,617479;-51,8336;44,334;58,4685;1,82315;15,7137;6,16605;58,86;0;993;98,3873;52,0203;8,11563;3;9,6;150;-355,488;0;0;-0,3703;0;0;0;0;0,993348
09/05/2007 9:00;102,971;293;393;310,37;1;1,00228;0,996642;1;13,3573;0,590238;-39,0167;92,0746;121,789;4,66212;34,4778;13,5291;125,176;25,1519;993;110,665;40,7675;7,71875;3,2;11;319;-379,221;0;0;-0,395022;0;6,16275;0;0;0,972948
09/05/2007 10:00;341,628;293;393;344,426;1;0,997954;0,995294;1;18,408;0,585834;-25,0911;101,599;135,153;4,60149;34,5333;13,5509;142,441;83,4469;993;128,126;30,6088;8,17656;3,4;12,2;363;29932,6;33,6647;33,6647;31,1798;0;0;0;83,4469;0,948832
09/05/2007 11:00;228,448;293;393;251,487;1;0,993975;0,994475;1;21,3408;0,526684;-10,1531;73,8274;98,6834;4,56138;34,3142;13,4649;105,948;55,8011;993;155,716;23,3306;9,17188;3,2;13;270;18851;21,4409;21,4409;19,6364;0;0;0;55,8011;0,931432
09/05/2007 12:00;0;323,527;318,978;5,57237;1;0,993308;0,994355;1;21,7626;0;5,35386;1,63455;2,1866;3,57659;27,2599;10,6968;2,3544;0;993;193,155;22,1548;9,12813;3,7;12,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,928728
09/05/2007 13:00;0;304,847;300,974;0;1;0,996522;0,994974;1;19,5641;0;20,5597;0;0;2,88411;22,901;8,98634;0;0;993;224,66;27,8787;10,3469;3,9;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,942268
09/05/2007 14:00;0;288,797;285,436;0;1;1,00113;0,996183;1;15,1034;0;34,8334;0;0;2,40369;19,6031;7,69227;0;0;993;244,71;37,3979;9,9625;3,9;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965457
09/05/2007 15:00;0;274,8;271,845;0;1;1,00366;0,997808;1;8,81175;0;47,9846;0;0;1,98537;17,156;6,73201;0;0;993;258,214;48,4109;9,78125;5,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988197
09/05/2007 16:00;0;262,395;259,76;0;1;1,00093;0,99972;1;1,13536;0;60,1204;0;0;1,69804;15,1691;5,95237;0;0;993;268,691;59,9383;9,05937;6,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999804
09/05/2007 17:00;0;251,353;248,998;0;1;1,00363;0,998137;0,893774;7,50415;0;71,5632;0;0;1,47338;13,4128;5,2632;0;0;993;277,905;71,5111;8,65;5,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991435
09/05/2007 18:00;0;241,45;239,333;0;0,252266;0,999922;0,995803;0,568338;16,5289;0;78,3985;0;0;1,28009;11,9735;4,6984;0;0;993;286,854;82,7814;8,25937;4,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,958676
09/05/2007 19:00;0;232,473;230,551;0;0;0,984755;0,993212;0;26,1766;0;0;0;0;1,1325;10,7799;4,23005;0;0;993;296,242;93,1431;7,8375;4,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897439
09/05/2007 20:00;0;224,255;222,496;0;0;0,955574;0,992432;0;35,4522;0;0;0;0;1,01156;9,79303;3,84279;0;0;993;306,683;103,054;7,3375;3,9;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,8146
09/05/2007 21:00;0;216,645;215,019;0;0;0,90931;0,991532;0;44,0251;0;0;0;0;0,914891;8,98789;3,52685;0;0;993;318,748;111,595;6,6375;3,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,719036
09/05/2007 22:00;0;209,589;208,087;0;0;0,846774;0,990542;0;51,2666;0;0;0;0;0,835173;8,22635;3,22802;0;0;993;332,845;118,136;6,12813;3,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,625697
09/05/2007 23:00;0;203,067;201,686;0;0;0,790582;0,989753;0;55,7722;0;0;0;0;0,762949;7,49185;2,9398;0;0;993;348,872;121,953;5,41563;2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,562484
10/05/2007 0:00;0;196,941;195,649;0;0;0,780839;0,989622;0;56,4312;0;0;0;0;0,704427;6,95803;2,73033;0;0;993;5,88158;122,476;5,575;1,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,552939
10/05/2007 1:00;0;191,126;189,907;0;0;0,826771;0,990253;0;53,0281;0;0;0;0;0,656666;6,51509;2,55652;0;0;993;22,3466;119,618;4,73125;2;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,601423
10/05/2007 2:00;0;185,477;184,3;0;0;0,890388;0,991215;0;46,572;0;0;0;0;0,609604;6,29146;2,46877;0;0;993;37,0722;113,83;4,3875;4,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,687442
10/05/2007 3:00;0;180,09;178,98;0;0;0,942624;0,992156;0;38,319;0;0;0;0;0,568833;5,88957;2,31107;0;0;993;49,7203;105,823;3,80937;4,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,784571
10/05/2007 4:00;0;175,057;174,033;0;0;0,977144;0,992975;0;29,179;0;0;0;0;0,534223;5,36498;2,10522;0;0;993;60,5873;96,2694;3,46563;1,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,873101
10/05/2007 5:00;0;170,277;169,313;0;0;0,996287;0,994925;0;19,7412;0;0;0;0;0,501388;5,01564;1,96814;0;0;993;70,2163;86,0523;3,05312;1,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,941228
10/05/2007 6:00;0;209,008;234,609;154,414;0,959837;1,00343;0,997401;0,749559;10,4142;0,457274;-74,6195;33,0201;60,5919;1,0529;9,67383;3,79601;61,6068;0;993;79,2079;74,9796;3,68437;2;4,7;157;-355,488;0;0;-0,3703;0;0;0;0;0,983527
10/05/2007 7:00;149,888;293;393;433,832;1;1,00127;0,999607;1;1,59209;0,648853;-63,5474;128,954;170,236;4,89462;34,5539;13,5589;170,302;36,6121;993;88,2218;63,4512;5,09375;1,9;6,5;434;-397,831;0;0;-0,414408;0;17,6229;0;0;0,999614
10/05/2007 8:00;799,023;293;393;718,505;1;1,00347;0,998416;1;6,39202;0,687936;-51,6805;213,786;281,942;4,79546;35,2188;13,8199;283,705;195,171;993;98,1262;51,8558;6,8375;3;8,4;723;50055,6;55,4094;55,4094;52,1413;0;0;62,0888;133,082;0,993783
10/05/2007 9:00;622,422;293;393;574,599;1;1,00241;0,996704;1;13,1202;0,65669;-38,8878;170,493;225,473;4,71309;35,0303;13,7459;231,516;152,034;993;110,368;40,5893;6,48438;3,6;10;590;50280,3;55,4094;55,4094;52,3753;0;0;18,9521;133,082;0,973896
10/05/2007 10:00;541,139;293;393;510,271;1;0,998247;0,995363;1;18,1535;0,627281;-24,9966;150,575;200,23;4,64691;35,0364;13,7483;210,719;132,18;993;127,809;30,4006;6,6125;4,6;11,3;537;50045,5;55,0692;55,0692;52,1308;0;0;0;132,18;0,950225
10/05/2007 11:00;562,3;293;393;530,014;1;0,994386;0,994551;1;21,073;0,616236;-10,1059;155,669;207,977;4,58642;35;13,734;222,883;137,349;993;155,517;23,0799;7,57813;4,4;12,5;568;50346,1;55,4094;55,4094;52,4438;0;0;4,26647;133,082;0,933123
10/05/2007 12:00;439,547;293;393;428,015;1;0,993739;0,994432;1;21,4921;0,594805;5,3457;125,614;167,953;4,55639;34,8962;13,6933;180,504;107,365;993;193,312;21,8989;7,86563;5;13,1;460;39759,8;44,1155;44,1155;41,4165;0;0;0;107,365;0,930468
