Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
10/05/2007 13:00;307,114;293;393;316,17;1;0,996862;0,995047;1;19,3016;0,570666;20,501;93,1392;124,065;4,55139;34,5858;13,5715;131,454;75,0164;993;225;27,6697;7,96562;4,2;13,2;335;26438,1;29,9524;29,9524;27,5397;0;0;0;75,0164;0,943792
10/05/2007 14:00;639,97;293;393;589,614;1;1,00131;0,996249;1;14,8545;0,653066;34,7358;174,678;231,364;4,53644;35,2221;13,8211;239,364;156,32;993;245,039;37,228;7,875;5,4;13,5;610;50260;55,4094;55,4094;52,3542;0;0;23,2382;133,082;0,96658
10/05/2007 15:00;706,166;293;393;641,74;1;1,00366;0,997867;1;8,57782;0,677313;47,859;190,877;251,819;4,53147;35,3108;13,856;254,668;172,49;993;258,501;48,2606;7,975;5,4;13,6;649;50179,6;55,4094;55,4094;52,2704;0;0;39,4074;133,082;0,988814
10/05/2007 16:00;705,56;293;393;641,918;1;1,00076;0,999774;1;0,915127;0,68411;59,9744;190,742;251,889;4,55139;35,2925;13,8488;251,921;172,49;993;268,943;59,7941;7,73125;5,2;13,2;642;50180,3;55,4094;55,4094;52,2712;0;0;39,4074;133,082;0,999872
10/05/2007 17:00;513,443;293;393;536,105;1;1,00365;0,998085;0,901345;7,71368;0,590775;71,4013;143,755;210,367;4,59646;35,0249;13,7438;212,288;125,415;993;278,133;71,3644;7,53438;4,4;12,3;541;47204;52,0419;52,0419;49,1708;0;0;0;125,415;0,990951
10/05/2007 18:00;0;293;393;302,622;0,267682;0,999731;0,995749;0,572438;16,7313;0;78,3136;13,7093;118,749;4,65705;34,4603;13,5222;123,998;0;993;287,065;82,6271;7,42813;3,2;11,1;316;-355,488;0;0;-0,3703;0;0;0;0;0,957665
10/05/2007 19:00;0;323,505;318,95;8,95875;0;0,984291;0,993196;0;26,3789;0;0;0;3,51541;3,70279;26,9792;10,5866;3,924;0;993;296,439;92,9714;6,90938;1,7;9,8;10;-355,488;0;0;-0,3703;0;0;0;0;0,895875
10/05/2007 20:00;0;304,832;300,961;0;0;0,954705;0,992413;0;35,6608;0;0;0;0;3,00315;22,5798;8,86032;0;0;993;306,865;102,862;7,20313;1,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,812482
10/05/2007 21:00;0;288,858;285,514;0;0;0,907764;0,991506;0;44,2484;0;0;0;0;2,49409;19,2415;7,55038;0;0;993;318,907;111,38;6,92813;1,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,716321
10/05/2007 22:00;0;274,942;272,004;0;0;0,84415;0,990503;0;51,5094;0;0;0;0;2,10449;16,7295;6,56466;0;0;993;332,964;117,898;6,3625;1,4;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,622386
10/05/2007 23:00;0;262,659;260,05;0;0;0,786759;0,989701;0;56,0344;0;0;0;0;1,80887;14,6991;5,76794;0;0;993;348,931;121,697;5,61875;1,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,558695
11/05/2007 0:00;0;251,79;249,472;0;0;0,776817;0,989569;0;56,6946;0;0;0;0;1,56056;12,9319;5,07449;0;0;993;5,86636;122,217;5,59688;0,7;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,549102
11/05/2007 1:00;0;241,958;239,853;0;0;0,823822;0,990211;0;53,2716;0;0;0;0;1,36058;11,6942;4,58882;0;0;993;22,2636;119,369;6,04375;1,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,598023
11/05/2007 2:00;0;233,049;231,141;0;0;0,888627;0,991186;0;46,7903;0;0;0;0;1,1972;10,5278;4,13113;0;0;993;36,941;113,6;6,12187;1;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,684671
11/05/2007 3:00;0;224,808;223,041;0;0;0,941638;0,992135;0;38,5187;0;0;0;0;1,06307;9,72548;3,81628;0;0;993;49,5597;105,614;5,94375;2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,782405
11/05/2007 4:00;0;217,196;215,57;0;0;0,976608;0,99296;0;29,3692;0;0;0;0;0,951783;8,9047;3,4942;0;0;993;60,4085;96,0805;5,86562;2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,871478
11/05/2007 5:00;0;210,139;208,636;0;0;0,996032;0,994873;0;19,9298;0;0;0;0;0,85727;8,18537;3,21194;0;0;993;70,0231;85,8859;5,7875;2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,940111
11/05/2007 6:00;0;203,58;202,19;7,86317;0,97654;1,00338;0,99735;0,753525;10,612;0;-74,5361;1,71962;3,08551;0,765323;7,55787;2,96571;3,1392;0;993;78,9989;74,8182;6,41875;2,2;7,2;8;-355,488;0;0;-0,3703;0;0;0;0;0,982897
11/05/2007 7:00;0;250,582;283,954;150,926;1;1,00141;0,999557;1;1,79535;0,619003;-63,3817;44,866;59,2233;1,90593;16,0108;6,28266;59,2524;0;993;87,992;63,2945;7,17188;2,3;8,5;151;-355,488;0;0;-0,3703;0;0;0;0;0,999509
11/05/2007 8:00;201,166;293;393;385,749;1;1,00343;0,99847;1;6,17482;0,634347;-51,5324;114,778;151,368;4,66212;34,4944;13,5356;152,251;49,1372;993;97,8674;51,6966;8,26563;2,6;11;388;8219,05;10,2077;10,2077;8,56151;0;0;0;30,148;0,994198
11/05/2007 9:00;54,1705;293;393;105,28;1;1,00253;0,996765;1;12,8866;0,312224;-38,7636;31,244;41,3118;4,60652;34,1633;13,4057;42,3792;13,2318;993;110,073;40,4167;8,19375;3,6;12,1;108;-363,363;0;0;-0,378503;0;13,2318;0;0;0,974814
11/05/2007 10:00;202,07;293;393;228,378;1;0,998526;0,995432;1;17,9033;0,524103;-24,9063;67,4153;89,6157;4,5265;34,4824;13,5309;94,176;49,3579;993;127,492;30,1984;8,77812;4,6;13,7;240;16161,1;18,5881;18,5881;16,8345;0;0;0;49,3579;0,951577
11/05/2007 11:00;216,4;293;393;241,169;1;0,994781;0,994625;1;20,8101;0,522112;-10,0621;70,8665;94,6347;4,46222;34,521;13,5461;101,239;52,8582;993;155,312;22,8349;9,53125;5;15;258;17621,5;20,1368;20,1368;18,3557;0;0;0;52,8582;0,934763
11/05/2007 12:00;292,483;293;393;304,814;1;0,994151;0,994507;1;21,2269;0,556776;5,33543;89,5012;119,609;4,39861;34,8113;13,66;128,315;71,4426;993;193,463;21,6476;9,89375;6,7;16,3;327;24951,2;28,3734;28,3734;25,9908;0;0;0;71,4426;0,932154
11/05/2007 13:00;464,131;293;393;446,165;1;0,997187;0,995118;1;19,0447;0,612105;20,4415;131,486;175,075;4,35012;35,0821;13,7662;185,213;113,37;993;225,334;27,4642;9,87812;7,2;17,3;472;42223,6;46,738;46,738;43,9829;0;0;0;113,37;0,945264
11/05/2007 14:00;808,1;293;393;727,68;1;1,00149;0,996314;1;14,6112;0,668921;34,6384;215,633;285,542;4,31161;35,5067;13,9328;295,085;197,388;993;245,362;37,0606;10,2094;6,9;18,1;752;50042,8;55,4094;55,4094;52,128;0;0;64,3061;133,082;0,96766
11/05/2007 15:00;735,281;293;393;664,878;1;1,00367;0,997925;1;8,34935;0,681101;47,734;197,771;260,898;4,29245;35,3651;13,8773;263,693;179,601;993;258,783;48,1121;10,375;6,7;18,5;672;50142,1;55,4094;55,4094;52,2314;0;0;46,5191;133,082;0,989401
11/05/2007 16:00;779,293;293;393;701,948;1;1,00059;0,999827;1;0,700292;0,691021;59,8295;208,555;275,444;4,29245;35,449;13,9102;275,465;190,352;993;269,19;59,6514;10,2188;6,9;18,5;702;50083,1;55,4094;55,4094;52,1698;0;0;57,2697;133,082;0,999925
11/05/2007 17:00;547,635;293;393;561,595;1;1,00366;0,998033;0,90885;7,91784;0,601223;71,2407;151,838;220,37;4,32122;35,0408;13,75;222,491;133,767;993;278,356;71,219;10,0094;5,4;17,9;567;50361,3;55,4094;55,4094;52,4597;0;0;0,684357;133,082;0,990467
11/05/2007 18:00;0;293;393;356,837;0,283017;0,99954;0,995696;0,576496;16,9286;0;78,2296;17,2083;140,023;4,37432;34,5785;13,5686;146,365;0;993;287,271;82,4741;9,6125;4,4;16,8;373;-355,488;0;0;-0,3703;0;0;0;0;0,956668
11/05/2007 19:00;0;323,627;319,1;16,0982;0;0,983832;0,993181;0;26,5758;0;0;0;6,31692;3,46933;27,3515;10,7327;7,0632;0;993;296,631;92,8013;9,32813;4,6;15,5;18;-355,488;0;0;-0,3703;0;0;0;0;0,894343
11/05/2007 20:00;0;305,044;301,192;0;0;0,953848;0,992394;0;35,8638;0;0;0;0;2,82769;22,8933;8,98332;0;0;993;307,042;102,672;8,7875;3,9;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,810412
11/05/2007 21:00;0;289,087;285,745;0;0;0,906237;0,991479;0;44,466;0;0;0;0;2,35741;19,5824;7,68413;0;0;993;319,061;111,168;7,62187;3,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,713667
11/05/2007 22:00;0;275,156;272,214;0;0;0,841549;0,990466;0;51,7464;0;0;0;0;1,9978;17,0347;6,68443;0;0;993;333,079;117,663;6,86875;3,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,619143
11/05/2007 23:00;0;262,864;260,253;0;0;0,78295;0,98965;0;56,2909;0;0;0;0;1,7261;14,9288;5,85806;0;0;993;348,986;121,446;5,78125;3,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,554977
12/05/2007 0:00;0;251,925;249,592;0;0;0,772799;0,989515;0;56,9529;0;0;0;0;1,51333;13,1708;5,16822;0;0;993;5,849;121,962;5,31875;2,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,545328
12/05/2007 1:00;0;242,057;239,945;0;0;0,820878;0,99017;0;53,5107;0;0;0;0;1,34876;11,7749;4,62047;0;0;993;22,1803;119,124;4,47813;1,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,594672
12/05/2007 2:00;0;233,014;231,076;0;0;0,886872;0,991158;0;47,005;0;0;0;0;1,19982;10,7348;4,21233;0;0;993;36,8108;113,375;3,65625;2,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,681935
12/05/2007 3:00;0;224,682;222,898;0;0;0,940654;0,992116;0;38,7154;0;0;0;0;1,07836;9,80601;3,84788;0;0;993;49,4009;105,41;3,04688;2,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,780262
12/05/2007 4:00;0;217,071;215,447;0;0;0,976073;0,992945;0;29,5567;0;0;0;0;0,975831;8,82522;3,46302;0;0;993;60,2318;95,8968;2,7375;1,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,869868
12/05/2007 5:00;0;210,026;208,526;0;0;0,995776;0,994821;0;20,1158;0;0;0;0;0,881766;8,10216;3,17929;0;0;993;69,8322;85,724;2,5375;1,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938999
12/05/2007 6:00;71,8098;293;393;523,546;0,992823;1,00333;0,9973;0,757366;10,8075;0,470724;-74,4553;116,986;205,439;4,9527;34,6129;13,5821;209,149;17,5404;993;78,7924;74,6618;3,525;1,4;5,4;533;-368,683;0;0;-0,384045;0;0;0;0;0,982263
12/05/2007 7:00;761,775;293;393;688,582;1;1,00155;0,999507;1;1,99593;0,688231;-63,221;204,714;270,2;4,87887;35,0718;13,7622;270,364;186,073;993;87,7645;63,1429;4,14375;2,3;6,8;689;50106,9;55,4094;55,4094;52,1947;0;0;51,5418;133,082;0,999393
12/05/2007 8:00;781,793;293;393;704,172;1;1,00337;0,998523;1;5,96071;0,687362;-51,3893;209,524;276,317;4,81102;35,0414;13,7503;277,819;190,962;993;97,6108;51,5427;4,58438;2,2;8,1;708;50079,6;55,4094;55,4094;52,1663;0;0;57,8802;133,082;0,994593
12/05/2007 9:00;566,065;293;393;527,854;1;1,00264;0,996824;1;12,6566;0,651323;-38,6441;156,679;207,13;4,76445;34,7756;13,646;212,288;138,268;993;109,779;40,2499;4,9375;2,5;9;541;50342,1;55,4094;55,4094;52,4397;0;0;5,18611;133,082;0,975701
12/05/2007 10:00;740,465;293;393;674,644;1;0,998793;0,995498;1;17,6575;0,651026;-24,8203;199,216;264,73;4,70797;34,7611;13,6402;277,819;180,868;993;127,174;30,0023;5,4125;1,5;10,1;708;50135,3;55,4094;55,4094;52,2243;0;0;47,7853;133,082;0,952887
12/05/2007 11:00;871,398;293;393;786,537;1;0,995158;0,994698;1;20,5522;0,645751;-10,0216;231,225;308,637;4,66212;34,9476;13,7134;329,616;212,85;993;155,102;22,5957;5,92188;1,6;11;840;49950,1;55,4094;55,4094;52,0313;0;0;79,7675;133,082;0,936353
12/05/2007 12:00;812,207;293;393;737,691;1;0,994546;0,994581;1;20,9672;0,63998;5,32309;216,707;289,47;4,63173;34,8716;13,6836;309,996;198,391;993;193,609;21,4009;6,13125;1,7;11,6;790;50037;55,4094;55,4094;52,1219;0;0;65,3092;133,082;0,933786
12/05/2007 13:00;844,532;293;393;762,083;1;0,997496;0,995188;1;18,7934;0,653051;20,3812;224,673;299,041;4,61155;35,1031;13,7745;315,882;206,287;993;225,663;27,2622;6,29688;2,6;12;805;49990,2;55,4094;55,4094;52,0731;0;0;73,2049;133,082;0,946687
12/05/2007 14:00;782,944;293;393;707,15;1;1,00165;0,996376;1;14,3734;0,667629;34,541;209,596;277,486;4,60652;35,0312;13,7463;286,452;191,244;993;245,679;36,8958;6,39688;2,7;12,1;730;50078;55,4094;55,4094;52,1646;0;0;58,1614;133,082;0,968698
12/05/2007 15:00;685,594;293;393;624,664;1;1,00367;0,997981;1;8,1264;0,67634;47,6098;185,819;245,118;4,61155;35,0236;13,7432;247,604;167,465;993;259,058;47,9655;6,76563;3,4;12;631;50205,3;55,4094;55,4094;52,2972;0;0;34,3825;133,082;0,989959
12/05/2007 16:00;637,601;293;393;585,979;1;1,00042;0,999879;1;0,490916;0,677296;59,6857;174,078;229,938;4,64185;34,9;13,6947;229,946;155,742;993;269,431;59,5102;6,79062;3;11,4;586;50262,8;55,4094;55,4094;52,3571;0;0;22,6595;133,082;0,999963
12/05/2007 17:00;565,033;293;393;574,19;1;1,00367;0,997983;0,916286;8,11657;0,60642;71,0814;156,507;225,312;4,68755;35,1751;13,8027;227,592;138,016;993;278,573;71,075;6,125;4,6;10,5;580;50343,2;55,4094;55,4094;52,4408;0;0;4,93405;133,082;0,989983
12/05/2007 18:00;0;293;393;320,155;0,298264;0,99935;0,995644;0,580512;17,1206;0;78,1464;16,3805;125,629;4,749;34,3457;13,4773;131,454;0;993;287,471;82,3225;5,55;2,2;9,3;335;-355,488;0;0;-0,3703;0;0;0;0;0,955687
12/05/2007 19:00;0;323,27;318,66;21,4283;0;0,98338;0,993166;0;26,7671;0;0;0;8,40845;3,76937;27,2396;10,6888;9,4176;0;993;296,818;92,633;4,71875;3;8;24;-355,488;0;0;-0,3703;0;0;0;0;0,892844
12/05/2007 20:00;0;304,363;300,444;0;0;0,953005;0,992375;0;36,0611;0;0;0;0;3,05528;22,8083;8,94999;0;0;993;307,213;102,485;4,75625;3;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,80839
12/05/2007 21:00;0;288,179;284,791;0;0;0,904733;0,991454;0;44,6777;0;0;0;0;2,53588;19,4477;7,63128;0;0;993;319,209;110,959;4,06875;2,7;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,711073
12/05/2007 22:00;0;274,044;271,06;0;0;0,838976;0,990428;0;51,9774;0;0;0;0;2,1405;16,9566;6,65375;0;0;993;333,188;117,432;3,5375;3,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,615973
12/05/2007 23:00;0;261,496;258,83;0;0;0,77916;0,9896;0;56,5417;0;0;0;0;1,834;15,0209;5,89419;0;0;993;349,037;121,2;3,18437;4,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,55133
13/05/2007 0:00;0;250,395;248,032;0;0;0,768788;0,989462;0;57,2062;0;0;0;0;1,56676;13,2214;5,18806;0;0;993;5,82954;121,713;3,19375;3,4;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,541617
13/05/2007 1:00;0;240,464;238,343;0;0;0,817942;0,990129;0;53,7456;0;0;0;0;1,35467;11,7968;4,62905;0;0;993;22,0966;118,886;3,51563;3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,591372
13/05/2007 2:00;0;231,359;229,41;0;0;0,885124;0,99113;0;47,2162;0;0;0;0;1,18479;10,8237;4,24721;0;0;993;36,6816;113,155;3,79375;4,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,679234
13/05/2007 3:00;0;222,964;221,17;0;0;0,939674;0,992096;0;38,9092;0;0;0;0;1,04345;9,94148;3,90104;0;0;993;49,2438;105,212;4,25;6,2;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,778142
13/05/2007 4:00;0;215,209;213,556;0;0;0,975539;0,99293;0;29,7417;0;0;0;0;0,930761;9,11377;3,57624;0;0;993;60,0571;95,7181;4,0375;6,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,868271
13/05/2007 5:00;0;208,019;206,493;0;0,00867972;0,995861;0,994838;0,505723;20,0542;0;-79,6915;0;0;0,835424;8,37493;3,28632;0;0;993;69,6436;85,5666;4,68437;6,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,939368
13/05/2007 6:00;0;217,189;223,886;53,0082;1;1,00328;0,997252;0,763472;10,998;0,34047;-74,3267;12,0253;20,8004;0,997982;9,71682;3,81288;21,1896;0;993;78,5883;74,5104;5,98438;5,6;7;54;-355,488;0;0;-0,3703;0;0;0;0;0,981634
13/05/2007 7:00;0;231,273;238,69;45,9663;1;1,00168;0,999458;1;2,19374;0,440927;-63,0654;13,6668;18,0372;1,2118;11,4579;4,49607;18,0504;0;993;87,5396;62,9965;6,19063;6;8,3;46;-355,488;0;0;-0,3703;0;0;0;0;0,999267
13/05/2007 8:00;0;227,421;225,588;15,9195;1;1,00332;0,998576;1;5,74979;0;-51,2512;4,73677;6,24681;1,04711;10,279;4,03347;6,2784;0;993;97,3567;51,3943;6,96562;5,4;9,7;16;-355,488;0;0;-0,3703;0;0;0;0;0,994969
13/05/2007 9:00;0;283,948;326,311;199,218;1;1,00274;0,996883;1;12,4304;0,583326;-38,5295;59,1419;78,1731;2,97468;24,1392;9,47223;80,0496;0;993;109,486;40,0889;7,78125;6,7;12;204;-355,488;0;0;-0,3703;0;0;0;0;0,976558
13/05/2007 10:00;0;313,697;320,51;71,5618;1;0,999048;0,995564;1;17,416;0,248695;-24,7385;21,1383;28,0808;3,37368;26,6195;10,4455;29,43;0;993;126,855;29,8124;8,73438;6,4;13,5;75;-355,488;0;0;-0,3703;0;0;0;0;0,954157
13/05/2007 11:00;0;331,555;343,351;101,293;1;0,99552;0,994769;1;20,2992;0,305575;-9,98434;29,7908;39,7472;4,21045;32,1874;12,6303;42,3792;0;993;154,886;22,3623;9,3875;7,2;14,7;108;-355,488;0;0;-0,3703;0;0;0;0;0,937894
13/05/2007 12:00;52,4371;293;393;116,921;1;0,994924;0,994653;1;20,7129;0,334903;5,30869;34,3625;45,8796;4,42789;34,4232;13,5077;49,05;12,8084;993;193,749;21,1589;9,7625;6;15,7;125;-362,865;0;0;-0,377985;0;0;0;0;0,935365
13/05/2007 13:00;48,3193;293;393;100,494;1;0,99779;0,995255;1;18,5477;0,283754;20,3201;29,6379;39,434;4,39861;34,2425;13,4368;41,5944;11,8026;993;225,985;27,0638;9,97187;5;16,3;106;-361,701;0;0;-0,376772;0;5,6218;0;0;0,948059
13/05/2007 14:00;354,758;293;393;352,969;1;1,0018;0,996437;1;14,1414;0,606677;34,4438;104,641;138,505;4,35012;34,7533;13,6372;142,834;86,6538;993;245,989;36,7335;10,2687;5,8;17,3;364;31256,7;35,072;35,072;32,5591;0;0;0;86,6538;0,969696
13/05/2007 15:00;507,799;293;393;477,415;1;1,00366;0,998035;1;7,90904;0,655801;47,4864;142,024;187,338;4,32602;34,8161;13,6618;189,137;124,036;993;259,327;47,8207;11,0422;4,8;17,8;482;46629,8;51,4302;51,4302;48,5727;0;0;0;124,036;0,990488
13/05/2007 16:00;432,45;293;393;415,995;1;1,00025;0,999929;1;0,287056;0,647098;59,5431;123,566;163,236;4,33565;34,6558;13,599;163,238;105,631;993;269,667;59,3706;10,6469;4,4;17,6;416;39049,4;43,3595;43,3595;40,6765;0;0;0;105,631;0,999987
13/05/2007 17:00;542,174;293;393;548,184;1;1,00367;0,997935;0,92365;8,30982;0,609195;70,9235;150,612;215,107;4,35495;35,2298;13,8242;217,39;132,433;993;278,785;70,9323;10,5594;6,9;17,2;554;50152,6;55,1833;55,1833;52,2423;0;0;0;132,433;0,989501
13/05/2007 18:00;0;293;393;314,104;0,313415;0,99916;0,995593;0,584483;17,3073;0;78,0641;16,9986;123,254;4,39861;34,7929;13,6527;129,1;0;993;287,666;82,1723;10,1281;6,4;16,3;329;-355,488;0;0;-0,3703;0;0;0;0;0,954723
13/05/2007 19:00;0;323,506;318,951;9,80517;0;0,982936;0,993152;0;26,9529;0;0;0;3,84755;3,48023;27,545;10,8087;4,3164;0;993;296,999;92,4665;9,39688;6,4;15,1;11;-355,488;0;0;-0,3703;0;0;0;0;0,891379
13/05/2007 20:00;0;304,908;301,056;0;0;0,952177;0,992357;0;36,2527;0;0;0;0;2,82291;22,9034;8,98728;0;0;993;307,379;102,3;9,80313;4,2;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,806417
13/05/2007 21:00;0;288,989;285,655;0;0;0,903252;0,991428;0;44,8835;0;0;0;0;2,34233;19,5516;7,67206;0;0;993;319,352;110,752;9,6625;3,7;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,708543
13/05/2007 22:00;0;275,119;272,191;0;0;0,836433;0,990391;0;52,2024;0;0;0;0;1,97827;16,9837;6,66442;0;0;993;333,293;117,205;9,20938;3,7;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,612875
13/05/2007 23:00;0;262,839;260,23;0;0;0,775392;0,98955;0;56,7867;0;0;0;0;1,70177;14,9805;5,87833;0;0;993;349,084;120,958;8,1875;3,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,547758
14/05/2007 0:00;0;251,826;249,475;0;0;0,764789;0,98941;0;57,4543;0;0;0;0;1,48548;13,3668;5,24512;0;0;993;5,808;121,469;7,65156;4,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,537972
14/05/2007 1:00;0;241,846;239,71;0;0;0,815015;0,990088;0;53,976;0;0;0;0;1,31368;12,0297;4,72045;0;0;993;22,0127;118,652;6,78125;4,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,588123
14/05/2007 2:00;0;232,75;230,802;0;0;0,883384;0,991102;0;47,4237;0;0;0;0;1,16567;10,8832;4,27057;0;0;993;36,5533;112,941;6,29375;4,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,676571
14/05/2007 3:00;0;224,426;222,645;0;0;0,938699;0,992076;0;39,0999;0;0;0;0;1,04296;9,86843;3,87237;0;0;993;49,0884;105,019;5,90625;3,9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,776047
14/05/2007 4:00;0;216,715;215,067;0;0;0,975006;0,992915;0;29,924;0;0;0;0;0,939244;9,07271;3,56013;0;0;993;59,8847;95,5447;5,5625;4,2;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,866688
14/05/2007 5:00;0;209,549;208,024;0;0,0241036;0,995613;0,994788;0,509944;20,233;0;-79,6045;0;0;0,845844;8,35572;3,27878;0;0;993;69,4574;85,4139;5,61875;4,4;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,938294
14/05/2007 6:00;0;278,827;329,671;299,208;1;1,00322;0,997204;0,771306;11,1837;0,468715;-74,1617;68,5668;117,409;3,09791;23,8842;9,37217;119,682;0;993;78,3868;74,3641;6,8625;3,7;7,8;305;-355,488;0;0;-0,3703;0;0;0;0;0,98101
14/05/2007 7:00;473,806;293;393;534,535;1;1,0018;0,99941;1;2,38871;0,669436;-62,9149;158,941;209,752;4,749;34,7978;13,6547;209,934;115,733;993;87,3175;62,8553;7,7375;2,6;9,3;535;35339,9;39,4842;39,4842;36,8124;0;0;0;96,7438;0,999131
14/05/2007 8:00;732,423;293;393;662,887;1;1,00326;0,998628;1;5,54211;0,684566;-51,118;197,238;260,117;4,66212;34,8423;13,6721;261,338;178,903;993;97,1052;51,2513;9,04688;2;11;666;50145,8;55,4094;55,4094;52,2352;0;0;45,8211;133,082;0,995326
14/05/2007 9:00;362,745;293;393;359,678;1;1,00284;0,99694;1;12,2081;0,613593;-38,4196;106,794;141,138;4,61155;34,6025;13,578;144,403;88,6048;993;109,196;39,9336;9,10938;3,6;12;368;32061;35,9268;35,9268;33,3969;0;0;0;88,6048;0,977386
14/05/2007 10:00;142,121;293;393;178,657;1;0,999291;0,995628;1;17,1791;0,473089;-24,6609;52,7889;70,1051;4,57639;34,3981;13,4978;73,3788;34,7147;993;126,536;29,6286;9,10625;4,4;12,7;187;10108,5;12,1724;12,1724;10,5297;0;0;0;34,7147;0,955386
14/05/2007 11:00;184,971;293;393;215,119;1;0,995865;0,994839;1;20,0514;0,502801;-9,95034;63,2944;84,4128;4,55139;34,5605;13,5615;89,8596;45,1815;993;154,666;22,1348;9,21562;5,2;13,2;229;14423,3;16,7455;16,7455;15,0243;0;0;0;45,1815;0,939385
14/05/2007 12:00;508,035;293;393;484,373;1;0,995285;0,994723;1;20,4641;0,611688;5,29227;142,417;190,068;4,50665;35,2109;13,8168;202,871;124,094;993;193,883;20,9217;9,49063;6,9;14,1;517;46653,7;51,4557;51,4557;48,5976;0;0;0;124,094;0,936891
14/05/2007 13:00;102,57;293;393;146,205;1;0,99807;0,995321;1;18,3078;0,4146;20,2582;43,134;57,3708;4,5116;34,5777;13,5683;60,4296;25,0541;993;226,301;26,869;9,39063;6,4;14;154;6214,09;8,04701;8,04701;6,47301;0;0;0;25,0541;0,949383
14/05/2007 14:00;0;293;393;59,2099;1;1,00195;0,996496;1;13,915;0;34,3467;17,5569;23,234;4,54641;34,5133;13,543;23,9364;0;993;246,293;36,5737;9,12031;6,9;13,3;61;-355,488;0;0;-0,3703;0;0;0;0;0,970654
14/05/2007 15:00;36,8572;293;393;91,171;1;1,00365;0,998089;1;7,69732;0,24938;47,3638;27,1232;35,7755;4,5814;34,503;13,539;36,1008;9,00282;993;259,59;47,6779;10,2563;6,2;12,6;92;-358,594;0;0;-0,373536;0;9,00282;0;0;0,990989
14/05/2007 16:00;9,58088;293;393;68,9999;1;1,00008;0,999978;1;0,0887688;0,0864338;59,4018;20,493;27,0756;4,61155;34,5087;13,5412;27,0756;2,34025;993;269,897;59,2324;9,03125;6,4;12;69;-351,992;0;0;-0,366659;0;2,34025;0;0;0,999999
14/05/2007 17:00;580,717;293;393;579,567;1;1,00367;0,997887;0,93094;8,49753;0,616871;70,7671;160,483;227,422;4,63173;35,6885;14,0042;229,946;141,847;993;278,992;70,7912;9,02188;8,9;11,6;586;50326,5;55,4094;55,4094;52,4234;0;0;8,76496;133,082;0,989022
14/05/2007 18:00;0;323,046;318,383;131,621;0,328461;0,998972;0,995544;0,588408;17,4886;0;77,9828;7,51338;51,6482;3,64266;27,9725;10,9764;54,1512;0;993;287,856;82,0236;8,825;8,6;10,7;138;-355,488;0;0;-0,3703;0;0;0;0;0,953777
14/05/2007 19:00;0;304,037;300,1;16,0191;0;0,982499;0,993138;0;27,133;0;0;0;6,2859;2,94377;23,2209;9,1119;7,0632;0;993;297,175;92,3019;8,47188;7,4;9,8;18;-355,488;0;0;-0,3703;0;0;0;0;0,88995
14/05/2007 20:00;0;287,788;284,387;0;0;0,951366;0,992339;0;36,4385;0;0;0;0;2,41213;19,8516;7,78976;0;0;993;307,539;102,117;8,42813;7,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,804495
14/05/2007 21:00;0;273,562;270,558;0;0;0,901796;0,991404;0;45,0834;0;0;0;0;2,01053;17,4224;6,83655;0;0;993;319,489;110,549;8,12813;10,5;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,706077
14/05/2007 22:00;0;261,036;258,378;0;0;0,833922;0,990355;0;52,4212;0;0;0;0;1,70344;15,2868;5,99855;0;0;993;333,392;116,982;8,63125;10;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,609852
14/05/2007 23:00;0;249,852;247,468;0;0;0,771652;0,9895;0;57,0258;0;0;0;0;1,46467;13,6145;5,34233;0;0;993;349,127;120,721;8,64375;10,4;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,544261
15/05/2007 0:00;0;239,808;237,664;0;0;0,760806;0,989358;0;57,6971;0;0;0;0;1,26243;12,1836;4,78083;0;0;993;5,78443;121,23;8,45781;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,534395
15/05/2007 1:00;0;230,745;228,809;0;0;0,812101;0,990047;0;54,2021;0;0;0;0;1,09901;10,9388;4,2924;0;0;993;21,9285;118,425;8,91875;9,2;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,584928
15/05/2007 2:00;0;222,41;220,628;0;0;0,881652;0,991074;0;47,6276;0;0;0;0;0,968053;10,0324;3,9367;0;0;993;36,4261;112,732;9,14063;10,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,673947
15/05/2007 3:00;0;214,769;213,141;0;0;0,937728;0,992057;0;39,2876;0;0;0;0;0,863465;9,10099;3,57123;0;0;993;48,9348;104,832;9,2625;9,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,773977
15/05/2007 4:00;0;207,72;206,223;0;0;0,974475;0,9929;0;30,1035;0;0;0;0;0,775601;8,31707;3,26362;0;0;993;59,7145;95,3765;9,89219;8,3;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,865121
15/05/2007 5:00;0;201,155;199,767;0;0,0390881;0,995363;0,994738;0,514031;20,4093;0;-79,5203;0;0;0,703132;7,66674;3,00843;0;0;993;69,2737;85,2659;10,4805;8;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,937225
15/05/2007 6:00;0;272,946;324,956;299,018;1;1,00316;0,997157;0,778887;11,3667;0,479394;-74,0019;69,1893;117,335;2,73819;23,1301;9,07626;119,682;0;993;78,1879;74,2229;11,7969;8,9;12,5;305;-355,488;0;0;-0,3703;0;0;0;0;0,980386
15/05/2007 7:00;459,836;293;393;534,457;1;1,00192;0,999363;1;2,58078;0,668927;-62,7695;158,929;209,721;4,47207;35,7459;14,0267;209,934;112,321;993;87,0981;62,7192;13,0031;11,3;14,8;535;33940,5;37,9943;37,9943;35,3547;0;0;0;93,3315;0,998986
15/05/2007 8:00;732,266;293;393;663,112;1;1,0032;0,998679;1;5,33777;0,684419;-50,9898;197,302;260,205;4,35495;35,8882;14,0825;261,338;178,865;993;96,8564;51,1137;13,9188;11,3;17,2;666;50146;55,4094;55,4094;52,2355;0;0;45,7826;133,082;0,995664
15/05/2007 9:00;363,216;293;393;359,972;1;1,00293;0,996997;1;11,9897;0,61439;-38,3144;106,897;141,253;4,28289;35,4093;13,8946;144,403;88,7199;993;108,909;39,7841;13,3875;12,3;18,7;368;32108,4;35,9772;35,9772;33,4463;0;0;0;88,7199;0,978185
15/05/2007 10:00;142,833;293;393;178,88;1;0,999522;0,995691;1;16,9467;0,47546;-24,5875;52,8702;70,1924;4,2306;35,0431;13,7509;73,3788;34,8887;993;126,217;29,451;13,6281;12,1;19,8;187;10179,6;12,2477;12,2477;10,6038;0;0;0;34,8887;0,956576
15/05/2007 11:00;186,326;293;393;215,45;1;0,996196;0,994906;1;19,8088;0,506485;-9,91954;63,417;84,5425;4,18816;34,955;13,7164;89,8596;45,5125;993;154,44;21,9134;13,7859;10,8;20,7;229;14560,8;16,8913;16,8913;15,1675;0;0;0;45,5125;0,940828
15/05/2007 12:00;510,607;293;393;485,135;1;0,99563;0,994791;1;20,221;0,614785;5,27387;142,701;190,367;4,12276;35,3106;13,8559;202,871;124,722;993;194,011;20,6892;13,975;10,2;22,1;517;46915,2;51,7343;51,7343;48,87;0;0;0;124,722;0,938367
15/05/2007 13:00;104,39;293;393;146,401;1;0,998337;0,995385;1;18,0737;0,421952;20,1955;43,2062;57,4479;4,11812;34,6323;13,5897;60,4296;25,4984;993;226,611;26,6778;14,2313;9,2;22,2;154;6390,65;8,234;8,234;6,65693;0;0;0;25,4984;0,950659
15/05/2007 14:00;0;293;393;59,2659;1;1,00208;0,996554;1;13,6944;0;34,2499;17,5769;23,2559;4,15537;34,5701;13,5653;23,9364;0;993;246,589;36,4165;13,5875;9,8;21,4;61;-355,488;0;0;-0,3703;0;0;0;0;0,971572
15/05/2007 15:00;38,316;293;393;91,2147;1;1,00363;0,99814;1;7,49131;0,259251;47,2421;27,1372;35,7927;4,18347;34,6446;13,5946;36,1008;9,35916;993;259,846;47,5369;13,4172;9,8;20,8;92;-358,979;0;0;-0,373936;0;9,35916;0;0;0,991465
15/05/2007 16:00;11,0298;293;393;68,9999;1;1,00009;0,999974;1;0,103892;0,0995055;59,2617;20,4932;27,0756;4,22114;34,6022;13,5779;27,0756;2,69417;993;270,121;59,0959;14,6094;9,5;20;69;-352,315;0;0;-0,366995;0;2,69417;0;0;0,999998
15/05/2007 17:00;587,574;293;393;579,289;1;1,00366;0,997841;0,938151;8,67966;0,624154;70,6121;161,64;227,313;4,2306;35,3916;13,8877;229,946;143,522;993;279,193;70,6515;12,925;8,6;19,8;586;50319,1;55,4094;55,4094;52,4157;0;0;10,4398;133,082;0,988548
15/05/2007 18:00;0;323,511;318,957;131,493;0,343396;0,998785;0,995497;0,592286;17,6646;0;77,9024;7,89722;51,5979;3,32705;27,9265;10,9584;54,1512;0;993;288,04;81,8765;12,3375;9,5;18,9;138;-355,488;0;0;-0,3703;0;0;0;0;0,952849
15/05/2007 19:00;0;304,931;301,083;15,994;0;0,982071;0,993124;0;27,3074;0;0;0;6,27606;2,69269;23,2039;9,10522;7,0632;0;993;297,345;92,1393;11,8062;7,7;17,9;18;-355,488;0;0;-0,3703;0;0;0;0;0,888558
15/05/2007 20:00;0;289,035;285,706;0;0;0,950571;0,992322;0;36,6185;0;0;0;0;2,23023;19,8012;7,77001;0;0;993;307,694;101,937;11,7437;6,9;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,802625
15/05/2007 21:00;0;275,226;272,311;0;0;0,900368;0,99138;0;45,2773;0;0;0;0;1,88445;17,1237;6,71933;0;0;993;319,621;110,349;11,0344;5,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,703676
15/05/2007 22:00;0;262,983;260,38;0;0;0,831448;0,99032;0;52,634;0;0;0;0;1,61948;15,1428;5,94203;0;0;993;333,487;116,763;10,4031;6,4;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,606905
15/05/2007 23:00;0;252,045;249,711;0;0;0,767943;0,989451;0;57,259;0;0;0;0;1,41163;13,4392;5,27356;0;0;993;349,167;120,489;10,0063;5,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,540842
16/05/2007 0:00;0;242,114;239,988;0;0;0,756842;0,989306;0;57,9346;0;0;0;0;1,2499;12,1312;4,76027;0;0;993;5,75887;120,997;9,7;6,4;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,530886
16/05/2007 1:00;0;232,988;231,032;0;0;0,809202;0,990007;0;54,4236;0;0;0;0;1,11918;11,0651;4,34196;0;0;993;21,844;118,203;8,825;7,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,581788
16/05/2007 2:00;0;224,575;222,774;0;0;0,879931;0,991047;0;47,8278;0;0;0;0;1,00107;10,1167;3,96981;0;0;993;36,3;112,529;8,41562;8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,671361
16/05/2007 3:00;0;216,792;215,131;0;0;0,936763;0,992038;0;39,4722;0;0;0;0;0,904497;9,26214;3,63446;0;0;993;48,7831;104,65;8,08438;7,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,771933
16/05/2007 4:00;0;209,585;208,052;0;0;0,973946;0,992885;0;30,2803;0;0;0;0;0,820164;8,47726;3,32648;0;0;993;59,5465;95,2136;7,71875;6,9;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,863569
16/05/2007 5:00;0;202,803;201,366;0;0,0536271;0,995113;0,994689;0,517984;20,5832;0;-79,4387;0;0;0,742983;7,92139;3,10835;0;0;993;69,0925;85,1227;7,38437;8,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936163
16/05/2007 6:00;100,776;293;393;548,666;1;1,0031;0,997111;0,786213;11,5471;0,498327;-73,8473;128,135;215,296;4,69776;35,5076;13,9332;219,744;24,6158;993;77,9919;74,0868;8,58125;7,4;10,3;560;-378,432;0;0;-0,3942;0;5,62668;0;0;0,979761
16/05/2007 7:00;821,041;293;393;737,138;1;1,00204;0,999316;1;2,76986;0,692526;-62,6292;219,214;289,253;4,60149;35,8384;14,063;289,591;200,549;993;86,8816;62,5884;9,77812;8;12,2;738;50024,4;55,4094;55,4094;52,1087;0;0;67,4672;133,082;0,998832
16/05/2007 8:00;924,763;293;393;821,687;1;1,00313;0,998729;1;5,13684;0,697757;-50,8667;244,481;322,43;4,5116;35,8933;14,0845;323,73;225,885;993;96,6107;50,9815;10,7188;7,7;14;825;49867,2;55,4094;55,4094;51,945;0;0;92,8025;133,082;0,995984
16/05/2007 9:00;984,219;293;393;872,25;1;1,00302;0,997052;1;11,7752;0,687609;-38,2139;259,06;342,271;4,42789;36,2489;14,2241;349,628;240,408;993;108,623;39,6404;10,8562;10,8;15,7;891;49769,9;55,4094;55,4094;51,8437;0;0;107,325;133,082;0,978956
16/05/2007 10:00;919,788;293;393;822,687;1;0,999743;0,995752;1;16,7191;0,666534;-24,5182;243,225;322,823;4,35012;36,1999;14,2049;337,072;224,67;993;125,898;29,2796;11,2844;11,8;17,3;859;49875,1;55,4094;55,4094;51,9533;0;0;91,5873;133,082;0,957727
16/05/2007 11:00;972,135;293;393;869,673;1;0,996512;0,994972;1;19,5715;0,65562;-9,89191;256,084;341,26;4,29245;36,5334;14,3357;362,185;237,456;993;154,21;21,698;11,8594;15,3;18,5;923;49790,1;55,4094;55,4094;51,8647;0;0;104,374;133,082;0,942224
16/05/2007 12:00;979,125;293;393;875,885;1;0,995959;0,994858;1;19,9835;0,653958;5,25351;257,74;343,697;4,24956;36,5122;14,3274;365,717;239,163;993;194,133;20,4617;12,4469;15,3;19,4;932;49778,4;55,4094;55,4094;51,8526;0;0;106,081;133,082;0,939791
16/05/2007 13:00;969,877;293;393;865,265;1;0,99859;0,995447;1;17,8454;0,664171;20,1321;255,439;339,53;4,22114;36,4774;14,3137;356,692;236,904;993;226,913;26,4902;12,9297;15,3;20;909;49793,9;55,4094;55,4094;51,8686;0;0;103,822;133,082;0,951887
16/05/2007 14:00;881,293;293;393;787,687;1;1,00221;0,99661;1;13,4797;0,677271;34,1534;233,652;309,088;4,20698;36,1321;14,1782;317,844;215,267;993;246,879;36,2619;12,7219;12,8;20,3;810;49935,1;55,4094;55,4094;52,0157;0;0;82,1844;133,082;0,972453
16/05/2007 15:00;922,421;293;393;819,321;1;1,00361;0,998191;1;7,29106;0,695147;47,1213;243,763;321,502;4,2117;36,2852;14,2383;324,122;225,313;993;260,096;47,3978;12,9344;13,9;20,2;826;49871;55,4094;55,4094;51,9489;0;0;92,2304;133,082;0,991914
16/05/2007 16:00;552,708;293;393;515,993;1;1,00025;0,999928;1;0,290877;0,666766;59,1229;153,269;202,476;4,24482;35,7263;14,019;202,478;135,006;993;270,339;58,9609;12,3906;13,2;19,5;516;50356,1;55,4094;55,4094;52,4542;0;0;1,92341;133,082;0,999987
16/05/2007 17:00;8,00759;293;393;71,1416;1;1,00365;0,997797;0,945281;8,85617;0,0692304;70,4588;20,0006;27,916;4,30682;35,0098;13,7378;28,2528;1,95595;993;279,388;70,5134;12,4188;13,2;18,2;72;-355,488;0;0;-0,3703;0;1,95595;0;0;0,988078
16/05/2007 18:00;17,6624;293;393;357,93;0,35821;0,998601;0,99545;0,596114;17,8351;0,0292409;77,823;22,5637;140,452;4,36947;35,3719;13,8799;147,542;4,31427;993;288,219;81,731;12,2125;11,3;16,9;376;-353,832;0;0;-0,368575;0;4,31427;0;0;0,951942
16/05/2007 19:00;0;323,436;318,865;3,54881;0;0,981652;0,993111;0;27,4762;0;0;0;1,39255;3,46478;27,7115;10,874;1,5696;0;993;297,51;91,9786;10,7906;8,3;15,4;4;-355,488;0;0;-0,3703;0;0;0;0;0,887203
16/05/2007 20:00;0;304,641;300,743;0;0;0,949793;0,992305;0;36,7926;0;0;0;0;2,80578;23,2847;9,13691;0;0;993;307,843;101,76;10,8625;8,3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,800809
16/05/2007 21:00;0;288,63;285,28;0;0;0,898968;0,991356;0;45,4651;0;0;0;0;2,32813;19,7016;7,73092;0;0;993;319,747;110,152;10,3875;5,6;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,701343
16/05/2007 22:00;0;274,627;271,669;0;0;0,829013;0,990285;0;52,8405;0;0;0;0;1,9674;17,2162;6,75564;0;0;993;333,576;116,548;9,57813;6,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,604036
16/05/2007 23:00;0;262,203;259,564;0;0;0,76427;0,989403;0;57,4862;0;0;0;0;1,68876;15,2182;5,97163;0;0;993;349,203;120,262;8,63437;7,4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,537503
17/05/2007 0:00;0;250,999;248,608;0;0;0,752902;0,989255;0;58,1668;0;0;0;0;1,45516;13,7184;5,38312;0;0;993;5,73136;120,769;8,2125;10,2;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,527449
17/05/2007 1:00;0;240,967;238,825;0;0;0,806319;0,989967;0;54,6406;0;0;0;0;1,2709;12,1685;4,77493;0;0;993;21,7594;117,986;8,025;8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,578703
17/05/2007 2:00;0;231,794;229,83;0;0;0,878222;0,99102;0;48,0243;0;0;0;0;1,11592;11,1064;4,35815;0;0;993;36,175;112,332;8,17656;9,8;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,668816
17/05/2007 3:00;0;223,411;221,62;0;0;0,935804;0,992019;0;39,6536;0;0;0;0;0,991316;10,0552;3,94568;0;0;993;48,6332;104,473;7,99375;8,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,769916
17/05/2007 4:00;0;215,753;214,12;0;0;0,973419;0,992871;0;30,4543;0;0;0;0;0,88939;9,08106;3,56341;0;0;993;59,3809;95,056;8,02812;6,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,862034
17/05/2007 5:00;0;208,684;207,181;0;0,0677145;0,994863;0,994641;0,521802;20,7546;0;-79,36;0;0;0,800967;8,30535;3,25902;0;0;993;68,914;84,9844;8,45781;6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,935107
17/05/2007 6:00;0;279,888;332,164;298,636;1;1,00304;0,997065;0,793283;11,7246;0,482024;-73,698;70,3628;117,185;3,04848;24,5278;9,62471;119,682;0;993;77,7987;73,9559;9,41562;6,2;10,9;305;-355,488;0;0;-0,3703;0;0;0;0;0,979136
17/05/2007 7:00;478,044;293;393;534,288;1;1,00214;0,99927;1;2,95589;0,669063;-62,4941;158,899;209,655;4,57138;35,3431;13,8686;209,934;116,768;993;86,6682;62,4628;10,4172;6,9;12,8;535;35764;39,9358;39,9358;37,2542;0;0;0;97,7788;0,99867
17/05/2007 8:00;732,922;293;393;663,527;1;1,00306;0,998778;1;4,9394;0,685032;-50,7485;197,419;260,368;4,47207;35,4783;13,9217;261,338;179,025;993;96,3681;50,8548;11,2844;6,7;14,8;666;50145,2;55,4094;55,4094;52,2346;0;0;45,9429;133,082;0,996286
17/05/2007 9:00;364,347;293;393;360,529;1;1,00309;0,997106;1;11,5648;0,616303;-38,1182;107,092;141,472;4,40835;34,8809;13,6872;144,403;88,9962;993;108,34;39,5026;11,0219;6,4;16,1;368;32222,2;36,0982;36,0982;33,5648;0;0;0;88,9962;0,979698
17/05/2007 10:00;143,316;293;393;179,303;1;0,999952;0,995812;1;16,4961;0,477068;-24,4531;53,0246;70,3585;4,36463;34,7942;13,6532;73,3788;35,0067;993;125,58;29,1145;11,1797;8,6;17;187;10227,8;12,2988;12,2988;10,654;0;0;0;35,0067;0,958839
17/05/2007 11:00;186,789;293;393;216,078;1;0,996813;0,995037;1;19,3395;0,507743;-9,86743;63,6498;84,7891;4,33084;34,8965;13,6934;89,8596;45,6256;993;153,975;21,4888;11,5281;9,2;17,7;229;14607,8;16,9411;16,9411;15,2164;0;0;0;45,6256;0,943573
17/05/2007 12:00;512,465;293;393;486,582;1;0,996272;0,994922;1;19,7519;0,617023;5,23125;143,237;190,935;4,27812;35,1259;13,7834;202,871;125,176;993;194,247;20,2391;12,1203;7,4;18,8;517;47104,4;51,9358;51,9358;49,0671;0;0;0;125,176;0,941165
17/05/2007 13:00;104,32;293;393;146,773;1;0,99883;0,995508;1;17,6231;0,42167;20,0681;43,3425;57,5936;4,27812;34,6153;13,583;60,4296;25,4813;993;227,208;26,3062;12,1203;8;18,8;154;6383,86;8,22681;8,22681;6,64986;0;0;0;25,4813;0,953069
17/05/2007 14:00;0;293;393;59,371;1;1,00232;0,996665;1;13,2709;0;34,0571;17,6143;23,2972;4,31161;34,421;13,5068;23,9364;0;993;247,161;36,1098;11,9281;7,4;18,1;61;-355,488;0;0;-0,3703;0;0;0;0;0,973296
17/05/2007 15:00;38,0626;293;393;91,2952;1;1,00359;0,998239;1;7,09662;0,257536;47,0014;27,1626;35,8242;4,35012;34,4426;13,5153;36,1008;9,29727;993;260,339;47,2606;13,1594;6,9;17,3;92;-358,912;0;0;-0,373866;0;9,29727;0;0;0,992339
17/05/2007 16:00;10,8663;293;393;68,9977;1;1,0004;0,999883;1;0,472136;0,0980302;58,9856;20,4971;27,0747;4,37917;34,3112;13,4637;27,0756;2,65423;993;270,551;58,8276;14,6688;6;16,7;69;-352,278;0;0;-0,366957;0;2,65423;0;0;0,999966
17/05/2007 17:00;596,555;293;393;578,742;1;1,00364;0,997753;0,952327;9,027;0,633695;70,3072;163,91;227,098;4,39374;35,1697;13,8006;229,946;145,716;993;279,578;70,3769;12,7281;5,8;16,4;586;50309,2;55,4094;55,4094;52,4055;0;0;12,6336;133,082;0,987615
17/05/2007 18:00;0;323,481;318,92;131,246;0,372894;0,998419;0,995405;0,599891;18,0002;0;77,7446;8,66541;51,5008;3,46272;27,6355;10,8442;54,1512;0;993;288,392;81,5871;11,2422;5,8;15,5;138;-355,488;0;0;-0,3703;0;0;0;0;0,951056
17/05/2007 19:00;0;304,822;300,955;15,946;0;0,981243;0,993098;0;27,6392;0;0;0;6,25719;2,80214;23,0604;9,04889;7,0632;0;993;297,669;91,8201;11,0063;5,6;14,6;18;-355,488;0;0;-0,3703;0;0;0;0;0,885887
17/05/2007 20:00;0;288,839;285,492;0;0;0,949035;0,992289;0;36,9608;0;0;0;0;2,31334;19,7221;7,73894;0;0;993;307,987;101,585;10,5016;5,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,799047
17/05/2007 21:00;0;275,066;272,161;0;0;0,897598;0,991333;0;45,6468;0;0;0;0;1,94805;16,8792;6,62338;0;0;993;319,868;109,959;10,3094;3,2;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,699079
17/05/2007 22:00;0;262,95;260,375;0;0;0,82662;0,990251;0;53,0407;0;0;0;0;1,66962;14,8057;5,80977;0;0;993;333,661;116,337;9,64844;2,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,601247
17/05/2007 23:00;0;252,047;249,718;0;0;0,760637;0,989356;0;57,7073;0;0;0;0;1,44855;13,3087;5,22234;0;0;993;349,235;120,04;8,9875;3,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,534245
18/05/2007 0:00;0;242,285;240,197;0;0;0,748989;0,989204;0;58,3935;0;0;0;0;1,2699;11,8086;4,6337;0;0;993;5,70196;120,547;8,64375;2,6;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,524083
18/05/2007 1:00;0;233,4;231,496;0;0;0,803457;0,989928;0;54,853;0;0;0;0;1,12479;10,6954;4,19689;0;0;993;21,6747;117,776;8,37813;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,575676
18/05/2007 2:00;0;225,315;223,583;0;0;0,876525;0,990993;0;48,2169;0;0;0;0;1,0022;9,64296;3,7839;0;0;993;36,0511;112,14;8,64688;1,9;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,666312
18/05/2007 3:00;0;217,852;216,254;0;0;0,934852;0,992001;0;39,8318;0;0;0;0;0,901595;8,83936;3,46856;0;0;993;48,4853;104,302;8,68125;1,9;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,767928
18/05/2007 4:00;0;210,893;209,408;0;0;0,972896;0,992857;0;30,6255;0;0;0;0;0,815624;8,17821;3,20913;0;0;993;59,2177;94,9038;8,40312;2,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,860516
18/05/2007 5:00;0;204,408;203,03;0;0,0813447;0,994612;0,994593;0,525485;20,9233;0;-79,284;0;0;0,74001;7,54112;2,95914;0;0;993;68,7382;84,851;8,38594;2,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,934059
18/05/2007 6:00;0;198,337;197,055;0;1;1,00297;0,99702;0,800096;11,8993;0;-73,554;0;0;0,674047;6,98636;2,74145;0;0;993;77,6084;73,8301;8,56875;2,2;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978511
18/05/2007 7:00;0;192,635;191,438;0;1;1,00225;0,999225;1;3,1388;0;-62,3641;0;0;0,616228;6,49007;2,5467;0;0;993;86,458;62,3425;8,83438;2,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9985
18/05/2007 8:00;0;187,178;186,04;5,97943;1;1,00299;0,998826;1;4,74553;0;-50,6353;1,77902;2,34633;0,563074;6,17282;2,42222;2,3544;0;993;96,1287;50,7335;9,57813;3,9;12;6;-355,488;0;0;-0,3703;0;0;0;0;0,996572
18/05/2007 9:00;0;191,546;194,736;22,5495;1;1,00316;0,997159;1;11,3586;0,382611;-38,0271;6,69895;8,84843;0,609406;6,71866;2,6364;9,0252;0;993;108,061;39,3705;9,81406;4,4;12,9;23;-355,488;0;0;-0,3703;0;0;0;0;0,980414
18/05/2007 10:00;53,3748;293;393;408,923;1;1,00015;0,995871;1;16,278;0,615086;-24,392;120,96;160,461;4,48686;34,7968;13,6542;167,162;13,0374;993;125,263;28,9557;10,6719;4,8;14,5;426;-363,134;0;0;-0,378265;0;0;0;0;0,959913
18/05/2007 11:00;893,719;293;393;803,144;1;0,997101;0,995099;1;19,113;0,654499;-9,84605;236,664;315,154;4,39374;35,5972;13,9684;333,54;218,302;993;153,735;21,2858;11,0875;6,2;16,4;850;49916;55,4094;55,4094;51,9958;0;0;79,2678;133,082;0,944875
18/05/2007 12:00;150,635;293;393;185,671;1;0,996571;0,994985;1;19,526;0,475979;5,20711;54,6765;72,8571;4,36463;34,448;13,5174;77,3028;36,7945;993;194,355;20,0214;11,4531;5,6;17;197;10959,7;13,0744;13,0744;11,4164;0;0;0;36,7945;0,94249
18/05/2007 13:00;0;323,566;319,025;4,77103;1;0,999057;0,995567;1;17,4067;0;20,0034;1,40931;1,87215;3,41772;27,5938;10,8278;1,962;0;993;227,495;26,1259;10,9188;7,2;16,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,954205
18/05/2007 14:00;0;304,966;301,111;0;1;1,00243;0,996718;1;13,068;0;33,9612;0;0;2,76218;23,0779;9,05579;0;0;993;247,436;35,9603;10,275;6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,974102
18/05/2007 15:00;0;289,075;285,748;0;1;1,00356;0,998287;1;6,90806;0;46,8826;0;0;2,27278;19,6782;7,72174;0;0;993;260,576;47,1254;11,5938;5,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99274
18/05/2007 16:00;0;275,267;272,352;17,9988;1;1,00055;0,99984;1;0,647625;0;58,8497;5,34745;7,06275;1,91132;17,0559;6,69273;7,0632;0;993;270,757;58,696;12,925;4,6;14,8;18;-355,488;0;0;-0,3703;0;0;0;0;0,999936
18/05/2007 17:00;0;263,098;260,512;4,93579;1;1,00363;0,997712;0,959285;9,19213;0;70,1573;1,40804;1,9368;1,62685;15,0009;5,88634;1,962;0;993;279,762;70,242;12,625;4,6;14,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,987158
18/05/2007 18:00;0;252,255;249,941;0;0,38744;0,99824;0,995362;0,603616;18,1597;0;77,6673;0;0;1,40802;13,3066;5,22149;0;0;993;288,56;81,445;12,125;4,2;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,950191
18/05/2007 19:00;0;242,51;240,423;0;0;0,980844;0,993086;0;27,7964;0;0;0;0;1,2339;11,8907;4,66592;0;0;993;297,823;91,6638;11,6641;3,6;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88461
18/05/2007 20:00;0;233,656;231,758;0;0;0,948296;0,992274;0;37,1231;0;0;0;0;1,09142;10,7382;4,21368;0;0;993;308,125;101,412;11,3031;3,4;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,797341
18/05/2007 21:00;0;225,432;223,668;0;0;0,89626;0,991311;0;45,8225;0;0;0;0;0,974281;9,94696;3,90319;0;0;993;319,984;109,769;10,8031;5,4;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,696884
18/05/2007 22:00;0;217,827;216,201;0;0;0,824272;0,990218;0;53,2346;0;0;0;0;0,877232;9,10318;3,57209;0;0;993;333,741;116,13;10,4422;5,2;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,598539
18/05/2007 23:00;0;210,766;209,26;0;0;0,757051;0,989309;0;57,9222;0;0;0;0;0,795992;8,36525;3,28253;0;0;993;349,263;119,824;9,98125;5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,53107
19/05/2007 0:00;0;204,19;202,794;0;0;0,745109;0,989154;0;58,6146;0;0;0;0;0,727779;7,69403;3,01914;0;0;993;5,67069;120,331;9,48125;4,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,520792
19/05/2007 1:00;0;198,072;196,782;0;0;0,800617;0,989889;0;55,0608;0;0;0;0;0,672381;7,04366;2,76393;0;0;993;21,5898;117,571;8,85938;3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,572707
19/05/2007 2:00;0;192,271;191,053;0;0;0,874842;0,990967;0;48,4058;0;0;0;0;0,621828;6,61299;2,59494;0;0;993;35,9284;111,954;8,45938;3,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,66385
19/05/2007 3:00;0;186,836;185,706;0;0;0,933908;0,991982;0;40,0068;0;0;0;0;0,57807;6,07655;2,38444;0;0;993;48,3394;104,137;8,15938;2,3;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,765968
19/05/2007 4:00;0;181,66;180,59;0;0;0,972376;0,992843;0;30,7937;0;0;0;0;0,540046;5,71601;2,24296;0;0;993;59,057;94,757;6,60938;2,5;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,859016
19/05/2007 5:00;0;176,709;175,695;0;0,0945121;0,994362;0,994546;0,529032;21,0894;0;-79,2108;0;0;0,505526;5,38512;2,11312;0;0;993;68,5653;84,7226;7,2125;2,7;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,93302
19/05/2007 6:00;50,5814;293;393;540,772;1;1,0029;0,996976;0,806652;12,0711;0,512648;-73,4154;129,532;212,199;4,62668;34,8161;13,6618;216,997;12,3551;993;77,4213;73,7095;8,53594;3;11,7;553;-362,338;0;0;-0,377435;0;0;0;0;0,977889
19/05/2007 7:00;841,503;293;393;752,736;1;1,00234;0,99918;1;3,3185;0,694723;-62,2394;223,891;295,373;4,51656;35,2358;13,8265;295,87;205,547;993;86,251;62,2274;9,8375;3,7;13,9;754;49994,6;55,4094;55,4094;52,0778;0;0;65,8312;133,082;0,998323
19/05/2007 8:00;952,647;293;393;843,328;1;1,00292;0,998873;1;4,5553;0,700953;-50,5271;250,903;330,922;4,41323;35,1522;13,7937;331,97;232,696;993;95,8928;50,6176;11,0781;2,7;16;846;49822,3;55,4094;55,4094;51,8982;0;0;99,6134;133,082;0,996841
19/05/2007 9:00;986,478;293;393;872,2;1;1,00323;0,997211;1;11,1566;0,690738;-37,9407;259,141;342,251;4,32122;35,3223;13,8605;348,844;240,959;993;107,784;39,2442;10,7125;3,7;17,9;889;49766,1;55,4094;55,4094;51,8397;0;0;107,877;133,082;0,981102
19/05/2007 10:00;973,633;293;393;864,855;1;1,00034;0,995928;1;16,0648;0,67341;-24,335;255,889;339,369;4,24007;35,2383;13,8275;353,16;237,822;993;124,947;28,8031;11,6313;3,6;19,6;900;49787,6;55,4094;55,4094;51,8621;0;0;104,739;133,082;0,96095
19/05/2007 11:00;928,092;293;393;829,757;1;0,997376;0,995161;1;18,8919;0,658747;-9,82773;244,588;325,597;4,17408;34,9557;13,7166;344,135;226,698;993;153,492;21,0892;12,3281;2,6;21;877;49861,9;55,4094;55,4094;51,9395;0;0;93,6155;133,082;0,946131
19/05/2007 12:00;954,573;293;393;852,221;1;0,996856;0,995046;1;19,306;0,658035;5,18114;251,05;334,411;4,12276;35,07;13,7615;354,337;233,166;993;194,455;19,8089;12,4906;3,2;22,1;903;49819,1;55,4094;55,4094;51,8949;0;0;100,084;133,082;0,943766
19/05/2007 13:00;897,676;293;393;802,449;1;0,999273;0,995623;1;17,1964;0,665223;19,9381;237,099;314,881;4,09496;35,0047;13,7358;329,616;219,268;993;227,774;25,9492;12,9344;3,4;22,7;840;49909,8;55,4094;55,4094;51,9894;0;0;86,1861;133,082;0,955297
19/05/2007 14:00;885,197;293;393;788,673;1;1,00253;0,996769;1;12,8712;0,681112;33,8656;234,058;309,475;4,08111;35,0572;13,7564;317,452;216,22;993;247,704;35,8134;13,5078;3,9;23;809;49929,1;55,4094;55,4094;52,0095;0;0;83,138;133,082;0,974873
19/05/2007 15:00;715,688;293;393;647,513;1;1,00353;0,998332;1;6,72541;0,683288;46,7648;192,659;254,084;4,08572;35,0603;13,7577;255,845;174,816;993;260,806;46,9922;14,1109;5,6;22,9;652;50167,5;55,4094;55,4094;52,2578;0;0;41,7334;133,082;0,993119
19/05/2007 16:00;759,939;293;393;684,93;1;1,00069;0,999798;1;0,817302;0,690583;58,7154;203,512;268,767;4,11812;35,0897;13,7692;268,794;185,624;993;270,956;58,5661;14,2313;5,2;22,2;685;50109,4;55,4094;55,4094;52,1973;0;0;52,5423;133,082;0,999898
19/05/2007 17:00;478,291;293;393;468,687;1;1,00361;0,997671;0,966152;9,35152;0,626796;70,0092;134,652;183,913;4,17408;34,7858;13,65;186,39;116,828;993;279,939;70,1088;14,3203;5,4;21;475;43646,7;48,2532;48,2532;45,4653;0;0;0;116,828;0,98671
19/05/2007 18:00;0;293;393;226,895;0,401839;0,998064;0,995319;0,607287;18,3137;0;77,5911;16,3352;89,0335;4,24482;33,9908;13,338;93,7836;0;993;288,722;81,3047;13,4844;2,7;19,5;239;-355,488;0;0;-0,3703;0;0;0;0;0,94935
19/05/2007 19:00;0;323,954;319,504;7,95038;0;0,980455;0,993074;0;27,9478;0;0;0;3,11973;3,38261;26,9734;10,5843;3,5316;0;993;297,971;91,5096;13,0391;2,2;18;9;-355,488;0;0;-0,3703;0;0;0;0;0,883375
19/05/2007 20:00;0;305,696;301,911;0;0;0,947577;0,992258;0;37,2794;0;0;0;0;2,72999;22,6398;8,88387;0;0;993;308,258;101,243;13,6938;2;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,795691
19/05/2007 21:00;0;290,055;286,78;0;0;0,894956;0,99129;0;45,9919;0;0;0;0;2,25219;19,3728;7,6019;0;0;993;320,094;109,582;13,6844;1,9;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,69476
19/05/2007 22:00;0;276,441;273,566;0;0;0,821973;0,990185;0;53,4222;0;0;0;0;1,89054;16,8444;6,60975;0;0;993;333,816;115,928;14,1047;2;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,595914
19/05/2007 23:00;0;264,463;261,918;0;0;0,753514;0,989263;0;58,131;0;0;0;0;1,61519;14,7702;5,79585;0;0;993;349,288;119,612;13,8609;1,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,527979
20/05/2007 0:00;0;253,845;251,578;0;0;0,741266;0,989105;0;58,8302;0;0;0;0;1,39023;13,0471;5,11968;0;0;993;5,63762;120,12;13,4922;1,1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,517576
20/05/2007 1:00;0;244,304;242,258;0;0;0,797802;0,989851;0;55,2639;0;0;0;0;1,21274;11,6879;4,58632;0;0;993;21,5049;117,372;13,375;1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,569797
20/05/2007 2:00;0;235,651;233,793;0;0;0,873174;0,990941;0;48,5908;0;0;0;0;1,0693;10,5483;4,13914;0;0;993;35,8069;111,774;13,8438;0,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,661432
20/05/2007 3:00;0;227,755;226,059;0;0;0,932972;0,991964;0;40,1786;0;0;0;0;0,952166;9,56114;3,75179;0;0;993;48,1955;103,977;14,3906;0,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,764038
