Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
20/05/2007 4:00;0;220,498;218,941;0;0;0,971859;0,992829;0;30,9589;0;0;0;0;0,85653;8,71783;3,42088;0;0;993;58,8988;94,6156;14,2734;0,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,857536
20/05/2007 5:00;0;213,71;212,254;0;0,107211;0,994112;0,9945;0,532443;21,2527;0;-79,1404;0;0;0,775708;8,11241;3,18331;0;0;993;68,3952;84,5993;15,775;1;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931991
20/05/2007 6:00;0;218,822;222,781;35,1817;1;1,00283;0,996932;0,81295;12,2399;0,295658;-73,2821;8,49191;13,8053;0,854113;8,82063;3,46122;14,1264;0;993;77,2373;73,594;16,8406;0,5;17,7;36;-355,488;0;0;-0,3703;0;0;0;0;0,977268
20/05/2007 7:00;239,822;293;393;506,057;1;1,00244;0,999136;1;3,49492;0,668704;-62,1198;150,527;198,577;4,20227;33,8632;13,2879;198,947;58,5794;993;86,0475;62,1175;17,6656;0,5;20,4;507;12069,8;14,2927;14,2927;12,5727;0;0;0;39,5903;0,99814
20/05/2007 8:00;300,804;293;393;305,111;1;1,00284;0,99892;1;4,36879;0,611914;-50,4239;90,7723;119,726;4,11812;33,5858;13,1791;120,074;73,4752;993;95,6605;50,5071;18,2938;0,8;22,2;306;25797,3;29,2718;29,2718;26,8722;0;0;0;73,4752;0,997094
20/05/2007 9:00;496,264;293;393;466,338;1;1,00329;0,997262;1;10,9589;0,650349;-37,859;138,57;182,991;4,02605;33,958;13,3251;186,39;121,219;993;107,511;39,1237;18,4969;1,3;24,2;475;45460,2;50,1845;50,1845;47,3544;0;0;0;121,219;0,981764
20/05/2007 10:00;44,6276;293;393;94,271;1;1,00052;0,995983;1;15,8565;0,283469;-24,2821;27,899;36,9919;3,98059;33,1743;13,0176;38,4552;10,9008;993;124,633;28,6569;18,5594;0,9;25,2;98;-360,679;0;0;-0,375707;0;10,9008;0;0;0,961949
20/05/2007 11:00;777,323;293;393;702,928;1;0,997637;0,99522;1;18,6764;0,652116;-9,81242;207,27;275,829;3,88633;34,4358;13,5126;291,161;189,871;993;153,244;20,8989;19,0969;2;27,3;742;50085,8;55,4094;55,4094;52,1727;0;0;56,7884;133,082;0,947342
20/05/2007 12:00;629,476;293;393;580,227;1;0,997127;0,995105;1;19,092;0,638172;5,15338;170,982;227,681;3,82001;34,1614;13,4049;240,934;153,757;993;194,548;19,6014;19,5422;1,9;28,8;614;50272,2;55,4094;55,4094;52,3669;0;0;20,6749;133,082;0,944995
20/05/2007 13:00;620,436;293;393;570,938;1;0,999477;0,995679;1;16,9923;0,646919;19,8723;168,738;224,036;3,77626;34,182;13,413;234,263;151,549;993;228,045;25,7763;19,7219;2,2;29,8;597;50282,5;55,4094;55,4094;52,3776;0;0;18,4668;133,082;0,956344
20/05/2007 14:00;175,091;293;393;200,976;1;1,00263;0,996818;1;12,6804;0,529084;33,7705;59,6529;78,8628;3,7719;33,4171;13,1129;80,8344;42,7682;993;247,963;35,669;19,0016;1,6;29,9;206;13422,4;15,6845;15,6845;13,9817;0;0;0;42,7682;0,97561
20/05/2007 15:00;0;293;393;47,6868;1;1,0035;0,998377;1;6,54871;0;46,6481;14,1888;18,7123;3,80246;33,1252;12,9983;18,8352;0;993;261,029;46,861;18,2625;1,4;29,2;48;-355,488;0;0;-0,3703;0;0;0;0;0,993475
20/05/2007 16:00;314,493;293;393;315,954;1;1,00081;0,999758;1;0,981126;0,619514;58,5826;93,8869;123,98;3,81562;33,773;13,2525;123,998;76,8187;993;271,15;58,4379;18,4312;2,2;28,9;316;27186,8;30,7476;30,7476;28,3196;0;0;0;76,8187;0,999853
20/05/2007 17:00;413,335;293;393;408,316;1;1,00359;0,997632;0,972925;9,50513;0,621482;69,863;118,124;160,223;3,8597;33,8986;13,3018;162,454;100,962;993;280,112;69,9773;17,7047;1,9;27,9;414;37136,3;41,324;41,324;38,6837;0;0;0;100,962;0,986271
20/05/2007 18:00;0;293;393;179,273;0,416081;0,997891;0,995279;0,610902;18,4621;0;77,5161;13,4408;70,3466;3,91757;33,6249;13,1944;74,1636;0;993;288,878;81,1663;17,3031;2,3;26,6;189;-355,488;0;0;-0,3703;0;0;0;0;0,948533
20/05/2007 19:00;0;324,29;319,92;1,76436;0;0,980078;0,993062;0;28,0934;0;0;0;0,692336;3,12015;27,0258;10,6049;0,7848;0;993;298,113;91,3578;16,6625;3,2;25,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,882181
20/05/2007 20:00;0;306,399;302,691;0;0;0,946879;0,992244;0;37,4298;0;0;0;0;2,54786;22,5279;8,83995;0;0;993;308,385;101,076;16,3;1,5;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,794099
20/05/2007 21:00;0;291,027;287,806;0;0;0,893686;0,991269;0;46,1551;0;0;0;0;2,12789;19,303;7,57451;0;0;993;320,199;109,399;15,7031;1,3;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,692708
20/05/2007 22:00;0;277,606;274,769;0;0;0,819726;0,990154;0;53,6033;0;0;0;0;1,81175;16,7857;6,5867;0;0;993;333,887;115,73;14,85;1,2;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,593372
20/05/2007 23:00;0;265,738;263,213;0;0;0,750032;0,989218;0;58,3334;0;0;0;0;1,56789;14,7662;5,79426;0;0;993;349,31;119,405;14,0187;1;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,524975
21/05/2007 0:00;0;255,096;252,82;0;0;0,737464;0,989056;0;59,0402;0;0;0;0;1,36932;13,1883;5,17509;0;0;993;5,6028;119,915;13,4484;1,2;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,514437
21/05/2007 1:00;0;245,438;243,366;0;0;0,795014;0,989813;0;55,4623;0;0;0;0;1,20955;11,9118;4,67419;0;0;993;21,4199;117,18;12,7219;1,6;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,566949
21/05/2007 2:00;0;236,635;234,744;0;0;0,871524;0,990915;0;48,7719;0;0;0;0;1,07354;10,7877;4,23308;0;0;993;35,6867;111,6;12,825;1,7;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,659059
21/05/2007 3:00;0;228,5;226,752;0;0;0,932044;0,991946;0;40,3469;0;0;0;0;0,959541;9,92471;3,89446;0;0;993;48,0537;103,823;13,2234;2,6;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,762138
21/05/2007 4:00;0;221,02;219,416;0;0;0,971346;0,992815;0;31,1212;0;0;0;0;0,86557;9,02677;3,5421;0;0;993;58,7433;94,4796;12,8625;2;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,856076
21/05/2007 5:00;0;214,027;212,53;0;0,119437;0,993862;0,994454;0,535717;21,4133;0;-79,0728;0;0;0,781506;8,39485;3,29414;0;0;993;68,228;84,481;12,6844;3;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,930971
21/05/2007 6:00;0;240,209;258,933;110,362;1;1,00276;0,996889;0,818989;12,4056;0,461383;-73,1543;26,8331;43,3059;1,3081;12,9122;5,06673;44,3412;0;993;77,0565;73,4838;13,0688;2,6;17,6;113;-355,488;0;0;-0,3703;0;0;0;0;0,976651
21/05/2007 7:00;363,405;293;393;552,865;1;1,00252;0,999093;1;3,66799;0,674757;-62,0054;164,457;216,944;4,24482;34,4724;13,527;217,39;88,7661;993;85,8476;62,0129;14,1875;2,3;19,5;554;24203,3;27,6365;27,6365;25,2118;0;0;0;69,7769;0,997952
21/05/2007 8:00;794,507;293;393;712,095;1;1,00276;0,998965;1;4,18609;0,69267;-50,3257;211,846;279,426;4,1507;34,7276;13,6271;280,174;194,068;993;95,4321;50,4021;15,1719;2,5;21,5;714;50062;55,4094;55,4094;52,1479;0;0;60,9857;133,082;0,997332
21/05/2007 9:00;829,61;293;393;741,712;1;1,00334;0,997311;1;10,7656;0,683997;-37,7818;220,418;291,048;4,0719;34,9241;13,7042;296,262;202,642;993;107,242;39,009;15,3094;3,6;23,2;755;50012;55,4094;55,4094;52,0958;0;0;69,5601;133,082;0,9824
21/05/2007 10:00;332,772;293;393;333,168;1;1,00069;0,996037;1;15,6533;0,598685;-24,2331;98,6214;130,735;4,02149;33,9353;13,3162;135,77;81,2837;993;124,321;28,517;16,0187;2,2;24,3;346;29037,8;32,7139;32,7139;30,2477;0;0;0;81,2837;0,962912
21/05/2007 11:00;221,377;293;393;241,87;1;0,997886;0,995278;1;18,4665;0,540404;-9,80009;71,3411;94,9097;3,98965;33,8366;13,2775;100,062;54,0739;993;152,992;20,715;16,2109;2,6;25;255;18129,3;20,6754;20,6754;18,8846;0;0;0;54,0739;0,948509
21/05/2007 12:00;273,152;293;393;284,799;1;0,997385;0,995163;1;18,884;0,564891;5,12388;83,9515;111,755;3,96251;33,8134;13,2684;118,112;66,7206;993;194,633;19,3992;16,4984;2,2;25,6;301;23414;26,2831;26,2831;24,3896;0;0;0;66,7206;0,946176
21/05/2007 13:00;408,432;293;393;396,342;1;0,999671;0,995732;1;16,7942;0,614111;19,806;117,166;155,525;3,93101;34,329;13,4707;162,454;99,7646;993;228,308;25,607;16,6906;4,2;26,3;414;36645,5;40,8019;40,8019;38,1724;0;0;0;99,7646;0,957349
21/05/2007 14:00;615,246;293;393;565,285;1;1,00271;0,996866;1;12,4957;0,661451;33,6758;167,809;221,818;3,91309;34,6945;13,6141;227,2;150,281;993;248,215;35,5273;16,6219;4,8;26,7;579;50288,4;55,4094;55,4094;52,3838;0;0;17,1992;133,082;0,976312
21/05/2007 15:00;753,492;293;393;677,779;1;1,00347;0,998419;1;6,37803;0,687736;46,5327;201,669;265,96;3,90862;34,9395;13,7102;267,617;184,05;993;261,244;46,7318;16,6828;5,2;26,8;682;50118;55,4094;55,4094;52,2063;0;0;50,9675;133,082;0,993811
21/05/2007 16:00;712,673;293;393;644,873;1;1,00094;0,999719;1;1,13906;0,687793;58,4515;191,642;253,048;3,92653;34,7522;13,6368;253,098;174,079;993;271,337;58,3115;16,5562;4,2;26,4;645;50171,3;55,4094;55,4094;52,2618;0;0;40,9968;133,082;0,999802
21/05/2007 17:00;330,912;293;393;337,158;1;1,00357;0,997595;0,9796;9,65293;0,602301;69,7188;98,2013;132,301;3,96702;34,1616;13,405;134,201;80,8293;993;280,278;69,8476;16,4375;3,6;25,5;342;28849,7;32,5141;32,5141;30,0517;0;0;0;80,8293;0,985842
21/05/2007 18:00;0;324,253;319,873;105,199;0,430158;0,997722;0,99524;0,614459;18,6049;0;77,4422;8,1998;41,2802;3,14897;27,0209;10,603;43,5564;0;993;289,028;81,0299;16,0187;2,2;24,3;111;-355,488;0;0;-0,3703;0;0;0;0;0,947741
21/05/2007 19:00;0;306,306;302,587;0;0;0,979712;0,993051;0;28,2331;0;0;0;0;2,56747;22,5675;8,85547;0;0;993;298,25;91,2085;16,0297;1,7;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,88103
21/05/2007 20:00;0;290,862;287,626;0;0;0,946203;0,992229;0;37,5742;0;0;0;0;2,14568;19,3722;7,60164;0;0;993;308,506;100,913;16,075;1,7;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,792565
21/05/2007 21:00;0;277,353;274,499;0;0;0,892454;0,991248;0;46,3122;0;0;0;0;1,82266;16,8906;6,62786;0;0;993;320,299;109,22;15,3609;1,9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,690729
21/05/2007 22:00;0;265,377;262,829;0;0;0,817532;0,990123;0;53,778;0;0;0;0;1,57513;14,909;5,85029;0;0;993;333,952;115,537;14,9984;2;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,590915
21/05/2007 23:00;0;254,575;252,264;0;0;0,74661;0,989174;0;58,5295;0;0;0;0;1,37843;13,4053;5,26024;0;0;993;349,328;119,204;14,675;3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,522059
22/05/2007 0:00;0;244,775;242,675;0;0;0,733708;0,989008;0;59,2445;0;0;0;0;1,21704;12,0837;4,74165;0;0;993;5,56627;119,716;13,8875;3,4;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,511376
22/05/2007 1:00;0;235,818;233,896;0;0;0,792258;0,989775;0;55,6558;0;0;0;0;1,08578;10,9668;4,30338;0;0;993;21,335;116,993;13,6469;3,7;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,564163
22/05/2007 2:00;0;227,527;225,746;0;0;0,869891;0,99089;0;48,949;0;0;0;0;0,969739;10,1037;3,96471;0;0;993;35,5679;111,432;13,3984;5,2;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,65673
22/05/2007 3:00;0;219,919;218,291;0;0;0,931126;0,991929;0;40,512;0;0;0;0;0,874525;9,15481;3,59235;0;0;993;47,9141;103,675;13,25;3,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,76027
22/05/2007 4:00;0;212,878;211,374;0;0;0,970839;0,992802;0;31,2804;0;0;0;0;0,787898;8,40809;3,29933;0;0;993;58,5904;94,3492;13,0938;3,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,854637
22/05/2007 5:00;0;206,299;204,899;0;0,131185;0,993614;0,994409;0,538854;21,5709;0;-79,008;0;0;0,716129;7,78318;3,05412;0;0;993;68,0639;84,3677;13,5406;4,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929963
22/05/2007 6:00;0;231,317;248,933;102,484;1;1,00268;0,996847;0,824768;12,5682;0,467278;-73,0318;25,0907;40,2147;1,17645;11,8792;4,6614;41,202;0;993;76,8791;73,3788;14,6016;4,8;15,5;105;-355,488;0;0;-0,3703;0;0;0;0;0,976038
22/05/2007 7:00;323,843;293;393;539,787;1;1,0026;0,999051;1;3,83763;0,671345;-61,8963;160,573;211,812;4,35495;34,9115;13,6993;212,288;79,1026;993;85,6513;61,9135;15,1688;4,6;17,2;541;20604,3;23,3535;23,3535;21,4628;0;0;0;60,1134;0,997758
22/05/2007 8:00;760,536;293;393;685,32;1;1,00268;0,999009;1;4,00727;0,689113;-50,2325;203,873;268,92;4,26382;35,2678;13,8391;269,579;185,77;993;95,2075;50,3025;15,8969;5,8;19,1;687;50108,6;55,4094;55,4094;52,1964;0;0;52,688;133,082;0,997555
22/05/2007 9:00;954,527;293;393;845,388;1;1,00339;0,997359;1;10,5768;0,690903;-37,7093;251,253;331,73;4,17408;35,4843;13,924;337,464;233,155;993;106,976;38,9001;16,2734;5,8;21;860;49819,2;55,4094;55,4094;51,895;0;0;100,073;133,082;0,98301
22/05/2007 10:00;907,419;293;393;809,625;1;1,00085;0,99609;1;15,4552;0,672443;-24,188;239,71;317,697;4,09496;35,5925;13,9665;329,616;221,648;993;124,011;28,3834;16,6063;7,7;22,7;840;49894,6;55,4094;55,4094;51,9736;0;0;88,5659;133,082;0,963839
22/05/2007 11:00;592,05;293;393;550,786;1;0,998123;0,995333;1;18,2623;0,635415;-9,79069;162,506;216,129;4,03977;35,2973;13,8507;227,592;144,615;993;152,737;20,5376;17,1422;9,5;23,9;580;50314,2;55,4094;55,4094;52,4106;0;0;11,5331;133,082;0,949632
22/05/2007 12:00;643,785;293;393;593,964;1;0,99763;0,995218;1;18,6821;0,639147;5,09268;175,138;233,071;3,99873;35,3901;13,8871;246,035;157,252;993;194,709;19,2021;17,0656;10;24,8;627;50255,6;55,4094;55,4094;52,3496;0;0;24,1702;133,082;0,947311
22/05/2007 13:00;148,768;293;393;182,079;1;0,999853;0,995784;1;16,6024;0,487399;19,7392;53,8386;71,4478;3,98512;34,442;13,515;74,556;36,3385;993;228,562;25,4415;17,3266;7,7;25,1;190;10772,8;12,8763;12,8763;11,2217;0;0;0;36,3385;0,958311
22/05/2007 14:00;554,372;293;393;515,846;1;1,00279;0,996912;1;12,3172;0,653574;33,5817;153,152;202,418;3,96702;35,0985;13,7727;207,187;135,412;993;248,458;35,3883;17,4531;8,6;25,5;528;50354,3;55,4094;55,4094;52,4524;0;0;2,3299;133,082;0,976981
22/05/2007 15:00;37,7798;293;393;89,4713;1;1,00343;0,99846;1;6,21339;0,261303;46,4184;26,6217;35,1085;3,98512;34,1704;13,4085;35,316;9,22817;993;261,453;46,6047;17,4828;6,7;25,1;90;-358,837;0;0;-0,373789;0;9,22817;0;0;0,994126
22/05/2007 16:00;0;293;393;50,9871;1;1,00105;0,999681;1;1,29107;0;58,3221;15,1534;20,0073;4,01238;34,1464;13,3991;20,0124;0;993;271,517;58,187;16,5313;6,9;24,5;51;-355,488;0;0;-0,3703;0;0;0;0;0,999746
22/05/2007 17:00;381,975;293;393;378,402;1;1,00355;0,997559;0,986174;9,7949;0,6192;69,5767;110,948;148,485;4,04893;34,6497;13,5965;150,682;93,302;993;280,438;69,7198;16,6688;6,2;23,7;384;26089,6;29,6418;29,6418;27,1767;0;0;0;74,3129;0,985423
22/05/2007 18:00;0;323,924;319,467;16,0986;0,444058;0,997558;0,995202;0,617956;18,742;0;77,3696;1,30247;6,31708;3,20016;27,4934;10,7884;6,6708;0;993;289,173;80,8954;16,5063;6,9;22,6;17;-355,488;0;0;-0,3703;0;0;0;0;0,946975
22/05/2007 19:00;0;305,643;301,854;1,75984;0;0,979358;0,993041;0;28,367;0;0;0;0,690563;2,60043;23,0026;9,02621;0,7848;0;993;298,382;91,0615;16,3609;5,4;21,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,879922
22/05/2007 20:00;0;290,015;286,743;0;0;0,945551;0,992216;0;37,7125;0;0;0;0;2,15238;19,6009;7,6914;0;0;993;308,622;100,752;17,0063;4,2;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,79109
22/05/2007 21:00;0;276,494;273,639;0;0;0,891259;0,991229;0;46,4629;0;0;0;0;1,8162;16,877;6,62252;0;0;993;320,393;109,045;16,1281;2,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,688824
22/05/2007 22:00;0;264,514;261,966;0;0;0,815396;0,990093;0;53,9462;0;0;0;0;1,55829;14,9367;5,86116;0;0;993;334,013;115,349;15,2891;3,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,588544
22/05/2007 23:00;0;253,791;251,5;0;0;0,743252;0,98913;0;58,7192;0;0;0;0;1,35729;13,3043;5,22061;0;0;993;349,343;119,009;15,2094;3,2;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,519232
23/05/2007 0:00;0;244,057;241,97;0;0;0,730004;0,988961;0;59,4429;0;0;0;0;1,1852;12,0543;4,73009;0;0;993;5,52809;119,523;15,2609;4,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,508396
23/05/2007 1:00;0;235,206;233,307;0;0;0,789534;0,989739;0;55,8446;0;0;0;0;1,04788;10,8843;4,271;0;0;993;21,2502;116,813;15,1344;4,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,56144
23/05/2007 2:00;0;227,038;225,285;0;0;0,868278;0,990865;0;49,1222;0;0;0;0;0,930471;10,0078;3,92708;0;0;993;35,4504;111,27;14,4875;5,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,654448
23/05/2007 3:00;0;219,471;217,849;0;0;0,930219;0,991911;0;40,6735;0;0;0;0;0,83442;9,20297;3,61124;0;0;993;47,7767;103,532;13,9969;6,2;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,758435
23/05/2007 4:00;0;212,431;210,927;0;0;0,970336;0,992788;0;31,4364;0;0;0;0;0,750783;8,4934;3,33281;0;0;993;58,4402;94,2242;14,3312;6,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,85322
23/05/2007 5:00;0;205,847;204,446;0;0,142451;0,993367;0,994365;0,541855;21,7256;0;-78,9461;0;0;0,684635;7,8614;3,08481;0;0;993;67,9029;84,2596;15,4375;7,2;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,928967
23/05/2007 6:00;0;199,709;198,411;0;1;1,0026;0,996806;0,830288;12,7277;0;-72,9148;0;0;0,620094;7,24557;2,84316;0;0;993;76,7052;73,2789;16,0594;6,9;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975428
23/05/2007 7:00;0;193,951;192,741;0;1;1,00268;0,99901;1;4,00377;0;-61,7923;0;0;0,567398;6,7214;2,63748;0;0;993;85,4588;61,8193;16,0906;6,9;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997559
23/05/2007 8:00;0;188,492;187,352;5,98658;1;1,0026;0,999053;1;3,8324;0;-50,1442;1,78086;2,34914;0,519651;6,31052;2,47625;2,3544;0;993;94,9871;50,2082;16,9516;8,3;19,1;6;-355,488;0;0;-0,3703;0;0;0;0;0,997764
23/05/2007 9:00;0;192,886;196,1;22,6227;1;1,00343;0,997406;1;10,3925;0,384917;-37,6413;6,72416;8,87714;0,560782;6,85378;2,68942;9,0252;0;993;106,715;38,7968;15,4906;8,6;20,1;23;-355,488;0;0;-0,3703;0;0;0;0;0,983595
23/05/2007 10:00;60,5569;293;393;410,975;1;1,001;0,996141;1;15,2622;0,621178;-24,1469;121,704;161,267;4,13206;35,0015;13,7346;167,162;14,7918;993;123,704;28,2561;15,8062;8,3;21,9;426;-365,236;0;0;-0,380454;0;0;0;0;0,964731
23/05/2007 11:00;902,704;293;393;808,105;1;0,998348;0,995388;1;18,0639;0,66108;-9,78417;238,493;317,1;4,03519;35,5779;13,9608;333,54;220,497;993;152,479;20,3667;16,2656;8;24;850;49902;55,4094;55,4094;51,9813;0;0;83,2169;133,082;0,950711
23/05/2007 12:00;153,906;293;393;186,835;1;0,997863;0,995272;1;18,4862;0,486314;5,05983;55,1066;73,314;4,00327;34,4288;13,5099;77,3028;37,5934;993;194,778;19,0104;16,4969;7,4;24,7;197;11287,6;13,4219;13,4219;11,758;0;0;0;37,5934;0,9484
23/05/2007 13:00;0;324,023;319,59;4,79615;1;1,00003;0,995833;1;16,4168;0;19,6719;1,41848;1,88201;3,1279;27,4947;10,7889;1,962;0;993;228,806;25,2797;16,3969;7,4;24,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,959231
23/05/2007 14:00;0;305,854;302,088;0;1;1,00287;0,996957;1;12,1449;0;33,4881;0;0;2,52609;23,0177;9,03214;0;0;993;248,693;35,2519;16,0094;5,8;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,977619
23/05/2007 15:00;0;290,239;286,968;0;1;1,0034;0,9985;1;6,05483;0;46,3054;0;0;2,07715;19,7943;7,76729;0;0;993;261,654;46,4796;15,6875;6,4;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,994421
23/05/2007 16:00;0;276,644;273,773;17,9943;1;1,00116;0,999645;1;1,43713;0;58,1945;5,34832;7,06098;1,73647;17,2129;6,75434;7,0632;0;993;271,691;58,0643;15,4656;6,2;23,2;18;-355,488;0;0;-0,3703;0;0;0;0;0,999685
23/05/2007 17:00;0;264,533;261,956;4,92508;1;1,00353;0,997524;0,992642;9,93101;0;69,4367;1,45342;1,9326;1,47877;15,352;6,02414;1,962;0;993;280,592;69,5939;17,075;8,9;22,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,985016
23/05/2007 18:00;0;253,746;251,443;0;0,457772;0,997398;0,995166;0,621392;18,8735;0;77,2982;0;0;1,28;13,5845;5,33055;0;0;993;289,312;80,7631;18,35;7,7;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,946235
23/05/2007 19:00;0;243,988;241,897;0;0;0,979017;0,99303;0;28,495;0;0;0;0;1,11799;12,2528;4,80801;0;0;993;298,508;90,9172;18,2625;8,6;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,878859
23/05/2007 20:00;0;235,063;233,147;0;0;0,944921;0,992203;0;37,8449;0;0;0;0;0,995539;11,1326;4,36843;0;0;993;308,733;100,595;17,9656;9,2;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,789675
23/05/2007 21:00;0;226,866;225,108;0;0;0,890104;0,99121;0;46,6075;0;0;0;0;0,89409;10,13;3,97502;0;0;993;320,482;108,873;17,6125;8,9;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,686993
23/05/2007 22:00;0;219,299;217,678;0;0;0,81332;0,990064;0;54,1079;0;0;0;0;0,81267;9,24988;3,62965;0;0;993;334,07;115,165;16,6906;8;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,58626
23/05/2007 23:00;0;212,322;210,832;0;0;0,739964;0,989088;0;58,9025;0;0;0;0;0,744093;8,40858;3,29953;0;0;993;349,354;118,818;15,7297;6;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,516496
24/05/2007 0:00;0;205,771;204,376;0;0;0,726355;0,988915;0;59,6356;0;0;0;0;0,690968;7,80214;3,06156;0;0;993;5,48832;119,336;14,3078;6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,505498
24/05/2007 1:00;0;199,458;198,119;0;0;0,786847;0,989703;0;56,0284;0;0;0;0;0,64513;7,45524;2,92544;0;0;993;21,1654;116,638;13,2937;9,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,558782
24/05/2007 2:00;0;193,393;192,117;0;0;0,866685;0,990841;0;49,2912;0;0;0;0;0,598137;7,07447;2,77602;0;0;993;35,3343;111,114;12,9625;12,5;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,652214
24/05/2007 3:00;0;187,686;186,498;0;0;0,929323;0,991894;0;40,8317;0;0;0;0;0,556677;6,52786;2,56153;0;0;993;47,6416;103,395;12,6359;10,5;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,756634
24/05/2007 4:00;0;182,268;181,148;0;0;0,969838;0,992775;0;31,5893;0;0;0;0;0,51741;6,11413;2,39919;0;0;993;58,2929;94,1048;12,575;10,8;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,851825
24/05/2007 5:00;0;177,095;176,036;0;0,153229;0,993122;0,994322;0,544718;21,8773;0;-78,8869;0;0;0,480981;5,75483;2,2582;0;0;993;67,7451;84,1566;12,3281;11,8;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927984
24/05/2007 6:00;46,755;293;393;518,607;1;1,00253;0,996765;0,835548;12,8838;0,52748;-72,8032;128,597;203,501;4,46714;35,716;14,015;208,757;11,4205;993;76,5348;73,1842;12,7906;11,3;14,9;532;-361,266;0;0;-0,376318;0;0;0;0;0,974824
24/05/2007 7:00;805,254;293;393;723,084;1;1,00275;0,99897;1;4,16633;0,691388;-61,6935;215,114;283,738;4,38402;35,7722;14,037;284,49;196,693;993;85,2702;61,7303;13,7875;8,9;16,6;725;50046,9;55,4094;55,4094;52,1322;0;0;56,0421;133,082;0,997357
24/05/2007 8:00;486,984;293;393;461,057;1;1,00252;0,999095;1;3,66157;0,656145;-50,0608;137,147;180,919;4,31641;35,3698;13,8791;181,289;118,952;993;94,771;50,1193;14,4063;9,8;18;462;44522,6;49,186;49,186;46,3777;0;0;0;118,952;0,997959
24/05/2007 9:00;794,74;293;393;714,497;1;1,00347;0,997452;1;10,2128;0,681421;-37,5779;212,389;280,369;4,24482;35,7263;14,019;284,882;194,125;993;106,458;38,6994;14,3047;9,5;19,5;726;50061,6;55,4094;55,4094;52,1475;0;0;61,0427;133,082;0,984156
24/05/2007 10:00;9,12071;293;393;67,5912;1;1,00115;0,996191;1;15,0746;0,0811069;-24,1096;20,02;26,5228;4,22587;34,5726;13,5663;27,468;2,22784;993;123,4;28,1352;14,275;9,2;19,9;70;-351,89;0;0;-0,366552;0;2,22784;0;0;0,965588
24/05/2007 11:00;0;293;393;59,0084;1;0,998561;0,99544;1;17,8712;0;-9,78048;17,4195;23,1549;4,22114;34,4918;13,5346;24,3288;0;993;152,218;20,2024;14,4531;8,6;20;62;-355,488;0;0;-0,3703;0;0;0;0;0,951749
24/05/2007 12:00;604,286;293;393;561,121;1;0,998083;0,995324;1;18,2966;0,636477;5,02539;165,547;220,184;4,1694;35,1;13,7733;231,908;147,604;993;194,838;18,8241;14,85;6,7;21,1;591;48460,9;53,4682;53,4682;50,4801;0;0;0;128,615;0,949444
24/05/2007 13:00;103,041;293;393;144,977;1;1,00019;0,995881;1;16,2376;0,424776;19,6043;42,8865;56,8889;4,15537;34,562;13,5621;59,2524;25,169;993;229,042;25,1217;14,7594;8,3;21,4;151;6259,72;8,09533;8,09533;6,52054;0;0;0;25,169;0,96011
24/05/2007 14:00;859,607;293;393;767,906;1;1,00294;0,997;1;11,9789;0,681644;33,3951;228,039;301,326;4,12276;35,543;13,9471;308,034;209,969;993;248,919;35,1181;14,7563;7,7;22,1;785;49967,8;55,4094;55,4094;52,0498;0;0;76,8872;133,082;0,978224
24/05/2007 15:00;917,204;293;393;813,663;1;1,00336;0,998538;1;5,9024;0,697975;46,1938;242,102;319,282;4,10421;35,5757;13,9599;320,983;224,038;993;261,848;46,3567;15,0781;7,4;22,5;818;49879,2;55,4094;55,4094;51,9575;0;0;90,956;133,082;0,994699
24/05/2007 16:00;297,178;293;393;303,885;1;1,00126;0,999611;1;1,5772;0,608513;58,0687;90,3274;119,244;4,11812;34,7095;13,62;119,29;72,5893;993;271,858;57,9435;14,8563;7,4;22,2;304;25428,6;28,8803;28,8803;26,4882;0;0;0;72,5893;0,999621
24/05/2007 17:00;0;323,791;319,303;11,8155;1;1,0035;0,997491;0,999003;10,0612;0;69,2989;3,50896;4,63639;3,24097;27,6322;10,8429;4,7088;0;993;280,74;69,4699;14,2125;8,3;21,4;12;-355,488;0;0;-0,3703;0;0;0;0;0,984622
24/05/2007 18:00;0;325,88;329,402;216,525;0,471292;0,997243;0,995131;0,624766;18,9993;0,0413977;77,2281;18,7901;84,9643;3,51816;29,4392;11,5519;89,8596;0;993;289,446;80,6329;14,0547;7,2;20,5;229;-355,488;0;0;-0,3703;0;0;0;0;0,945523
24/05/2007 19:00;0;310,617;306,611;69,3493;0;0,978689;0,993021;0;28,6171;0;0;0;27,2127;2,83478;24,2993;9,53504;30,9996;0;993;298,628;90,7754;14,0875;5,6;19,4;79;-355,488;0;0;-0,3703;0;0;0;0;0,87784
24/05/2007 20:00;0;294,112;290,666;0;0;0,944315;0,99219;0;37,9712;0;0;0;0;2,34139;20,5882;8,0788;0;0;993;308,838;100,44;14,0594;5;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,788321
24/05/2007 21:00;0;279,879;276,883;0;0;0,888989;0,991192;0;46,7457;0;0;0;0;1,97081;17,6558;6,92815;0;0;993;320,566;108,706;13,8188;3,4;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,685238
24/05/2007 22:00;0;267,392;264,742;0;0;0,811307;0,990036;0;54,263;0;0;0;0;1,69302;15,4157;6,04912;0;0;993;334,122;114,986;13,2828;2,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,584065
24/05/2007 23:00;0;256,255;253,879;0;0;0,736751;0,989047;0;59,0792;0;0;0;0;1,47525;13,6806;5,36826;0;0;993;349,362;118,634;12,5125;2,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,513852
25/05/2007 0:00;0;246,202;244,05;0;0;0,722767;0,98887;0;59,8224;0;0;0;0;1,28817;12,3069;4,82925;0;0;993;5,44701;119,155;12,5594;3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,502682
25/05/2007 1:00;0;237,147;235,206;0;0;0,784199;0,989667;0;56,2073;0;0;0;0;1,14025;10,9817;4,30921;0;0;993;21,0809;116,47;11,8813;1,9;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,55619
25/05/2007 2:00;0;228,831;227,046;0;0;0,865115;0,990817;0;49,4562;0;0;0;0;1,014;10,0493;3,94334;0;0;993;35,2198;110,964;11,3859;2,5;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,650029
25/05/2007 3:00;0;221,182;219,543;0;0;0,928438;0,991878;0;40,9862;0;0;0;0;0,909922;9,16006;3,59441;0;0;993;47,5088;103,264;11,6156;2,2;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,754867
25/05/2007 4:00;0;214,198;212,706;0;0;0,969347;0,992763;0;31,7389;0;0;0;0;0,821772;8,25526;3,23937;0;0;993;58,1484;93,9909;11,9844;1;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,850454
25/05/2007 5:00;0;207,674;206,282;0;0,163517;0,992878;0,994279;0,547444;22,0258;0;-78,8306;0;0;0,741782;7,67665;3,01232;0;0;993;67,5907;84,0588;12,6187;1,5;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927015
25/05/2007 6:00;0;201,583;200,292;3,8969;1;1,00245;0,996726;0,840548;13,0366;0;-72,697;0,97197;1,52915;0,671513;7,09578;2,78438;1,5696;0;993;76,3681;73,0948;13,0063;1,5;14,1;4;-355,488;0;0;-0,3703;0;0;0;0;0,974226
25/05/2007 7:00;0;252,329;288,322;160,541;1;1,00282;0,99893;1;4,32524;0,626523;-61,6;47,7617;62,9965;1,82337;16,2;6,35689;63,1764;0;993;85,0857;61,6465;13,3938;1,3;14,8;161;-355,488;0;0;-0,3703;0;0;0;0;0,997152
25/05/2007 8:00;373,15;293;393;520,031;1;1,00243;0,999136;1;3,49486;0,668927;-49,9824;154,683;204,06;4,36947;34,5517;13,5581;204,44;91,1465;993;94,5594;50,0357;14,7906;2,6;16,9;521;25193,8;28,6894;28,6894;26,2435;0;0;0;72,1573;0,99814
25/05/2007 9:00;844,389;293;393;754,275;1;1,00351;0,997497;1;10,0377;0,686185;-37,5189;224,231;295,978;4,25907;34,962;13,7191;300,578;206,252;993;106,206;38,6076;14,9813;3;19,2;766;49990,4;55,4094;55,4094;52,0733;0;0;73,1702;133,082;0,984693
25/05/2007 10:00;829,537;293;393;744,136;1;1,00128;0,996239;1;14,8922;0,670614;-24,0762;220,448;291,999;4,16472;34,8088;13,659;302,148;202,625;993;123,099;28,0205;16,0438;2,6;21,2;770;50012,1;55,4094;55,4094;52,0959;0;0;69,5424;133,082;0,966411
25/05/2007 11:00;254,571;293;393;269,626;1;0,998764;0,995491;1;17,6845;0,559951;-9,77956;79,6152;105,801;4,11348;33,9439;13,3196;111,049;62,1821;993;151,954;20,0448;16,4406;2,5;22,3;283;21518,3;24,271;24,271;22,4149;0;0;0;62,1821;0,952744
25/05/2007 12:00;926,404;293;393;826,886;1;0,998292;0,995374;1;18,1132;0,662839;4,9894;244,019;324,47;4,04893;34,8733;13,6843;341,388;226,285;993;194,889;18,6432;16,825;2,6;23,7;870;49864,6;55,4094;55,4094;51,9423;0;0;93,2032;133,082;0,950444
25/05/2007 13:00;546,015;293;393;510,264;1;1,00034;0,995928;1;16,0647;0,640084;19,5364;150,975;200,228;4,01238;34,637;13,5916;208,364;133,371;993;229,267;24,9675;16,8438;4,6;24,5;531;50363;55,4094;55,4094;52,4614;0;0;0,288573;133,082;0,96095
25/05/2007 14:00;204,835;293;393;227,081;1;1,003;0,997041;1;11,8191;0,549597;33,3028;67,4417;89,1067;3,99873;34,1728;13,4094;91,0368;50,0335;993;249,137;34,9871;17,2219;4,8;24,8;232;16442,8;18,8867;18,8867;17,1279;0;0;0;50,0335;0,978799
25/05/2007 15:00;743,003;293;393;669,607;1;1,00332;0,998574;1;5,75612;0,687231;46,0836;199,238;262,754;3,98512;35,0807;13,7657;264,085;181,488;993;262,034;46,2359;16,975;6;25,1;673;50132;55,4094;55,4094;52,2208;0;0;48,4054;133,082;0,994958
25/05/2007 16:00;125,839;293;393;161,928;1;1,00135;0,999578;1;1,71127;0,483534;57,9449;48,1347;63,5404;4,00782;34,1214;13,3892;63,5688;30,7377;993;272,019;57,8247;16,9438;5,2;24,6;162;8492,27;10,4601;10,4601;8,84612;0;0;0;30,7377;0,999554
25/05/2007 17:00;262,484;293;393;274,603;1;1,00348;0,997459;1;10,1856;0,585634;69,1634;81,6284;107,754;4,03977;34,3368;13,4738;109,48;64,1149;993;280,882;69,348;17,1422;5,2;23,9;279;22326;25,1281;25,1281;23,2562;0;0;0;64,1149;0,98424
25/05/2007 18:00;0;323,979;319,535;125,663;0,484605;0,997093;0,995098;0,628074;19,1194;0;77,1593;11,2705;49,3103;3,19097;27,4157;10,7579;52,1892;0;993;289,573;80,5049;16,7672;4,8;22,9;133;-355,488;0;0;-0,3703;0;0;0;0;0,944838
25/05/2007 19:00;0;305,829;302,069;51,7351;0;0,978374;0,993011;0;28,7334;0;0;0;20,3009;2,59713;22,7903;8,94292;23,1516;0;993;298,742;90,6364;16,6219;3;21,7;59;-355,488;0;0;-0,3703;0;0;0;0;0,876866
25/05/2007 20:00;0;290,364;287,127;0;0;0,943735;0,992178;0;38,0914;0;0;0;0;2,15142;19,3471;7,59182;0;0;993;308,937;100,289;17,0938;2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,787027
25/05/2007 21:00;0;276,961;274,131;0;0;0,887916;0,991174;0;46,8776;0;0;0;0;1,81572;16,7136;6,55842;0;0;993;320,644;108,542;16,5891;1,3;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,683559
25/05/2007 22:00;0;265,092;262,566;0;0;0,80936;0,990009;0;54,4116;0;0;0;0;1,55805;14,7836;5,80108;0;0;993;334,169;114,812;16,475;1,6;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,581959
25/05/2007 23:00;0;254,467;252,195;0;0;0,733616;0,989007;0;59,2494;0;0;0;0;1,35507;13,1796;5,17166;0;0;993;349,367;118,455;16,1656;1,7;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,511301
26/05/2007 0:00;0;244,811;242,739;0;0;0,719244;0,988825;0;60,0032;0;0;0;0;1,18627;11,9569;4,69188;0;0;993;5,40423;118,98;15,6875;2,7;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,499951
26/05/2007 1:00;0;236,033;234,148;0;0;0,781594;0,989632;0;56,3812;0;0;0;0;1,04997;10,7915;4,23459;0;0;993;20,9966;116,308;15,4438;2,5;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,553665
26/05/2007 2:00;0;227,941;226,202;0;0;0,863569;0,990793;0;49,6171;0;0;0;0;0,934786;9,90811;3,88794;0;0;993;35,1067;110,82;15,7125;3,4;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,647893
26/05/2007 3:00;0;220,542;218,956;0;0;0,927567;0,991861;0;41,1372;0;0;0;0;0,840481;8,9557;3,51422;0;0;993;47,3783;103,139;15,2609;2,2;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,753136
26/05/2007 4:00;0;213,748;212,295;0;0;0,968861;0,99275;0;31,8852;0;0;0;0;0,760177;8,13831;3,19347;0;0;993;58,0069;93,8826;14,9094;1,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,849108
26/05/2007 5:00;0;207,416;206,065;0;0,17331;0,992637;0,994237;0,550033;22,1712;0;-78,7771;0;0;0,693656;7,51855;2,95028;0;0;993;67,4395;83,9662;15,9813;1,4;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,92606
26/05/2007 6:00;0;201,493;200,235;0;1;1,00237;0,996687;0,845287;13,186;0;-72,5964;0;0;0,632789;6,9608;2,73142;0;0;993;76,2051;73,0105;16,5766;1,4;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,973635
26/05/2007 7:00;0;195,91;194,731;0;1;1,00289;0,998892;1;4,48041;0;-61,5116;0;0;0,580163;6,49687;2,54937;0;0;993;84,9054;61,5678;16,725;1,7;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996944
26/05/2007 8:00;0;190,635;189,529;5,98985;1;1,00235;0,999177;1;3,33233;0;-49,9088;1,7816;2,35042;0,532342;6,07155;2,38248;2,3544;0;993;94,3524;49,9574;16,375;2;19,5;6;-355,488;0;0;-0,3703;0;0;0;0;0,998309
26/05/2007 9:00;0;195,124;198,403;22,6598;1;1,00354;0,99754;1;9,86749;0,391502;-37,4645;6,73678;8,89169;0,57577;6,6963;2,62763;9,0252;0;993;105,959;38,5214;16,5156;3;20,5;23;-355,488;0;0;-0,3703;0;0;0;0;0,985207
26/05/2007 10:00;68,2777;293;393;412,027;1;1,00141;0,996286;1;14,7153;0,625049;-24,0465;122,083;161,679;4,11812;34,354;13,4805;167,162;16,6777;993;122,803;27,9121;17,3563;3,4;22,2;426;-367,581;0;0;-0,382897;0;0;0;0;0,9672
26/05/2007 11:00;907,421;293;393;810,643;1;0,998956;0,99554;1;17,5037;0,664534;-9,78137;239,424;318,096;4,02149;35,0509;13,754;333,54;221,649;993;151,689;19,8938;18,1281;3,9;24,3;850;49894,6;55,4094;55,4094;51,9736;0;0;86,2549;133,082;0,953698
26/05/2007 12:00;155,476;293;393;187,426;1;0,99849;0,995423;1;17,9361;0,491276;4,95192;55,324;73,5459;3,98965;34,0402;13,3574;77,3028;37,977;993;194,932;18,4678;18,2031;4,4;25;197;11445,3;13,5889;13,5889;11,9221;0;0;0;37,977;0,951401
26/05/2007 13:00;0;324,135;319,729;4,80875;1;1,00049;0,995972;1;15,8982;0;19,4683;1,42306;1,88695;3,12502;27,2969;10,7113;1,962;0;993;229,483;24,8171;18,0812;5,4;24,8;5;-355,488;0;0;-0,3703;0;0;0;0;0,96175
26/05/2007 14:00;0;306,061;302,315;0;1;1,00306;0,99708;1;11,6657;0;33,2113;0;0;2,52662;22,8722;8,97507;0;0;993;249,346;34,8588;17,4594;4,2;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979344
26/05/2007 15:00;0;290,479;287,213;0;1;1,00328;0,998609;1;5,61602;0;45,9748;0;0;2,07832;19,757;7,75264;0;0;993;262,213;46,1173;17,2938;5,6;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,9952
26/05/2007 16:00;0;276,874;274;17,9907;1;1,00144;0,999546;1;1,8393;0;57,8231;5,34824;7,05956;1,73954;17,2327;6,76213;7,0632;0;993;272,173;57,7079;17,7141;6;23,3;18;-355,488;0;0;-0,3703;0;0;0;0;0,999485
26/05/2007 17:00;0;264,895;262,349;4,91936;1;1,00345;0,997429;1;10,304;0;69,0303;1,46225;1,93036;1,48253;15,1218;5,93378;1,962;0;993;281,018;69,2281;17,1969;5,4;22,9;5;-355,488;0;0;-0,3703;0;0;0;0;0,983873
26/05/2007 18:00;0;254,218;251,936;0;0,497703;0,996949;0,995066;0,631317;19,2337;0;77,0918;0;0;1,29277;13,4039;5,25968;0;0;993;289,694;80,3792;18,3062;4,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,944183
26/05/2007 19:00;0;244,601;242,539;0;0;0,978073;0,993002;0;28,8437;0;0;0;0;1,12673;12,0289;4,72014;0;0;993;298,851;90,5002;18,3625;4,6;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,875939
26/05/2007 20:00;0;235,887;234,016;0;0;0,943179;0,992167;0;38,2056;0;0;0;0;0,997717;10,8248;4,24765;0;0;993;309,031;100,142;18,2359;3,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,785796
26/05/2007 21:00;0;227,917;226,205;0;0;0,886887;0,991158;0;47,0033;0;0;0;0;0,891087;9,83087;3,85763;0;0;993;320,718;108,383;18,0922;3,6;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,681957
26/05/2007 22:00;0;220,61;219,042;0;0;0,807481;0,989983;0;54,5535;0;0;0;0;0,804622;8,92132;3,50073;0;0;993;334,212;114,643;18,0656;2,6;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,579942
26/05/2007 23:00;0;213,732;212,257;0;0;0,730565;0,988968;0;59,4131;0;0;0;0;0,731166;8,36072;3,28075;0;0;993;349,369;118,281;17,8219;4,4;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,508845
27/05/2007 0:00;0;207,315;205,946;0;0;0,715793;0,988782;0;60,178;0;0;0;0;0,670543;7,69374;3,01902;0;0;993;5,36002;118,811;17,7125;3,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,497307
27/05/2007 1:00;0;201,32;200,048;0;0;0,779033;0,989598;0;56,55;0;0;0;0;0,619396;7,08997;2,78211;0;0;993;20,9126;116,152;17,4469;3,2;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,551209
27/05/2007 2:00;0;195,682;194,492;0;0;0,862048;0,99077;0;49,7737;0;0;0;0;0,573356;6,5834;2,58333;0;0;993;34,9953;110,682;17,5203;3;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,645808
27/05/2007 3:00;0;190,345;189,227;0;0;0,926709;0,991845;0;41,2846;0;0;0;0;0,53385;6,147;2,41208;0;0;993;47,2504;103,02;17,3203;3;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,751441
27/05/2007 4:00;0;185,24;184,177;0;0;0,968383;0,992738;0;32,0282;0;0;0;0;0,498175;5,8113;2,28035;0;0;993;57,8684;93,7799;17,3203;3,9;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,847788
27/05/2007 5:00;0;180,361;179,355;0;0,182604;0,992398;0,994196;0,552485;22,3133;0;-78,7264;0;0;0,467299;5,46612;2,14491;0;0;993;67,2919;83,8787;16,8516;4,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,925122
27/05/2007 6:00;0;175,701;174,749;0;1;1,00229;0,996649;0,849767;13,3319;0;-72,5011;0;0;0,43891;5,13833;2,01628;0;0;993;76,046;72,9314;17,1516;4,4;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,973051
27/05/2007 7:00;0;171,249;170,35;0;1;1,00295;0,998854;1;4,63178;0;-61,4284;0;0;0,413412;4,82309;1,89258;0;0;993;84,7293;61,4943;17,6125;4,4;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996734
27/05/2007 8:00;0;167,012;166,165;5,9908;1;1,00227;0,999216;1;3,17408;0;-49,8401;1,7818;2,35079;0,390185;4,5026;1,76682;2,3544;0;993;94,1502;49,8844;17,2406;3,9;20,6;6;-355,488;0;0;-0,3703;0;0;0;0;0,998466
27/05/2007 9:00;0;172,832;176,727;22,671;1;1,00356;0,997582;1;9,70208;0,48005;-37,4144;6,7406;8,89612;0,424107;5,05592;1,98394;9,0252;0;993;105,717;38,4409;17,7719;4,6;21,6;23;-355,488;0;0;-0,3703;0;0;0;0;0,985697
27/05/2007 10:00;20,3051;293;393;412,349;1;1,00153;0,996331;1;14,5438;0,625754;-24,0205;122,199;161,806;4,0673;34,4779;13,5291;167,162;4,95976;993;122,51;27,8099;18,4562;4,4;23,3;426;-354,455;0;0;-0,369224;0;0;0;0;0,967956
27/05/2007 11:00;908,866;293;393;811,419;1;0,999138;0,995588;1;17,3289;0,665592;-9,78585;239,708;318,401;3,97606;34,9911;13,7305;333,54;222,002;993;151,422;19,7495;19,2844;3,7;25,3;850;49892,4;55,4094;55,4094;51,9712;0;0;74,8901;133,082;0,954611
27/05/2007 12:00;155,801;293;393;187,606;1;0,998677;0,995469;1;17,7652;0,492303;4,913;55,3901;73,6166;3,94449;34,1215;13,3893;77,3028;38,0564;993;194,965;18,298;19,2031;5,2;26;197;11477,9;13,6235;13,6235;11,9561;0;0;0;38,0564;0,952315
27/05/2007 13:00;0;324,153;319,751;4,81256;1;1,00062;0,996015;1;15,7381;0;19,3999;1,42444;1,88845;3,10686;27,3105;10,7166;1,962;0;993;229,689;24,6706;19,4406;5,6;25,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,962512
27/05/2007 14:00;0;306,028;302,27;0;1;1,00311;0,997118;1;11,5186;0;33,1205;0;0;2,49007;23,0603;9,04886;0;0;993;249,546;34,7333;19,4969;6,2;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,97986
27/05/2007 15:00;0;290,499;287,246;0;1;1,00324;0,998643;1;5,48213;0;45,8676;0;0;2,04871;19,7283;7,7414;0;0;993;262,384;46,0009;19,3312;5,6;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995426
27/05/2007 16:00;0;276,987;274,133;17,9895;1;1,00153;0,999516;1;1,96129;0;57,7033;5,34814;7,05906;1,7162;17,1437;6,7272;7,0632;0;993;272,32;57,5932;19,1266;5,2;24,4;18;-355,488;0;0;-0,3703;0;0;0;0;0,999414
27/05/2007 17:00;0;265,182;262,673;4,9176;1;1,00343;0,9974;1;10,4165;0;68,8996;1,46165;1,92967;1,46799;14,8854;5,84101;1,962;0;993;281,147;69,1104;18,9781;3;23,9;5;-355,488;0;0;-0,3703;0;0;0;0;0,983519
27/05/2007 18:00;0;254,694;252,452;0;0,510575;0,99681;0,995036;0,634491;19,3423;0;77,0258;0;0;1,27407;13,1752;5,16994;0;0;993;289,81;80,2559;18,8297;2,3;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,943556
27/05/2007 19:00;0;245,21;243,175;0;0;0,977786;0,992994;0;28,9482;0;0;0;0;1,11883;11,8741;4,65942;0;0;993;298,954;90,3668;18,6422;2,6;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,875058
27/05/2007 20:00;0;236,536;234,671;0;0;0,94265;0,992156;0;38,3138;0;0;0;0;0,992573;10,8094;4,2416;0;0;993;309,12;99,9978;18,4937;3,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,784627
27/05/2007 21:00;0;228,573;226,86;0;0;0,885901;0,991142;0;47,1226;0;0;0;0;0,885195;9,85726;3,86799;0;0;993;320,786;108,228;18,45;3,4;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,680432
27/05/2007 22:00;0;221,253;219,682;0;0;0,805673;0,989958;0;54,6888;0;0;0;0;0,799155;8,97077;3,52013;0;0;993;334,25;114,479;18,4234;2,7;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,578017
27/05/2007 23:00;0;214,5;213,053;0;0;0,727603;0,988931;0;59,57;0;0;0;0;0,727707;8,18654;3,2124;0;0;993;349,367;118,114;18,2188;2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,506485
28/05/2007 0:00;0;208,085;206,713;0;0;0,712417;0,98874;0;60,3468;0;0;0;0;0,672209;7,72674;3,03197;0;0;993;5,31447;118,649;17,9219;3,6;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,494749
28/05/2007 1:00;0;202,102;200,831;0;0;0,776521;0,989565;0;56,7137;0;0;0;0;0,613909;7,10321;2,7873;0;0;993;20,8289;116,003;18,0656;3;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,548823
28/05/2007 2:00;0;196,529;195,353;0;0;0,860554;0,990747;0;49,9261;0;0;0;0;0,568947;6,51422;2,55618;0;0;993;34,8855;110,55;17,8656;1,9;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,643775
28/05/2007 3:00;0;191,29;190,19;0;0;0,925865;0,99183;0;41,4283;0;0;0;0;0,529839;6,04067;2,37036;0;0;993;47,125;102,906;17,9219;1,5;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,749785
28/05/2007 4:00;0;186,271;185,224;0;0;0,967912;0,992726;0;32,1677;0;0;0;0;0,495106;5,72576;2,24679;0;0;993;57,7331;93,6827;17,9219;2,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,846494
28/05/2007 5:00;0;181,423;180,421;0;0,191397;0,992162;0,994156;0,5548;22,4521;0;-78,6785;0;0;0,464072;5,4643;2,14419;0;0;993;67,1477;83,7965;17,8656;3,7;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924199
28/05/2007 6:00;0;176,745;175,786;0;1;1,00221;0,996612;0,853987;13,4742;0;-72,4114;0;0;0,43642;5,19919;2,04016;0;0;993;75,8908;72,8574;17,9094;5;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,972475
28/05/2007 7:00;0;172,324;171,429;0;1;1,003;0,998818;1;4,77927;0;-61,3504;0;0;0,411348;4,80303;1,88471;0;0;993;84,5577;61,426;18,1359;3,6;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,996523
28/05/2007 8:00;0;168,122;167,28;5,99167;1;1,00218;0,999254;1;3,02017;0;-49,7763;1,78198;2,35113;0,388065;4,48395;1,7595;2,3544;0;993;93,9529;49,8167;18,45;3,2;22,2;6;-355,488;0;0;-0,3703;0;0;0;0;0,998611
28/05/2007 9:00;0;174,003;177,942;22,6818;1;1,00359;0,997623;1;9,54158;0,484811;-37,3687;6,74423;8,90034;0,421517;4,96227;1,94719;9,0252;0;993;105,48;38,3659;18,8469;2,6;23,3;23;-355,488;0;0;-0,3703;0;0;0;0;0,986166
28/05/2007 10:00;24,0749;293;393;412,657;1;1,00165;0,996375;1;14,3778;0,627476;-23,9982;122,31;161,927;3,98512;34,2355;13,434;167,162;5,88059;993;122,223;27,7139;18,6156;3,2;25,1;426;-355,362;0;0;-0,370168;0;0;0;0;0,968679
28/05/2007 11:00;910,726;293;393;812,161;1;0,99931;0,995633;1;17,1602;0,666955;-9,79294;239,98;318,692;3,89524;34,7314;13,6286;333,54;222,456;993;151,153;19,6119;19,1313;2,5;27,1;850;49889,4;55,4094;55,4094;51,9682;0;0;76,2652;133,082;0,955484
28/05/2007 12:00;157,447;293;393;187,778;1;0,998853;0,995514;1;17,6008;0,497503;4,87271;55,4531;73,684;3,8597;33,4736;13,135;77,3028;38,4584;993;194,99;18,1338;19,775;1,7;27,9;197;11643,2;13,7987;13,7987;12,1284;0;0;0;38,4584;0,953186
28/05/2007 13:00;0;324,597;320,299;4,81618;1;1,00075;0,996056;1;15,5845;0;19,3313;1,42575;1,88987;3,0355;26,6786;10,4687;1,962;0;993;229,884;24,528;20,1219;1,3;27,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,963235
28/05/2007 14:00;0;306,856;303,176;0;1;1,00316;0,997154;1;11,3779;0;33,0306;0;0;2,45723;22,5614;8,85308;0;0;993;249,737;34,6105;19,7953;1,6;27,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980347
28/05/2007 15:00;0;291,624;288,432;0;1;1,0032;0,998675;1;5,35448;0;45,7619;0;0;2,02835;19,3488;7,59248;0;0;993;262,547;45,8868;19,9813;1,5;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,995636
28/05/2007 16:00;0;278,339;275,532;17,9882;1;1,0016;0,999487;1;2,0772;0;57,5857;5,34802;7,05856;1,70616;16,8578;6,615;7,0632;0;993;272,46;57,4806;19,7156;1,5;26,2;18;-355,488;0;0;-0,3703;0;0;0;0;0,999343
28/05/2007 17:00;0;266,666;264,183;4,91591;1;1,0034;0,997373;1;10,5231;0;68,7715;1,46107;1,929;1,46376;14,7442;5,78562;1,962;0;993;281,27;68,9949;19,5453;0,9;25,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,983181
28/05/2007 18:00;0;256,308;254,093;0;0,52321;0,996677;0,995007;0,637595;19,4452;0;76,9612;0;0;1,26721;13,0317;5,11363;0;0;993;289,92;80,1351;19,5406;0,5;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94296
28/05/2007 19:00;0;247,002;245,002;0;0;0,977513;0,992986;0;29,0468;0;0;0;0;1,11571;11,6528;4,57256;0;0;993;299,051;90,2364;19,3922;0,3;24,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,874224
28/05/2007 20:00;0;238,562;236,745;0;0;0,942147;0,992146;0;38,416;0;0;0;0;1,00073;10,4805;4,11253;0;0;993;309,203;99,8573;18,9781;0,1;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,78352
28/05/2007 21:00;0;230,869;229,211;0;0;0,884961;0,991127;0;47,2357;0;0;0;0;0,906908;9,45548;3,71033;0;0;993;320,849;108,077;18,6422;0;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,678985
28/05/2007 22:00;0;223,744;222,207;0;0;0,803938;0,989935;0;54,8175;0;0;0;0;0,829558;8,68508;3,40802;0;0;993;334,285;114,32;18,3062;0;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,576182
28/05/2007 23:00;0;216,982;215,525;0;0;0,724734;0,988895;0;59,7203;0;0;0;0;0,761692;8,20365;3,21911;0;0;993;349,363;117,952;18,0094;0,4;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,504222
29/05/2007 0:00;0;210,559;209,181;0;0;0,709122;0,988698;0;60,5095;0;0;0;0;0,715814;7,68334;3,01494;0;0;993;5,26762;118,492;16,5906;0,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,49228
29/05/2007 1:00;0;204,5;203,209;0;0;0,774061;0,989532;0;56,8723;0;0;0;0;0,678615;7,11196;2,79073;0;0;993;20,7457;115,86;14,5031;0,4;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,546507
29/05/2007 2:00;0;198,749;197,529;0;0;0,859088;0,990725;0;50,0742;0;0;0;0;0,636203;6,66123;2,61387;0;0;993;34,7774;110,425;14,1016;0,5;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,641795
29/05/2007 3:00;0;193,291;192,142;0;0;0,925036;0,991814;0;41,5682;0;0;0;0;0,59517;6,22821;2,44395;0;0;993;47,0021;102,799;13,6141;0,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,748166
29/05/2007 4:00;0;188,112;187,03;0;0;0,967449;0,992714;0;32,3037;0;0;0;0;0,554902;5,82694;2,28649;0;0;993;57,6009;93,5911;12,9453;0,5;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,845227
29/05/2007 5:00;0;183,203;182,186;0;0,199686;0,991929;0,994117;0,556978;22,5875;0;-78,6335;0;0;0,514463;5,44672;2,13729;0;0;993;67,0072;83,7194;12,8031;0,5;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,923294
29/05/2007 6:00;142,749;293;393;582,173;1;1,00213;0,996575;0,857947;13,6129;0,554318;-72,3272;148,142;228,445;4,41811;34,2338;13,4333;235,048;34,8681;993;75,7397;72,7886;13,6344;0,8;15,9;599;-394,787;0;0;-0,411236;0;15,8789;0;0;0,971908
29/05/2007 7:00;870,996;293;393;775,13;1;1,00306;0,998782;1;4,92279;0,696889;-61,2776;230,624;304,161;4,34047;34,4852;13,532;305,287;212,751;993;84,3906;61,3627;14,0625;0,7;17,5;778;49950,7;55,4094;55,4094;52,032;0;0;79,6691;133,082;0,996311
29/05/2007 8:00;996,728;293;393;878,896;1;1,0021;0,999291;1;2,87068;0,705052;-49,7173;261,379;344,879;4,25907;34,8045;13,6573;345,312;243,463;993;93,7608;49,7541;14,9813;1,3;19,2;880;49748,8;55,4094;55,4094;51,8216;0;0;110,381;133,082;0,998745
29/05/2007 9:00;935,97;293;393;828,754;1;1,00361;0,997662;1;9,38606;0,693601;-37,3273;246,437;325,203;4,17877;34,7503;13,636;329,616;228,622;993;105,249;38,2965;15,1187;1,6;20,9;840;49849,3;55,4094;55,4094;51,9263;0;0;95,5398;133,082;0,986612
29/05/2007 10:00;920,153;293;393;818,149;1;1,00175;0,996417;1;14,2174;0,678648;-23,9795;242,531;321,042;4,10884;34,8215;13,664;331,186;224,758;993;121,94;27,6242;15,9156;2,2;22,4;844;49874,6;55,4094;55,4094;51,9527;0;0;91,6763;133,082;0,969371
29/05/2007 11:00;983,927;293;393;873,118;1;0,999472;0,995677;1;16,9975;0,670841;-9,80258;258,045;342,611;4,04893;34,8103;13,6596;358,261;240,336;993;150,884;19,4811;15,8875;1,9;23,7;913;49770,4;55,4094;55,4094;51,8442;0;0;107,254;133,082;0,956317
29/05/2007 12:00;887,589;293;393;793,742;1;0,99902;0,995557;1;17,4428;0,664073;4,83109;234,451;311,464;4,00327;34,7694;13,6435;326,477;216,804;993;195,005;17,9753;15,7938;2,5;24,7;832;49925,4;55,4094;55,4094;52,0056;0;0;83,7222;133,082;0,954017
29/05/2007 13:00;493,252;293;393;465,574;1;1,00087;0,996095;1;15,4373;0,635695;19,2626;137,847;182,691;3,98512;34,0968;13,3796;189,529;120,483;993;230,068;24,3894;15,9594;2;25,1;483;45155,6;49,8601;49,8601;47,0371;0;0;0;120,483;0,963922
29/05/2007 14:00;952,489;293;393;842,513;1;1,0032;0,997189;1;11,2436;0,690231;32,9415;250,308;330,602;3,96702;34,8732;13,6843;337,072;232,657;993;249,919;34,4906;16,2422;2,7;25,5;859;49822,5;55,4094;55,4094;51,8984;0;0;99,5749;133,082;0,980807
29/05/2007 15:00;497,636;293;393;467,045;1;1,00316;0,998705;1;5,23308;0,66049;45,6579;138,964;183,269;3,97606;34,235;13,4338;184,036;121,554;993;262,702;45,775;16,0812;2,7;25,3;469;45599;50,3324;50,3324;47,499;0;0;0;121,554;0,995832
29/05/2007 16:00;0;324,167;319,767;0,999272;1;1,00168;0,99946;1;2,18704;0;57,4703;0,297104;0,392114;3,14533;27,1878;10,6685;0,3924;0;993;272,594;57,3702;15,3156;4,4;24,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,999272
29/05/2007 17:00;0;331,444;339,198;81,5773;1;1,00338;0,997347;1;10,6237;0,259586;68,6461;24,2445;32,0109;3,72309;30,7516;12,0669;32,5692;0;993;281,387;68,8817;15,2531;3,4;23,3;83;-355,488;0;0;-0,3703;0;0;0;0;0,982859
29/05/2007 18:00;0;337,704;339,68;182,825;0,535599;0,99655;0,994981;0,640628;19,5423;0,0271649;76,8981;18,4726;71,7404;3,92871;31,7939;12,4759;76,1256;0;993;290,024;80,0167;14,4438;2,6;22,1;194;-355,488;0;0;-0,3703;0;0;0;0;0,942395
29/05/2007 19:00;0;320,456;316,187;57,6469;0;0,977255;0,992979;0;29,1394;0;0;0;22,6206;3,13935;26,0009;10,2027;25,8984;0;993;299,143;90,109;14,0031;1,7;20,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,873437
29/05/2007 20:00;0;302,865;299,209;0;0;0,941671;0,992136;0;38,5121;0;0;0;0;2,58346;21,9005;8,59374;0;0;993;309,28;99,7204;13,9266;1,6;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,782477
29/05/2007 21:00;0;287,579;284,368;0;0;0,884068;0,991113;0;47,3424;0;0;0;0;2,16934;19,0097;7,45941;0;0;993;320,907;107,931;13,1859;2,7;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,677616
29/05/2007 22:00;0;274,236;271,416;0;0;0,802279;0,989912;0;54,9396;0;0;0;0;1,85545;16,4636;6,46032;0;0;993;334,315;114,166;12,4844;1,9;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,57444
