Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
29/05/2007 23:00;0;262,327;259,791;0;0;0,721963;0,98886;0;59,8639;0;0;0;0;1,61225;14,6534;5,74998;0;0;993;349,355;117,796;11,6656;2,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,502056
30/05/2007 0:00;0;251,689;249,417;0;0;0,705913;0,988658;0;60,6659;0;0;0;0;1,40512;12,9966;5,09986;0;0;993;5,21954;118,343;11,7641;2,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,489901
30/05/2007 1:00;0;242,122;240,072;0;0;0,771655;0,9895;0;57,0256;0;0;0;0;1,23988;11,6041;4,55346;0;0;993;20,6629;115,723;11,4719;1,6;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,544264
30/05/2007 2:00;0;233,354;231,472;0;0;0,857653;0,990704;0;50,2179;0;0;0;0;1,09962;10,5981;4,15869;0;0;993;34,6711;110,305;10,6594;2,3;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,639869
30/05/2007 3:00;0;225,292;223,563;0;0;0,924223;0,991799;0;41,7043;0;0;0;0;0,981241;9,67565;3,79673;0;0;993;46,8819;102,697;10,1641;2,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,746588
30/05/2007 4:00;0;217,953;216,384;0;0;0,966994;0,992703;0;32,4362;0;0;0;0;0,883126;8,69142;3,41051;0;0;993;57,4719;93,5051;9,94687;1,1;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,843989
30/05/2007 5:00;0;211,177;209,731;0;0,207468;0,9917;0,994079;0,559019;22,7194;0;-78,5913;0;0;0,790509;7,98057;3,13157;0;0;993;66,8704;83,6474;10,3344;1,1;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,922408
30/05/2007 6:00;210,425;293;393;585,724;1;1,00205;0,99654;0,861648;13,7479;0,556405;-72,2484;149,672;229,838;4,5017;34,4427;13,5153;236,617;51,3989;993;75,5928;72,7248;11,3094;1,3;14,2;603;9133,75;11,1779;11,1779;9,51433;0;0;0;32,4098;0,971351
30/05/2007 7:00;802,3;293;393;719,184;1;1,00311;0,998747;1;5,06228;0,691715;-61,2099;213,981;282,208;4,41323;34,6492;13,5964;283,313;195,972;993;84,2282;61,3044;12,1328;1,4;16;722;50051;55,4094;55,4094;52,1365;0;0;62,8894;133,082;0,996099
30/05/2007 8:00;974,679;293;393;861,025;1;1,00201;0,999327;1;2,72569;0,703853;-49,663;256,052;337,866;4,31641;34,8075;13,6585;338,249;238,077;993;93,5739;49,6966;13,7813;1,3;18;862;49785,9;55,4094;55,4094;51,8603;0;0;104,995;133,082;0,998869
30/05/2007 9:00;769,855;293;393;691,913;1;1,00362;0,997701;1;9,2356;0,683626;-37,2903;205,757;271,507;4,2117;34,401;13,499;275,072;188,047;993;105,023;38,2326;13,7938;1,1;20,2;701;50096;55,4094;55,4094;52,1833;0;0;54,9643;133,082;0,987037
30/05/2007 10:00;529,8;293;393;495,686;1;1,00185;0,996458;1;14,0627;0,645384;-23,9643;146,961;194,507;4,15537;34,1382;13,3958;200,516;129,41;993;121,663;27,5405;14,3687;1,5;21,4;511;48876,9;53,824;53,824;50,9134;0;0;0;129,41;0,970031
30/05/2007 11:00;448,571;293;393;429,743;1;0,999625;0,995719;1;16,8411;0,621888;-9,81471;127,033;168,631;4,11348;34,0229;13,3506;176,188;109,569;993;150,614;19,3571;14,2922;1,6;22,3;449;40663,4;45,0773;45,0773;42,3578;0;0;0;109,569;0,957112
30/05/2007 12:00;982,796;293;393;872,693;1;0,999177;0,995598;1;17,2912;0,669336;4,78822;257,822;342,445;4,05351;34,9365;13,7091;358,654;240,06;993;195,01;17,8225;14,9672;2,5;23,6;914;49772,3;55,4094;55,4094;51,8461;0;0;106,978;133,082;0,954806
30/05/2007 13:00;627,39;293;393;576,814;1;1,00098;0,996132;1;15,2968;0,653076;19,1939;170,809;226,342;4,02149;34,5048;13,5397;234,655;153,248;993;230,242;24,2547;14,8469;3;24,3;598;50274,6;55,4094;55,4094;52,3694;0;0;20,1654;133,082;0,964572
30/05/2007 14:00;165,373;293;393;194,285;1;1,00324;0,997222;1;11,1158;0,519909;32,8534;57,7259;76,2376;4,02149;33,9194;13,31;77,6952;40,3944;993;250,091;34,3736;14,4562;3,4;24,3;198;12441;14,6442;14,6442;12,9594;0;0;0;40,3944;0,98124
30/05/2007 15:00;368,765;293;393;361,553;1;1,00313;0,998733;1;5,11797;0,632369;45,5556;107,575;141,873;4,02605;34,3351;13,4731;142,441;90,0754;993;262,85;45,6656;14,5906;4,2;24,2;363;32666,6;36,5706;36,5706;34,0277;0;0;0;90,0754;0,996013
30/05/2007 16:00;812,997;293;393;727,418;1;1,00174;0,999434;1;2,29078;0,695161;57,3572;216,286;285,439;4,03062;34,838;13,6704;285,667;198,585;993;272,72;57,262;14,3344;3,4;24,1;728;50035,9;55,4094;55,4094;52,1207;0;0;65,5023;133,082;0,999201
30/05/2007 17:00;0;324,172;319,773;3,93021;1;1,00335;0,997323;1;10,7184;0;68,5233;1,16799;1,54222;3,20305;27,0315;10,6072;1,5696;0;993;281,498;68,7708;13,8937;3;22,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,982553
30/05/2007 18:00;0;306,217;302,497;3,76744;0,547731;0,99643;0,994955;0,643587;19,6336;0;76,8365;0,391025;1,47834;2,61719;22,4367;8,80415;1,5696;0;993;290,121;79,901;13,2188;1;21,5;4;-355,488;0;0;-0,3703;0;0;0;0;0,941861
30/05/2007 19:00;0;290,854;287,636;1,7454;0;0,977012;0,992972;0;29,2262;0;0;0;0,684894;2,18869;19,1189;7,50227;0,7848;0;993;299,228;89,8475;12,9344;0,5;20,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,872698
30/05/2007 20:00;0;277,481;274,655;0;0;0,941222;0,992127;0;38,6022;0;0;0;0;1,8641;16,567;6,50089;0;0;993;309,352;99,5873;13,0016;0,3;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,781496
30/05/2007 21:00;0;265,559;263,02;0;0;0,883222;0,991099;0;47,4429;0;0;0;0;1,6129;14,7494;5,78768;0;0;993;320,96;107,789;12,2094;0,8;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,676325
30/05/2007 22:00;0;254,845;252,554;0;0;0,800697;0,98989;0;55,055;0;0;0;0;1,41411;13,1787;5,17132;0;0;993;334,34;114,017;11,5734;1;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,57279
30/05/2007 23:00;0;244,97;242,849;0;0;0,719294;0,988826;0;60,0007;0;0;0;0;1,25279;12,1402;4,76382;0;0;993;349,345;117,647;11,15;3,2;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,49999
31/05/2007 0:00;0;235,99;234,064;0;0;0,702794;0,98862;0;60,8162;0;0;0;0;1,11288;10,9239;4,28655;0;0;993;5,1703;118,199;10,975;2,7;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,487613
31/05/2007 1:00;0;227,722;225,948;0;0;0,769307;0,989469;0;57,1737;0;0;0;0;0,997515;9,99602;3,92244;0;0;993;20,5807;115,593;10,175;3,2;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,542094
31/05/2007 2:00;0;220,006;218,352;0;0;0,856249;0,990682;0;50,3572;0;0;0;0;0,896685;9,28051;3,64167;0;0;993;34,5667;110,192;10,6125;4,8;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,637999
31/05/2007 3:00;0;212,833;211,302;0;0;0,923427;0,991784;0;41,8366;0;0;0;0;0,811055;8,53636;3,34967;0;0;993;46,7645;102,601;10,1563;4,8;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,74505
31/05/2007 4:00;0;206,242;204,842;0;0;0,966548;0,992692;0;32,5651;0;0;0;0;0,735912;7,73114;3,0337;0;0;993;57,3463;93,4247;10,1563;3;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,84278
31/05/2007 5:00;0;200,011;198,691;0;0,214741;0,991474;0,994042;0,560924;22,8477;0;-78,5519;0;0;0,668721;7,27611;2,85514;0;0;993;66,7374;83,5807;10,2219;4,6;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92154
31/05/2007 6:00;0;194,105;192,863;11,6496;1;1,00197;0,996506;0,865091;13,8791;0;-72,1751;2,98842;4,57132;0,607876;6,83507;2,68208;4,7088;0;993;75,4501;72,6662;10,5313;6;13,5;12;-355,488;0;0;-0,3703;0;0;0;0;0,970804
31/05/2007 7:00;0;289,219;358,985;309,721;1;1,00315;0,998714;1;5,19766;0,63225;-61,1473;92,1535;121,535;3,60352;29,0329;11,3925;122,036;0;993;84,0706;61,2512;11,3672;5,8;15;311;-355,488;0;0;-0,3703;0;0;0;0;0,995888
31/05/2007 8:00;802,061;293;393;761,224;1;1,00193;0,999362;1;2,58526;0,696127;-49,6136;226,362;298,704;4,35495;35,3192;13,8592;299,009;195,913;993;93,3924;49,6443;12,3563;4,8;17,2;762;50051,4;55,4094;55,4094;52,1368;0;0;43,8417;133,082;0,998982
31/05/2007 9:00;809,357;293;393;725,769;1;1,00364;0,997737;1;9,09026;0,685457;-37,2574;215,836;284,792;4,26382;35,364;13,8768;288,414;197,695;993;104,804;38,174;12,7719;6;19,1;735;50041,1;55,4094;55,4094;52,1261;0;0;64,6131;133,082;0,987441
31/05/2007 10:00;926,342;293;393;824,09;1;1,00195;0,996497;1;13,9136;0,679189;-23,9527;244,359;323,373;4,17877;35,4488;13,9101;333,148;226,27;993;121,391;27,463;13,4781;5,8;20,9;849;49864,7;55,4094;55,4094;51,9424;0;0;93,1881;133,082;0,970659
31/05/2007 11:00;998,858;293;393;886,028;1;0,99977;0,99576;1;16,6908;0,672186;-9,82927;261,96;347,678;4,09958;35,365;13,8772;362,97;243,983;993;150,345;19,2399;13,85;4,8;22,6;925;49745,1;55,4094;55,4094;51,8178;0;0;110,901;133,082;0,957868
31/05/2007 12:00;968,231;293;393;860,956;1;0,999324;0,995637;1;17,1461;0,668931;4,74415;254,402;337,839;4,03519;35,3336;13,8649;353,552;236,502;993;195,007;17,6756;14,2344;5,2;24;901;49796,6;55,4094;55,4094;51,8715;0;0;103,42;133,082;0,955556
31/05/2007 13:00;935,854;293;393;831,991;1;1,00108;0,996168;1;15,1628;0,675815;19,1252;246,407;326,473;3,98965;35,2289;13,8238;338,249;228,594;993;230,405;24,124;14,8047;5;25;862;49849,5;55,4094;55,4094;51,9265;0;0;95,5115;133,082;0,965187
31/05/2007 14:00;386,776;293;393;376,952;1;1,00328;0,997253;1;10,9944;0,626982;32,7663;112,007;147,916;3,97606;34,5473;13,5564;150,682;94,4747;993;250,253;34,2594;15,0266;5,8;25,3;384;34475,2;38,4936;38,4936;35,9117;0;0;0;94,4747;0,981646
31/05/2007 15:00;701,584;293;393;635,563;1;1,00309;0,998761;1;5,00914;0,684521;45,4551;189,1;249,395;3,97154;35,0617;13,7582;250,351;171,371;993;262,989;45,5585;15,0875;6,4;25,4;638;50185,4;55,4094;55,4094;52,2764;0;0;38,2883;133,082;0,996181
31/05/2007 16:00;553,784;293;393;514,553;1;1,0018;0,99941;1;2,38842;0,669361;57,2464;152,999;201,91;3,98059;35,0415;13,7503;202,086;135,268;993;272,839;57,156;15,1219;8;25,2;515;50355;55,4094;55,4094;52,4531;0;0;2,18623;133,082;0,999131
31/05/2007 17:00;0;324;319,561;1,96453;1;1,00333;0,997301;1;10,8072;0;68,4034;0,583796;0,770881;3,14972;27,4819;10,7839;0,7848;0;993;281,602;68,6623;14,5859;7,2;24;2;-355,488;0;0;-0,3703;0;0;0;0;0,982264
31/05/2007 18:00;0;305,69;301,891;47,0679;0,559596;0,996316;0,994931;0,646472;19,7191;0;76,7764;5,0127;18,4694;2,55591;23,1886;9,09921;19,62;0;993;290,213;79,7879;14,2062;6,9;22,8;50;-355,488;0;0;-0,3703;0;0;0;0;0,941358
31/05/2007 19:00;0;289,997;286,71;32,2643;0;0,976784;0,992965;0;29,3072;0;0;0;12,6605;2,1233;19,781;7,76205;14,5188;0;993;299,309;89,7606;13,7484;5,8;21,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,872008
31/05/2007 20:00;0;276,306;273,414;0;0;0,940801;0,992119;0;38,6863;0;0;0;0;1,80853;17,1746;6,73933;0;0;993;309,419;99,4579;13,5719;5,6;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,78058
31/05/2007 21:00;0;264,195;261,621;0;0;0,882424;0,991086;0;47,537;0;0;0;0;1,56637;15,1015;5,92581;0;0;993;321,008;107,651;13,0266;5;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,675113
31/05/2007 22:00;0;253,278;250,945;0;0;0,799195;0,98987;0;55,1637;0;0;0;0;1,37232;13,5593;5,32067;0;0;993;334,362;113,874;12,5031;6,2;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,571233
31/05/2007 23:00;0;243,372;241,25;0;0;0,716731;0,988794;0;60,1307;0;0;0;0;1,21679;12,2077;4,79031;0;0;993;349,332;117,503;11,55;6,4;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,498023
01/06/2007 0:00;0;234,299;232,353;0;0;0,699772;0,988582;0;60,9602;0;0;0;0;1,08848;11,095;4,35368;0;0;994;5,11997;118,062;11,8687;6,9;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,485418
01/06/2007 1:00;0;225,977;224,194;0;0;0,76702;0,989439;0;57,3164;0;0;0;0;0,984996;10,055;3,9456;0;0;994;20,499;115,469;10,9156;5,9;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,539999
01/06/2007 2:00;0;218,188;216,521;0;0;0,854878;0,990662;0;50,4921;0;0;0;0;0,897699;9,34023;3,66511;0;0;994;34,4641;110,085;10,1187;7,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,636185
01/06/2007 3:00;0;210,921;209,372;0;0;0,922648;0,99177;0;41,965;0;0;0;0;0,81444;8,61902;3,3821;0;0;994;46,6498;102,511;9,51875;7,9;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,743554
01/06/2007 4:00;0;204,217;202,797;0;0;0,966111;0,992681;0;32,6904;0;0;0;0;0,73882;7,83454;3,07428;0;0;994;57,224;93,3498;9,49687;5,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,841602
01/06/2007 5:00;0;213,089;219,505;313,956;0,221503;0,991253;0,994005;0,562693;22,9724;0,0517144;-78,5153;11,4505;123,196;0,88263;9,29687;3,64809;133,808;0;994;66,6083;83,5191;10,0625;5,6;11;341;-355,488;0;0;-0,3703;0;0;0;0;0,920693
01/06/2007 6:00;295,288;293;393;651,05;1;1,00189;0,996472;0,868276;14,0065;0,566344;-72,1073;167,606;255,472;4,58642;35,4259;13,9011;263,3;72,1276;994;75,3117;72,6126;10,3125;5,9;12,5;671;17692,5;20,2609;20,2609;18,4297;0;0;0;53,1384;0,970268
01/06/2007 7:00;929,123;293;393;824,421;1;1,00319;0,998681;1;5,32886;0,698506;-61,0899;245,298;323,503;4,48686;35,3253;13,8617;324,907;226,95;994;83,9178;61,203;11,6875;3,6;14,5;828;49860,3;55,4094;55,4094;51,9378;0;0;93,8675;133,082;0,995678
01/06/2007 8:00;1025,8;293;393;904,173;1;1,00184;0,999395;1;2,44949;0,705572;-49,5688;268,857;354,798;4,38888;35,4331;13,904;355,122;250,564;994;93,2166;49,597;12,2031;3,8;16,5;905;49698,7;55,4094;55,4094;51,7695;0;0;117,482;133,082;0,999086
01/06/2007 9:00;1060,7;293;393;932,506;1;1,00365;0,997773;1;8,95011;0,699436;-37,2288;277,33;365,915;4,29724;35,5352;13,944;370,426;259,089;994;104,591;38,1209;12,8531;4,5;18,4;944;49636,9;55,4094;55,4094;51,7051;0;0;126,007;133,082;0,987824
01/06/2007 10:00;1074,02;293;393;946,005;1;1,00204;0,996534;1;13,7704;0,686405;-23,9445;280,545;371,212;4,2117;35,6535;13,9904;382,198;262,342;994;121,126;27,3916;13,4031;5,6;20,2;974;49612,9;55,4094;55,4094;51,6801;0;0;129,26;133,082;0,971257
01/06/2007 11:00;990,439;293;393;879,024;1;0,999905;0,995799;1;16,5469;0,672335;-9,84619;259,935;344,929;4,14137;35,3377;13,8665;359,831;241,927;994;150,077;19,1295;13,6531;4,5;21,7;917;49759,4;55,4094;55,4094;51,8327;0;0;108,845;133,082;0,958587
01/06/2007 12:00;832,748;293;393;748,756;1;0,999462;0,995674;1;17,0076;0,662032;4,69895;221,288;293,812;4,09496;35,1269;13,7838;307,249;203,409;994;194,993;17,5345;13,7938;4,8;22,7;783;50007,4;55,4094;55,4094;52,0911;0;0;70,3267;133,082;0,956266
01/06/2007 13:00;980,367;293;393;869,189;1;1,00118;0,996201;1;15,0354;0,678069;19,0566;257,458;341,07;4,0581;35,5068;13,9329;353,16;239,467;994;230,556;23,9974;14,0469;6,3;23,5;900;49776,4;55,4094;55,4094;51,8504;0;0;106,384;133,082;0,965766
01/06/2007 14:00;1070,97;293;393;940,781;1;1,00331;0,997282;1;10,8796;0,695891;32,6804;279,56;369,162;4,03519;35,4898;13,9262;375,919;261,599;994;250,406;34,1481;14,2344;5,3;24;958;49618,4;55,4094;55,4094;51,6858;0;0;128,516;133,082;0,982026
01/06/2007 15:00;1046,75;293;393;919,618;1;1,00305;0,998786;1;4,90663;0,705941;45,3565;273,613;360,858;4,03519;35,4126;13,8959;362,185;255,681;994;263,12;45,454;14,2344;5;24;923;49661,8;55,4094;55,4094;51,7311;0;0;122,599;133,082;0,996335
01/06/2007 16:00;983,368;293;393;868,186;1;1,00186;0,999388;1;2,47995;0,704407;57,1381;258,159;340,676;4,04893;35,4502;13,9106;340,996;240,2;994;272,952;57,0524;14,2078;5,9;23,7;869;49771,3;55,4094;55,4094;51,8451;0;0;107,117;133,082;0,999063
01/06/2007 17:00;848,944;293;393;758,098;1;1,00331;0,997279;1;10,89;0,684525;68,2863;225,273;297,478;4,09034;35,2133;13,8177;302,933;207,365;994;281,7;68,5563;14,05;5,3;22,8;772;49983,7;55,4094;55,4094;52,0663;0;0;74,2828;133,082;0,981992
01/06/2007 18:00;170,829;293;393;545,715;0,571182;0,996209;0,994909;0,649279;19,7989;0,183342;76,7179;59,5715;214,138;4,15537;34,8854;13,689;227,592;41,7271;994;290,299;79,6776;13,1187;5,3;21,4;580;12991,6;15,2278;15,2278;13,5329;0;0;0;41,7271;0,940887
01/06/2007 19:00;0;323,685;319,173;115,892;0;0,976571;0,992959;0;29,3823;0;0;0;45,4759;3,29514;27,6881;10,8648;52,1892;0;994;299,383;89,6738;12,4;7,2;19,9;133;-355,488;0;0;-0,3703;0;0;0;0;0,871365
01/06/2007 20:00;0;305,251;301,432;0;0;0,940407;0,992111;0;38,7645;0;0;0;0;2,69044;22,9924;9,02222;0;0;994;309,48;99,3325;12,675;5,3;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,779727
01/06/2007 21:00;0;289,442;286,131;0;0;0,881675;0,991074;0;47,625;0;0;0;0;2,24832;19,6362;7,70524;0;0;994;321,051;107,518;12,1688;4,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,673981
01/06/2007 22:00;0;275,728;272,833;0;0;0,797775;0,98985;0;55,2658;0;0;0;0;1,91319;16,9123;6,6364;0;0;994;334,379;113,736;11,5281;3;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,56977
01/06/2007 23:00;0;263,67;261,108;0;0;0,71428;0,988763;0;60,2539;0;0;0;0;1,66096;14,7545;5,78967;0;0;994;349,316;117,365;10,3188;1,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,496157
02/06/2007 0:00;0;252,895;250,593;0;0;0,696851;0,988546;0;61,0978;0;0;0;0;1,44569;13,1337;5,15365;0;0;994;5,06862;117,931;9,51875;1,8;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,483316
02/06/2007 1:00;0;243,17;241,087;0;0;0,764797;0,98941;0;57,4538;0;0;0;0;1,27338;11,7817;4,62313;0;0;994;20,418;115,352;9,42188;1,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,537979
02/06/2007 2:00;0;234,215;232,293;0;0;0,853542;0,990642;0;50,6224;0;0;0;0;1,12654;10,8328;4,2508;0;0;994;34,3635;109,985;9,39063;3,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,634428
02/06/2007 3:00;0;226,023;224,268;0;0;0,921888;0,991756;0;42,0893;0;0;0;0;1,00363;9,81642;3,85196;0;0;994;46,538;102,427;9,40312;2,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,742101
02/06/2007 4:00;0;218,485;216,872;0;0;0,965684;0,99267;0;32,8118;0;0;0;0;0,900628;8,95921;3,5156;0;0;994;57,1052;93,2805;9,30313;2,5;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,840455
02/06/2007 5:00;0;211,467;209,969;1,83973;0,227752;0,991036;0,99397;0,564326;23,0933;0;-78,4815;0,069174;0,721912;0,807997;8,29468;3,25483;0,7848;0;994;66,4831;83,4627;9,29062;3,2;11,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,919867
02/06/2007 6:00;30,3502;293;393;409,232;1;1,00181;0,99644;0,871203;14,13;0,52854;-72,0449;105,696;160,583;4,56138;34,6901;13,6124;165,593;7,41341;994;75,1778;72,5641;10,3047;3,8;13;422;-356,918;0;0;-0,37179;0;0;0;0;0,969744
02/06/2007 7:00;726,072;293;393;657,01;1;1,00323;0,998649;1;5,45579;0,684799;-61,0375;195,488;257,811;4,4573;34,8594;13,6788;258,984;177,352;994;83,7701;61,1597;11,5844;2,7;15,1;660;50154,1;55,4094;55,4094;52,2438;0;0;32,6941;133,082;0,99547
02/06/2007 8:00;873,67;293;393;778,362;1;1,00176;0,999427;1;2,31843;0,698132;-49,5287;231,435;305,429;4,34529;34,8764;13,6855;305,68;213,405;994;93,0464;49,5547;13,025;2,1;17,4;779;49946,6;55,4094;55,4094;52,0278;0;0;80,3225;133,082;0,999181
02/06/2007 9:00;753,311;293;393;678,885;1;1,00365;0,997807;1;8,81523;0,682566;-37,2044;201,911;266,394;4,25907;34,7774;13,6467;269,579;184,005;994;104,385;38,0731;13,1063;2,7;19,2;687;50118,3;55,4094;55,4094;52,2065;0;0;50,9231;133,082;0,988188
02/06/2007 10:00;615,202;293;393;566,574;1;1,00212;0,99657;1;13,633;0,656865;-23,9396;168,042;222,324;4,18347;34,6267;13,5875;228,769;150,271;994;120,867;27,3261;14,0031;3,2;20,8;583;50288,5;55,4094;55,4094;52,3838;0;0;17,1884;133,082;0,971826
02/06/2007 11:00;742,475;293;393;673,407;1;1,00003;0,995835;1;16,4092;0,658373;-9,86542;199,165;264,245;4,10421;34,9177;13,7017;275,465;181,359;994;149,809;19,0259;14,6094;4,2;22,5;702;50132,7;55,4094;55,4094;52,2215;0;0;48,2764;133,082;0,959269
02/06/2007 12:00;850,207;293;393;762,679;1;0,999592;0,99571;1;16,8756;0,664039;4,65268;225,44;299,275;4,04435;34,9691;13,7219;312,743;207,673;994;194,97;17,3994;14,9719;3,8;23,8;797;49981,8;55,4094;55,4094;52,0644;0;0;74,5912;133,082;0,956937
02/06/2007 13:00;800,957;293;393;719,901;1;1,00127;0,996233;1;14,9146;0,669237;18,9881;213,264;282,489;4,00327;34,7024;13,6172;292,338;195,643;994;230,696;23,8748;15,1297;2,8;24,7;745;50052,9;55,4094;55,4094;52,1385;0;0;62,5612;133,082;0,96631
02/06/2007 14:00;1019,56;293;393;897,896;1;1,00334;0,99731;1;10,7712;0,694376;32,5955;266,832;352,335;3,97154;35,2191;13,82;358,654;249,04;994;250,55;34,0399;15,2828;4,2;25,4;914;49709,5;55,4094;55,4094;51,7808;0;0;115,958;133,082;0,982381
02/06/2007 15:00;1034,45;293;393;908,788;1;1,00302;0,99881;1;4,81043;0,706057;45,2598;270,387;356,608;3,96251;35,0378;13,7489;357,869;252,676;994;263,243;45,3519;15,4438;3;25,6;912;49683,6;55,4094;55,4094;51,7537;0;0;119,594;133,082;0,996478
02/06/2007 16:00;975,736;293;393;861,136;1;1,00191;0,999366;1;2,56538;0,704616;57,0322;256,071;337,91;3,97606;35,0642;13,7592;338,249;238,336;994;273,057;56,9513;14,8312;3,6;25,3;862;49784,1;55,4094;55,4094;51,8585;0;0;105,253;133,082;0,998998
02/06/2007 17:00;858,03;293;393;764,773;1;1,00329;0,99726;1;10,9669;0,685634;68,1723;227,247;300,097;4,01238;34,7877;13,6507;305,68;209,584;994;281,791;68,4528;14,8125;2,8;24,5;779;49970,2;55,4094;55,4094;52,0523;0;0;76,5021;133,082;0,981737
02/06/2007 18:00;174,757;293;393;538,877;0,582481;0,996109;0,994888;0,652008;19,8729;0,189848;76,6611;60,2336;211,455;4,0673;34,3525;13,4799;224,845;42,6864;994;290,379;79,5701;14,9016;2,4;23,3;573;13388,6;15,6486;15,6486;13,9464;0;0;0;42,6864;0,940449
02/06/2007 19:00;0;324,026;319,594;64,4371;0;0,976374;0,992953;0;29,4516;0;0;0;25,2851;3,23944;27,2053;10,6753;29,0376;0;994;299,452;89,5875;14,2781;3,6;21,7;74;-355,488;0;0;-0,3703;0;0;0;0;0,870771
02/06/2007 20:00;0;305,706;301,905;0;0;0,940043;0,992103;0;38,8366;0;0;0;0;2,63882;23,0004;9,02535;0;0;994;309,536;99,211;14,5969;5;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,778937
02/06/2007 21:00;0;289,962;286,664;0;0;0,880976;0,991063;0;47,7066;0;0;0;0;2,19938;19,6751;7,72051;0;0;994;321,089;107,39;13,8219;4,5;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,672927
02/06/2007 22:00;0;276,171;273,257;0;0;0,796439;0,989832;0;55,3613;0;0;0;0;1,86516;17,1917;6,74601;0;0;994;334,392;113,604;13,4375;5,3;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,5684
02/06/2007 23:00;0;263,965;261,371;0;0;0,711943;0,988734;0;60,3703;0;0;0;0;1,61011;15,1291;5,93668;0;0;994;349,297;117,233;13,3656;5;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,494392
03/06/2007 0:00;0;253,029;250,694;0;0;0,694036;0,988511;0;61,2291;0;0;0;0;1,40121;13,4946;5,29527;0;0;994;5,01632;117,807;12,9906;5,3;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,481309
03/06/2007 1:00;0;243,129;241,009;0;0;0,762642;0,989382;0;57,5857;0;0;0;0;1,23394;12,1454;4,76587;0;0;994;20,3378;115,241;12,1469;5,6;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,536037
03/06/2007 2:00;0;234,115;232,184;0;0;0,852242;0,990623;0;50,7482;0;0;0;0;1,09209;10,9843;4,31023;0;0;994;34,265;109,891;11,2734;5,6;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,63273
03/06/2007 3:00;0;225,89;224,128;0;0;0,921148;0,991743;0;42,2097;0;0;0;0;0,973685;9,93626;3,89899;0;0;994;46,4291;102,349;11,225;4,8;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,740691
03/06/2007 4:00;0;218,355;216,744;0;0;0,965267;0,99266;0;32,9295;0;0;0;0;0,872462;9,01703;3,53828;0;0;994;56,99;93,2168;12,0844;3,8;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,83934
03/06/2007 5:00;0;221,962;224,971;204,951;0,233487;0,990823;0,993936;0,565824;23,2105;0,03558;-78,4505;7,91922;80,4228;0,940856;9,84945;3,86493;87,5052;0;994;66,362;83,4114;12,4719;4,5;13,8;223;-355,488;0;0;-0,3703;0;0;0;0;0,919063
03/06/2007 6:00;143,379;293;393;486,555;1;1,00173;0,996409;0,873874;14,2494;0,548127;-71,9879;126,039;190,924;4,44258;34,7177;13,6232;196,985;35,022;994;75,0484;72,5205;13,2516;3,6;15,4;502;-395,052;0;0;-0,411513;0;16,0328;0;0;0,969233
03/06/2007 7:00;696,655;293;393;632,988;1;1,00327;0,998619;1;5,5784;0,681849;-60,9902;188,342;248,384;4,34529;35,2444;13,8299;249,566;170,166;994;83,6275;61,1213;14,0797;5,9;17,4;636;50191,5;55,4094;55,4094;52,2829;0;0;37,0843;133,082;0,995264
03/06/2007 8:00;824,88;293;393;738,459;1;1,00168;0,999459;1;2,19216;0,694822;-49,4933;219,56;289,771;4,25431;35,2158;13,8187;289,984;201,487;994;92,8821;49,5174;15,0422;4,8;19,3;739;50018,8;55,4094;55,4094;52,103;0;0;68,4047;133,082;0,999268
03/06/2007 9:00;946,834;293;393;838,275;1;1,00366;0,99784;1;8,68567;0,695033;-37,184;249,326;328,939;4,16004;35,3975;13,89;332,755;231,276;994;104,185;38,0305;15,2844;5,3;21,3;848;49831,7;55,4094;55,4094;51,908;0;0;98,1936;133,082;0,988532
03/06/2007 10:00;500,859;293;393;472,569;1;1,00219;0,996605;1;13,5014;0,641514;-23,9381;140,176;185,436;4,12276;34,9445;13,7122;190,706;122,341;994;120,615;27,2666;15,3813;6,9;22,1;486;45925,4;50,68;50,68;47,839;0;0;0;122,341;0,972364
03/06/2007 11:00;314,385;293;393;319,651;1;1,00015;0,995871;1;16,2779;0,587685;-9,88689;94,5536;125,431;4,10421;34,8039;13,6571;130,669;76,7924;994;149,544;18,9292;15,3906;8,1;22,5;333;27175,9;30,7359;30,7359;28,3082;0;0;0;76,7924;0,959913
03/06/2007 12:00;725,339;293;393;659,766;1;0,999713;0,995744;1;16,7503;0,655313;4,60541;195,05;258,892;4,03977;35,2631;13,8373;270,364;177,173;994;194,937;17,2702;16,2047;7,4;23,9;689;50155;55,4094;55,4094;52,2448;0;0;44,0906;133,082;0,95757
03/06/2007 13:00;425,099;293;393;409,932;1;1,00135;0,996264;1;14,8005;0,624096;18,9198;121,452;160,857;4,02149;34,6462;13,5952;166,378;103,836;994;230,824;23,7564;15,7062;5,9;24,3;424;38313,8;42,5767;42,5767;39,9102;0;0;0;103,836;0,966821
03/06/2007 14:00;466,203;293;393;442,22;1;1,00337;0,997336;1;10,6694;0,644896;32,5119;131,423;173,527;4,00782;34,5055;13,54;176,58;113,876;994;250,683;33,9346;15,225;4,5;24,6;450;42431,5;46,9594;46,9594;44,1995;0;0;0;113,876;0,982712
03/06/2007 15:00;406,442;293;393;392,664;1;1,00298;0,998832;1;4,72056;0,642139;45,1651;116,826;154,081;4,01238;34,4935;13,5352;154,606;99,2784;994;263,358;45,2523;15,125;5;24,5;394;36446,2;40,5898;40,5898;37,9648;0;0;0;99,2784;0,996608
03/06/2007 16:00;515,284;293;393;482,486;1;1,00196;0,999347;1;2,64469;0,66409;56,929;143,478;189,327;4,01693;34,6497;13,5966;189,529;125,864;994;273,155;56,8525;15,2594;5;24,4;483;47391,6;52,2417;52,2417;49,3662;0;0;0;125,864;0,998935
03/06/2007 17:00;382,787;293;393;373,952;1;1,00327;0,997241;1;11,0378;0,625402;68,0612;111,113;146,739;4,04893;34,5661;13,5637;149,504;93,5004;994;281,876;68,3519;15,0281;5,6;23,7;381;34075;38,0681;38,0681;35,4948;0;0;0;93,5004;0,981501
03/06/2007 18:00;0;323,832;319,354;109,045;0,593481;0,996017;0,994869;0,654658;19,9411;0;76,6059;12,4679;42,7893;3,2001;27,6618;10,8545;45,5184;0;994;290,453;79,4656;14,4531;7,4;22,5;116;-355,488;0;0;-0,3703;0;0;0;0;0,940044
03/06/2007 19:00;0;305,412;301,593;50,4731;0;0,976192;0,992948;0;29,5151;0;0;0;19,8056;2,59562;23,2426;9,12042;22,7592;0;994;299,515;89,5021;13,9562;7,6;21,3;58;-355,488;0;0;-0,3703;0;0;0;0;0,870226
03/06/2007 20:00;0;289,57;286,252;0;0;0,939707;0,992097;0;38,9029;0;0;0;0;2,17623;19,881;7,80129;0;0;994;309,587;99,0935;13,9094;7,4;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,778211
03/06/2007 21:00;0;275,755;272,838;0;0;0,880326;0,991053;0;47,7821;0;0;0;0;1,85962;17,2203;6,75726;0;0;994;321,123;107,267;12,5344;6,3;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,671952
03/06/2007 22:00;0;263,503;260,899;0;0;0,795187;0,989815;0;55,4501;0;0;0;0;1,61992;15,1669;5,9515;0;0;994;334,402;113,477;11,6844;5,9;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,567124
03/06/2007 23:00;0;252,564;250,229;0;0;0,709724;0,988706;0;60,4799;0;0;0;0;1,43032;13,4058;5,26044;0;0;994;349,276;117,108;10,3875;4,5;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,49273
04/06/2007 0:00;0;242,658;240,537;0;0;0,691332;0,988478;0;61,3539;0;0;0;0;1,2691;12,0541;4,73004;0;0;994;4,96313;117,689;10,2547;4,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,479398
04/06/2007 1:00;0;233,666;231,74;0;0;0,760557;0,989354;0;57,7122;0;0;0;0;1,14239;10,808;4,24108;0;0;994;20,2583;115,137;9,0625;3,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,534173
04/06/2007 2:00;0;225,432;223,668;0;0;0,850981;0,990604;0;50,8693;0;0;0;0;1,0263;9,80893;3,84902;0;0;994;34,1685;109,803;8,70938;2,8;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,631091
04/06/2007 3:00;0;217,811;216,181;0;0;0,920427;0,99173;0;42,3259;0;0;0;0;0,928161;8,99796;3,5308;0;0;994;46,3232;102,277;8,0875;2,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,739327
04/06/2007 4:00;0;210,671;209,148;0;0;0,964861;0,99265;0;33,0433;0;0;0;0;0,837348;8,38019;3,28839;0;0;994;56,8784;93,1586;7,65312;4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,838259
04/06/2007 5:00;0;203,946;202,519;45,9141;0,238708;0,990616;0,993903;0,567187;23,3238;0;-78,4223;1,8177;18,0167;0,753495;7,84333;3,07772;19,62;0;994;66,245;83,3653;8,05313;5,3;8,6;50;-355,488;0;0;-0,3703;0;0;0;0;0,918282
04/06/2007 6:00;0;260,471;301;209,247;1;1,00166;0,996378;0,87629;14,3648;0,526373;-71,9364;54,3479;82,1085;2,25332;19,0623;7,48004;84,7584;0;994;74,9236;72,4819;8,38437;6,9;9,4;216;-355,488;0;0;-0,3703;0;0;0;0;0,968736
04/06/2007 7:00;470,032;293;393;580,121;1;1,0033;0,998589;1;5,69659;0,67372;-60,948;172,612;227,639;4,66212;35,2284;13,8236;228,769;114,811;994;83,4901;61,0877;9,04688;5;11;583;34962;39,0818;39,0818;36,4188;0;0;0;95,8219;0,995061
04/06/2007 8:00;213,553;293;393;236,845;1;1,0016;0,999489;1;2,07076;0,560899;-49,4625;70,4157;92,9381;4,62163;34,738;13,6312;92,9988;52,1629;994;92,7239;49,485;8,75313;5,9;11,8;237;17331,2;19,8289;19,8289;18,0533;0;0;0;52,1629;0,999347
04/06/2007 9:00;638,938;293;393;586,392;1;1,00367;0,997871;1;8,56151;0,670705;-37,1677;174,415;230,1;4,54641;35,1692;13,8004;232,693;156,068;994;103,993;37,9931;9,62813;5;13,3;593;50261,2;55,4094;55,4094;52,3555;0;0;22,9862;133,082;0,988857
04/06/2007 10:00;905,242;293;393;807,485;1;1,00227;0,996637;1;13,3758;0,678913;-23,9399;239,545;316,857;4,46714;35,5803;13,9617;325,692;221,116;994;120,371;27,213;10,7203;5,6;14,9;830;49898;55,4094;55,4094;51,9771;0;0;88,0342;133,082;0,972873
04/06/2007 11:00;680,249;293;393;623,379;1;1,00026;0,995904;1;16,153;0,652455;-9,91052;184,424;244,614;4,423;35,2743;13,8417;254,668;166,159;994;149,28;18,8392;11,1516;5,9;15,8;649;50211,9;55,4094;55,4094;52,304;0;0;33,0769;133,082;0,960522
04/06/2007 12:00;517,013;293;393;488,664;1;0,999826;0,995776;1;16,6315;0,631043;4,55721;144,487;191,752;4,39374;35,1852;13,8067;200,124;126,287;994;194,895;17,1472;11,4;7,2;16,4;510;47568;52,4296;52,4296;49,55;0;0;0;126,287;0,958165
04/06/2007 13:00;466,484;293;393;445,925;1;1,00143;0,996292;1;14,6931;0,629888;18,8518;132,13;174,981;4,37917;35,1841;13,8062;180,896;113,944;994;230,94;23,6421;11,5438;7,9;16,7;461;42459,8;46,9895;46,9895;44,229;0;0;0;113,944;0,967298
04/06/2007 14:00;534,053;293;393;500,356;1;1,00339;0,99736;1;10,5741;0,653121;32,4295;148,708;196,34;4,36463;35,4093;13,8946;199,732;130,449;994;250,806;33,8324;11,6875;9,2;17;509;49314,2;54,29;54,29;51,369;0;0;0;130,449;0,983018
04/06/2007 15:00;469,189;293;393;446,534;1;1,00295;0,998853;1;4,63702;0,651924;45,0724;132,852;175,22;4,36463;35,3778;13,8823;175,795;114,605;994;263,465;45,1554;11,4531;9,8;17;448;42731,4;47,2787;47,2787;44,5119;0;0;0;114,605;0,996727
04/06/2007 16:00;277,108;293;393;288,675;1;1,00201;0,999329;1;2,71791;0,596867;56,8284;85,8461;113,276;4,38888;35,0926;13,7703;113,404;67,6869;994;273,246;56,7563;11,4219;9,5;16,5;289;23385,6;26,7111;26,7111;24,36;0;0;0;67,6869;0,998875
04/06/2007 17:00;0;323,352;318,76;26,4946;1;1,00325;0,997225;1;11,1029;0;67,9533;7,87212;10,3965;3,45277;27,8975;10,947;10,5948;0;994;281,954;68,2537;11,0688;10,2;15,6;27;-355,488;0;0;-0,3703;0;0;0;0;0,981283
04/06/2007 18:00;0;304,461;300,544;9,39671;0,604171;0,995931;0,994852;0,657225;20,0036;0;76,5524;1,09792;3,68727;2,7922;23,468;9,20885;3,924;0;994;290,521;79,3639;10,5938;10,8;14,5;10;-355,488;0;0;-0,3703;0;0;0;0;0,939671
04/06/2007 19:00;0;288,265;284,874;0;0;0,976027;0,992943;0;29,5728;0;0;0;0;2,31047;20,0479;7,86678;0;0;994;299,573;89,4179;10,1578;10,3;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,869729
04/06/2007 20:00;0;274,239;271,281;0;0;0,939399;0,99209;0;38,9632;0;0;0;0;1,94131;17,2765;6,77928;0;0;994;309,632;98,9802;10,0219;8,4;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,77755
04/06/2007 21:00;0;261,919;259,304;0;0;0,879728;0,991044;0;47,8513;0;0;0;0;1,66144;15,1033;5,92652;0;0;994;321,151;107,149;9,37813;6,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,671057
04/06/2007 22:00;0;250,969;248,634;0;0;0,794022;0,989799;0;55,5322;0;0;0;0;1,44274;13,3422;5,23549;0;0;994;334,407;113,356;8,96875;5,6;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,565943
04/06/2007 23:00;0;241,01;238,878;0;0;0,707628;0,98868;0;60,5825;0;0;0;0;1,26626;12,106;4,75039;0;0;994;349,253;116,989;8,79375;7,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,49117
05/06/2007 0:00;0;231,992;230,063;0;0;0,688744;0,988446;0;61,4723;0;0;0;0;1,10636;10,889;4,27284;0;0;994;4,90913;117,578;8,78125;6,6;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,477584
05/06/2007 1:00;0;223,883;222,151;0;0;0,758546;0,989328;0;57,833;0;0;0;0;0,978169;9,6855;3,80059;0;0;994;20,1797;115,04;9,39375;3,8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,532388
05/06/2007 2:00;0;216,334;214,719;0;0;0,849759;0,990586;0;50,9857;0;0;0;0;0,873451;9,00943;3,5353;0;0;994;34,0743;109,721;9,28125;5,6;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,629514
05/06/2007 3:00;0;209,271;207,766;0;0;0,919728;0,991717;0;42,4379;0;0;0;0;0,785457;8,36478;3,28234;0;0;994;46,2204;102,211;9,49844;6,9;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,738009
05/06/2007 4:00;0;202,697;201,305;0;0;0,964466;0,99264;0;33,1532;0;0;0;0;0,712963;7,68992;3,01753;0;0;994;56,7705;93,1059;9,92813;6,3;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,837212
05/06/2007 5:00;0;196,492;195,184;57,8041;0,243413;0,990415;0,993871;0,568416;23,4332;0;-78,3968;2,33802;22,6823;0,646505;7,20806;2,82844;24,7212;0;994;66,1321;83,3242;10,5063;7,4;11,6;63;-355,488;0;0;-0,3703;0;0;0;0;0,917525
05/06/2007 6:00;0;283,129;346,364;321,46;1;1,00158;0,996349;0,878451;14,4761;0,536345;-71,8904;83,6902;126,141;3,29493;26,8144;10,522;130,277;0;994;74,8035;72,4482;11,5594;7,4;13,2;332;-355,488;0;0;-0,3703;0;0;0;0;0,968252
05/06/2007 7:00;397,222;293;393;448,683;1;1,00334;0,998561;1;5,81031;0,651065;-60,9108;133,504;176,063;4,43768;35,284;13,8454;176,972;97,0263;994;83,358;61,0589;12,6094;8,4;15,5;451;27634,6;31,2847;31,2847;28,786;0;0;0;78,0371;0,994862
05/06/2007 8:00;0;323,484;318,924;12,9924;1;1,00152;0,999517;1;1,95429;0;-49,4363;3,86255;5,09823;3,42212;27,7338;10,8827;5,1012;0;994;92,5718;49,4573;12,3594;8,6;16,5;13;-355,488;0;0;-0,3703;0;0;0;0;0,999418
05/06/2007 9:00;126,463;293;393;211,681;1;1,00367;0,997901;1;8,44281;0,535624;-37,1554;62,964;83,0636;4,29245;34,8962;13,6933;83,9736;30,8901;994;103,807;37,9609;12,9531;9,5;18,5;214;8553,89;10,5253;10,5253;8,9103;0;0;0;30,8901;0,989163
05/06/2007 10:00;331,839;293;393;333,86;1;1,00233;0,996669;1;13,2563;0,602228;-23,9448;99,0513;131,007;4,20227;35,1511;13,7933;134,593;81,0558;994;120,134;27,1652;13,6812;10,6;20,4;343;28943,4;32,6137;32,6137;30,1494;0;0;0;81,0558;0,973354
05/06/2007 11:00;35,493;293;393;89,3819;1;1,00037;0,995936;1;16,0346;0,237568;-9,93626;26,4468;35,0734;4,16004;34,7022;13,6172;36,4932;8,66961;994;149,02;18,7561;13,9562;10,6;21,3;93;-358,238;0;0;-0,373164;0;8,66961;0;0;0,961095
05/06/2007 12:00;10,0471;293;393;68,0694;1;0,999931;0,995806;1;16,5195;0,0880864;4,50814;20,1293;26,7104;4,12741;34,5255;13,5478;27,8604;2,45412;994;194,843;17,0302;13,875;9,4;22;71;-352,096;0;0;-0,366766;0;2,45412;0;0;0,958723
05/06/2007 13:00;780,037;293;393;703,549;1;1,0015;0,996318;1;14,5923;0,667895;18,7841;208,486;276,073;4,0581;35,4083;13,8942;285,275;190,533;994;231,045;23,5321;14,75;7,9;23,5;727;50082;55,4094;55,4094;52,1688;0;0;57,4513;133,082;0,967743
05/06/2007 14:00;505,185;293;393;474,934;1;1,00341;0,997383;1;10,4854;0,651075;32,3484;141,159;186,364;4,02149;35,0145;13,7397;189,529;123,398;994;250,92;33,7333;15,0031;8,1;24,3;483;46364,3;51,1474;51,1474;48,2961;0;0;0;123,398;0,983301
05/06/2007 15:00;399,271;293;393;386,772;1;1,00292;0,998872;1;4,55981;0,640565;44,9818;115,071;151,769;4,01238;34,4833;13,5313;152,251;97,5269;994;263,563;45,0612;14,9688;5;24,5;388;35727,9;39,8259;39,8259;37,2166;0;0;0;97,5269;0,996835
05/06/2007 16:00;152,509;293;393;183,783;1;1,00205;0,999312;1;2,78502;0,515946;56,7306;54,6545;72,1163;4,03062;34,0769;13,3718;72,2016;37,2521;994;273,33;56,6627;15,1938;4,5;24,1;184;11147,5;13,2733;13,2733;11,612;0;0;0;37,2521;0,998819
05/06/2007 17:00;409,987;293;393;396,358;1;1,00323;0,99721;1;11,162;0,631707;67,8486;117,762;155,531;4,05351;34,5681;13,5645;158,53;100,144;994;282,027;68,1582;14,6156;5,3;23,6;404;36801,1;40,9674;40,9674;38,3345;0;0;0;100,144;0,981084
05/06/2007 18:00;0;324;319,561;0;0,614543;0,995853;0,994836;0,65971;20,0603;0;76,5006;0;0;3,21501;27,316;10,7188;0;0;994;290,583;79,2654;14,2922;5,3;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,939332
05/06/2007 19:00;0;305,866;302,109;5,21569;0;0,975877;0,992939;0;29,6248;0;0;0;2,04664;2,61492;22,7218;8,91602;2,3544;0;994;299,625;89,3352;13,7391;2,8;21,2;6;-355,488;0;0;-0,3703;0;0;0;0;0,869281
05/06/2007 20:00;0;290,268;287;0;0;0,939121;0,992085;0;39,0177;0;0;0;0;2,19129;19,4824;7,6449;0;0;994;309,672;98,871;13,6406;2,7;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,776951
05/06/2007 21:00;0;276,649;273,772;0;0;0,87918;0,991035;0;47,9144;0;0;0;0;1,87021;16,9166;6,63809;0;0;994;321,175;107,035;12,4875;2,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,67024
05/06/2007 22:00;0;264,574;262,006;0;0;0,792945;0,989785;0;55,6078;0;0;0;0;1,62197;14,9198;5,85454;0;0;994;334,409;113,24;11,5906;2,4;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,564855
05/06/2007 23:00;0;253,753;251,441;0;0;0,705658;0,988655;0;60,6783;0;0;0;0;1,42829;13,2722;5,20802;0;0;994;349,226;116,876;10,7109;2,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,489713
06/06/2007 0:00;0;243,855;241,733;0;0;0,686276;0,988415;0;61,5841;0;0;0;0;1,27457;12,0769;4,73899;0;0;994;4,8544;117,474;9,70938;3,4;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,475868
06/06/2007 1:00;0;234,772;232,824;0;0;0,756612;0,989303;0;57,9483;0;0;0;0;1,14904;10,968;4,30383;0;0;994;20,1021;114,949;9,05937;3,6;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,530684
06/06/2007 2:00;0;226,454;224,672;0;0;0,848579;0,990569;0;51,0974;0;0;0;0;1,03414;9,93421;3,89819;0;0;994;33,9822;109,646;8,27188;3;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,627999
06/06/2007 3:00;0;218,701;217,041;0;0;0,919051;0,991705;0;42,5458;0;0;0;0;0,933412;9,2069;3,61279;0;0;994;46,1207;102,151;8,09688;4,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,736737
06/06/2007 4:00;0;211,594;210,081;0;0;0,964084;0,992631;0;33,259;0;0;0;0;0,842704;8,3134;3,26218;0;0;994;56,6664;93,0588;8,30937;2,5;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,8362
06/06/2007 5:00;0;221,711;229,098;312,626;0,247602;0,990219;0,99384;0,569511;23,5385;0,0594814;-78,3742;12,8844;122,674;1,03526;9,9133;3,88998;133,808;0;994;66,0236;83,2882;8,65781;1,2;9,4;341;-355,488;0;0;-0,3703;0;0;0;0;0,916792
06/06/2007 6:00;324,845;293;393;649,383;1;1,00151;0,996321;0,880359;14,5831;0,574248;-71,8496;169,413;254,818;4,6672;34,5209;13,546;263,3;79,3474;994;74,6883;72,4194;9,41562;0,9;10,9;671;20706,6;23,4621;23,4621;21,5694;0;0;0;60,3583;0,967783
06/06/2007 7:00;928,39;293;393;823,585;1;1,00336;0,998534;1;5,91947;0,697955;-60,8785;245,054;323,175;4,57138;34,9454;13,7126;324,907;226,77;994;83,2314;61,0349;10,5344;1,5;12,8;828;49861,5;55,4094;55,4094;51,939;0;0;93,6883;133,082;0,994668
06/06/2007 8:00;1026,26;293;393;904,532;1;1,00145;0,999545;1;1,84282;0,705886;-49,4146;268,897;354,938;4,47699;35,0276;13,7448;355,122;250,676;994;92,4259;49,4345;11,4187;1,5;14,7;905;49697,9;55,4094;55,4094;51,7686;0;0;117,593;133,082;0,999483
06/06/2007 9:00;1062,81;293;393;934,042;1;1,00367;0,99793;1;8,32963;0,700827;-37,147;277,837;366,518;4,38402;35,2914;13,8483;370,426;259,604;994;103,629;37,9337;11,7172;2,7;16,6;944;49633,1;55,4094;55,4094;51,7012;0;0;126,522;133,082;0,989451
06/06/2007 10:00;1077,74;293;393;948,488;1;1,00239;0,996698;1;13,1427;0,688785;-23,9529;281,427;372,187;4,30202;35,3555;13,8735;382,198;263,252;994;119,904;27,1232;12,9094;3,2;18,3;974;49606,1;55,4094;55,4094;51,673;0;0;130,17;133,082;0,973807
06/06/2007 11:00;994,383;293;393;881,817;1;1,00046;0,995966;1;15,9227;0,675012;-9,96403;260,95;346,025;4,23533;35,2312;13,8247;359,831;242,89;994;148,763;18,6798;13,3719;3,4;19,7;917;49752,7;55,4094;55,4094;51,8258;0;0;109,808;133,082;0,961633
06/06/2007 12:00;836,12;293;393;751,089;1;1,00003;0,995834;1;16,4141;0,664713;4,45828;222,138;294,727;4,19286;34,9461;13,7129;307,249;204,233;994;194,782;16,9195;13,5688;3,2;20,6;783;50002,5;55,4094;55,4094;52,086;0;0;71,1503;133,082;0,959245
06/06/2007 13:00;983,633;293;393;871,34;1;1,00157;0,996343;1;14,4983;0,680327;18,7168;258,231;341,914;4,15537;35,1975;13,8115;353,16;240,264;994;231,137;23,4263;13,5875;3,6;21,4;900;49770,9;55,4094;55,4094;51,8447;0;0;107,182;133,082;0,968155
06/06/2007 14:00;1072,51;293;393;942,252;1;1,00343;0,997404;1;10,4033;0,69689;32,2688;280,065;369,74;4,13671;35,5602;13,9538;375,919;261,974;994;251,023;33,6374;13,7531;5,3;21,8;958;49615,6;55,4094;55,4094;51,6829;0;0;128,892;133,082;0,983561
06/06/2007 15:00;1046,73;293;393;920,169;1;1,00289;0,99889;1;4,48895;0,705926;44,8935;273,761;361,074;4,13206;35,5581;13,953;362,185;255,676;994;263,653;44,9696;13,6969;5,6;21,9;923;49661,9;55,4094;55,4094;51,7311;0;0;122,594;133,082;0,996932
06/06/2007 16:00;982,789;293;393;867,928;1;1,00208;0,999297;1;2,84604;0,703992;56,6355;258,116;340,575;4,1507;35,4399;13,9066;340,996;240,058;994;273,406;56,5718;13,375;5,3;21,5;869;49772,3;55,4094;55,4094;51,8462;0;0;106,976;133,082;0,998767
06/06/2007 17:00;847,296;293;393;757,257;1;1,00321;0,997196;1;11,2153;0,683196;67,7472;224,983;297,148;4,19286;35,2384;13,8275;302,933;206,962;994;282,092;68,0655;12,9438;5;20,6;772;49986,1;55,4094;55,4094;52,0689;0;0;73,8802;133,082;0,980903
06/06/2007 18:00;197,654;293;393;544,635;0,624586;0,995783;0,994822;0,662109;20,1113;0,212131;76,4505;66,2629;213,715;4,25431;34,9878;13,7292;227,592;48,2793;994;290,639;79,17;12,2687;5,6;19,3;580;15711,7;18,1116;18,1116;16,3664;0;0;0;48,2793;0,939027
06/06/2007 19:00;0;323,706;319,198;115,561;0;0,975744;0,992935;0;29,671;0;0;0;45,3462;3,37962;27,4349;10,7655;52,1892;0;994;299,671;89,2542;11,9406;4,5;17,8;133;-355,488;0;0;-0,3703;0;0;0;0;0,868882
06/06/2007 20:00;0;305,357;301,557;0;0;0,938872;0,99208;0;39,0664;0;0;0;0;2,7697;22,6429;8,88506;0;0;994;309,707;98,7662;11,6469;2,2;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,776417
06/06/2007 21:00;0;289,543;286,228;0;0;0,878684;0,991027;0;47,9713;0;0;0;0;2,31997;19,4822;7,64482;0;0;994;321,194;106,926;11,0406;2,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,669502
06/06/2007 22:00;0;275,71;272,788;0;0;0,791957;0,989771;0;55,6768;0;0;0;0;1,9781;16,9515;6,65178;0;0;994;334,406;113,131;10,0437;2,8;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,563861
06/06/2007 23:00;0;263,444;260,837;0;0;0,703817;0,988632;0;60,7671;0;0;0;0;1,71614;14,9405;5,86266;0;0;994;349,198;116,769;9,28125;2,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,488361
07/06/2007 0:00;0;252,524;250,194;0;0;0,683932;0,988387;0;61,6894;0;0;0;0;1,49202;13,2129;5,18472;0;0;994;4,799;117,376;8,71562;2,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,474251
07/06/2007 1:00;0;242,627;240,508;0;0;0,754758;0,989279;0;58,0579;0;0;0;0;1,3116;11,9335;4,68271;0;0;994;20,0254;114,864;8,4625;2,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,529062
07/06/2007 2:00;0;233,647;231,723;0;0;0,847442;0,990552;0;51,2042;0;0;0;0;1,16071;10,7432;4,21564;0;0;994;33,8925;109,577;7,88437;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,626547
07/06/2007 3:00;0;225,451;223,696;0;0;0,918397;0,991693;0;42,6493;0;0;0;0;1,03431;9,72812;3,81732;0;0;994;46,0243;102,097;7,6625;2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,735514
07/06/2007 4:00;0;217,939;216,333;0;0;0,963713;0,992622;0;33,3608;0;0;0;0;0,928679;8,83207;3,4657;0;0;994;56,5661;93,0171;7,71875;1,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,835224
07/06/2007 5:00;0;225,28;230,855;262,916;0,251277;0,990029;0,99381;0,570473;23,6397;0,0527535;-78,3543;11,0126;103,168;1,07845;10,1761;3,99309;112,619;0;994;65,9194;83,2572;8,44063;1,1;9,3;287;-355,488;0;0;-0,3703;0;0;0;0;0,916085
07/06/2007 6:00;272,87;293;393;593,941;1;1,00143;0,996294;0,882015;14,6859;0,56858;-71,8143;155,225;233,062;4,6672;34,5766;13,5679;240,934;66,6519;994;74,5779;72,3955;10,0406;1,4;10,9;614;15411,6;17,8393;17,8393;16,0538;0;0;0;47,6627;0,96733
07/06/2007 7:00;861,439;293;393;768,732;1;1,00339;0,998508;1;6,02401;0,693701;-60,8512;228,733;301,65;4,56138;35,0527;13,7547;303,325;210,417;994;83,1104;61,0156;11,125;2,4;13;773;49965,1;55,4094;55,4094;52,047;0;0;77,3347;133,082;0,994478
07/06/2007 8:00;961,468;293;393;851,609;1;1,00137;0,999571;1;1,73642;0,702462;-49,3974;253,153;334,171;4,4573;35,2827;13,8449;334,325;234,85;994;92,2865;49,4164;11,975;3,2;15,1;852;49807,8;55,4094;55,4094;51,8831;0;0;101,768;133,082;0,999541
07/06/2007 9:00;1008,05;293;393;888,77;1;1,00367;0,997957;1;8,22203;0,698768;-37,1425;264,377;348,753;4,35979;35,14;13,7889;352,375;246,229;994;103,458;37,9115;11,7875;2,4;17,1;898;49729,4;55,4094;55,4094;51,8015;0;0;113,146;133,082;0,989721
07/06/2007 10:00;1021,83;293;393;902,138;1;1,00245;0,996726;1;13,0353;0,686903;-23,964;267,698;353,999;4,26858;35,2555;13,8342;363,362;249,595;994;119,684;27,0869;12,4375;3,2;19;926;49705,6;55,4094;55,4094;51,7767;0;0;116,513;133,082;0,974231
07/06/2007 11:00;982,359;293;393;871,695;1;1,00055;0,995994;1;15,8173;0,674947;-9,99376;257,985;342,053;4,19757;35,2557;13,8344;355,514;239,953;994;148,509;18,6102;13,4688;3,8;20,5;906;49773;55,4094;55,4094;51,8469;0;0;106,871;133,082;0,962136
07/06/2007 12:00;872,611;293;393;781,22;1;1,00012;0,995861;1;16,3154;0,667304;4,4077;231,077;306,551;4,14603;35,1293;13,7847;319,414;213,146;994;194,711;16,815;13,5922;4,2;21,6;814;49948,3;55,4094;55,4094;52,0294;0;0;80,0637;133,082;0,95973
07/06/2007 13:00;907,983;293;393;808,727;1;1,00162;0,996366;1;14,4109;0,676891;18,6499;239,695;317,345;4,09958;35,1926;13,8096;327,654;221,786;994;231,217;23,3249;13,8891;4,5;22,6;835;49893,8;55,4094;55,4094;51,9727;0;0;88,7038;133,082;0,968536
07/06/2007 14:00;869,317;293;393;774,249;1;1,00345;0,997423;1;10,3277;0,687592;32,1906;230,138;303,815;4,08111;34,9531;13,7156;308,819;212,341;994;251,116;33,5447;14,3281;3,4;23;787;49953,2;55,4094;55,4094;52,0346;0;0;79,2591;133,082;0,983799
07/06/2007 15:00;937,042;293;393;829,521;1;1,00286;0,998906;1;4,42441;0,701073;44,8074;246,79;325,504;4,0719;35,2545;13,8339;326,477;228,884;994;263,734;44,8809;14,8406;4,8;23,2;832;49847,6;55,4094;55,4094;51,9246;0;0;95,8017;133,082;0,99702
07/06/2007 16:00;872,775;293;393;777,003;1;1,00211;0,999283;1;2,90099;0,698313;56,5434;231,079;304,896;4,09034;35,1756;13,8029;305,287;213,186;994;273,476;56,4836;14,5187;4,8;22,8;778;49948;55,4094;55,4094;52,0292;0;0;80,1038;133,082;0,998719
07/06/2007 17:00;730,667;293;393;661,02;1;1,0032;0,997184;1;11,2627;0,674818;67,6492;196,385;259,384;4,13206;35,114;13,7787;264,478;178,474;994;282,151;67,9758;14,2828;5,6;21,9;674;50148,1;55,4094;55,4094;52,2376;0;0;45,3921;133,082;0,980742
07/06/2007 18:00;129,693;293;393;398,032;0,634289;0,99572;0,994809;0,664422;20,1565;0,190405;76,4023;49,3468;156,188;4,19286;34,3395;13,4748;166,378;31,6791;994;290,689;79,0777;13,8422;3,2;20,6;424;8873,4;10,8638;10,8638;9,24312;0;0;0;31,6791;0,938755
07/06/2007 19:00;0;323,977;319,533;45,1636;0;0,975626;0,992932;0;29,7116;0;0;0;17,7222;3,33964;27,0403;10,6106;20,4048;0;994;299,712;89,1752;13,3188;2,4;19,1;52;-355,488;0;0;-0,3703;0;0;0;0;0,868531
07/06/2007 20:00;0;305,647;301,845;0;0;0,938651;0,992075;0;39,1092;0;0;0;0;2,73147;22,7696;8,9348;0;0;994;309,736;98,6657;13,4375;2,8;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775945
07/06/2007 21:00;0;289,857;286,549;0;0;0,87824;0,99102;0;48,0222;0;0;0;0;2,28146;19,5438;7,66899;0;0;994;321,208;106,823;12,7969;3;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,668843
07/06/2007 22:00;0;276,101;273,197;0;0;0,79106;0,989759;0;55,7392;0;0;0;0;1,94107;16,9266;6,64198;0;0;994;334,4;113,026;12,3906;2,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,562961
07/06/2007 23:00;0;263,864;261,262;0;0;0,702108;0,988611;0;60,849;0;0;0;0;1,68127;15,0061;5,88838;0;0;994;349,167;116,669;11,2984;3,2;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,487112
08/06/2007 0:00;0;252,959;250,632;0;0;0,681718;0,988359;0;61,7881;0;0;0;0;1,46543;13,2706;5,20739;0;0;994;4,74302;117,285;10,8062;2,5;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,472734
08/06/2007 1:00;0;243,168;241,072;0;0;0,752987;0,989256;0;58,1618;0;0;0;0;1,29559;11,8146;4,63607;0;0;994;19,9499;114,786;9,8625;1,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,527522
08/06/2007 2:00;0;234,265;232,356;0;0;0,846349;0,990536;0;51,3062;0;0;0;0;1,14758;10,6839;4,19236;0;0;994;33,8052;109,514;9,28438;1,7;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,625159
08/06/2007 3:00;0;226,121;224,376;0;0;0,917766;0,991682;0;42,7485;0;0;0;0;1,02477;9,69717;3,80517;0;0;994;45,9311;102,048;9,04062;1,5;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,734341
08/06/2007 4:00;0;218,638;217,037;0;0;0,963356;0,992613;0;33,4584;0;0;0;0;0,919054;8,83585;3,46719;0;0;994;56,4697;92,9809;9,19687;1,2;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,834286
08/06/2007 5:00;0;211,664;210,174;3,66162;0,254436;0,989845;0,993782;0,571302;23,7368;0;-78,3371;0,155492;1,43682;0,827498;8,19015;3,21381;1,5696;0;994;65,8197;83,2312;9,375;1,7;10;4;-355,488;0;0;-0,3703;0;0;0;0;0,915405
08/06/2007 6:00;0;205,102;203,706;8,70204;1;1,00136;0,996268;0,88342;14,7843;0;-71,7843;2,27766;3,41468;0,746472;7,66055;3,006;3,5316;0;994;74,4725;72,3763;9,61875;2,7;10,4;9;-355,488;0;0;-0,3703;0;0;0;0;0,966894
08/06/2007 7:00;61,8197;293;393;392,746;1;1,00341;0,998483;1;6,12385;0,636849;-60,8288;116,86;154,114;4,60652;34,5133;13,543;154,998;15,1002;994;82,9949;61,0009;10,7328;2,8;12,1;395;-365,613;0;0;-0,380847;0;0;0;0;0,994294
08/06/2007 8:00;729,51;293;393;660,731;1;1,0013;0,999596;1;1,63516;0,687;-49,3846;196,402;259,271;4,51656;34,8987;13,6942;259,376;178,192;994;92,1536;49,4029;11,1266;2,7;13,9;661;50149,6;55,4094;55,4094;52,2392;0;0;41,2205;133,082;0,999593
