Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
08/06/2007 9:00;967,078;293;393;855,338;1;1,00367;0,997982;1;8,12008;0,696747;-37,1419;254,439;335,635;4,42789;35,1434;13,7903;339,034;236,22;994;103,295;37,8942;11,9891;2,5;15,7;864;49798,5;55,4094;55,4094;51,8734;0;0;103,138;133,082;0,989974
08/06/2007 10:00;855,313;293;393;765,083;1;1,0025;0,996752;1;12,9341;0,678239;-23,9782;227,046;300,219;4,35012;35,1055;13,7754;308,034;208,921;994;119,471;27,0562;12,5344;3,4;17,3;785;49974,2;55,4094;55,4094;52,0565;0;0;75,8384;133,082;0,974628
08/06/2007 11:00;354,297;293;393;352,313;1;1,00064;0,99602;1;15,7184;0,602579;-10,0254;104,281;138,248;4,29724;34,2575;13,4426;143,618;86,5415;994;148,261;18,5475;13,0094;2,8;18,4;366;31210,4;35,0227;35,0227;32,5108;0;0;0;86,5415;0,962605
08/06/2007 12:00;0;323,878;319,411;33,6063;1;1,0002;0,995885;1;16,2235;0;4,35647;9,94145;13,1871;3,35522;27,1813;10,666;13,734;0;994;194,631;16,7167;13,0531;3,4;18,6;35;-355,488;0;0;-0,3703;0;0;0;0;0,960179
08/06/2007 13:00;135,811;293;393;217,999;1;1,00168;0,996387;1;14,3303;0,53211;18,5836;64,6167;85,5428;4,26382;34,0796;13,3728;88,29;33,1734;994;231,284;23,2278;13,1625;3,2;19,1;225;9480,29;11,5068;11,5068;9,8753;0;0;0;33,1734;0,968885
08/06/2007 14:00;0;323,994;319,554;0;1;1,00346;0,997441;1;10,2587;0;32,114;0;0;3,36036;26,9558;10,5774;0;0;994;251,199;33,4553;14,8109;2,2;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,984014
08/06/2007 15:00;0;305,732;301,945;0;1;1,00284;0,99892;1;4,3662;0;44,7236;0;0;2,72776;22,6636;8,89319;0;0;994;263,807;44,795;15,9813;2,1;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997098
08/06/2007 16:00;0;290,023;286,732;0;1;1,00214;0,999271;1;2,94987;0;56,4541;0;0;2,2777;19,4265;7,62295;0;0;994;273,538;56,3981;14,7375;2,1;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998675
08/06/2007 17:00;0;276,356;273,471;0;1;1,00318;0,997173;1;11,3043;0;67,5546;0;0;1,94543;16,7805;6,58466;0;0;994;282,204;67,889;13,5063;1,4;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9806
08/06/2007 18:00;0;264,38;261,836;0;0,643643;0,995664;0,994798;0,666647;20,1961;0;76,3559;0;0;1,65217;14,662;5,75335;0;0;994;290,733;78,9888;13,2156;0,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938517
08/06/2007 19:00;0;253,751;251,481;0;0;0,975525;0,992929;0;29,7465;0;0;0;0;1,43486;12,9502;5,08167;0;0;994;299,747;89,0985;12,2469;0,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,868229
08/06/2007 20:00;0;244,249;242,213;0;0;0,93846;0,992072;0;39,1463;0;0;0;0;1,26605;11,4839;4,50626;0;0;994;309,76;98,5696;11,5469;0,1;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775537
08/06/2007 21:00;0;235,569;233,703;0;0;0,877847;0,991014;0;48,0669;0;0;0;0;1,12957;10,4457;4,09889;0;0;994;321,218;106,725;11,2937;0,2;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,668262
08/06/2007 22:00;0;227,59;225,876;0;0;0,790253;0,989748;0;55,795;0;0;0;0;1,01696;9,52039;3,7358;0;0;994;334,391;112,928;10,5328;0,2;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,562155
08/06/2007 23:00;0;220,133;218,532;0;0;0,700534;0,988591;0;60,9241;0;0;0;0;0,923112;8,84751;3,47176;0;0;994;349,134;116,575;9,85;0,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,485969
09/06/2007 0:00;0;213,188;211,702;0;0;0,679638;0,988334;0;61,8801;0;0;0;0;0,841516;8,1467;3,19676;0;0;994;4,68653;117,2;9,4625;0,6;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,471318
09/06/2007 1:00;0;206,663;205,272;0;0;0,751302;0,989234;0;58,2599;0;0;0;0;0,773142;7,57706;2,97324;0;0;994;19,8755;114,715;9,44375;0,8;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,526067
09/06/2007 2:00;0;200,51;199,206;0;0;0,845303;0,99052;0;51,4032;0;0;0;0;0,711372;7,06599;2,7727;0;0;994;33,7203;109,457;8,70938;1;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,623836
09/06/2007 3:00;0;194,717;193,497;0;0;0,91716;0,991671;0;42,8432;0;0;0;0;0,656581;6,56381;2,57564;0;0;994;45,8413;102,006;8,01875;0,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,733217
09/06/2007 4:00;0;189,229;188,081;0;0;0,963012;0,992605;0;33,5519;0;0;0;0;0,607556;6,14186;2,41006;0;0;994;56,3773;92,9502;7,99687;1;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,833386
09/06/2007 5:00;0;201,973;210,694;311,93;0,257082;0,989668;0,993754;0,572;23,8296;0,0711606;-78,3227;13,3976;122,401;0,776851;7,89715;3,09884;133,808;0;994;65,7245;83,2102;8,35;1,4;9,6;341;-355,488;0;0;-0,3703;0;0;0;0;0,914751
09/06/2007 6:00;283,16;293;393;648,504;1;1,00129;0,996243;0,884575;14,8782;0,576181;-71,7597;169,945;254,473;4,64691;34,631;13,5892;263,3;69,1654;994;74,3722;72,3619;9,50313;1,3;11,3;671;16457,7;18,9498;18,9498;17,1434;0;0;0;50,1762;0,966474
09/06/2007 7:00;927,98;293;393;823,127;1;1,00344;0,998459;1;6,21893;0,697646;-60,8113;244,917;322,995;4,54142;34,9278;13,7057;324,907;226,67;994;82,8852;60,9907;9,84531;1,5;13,4;828;49862,1;55,4094;55,4094;51,9397;0;0;93,5882;133,082;0,994115
09/06/2007 8:00;1026,25;293;393;904,674;1;1,00123;0,99962;1;1,5391;0,705879;-49,3762;268,902;354,994;4,43768;35,1467;13,7916;355,122;250,673;994;92,0274;49,394;10,8906;2,1;15,5;905;49697,9;55,4094;55,4094;51,7687;0;0;117,591;133,082;0,999639
09/06/2007 9:00;1064,13;293;393;934,758;1;1,00366;0,998007;1;8,02384;0,701696;-37,145;278,07;366,799;4,33084;35,2015;13,813;370,426;259,926;994;103,14;37,8817;11,6063;2,4;17,7;944;49630,7;55,4094;55,4094;51,6987;0;0;126,844;133,082;0,99021
09/06/2007 10:00;1080,39;293;393;949,648;1;1,00255;0,996777;1;12,839;0,690473;-23,9953;281,838;372,642;4,24007;34,9152;13,7007;382,198;263,897;994;119,268;27,0311;12,6469;1,3;19,6;974;49601,3;55,4094;55,4094;51,668;0;0;130,815;133,082;0,974998
09/06/2007 11:00;997,444;293;393;883,107;1;1,00071;0,996045;1;15,6262;0,67709;-10,0588;261,418;346,531;4,16472;34,6968;13,615;359,831;243,638;994;148,017;18,4914;13,4656;1,1;21,2;917;49747,5;55,4094;55,4094;51,8203;0;0;110,556;133,082;0,963039
09/06/2007 12:00;838,239;293;393;752,145;1;1,00028;0,995908;1;16,1383;0,666398;4,30467;222,522;295,142;4,11348;34,8081;13,6587;307,249;204,75;994;194,542;16,6249;13,9797;2,7;22,3;783;49999,4;55,4094;55,4094;52,0827;0;0;71,668;133,082;0,960594
09/06/2007 13:00;985,391;293;393;872,283;1;1,00173;0,996407;1;14,2565;0,681543;18,5179;258,569;342,284;4,0719;35,1776;13,8037;353,16;240,694;994;231,339;23,1352;14,3328;3,8;23,2;900;49767,9;55,4094;55,4094;51,8416;0;0;107,612;133,082;0,969203
09/06/2007 14:00;1074,34;293;393;942,871;1;1,00348;0,997457;1;10,1962;0,698074;32,0389;280,276;369,982;4,04893;35,1879;13,8077;375,919;262,42;994;251,271;33,3692;15,0281;3,2;23,7;958;49612,3;55,4094;55,4094;51,6795;0;0;129,337;133,082;0,984207
09/06/2007 15:00;1048;293;393;920,385;1;1,00282;0,998933;1;4,31431;0,706787;44,6423;273,817;361,159;4,03977;35,1423;13,7899;362,185;255,988;994;263,872;44,712;14,6812;3,2;23,9;923;49659,6;55,4094;55,4094;51,7287;0;0;122,906;133,082;0,997166
09/06/2007 16:00;983,579;293;393;867,815;1;1,00216;0,999261;1;2,9927;0,704558;56,368;258,094;340,531;4,0581;35,1297;13,7849;340,996;240,251;994;273,593;56,3156;14,75;3,6;23,5;869;49771;55,4094;55,4094;51,8448;0;0;107,169;133,082;0,998636
09/06/2007 17:00;847,182;293;393;756,929;1;1,00317;0,997164;1;11,34;0,683104;67,4636;224,869;297,019;4,09958;35,2569;13,8348;302,933;206,934;994;282,25;67,8052;14,7094;5,6;22,6;772;49986,3;55,4094;55,4094;52,069;0;0;73,8523;133,082;0,980477
09/06/2007 18:00;213,198;293;393;544,221;0,652638;0,995617;0,994789;0,668782;20,23;0,228814;76,3113;69,8697;213,552;4,16472;34,7319;13,6288;227,592;52,0762;994;290,772;78,9032;14,1688;4,2;21,2;580;17295;19,7905;19,7905;18,0156;0;0;0;52,0762;0,938312
09/06/2007 19:00;0;323,844;319,369;115,441;0;0,975439;0,992927;0;29,7759;0;0;0;45,2989;3,31395;27,3495;10,7319;52,1892;0;994;299,777;89,0243;14,2875;4;19,6;133;-355,488;0;0;-0,3703;0;0;0;0;0,867975
09/06/2007 20:00;0;305,525;301,729;0;0;0,938298;0,992068;0;39,1777;0;0;0;0;2,69671;22,8078;8,94978;0;0;994;309,78;98,478;14,3766;3,4;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,775191
09/06/2007 21:00;0;289,773;286,473;0;0;0,877507;0,991009;0;48,1057;0;0;0;0;2,2435;19,5757;7,68149;0;0;994;321,223;106,631;13,2938;3,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,667759
09/06/2007 22:00;0;275,919;272,991;0;0;0,789537;0,989739;0;55,8443;0;0;0;0;1,89437;17,2182;6,75644;0;0;994;334,378;112,836;13,3656;5,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,561443
09/06/2007 23:00;0;263,677;261,077;0;0;0,699097;0,988574;0;60,9921;0;0;0;0;1,63075;15,1182;5,93237;0;0;994;349,098;116,488;12,8687;5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,48493
10/06/2007 0:00;0;252,799;250,478;0;0;0,677695;0,98831;0;61,9655;0;0;0;0;1,41286;13,3566;5,24114;0;0;994;4,62961;117,123;12,1125;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,470003
10/06/2007 1:00;0;242,923;240,807;0;0;0,749707;0,989214;0;58,3522;0;0;0;0;1,23746;12,1035;4,74942;0;0;994;19,8023;114,651;11,8641;5,3;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,524697
10/06/2007 2:00;0;233,91;231,978;0;0;0,844305;0,990506;0;51,4952;0;0;0;0;1,09039;10,9855;4,31069;0;0;994;33,638;109,407;11,6812;5,9;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,622581
10/06/2007 3:00;0;225,636;223,864;0;0;0,91658;0,99166;0;42,9335;0;0;0;0;0,968493;10,0206;3,93209;0;0;994;45,7549;101,969;12,1844;6,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,732145
10/06/2007 4:00;0;218,072;216,456;0;0;0,962682;0,992597;0;33,641;0;0;0;0;0,866163;9,06505;3,55713;0;0;994;56,289;92,9248;12,05;4,8;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,832525
10/06/2007 5:00;0;211,105;209,62;31,0803;0,259215;0,989498;0,993728;0,572566;23,918;0;-78,3109;1,34706;12,1959;0,780134;8,27186;3,24588;13,3416;0;994;65,6338;83,194;13,2437;3,8;13,4;34;-355,488;0;0;-0,3703;0;0;0;0;0,914126
10/06/2007 6:00;0;263,395;301,229;195,146;1;1,00123;0,996219;0,885483;14,9677;0,525161;-71,7403;51,1873;76,5755;2,14837;18,8893;7,41218;79,2648;0;994;74,277;72,3521;14,2094;4,2;14,6;202;-355,488;0;0;-0,3703;0;0;0;0;0,966072
10/06/2007 7:00;679,668;293;393;748,439;1;1,00346;0,998436;1;6,30918;0,691668;-60,7987;222,694;293,688;4,38402;35,5185;13,9375;295,477;166,017;994;82,7813;60,9851;15,2328;6,3;16,6;753;50212,6;55,4094;55,4094;52,3048;0;0;13,9459;133,082;0,993943
10/06/2007 8:00;662,846;293;393;605,806;1;1,00117;0,999642;1;1,4483;0,680874;-49,3722;180,06;237,718;4,29245;35,3205;13,8597;237,794;161,908;994;91,908;49,3895;15,4531;7,2;18,5;606;50233;55,4094;55,4094;52,326;0;0;28,8259;133,082;0,999681
10/06/2007 9:00;441,183;293;393;422,913;1;1,00366;0,998029;1;7,93336;0,643159;-37,1518;125,81;165,951;4,2306;35,2063;13,815;167,555;107,764;994;102,993;37,874;15,2297;9,4;19,8;427;39923,6;44,2898;44,2898;41,5871;0;0;0;107,764;0,990429
10/06/2007 10:00;801,588;293;393;720,777;1;1,00259;0,9968;1;12,7502;0,675202;-24,0152;213,928;282,833;4,14603;35,6374;13,9841;289,984;195,798;994;119,074;27,0115;15,8188;9,2;21,6;739;50052;55,4094;55,4094;52,1375;0;0;62,7154;133,082;0,975341
10/06/2007 11:00;617,945;293;393;570,357;1;1,00078;0,996067;1;15,5407;0,649764;-10,094;168,853;223,808;4,09034;35,2237;13,8218;232,301;150,941;994;147,779;18,4421;15,7687;8,1;22,8;592;50285,4;55,4094;55,4094;52,3806;0;0;17,8585;133,082;0,96344
10/06/2007 12:00;704,336;293;393;641,93;1;1,00035;0,995929;1;16,0599;0,656342;4,25236;189,932;251,893;4,03519;35,3073;13,8546;262,123;172,043;994;194,444;16,5395;15,7969;8,1;24;668;50181,9;55,4094;55,4094;52,2728;0;0;38,9604;133,082;0,960973
10/06/2007 13:00;0;323,821;319,34;3,87796;1;1,00177;0,996424;1;14,1894;0;18,4528;1,14961;1,52171;3,18422;27,7221;10,8782;1,5696;0;994;231,382;23,0471;14,9312;9,8;22,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,969491
10/06/2007 14:00;0;305,435;301,623;0,984379;1;1,00349;0,997471;1;10,1403;0;31,9656;0,292623;0,38627;2,5735;23,2368;9,11813;0,3924;0;994;251,333;33,2865;16,1406;8,4;22;1;-355,488;0;0;-0,3703;0;0;0;0;0,984379
10/06/2007 15:00;0;289,707;286,415;0;1;1,0028;0,998944;1;4,26873;0;44,5634;0;0;2,12917;19,8078;7,77259;0;0;994;263,928;44,632;14,9672;6,9;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997226
10/06/2007 16:00;0;276,047;273,162;5,99161;1;1,00219;0,999252;1;3,02951;0;56,2849;1,78197;2,35111;1,78249;17,177;6,74025;2,3544;0;994;273,641;56,2359;14,6453;6,3;20,7;6;-355,488;0;0;-0,3703;0;0;0;0;0,998602
10/06/2007 17:00;0;264,122;261,589;0,980374;1;1,00316;0,997156;1;11,37;0;67,3762;0,291245;0,384699;1,52596;14,8901;5,84288;0,3924;0;994;282,29;67,7246;14,1625;3,6;20,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,980374
10/06/2007 18:00;0;297,214;323,451;318,03;0,661265;0,995577;0,994781;0,670827;20,2582;0,216735;76,2687;41,4944;124,795;2,88785;24,9126;9,77572;133,024;0;994;290,804;78,8211;13,975;4,2;19,6;339;-355,488;0;0;-0,3703;0;0;0;0;0,938142
10/06/2007 19:00;0;295,491;291,968;123,223;0;0,97537;0,992925;0;29,7996;0;0;0;48,3528;2,36409;21,1706;8,30735;55,7208;0;994;299,801;88,9527;13,4484;6,6;18,8;142;-355,488;0;0;-0,3703;0;0;0;0;0,867769
10/06/2007 20:00;0;281,001;277,954;0;0;0,938165;0,992066;0;39,2034;0;0;0;0;1,96796;18,0754;7,09277;0;0;994;309,794;98,391;14,3156;5,6;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,774907
10/06/2007 21:00;0;268,296;265,602;0;0;0,877218;0,991004;0;48,1385;0;0;0;0;1,67148;15,8245;6,20952;0;0;994;321,224;106,543;13,4031;5,3;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,667333
10/06/2007 22:00;0;256,951;254,532;0;0;0,788914;0,98973;0;55,8872;0;0;0;0;1,4373;14,1104;5,53691;0;0;994;334,361;112,75;13,5281;6,3;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,560824
10/06/2007 23:00;0;246,746;244,563;0;0;0,697799;0,988558;0;61,0533;0;0;0;0;1,25357;12,6283;4,95534;0;0;994;349,061;116,407;13,2406;6,3;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,483996
11/06/2007 0:00;0;237,593;235,633;0;0;0,675893;0,988288;0;62,0441;0;0;0;0;1,10773;11,2112;4,39927;0;0;994;4,57234;117,052;13,1484;4;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,468792
11/06/2007 1:00;0;229,291;227,511;0;0;0,748204;0,989194;0;58,4385;0;0;0;0;0,991101;10,0807;3,95568;0;0;994;19,7304;114,593;12,6438;2,8;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,523413
11/06/2007 2:00;0;221,62;219,974;0;0;0,843356;0,990492;0;51,5821;0;0;0;0;0,890254;9,26229;3,63452;0;0;994;33,5583;109,364;12,7734;3,2;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,621392
11/06/2007 3:00;0;214,539;213,025;0;0;0,916026;0,991651;0;43,0192;0;0;0;0;0,803995;8,45839;3,31907;0;0;994;45,672;101,938;12,6906;2,7;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,731126
11/06/2007 4:00;0;208,009;206,618;0;0;0,962366;0,992589;0;33,7258;0;0;0;0;0,730174;7,70737;3,02437;0;0;994;56,2048;92,9049;12,7688;1,8;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,831704
11/06/2007 5:00;0;201,909;200,614;0;0,260837;0,989336;0,993703;0,573002;24,0021;0;-78,3019;0;0;0,665877;7,13374;2,79928;0;0;994;65,5479;83,1828;13,5938;1,8;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,91353
11/06/2007 6:00;0;196,245;195,051;0;1;1,00117;0,996197;0,886145;15,0526;0;-71,7262;0;0;0,610162;6,52545;2,56059;0;0;994;74,187;72,347;13,9937;1;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,965688
11/06/2007 7:00;0;190,88;189,754;0,993779;1;1,00347;0,998415;1;6,39453;0;-60,7908;0,295692;0,389959;0,562346;6,12851;2,40483;0,3924;0;994;82,6834;60,984;13,7297;1,4;15,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,993779
11/06/2007 8:00;0;185,724;184,65;2,99915;1;1,0011;0,999664;1;1,36284;0;-49,3724;0,891383;1,17687;0,51866;5,84288;2,29275;1,1772;0;994;91,7954;49,3896;14,625;2,8;16,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,999717
11/06/2007 9:00;0;200,669;210,77;49,5316;1;1,00366;0,998051;1;7,84869;0,563464;-37,1623;14,7351;19,4362;0,681918;7,64025;2,99803;19,62;0;994;102,855;37,871;14,9094;3,2;17,8;50;-355,488;0;0;-0,3703;0;0;0;0;0,990632
11/06/2007 10:00;55,5237;293;393;384,409;1;1,00263;0,996821;1;12,6678;0,623816;-24,038;114,1;150,842;4,23533;34,1983;13,4194;154,606;13,5623;994;118,89;26,9973;15,5594;2,4;19,7;394;-363,755;0;0;-0,378911;0;0;0;0;0,975658
11/06/2007 11:00;652,975;293;393;598,525;1;1,00085;0,996088;1;15,4618;0,654534;-10,1309;177,207;234,861;4,14603;34,5664;13,5639;243,68;159,497;994;147,547;18,3994;15,975;2,7;21,6;621;50244,7;55,4094;55,4094;52,3383;0;0;20,988;133,082;0,963808
11/06/2007 12:00;365,759;293;393;361,456;1;1,00041;0,995948;1;15,9883;0,605528;4,19964;106,955;141,835;4,10421;34,4289;13,5099;147,542;89,341;994;194,337;16,4605;16,4453;4,5;22,5;376;32364,2;36,2491;36,2491;33,7127;0;0;0;89,341;0,961318
11/06/2007 13:00;569,057;293;393;528,513;1;1,00181;0,99644;1;14,129;0,649959;18,3884;156,684;207,388;4,0581;34,7283;13,6274;213,858;138,999;994;231,412;22,9636;17,1328;4,8;23,5;545;50338,9;55,4094;55,4094;52,4364;0;0;5,9168;133,082;0,969748
11/06/2007 14:00;935,975;293;393;828,975;1;1,0035;0,997483;1;10,091;0,691957;31,894;246,431;325,29;4,00782;35,1692;13,8004;330,401;228,623;994;251,385;33,2072;17,4125;4,5;24,6;842;49849,3;55,4094;55,4094;51,9263;0;0;95,541;133,082;0,984531
11/06/2007 15:00;492,113;293;393;462,736;1;1,00278;0,998954;1;4,22944;0,660198;44,487;137,664;181,578;3,98965;34,3251;13,4692;182,074;120,205;994;263,976;44,555;17,2656;3,2;25;464;45040,5;49,7375;49,7375;46,9172;0;0;0;120,205;0,997277
11/06/2007 16:00;0;324,294;319,925;0,998574;1;1,0022;0,999244;1;3,06031;0;56,205;0,296989;0,39184;3,15837;26,9201;10,5635;0,3924;0;994;273,681;56,1593;18,7094;2,4;24,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,998574
11/06/2007 17:00;0;306,265;302,525;1,96058;1;1,00315;0,99715;1;11,3943;0;67,2924;0,582432;0,769332;2,55927;22,7476;8,92615;0,7848;0;994;282,324;67,6471;20,5266;2,8;23,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,980291
11/06/2007 18:00;0;290,676;287,408;0;0,669514;0,995546;0,994774;0,672778;20,2808;0;76,2279;0;0;2,13146;19,6428;7,70785;0;0;994;290,83;78,7424;20,0469;3,8;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,938005
11/06/2007 19:00;0;277,031;274,148;37,3073;0;0,975317;0,992923;0;29,8179;0;0;0;14,6394;1,78702;17,1838;6,74293;16,8732;0;994;299,82;88,8839;19,5859;4,5;21,5;43;-355,488;0;0;-0,3703;0;0;0;0;0,86761
11/06/2007 20:00;0;265,051;262,506;0;0;0,938062;0,992064;0;39,2234;0;0;0;0;1,53076;14,9962;5,8845;0;0;994;309,803;98,3086;18,4562;3,4;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,774686
11/06/2007 21:00;0;254,286;251,984;0;0;0,876982;0,991;0;48,1653;0;0;0;0;1,32994;13,4605;5,28191;0;0;994;321,221;106,461;18,1641;4,5;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,666984
11/06/2007 22:00;0;244,568;242,485;0;0;0,788383;0,989723;0;55,9236;0;0;0;0;1,17159;12,0668;4,735;0;0;994;334,341;112,669;17,5375;4,2;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,560298
11/06/2007 23:00;0;235,69;233,784;0;0;0,696644;0,988543;0;61,1076;0;0;0;0;1,04448;10,9521;4,29759;0;0;994;349,022;116,332;17,3578;4,5;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,483167
12/06/2007 0:00;0;227,595;225,859;0;0;0,674236;0,988268;0;62,1159;0;0;0;0;0,941152;9,8709;3,87334;0;0;994;4,51479;116,988;16,3578;3,2;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,467684
12/06/2007 1:00;0;220,084;218,473;0;0;0,746795;0,989176;0;58,519;0;0;0;0;0,857357;9,08283;3,5641;0;0;994;19,66;114,542;15,4922;3,4;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,522216
12/06/2007 2:00;0;213,066;211,566;0;0;0,842459;0,990479;0;51,6639;0;0;0;0;0,779621;8,40914;3,29975;0;0;994;33,4812;109,326;15,2047;4;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,620273
12/06/2007 3:00;0;206,603;205,229;0;0;0,9155;0,991641;0;43,1002;0;0;0;0;0,714173;7,61592;2,98849;0;0;994;45,5928;101,913;14,7047;2,2;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,73016
12/06/2007 4:00;0;200,567;199,287;0;0;0,962066;0,992582;0;33,8062;0;0;0;0;0,654919;7,04154;2,7631;0;0;994;56,1249;92,8902;14,6047;2;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,830925
12/06/2007 5:00;0;210,144;216,947;262,021;0,261951;0,989181;0,99368;0,573308;24,0817;0,0653595;-78,2956;11,4868;102,817;0,790976;8,49929;3,33512;112,619;0;994;65,4667;83,1764;15,4047;2;15,6;287;-355,488;0;0;-0,3703;0;0;0;0;0,912964
12/06/2007 6:00;222,747;293;393;574,367;1;1,0011;0,996176;0,886562;15,1329;0,569391;-71,7173;150,816;225,382;4,35979;34,4437;13,5157;233,478;54,4086;994;74,1023;72,3465;16,1625;1,7;17,1;595;10359;12,4776;12,4776;10,7906;0;0;0;35,4194;0,965323
12/06/2007 7:00;823,664;293;393;736,273;1;1,00349;0,998395;1;6,47492;0,691925;-60,7877;219,072;288,914;4,26858;34,6933;13,6136;290,768;201,19;994;82,5914;60,9872;16,6172;1,8;19;741;50020,6;55,4094;55,4094;52,1048;0;0;68,1077;133,082;0,993621
12/06/2007 8:00;507,547;293;393;476,88;1;1,00104;0,999683;1;1,28277;0,662346;-49,3769;141,729;187,128;4,19757;34,5484;13,5568;187,175;123,975;994;91,6898;49,3939;16,75;3,6;20,5;477;46604,1;51,4029;51,4029;48,546;0;0;0;123,975;0,999749
12/06/2007 9:00;192,629;293;393;216,989;1;1,00365;0,99807;1;7,76989;0,547525;-37,1764;64,553;85,1466;4,15537;34,0106;13,3458;85,9356;47,0519;994;102,724;37,8726;16,7906;3,2;21,4;219;15200,8;17,5698;17,5698;15,8342;0;0;0;47,0519;0,990819
12/06/2007 10:00;164,923;293;393;194,214;1;1,00267;0,996841;1;12,5916;0,515889;-24,0635;57,6497;76,2095;4,11812;33,7589;13,247;78,0876;40,2846;994;118,715;26,9884;17,7469;2,2;22,2;199;12395,7;14,5962;14,5962;12,9122;0;0;0;40,2846;0,975949
12/06/2007 11:00;486,173;293;393;459,896;1;1,0009;0,996108;1;15,3897;0,634453;-10,1694;136,173;180,463;4,05351;34,0624;13,3661;187,175;118,754;994;147,322;18,3633;18,2875;1,7;23,6;477;44440,8;49,0989;49,0989;46,2925;0;0;0;118,754;0,964143
12/06/2007 12:00;56,6333;293;393;104,818;1;1,00046;0,995965;1;15,9235;0,323424;4,14657;31,0179;41,1304;4,04893;33,475;13,1356;42,7716;13,8334;994;194,222;16,3881;18,075;1,8;23,7;109;-364,078;0;0;-0,379248;0;13,8334;0;0;0,961629
12/06/2007 13:00;117,774;293;393;155,196;1;1,00185;0,996454;1;14,0754;0,458202;18,3249;46,0122;60,899;4,04893;33,6275;13,1954;62,784;28,7678;994;231,429;22,8846;20,0672;2,1;23,7;160;7698,04;9,61874;9,61874;8,0188;0;0;0;28,7678;0,969976
12/06/2007 14:00;0;293;393;57,1103;1;1,00351;0,997494;1;10,0483;0;31,8242;16,9777;22,4101;4,0719;33,4741;13,1352;22,7592;0;994;251,426;33,1315;20,5438;2,1;23,2;58;-355,488;0;0;-0,3703;0;0;0;0;0,984661
12/06/2007 15:00;503,178;293;393;471,732;1;1,00277;0,998962;1;4,19643;0,662197;44,4133;140,339;185,108;4,04893;34,1045;13,3826;185,605;122,907;994;264,015;44,4811;19,3641;1,8;23,7;473;46160,6;50,9304;50,9304;48,0839;0;0;0;122,907;0,997319
12/06/2007 16:00;483,129;293;393;455,339;1;1,00222;0,999238;1;3,08514;0,659517;56,1283;135,425;178,675;4,04435;34,0731;13,3703;178,934;118,01;994;273,714;56,0857;17,3937;1,8;23,8;456;44134;48,7721;48,7721;45,9729;0;0;0;118,01;0,998551
12/06/2007 17:00;539,055;293;393;501,876;1;1,00315;0,997145;1;11,4128;0,655376;67,2125;149,091;196,936;4,0627;34,0413;13,3578;200,909;131,671;994;282,35;67,5729;16,9156;1,3;23,4;512;49830,1;54,8397;54,8397;51,9064;0;0;0;131,671;0,980227
12/06/2007 18:00;57,4689;293;393;232,6;0,677376;0,995522;0,99477;0,674636;20,2978;0,144248;76,1892;31,2619;91,2722;4,09958;33,4475;13,1248;97,3152;14,0375;994;290,851;78,6674;16,5063;0,8;22,6;248;-364,323;0;0;-0,379503;0;14,0375;0;0;0,937902
12/06/2007 19:00;0;324,328;319,967;114,51;0;0,97528;0,992922;0;29,8306;0;0;0;44,9337;3,26031;26,5989;10,4374;51,7968;0;994;299,833;88,8182;16,0313;0,3;21,5;132;-355,488;0;0;-0,3703;0;0;0;0;0,8675
12/06/2007 20:00;0;306,43;302,719;0;0;0,937986;0,992062;0;39,2379;0;0;0;0;2,6746;22,2264;8,72164;0;0;994;309,807;98,2309;15,7813;0,2;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,774526
12/06/2007 21:00;0;291,058;287,837;0;0;0,876796;0,990997;0;48,1862;0;0;0;0;2,24419;19,0064;7,45813;0;0;994;321,213;106,384;15,2969;0,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,666711
12/06/2007 22:00;0;277,628;274,79;0;0;0,787945;0,989717;0;55,9535;0;0;0;0;1,91658;16,5325;6,48736;0;0;994;334,317;112,595;14,4219;0,1;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,559865
12/06/2007 23:00;0;265,723;263,19;0;0;0,695631;0,988531;0;61,1549;0;0;0;0;1,66719;14,5748;5,71916;0;0;994;348,98;116,265;13,6812;0,1;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,482444
13/06/2007 0:00;0;255,153;252,894;0;0;0,672728;0,988249;0;62,181;0;0;0;0;1,45564;12,8423;5,03931;0;0;994;4,45704;116,93;13,1938;0;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,46668
13/06/2007 1:00;0;245,493;243,418;0;0;0,745485;0,989159;0;58,5934;0;0;0;0;1,28502;11,7396;4,60661;0;0;994;19,591;114,497;12,6453;0,3;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,521108
13/06/2007 2:00;0;236,619;234,711;0;0;0,841614;0,990466;0;51,7405;0;0;0;0;1,13839;10,7371;4,21325;0;0;994;33,4069;109,295;12,6531;0,8;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,619224
13/06/2007 3:00;0;228,465;226,713;0;0;0,915001;0,991632;0;43,1766;0;0;0;0;1,01478;9,80082;3,84584;0;0;994;45,5171;101,894;11,8062;1;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,729248
13/06/2007 4:00;0;221,039;219,447;0;0;0,96178;0,992575;0;33,8821;0;0;0;0;0,912298;8,81814;3,46024;0;0;994;56,0492;92,8809;11,5891;0,3;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,830187
13/06/2007 5:00;0;230,327;237,285;289,24;0,262558;0,989034;0,993657;0,573486;24,1568;0,0599225;-78,2919;12,7112;113,498;1,10172;10,5905;4,15571;124,391;0;994;65,3902;83,1749;12,0375;0,3;13,6;317;-355,488;0;0;-0,3703;0;0;0;0;0,912429
13/06/2007 6:00;311,397;293;393;612,761;1;1,00105;0,996156;0,886736;15,2084;0,574377;-71,7135;160,916;240,447;4,44748;34,0186;13,3489;249,174;76,0625;994;74,023;72,3505;12,8391;0,2;15,3;635;19334,9;22,0051;22,0051;20,1405;0;0;0;57,0733;0,964978
13/06/2007 7:00;898,985;293;393;797,758;1;1,0035;0,998376;1;6,55028;0,69689;-60,7893;237,365;313,04;4,35495;34,2058;13,4224;315,097;219,588;994;82,5055;60,9947;13,9188;0,1;17,2;803;49907,8;55,4094;55,4094;51,9873;0;0;86,5058;133,082;0,993472
13/06/2007 8:00;1000,14;293;393;881,804;1;1,00099;0,999702;1;1,20815;0,705859;-49,3856;262,062;346,02;4,25431;34,4355;13,5125;346,097;244,296;994;91,5914;49,4026;15,55;0,3;19,3;882;49742,9;55,4094;55,4094;51,8156;0;0;111,213;133,082;0,999778
13/06/2007 9:00;1043,79;293;393;916,666;1;1,00365;0,998089;1;7,69702;0,702426;-37,194;272,706;359,7;4,16004;34,6247;13,5867;362,97;254,959;994;102,602;37,8787;15,8312;0,7;21,3;925;49667,1;55,4094;55,4094;51,7365;0;0;121,877;133,082;0,99099
13/06/2007 10:00;1061,59;293;393;933,26;1;1,0027;0,996859;1;12,5218;0,691238;-24,0917;277,039;366,211;4,0719;34,8126;13,6605;375,134;259,307;994;118,55;26,9847;16,2469;1,4;23,2;956;49635,3;55,4094;55,4094;51,7034;0;0;126,225;133,082;0,976213
13/06/2007 11:00;1058,45;293;393;932,619;1;1,00096;0,996125;1;15,3242;0,68135;-10,2093;276,163;365,96;4,00327;34,7127;13,6213;379,451;258,539;994;147,104;18,3339;16,4969;1,2;24,7;967;49641;55,4094;55,4094;51,7093;0;0;125,457;133,082;0,964446
13/06/2007 12:00;1058,65;293;393;933,049;1;1,00051;0,995981;1;15,8656;0,679372;4,09323;276,128;366,128;3,94449;34,648;13,5959;380,628;258,539;994;194,098;16,3222;16,8203;1,1;26;970;49641;55,4094;55,4094;51,7093;0;0;125,457;133,082;0,961906
13/06/2007 13:00;1063,66;293;393;935,249;1;1,00188;0,996467;1;14,0286;0,686833;18,2622;277,292;366,992;3,90416;34,5992;13,5767;378,274;259,811;994;231,433;22,8104;16,9391;1;26,9;964;49631,6;55,4094;55,4094;51,6996;0;0;126,729;133,082;0,970175
13/06/2007 14:00;1003,33;293;393;883,34;1;1,00351;0,997503;1;10,0121;0,696272;31,7562;262,602;346,622;3,88188;34,7707;13,644;351,983;245,076;994;251,456;33,0593;16,9312;2,1;27,4;897;49737,5;55,4094;55,4094;51,8099;0;0;111,994;133,082;0,984771
13/06/2007 15:00;1016,93;293;393;893,628;1;1,00276;0,998969;1;4,16968;0,706495;44,3423;265,85;350,66;3,87744;34,5974;13,576;351,59;248,397;994;264,045;44,4104;16,7969;1,3;27,5;896;49714,1;55,4094;55,4094;51,7855;0;0;115,315;133,082;0,997353
13/06/2007 16:00;707,287;293;393;639,061;1;1,00223;0,999233;1;3,10401;0,687928;56,0549;190,068;250,768;3,89524;34,1716;13,4089;251,136;172,764;994;273,74;56,0153;17,1;1,3;27,1;640;50178,2;55,4094;55,4094;52,2689;0;0;39,6813;133,082;0,998533
13/06/2007 17:00;185,305;293;393;209,759;1;1,00314;0,997142;1;11,4256;0,539016;67,1363;62,3122;82,3095;3,94899;33,3847;13,1002;83,9736;45,2631;994;282,371;67,5021;16,9156;1;25,9;214;14457,2;16,7814;16,7814;15,0596;0;0;0;45,2631;0,980183
13/06/2007 18:00;89,6384;293;393;286,977;0,684843;0,995505;0,994766;0,676398;20,3092;0,182348;76,1524;39,0965;112,61;4,01238;33,6107;13,1888;120,074;21,8953;994;290,865;78,596;16,3359;1,2;24,5;306;4967,5;6,72691;6,72691;5,17448;0;0;0;21,8953;0,937833
13/06/2007 19:00;0;324,23;319,846;137,922;0;0,975258;0,992922;0;29,838;0;0;0;54,1207;3,19401;26,9469;10,574;62,3916;0;994;299,841;88,7556;16,0297;1,5;23,1;159;-355,488;0;0;-0,3703;0;0;0;0;0,867436
13/06/2007 20:00;0;306,241;302,512;0;0;0,93794;0,992061;0;39,2469;0;0;0;0;2,61785;22,5105;8,83313;0;0;994;309,806;98,1581;16,4219;1,3;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,774427
13/06/2007 21:00;0;290,717;287,463;0;0;0,876663;0,990995;0;48,2014;0;0;0;0;2,19001;19,3898;7,60856;0;0;994;321,201;106,312;15,6641;1,7;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,666515
13/06/2007 22:00;0;277,107;274,23;0;0;0,7876;0,989713;0;55,9771;0;0;0;0;1,86658;16,9345;6,64512;0;0;994;334,29;112,527;14,8844;2,1;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,559524
13/06/2007 23:00;0;264,962;262,377;0;0;0,694764;0,98852;0;61,1953;0;0;0;0;1,61468;15,069;5,91309;0;0;994;348,937;116,203;13,9703;3,2;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,481826
14/06/2007 0:00;0;254,092;251,771;0;0;0,671371;0,988233;0;62,2392;0;0;0;0;1,41069;13,3937;5,25569;0;0;994;4,39918;116,88;13,3172;3;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,465781
14/06/2007 1:00;0;244,358;242,275;0;0;0,744274;0,989144;0;58,6618;0;0;0;0;1,24929;11,8721;4,65863;0;0;994;19,5235;114,459;12,3906;1,7;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,520089
14/06/2007 2:00;0;235,553;233,664;0;0;0,840824;0,990455;0;51,8119;0;0;0;0;1,10932;10,6632;4,18422;0;0;994;33,3354;109,27;12,1422;1,2;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,618246
14/06/2007 3:00;0;227,504;225,776;0;0;0,914532;0,991624;0;43,2482;0;0;0;0;0,993163;9,67594;3,79684;0;0;994;45,4452;101,881;12,2672;1;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,728392
14/06/2007 4:00;0;220,124;218,542;0;0;0,961511;0,992569;0;33,9534;0;0;0;0;0,89329;8,7873;3,44814;0;0;994;55,9779;92,8768;12,4406;0,6;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,829492
14/06/2007 5:00;0;227,78;233,588;256,251;0,262662;0,988896;0,993636;0,573536;24,2273;0,0561319;-78,2909;11,2651;100,553;1,04416;10,2741;4,03156;110,264;0;994;65,3187;83,178;12,9281;0,7;14,1;281;-355,488;0;0;-0,3703;0;0;0;0;0,911925
14/06/2007 6:00;260,636;293;393;573,004;1;1,00099;0,996137;0,886669;15,2792;0,568497;-71,715;150,453;224,847;4,43278;34,434;13,5119;233,086;63,6636;994;73,9491;72,3589;13,7641;1,5;15,6;594;14170,8;16,5223;16,5223;14,7613;0;0;0;44,6744;0,964653
14/06/2007 7:00;880,955;293;393;783,739;1;1,00352;0,998359;1;6,62054;0,695031;-60,7955;233,193;307,539;4,34529;34,8205;13,6636;309,604;215,184;994;82,4258;61,0066;13,8453;1,8;17,4;789;49935,6;55,4094;55,4094;52,0162;0;0;82,1018;133,082;0,993331
14/06/2007 8:00;981,008;293;393;866,829;1;1,00094;0,999719;1;1,13904;0,704337;-49,3984;257,603;340,144;4,24956;34,9903;13,7302;340,211;239,623;994;91,5001;49,4155;14,4781;2,2;19,4;867;49775,3;55,4094;55,4094;51,8493;0;0;106,541;133,082;0,999802
14/06/2007 9:00;929,818;293;393;823,642;1;1,00364;0,998106;1;7,63011;0,696505;-37,2151;245,035;323,197;4,16004;35,0546;13,7554;326,084;227,119;994;102,489;37,8893;14,6984;3,2;21,3;831;49859,2;55,4094;55,4094;51,9366;0;0;94,0372;133,082;0,991146
14/06/2007 10:00;833,861;293;393;746,01;1;1,00273;0,996876;1;12,4585;0,679404;-24,1224;221,464;292,734;4,08572;34,9067;13,6974;299,794;203,681;994;118,395;26,9862;15,2437;3,4;22,9;764;50005,8;55,4094;55,4094;52,0894;0;0;70,5986;133,082;0,976453
14/06/2007 11:00;949,671;293;393;843,161;1;1,001;0,99614;1;15,2656;0,676377;-10,2508;249,689;330,857;4,01693;34,9218;13,7033;342,958;231,969;994;146,894;18,311;15,7672;2,8;24,4;874;49827,1;55,4094;55,4094;51,9032;0;0;98,8864;133,082;0,964716
14/06/2007 12:00;927,805;293;393;825,524;1;1,00056;0,995995;1;15,8144;0,673127;4,03971;244,321;323,936;3,96251;34,9923;13,731;336,679;226,628;994;193,967;16,263;16,1469;3,6;25,6;858;49862,4;55,4094;55,4094;51,94;0;0;93,5455;133,082;0,962149
14/06/2007 13:00;873,1;293;393;779,186;1;1,0019;0,996477;1;13,9885;0,676824;18,2005;231,029;305,753;3,92653;35,2632;13,8373;315,097;213,265;994;231,425;22,7409;16,0094;6,3;26,4;803;49947,5;55,4094;55,4094;52,0287;0;0;80,1831;133,082;0,970344
14/06/2007 14:00;638,762;293;393;584,023;1;1,00352;0,997511;1;9,98243;0,67052;31,6903;173,622;229,17;3,91309;34,8719;13,6837;232,693;156,025;994;251,477;32,9908;16,0359;5,9;26,7;593;50261,4;55,4094;55,4094;52,3557;0;0;22,9432;133,082;0,984861
14/06/2007 15:00;501,666;293;393;470,763;1;1,00275;0,998974;1;4,14916;0,661607;44,274;140,049;184,727;3,91757;34,6421;13,5936;185,213;122,538;994;264,067;44,343;15,5844;5,6;26,6;472;46007,3;50,7672;50,7672;47,9243;0;0;0;122,538;0,997379
14/06/2007 16:00;45,6764;293;393;95,858;1;1,00223;0,99923;1;3,11696;0,296174;55,985;28,5099;37,6147;3,95349;34,1473;13,3994;37,6704;11,157;994;273,759;55,9481;15,9562;6,6;25,8;96;-360,967;0;0;-0,376008;0;11,157;0;0;0,998521
14/06/2007 17:00;327,877;293;393;328,353;1;1,00314;0,99714;1;11,4328;0,609248;67,0641;97,5419;128,846;3,99419;34,3009;13,4597;131,454;80,0881;994;282,385;67,4346;15,7984;4,5;24,9;335;28542,7;32,1879;32,1879;29,7319;0;0;0;80,0881;0,980158
14/06/2007 18:00;101,12;293;393;305,722;0,691904;0,995497;0,994765;0,678063;20,3151;0,193085;76,1176;42,1829;119,965;4,04435;34,2474;13,4387;127,922;24,6998;994;290,874;78,5284;15,2844;4,2;23,8;326;6073,54;7,89816;7,89816;6,3266;0;0;0;24,6998;0,937797
14/06/2007 19:00;0;324,081;319,662;2,60226;0;0,975252;0,992922;0;29,8399;0;0;0;1,02113;3,21463;27,1679;10,6607;1,1772;0;994;299,843;88,6963;14,5094;4;22,4;3;-355,488;0;0;-0,3703;0;0;0;0;0,867419
14/06/2007 20:00;0;305,844;302,06;0;0;0,937922;0,992061;0;39,2504;0;0;0;0;2,62039;22,9128;8,99097;0;0;994;309,801;98,09;14,5938;4,2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,774388
14/06/2007 21:00;0;290,18;286,899;0;0;0,87658;0,990994;0;48,2107;0;0;0;0;2,18568;19,5876;7,68617;0;0;994;321,184;106,246;13,8578;3,6;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,666394
14/06/2007 22:00;0;276,532;273,65;0;0;0,787347;0,989709;0;55,9944;0;0;0;0;1,85446;16,9936;6,66829;0;0;994;334,26;112,465;13,1437;3,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,559274
14/06/2007 23:00;0;264,521;261,969;0;0;0,694042;0,988511;0;61,2288;0;0;0;0;1,60513;14,8474;5,82612;0;0;994;348,892;116,149;12,9156;2,1;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,481313
15/06/2007 0:00;0;253,675;251,356;0;0;0,670169;0,988218;0;62,2906;0;0;0;0;1,39428;13,4121;5,26292;0;0;994;4,34129;116,836;12,35;3,8;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,464987
15/06/2007 1:00;0;243,827;241,716;0;0;0,743167;0,989129;0;58,724;0;0;0;0;1,2268;12,1091;4,75162;0;0;994;19,4576;114,428;12,4266;4,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,519161
15/06/2007 2:00;0;234,78;232,838;0;0;0,840089;0,990444;0;51,8779;0;0;0;0;1,0834;11,0866;4,35038;0;0;994;33,2669;109,251;11,6531;6,3;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,617339
15/06/2007 3:00;0;226,449;224,663;0;0;0,914092;0,991616;0;43,315;0;0;0;0;0,962821;10,1422;3,97978;0;0;994;45,377;101,873;11,6656;7,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,727593
15/06/2007 4:00;0;218,812;217,18;0;0;0,961258;0,992563;0;34,0201;0;0;0;0;0,862737;9,19853;3,6095;0;0;994;55,9109;92,878;11,8;5,9;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,828841
15/06/2007 5:00;0;222,969;226,367;191,405;0,262265;0,988766;0,993617;0,573459;24,2931;0,0429455;-78,2925;8,39928;75,1074;0,943419;9,98211;3,91698;82,404;0;994;65,2521;83,1858;11,9312;4,8;14,9;210;-355,488;0;0;-0,3703;0;0;0;0;0,911453
15/06/2007 6:00;327,088;293;393;649,007;1;1,00094;0,996119;0,886364;15,3452;0,576197;-71,7215;170,339;254,67;4,37432;35,1665;13,7993;264,085;79,8952;994;73,8808;72,3718;12,5812;5;16,8;673;20935,3;23,705;23,705;21,8076;0;0;0;60,906;0,964349
15/06/2007 7:00;691,805;293;393;628,695;1;1,00353;0,998342;1;6,68566;0,68031;-60,8064;187,061;246,7;4,28289;35,1578;13,7959;248,389;168,982;994;82,3523;61,0225;13,3875;5,6;18,7;633;50197,6;55,4094;55,4094;52,2892;0;0;35,8996;133,082;0,9932
15/06/2007 8:00;532,453;293;393;497,912;1;1,00089;0,999735;1;1,07549;0,665548;-49,4153;147,964;195,381;4,18816;34,9584;13,7177;195,415;130,058;994;91,416;49,4325;14,6453;6,3;20,7;498;49149,6;54,1146;54,1146;51,1975;0;0;0;130,058;0,999824
15/06/2007 9:00;333,541;293;393;333,072;1;1,00364;0,998121;1;7,56923;0,617927;-37,2396;99,0906;130,698;4,12276;34,3943;13,4963;131,846;81,4715;994;102,385;37,9042;14,7563;4,5;22,1;336;29115,5;32,7965;32,7965;30,3287;0;0;0;81,4715;0,991286
15/06/2007 10:00;210,793;293;393;232,447;1;1,00276;0,99689;1;12,4016;0,551323;-24,1557;69,008;91,212;4,0627;34,2929;13,4565;93,3912;51,4887;994;118,251;26,9928;15,3141;5,3;23,4;238;17049,8;19,5305;19,5305;17,7602;0;0;0;51,4887;0,976666
15/06/2007 11:00;210,576;293;393;232,554;1;1,00104;0,996154;1;15,2138;0,5439;-10,2936;68,8708;91,2541;4,03062;34,1601;13,4044;94,5684;51,4358;994;146,692;18,2946;15,7016;4,5;24,1;241;17027,6;19,5071;19,5071;17,7371;0;0;0;51,4358;0,964953
15/06/2007 12:00;540,991;293;393;506,201;1;1,00059;0,996006;1;15,7702;0,640223;3,98607;149,822;198,633;3,97154;34,9313;13,707;206,402;132,144;994;193,828;16,2104;16,1812;7,2;25,4;526;50030,1;55,0528;55,0528;52,1147;0;0;0;132,144;0,96236
15/06/2007 13:00;509,779;293;393;479,419;1;1,00192;0,996486;1;13,9552;0,642365;18,1399;142,152;188,124;3,9355;34,906;13,6971;193,846;124,52;994;231,405;22,6762;16,5906;7,6;26,2;494;46831;51,6446;51,6446;48,7823;0;0;0;124,52;0,970485
15/06/2007 14:00;465,995;293;393;442,234;1;1,00352;0,997517;1;9,95928;0,646045;31,6263;131,472;173,533;3,92653;34,9645;13,7201;176,188;113,825;994;251,486;32,926;16,5562;8,8;26,4;449;42410,7;46,9373;46,9373;44,1778;0;0;0;113,825;0,984931
15/06/2007 15:00;1023,51;293;393;900,65;1;1,00274;0,998978;1;4,13485;0,705558;44,2085;267,937;353,415;3,90862;35,7369;14,0232;354,337;250,006;994;264,081;44,2789;17,2687;8,8;26,8;903;49702,7;55,4094;55,4094;51,7736;0;0;116,923;133,082;0,997397
15/06/2007 16:00;906,591;293;393;804,802;1;1,00224;0,999228;1;3,12403;0,700171;55,9185;239,363;315,804;3,90862;35,7003;14,0088;316,274;221,446;994;273,77;55,8842;17,2687;10,1;26,8;806;49895,9;55,4094;55,4094;51,9749;0;0;88,3638;133,082;0,998514
15/06/2007 17:00;844,399;293;393;754,717;1;1,00314;0,99714;1;11,4344;0,682628;66,9959;224,199;296,151;3,9355;35,7011;14,0091;302,148;206,255;994;282,393;67,3706;16,9813;10,8;26,2;770;49990,4;55,4094;55,4094;52,0733;0;0;73,1726;133,082;0,980152
15/06/2007 18:00;181,232;293;393;444,515;0,698552;0,995497;0,994765;0,67963;20,3155;0,238004;76,0849;62,0656;174,428;3,98512;35,1995;13,8123;185,998;44,2682;994;290,877;78,4645;16,975;10,8;25,1;474;14044,2;16,3436;16,3436;14,6294;0;0;0;44,2682;0,937795
15/06/2007 19:00;0;323,749;319,252;184,766;0;0,975262;0,992922;0;29,8366;0;0;0;72,5023;3,15058;27,9387;10,9632;83,5812;0;994;299,841;88,6405;16,0438;9,8;23,7;213;-355,488;0;0;-0,3703;0;0;0;0;0,867448
15/06/2007 20:00;0;305,417;301,62;0;0;0,937932;0,992061;0;39,2485;0;0;0;0;2,56335;23,1489;9,08363;0;0;994;309,79;98,0269;16,4406;7,6;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,774409
15/06/2007 21:00;0;289,607;286,293;0;0;0,876548;0,990993;0;48,2143;0;0;0;0;2,13168;19,9599;7,83227;0;0;994;321,163;106,185;16,3297;8,8;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,666347
15/06/2007 22:00;0;275,824;272,914;0;0;0,787186;0,989707;0;56,0053;0;0;0;0;1,80624;17,3054;6,79064;0;0;994;334,227;112,409;15,4766;7,9;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,559116
15/06/2007 23:00;0;263,625;261,032;0;0;0,693467;0,988504;0;61,2555;0;0;0;0;1,558;15,2432;5,98144;0;0;994;348,846;116,101;14,975;7,6;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,480905
16/06/2007 0:00;0;252,756;250,437;0;0;0,669123;0,988206;0;62,3351;0;0;0;0;1,35242;13,4996;5,29726;0;0;994;4,28345;116,799;14,4875;6,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,464299
16/06/2007 1:00;0;243,035;240,955;0;0;0,742165;0,989116;0;58,7801;0;0;0;0;1,19185;11,966;4,69547;0;0;994;19,3935;114,404;14,2906;4,5;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,518324
16/06/2007 2:00;0;234,241;232,355;0;0;0,839411;0,990434;0;51,9385;0;0;0;0;1,05633;10,7498;4,21822;0;0;994;33,2013;109,239;13,8297;3,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,616506
16/06/2007 3:00;0;226,247;224,533;0;0;0,913683;0,991609;0;43,3769;0;0;0;0;0,943455;9,68235;3,79936;0;0;994;45,3128;101,871;13,7641;2,5;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,726851
16/06/2007 4:00;0;218,892;217,315;0;0;0,961022;0,992557;0;34,0821;0;0;0;0;0,848708;8,84242;3,46976;0;0;994;55,8485;92,8843;13,8594;2,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,828235
16/06/2007 5:00;0;225,285;230,205;232,309;0,261372;0,988644;0,993599;0,573256;24,3542;0,0521221;-78,2967;10,1545;91,1579;0,96879;10,1179;3,97025;100,062;0;994;65,1905;83,1983;14,7547;2,5;16,2;255;-355,488;0;0;-0,3703;0;0;0;0;0,911014
16/06/2007 6:00;307,656;293;393;623,751;1;1,00089;0,996103;0,885821;15,4062;0,573769;-71,7331;163,599;244,76;4,32122;34,679;13,608;253,883;75,1487;994;73,818;72,389;15,2437;2,5;17,9;647;18953,4;21,5999;21,5999;19,7431;0;0;0;56,1595;0,964066
16/06/2007 7:00;599,386;293;393;552,151;1;1,00354;0,998327;1;6,74555;0,671057;-60,8218;164,285;216,664;4,24482;34,7419;13,6327;218,174;146,407;994;82,2852;61,0427;16,2188;3,8;19,5;556;50306,1;55,4094;55,4094;52,4022;0;0;13,3252;133,082;0,993078
16/06/2007 8:00;150,59;293;393;182,971;1;1,00084;0,999749;1;1,01756;0,51224;-49,4362;54,3717;71,7979;4,19286;34,1367;13,3952;71,8092;36,7836;994;91,3394;49,4536;16,3422;4,2;20,6;183;10955,2;13,0696;13,0696;11,4117;0;0;0;36,7836;0,999842
16/06/2007 9:00;38,1375;293;393;90,2185;1;1,00364;0,998135;1;7,51442;0,260878;-37,2675;26,8407;35,4017;4,16472;34,0479;13,3604;35,7084;9,31555;994;102,289;37,9235;16,3172;4,8;21,2;91;-358,932;0;0;-0,373887;0;9,31555;0;0;0,991412
16/06/2007 10:00;274,606;293;393;285,242;1;1,00278;0,996903;1;12,3513;0,585403;-24,1914;84,6846;111,929;4,11812;34,3796;13,4905;114,581;67,0759;994;118,118;27,0044;16,8875;5;22,2;292;23130,6;26,4405;26,4405;24,0944;0;0;0;67,0759;0,976855
16/06/2007 11:00;162,134;293;393;193,032;1;1,00108;0,996166;1;15,1688;0,504627;-10,3378;57,1691;75,7457;4,08111;34,3649;13,4848;78,48;39,6032;994;146,499;18,2846;19,2891;6,3;23;200;12114,6;14,2983;14,2983;12,6194;0;0;0;39,6032;0,965159
16/06/2007 12:00;153,404;293;393;185,77;1;1,00062;0,996016;1;15,7327;0,494773;3,93241;54,9852;72,896;4,04435;34,3274;13,4701;75,7332;37,4707;994;193,682;16,1646;17,7062;6,3;23,8;193;11237,3;13,3685;13,3685;11,7055;0;0;0;37,4707;0,962537
16/06/2007 13:00;464,082;293;393;441,621;1;1,00194;0,996493;1;13,9286;0,634907;18,0803;130,948;173,292;4,00782;34,614;13,5825;178,542;113,358;994;231,371;22,6164;17,725;5,3;24,6;455;42218,6;46,7327;46,7327;43,9777;0;0;0;113,358;0,970597
16/06/2007 14:00;294,262;293;393;300,419;1;1,00352;0,997521;1;9,94265;0,600567;31,5645;89,3122;117,885;3,99419;34,2532;13,441;119,682;71,8771;994;251,485;32,865;17,6344;4,5;24,9;305;25132,1;28,5655;28,5655;26,1793;0;0;0;71,8771;0,984981
16/06/2007 15:00;371,525;293;393;364,054;1;1,00274;0,99898;1;4,12674;0,633611;44,146;108,303;142,855;4,00782;34,5209;13,546;143,226;90,7496;994;264,086;44,2181;19,6;5,6;24,6;365;32944;36,8655;36,8655;34,3167;0;0;0;90,7496;0,997407
16/06/2007 16:00;367,412;293;393;360,463;1;1,00224;0,999228;1;3,12524;0,633539;55,8555;107,209;141,446;3,99873;34,3145;13,465;141,656;89,7448;994;273,774;55,8236;17,7297;4,2;24,8;361;32530,5;36,4259;36,4259;33,8859;0;0;0;89,7448;0,998513
16/06/2007 17:00;620,64;293;393;569,477;1;1,00314;0,997141;1;11,4304;0,664953;66,9317;169,171;223,463;4,01238;34,5569;13,5601;227,984;151,599;994;282,394;67,3102;17,1563;3,4;24,5;581;50282,3;55,4094;55,4094;52,3774;0;0;18,5167;133,082;0,980166
16/06/2007 18:00;51,6919;293;393;211,949;0,704779;0,995504;0,994766;0,681097;20,3105;0,142378;76,0542;29,9219;83,1686;4,05351;33,7463;13,242;88,6824;12,6264;994;290,875;78,4046;18,7172;2,2;23,6;226;-362,653;0;0;-0,377763;0;12,6264;0;0;0,937826
16/06/2007 19:00;0;324,18;319,783;0;0;0,975287;0,992922;0;29,828;0;0;0;0;3,21499;26,9862;10,5894;0;0;994;299,832;88,5883;20,0391;2,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,867523
16/06/2007 20:00;0;306,176;302,445;0;0;0,937969;0,992062;0;39,2413;0;0;0;0;2,61898;22,5214;8,8374;0;0;994;309,775;97,9687;18,9781;1,4;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,774489
16/06/2007 21:00;0;290,683;287,436;0;0;0,876567;0,990994;0;48,2122;0;0;0;0;2,18625;19,3414;7,58956;0;0;994;321,139;106,13;17,7563;1,5;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,666374
16/06/2007 22:00;0;277,166;274,31;0;0;0,787117;0,989706;0;56,01;0;0;0;0;1,85568;16,8075;6,59527;0;0;994;334,191;112,359;17,1031;1,4;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,559048
16/06/2007 23:00;0;265,172;262,62;0;0;0,69304;0,988499;0;61,2752;0;0;0;0;1,60177;14,8658;5,83334;0;0;994;348,797;116,06;15,9813;1,7;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,480602
17/06/2007 0:00;0;254,486;252,203;0;0;0,668237;0,988195;0;62,3727;0;0;0;0;1,39288;13,166;5,16633;0;0;994;4,22573;116,769;15,6328;1,3;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,463718
17/06/2007 1:00;0;244,956;242,914;0;0;0,741271;0,989105;0;58,83;0;0;0;0;1,22796;11,6336;4,56504;0;0;994;19,3311;114,386;15,5969;0,4;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,51758
17/06/2007 2:00;0;236,283;234,419;0;0;0,838793;0,990425;0;51,9937;0;0;0;0;1,08891;10,5506;4,14007;0;0;994;33,1387;109,233;15,0797;0,5;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,615748
17/06/2007 3:00;0;228,291;226,572;0;0;0,913306;0,991602;0;43,4339;0;0;0;0;0,974022;9,67109;3,79493;0;0;994;45,2524;101,874;13,9766;0,8;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726169
17/06/2007 4:00;0;220,957;219,383;0;0;0,960803;0,992552;0;34,1394;0;0;0;0;0,873992;8,79135;3,44973;0;0;994;55,7907;92,8958;14,1938;0,5;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,827674
17/06/2007 5:00;0;214,161;212,705;40,9774;0,259987;0,988532;0,993582;0,572928;24,4104;0;-78,3034;1,78042;16,0795;0,785594;8,09743;3,17743;17,658;0;994;65,134;83,2154;14,4375;0,5;16;45;-355,488;0;0;-0,3703;0;0;0;0;0,910608
17/06/2007 6:00;0;264,037;300,227;186,978;1;1,00085;0,996088;0,885045;15,4623;0,522881;-71,7496;48,9953;73,3703;2,07331;18,1381;7,1174;76,1256;0;994;73,7608;72,4105;14,9516;0,6;17,1;194;-355,488;0;0;-0,3703;0;0;0;0;0,963806
17/06/2007 7:00;731,575;293;393;789,407;1;1,00355;0,998314;1;6,80017;0,696122;-60,8418;234,876;309,763;4,24482;34,3283;13,4704;311,958;178,696;994;82,2244;61,0668;14,7344;0,4;19,5;795;50146,9;55,4094;55,4094;52,2364;0;0;26,6248;133,082;0,992965
17/06/2007 8:00;159,161;293;393;188,973;1;1,0008;0,999762;1;0,965305;0,524205;-49,4611;56,1537;74,1531;4,20227;33,3192;13,0745;74,1636;38,8769;994;91,2701;49,4787;14,9312;0,5;20,4;189;11815,5;13,9812;13,9812;12,3078;0;0;0;38,8769;0,999858
17/06/2007 9:00;338,393;293;393;336,126;1;1,00363;0,998147;1;7,46571;0,621367;-37,2986;100,001;131,896;4,1507;33,623;13,1937;133,024;82,6565;994;102,203;37,9469;14,7031;0,7;21,5;339;29605,8;33,3175;33,3175;30,8394;0;0;0;82,6565;0,991523
17/06/2007 10:00;25,73;293;393;79,1385;1;1,0028;0,996915;1;12,3074;0,197734;-24,2295;23,4959;31,0539;4,13206;33,3308;13,079;31,7844;6,28487;994;117,996;27,021;15,025;1,2;21,9;81;-355,766;0;0;-0,37059;0;6,28487;0;0;0,977018
17/06/2007 11:00;192,453;293;393;217,2;1;1,00111;0,996176;1;15,1306;0,532439;-10,3831;64,3293;85,2293;4,0765;33,7508;13,2438;88,29;47,009;994;146,315;18,2811;15,5609;2,1;23,1;225;15183;17,5509;17,5509;15,8156;0;0;0;47,009;0,965333
17/06/2007 12:00;480,719;293;393;455,348;1;1,00065;0,996024;1;15,7022;0,632641;3,8788;134,781;178,679;4,00782;34,0259;13,3518;185,605;117,422;994;193,53;16,1255;16,2406;1,7;24,6;473;43891,2;48,5136;48,5136;45,72;0;0;0;117,422;0,962681
17/06/2007 13:00;675,943;293;393;615,411;1;1,00195;0,996498;1;13,9087;0,663664;18,0219;182,483;241,487;3,94899;34,216;13,4264;248,782;165,107;994;231,325;22,5615;17,0719;1,5;25,9;634;50217,1;55,4094;55,4094;52,3095;0;0;32,0251;133,082;0,97068
17/06/2007 14:00;412,609;293;393;396,96;1;1,00353;0,997524;1;9,93249;0,637324;31,5048;118,013;155,767;3,92653;33,8997;13,3022;158,137;100,785;994;251,474;32,8079;17,2984;1,8;26,4;403;37063,6;41,2467;41,2467;38,6079;0;0;0;100,785;0,985012
17/06/2007 15:00;1020,27;293;393;896,671;1;1,00274;0,99898;1;4,12477;0,706452;44,0864;266,753;351,854;3,88633;34,7953;13,6537;352,768;249,213;994;264,082;44,1609;17,6125;2,1;27,3;899;49708,3;55,4094;55,4094;51,7795;0;0;116,131;133,082;0,99741
17/06/2007 16:00;681,429;293;393;618,082;1;1,00224;0,999229;1;3,12065;0,685263;55,7961;183,829;242,535;3,89078;34,3806;13,4909;242,896;166,447;994;273,772;55,7665;17,5516;2,4;27,2;619;50210,4;55,4094;55,4094;52,3025;0;0;33,3652;133,082;0,998517
17/06/2007 17:00;708,2;293;393;641,05;1;1,00314;0,997143;1;11,4209;0,674071;66,8717;190,434;251,548;3,91309;34,4925;13,5349;256,63;172,987;994;282,389;67,2534;17,7156;2,7;26,7;654;50177;55,4094;55,4094;52,2677;0;0;39,9043;133,082;0,980199
17/06/2007 18:00;214,647;293;393;489,578;0,710577;0,995518;0,994769;0,682464;20,3;0,255966;76,0257;69,826;192,11;3,94899;34,2681;13,4468;204,833;52,4302;994;290,867;78,3486;17,775;2,8;25,9;522;17442,8;19,9473;19,9473;18,1696;0;0;0;52,4302;0,937889
