Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
27/06/2007 3:00;0;228,307;226,568;0;0;0,911414;0,991569;0;43,7164;0;0;0;0;0,978463;9,80243;3,84648;0;0;994;44,8803;102,213;13,7156;1,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,72277
27/06/2007 4:00;0;220,866;219,27;0;0;0,959656;0,992525;0;34,4365;0;0;0;0;0,879234;8,93173;3,50481;0;0;994;55,476;93,2806;13,6156;1,2;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,824754
27/06/2007 5:00;0;222,122;223,525;161,72;0,22019;0,987954;0,993497;0,563042;24,6961;0,0191085;-78,5081;5,84437;63,4588;0,906395;9,18273;3,6033;69,8472;0;994;64,8606;83,6241;13,4344;0,5;15,7;178;-355,488;0;0;-0,3703;0;0;0;0;0,908537
27/06/2007 6:00;135,011;293;393;484,144;1;1,00062;0,996015;0,864918;15,7376;0,538526;-72,1788;123,942;189,978;4,35979;33,8668;13,2893;197,377;32,9781;994;73,5113;72,8456;13,9359;0,4;17,1;503;-391,573;0;0;-0,407889;0;13,9889;0;0;0,962514
27/06/2007 7:00;725,556;293;393;655,018;1;1,00358;0,998252;1;7,0447;0,684312;-61,2765;194,886;257,029;4,27335;34,1139;13,3863;258,984;177,226;994;81,9789;61,5148;14,9547;0,4;18,9;660;50154,8;55,4094;55,4094;52,2445;0;0;44,1437;133,082;0,992451
27/06/2007 8:00;829,115;293;393;740,934;1;1,00064;0,999811;1;0,764811;0,696504;-49,9139;220,146;290,742;4,18347;34,2527;13,4408;290,768;202,521;994;90,9996;49,9314;15,4094;0,5;20,8;741;50012,7;55,4094;55,4094;52,0966;0;0;69,4393;133,082;0,999911
27/06/2007 9:00;897,842;293;393;796,45;1;1,00362;0,998183;1;7,32298;0,696004;-37,775;236,957;312,527;4,09496;34,5393;13,5532;315,097;219,309;994;101,848;38,3941;15,7078;1,2;22,7;803;49909,6;55,4094;55,4094;51,9891;0;0;86,2266;133,082;0,991843
27/06/2007 10:00;930,331;293;393;824,833;1;1,00283;0,996934;1;12,2341;0,686155;-24,7257;244,902;323,664;4,01238;34,7738;13,6452;331,186;227,245;994;117,402;27,4387;16,5313;2,2;24,5;844;49858,3;55,4094;55,4094;51,9358;0;0;94,1624;133,082;0,97729
27/06/2007 11:00;941,535;293;393;835,985;1;1,00111;0,996177;1;15,129;0,676777;-10,8876;247,599;328,041;3,94449;34,8444;13,6729;339,818;229,981;994;145,061;18,5834;17,3281;2,7;26;866;49840,3;55,4094;55,4094;51,917;0;0;96,8991;133,082;0,965341
27/06/2007 12:00;907,505;293;393;808,366;1;1,00059;0,996005;1;15,7743;0,672508;3,36359;239,254;317,203;3,89524;34,8859;13,6892;329,616;221,669;994;191,733;16,113;17,6469;3,4;27,1;840;49894,5;55,4094;55,4094;51,9734;0;0;88,5871;133,082;0,96234
27/06/2007 13:00;895,113;293;393;796,348;1;1,00185;0,996454;1;14,0762;0,678675;17,5195;236,099;312,487;3,85528;34,6623;13,6015;322,16;218,642;994;230,208;22,3019;17,7656;2,4;28;821;49913,8;55,4094;55,4094;51,9935;0;0;85,56;133,082;0,969973
27/06/2007 14:00;875,278;293;393;777,56;1;1,00348;0,99746;1;10,1814;0,689678;31,0427;231,138;305,115;3,83321;34,4222;13,5073;309,996;213,797;994;250,799;32,4658;17,7578;1,5;28,5;790;49944,2;55,4094;55,4094;52,0252;0;0;80,7151;133,082;0,984253
27/06/2007 15:00;840,901;293;393;748,751;1;1,00287;0,998903;1;4,43546;0,696999;43,6683;222,76;293,81;3,8288;34,4833;13,5313;294,692;205,4;994;263,59;43,7955;17,4281;2;28,6;751;49995,5;55,4094;55,4094;52,0787;0;0;72,3181;133,082;0,997005
27/06/2007 16:00;636,919;293;393;581,322;1;1,00203;0,999317;1;2,76493;0,681222;55,4144;172,876;228,111;3,84644;34,2884;13,4547;228,377;155,575;994;273,357;55,4009;17,5359;2,4;28,2;582;50263,6;55,4094;55,4094;52,3579;0;0;22,493;133,082;0,998836
27/06/2007 17:00;309,045;293;393;312,121;1;1,00327;0,997242;1;11,0344;0,604952;66,5126;92,7412;122,476;3,88633;34,0648;13,367;124,783;75,4879;994;282,003;66,9008;17,2609;3,6;27,3;318;26634,1;30,1605;30,1605;27,7438;0;0;0;75,4879;0,981512
27/06/2007 18:00;6,48379;293;393;124,111;0,743409;0,99606;0,994878;0,690291;19,9091;0,0305761;75,8621;18,7438;48,7011;3,94449;33,6789;13,2156;51,7968;1,58375;994;290,48;78,0212;16,625;3;26;132;-355,488;0;0;-0,3703;0;1,58375;0;0;0,940234
27/06/2007 19:00;0;324,365;320,012;32,234;0;0,976513;0,992957;0;29,4028;0;0;0;12,6486;3,14227;26,8326;10,5291;14,5188;0;994;299,412;88,2791;16,3969;1,7;24,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,871189
27/06/2007 20:00;0;306,525;302,828;0;0;0,940097;0,992104;0;38,8259;0;0;0;0;2,57826;22,3751;8,78;0;0;994;309,31;97,6731;16,9844;0,7;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,779055
27/06/2007 21:00;0;291,055;287,809;0;0;0,879893;0,991046;0;47,8323;0;0;0;0;2,15674;19,4157;7,61871;0;0;994;320,617;105,908;16,1875;1,7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,671303
27/06/2007 22:00;0;277,506;274,643;0;0;0,792138;0,989774;0;55,6642;0;0;0;0;1,83891;16,9144;6,63721;0;0;994;333,613;112,234;15,7203;1,8;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,564043
27/06/2007 23:00;0;265,501;262,947;0;0;0,697932;0,988559;0;61,0471;0;0;0;0;1,59566;14,9024;5,84772;0;0;994;348,185;116,052;14,7844;1,7;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,484091
28/06/2007 0:00;0;254,751;252,453;0;0;0,669341;0,988208;0;62,3259;0;0;0;0;1,39602;13,2712;5,20763;0;0;994;3,62294;116,887;14,1703;1,7;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,464442
28/06/2007 1:00;0;245,028;242,944;0;0;0,739026;0,989076;0;58,9544;0;0;0;0;1,23605;11,9242;4,67904;0;0;994;18,7845;114,622;13,4;1,7;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,515721
28/06/2007 2:00;0;236,127;234,215;0;0;0,836189;0,990388;0;52,2237;0;0;0;0;1,09567;10,8708;4,26572;0;0;994;32,6732;109,564;12,7219;2,4;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,61258
28/06/2007 3:00;0;228,005;226,263;0;0;0,911426;0,991569;0;43,7146;0;0;0;0;0,979867;9,82137;3,85391;0;0;994;44,8676;102,276;12,4563;1,8;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,722791
28/06/2007 4:00;0;220,519;218,914;0;0;0,959653;0,992525;0;34,4373;0;0;0;0;0,879875;8,99182;3,52839;0;0;994;55,4722;93,3447;12,3562;1,8;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,824746
28/06/2007 5:00;0;220,879;221,671;148,092;0,213757;0,987955;0,993497;0,561421;24,6958;0,010383;-78,5416;5,18057;58,1112;0,89118;9,23874;3,62528;63,9612;0;994;64,8635;83,6873;12,9563;1,8;15,3;163;-355,488;0;0;-0,3703;0;0;0;0;0,908539
28/06/2007 6:00;100,353;293;393;457,199;1;1,00062;0,996016;0,861731;15,7354;0,529548;-72,2466;116,613;179,405;4,38402;34,4707;13,5263;186,39;24,5126;994;73,5195;72,9096;13,0063;2,7;16,6;475;-378,28;0;0;-0,394042;0;5,52339;0;0;0,962524
28/06/2007 7:00;714,476;293;393;647,087;1;1,00358;0,998254;1;7,03796;0,68213;-61,3421;192,526;253,917;4,29724;34,9378;13,7096;255,845;174,519;994;81,9915;61,5786;13,6344;3,8;18,4;652;50169;55,4094;55,4094;52,2594;0;0;41,4373;133,082;0,992465
28/06/2007 8:00;839,655;293;393;750,931;1;1,00065;0,999808;1;0,777828;0,695966;-49,9781;223,118;294,665;4,20698;35,2053;13,8146;294,692;205,096;994;91,0157;49,9952;14,8703;4,8;20,3;751;49997,4;55,4094;55,4094;52,0806;0;0;72,0138;133,082;0,999908
28/06/2007 9:00;904,442;293;393;803,356;1;1,00362;0,998177;1;7,34379;0,695061;-37,8376;239,011;315,237;4,12276;35,5935;13,9669;317,844;220,921;994;101,865;38,4584;15,0688;7,6;22,1;810;49899,3;55,4094;55,4094;51,9784;0;0;87,8389;133,082;0,991797
28/06/2007 10:00;909,946;293;393;809,105;1;1,00282;0,996926;1;12,2637;0,684089;-24,7852;240,228;317,493;4,04435;35,4685;13,9178;324,907;222,266;994;117,408;27,5039;15,7922;6,9;23,8;828;49890,7;55,4094;55,4094;51,9694;0;0;89,1833;133,082;0,97718
28/06/2007 11:00;877,228;293;393;783,716;1;1,00108;0,996167;1;15,167;0,672487;-10,9415;232,109;307,53;3,98059;35,3073;13,8546;318,629;214,274;994;145;18,646;16,5281;6,3;25,2;812;49941,2;55,4094;55,4094;52,0221;0;0;81,1914;133,082;0,965167
28/06/2007 12:00;432,007;293;393;415,639;1;1,00055;0,995993;1;15,8191;0,622492;3,31596;123,011;163,097;3,96251;34,47;13,526;169,517;105,523;994;191,538;16,15;16,1469;4,8;25,6;432;39005,1;43,3123;43,3123;40,6303;0;0;0;105,523;0,962127
28/06/2007 13:00;634,44;293;393;581,849;1;1,00181;0,99644;1;14,1291;0,658213;17,4791;172,497;228,318;3,93101;34,6482;13,596;235,44;154,97;994;230,035;22,3064;16,6906;4,2;26,3;600;50266,5;55,4094;55,4094;52,3609;0;0;21,8875;133,082;0,969748
28/06/2007 14:00;795,937;293;393;713,451;1;1,00347;0,997445;1;10,2405;0,683389;31,0115;212,075;279,958;3,90416;35,0498;13,7535;284,49;194,417;994;250,677;32,4563;16,5875;5,6;26,9;725;50060;55,4094;55,4094;52,1458;0;0;61,335;133,082;0,98407
28/06/2007 15:00;357,928;293;393;352,909;1;1,00289;0,998887;1;4,49858;0,629389;43,6457;104,995;138,482;3,91757;34,7838;13,6492;138,91;87,4282;994;263,497;43,7814;16,5219;8,6;26,6;354;31576,1;35,4114;35,4114;32,8917;0;0;0;87,4282;0,996919
28/06/2007 16:00;473,733;293;393;448,502;1;1,00199;0,999333;1;2,69955;0,656772;55,3988;133,375;175,992;3,93999;34,9631;13,7195;176,188;115,715;994;273,278;55,3865;16,5297;8,6;26,1;449;43188,1;47,765;47,765;44,9876;0;0;0;115,715;0,99889
28/06/2007 17:00;505,457;293;393;475,159;1;1,00329;0,997259;1;10,9679;0,650079;66,5021;141,19;186,452;3,97154;35,0531;13,7548;189,922;123,464;994;281,932;66,8886;16,3375;8,8;25,4;484;46391,8;51,1768;51,1768;48,3248;0;0;0;123,464;0,981734
28/06/2007 18:00;7,83257;293;393;128,866;0,744049;0,99615;0,994897;0,690464;19,8427;0,0355886;75,8585;19,4857;50,567;4,02149;34,5338;13,5511;53,7588;1,9132;994;290,412;78,0131;16,0187;9,2;24,3;137;-355,488;0;0;-0,3703;0;1,9132;0;0;0,940628
28/06/2007 19:00;0;323,806;319,322;44,4599;0;0,976703;0,992963;0;29,3359;0;0;0;17,4461;3,17592;27,7704;10,8971;20,0124;0;994;299,345;88,2771;15,5609;9,8;23,1;51;-355,488;0;0;-0,3703;0;0;0;0;0,871763
28/06/2007 20:00;0;305,36;301,535;0;0;0,940433;0,992111;0;38,7593;0;0;0;0;2,58725;23,3046;9,14473;0;0;994;309,242;97,6788;15,7188;9,2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,779783
28/06/2007 21:00;0;289,523;286,206;0;0;0,880457;0,991055;0;47,7669;0;0;0;0;2,15768;19,915;7,81464;0;0;994;320,549;105,923;14,9;8,1;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,672148
28/06/2007 22:00;0;275,747;272,839;0;0;0,793085;0,989787;0;55,598;0;0;0;0;1,8343;17,2164;6,75571;0;0;994;333,546;112,261;14,1594;6,6;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,564995
28/06/2007 23:00;0;263,569;260,98;0;0;0,699213;0,988575;0;60,9866;0;0;0;0;1,58782;15,1326;5,93801;0;0;994;348,124;116,092;13,2234;5,9;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,485013
29/06/2007 0:00;0;252,665;250,337;0;0;0,670428;0,988221;0;62,2796;0;0;0;0;1,38402;13,4792;5,28923;0;0;994;3,5732;116,939;12,7094;5,9;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,465158
29/06/2007 1:00;0;242,707;240,573;0;0;0,739539;0,989083;0;58,926;0;0;0;0;1,22087;12,2712;4,81522;0;0;994;18,7496;114,683;11,5875;8,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,516144
29/06/2007 2:00;0;233,685;231,753;0;0;0,836358;0,99039;0;52,2089;0;0;0;0;1,08196;11,0017;4,31707;0;0;994;32,653;109,63;11,4344;6,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,612784
29/06/2007 3:00;0;225,403;223,629;0;0;0,911476;0,99157;0;43,7071;0;0;0;0;0,96513;10,0362;3,93819;0;0;994;44,8596;102,344;11,6766;6,9;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,722882
29/06/2007 4:00;0;217,811;216,189;0;0;0,959671;0,992526;0;34,4326;0;0;0;0;0,865344;9,10427;3,57251;0;0;994;55,4736;93,4133;11,7719;5,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,824792
29/06/2007 5:00;0;210,805;209,312;90,8581;0,206908;0,987967;0,993499;0,559691;24,69;0;-78,5774;3,06713;35,6527;0,77547;8,33342;3,27004;39,24;0;994;64,8721;83,7542;11,8594;4,5;13,5;100;-355,488;0;0;-0,3703;0;0;0;0;0,908581
29/06/2007 6:00;15,014;293;393;402,351;1;1,00063;0,996018;0,858342;15,7276;0,512997;-72,3188;102,221;157,882;4,46714;34,684;13,61;164,023;3,66736;994;73,5339;72,977;12,5562;4,2;14,9;418;-353,218;0;0;-0,367936;0;0;0;0;0,962561
29/06/2007 7:00;616,408;293;393;566,713;1;1,00358;0,998257;1;7,02539;0,671985;-61,4114;168,613;222,378;4,38402;34,821;13,6638;224,06;150,565;994;82,011;61,6455;13,3578;3,6;16,6;571;50287,1;55,4094;55,4094;52,3824;0;0;2,16114;133,082;0,992492
29/06/2007 8:00;765,463;293;393;689,933;1;1,00067;0,999803;1;0,796984;0,690561;-50,0455;204,996;270,73;4,28767;35,0018;13,7347;270,756;186,974;994;91,0396;50,062;14,4594;3,8;18,6;690;50101,9;55,4094;55,4094;52,1895;0;0;53,8914;133,082;0,999903
29/06/2007 9:00;831,924;293;393;743,802;1;1,00362;0,998171;1;7,37108;0,690478;-37,9027;221,292;291,868;4,19757;35,389;13,8866;294,3;203,208;994;101,892;38,5259;14,3281;6,3;20,5;750;50008,6;55,4094;55,4094;52,0923;0;0;70,1253;133,082;0,991736
29/06/2007 10:00;826,157;293;393;740,6;1;1,0028;0,996917;1;12,3001;0,678455;-24,8462;219,883;290,612;4,11812;35,5901;13,9656;297,439;201,799;994;117,425;27,5732;15,2859;8,6;22,2;758;50017;55,4094;55,4094;52,101;0;0;68,7168;133,082;0,977045
29/06/2007 11:00;850,335;293;393;762,32;1;1,00104;0,996155;1;15,212;0,670023;-10,9957;225,762;299,134;4,04893;35,6982;14,008;309,996;207,705;994;144,953;18,7142;15,7313;9,8;23,7;790;49981,6;55,4094;55,4094;52,0642;0;0;74,6224;133,082;0,964962
29/06/2007 12:00;788,958;293;393;711,792;1;1,00051;0,995979;1;15,8708;0,663666;3,26935;210,648;279,307;3,99873;35,5157;13,9364;290,376;192,713;994;191,343;16,194;16,2453;9,2;24,8;740;50069,7;55,4094;55,4094;52,1559;0;0;59,6305;133,082;0,961881
29/06/2007 13:00;612,312;293;393;564,246;1;1,00177;0,996425;1;14,1884;0,654903;17,4409;167,269;221,41;3,97154;34,9973;13,7329;228,377;149,565;994;229,852;22,3168;16,5328;6,9;25,4;582;50291,7;55,4094;55,4094;52,3872;0;0;16,4823;133,082;0,969495
29/06/2007 14:00;759,498;293;393;683,788;1;1,00345;0,997429;1;10,3057;0,680251;30,9834;203,251;268,318;3,95349;35,1203;13,7812;272,718;185,517;994;250,546;32,4515;16,5031;6,3;25,8;695;50110;55,4094;55,4094;52,1979;0;0;52,4344;133,082;0,983867
29/06/2007 15:00;489,003;293;393;460,533;1;1,00292;0,99887;1;4,56731;0,658866;43,6269;137,016;180,713;3,958;34,6906;13,6126;181,289;119,445;994;263,396;43,7717;16,4031;5,9;25,7;462;44726,4;49,403;49,403;46,59;0;0;0;119,445;0,996824
29/06/2007 16:00;692,637;293;393;628,338;1;1,00195;0,999351;1;2,62897;0,68546;55,3875;186,849;246,56;3,96702;34,9062;13,6972;246,82;169,185;994;273,193;55,3764;16,0859;5,3;25,5;629;50196,6;55,4094;55,4094;52,2881;0;0;36,1028;133,082;0,998948
29/06/2007 17:00;564,032;293;393;523,39;1;1,00331;0,997278;1;10,8965;0,658724;66,4964;155,528;205,378;3,99873;35,06;13,7575;209,149;137,772;994;281,856;66,8808;15,7375;7,9;24,8;533;50344,3;55,4094;55,4094;52,4419;0;0;4,68937;133,082;0,98197
29/06/2007 18:00;99,3393;293;393;276,668;0,744189;0,996246;0,994917;0,690522;19,7715;0,21033;75,8573;41,8511;108,565;4,05351;34,4871;13,5327;115,366;24,2648;994;290,34;78,0098;14,9672;6,3;23,6;294;5901,19;7,71563;7,71563;6,14707;0;0;0;24,2648;0,941049
29/06/2007 19:00;0;324,056;319,631;22,6817;0;0,976904;0,992968;0;29,2645;0;0;0;8,9003;3,22131;27,1963;10,6718;10,2024;0;994;299,273;88,2797;14,7;4;22,2;26;-355,488;0;0;-0,3703;0;0;0;0;0,872373
29/06/2007 20:00;0;305,82;302,037;0;0;0,940791;0,992118;0;38,6883;0;0;0;0;2,61961;22,9074;8,98888;0;0;994;309,171;97,6901;15,0625;4,2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,780558
29/06/2007 21:00;0;290,087;286,79;0;0;0,88106;0,991065;0;47,6968;0;0;0;0;2,17702;19,7303;7,74218;0;0;994;320,477;105,945;14,175;5;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,673054
29/06/2007 22:00;0;276,452;273,574;0;0;0,794106;0,9898;0;55,5264;0;0;0;0;1,84743;16,9737;6,66048;0;0;994;333,477;112,295;13,7344;3,2;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,566027
29/06/2007 23:00;0;264,354;261,78;0;0;0,700623;0,988593;0;60,9198;0;0;0;0;1,59213;15,0302;5,89783;0;0;994;348,062;116,139;13,0422;3,8;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,486033
30/06/2007 0:00;0;253,418;251,08;0;0;0,671674;0,988237;0;62,2263;0;0;0;0;1,37504;13,5885;5,33212;0;0;994;3,52466;116,997;12,9719;6,3;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,465981
30/06/2007 1:00;0;243,526;241,409;0;0;0,740173;0,989091;0;58,8909;0;0;0;0;1,20363;12,217;4,79397;0;0;994;18,7175;114,749;12,9188;6,6;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,516669
30/06/2007 2:00;0;234,56;232,639;0;0;0,836598;0,990394;0;52,1879;0;0;0;0;1,06262;10,9945;4,31423;0;0;994;32,6368;109,701;12,6359;5,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,613074
30/06/2007 3:00;0;226,242;224,457;0;0;0,911566;0,991572;0;43,6939;0;0;0;0;0,942863;10,183;3,99583;0;0;994;44,8564;102,417;12,7875;8,8;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,723041
30/06/2007 4:00;0;218,602;216,969;0;0;0,959711;0,992527;0;34,4224;0;0;0;0;0,843506;9,24901;3,62931;0;0;994;55,4803;93,4862;12,7875;7,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,824893
30/06/2007 5:00;0;211,499;209,983;46,3418;0,199652;0,98799;0,993502;0,557853;24,6789;0;-78,6154;1,50459;18,1845;0,753716;8,5533;3,35632;20,0124;0;994;64,8864;83,8249;13,2484;8,4;16,1;51;-355,488;0;0;-0,3703;0;0;0;0;0,908662
30/06/2007 6:00;0;283,027;335,821;281,086;1;1,00064;0,996021;0,854756;15,7142;0,508597;-72,3951;71,115;110,298;2,93116;25,2509;9,90847;114,581;0;994;73,5545;73,0477;14,4141;7,6;17,5;292;-355,488;0;0;-0,3703;0;0;0;0;0,962625
30/06/2007 7:00;417,168;293;393;475,423;1;1,00358;0,998262;1;7,00695;0,656813;-61,4845;141,452;186,556;4,24956;35,0356;13,748;187,96;101,898;994;82,0373;61,7155;15,4156;6,9;19,4;479;29650,1;33,4284;33,4284;30,8855;0;0;0;82,9091;0,992531
30/06/2007 8:00;660,86;293;393;603,938;1;1,00069;0,999797;1;0,822301;0,681083;-50,116;179,447;236,985;4,1507;35,3549;13,8733;237,01;161,423;994;91,0716;50,1318;16,1875;8,4;21,5;604;50235,4;55,4094;55,4094;52,3285;0;0;28,341;133,082;0,999897
30/06/2007 9:00;745,137;293;393;672,346;1;1,00363;0,998162;1;7,40484;0,684123;-37,9701;200,031;263,828;4,05351;35,5989;13,969;266,047;182,009;994;101,928;38,5967;16,2563;10,3;23,6;678;50129,1;55,4094;55,4094;52,2178;0;0;48,9267;133,082;0,99166
30/06/2007 10:00;781,276;293;393;703,357;1;1,00278;0,996906;1;12,3432;0,67546;-24,9086;208,819;275,997;3,96702;35,7175;14,0155;282,528;190,836;994;117,455;27,6463;16,7891;11,7;25,5;720;50080,3;55,4094;55,4094;52,167;0;0;57,7541;133,082;0,976885
30/06/2007 11:00;804,891;293;393;724,507;1;1,001;0,996141;1;15,2639;0,667152;-11,0501;214,552;284,297;3,89524;35,8104;14,052;294,692;196,605;994;144,917;18,7879;17,8422;13;27,1;751;50047,4;55,4094;55,4094;52,1327;0;0;63,5223;133,082;0,964724
30/06/2007 12:00;808,226;293;393;727,932;1;1,00046;0,995964;1;15,9293;0,664606;3,22386;215,41;285,64;3,83761;36,0691;14,1535;297,047;197,419;994;191,147;16,245;18,0875;16,8;28,4;757;50042,7;55,4094;55,4094;52,1278;0;0;64,3369;133,082;0,961601
30/06/2007 13:00;826,91;293;393;741,448;1;1,00173;0,996407;1;14,2541;0,672859;17,4048;219,787;290,944;3,79371;35,7036;14,0101;300,186;201,983;994;229,659;22,333;18,4234;12,3;29,4;765;50015,9;55,4094;55,4094;52,0999;0;0;68,9007;133,082;0,969213
30/06/2007 14:00;816,522;293;393;730,848;1;1,00344;0,99741;1;10,3769;0,684079;30,9584;217,232;286,785;3,76755;35,7265;14,0191;291,553;199,446;994;250,406;32,4516;18,2031;13;30;743;50030,8;55,4094;55,4094;52,1155;0;0;66,3633;133,082;0,983644
30/06/2007 15:00;774,466;293;393;695,711;1;1,00295;0,998852;1;4,6416;0,690675;43,6119;206,987;272,997;3,75886;35,8191;14,0554;273,895;189,173;994;263,287;43,7664;17,9344;15;30,2;698;50089,7;55,4094;55,4094;52,1767;0;0;56,0905;133,082;0,99672
30/06/2007 16:00;626,779;293;393;574,429;1;1,00191;0,999369;1;2,55327;0,678538;55,3806;170,814;225,406;3,7719;35,5336;13,9434;225,63;153,098;994;273,102;55,3707;17,7125;13,9;29,9;575;50275,3;55,4094;55,4094;52,3701;0;0;20,0163;133,082;0,999007
30/06/2007 17:00;543,133;293;393;505,844;1;1,00333;0,997297;1;10,8204;0,656488;66,4956;150,32;198,493;3,80684;35,2856;13,8461;202,086;132,667;994;281,773;66,8776;17,7719;12;29,1;515;50251,9;55,2891;55,2891;52,3457;0;0;0;132,667;0,98222
30/06/2007 18:00;106,347;293;393;288,098;0,743826;0,996347;0,994938;0,690464;19,6957;0,216337;75,8585;43,5604;113,05;3,8597;34,9747;13,7241;120,074;25,9766;994;290,262;78,0112;17,1187;12,3;27,9;306;6580,96;8,43555;8,43555;6,85517;0;0;0;25,9766;0,941496
30/06/2007 19:00;0;323,852;319,379;45,397;0;0,977117;0,992975;0;29,1887;0;0;0;17,8138;3,0494;28,008;10,9903;20,4048;0;994;299,198;88,287;17,0469;13,9;26,5;52;-355,488;0;0;-0,3703;0;0;0;0;0,873018
30/06/2007 20:00;0;305,488;301,681;0;0;0,941169;0,992126;0;38,6128;0;0;0;0;2,48486;23,4307;9,19419;0;0;994;309,096;97,707;17,4172;11,7;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,781381
30/06/2007 21:00;0;289,681;286,369;0;0;0,881702;0,991075;0;47,6218;0;0;0;0;2,07223;20,0979;7,88642;0;0;994;320,403;105,973;16,1859;11,3;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,674021
30/06/2007 22:00;0;275,867;272,95;0;0;0,795199;0,989815;0;55,4492;0;0;0;0;1,75329;17,4972;6,86588;0;0;994;333,406;112,336;15,45;11,3;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,567136
30/06/2007 23:00;0;263,623;261,021;0;0;0,70216;0,988612;0;60,8466;0;0;0;0;1,51012;15,4371;6,05752;0;0;994;348;116,192;15,3781;11,3;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,48715
01/07/2007 0:00;0;252,701;250,37;0;0;0,673077;0,988254;0;62,166;0;0;0;0;1,32226;13,6574;5,35917;0;0;994;3,4774;117,062;15,5969;9,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,466912
01/07/2007 1:00;0;242,723;240,585;0;0;0,740928;0,989101;0;58,849;0;0;0;0;1,16862;12,4345;4,87931;0;0;994;18,6883;114,822;14,3141;12,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,517295
01/07/2007 2:00;0;233,553;231,588;0;0;0,836907;0,990398;0;52,1606;0;0;0;0;1,04343;11,3363;4,44835;0;0;994;32,6246;109,778;13,6953;13,6;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,61345
01/07/2007 3:00;0;225,143;223,344;0;0;0,911694;0,991574;0;43,6748;0;0;0;0;0,93021;10,3;4,0417;0;0;994;44,858;102,495;13,4469;13,2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,72327
01/07/2007 4:00;0;217,432;215,786;0;0;0,959772;0,992528;0;34,4066;0;0;0;0;0,832564;9,34854;3,66837;0;0;994;55,4923;93,5634;13,5813;11,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,825048
01/07/2007 5:00;0;217,095;217,424;149,949;0,191996;0,988024;0,993507;0,555909;24,6622;0,0025773;-78,6556;4,66564;58,8401;0,834242;9,33875;3,66453;64,746;0;994;64,9064;83,8991;14,3938;8,5;15,8;165;-355,488;0;0;-0,3703;0;0;0;0;0,908784
01/07/2007 6:00;135,724;293;393;507,351;1;1,00066;0,996026;0,850975;15,6951;0,53001;-72,4755;127,795;199,084;4,35495;35,2614;13,8366;206,795;33,1522;994;73,5813;73,1217;15,4031;7,8;17,2;527;-391,865;0;0;-0,408193;0;14,163;0;0;0,962715
01/07/2007 7:00;799,374;293;393;717,638;1;1,00357;0,998268;1;6,98262;0,688239;-61,5611;213,518;281,601;4,27335;35,6472;13,988;283,705;195,257;994;82,0706;61,7885;15,6969;8,5;18,9;723;50055,1;55,4094;55,4094;52,1408;0;0;62,1747;133,082;0,992583
01/07/2007 8:00;899,929;293;393;800,911;1;1,00071;0,999789;1;0,853803;0,699364;-50,1895;237,978;314,277;4,18347;35,6154;13,9755;314,312;219,819;994;91,1114;50,2046;15,9562;7,5;20,8;801;49906,3;55,4094;55,4094;51,9858;0;0;86,7365;133,082;0,999889
01/07/2007 9:00;953,77;293;393;843,826;1;1,00363;0,998152;1;7,4451;0,697656;-38,0398;251,047;331,117;4,09496;35,6327;13,9823;333,932;232,97;994;101,973;38,6705;15,9813;7,5;22,7;851;49820,4;55,4094;55,4094;51,8963;0;0;99,8878;133,082;0,991569
01/07/2007 10:00;962,704;293;393;852,657;1;1,00276;0,996893;1;12,3931;0,686445;-24,9725;253,136;334,583;4,01693;35,5927;13,9666;342,565;235,152;994;117,496;27,7233;16,275;7,5;24,4;873;49805,7;55,4094;55,4094;51,881;0;0;102,07;133,082;0,976698
01/07/2007 11:00;958,842;293;393;851,612;1;1,00096;0,996125;1;15,3227;0,675949;-11,1048;252,176;334,172;3,95349;35,7131;14,0138;346,489;234,209;994;144,895;18,8671;17,0109;9,1;25,8;883;49812,1;55,4094;55,4094;51,8876;0;0;101,127;133,082;0,964453
01/07/2007 12:00;978,833;293;393;869,004;1;1,0004;0,995946;1;15,9946;0,674012;3,17954;257,137;340,997;3,90416;36,0381;14,1414;354,73;239,092;994;190,951;16,303;17,525;12,7;26,9;904;49778,9;55,4094;55,4094;51,8531;0;0;106,01;133,082;0,961288
01/07/2007 13:00;998,646;293;393;883,639;1;1,00168;0,996388;1;14,3262;0,681622;17,3711;261,919;346,74;3,86413;35,992;14,1233;357,869;243,931;994;229,457;22,3553;17,4094;12,2;27,8;912;49745,5;55,4094;55,4094;51,8182;0;0;110,849;133,082;0,968903
01/07/2007 14:00;1006,06;293;393;887,027;1;1,00342;0,997391;1;10,4541;0,694294;30,9365;263,644;348,07;3,84202;35,8314;14,0603;353,945;245,742;994;250,257;32,4567;17,8312;10,5;28,3;902;49732,8;55,4094;55,4094;51,805;0;0;112,66;133,082;0,983401
01/07/2007 15:00;982,89;293;393;867,048;1;1,00298;0,998832;1;4,7214;0,703255;43,6008;257,966;340,23;3,83761;35,7932;14,0453;341,388;240,083;994;263,171;43,7657;18,2828;10,5;28,4;870;49772,1;55,4094;55,4094;51,846;0;0;107,001;133,082;0,996607
01/07/2007 16:00;914,133;293;393;811,244;1;1,00186;0,999389;1;2,47252;0,700778;55,3782;241,226;318,332;3,85086;35,901;14,0876;318,629;223,288;994;273,004;55,3695;18,0609;12,7;28,1;812;49884,1;55,4094;55,4094;51,9626;0;0;90,2059;133,082;0,999069
01/07/2007 17:00;763,755;293;393;687,739;1;1,00335;0,997318;1;10,7396;0,679178;66,4998;204,382;269,869;3,88633;35,5223;13,939;274,68;186,557;994;281,685;66,879;17,8078;10,5;27,3;700;50104,2;55,4094;55,4094;52,1919;0;0;53,4743;133,082;0,982484
01/07/2007 18:00;246,323;293;393;515,256;0,742956;0,996454;0,99496;0,690288;19,6154;0,280314;75,8621;77,8059;202,187;3,93999;34,9096;13,6985;214,643;60,1674;994;290,179;78,0174;17,5844;7,1;26,1;547;20676,2;23,3774;23,3774;21,5377;0;0;0;60,1674;0,941967
01/07/2007 19:00;0;324,11;319,697;77,7592;0;0,977341;0,992981;0;29,1086;0;0;0;30,5127;3,12774;27,3371;10,7271;34,9236;0;994;299,117;88,2989;17,3563;4,9;24,7;89;-355,488;0;0;-0,3703;0;0;0;0;0,873699
01/07/2007 20:00;0;305,96;302,196;0;0;0,941567;0,992134;0;38,533;0;0;0;0;2,55222;22,937;9,00048;0;0;994;309,016;97,7296;17,3406;4,7;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,78225
01/07/2007 21:00;0;290,341;287,068;0;0;0,88238;0,991086;0;47,5422;0;0;0;0;2,12756;19,6775;7,72143;0;0;994;320,325;106,007;16,9953;4,6;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,675047
01/07/2007 22:00;0;276,694;273,811;0;0;0,796362;0,989831;0;55,3667;0;0;0;0;1,80586;17,127;6,72062;0;0;994;333,333;112,383;16,8062;4,6;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,568322
01/07/2007 23:00;0;264,575;261,997;0;0;0,70382;0,988632;0;60,767;0;0;0;0;1,56147;15,1453;5,94302;0;0;994;347,938;116,253;15,9312;5;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,488363
02/07/2007 0:00;0;253,728;251,411;0;0;0,674634;0,988273;0;62,0987;0;0;0;0;1,35383;13,4966;5,29608;0;0;994;3,43149;117,134;15,1531;5,2;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,467949
02/07/2007 1:00;0;243,895;241,788;0;0;0,741802;0,989112;0;58,8004;0;0;0;0;1,18915;12,1835;4,78079;0;0;994;18,662;114,901;14,6656;6;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,518022
02/07/2007 2:00;0;234,849;232,908;0;0;0,837288;0,990404;0;52,1271;0;0;0;0;1,04821;11,1782;4,38634;0;0;994;32,6166;109,86;14,5;8,5;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,613912
02/07/2007 3:00;0;226,553;224,775;0;0;0,911861;0,991577;0;43,65;0;0;0;0;0,931891;10,1667;3,98941;0;0;994;44,8645;102,577;14,4734;8,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,72357
02/07/2007 4:00;0;219,027;217,418;0;0;0,959855;0,99253;0;34,3852;0;0;0;0;0,836424;9,10029;3,57095;0;0;994;55,5096;93,6448;14,2563;5,2;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,825259
02/07/2007 5:00;0;219,59;220,52;180,88;0,18395;0,988069;0,993514;0,553861;24,6399;0,0105241;-78,6979;5,37261;70,9774;0,84934;9,43292;3,70148;78,0876;0;994;64,9322;83,9769;14,5656;5,7;17,3;199;-355,488;0;0;-0,3703;0;0;0;0;0,908946
02/07/2007 6:00;19,234;293;393;388,984;1;1,00068;0,996033;0,847003;15,6703;0,501964;-72,5599;97,5253;152,637;4,29245;34,8028;13,6566;158,53;4,69813;994;73,6143;73,1989;15,0625;6;18,5;404;-354,201;0;0;-0,36896;0;0;0;0;0,962832
02/07/2007 7:00;727,75;293;393;658,125;1;1,00357;0,998276;1;6,95237;0,683276;-61,6412;195,812;258,248;4,19757;35,3025;13,8527;260,161;177,762;994;82,1107;61,8644;16,2422;6,8;20,5;663;50151,9;55,4094;55,4094;52,2416;0;0;30,3886;133,082;0,992647
02/07/2007 8:00;592,4;293;393;546,934;1;1,00074;0,99978;1;0,891507;0,674148;-50,266;162,516;214,617;4,11348;34,9167;13,7013;214,643;144,701;994;91,1592;50,2801;16,8312;5,7;22,3;547;50313,8;55,4094;55,4094;52,4102;0;0;11,6188;133,082;0,999879
02/07/2007 9:00;615,321;293;393;565,134;1;1,00363;0,99814;1;7,49187;0,671977;-38,1118;168,132;221,759;4,03977;35,1497;13,7927;223,668;150,3;994;102,028;38,7474;16,2047;7,8;23,9;570;50288,3;55,4094;55,4094;52,3837;0;0;17,2176;133,082;0,991463
02/07/2007 10:00;721,166;293;393;653,269;1;1,00274;0,996878;1;12,4498;0,671022;-25,0375;193,934;256,343;3,96251;35,2127;13,8175;262,516;176,154;994;117,55;27,804;16,85;7,5;25,6;669;50160,4;55,4094;55,4094;52,2504;0;0;43,0714;133,082;0,976485
02/07/2007 11:00;845,624;293;393;757,821;1;1,00091;0,996108;1;15,3885;0,669703;-11,1595;224,388;297,369;3,88633;35,5436;13,9473;308,426;206,554;994;144,885;18,9518;17,2609;9,5;27,3;786;49988,6;55,4094;55,4094;52,0714;0;0;73,4717;133,082;0,964149
02/07/2007 12:00;587,929;293;393;544,853;1;1,00034;0,995927;1;16,0667;0,645459;3,1365;161,208;213,8;3,84644;35,0488;13,7531;222,491;143,609;994;190,757;16,3679;18,1219;8,5;28,2;567;50318,7;55,4094;55,4094;52,4153;0;0;10,5265;133,082;0,96094
02/07/2007 13:00;747,167;293;393;675,089;1;1,00163;0,996368;1;14,4046;0,667286;17,3397;200,088;264,905;3,81123;35,0963;13,7718;273,503;182,505;994;229,246;22,3835;17,9063;7,1;29;697;50126,4;55,4094;55,4094;52,215;0;0;49,4225;133,082;0,968563
02/07/2007 14:00;376,15;293;393;367,693;1;1,0034;0,99737;1;10,5371;0,626061;30,9179;109,282;144,283;3,79809;34,6706;13,6047;146,758;91,8792;994;250,099;32,4668;17,5031;8,1;29,3;374;33408,7;37,3595;37,3595;34,8007;0;0;0;91,8792;0,983137
02/07/2007 15:00;407,918;293;393;393,611;1;1,00301;0,998811;1;4,80663;0,64284;43,5937;117,109;154,453;3,79371;34,8535;13,6765;154,998;99,6389;994;263,047;43,7696;16,9391;9,5;29,4;395;36594;40,7471;40,7471;38,1187;0;0;0;99,6389;0,996483
02/07/2007 16:00;253,682;293;393;266,768;1;1,0018;0,999411;1;2,38678;0,591433;55,3803;79,322;104,68;3,81562;34,5095;13,5415;104,771;61,9649;994;272,9;55,3727;16,5562;8,1;28,9;267;21427,6;24,1747;24,1747;22,3204;0;0;0;61,9649;0,999132
02/07/2007 17:00;192,197;293;393;216,207;1;1,00337;0,99734;1;10,6542;0,543815;66,5089;64,2552;84,8398;3,85528;34,285;13,4534;86,328;46,9465;994;281,592;66,8849;16,3594;6,6;28;220;15156,9;17,5233;17,5233;15,7885;0;0;0;46,9465;0,982761
02/07/2007 18:00;0;324,144;319,739;6,59725;0,741578;0,996566;0,994984;0,689994;19,5305;0;75,8683;0,994076;2,58876;3,05026;27,472;10,78;2,7468;0;994;290,092;78,0285;15,9406;7,5;26,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,942464
02/07/2007 19:00;0;305,961;302,189;0;0;0,977575;0,992988;0;29,0244;0;0;0;0;2,47817;23,1921;9,10058;0;0;994;299,033;88,3156;15,5391;7,8;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,874413
02/07/2007 20:00;0;290,311;287,032;0;0;0,941984;0,992142;0;38,4489;0;0;0;0;2,06243;19,8915;7,80541;0;0;994;308,934;97,7579;15,35;7,5;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,783163
02/07/2007 21:00;0;276,629;273,738;0;0;0,883095;0,991097;0;47,4579;0;0;0;0;1,7503;17,3221;6,79717;0;0;994;320,245;106,047;15,0219;7,5;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,676131
02/07/2007 22:00;0;264,531;261,959;0;0;0,797594;0,989848;0;55,2788;0;0;0;0;1,51063;15,2311;5,97668;0;0;994;333,258;112,436;14,4813;6,8;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,569584
02/07/2007 23:00;0;253,783;251,489;0;0;0,7056;0,988654;0;60,6811;0;0;0;0;1,3242;13,4108;5,26238;0;0;994;347,875;116,32;13,9016;4,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,48967
03/07/2007 0:00;0;244,074;241,993;0;0;0,676343;0,988294;0;62,0245;0;0;0;0;1,17;12,0486;4,72786;0;0;994;3,38703;117,212;13,3875;4,6;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,469094
03/07/2007 1:00;0;235,17;233,258;0;0;0,742795;0,989125;0;58,7449;0;0;0;0;1,04568;10,9804;4,30872;0;0;994;18,6387;114,986;12,7344;5,4;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,51885
03/07/2007 2:00;0;226,947;225,182;0;0;0,837739;0,99041;0;52,0872;0;0;0;0;0,933289;10,0792;3,95507;0;0;994;32,6127;109,948;12,6641;6,6;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,614461
03/07/2007 3:00;0;219,339;217,71;0;0;0,912068;0,991581;0;43,6192;0;0;0;0;0,841486;9,23733;3,62473;0;0;994;44,8759;102,665;12,8281;6,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,72394
03/07/2007 4:00;0;212,268;210,759;0;0;0,95996;0,992533;0;34,3581;0;0;0;0;0,757894;8,51399;3,34089;0;0;994;55,5324;93,7303;12,5938;7,1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,825526
03/07/2007 5:00;0;205,722;204,331;6,36403;0,175524;0,988125;0,993522;0,55171;24,6121;0;-78,7424;0,179681;2,49725;0,686442;7,78896;3,05639;2,7468;0;994;64,9637;84,0581;12,5203;6;16,7;7;-355,488;0;0;-0,3703;0;0;0;0;0,909148
03/07/2007 6:00;0;229,112;245,561;94,3716;1;1,0007;0,996041;0,842843;15,6398;0,467226;-72,6483;23,5453;37,0314;1,09138;11,4338;4,48661;38,4552;0;994;73,6535;73,2792;12,9953;4,9;17,8;98;-355,488;0;0;-0,3703;0;0;0;0;0,962976
03/07/2007 7:00;348,364;293;393;564,86;1;1,00357;0,998285;1;6,91618;0,672347;-61,7248;168,064;221,651;4,24007;34,9253;13,7047;223,276;85,0922;994;82,1578;61,9432;13,7406;4,9;19,6;569;23104,1;26,0094;26,0094;24,0668;0;0;0;66,103;0,992723
03/07/2007 8:00;951,971;293;393;842,888;1;1,00078;0,999769;1;0,935429;0,702949;-50,3453;250,461;330,749;4,13206;35,1649;13,7987;330,793;232,531;994;91,2149;50,3585;14,7516;3,8;21,9;843;49823,4;55,4094;55,4094;51,8993;0;0;99,4484;133,082;0,999867
03/07/2007 9:00;999,13;293;393;880,311;1;1,00364;0,998127;1;7,54514;0,700384;-38,1859;261,898;345,434;4,03519;35,2013;13,813;348,451;244,05;994;102,093;38,8272;14,9375;4;24;888;49744,7;55,4094;55,4094;51,8174;0;0;110,968;133,082;0,991342
03/07/2007 10:00;1010,47;293;393;891,313;1;1,00271;0,996862;1;12,5132;0,688936;-25,1039;264,589;349,751;3,94899;35,2211;13,8208;358,261;246,819;994;117,615;27,8885;16,0172;4,4;25,9;913;49725,2;55,4094;55,4094;51,7971;0;0;113,737;133,082;0,976246
03/07/2007 11:00;1008,58;293;393;891,526;1;1,00085;0,996089;1;15,4612;0,678729;-11,2143;263,957;349,835;3,87744;34,9663;13,7208;362,97;246,358;994;144,888;19,0418;15,8203;3,1;27,5;925;49728,5;55,4094;55,4094;51,8005;0;0;113,276;133,082;0,963811
03/07/2007 12:00;1033,05;293;393;912,531;1;1,00027;0,995906;1;16,1454;0,6769;3,09479;269,97;358,077;3,82001;35,2082;13,8157;372,78;252,335;994;190,564;16,4398;15,8703;4,7;28,8;950;49686;55,4094;55,4094;51,7563;0;0;119,253;133,082;0,960559
03/07/2007 13:00;1047,39;293;393;922,689;1;1,00157;0,996346;1;14,4893;0,684136;17,3107;273,451;362,063;3,77626;35,2646;13,8378;373,957;255,837;994;229,026;22,4179;16,05;5,2;29,8;953;49660,7;55,4094;55,4094;51,7299;0;0;122,755;133,082;0,968194
03/07/2007 14:00;1056,99;293;393;927,812;1;1,00338;0,997347;1;10,6261;0,696992;30,9026;275,743;364,073;3,75452;35,1797;13,8045;370,426;258,184;994;249,932;32,482;15,925;4,6;30,3;944;49643,6;55,4094;55,4094;51,712;0;0;125,101;133,082;0,982852
03/07/2007 15:00;1042,69;293;393;914,649;1;1,00305;0,998788;1;4,89724;0,707036;43,5905;272,134;358,908;3,74152;34,9178;13,7017;360,223;254,691;994;262,916;43,7781;16,3813;3,1;30,6;918;49669;55,4094;55,4094;51,7386;0;0;121,608;133,082;0,996349
03/07/2007 16:00;980,842;293;393;864,305;1;1,00175;0,999433;1;2,29612;0,705847;55,3869;256,987;339,153;3,75452;34,7861;13,6501;339,426;239,583;994;272,789;55,3806;16,3937;2,8;30,3;865;49775,6;55,4094;55,4094;51,8496;0;0;106,5;133,082;0,999197
03/07/2007 17:00;850,147;293;393;756,948;1;1,00339;0,997363;1;10,5643;0,687275;66,523;224,97;297,027;3,78498;34,4693;13,5258;302,148;207,659;994;281,493;66,8956;16,3969;2;29,6;770;49981,9;55,4094;55,4094;52,0645;0;0;74,5766;133,082;0,98305
03/07/2007 18:00;277,699;293;393;566,733;0,739687;0,996682;0,995009;0,689581;19,4412;0,287625;75,8769;85,139;222,386;3,83761;34,3272;13,47;235,832;67,8314;994;290;78,0445;15,8219;2,8;28,4;601;23445,8;26,7751;26,7751;24,4227;0;0;0;67,8314;0,942984
03/07/2007 19:00;0;324,268;319,893;186,409;0;0,97782;0,992995;0;28,936;0;0;0;73,147;3,04798;27,2493;10,6926;83,5812;0;994;298,944;88,3369;15,2813;3,3;27;213;-355,488;0;0;-0,3703;0;0;0;0;0,875161
03/07/2007 20:00;0;306,315;302,594;0;0;0,94242;0,992151;0;38,3605;0;0;0;0;2,50622;22,7392;8,92286;0;0;994;308,847;97,7919;15,7031;3;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,784121
03/07/2007 21:00;0;290,952;287,734;0;0;0,883844;0,991109;0;47,3691;0;0;0;0;2,11173;19,3159;7,57958;0;0;994;320,162;106,093;15,1875;1,5;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,677273
03/07/2007 22:00;0;277,429;274,569;0;0;0,798892;0,989865;0;55,1856;0;0;0;0;1,80953;16,9665;6,65764;0;0;994;333,182;112,497;14,0469;2,4;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,57092
03/07/2007 23:00;0;265,423;262,869;0;0;0,707496;0,988678;0;60,589;0;0;0;0;1,57829;14,9495;5,86619;0;0;994;347,812;116,393;13,375;2,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,491072
04/07/2007 0:00;0;254,725;252,439;0;0;0,6782;0,988316;0;61,9434;0;0;0;0;1,39163;13,193;5,17694;0;0;994;3,34408;117,297;12,6906;1,3;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,470344
04/07/2007 1:00;0;245,044;242,967;0;0;0,743906;0,989139;0;58,6825;0;0;0;0;1,24183;11,8506;4,65016;0;0;994;18,6186;115,078;12,3188;1,2;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,51978
04/07/2007 2:00;0;236,188;234,285;0;0;0,83826;0,990418;0;52,041;0;0;0;0;1,10813;10,7731;4,22736;0;0;994;32,6131;110,042;11,7875;1,5;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,615097
04/07/2007 3:00;0;228,098;226,361;0;0;0,912314;0,991585;0;43,5826;0;0;0;0;0,993005;9,74628;3,82444;0;0;994;44,8923;102,757;11,3438;1,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,724382
04/07/2007 4:00;0;220,724;219,144;0;0;0,960087;0,992536;0;34,3254;0;0;0;0;0,893304;8,78531;3,44736;0;0;994;55,5605;93,8198;11,3219;0,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,825849
04/07/2007 5:00;0;222,73;224,641;242,807;0,166726;0,988193;0,993532;0,549459;24,5788;0,0180868;-78,7889;6,48569;95,2776;0,93592;9,31397;3,6548;104,771;0;994;65,0011;84,1427;11,5094;0,3;14,4;267;-355,488;0;0;-0,3703;0;0;0;0;0,90939
04/07/2007 6:00;249,545;293;393;610,635;1;1,00073;0,996051;0,8385;15,6035;0,537746;-72,7405;151,571;239,613;4,423;34,0648;13,367;248,782;60,9545;994;73,6991;73,3625;12,2063;0,3;15,8;634;13049,5;15,3322;15,3322;13,5932;0;0;0;41,9653;0,963146
04/07/2007 7:00;881,032;293;393;783,328;1;1,00356;0,998295;1;6,87402;0,695092;-61,8118;233,066;307,378;4,34047;34,461;13,5225;309,604;215,203;994;82,2117;62,0247;12,9688;0,6;17,5;789;49935,4;55,4094;55,4094;52,0161;0;0;82,1207;133,082;0,992812
04/07/2007 8:00;965,734;293;393;853,874;1;1,00082;0,999757;1;0,985585;0,703926;-50,4274;253,733;335,06;4,24956;34,6347;13,5907;335,11;235,892;994;91,2785;50,4395;13,6969;0,9;19,4;854;49800,7;55,4094;55,4094;51,8758;0;0;102,81;133,082;0,999852
04/07/2007 9:00;1005,4;293;393;885,145;1;1,00364;0,998112;1;7,60493;0,700836;-38,262;263,333;347,331;4,1694;34,6119;13,5817;350,413;245,582;994;102,167;38,91;14,225;0,8;21,1;893;49733,9;55,4094;55,4094;51,8062;0;0;112,5;133,082;0,991204
04/07/2007 10:00;1012,2;293;393;892,046;1;1,00267;0,996843;1;12,5834;0,689365;-25,1713;264,793;350,039;4,09034;34,3;13,4593;358,654;247,243;994;117,692;27,9766;15,1437;0,2;22,8;914;49722,3;55,4094;55,4094;51,794;0;0;114,161;133,082;0,97598
04/07/2007 11:00;1016,86;293;393;897,926;1;1,00078;0,996067;1;15,5407;0,679163;-11,269;265,829;352,346;4,03062;34,1924;13,4171;365,717;248,381;994;144,904;19,137;15,5063;0,1;24,1;932;49714,2;55,4094;55,4094;51,7856;0;0;115,299;133,082;0,96344
04/07/2007 12:00;1013,49;293;393;895,813;1;1,00019;0,995883;1;16,2309;0,676187;3,0545;264,998;351,517;3,98059;34,3003;13,4594;366,109;247,558;994;190,373;16,5186;16,0203;0,3;25,2;933;49720;55,4094;55,4094;51,7917;0;0;114,476;133,082;0,960143
04/07/2007 13:00;1014,63;293;393;895,211;1;1,00151;0,996322;1;14,5803;0,682797;17,2843;265,285;351,281;3,94449;34,4179;13,5056;362,97;247,835;994;228,799;22,4584;16,625;0,6;26;925;49718,1;55,4094;55,4094;51,7897;0;0;114,753;133,082;0,967796
04/07/2007 14:00;1011,59;293;393;890,186;1;1,00335;0,997323;1;10,7208;0,695031;30,8906;264,548;349,309;3,92653;34,474;13,5276;355,514;247,093;994;249,757;32,5024;17,1031;0,8;26,4;906;49723,3;55,4094;55,4094;51,7951;0;0;114,011;133,082;0,982545
04/07/2007 15:00;999,841;293;393;879,649;1;1,00308;0,998765;1;4,99316;0,704851;43,5914;261,723;345,174;3,92204;34,602;13,5778;346,489;244,223;994;262,779;43,7914;17,2031;1,3;26,5;883;49743,4;55,4094;55,4094;51,8161;0;0;111,141;133,082;0,996205
04/07/2007 16:00;953,803;293;393;842,378;1;1,00168;0,999457;1;2,20061;0,704301;55,3981;250,458;330,549;3,9355;34,5173;13,5446;330,793;232,978;994;272,673;55,3931;16,9813;1,2;26,2;843;49820,4;55,4094;55,4094;51,8962;0;0;99,8958;133,082;0,999263
04/07/2007 17:00;838,084;293;393;747,346;1;1,00342;0,997387;1;10,4699;0,686438;66,5421;222,126;293,259;3,97154;34,2566;13,4423;298,224;204,712;994;281,39;66,911;16,5328;0,8;25,4;760;49999,6;55,4094;55,4094;52,083;0;0;71,6301;133,082;0,98335
04/07/2007 18:00;270,67;293;393;557,624;0,737284;0,996803;0,995035;0,689047;19,3476;0,285088;75,8881;83,446;218,812;4,02149;33,9198;13,3101;231,908;66,1144;994;289,903;78,0655;16,0187;0,7;24,3;591;23161;26,0144;26,0144;24,126;0;0;0;66,1144;0,943526
04/07/2007 19:00;0;324,23;319,845;189,203;0;0,978074;0,993002;0;28,8435;0;0;0;74,2433;3,2017;26,9282;10,5666;84,7584;0;994;298,851;88,363;15,5562;1,1;22,9;216;-355,488;0;0;-0,3703;0;0;0;0;0,87594
04/07/2007 20:00;0;306,316;302,604;0;0;0,942874;0,992161;0;38,2681;0;0;0;0;2,63058;22,3432;8,76746;0;0;994;308,757;97,8316;15,6531;0,6;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,785122
04/07/2007 21:00;0;290,87;287,632;0;0;0,884627;0,991122;0;47,2757;0;0;0;0;2,20628;19,2284;7,54522;0;0;994;320,076;106,146;14,7953;0,8;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,678471
04/07/2007 22:00;0;277,315;274,45;0;0;0,800253;0,989884;0;55,0872;0;0;0;0;1,88229;16,8171;6,59905;0;0;994;333,104;112,563;14,0156;1,2;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,572329
04/07/2007 23:00;0;265,262;262,698;0;0;0,709505;0,988703;0;60,4906;0;0;0;0;1,63313;14,8808;5,83923;0;0;994;347,749;116,474;13,4312;1,5;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,492566
05/07/2007 0:00;0;254,475;252,17;0;0;0,680201;0,988341;0;61,8553;0;0;0;0;1,42066;13,2554;5,20142;0;0;994;3,30273;117,388;12,7094;1,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,4717
05/07/2007 1:00;0;244,724;242,634;0;0;0,745133;0,989155;0;58,6133;0;0;0;0;1,25225;11,9162;4,6759;0;0;994;18,6016;115,175;12,2;1,7;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,520812
05/07/2007 2:00;0;235,816;233,903;0;0;0,838852;0,990426;0;51,9884;0;0;0;0;1,10851;10,8374;4,2526;0;0;994;32,6179;110,141;11,8172;2,2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,615821
05/07/2007 3:00;0;227,623;225,864;0;0;0,912599;0,99159;0;43,5399;0;0;0;0;0,98879;9,90481;3,88665;0;0;994;44,9137;102,854;11,6516;2,6;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,724895
05/07/2007 4:00;0;219,999;218,364;0;0;0,960236;0,992539;0;34,2868;0;0;0;0;0,884725;9,17529;3,60039;0;0;994;55,5942;93,9134;11,1438;3,8;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,826228
05/07/2007 5:00;0;219,692;220,039;186,483;0,157566;0,988272;0,993544;0,547108;24,5397;0,00218915;-78,8375;4,68784;73,1759;0,885688;9,2407;3,62605;80,442;0;994;65,0442;84,2306;11,5094;2,6;14,4;205;-355,488;0;0;-0,3703;0;0;0;0;0,909673
05/07/2007 6:00;176,457;293;393;551,033;1;1,00077;0,996062;0,833977;15,5614;0,526108;-72,8365;136,045;216,225;4,41811;34,5073;13,5407;224,453;43,1017;994;73,7508;73,4488;12,5016;2;15,9;572;5808,77;7,65179;7,65179;6,0508;0;0;0;24,1125;0,963344
05/07/2007 7:00;833,51;293;393;744,684;1;1,00355;0,998307;1;6,82587;0,691794;-61,9021;221,569;292,214;4,33084;34,768;13,643;294,3;203,595;994;82,2726;62,109;13,4031;1,9;17,7;750;50006,3;55,4094;55,4094;52,0899;0;0;70,5129;133,082;0,992912
05/07/2007 8:00;932,411;293;393;826,863;1;1,00086;0,999743;1;1,04198;0,701825;-50,5123;245,714;324,461;4,2306;34,9907;13,7304;324,515;227,753;994;91,35;50,5232;13,9016;2,6;19,8;827;49855;55,4094;55,4094;51,9323;0;0;94,6704;133,082;0,999835
05/07/2007 9:00;984,376;293;393;868,16;1;1,00365;0,998095;1;7,67124;0,699494;-38,3402;258,277;340,666;4,14137;34,8875;13,6899;343,742;240,446;994;102,251;38,9956;14,5906;2;21,7;876;49769,6;55,4094;55,4094;51,8434;0;0;107,364;133,082;0,99105
05/07/2007 10:00;1003,67;293;393;885,923;1;1,00264;0,996823;1;12,6603;0,688072;-25,2398;262,961;347,636;4,0581;35,0239;13,7434;356,299;245,159;994;117,78;28,0682;15,2188;2,8;23,5;908;49736,9;55,4094;55,4094;51,8093;0;0;112,077;133,082;0,975686
05/07/2007 11:00;991,749;293;393;878,288;1;1,00071;0,996044;1;15,6272;0,676915;-11,3236;259,991;344,64;3,98965;35,0514;13,7542;357,869;242,247;994;144,933;19,2376;16,25;3,3;25;912;49757,2;55,4094;55,4094;51,8304;0;0;109,165;133,082;0,963035
05/07/2007 12:00;973,594;293;393;863,723;1;1,00011;0,995859;1;16,3231;0,673384;3,01569;255,478;338,925;3,9355;34,99;13,7301;353,16;237,812;994;190,184;16,6043;16,2391;3,3;26,2;900;49787,7;55,4094;55,4094;51,8622;0;0;104,73;133,082;0,959692
05/07/2007 13:00;987,522;293;393;873,533;1;1,00144;0,996296;1;14,6775;0,680748;17,2604;258,836;342,774;3,89524;34,9821;13,727;354,337;241,214;994;228,563;22,505;16,9047;3,3;27,1;903;49764,3;55,4094;55,4094;51,8379;0;0;108,132;133,082;0,967367
05/07/2007 14:00;992,689;293;393;875,156;1;1,00333;0,997297;1;10,8212;0,693526;30,8822;260,067;343,411;3,86856;34,9699;13,7222;349,628;242,476;994;249,575;32,5281;16,9578;3,3;27,7;891;49755,6;55,4094;55,4094;51,8288;0;0;109,394;133,082;0,982218
05/07/2007 15:00;920,721;293;393;814,769;1;1,00312;0,998739;1;5,09432;0,700651;43,5964;242,422;319,715;3,86413;34,8119;13,6602;320,983;224,897;994;262,634;43,8095;16,8625;3;27,8;818;49873,7;55,4094;55,4094;51,9517;0;0;91,8151;133,082;0,99605
05/07/2007 16:00;921,952;293;393;816,451;1;1,00162;0,999481;1;2,10032;0,702447;55,4139;242,74;320,375;3,87744;34,8216;13,664;320,591;225,198;994;272,551;55,4103;16,6406;3;27,5;817;49871,7;55,4094;55,4094;51,9497;0;0;92,1159;133,082;0,999328
05/07/2007 17:00;801,013;293;393;717,09;1;1,00344;0,997412;1;10,3712;0,683973;66,5664;213,143;281,386;3,90862;34,6017;13,5777;286,06;195,657;994;281,28;66,9312;16,4875;2,6;26,8;729;50052,8;55,4094;55,4094;52,1384;0;0;62,5749;133,082;0,983662
05/07/2007 18:00;245,419;293;393;519,25;0,734365;0,996928;0,995062;0,688393;19,2497;0,277762;75,9018;77,3342;203,754;3,96251;34,2128;13,4251;215,82;59,9466;994;289,802;78,0915;16,1469;2,2;25,6;550;20583,9;23,2795;23,2795;21,4416;0;0;0;59,9466;0,944091
05/07/2007 19:00;0;324,19;319,797;167,46;0;0,978337;0,99301;0;28,7471;0;0;0;65,7111;3,15017;27,1316;10,6464;74,9484;0;994;298,755;88,3938;15,9188;2,4;24,2;191;-355,488;0;0;-0,3703;0;0;0;0;0,876751
05/07/2007 20:00;0;306,182;302,449;0;0;0,943346;0,99217;0;38,1715;0;0;0;0;2,58613;22,6165;8,87471;0;0;994;308,664;97,8771;16,3453;2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,786164
05/07/2007 21:00;0;290,599;287,331;0;0;0,885443;0,991135;0;47,1779;0;0;0;0;2,17202;19,5347;7,66541;0;0;994;319,987;106,205;15,5781;2,8;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,679724
05/07/2007 22:00;0;276,943;274,057;0;0;0,801676;0,989904;0;54,9837;0;0;0;0;1,85467;17,0289;6,68213;0;0;994;333,024;112,636;14,6375;3;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,57381
05/07/2007 23:00;0;264,837;262,263;0;0;0,711624;0,98873;0;60,3861;0;0;0;0;1,61199;14,9976;5,88507;0;0;994;347,686;116,561;13,6187;2,8;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,494153
06/07/2007 0:00;0;254,031;251,723;0;0;0,682344;0,988367;0;61,7603;0;0;0;0;1,41365;13,2852;5,2131;0;0;994;3,26306;117,486;12,8047;2,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,473161
06/07/2007 1:00;0;244,293;242,207;0;0;0,746474;0,989172;0;58,5372;0;0;0;0;1,25903;11,8642;4,65552;0;0;994;18,5879;115,279;11,6344;1,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,521945
06/07/2007 2:00;0;235,318;233,39;0;0;0,839513;0,990436;0;51,9294;0;0;0;0;1,11826;10,9135;4,28248;0;0;994;32,627;110,245;11,6938;3,1;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,616632
06/07/2007 3:00;0;227,151;225,4;0;0;0,912924;0,991596;0;43,4913;0;0;0;0;1,00259;9,80297;3,84669;0;0;994;44,9401;102,955;11,6969;1,9;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,725479
06/07/2007 4:00;0;219,617;218,003;0;0;0,960407;0,992543;0;34,2425;0;0;0;0;0,899717;8,98752;3,5267;0;0;994;55,6333;94,0108;11,3625;2;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,826663
06/07/2007 5:00;0;212,565;211,057;0;0,148055;0,988362;0,993557;0,54466;24,4951;0;-78,8881;0;0;0,81276;8,36469;3,28231;0;0;994;65,0933;84,3217;10,9281;3;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909997
06/07/2007 6:00;152,657;293;393;549,234;1;1,00081;0,996075;0,829278;15,5134;0,522151;-72,9362;134,844;215,519;4,53644;34,4526;13,5192;223,668;37,2884;994;73,8089;73,538;11,9375;1,5;13,5;570;-399,033;0;0;-0,415659;0;18,2992;0;0;0,963568
06/07/2007 7:00;802,57;293;393;719,942;1;1,00354;0,998321;1;6,77171;0,689084;-61,9956;214,208;282,505;4,4573;34,9482;13,7137;284,49;196,037;994;82,3403;62,1959;12,8344;2,6;15,1;725;50050,7;55,4094;55,4094;52,1361;0;0;62,9552;133,082;0,993024
06/07/2007 8:00;904,678;293;393;804,85;1;1,00091;0,999727;1;1,10464;0,69956;-50,5998;239,18;315,823;4,36947;35,2497;13,832;315,882;220,979;994;91,4294;50,6094;13,3844;3,8;16,9;805;49898,9;55,4094;55,4094;51,978;0;0;87,8963;133,082;0,999814
06/07/2007 9:00;954,806;293;393;845,221;1;1,00365;0,998077;1;7,74406;0,696776;-38,4203;251,449;331,665;4,29245;35,509;13,9337;334,717;233,223;994;102,344;39,0841;13,5781;5,4;18,5;853;49818,7;55,4094;55,4094;51,8945;0;0;100,141;133,082;0,99088
