Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
06/07/2007 10:00;937,73;293;393;832,962;1;1,0026;0,996802;1;12,744;0,683514;-25,3093;247,225;326,854;4,22114;35,5561;13,9522;335,11;229,052;994;117,881;28,1635;13,7891;6,3;20;854;49846,5;55,4094;55,4094;51,9234;0;0;95,9699;133,082;0,975365
06/07/2007 11:00;975,473;293;393;866,336;1;1,00064;0,99602;1;15,7205;0,674684;-11,3781;256,426;339,95;4,16004;35,6655;13,9952;353,16;238,271;994;144,974;19,3432;14,5812;7,1;21,3;900;49784,6;55,4094;55,4094;51,8589;0;0;105,189;133,082;0,962595
06/07/2007 12:00;971,009;293;393;863,285;1;1,00002;0,995832;1;16,422;0,671596;2,97845;255,318;338,753;4,11348;35,7398;14,0243;353,16;237,181;994;189,998;16,6968;14,7609;8,1;22,3;900;49792;55,4094;55,4094;51,8667;0;0;104,098;133,082;0,959205
06/07/2007 13:00;994,182;293;393;880,854;1;1,00137;0,996269;1;14,7809;0,67932;17,2392;260,979;345,647;4,08111;35,8235;14,0572;357,476;242,841;994;228,321;22,558;14,6797;8,8;23;911;49753,1;55,4094;55,4094;51,8261;0;0;109,759;133,082;0,966908
06/07/2007 14:00;1008,77;293;393;890,555;1;1,0033;0,99727;1;10,9274;0,692325;30,8772;264,628;349,454;4,0627;36,0911;14,1621;355,907;246,403;994;249,384;32,5591;14,65;11,5;23,4;907;49728,2;55,4094;55,4094;51,8002;0;0;113,321;133,082;0,981868
06/07/2007 15:00;999,809;293;393;882,353;1;1,00315;0,998713;1;5,20066;0,702443;43,6056;262,533;346,235;4,0581;36,3374;14,2588;347,666;244,216;994;262,482;43,8325;14,5547;14,6;23,5;886;49743,5;55,4094;55,4094;51,8162;0;0;111,133;133,082;0,995883
06/07/2007 16:00;961,389;293;393;851,483;1;1,00155;0,999507;1;1,99532;0,702403;55,4344;253,144;334,122;4,0719;36,2924;14,2411;334,325;234,831;994;272,423;55,4323;14,5281;14,6;23,2;852;49807,9;55,4094;55,4094;51,8832;0;0;101,749;133,082;0,999394
06/07/2007 17:00;857,6;293;393;766,524;1;1,00346;0,997438;1;10,2681;0,68529;66,5958;227,848;300,784;4,10421;36,3521;14,2646;305,68;209,479;994;281,166;66,9562;13,9844;16,9;22,5;779;49970,8;55,4094;55,4094;52,0529;0;0;76,3971;133,082;0,983984
06/07/2007 18:00;271,709;293;393;570,585;0,730929;0,997058;0,99509;0,687616;19,1476;0,280024;75,918;84,5001;223,898;4,16004;35,6059;13,9717;237,01;66,3683;994;289,696;78,1225;13,9562;11,5;21,3;604;23267;26,127;26,127;24,2365;0;0;0;66,3683;0,944677
06/07/2007 19:00;0;323,52;318,969;188,682;0;0,978609;0,993018;0;28,6467;0;0;0;74,039;3,28401;28,0187;10,9945;84,366;0;994;298,654;88,4293;13,3594;10;20;215;-355,488;0;0;-0,3703;0;0;0;0;0,877593
06/07/2007 20:00;0;304,923;301,07;0;0;0,943834;0,99218;0;38,0709;0;0;0;0;2,66199;23,3162;9,14929;0;0;994;308,567;97,9284;13,4484;9,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,787248
06/07/2007 21:00;0;288,87;285,506;0;0;0,886289;0,991148;0;47,0757;0;0;0;0;2,20739;20,1288;7,89856;0;0;994;319,895;106,269;13,5938;11,5;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,681031
06/07/2007 22:00;0;274,909;271,963;0;0;0,803159;0,989924;0;54,875;0;0;0;0;1,86314;17,4043;6,82943;0;0;994;332,943;112,716;12,9797;10;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,575363
06/07/2007 23:00;0;262,538;259,909;0;0;0,713848;0,988757;0;60,2755;0;0;0;0;1,60008;15,3733;6,03249;0;0;994;347,622;116,655;12,2094;10,5;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,49583
07/07/2007 0:00;0;251,587;249,253;0;0;0,684623;0,988395;0;61,6585;0;0;0;0;1,37645;13,5163;5,3038;0;0;994;3,22513;117,591;12,1656;8,1;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,474726
07/07/2007 1:00;0;241,754;239,65;0;0;0,747929;0,989191;0;58,4543;0;0;0;0;1,19897;12,0894;4,74386;0;0;994;18,5774;115,388;12,2781;7,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,523179
07/07/2007 2:00;0;232,771;230,846;0;0;0,840244;0,990447;0;51,864;0;0;0;0;1,05336;11,0102;4,32039;0;0;994;32,6405;110,354;11,9828;8,8;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,61753
07/07/2007 3:00;0;224,514;222,746;0;0;0,913288;0,991602;0;43,4366;0;0;0;0;0,934208;10,0569;3,94634;0;0;994;44,9717;103,061;12,0781;9,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726136
07/07/2007 4:00;0;217,015;215,414;0;0;0,9606;0,992548;0;34,1924;0;0;0;0;0,838798;9,00725;3,53445;0;0;994;55,6779;94,112;11,9;6;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,827155
07/07/2007 5:00;0;210,101;208,628;0;0,138202;0,988463;0,993572;0,542117;24,4448;0;-78,9406;0;0;0,757296;8,2314;3,23;0;0;994;65,1481;84,4159;12,2125;5,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,910361
07/07/2007 6:00;173,595;293;393;579,255;1;1,00085;0,996089;0,824406;15,4597;0,522678;-73,0395;141,387;227,3;4,39861;34,975;13,7242;235,832;42,4027;994;73,8732;73,6301;13,5656;4,4;16,3;601;5532,92;7,35932;7,35932;5,76346;0;0;0;23,4135;0,963818
07/07/2007 7:00;872,317;293;393;776,641;1;1,00353;0,998336;1;6,71153;0,694376;-62,0922;231,079;304,754;4,29245;34,9463;13,7129;306,857;213,074;994;82,4149;62,2853;14,125;2,6;18,5;782;49948,7;55,4094;55,4094;52,0299;0;0;79,9919;133,082;0,993147
07/07/2007 8:00;967,46;293;393;855,82;1;1,00096;0,99971;1;1,17355;0,703536;-50,6898;254,336;335,824;4,18816;35,2546;13,8339;335,894;236,314;994;91,5166;50,6981;14,9188;4;20,7;856;49797,9;55,4094;55,4094;51,8728;0;0;103,232;133,082;0,99979
07/07/2007 9:00;997,881;293;393;879,735;1;1,00366;0,998057;1;7,8234;0,699508;-38,5023;261,713;345,208;4,08572;35,3787;13,8826;348,451;243,745;994;102,446;39,1752;14,9312;5;22,9;888;49746,8;55,4094;55,4094;51,8196;0;0;110,662;133,082;0,990692
07/07/2007 10:00;1023,64;293;393;902,865;1;1,00255;0,996778;1;12,8344;0,688117;-25,3798;267,955;354,284;3,99419;35,4859;13,9247;363,362;250,036;994;117,992;28,2621;15,6031;6;24,9;926;49702,5;55,4094;55,4094;51,7734;0;0;116,954;133,082;0,975016
07/07/2007 11:00;1022,9;293;393;904,393;1;1,00055;0,995993;1;15,8206;0,677378;-11,4323;267,661;354,884;3,91757;35,3949;13,889;368,856;250,036;994;145,027;19,454;15,975;5,7;26,6;940;49703,7;55,4094;55,4094;51,7747;0;0;116,954;133,082;0,96212
07/07/2007 12:00;1006,95;293;393;891,575;1;0,999923;0,995804;1;16,5275;0,673987;2,94284;263,652;349,854;3,85528;35,264;13,8376;364,932;245,959;994;189,816;16,7962;16,3594;5,2;28;930;49731,3;55,4094;55,4094;51,8034;0;0;112,877;133,082;0,958683
07/07/2007 13:00;1007,52;293;393;890,072;1;1,00129;0,99624;1;14,8904;0,680961;17,2208;263,682;349,264;3,81123;35,0939;13,7708;361,4;245,959;994;228,071;22,6172;17,2813;4,2;29;921;49731,3;55,4094;55,4094;51,8034;0;0;112,877;133,082;0,966419
07/07/2007 14:00;1014,77;293;393;893,162;1;1,00327;0,997241;1;11,0391;0,694152;30,8758;265,387;350,477;3,78498;34,9928;13,7312;357,084;247,871;994;249,185;32,5954;17,2953;3,6;29,6;910;49717,8;55,4094;55,4094;51,7894;0;0;114,788;133,082;0,981497
07/07/2007 15:00;1006,35;293;393;885,182;1;1,00319;0,998685;1;5,31211;0,704652;43,619;263,377;347,345;3,77626;35,1354;13,7871;348,844;245,813;994;262,324;43,8604;17,4172;4,7;29,8;889;49732,3;55,4094;55,4094;51,8045;0;0;112,731;133,082;0,995705
07/07/2007 16:00;957,268;293;393;845,542;1;1,00148;0,999534;1;1,8857;0,704353;55,4597;251,366;331,791;3,78498;35,0571;13,7564;331,97;233,824;994;272,289;55,459;17,0609;4,6;29,6;846;49814,7;55,4094;55,4094;51,8903;0;0;100,742;133,082;0,999458
07/07/2007 17:00;835,324;293;393;745,128;1;1,00348;0,997466;1;10,1608;0,686889;66,6303;221,499;292,388;3,82001;34,763;13,641;297,047;204,038;994;281,047;66,9862;17,1594;3,6;28,8;757;50003,7;55,4094;55,4094;52,0872;0;0;70,9558;133,082;0,984317
07/07/2007 18:00;266,525;293;393;560,553;0,726976;0,997191;0,995119;0,686717;19,0414;0,279776;75,9368;82,471;219,961;3,873;34,3935;13,496;232,693;65,102;994;289,586;78,1585;16,7016;3,1;27,6;593;22738,2;25,5657;25,5657;23,6857;0;0;0;65,102;0,945283
07/07/2007 19:00;0;324,302;319,934;186,234;0;0,97889;0,993027;0;28,5425;0;0;0;73,0783;3,08299;27,0987;10,6335;83,1888;0;994;298,549;88,4695;16,725;2,2;26,1;212;-355,488;0;0;-0,3703;0;0;0;0;0,878463
07/07/2007 20:00;0;306,443;302,742;0;0;0,944338;0,992191;0;37,9664;0;0;0;0;2,51706;22,5517;8,84929;0;0;994;308,467;97,9854;17,0656;1,7;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,788372
07/07/2007 21:00;0;291,093;287,876;0;0;0,887167;0,991162;0;46,9692;0;0;0;0;2,10446;19,3329;7,58623;0;0;994;319,801;106,34;16,9156;1,5;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,682391
07/07/2007 22:00;0;277,802;274,995;0;0;0,804699;0,989945;0;54,7612;0;0;0;0;1,79226;16,6151;6,51978;0;0;994;332,861;112,802;17,1;0,5;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,576985
07/07/2007 23:00;0;265,982;263,465;0;0;0,716173;0,988787;0;60,1589;0;0;0;0;1,55137;14,7565;5,79046;0;0;994;347,559;116,755;16,3859;0,9;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,497597
08/07/2007 0:00;0;255,42;253,162;0;0;0,687035;0,988425;0;61,5498;0;0;0;0;1,35624;13,1014;5,14099;0;0;994;3,18902;117,701;15,7375;0,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,476394
08/07/2007 1:00;0;245,896;243,852;0;0;0,749494;0,989211;0;58,3644;0;0;0;0;1,20376;11,73;4,60284;0;0;994;18,5704;115,504;15,1625;0,5;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,524514
08/07/2007 2:00;0;237,154;235,273;0;0;0,841043;0,990458;0;51,7921;0;0;0;0;1,06916;10,7339;4,212;0;0;994;32,6585;110,469;14,875;1,1;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,618517
08/07/2007 3:00;0;229,132;227,407;0;0;0,913691;0,991609;0;43,3758;0;0;0;0;0,957308;9,77114;3,8342;0;0;994;45,0084;103,172;14,4141;1,1;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726865
08/07/2007 4:00;0;221,766;220,185;0;0;0,960814;0,992553;0;34,1364;0;0;0;0;0,859848;8,89357;3,48984;0;0;994;55,7281;94,2169;14,1797;0,8;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,827704
08/07/2007 5:00;0;214,911;213,442;0;0,128018;0,988575;0,993589;0,53948;24,3888;0;-78,9951;0;0;0,777979;8,22345;3,22688;0;0;994;65,2089;84,5131;13,6109;1,1;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,910765
08/07/2007 6:00;138,963;293;393;535,073;1;1,0009;0,996105;0,819366;15,4001;0,514837;-73,1463;129,813;209,963;4,26382;34,2171;13,4268;217,782;33,9433;994;73,9437;73,7248;14,725;1,3;19,1;555;-393,203;0;0;-0,409587;0;14,9542;0;0;0,964095
08/07/2007 7:00;704,407;293;393;637,687;1;1,00352;0,998352;1;6,64532;0,682993;-62,1918;189,736;250,228;4,17877;34,3974;13,4975;251,921;172,06;994;82,4964;62,3773;15,6656;1,5;20,9;642;50181,8;55,4094;55,4094;52,2727;0;0;38,9779;133,082;0,993282
08/07/2007 8:00;688,254;293;393;624,852;1;1,00102;0,999692;1;1,24872;0,685481;-50,7824;185,703;245,192;4,08572;34,4107;13,5027;245,25;168,114;994;91,6116;50,7893;16,4937;1,9;22,9;625;50202;55,4094;55,4094;52,2937;0;0;35,0321;133,082;0,999763
08/07/2007 9:00;889,262;293;393;789,418;1;1,00366;0,998035;1;7,90924;0,694542;-38,586;234,84;309,768;3,99419;34,7429;13,6331;312,743;217,213;994;102,558;39,269;16,6578;2,4;24,9;797;49922,8;55,4094;55,4094;52,0029;0;0;84,1309;133,082;0,990487
08/07/2007 10:00;721,784;293;393;653,008;1;1,0025;0,996753;1;12,9315;0,670594;-25,4511;193,787;256,24;3,91757;34,5692;13,5649;262,908;176,304;994;118,116;28,3643;17,3031;3;26,6;670;50159,6;55,4094;55,4094;52,2496;0;0;43,2222;133,082;0,974638
08/07/2007 11:00;507,737;293;393;477,92;1;1,00046;0,995964;1;15,9275;0,63593;-11,4861;141,427;187,536;3,873;34,4875;13,5329;195,023;124,021;994;145,093;19,5698;18,0688;4,6;27,6;497;46623,4;51,4234;51,4234;48,5661;0;0;0;124,021;0,96161
08/07/2007 12:00;691,936;293;393;630,446;1;0,999818;0,995774;1;16,6397;0,654586;2,90893;186,407;247,387;3,8288;34,5683;13,5646;258,199;169,014;994;189,637;16,9023;18,2094;3,6;28,6;658;50197,4;55,4094;55,4094;52,289;0;0;35,9315;133,082;0,958125
08/07/2007 13:00;966,275;293;393;855,786;1;1,0012;0,996209;1;15,006;0,678882;17,2051;253,495;335,811;3,78498;34,8772;13,6858;347,666;236,024;994;227,816;22,6828;18,1547;3,3;29,6;886;49799,8;55,4094;55,4094;51,8748;0;0;102,942;133,082;0,965899
08/07/2007 14:00;973,002;293;393;858,465;1;1,00323;0,997211;1;11,1564;0,692202;30,878;255,06;336,862;3,75886;34,7447;13,6338;343,35;237,668;994;248,979;32,6373;18,3641;2,6;30,2;875;49788,7;55,4094;55,4094;51,8632;0;0;104,585;133,082;0,981103
08/07/2007 15:00;932,574;293;393;824,286;1;1,00323;0,998656;1;5,4286;0,701101;43,6367;245,26;323,45;3,75452;34,9448;13,7123;324,907;227,793;994;262,159;43,8933;18,6594;4,2;30,3;828;49854,8;55,4094;55,4094;51,932;0;0;94,7105;133,082;0,995515
08/07/2007 16:00;830,413;293;393;740,646;1;1,0014;0,999563;1;1,77151;0,697595;55,4897;220,171;290,629;3,7632;34,5797;13,5691;290,768;202,839;994;272,15;55,4907;18,3031;2,8;30,1;741;50010,8;55,4094;55,4094;52,0946;0;0;69,7563;133,082;0,999522
08/07/2007 17:00;619,741;293;393;567,163;1;1,00351;0,997494;1;10,0493;0,669754;66,67;168,605;222,555;3,79371;34,2307;13,4321;226,022;151,379;994;280,923;67,021;18,6187;2,4;29,4;576;50283,3;55,4094;55,4094;52,3785;0;0;18,2971;133,082;0,984658
08/07/2007 18:00;145,927;293;393;361,337;0,722505;0,997327;0,99515;0,685694;18,9311;0,237793;75,9582;52,7647;141,789;3,84644;33,8271;13,2738;149,897;35,6445;994;289,471;78,1997;18,3172;2;28,2;382;10488,6;12,5752;12,5752;10,9256;0;0;0;35,6445;0,945909
08/07/2007 19:00;0;324,306;319,939;90,5743;0;0,979179;0,993035;0;28,4345;0;0;0;35,5414;3,05323;27,1678;10,6607;40,4172;0;994;298,44;88,5144;18,0719;3,6;26,9;103;-355,488;0;0;-0,3703;0;0;0;0;0,879362
08/07/2007 20:00;0;306,322;302,593;0;0;0,944858;0,992201;0;37,858;0;0;0;0;2,48394;22,859;8,96988;0;0;994;308,363;98,0483;18,6688;4;25,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,789534
08/07/2007 21:00;0;290,808;287,556;0;0;0,888073;0,991177;0;46,8584;0;0;0;0;2,06548;19,6918;7,72705;0;0;994;319,705;106,418;17,9766;4,6;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,683803
08/07/2007 22:00;0;277,329;274,483;0;0;0,806294;0,989967;0;54,6425;0;0;0;0;1,7509;17,0066;6,67339;0;0;994;332,777;112,895;17,9875;3,3;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,578676
08/07/2007 23:00;0;265,346;262,796;0;0;0,718596;0,988817;0;60,0362;0;0;0;0;1,50907;15,0958;5,92358;0;0;994;347,496;116,862;16,9438;4,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,499453
09/07/2007 0:00;0;254,589;252,289;0;0;0,689576;0,988456;0;61,4344;0;0;0;0;1,30712;13,5087;5,30081;0;0;994;3,15482;117,819;16,4219;5;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,478165
09/07/2007 1:00;0;244,868;242,784;0;0;0,751167;0,989232;0;58,2677;0;0;0;0;1,14605;12,1453;4,76583;0;0;994;18,5669;115,625;16,2125;5,2;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,525951
09/07/2007 2:00;0;236,016;234,116;0;0;0,841911;0,990471;0;51,7137;0;0;0;0;1,01287;10,9976;4,31547;0;0;994;32,6811;110,588;15,7344;5,4;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,619592
09/07/2007 3:00;0;227,86;226,108;0;0;0,914132;0,991617;0;43,3089;0;0;0;0;0,900737;10,0859;3,95772;0;0;994;45,0503;103,286;15,3781;6,6;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,727666
09/07/2007 4:00;0;220,422;218,829;0;0;0,961051;0,992558;0;34,0746;0;0;0;0;0,809458;9,08281;3,5641;0;0;994;55,7838;94,3255;15,4344;4,4;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,828309
09/07/2007 5:00;0;213,591;212,13;0;0,117512;0,988698;0,993607;0,536752;24,3271;0;-79,0514;0;0;0,731859;8,26091;3,24158;0;0;994;65,2755;84,6133;15,2;3,3;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,911209
09/07/2007 6:00;111,809;293;393;514,024;1;1,00095;0,996122;0,814162;15,3346;0,507893;-73,2565;123,923;201,703;4,13206;34,5702;13,5653;209,149;27,3108;994;74,0205;73,8222;16,1969;3,6;21,9;533;-382,475;0;0;-0,398412;0;8,32162;0;0;0,964398
09/07/2007 7:00;812,186;293;393;726,195;1;1,00351;0,998371;1;6,57307;0,691617;-62,2945;216,072;284,959;4,03977;34,7754;13,6459;286,844;198,386;994;82,5847;62,4716;16,3609;3;23,9;731;50037;55,4094;55,4094;52,1219;0;0;65,3042;133,082;0,993427
09/07/2007 8:00;927,541;293;393;821,779;1;1,00108;0,999672;1;1,33015;0,702406;-50,8774;244,238;322,466;3,93999;35,0034;13,7353;322,553;226,563;994;91,7144;50,8829;17,2719;3,8;26,1;822;49862,8;55,4094;55,4094;51,9404;0;0;93,4809;133,082;0,999731
09/07/2007 9:00;969,632;293;393;855,588;1;1,00366;0,998012;1;8,00158;0,698587;-38,6715;254,52;335,733;3,85086;35,2311;13,8247;339,034;236,844;994;102,678;39,3655;17,475;5,4;28,1;864;49794,3;55,4094;55,4094;51,869;0;0;103,762;133,082;0,990264
09/07/2007 10:00;983,505;293;393;869,014;1;1,00245;0,996726;1;13,0354;0,68634;-25,5232;257,868;341,001;3,76755;35,3408;13,8677;350,021;240,233;994;118,25;28,4697;18,0078;6,6;30;892;49771,1;55,4094;55,4094;51,8449;0;0;107,151;133,082;0,974231
09/07/2007 11:00;985,4;293;393;872,645;1;1,00036;0,995934;1;16,0412;0,675545;-11,5396;258,201;342,426;3,69843;35,1856;13,8068;356,299;240,696;994;145,172;19,6906;18,9438;5,7;31,6;908;49767,9;55,4094;55,4094;51,8416;0;0;107,614;133,082;0,961063
09/07/2007 12:00;987,742;293;393;875,182;1;0,999705;0,995742;1;16,7584;0,672705;2,8768;258,732;343,421;3,64295;35,2213;13,8209;358,654;241,268;994;189,463;17,0152;18,6031;6,3;32,9;914;49764;55,4094;55,4094;51,8375;0;0;108,186;133,082;0,957529
09/07/2007 13:00;996,074;293;393;880,396;1;1,00111;0,996177;1;15,1276;0,679867;17,1924;260,753;345,468;3,6007;35,2924;13,8488;357,869;243,303;994;227,554;22,7548;19,2906;7,1;33,9;912;49749,9;55,4094;55,4094;51,8228;0;0;110,221;133,082;0,965347
09/07/2007 14:00;997,434;293;393;878,694;1;1,00319;0,99718;1;11,2792;0,692952;30,884;261,052;344,8;3,57552;35,2737;13,8414;351,59;243,635;994;248,766;32,6846;19,1484;7,1;34,5;896;49747,6;55,4094;55,4094;51,8204;0;0;110,553;133,082;0,980686
09/07/2007 15:00;959,216;293;393;846,015;1;1,00326;0,998626;1;5,55006;0,702465;43,6588;251,726;331,976;3,56716;35,3183;13,8589;333,54;234,3;994;261,988;43,9313;19,3094;8,1;34,7;850;49811,5;55,4094;55,4094;51,887;0;0;101,218;133,082;0,995312
09/07/2007 16:00;884,766;293;393;785,673;1;1,00131;0,999592;1;1,65285;0,700702;55,5245;233,543;308,298;3,57971;35,2927;13,8489;308,426;216,115;994;272,005;55,5272;19,6344;8,8;34,4;786;49929,7;55,4094;55,4094;52,0101;0;0;83,0326;133,082;0,999584
09/07/2007 17:00;760,644;293;393;683,596;1;1,00353;0,997523;1;9,9337;0,682259;66,7149;203,228;268,243;3,61334;35,2148;13,8183;272,326;185,797;994;280,795;67,0608;19,3422;9,5;33,6;694;50108,4;55,4094;55,4094;52,1963;0;0;52,7144;133,082;0,985008
09/07/2007 18:00;220,258;293;393;491,262;0,717515;0,997467;0,995181;0,684547;18,8169;0,264175;75,9821;71,1346;192,771;3,65996;34,8467;13,6739;203,656;53,8008;994;289,352;78,2461;19,0625;8,8;32,5;519;18015,2;20,5544;20,5544;18,7658;0;0;0;53,8008;0,946554
09/07/2007 19:00;0;324,371;320,02;136,445;0;0,979476;0,993044;0;28,3227;0;0;0;53,5409;2,90239;27,4319;10,7643;60,822;0;994;298,328;88,5639;18,1313;6;31,1;155;-355,488;0;0;-0,3703;0;0;0;0;0,880289
09/07/2007 20:00;0;306,565;302,875;0;0;0,945393;0,992213;0;37,7458;0;0;0;0;2,37624;22,8323;8,9594;0;0;994;308,257;98,1169;18,8531;4,2;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,790734
09/07/2007 21:00;0;291,41;288,238;0;0;0,889007;0,991192;0;46,7435;0;0;0;0;1,99578;19,2793;7,5652;0;0;994;319,606;106,501;17,9344;1,5;27,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,685266
09/07/2007 22:00;0;278,159;275,357;0;0;0,807942;0,98999;0;54,5189;0;0;0;0;1,7067;16,8113;6,59674;0;0;994;332,691;112,994;17,3281;1,5;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,580435
09/07/2007 23:00;0;266,319;263,797;0;0;0,721113;0,988849;0;59,9076;0;0;0;0;1,48332;14,976;5,87658;0;0;994;347,434;116,976;16,8391;2,4;24,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,501396
10/07/2007 0:00;0;255,751;253,492;0;0;0,692241;0,988489;0;61,3121;0;0;0;0;1,30491;13,2464;5,1979;0;0;994;3,12259;117,942;16,0812;1,6;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,480038
10/07/2007 1:00;0;246,219;244,173;0;0;0,752946;0,989255;0;58,1642;0;0;0;0;1,16252;11,8552;4,65199;0;0;994;18,5669;115,752;15,2844;1,2;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,527487
10/07/2007 2:00;0;237,443;235,555;0;0;0,842845;0,990484;0;51,6288;0;0;0;0;1,03311;10,8874;4,27222;0;0;994;32,7083;110,713;15,1313;2,4;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,620754
10/07/2007 3:00;0;229,33;227,584;0;0;0,914613;0,991625;0;43,2359;0;0;0;0;0,924876;10,0015;3,9246;0;0;994;45,0974;103,406;15,1563;3,3;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,728539
10/07/2007 4:00;0;221,858;220,254;0;0;0,961308;0,992564;0;34,0068;0;0;0;0;0,830631;9,12605;3,58106;0;0;994;55,8452;94,4377;15,4469;3;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,828971
10/07/2007 5:00;0;214,903;213,413;0;0,106695;0,988832;0,993627;0,533934;24,2596;0;-79,1096;0;0;0,750546;8,43494;3,30987;0;0;994;65,348;84,7163;15,1125;3,6;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,911693
10/07/2007 6:00;0;282,789;332,993;282,665;1;1,001;0,996141;0,808797;15,2632;0,481842;-73,37;67,7019;110,918;2,74999;24,3452;9,55305;114,973;0;994;74,1036;73,9222;15,3969;4;21,1;293;-355,488;0;0;-0,3703;0;0;0;0;0,964727
10/07/2007 7:00;536,318;293;393;575,284;1;1,00349;0,99839;1;6,49478;0,675716;-62,4;171,171;225,741;4,08572;34,5635;13,5627;227,2;131,002;994;82,6798;62,5684;16,3375;3,1;22,9;579;41592,3;46,1448;46,1448;43,3253;0;0;0;112,013;0,993582
10/07/2007 8:00;672,37;293;393;611,813;1;1,00114;0,99965;1;1,41785;0,683886;-50,9747;181,843;240,075;3,99873;34,683;13,6096;240,149;164,235;994;91,8248;50,9787;17,2609;3,8;24,8;612;50221,5;55,4094;55,4094;52,314;0;0;31,1523;133,082;0,999694
10/07/2007 9:00;752,84;293;393;677,176;1;1,00367;0,997987;1;8,1004;0,685131;-38,7586;201,441;265,724;3,91757;34,7439;13,6335;268,402;183,89;994;102,808;39,4645;17,4594;3,8;26,6;684;50118,9;55,4094;55,4094;52,2072;0;0;50,8081;133,082;0,990023
10/07/2007 10:00;623,045;293;393;571,617;1;1,00239;0,996697;1;13,1458;0,660706;-25,596;169,605;224,303;3,85086;34,5769;13,568;230,339;152,186;994;118,396;28,5786;18,4125;4,2;28,1;587;50279,6;55,4094;55,4094;52,3745;0;0;19,1041;133,082;0,973794
10/07/2007 11:00;717,691;293;393;651,206;1;1,00026;0,995902;1;16,1616;0,658923;-11,5926;192,654;255,533;3,79809;34,5348;13,5515;266,047;175,305;994;145,262;19,8163;18,7531;3,3;29,3;678;50164,9;55,4094;55,4094;52,2551;0;0;42,2225;133,082;0,96048
10/07/2007 12:00;644,455;293;393;591,362;1;0,999584;0,995708;1;16,8836;0,64913;2,8465;174,799;232,05;3,75018;34,7408;13,6323;242,503;157,416;994;189,292;17,1349;18,9547;5,7;30,4;618;50254,8;55,4094;55,4094;52,3487;0;0;24,3338;133,082;0,956897
10/07/2007 13:00;692,52;293;393;629,99;1;1,00101;0,996143;1;15,2553;0,660156;17,1826;186,564;247,208;3,71562;34,892;13,6916;256,237;169,156;994;227,287;22,8332;18,8563;6,6;31,2;653;50196,7;55,4094;55,4094;52,2882;0;0;36,0742;133,082;0,964763
10/07/2007 14:00;894,302;293;393;793,999;1;1,00315;0,997147;1;11,4075;0,687269;30,8938;235,872;311,565;3,68985;35,0108;13,7382;317,844;218,444;994;248,547;32,7375;19,0656;5,4;31,8;810;49915,1;55,4094;55,4094;51,9948;0;0;85,362;133,082;0,980245
10/07/2007 15:00;910,62;293;393;806,028;1;1,0033;0,998594;1;5,67641;0,699809;43,6852;239,829;316,285;3,67702;34,9702;13,7223;317,844;222,43;994;261,811;43,9744;19,5219;5;32,1;810;49889,6;55,4094;55,4094;51,9683;0;0;89,348;133,082;0,995096
10/07/2007 16:00;855,653;293;393;761,728;1;1,00123;0,999622;1;1,52977;0,698988;55,5642;226,413;298,902;3,68129;34,9846;13,728;299,009;209,004;994;271,855;55,5688;19,4219;5,7;32;762;49973,7;55,4094;55,4094;52,056;0;0;75,9214;133,082;0,999644
10/07/2007 17:00;810,278;293;393;724,244;1;1,00355;0,997554;1;9,81411;0,686237;66,7651;215,324;284,193;3,70702;34,9039;13,6963;288,414;197,92;994;280,661;67,1057;18,7828;5,4;31,4;735;50039,7;55,4094;55,4094;52,1247;0;0;64,8381;133,082;0,985366
10/07/2007 18:00;239,597;293;393;528,547;0,712007;0,99761;0,995214;0,683274;18,6989;0,267285;76,0087;75,8182;207,402;3,75452;34,5034;13,5391;218,959;58,5245;994;289,229;78,2975;18,2297;4,7;30,3;558;19989,4;22,6487;22,6487;20,8223;0;0;0;58,5245;0,947217
10/07/2007 19:00;0;324,319;319,955;171,842;0;0,97978;0,993053;0;28,2074;0;0;0;67,4309;2,97631;27,3393;10,7279;76,518;0;994;298,212;88,618;17,5156;4,4;29;195;-355,488;0;0;-0,3703;0;0;0;0;0,881243
10/07/2007 20:00;0;306,413;302,701;0;0;0,945941;0,992224;0;37,6299;0;0;0;0;2,43963;22,8364;8,961;0;0;994;308,147;98,1914;17,5516;4;27,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,791972
10/07/2007 21:00;0;291,037;287,816;0;0;0,889967;0,991208;0;46,6244;0;0;0;0;2,04744;19,5124;7,65667;0;0;994;319,505;106,59;16,8844;3;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,686778
10/07/2007 22:00;0;277,556;274,706;0;0;0,80964;0,990013;0;54,3903;0;0;0;0;1,75149;17,0415;6,6871;0;0;994;332,605;113,1;15,8828;3,3;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,582261
10/07/2007 23:00;0;265,554;262,999;0;0;0,723718;0,988882;0;59,7731;0;0;0;0;1,52206;15,0979;5,92441;0;0;994;347,371;117,096;15,45;3,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,503426
11/07/2007 0:00;0;254,847;252,559;0;0;0,695024;0,988523;0;61,1832;0;0;0;0;1,3274;13,3747;5,24824;0;0;994;3,09241;118,072;15,075;3,1;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,482011
11/07/2007 1:00;0;245,171;243,096;0;0;0,754829;0,98928;0;58,0537;0;0;0;0;1,17517;12,0128;4,71381;0;0;994;18,5704;115,885;14,7344;3;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,529124
11/07/2007 2:00;0;236,317;234,414;0;0;0,843846;0,990499;0;51,5373;0;0;0;0;1,04183;10,9433;4,29415;0;0;994;32,7402;110,843;14,2125;3,8;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,622005
11/07/2007 3:00;0;228,169;226,419;0;0;0,915131;0,991635;0;43,1567;0;0;0;0;0,932312;9,9973;3,92294;0;0;994;45,1498;103,529;14,0422;4,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,729485
11/07/2007 4:00;0;220,793;219,213;0;0;0,961587;0,992571;0;33,9332;0;0;0;0;0,843666;8,90765;3,49536;0;0;994;55,9121;94,5533;13,8547;1,6;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829689
11/07/2007 5:00;0;213,877;212,394;0;0,0955778;0,988976;0,993649;0,531028;24,1865;0;-79,1696;0;0;0,762634;8,33568;3,27092;0;0;994;65,4263;84,8222;13,8719;3;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912217
11/07/2007 6:00;148,069;293;393;557,817;1;1,00106;0,996162;0,803275;15,1859;0,506723;-73,4868;132,703;218,887;4,22587;34,5276;13,5486;226,807;36,1676;994;74,1929;74,0248;14,1187;2,6;19,9;578;-397,048;0;0;-0,413592;0;17,1784;0;0;0,965081
11/07/2007 7:00;851,78;293;393;759,223;1;1,00348;0,998411;1;6,41043;0,694003;-62,5083;225,901;297,919;4,13206;34,9432;13,7117;299,794;208,058;994;82,7817;62,6674;15,1812;3,3;21,9;764;49979,5;55,4094;55,4094;52,062;0;0;74,9754;133,082;0,993748
11/07/2007 8:00;963,632;293;393;851,703;1;1,00121;0,999627;1;1,51179;0,704042;-51,0743;253,155;334,208;4,03977;35,005;13,7359;334,325;235,379;994;91,943;51,0768;15,6969;3,1;23,9;852;49804,2;55,4094;55,4094;51,8794;0;0;102,297;133,082;0,999652
11/07/2007 9:00;986,158;293;393;869,011;1;1,00367;0,997961;1;8,2057;0,699164;-38,8473;258,501;341;3,958;34,8161;13,6618;344,527;240,881;994;102,947;39,566;15,7;2,2;25,7;878;49766,6;55,4094;55,4094;51,8403;0;0;107,799;133,082;0,989762
11/07/2007 10:00;1020,06;293;393;899,354;1;1,00233;0,996667;1;13,263;0,687199;-25,6695;266,823;352,907;3,88633;35,1021;13,7741;362,578;249,163;994;118,552;28,6907;16,2844;3,8;27,3;924;49708,7;55,4094;55,4094;51,7799;0;0;116,081;133,082;0,973327
11/07/2007 11:00;1009,24;293;393;892,67;1;1,00014;0,995868;1;16,2888;0,675524;-11,6452;264,051;350,284;3,8288;34,9174;13,7016;364,932;246,52;994;145,364;19,9469;16,3734;3;28,6;930;49727,4;55,4094;55,4094;51,7993;0;0;113,438;133,082;0,95986
11/07/2007 12:00;1012,57;293;393;895,984;1;0,999454;0,995672;1;17,0154;0,67269;2,81811;264,797;351,584;3,78498;34,8573;13,678;367,679;247,334;994;189,127;17,2611;17,0609;2,8;29,6;937;49721,6;55,4094;55,4094;51,7934;0;0;114,252;133,082;0,956226
11/07/2007 13:00;1021,08;293;393;901,478;1;1,0009;0,996108;1;15,3888;0,679794;17,1759;266,924;353,74;3,75886;35,047;13,7525;366,894;249,412;994;227,015;22,9181;17,2703;4;30,2;935;49706,9;55,4094;55,4094;51,778;0;0;116,33;133,082;0,964147
11/07/2007 14:00;1031,4;293;393;907,278;1;1,0031;0,997112;1;11,5411;0,693335;30,9074;269,502;356,016;3,74152;35,242;13,8289;363,362;251,932;994;248,32;32,7961;17,0844;5,4;30,6;926;49688,9;55,4094;55,4094;51,7593;0;0;118,85;133,082;0,979782
11/07/2007 15:00;1023,9;293;393;899,36;1;1,00333;0,998562;1;5,80759;0,705044;43,7161;267,601;352,909;3,74152;35,0646;13,7594;354,73;250,1;994;261,628;44,0227;17,0844;4,2;30,6;904;49702;55,4094;55,4094;51,7729;0;0;117,018;133,082;0,994867
11/07/2007 16:00;966,136;293;393;852,745;1;1,00113;0,999654;1;1,40237;0,705045;55,6088;253,451;334,617;3,7632;34,9055;13,6969;334,717;235,991;994;271,699;55,6153;17,2094;3,6;30,1;853;49800,1;55,4094;55,4094;51,8751;0;0;102,908;133,082;0,9997
11/07/2007 17:00;849,029;293;393;756,056;1;1,00357;0,997585;1;9,69059;0,689056;66,8205;224,793;296,676;3,80246;34,6706;13,6047;300,971;207,386;994;280,523;67,1556;17,0125;3;29,2;767;49983,6;55,4094;55,4094;52,0662;0;0;74,3035;133,082;0,985731
11/07/2007 18:00;252,281;293;393;555,467;0,705982;0,997756;0,995247;0,681876;18,577;0,267987;76,0379;78,8579;217,965;3,85528;34,0976;13,3799;229,946;61,6228;994;289,102;78,3542;16,7891;1,7;28;586;21284,6;24,023;24,023;22,1714;0;0;0;61,6228;0,947896
11/07/2007 19:00;0;324,395;320,05;161,447;0;0,980091;0,993063;0;28,0885;0;0;0;63,3516;3,07189;26,9554;10,5773;71,8092;0;994;298,093;88,6767;16,4609;1,6;26,5;183;-355,488;0;0;-0,3703;0;0;0;0;0,882222
11/07/2007 20:00;0;306,573;302,879;0;0;0,946503;0,992236;0;37,5102;0;0;0;0;2,50851;22,529;8,84039;0;0;994;308,034;98,2717;16,2156;1,5;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,793245
11/07/2007 21:00;0;291,225;288,008;0;0;0,890954;0,991224;0;46,5012;0;0;0;0;2,09418;19,3651;7,59886;0;0;994;319,401;106,686;15,8531;1,6;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,688339
11/07/2007 22:00;0;277,817;274,983;0;0;0,811387;0,990037;0;54,2569;0;0;0;0;1,77752;16,858;6,61509;0;0;994;332,517;113,212;15,5516;1,6;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,584151
11/07/2007 23:00;0;265,911;263,378;0;0;0,726409;0,988916;0;59,6328;0;0;0;0;1,53654;14,9163;5,85317;0;0;994;347,309;117,223;15,2281;1,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,505541
12/07/2007 0:00;0;255,322;253,059;0;0;0,697923;0,988559;0;61,0475;0;0;0;0;1,33487;13,186;5,17418;0;0;994;3,06434;118,208;14,7062;1,3;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,484084
12/07/2007 1:00;0;245,623;243,539;0;0;0,756812;0,989306;0;57,9364;0;0;0;0;1,17254;12,091;4,74449;0;0;994;18,5777;116,023;14,9438;3,3;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,53086
12/07/2007 2:00;0;236,718;234,805;0;0;0,844912;0,990515;0;51,4393;0;0;0;0;1,0356;11,0445;4,33387;0;0;994;32,7767;110,977;14,8563;4,6;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,623343
12/07/2007 3:00;0;228,573;226,825;0;0;0,915687;0,991645;0;43,0714;0;0;0;0;0,924076;10,0156;3,93013;0;0;994;45,2075;103,656;14,925;4,2;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,730503
12/07/2007 4:00;0;221,212;219,635;0;0;0,961888;0,992578;0;33,8535;0;0;0;0;0,833914;8,91983;3,50014;0;0;994;55,9847;94,6724;14,3906;1,6;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,830464
12/07/2007 5:00;0;214,473;213,03;0;0,0841708;0,989131;0,993672;0,528037;24,1076;0;-79,2313;0;0;0,75601;8,08643;3,17312;0;0;994;65,5106;84,9307;14,8375;0,8;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,91278
12/07/2007 6:00;101,278;293;393;510,729;1;1,00113;0,996184;0,797602;15,1026;0,496941;-73,6068;120,653;200,41;4,1694;33,9672;13,3287;207,58;24,7383;994;74,2884;74,1297;16,2563;0,8;21,1;529;-378,611;0;0;-0,394387;0;5,74912;0;0;0,965461
12/07/2007 7:00;798,584;293;393;714,63;1;1,00346;0,998434;1;6,32002;0,691383;-62,6194;212,634;280,421;4,0765;34,3875;13,4937;282,136;195,064;994;82,8903;62,7686;17,5531;1,2;23,1;719;50056,3;55,4094;55,4094;52,1419;0;0;61,9816;133,082;0,993923
12/07/2007 8:00;875,822;293;393;778,692;1;1,00128;0,999602;1;1,61199;0,699851;-51,1762;231,464;305,559;3,98059;34,5391;13,5532;305,68;213,93;994;92,0687;51,1772;18,5594;1,6;25,2;779;49943,4;55,4094;55,4094;52,0244;0;0;80,8479;133,082;0,999604
12/07/2007 9:00;934,27;293;393;826,217;1;1,00367;0,997933;1;8,31745;0,696487;-38,9375;245,764;324,208;3,89524;34,8174;13,6623;327,654;228,207;994;103,095;39,6701;18,5844;2,8;27,1;835;49852;55,4094;55,4094;51,9292;0;0;95,1246;133,082;0,989482
12/07/2007 10:00;911,395;293;393;809,394;1;1,00226;0,996634;1;13,3867;0,681884;-25,7435;240,109;317,606;3,8244;34,8259;13,6657;326,477;222,619;994;118,72;28,8061;19,2859;3,3;28,7;832;49888,4;55,4094;55,4094;51,9671;0;0;89,5372;133,082;0,97283
12/07/2007 11:00;611,957;293;393;564,011;1;1,00002;0,995832;1;16,4227;0,647844;-11,6971;166,807;221,318;3,77626;34,5392;13,5532;230,731;149,478;994;145,478;20,0824;20,1516;4,4;29,8;588;50292,1;55,4094;55,4094;52,3876;0;0;16,3957;133,082;0,959202
12/07/2007 12:00;384,19;293;393;375,518;1;0,999316;0,995635;1;17,1536;0,608529;2,79169;110,96;147,353;3,74585;34,0755;13,3712;154,213;93,8431;994;188,967;17,394;20,6953;3,6;30,5;393;34215,8;38,2178;38,2178;35,6415;0;0;0;93,8431;0,955517
12/07/2007 13:00;196,984;293;393;219,678;1;1,00079;0,996071;1;15,5283;0,537804;17,1723;65,0359;86,2015;3,73719;33,5957;13,1829;89,4672;48,1158;994;226,738;23,0095;21,0516;2,4;30,7;228;15643,6;18,0393;18,0393;16,2954;0;0;0;48,1158;0,963498
12/07/2007 14:00;157,95;293;393;187,045;1;1,00305;0,997077;1;11,68;0,514772;30,9249;55,556;73,3965;3,73287;33,7457;13,2418;74,9484;38,5813;994;248,087;32,8603;20,7219;3,6;30,8;191;11693,8;13,8523;13,8523;12,181;0;0;0;38,5813;0,979294
12/07/2007 15:00;297,429;293;393;301,371;1;1,00337;0,998528;1;5,94351;0,611038;43,7514;89,6718;118,258;3,75018;33,8198;13,2709;118,897;72,6508;994;261,439;44,0762;20,8297;2,8;30,4;303;25454,2;28,9075;28,9075;26,5148;0;0;0;72,6508;0,994624
12/07/2007 16:00;581,568;293;393;535,868;1;1,00104;0,999686;1;1,27071;0,675403;55,6583;159,259;210,275;3,75452;34,2752;13,4496;210,326;142,055;994;271,539;55,667;20,5344;3,1;30,3;536;50325,6;55,4094;55,4094;52,4225;0;0;8,97281;133,082;0,999754
12/07/2007 17:00;118,715;293;393;154,818;1;1,00358;0,997617;1;9,56322;0,470687;66,8813;46,0334;60,7506;3,79809;33,7353;13,2377;61,6068;28,9975;994;280,381;67,2105;19,7687;3,6;29,3;157;7790,43;9,7166;9,7166;8,11504;0;0;0;28,9975;0,986103
12/07/2007 18:00;237,646;293;393;536,903;0,699439;0,997903;0,995282;0,680351;18,4515;0,261361;76,0698;75,361;210,681;3,84644;34,3188;13,4667;222,098;58,0478;994;288,971;78,4161;19,2938;3;28,2;566;19790,1;22,4373;22,4373;20,6147;0;0;0;58,0478;0,948592
12/07/2007 19:00;0;324,279;319,906;91,8555;0;0,980408;0,993072;0;27,966;0;0;0;36,0441;3,05212;27,2196;10,681;40,8096;0;994;297,97;88,7398;19,1266;4;26,9;104;-355,488;0;0;-0,3703;0;0;0;0;0,883226
12/07/2007 20:00;0;306,304;302,576;0;0;0,947078;0,992248;0;37,387;0;0;0;0;2,48657;22,8316;8,95914;0;0;994;307,918;98,3578;19,3891;3,8;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,794552
12/07/2007 21:00;0;290,847;287,608;0;0;0,891965;0,99124;0;46,374;0;0;0;0;2,06949;19,5827;7,68425;0;0;994;319,296;106,788;19,2437;3,6;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,689947
12/07/2007 22:00;0;277,488;274,669;0;0;0,81318;0,990062;0;54,1188;0;0;0;0;1,75995;16,7887;6,58788;0;0;994;332,428;113,33;19,2719;1,6;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,586107
12/07/2007 23:00;0;265,657;263,138;0;0;0,729181;0,988951;0;59,4866;0;0;0;0;1,52255;14,8315;5,81989;0;0;994;347,247;117,356;18,8703;1,7;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,50774
13/07/2007 0:00;0;255,106;252,85;0;0;0,70093;0,988596;0;60,9052;0;0;0;0;1,32694;13,1485;5,15946;0;0;994;3,03846;118,35;17,9922;1,3;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,486256
13/07/2007 1:00;0;245,539;243,485;0;0;0,758893;0,989333;0;57,8122;0;0;0;0;1,17136;11,8772;4,66062;0;0;994;18,5886;116,167;17,4047;1,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,532696
13/07/2007 2:00;0;236,861;234,997;0;0;0,846041;0,990531;0;51,3348;0;0;0;0;1,03973;10,6877;4,19387;0;0;994;32,8181;111,117;17,0609;1,3;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,624769
13/07/2007 3:00;0;228,919;227,211;0;0;0,91628;0,991655;0;42,9799;0;0;0;0;0,930528;9,71649;3,81275;0;0;994;45,2706;103,787;16,8172;1,2;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,731593
13/07/2007 4:00;0;221,589;220,015;0;0;0,962209;0,992586;0;33,768;0;0;0;0;0,841142;8,89223;3,48931;0;0;994;56,0629;94,7948;16,5344;1,1;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,831295
13/07/2007 5:00;0;214,758;213,293;0;0,0724846;0,989296;0,993697;0,524963;24,023;0;-79,2948;0;0;0,761373;8,23002;3,22946;0;0;994;65,6007;85,0418;16,4344;1,5;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,913382
13/07/2007 6:00;156,956;293;393;572,758;1;1,00119;0,996207;0,79178;15,0135;0,501098;-73,7298;134,331;224,75;4,1694;34,556;13,5598;232,693;38,3385;994;74,3901;74,2371;17,4281;2,8;21,1;593;-400,921;0;0;-0,417626;0;19,3493;0;0;0,965865
13/07/2007 7:00;862,014;293;393;767,45;1;1,00344;0,998458;1;6,22357;0,695063;-62,7331;228,351;301,147;4,0719;34,9684;13,7216;302,933;210,557;994;83,0057;62,872;17,9266;3,6;23,2;772;49964,2;55,4094;55,4094;52,0461;0;0;77,4753;133,082;0,994106
13/07/2007 8:00;965,871;293;393;853,616;1;1,00136;0,999576;1;1,71843;0,704025;-51,2801;253,747;334,959;3,97606;35,2841;13,8455;335,11;235,926;994;92,2021;51,2797;18,6594;5,2;25,3;854;49800,5;55,4094;55,4094;51,8755;0;0;102,843;133,082;0,99955
13/07/2007 9:00;1004,11;293;393;884,328;1;1,00367;0,997903;1;8,43565;0,699151;-39,0291;263,042;347,01;3,89078;35,3843;13,8848;350,806;245,266;994;103,252;39,7765;18,8406;6;27,2;894;49736,2;55,4094;55,4094;51,8085;0;0;112,184;133,082;0,989181
13/07/2007 10:00;1002,08;293;393;884,793;1;1,00219;0,996601;1;13,5171;0,685467;-25,8181;262,449;347,193;3,81562;35,33;13,8635;357,084;244,769;994;118,898;28,9247;19,4469;6;28,9;910;49739,6;55,4094;55,4094;51,8121;0;0;111,687;133,082;0,9723
13/07/2007 11:00;1017,71;293;393;900,037;1;0,99989;0,995794;1;16,5632;0,674663;-11,7484;266,143;353,175;3,75452;35,1679;13,7999;368,464;248,589;994;145,604;20,2226;19,9094;4,9;30,3;939;49712,7;55,4094;55,4094;51,7841;0;0;115,507;133,082;0,958506
13/07/2007 12:00;1022,97;293;393;905,121;1;0,999169;0,995596;1;17,2983;0,671709;2,7673;267,4;355,17;3,71132;35,2106;13,8166;371,995;249,872;994;188,812;17,5334;20,2844;5,4;31,3;948;49703,6;55,4094;55,4094;51,7746;0;0;116,79;133,082;0,954769
13/07/2007 13:00;1026,83;293;393;906,01;1;1,00067;0,996032;1;15,6736;0,679262;17,1719;268,184;355,518;3,67702;34,8882;13,6901;369,248;250,816;994;226,457;23,1073;20,1859;3,3;32,1;941;49696,9;55,4094;55,4094;51,7676;0;0;117,734;133,082;0,962816
13/07/2007 14:00;1028,62;293;393;904,394;1;1,003;0,997039;1;11,8242;0,692961;30,9464;268,598;354,884;3,65996;34,8772;13,6858;362,578;251,252;994;247,848;32,9303;20,0391;3,3;32,5;924;49693,8;55,4094;55,4094;51,7643;0;0;118,17;133,082;0,978781
13/07/2007 15:00;1020,25;293;393;895,925;1;1,0034;0,998493;1;6,08411;0,704867;43,7913;266,579;351,561;3,65996;34,9421;13,7113;353,552;249,208;994;261,244;44,135;20,2734;3,8;32,5;901;49708,3;55,4094;55,4094;51,7795;0;0;116,125;133,082;0,994367
13/07/2007 16:00;975,049;293;393;859,831;1;1,00093;0,99972;1;1,13488;0,705757;55,7127;255,523;337,398;3,67702;34,8576;13,6781;337,464;238,168;994;271,373;55,7237;19,7562;3,6;32,1;860;49785,3;55,4094;55,4094;51,8596;0;0;105,085;133,082;0,999804
13/07/2007 17:00;867,847;293;393;771,428;1;1,0036;0,997651;1;9,43206;0,690818;66,9473;229,387;302,708;3,71562;34,8843;13,6886;306,857;211,982;994;280,234;67,2706;19,5594;4,6;31,2;782;49955,5;55,4094;55,4094;52,0369;0;0;78,9001;133,082;0,986481
13/07/2007 18:00;256,898;293;393;577,176;0,692381;0,998054;0,995317;0,678698;18,3223;0,263018;76,1043;80,0164;226,484;3,7719;34,3883;13,494;238,579;62,7505;994;288,836;78,4832;18,8062;3,3;29,9;608;21755,9;24,5231;24,5231;22,6624;0;0;0;62,7505;0,949303
13/07/2007 19:00;0;324,365;320,012;178,619;0;0,980732;0,993082;0;27,8402;0;0;0;70,0902;3,00018;27,1937;10,6708;79,2648;0;994;297,843;88,8073;18,2828;3,1;28,4;202;-355,488;0;0;-0,3703;0;0;0;0;0,884254
13/07/2007 20:00;0;306,548;302,855;0;0;0,947666;0,99226;0;37,2602;0;0;0;0;2,46626;22,6212;8,87654;0;0;994;307,8;98,4497;18,2969;2,2;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,795894
13/07/2007 21:00;0;291,169;287,945;0;0;0,892999;0,991257;0;46,2429;0;0;0;0;2,07308;19,4727;7,64108;0;0;994;319,188;106,896;17,4125;2,4;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,691602
13/07/2007 22:00;0;277,683;274,832;0;0;0,815017;0,990088;0;53,9759;0;0;0;0;1,77402;16,9935;6,66823;0;0;994;332,339;113,455;15,9813;2,6;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,588125
13/07/2007 23:00;0;265,734;263,192;0;0;0,73203;0,988987;0;59,3347;0;0;0;0;1,54564;14,9498;5,86631;0;0;994;347,186;117,496;15,0187;2,2;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,510022
14/07/2007 0:00;0;255,12;252,852;0;0;0,704042;0,988635;0;60,7563;0;0;0;0;1,3581;13,1561;5,16246;0;0;994;3,01484;118,499;14,6344;1,1;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,488526
14/07/2007 1:00;0;245,491;243,425;0;0;0,761069;0,989361;0;57,6812;0;0;0;0;1,21054;11,8692;4,65748;0;0;994;18,6034;116,316;14,2062;1,3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,534629
14/07/2007 2:00;0;236,623;234,716;0;0;0,847233;0,990549;0;51,2237;0;0;0;0;1,07799;10,8882;4,27251;0;0;994;32,8642;111,261;13,5406;2,4;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,626281
14/07/2007 3:00;0;228,505;226,761;0;0;0,91691;0,991666;0;42,8822;0;0;0;0;0,969694;9,85955;3,86889;0;0;994;45,339;103,923;13,0313;1,9;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,732755
14/07/2007 4:00;0;221,002;219,392;0;0;0,96255;0,992594;0;33,6764;0;0;0;0;0,877005;9,03771;3,5464;0;0;994;56,1468;94,9205;12,5875;1,9;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,832183
14/07/2007 5:00;0;214,06;212,575;0;0,06053;0,98947;0,993724;0,521807;23,9327;0;-79,3599;0;0;0,792497;8,2804;3,24923;0;0;994;65,6967;85,1554;11,8625;1,7;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,914023
14/07/2007 6:00;150,48;293;393;573,012;1;1,00127;0,996232;0,785814;14,9184;0,495999;-73,8557;133,391;224,85;4,35012;34,7228;13,6252;232,693;36,7567;994;74,498;74,3467;12,6906;3,1;17,3;593;-398,087;0;0;-0,414674;0;17,7675;0;0;0,966293
14/07/2007 7:00;860,992;293;393;767,599;1;1,00341;0,998483;1;6,12107;0,694239;-62,8493;228,396;301,206;4,25431;35,2537;13,8335;302,933;210,308;994;83,1278;62,9775;13,3625;4,7;19,3;772;49965,8;55,4094;55,4094;52,0477;0;0;77,2256;133,082;0,994299
14/07/2007 8:00;964,754;293;393;853,564;1;1,00144;0,999548;1;1,83109;0,703212;-51,3861;253,745;334,938;4,1694;35,4795;13,9221;335,11;235,653;994;92,3429;51,3842;13,8344;5,7;21,1;854;49802,4;55,4094;55,4094;51,8774;0;0;102,571;133,082;0,999489
14/07/2007 9:00;1002,53;293;393;884,041;1;1,00367;0,997871;1;8,56026;0,698052;-39,1221;262,947;346,898;4,09034;35,618;13,9765;350,806;244,881;994;103,418;39,8854;14,05;6,8;22,8;894;49738,9;55,4094;55,4094;51,8113;0;0;111,798;133,082;0,98886
14/07/2007 10:00;999,871;293;393;884,282;1;1,00211;0,996565;1;13,654;0,683959;-25,8931;262,267;346,992;4,02149;35,7148;14,0145;357,084;244,231;994;119,086;29,0464;15,0031;8,1;24,3;910;49743,4;55,4094;55,4094;51,816;0;0;111,148;133,082;0,971739
14/07/2007 11:00;1015,19;293;393;899,347;1;0,999751;0,995755;1;16,7103;0,672993;-11,7989;265,892;352,904;3,96702;35,5533;13,9511;368,464;247,973;994;145,741;20,3675;15,5391;6,8;25,5;939;49717,1;55,4094;55,4094;51,7886;0;0;114,891;133,082;0,957771
14/07/2007 12:00;1020,73;293;393;904,375;1;0,999013;0,995555;1;17,4494;0,670238;2,74501;267,127;354,877;3,92653;35,36;13,8753;371,995;249,325;994;188,663;17,6794;15,8141;5,4;26,4;948;49707,5;55,4094;55,4094;51,7787;0;0;116,243;133,082;0,953982
14/07/2007 13:00;1024,13;293;393;905,337;1;1,00055;0,995992;1;15,8247;0,677471;17,1748;267,939;355,254;3,8997;35,3842;13,8847;369,248;250,155;994;226,173;23,2117;16,4531;5,7;27;941;49701,6;55,4094;55,4094;51,7725;0;0;117,073;133,082;0,962101
14/07/2007 14:00;1026,41;293;393;903,897;1;1,00294;0,997001;1;11,9735;0,691477;30,9719;268,424;354,689;3,88633;35,2292;13,8239;362,578;250,714;994;247,604;33,0061;16,675;4,6;27,3;924;49697,6;55,4094;55,4094;51,7683;0;0;117,632;133,082;0,978244
14/07/2007 15:00;1018,45;293;393;895,68;1;1,00344;0,998456;1;6,22931;0,703624;43,8358;266,505;351,465;3,88633;35,2979;13,8509;353,552;248,768;994;261,044;44,1991;16,675;5,2;27,3;901;49711,5;55,4094;55,4094;51,7828;0;0;115,686;133,082;0,994096
14/07/2007 16:00;973,445;293;393;859,87;1;1,00083;0,999754;1;0,994946;0,704596;55,7722;255,516;337,413;3,90862;35,248;13,8313;337,464;237,776;994;271,203;55,7856;16,3312;5,2;26,8;860;49787,9;55,4094;55,4094;51,8624;0;0;104,694;133,082;0,999849
14/07/2007 17:00;866,745;293;393;771,727;1;1,00362;0,997685;1;9,2972;0,689941;67,0187;229,487;302,826;3,94899;35,2314;13,8248;306,857;211,713;994;280,083;67,3359;15,8219;6;25,9;782;49957,1;55,4094;55,4094;52,0387;0;0;78,6309;133,082;0,986864
14/07/2007 18:00;251,397;293;393;577,617;0,684809;0,998206;0,995353;0,676918;18,1896;0,257385;76,1415;79,0089;226,657;4,00327;34,6555;13,5988;238,579;61,4068;994;288,698;78,5556;15,6375;4;24,7;608;21194,3;23,9272;23,9272;22,0774;0;0;0;61,4068;0,950029
14/07/2007 19:00;0;324,175;319,778;178,832;0;0,981061;0,993093;0;27,711;0;0;0;70,1735;3,18396;27,074;10,6238;79,2648;0;994;297,713;88,879;15,0969;1,9;23,3;202;-355,488;0;0;-0,3703;0;0;0;0;0,885305
14/07/2007 20:00;0;306,06;302,303;0;0;0,948264;0,992273;0;37,1299;0;0;0;0;2,6081;22,7469;8,9259;0;0;994;307,678;98,5475;14,8031;2,8;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,797269
14/07/2007 21:00;0;290,497;287,237;0;0;0,894055;0,991275;0;46,1079;0;0;0;0;2,18647;19,4377;7,62734;0;0;994;319,078;107,01;13,9625;2,2;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,693303
14/07/2007 22:00;0;276,846;273,961;0;0;0,816895;0,990114;0;53,8284;0;0;0;0;1,86492;16,9984;6,67017;0;0;994;332,248;113,586;13,4344;2,8;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,590206
14/07/2007 23:00;0;264,827;262,273;0;0;0,734952;0,989024;0;59,1772;0;0;0;0;1,62107;14,8259;5,81767;0;0;994;347,126;117,642;12,2031;1,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,512385
15/07/2007 0:00;0;254,123;251,837;0;0;0,707253;0,988675;0;60,6008;0;0;0;0;1,41372;13,1319;5,15295;0;0;994;2,99354;118,653;12,2406;1,2;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,490892
15/07/2007 1:00;0;244,481;242,415;0;0;0,763335;0,989391;0;57,5434;0;0;0;0;1,25169;11,7451;4,60878;0;0;994;18,622;116,472;11,5703;0,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,53666
15/07/2007 2:00;0;235,747;233,873;0;0;0,848487;0,990567;0;51,1061;0;0;0;0;1,11098;10,5606;4,14397;0;0;994;32,9152;111,409;11,3438;0,6;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,62788
15/07/2007 3:00;0;227,768;226,054;0;0;0,917576;0,991678;0;42,7782;0;0;0;0;0,997174;9,57027;3,75537;0;0;994;45,4128;104,062;10,9781;0,4;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,733988
15/07/2007 4:00;0;220,434;218,86;0;0;0,962912;0,992602;0;33,5788;0;0;0;0;0,901496;8,71208;3,41862;0;0;994;56,2363;95,0493;11,125;0,2;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,833125
15/07/2007 5:00;0;213,613;212,153;0;0,0483176;0,989655;0,993752;0,518571;23,8366;0;-79,4266;0;0;0,81601;8,04463;3,15671;0;0;994;65,7986;85,2714;10,7906;0,3;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,914702
15/07/2007 6:00;34,5731;293;393;454,37;1;1,00134;0,996259;0,779709;14,8175;0,473609;-73,9845;104,961;178,295;4,47699;33,4801;13,1376;184,428;8,44491;994;74,6121;74,4586;11,7312;0;14,7;470;-357,999;0;0;-0,372915;0;0;0;0;0,966746
15/07/2007 7:00;738,784;293;393;666,314;1;1,00339;0,998511;1;6,01253;0,686388;-62,9681;198,259;261,462;4,38402;34,1951;13,4182;262,908;180,457;994;83,2565;63,085;12,5375;0,4;16,6;670;50137,5;55,4094;55,4094;52,2266;0;0;36,8306;133,082;0,994499
15/07/2007 8:00;865,035;293;393;770,554;1;1,00152;0,999519;1;1,94996;0,698404;-51,494;229,079;302,365;4,29724;34,3696;13,4866;302,54;211,295;994;92,4912;51,4908;13,0875;0,5;18,4;771;49959,7;55,4094;55,4094;52,0413;0;0;78,2132;133,082;0,999421
15/07/2007 9:00;920,182;293;393;815,526;1;1,00366;0,997838;1;8,69126;0,694299;-39,2163;242,559;320,013;4,2117;34,6132;13,5822;323,73;224,766;994;103,592;39,9966;12,9344;1,1;20,2;825;49874,5;55,4094;55,4094;51,9526;0;0;91,6834;133,082;0,988517
15/07/2007 10:00;941,579;293;393;835,185;1;1,00202;0,996527;1;13,7974;0,681531;-25,9685;247,674;327,726;4,14137;34,5073;13,5407;337,464;229,992;994;119,285;29,1714;13,4969;0,8;21,7;860;49840,2;55,4094;55,4094;51,9169;0;0;96,9101;133,082;0,971145
15/07/2007 11:00;942,448;293;393;838,329;1;0,999603;0,995713;1;16,8639;0,6697;-11,8487;247,805;328,96;4,08572;34,4406;13,5145;343,742;229,992;994;145,888;20,5172;14,1109;0,7;22,9;876;49838,8;55,4094;55,4094;51,9155;0;0;96,9101;133,082;0,956996
15/07/2007 12:00;931,692;293;393;830,198;1;0,998847;0,995512;1;17,6068;0,665858;2,72487;245,166;325,77;4,03977;34,5283;13,5489;341,78;227,577;994;188,52;17,8318;14,6812;1,1;23,9;871;49856,2;55,4094;55,4094;51,9335;0;0;94,495;133,082;0,953155
15/07/2007 13:00;842,753;293;393;754,66;1;1,00041;0,99595;1;15,9815;0,668279;17,1809;223,307;296,129;4,01238;34,2547;13,4416;308,034;205,853;994;225,886;23,3226;15,125;0,7;24,5;785;49992,8;55,4094;55,4094;52,0758;0;0;72,7704;133,082;0,961351
15/07/2007 14:00;952,417;293;393;842,761;1;1,00288;0,996961;1;12,1279;0,687776;31,0015;250,243;330,699;3,99419;34,6834;13,6098;338,249;232,64;994;247,353;33,0877;14,9;1,7;24,9;862;49822,6;55,4094;55,4094;51,8986;0;0;99,5573;133,082;0,977681
15/07/2007 15:00;654,938;293;393;596,285;1;1,00347;0,998419;1;6,37903;0,679479;43,8849;177,421;233,982;3,99873;34,2643;13,4453;235,44;159,977;994;260,839;44,2685;15,0344;1,7;24,8;600;50242,4;55,4094;55,4094;52,3358;0;0;26,8944;133,082;0,993809
