Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
25/07/2007 3:00;0;228,103;226,35;0;0;0,926047;0,991833;0;41,3974;0;0;0;0;0,902654;10,0909;3,95965;0;0;994;46,4516;105,647;16,1812;6,3;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,750142
25/07/2007 4:00;0;220,602;218,994;0;0;0,96755;0,992717;0;32,2742;0;0;0;0;0,815199;9,17396;3,59986;0;0;994;57,4426;96,4936;15,9937;5,2;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,845502
25/07/2007 5:00;0;213,618;212,124;0;0;0,99151;0,994048;0;22,8272;0;0;0;0;0,736364;8,48141;3,3281;0;0;994;67,1362;86,5452;15,8937;6;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,921679
25/07/2007 6:00;48,6123;293;393;544,632;0,914351;1,00222;0,996617;0,735586;13,454;0,413129;-74,9131;108,661;213,714;4,14137;35,0084;13,7373;219,744;11,8742;994;76,0841;75,6855;17,1688;6,3;21,7;560;-361,783;0;0;-0,376858;0;0;0;0;0,972557
25/07/2007 7:00;854,034;293;393;761,541;1;1,00293;0,998863;1;4,59855;0,695839;-64,2735;226,571;298,829;4,04893;35,4589;13,9141;299,794;208,608;994;84,898;64,2601;18,075;7,5;23,7;764;49976,1;55,4094;55,4094;52,0585;0;0;68,4109;133,082;0,996781
25/07/2007 8:00;958,921;293;393;847,439;1;1,00242;0,999141;1;3,47483;0,703076;-52,6659;252,069;332,535;3,96251;35,3689;13,8788;333,148;234,228;994;94,3671;52,6598;18,0609;6;25,6;849;49812;55,4094;55,4094;51,8875;0;0;101,146;133,082;0,998161
25/07/2007 9:00;968,672;293;393;855,855;1;1,00344;0,997418;1;10,3458;0,693082;-40,216;254,392;335,838;3,88188;35,4247;13,9006;341,388;236,61;994;105,788;41,2307;17,7125;6,8;27,4;870;49795,9;55,4094;55,4094;51,8707;0;0;103,528;133,082;0,983742
25/07/2007 10:00;972,661;293;393;862,104;1;1,00075;0,996056;1;15,5826;0,676497;-26,7307;255,212;338,289;3,81123;35,2103;13,8165;351,198;237,584;994;121,799;30,5879;18,5313;5,4;29;895;49789,2;55,4094;55,4094;51,8638;0;0;104,502;133,082;0,963244
25/07/2007 11:00;968,239;293;393;861,699;1;0,997547;0,995199;1;18,7514;0,662321;-12,2914;254,057;338,131;3,75452;35,1648;13,7987;357,084;236,504;994;147,909;22,2612;18,8937;5,4;30,3;910;49796,6;55,4094;55,4094;51,8714;0;0;103,422;133,082;0,946922
25/07/2007 12:00;969,111;293;393;863,356;1;0,99658;0,994987;1;19,5194;0,658575;2,65382;254,245;338,781;3,71132;35,2104;13,8166;359,438;236,504;994;187,441;19,6953;18,9562;6;31,3;916;49795,1;55,4094;55,4094;51,8699;0;0;103,422;133,082;0,942528
25/07/2007 13:00;980,699;293;393;870,937;1;0,998581;0,995445;1;17,8534;0,667179;17,4386;257,111;341,756;3,68129;35,3765;13,8817;359,046;239,548;994;222,936;24,7911;19,1875;7,5;32;915;49775,8;55,4094;55,4094;51,8498;0;0;106,466;133,082;0,951844
25/07/2007 14:00;991,255;293;393;875,443;1;1,00193;0,99649;1;13,9379;0,684079;31,5347;259,581;343,524;3,66848;35,1332;13,7863;353,945;242,126;994;244,615;34,2309;19,4094;5,4;32,3;902;49758;55,4094;55,4094;51,8313;0;0;109,044;133,082;0,970557
25/07/2007 15:00;982,422;293;393;865,263;1;1,00367;0,997985;1;8,10824;0,699703;44,6396;257,392;339,529;3,66848;35,0529;13,7548;342,958;239,969;994;258,538;45,2657;19,4094;4,9;32,3;874;49772,9;55,4094;55,4094;51,8468;0;0;106,886;133,082;0,990003
25/07/2007 16:00;927,355;293;393;820,922;1;1,00067;0,999804;1;0,792343;0,703121;56,7623;243,915;322,13;3,68557;34,9439;13,712;322,16;226,518;994;269,053;56,8134;19,1266;4,6;31,9;821;49863,1;55,4094;55,4094;51,9407;0;0;93,4355;133,082;0,999904
25/07/2007 17:00;809;293;393;722,611;1;1,00364;0,998115;1;7,59112;0,690793;68,1582;214,979;283,553;3,72424;34,7785;13,6471;286,06;197,608;994;278,171;68,3979;18,9688;4,4;31;729;50041,6;55,4094;55,4094;52,1266;0;0;64,5258;133,082;0,991236
25/07/2007 18:00;156,762;293;393;510,039;0,568294;0,99993;0,995806;0,648739;16,5201;0,183424;76,7292;55,6063;200,139;3,78062;34,4921;13,5347;208,757;38,2909;994;286,948;79,6995;19,075;4,7;29,7;532;11574,3;13,7257;13,7257;12,0566;0;0;0;38,2909;0,95872
25/07/2007 19:00;0;324,413;320,072;107,776;0;0,98496;0,993219;0;26,0863;0;0;0;42,2913;3,00582;27,091;10,6305;47,088;0;994;296,087;90,042;18,9641;3;28,3;120;-355,488;0;0;-0,3703;0;0;0;0;0,898133
25/07/2007 20:00;0;306,605;302,913;0;0;0,955447;0,992429;0;35,4828;0;0;0;0;2,46175;22,6283;8,87935;0;0;994;306,176;100,001;19,4734;2,2;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,81429
25/07/2007 21:00;0;291,321;288,119;0;0;0,906847;0,99149;0;44,3794;0;0;0;0;2,06375;19,3321;7,58592;0;0;994;317,749;108,661;18,6156;1,5;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,714724
25/07/2007 22:00;0;277,91;275,075;0;0;0,839714;0,990439;0;51,9115;0;0;0;0;1,76027;16,9212;6,63989;0;0;994;331,202;115,438;17,875;2;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,616878
25/07/2007 23:00;0;266,008;263,476;0;0;0,770732;0,989488;0;57,084;0;0;0;0;1,52781;14,9338;5,86003;0;0;994;346,514;119,654;17,2125;2;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,543409
26/07/2007 0:00;0;255,42;253,157;0;0;0,747614;0,989187;0;58,4723;0;0;0;0;1,33677;13,182;5,17262;0;0;994;2,93097;120,738;17,05;1,2;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,522911
26/07/2007 1:00;0;245,839;243,782;0;0;0,793233;0,989789;0;55,5876;0;0;0;0;1,18516;11,8674;4,65675;0;0;994;19,0983;118,516;16,0844;1,3;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,565145
26/07/2007 2:00;0;237,076;235,192;0;0;0,865812;0,990827;0;49,3831;0;0;0;0;1,05376;10,796;4,23636;0;0;994;33,8094;113,33;15,0719;1,7;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,650998
26/07/2007 3:00;0;228,94;227,19;0;0;0,927054;0,991852;0;41,2254;0;0;0;0;0,943089;9,98447;3,9179;0;0;994;46,5859;105,823;14,9016;3,1;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,752122
26/07/2007 4:00;0;221,52;219,929;0;0;0,968103;0,992731;0;32,1111;0;0;0;0;0,852822;8,97334;3,52114;0;0;994;57,5942;96,6519;14,0891;1,5;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,847019
26/07/2007 5:00;0;214,622;213,144;0;0;0,991793;0,994094;0;22,6658;0;0;0;0;0,771152;8,29514;3,25501;0;0;994;67,3013;86,6818;14,1063;1,9;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,922768
26/07/2007 6:00;44,5053;293;393;546,962;0,899998;1,00232;0,996661;0,732214;13,2843;0,404546;-74,9839;106,936;214,628;4,24956;34,3324;13,472;220,529;10,871;994;76,2635;75,8176;14,6344;1,7;19,4;562;-360,646;0;0;-0,375672;0;0;0;0;0,973242
26/07/2007 7:00;823,48;293;393;735,8;1;1,00286;0,998906;1;4,42486;0,694583;-64,4141;218,907;288,728;4,16472;34,6516;13,5973;289,591;201,145;994;85,0963;64,3865;16,0438;1,9;21,2;738;50020,9;55,4094;55,4094;52,1051;0;0;59,9447;133,082;0,997019
26/07/2007 8:00;929,872;293;393;823,317;1;1,00252;0,999095;1;3,66021;0,701611;-52,7909;244,906;323,07;4,08111;34,8936;13,6922;323,73;227,133;994;94,5922;52,7861;17,4531;2,6;23;825;49859,1;55,4094;55,4094;51,9365;0;0;94,0504;133,082;0,99796
26/07/2007 9:00;969,349;293;393;856,291;1;1,0034;0,997368;1;10,5448;0,692771;-40,3203;254,497;336,008;3,99873;34,9719;13,723;341,78;236,775;994;106,05;41,3658;18,0812;3;24,8;871;49794,7;55,4094;55,4094;51,8695;0;0;103,693;133,082;0,983112
26/07/2007 10:00;972,289;293;393;862,168;1;1,00057;0,996;1;15,7951;0,675483;-26,8065;255,172;338,315;3,93101;35,0341;13,7474;351,59;237,493;994;122,098;30,7459;18,8;3,6;26,3;896;49789,9;55,4094;55,4094;51,8644;0;0;104,411;133,082;0,962241
26/07/2007 11:00;967,765;293;393;861,502;1;0,997274;0,995138;1;18,9741;0,66127;-12,329;253,914;338,053;3,87744;34,7817;13,6483;357,476;236,388;994;148,158;22,4595;19,2578;2,4;27,5;911;49797,4;55,4094;55,4094;51,8723;0;0;103,306;133,082;0,945666
26/07/2007 12:00;947,948;293;393;846,153;1;0,996284;0,994925;1;19,7432;0,656375;2,66082;249,089;332,03;3,83321;34,9349;13,7085;352,768;231,548;994;187,37;19,9141;19,5156;3,6;28,5;899;49829,9;55,4094;55,4094;51,9062;0;0;98,4655;133,082;0,941216
26/07/2007 13:00;966,234;293;393;859,415;1;0,998341;0,995386;1;18,0697;0,665336;17,4851;253,633;337,234;3,80684;35,1991;13,8121;354,73;236,014;994;222,642;24,9734;19,6078;5,4;29,1;904;49799,9;55,4094;55,4094;51,8749;0;0;102,932;133,082;0,95068
26/07/2007 14:00;973,206;293;393;861,08;1;1,0018;0,996436;1;14,1439;0,682211;31,6128;255,275;337,888;3,78934;35,0872;13,7682;348,451;237,717;994;244,324;34,3783;20,125;4,6;29,5;888;49788,3;55,4094;55,4094;51,8628;0;0;104,635;133,082;0,969685
26/07/2007 15:00;948,853;293;393;838,123;1;1,00367;0,997936;1;8,30266;0,697337;44,7421;249,307;328,879;3,79371;35,0253;13,7439;332,363;231,769;994;258,288;45,3961;19,4391;4,4;29,4;847;49828,4;55,4094;55,4094;51,9046;0;0;98,6868;133,082;0,989519
26/07/2007 16:00;862,519;293;393;767,889;1;1,00081;0,999759;1;0,975344;0,699093;56,8834;228,181;301,32;3,81123;34,8841;13,6885;301,363;210,681;994;268,836;56,9388;19,5078;4,2;29;768;49963,5;55,4094;55,4094;52,0453;0;0;77,5986;133,082;0,999855
26/07/2007 17:00;625,794;293;393;572,171;1;1,00363;0,998159;1;7,41773;0,675123;68,2941;170,228;224,52;3,85528;34,4415;13,5149;226,415;152,858;994;277,977;68,5259;19,0938;3,3;28;577;50276,4;55,4094;55,4094;52,3713;0;0;19,7756;133,082;0,991631
26/07/2007 18:00;5,17482;293;393;174,639;0,554774;1,00009;0,995851;0,645387;16,3514;0,0176991;76,799;18,4944;68,5282;3,91309;33,9381;13,3173;71,4168;1,26401;994;286,771;79,8349;18,8094;4,2;26,7;182;-355,488;0;0;-0,3703;0;1,26401;0;0;0,959553
26/07/2007 19:00;0;324,158;319,757;81,8447;0;0,985331;0,993231;0;25,9217;0;0;0;32,1159;3,10708;27,3008;10,7128;35,7084;0;994;295,924;90,1914;17,9953;4,6;25,3;91;-355,488;0;0;-0,3703;0;0;0;0;0,899392
26/07/2007 20:00;0;306,167;302,439;0;0;0,95614;0,992445;0;35,315;0;0;0;0;2,52709;22,7286;8,91869;0;0;994;306,026;100,167;18,3406;3;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,815987
26/07/2007 21:00;0;290,751;287,521;0;0;0,908091;0,991511;0;44,2014;0;0;0;0;2,10032;19,4286;7,62377;0;0;994;317,619;108,846;17,6531;2,4;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,716893
26/07/2007 22:00;0;277,311;274,471;0;0;0,841933;0,990471;0;51,7117;0;0;0;0;1,77975;16,8845;6,62548;0;0;994;331,104;115,642;17,2563;2,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,619619
26/07/2007 23:00;0;265,505;262,995;0;0;0,774215;0,989534;0;56,8624;0;0;0;0;1,53452;14,7355;5,78221;0;0;994;346,465;119,873;16,6469;1,2;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,546652
27/07/2007 0:00;0;254,92;252,655;0;0;0,751606;0,989238;0;58,2423;0;0;0;0;1,33096;13,1996;5,1795;0;0;994;2,94241;120,96;16,4594;1,7;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,526329
27/07/2007 1:00;0;245,276;243,206;0;0;0,796302;0,98983;0;55,371;0;0;0;0;1,16499;12,0071;4,71158;0;0;994;19,1676;118,731;16,0984;3;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,56826
27/07/2007 2:00;0;236,376;234,462;0;0;0,867657;0,990855;0;49,1882;0;0;0;0;1,0273;11,0617;4,34063;0;0;994;33,9219;113,528;15,6031;5,4;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,653576
27/07/2007 3:00;0;228,198;226,442;0;0;0,928086;0,991871;0;41,0475;0;0;0;0;0,914765;10,083;3,95656;0;0;994;46,7258;106,001;15,85;5,7;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,754166
27/07/2007 4:00;0;220,708;219,102;0;0;0,968671;0,992745;0;31,9421;0;0;0;0;0,822605;9,13837;3,5859;0;0;994;57,7513;96,8123;15,7672;4,4;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,848583
27/07/2007 5:00;0;213,797;212,319;0;0;0,992082;0,994143;0;22,4987;0;0;0;0;0,743881;8,35195;3,27731;0;0;994;67,472;86,8196;15,7062;3,8;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,923888
27/07/2007 6:00;3,11075;293;393;508,397;0,885511;1,00241;0,996707;0,728797;13,1091;0,388433;-75,0556;97,3531;199,495;4,16004;34,7329;13,6292;204,833;0,759839;994;76,4486;75,9512;16,6906;4,6;21,3;522;-355,488;0;0;-0,3703;0;0;0;0;0,97394
27/07/2007 7:00;804,061;293;393;720,019;1;1,00279;0,99895;1;4,24544;0,693232;-64,5563;214,205;282,535;4,0673;35,0063;13,7365;283,313;196,402;994;85,3005;64,5143;17,2844;4,4;23,3;722;50048,6;55,4094;55,4094;52,1339;0;0;45,0901;133,082;0,997256
27/07/2007 8:00;917,546;293;393;813,159;1;1,00261;0,999048;1;3,85141;0,700806;-52,9169;241,895;319,084;3,97154;35,1728;13,8018;319,806;224,122;994;94,8236;52,9141;18,5641;4,9;25,4;815;49878,7;55,4094;55,4094;51,957;0;0;91,0397;133,082;0,997742
27/07/2007 9:00;962,605;293;393;850,803;1;1,00335;0,997315;1;10,7497;0,691923;-40,4252;252,84;333,855;3,88188;35,244;13,8298;339,818;235,128;994;106,319;41,5029;18,65;5,4;27,4;866;49805,9;55,4094;55,4094;51,8811;0;0;102,046;133,082;0,982451
27/07/2007 10:00;976,76;293;393;866,038;1;1,00039;0,995941;1;16,0137;0,674824;-26,8821;256,254;339,833;3,80684;35,3254;13,8617;353,552;238,586;994;122,405;30,9068;19,0219;6,3;29,1;901;49782,4;55,4094;55,4094;51,8567;0;0;105,503;133,082;0,961196
27/07/2007 11:00;972,512;293;393;865,979;1;0,996988;0,995075;1;19,2026;0,660165;-12,3652;255,144;339,81;3,74152;35,3087;13,8551;359,831;237,548;994;148,415;22,662;18,8813;6,6;30,6;917;49789,5;55,4094;55,4094;51,8641;0;0;104,466;133,082;0,944361
27/07/2007 12:00;974,085;293;393;868,426;1;0,995973;0,994861;1;19,9727;0,656224;2,67056;255,55;340,77;3,69414;35,4832;13,9236;362,578;237,932;994;187,306;20,1385;19,0047;8,5;31,7;924;49786,9;55,4094;55,4094;51,8613;0;0;104,85;133,082;0,939855
27/07/2007 13:00;980,772;293;393;871,618;1;0,99809;0,995326;1;18,291;0,665048;17,5357;257,154;342,023;3,65996;35,4963;13,9288;360,223;239,566;994;222,35;25,1621;19,3359;8,8;32,5;918;49775,7;55,4094;55,4094;51,8497;0;0;106,483;133,082;0,949475
27/07/2007 14:00;990,671;293;393;875,779;1;1,00166;0,996381;1;14,3542;0,682163;31,6956;259,582;343,656;3,64295;35,5645;13,9555;354,73;241,984;994;244,031;34,5317;19,8531;9,5;32,9;904;49759;55,4094;55,4094;51,8323;0;0;108,901;133,082;0,968782
27/07/2007 15:00;986,454;293;393;869,343;1;1,00367;0,997886;1;8,50069;0,698579;44,8497;258,58;341,13;3,63871;35,6469;13,9879;344,92;240,953;994;258,034;45,5321;19,6797;10,5;33;879;49766,1;55,4094;55,4094;51,8397;0;0;107,871;133,082;0,989014
27/07/2007 16:00;937,953;293;393;829,829;1;1,00095;0,999713;1;1,16143;0,703445;57,0097;246,61;325,625;3,6557;35,2906;13,848;325,692;229,107;994;268,615;57,0696;19,6312;7,5;32,6;830;49846,1;55,4094;55,4094;51,923;0;0;96,0243;133,082;0,999795
27/07/2007 17:00;834,747;293;393;744,018;1;1,00361;0,998203;1;7,2416;0,69282;68,4353;221,36;291,952;3,69843;35,0779;13,7646;294,3;203,897;994;277,78;68,6591;19,3734;6,6;31,6;750;50004,5;55,4094;55,4094;52,088;0;0;70,8148;133,082;0,992023
27/07/2007 18:00;157,439;293;393;544,541;0,540785;1,00024;0,995897;0,641902;16,1801;0,172845;76,8716;55,9211;213,678;3,75452;34,9391;13,7101;222,491;38,4565;994;286,591;79,9755;19,0891;8,1;30,3;567;11642,4;13,7978;13,7978;12,1275;0;0;0;38,4565;0,96039
27/07/2007 19:00;0;324,101;319,686;120,689;0;0,985703;0,993244;0;25,7545;0;0;0;47,3583;2,97114;27,7516;10,8897;52,5816;0;994;295,757;90,346;18,8609;9,5;28,9;134;-355,488;0;0;-0,3703;0;0;0;0;0,900664
27/07/2007 20:00;0;305,999;302,246;0;0;0,956838;0,992461;0;35,1443;0;0;0;0;2,40731;23,2191;9,11116;0;0;994;305,874;100,338;19,8703;8,8;27,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,817704
27/07/2007 21:00;0;290,506;287,262;0;0;0,909344;0,991533;0;44,0201;0;0;0;0;2,00012;19,7918;7,76631;0;0;994;317,487;109,037;19,8813;6,8;26,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,719096
27/07/2007 22:00;0;276,983;274,125;0;0;0,844168;0,990504;0;51,5078;0;0;0;0;1,69003;17,2384;6,76436;0;0;994;331,006;115,852;19,9141;6,8;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,622408
27/07/2007 23:00;0;264,992;262,441;0;0;0,77772;0,989581;0;56,6358;0;0;0;0;1,45314;15,2335;5,97763;0;0;994;346,417;120,097;19,5562;7,1;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,549959
28/07/2007 0:00;0;254,344;252,07;0;0;0,75563;0,98929;0;58,0065;0;0;0;0;1,26362;13,4275;5,26896;0;0;994;2,95694;121,188;19,3031;5,2;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,529823
28/07/2007 1:00;0;244,776;242,724;0;0;0,799411;0,989873;0;55,1481;0;0;0;0;1,11483;11,9893;4,70462;0;0;994;19,2415;118,95;18,7547;4,2;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,571456
28/07/2007 2:00;0;236,057;234,184;0;0;0,869538;0,990884;0;48,9871;0;0;0;0;0,9884;10,8682;4,26468;0;0;994;34,0397;113,73;18,45;4,4;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,656229
28/07/2007 3:00;0;228,096;226,385;0;0;0,929141;0,991891;0;40,8635;0;0;0;0;0,885513;9,83434;3,85899;0;0;994;46,8711;106,183;17,7156;3,6;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,75627
28/07/2007 4:00;0;220,771;219,199;0;0;0,969253;0,99276;0;31,7673;0;0;0;0;0,800553;8,96503;3,51788;0;0;994;57,914;96,9749;17,0812;3;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,850193
28/07/2007 5:00;0;214;212,55;0;0;0,992377;0,994193;0;22,3258;0;0;0;0;0,725539;8,20781;3,22074;0;0;994;67,6481;86,9587;16,7469;2,6;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,925039
28/07/2007 6:00;13,6439;293;393;531,184;0,870899;1,0025;0,996754;0,725337;12,9285;0,383505;-75,1282;99,5772;208,437;4,08111;34,3539;13,4805;213,858;3,33269;994;76,6393;76,0863;17,8828;2,4;23;545;-352,905;0;0;-0,367609;0;0;0;0;0,97465
28/07/2007 7:00;807,639;293;393;722,183;1;1,00271;0,998996;1;4,06033;0,694394;-64,6999;214,841;283,385;3,99419;34,5861;13,5716;284,098;197,276;994;85,5106;64,6435;18,9234;2,2;24,9;724;50043,5;55,4094;55,4094;52,1286;0;0;48,537;133,082;0,99749
28/07/2007 8:00;920,63;293;393;814,961;1;1,0027;0,998999;1;4,04836;0,70144;-53,0441;242,442;319,791;3,90862;34,8055;13,6577;320,591;224,875;994;95,0614;53,0436;19,8859;2,8;26,8;817;49873,8;55,4094;55,4094;51,9519;0;0;91,793;133,082;0,997505
28/07/2007 9:00;961,282;293;393;849,221;1;1,00329;0,997261;1;10,9605;0,69177;-40,5306;252,341;333,234;3,8244;34,9443;13,7122;339,426;234,805;994;106,595;41,642;20,0281;3,6;28,7;865;49808,1;55,4094;55,4094;51,8834;0;0;101,723;133,082;0,981758
28/07/2007 10:00;963,358;293;393;854,496;1;1,00019;0,995881;1;16,2381;0,673791;-26,9573;252,774;335,304;3,75452;34,9322;13,7074;349,236;235,312;994;122,719;31,0706;20,7297;3,8;30,3;890;49804,7;55,4094;55,4094;51,8799;0;0;102,23;133,082;0,960108
28/07/2007 11:00;962,43;293;393;857,194;1;0,996687;0,99501;1;19,437;0,659071;-12,4;252,463;336,363;3,69843;34,8618;13,6798;356,692;235,312;994;148,679;22,8687;20,9359;3,6;31,6;909;49806,2;55,4094;55,4094;51,8814;0;0;102,23;133,082;0,943008
28/07/2007 12:00;955,121;293;393;852,109;1;0,995648;0,994795;1;20,2078;0,654787;2,68308;250,65;334,367;3,65145;34,909;13,6983;356,299;233,3;994;187,248;20,3683;21,0984;4,2;32,7;908;49818,2;55,4094;55,4094;51,894;0;0;100,218;133,082;0,938446
28/07/2007 13:00;966,24;293;393;859,094;1;0,997826;0,995264;1;18,5173;0,663871;17,5902;253,377;337,109;3,62178;35,0134;13,7393;355,514;236,016;994;222,06;25,357;21,1344;5;33,4;906;49799,9;55,4094;55,4094;51,8749;0;0;102,934;133,082;0,948228
28/07/2007 14:00;977,616;293;393;864,287;1;1,00152;0,996325;1;14,5687;0,681466;31,7831;256,124;339,146;3,60491;34,9752;13,7243;350,413;238,795;994;243,736;34,6911;21,4562;4,7;33,8;893;49781;55,4094;55,4094;51,8552;0;0;105,712;133,082;0,967847
28/07/2007 15:00;974,914;293;393;858,996;1;1,00366;0,997836;1;8,70223;0,698351;44,9623;255,488;337,07;3,60491;35,0357;13,748;340,996;238,135;994;257,778;45,6737;21,4562;5,2;33,8;869;49785,5;55,4094;55,4094;51,8599;0;0;105,053;133,082;0,988488
28/07/2007 16:00;916,852;293;393;811,774;1;1,0011;0,999667;1;1,35053;0,702862;57,1412;241,268;318,54;3,62178;34,8969;13,6936;318,629;223,952;994;268,392;57,2057;21,6031;4,7;33,4;812;49879,8;55,4094;55,4094;51,9581;0;0;90,87;133,082;0,999722
28/07/2007 17:00;771,613;293;393;691,711;1;1,00359;0,998248;1;7,06281;0,689119;68,5819;205,803;271,427;3,66422;34,8174;13,6623;273,503;188,476;994;277,581;68,7976;20,6422;5,4;32,4;697;50093,6;55,4094;55,4094;52,1808;0;0;55,3937;133,082;0,992412
28/07/2007 18:00;40,7653;293;393;272,028;0,526333;1,00039;0,995943;0,638284;16,0065;0,0896667;76,9469;27,0412;106,744;3,72424;34,0458;13,3596;111,049;9,95741;994;286,408;80,1213;21,0781;4,7;31;283;-359,632;0;0;-0,374616;0;9,95741;0;0;0,961231
28/07/2007 19:00;0;324,4;320,055;99,2141;0;0,986076;0,993257;0;25,5848;0;0;0;38,9316;2,9577;27,2385;10,6884;43,164;0;994;295,589;90,5059;21,3188;4,4;29,6;110;-355,488;0;0;-0,3703;0;0;0;0;0,901947
28/07/2007 20:00;0;306,576;302,881;0;0;0,957539;0,992477;0;34,9709;0;0;0;0;2,40124;22,8069;8,94942;0;0;994;305,72;100,515;21,9594;3,8;28,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,819443
28/07/2007 21:00;0;291,364;288,178;0;0;0,910606;0,991555;0;43,8355;0;0;0;0;1,99974;19,3661;7,59926;0;0;994;317,355;109,233;21,8359;2;27,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,721331
28/07/2007 22:00;0;278,007;275,182;0;0;0,846417;0,990537;0;51,2999;0;0;0;0;1,69336;17,0148;6,6766;0;0;994;330,907;116,068;21,1656;3,1;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,625244
28/07/2007 23:00;0;266,219;263,711;0;0;0,781245;0,989627;0;56,4043;0;0;0;0;1,45834;14,9287;5,85804;0;0;994;346,371;120,327;21,1812;2,4;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,553329
29/07/2007 0:00;0;255,774;253,541;0;0;0,759681;0,989343;0;57,765;0;0;0;0;1,26825;13,144;5,15772;0;0;994;2,97461;121,421;20,5031;1,3;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,533394
29/07/2007 1:00;0;246,323;244,293;0;0;0,802558;0,989916;0;54,9191;0;0;0;0;1,11744;11,8587;4,65335;0;0;994;19,32;119,173;20,0375;1,6;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,574732
29/07/2007 2:00;0;237,785;235,949;0;0;0,871452;0,990914;0;48,7797;0;0;0;0;0,992042;10,6213;4,16781;0;0;994;34,1628;113,935;20,2234;0,9;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,658955
29/07/2007 3:00;0;229,966;228,282;0;0;0,930219;0,991911;0;40,6736;0;0;0;0;0,887947;9,67258;3,79552;0;0;994;47,0221;106,367;20,3531;0,9;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,758435
29/07/2007 4:00;0;222,753;221,201;0;0;0,969846;0,992776;0;31,5868;0;0;0;0;0,80283;8,84962;3,47259;0;0;994;58,0822;97,1395;20,3266;0,8;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,851848
29/07/2007 5:00;0;216,053;214,614;0;0;0,992677;0,994244;0;22,1473;0;0;0;0;0,728315;8,1542;3,19971;0;0;994;67,8298;87,0988;20,2266;0,9;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,926217
29/07/2007 6:00;11,0228;293;393;531,578;0,856172;1,0026;0,996802;0,721833;12,7423;0,375127;-75,2017;97,5064;208,591;3,99419;33,8642;13,2883;213,858;2,69245;994;76,8355;76,2227;20,1344;0,7;24,9;545;-352,313;0;0;-0,366993;0;0;0;0;0,975372
29/07/2007 7:00;829,113;293;393;739,311;1;1,00262;0,999043;1;3,86959;0,696503;-64,8448;219,928;290,106;3,8997;34,4223;13,5073;290,768;202,521;994;85,7264;64,7741;20,75;1,6;27;741;50012,7;55,4094;55,4094;52,0966;0;0;53,142;133,082;0,99772
29/07/2007 8:00;937,089;293;393;827,717;1;1,00279;0,998949;1;4,25103;0,702797;-53,1723;246,246;324,796;3,80684;34,5145;13,5435;325,692;228,895;994;95,3054;53,1746;21,2875;1,6;29,1;830;49847,5;55,4094;55,4094;51,9245;0;0;95,8131;133,082;0,997249
29/07/2007 9:00;962,676;293;393;849,574;1;1,00322;0,997206;1;11,1771;0,691973;-40,6365;252,416;333,373;3,72424;34,5218;13,5464;339,818;235,145;994;106,878;41,7832;21,7031;1,7;31;866;49805,8;55,4094;55,4094;51,881;0;0;102,063;133,082;0,981033
29/07/2007 10:00;966,44;293;393;856,366;1;0,999978;0,99582;1;16,4684;0,673675;-27,0322;253,258;336,038;3,6472;34,5217;13,5463;350,413;236,065;994;123,041;31,2373;22,0578;1,9;32,8;893;49799,6;55,4094;55,4094;51,8745;0;0;102,982;133,082;0,958976
29/07/2007 11:00;966,063;293;393;859,685;1;0,996372;0,994943;1;19,6772;0,658661;-12,4332;253,1;337,34;3,58809;34,5031;13,539;358,261;236,065;994;148,949;23,0795;22,6766;2;34,2;913;49799,6;55,4094;55,4094;51,8745;0;0;102,982;133,082;0,941604
29/07/2007 12:00;966,304;293;393;861,091;1;0,995307;0,994727;1;20,4485;0,654524;2,6984;253,188;337,892;3,538;34,7056;13,6185;360,616;236,065;994;187,196;20,6036;22,6266;3,3;35,4;919;49799,6;55,4094;55,4094;51,8745;0;0;102,982;133,082;0,936987
29/07/2007 13:00;959,82;293;393;853,192;1;0,99755;0,9952;1;18,7485;0,66312;17,6487;251,55;334,792;3,50901;34,642;13,5935;353,552;234,448;994;221,772;25,5582;22,3891;3,1;36,1;901;49810,5;55,4094;55,4094;51,8859;0;0;101,366;133,082;0,946939
29/07/2007 14:00;972,691;293;393;859,556;1;1,00136;0,996267;1;14,7873;0,681084;31,8753;254,668;337,29;3,48841;34,6269;13,5876;348,844;237,592;994;243,44;34,8565;22,7328;3;36,6;889;49789,2;55,4094;55,4094;51,8637;0;0;104,509;133,082;0,96688
29/07/2007 15:00;964,711;293;393;849,629;1;1,00365;0,997784;1;8,90722;0,698274;45,08;252,686;333,394;3,48841;34,5434;13,5548;337,464;235,642;994;257,52;45,8209;22,7328;2,6;36,6;860;49802,4;55,4094;55,4094;51,8775;0;0;102,56;133,082;0,98794
29/07/2007 16:00;902,846;293;393;799,71;1;1,00124;0,999619;1;1,54257;0,702507;57,2778;237,704;313,806;3,50901;34,821;13,6638;313,92;220,531;994;268,167;57,3471;22,3891;4,9;36,1;800;49901,8;55,4094;55,4094;51,981;0;0;87,4489;133,082;0,999638
29/07/2007 17:00;788,521;293;393;704,885;1;1,00356;0,998293;1;6,88141;0,691325;68,7337;209,726;276,597;3,54631;34,5925;13,5741;278,604;192,606;994;277,379;68,9413;21,7234;4,2;35,2;710;50070,3;55,4094;55,4094;52,1566;0;0;59,5237;133,082;0,992796
29/07/2007 18:00;117,863;293;393;476,226;0,511423;1,00054;0,99599;0,634534;15,8305;0,148217;77,0249;45,7375;186,871;3,6007;34,0148;13,3474;194,238;28,7894;994;286,224;80,2721;21,5172;2,8;33,9;495;7706,72;9,62792;9,62792;8,02783;0;0;0;28,7894;0,962073
29/07/2007 19:00;0;324,67;320,389;59,6139;0;0,986449;0,993281;0;25,4127;0;0;0;23,3925;2,86782;26,972;10,5838;25,8984;0;994;295,418;90,6711;21,5406;3;32,4;66;-355,488;0;0;-0,3703;0;0;0;0;0,90324
29/07/2007 20:00;0;307,057;303,404;0;0;0,958244;0,992493;0;34,7948;0;0;0;0;2,35201;22,619;8,87571;0;0;994;305,565;100,697;21,6375;2,2;30,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,821201
29/07/2007 21:00;0;291,884;288,704;0;0;0,911877;0,991577;0;43,6477;0;0;0;0;1,97359;19,4115;7,61706;0;0;994;317,221;109,435;21,2266;1,9;29;0;-355,488;0;0;-0,3703;0;0;0;0;0,723597
29/07/2007 22:00;0;278,654;275,858;0;0;0,848679;0,99057;0;51,088;0;0;0;0;1,6878;16,8267;6,60279;0;0;994;330,809;116,289;20,8156;1,3;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,628126
29/07/2007 23:00;0;266,795;264,268;0;0;0,784785;0,989675;0;56,1679;0;0;0;0;1,46596;15,0706;5,91372;0;0;994;346,325;120,562;20,0141;2,8;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,556762
30/07/2007 0:00;0;256,165;253,892;0;0;0,763754;0,989396;0;57,5178;0;0;0;0;1,28438;13,4088;5,26162;0;0;994;2,99546;121,659;19,3391;2,6;24,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,537038
30/07/2007 1:00;0;246,57;244,511;0;0;0,805738;0,989959;0;54,684;0;0;0;0;1,14126;12,0112;4,71319;0;0;994;19,4031;119,401;18,7984;2,2;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,578085
30/07/2007 2:00;0;237,831;235,952;0;0;0,873396;0,990944;0;48,5663;0;0;0;0;1,01627;10,8698;4,26531;0;0;994;34,2913;114,144;18,1938;2,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,661752
30/07/2007 3:00;0;229,832;228,112;0;0;0,931318;0,991932;0;40,4777;0;0;0;0;0,912757;9,86447;3,87082;0;0;994;47,1785;106,554;17,9625;1,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,760658
30/07/2007 4:00;0;222,486;220,907;0;0;0,970452;0,992791;0;31,4005;0;0;0;0;0,827397;8,96702;3,51866;0;0;994;58,2559;97,3061;17,4406;1,3;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,853547
30/07/2007 5:00;0;215,648;214,18;0;0;0,992981;0,994297;0;21,9632;0;0;0;0;0,748922;8,29176;3,25369;0;0;994;68,0168;87,2398;17,8484;1,7;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,927424
30/07/2007 6:00;0;303,94;370,743;503,669;0,841338;1,00269;0,996852;0,718289;12,5508;0,365194;-75,276;90,3535;197,64;3,85839;31,9856;12,5512;202,478;0;994;77,0372;76,3604;18,2375;1,3;22,3;516;-355,488;0;0;-0,3703;0;0;0;0;0,976104
30/07/2007 7:00;795,322;293;393;724,509;1;1,00252;0,999092;1;3,67324;0,694878;-64,9911;215,515;284,297;4,03519;34,4574;13,5211;284,882;194,267;994;85,9479;64,906;19,0781;1,5;24;726;50060,8;55,4094;55,4094;52,1467;0;0;42,1958;133,082;0,997946
30/07/2007 8:00;928,058;293;393;821,506;1;1,00288;0,998897;1;4,45936;0,701092;-53,3014;244,407;322,359;3,95349;35,0753;13,7635;323,338;226,689;994;95,5555;53,3072;19,7062;4,2;25,8;824;49862;55,4094;55,4094;51,9396;0;0;93,6073;133,082;0,996973
30/07/2007 9:00;974,603;293;393;860,68;1;1,00315;0,997149;1;11,3994;0,690972;-40,7428;255,682;337,731;3,87744;35,0311;13,7462;344,527;238,059;994;107,167;41,9264;19,9609;3,8;27,5;878;49786;55,4094;55,4094;51,8604;0;0;104,977;133,082;0,980273
30/07/2007 10:00;980,828;293;393;869,683;1;0,999757;0,995756;1;16,7044;0,67241;-27,1066;257,123;341,263;3,81123;34,9965;13,7326;356,299;239,579;994;123,37;31,4069;20,2891;3,8;29;908;49775,6;55,4094;55,4094;51,8496;0;0;106,497;133,082;0,9578
30/07/2007 11:00;972,8;293;393;866,819;1;0,996041;0,994874;1;19,9232;0,65678;-12,465;255,098;340,14;3,75452;34,9775;13,7252;361,793;237,618;994;149,226;23,2944;20,3391;4;30,3;922;49789;55,4094;55,4094;51,8636;0;0;104,536;133,082;0,94015
30/07/2007 12:00;972,126;293;393;867,188;1;0,994951;0,994658;1;20,6946;0,652785;2,71657;254,872;340,284;3,71562;34,9192;13,7023;363,755;237,618;994;187,151;20,8443;20,6141;3,8;31,2;927;49790,1;55,4094;55,4094;51,8647;0;0;104,536;133,082;0,935477
30/07/2007 13:00;977,908;293;393;869,958;1;0,997261;0,995135;1;18,9845;0,661664;17,7113;256,403;341,372;3,68557;35,2981;13,851;361,008;238,866;994;221,486;25,7655;21,3531;6,8;31,9;920;49780,5;55,4094;55,4094;51,8547;0;0;105,784;133,082;0,945607
30/07/2007 14:00;980,141;293;393;867,361;1;1,0012;0,996208;1;15,0099;0,679421;31,9722;256,923;340,353;3,67275;35,2672;13,8388;352,375;239,411;994;243,143;35,0279;22,0438;6,6;32,2;898;49776,8;55,4094;55,4094;51,8508;0;0;106,329;133,082;0,965881
30/07/2007 15:00;972,701;293;393;858,025;1;1,00363;0,997731;1;9,11559;0,696766;45,2028;255,165;336,689;3,67275;35,4194;13,8986;340,996;237,594;994;257,259;45,9737;22,4344;8,1;32,2;869;49789,2;55,4094;55,4094;51,8637;0;0;104,512;133,082;0,987371
30/07/2007 16:00;925,466;293;393;819,623;1;1,00137;0,999571;1;1,73746;0,702545;57,4197;243,645;321,62;3,69414;35,4077;13,894;321,768;226,056;994;267,938;57,4939;22,0516;8,5;31,7;820;49866,1;55,4094;55,4094;51,9439;0;0;92,9742;133,082;0,99954
30/07/2007 17:00;804,342;293;393;719,059;1;1,00353;0,998339;1;6,69749;0,69156;68,8909;213,947;282,159;3,73287;35,0248;13,7437;284,098;196,47;994;277,174;69,0901;22,1281;6,3;30,8;724;50048,2;55,4094;55,4094;52,1335;0;0;63,3882;133,082;0,993176
30/07/2007 18:00;118,861;293;393;501,68;0,49606;1,00069;0,996038;0,630652;15,6522;0,142013;77,1057;46,458;196,859;3,78934;34,7486;13,6354;204,44;29,0333;994;286,036;80,428;22;6,8;29,5;521;7804,81;9,73183;9,73183;8,13001;0;0;0;29,0333;0,962917
30/07/2007 19:00;0;324,255;319,876;67,8408;0;0,986823;0,993334;0;25,2381;0;0;0;26,6207;3,00302;27,3889;10,7474;29,43;0;994;295,245;90,8415;21,4031;6;28,2;75;-355,488;0;0;-0,3703;0;0;0;0;0,904544
30/07/2007 20:00;0;306,329;302,614;0;0;0,958952;0,992509;0;34,616;0;0;0;0;2,44321;22,8485;8,96576;0;0;994;305,407;100,885;21,0625;4,2;27;0;-355,488;0;0;-0,3703;0;0;0;0;0,822977
30/07/2007 21:00;0;291,04;287,839;0;0;0,913154;0,9916;0;43,4567;0;0;0;0;2,03684;19,3819;7,60545;0;0;994;317,085;109,642;20,3312;2,2;25,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,725895
30/07/2007 22:00;0;277,74;274,93;0;0;0,850951;0,990604;0;50,8721;0;0;0;0;1,72758;16,8077;6,59535;0;0;994;330,71;116,516;20,7156;1,7;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,631053
30/07/2007 23:00;0;265,96;263,453;0;0;0,788339;0,989723;0;55,9266;0;0;0;0;1,49281;14,8341;5,82088;0;0;994;346,282;120,803;19,75;1,7;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,560254
31/07/2007 0:00;0;255,562;253,34;0;0;0,767847;0,98945;0;57,265;0;0;0;0;1,29795;12,9842;5,095;0;0;994;3,01953;121,902;18,7422;0,5;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,540754
31/07/2007 1:00;0;246,109;244,077;0;0;0,808947;0,990004;0;54,4429;0;0;0;0;1,14047;11,8075;4,63324;0;0;994;19,4909;119,633;18,7109;1,2;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,581514
31/07/2007 2:00;0;237,512;235,663;0;0;0,875369;0,990975;0;48,3469;0;0;0;0;1,0102;10,6646;4,18479;0;0;994;34,4251;114,356;18,45;1,1;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,664619
31/07/2007 3:00;0;229,693;228,011;0;0;0,932436;0,991954;0;40,276;0;0;0;0;0,903016;9,61657;3,77354;0;0;994;47,3405;106,743;18,6406;0,6;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,762939
31/07/2007 4:00;0;222,507;220,962;0;0;0,971069;0,992808;0;31,2085;0;0;0;0;0,81557;8,76862;3,44081;0;0;994;58,4351;97,4746;18,5969;0,4;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,855288
31/07/2007 5:00;0;215,794;214,351;0;0;0,99329;0,994351;0;21,7736;0;0;0;0;0,739612;8,14533;3,19623;0;0;994;68,2093;87,3817;18,2625;0,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,928657
31/07/2007 6:00;6,59664;293;393;550,94;0,826405;1,00278;0,996903;0,714705;12,354;0,358264;-75,3511;96,6085;216,189;4,05351;33,8078;13,2662;221,314;1,61131;994;77,2443;76,4995;19,3031;0,4;23,6;564;-355,488;0;0;-0,3703;0;0;0;0;0,976844
31/07/2007 7:00;844,101;293;393;751,618;1;1,00242;0,999142;1;3,47136;0,697793;-65,1386;223,568;294,935;3,958;34,2192;13,4276;295,477;206,182;994;86,1751;65,0392;20,3875;0,7;25,7;753;49990,8;55,4094;55,4094;52,0738;0;0;55,7218;133,082;0,998165
31/07/2007 8:00;941,25;293;393;831,227;1;1,00296;0,998844;1;4,67329;0,702532;-53,4315;247,307;326,174;3,86413;34,4823;13,5308;327,262;229,912;994;95,8117;53,4412;21,5891;1,3;27,8;834;49840,8;55,4094;55,4094;51,9175;0;0;96,8295;133,082;0,996675
31/07/2007 9:00;971,066;293;393;857,044;1;1,00307;0,99709;1;11,6274;0,690825;-40,8494;254,567;336,304;3,78062;34,6377;13,5918;343,35;237,195;994;107,463;42,0716;21,4188;2;29,7;875;49791,9;55,4094;55,4094;51,8666;0;0;104,112;133,082;0,979479
31/07/2007 10:00;964,704;293;393;856,138;1;0,999523;0,995691;1;16,9462;0,670962;-27,1807;253,043;335,949;3,70702;34,9011;13,6952;351,198;235,641;994;123,705;31,5794;21,7906;3,8;31,4;895;49802,4;55,4094;55,4094;51,8775;0;0;102,558;133,082;0,956579
31/07/2007 11:00;960,88;293;393;856,983;1;0,995694;0,994804;1;20,1747;0,655127;-12,4951;252,098;336,28;3,6472;35,0251;13,7438;358,261;234,707;994;149,509;23,5134;21,8625;5;32,8;913;49808,7;55,4094;55,4094;51,8841;0;0;101,624;133,082;0,938645
31/07/2007 12:00;957,725;293;393;855,468;1;0,994578;0,994587;1;20,946;0,650837;2,73761;251,315;335,686;3,6007;35,1132;13,7784;359,438;233,936;994;187,112;21,0902;21,9859;6;33,9;916;49813,9;55,4094;55,4094;51,8895;0;0;100,854;133,082;0,933917
31/07/2007 13:00;961,944;293;393;856,418;1;0,996959;0,995068;1;19,2253;0,660191;17,778;252,318;336,058;3,56716;35,129;13,7846;355,907;234,967;994;221,204;25,9789;22,5906;6,3;34,7;907;49807;55,4094;55,4094;51,8823;0;0;101,884;133,082;0,944231
31/07/2007 14:00;962,871;293;393;852,927;1;1,00102;0,996148;1;15,2365;0,678021;32,074;252,588;334,688;3,55047;35,2828;13,845;346,882;234,967;994;242,845;35,2052;22,6781;7,8;35,1;884;49805,5;55,4094;55,4094;51,8807;0;0;101,884;133,082;0,964849
31/07/2007 15:00;962,054;293;393;848,63;1;1,00361;0,997677;1;9,32725;0,696351;45,3306;252,352;333,002;3,54631;35,2006;13,8127;337,464;234,967;994;256,996;46,132;23,2078;7,1;35,2;860;49806,8;55,4094;55,4094;51,8821;0;0;101,884;133,082;0,986779
31/07/2007 16:00;925,309;293;393;818,533;1;1,00151;0,999522;1;1,93515;0,703283;57,5669;243,342;321,192;3,56298;35,0677;13,7606;321,376;226,018;994;267,708;57,6459;23,1594;6,3;34,8;819;49866,4;55,4094;55,4094;51,9441;0;0;92,9358;133,082;0,99943
31/07/2007 17:00;819,964;293;393;731,253;1;1,0035;0,998386;1;6,51111;0,693496;69,0533;217,578;286,944;3,60491;34,8796;13,6868;288,806;200,286;994;276,967;69,244;23,0578;5,7;33,8;736;50025,9;55,4094;55,4094;52,1103;0;0;67,204;133,082;0,99355
31/07/2007 18:00;107,852;293;393;488,628;0,480251;1,00084;0,996086;0,626638;15,4717;0,132418;77,1891;43,5369;191,737;3,6557;34,4982;13,5371;198,947;26,3441;994;285,847;80,589;22,3266;5,7;32,6;507;6727,44;8,59069;8,59069;7,00775;0;0;0;26,3441;0,963762
31/07/2007 19:00;0;324,342;319,983;40,7635;0;0,987198;0,993387;0;25,0611;0;0;0;15,9956;2,89763;27,4982;10,7903;17,658;0;994;295,07;91,017;21,8641;8,1;31,2;45;-355,488;0;0;-0,3703;0;0;0;0;0,905856
31/07/2007 20:00;0;306,48;302,778;0;0;0,959663;0,992526;0;34,4346;0;0;0;0;2,36731;22,9466;9,00424;0;0;994;305,248;101,078;22,2563;5,4;29,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,824772
31/07/2007 21:00;0;291,112;287,891;0;0;0,914438;0,991622;0;43,2625;0;0;0;0;1,97914;19,6833;7,72373;0;0;994;316,949;109,855;21,0859;4,9;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,728221
31/07/2007 22:00;0;277,596;274,738;0;0;0,853234;0,990637;0;50,6524;0;0;0;0;1,67628;17,2956;6,78679;0;0;994;330,611;116,748;20,4891;6,6;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,634024
31/07/2007 23:00;0;265,687;263,155;0;0;0,791902;0,989771;0;55,6806;0;0;0;0;1,44704;15,1252;5,93512;0;0;994;346,239;121,049;19,6969;4,9;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,563805
01/08/2007 0:00;0;254,977;252,686;0;0;0,771953;0,989504;0;57,0067;0;0;0;0;1,26773;13,554;5,31861;0;0;993;3,04688;122,15;16,5781;5,7;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,54454
01/08/2007 1:00;0;245,284;243,206;0;0;0,812181;0,990048;0;54,1959;0;0;0;0;1,12299;12,1742;4,77714;0;0;993;19,5834;119,869;16,1375;5,5;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,585016
01/08/2007 2:00;0;236,432;234,531;0;0;0,877368;0,991006;0;48,1215;0;0;0;0;1,0056;11,0317;4,32885;0;0;993;34,5644;114,571;15,775;5,5;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,667554
01/08/2007 3:00;0;228,301;226,555;0;0;0,933573;0,991976;0;40,0685;0;0;0;0;0,902677;10,0499;3,94358;0;0;993;47,508;106,935;15,6781;5,5;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,765276
01/08/2007 4:00;0;220,925;219,345;0;0;0,971696;0,992824;0;31,0108;0;0;0;0;0,818045;8,97898;3,52335;0;0;993;58,6196;97,6449;15,5469;2,6;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,85707
01/08/2007 5:00;0;214,033;212,556;0;0;0,993602;0,994407;0;21,5784;0;0;0;0;0,739881;8,35857;3,2799;0;0;993;68,407;87,5242;15,2125;3,8;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,929915
01/08/2007 6:00;0;291,84;349,889;456,536;0,811384;1,00287;0,996955;0,711083;12,1519;0,350064;-75,427;78,2119;179,145;3,20593;27,667;10,8565;183,251;0;993;77,4567;76,6397;15,975;2,8;21,6;467;-355,488;0;0;-0,3703;0;0;0;0;0,977593
01/08/2007 7:00;746,603;293;393;720,829;1;1,00231;0,999194;1;3,264;0,694184;-65,2873;214,397;282,853;4,05351;34,8422;13,6721;283,313;182,367;993;86,4078;65,1736;16,8813;3,4;23,6;722;50127,2;55,4094;55,4094;52,2158;0;0;30,2956;133,082;0,998378
01/08/2007 8:00;851,698;293;393;758,227;1;1,00305;0,998789;1;4,89275;0,696672;-53,5624;225,594;297,528;3,96702;34,631;13,5892;298,616;208,038;993;96,0737;53,5768;17,4531;2,2;25,5;761;49979,6;55,4094;55,4094;52,0621;0;0;74,9554;133,082;0,996356
01/08/2007 9:00;647,071;293;393;591,104;1;1,00298;0,99703;1;11,861;0,666872;-40,9565;175,549;231,949;3,89524;34,6558;13,5989;237,01;158,055;993;107,766;42,2188;17,4906;4,3;27,1;604;50251,7;55,4094;55,4094;52,3455;0;0;24,9728;133,082;0,978649
01/08/2007 10:00;649,439;293;393;596,114;1;0,999276;0,995624;1;17,1936;0,64786;-27,2542;176,134;233,915;3,8288;34,8417;13,6719;244,858;158,633;993;124,047;31,7547;17,8188;6;28,6;624;50248,9;55,4094;55,4094;52,3426;0;0;25,5512;133,082;0,955311
01/08/2007 11:00;643,572;293;393;594,114;1;0,995331;0,994732;1;20,4319;0,631881;-12,5237;174,693;233,13;3,7719;34,9672;13,7211;248,782;157,2;993;149,797;23,7364;18,3375;7,5;29,9;634;50255,8;55,4094;55,4094;52,3498;0;0;24,118;133,082;0,937088
01/08/2007 12:00;730,204;293;393;666,599;1;0,994188;0,994514;1;21,2028;0,635719;2,76155;195,739;261,573;3,72855;34,7838;13,6492;280,566;178,361;993;187,08;21,3413;18,6344;5,2;30,9;715;50148,7;55,4094;55,4094;52,2383;0;0;45,279;133,082;0,932306
01/08/2007 13:00;821,222;293;393;740,107;1;0,996644;0,995;1;19,4708;0,651205;17,8489;217,967;290,418;3,69414;34,8609;13,6794;308,034;200,593;993;220,924;26,1983;18,9656;5;31,7;785;50024,1;55,4094;55,4094;52,1084;0;0;67,5112;133,082;0,942811
01/08/2007 14:00;772,259;293;393;695,852;1;1,00084;0,996087;1;15,467;0,665814;32,1806;206,022;273,052;3,67702;34,9412;13,7109;283,313;188,634;993;242,546;35,3884;19,0531;6,3;32,1;722;50092,7;55,4094;55,4094;52,1799;0;0;55,5515;133,082;0,963784
01/08/2007 15:00;505,463;293;393;473,359;1;1,00359;0,997623;1;9,54213;0,655505;45,4636;140,749;185,746;3,68985;34,6415;13,5933;188,352;123,466;993;256,731;46,2959;18,5969;6,9;31,8;480;46392,5;51,1775;51,1775;48,3255;0;0;0;123,466;0,986164
01/08/2007 16:00;814,071;293;393;727,494;1;1,00164;0,999473;1;2,13555;0,696078;57,7191;216,295;285,469;3,70702;35,0182;13,7411;285,667;198,847;993;267,474;57,8032;18,0797;6,3;31,4;728;50034,3;55,4094;55,4094;52,1191;0;0;65,7645;133,082;0,999305
01/08/2007 17:00;702,268;293;393;635,114;1;1,00346;0,998433;1;6,32233;0,684115;69,221;188,974;249,219;3,74585;34,89;13,6908;250,744;171,538;993;276,758;69,4031;17,9219;6,3;30,5;639;50184,5;55,4094;55,4094;52,2755;0;0;38,4553;133,082;0,993918
01/08/2007 18:00;84,0694;293;393;441,79;0,464002;1,00098;0,996134;0,622492;15,2891;0,114261;77,2753;37,7875;173,359;3,79809;34,2875;13,4544;179,719;20,535;993;285,655;80,7549;17,5031;4;29,3;458;4435,62;6,16373;6,16373;4,62044;0;0;0;20,535;0,964608
01/08/2007 19:00;0;324,432;320,095;25,401;0;0,987572;0,993441;0;24,8819;0;0;0;9,96734;3,02131;27,018;10,6019;10,9872;0;993;294,893;91,1977;17,3141;3,2;27,9;28;-355,488;0;0;-0,3703;0;0;0;0;0,907177
01/08/2007 20:00;0;306,478;302,752;0;0;0,960376;0,992542;0;34,2506;0;0;0;0;2,47622;22,8562;8,96877;0;0;993;305,087;101,276;17,5844;3,8;26,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,826584
01/08/2007 21:00;0;291;287,757;0;0;0,915727;0,991645;0;43,0652;0;0;0;0;2,07367;19,6133;7,69624;0;0;993;316,811;110,073;16,5875;3,6;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,730577
01/08/2007 22:00;0;277,401;274,526;0;0;0,855524;0,990672;0;50,4287;0;0;0;0;1,76925;17,1788;6,74097;0;0;993;330,511;116,986;15,9203;4,5;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,637038
01/08/2007 23:00;0;265,454;262,916;0;0;0,795471;0,989819;0;55,43;0;0;0;0;1,53959;14,9333;5,85981;0;0;993;346,198;121,3;15,175;2,4;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,567413
02/08/2007 0:00;0;254,791;252,512;0;0;0,776068;0,989559;0;56,743;0;0;0;0;1,34573;13,2658;5,20549;0;0;993;3,07753;122,402;14,8563;2,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,548395
02/08/2007 1:00;0;245,139;243,068;0;0;0,815438;0,990094;0;53,943;0;0;0;0;1,192;11,9382;4,68457;0;0;993;19,6806;120,109;14,5938;2,2;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,58859
02/08/2007 2:00;0;236,247;234,335;0;0;0,879391;0,991038;0;47,8901;0;0;0;0;1,05777;10,9666;4,30329;0;0;993;34,709;114,789;13,8547;3,8;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,670554
02/08/2007 3:00;0;228,031;226,266;0;0;0,934727;0,991998;0;39,8552;0;0;0;0;0,947078;10,0595;3,94733;0;0;993;47,681;107,129;13,4672;4,7;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,767667
02/08/2007 4:00;0;220,503;218,89;0;0;0,972332;0,992841;0;30,8076;0;0;0;0;0,853757;9,10824;3,57407;0;0;993;58,8096;97,8169;13,3406;3,4;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,858892
02/08/2007 5:00;0;213,52;212,026;0;0;0,993918;0,994464;0;21,3777;0;0;0;0;0,771046;8,38598;3,29066;0;0;993;68,61;87,6673;12,7719;3,6;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,931198
02/08/2007 6:00;0;289,248;345,576;453,954;0,796281;1,00295;0,997008;0,707424;11,9446;0,341767;-75,5036;75,9398;178,131;3,19987;26,7919;10,5131;182,074;0;993;77,6745;76,7812;13,3;2,4;18,3;464;-355,488;0;0;-0,3703;0;0;0;0;0,978348
02/08/2007 7:00;661,757;293;393;659,064;1;1,0022;0,999246;1;3,0512;0,687863;-65,4371;196,014;258,617;4,2117;34,8031;13,6567;258,984;161,642;993;86,6459;65,3092;14,2234;3,2;20,2;660;50234,3;55,4094;55,4094;52,3274;0;0;9,57095;133,082;0,998582
02/08/2007 8:00;860,892;293;393;766,93;1;1,00313;0,998734;1;5,11769;0,695962;-53,6942;228,189;300,944;4,11812;35,1351;13,787;302,148;210,283;993;96,3415;53,7138;14,8563;4,5;22,2;770;49965,9;55,4094;55,4094;52,0478;0;0;77,2012;133,082;0,996014
02/08/2007 9:00;904,068;293;393;803,737;1;1,00289;0,996968;1;12,1001;0,684631;-41,0638;238,661;315,387;4,03062;35,1688;13,8002;322,553;220,83;993;108,074;42,368;15,0375;4,7;24,1;822;49899,9;55,4094;55,4094;51,979;0;0;87,7475;133,082;0,977783
02/08/2007 10:00;909,816;293;393;812,805;1;0,999016;0,995556;1;17,4466;0,664724;-27,3273;240,081;318,945;3,95349;35,4066;13,8935;334,325;222,234;993;124,395;31,933;15,3703;6,9;25,8;852;49890,9;55,4094;55,4094;51,9697;0;0;89,1516;133,082;0,953997
02/08/2007 11:00;905,26;293;393;812,93;1;0,994951;0,994658;1;20,6945;0,648456;-12,5507;238,925;318,994;3,89078;35,4577;13,9136;340,996;221,121;993;150,091;23,9634;15,7938;7,8;27,2;869;49898;55,4094;55,4094;51,9771;0;0;88,0385;133,082;0,935478
02/08/2007 12:00;887,526;293;393;799,422;1;0,993782;0,99444;1;21,4648;0,643154;2,78843;234,627;313,693;3,84202;35,668;13,9961;337,072;216,789;993;187,053;21,5976;16,1516;10,5;28,3;859;49925,5;55,4094;55,4094;52,0057;0;0;83,7068;133,082;0,930642
02/08/2007 13:00;878,74;293;393;789,791;1;0,996314;0,994931;1;19,7209;0,651967;17,9238;232,506;309,914;3,81123;35,8096;14,0517;329,224;214,643;993;220,647;26,4237;16,4219;12,5;29;839;49938,9;55,4094;55,4094;52,0197;0;0;81,5608;133,082;0,941347
02/08/2007 14:00;885,782;293;393;791,327;1;1,00065;0,996025;1;15,7014;0,670784;32,292;234,23;310,517;3,79371;35,8633;14,0728;322,553;216,363;993;242,247;35,5775;16,5094;13,2;29,4;822;49928,2;55,4094;55,4094;52,0085;0;0;83,2809;133,082;0,962685
02/08/2007 15:00;871,696;293;393;776,594;1;1,00356;0,997567;1;9,76015;0,688598;45,6016;230,893;304,736;3,79371;36,129;14,177;309,211;212,922;993;256,464;46,4653;16,0406;16,9;29,4;788;49949,6;55,4094;55,4094;52,0309;0;0;79,8401;133,082;0,985526
02/08/2007 16:00;789,039;293;393;708,409;1;1,00177;0,999422;1;2,3386;0,692754;57,8766;210,638;277,98;3,82001;35,8952;14,0853;278,212;192,732;993;267,239;57,9658;16,3;15,1;28,8;709;50069,6;55,4094;55,4094;52,1558;0;0;59,6501;133,082;0,999167
02/08/2007 17:00;606,63;293;393;560,774;1;1,00342;0,998481;0,994619;6,13121;0,669533;69,3939;165,958;220,048;3,86413;35,4665;13,9171;221,314;148,177;993;276,547;69,5672;15,8078;12,5;27,8;564;50298,1;55,4094;55,4094;52,3938;0;0;15,0945;133,082;0,99428
02/08/2007 18:00;28,8488;293;393;301,221;0,447319;1,00113;0,996183;0,618214;15,1044;0,0575572;77,3642;24,6719;118,199;3,92204;34,9216;13,7032;122,429;7,04666;993;285,462;80,9257;15,7188;10,9;26,5;312;-356,54;0;0;-0,371396;0;7,04666;0;0;0,965453
02/08/2007 19:00;0;324,013;319,578;7,26805;0;0,987946;0,993496;0;24,7003;0;0;0;2,85198;3,11232;27,5533;10,8119;3,1392;0;993;294,714;91,3834;15;8,1;25;8;-355,488;0;0;-0,3703;0;0;0;0;0,908506
02/08/2007 20:00;0;305,833;302,065;0;0;0,961091;0,992559;0;34,064;0;0;0;0;2,54155;22,995;9,02324;0;0;993;304,924;101,479;15,3141;5,5;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,828413
02/08/2007 21:00;0;290,135;286,844;0;0;0,917022;0,991668;0;42,8648;0;0;0;0;2,12432;19,8178;7,7765;0;0;993;316,672;110,296;14,2781;6,3;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,732961
02/08/2007 22:00;0;276,417;273,52;0;0;0,85782;0,990706;0;50,2012;0;0;0;0;1,80872;17,2204;6,75727;0;0;993;330,412;117,229;13,5156;5,9;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,640093
02/08/2007 23:00;0;264,253;261,666;0;0;0,799045;0,989868;0;55,1746;0;0;0;0;1,56529;15,1925;5,96152;0;0;993;346,159;121,557;13,0094;5,9;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,571077
03/08/2007 0:00;0;253,275;250,929;0;0;0,780189;0,989613;0;56,474;0;0;0;0;1,36424;13,6731;5,36532;0;0;993;3,11154;122,66;12,9813;7,8;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,552315
03/08/2007 1:00;0;243,346;241,221;0;0;0,818712;0,990139;0;53,6843;0;0;0;0;1,20391;12,2661;4,81321;0;0;993;19,7826;120,353;11,9375;7,5;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,592234
03/08/2007 2:00;0;234,199;232,237;0;0;0,881436;0,991071;0;47,653;0;0;0;0;1,06447;11,2724;4,42329;0;0;993;34,8591;115,01;11,0813;10,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,673619
03/08/2007 3:00;0;225,912;224,14;0;0;0,935897;0,992021;0;39,6362;0;0;0;0;0,950996;10,0698;3,95138;0;0;993;47,8595;107,325;10,4031;7,2;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,770111
03/08/2007 4:00;0;218,367;216,754;0;0;0,972978;0,992859;0;30,5988;0;0;0;0;0,858398;9,06191;3,55589;0;0;993;59,0048;97,9905;9,90312;4,7;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,860752
03/08/2007 5:00;0;211,377;209,885;0;0;0,994236;0,994523;0;21,1716;0;0;0;0;0,775151;8,33176;3,26938;0;0;993;68,8183;87,8108;9,56875;4,7;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932503
03/08/2007 6:00;0;273,087;318,165;372,061;0,781105;1,00303;0,997063;0,70373;11,7321;0,33317;-75,5809;60,7436;145,997;2,52099;21,7714;8,54308;149,112;0;993;77,8974;76,9238;10,6219;3,6;15,7;380;-355,488;0;0;-0,3703;0;0;0;0;0,979109
03/08/2007 7:00;526,683;293;393;594,273;1;1,00207;0,9993;1;2,83304;0,680244;-65,5879;176,732;233,193;4,34047;34,58;13,5692;233,478;128,649;993;86,8893;65,4461;10,9375;2,2;17,5;595;40627,7;45,1169;45,1169;42,3206;0;0;0;109,66;0,998778
03/08/2007 8:00;800,192;293;393;716,866;1;1,0032;0,998676;1;5,34804;0,691814;-53,8267;213,296;281,298;4,24482;34,6453;13,5948;282,528;195,457;993;96,6149;53,8523;12,0781;1,8;19,5;720;50054;55,4094;55,4094;52,1396;0;0;62,3745;133,082;0,995647
03/08/2007 9:00;877,975;293;393;782,48;1;1,00278;0,996905;1;12,3447;0,682302;-41,1713;232,309;307,045;4,15537;34,9083;13,698;314,312;214,456;993;108,389;42,5192;12,65;2,8;21,4;801;49940,1;55,4094;55,4094;52,021;0;0;81,3738;133,082;0,976879
03/08/2007 10:00;889,805;293;393;796,402;1;0,998742;0,995485;1;17,7051;0,662545;-27,3998;235,155;312,508;4,08111;34,9847;13,728;328,046;217,346;993;124,749;32,1142;13,5078;3,4;23;836;49922;55,4094;55,4094;52,0021;0;0;84,2634;133,082;0,952634
