Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
03/08/2007 11:00;889,888;293;393;800,279;1;0,994553;0,994582;1;20,9625;0,646371;-12,576;235,095;314,03;4,01693;34,944;13,712;336,287;217,346;993;150,389;24,1944;13,8141;3,4;24,4;857;49922;55,4094;55,4094;52,0021;0;0;84,2634;133,082;0,933815
03/08/2007 12:00;903,793;293;393;812,81;1;0,993357;0,994363;1;21,732;0,642966;2,81827;238,436;318,947;3,96702;34,931;13,7069;343,35;220,763;993;187,032;21,8588;14,2109;3,4;25,5;875;49900,3;55,4094;55,4094;51,9795;0;0;87,6803;133,082;0,928926
03/08/2007 13:00;906,246;293;393;812,02;1;0,99597;0,99486;1;19,9756;0,65292;18,003;238,95;318,637;3,93101;34,8058;13,6578;339,034;221,362;993;220,374;26,655;14,5812;2,8;26,3;864;49896,5;55,4094;55,4094;51,9755;0;0;88,2794;133,082;0,939838
03/08/2007 14:00;858,811;293;393;768,28;1;1,00045;0,995961;1;15,9395;0,66908;32,4082;227,348;301,473;3,91757;34,7985;13,6549;313,528;209,775;993;241,947;35,7724;14,8031;3,2;26,6;799;49969;55,4094;55,4094;52,0511;0;0;76,6928;133,082;0,961552
03/08/2007 15:00;867,847;293;393;772,134;1;1,00352;0,997511;1;9,98125;0,689056;45,7447;229,545;302,985;3,91757;34,7747;13,6456;307,642;211,982;993;256,195;46,6402;14,8031;3;26,6;784;49955,5;55,4094;55,4094;52,0369;0;0;78,8999;133,082;0,984865
03/08/2007 16:00;815,919;293;393;729,28;1;1,0019;0,999372;1;2,54422;0,695748;58,0392;216,86;286,17;3,93999;34,7139;13,6217;286,452;199,298;993;267,002;58,1336;14,4594;3;26,1;730;50031,7;55,4094;55,4094;52,1164;0;0;66,2161;133,082;0,999014
03/08/2007 17:00;665,241;293;393;613,69;1;1,00337;0,998529;0,986394;5,93783;0,671153;69,5719;180,116;240,812;3,98512;34,7554;13,638;242,111;162,493;993;276,333;69,7364;14,1234;4,3;25,1;617;50230,1;55,4094;55,4094;52,323;0;0;29,4111;133,082;0,994635
03/08/2007 18:00;37,7531;293;393;342,069;0,430208;1,00127;0,996233;0,613805;14,9177;0,0663859;77,4558;26,7588;134,228;4,04435;34,3854;13,4928;138,91;9,22164;993;285,266;81,1014;13,5656;4,7;23,8;354;-358,83;0;0;-0,373781;0;9,22164;0;0;0,966297
03/08/2007 19:00;0;323,993;319,553;1,81968;0;0,988319;0,99355;0;24,5165;0;0;0;0,714044;3,21087;27,3382;10,7275;0,7848;0;993;294,533;91,5741;12,9078;5,5;22,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,909842
03/08/2007 20:00;0;305,766;301,987;0;0;0,961808;0,992576;0;33,8748;0;0;0;0;2,62119;22,8724;8,97514;0;0;993;304,759;101,687;13,0484;4;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,830257
03/08/2007 21:00;0;290,011;286,708;0;0;0,91832;0,991692;0;42,6614;0;0;0;0;2,18625;19,7487;7,74938;0;0;993;316,532;110,525;12,4469;5,2;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,735372
03/08/2007 22:00;0;276,285;273,387;0;0;0,860121;0,990741;0;49,9699;0;0;0;0;1,85812;17,0938;6,70761;0;0;993;330,313;117,477;11,9234;4,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,643189
03/08/2007 23:00;0;264,166;261,591;0;0;0,802619;0,989916;0;54,9147;0;0;0;0;1,60812;15,0029;5,88714;0;0;993;346,121;121,818;11,3219;3,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,574796
04/08/2007 0:00;0;253,313;250,994;0;0;0,784312;0,989668;0;56,1997;0;0;0;0;1,40106;13,3789;5,24988;0;0;993;3,14894;122,922;10,7906;3,8;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,5563
04/08/2007 1:00;0;243,557;241,469;0;0;0,822001;0,990186;0;53,42;0;0;0;0;1,23835;11,9186;4,67686;0;0;993;19,8895;120,6;10,1984;2,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,595945
04/08/2007 2:00;0;234,644;232,732;0;0;0,883499;0,991103;0;47,41;0;0;0;0;1,09757;10,8439;4,25513;0;0;993;35,0146;115,234;9,325;3,4;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,676747
04/08/2007 3:00;0;226,429;224,667;0;0;0,937082;0,992044;0;39,4115;0;0;0;0;0,981526;9,92883;3,89607;0;0;993;48,0434;107,523;9,0375;4;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,772606
04/08/2007 4:00;0;218,976;217,382;0;0;0,973631;0,992877;0;30,3846;0;0;0;0;0,885942;8,86798;3,4798;0;0;993;59,2054;98,1658;8,95;1,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,86265
04/08/2007 5:00;0;212,083;210,611;0;0;0,994557;0,994583;0;20,9601;0;0;0;0;0,801123;8,14336;3,19545;0;0;993;69,0317;87,9546;8,92813;1,6;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,93383
04/08/2007 6:00;0;277,407;325,348;405,668;0,765864;1,00311;0,997119;0,700002;11,5145;0,325447;-75,659;64,6026;159,184;2,76663;22,849;8,96596;162,454;0;993;78,1255;77,0675;9,725;1,8;14,1;414;-355,488;0;0;-0,3703;0;0;0;0;0,979874
04/08/2007 7:00;586,032;293;393;631,345;1;1,00194;0,999355;1;2,60958;0,684459;-65,7398;187,742;247,74;4,41323;34,6205;13,5851;247,997;143,145;993;87,138;65,5841;10,6094;1,9;16;632;46599,9;51,4834;51,4834;48,5416;0;0;0;124,156;0,998963
04/08/2007 8:00;825,692;293;393;738,479;1;1,00327;0,998617;1;5,58374;0,692694;-53,9599;219,73;289,779;4,32122;34,9729;13,7234;291,161;201,685;993;96,8939;53,9922;11,5328;3;17,9;742;50017,7;55,4094;55,4094;52,1017;0;0;68,6032;133,082;0,995255
04/08/2007 9:00;872,956;293;393;778,798;1;1,00267;0,99684;1;12,5947;0,680953;-41,2791;231,175;305,6;4,2306;34,9488;13,7139;313,135;213,23;993;108,71;42,6723;11,9094;2,8;19,8;798;49947,7;55,4094;55,4094;52,0289;0;0;80,1481;133,082;0,975937
04/08/2007 10:00;885,361;293;393;793,32;1;0,998453;0,995414;1;17,969;0,660818;-27,4717;234,16;311,299;4,15537;35,0266;13,7444;327,262;216,26;993;125,109;32,2982;12,4937;3,4;21,4;834;49928,8;55,4094;55,4094;52,0092;0;0;83,1781;133,082;0,951223
04/08/2007 11:00;882,643;293;393;795,079;1;0,994138;0,994505;1;21,2359;0,644115;-12,5997;233,451;311,989;4,09034;35,0782;13,7647;334,717;215,596;993;150,692;24,4293;13,1906;4;22,8;853;49933;55,4094;55,4094;52,0135;0;0;82,5141;133,082;0,932097
04/08/2007 12:00;891,993;293;393;803,845;1;0,992914;0,994285;1;22,0042;0,640427;2,85108;235,683;315,429;4,04435;35,0614;13,7581;340,211;217,88;993;187,017;22,125;13,5656;4;23,8;867;49918,6;55,4094;55,4094;51,9986;0;0;84,7981;133,082;0,927157
04/08/2007 13:00;866,319;293;393;779,714;1;0,99561;0,994787;1;20,2347;0,648939;18,0863;229,344;305,96;4,01238;34,972;13,723;326,084;211,609;993;220,104;26,8921;13,875;3,8;24,5;831;49957,8;55,4094;55,4094;52,0393;0;0;78,5267;133,082;0,938284
04/08/2007 14:00;835,096;293;393;749,1;1;1,00024;0,995897;1;16,1812;0,666453;32,5293;221,611;293,947;3,99419;34,7452;13,634;306,072;203,982;993;241,648;35,9731;13,9625;2,8;24,9;780;50004;55,4094;55,4094;52,0875;0;0;70,9002;133,082;0,960385
04/08/2007 15:00;779,589;293;393;699,751;1;1,00347;0,997454;1;10,2053;0,682532;45,893;208,006;274,582;3,99419;34,6275;13,5878;278,996;190,424;993;255,925;46,8206;13,9625;2,6;24,9;711;50082,6;55,4094;55,4094;52,1694;0;0;57,3419;133,082;0,984179
04/08/2007 16:00;670,096;293;393;609,296;1;1,00203;0,99932;1;2,75235;0,683809;58,207;181,195;239,088;4,02149;34,3883;13,494;239,364;163,679;993;266,763;58,3065;13,7531;2,1;24,3;610;50224,2;55,4094;55,4094;52,3169;0;0;30,597;133,082;0,998846
04/08/2007 17:00;416,936;293;393;409,933;1;1,00332;0,998578;0,977922;5,74224;0,62994;69,7551;119,281;160,858;4,0673;34,0764;13,3716;161,669;101,842;993;276,118;69,9105;13,3781;2,1;23,3;412;37496,8;41,7075;41,7075;39,0591;0;0;0;101,842;0,994982
04/08/2007 18:00;0;324,035;319,604;152,808;0,412677;1,0014;0,996282;0,609266;14,729;0;77,5501;11,3838;59,9619;3,23204;27,2088;10,6767;61,9992;0;993;285,068;81,282;12,6812;2,8;21,9;158;-355,488;0;0;-0,3703;0;0;0;0;0,967139
04/08/2007 19:00;0;305,934;302,184;0;0;0,988691;0,993606;0;24,3305;0;0;0;0;2,6439;22,5973;8,86718;0;0;993;294,35;91,7698;12,0406;1,9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,911184
04/08/2007 20:00;0;290,423;287,173;0;0;0,962525;0,992593;0;33,6832;0;0;0;0;2,19603;19,3261;7,58355;0;0;993;304,593;101,9;12,3906;1,6;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,832117
04/08/2007 21:00;0;276,882;274,021;0;0;0,919622;0,991715;0;42,4549;0;0;0;0;1,85601;16,8391;6,60764;0;0;993;316,391;110,758;11,9594;1,8;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,737809
04/08/2007 22:00;0;264,937;262,398;0;0;0,862426;0,990776;0;49,7349;0;0;0;0;1,5989;14,7774;5,79865;0;0;993;330,213;117,731;11,5453;1,4;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,646325
04/08/2007 23:00;0;254,309;252,038;0;0;0,806191;0,989966;0;54,6502;0;0;0;0;1,39547;13,0675;5,12769;0;0;993;346,084;122,085;11,3094;0,9;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,578567
05/08/2007 0:00;0;244,844;242,816;0;0;0,788433;0,989724;0;55,9202;0;0;0;0;1,2243;11,5417;4,52896;0;0;993;3,18976;123,188;11,3219;0,2;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,560347
05/08/2007 1:00;0;236,245;234,397;0;0;0,825301;0,990232;0;53,15;0;0;0;0;1,08683;10,4437;4,09812;0;0;993;20,0011;120,852;11,0781;0,2;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,599722
05/08/2007 2:00;0;228,267;226,549;0;0;0,885579;0,991137;0;47,1614;0;0;0;0;0,967899;9,67731;3,79738;0;0;993;35,1755;115,461;11,1344;0,9;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,679935
05/08/2007 3:00;0;220,925;219,349;0;0;0,93828;0,992068;0;39,1813;0;0;0;0;0,872259;8,80888;3,4566;0;0;993;48,2328;107,723;11,0906;0,6;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,775151
05/08/2007 4:00;0;214,16;212,712;0;0;0,974292;0,992895;0;30,1649;0;0;0;0;0,791486;8,03065;3,15123;0;0;993;59,4113;98,3426;11,125;0,3;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,864583
05/08/2007 5:00;0;207,781;206,417;0;0;0,994879;0,994644;0;20,7434;0;0;0;0;0,720341;7,53915;2,95836;0;0;993;69,2502;88,0985;11,4375;0,9;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,935176
05/08/2007 6:00;0;235,024;254,252;173,574;0,750564;1,00319;0,997176;0,69624;11,292;0,302764;-75,7377;26,9474;68,1103;1,22963;11,9504;4,68934;69,4548;0;993;78,3586;77,2122;11,6875;0,6;17;177;-355,488;0;0;-0,3703;0;0;0;0;0,980642
05/08/2007 7:00;175,186;293;393;407,648;1;1,0018;0,999412;1;2,38087;0,647035;-65,8925;121,211;159,961;4,26858;34,0294;13,3531;160,099;42,7913;993;87,3919;65,7233;12,8281;1,4;19;408;5686,19;7,52183;7,52183;5,92311;0;0;0;23,8021;0,999137
05/08/2007 8:00;589,655;293;393;543,181;1;1,00334;0,998557;1;5,82471;0,672252;-54,0938;161,621;213,144;4,1694;34,2037;13,4215;214,25;144,03;993;97,1783;54,1336;13,8344;1,4;21,1;546;50316,8;55,4094;55,4094;52,4133;0;0;10,9481;133,082;0,994837
05/08/2007 9:00;688,578;293;393;625,921;1;1,00254;0,996774;1;12,8501;0,667644;-41,3871;185,76;245,612;4,0673;34,4027;13,4996;251,921;168,193;993;109,036;42,8275;14,2375;1,9;23,3;642;50201,6;55,4094;55,4094;52,2933;0;0;35,1112;133,082;0,974955
05/08/2007 10:00;748,603;293;393;679,081;1;0,99815;0,99534;1;18,2383;0,651737;-27,5431;200,365;266,471;3,98059;34,4774;13,5289;280,566;182,855;993;125,474;32,4851;14,9656;2,1;25,2;715;50124,5;55,4094;55,4094;52,2131;0;0;49,7732;133,082;0,949763
05/08/2007 11:00;824,001;293;393;745,19;1;0,993703;0,994425;1;21,5146;0,640357;-12,6216;218,69;292,412;3,90862;34,4267;13,509;314,312;201,272;993;151;24,6681;15,7062;1,6;26,8;801;50020,1;55,4094;55,4094;52,1043;0;0;68,1901;133,082;0,930324
05/08/2007 12:00;865,384;293;393;780,981;1;0,992452;0,994206;1;22,2814;0,638254;2,8869;228,854;306,457;3,84644;34,728;13,6273;331,186;211,381;993;187,007;22,396;16,5203;3;28,2;844;49959,2;55,4094;55,4094;52,0408;0;0;78,2985;133,082;0,925333
05/08/2007 13:00;868,838;293;393;781,194;1;0,995236;0,994713;1;20,4982;0,648485;18,1738;229,676;306,54;3,80684;34,7728;13,6448;327,262;212,224;993;219,838;27,135;16,9125;3,4;29,1;834;49954;55,4094;55,4094;52,0354;0;0;79,1422;133,082;0,936683
05/08/2007 14:00;866,089;293;393;774,06;1;1,00002;0,995831;1;16,4266;0,668061;32,6553;228,929;303,741;3,78062;34,6468;13,5954;316,667;211,553;993;241,348;36,1795;17,1219;2,8;29,7;807;49958,1;55,4094;55,4094;52,0397;0;0;78,4706;133,082;0,959183
05/08/2007 15:00;811,386;293;393;724,817;1;1,00343;0,997396;1;10,4324;0,68531;46,0463;215,434;284,418;3,77626;34,3189;13,4667;289,199;198,191;993;255,654;47,0064;17,2219;1,6;29,8;737;50038,2;55,4094;55,4094;52,1231;0;0;65,1087;133,082;0,983469
05/08/2007 16:00;689,595;293;393;624,164;1;1,00215;0,999268;1;2,96291;0,686817;58,3799;185,629;244,922;3,79371;34,1321;13,3934;245,25;168,442;993;266,522;58,4846;16,9;1,5;29,4;625;50200,3;55,4094;55,4094;52,292;0;0;35,3597;133,082;0,998663
05/08/2007 17:00;500,974;293;393;483,726;1;1,00326;0,998627;0,969203;5,5445;0,641661;69,9434;139,497;189,814;3,83761;33,8697;13,2905;190,706;122,369;993;275,9;70,0897;16,4469;1,3;28,4;486;45937,1;50,6924;50,6924;47,8511;0;0;0;122,369;0,995321
05/08/2007 18:00;0;293;393;211,019;0,394731;1,00154;0,996333;0,604597;14,5385;0;77,647;14,9243;82,804;3,8997;33,4136;13,1115;85,5432;0;993;284,868;81,4673;16,4531;1,2;27;218;-355,488;0;0;-0,3703;0;0;0;0;0,967979
05/08/2007 19:00;0;324,501;320,18;0;0;0,989063;0,993662;0;24,1424;0;0;0;0;3,11388;26,6548;10,4593;0;0;993;294,165;91,9704;15,8906;1,1;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,912532
05/08/2007 20:00;0;306,569;302,846;0;0;0,963243;0,99261;0;33,4891;0;0;0;0;2,54017;22,6712;8,89617;0;0;993;304,426;102,118;16,4266;2,1;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,833991
05/08/2007 21:00;0;291,179;287,956;0;0;0,920927;0,991739;0;42,2454;0;0;0;0;2,12086;19,3433;7,59032;0;0;993;316,25;110,997;15,7125;1,4;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,740272
05/08/2007 22:00;0;277,797;274,97;0;0;0,864733;0,990811;0;49,4961;0;0;0;0;1,80422;16,7386;6,56824;0;0;993;330,114;117,99;15,3891;0,9;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,649499
05/08/2007 23:00;0;265,899;263,366;0;0;0,80976;0,990015;0;54,3812;0;0;0;0;1,56253;14,843;5,82441;0;0;993;346,05;122,357;14,6531;1,3;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,582389
06/08/2007 0:00;0;255,241;252,963;0;0;0,792548;0,989779;0;55,6355;0;0;0;0;1,36625;13,2204;5,18767;0;0;993;3,23404;123,459;13,9438;1,3;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,564455
06/08/2007 1:00;0;245,588;243,517;0;0;0,828608;0,990279;0;52,8746;0;0;0;0;1,21221;11,8996;4,66939;0;0;993;20,1176;121,107;13,3469;1,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,603562
06/08/2007 2:00;0;236,805;234,918;0;0;0,887674;0,991171;0;46,9072;0;0;0;0;1,07785;10,7493;4,21803;0;0;993;35,3418;115,691;12,9594;1,3;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,683182
06/08/2007 3:00;0;228,737;227,003;0;0;0,939489;0,992092;0;38,9456;0;0;0;0;0,967347;9,80422;3,84718;0;0;993;48,4276;107,926;12,2594;1,4;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,777743
06/08/2007 4:00;0;221,292;219,694;0;0;0,974959;0,992913;0;29,9399;0;0;0;0;0,873026;8,96896;3,51942;0;0;993;59,6223;98,5209;12,4844;1,3;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,866549
06/08/2007 5:00;0;214,439;212,973;0;0;0,995203;0,994707;0;20,5213;0;0;0;0;0,78998;8,16469;3,20382;0;0;993;69,4737;88,2422;12,6187;0,8;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936542
06/08/2007 6:00;0;234,156;248,277;139,36;0,735213;1,00326;0,997235;0,692448;11,0645;0,275912;-75,817;21,0806;54,6851;1,16749;11,5675;4,53907;55,7208;0;993;78,5967;77,358;13,1156;1,2;17,1;142;-355,488;0;0;-0,3703;0;0;0;0;0,981412
06/08/2007 7:00;29,9443;293;393;294,793;1;1,00165;0,99947;1;2,147;0,605564;-66,0462;87,6467;115,677;4,28767;33,7924;13,2601;115,758;7,31426;993;87,6509;65,8636;14,0688;1,2;18,6;295;-356,816;0;0;-0,371683;0;0;0;0;0,999298
06/08/2007 8:00;715,277;293;393;646,355;1;1,0034;0,998496;1;6,07089;0,684996;-54,2283;192,32;253,63;4,19286;34,1798;13,4121;255,06;174,715;993;97,468;54,2764;14,7016;0,7;20,6;650;50168;55,4094;55,4094;52,2583;0;0;29,9581;133,082;0,994392
06/08/2007 9:00;823,725;293;393;737,268;1;1,00241;0,996706;1;13,1107;0,677351;-41,4953;218,762;289,304;4,10421;34,2824;13,4524;297,047;201,205;993;109,368;42,9847;14,2969;0,7;22,5;757;50020,5;55,4094;55,4094;52,1047;0;0;68,1227;133,082;0,973934
06/08/2007 10:00;841,825;293;393;756,705;1;0,997831;0,995265;1;18,5129;0,656668;-27,6138;223,18;296,931;4,02605;34,4754;13,5281;313,135;205,626;993;125,845;32,6749;14,5906;1,4;24,2;798;49994,2;55,4094;55,4094;52,0773;0;0;72,5438;133,082;0,948252
06/08/2007 11:00;839,599;293;393;758,581;1;0,99325;0,994344;1;21,7984;0,639701;-12,6418;222,5;297,667;3,96251;34,2902;13,4555;320,591;205,082;993;151,312;24,9107;15,0531;0,9;25,6;817;49997,4;55,4094;55,4094;52,0807;0;0;72;133,082;0,928496
06/08/2007 12:00;825,928;293;393;747,999;1;0,991971;0,994124;1;22,5635;0,634723;2,92575;219,065;293,515;3,91309;34,1722;13,4092;317,844;201,743;993;187,003;22,6718;15,2547;0,7;26,7;810;50017,3;55,4094;55,4094;52,1014;0;0;68,6607;133,082;0,923455
06/08/2007 13:00;805,809;293;393;728,393;1;0,994846;0,994638;1;20,766;0,643905;18,2656;214,052;285,821;3,88188;33,9997;13,3415;305,68;196,829;993;219,576;27,3834;15,1344;0,4;27,4;779;50046,1;55,4094;55,4094;52,1313;0;0;63,7465;133,082;0,935036
06/08/2007 14:00;862,73;293;393;771,146;1;0,999784;0,995764;1;16,6755;0,667124;32,7862;227,999;302,598;3,86413;34,1541;13,4021;315,882;210,732;993;241,05;36,3916;15,1828;0,6;27,8;805;49963,1;55,4094;55,4094;52,0449;0;0;77,6502;133,082;0,957945
06/08/2007 15:00;744,007;293;393;669,243;1;1,00337;0,997338;1;10,6622;0,680075;46,2047;198,893;262,611;3,8597;33,8954;13,3006;267,224;181,733;993;255,381;47,1975;15,2437;0,4;27,9;681;50130,6;55,4094;55,4094;52,2194;0;0;48,6505;133,082;0,982735
06/08/2007 16:00;605,78;293;393;555,146;1;1,00227;0,999215;1;3,17584;0,678215;58,5579;165,114;217,839;3,88188;33,7981;13,2624;218,174;147,969;993;266,279;58,6678;14,9;0,6;27,4;556;50299;55,4094;55,4094;52,3948;0;0;14,887;133,082;0,998464
06/08/2007 17:00;112,384;293;393;155,322;1;1,0032;0,998677;0,96024;5,34468;0,448442;70,1367;44,377;60,9483;3,9355;33,1049;12,9904;61,2144;27,4511;993;275,681;70,2737;14,4813;0,5;26,2;156;7169,82;9,05923;9,05923;7,46856;0;0;0;27,4511;0,995652
06/08/2007 18:00;0;324,638;320,349;14,5322;0,376378;1,00167;0,996383;0,599799;14,3461;0;77,7466;0,972404;5,70245;3,14621;26,3212;10,3284;5,886;0;993;284,666;81,6573;13,9406;0,1;24,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,968817
06/08/2007 19:00;0;306,945;303,274;0;0;0,989433;0,993718;0;23,9521;0;0;0;0;2,57605;22,1836;8,70486;0;0;993;293,979;92,1758;13,5391;0,1;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,913885
06/08/2007 20:00;0;291,693;288,496;0;0;0,963962;0,992628;0;33,2925;0;0;0;0;2,16424;19,0461;7,47371;0;0;993;304,257;102,342;13,6578;0,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,835879
06/08/2007 21:00;0;278,435;275,634;0;0;0,922234;0,991763;0;42,0329;0;0;0;0;1,85058;16,4426;6,45209;0;0;993;316,107;111,241;12,8219;0;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,74276
06/08/2007 22:00;0;266,582;264,057;0;0;0,86704;0,990846;0;49,2537;0;0;0;0;1,60908;14,6849;5,76236;0;0;993;330,014;118,253;11,8469;0,2;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,652711
06/08/2007 23:00;0;255,858;253,562;0;0;0,813321;0,990064;0;54,1079;0;0;0;0;1,41432;13,2326;5,19248;0;0;993;346,016;122,633;11,05;0,7;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,586261
07/08/2007 0:00;0;246,156;244,075;0;0;0,796654;0,989835;0;55,3459;0;0;0;0;1,25109;11,8811;4,66215;0;0;993;3,28182;123,735;10,4188;0,7;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,568621
07/08/2007 1:00;0;237,263;235,351;0;0;0,831919;0,990327;0;52,5937;0;0;0;0;1,11914;10,8295;4,24948;0;0;993;20,239;121,365;9,6875;1,1;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,607463
07/08/2007 2:00;0;229,159;227,419;0;0;0,889781;0,991205;0;46,6475;0;0;0;0;1,00428;9,76;3,82983;0;0;993;35,5136;115,923;9,22188;0,6;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,686485
07/08/2007 3:00;0;221,62;220;0;0;0,94071;0,992117;0;38,7044;0;0;0;0;0,907823;9,03606;3,54575;0;0;993;48,6278;108,13;8,93437;1,1;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,780382
07/08/2007 4:00;0;214,587;213,081;0;0;0,975632;0,992932;0;29,7096;0;0;0;0;0,824027;8,35212;3,27737;0;0;993;59,8386;98,7005;8,74687;1,4;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,868549
07/08/2007 5:00;0;208,111;206,732;0;0;0,995527;0,994771;0;20,2941;0;0;0;0;0,749995;7,57918;2,97407;0;0;993;69,7022;88,3858;8,64688;0,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,937924
07/08/2007 6:00;0;245,792;272,556;248,492;0,719818;1,00332;0,997294;0,688624;10,832;0,295714;-75,8969;36,6029;97,5083;1,56837;14,4671;5,67689;99,2772;0;993;78,8396;77,5047;9,34375;1,6;14,5;253;-355,488;0;0;-0,3703;0;0;0;0;0,982182
07/08/2007 7:00;393,765;293;393;559,69;1;1,00149;0,999529;1;1,90802;0,675534;-66,2007;166,388;219,622;4,39374;34,5304;13,5497;219,744;96,1818;993;87,9148;66,005;10,3062;2,1;16,4;560;27284,6;30,9125;30,9125;28,4215;0;0;0;77,1927;0,999446
07/08/2007 8:00;792,385;293;393;710,652;1;1,00346;0,998433;1;6,32219;0,689855;-54,3634;211,45;278,86;4,29724;34,6664;13,6031;280,566;193,55;993;97,7628;54,4206;11,2516;1,8;18,4;715;50064,9;55,4094;55,4094;52,151;0;0;60,4676;133,082;0,993918
07/08/2007 9:00;883,771;293;393;788,026;1;1,00227;0,996637;1;13,3765;0,679176;-41,6035;233,772;309,221;4,20227;34,9086;13,6981;317,844;215,872;993;109,705;43,1439;12,0406;2,6;20,4;810;49931,3;55,4094;55,4094;52,0117;0;0;82,7897;133,082;0,972871
07/08/2007 10:00;904,695;293;393;810,367;1;0,997497;0,995188;1;18,7926;0,657894;-27,6839;238,908;317,988;4,12276;35,1754;13,8028;335,894;220,983;993;126,22;32,8675;12,8813;4,3;22,1;856;49898,9;55,4094;55,4094;51,978;0;0;87,9007;133,082;0,946691
07/08/2007 11:00;910,351;293;393;819,125;1;0,992776;0,994261;1;22,0873;0,641038;-12,6602;240,124;321,425;4,05351;34,9287;13,706;346,882;222,364;993;151,627;25,1572;13,4438;3;23,6;884;49890;55,4094;55,4094;51,9688;0;0;89,282;133,082;0,926612
07/08/2007 12:00;910,51;293;393;820,155;1;0,99147;0,994041;1;22,8504;0,636828;2,96763;240,056;321,829;4,00327;34,7844;13,6494;349,236;222,364;993;187,004;22,9523;13,8406;2,4;24,7;890;49890;55,4094;55,4094;51,9688;0;0;89,282;133,082;0,921522
07/08/2007 13:00;937,906;293;393;840,008;1;0,994439;0,994561;1;21,0381;0,6487;18,3616;246,732;329,619;3,96702;34,8376;13,6703;353,16;229,095;993;219,318;27,6375;14,2109;2,6;25,5;900;49846,2;55,4094;55,4094;51,9231;0;0;96,0128;133,082;0,933342
07/08/2007 14:00;961,263;293;393;854,308;1;0,999541;0,995696;1;16,9279;0,670067;32,9219;252,508;335,231;3,94899;35,0628;13,7586;350,413;234,8;993;240,751;36,6094;14,4937;3,8;25,9;893;49808,1;55,4094;55,4094;51,8834;0;0;101,718;133,082;0,956672
07/08/2007 15:00;986,174;293;393;870,031;1;1,00331;0,997278;1;10,8948;0,692863;46,3682;258,534;341,4;3,94449;34,9243;13,7043;347,666;240,885;993;255,108;47,394;14,3594;2,8;26;886;49766,6;55,4094;55,4094;51,8402;0;0;107,803;133,082;0,981976
07/08/2007 16:00;925,373;293;393;819,563;1;1,00238;0,999162;1;3,39107;0,701619;58,7409;243,772;321,596;3,96702;35,0951;13,7713;322,16;226,034;993;266,035;58,856;14,2109;4,3;25,5;821;49866,3;55,4094;55,4094;51,944;0;0;92,9515;133,082;0,998249
07/08/2007 17:00;478,6;293;393;475,08;1;1,00313;0,998727;0,951033;5,14283;0,624571;70,335;134,432;186,421;4,01693;34,4307;13,5106;187,175;116,904;993;275,459;70,4626;14,5562;3,6;24,4;477;43677,8;48,2864;48,2864;45,4977;0;0;0;116,904;0,995974
07/08/2007 18:00;0;324,042;319,614;204,596;0,357625;1,0018;0,996434;0,594872;14,152;0;77,8487;12,9036;80,2836;3,19368;27,2926;10,7096;82,7964;0;993;284,463;81,8519;14,2672;3;22,9;211;-355,488;0;0;-0,3703;0;0;0;0;0,969651
07/08/2007 19:00;0;305,974;302,231;0;0;0,989801;0,993775;0;23,7598;0;0;0;0;2,60877;22,6311;8,88043;0;0;993;293,791;92,3859;13,8438;2,2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,915243
07/08/2007 20:00;0;290,461;287,21;0;0;0,964681;0,992645;0;33,0936;0;0;0;0;2,17116;19,3998;7,61248;0;0;993;304,086;102,57;13,9937;2,1;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,83778
07/08/2007 21:00;0;276,939;274,082;0;0;0,923542;0,991787;0;41,8175;0;0;0;0;1,83984;16,8471;6,61082;0;0;993;315,963;111,49;13,4797;1,9;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,745273
07/08/2007 22:00;0;264,83;262,251;0;0;0,869347;0,990881;0;49,0076;0;0;0;0;1,5826;15,1035;5,92663;0;0;993;329,915;118,522;13,5906;4;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,655959
07/08/2007 23:00;0;253,937;251,609;0;0;0,816873;0,990114;0;53,8301;0;0;0;0;1,37948;13,5135;5,30268;0;0;993;345,985;122,915;13,4672;4,7;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,590181
08/08/2007 0:00;0;244,067;241,952;0;0;0,800748;0,989891;0;55,0513;0;0;0;0;1,2079;12,1928;4,78445;0;0;993;3,33312;124,014;12,6719;5,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,572843
08/08/2007 1:00;0;235,133;233,218;0;0;0,835231;0,990374;0;52,3075;0;0;0;0;1,06855;10,9438;4,29436;0;0;993;20,3654;121,627;12,0156;4,5;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,611424
08/08/2007 2:00;0;226,964;225,212;0;0;0,891899;0,991239;0;46,3824;0;0;0;0;0,951877;9,94122;3,90094;0;0;993;35,6908;116,158;12,1844;4,3;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,689843
08/08/2007 3:00;0;219,397;217,776;0;0;0,941939;0,992142;0;38,458;0;0;0;0;0,857474;9,14123;3,58702;0;0;993;48,8334;108,336;12,175;4,7;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,783065
08/08/2007 4:00;0;212,515;211,048;0;0;0,97631;0,992951;0;29,4741;0;0;0;0;0,776864;8,17792;3,20902;0;0;993;60,0599;98,8815;12,1313;2,1;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,870579
08/08/2007 5:00;0;206,112;204,749;0;0;0,995851;0,994836;0;20,0618;0;0;0;0;0,706972;7,55277;2,96371;0;0;993;69,9357;88,5288;13,4984;2,1;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,939323
08/08/2007 6:00;0;284,842;342,794;539,641;0,704385;1,00339;0,997355;0,684772;10,5948;0,29714;-75,9774;77,3591;211,755;3,11601;26,0728;10,231;215,428;0;993;79,0874;77,6524;14,5562;2,4;16,9;549;-355,488;0;0;-0,3703;0;0;0;0;0,982952
08/08/2007 7:00;773,138;293;393;758,68;1;1,00132;0,999589;1;1,66401;0,697141;-66,3559;225,521;297,706;4,26382;34,7261;13,6265;297,832;188,848;993;88,1836;66,1475;15,8969;1,8;19,1;759;50091,5;55,4094;55,4094;52,1786;0;0;36,7769;133,082;0,999578
08/08/2007 8:00;948,813;293;393;839,436;1;1,00351;0,998369;1;6,57855;0,698958;-54,4991;249,766;329,395;4,16004;35,2873;13,8467;331,578;231,759;993;98,0628;54,5662;16,5344;4,5;21,3;845;49828,5;55,4094;55,4094;51,9047;0;0;98,6769;133,082;0,993416
08/08/2007 9:00;980,09;293;393;867,787;1;1,00211;0,996566;1;13,6473;0,683191;-41,7119;257,376;340,52;4,0627;35,4592;13,9142;350,413;239,399;993;110,047;43,305;16,7594;5,9;23,4;893;49776,8;55,4094;55,4094;51,8509;0;0;106,317;133,082;0,971766
08/08/2007 10:00;971,105;293;393;865,691;1;0,997146;0,995109;1;19,0775;0,65993;-27,7534;255,109;339,697;3,97154;35,5067;13,9328;359,438;237,204;993;126,601;33,0631;17,2359;6,9;25,4;916;49791,8;55,4094;55,4094;51,8665;0;0;104,122;133,082;0,945077
08/08/2007 11:00;925,601;293;393;832,203;1;0,992283;0,994177;1;22,3813;0,64019;-12,6769;243,816;326,557;3,90416;35,2248;13,8222;353,16;226,089;993;151,946;25,4074;17,8766;5,5;26,9;900;49865,9;55,4094;55,4094;51,9436;0;0;93,0071;133,082;0,924671
08/08/2007 12:00;958,153;293;393;860,684;1;0,990948;0,993956;1;23,142;0,637215;3,01257;251,765;337,732;3,84644;35,3661;13,8776;367,286;234,04;993;187,01;23,2374;18,5125;6,6;28,2;936;49813,2;55,4094;55,4094;51,8888;0;0;100,958;133,082;0,919534
08/08/2007 13:00;971,688;293;393;869,183;1;0,994016;0,994482;1;21,3143;0,648295;18,4618;255,173;341,068;3,81123;35,7169;14,0153;366,109;237,347;993;219,064;27,897;18,1406;10;29;933;49790,9;55,4094;55,4094;51,8655;0;0;104,264;133,082;0,931601
08/08/2007 14:00;981,175;293;393;871,291;1;0,999286;0,995627;1;17,1836;0,669698;33,0625;257,444;341,895;3,78934;35,6541;13,9907;357,869;239,664;993;240,454;36,8326;17,8594;9,4;29,5;912;49775;55,4094;55,4094;51,849;0;0;106,582;133,082;0,955363
08/08/2007 15:00;941,578;293;393;834,012;1;1,00324;0,997218;1;11,1302;0,689548;46,5367;247,799;327,266;3,78498;35,7342;14,0221;333,54;229,992;993;254,834;47,5958;17,9203;10,9;29,6;850;49840,2;55,4094;55,4094;51,9169;0;0;96,9096;133,082;0,981191
08/08/2007 16:00;751,334;293;393;676,656;1;1,00249;0,999108;1;3,60852;0,689812;58,929;201,277;265,52;3,81562;35,5227;13,9391;266,047;183,522;993;265,789;59,0492;17,4156;11,3;28,9;678;50120,9;55,4094;55,4094;52,2093;0;0;50,4402;133,082;0,998017
08/08/2007 17:00;519,396;293;393;516,077;1;1,00306;0,998778;0,941584;4,939;0,62416;70,5383;144,578;202,508;3,86413;35,2844;13,8456;203,263;126,869;993;275,237;70,6563;16,8234;11,3;27,8;518;47811,2;52,6887;52,6887;49,8033;0;0;0;126,869;0,996287
08/08/2007 18:00;30,9533;293;393;426,041;0,33848;1,00192;0,996486;0,589817;13,9562;0,0438904;77,9536;25,2197;167,178;3,92653;34,996;13,7324;172,264;7,56072;993;284,258;82,0511;16,0094;9,4;26,4;439;-357,071;0;0;-0,371949;0;7,56072;0;0;0,970481
08/08/2007 19:00;0;323,99;319,549;0;0;0,990168;0,993832;0;23,5654;0;0;0;0;3,11514;27,588;10,8255;0;0;993;293,601;92,6008;16,15;8,6;24,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,916604
08/08/2007 20:00;0;305,701;301,907;0;0;0,965399;0,992663;0;32,8923;0;0;0;0;2,53687;23,1975;9,10271;0;0;993;303,914;102,802;16,2906;7,8;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,839693
08/08/2007 21:00;0;290,008;286,722;0;0;0,924852;0,991811;0;41,5991;0;0;0;0;2,11237;19,8124;7,77438;0;0;993;315,818;111,743;15,5938;6,6;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,747808
08/08/2007 22:00;0;276,284;273,384;0;0;0,871652;0,990917;0;48,7579;0;0;0;0;1,79303;17,2726;6,77778;0;0;993;329,815;118,796;14,875;6,9;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,659242
08/08/2007 23:00;0;264,131;261,548;0;0;0,820414;0,990163;0;53,5481;0;0;0;0;1,54729;15,2129;5,96955;0;0;993;345,955;123,201;14,2563;6,6;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,594148
09/08/2007 0:00;0;253,165;250,822;0;0;0,804825;0,989947;0;54,7519;0;0;0;0;1,34844;13,6931;5,37318;0;0;993;3,38798;124,298;13,6812;8,6;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,577118
09/08/2007 1:00;0;243,18;241,042;0;0;0,838541;0,990422;0;52,0161;0;0;0;0;1,19036;12,3928;4,86292;0;0;993;20,4966;121,893;13,475;10;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,61544
09/08/2007 2:00;0;234,016;232,051;0;0;0,894024;0,991274;0;46,1119;0;0;0;0;1,05374;11,3121;4,43887;0;0;993;35,8735;116,395;13,0656;11,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,693253
09/08/2007 3:00;0;225,55;223,737;0;0;0,943177;0,992167;0;38,2062;0;0;0;0;0,93996;10,3779;4,0723;0;0;993;49,0443;108,544;12,7563;13,6;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,78579
09/08/2007 4:00;0;217,767;216,105;0;0;0,976992;0,992971;0;29,2334;0;0;0;0;0,845444;9,42878;3,69985;0;0;993;60,2863;99,0637;13,1156;11,9;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,872638
09/08/2007 5:00;0;210,656;209,143;0;0;0,996175;0,994902;0;19,8245;0;0;0;0;0,762245;8,49974;3,3353;0;0;993;70,1739;88,6711;13,25;8,6;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940736
09/08/2007 6:00;0;276,029;323,904;463,332;0,68892;1,00344;0,997417;0,680892;10,3529;0,285644;-76,0585;64,6013;181,811;2,65392;23,3295;9,15449;184,82;0;993;79,34;77,801;13,8906;7,8;16;471;-355,488;0;0;-0,3703;0;0;0;0;0,98372
09/08/2007 7:00;657,812;293;393;694,788;1;1,00114;0,999651;1;1,41505;0,689929;-66,5119;206,505;272,635;4,32602;35,7348;14,0223;272,718;160,679;993;88,4572;66,291;14,675;9,4;17,8;695;50239;55,4094;55,4094;52,3323;0;0;8,60723;133,082;0,999695
09/08/2007 8:00;895,05;293;393;796,292;1;1,00355;0,998304;1;6,83988;0,694704;-54,6353;236,924;312,465;4,2306;35,8469;14,0663;314,705;218,627;993;98,3676;54,7132;15,5031;9,4;19,8;802;49913,9;55,4094;55,4094;51,9936;0;0;85,5446;133,082;0,992883
09/08/2007 9:00;928,183;293;393;825,997;1;1,00194;0,996494;1;13,9232;0,67894;-41,8204;244,923;324,121;4,14137;35,8339;14,0612;333,932;226,72;993;110,394;43,4682;15,45;9,4;21,7;851;49861,8;55,4094;55,4094;51,9394;0;0;93,6378;133,082;0,970619
09/08/2007 10:00;900,964;293;393;808,504;1;0,996778;0,995029;1;19,3674;0,654416;-27,8221;238,149;317,257;4,0673;35,7042;14,0103;336,287;220,072;993;126,985;33,2615;16,0344;9;23,3;857;49904,7;55,4094;55,4094;51,9841;0;0;86,9893;133,082;0,943412
09/08/2007 11:00;928,013;293;393;835,941;1;0,991768;0,99409;1;22,6801;0,637607;-12,6918;244,762;328,023;4,00327;35,8829;14,0805;355,514;226,679;993;152,267;25,6615;16,1844;10,9;24,7;906;49862,1;55,4094;55,4094;51,9396;0;0;93,5964;133,082;0,922672
09/08/2007 12:00;912,079;293;393;823,906;1;0,990405;0,993869;1;23,4382;0,632242;3,06058;240,853;323,301;3,95349;35,9667;14,1134;352,375;222,786;993;187,021;23,527;16,5031;12,5;25,8;898;49887,3;55,4094;55,4094;51,966;0;0;89,7043;133,082;0,91749
09/08/2007 13:00;942,334;293;393;846,128;1;0,993577;0,994403;1;21,5946;0,644601;18,5662;248,275;332,021;3,92204;36,1268;14,1762;357,084;230,177;993;218,814;28,1619;16,4609;14,2;26,5;910;49839;55,4094;55,4094;51,9156;0;0;97,0944;133,082;0,929811
09/08/2007 14:00;946,194;293;393;843,352;1;0,99902;0,995557;1;17,4426;0,666278;33,208;249,105;330,931;3,90862;35,873;14,0766;346,882;231,12;993;240,158;37,0614;16,0969;11,3;26,8;884;49832,8;55,4094;55,4094;51,9091;0;0;98,0373;133,082;0,954018
09/08/2007 15:00;934,294;293;393;828,422;1;1,00316;0,997157;1;11,3681;0,688262;46,7103;246,104;325,073;3,90862;35,634;13,9828;331,578;228,213;993;254,559;47,8028;16,4875;9;26,8;845;49852;55,4094;55,4094;51,9292;0;0;95,1304;133,082;0,980381
09/08/2007 16:00;893,911;293;393;794,224;1;1,0026;0,999054;1;3,82815;0,69905;59,122;236,261;311,653;3,93101;35,6309;13,9816;312,35;218,349;993;265,542;59,2474;16,4953;9,4;26,3;796;49915,7;55,4094;55,4094;51,9955;0;0;85,2664;133,082;0,997769
09/08/2007 17:00;690,824;293;393;672,698;1;1,00299;0,998829;0,931895;4,73327;0,637075;70,7466;186,512;263,967;3,97606;35,1524;13,7938;264,87;168,742;993;275,012;70,8547;15,7687;6,6;25,3;675;50198,8;55,4094;55,4094;52,2904;0;0;35,6599;133,082;0,99659
09/08/2007 18:00;14,8842;293;393;383,666;0,318949;1,00204;0,996537;0,584636;13,7587;0,0234561;78,0609;21,2165;150,551;4,03519;34,5199;13,5456;154,998;3,63566;993;284,051;82,2547;15,0938;5,2;24;395;-353,189;0;0;-0,367905;0;3,63566;0;0;0,971306
09/08/2007 19:00;0;323,99;319,549;0;0;0,990533;0,99389;0;23,3691;0;0;0;0;3,20684;27,3554;10,7343;0;0;993;293,41;92,8203;14,4531;5,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,917969
09/08/2007 20:00;0;305,771;301,994;0;0;0,966117;0,992681;0;32,6886;0;0;0;0;2,60483;22,8978;8,98508;0;0;993;303,741;103,04;13,9;4,3;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,841618
09/08/2007 21:00;0;290,208;286,95;0;0;0,926161;0,991835;0;41,3779;0;0;0;0;2,16668;19,463;7,63728;0;0;993;315,672;112,001;14,1672;2,8;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,750366
09/08/2007 22:00;0;276,779;273,945;0;0;0,873954;0,990953;0;48,5046;0;0;0;0;1,84116;16,6713;6,54181;0;0;993;329,716;119,074;13,9438;1,1;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,66256
09/08/2007 23:00;0;264,865;262,33;0;0;0,82394;0,990213;0;53,2619;0;0;0;0;1,58838;14,7733;5,79704;0;0;993;345,927;123,492;14,0156;1,5;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,598159
10/08/2007 0:00;0;254,279;252,017;0;0;0,808884;0,990003;0;54,4477;0;0;0;0;1,37902;13,0416;5,11752;0;0;993;3,44641;124,586;13,5938;0,9;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,581446
10/08/2007 1:00;0;244,734;242,687;0;0;0,841846;0,99047;0;51,7195;0;0;0;0;1,21149;11,7118;4,59573;0;0;993;20,6329;122,161;13,4844;0,9;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,619511
10/08/2007 2:00;0;235,996;234,118;0;0;0,896155;0,991309;0;45,8361;0;0;0;0;1,07144;10,691;4,19515;0;0;993;36,0615;116,635;13,575;1,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,696713
10/08/2007 3:00;0;227,958;226,231;0;0;0,944421;0,992192;0;37,9493;0;0;0;0;0,956249;9,77108;3,83417;0;0;993;49,2605;108,753;13,6266;1,8;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,788556
10/08/2007 4:00;0;220,494;218,892;0;0;0,977677;0,992991;0;28,9876;0;0;0;0;0,860091;9,01915;3,53911;0;0;993;60,5177;99,2471;13,4656;2,4;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,874724
10/08/2007 5:00;0;213,558;212,074;0;0;0,996498;0,994969;0;19,5822;0;0;0;0;0,776134;8,30677;3,25958;0;0;993;70,4169;88,8125;13,8953;2,6;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,942162
10/08/2007 6:00;0;274,944;319,938;447,94;0,67343;1,00349;0,997479;0,676984;10,1063;0,277756;-76,1401;60,7076;175,772;2,51184;21,9283;8,60466;178,542;0;993;79,5972;77,9505;15,0266;1,9;17,8;455;-355,488;0;0;-0,3703;0;0;0;0;0,984484
10/08/2007 7:00;622,792;293;393;669,862;1;1,00095;0,999713;1;1,16122;0,689109;-66,6685;199,071;262,854;4,2306;34,832;13,6681;262,908;152,125;993;88,7354;66,4356;15,3469;3,2;19,8;670;50279,8;55,4094;55,4094;52,3748;0;0;0,0532746;133,082;0,999795
10/08/2007 8:00;860,4;293;393;766,07;1;1,00359;0,998237;1;7,1061;0,693762;-54,7719;227,925;300,606;4,12741;34,7463;13,6344;302,933;210,163;993;98,6772;54,8617;16,2969;2,2;22;772;49966,6;55,4094;55,4094;52,0486;0;0;77,081;133,082;0,992319
10/08/2007 9:00;901,26;293;393;802,686;1;1,00176;0,996421;1;14,204;0,677558;-41,9289;237,951;314,974;4,03062;35,1077;13,7762;324,907;220,144;993;110,746;43,6334;15,8578;4,3;24,1;828;49904,3;55,4094;55,4094;51,9836;0;0;87,0614;133,082;0,969428
10/08/2007 10:00;900,735;293;393;807,031;1;0,996392;0,994947;1;19,6622;0,65425;-27,8902;237,604;316,679;3,94449;34,7696;13,6436;336,287;220,144;993;127,374;33,4628;16,8203;2,6;26;857;49904,3;55,4094;55,4094;51,9836;0;0;87,0614;133,082;0,941693
10/08/2007 11:00;893,374;293;393;805,538;1;0,991232;0,994002;1;22,9838;0,635554;-12,7049;235,712;316,093;3,873;34,7133;13,6215;343,35;218,218;993;152,592;25,9192;17,4828;2,6;27,6;875;49916,5;55,4094;55,4094;51,9963;0;0;85,1354;133,082;0,920615
10/08/2007 12:00;889,731;293;393;803,711;1;0,989841;0,993781;1;23,739;0,6308;3,11168;234,795;315,376;3,82001;34,7795;13,6475;344,527;217,328;993;187,036;23,821;17,7844;3,2;28,8;878;49922,1;55,4094;55,4094;52,0022;0;0;84,2455;133,082;0,915389
10/08/2007 13:00;896,845;293;393;806,409;1;0,993119;0,994321;1;21,8788;0,642429;18,6749;236,492;316,435;3,78498;34,7649;13,6417;340,996;219,065;993;218,568;28,4321;17,725;3,2;29,6;869;49911,1;55,4094;55,4094;51,9907;0;0;85,9832;133,082;0,927974
10/08/2007 14:00;896,88;293;393;801,167;1;0,998742;0,995486;1;17,7048;0,663843;33,3583;236,562;314,378;3,7632;34,976;13,7246;330,008;219,065;993;239,862;37,2956;17,6391;4,7;30,1;841;49911,1;55,4094;55,4094;51,9907;0;0;85,9832;133,082;0,952636
10/08/2007 15:00;858,887;293;393;765,025;1;1,00308;0,997095;1;11,6086;0,684561;46,8889;227,237;300,196;3,7632;34,8635;13,6804;306,464;209,794;993;254,284;48,0149;17,4047;4,3;30,1;781;49968,9;55,4094;55,4094;52,0509;0;0;76,7114;133,082;0,979545
10/08/2007 16:00;803,215;293;393;718,202;1;1,0027;0,998999;1;4,04987;0,694427;59,32;213,657;281,823;3,78498;34,8544;13,6769;282,528;196,195;993;265,294;59,4505;17,725;4,7;29,6;720;50049,7;55,4094;55,4094;52,1352;0;0;63,1127;133,082;0,997503
10/08/2007 17:00;585,685;293;393;585,17;1;1,00291;0,998881;0,921967;4,52568;0,621089;70,9596;160,511;229,621;3,83321;34,7011;13,6167;230,339;143,061;993;274,786;71,0578;17,1328;5;28,5;587;50321,1;55,4094;55,4094;52,4178;0;0;9,97859;133,082;0,996882
10/08/2007 18:00;0;324,062;319,638;208,035;0,29904;1,00216;0,996589;0,579329;13,5596;0;78,1709;10,69;81,633;3,03947;27,6497;10,8497;83,9736;0;993;283,843;82,4628;16,6484;6,6;27;214;-355,488;0;0;-0,3703;0;0;0;0;0,972127
10/08/2007 19:00;0;305,966;302,216;0;0;0,990896;0,993948;0;23,1707;0;0;0;0;2,47865;23,0166;9,0317;0;0;993;293,217;93,0444;16,0469;6;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,919336
10/08/2007 20:00;0;290,418;287,16;0;0;0,966834;0,992699;0;32,4826;0;0;0;0;2,05191;19,7582;7,75313;0;0;993;303,566;103,282;16,5922;6;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,843554
10/08/2007 21:00;0;276,871;274,01;0;0;0,927471;0,99186;0;41,1538;0;0;0;0;1,73244;17,1565;6,73221;0;0;993;315,525;112,264;16,1;5,5;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,752946
10/08/2007 22:00;0;264,907;262,363;0;0;0,876251;0,990989;0;48,2478;0;0;0;0;1,48915;15,0901;5,92134;0;0;993;329,616;119,357;15,4906;5;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,66591
10/08/2007 23:00;0;254,192;251,902;0;0;0,827451;0,990263;0;52,9714;0;0;0;0;1,29595;13,4615;5,28228;0;0;993;345,9;123,787;15,0594;5,2;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,602213
11/08/2007 0:00;0;244,464;242,378;0;0;0,812921;0,990059;0;54,1388;0;0;0;0;1,13756;12,1761;4,77792;0;0;993;3,50846;124,878;14,9063;6,3;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,585823
11/08/2007 1:00;0;235,613;233,714;0;0;0,845143;0,990518;0;51,418;0;0;0;0;1,00983;10,9914;4,31302;0;0;993;20,7741;122,433;14,4406;5,9;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,623634
11/08/2007 2:00;0;227,426;225,668;0;0;0,89829;0,991345;0;45,5553;0;0;0;0;0,900246;10,1261;3,97349;0;0;993;36,255;116,876;14,6656;7,8;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,700221
11/08/2007 3:00;0;219,826;218,197;0;0;0,94567;0,992218;0;37,6872;0;0;0;0;0,810544;9,32185;3,65789;0;0;993;49,482;108,964;14,8125;8,6;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,79136
11/08/2007 4:00;0;212,719;211,2;0;0;0,978365;0,993011;0;28,7369;0;0;0;0;0,732993;8,6481;3,39351;0;0;993;60,754;99,4316;14,825;10,2;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,876837
11/08/2007 5:00;0;206,192;204,806;0;0;0,996819;0,995038;0;19,335;0;0;0;0;0,667305;7,8117;3,06531;0;0;993;70,6646;88,9527;14,8813;6,9;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,943599
11/08/2007 6:00;0;271,381;318,699;479,814;0,65792;1,00354;0,997543;0,673051;9,85509;0,272963;-76,2222;63,1674;188,279;2,34284;22,0733;8,66157;191,099;0;993;79,8589;78,1009;15,7219;7,5;20,8;487;-355,488;0;0;-0,3703;0;0;0;0;0,985244
11/08/2007 7:00;581,357;293;393;640,92;1;1,00075;0,999777;1;0,902582;0,685966;-66,8258;190,444;251,497;4,09958;35,1801;13,8047;251,528;142,004;993;89,0182;66,5812;16,8188;6,6;22,6;641;46125,8;50,9778;50,9778;48,0477;0;0;0;123,014;0,999876
11/08/2007 8:00;876,327;293;393;779,494;1;1,00362;0,998169;1;7,37714;0,694019;-54,909;231,91;305,873;3,99873;35,3159;13,858;308,426;214,054;993;98,9915;55,0115;17,4172;6,3;24,8;786;49942,6;55,4094;55,4094;52,0236;0;0;80,9714;133,082;0,991722
11/08/2007 9:00;978,427;293;393;866,532;1;1,00157;0,996346;1;14,4897;0,680507;-42,0374;256,809;340,027;3,8997;35,4644;13,9162;351,198;238,993;993;111,103;43,8006;17,3906;6,9;27;895;49779,6;55,4094;55,4094;51,8538;0;0;105,91;133,082;0,968193
11/08/2007 10:00;969,294;293;393;864,726;1;0,995988;0,994864;1;19,9619;0,655835;-27,9575;254,466;339,319;3,81562;35,3932;13,8883;361,008;236,762;993;127,767;33,6669;17,8453;6,9;28,9;920;49794,8;55,4094;55,4094;51,8696;0;0;103,68;133,082;0,93992
11/08/2007 11:00;841,889;293;393;763,273;1;0,990674;0,993912;1;23,2923;0,630639;-12,7161;223,199;299,508;3,74585;35,1969;13,8113;326,084;205,642;993;152,919;26,1806;18,1563;7,2;30,5;831;49994,1;55,4094;55,4094;52,0772;0;0;72,5594;133,082;0,9185
11/08/2007 12:00;936,708;293;393;843,826;1;0,989254;0,993691;1;24,0442;0,631044;3,16587;246,346;331,117;3,69414;35,2933;13,8491;362,578;228,802;993;187,056;24,1194;18,4969;7,2;31,7;924;49848,1;55,4094;55,4094;51,9251;0;0;95,7202;133,082;0,913231
11/08/2007 13:00;943,792;293;393;846,444;1;0,992644;0,994238;1;22,167;0,642773;18,7878;248,094;332,145;3,65996;35,4254;13,9009;358,654;230,533;993;218,326;28,7075;18,8281;8,6;32,5;914;49836,7;55,4094;55,4094;51,9132;0;0;97,4505;133,082;0,926088
11/08/2007 14:00;874,608;293;393;782,852;1;0,998452;0,995413;1;17,9702;0,661517;33,5135;231,07;307,191;3,63871;35,1614;13,7973;322,945;213,634;993;239,568;37,5351;19,4063;7,2;33;823;49945,2;55,4094;55,4094;52,0263;0;0;80,5515;133,082;0,951217
11/08/2007 15:00;919,899;293;393;815,243;1;1,00299;0,997032;1;11,8516;0,687421;47,0724;242,117;319,901;3,63871;35,1203;13,7812;326,869;224,697;993;254,008;48,2322;19,1719;6,3;33;833;49875;55,4094;55,4094;51,9531;0;0;91,6144;133,082;0,978683
11/08/2007 16:00;904,657;293;393;801,765;1;1,0028;0,998943;1;4,27363;0,700415;59,523;238,526;314,612;3,65996;35,4035;13,8923;315,49;220,974;993;265,044;59,6584;19,0625;9;32,5;804;49899;55,4094;55,4094;51,9781;0;0;87,8914;133,082;0,99722
11/08/2007 17:00;705,029;293;393;699,012;1;1,00282;0,998933;0,911803;4,31628;0,62606;71,1775;189,617;274,292;3,70272;34,9194;13,7024;275,072;172,212;993;274,559;71,2655;19,5469;5,9;31,5;701;50181;55,4094;55,4094;52,2719;0;0;39,1297;133,082;0,997164
11/08/2007 18:00;9,82832;293;393;415,446;0,278761;1,00228;0,996642;0,573898;13,3589;0,0143278;78,2834;19,717;163,021;3,76755;34,5279;13,5488;167,555;2,40069;993;283,633;82,6752;19,2969;6,3;30;427;-352,047;0;0;-0,366716;0;2,40069;0;0;0,972942
11/08/2007 19:00;0;324,317;319,953;0;0;0,991256;0,994006;0;22,9705;0;0;0;0;2,99452;27,297;10,7113;0;0;993;293,023;93,2729;19,125;6;28,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,920706
11/08/2007 20:00;0;306,322;302,589;0;0;0,967549;0,992717;0;32,2744;0;0;0;0;2,43332;23,0112;9,0296;0;0;993;303,39;103,528;19,4484;5,7;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,845501
11/08/2007 21:00;0;290,677;287,395;0;0;0,928779;0,991884;0;40,9268;0;0;0;0;2,02045;20,0324;7,86071;0;0;993;315,377;112,532;19,3984;9;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,755547
11/08/2007 22:00;0;276,941;274,038;0;0;0,878543;0,991025;0;47,9875;0;0;0;0;1,70497;17,5378;6,88184;0;0;993;329,517;119,645;19,175;10,5;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,669292
11/08/2007 23:00;0;264,805;262,225;0;0;0,830944;0,990313;0;52,6769;0;0;0;0;1,46767;15,4023;6,04386;0;0;993;345,875;124,087;18,8906;9,4;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,606309
12/08/2007 0:00;0;254,088;251,801;0;0;0,816933;0,990115;0;53,8254;0;0;0;0;1,27723;13,4796;5,28939;0;0;993;3,57414;125,174;18,6547;5,9;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,590248
12/08/2007 1:00;0;244,443;242,376;0;0;0,848429;0,990566;0;51,1115;0;0;0;0;1,12738;12,0658;4,73462;0;0;993;20,9203;122,708;18,6703;5,2;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,627806
12/08/2007 2:00;0;235,633;233,741;0;0;0,900426;0,991381;0;45,2694;0;0;0;0;0,998246;10,9696;4,30449;0;0;993;36,4539;117,12;18,4438;5,9;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,703775
12/08/2007 3:00;0;227,586;225,859;0;0;0,946924;0,992245;0;37,4202;0;0;0;0;0,893233;9,92637;3,89511;0;0;993;49,7086;109,177;18,1;5;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,794201
12/08/2007 4:00;0;220,142;218,546;0;0;0,979054;0,993031;0;28,4812;0;0;0;0;0,806073;9,11389;3,57629;0;0;993;60,9953;99,6172;17,6219;5,2;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,878974
12/08/2007 5:00;0;213,292;211,827;0;0;0,997139;0,995108;0;19,083;0;0;0;0;0,728611;8,28959;3,25284;0;0;993;70,9169;89,0913;18,0906;4;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,945046
12/08/2007 6:00;0;278,886;327,137;508,775;0,642395;1,00358;0,997608;0,669092;9,59941;0,262836;-76,3049;65,0217;199,643;2,56283;23,5481;9,24027;202,478;0;993;80,1251;78,252;18,5969;4,5;21,8;516;-355,488;0;0;-0,3703;0;0;0;0;0,985998
12/08/2007 7:00;686,855;293;393;710,956;1;1,00054;0,999842;1;0,639233;0,693023;-66,9837;211,224;278,979;4,04893;35,2289;13,8238;278,996;167,773;993;89,3055;66,7279;19,0906;6,3;23,7;711;50203,7;55,4094;55,4094;52,2955;0;0;15,7013;133,082;0,999938
12/08/2007 8:00;918,451;293;393;813,687;1;1,00365;0,9981;1;7,6529;0,69637;-55,0466;242,072;319,291;3,95349;35,1068;13,7759;322,16;224,343;993;99,3103;55,1627;20,3312;4,5;25,8;821;49877,3;55,4094;55,4094;51,9555;0;0;91,2607;133,082;0,991093
12/08/2007 9:00;953,641;293;393;846,048;1;1,00137;0,996269;1;14,7801;0,678428;-42,146;250,667;331,989;3,86413;35,3332;13,8647;343,35;232,938;993;111,464;43,9699;19,675;6,3;27,8;875;49820,6;55,4094;55,4094;51,8965;0;0;99,8561;133,082;0,966912
12/08/2007 10:00;932,986;293;393;834,902;1;0,995566;0,994778;1;20,2664;0,652548;-28,0242;245,564;327,616;3,78498;35,3869;13,8858;349,236;227,893;993;128,163;33,8739;19,9906;7,5;29,6;890;49854,1;55,4094;55,4094;51,9313;0;0;94,8111;133,082;0,938092
12/08/2007 11:00;910,188;293;393;821,027;1;0,990093;0,99382;1;23,6054;0,632339;-12,7256;239,924;322,171;3,71993;35,3721;13,88;351,59;222,324;993;153,248;26,4456;20,1234;8,1;31,1;896;49890,3;55,4094;55,4094;51,9691;0;0;89,2423;133,082;0,916325
12/08/2007 12:00;896,707;293;393;810,805;1;0,988645;0,993599;1;24,3538;0,627174;3,22315;236,538;318,16;3,67275;35,2537;13,8336;349,236;219,032;993;187,081;24,422;20,2469;7,5;32,2;890;49911,3;55,4094;55,4094;51,991;0;0;85,9494;133,082;0,911016
12/08/2007 13:00;892,783;293;393;804,013;1;0,99215;0,994154;1;22,459;0,638784;18,9049;235,52;315,495;3,63871;35,1889;13,8081;341,388;218,073;993;218,089;28,988;20,1484;7,2;33;870;49917,4;55,4094;55,4094;51,9973;0;0;84,9909;133,082;0,924153
12/08/2007 14:00;879,714;293;393;787,352;1;0,99815;0,99534;1;18,2386;0,660563;33,6735;232,311;308,957;3,62178;35,1888;13,8081;325,3;214,881;993;239,276;37,7799;19,6891;7,5;33,4;829;49937,5;55,4094;55,4094;52,0182;0;0;81,7986;133,082;0,949761
12/08/2007 15:00;934,029;293;393;827,214;1;1,00289;0,996969;1;12,0971;0,687254;47,261;245,632;324,599;3,62178;35,3271;13,8623;331,97;228,148;993;253,732;48,4545;19,9625;8,1;33,4;846;49852,4;55,4094;55,4094;51,9296;0;0;95,0658;133,082;0,977794
12/08/2007 16:00;890,016;293;393;789,559;1;1,0029;0,998887;1;4,49937;0,69952;59,7308;234,904;309,823;3,64295;35,3298;13,8634;310,781;217,397;993;264,794;59,8711;19,8531;8,6;32,9;792;49921,7;55,4094;55,4094;52,0017;0;0;84,3151;133,082;0,996918
12/08/2007 17:00;676,361;293;393;681,248;1;1,00273;0,998985;0,901404;4,10513;0,616432;71,4001;182,684;267,322;3,68985;35,1278;13,7841;268,009;165,21;993;274,331;71,4778;19,7687;8,1;31,8;683;50216,6;55,4094;55,4094;52,309;0;0;32,1273;133,082;0,997434
12/08/2007 18:00;5,59385;293;393;429,424;0,25812;1,00239;0,996694;0,568343;13,1567;0,00789587;78,3984;18,6917;168,506;3,74585;34,6062;13,5795;173,048;1,36637;993;283,421;82,8918;19,25;6,9;30,5;441;-355,488;0;0;-0,3703;0;1,36637;0;0;0,973751
12/08/2007 19:00;0;324,273;319,898;0;0;0,991614;0,994065;0;22,7683;0;0;0;0;2,97442;27,4291;10,7632;0;0;993;292,827;93,5059;18,9219;7,5;29;0;-355,488;0;0;-0,3703;0;0;0;0;0,922077
