Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
22/08/2007 10:00;737,784;293;393;676,516;1;0,990191;0,993835;1;23,5533;0,622301;-28,6507;197,717;265,465;4,0581;34,267;13,4464;289,591;180,213;993;132,276;36,1014;15,5313;1,1;23,5;738;50138,8;55,4094;55,4094;52,2279;0;0;47,1305;133,082;0,916688
22/08/2007 11:00;569,844;293;393;540,085;1;0,98289;0,99315;1;26,9718;0,585343;-12,7189;156,572;211,929;4,00782;34,0807;13,3733;237,794;139,191;993;156,605;29,287;15,9281;1,4;24,6;606;50338,1;55,4094;55,4094;52,4355;0;0;6,10914;133,082;0,89123
22/08/2007 12:00;628,79;293;393;590,735;1;0,981172;0,993096;1;27,6672;0,586823;3,9666;170,947;231,804;3,96251;34,1359;13,3949;261,731;153,59;993;187,516;27,6629;16,1469;1,4;25,6;667;50273;55,4094;55,4094;52,3677;0;0;20,5075;133,082;0,885659
22/08/2007 13:00;773,953;293;393;709,935;1;0,986114;0,993258;1;25,5675;0,612163;20,3066;206,51;278,578;3,93101;34,4837;13,5314;308,819;189,047;993;215,957;32,0507;16,4953;2,1;26,3;787;50090,4;55,4094;55,4094;52,1775;0;0;55,9651;133,082;0,902077
22/08/2007 14:00;801,488;293;393;725,968;1;0,994386;0,994551;1;21,0734;0,641275;35,5344;213,222;284,87;3,90862;34,5066;13,5404;305,287;195,773;993;236,455;40,4988;17,0344;2,1;26,8;778;50052,2;55,4094;55,4094;52,1377;0;0;62,691;133,082;0,933121
22/08/2007 15:00;767,579;293;393;691,698;1;1,00145;0,996298;1;14,668;0,668258;49,4102;204,959;271,422;3,90862;34,5558;13,5597;280,566;187,49;993;250,982;50,9385;17,0344;2,6;26,8;715;50099,1;55,4094;55,4094;52,1865;0;0;54,4082;133,082;0,967409
22/08/2007 16:00;626,615;293;393;572,879;1;1,00356;0,998301;1;6,85193;0,676009;62,0639;170,451;224,798;3,9355;34,2934;13,4567;226,415;153,058;993;262,255;62,2448;16,7859;2,2;26,2;577;50275,5;55,4094;55,4094;52,3703;0;0;19,9762;133,082;0,992858
22/08/2007 17:00;408,978;293;393;502,721;1;1,00149;0,999529;0,785124;1,90813;0,506127;73,8703;117,338;197,268;3,97606;34,3132;13,4645;197,377;99,8979;993;271,986;73,8346;16,6281;2,8;25,3;503;36700,2;40,86;40,86;38,2293;0;0;0;99,8979;0,999445
22/08/2007 18:00;0;324,024;319,591;160,954;0,033597;1,00326;0,997236;0,50635;11,0608;0;79,6786;0,813572;63,1582;3,15074;27,4361;10,7659;64,3536;0;993;281,238;85,2663;15,7969;4,7;24;164;-355,488;0;0;-0,3703;0;0;0;0;0,981424
22/08/2007 19:00;0;305,785;302,003;0;0;0,995018;0,994671;0;20,6487;0;0;0;0;2,55929;23,0562;9,04727;0;0;993;290,793;96,059;15,925;6;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,93576
22/08/2007 20:00;0;290,087;286,798;0;0;0,975253;0,992922;0;29,8396;0;0;0;0;2,12299;19,8083;7,77276;0;0;993;301,366;106,512;15,45;6,3;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,867422
22/08/2007 21:00;0;276,433;273,551;0;0;0,942958;0,992162;0;38,2509;0;0;0;0;1,79695;17,14;6,72574;0;0;993;313,689;115,751;15,0313;5,2;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,785307
22/08/2007 22:00;0;264,334;261,76;0;0;0,903084;0,991426;0;44,9068;0;0;0;0;1,54746;15,142;5,94173;0;0;993;328,422;123,089;14,3781;5,5;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,708257
22/08/2007 23:00;0;253,478;251,159;0;0;0,867679;0,990856;0;49,1859;0;0;0;0;1,34894;13,5213;5,30576;0;0;993;345,712;127,654;13,825;5,9;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,653607
23/08/2007 0:00;0;243,706;241,613;0;0;0,858804;0,990721;0;50,1028;0;0;0;0;1,18426;12,0876;4,74316;0;0;993;4,54141;128,662;13,3594;5,2;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,641412
23/08/2007 1:00;0;234,845;232,945;0;0;0,883181;0,991098;0;47,4478;0;0;0;0;1,05004;10,8808;4,26964;0;0;993;22,8613;125,907;13,15;4,5;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,676262
23/08/2007 2:00;0;226,724;224,981;0;0;0,923517;0,991786;0;41,8217;0;0;0;0;0,937308;9,90662;3,88736;0;0;993;38,993;119,923;12,9063;4,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,745224
23/08/2007 3:00;0;219,261;217,663;0;0;0,96065;0,992549;0;34,1794;0;0;0;0;0,845688;9,00852;3,53494;0;0;993;52,5336;111,592;12,6625;3,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,827283
23/08/2007 4:00;0;212,348;210,871;0;0;0,98654;0,993294;0;25,3704;0;0;0;0;0,765733;8,2691;3,24479;0;0;993;63,9525;101,712;12,6187;3,4;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,903557
23/08/2007 5:00;0;205,987;204,634;0;0;1,00038;0,99594;0;16,0181;0;0;0;0;0,698466;7,4985;2,94241;0;0;993;73,974;90,873;12,8313;1,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,961175
23/08/2007 6:00;0;199,969;198,693;23,845;0,471819;1,0035;0,998385;0,62413;6,51444;0;-77,2413;2,08927;9,35679;0,630665;7,07487;2,77618;9,4176;0;993;83,3221;79,9622;13,675;3,4;16,8;24;-355,488;0;0;-0,3703;0;0;0;0;0,993543
23/08/2007 7:00;0;288,074;352,867;288,715;1;1,0019;0,999372;1;2,5432;0,631598;-68,7504;85,8528;113,292;3,33171;27,7667;10,8956;113,404;0;993;92,7284;68,4058;14,0156;4,7;18;289;-355,488;0;0;-0,3703;0;0;0;0;0,999015
23/08/2007 8:00;686,529;293;393;673,46;1;1,00328;0,997258;1;10,9721;0,677036;-56,5826;200,114;264,266;4,2117;34,7937;13,653;269,186;167,693;993;103,076;56,9196;14,8875;3;20,2;686;50204,1;55,4094;55,4094;52,296;0;0;15,6216;133,082;0,98172
23/08/2007 9:00;815,142;293;393;735,014;1;0,998122;0,995333;1;18,2626;0,655571;-43,34;216,861;288,419;4,11348;34,7571;13,6387;303,718;199,108;993;115,679;45,9672;15,2297;2,6;22,3;774;50032,8;55,4094;55,4094;52,1175;0;0;66,0262;133,082;0,94963
23/08/2007 10:00;837,916;293;393;761,549;1;0,989525;0,993732;1;23,9041;0,626157;-28,7095;222,396;298,832;4,02605;34,9103;13,6988;326,869;204,671;993;132,697;36,3397;15,7625;3,6;24,2;833;49999,9;55,4094;55,4094;52,0832;0;0;71,5891;133,082;0,914225
23/08/2007 11:00;829,544;293;393;760,452;1;0,982016;0,993122;1;27,3298;0,603244;-12,7082;220,255;298,401;3,95349;34,8509;13,6755;335,894;202,626;993;156,942;29,5892;16,3078;3,6;25,8;856;50012,1;55,4094;55,4094;52,0959;0;0;69,5441;133,082;0,888379
23/08/2007 12:00;831,483;293;393;763,621;1;0,980273;0,993068;1;28,0181;0,598363;4,05786;220,769;299,645;3,8997;35,0896;13,7692;339,426;203,1;993;187,575;28,0066;16,8438;5,5;27;865;50009,3;55,4094;55,4094;52,093;0;0;70,0176;133,082;0,882799
23/08/2007 13:00;866,72;293;393;788,945;1;0,98539;0,993233;1;25,8951;0,615186;20,4693;229,319;309,582;3,8597;35,0453;13,7518;344,135;211,707;993;215,767;32,3803;17,1187;5;27,9;877;49957,1;55,4094;55,4094;52,0387;0;0;78,6248;133,082;0,899595
23/08/2007 14:00;864,725;293;393;779,453;1;0,99393;0,994467;1;21,3701;0,643102;35,7457;228,807;305,857;3,84202;35,0284;13,7452;328,439;211,22;993;236,186;40,7956;16,9719;5;28,3;837;49960,2;55,4094;55,4094;52,0418;0;0;78,1374;133,082;0,931246
23/08/2007 15:00;835,133;293;393;747,852;1;1,00125;0,996228;1;14,9353;0,671649;49,6503;221,54;293,457;3,83761;34,94;13,7104;303,718;203,992;993;250,71;51,2111;16,8375;4,7;28,4;774;50004;55,4094;55,4094;52,0875;0;0;70,9093;133,082;0,966218
23/08/2007 16:00;640,408;293;393;584,489;1;1,00359;0,99824;1;7,09543;0,676813;62,3212;173,9;229,354;3,86413;34,6809;13,6088;231,124;156,428;993;261,999;62,505;16,4328;4,7;27,8;589;50259,5;55,4094;55,4094;52,3537;0;0;23,3453;133,082;0,992342
23/08/2007 17:00;155,85;293;393;240,896;1;1,00133;0,999585;0,772339;1,68088;0,402547;74,1399;55,3056;94,5277;3,92204;33,9332;13,3154;94,5684;38,0682;993;271,747;74,0918;16,4609;3,4;26,5;241;11482,8;13,6286;13,6286;11,9612;0;0;0;38,0682;0,99957
23/08/2007 18:00;0;324,218;319,831;67,7677;0,00952256;1,00332;0,997291;0;10,8445;0;79,8187;0;26,5921;3,11713;27,1657;10,6598;27,0756;0;993;281,014;85,5216;16,1156;3,6;25,1;69;-355,488;0;0;-0,3703;0;0;0;0;0,982141
23/08/2007 19:00;0;306,184;302,445;0;0;0,995337;0,994733;0;20,4276;0;0;0;0;2,52747;22,818;8,95377;0;0;993;290,583;96,3346;17,0906;3,6;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937114
23/08/2007 20:00;0;290,665;287,413;0;0;0,975932;0,992941;0;29,6058;0;0;0;0;2,09761;19,6062;7,69345;0;0;993;301,174;106,805;16,2469;3,8;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,869445
23/08/2007 21:00;0;277,189;274,344;0;0;0,944215;0,992188;0;37,9921;0;0;0;0;1,77181;16,9444;6,64898;0;0;993;313,53;116,067;15,8156;2,8;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,788096
23/08/2007 22:00;0;265,299;262,77;0;0;0,905229;0,991462;0;44,6081;0;0;0;0;1,5255;14,8941;5,84443;0;0;993;328,322;123,425;15,2844;2,4;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,711927
23/08/2007 23:00;0;254,712;252,449;0;0;0,870828;0,990904;0;48,8476;0;0;0;0;1,33275;13,177;5,17067;0;0;993;345,707;128;14,4406;1,7;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,658064
24/08/2007 0:00;0;245,191;243,148;0;0;0,862356;0,990775;0;49,742;0;0;0;0;1,17408;11,779;4,62207;0;0;993;4,65189;128,997;14,2875;1,3;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,64623
24/08/2007 1:00;0;236,507;234,64;0;0;0,886162;0,991146;0;47,0911;0;0;0;0;1,0466;10,6813;4,19136;0;0;993;23,0681;126,211;13,7219;1,4;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,680835
24/08/2007 2:00;0;228,503;226,781;0;0;0,925537;0,991823;0;41,4837;0;0;0;0;0,935767;9,79187;3,84233;0;0;993;39,2551;120,187;13,7516;1,9;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,749144
24/08/2007 3:00;0;221,039;219,436;0;0;0,961864;0,992577;0;33,8599;0;0;0;0;0,845396;9,07317;3,56031;0;0;993;52,819;111,816;13,6812;2,8;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,830402
24/08/2007 4:00;0;214,217;212,758;0;0;0,987194;0,993387;0;25,063;0;0;0;0;0,767746;8,16249;3,20296;0;0;993;64,247;101,906;14,1625;1,2;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,905842
24/08/2007 5:00;0;207,826;206,462;0;0;1,00064;0,996021;0;15,7153;0;0;0;0;0,699861;7,60158;2,98286;0;0;993;74,2752;91,0456;14,1797;1,7;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962619
24/08/2007 6:00;0;237,53;258,515;346,951;0,456408;1,00343;0,998461;0,619929;6,2116;0,16772;-77,3286;29,209;136,144;1,25872;12,6948;4,98143;136,948;0;993;83,6346;80,1215;15,2625;1,4;18,7;349;-355,488;0;0;-0,3703;0;0;0;0;0,994129
24/08/2007 7:00;460,991;293;393;636,209;1;1,00209;0,999295;1;2,85596;0,685823;-68,9131;189,205;249,648;4,19757;34,6061;13,5794;249,959;112,603;993;93,0606;68,5641;16,2422;2,4;20,5;637;34056,2;38,1174;38,1174;35,4752;0;0;0;93,6134;0,998758
24/08/2007 8:00;832,595;293;393;744,294;1;1,00318;0,997175;1;11,2972;0,68284;-56,7241;221,121;292,061;4,10421;34,7736;13,6451;297,832;203,371;993;103,439;57,0879;17,0313;2,6;22,5;759;50007,7;55,4094;55,4094;52,0913;0;0;70,2892;133,082;0,980624
24/08/2007 9:00;871,469;293;393;781,896;1;0,997725;0,99524;1;18,6028;0,657544;-43,4485;230,579;306,816;4,01238;34,914;13,7003;323,73;212,867;993;116,079;46,1613;17,4688;3,4;24,5;825;49950;55,4094;55,4094;52,0312;0;0;79,7846;133,082;0,947753
24/08/2007 10:00;865,936;293;393;784,975;1;0,988834;0,993627;1;24,2585;0,626051;-28,7677;229,053;308,024;3,93101;34,6747;13,6064;337,856;211,515;993;133,118;36,5809;17,3937;2,4;26,3;861;49958,3;55,4094;55,4094;52,0399;0;0;78,4332;133,082;0,911701
24/08/2007 11:00;851,824;293;393;779,209;1;0,981111;0,993094;1;27,6912;0,602552;-12,6958;225,474;305,762;3,86413;34,5079;13,5409;345,312;208,069;993;157,278;29,8945;17,6437;1,9;27,8;880;49979,4;55,4094;55,4094;52,0619;0;0;74,9863;133,082;0,885465
24/08/2007 12:00;852,587;293;393;781,334;1;0,979345;0,99304;1;28,3721;0,597659;4,15213;225,669;306,595;3,81562;34,6551;13,5987;348,451;208,069;993;187,636;28,3534;18,0406;2,8;28,9;888;49978,3;55,4094;55,4094;52,0607;0;0;74,9863;133,082;0,87988
24/08/2007 13:00;859,202;293;393;782,239;1;0,984644;0,993208;1;26,2254;0,613347;20,6359;227,191;306,95;3,78062;34,5057;13,54;342,173;209,871;993;215,581;32,7137;18,2156;2,1;29,7;872;49968,4;55,4094;55,4094;52,0504;0;0;76,7883;133,082;0,897063
24/08/2007 14:00;880,06;293;393;791,792;1;0,993458;0,994381;1;21,6688;0,642984;35,9614;232,299;310,699;3,7632;34,5821;13,57;334,325;214,966;993;235,918;41,0966;17,8344;2,4;30,1;852;49936,9;55,4094;55,4094;52,0176;0;0;81,8833;133,082;0,929334
24/08/2007 15:00;869,627;293;393;775,858;1;1,00105;0,996157;1;15,2041;0,673293;49,8948;229,773;304,447;3,7632;34,6395;13,5925;315,49;212,417;993;250,439;51,4877;18,3031;2,8;30,1;804;49952,8;55,4094;55,4094;52,0341;0;0;79,3348;133,082;0,964998
24/08/2007 16:00;820,4;293;393;731,952;1;1,00362;0,998178;1;7,34022;0,691985;62,5825;217,767;287,218;3,78934;34,6204;13,5851;289,591;200,393;993;261,743;62,7691;18,0938;3;29,5;738;50025,3;55,4094;55,4094;52,1097;0;0;67,3106;133,082;0,991805
24/08/2007 17:00;480,525;293;393;602,806;0,985189;1,00117;0,999642;0,76345;1,45182;0,496051;74,3272;134,761;236,541;3,83761;34,5284;13,5489;236,617;117,374;993;271,508;74,3525;17,4625;3,6;28,4;603;43871,6;48,4927;48,4927;45,6996;0;0;0;117,374;0,999679
24/08/2007 18:00;0;324,26;319,882;247,568;0;1,00334;0,997312;0;10,7616;0;0;0;97,1457;3,04763;27,2659;10,6991;98,8848;0;993;280,789;85,7794;17,7813;2,8;27;252;-355,488;0;0;-0,3703;0;0;0;0;0,982412
24/08/2007 19:00;0;306,364;302,656;0;0;0,995652;0,994796;0;20,2049;0;0;0;0;2,47289;22,7193;8,91504;0;0;993;290,372;96,6136;18,9906;3;26,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938464
24/08/2007 20:00;0;290,996;287,775;0;0;0,976606;0,99296;0;29,37;0;0;0;0;2,05455;19,4842;7,64561;0;0;993;300,982;107,102;18,6156;2,8;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,871471
24/08/2007 21:00;0;277,613;274,786;0;0;0,945464;0,992214;0;37,7308;0;0;0;0;1,73629;16,9103;6,63559;0;0;993;313,37;116,385;18,6531;2,4;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,790895
24/08/2007 22:00;0;265,733;263,205;0;0;0,907357;0,991499;0;44,3066;0;0;0;0;1,492;14,9873;5,88103;0;0;993;328,222;123,765;18,5734;3;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,715612
24/08/2007 23:00;0;255,085;252,809;0;0;0,87394;0,990953;0;48,5062;0;0;0;0;1,29972;13,3732;5,24764;0;0;993;345,704;128,35;18,3375;3,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,662539
25/08/2007 0:00;0;245,477;243,416;0;0;0,865861;0,990828;0;49,378;0;0;0;0;1,13968;12,008;4,71193;0;0;993;4,76616;129,336;17,9156;3,2;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,651065
25/08/2007 1:00;0;236,903;235,064;0;0;0,889107;0,991194;0;46,7311;0;0;0;0;1,01466;10,5749;4,14961;0;0;993;23,2799;126,517;17,0812;0,9;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,685424
25/08/2007 2:00;0;229,019;227,322;0;0;0,927538;0,991861;0;41,1422;0;0;0;0;0,905957;9,70725;3,80913;0;0;993;39,5222;120,451;16,6469;1,4;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,753079
25/08/2007 3:00;0;221,729;220,162;0;0;0,963067;0,992606;0;33,5368;0;0;0;0;0,818169;8,89831;3,4917;0;0;993;53,109;112,042;15,7219;1,4;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,833531
25/08/2007 4:00;0;215,019;213,58;0;0;0,98784;0,99348;0;24,752;0;0;0;0;0,743195;8,09574;3,17677;0;0;993;64,5454;102,101;15,6781;0,8;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,908129
25/08/2007 5:00;0;208,757;207,418;0;0;1,00089;0,996102;0;15,409;0;0;0;0;0,678001;7,49275;2,94016;0;0;993;74,5799;91,2187;16,0688;0,9;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964054
25/08/2007 6:00;0;242,288;266,053;403,845;0,441023;1,00336;0,998537;0,615712;5,90545;0,163451;-77,4162;32,6293;158,469;1,31561;13,4392;5,27356;159,314;0;993;83,9503;80,2814;16,9562;0,7;21,8;406;-355,488;0;0;-0,3703;0;0;0;0;0,994693
25/08/2007 7:00;508,99;293;393;661,984;1;1,00226;0,999216;1;3,17219;0,690132;-69,0762;196,889;259,763;4,04893;33,8813;13,295;260,161;124,327;993;93,3956;68,7234;18,075;0,2;23,7;663;38858,4;43,2316;43,2316;40,4775;0;0;0;105,338;0,998468
25/08/2007 8:00;842,465;293;393;751,265;1;1,00307;0,997091;1;11,6259;0,683729;-56,8659;223,148;294,796;3,95349;34,1789;13,4118;300,971;205,782;993;103,804;57,2577;18,5734;0,6;25,8;767;49993,2;55,4094;55,4094;52,0763;0;0;72,7002;133,082;0,979484
25/08/2007 9:00;866,634;293;393;776,52;1;0,997308;0,995145;1;18,9465;0,657082;-43,5571;228,877;304,706;3,86413;33,9621;13,3267;322,16;211,686;993;116,482;46,3576;18,3859;0,2;27,8;821;49957,3;55,4094;55,4094;52,0388;0;0;78,6036;133,082;0,945822
25/08/2007 10:00;859,582;293;393;779,113;1;0,988117;0,993521;1;24,6164;0,624358;-28,8252;227,153;305,724;3,78062;34,1722;13,4092;336,287;209,963;993;133,54;36,8248;18,8406;0,8;29,7;857;49967,9;55,4094;55,4094;52,0499;0;0;76,8812;133,082;0,909117
25/08/2007 11:00;840,773;293;393;769,53;1;0,980175;0,993065;1;28,056;0,600191;-12,6816;222,454;301,963;3,71562;34,0698;13,369;342,173;205,369;993;157,613;30,2028;19,325;0,7;31,2;872;49995,7;55,4094;55,4094;52,0789;0;0;72,2869;133,082;0,882488
25/08/2007 12:00;840,823;293;393;770,797;1;0,978386;0,993012;1;28,7291;0,595447;4,24939;222,402;302,461;3,66422;34,0366;13,356;344,92;205,369;993;187,699;28,7033;20,1734;0,7;32,4;879;49995,7;55,4094;55,4094;52,0789;0;0;72,2869;133,082;0,876903
25/08/2007 13:00;854,043;293;393;777,304;1;0,983873;0,993182;1;26,5582;0,611769;20,8066;225,575;305,014;3,62601;33,9934;13,339;340,996;208,61;993;215,399;33,0508;20,6047;0,6;33,3;869;49976,1;55,4094;55,4094;52,0585;0;0;75,5282;133,082;0,894481
25/08/2007 14:00;868,799;293;393;781,784;1;0,992971;0,994295;1;21,9695;0,641533;36,1815;229,23;306,772;3,60912;34,1642;13,406;330,793;212,215;993;235,654;41,4015;20,6531;1,1;33,7;843;49954;55,4094;55,4094;52,0354;0;0;79,1326;133,082;0,927383
25/08/2007 15:00;863,712;293;393;770,036;1;1,00084;0,996085;1;15,4744;0,672898;50,1435;227,984;302,162;3,60912;34,1546;13,4023;313,528;210,972;993;250,169;51,7683;21,1219;1,1;33,7;799;49961,7;55,4094;55,4094;52,0434;0;0;77,89;133,082;0,96375
25/08/2007 16:00;796,045;293;393;710,724;1;1,00364;0,998117;1;7,58623;0,691108;62,8479;211,443;278,888;3,63024;34,0705;13,3693;281,351;194,444;993;261,487;63,0368;21,4813;1,1;33,2;717;50059,8;55,4094;55,4094;52,1456;0;0;61,3615;133,082;0,991247
25/08/2007 17:00;422,328;293;393;555,874;0,960605;1,001;0,999698;0,757082;1,22148;0,472828;74,4612;120,143;218,125;3,67702;33,9129;13,3074;218,174;103,159;993;271,268;74,6167;21,0844;1,4;32,1;556;38036,5;42,2817;42,2817;39,6213;0;0;0;103,159;0,999773
25/08/2007 18:00;0;324,523;320,208;205,474;0;1,0034;0,997369;0;10,5396;0;0;0;80,628;2,92285;27,1008;10,6343;82,0116;0;993;280,562;86,0396;21,0516;2,4;30,7;209;-355,488;0;0;-0,3703;0;0;0;0;0,983129
25/08/2007 19:00;0;306,927;303,282;0;0;0,995963;0,994858;0;19,9806;0;0;0;0;2,39117;22,4543;8,81106;0;0;993;290,159;96,8957;21,6437;1,3;29,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,939809
25/08/2007 20:00;0;291,73;288,543;0;0;0,977275;0,992979;0;29,1323;0;0;0;0;1,99882;19,3934;7,60997;0;0;993;300,788;107,402;20,9859;1,8;27,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,873498
25/08/2007 21:00;0;278,523;275,733;0;0;0,946705;0,99224;0;37,467;0;0;0;0;1,70363;16,7382;6,56807;0;0;993;313,209;116,707;20,1328;0,9;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,793704
25/08/2007 22:00;0;266,788;264,288;0;0;0,909466;0,991535;0;44,0023;0;0;0;0;1,47659;14,8354;5,82142;0;0;993;328,122;124,108;19,0844;1,2;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,719312
25/08/2007 23:00;0;256,316;254,076;0;0;0,877014;0,991001;0;48,1617;0;0;0;0;1,29878;13,1307;5,15248;0;0;993;345,702;128,702;17,9188;0,7;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,667031
26/08/2007 0:00;0;246,926;244,91;0;0;0,869317;0,990881;0;49,0108;0;0;0;0;1,15609;11,6682;4,57859;0;0;993;4,8842;129,677;17,2437;0,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,655916
26/08/2007 1:00;0;238,249;236,378;0;0;0,892015;0,991241;0;46,3677;0;0;0;0;1,03949;10,7533;4,2196;0;0;993;23,4968;126,825;16,5469;0,9;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,690027
26/08/2007 2:00;0;230,242;228,518;0;0;0,929519;0,991898;0;40,7972;0;0;0;0;0,933513;9,84219;3,86207;0;0;993;39,7943;120,716;15,925;1,2;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,757027
26/08/2007 3:00;0;222,831;221,237;0;0;0,964261;0,992635;0;33,2102;0;0;0;0;0,847876;9,02582;3,54173;0;0;993;53,4034;112,268;15,3594;1,2;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,836667
26/08/2007 4:00;0;215,987;214,519;0;0;0,988478;0,993574;0;24,4374;0;0;0;0;0,771947;8,23873;3,23288;0;0;993;64,8476;102,296;15,5625;0,8;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,910414
26/08/2007 5:00;0;209,602;208,236;0;0;1,00113;0,996185;0;15,0991;0;0;0;0;0,703745;7,62073;2,99037;0;0;993;74,8881;91,3922;14,9547;0,9;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965477
26/08/2007 6:00;0;231,152;246,408;285,632;0,425662;1,00328;0,998614;0,611479;5,59609;0,147748;-77,5041;22,121;112,082;1,08237;11,2116;4,39942;112,619;0;993;84,269;80,4418;15,2297;0,8;19,8;287;-355,488;0;0;-0,3703;0;0;0;0;0,995234
26/08/2007 7:00;359,328;293;393;569,94;1;1,00243;0,999137;1;3,49178;0,678228;-69,2396;169,529;223,644;4,16004;34,1599;13,4043;224,06;87,7703;993;93,7336;68,8836;16,2609;1,1;21,3;571;23788,6;27,1957;27,1957;24,7798;0;0;0;68,7812;0,998144
26/08/2007 8:00;774,614;293;393;696,55;1;1,00295;0,997005;1;11,9578;0,677224;-57,0081;206,852;273,326;4,0765;34,5734;13,5666;279,389;189,209;993;104,171;57,429;16,7719;2,1;23,1;712;50089,5;55,4094;55,4094;52,1765;0;0;56,1267;133,082;0,9783
26/08/2007 9:00;800,228;293;393;722,98;1;0,996872;0,99505;1;19,2936;0,650298;-43,6658;212,982;283,697;3,99873;34,4497;13,5181;300,578;195,465;993;116,886;46,556;17,4172;1,6;24,8;766;50053,9;55,4094;55,4094;52,1395;0;0;62,3832;133,082;0,943838
26/08/2007 10:00;796,639;293;393;727,898;1;0,987373;0,993412;1;24,9776;0,617552;-28,8821;212,038;285,627;3,93101;34,4503;13,5183;315,097;194,589;993;133,963;37,0714;17,7844;1,8;26,3;803;50059;55,4094;55,4094;52,1448;0;0;61,5067;133,082;0,906473
26/08/2007 11:00;782,321;293;393;722,027;1;0,979207;0,993036;1;28,4241;0,593156;-12,6657;208,51;283,323;3,873;34,5187;13,5451;322,16;191,091;993;157,947;30,5142;18,0688;2,4;27,6;821;50078,9;55,4094;55,4094;52,1655;0;0;58,0092;133,082;0,879449
26/08/2007 12:00;781,368;293;393;722,687;1;0,977396;0,992983;1;29,0889;0,588135;4,34963;208,303;283,582;3,8288;34,6983;13,6156;324,515;190,859;993;187,763;29,0562;18,0141;3,6;28,6;827;50080,2;55,4094;55,4094;52,1669;0;0;57,7764;133,082;0,873866
26/08/2007 13:00;735,534;293;393;679,589;1;0,983079;0,993156;1;26,8935;0,600862;20,9811;197,054;266,671;3,80684;34,6179;13,5841;299,009;179,663;993;215,221;33,3915;18,2016;3,6;29,1;762;50141,8;55,4094;55,4094;52,231;0;0;46,5809;133,082;0,891849
26/08/2007 14:00;765,739;293;393;697,747;1;0,992468;0,994208;1;22,2722;0,632174;36,4058;204,468;273,796;3,78934;34,7536;13,6373;295,87;187,041;993;235,391;41,7104;18,4844;4,3;29,5;754;50101,6;55,4094;55,4094;52,1891;0;0;53,9588;133,082;0,925394
26/08/2007 15:00;734,527;293;393;665,069;1;1,00061;0,996013;1;15,7462;0,661694;50,3964;196,848;260,973;3,78934;34,764;13,6414;271,148;179,417;993;249,9;52,0526;18,2891;4,7;29,5;691;50143,1;55,4094;55,4094;52,2324;0;0;46,3351;133,082;0,962473
26/08/2007 16:00;669,895;293;393;608,27;1;1,00366;0,998054;1;7,83342;0,67915;63,117;180,954;238,685;3,81562;34,4259;13,5087;240,934;163,63;993;261,231;63,3081;17,8453;3;28,9;614;50224,5;55,4094;55,4094;52,3172;0;0;30,5478;133,082;0,990669
26/08/2007 17:00;283,075;293;393;413,938;0,935781;1,00082;0,999756;0,750608;0,990332;0,425627;74,5974;86,3986;162,429;3,86413;34,1229;13,3898;162,454;69,1446;993;271,027;74,8842;17,2531;3;27,8;414;23993,6;27,3566;27,3566;24,9933;0;0;0;69,1446;0,999851
26/08/2007 18:00;0;324,384;320,036;68,8684;0;1,00345;0,997426;0;10,3163;0;0;0;27,024;3,0714;26,9777;10,5861;27,468;0;993;280,335;86,3019;16,6563;2,4;26,5;70;-355,488;0;0;-0,3703;0;0;0;0;0,983834
26/08/2007 19:00;0;306,431;302,707;0;0;0,996269;0,994921;0;19,7548;0;0;0;0;2,49069;22,8058;8,94898;0;0;993;289,946;97,1809;16,6938;3,4;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,941148
26/08/2007 20:00;0;290,962;287,72;0;0;0,977939;0,992998;0;28,8926;0;0;0;0;2,06435;19,6223;7,69978;0;0;993;300,592;107,705;16,4969;3,8;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,875527
26/08/2007 21:00;0;277,5;274,657;0;0;0,947939;0,992266;0;37,2009;0;0;0;0;1,74299;17,0104;6,67487;0;0;993;313,046;117,032;16,3;3,2;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,796521
26/08/2007 22:00;0;265,671;263,156;0;0;0,911556;0,991572;0;43,6952;0;0;0;0;1,49933;14,8664;5,83357;0;0;993;328,021;124,454;16,4937;2,1;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,723025
26/08/2007 23:00;0;255,044;252,77;0;0;0,880049;0,991049;0;47,8142;0;0;0;0;1,30653;13,331;5,2311;0;0;993;345,702;129,058;16,6094;2,8;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,671537
27/08/2007 0:00;0;245,457;243,401;0;0;0,872722;0,990934;0;48,6406;0;0;0;0;1,14275;11,9659;4,69543;0;0;993;5,00601;130,02;16,6219;2,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,66078
27/08/2007 1:00;0;236,709;234,829;0;0;0,894883;0,991288;0;46,0012;0;0;0;0;1,00842;10,878;4,26852;0;0;993;23,7186;127,134;16,8516;3,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,694643
27/08/2007 2:00;0;228,597;226,852;0;0;0,931478;0,991935;0;40,4489;0;0;0;0;0,895927;10,061;3,94794;0;0;993;40,0714;120,983;16,7906;5,5;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,760985
27/08/2007 3:00;0;221,045;219,424;0;0;0,965442;0,992664;0;32,8801;0;0;0;0;0,804796;9,30124;3,64981;0;0;993;53,7022;112,494;16,7469;6,9;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,839808
27/08/2007 4:00;0;214,129;212,651;0;0;0,989108;0,993668;0;24,1194;0;0;0;0;0,726801;8,40065;3,29642;0;0;993;65,1536;102,491;16,5906;4,7;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,912696
27/08/2007 5:00;0;207,661;206,281;0;0;1,00136;0,996267;0;14,7859;0;0;0;0;0,661209;7,80314;3,06195;0;0;993;75,1995;91,566;16,5906;5,5;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,966886
27/08/2007 6:00;0;201,602;200,316;0;0,410328;1,00318;0,998692;0,607229;5,28362;0;-77,5924;0;0;0,603355;7,2304;2,83721;0;0;993;84,5908;80,6028;16,5781;5,7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995751
27/08/2007 7:00;0;195,958;194,768;0,997785;1;1,00259;0,999057;0,994186;3,81461;0;-69,4032;0,295089;0,391531;0,551818;6,64226;2,60642;0,3924;0;993;94,0742;69,0449;17,3563;4,7;22,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,997785
27/08/2007 8:00;0;200,752;204,289;24,4268;1;1,0028;0,996918;1;12,2931;0,386586;-57,1505;7,2523;9,58507;0,601318;7,28483;2,85857;9,81;0;993;104,541;57,6018;17,6141;5;23,2;25;-355,488;0;0;-0,3703;0;0;0;0;0,977071
27/08/2007 9:00;0;248,459;280,513;145,037;1;0,996416;0,994952;1;19,6439;0,582794;-43,7746;42,7027;56,9126;1,46328;15,345;6,0214;60,4296;0;993;117,292;46,7565;17,825;4,7;24,7;154;-355,488;0;0;-0,3703;0;0;0;0;0,9418
27/08/2007 10:00;76,8074;293;393;292,821;1;0,986601;0,993303;1;25,3422;0,5338;-28,9385;85,2233;114,903;3,91757;34,2498;13,4396;127,138;18,7612;993;134,385;37,3208;18,7094;5;26,6;324;-370,276;0;0;-0,385704;0;0;0;0;0,903768
27/08/2007 11:00;682,675;293;393;638,857;1;0,978206;0,993006;1;28,7953;0,582927;-12,6481;184,297;250,687;3,81562;34,9891;13,7297;286,06;166,752;993;158,279;30,8284;19,6422;6,9;28,9;729;50208,9;55,4094;55,4094;52,3009;0;0;33,4415;133,082;0,876346
27/08/2007 12:00;588,718;293;393;559,906;1;0,976374;0,992953;1;29,4516;0,569932;4,45281;161,21;219,707;3,75018;34,8081;13,6587;252,313;143,801;993;187,829;29,412;20,2047;6,9;30,4;643;50317,8;55,4094;55,4094;52,4144;0;0;10,7193;133,082;0,870771
27/08/2007 13:00;717,614;293;393;665,098;1;0,982259;0,99313;1;27,2311;0,597196;21,1595;192,686;260,984;3,69843;34,9182;13,7019;293,515;175,286;993;215,047;33,7357;20,8969;6,6;31,6;748;50165;55,4094;55,4094;52,2552;0;0;42,2038;133,082;0,889168
27/08/2007 14:00;663,86;293;393;613,116;1;0,991948;0,99412;1;22,5766;0,622351;36,6344;179,557;240,587;3,67275;34,9869;13,7288;260,554;162,156;993;235,131;42,023;20,2469;8,1;32,2;664;50231,8;55,4094;55,4094;52,3247;0;0;29,0736;133,082;0,923367
27/08/2007 15:00;683,247;293;393;622,837;1;1,00038;0,99594;1;16,0193;0,656341;50,6533;184,292;244,401;3,66422;35,0059;13,7363;254,275;166,891;993;249,632;52,3407;20,4078;8,1;32,4;648;50208,2;55,4094;55,4094;52,3002;0;0;33,8091;133,082;0,961169
27/08/2007 16:00;648,551;293;393;591,071;1;1,00367;0,997992;1;8,08172;0,676235;63,39;175,828;231,936;3,67275;35,0128;13,739;234,263;158,417;993;260,976;63,5829;20,7156;8,6;32,2;597;50250;55,4094;55,4094;52,3437;0;0;25,3344;133,082;0,990069
27/08/2007 17:00;151,102;293;393;268,976;0,910725;1,00064;0,999813;0,744031;0,758423;0,34966;74,7357;54,1529;105,546;3,71132;34,4876;13,5329;105,556;36,9086;993;270,786;75,155;20,2844;8,6;31,3;269;11006,5;13,124;13,124;11,4651;0;0;0;36,9086;0,999912
27/08/2007 18:00;0;324,248;319,867;116,174;0;1,0035;0,997483;0;10,0918;0;0;0;45,5868;2,92984;27,5883;10,8257;46,3032;0;993;280,107;86,5659;20,2391;7,8;30,2;118;-355,488;0;0;-0,3703;0;0;0;0;0,984528
27/08/2007 19:00;0;306,309;302,592;0;0;0,99657;0,994985;0;19,5275;0;0;0;0;2,37413;23,0444;9,04263;0;0;993;289,731;97,4691;20,6453;6,6;29,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,942481
27/08/2007 20:00;0;290,821;287,574;0;0;0,978597;0,993018;0;28,6511;0;0;0;0;1,96308;19,9168;7,81537;0;0;993;300,396;108,011;20,6437;8,1;28,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,877556
27/08/2007 21:00;0;277,327;274,477;0;0;0,949163;0,992292;0;36,9324;0;0;0;0;1,65619;17,2799;6,78064;0;0;993;312,883;117,36;20,1516;7,2;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,799345
27/08/2007 22:00;0;265,358;262,812;0;0;0,913627;0,991608;0;43,3855;0;0;0;0;1,42169;15,2901;5,99982;0;0;993;327,92;124,802;20,5969;7,8;26,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,726749
27/08/2007 23:00;0;254,662;252,376;0;0;0,883045;0,991096;0;47,4638;0;0;0;0;1,23831;13,5865;5,33135;0;0;993;345,704;129,417;20,0656;7,2;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,676056
28/08/2007 0:00;0;244,975;242,897;0;0;0,876076;0,990986;0;48,2675;0;0;0;0;1,0934;12,237;4,8018;0;0;993;5,13159;130,366;19,6688;7,5;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,665654
28/08/2007 1:00;0;236,186;234,3;0;0;0,897712;0,991335;0;45,6317;0;0;0;0;0,978486;10,9901;4,31253;0;0;993;23,9455;127,445;19,2891;6;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,699268
28/08/2007 2:00;0;228,078;226,335;0;0;0,933415;0,991973;0;40,0974;0;0;0;0;0,875864;10,0874;3,95828;0;0;993;40,3534;121,25;18,6109;7,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,764951
28/08/2007 3:00;0;220,54;218,923;0;0;0,966612;0,992693;0;32,5467;0;0;0;0;0,791681;9,29972;3,64921;0;0;993;54,0053;112,72;18,7531;8,1;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,842953
28/08/2007 4:00;0;213,578;212,089;0;0;0,989728;0,993763;0;23,7981;0;0;0;0;0,718728;8,48497;3,3295;0;0;993;65,4633;102,686;18,5094;6,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,914973
28/08/2007 5:00;0;207,132;205,76;0;0;1,00159;0,996351;0;14,4695;0;0;0;0;0,655195;7,76139;3,04557;0;0;993;75,5141;91,7402;19,2687;5,7;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,968281
28/08/2007 6:00;0;216,603;223,444;166,373;0,395019;1,00307;0,998771;0,602962;4,96814;0,112545;-77,6809;11,7902;65,2846;0,789562;9,23927;3,62549;65,5308;0;993;84,9154;80,7644;19,5047;5,2;22,2;167;-355,488;0;0;-0,3703;0;0;0;0;0,996243
28/08/2007 7:00;100,987;293;393;398,956;1;1,00274;0,998976;0,986612;4,14057;0,634323;-69,5672;117,098;156,55;4,05351;34,3557;13,4812;156,96;24,6673;993;94,4175;69,2071;19,6938;3,8;23,6;400;-378,507;0;0;-0,394278;0;5,6781;0;0;0,99739
28/08/2007 8:00;735,354;293;393;664,518;1;1,00265;0,996831;1;12,6314;0,672166;-57,2933;197,247;260,757;3,97606;34,7908;13,6519;267,224;179,619;993;104,913;57,7762;20,4953;4;25,3;681;50142;55,4094;55,4094;52,2313;0;0;46,537;133,082;0,975797
28/08/2007 9:00;894,394;293;393;802,511;1;0,99594;0,994854;1;19,9974;0,651926;-43,8834;236,143;314,905;3,8997;35,1102;13,7772;335,11;218,467;993;117,699;46,9591;20,2422;5;27;854;49914,9;55,4094;55,4094;51,9947;0;0;85,3843;133,082;0,939708
28/08/2007 10:00;769,949;293;393;707,287;1;0,985801;0,993247;1;25,7099;0,610547;-28,9943;205,672;277,539;3,83321;35,0905;13,7695;308,034;188,069;993;134,808;37,573;20,6094;6,6;28,5;785;50095,8;55,4094;55,4094;52,1832;0;0;54,9871;133,082;0,901002
28/08/2007 11:00;285,727;293;393;302,121;1;0,977171;0,992976;1;29,1695;0,514047;-12,6288;87,0609;118,552;3,79371;34,3395;13,4748;135,77;69,7924;993;158,61;31,1456;20,4156;6,3;29,4;346;24263,6;27,6433;27,6433;25,2746;0;0;0;69,7924;0,873182
28/08/2007 12:00;825,569;293;393;761,769;1;0,97532;0,992923;1;29,817;0,58531;4,5589;219,088;298,918;3,75018;34,8691;13,6826;344,527;201,655;993;187,896;29,7706;20,4;4,7;30,4;878;50017,8;55,4094;55,4094;52,1019;0;0;68,5731;133,082;0,867618
28/08/2007 13:00;338,41;293;393;344,825;1;0,981415;0,993104;1;27,5709;0,541528;21,3417;99,8111;135,309;3,74152;34,1713;13,4088;152,644;82,6607;993;214,876;34,0832;20,5609;4,7;30,6;389;29607,5;33,3193;33,3193;30,8412;0;0;0;82,6607;0,886439
28/08/2007 14:00;604,776;293;393;563,837;1;0,991412;0,994031;1;22,8827;0,615135;36,867;165,022;221,25;3,72855;34,58;13,5692;240,149;147,724;993;234,874;42,3392;20,8219;5;30,9;612;50300,1;55,4094;55,4094;52,396;0;0;14,6418;133,082;0,921303
28/08/2007 15:00;0;324,535;320,223;6,71885;1;1,00014;0,995866;1;16,2937;0;50,9143;1,98742;2,63648;2,93052;27,0593;10,6181;2,7468;0;993;249,365;52,6324;20,5;4;30,5;7;-355,488;0;0;-0,3703;0;0;0;0;0,959836
28/08/2007 16:00;0;306,751;303,062;2,96834;1;1,00367;0,997929;1;8,33111;0;63,6666;0,882952;1,16478;2,37892;22,8243;8,95627;1,1772;0;993;260,72;63,8611;20,2813;3,8;29,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,989447
28/08/2007 17:00;0;330,999;352,159;205,991;0,885447;1,00045;0,99987;0,737352;0,525778;0,288961;74,876;39,9538;80,831;3,75977;32,7117;12,8361;80,8344;0;993;270,545;75,4288;20,0281;4;28,7;206;-355,488;0;0;-0,3703;0;0;0;0;0,999958
28/08/2007 18:00;0;323,054;318,724;274,874;0;1,00354;0,997541;0;9,86609;0;0;0;107,86;2,97795;27,013;10,5999;109,48;0;993;279,879;86,8315;18,8719;3;27,7;279;-355,488;0;0;-0,3703;0;0;0;0;0,985211
28/08/2007 19:00;0;305,314;301,635;0;0;0,996866;0,995048;0;19,2987;0;0;0;0;2,43072;22,5626;8,85358;0;0;993;289,515;97,7602;19,2125;3,6;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,943809
28/08/2007 20:00;0;289,989;286,775;0;0;0,97925;0,993037;0;28,4077;0;0;0;0;2,0271;19,4773;7,6429;0;0;993;300,198;108,32;18,3031;4,3;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,879585
28/08/2007 21:00;0;276,581;273,746;0;0;0,950379;0,992318;0;36,6615;0;0;0;0;1,72107;16,9754;6,66115;0;0;993;312,718;117,691;17,55;4,3;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,802177
28/08/2007 22:00;0;264,831;262,333;0;0;0,915676;0,991644;0;43,0731;0;0;0;0;1,49018;14,7415;5,78456;0;0;993;327,819;125,154;16,875;2,1;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,730483
28/08/2007 23:00;0;254,298;252,044;0;0;0,886;0,991144;0;47,1106;0;0;0;0;1,30775;13,1647;5,16583;0;0;993;345,706;129,778;16,0438;2,2;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,680585
29/08/2007 0:00;0;244,7;242,639;0;0;0,879379;0,991038;0;47,8915;0;0;0;0;1,15526;11,9504;4,68933;0;0;993;5,26092;130,715;16,6063;3,2;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,670537
29/08/2007 1:00;0;235,942;234,061;0;0;0,900501;0,991382;0;45,2593;0;0;0;0;1,03315;10,8083;4,24116;0;0;993;24,1773;127,758;15,975;3;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,703899
29/08/2007 2:00;0;227,928;226,206;0;0;0,935329;0,99201;0;39,7428;0;0;0;0;0,926403;9,80592;3,84784;0;0;993;40,6402;121,517;15,6875;2,6;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,768922
29/08/2007 3:00;0;220,577;219;0;0;0,967768;0,992722;0;32,2102;0;0;0;0;0,83971;8,89474;3,4903;0;0;993;54,3125;112,948;15,3609;1,7;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846099
29/08/2007 4:00;0;213,801;212,351;0;0;0,99034;0,993859;0;23,4736;0;0;0;0;0,76419;8,10759;3,18142;0;0;993;65,7765;102,882;15,0781;1,1;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,917244
29/08/2007 5:00;0;207,443;206,086;7,75728;0;1,0018;0,996435;0;14,1499;0;0;0;3,04396;0,69595;7,55734;2,9655;3,1392;0;993;75,8318;91,9147;14,8828;1,6;17,5;8;-355,488;0;0;-0,3703;0;0;0;0;0,96966
29/08/2007 6:00;0;230,124;246,112;339,878;0,379737;1,00295;0,99885;0,59868;4,64976;0,130441;-77,7698;22,9887;133,368;1,08945;11,3283;4,44521;133,808;0;993;85,2427;80,9264;15,3797;1,5;18,7;341;-355,488;0;0;-0,3703;0;0;0;0;0,996709
29/08/2007 7:00;410,074;293;393;626,09;1;1,00288;0,998895;0,979016;4,46955;0,668521;-69,7314;182,36;245,678;4,19286;34,214;13,4256;246,427;100,166;993;94,7633;69,3703;16,4594;0,9;20,6;628;28934;32,6667;32,6667;30,1396;0;0;0;81,1764;0,996959
29/08/2007 8:00;783,659;293;393;704,547;1;1,00248;0,996742;1;12,9728;0,674709;-57,4364;209,075;276,464;4,10421;34,5376;13,5526;283,705;191,418;993;105,288;57,952;17,3047;1,8;22,5;723;50077;55,4094;55,4094;52,1636;0;0;58,3361;133,082;0,974477
29/08/2007 9:00;860,025;293;393;774,426;1;0,995442;0,994754;1;20,354;0,648124;-43,9924;227,743;303,885;4,01693;34,7968;13,6543;324,122;210,072;993;118,108;47,1639;17,4078;2,8;24,4;826;49967,2;55,4094;55,4094;52,0492;0;0;76,9893;133,082;0,937562
29/08/2007 10:00;849,825;293;393;775,126;1;0,984973;0,993219;1;26,0807;0,612979;-29,0496;225,203;304,159;3,93999;34,8705;13,6832;338,641;207,58;993;135,23;37,8278;17,5844;3,6;26,1;863;49982,4;55,4094;55,4094;52,065;0;0;74,4979;133,082;0,898176
29/08/2007 11:00;831,038;293;393;766,43;1;0,976102;0,992945;1;29,5466;0,587182;-12,6078;220,61;300,747;3,873;35,0311;13,7462;345,704;202,991;993;158,94;31,4655;18,225;5,2;27,6;881;50009,9;55,4094;55,4094;52,0937;0;0;69,909;133,082;0,869955
29/08/2007 12:00;820,783;293;393;758,95;1;0,974232;0,992893;1;30,1849;0,581917;4,66787;218,027;297,812;3,8244;34,9558;13,7166;344,527;200,486;993;187,964;30,132;18,075;5;28,7;878;50024,7;55,4094;55,4094;52,1091;0;0;67,404;133,082;0,864407
29/08/2007 13:00;842,527;293;393;772,32;1;0,980545;0,993077;1;27,9128;0,600067;21,5276;223,347;303,058;3,79371;35,0559;13,7559;342,958;205,798;993;214,709;34,4338;17,7984;5,7;29,4;874;49993,1;55,4094;55,4094;52,0762;0;0;72,7153;133,082;0,883661
29/08/2007 14:00;860,759;293;393;778,563;1;0,99086;0,993942;1;23,1905;0,632594;37,1038;227,719;305,508;3,78062;34,8825;13,6879;332,363;210,251;993;234,62;42,659;17,5906;4,3;29,7;847;49966,1;55,4094;55,4094;52,048;0;0;77,1686;133,082;0,919201
29/08/2007 15:00;852,29;293;393;762,947;1;0,999884;0,995793;1;16,5693;0,666502;51,1792;225,603;299,38;3,78062;34,7621;13,6406;312,35;208,182;993;249,099;52,9275;17,7859;3,6;29,7;796;49978,7;55,4094;55,4094;52,0612;0;0;75,1;133,082;0,958476
29/08/2007 16:00;773,757;293;393;694,141;1;1,00366;0,997866;1;8,58151;0,686112;63,9468;206,463;272,381;3,80684;34,8015;13,6561;275,465;189;993;260,465;64,1425;17,7719;4,5;29,1;702;50090,6;55,4094;55,4094;52,1778;0;0;55,9175;133,082;0,988805
29/08/2007 17:00;317,668;293;393;508,993;0,859957;1,00025;0,999928;0,730574;0,292425;0,388492;75,0183;94,9872;199,729;3,8597;34,4884;13,5333;199,732;77,5942;993;270,303;75,7057;17,3141;4,3;27,9;509;27508,7;31,0895;31,0895;28,6549;0;0;0;77,5942;0,999987
29/08/2007 18:00;0;324,178;319,781;92,6729;0;1,00357;0,997598;0;9,63921;0;0;0;36,3648;3,0666;27,3674;10,739;36,8856;0;993;279,649;87,0981;17,1031;5,2;26,4;94;-355,488;0;0;-0,3703;0;0;0;0;0,985882
29/08/2007 19:00;0;306,19;302,463;0;0;0,997157;0,995112;0;19,0684;0;0;0;0;2,49253;22,815;8,9526;0;0;993;289,298;98,054;17,3312;3,8;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945129
29/08/2007 20:00;0;290,836;287,621;0;0;0,979898;0,993057;0;28,1624;0;0;0;0;2,07505;19,3857;7,60695;0;0;993;299,999;108,632;17,0906;2,2;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,881613
29/08/2007 21:00;0;277,463;274,637;0;0;0,951585;0,992344;0;36,3884;0;0;0;0;1,75925;16,836;6,60646;0;0;993;312,552;118,025;16,3422;1,9;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,805014
29/08/2007 22:00;0;265,623;263,103;0;0;0,917705;0,991681;0;42,7581;0;0;0;0;1,5175;14,8529;5,82828;0;0;993;327,717;125,509;15,75;1,9;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,734226
29/08/2007 23:00;0;255,018;252,75;0;0;0,888915;0,991191;0;46,7548;0;0;0;0;1,32705;13,2366;5,19405;0;0;993;345,711;130,143;15,2359;1,9;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,685122
30/08/2007 0:00;0;245,444;243,391;0;0;0,88263;0,99109;0;47,5128;0;0;0;0;1,16631;11,8881;4,6649;0;0;993;5,39401;131,065;14,9875;1,9;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,675425
30/08/2007 1:00;0;236,732;234,86;0;0;0,903248;0,991428;0;44,8841;0;0;0;0;1,03768;10,7472;4,21721;0;0;993;24,4141;128,072;14,9125;1,8;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,708535
30/08/2007 2:00;0;228,694;226,965;0;0;0,937219;0,992047;0;39,3853;0;0;0;0;0,925879;9,87306;3,87419;0;0;993;40,9319;121,786;14,6906;2,6;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,772897
30/08/2007 3:00;0;221,194;219,583;0;0;0,96891;0,992751;0;31,8705;0;0;0;0;0,834773;9,15638;3,59296;0;0;993;54,6239;113,175;14,8375;3,8;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,849243
30/08/2007 4:00;0;214,221;212,728;0;0;0,990941;0,993955;0;23,146;0;0;0;0;0,755198;8,43023;3,30802;0;0;993;66,0932;103,078;15,3797;4;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,919506
30/08/2007 5:00;0;207,749;206,37;7,76816;0;1,002;0,996519;0;13,8273;0;0;0;3,04823;0,68677;7,73513;3,03526;3,1392;0;993;76,1525;92,0896;15,2625;3,4;18,7;8;-355,488;0;0;-0,3703;0;0;0;0;0,971021
30/08/2007 6:00;0;223,029;233,869;259,258;0,364481;1,00282;0,99893;0,594381;4,3286;0,115444;-77,8589;16,7096;101,733;0,928074;10,2025;4,00348;102,024;0;993;85,5728;81,0891;15,6203;3,2;19,8;260;-355,488;0;0;-0,3703;0;0;0;0;0,997148
30/08/2007 7:00;303,255;293;393;560,028;1;1,00301;0,998812;0,971398;4,80144;0,653857;-69,896;161,856;219,755;4,14603;34,4445;13,516;220,529;74,0737;993;95,1114;69,5345;15,975;2,4;21,6;562;18504,6;21,1233;21,1233;19,2756;0;0;0;55,0846;0,996491
30/08/2007 8:00;817,596;293;393;732,752;1;1,0023;0,996653;1;13,317;0,675883;-57,5799;217,386;287,532;4,05351;34,7206;13,6243;295,477;199,708;993;105,664;58,1293;17,35;2,6;23,6;753;50029,3;55,4094;55,4094;52,1139;0;0;66,6257;133,082;0,973111
30/08/2007 9:00;852,114;293;393;767,931;1;0,994923;0,994653;1;20,7135;0,646073;-44,1016;225,692;301,336;3,96251;34,6341;13,5904;322,16;208,139;993;118,518;47,3709;17,2016;2,2;25,6;821;49979;55,4094;55,4094;52,0614;0;0;75,057;133,082;0,935361
30/08/2007 10:00;841,59;293;393;768,158;1;0,984116;0,99319;1;26,4544;0,610577;-29,1044;222,978;301,425;3,88633;34,4625;13,5231;336,679;205,569;993;135,651;38,0853;17,4562;1,7;27,3;858;49994,5;55,4094;55,4094;52,0776;0;0;72,4865;133,082;0,895289
30/08/2007 11:00;822,579;293;393;759,199;1;0,974998;0,992914;1;29,9266;0,584522;-12,5853;218,275;297,91;3,82001;34,4803;13,5301;343,742;200,925;993;159,267;31,7882;17,55;2,1;28,8;876;50022,1;55,4094;55,4094;52,1064;0;0;67,8428;133,082;0,866665
30/08/2007 12:00;614,479;293;393;582,991;1;0,973111;0,992862;1;30,5553;0,564996;4,7797;167,281;228,766;3,77626;34,1763;13,4108;265,655;150,094;993;188,034;30,496;17,6516;2,2;29,8;677;50289,3;55,4094;55,4094;52,3847;0;0;17,0117;133,082;0,861139
30/08/2007 13:00;332,586;293;393;340,002;1;0,97965;0,993049;1;28,2568;0,536345;21,7172;98,2328;133,417;3,75452;33,741;13,24;151,466;81,2383;993;214,546;34,7876;17,8;2,1;30,3;386;29019;32,694;32,694;30,2281;0;0;0;81,2383;0,880835
30/08/2007 14:00;478,734;293;393;458,531;1;0,990291;0,993851;1;23,4998;0,596007;37,3445;134,025;179,927;3,74585;34,002;13,3424;196,2;116,937;993;234,367;42,9823;18,1563;2,4;30,5;500;43691,3;48,3007;48,3007;45,5118;0;0;0;116,937;0,917061
30/08/2007 15:00;220,087;293;393;239,272;1;0,99962;0,995718;1;16,8461;0,548001;51,4479;70,7287;93,8902;3,75452;33,6782;13,2153;98,1;53,7589;993;248,834;53,2261;17,9953;2,6;30,3;250;17997,6;20,5358;20,5358;18,7475;0;0;0;53,7589;0,957087
30/08/2007 16:00;0;293;393;47,4307;1;1,00365;0,997802;1;8,83289;0;64,2304;14,1066;18,6118;3,79809;33,519;13,1528;18,8352;0;993;260,21;64,4272;17,7375;3,4;29,3;48;-355,488;0;0;-0,3703;0;0;0;0;0,98814
30/08/2007 17:00;0;324,443;320,108;17;0,834265;1,00005;0,999986;0,723699;0,0583898;0;75,1625;3,04831;6,6708;3,01807;27,0061;10,5972;6,6708;0;993;270,06;75,9855;17,1797;3,2;28;17;-355,488;0;0;-0,3703;0;0;0;0;0,999999
30/08/2007 18:00;0;306,671;302,988;8,87886;0;1,0036;0,997656;0;9,41118;0;0;0;3,48407;2,46397;22,5628;8,85365;3,5316;0;993;279,419;87,3655;16,9734;1,7;26,7;9;-355,488;0;0;-0,3703;0;0;0;0;0,98654
30/08/2007 19:00;0;291,492;288,313;0;0;0,997443;0,995176;0;18,8367;0;0;0;0;2,04402;19,2085;7,53743;0;0;993;289,08;98,3505;17,5234;0,9;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,946442
30/08/2007 20:00;0;278,273;275,48;0;0;0,980539;0,993076;0;27,9153;0;0;0;0;1,72619;16,7008;6,5534;0;0;993;299,798;108,946;17,3312;0,8;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883641
30/08/2007 21:00;0;266,573;264,083;0;0;0,952782;0,99237;0;36,1131;0;0;0;0;1,4827;14,7509;5,78826;0;0;993;312,385;118,361;17,2563;0,9;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,807856
30/08/2007 22:00;0;256,117;253,88;0;0;0,919711;0,991717;0;42,4406;0;0;0;0;1,29319;13,122;5,14907;0;0;993;327,615;125,867;16,6125;0,8;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,737977
30/08/2007 23:00;0;246,701;244,679;0;0;0,891789;0,991238;0;46,3963;0;0;0;0;1,14043;11,7472;4,6096;0;0;993;345,716;130,51;16,3422;0,6;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,689667
31/08/2007 0:00;0;238,184;236,352;0;0;0,885827;0,991141;0;47,1316;0;0;0;0;1,01291;10,5498;4,13974;0;0;993;5,53083;131,418;16,45;0,3;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,680317
31/08/2007 1:00;0;230,335;228,643;0;0;0,905952;0,991475;0;44,5063;0;0;0;0;0,907563;9,68405;3,80002;0;0;993;24,6558;128,387;16,2844;0,6;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,713174
31/08/2007 2:00;0;223,075;221,512;0;0;0,939084;0,992084;0;39,0249;0;0;0;0;0,817533;8,88999;3,48843;0;0;993;41,2282;122,055;16,3406;0,7;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,776872
31/08/2007 3:00;0;216,299;214,843;0;0;0,970038;0,992781;0;31,528;0;0;0;0;0,741802;8,23967;3,23325;0;0;993;54,9393;113,402;16,1406;1,1;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,852385
31/08/2007 4:00;0;209,977;208,624;0;0;0,991531;0,994051;0;22,8154;0;0;0;0;0,677154;7,6063;2,98471;0;0;993;66,4133;103,273;16,1969;1,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,921759
31/08/2007 5:00;0;204,018;202,748;0;0;1,00219;0,996605;0;13,5018;0;0;0;0;0,621185;7,10802;2,78919;0;0;993;76,4761;92,2648;16,0797;1,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972363
31/08/2007 6:00;0;198,454;197,276;0;0,349251;1,00268;0,99901;0,590067;4,00474;0;-77,9484;0;0;0,56754;6,55253;2,57121;0;0;993;85,9053;81,2522;16,45;1,3;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997558
31/08/2007 7:00;0;193,162;192,046;0;1;1,00313;0,998729;0,963757;5,13611;0;-70,0609;0;0;0,523084;6,18406;2,42662;0;0;993;95,4617;69,6997;17,2844;2,2;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995985
31/08/2007 8:00;0;205,786;214,478;44,6981;1;1,0021;0,996562;1;13,664;0,524746;-57,7238;13,2568;17,5395;0,657526;7,96984;3,12736;18,0504;0;993;106,042;58,3082;17,825;4,5;24,7;46;-355,488;0;0;-0,3703;0;0;0;0;0,971698
31/08/2007 9:00;204,23;293;393;502,944;1;0,994382;0,99455;1;21,0757;0,616165;-44,211;147,718;197,355;3,89078;34,4189;13,506;211,504;49,8857;993;118,928;47,58;18,6453;3,8;27,2;539;8521,13;10,5281;10,5281;8,87618;0;0;0;30,8965;0,933106
31/08/2007 10:00;835,003;293;393;763,845;1;0,983228;0,993161;1;26,8309;0,607213;-29,1588;221,52;299,733;3,79371;35,0825;13,7664;335,894;203,96;993;136,072;38,3455;18,8531;6;29,4;856;50004,1;55,4094;55,4094;52,0877;0;0;70,8774;133,082;0,892342
31/08/2007 11:00;815,263;293;393;754,537;1;0,973859;0,992883;1;30,3092;0,580649;-12,5611;216,674;296,08;3,71132;35,2322;13,8251;342,958;199,138;993;159,593;32,1135;19,3859;8,1;31,3;874;50032,6;55,4094;55,4094;52,1173;0;0;66,0558;133,082;0,863315
31/08/2007 12:00;700,431;293;393;657,943;1;0,971956;0,992831;1;30,928;0,568456;4,89432;188,557;258,177;3,65145;35,212;13,8172;300,971;171,089;993;188,104;30,8625;19,4578;10;32,7;767;50186,8;55,4094;55,4094;52,2779;0;0;38,0065;133,082;0,857814
31/08/2007 13:00;408,586;293;393;405,618;1;0,978728;0,993022;1;28,6027;0,550515;21,9105;117,077;159,164;3,62178;34,7931;13,6528;181,289;99,8022;993;214,386;35,1444;19,4547;10,2;33,4;462;36660,9;40,8183;40,8183;38,1885;0;0;0;99,8022;0,877961
31/08/2007 14:00;270,051;293;393;284,529;1;0,989704;0,99376;1;23,8106;0,540521;37,5891;83,1088;111,649;3,60491;34,5072;13,5406;122,036;65,9632;993;234,118;43,3088;19,7375;9,4;33,8;311;23097,9;25,9474;25,9474;24,0603;0;0;0;65,9632;0,914885
31/08/2007 15:00;112,811;293;393;150,996;1;0,999346;0,995643;1;17,124;0,444448;51,7203;44,6188;59,2508;3,60912;34,287;13,4542;61,9992;27,5554;993;248,571;53,5279;19,4031;9,4;33,7;158;7211,6;9,10348;9,10348;7,51208;0;0;0;27,5554;0,95567
31/08/2007 16:00;205,237;293;393;226,127;1;1,00364;0,997739;1;9,08519;0,557888;64,5174;67,2479;88,7323;3,63447;34,3575;13,4819;89,8596;50,1315;993;259,955;64,7148;19,2328;8,6;33,1;229;16483,6;18,9301;18,9301;17,1705;0;0;0;50,1315;0,987455
31/08/2007 17:00;0;324,253;319,873;27,9999;0,808379;1,00015;0,999956;0,71673;0,176304;0;75,3086;4,81845;10,9871;2,86557;27,7432;10,8864;10,9872;0;993;269,818;76,268;18,9531;11,7;32;28;-355,488;0;0;-0,3703;0;0;0;0;0,999995
31/08/2007 18:00;0;306,305;302,586;5,92312;0;1,00363;0,997714;0;9,18204;0;0;0;2,32423;2,32514;23,1864;9,09836;2,3544;0;993;279,188;87,633;18,8078;8,6;30,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,987186
31/08/2007 19:00;0;290,819;287,572;0;0;0,997724;0,99524;0;18,6036;0;0;0;0;1,93402;19,9864;7,84266;0;0;993;288,861;98,6495;19,6344;9,4;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947748
31/08/2007 20:00;0;277,248;274,38;0;0;0,981174;0,993096;0;27,6664;0;0;0;0;1,63805;17,4577;6,85039;0;0;993;299,597;109,262;19,0938;10;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,885666
31/08/2007 21:00;0;265,194;262,63;0;0;0,953968;0,992396;0;35,8355;0;0;0;0;1,41207;15,4427;6,0597;0;0;993;312,217;118,7;18,8656;10,5;26,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,810701
31/08/2007 22:00;0;254,476;252,188;0;0;0,921696;0,991753;0;42,1207;0;0;0;0;1,23674;13,6057;5,33888;0;0;993;327,512;126,227;18,5594;7,8;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,741733
