Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
10/09/2007 13:00;828,069;293;393;770,519;1;0,967996;0,992728;1;32,1428;0,566438;24,0295;219,898;302,352;3,99873;34,7423;13,6329;357,084;202,266;994;212,946;38,8492;13,55;2,8;24,8;910;50014,2;55,4094;55,4094;52,0982;0;0;69,1838;133,082;0,846725
10/09/2007 14:00;862,422;293;393;787,797;1;0,982873;0,99315;1;26,979;0,607288;40,2306;228,381;309,131;3,98965;34,9997;13,7339;346,882;210,657;994;231,755;46,7277;13,8672;4,1;25;884;49963,6;55,4094;55,4094;52,0454;0;0;77,5749;133,082;0,891173
10/09/2007 15:00;871,991;293;393;783,959;1;0,996006;0,994867;1;19,9486;0,650839;54,6251;230,703;307,626;3,99873;34,939;13,7101;327,262;212,994;994;246,004;56,6981;13,7062;3,6;24,8;834;49949,2;55,4094;55,4094;52,0304;0;0;79,9123;133,082;0,939999
10/09/2007 16:00;805,135;293;393;721,82;1;1,00306;0,997085;1;11,649;0,68003;67,5452;214,399;283,242;4,03977;34,9006;13,695;289,199;196,664;994;257,425;67,7335;13,8219;3,8;23,9;737;50047;55,4094;55,4094;52,1323;0;0;63,5818;133,082;0,979403
10/09/2007 17:00;144,932;293;393;513,489;0,541085;1,00191;0,999369;0,642493;2,55523;0,17552;76,8593;53,0825;201,493;4,10421;34,5999;13,577;201,694;35,4013;994;267,376;79,2197;13,3203;3,9;22,5;514;10389,1;12,4697;12,4697;10,822;0;0;0;35,4013;0,999006
10/09/2007 18:00;0;323,943;319,49;60,5666;0;1,00355;0,998305;0;6,83436;0;0;0;23,7663;3,27098;27,2782;10,704;23,9364;0;994;276,836;90,3623;12,2062;4,1;20,8;61;-355,488;0;0;-0,3703;0;0;0;0;0,992894
10/09/2007 19:00;0;305,635;301,839;0;0;1,00022;0,995892;0;16,1997;0;0;0;0;2,66329;22,8965;8,98457;0;0;994;286,607;101,751;12,8203;4,1;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,960295
10/09/2007 20:00;0;289,975;286,696;0;0;0,987148;0,99338;0;25,085;0;0;0;0;2,22041;19,4759;7,64235;0;0;994;297,501;112,537;12,4188;2,8;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,90568
10/09/2007 21:00;0;276,337;273,456;0;0;0,9652;0,992658;0;32,9484;0;0;0;0;1,88777;16,8891;6,6273;0;0;994;310,453;122,199;11,7609;2,4;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,839161
10/09/2007 22:00;0;264,366;261,823;0;0;0,940208;0,992107;0;38,8039;0;0;0;0;1,63348;14,7038;5,76976;0;0;994;326,442;129,947;11,125;1,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,779295
10/09/2007 23:00;0;253,739;251,469;0;0;0,92054;0,991732;0;42,3077;0;0;0;0;1,4346;12,9484;5,08096;0;0;994;345,858;134,692;10,2156;0,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,739541
11/09/2007 0:00;0;244,043;241,962;0;0;0,917431;0,991676;0;42,801;0;0;0;0;1,26734;11,799;4,62994;0;0;994;7,27644;135,41;9,87969;1,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,733718
11/09/2007 1:00;0;235,157;233,249;0;0;0,932783;0,991961;0;40,2129;0;0;0;0;1,13235;10,7292;4,21014;0;0;994;27,6306;131,914;9,20938;1,6;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,763651
11/09/2007 2:00;0;226,937;225,173;0;0;0,957775;0,992482;0;34,9123;0;0;0;0;1,01426;9,87011;3,87303;0;0;994;44,7816;125,034;8,93906;2,4;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,820029
11/09/2007 3:00;0;219,49;217,897;0;0;0,981339;0,993101;0;27,6012;0;0;0;0;0,918443;8,78682;3,44795;0;0;994;58,6483;115,907;8,84688;0,6;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,886194
11/09/2007 4:00;0;212,614;211,144;0;0;0,997219;0,995126;0;19,0187;0;0;0;0;0,835668;8,0432;3,15615;0;0;994;70,1269;105,433;8,7375;0,4;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945412
11/09/2007 5:00;0;206,173;204,801;0;0;1,00355;0,997567;0;9,76331;0;0;0;0;0,76081;7,47534;2,93332;0;0;994;80,1947;94,2093;9,18437;0,6;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,985517
11/09/2007 6:00;0;213,686;219,185;347,995;0,183047;1,00026;0,999927;0,541512;0,296939;0,0432297;-78,9531;10,2461;136,553;0,884422;8,81343;3,45839;136,555;0;994;89,6975;83,0812;9,75;0,8;11;348;-355,488;0;0;-0,3703;0;0;0;0;0,999987
11/09/2007 7:00;328,656;293;393;671,689;1;1,00365;0,997769;0,878026;8,96696;0,589103;-71,8994;175,396;263,571;4,5814;34,7165;13,6228;266,832;80,2781;994;99,4256;71,5848;10,1391;1,6;12,6;680;21095,2;23,8749;23,8749;21,9741;0;0;0;61,2889;0,987778
11/09/2007 8:00;855,322;293;393;769,096;1;0,998822;0,995506;1;17,6303;0,659756;-59,3403;227,115;301,793;4,49675;34,9011;13,6952;316,667;208,923;994;110,277;60,3791;10,6281;1,9;14,3;807;49974,2;55,4094;55,4094;52,0565;0;0;75,8405;133,082;0,95303
11/09/2007 9:00;863,934;293;393;787,117;1;0,986878;0,993342;1;25,2127;0,618142;-45,4382;229,158;308,865;4,40835;34,972;13,723;341,388;211,026;994;123,458;50,0207;11,1781;2,4;16,1;870;49961,3;55,4094;55,4094;52,0431;0;0;77,9441;133,082;0,904733
11/09/2007 10:00;832,194;293;393;772,995;1;0,97133;0,992815;1;31,1263;0,573672;-29,74;221,383;303,323;4,33565;35,1025;13,7742;354,337;203,273;994;140,597;41,3742;11,4281;3,6;17,6;903;50008,2;55,4094;55,4094;52,0919;0;0;70,1912;133,082;0,85603
11/09/2007 11:00;799,756;293;393;755,079;1;0,958773;0,992505;1;34,6615;0,542303;-12,2038;213,39;296,293;4,26858;35,0944;13,771;360,223;195,35;994;163;35,8505;11,9688;4,1;19;918;50054,6;55,4094;55,4094;52,1402;0;0;62,268;133,082;0,822526
11/09/2007 12:00;794,572;293;393;752,245;1;0,956819;0,99246;1;35,149;0,537617;6,3272;212,146;295,181;4,2306;35,2492;13,8318;361,008;194,084;994;188,896;35,0345;12,4953;5,4;19,8;920;50061,9;55,4094;55,4094;52,1478;0;0;61,0017;133,082;0,817658
11/09/2007 13:00;821,506;293;393;767,464;1;0,966764;0,992697;1;32,5026;0,561948;24,2583;218,74;301,153;4,20227;35,3594;13,875;357,084;200,663;994;212,816;39,2307;12,8219;6,1;20,4;910;50023,7;55,4094;55,4094;52,108;0;0;67,5805;133,082;0,843367
11/09/2007 14:00;856,186;293;393;784,649;1;0,98209;0,993125;1;27,3;0,60358;40,512;227,281;307,896;4,19757;35,5493;13,9495;346,489;209,134;994;231,531;47,0821;13,0391;7,3;20,5;883;49972,9;55,4094;55,4094;52,0551;0;0;76,0518;133,082;0,888617
11/09/2007 15:00;444,956;293;393;430,673;1;0,995611;0,994787;1;20,2343;0,603437;54,9311;126,678;168,996;4,2117;35,1178;13,7802;180,112;108,686;994;245,755;57,0276;13,2469;8,6;20,2;459;40301,4;44,692;44,692;41,9807;0;0;0;108,686;0,938286
11/09/2007 16:00;212,057;293;393;234,835;1;1,00296;0,997018;1;11,9085;0,550008;67,861;69,7403;92,1492;4,25907;34,872;13,6838;94,176;51,7975;994;257,174;68,0468;12,7156;9,1;19,2;240;17178,7;19,6672;19,6672;17,8944;0;0;0;51,7975;0,978478
11/09/2007 17:00;0;323,446;318,877;115,862;0,513733;1,00205;0,999309;0,634685;2,79599;0;77,0218;11,2346;45,4642;3,36005;27,9608;10,9718;45,5184;0;994;267,131;79,5247;12,1406;10;18;116;-355,488;0;0;-0,3703;0;0;0;0;0,99881
11/09/2007 18:00;0;304,746;300,871;51,656;0;1,00351;0,998365;0;6,59448;0;0;0;20,2698;2,73366;23,2995;9,14271;20,4048;0;994;276,597;90,6713;11,6563;8,2;16,5;52;-355,488;0;0;-0,3703;0;0;0;0;0,993384
11/09/2007 19:00;0;288,847;285,521;0;0;1,00044;0,995958;0;15,9526;0;0;0;0;2,25418;19,7161;7,73661;0;0;994;286,375;102,07;12,0719;6,1;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961489
11/09/2007 20:00;0;275,002;272,079;0;0;0,987703;0,99346;0;24,8183;0;0;0;0;1,89143;17,1651;6,7356;0;0;994;297,283;112,873;11,8625;6,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,907644
11/09/2007 21:00;0;262,76;260,158;0;0;0,966253;0,992684;0;32,6496;0;0;0;0;1,6167;15,1359;5,93933;0;0;994;310,267;122,558;11,475;6,7;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,841985
11/09/2007 22:00;0;251,846;249,518;0;0;0,941918;0,992141;0;38,4621;0;0;0;0;1,39963;13,424;5,26757;0;0;994;326,329;130,329;11,3438;6,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,783019
11/09/2007 23:00;0;241,994;239,886;0;0;0,922888;0,991775;0;41,9255;0;0;0;0;1,22803;12,0574;4,73131;0;0;994;345,877;135,082;11,1906;6,1;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,744014
12/09/2007 0:00;0;233,007;231,081;0;0;0,919978;0,991722;0;42,398;0;0;0;0;1,0728;10,9705;4,30482;0;0;994;7,45625;135,78;11,3344;7,3;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,738479
12/09/2007 1:00;0;224,808;223,053;0;0;0,934951;0,992003;0;39,8135;0;0;0;0;0,948236;9,93447;3,89829;0;0;994;27,9286;132,237;11,2219;6,7;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,768133
12/09/2007 2:00;0;217,204;215,578;0;0;0,959297;0,992517;0;34,5283;0;0;0;0;0,846081;9,17122;3,59879;0;0;994;45,1293;125,305;11,8125;8;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,823847
12/09/2007 3:00;0;210,094;208,579;0;0;0,982254;0,99313;0;27,2331;0;0;0;0;0,771783;8,48701;3,3303;0;0;994;59,0047;116,134;12,5531;8,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,889152
12/09/2007 4:00;0;203,499;202,101;0;0;0,997654;0,995224;0;18,6621;0;0;0;0;0,688193;7,79946;3,06051;0;0;994;70,4793;105,629;12,425;8,6;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947422
12/09/2007 5:00;0;197,375;196,085;0;0;1,0036;0,997656;0;9,41233;0;0;0;0;0,628835;7,14441;2,80346;0;0;994;80,5443;94,3875;13,15;7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986537
12/09/2007 6:00;0;191,638;190,436;0;0,168008;1,00004;0,999988;0,536992;0,0503755;0;-79,0465;0;0;0,577018;6,61253;2,59476;0;0;994;90,0513;83,2506;13,2156;6,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;1
12/09/2007 7:00;0;186,239;185,117;0;1;1,00361;0,997678;0,870054;9,32556;0;-72,0694;0;0;0,537489;6,12169;2,40215;0;0;994;99,7926;71,7626;14,0094;5,4;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986784
12/09/2007 8:00;0;181,174;180,13;0;1;0,998418;0,995405;1;18,0012;0;-59,4911;0;0;0,499122;5,64483;2,21503;0;0;994;110,665;60,5769;14,6047;4,1;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95105
12/09/2007 9:00;0;176,377;175,397;0;1;0,986044;0,993256;1;25,5994;0;-45,5531;0;0;0,46505;5,26523;2,06608;0;0;994;123,866;50,2552;14,6187;3,8;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,901837
12/09/2007 10:00;0;171,848;170,933;0;1;0,97004;0,992781;1;31,5275;0;-29,7926;0;0;0,436001;4,87488;1,9129;0;0;994;140,995;41,6638;14,5547;2,8;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,852389
12/09/2007 11:00;0;167,595;166,745;0;1;0,957151;0,992468;1;35,0671;0;-12,1643;0;0;0,411304;4,47415;1,75566;0;0;994;163,291;36,2027;15,2328;1,4;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,81848
12/09/2007 12:00;0;163,579;162,785;0;1;0,955207;0,992424;1;35,5406;0;6,47161;0;0;0,38754;4,13854;1,62396;0;0;994;188,966;35,424;15,8469;0,8;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,813703
12/09/2007 13:00;0;163,295;163,365;7,55973;1;0,965503;0,992666;1;32,863;0,0429222;24,4899;2,15177;2,96644;0,386442;4,1125;1,61374;3,5316;0;994;212,687;39,6138;16,4422;0,6;18,2;9;-355,488;0;0;-0,3703;0;0;0;0;0,83997
12/09/2007 14:00;0;168,664;171,968;20,3787;1;0,981288;0,9931;1;27,6214;0,410056;40,7962;5,89791;7,9966;0,414771;4,54206;1,78231;9,0252;0;994;231,31;47,4383;16,7344;0,8;19;23;-355,488;0;0;-0,3703;0;0;0;0;0,88603
12/09/2007 15:00;0;175,573;178,872;20,6041;1;0,995204;0,994707;1;20,5203;0,423713;55,2394;6,0575;8,08503;0,449212;4,97057;1,95045;8,6328;0;994;245,506;57,3589;17,1344;0,7;19,4;22;-355,488;0;0;-0,3703;0;0;0;0;0,936548
12/09/2007 16:00;0;187,537;194,13;34,2136;1;1,00286;0,996951;1;12,1684;0,527102;68,1786;10,1589;13,4254;0,536398;6,07353;2,38326;13,734;0;994;256,924;68,3618;17,2953;1,4;19,6;35;-355,488;0;0;-0,3703;0;0;0;0;0,977532
12/09/2007 17:00;0;198,281;203,143;94,8666;0,486309;1,00219;0,99925;0,62682;3,03723;0,141368;77,1853;8,60053;37,2256;0,617763;6,9135;2,71286;37,278;0;994;266,885;79,8309;17,2344;1,1;19,5;95;-355,488;0;0;-0,3703;0;0;0;0;0,998595
12/09/2007 18:00;0;195,732;194,547;17,8894;0;1,00346;0,998425;0;6,35375;0;0;0;7,01981;0,574592;6,54793;2,56941;7,0632;0;994;276,357;90,9815;16,8344;2,4;19,1;18;-355,488;0;0;-0,3703;0;0;0;0;0,993858
12/09/2007 19:00;0;190,474;189,373;0;0;1,00065;0,996024;0;15,7043;0;0;0;0;0,538567;6,02016;2,36231;0;0;994;286,142;102,389;16,2734;1,4;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962672
12/09/2007 20:00;0;185,474;184,434;0;0;0,988251;0,99354;0;24,5502;0;0;0;0;0,507959;5,64221;2,214;0;0;994;297,063;113,209;15,6125;1,3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,909598
12/09/2007 21:00;0;180,666;179,673;0;0;0,967293;0,99271;0;32,3493;0;0;0;0;0,480353;5,35023;2,09943;0;0;994;310,079;122,917;15,0516;1,7;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,844802
12/09/2007 22:00;0;176,035;175,087;0;0;0,943601;0,992176;0;38,1189;0;0;0;0;0,456602;5,06677;1,9882;0;0;994;326,215;130,711;14,3906;1,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,786731
12/09/2007 23:00;0;171,588;170,688;0;0;0,925192;0,991817;0;41,542;0;0;0;0;0,435175;4,77209;1,87257;0;0;994;345,896;135,474;13,8297;1,7;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,74847
13/09/2007 0:00;0;167,318;166,464;0;0;0,922471;0,991767;0;41,994;0;0;0;0;0,419817;4,482;1,75874;0;0;994;7,63942;136,152;12,6078;1,1;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,743215
13/09/2007 1:00;0;163,107;162,27;0;0;0,937073;0,992044;0;39,4131;0;0;0;0;0,406588;4,36648;1,71341;0;0;994;28,2311;132,561;11,3031;2,1;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,772588
13/09/2007 2:00;0;158,98;158,17;0;0;0,960789;0,992552;0;34,1431;0;0;0;0;0,390991;4,20103;1,64848;0;0;994;45,4806;125,575;10,525;2,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,827639
13/09/2007 3:00;0;154,962;154,184;0;0;0,98315;0,993159;0;26,8637;0;0;0;0;0,377436;4,0049;1,57152;0;0;994;59,3638;116,361;9,49063;2,8;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,892084
13/09/2007 4:00;0;151,12;150,387;0;0;0,998074;0,995322;0;18,3043;0;0;0;0;0,364797;3,72171;1,4604;0;0;994;70,8336;105,825;9,125;1,4;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,949402
13/09/2007 5:00;0;147,397;146,695;0;0;1,00364;0,997745;0;9,06006;0;0;0;0;0,35176;3,53517;1,3872;0;0;994;80,8954;94,5659;9,025;1,3;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,987524
13/09/2007 6:00;0;155,475;160,559;322,992;0,15297;1,00034;0,999902;0,532453;0,398888;0,0452823;-79,1402;7,8148;126,742;0,391435;4,29167;1,68405;126,745;0;994;90,4062;83,4205;9,90312;2,6;11,7;323;-355,488;0;0;-0,3703;0;0;0;0;0,999976
13/09/2007 7:00;184,784;293;393;670,308;1;1,00357;0,997586;0,862048;9,68533;0,575507;-72,2399;171,805;263,029;4,54142;34,9127;13,6997;266,832;45,1357;994;100,16;71,9414;10,4703;2,6;13,4;680;6615,56;8,50726;8,50726;6,89121;0;0;0;26,1465;0,985747
13/09/2007 8:00;854,074;293;393;768,709;1;0,997995;0,995303;1;18,3733;0,656353;-59,6427;226,766;301,641;4,44748;34,9154;13,7008;317,844;208,618;994;111,052;60,7763;11,55;2,1;15,3;810;49976,1;55,4094;55,4094;52,0584;0;0;75,5357;133,082;0,949023
13/09/2007 9:00;860,948;293;393;785,631;1;0,985184;0,993226;1;25,9873;0,613186;-45,6687;228,306;308,282;4,35979;34,7839;13,6492;342,958;210,297;994;124,273;50,4917;11,6313;1,7;17,1;874;49965,8;55,4094;55,4094;52,0477;0;0;77,2147;133,082;0,898892
13/09/2007 10:00;827,026;293;393;769,767;1;0,968712;0,992746;1;31,93;0,567595;-29,8455;219,849;302,056;4,27812;34,5569;13,5601;355,907;202,011;994;141,389;41,9554;12,3937;1,2;18,8;907;50015,7;55,4094;55,4094;52,0997;0;0;68,9289;133,082;0,848695
13/09/2007 11:00;793,916;293;393;751,674;1;0,955485;0,99243;1;35,4738;0,535427;-12,1239;211,683;294,957;4,2117;34,5252;13,5477;362,185;193,924;994;163,578;36,5567;12,6609;1,4;20,2;923;50062,8;55,4094;55,4094;52,1487;0;0;60,8416;133,082;0,814381
13/09/2007 12:00;603,086;293;393;587,034;1;0,953553;0,992387;1;35,9331;0,517808;6,61809;164,977;230,352;4,1694;34,3937;13,4961;284,49;147,311;994;189,035;35,8147;13,2094;2,1;21,1;725;50302;55,4094;55,4094;52,3979;0;0;14,229;133,082;0,809703
13/09/2007 13:00;137,613;293;393;179,855;1;0,964211;0,992634;1;33,224;0,398426;24,7241;51,123;70,5751;4,16472;34,0079;13,3447;84,366;33,6136;994;212,561;39,9982;13,3094;3,6;21,2;215;9659,49;11,6966;11,6966;10,062;0;0;0;33,6136;0,836535
13/09/2007 14:00;22,6874;293;393;79,5071;1;0,980467;0,993074;1;27,9432;0,156917;41,0829;22,9908;31,1986;4,18347;33,8065;13,2657;35,316;5,54166;994;231,09;47,7961;13,1437;3,3;20,8;90;-355,025;0;0;-0,369818;0;5,54166;0;0;0,883413
13/09/2007 15:00;446,336;293;393;430,936;1;0,994786;0,994626;1;20,8066;0,602682;55,5499;126,63;169,099;4,19286;34,184;13,4138;180,896;109,023;994;245,259;57,6918;13,1;2,1;20,6;461;40439,6;44,839;44,839;42,1246;0;0;0;109,023;0,934785
13/09/2007 16:00;0;293;393;58,5939;1;1,00274;0,996883;1;12,4286;0;68,4979;17,3948;22,9922;4,24007;33,8092;13,2667;23,544;0;994;256,674;68,6781;12,4906;3,3;19,6;60;-355,488;0;0;-0,3703;0;0;0;0;0,976565
13/09/2007 17:00;0;323,871;319,402;115,81;0,458822;1,00232;0,99919;0,618903;3,27894;0;77,3499;9,78142;45,4439;3,36291;27,1749;10,6634;45,5184;0;994;266,64;80,1382;12,0719;2,6;18,4;116;-355,488;0;0;-0,3703;0;0;0;0;0,998363
13/09/2007 18:00;0;305,504;301,696;30,8238;0;1,00341;0,998486;0;6,11221;0;0;0;12,0952;2,74017;22,7897;8,94266;12,1644;0;994;276,116;91,2928;11,6313;2,8;17,1;31;-355,488;0;0;-0,3703;0;0;0;0;0,994315
13/09/2007 19:00;0;289,784;286,492;0;0;1,00085;0,99609;0;15,4549;0;0;0;0;2,26463;19,4555;7,63433;0;0;994;285,908;102,71;11,9688;2,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963841
13/09/2007 20:00;0;276,063;273,164;0;0;0,98879;0,993621;0;24,2807;0;0;0;0;1,90624;16,9679;6,65822;0;0;994;296,842;113,547;11,9719;3,1;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,911542
13/09/2007 21:00;0;263,944;261,368;0;0;0,968318;0,992736;0;32,0474;0;0;0;0;1,63029;14,9407;5,86273;0;0;994;309,89;123,278;11,8797;3,1;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,84761
13/09/2007 22:00;0;253,152;250,848;0;0;0,945257;0,99221;0;37,7743;0;0;0;0;1,41413;13,236;5,1938;0;0;994;326,099;131,095;12,1781;2,6;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,79043
13/09/2007 23:00;0;243,369;241,273;0;0;0,92745;0,991859;0;41,1573;0;0;0;0;1,2421;11,9624;4,69406;0;0;994;345,916;135,868;11,6344;3,3;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,752905
14/09/2007 0:00;0;234,538;232,646;0;0;0,924911;0,991812;0;41,5891;0;0;0;0;1,09279;10,7116;4,20325;0;0;994;7,8259;136,524;12,025;2,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,747924
14/09/2007 1:00;0;226,489;224,762;0;0;0,93915;0,992085;0;39,012;0;0;0;0;0,969594;9,70756;3,80925;0;0;994;28,5378;132,885;11,6563;2,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,777015
14/09/2007 2:00;0;219,065;217,474;0;0;0,96225;0,992587;0;33,7569;0;0;0;0;0,870092;8,89192;3,48919;0;0;994;45,8356;125,845;11,8125;2,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,831403
14/09/2007 3:00;0;212,208;210,744;0;0;0,984025;0,993187;0;26,4931;0;0;0;0;0,786097;8,12963;3,19007;0;0;994;59,7255;116,587;12,0469;1,7;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,894988
14/09/2007 4:00;0;205,769;204,397;0;0;0,99848;0,99542;0;17,9452;0;0;0;0;0,714875;7,58386;2,97591;0;0;994;71,1898;106,021;12,75;2,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,951352
14/09/2007 5:00;0;199,746;198,471;0;0;1,00366;0,997834;0;8,70661;0;0;0;0;0,654735;7,00225;2,74768;0;0;994;81,2477;94,7446;13,5313;2,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,988476
14/09/2007 6:00;0;204,608;208,243;353,97;0,137929;1,00063;0,999815;0,527894;0,748477;0,0279459;-79,2343;7,65767;138,898;0,714101;7,80229;3,06162;138,91;0;994;90,7619;83,5908;13,9719;1,7;15,3;354;-355,488;0;0;-0,3703;0;0;0;0;0,999915
14/09/2007 7:00;287,685;293;393;672,528;1;1,00351;0,997495;0,854006;10,0461;0,569991;-72,411;170,74;263,9;4,32602;34,788;13,6508;268,009;70,2706;994;100,528;72,1214;15,2609;2,6;17,8;683;16918,2;19,4387;19,4387;17,6231;0;0;0;51,2814;0,984668
14/09/2007 8:00;850,243;293;393;765,136;1;0,997553;0,995201;1;18,7463;0,655026;-59,7952;225,589;300,239;4,19286;34,9494;13,7142;317,059;207,682;994;111,44;60,9773;16,4594;3,1;20,6;808;49981,8;55,4094;55,4094;52,0643;0;0;74,6;133,082;0,946951
14/09/2007 9:00;854,04;293;393;779,43;1;0,984297;0,993196;1;26,3762;0,611063;-45,7852;226,293;305,848;4,0719;34,6878;13,6115;341,388;208,61;994;124,678;50,7302;15,9344;2,1;23,2;870;49976,1;55,4094;55,4094;52,0585;0;0;75,5274;133,082;0,895896
14/09/2007 10:00;818,545;293;393;762,989;1;0,967347;0,992712;1;32,3335;0,564264;-29,8986;217,599;299,397;3,958;34,9167;13,7013;354,337;199,94;994;141,78;42,2493;16,7547;4,1;25,7;903;50027,9;55,4094;55,4094;52,1124;0;0;66,8573;133,082;0,844949
14/09/2007 11:00;784,165;293;393;743,793;1;0,953773;0,992392;1;35,8814;0,531731;-12,0827;209,08;291,864;3,8597;34,8597;13,6789;360,223;191,542;994;163,861;36,9123;17,7047;4,5;27,9;918;50076,3;55,4094;55,4094;52,1629;0;0;58,4596;133,082;0,810232
14/09/2007 12:00;779,453;293;393;741,204;1;0,951857;0,99235;1;36,3263;0,527387;6,76655;207,925;290,848;3,79371;35,0169;13,7406;361,008;190,391;994;189,104;36,2066;18,2281;6,1;29,4;920;50082,8;55,4094;55,4094;52,1696;0;0;57,3087;133,082;0,805656
14/09/2007 13:00;808,769;293;393;758,087;1;0,962888;0,992602;1;33,5854;0,553236;24,9609;215,181;297,473;3,75452;35,358;13,8745;357,084;197,552;994;212,437;40,3839;17,9953;9,1;30,3;910;50041,9;55,4094;55,4094;52,127;0;0;64,4694;133,082;0,833063
14/09/2007 14:00;848,479;293;393;778,596;1;0,979628;0,993049;1;28,2652;0,59747;41,3721;224,945;305,521;3,74152;35,5565;13,9524;346,882;207,251;994;230,873;48,1554;17,9828;10,7;30,6;884;49984,4;55,4094;55,4094;52,067;0;0;74,1692;133,082;0,880765
14/09/2007 15:00;863,41;293;393;778,12;1;0,994356;0,994545;1;21,0931;0,644434;55,8624;228,531;305,334;3,75018;35,3793;13,8828;327,262;210,898;994;245,013;58,0261;18,0562;8,6;30,4;834;49962,1;55,4094;55,4094;52,0439;0;0;77,8162;133,082;0,932997
14/09/2007 16:00;801,296;293;393;719;1;1,00262;0,996816;1;12,6892;0,676789;68,8188;213,41;282,135;3,78934;35,4078;13,894;289,199;195,726;994;256,424;68,9958;18,0938;9,5;29,5;737;50052,4;55,4094;55,4094;52,138;0;0;62,6442;133,082;0,975576
14/09/2007 17:00;92,5823;293;393;513,03;0,431284;1,00245;0,99913;0,610938;3,52111;0,112122;77,5154;40,2087;201,313;3,85528;35,0129;13,7391;201,694;22,6144;994;266,394;80,4464;18,1563;8,6;28;514;5249,9;7,02595;7,02595;5,46865;0;0;0;22,6144;0,998112
14/09/2007 18:00;0;324,088;319,67;60,6802;0;1,00335;0,998546;0;5,86988;0;0;0;23,8109;3,0666;27,5327;10,8038;23,9364;0;994;275,875;91,6049;17,7844;7,3;26,3;61;-355,488;0;0;-0,3703;0;0;0;0;0,994757
14/09/2007 19:00;0;305,965;302,208;0;0;1,00105;0,996157;0;15,2044;0;0;0;0;2,49127;23,0387;9,04039;0;0;994;285,673;103,031;18,6156;6,1;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964996
14/09/2007 20:00;0;290,395;287,132;0;0;0,989321;0,993701;0;24,0099;0;0;0;0;2,0705;19,7444;7,7477;0;0;994;296,619;113,885;18,0797;5,7;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913476
14/09/2007 21:00;0;276,707;273,814;0;0;0,96933;0,992762;0;31,744;0;0;0;0;1,74973;17,3496;6,808;0;0;994;309,698;123,639;17,4656;7,7;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,850407
14/09/2007 22:00;0;264,631;262,064;0;0;0,946886;0,992244;0;37,4284;0;0;0;0;1,50428;15,2101;5,96845;0;0;994;325,982;131,48;17,6156;6,5;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,794114
14/09/2007 23:00;0;253,784;251,466;0;0;0,929664;0,991901;0;40,7716;0;0;0;0;1,31253;13,6128;5,34165;0;0;994;345,936;136,262;17,1969;7,3;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,757319
15/09/2007 0:00;0;243,925;241,813;0;0;0,927298;0,991856;0;41,1835;0;0;0;0;1,16033;12,2988;4,82604;0;0;994;8,01563;136,897;16,6;8,2;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,752604
15/09/2007 1:00;0;235,03;233,124;0;0;0,941182;0,992126;0;38,6101;0;0;0;0;1,03893;10,9537;4,29821;0;0;994;28,8488;133,21;16,1594;5,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,781411
15/09/2007 2:00;0;226,828;225,067;0;0;0,963681;0,992621;0;33,3698;0;0;0;0;0,930273;10,055;3,94558;0;0;994;46,1942;126,115;15,85;6,5;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,835138
15/09/2007 3:00;0;219,23;217,603;0;0;0,984881;0,993216;0;26,1215;0;0;0;0;0,841381;9,22164;3,61857;0;0;994;60,0898;116,813;15,6969;6,5;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897862
15/09/2007 4:00;0;212,196;210,694;0;0;0,99887;0,995518;0;17,585;0;0;0;0;0,76389;8,44042;3,31202;0;0;994;71,5477;106,217;15,0797;5,8;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,95327
15/09/2007 5:00;0;205,674;204,288;0;0;1,00367;0,997924;0;8,35212;0;0;0;0;0,695114;7,73352;3,03463;0;0;994;81,6012;94,9235;15,2922;4,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,989394
15/09/2007 6:00;0;206,065;206,786;235,957;0,122884;1,00091;0,999729;0,523316;1,09902;0,00701579;-79,3288;4,50919;92,5894;0,70207;8,04642;3,15742;92,6064;0;994;91,1184;83,7617;15,875;5,7;16,5;236;-355,488;0;0;-0,3703;0;0;0;0;0,999816
15/09/2007 7:00;98,8994;293;393;495,708;1;1,00343;0,997403;0,845926;10,4079;0,539263;-72,5828;124,637;194,516;4,31161;34,8524;13,6761;197,77;24,1574;994;100,896;72,3025;16,4594;4,9;18,1;504;-377,762;0;0;-0,393502;0;5,16821;0;0;0,983547
15/09/2007 8:00;854,594;293;393;770,039;1;0,997092;0,995097;1;19,1203;0,652724;-59,9486;226,906;302,163;4,22114;35,5254;13,9402;319,806;208,745;994;111,827;61,1799;16,5625;7;20;815;49975,3;55,4094;55,4094;52,0576;0;0;75,6627;133,082;0,944833
15/09/2007 9:00;858,996;293;393;785,71;1;0,983383;0,993166;1;26,7661;0,607625;-45,9025;227,898;308,313;4,12741;35,5504;13,95;345,312;209,82;994;125,082;50,9707;16,7266;7,7;22;880;49968,7;55,4094;55,4094;52,0508;0;0;76,738;133,082;0,892852
15/09/2007 10:00;64,2181;293;393;116,92;1;0,965943;0,992676;1;32,7381;0,287587;-29,9521;33,2952;45,8794;4,09034;34,4516;13,5188;54,5436;15,6861;994;142,168;42,5451;16,7062;8,2;22,8;139;-366,337;0;0;-0,381601;0;15,6861;0;0;0,841152
15/09/2007 11:00;100,261;293;393;149,922;1;0,952016;0,992353;1;36,2899;0,335543;-12,0408;42,0639;58,8294;4,05351;34,4553;13,5203;72,9864;24,4901;994;164,141;37,2695;16,2563;8;23,6;186;5990,39;7,8101;7,8101;6,23999;0;0;0;24,4901;0,806033
15/09/2007 12:00;49,8126;293;393;105,807;1;0,950118;0,992312;1;36,7201;0,234905;6,91693;29,6259;41,5186;4,03062;34,2202;13,428;51,7968;12,1673;994;189,171;36,5996;16,5219;6,7;24,1;132;-362,12;0;0;-0,377209;0;12,1673;0;0;0,801566
15/09/2007 13:00;178,547;293;393;215,684;1;0,961535;0,99257;1;33,947;0,427471;25,2002;61,1332;84,6344;4,01238;34,4254;13,5085;102,024;43,6123;994;212,314;40,7708;16,6875;7;24,5;260;13772,2;16,0553;16,0553;14,346;0;0;0;43,6123;0,829554
15/09/2007 14:00;677,814;293;393;634,858;1;0,978769;0,993023;1;28,5874;0,583579;41,6637;183,252;249,118;3,99419;34,8974;13,6937;283,705;165,564;994;230,657;48,5161;16,8531;5,2;24,9;723;50214,8;55,4094;55,4094;52,3071;0;0;32,482;133,082;0,878088
15/09/2007 15:00;119,304;293;393;158,301;1;0,993915;0,994464;1;21,3797;0,436851;56,1768;46,4682;62,1175;4,00327;33,9539;13,3235;66,708;29,1414;994;244,768;58,3619;16,6531;4,1;24,7;170;7848,34;9,77794;9,77794;8,17536;0;0;0;29,1414;0,931185
15/09/2007 16:00;0;324,058;319,633;34,1098;1;1,00249;0,996748;1;12,9501;0;69,141;10,1223;13,3847;3,15982;27,3497;10,732;13,734;0;994;256,175;69,3147;16,1437;5,4;23,8;35;-355,488;0;0;-0,3703;0;0;0;0;0,974566
15/09/2007 17:00;0;305,802;302,015;111,758;0,403705;1,00257;0,99907;0,602928;3,76373;0;77,6816;8,09194;43,854;2,56301;23,0875;9,05954;43,9488;0;994;266,148;80,7555;15,9813;4,9;22,7;112;-355,488;0;0;-0,3703;0;0;0;0;0,997843
15/09/2007 18:00;0;290,215;286,952;13,9325;0;1,00328;0,998607;0;5,62677;0;0;0;5,46713;2,12979;19,5917;7,6878;5,4936;0;994;275,633;91,9178;15,1156;3,9;21,6;14;-355,488;0;0;-0,3703;0;0;0;0;0,995182
15/09/2007 19:00;0;276,667;273,806;0;0;1,00124;0,996223;0;14,9528;0;0;0;0;1,80303;16,9681;6,65828;0;0;994;285,437;103,353;15,8516;3,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,966139
15/09/2007 20:00;0;264,683;262,134;0;0;0,989843;0,993781;0;23,7377;0;0;0;0;1,55102;14,9618;5,87103;0;0;994;296,394;114,223;14,9688;3,3;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,915398
15/09/2007 21:00;0;253,963;251,673;0;0;0,970327;0,992788;0;31,4392;0;0;0;0;1,3548;13,3094;5,22261;0;0;994;309,505;124,001;14,2594;3,1;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853194
15/09/2007 22:00;0;244,371;242,316;0;0;0,948487;0,992278;0;37,0812;0;0;0;0;1,19796;11,7934;4,62771;0;0;994;325,863;131,865;14,0797;1,7;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,797782
15/09/2007 23:00;0;235,547;233,65;0;0;0,931834;0,991942;0;40,3849;0;0;0;0;1,07051;10,8168;4,24449;0;0;994;345,957;136,657;13,0969;2,8;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,761709
16/09/2007 0:00;0;227,465;225,73;0;0;0,929632;0,9919;0;40,7772;0;0;0;0;0,959136;9,80892;3,84902;0;0;994;8,20858;137,271;13,1219;2,4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,757255
16/09/2007 1:00;0;219,937;218,322;0;0;0,943169;0,992167;0;38,2077;0;0;0;0;0,867017;9,08352;3,56437;0;0;994;29,1639;133,534;12,9906;3,3;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,785774
16/09/2007 2:00;0;212,941;211,446;0;0;0,96508;0,992655;0;32,982;0;0;0;0;0,785176;8,35269;3,2776;0;0;994;46,5561;126,385;12,7688;3,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,838841
16/09/2007 3:00;0;206,439;205,055;0;0;0,985715;0,993244;0;25,749;0;0;0;0;0,716618;7,67279;3,0108;0;0;994;60,4564;117,038;12,5078;2,8;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,900706
16/09/2007 4:00;0;200,268;198,959;0;0;0,999245;0,995616;0;17,2239;0;0;0;0;0,656727;7,23226;2,83794;0;0;994;71,9072;106,412;12,425;4,3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955155
16/09/2007 5:00;0;194,392;193,154;0;0;1,00366;0,998013;0;7,99672;0;0;0;0;0,60343;6,81653;2,67481;0;0;994;81,9559;95,1026;11,7219;5,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990276
16/09/2007 6:00;0;196,406;198,124;316,898;0,10783;1,00117;0,999642;0,518717;1,4504;0,0144778;-79,4236;5,26834;124,351;0,62579;7,2417;2,84164;124,391;0;994;91,4755;83,9331;12,3094;5,4;15,2;317;-355,488;0;0;-0,3703;0;0;0;0;0,99968
16/09/2007 7:00;251,194;293;393;670,968;1;1,00334;0,99731;0,837807;10,7703;0,555541;-72,7552;167,054;263,288;4,34529;35,2163;13,8189;268,009;61,3573;994;101,265;72,4847;13,2594;5,2;17,4;683;13216;15,5089;15,5089;13,7666;0;0;0;42,3681;0,982384
16/09/2007 8:00;856,874;293;393;772,047;1;0,996612;0,994994;1;19,495;0,651269;-60,1029;227,365;302,951;4,22587;35,2625;13,837;321,376;209,302;994;112,213;61,3841;14,3922;4,9;19,9;819;49971,9;55,4094;55,4094;52,0541;0;0;76,2197;133,082;0,94267
16/09/2007 9:00;860,496;293;393;787,438;1;0,982441;0,993136;1;27,1568;0,605247;-46,0208;228,173;308,991;4,11348;35,3543;13,873;347,274;210,187;994;125,484;51,2132;14,2922;6,1;22,3;885;49966,5;55,4094;55,4094;52,0484;0;0;77,1044;133,082;0,88976
16/09/2007 10:00;822,391;293;393;769,483;1;0,964502;0,992641;1;33,1434;0,557045;-30,006;218,79;301,945;4,01238;35,4187;13,8983;360,616;200,879;994;142,553;42,843;14,9688;7,7;24,5;919;50022,4;55,4094;55,4094;52,1067;0;0;67,7969;133,082;0,837304
16/09/2007 11:00;786,645;293;393;749,669;1;0,950212;0,992314;1;36,6991;0,523714;-11,9981;209,929;294,17;3,92653;35,3073;13,8546;366,894;192,148;994;164,416;37,6282;15,2281;7,7;26,4;935;50072,9;55,4094;55,4094;52,1593;0;0;59,0655;133,082;0,801785
16/09/2007 12:00;782,312;293;393;747,195;1;0,948336;0,992274;1;37,1143;0,519718;7,06912;208,815;293,199;3,86856;35,3131;13,8569;367,679;191,089;994;189,238;36,9936;15,1219;8,2;27,7;937;50078,9;55,4094;55,4094;52,1655;0;0;58,007;133,082;0,797433
16/09/2007 13:00;812,479;293;393;764,06;1;0,960151;0,992537;1;34,3089;0,546761;25,4417;216,245;299,817;3,8288;35,5726;13,9587;362,97;198,458;994;212,192;41,1587;15,5141;10,7;28,6;925;50036,6;55,4094;55,4094;52,1215;0;0;65,3756;133,082;0,826011
16/09/2007 14:00;853,078;293;393;784,343;1;0,977892;0,992997;1;28,9097;0,592663;41,9574;226,192;307,776;3,81562;35,6832;14,0021;351,59;208,375;994;230,443;48,8779;15,2672;11,4;28,9;896;49977,6;55,4094;55,4094;52,0599;0;0;75,2925;133,082;0,875383
16/09/2007 15:00;865,976;293;393;781,582;1;0,993462;0,994382;1;21,6665;0,640969;56,4929;229,304;306,693;3,82001;35,5738;13,9591;330,008;211,525;994;244,525;58,6988;15,2062;10;28,8;841;49958,3;55,4094;55,4094;52,0399;0;0;78,4429;133,082;0,929349
16/09/2007 16:00;784,678;293;393;711,654;1;1,00236;0,99668;0,991355;13,2112;0,668192;69,4645;209,319;279,253;3,8597;35,1486;13,7923;286,844;191,667;994;255,927;69,6346;15,0484;6,7;27,9;731;50075,6;55,4094;55,4094;52,1621;0;0;58,5849;133,082;0,973534
16/09/2007 17:00;55,0101;293;393;464,861;0,376095;1,00268;0,999009;0,594877;4,0068;0,0734824;77,8486;30,9395;182,411;3,92204;34,6091;13,5806;182,858;13,4369;994;265,902;81,0653;14,9375;5,4;26,5;466;-363,606;0;0;-0,378756;0;13,4369;0;0;0,997556
16/09/2007 18:00;0;324,117;319,706;16,925;0;1,00321;0,998667;0;5,38292;0;0;0;6,64138;3,12045;27,3426;10,7292;6,6708;0;994;275,391;92,2314;14,7437;5,7;24,9;17;-355,488;0;0;-0,3703;0;0;0;0;0,99559
16/09/2007 19:00;0;305,854;302,064;0;0;1,00142;0,99629;0;14,7003;0;0;0;0;2,54513;23,1586;9,08742;0;0;994;285,199;103,675;15,0969;7;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,967267
16/09/2007 20:00;0;290,134;286,841;0;0;0,990357;0,993862;0;23,4644;0;0;0;0;2,12427;19,8369;7,78401;0;0;994;296,168;114,562;14,1219;6,5;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,917308
16/09/2007 21:00;0;276,481;273,599;0;0;0,971309;0,992814;0;31,1331;0;0;0;0;1,80804;17,1084;6,71336;0;0;994;309,309;124,363;13,5766;4,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,855969
16/09/2007 22:00;0;264,35;261,77;0;0;0,950061;0,992311;0;36,7329;0;0;0;0;1,5631;15,1562;5,94729;0;0;994;325,742;132,252;12,7406;5,4;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,801432
16/09/2007 23:00;0;253,497;251,179;0;0;0,933959;0,991983;0;39,9974;0;0;0;0;1,37285;13,4511;5,2782;0;0;994;345,977;137,054;12,5469;4,7;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,766074
17/09/2007 0:00;0;243,628;241,513;0;0;0,931914;0,991944;0;40,3704;0;0;0;0;1,21963;12,1573;4,77051;0;0;994;8,40467;137,645;11,7281;5,4;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,761872
17/09/2007 1:00;0;234,563;232,619;0;0;0,945112;0,992207;0;37,8048;0;0;0;0;1,09599;11,0744;4,34558;0;0;994;29,4832;133,858;10,7312;6,1;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,790104
17/09/2007 2:00;0;226,256;224,477;0;0;0,966449;0,992689;0;32,5936;0;0;0;0;0,984717;10,0398;3,93963;0;0;994;46,9213;126,654;10,3562;5,4;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,842513
17/09/2007 3:00;0;218,648;217,022;0;0;0,986529;0,993293;0;25,3757;0;0;0;0;0,894708;9,0717;3,55974;0;0;994;60,8253;117,263;9,43437;3,6;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,903517
17/09/2007 4:00;0;211,624;210,125;0;0;0,999605;0,995714;0;16,8619;0;0;0;0;0,814724;8,28159;3,2497;0;0;994;72,2682;106,608;8,42188;2,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,957007
17/09/2007 5:00;0;205,024;203,62;0;0;1,00364;0,998103;0;7,64055;0;0;0;0;0,742266;7,72236;3,03025;0;0;994;82,3114;95,282;8,27812;3,6;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,991122
17/09/2007 6:00;0;293;393;265,868;0,0927644;1,00142;0,999555;0,514097;1,80249;0;-79,5189;3,76919;104,327;4,65198;34,4649;13,524;104,378;0;994;91,8331;84,1049;8,30937;3,6;11,2;266;-355,488;0;0;-0,3703;0;0;0;0;0,999505
17/09/2007 7:00;598,591;293;393;667,202;1;1,00324;0,997217;0,829647;11,1335;0,547959;-72,9283;164,466;261,81;4,58642;34,8289;13,6669;266,832;146,213;994;101,633;72,668;8,51563;2,1;12,5;680;47878,5;52,847;52,847;49,8734;0;0;0;127,224;0,98118
17/09/2007 8:00;850,97;293;393;768,359;1;0,996113;0,994889;1;19,8704;0,648365;-60,2581;226,142;301,504;4,5116;35,0923;13,7702;320,591;207,86;994;112,599;61,5899;9,50781;2,8;14;817;49980,7;55,4094;55,4094;52,0632;0;0;74,7775;133,082;0,940464
17/09/2007 9:00;853,284;293;393;782,887;1;0,981472;0,993105;1;27,5482;0,601534;-46,1401;226,624;307,205;4,44258;35,0564;13,7561;346,489;208,425;994;125,884;51,4576;10,0094;2,8;15,4;883;49977,2;55,4094;55,4094;52,0596;0;0;75,3427;133,082;0,886622
17/09/2007 10:00;814,677;293;393;765,069;1;0,963021;0,992605;1;33,5495;0,552421;-30,0603;217,193;300,213;4,37917;35,2163;13,8189;360,223;198,995;994;142,934;43,1429;10,45;4,3;16,7;918;50033,5;55,4094;55,4094;52,1182;0;0;65,9126;133,082;0,833408
17/09/2007 11:00;778,004;293;393;744,855;1;0,94836;0,992275;1;37,1089;0,518516;-11,9549;208,166;292,281;4,33084;35,164;13,7984;366,502;190,037;994;164,688;37,9883;11,3719;4,5;17,7;934;50084,8;55,4094;55,4094;52,1717;0;0;56,9548;133,082;0,79749
17/09/2007 12:00;753,151;293;393;724,246;1;0,94651;0,992236;1;37,5089;0,513497;7,22305;202,004;284,194;4,29724;35,0154;13,7401;358,261;183,966;994;189,303;37,3883;11,7984;3,9;18,4;913;50118,5;55,4094;55,4094;52,2067;0;0;50,884;133,082;0,793259
17/09/2007 13:00;805,374;293;393;759,928;1;0,958736;0,992504;1;34,6709;0,542567;25,6855;214,752;298,196;4,28289;35,0316;13,7464;362,578;196,722;994;212,073;41,5475;11,6297;3,6;18,7;924;50046,7;55,4094;55,4094;52,132;0;0;63,6403;133,082;0,822433
17/09/2007 14:00;846,074;293;393;780,149;1;0,976996;0,992971;1;29,2319;0,589113;42,2532;224,771;306,13;4,28289;35,2291;13,8239;350,806;206,664;994;230,231;49,2409;11,5125;4,5;18,7;894;49987,9;55,4094;55,4094;52,0707;0;0;73,5818;133,082;0,87265
17/09/2007 15:00;858,948;293;393;777,236;1;0,992997;0,9943;1;21,9533;0,638043;56,8107;227,904;304,987;4,29724;35,1629;13,7979;328,831;209,808;994;244,282;59,0368;11,525;3,9;18,4;838;49968,8;55,4094;55,4094;52,0508;0;0;76,7262;133,082;0,927489
17/09/2007 16:00;763,441;293;393;706,022;1;1,00221;0,996612;0,976346;13,4725;0,654585;69,7891;204,475;277,043;4,33565;34,8101;13,6595;284,882;186,48;994;255,679;69,9554;11,0375;2,4;17,6;726;50104,7;55,4094;55,4094;52,1924;0;0;53,3977;133,082;0,972482
17/09/2007 17:00;39,3594;293;393;452,751;0,348464;1,00279;0,998949;0,58679;4,25031;0,0539659;78,0163;27,5415;177,66;4,39374;34,4896;13,5337;178,15;9,61401;994;265,655;81,3755;9,8375;2,8;16,4;454;-359,256;0;0;-0,374225;0;9,61401;0;0;0,99725
17/09/2007 18:00;0;323,833;319,355;15,9357;0;1,00313;0,998728;0;5,13833;0;0;0;6,25317;3,49514;26,9079;10,5586;6,2784;0;994;275,148;92,5454;9,00625;1,6;15,1;16;-355,488;0;0;-0,3703;0;0;0;0;0,995981
17/09/2007 19:00;0;305,42;301,603;0;0;1,0016;0,996357;0;14,4467;0;0;0;0;2,83799;22,6123;8,87306;0;0;994;284,96;103,998;9,12187;1,7;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,96838
17/09/2007 20:00;0;289,557;286,233;0;0;0,990861;0,993942;0;23,1898;0;0;0;0;2,3537;19,4682;7,63934;0;0;994;295,94;114,901;8,76875;2,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,919206
17/09/2007 21:00;0;275,793;272,888;0;0;0,972276;0,99284;0;30,8256;0;0;0;0;1,9886;16,7984;6,59168;0;0;994;309,111;124,725;8,57187;1,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,858731
17/09/2007 22:00;0;263,646;261,065;0;0;0,951606;0,992345;0;36,3836;0;0;0;0;1,70939;14,7738;5,79723;0;0;994;325,619;132,638;8,375;1,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,805064
17/09/2007 23:00;0;252,655;250,306;0;0;0,936041;0,992024;0;39,6091;0;0;0;0;1,48822;13,3673;5,24533;0;0;994;345,998;137,451;8,3125;3,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,770412
18/09/2007 0:00;0;242,782;240,67;0;0;0,934144;0,991987;0;39,9633;0;0;0;0;1,28633;11,9471;4,68803;0;0;994;8,60384;138,019;8,32187;3,1;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,766456
18/09/2007 1:00;0;233,842;231,927;0;0;0,94701;0,992246;0;37,4016;0;0;0;0;1,12373;10,7813;4,23059;0;0;994;29,8065;134,181;8,87813;3,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,794397
18/09/2007 2:00;0;225,817;224,1;0;0;0,967786;0,992723;0;32,2046;0;0;0;0;0,994921;9,56742;3,75425;0;0;994;47,2898;126,922;9,1;1,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,84615
18/09/2007 3:00;0;218,401;216,812;0;0;0,987322;0,993405;0;25,0017;0;0;0;0;0,890274;8,81808;3,46021;0;0;994;61,1964;117,488;8,9875;1,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,906295
18/09/2007 4:00;0;211,578;210,122;0;0;0,999949;0,995811;0;16,4992;0;0;0;0;0,802332;8,02017;3,14711;0;0;994;72,6305;106,803;9,1875;1;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,958824
18/09/2007 5:00;0;205,242;203,894;0;0;1,00361;0,998193;0;7,28372;0;0;0;0;0,729636;7,37669;2,89461;0;0;994;82,6678;95,4616;8,975;0,8;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99193
18/09/2007 6:00;0;199,334;198,083;33,9759;0,077684;1,00165;0,999468;0,509456;2,15518;0;-79,6146;0,399788;13,3322;0,662409;6,81082;2,67257;13,3416;0;994;92,191;84,2773;9,28438;0,6;12,8;34;-355,488;0;0;-0,3703;0;0;0;0;0,999293
18/09/2007 7:00;0;203,14;206,063;27,4382;1;1,00312;0,997124;0,821446;11,4971;0,282268;-73,1022;6,69527;10,7667;0,708758;7,35264;2,88518;10,9872;0;994;102,001;72,8525;10,25;0,9;14;28;-355,488;0;0;-0,3703;0;0;0;0;0,979935
18/09/2007 8:00;32,12;293;393;370,595;1;0,995594;0,994784;1;20,2463;0,589341;-60,4144;109,004;145,421;4,38888;33,8142;13,2687;154,998;7,84571;994;112,984;61,7973;11,9688;0,7;16,5;395;-357,368;0;0;-0,372258;0;0;0;0;0,938214
18/09/2007 9:00;845,678;293;393;775,658;1;0,980475;0,993074;1;27,9402;0,599567;-46,2603;224,296;304,368;4,24482;34,3627;13,4839;344,527;206,567;994;126,282;51,704;12,2344;0,6;19,5;878;49988,5;55,4094;55,4094;52,0714;0;0;62,3416;133,082;0,883437
18/09/2007 10:00;806,466;293;393;757,301;1;0,9615;0,992569;1;33,9562;0,549848;-30,1153;214,641;297,165;4,12741;34,4649;13,524;358,261;196,989;994;143,311;43,4446;12,9375;1,3;22;913;50045,1;55,4094;55,4094;52,1304;0;0;63,9069;133,082;0,829465
18/09/2007 11:00;768,596;293;393;736,042;1;0,946461;0,992235;1;37,5192;0,515558;-11,9112;205,283;288,823;4,02605;34,4494;13,5179;364,147;187,739;994;164,955;38,3498;14,0438;1,7;24,2;928;50097,7;55,4094;55,4094;52,1851;0;0;54,6568;133,082;0,793149
18/09/2007 12:00;729,774;293;393;703,039;1;0,94464;0,992197;1;37,9037;0,509845;7,37862;195,694;275,872;3,958;34,3511;13,4794;349,628;178,256;994;189,367;37,7839;14,9188;1,7;25,7;891;50149,3;55,4094;55,4094;52,2388;0;0;45,174;133,082;0,789045
18/09/2007 13:00;797,173;293;393;751,679;1;0,957289;0,992471;1;35,0329;0,540551;25,9315;212,093;294,959;3,90862;34,3153;13,4653;360,223;194,719;994;211,954;41,937;15,3156;1,3;26,8;918;50058,2;55,4094;55,4094;52,144;0;0;61,6369;133,082;0,818822
18/09/2007 14:00;838,713;293;393;772,462;1;0,97608;0,992945;1;29,5542;0,587933;42,551;222,342;303,114;3,88188;34,6431;13,5939;348,451;204,866;994;230,021;49,6048;15,3297;2,6;27,4;888;49998,7;55,4094;55,4094;52,082;0;0;71,7837;133,082;0,86989
18/09/2007 15:00;852,435;293;393;770,104;1;0,992521;0,994217;1;22,2401;0,637772;57,13;225,685;302,189;3,88188;34,6225;13,5859;326,477;208,218;994;244,041;59,3758;15,3297;2,4;27,4;832;49978,5;55,4094;55,4094;52,0609;0;0;75,1355;133,082;0,925606
18/09/2007 16:00;742,088;293;393;696,5;1;1,00206;0,996544;0,96126;13,734;0,644263;70,1147;198,557;273,307;3,91309;34,0969;13,3796;281,351;181,264;994;255,431;70,2771;15,45;0,7;26,7;717;50133,2;55,4094;55,4094;52,222;0;0;48,1817;133,082;0,971408
18/09/2007 17:00;0;324,454;320,122;62,8063;0,320824;1,00289;0,998888;0,578669;4,49425;0;78,1846;3,469;24,6452;3,12327;26,7169;10,4837;24,7212;0;994;265,409;81,6861;14,9656;1;25,2;63;-355,488;0;0;-0,3703;0;0;0;0;0,996925
18/09/2007 18:00;0;306,629;302,932;0;0;1,00305;0,998789;0;4,89304;0;0;0;0;2,56204;22,4124;8,79464;0;0;994;274,904;92,8599;15,1625;0,8;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996356
18/09/2007 19:00;0;291,317;288,109;0;0;1,00177;0,996424;0;14,1921;0;0;0;0;2,13061;19,2066;7,53669;0;0;994;284,72;104,321;15,3953;0,7;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969479
18/09/2007 20:00;0;277,891;275,052;0;0;0,991357;0,994022;0;22,914;0;0;0;0;1,80143;16,8382;6,60733;0;0;994;295,709;115,241;14,9641;1,3;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92109
18/09/2007 21:00;0;266,025;263,501;0;0;0,973229;0,992866;0;30,5169;0;0;0;0;1,55222;14,8072;5,81035;0;0;994;308,91;125,088;14,4328;1,1;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861479
18/09/2007 22:00;0;255,365;253,084;0;0;0,953124;0,992378;0;36,0334;0;0;0;0;1,35298;13,2688;5,20667;0;0;994;325,494;133,026;14,275;1,6;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,808675
18/09/2007 23:00;0;245,757;243,696;0;0;0,938078;0,992064;0;39,2203;0;0;0;0;1,19415;11,8725;4,65879;0;0;994;346,019;137,848;14;1,3;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,774721
19/09/2007 0:00;0;237,014;235,136;0;0;0,936323;0,992029;0;39,5558;0;0;0;0;1,06855;10,719;4,20615;0;0;994;8,80605;138,394;13,2125;1,1;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,771004
19/09/2007 1:00;0;228,959;227,226;0;0;0,948865;0,992286;0;36,9983;0;0;0;0;0,964796;9,80343;3,84687;0;0;994;30,1337;134,505;12,7375;1,3;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,798654
19/09/2007 2:00;0;221,39;219,763;0;0;0,969094;0,992756;0;31,8153;0;0;0;0;0,879388;9,1571;3,59325;0;0;994;47,6613;127,19;12,2406;2,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,849752
19/09/2007 3:00;0;214,264;212,738;0;0;0,988095;0,993517;0;24,6272;0;0;0;0;0,798266;8,55306;3,35622;0;0;994;61,5694;117,712;11,9141;4,1;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,909038
19/09/2007 4:00;0;207,738;206,35;0;0;1,00028;0,995909;0;16,136;0;0;0;0;0,731583;7,68042;3,0138;0;0;994;72,9942;106,998;11,5875;1,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,960605
19/09/2007 5:00;0;201,629;200,332;0;0;1,00357;0,998282;0;6,92639;0;0;0;0;0,672926;7,12504;2,79587;0;0;994;83,0249;95,6414;11,9688;1,7;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,992702
19/09/2007 6:00;0;195,833;194,609;0;0,0625855;1,00188;0,999381;0,504794;2,50832;0;-79,7106;0;0;0,619681;6,6963;2,62763;0;0;994;92,5493;84,4501;12,1422;2,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999042
19/09/2007 7:00;0;221,704;239,528;101,779;1;1,00298;0,99703;0,8132;11,8611;0,478194;-73,2768;24,5806;39,9383;1,02211;10,3048;4,04359;40,8096;0;994;102,369;73,0381;12,8047;1,7;15,5;104;-355,488;0;0;-0,3703;0;0;0;0;0,978649
19/09/2007 8:00;0;265,022;289,893;122,606;1;0,995056;0,994678;1;20,6225;0,530109;-60,5717;36,0391;48,1105;1,95542;17,4152;6,83373;51,4044;0;994;113,368;62,0063;13,2062;1,7;16,8;131;-355,488;0;0;-0,3703;0;0;0;0;0,935922
19/09/2007 9:00;212,623;293;393;383,771;1;0,97945;0,993043;1;28,3325;0,544996;-46,3817;110,855;150,592;4,29724;33,9358;13,3164;171,086;51,9357;994;126,678;51,9522;14,025;1,2;18,4;436;9351,63;11,409;11,409;9,74128;0;0;0;32,9465;0,880208
19/09/2007 10:00;756,756;293;393;715,687;1;0,95994;0,992532;1;34,3633;0,543331;-30,1709;202,509;280,835;4,20698;34,2896;13,4553;340,211;184,847;994;143,684;43,7482;14,9875;0,8;20,3;867;50113,7;55,4094;55,4094;52,2017;0;0;51,7648;133,082;0,825475
19/09/2007 11:00;733,279;293;393;706,732;1;0,944514;0,992194;1;37,9299;0,509435;-11,867;196,695;277,322;4,13206;34,2774;13,4505;351,59;179,112;994;165,218;38,7125;15,8062;1;21,9;896;50144,7;55,4094;55,4094;52,2341;0;0;46,0301;133,082;0,788764
19/09/2007 12:00;727,009;293;393;702,389;1;0,942725;0,992158;1;38,2986;0,505643;7,53574;195,108;275,617;4,08111;34,2677;13,4467;351,198;177,581;994;189,429;38,1801;15,6563;1,1;23;895;50152,9;55,4094;55,4094;52,2426;0;0;44,4985;133,082;0,784792
19/09/2007 13:00;765,682;293;393;726,326;1;0,955811;0,992438;1;35,3948;0,534932;26,1794;204,616;285,01;4,04893;34,5053;13,5399;349,628;187,027;994;211,837;42,3272;15,8875;1,9;23,7;891;50101,6;55,4094;55,4094;52,1892;0;0;53,9451;133,082;0,81518
19/09/2007 14:00;812,309;293;393;751,779;1;0,975146;0,992919;1;29,8762;0,583216;42,8506;216,175;294,998;4,03977;34,9624;13,7192;340,211;198,416;994;229,812;49,9696;15,8531;4,1;23,9;867;50036,9;55,4094;55,4094;52,1217;0;0;65,3342;133,082;0,867103
19/09/2007 15:00;823,339;293;393;747,273;1;0,992034;0,994135;1;22,5269;0,633516;57,4506;218,869;293,23;4,04435;34,9488;13,7139;317,452;201,111;994;243,8;59,7156;15,9484;3,9;23,8;809;50021,1;55,4094;55,4094;52,1053;0;0;68,0284;133,082;0,9237
19/09/2007 16:00;583,619;293;393;571,515;1;1,0019;0,996475;0,946107;13,9956;0,616796;70,4411;160,321;224,263;4,08111;34,8723;13,6839;231,124;142,556;994;255,184;70,5993;15,9688;5,2;23;589;50323,4;55,4094;55,4094;52,4202;0;0;9,47379;133,082;0,970314
19/09/2007 17:00;7,74039;293;393;393,65;0,293183;1,00299;0,998828;0,570521;4,73861;0,0121981;78,3533;19,5903;154,468;4,13671;34,5639;13,5629;154,998;1,89068;994;265,162;81,9969;14,8469;4,9;21,8;395;-355,488;0;0;-0,3703;0;1,89068;0;0;0,996582
19/09/2007 18:00;0;323,967;319,521;16,9441;0;1,00295;0,998851;0;4,64707;0;0;0;6,64887;3,28383;27,2001;10,6733;6,6708;0;994;274,659;93,1745;13,9375;3,9;20,5;17;-355,488;0;0;-0,3703;0;0;0;0;0,996713
19/09/2007 19:00;0;305,67;301,875;0;0;1,00193;0,996491;0;13,9367;0;0;0;0;2,65777;22,8984;8,98535;0;0;994;284,478;104,644;14,3484;4,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970563
19/09/2007 20:00;0;290,002;286,721;0;0;0,991843;0,994103;0;22,6371;0;0;0;0;2,20368;19,5352;7,6656;0;0;994;295,477;115,58;14,2297;3,3;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922961
19/09/2007 21:00;0;276,523;273,68;0;0;0,974166;0,992891;0;30,2071;0;0;0;0;1,8624;16,6773;6,54417;0;0;994;308,707;125,451;14,4063;1,2;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,864212
19/09/2007 22:00;0;264,622;262,09;0;0;0,954614;0,992411;0;35,6823;0;0;0;0;1,60313;14,7015;5,76885;0;0;994;325,367;133,414;14,1703;1,2;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,812264
19/09/2007 23:00;0;253,966;251,688;0;0;0,940072;0,992104;0;38,8309;0;0;0;0;1,39654;13,1087;5,14385;0;0;994;346,04;138,246;13,8781;1,3;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,779
20/09/2007 0:00;0;244,186;242,086;0;0;0,93845;0,992071;0;39,1483;0;0;0;0;1,22258;12,0506;4,72867;0;0;994;9,01121;138,77;13,7297;3,6;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,775515
20/09/2007 1:00;0;235,313;233,411;0;0;0,950675;0,992324;0;36,5948;0;0;0;0;1,08426;10,8189;4,24534;0;0;994;30,4648;134,828;12,8562;2,8;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,802871
20/09/2007 2:00;0;227,164;225,415;0;0;0,97037;0,992789;0;31,4258;0;0;0;0;0,96907;9,87985;3,87685;0;0;994;48,0357;127,457;12,825;3,1;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,853316
20/09/2007 3:00;0;219,666;218,059;0;0;0,988846;0,993629;0;24,2523;0;0;0;0;0,87263;9,00275;3,53268;0;0;994;61,9444;117,935;12,4469;2,6;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,911746
20/09/2007 4:00;0;212,754;211,277;0;0;1,00059;0,996006;0;15,7724;0;0;0;0;0,791271;8,2067;3,22031;0;0;994;73,3589;107,193;12,225;1,9;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,962349
