Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
20/09/2007 5:00;0;206,274;204,894;0;0;1,00351;0,998372;0;6,56868;0;0;0;0;0,721259;7,63453;2,99579;0;0;994;83,3826;95,8215;12,2594;2,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993435
20/09/2007 6:00;0;200,251;198,976;0;0,0474655;1,00209;0,999293;0,500109;2,86181;0;-79,8072;0;0;0,660549;6,99299;2,74405;0;0;994;92,9076;84,6234;12,65;1,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998753
20/09/2007 7:00;62,4398;293;393;499,412;1;1,00283;0,996936;0,80491;12,2253;0,506183;-73,4522;119,354;195,969;4,40835;34,2692;13,4472;200,516;15,2517;994;102,737;73,2248;13,6;1,4;16,1;511;-365,799;0;0;-0,381041;0;0;0;0;0,977323
20/09/2007 8:00;712,925;293;393;653,511;1;0,994499;0,994572;1;20,9989;0,633977;-60,7302;191,967;256,438;4,31161;34,4408;13,5146;274,68;174,141;994;113,75;62,2168;14,5063;1,3;18,1;700;50171;55,4094;55,4094;52,2614;0;0;37,321;133,082;0,933587
20/09/2007 9:00;738,086;293;393;686,641;1;0,978397;0,993012;1;28,7251;0,586776;-46,5043;198,122;269,438;4,22587;34,6821;13,6093;307,249;180,286;994;127,071;52,2023;14,275;2,4;19,9;783;50138,4;55,4094;55,4094;52,2275;0;0;47,2043;133,082;0,876935
20/09/2007 10:00;626,494;293;393;604,58;1;0,95834;0,992495;1;34,7707;0,529866;-30,2271;170,779;237,237;4,15537;34,646;13,5951;288,806;153,029;994;144,053;44,0535;14,9156;3,3;21,4;736;50275,6;55,4094;55,4094;52,3704;0;0;19,9465;133,082;0,821441
20/09/2007 11:00;417,492;293;393;429,816;1;0,942518;0,992153;1;38,3407;0,474236;-11,8225;119,367;168,66;4,09958;33,8681;13,2898;215,035;101,977;994;165,477;39,0763;15,3344;1,2;22,6;548;37552,4;41,7667;41,7667;39,1171;0;0;0;101,977;0,784336
20/09/2007 12:00;313,763;293;393;338,738;1;0,940765;0,992118;1;38,6935;0,450027;7,69431;93,8947;132,921;4,0765;33,5827;13,1778;170,302;76,6403;994;189,49;38,5768;15,7172;0,8;23,1;434;27112,8;30,6689;30,6689;28,2425;0;0;0;76,6403;0,780502
20/09/2007 13:00;219,191;293;393;251,567;1;0,954302;0,992404;1;35,7565;0,440137;26,4292;70,7557;98,715;4,0673;33,5077;13,1484;121,644;53,54;994;211,721;42,718;15,7219;1;23,3;310;17906,2;20,4388;20,4388;18,6523;0;0;0;53,54;0,811507
20/09/2007 14:00;0;293;393;58,7718;1;0,974193;0,992892;1;30,1981;0;43,1518;16,883;23,0621;4,09034;33,209;13,0312;26,6832;0;994;229,605;50,335;15,4562;1;22,8;68;-355,488;0;0;-0,3703;0;0;0;0;0,864291
20/09/2007 15:00;0;324,281;319,909;6,4524;1;0,991535;0,994052;1;22,8136;0;57,7723;1,88873;2,53192;3,24266;26,7297;10,4887;2,7468;0;994;243,561;60,056;15,3375;1,2;21,9;7;-355,488;0;0;-0,3703;0;0;0;0;0,921771
20/09/2007 16:00;0;328,901;334,453;76,5667;1;1,00173;0,996407;0,930892;14,2574;0,19333;70,7681;21,128;30,0448;3,6619;29,2379;11,473;30,9996;0;994;254,937;70,9221;15,2406;0,8;21,1;79;-355,488;0;0;-0,3703;0;0;0;0;0,969199
20/09/2007 17:00;0;314,521;310,491;60,7694;0,265554;1,00308;0,998767;0,562347;4,9834;0;78,5224;2,70007;23,8459;2,94895;24,3491;9,55459;23,9364;0;994;264,915;82,3078;15,2563;0,7;20,1;61;-355,488;0;0;-0,3703;0;0;0;0;0,99622
20/09/2007 18:00;0;297,888;294,42;0,997052;0;1,00285;0,998912;0;4,40044;0;0;0;0,391243;2,42992;20,6605;8,10719;0,3924;0;994;274,414;93,4893;14,6469;0,8;19,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,997052
20/09/2007 19:00;0;283,505;280,479;0;0;1,00209;0,996558;0;13,6803;0;0;0;0;2,02477;17,8513;7,00486;0;0;994;284,235;104,967;15,1453;0,9;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971631
20/09/2007 20:00;0;270,906;268,235;0;0;0,99232;0,994183;0;22,3592;0;0;0;0;1,71672;15,6078;6,12451;0;0;994;295,243;115,919;14,65;0,8;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,924817
20/09/2007 21:00;0;259,764;257,388;0;0;0,975087;0,992917;0;29,8962;0;0;0;0;1,47962;13,7474;5,39449;0;0;994;308,502;125,814;14,7578;0,5;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,86693
20/09/2007 22:00;0;249,677;247,514;0;0;0,956077;0,992444;0;35,3305;0;0;0;0;1,28758;12,4529;4,88653;0;0;994;325,237;133,801;14,7313;1,3;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,81583
20/09/2007 23:00;0;240,48;238,505;0;0;0,942022;0,992143;0;38,4412;0;0;0;0;1,13381;11,3078;4,43717;0;0;994;346,061;138,645;15,0344;1,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,783247
21/09/2007 0:00;0;232,049;230,237;0;0;0,940527;0,992113;0;38,7407;0;0;0;0;1,00507;10,3146;4,04746;0;0;994;9,21927;139,145;14,7563;2,4;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,779986
21/09/2007 1:00;0;224,4;222,759;0;0;0,952443;0,992363;0;36,1915;0;0;0;0;0,900708;9,24519;3,62781;0;0;994;30,7996;135,151;14,5562;1,1;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,807048
21/09/2007 2:00;0;217,323;215,806;0;0;0,971616;0,992822;0;31,0361;0;0;0;0;0,815872;8,49558;3,33366;0;0;994;48,4131;127,724;14,5688;1,1;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,856842
21/09/2007 3:00;0;210,759;209,356;0;0;0,989577;0,99374;0;23,8771;0;0;0;0;0,741577;7,79911;3,06037;0;0;994;62,3211;118,158;14,5078;0,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,914416
21/09/2007 4:00;0;204,631;203,326;0;0;1,00089;0,996103;0;15,4084;0;0;0;0;0,67887;7,20323;2,82655;0;0;994;73,7246;107,388;14,0562;0,8;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964056
21/09/2007 5:00;0;198,894;197,679;0;0;1,00343;0,998461;0;6,21072;0;0;0;0;0,625669;6,65906;2,61301;0;0;994;83,7407;96,0018;14,6594;0,6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994131
21/09/2007 6:00;0;193,471;192,329;0;0,0323206;1,00229;0,999206;0;3,21552;0;-79,9041;0;0;0,579143;6,22364;2,44216;0;0;994;93,266;84,7971;14,425;0,7;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998426
21/09/2007 7:00;0;289,163;359,286;389,407;1;1,00267;0,996842;0,796573;12,5896;0,495339;-73,6285;92,076;152,803;3,43055;28,2656;11,0914;156,568;0;994;103,104;73,4126;15,7062;1,1;19,3;399;-355,488;0;0;-0,3703;0;0;0;0;0,975956
21/09/2007 8:00;42,3427;293;393;135,957;1;0,993921;0,994465;1;21,3754;0,392728;-60,8897;39,9095;53,3495;4,20698;33,6468;13,203;57,2904;10,3427;994;114,132;62,4289;16,0812;1,9;20,3;146;-360,057;0;0;-0,375059;0;0;0;0;0,931212
21/09/2007 9:00;0;324,067;319,645;24,4614;1;0,977315;0,99298;1;29,1179;0;-46,6281;7,05;9,59864;3,28034;27,0254;10,6048;10,9872;0;994;127,461;52,4542;18,3563;2,6;20,7;28;-355,488;0;0;-0,3703;0;0;0;0;0,873621
21/09/2007 10:00;0;329,06;334,937;76,8321;1;0,956699;0,992458;1;35,1783;0,172289;-30,2842;21,6652;30,1489;3,64569;29,7262;11,6645;36,8856;0;994;144,418;44,3606;16,8391;2,6;21,8;94;-355,488;0;0;-0,3703;0;0;0;0;0,817363
21/09/2007 11:00;0;314,722;310,664;39,7732;1;0,940472;0,992112;1;38,7517;0;-11,7778;11,0212;15,607;2,87663;24,7588;9,71535;20,0124;0;994;165,732;39,4412;16,9875;2,8;22,3;51;-355,488;0;0;-0,3703;0;0;0;0;0,779866
21/09/2007 12:00;0;298,148;294,698;19,4044;1;0,938759;0,992078;1;39,0882;0;7,85424;5,36702;7,61429;2,33031;20,7898;8,15793;9,81;0;994;189,549;38,974;17,2484;1,4;22,6;25;-355,488;0;0;-0,3703;0;0;0;0;0,776176
21/09/2007 13:00;0;314,855;329,467;105,822;1;0,952761;0,99237;1;36,118;0,311074;26,6809;29,7145;41,5247;3,20156;26,8153;10,5223;51,4044;0;994;211,606;43,1091;17,6656;1,1;22,9;131;-355,488;0;0;-0,3703;0;0;0;0;0,807805
21/09/2007 14:00;369,682;293;393;422,113;1;0,97322;0,992865;1;30,5197;0,539723;43,4546;121,133;165,637;4,05351;33,9037;13,3038;192,276;90,2993;994;229,4;50,7009;17,8188;1,4;23,6;490;24841,4;28,3148;28,3148;25,8765;0;0;0;71,3102;0,861455
21/09/2007 15:00;172,529;293;393;203,28;1;0,991024;0,993968;1;23,1001;0,485955;58,0951;59,4682;79,7672;4,0581;33,8122;13,2679;86,7204;42,1422;994;243,323;60,397;17,7188;2,6;23,5;221;13163,3;15,4098;15,4098;13,7118;0;0;0;42,1422;0,919821
21/09/2007 16:00;0;324,198;319,806;1,93613;1;1,00155;0,996338;0,915623;14,5192;0;71,0956;0,525367;0,759736;3,20803;26,9709;10,5834;0,7848;0;994;254,691;71,2452;19,4188;2,6;22,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,968064
21/09/2007 17:00;0;306,12;302,371;45,8086;0,237946;1,00316;0,998706;0,554154;5,2286;0;78,6919;1,79721;17,9753;2,60359;22,6979;8,90667;18,0504;0;994;264,668;82,6185;19,8859;2,1;21,8;46;-355,488;0;0;-0,3703;0;0;0;0;0,995839
21/09/2007 18:00;0;290,507;287,235;0;0;1,00275;0,998973;0;4,15318;0;0;0;0;2,16645;19,5842;7,68484;0;0;994;274,167;93,804;18,725;3,3;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997374
21/09/2007 19:00;0;276,841;273,954;0;0;1,00224;0,996625;0;13,423;0;0;0;0;1,80698;17,1611;6,73401;0;0;994;283,991;105,289;18,625;4,7;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972683
21/09/2007 20:00;0;264,874;262,331;0;0;0,992788;0,994263;0;22,0802;0;0;0;0;1,5487;14,9215;5,85519;0;0;994;295,007;116,258;17,4953;2,8;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,926659
21/09/2007 21:00;0;254,078;251,769;0;0;0,975994;0,992942;0;29,5843;0;0;0;0;1,34322;13,4754;5,28774;0;0;994;308,294;126,176;17,3031;4,7;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,86963
21/09/2007 22:00;0;244,355;242,272;0;0;0,957511;0,992476;0;34,978;0;0;0;0;1,17828;12,0456;4,72671;0;0;994;325,106;134,189;16,7422;4,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,819372
21/09/2007 23:00;0;235,473;233,566;0;0;0,943929;0,992182;0;38,0512;0;0;0;0;1,04576;10,951;4,29718;0;0;994;346,082;139,044;15,6125;4,7;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,78746
22/09/2007 0:00;0;227,361;225,62;0;0;0,942555;0,992154;0;38,3332;0;0;0;0;0,937839;9,90138;3,8853;0;0;994;9,43013;139,52;15,4984;3,8;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,784417
22/09/2007 1:00;0;219,867;218,261;0;0;0,954168;0,992401;0;35,7883;0;0;0;0;0,849522;9,06586;3,55744;0;0;994;31,1382;135,473;15,15;3,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,811183
22/09/2007 2:00;0;212,784;211,268;0;0;0,972831;0,992855;0;30,6465;0;0;0;0;0,772825;8,52757;3,34622;0;0;994;48,7931;127,99;14,4891;6,1;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,860329
22/09/2007 3:00;0;206,156;204,746;0;0;0,990287;0,993851;0;23,5018;0;0;0;0;0,705144;7,87658;3,09077;0;0;994;62,6994;118,381;13,8156;6,1;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,917048
22/09/2007 4:00;0;200,04;198,747;0;0;1,00117;0,996199;0;15,0443;0;0;0;0;0,648911;7,1398;2,80166;0;0;994;74,0912;107,583;13,2984;3,6;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965726
22/09/2007 5:00;0;194,255;193,037;0;0;1,00335;0,99855;0;5,85264;0;0;0;0;0,598884;6,69435;2,62686;0;0;994;84,0992;96,1824;13,1375;4,3;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994787
22/09/2007 6:00;0;188,849;187,721;0;0,0171474;1,00247;0,999118;0;3,56932;0;-80,0015;0;0;0,555818;6,13953;2,40915;0;0;994;93,6242;84,9714;13,0375;2,8;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99806
22/09/2007 7:00;0;290,559;364,993;418,082;1;1,00249;0,996747;0,788188;12,9538;0,489205;-73,8056;97,7892;164,056;3,68291;29,9532;11,7536;168,34;0;994;103,47;73,6016;15,1203;4,1;16,8;429;-355,488;0;0;-0,3703;0;0;0;0;0,974551
22/09/2007 8:00;364,224;293;393;397,525;1;0,993325;0,994358;1;21,7518;0,588536;-61,0505;116,609;155,989;4,27812;34,3727;13,4878;167,947;88,9661;994;114,512;62,6425;14,1125;3,1;18,8;428;24286,6;27,725;27,725;25,2985;0;0;0;69,9769;0,928798
22/09/2007 9:00;58,693;293;393;110,524;1;0,976205;0,992948;1;29,5106;0,28768;-46,7531;31,8168;43,3695;4,24482;33,7296;13,2355;49,8348;14,3365;994;127,849;52,7079;13,4844;2,4;19,5;127;-364,683;0;0;-0,379878;0;14,3365;0;0;0,870265
22/09/2007 10:00;288,851;293;393;313,099;1;0,955018;0,99242;1;35,5859;0,467025;-30,3421;88,1295;122,86;4,19286;34,1014;13,3814;151,074;70,5553;994;144,779;44,6692;13,9984;2,8;20,6;385;24581,6;27,9809;27,9809;25,6058;0;0;0;70,5553;0,813244
22/09/2007 11:00;224,852;293;393;262,071;1;0,938376;0,99207;1;39,1625;0,414102;-11,7328;72,4555;102,837;4,16004;34,0788;13,3725;132,631;54,9229;994;165,982;39,8071;14,5812;3,3;21,3;338;18484;21,0516;21,0516;19,2541;0;0;0;54,9229;0,775357
22/09/2007 12:00;571,794;293;393;569,6;1;0,936708;0,992037;1;39,4828;0,482293;8,0154;157,194;223,511;4,09958;34,2161;13,4264;289,591;139,668;994;189,607;39,3715;14,8656;1,7;22,6;738;50336;55,4094;55,4094;52,4334;0;0;6,5855;133,082;0,771816
22/09/2007 13:00;594,632;293;393;580,542;1;0,951187;0,992335;1;36,479;0,512671;26,9341;162,739;227,805;4,0627;34,2252;13,43;283,313;145,246;994;211,492;43,5006;15,4703;1,7;23,4;722;50311,4;55,4094;55,4094;52,4077;0;0;12,164;133,082;0,804075
22/09/2007 14:00;476,384;293;393;467,075;1;0,972229;0,992839;1;30,8409;0,545112;43,7587;133,896;183,28;4,04893;34,3636;13,4843;213,466;116,363;994;229,196;51,0673;15,575;3,3;23,7;544;43454,8;48,0489;48,0489;45,2654;0;0;0;116,363;0,858594
22/09/2007 15:00;152,772;293;393;187,241;1;0,990501;0,993884;1;23,3864;0,466166;58,4188;54,7426;73,4734;4,0673;34,0441;13,3589;80,0496;37,3164;994;243,086;60,7384;15,4094;4,1;23,3;204;11173,9;13,3013;13,3013;11,6394;0;0;0;37,3164;0,917849
22/09/2007 16:00;183,885;293;393;233,992;1;1,00137;0,996269;0,900307;14,781;0,472996;71,4235;62,4156;91,8183;4,09958;34,1487;13,4;94,9608;44,9161;994;254,445;71,5685;15,1781;4,1;22,6;242;14313,1;16,6287;16,6287;14,9095;0;0;0;44,9161;0,966908
22/09/2007 17:00;0;323,979;319,536;115,471;0,21037;1,00324;0,998645;0,545944;5,47422;0;78,8616;3,94597;45,3108;3,2452;27,277;10,7035;45,5184;0;994;264,421;82,9289;14,7031;3,6;21,5;116;-355,488;0;0;-0,3703;0;0;0;0;0,995439
22/09/2007 18:00;0;305,628;301,821;0;0;1,00264;0,999035;0;3,90531;0;0;0;0;2,63279;23,0596;9,0486;0;0;994;273,921;94,1186;14,3844;5,7;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997678
22/09/2007 19:00;0;289,919;286,63;0;0;1,00238;0,996692;0;13,1648;0;0;0;0;2,16942;19,6829;7,72358;0;0;994;283,746;105,611;14,9;4,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973719
22/09/2007 20:00;0;276,315;273,443;0;0;0,993247;0,994344;0;21,8002;0;0;0;0;1,81898;16,9952;6,66893;0;0;994;294,769;116,597;14,8125;3,8;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928484
22/09/2007 21:00;0;264,4;261,869;0;0;0,976885;0,992968;0;29,2715;0;0;0;0;1,55599;14,8134;5,81278;0;0;994;308,083;126,538;14,5469;2,4;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,872313
22/09/2007 22:00;0;253,723;251,44;0;0;0,958917;0,992508;0;34,625;0;0;0;0;1,3463;13,2681;5,20642;0;0;994;324,971;134,577;14,1859;3,1;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822888
22/09/2007 23:00;0;244,054;241,98;0;0;0,945794;0,992221;0;37,6611;0;0;0;0;1,18007;11,9658;4,69537;0;0;994;346,102;139,443;14,35;3,6;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,791639
23/09/2007 0:00;0;235,26;233,373;0;0;0,944533;0,992195;0;37,926;0;0;0;0;1,04108;10,8192;4,24545;0;0;994;9,64374;139,895;14,0719;3,6;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,788805
23/09/2007 1:00;0;227,218;225,492;0;0;0,95585;0,992438;0;35,3855;0;0;0;0;0,928997;9,82222;3,85424;0;0;994;31,4803;135,794;14,0063;3,3;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,815274
23/09/2007 2:00;0;219,766;218,167;0;0;0,974016;0,992887;0;30,257;0;0;0;0;0,835716;9,04319;3,54855;0;0;994;49,1758;128,255;13,7281;3,8;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,863774
23/09/2007 3:00;0;212,785;211,292;0;0;0,990976;0,99396;0;23,1265;0;0;0;0;0,754788;8,41608;3,30247;0;0;994;63,0793;118,603;13,8625;5,2;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91964
23/09/2007 4:00;0;206,393;205,034;0;0;1,00144;0,996295;0;14,6801;0;0;0;0;0,688301;7,57087;2,97081;0;0;994;74,4586;107,777;13,6844;2,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,967356
23/09/2007 5:00;0;200,441;199,179;0;0;1,00325;0,99864;0;5,4946;0;0;0;0;0,632289;6,97543;2,73716;0;0;994;84,4579;96,3633;13,9359;2,1;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995405
23/09/2007 6:00;0;194,849;193,671;0;0,00194264;1,00264;0,99903;0;3,92308;0;-80,0993;0;0;0,583791;6,47162;2,53946;0;0;994;93,9822;85,146;13,7016;1,9;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997657
23/09/2007 7:00;0;189,506;188,386;0,973107;1;1,0023;0,996652;0,779754;13,3179;0;-73,9836;0,225108;0,381847;0,536511;6,13861;2,40879;0,3924;0;994;103,835;73,7917;14,2062;3,3;17,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,973107
23/09/2007 8:00;0;184,364;183,295;2,77903;1;0,992709;0,99425;1;22,1281;0;-61,2125;0,814599;1,09049;0,496987;5,84714;2,29442;1,1772;0;994;114,89;62,8577;16,0734;5,2;18,3;3;-355,488;0;0;-0,3703;0;0;0;0;0,926344
23/09/2007 9:00;0;218,504;241,597;105,758;1;0,975067;0,992916;1;29,9031;0,529707;-46,8795;30,4084;41,4995;0,93963;10,4746;4,11021;47,8728;0;994;128,234;52,9634;15,3656;5,4;20,6;122;-355,488;0;0;-0,3703;0;0;0;0;0,866869
23/09/2007 10:00;0;243,675;253,277;59,0632;1;0,953295;0,992382;1;35,9934;0,36116;-30,401;16,5942;23,1764;1,19785;12,8717;5,05084;28,6452;0;994;145,136;44,9795;16,35;5,8;22,6;73;-355,488;0;0;-0,3703;0;0;0;0;0,809085
23/09/2007 11:00;0;280,495;304,293;131,809;1;0,93623;0,992028;1;39,5733;0,388628;-11,6879;36,3566;51,7217;2,15956;20,693;8,11994;67,1004;0;994;166,228;40,1738;16,9953;6,1;24,3;171;-355,488;0;0;-0,3703;0;0;0;0;0,770811
23/09/2007 12:00;201,685;293;393;359,154;1;0,93461;0,991996;1;39,8769;0,443443;8,17771;98,8904;140,932;3,95349;34,4077;13,5016;183,643;49,2639;994;189,663;39,7692;18,2219;5,4;25,8;468;8270,15;10,2619;10,2619;8,61474;0;0;0;30,2748;0,767423
23/09/2007 13:00;221,164;293;393;255,301;1;0,949582;0,992301;1;36,8396;0,43157;27,1889;71,4434;100,18;3,92653;34,3905;13,4949;125,176;54,022;994;211,379;43,8921;18,7437;6,7;26,4;319;18107,6;20,6524;20,6524;18,862;0;0;0;54,022;0,800317
23/09/2007 14:00;177,507;293;393;212,216;1;0,971218;0,992812;1;31,1616;0,445545;44,0641;60,7709;83,2737;3,91757;34,391;13,495;97,3152;43,3583;994;228,993;51,434;18,8656;7,3;26,6;248;13666,9;15,9436;15,9436;14,2363;0;0;0;43,3583;0,855711
23/09/2007 15:00;423,356;293;393;413,967;1;0,989967;0,9938;1;23,6724;0,583035;58,7431;120,954;162,441;3,91309;34,7361;13,6305;177,365;103,41;994;242,85;61,08;18,9656;7,3;26,7;452;38139,4;42,3912;42,3912;39,7285;0;0;0;103,41;0,915856
23/09/2007 16:00;494,643;293;393;528,255;1;1,00117;0,996199;0,884953;15,0429;0,5629;71,7516;138,469;207,287;3,93101;34,9524;13,7153;214,643;120,823;994;254,199;71,892;18,9562;7,3;26,3;547;45296,2;50,0098;50,0098;47,1835;0;0;0;120,823;0,965732
23/09/2007 17:00;0;324,07;319,648;71,6415;0,182836;1,00331;0,998583;0,537723;5,72023;0;79,0314;2,09574;28,1121;3,11095;27,4516;10,772;28,2528;0;994;264,174;83,2389;18,6156;6,1;25,1;72;-355,488;0;0;-0,3703;0;0;0;0;0,99502
23/09/2007 18:00;0;306,031;302,294;0;0;1,00252;0,999096;0;3,65684;0;0;0;0;2,52901;22,7896;8,94263;0;0;994;273,673;94,4328;18,4531;3,6;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,997964
23/09/2007 19:00;0;290,499;287,243;0;0;1,00252;0,99676;0;12,9059;0;0;0;0;2,08179;19,6676;7,71758;0;0;994;283,499;105,933;19,1469;4,7;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,974738
23/09/2007 20:00;0;276,93;274,064;0;0;0,993696;0,994424;0;21,5193;0;0;0;0;1,74341;17,1692;6,7372;0;0;994;294,529;116,934;19,2156;5,4;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,930294
23/09/2007 21:00;0;264,972;262,43;0;0;0,97776;0,992993;0;28,9577;0;0;0;0;1,48631;15,085;5,91936;0;0;994;307,87;126,9;19,4016;4,9;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,874977
23/09/2007 22:00;0;254,305;252,026;0;0;0,960295;0,99254;0;34,2716;0;0;0;0;1,28507;13,4116;5,26272;0;0;994;324,835;134,965;19,275;4,7;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,826377
23/09/2007 23:00;0;244,671;242,605;0;0;0,947616;0,992259;0;37,2709;0;0;0;0;1,1262;12,0623;4,73325;0;0;994;346,122;139,842;19,2047;4,9;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,795781
24/09/2007 0:00;0;235,815;233,911;0;0;0,946462;0,992235;0;37,5191;0;0;0;0;0,994923;11,0608;4,34025;0;0;994;9,86001;140,271;18,4531;7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,79315
24/09/2007 1:00;0;227,66;225,909;0;0;0,95749;0,992476;0;34,9831;0;0;0;0;0,887406;10,1101;3,96719;0;0;994;31,8259;136,115;18,2094;7,7;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,819321
24/09/2007 2:00;0;220,165;218,559;0;0;0,975171;0,992919;0;29,8677;0;0;0;0;0,80032;9,19218;3,60701;0;0;994;49,5609;128,519;17,7313;6,5;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,867178
24/09/2007 3:00;0;213,257;211,781;0;0;0,991644;0,99407;0;22,7512;0;0;0;0;0,724965;8,38172;3,28899;0;0;994;63,4605;118,824;17,6484;5,4;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922193
24/09/2007 4:00;0;206,746;205,357;0;0;1,00169;0,996391;0;14,316;0;0;0;0;0,661023;7,85146;3,08091;0;0;994;74,8266;107,971;17,9562;7,3;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,968947
24/09/2007 5:00;0;200,651;199,359;0;0;1,00313;0,998729;0;5,1367;0;0;0;0;0,607234;7,24544;2,84311;0;0;994;84,8167;96,5444;18,4984;6,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995984
24/09/2007 6:00;0;194,915;193,707;0;0;1,00283;0,998929;0;4,32956;0;0;0;0;0,559986;6,7343;2,64254;0;0;994;94,3398;85,321;18,3813;6,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997146
24/09/2007 7:00;0;189,56;188,441;2,91494;0,986703;1,00209;0,996559;0,774908;13,6767;0;-74,0858;0,661012;1,14382;0,516662;6,18672;2,42767;1,1772;0;994;104,2;73,983;18,2563;5,2;20,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,971645
24/09/2007 8:00;0;226,688;252,112;114,558;1;0,992073;0,994141;1;22,504;0,573669;-61,3757;33,5544;44,9525;1,05468;11,688;4,58635;48,6576;0;994;115,266;63,0744;18,5672;5,8;22,2;124;-355,488;0;0;-0,3703;0;0;0;0;0,923853
24/09/2007 9:00;0;304,8;354,569;244,352;1;0,9739;0,992884;1;30,2954;0,495396;-47,0073;70,1718;95,8839;3,45716;29,82;11,7014;111,049;0;994;128,616;53,2205;19,5688;4,7;24,1;283;-355,488;0;0;-0,3703;0;0;0;0;0,863436
24/09/2007 10:00;0;331,06;332,189;57,9519;1;0,951532;0,992343;1;36,4007;0,0385169;-30,461;16,2512;22,7403;3,49852;29,726;11,6645;28,2528;0;994;145,488;45,2912;19,8047;3,9;25;72;-355,488;0;0;-0,3703;0;0;0;0;0,804887
24/09/2007 11:00;0;314,633;310,642;26,818;1;0,934034;0,991985;1;39,9837;0;-11,6429;7,37949;10,5234;2,76583;24,5153;9,61981;13,734;0;994;166,469;40,5413;19,6969;2,1;25,4;35;-355,488;0;0;-0,3703;0;0;0;0;0,766228
24/09/2007 12:00;57,9099;293;393;185,409;1;0,932466;0,991954;1;40,2706;0,35315;8,34104;50,9317;72,7544;3,93101;33,9619;13,3267;95,3532;14,1452;994;189,717;40,1671;19,5031;4,3;26,3;243;-364,452;0;0;-0,379638;0;0;0;0;0,763
24/09/2007 13:00;368,924;293;393;384,726;1;0,947945;0,992266;1;37,1996;0,475464;27,445;107,472;150,967;3,89078;34,3198;13,4671;189,529;90,1143;994;211,267;44,2838;19,7;4,7;27,2;483;30671;34,4652;34,4652;31,949;0;0;0;85,2703;0,796535
24/09/2007 14:00;148,053;293;393;186,764;1;0,970188;0,992785;1;31,4819;0,420823;44,3706;53,4242;73,2863;3,88188;34,0943;13,3786;85,9356;36,1637;994;228,792;51,8008;19,9;5,4;27,4;219;10701,2;12,8004;12,8004;11,1471;0;0;0;36,1637;0,852805
24/09/2007 15:00;0;324,218;319,831;19,1907;1;0,989421;0,993716;1;23,9582;0;59,0681;5,6036;7,53042;3,05334;27,3273;10,7232;8,2404;0;994;242,615;61,4218;19,2219;5,8;26,8;21;-355,488;0;0;-0,3703;0;0;0;0;0,913842
24/09/2007 16:00;0;306,084;302,322;4,82268;1;1,00097;0,99613;0,869567;15,3048;0;72,0798;1,24183;1,89242;2,46318;23,1612;9,08844;1,962;0;994;253,954;72,2154;21,0609;7,3;26,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,964535
24/09/2007 17:00;0;290,455;287,18;6,96208;0,155355;1,00338;0,998522;0,529494;5,96665;0;79,2013;0,170403;2,73192;2,04173;19,9187;7,81609;2,7468;0;994;263,927;83,5482;20,8203;7,7;25;7;-355,488;0;0;-0,3703;0;0;0;0;0,994583
24/09/2007 18:00;0;276,768;273,877;0;0;1,00239;0,999158;0;3,40782;0;0;0;0;1,70813;17,4446;6,84525;0;0;994;273,425;94,7466;20,8281;9,5;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998232
24/09/2007 19:00;0;264,561;261,964;0;0;1,00264;0,996827;0;12,6461;0;0;0;0;1,45407;15,5621;6,10658;0;0;994;283,251;106,254;20,5406;12,7;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975741
24/09/2007 20:00;0;253,678;251,355;0;0;0,994135;0,994504;0;21,2375;0;0;0;0;1,25826;13,7838;5,40878;0;0;994;294,287;117,272;20,3094;11,4;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,932087
24/09/2007 21:00;0;243,878;241,779;0;0;0,978619;0,993019;0;28,6432;0;0;0;0;1,10301;12,3428;4,8433;0;0;994;307,654;127,261;20,1563;10,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,877622
24/09/2007 22:00;0;234,99;233,084;0;0;0,961645;0,992572;0;33,9179;0;0;0;0;0,978398;11,1064;4,35814;0;0;994;324,695;135,352;19,8859;9,5;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829838
24/09/2007 23:00;0;226,958;225,236;0;0;0,949396;0,992297;0;36,8809;0;0;0;0;0,877051;9,91633;3,89117;0;0;994;346,141;140,242;19,325;6,1;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,799885
25/09/2007 0:00;0;219,579;217,997;0;0;0,948343;0,992275;0;37,1127;0;0;0;0;0,797021;9,02308;3,54066;0;0;994;10,0788;140,646;19,2672;4,9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,79745
25/09/2007 1:00;0;212,726;211,261;0;0;0,959089;0,992512;0;34,5813;0;0;0;0;0,728978;8,28872;3,25249;0;0;994;32,1749;136,436;19,1703;4,5;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,823322
25/09/2007 2:00;0;206,308;204,94;0;0;0,976296;0,992951;0;29,4788;0;0;0;0;0,671456;7,67499;3,01167;0;0;994;49,9484;128,783;18,3703;4,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,870538
25/09/2007 3:00;0;200,259;198,976;0;0;0,992291;0,994178;0;22,3763;0;0;0;0;0,618806;7,15047;2,80584;0;0;994;63,843;119,045;17,775;4,9;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,924704
25/09/2007 4:00;0;194,681;193,508;0;0;1,00192;0,996487;0;13,9522;0;0;0;0;0,57503;6,45229;2,53188;0;0;994;75,195;108,166;17,1406;2,1;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,970497
25/09/2007 5:00;0;189,42;188,319;0;0;1,003;0,998818;0;4,77911;0;0;0;0;0,536675;6,01323;2,35959;0;0;994;85,1754;96,7257;15,6297;1,9;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996523
25/09/2007 6:00;0;184,392;183,347;0;0;1,00297;0,998841;0;4,68684;0;0;0;0;0,501932;5,67548;2,22706;0;0;994;94,6969;85,4964;15,1;2,4;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996656
25/09/2007 7:00;8,46668;293;393;516,121;0,971425;1,00187;0,996465;0,770554;14,0341;0,463988;-74,1775;114,544;202,526;4,23533;34,2706;13,4478;208,757;2,06809;994;104,564;74,1754;16,1844;1,7;19,7;532;-355,488;0;0;-0,3703;0;0;0;0;0,970152
25/09/2007 8:00;731,491;293;393;670,725;1;0,991418;0,994032;1;22,8794;0,625467;-61,5402;196,306;263,192;4,13671;34,3891;13,4943;285,667;178,675;994;115,641;63,2926;16,8391;1,4;21,8;728;50147,1;55,4094;55,4094;52,2365;0;0;28,6722;133,082;0,921325
25/09/2007 9:00;758,043;293;393;706,892;1;0,972705;0,992851;1;30,6873;0,57405;-47,1366;202,746;277,384;4,04893;34,4939;13,5354;322,553;185,161;994;128,995;53,4793;16,9813;1,9;23,7;822;50111,9;55,4094;55,4094;52,1999;0;0;52,0791;133,082;0,859966
25/09/2007 10:00;716,94;293;393;688,561;1;0,949726;0,992304;1;36,8075;0,518934;-30,522;192,717;270,192;3,97606;34,7071;13,6191;337,464;175,121;994;145,835;45,6044;17,4875;3,6;25,3;860;50165,9;55,4094;55,4094;52,2561;0;0;42,0392;133,082;0,800653
25/09/2007 11:00;685,299;293;393;673,264;1;0,931786;0,991941;1;40,3936;0,482565;-11,5981;184,808;264,189;3,91309;34,4086;13,5019;346,882;167,393;994;166,706;40,9095;17,9109;2,4;26,7;884;50205,6;55,4094;55,4094;52,2975;0;0;34,3105;133,082;0,761611
25/09/2007 12:00;684,862;293;393;673,589;1;0,930274;0,991912;1;40,6638;0,480084;8,50528;184,592;264,316;3,873;34,2328;13,433;348,451;167,393;994;189,769;40,5649;18,0688;1,7;27,6;888;50205,6;55,4094;55,4094;52,2975;0;0;34,3105;133,082;0,758546
25/09/2007 13:00;724,518;293;393;696,807;1;0,946275;0,992231;1;37,5589;0,513083;27,7024;194,301;273,427;3,84644;34,3594;13,4826;344,92;176,972;994;211,155;44,6753;18,3172;2,1;28,2;879;50156,1;55,4094;55,4094;52,2459;0;0;43,8901;133,082;0,792727
25/09/2007 14:00;763,267;293;393;713,048;1;0,969139;0,992757;1;31,8016;0,566294;44,678;203,742;279,8;3,83761;34,3202;13,4672;329,224;186,437;994;228,592;52,1676;18,4781;1,7;28,4;839;50104,9;55,4094;55,4094;52,1926;0;0;53,3551;133,082;0,849878
25/09/2007 15:00;781,244;293;393;713,034;1;0,988864;0,993632;1;24,2436;0,621881;59,3934;208,068;279,794;3,85528;34,1083;13,3841;306,857;190,828;994;242,38;61,7635;18,3516;0,8;28;782;50080,4;55,4094;55,4094;52,1671;0;0;57,7463;133,082;0,911808
25/09/2007 16:00;542,78;293;393;592,441;1;1,00076;0,996061;0,854158;15,5666;0,549384;72,4078;149,807;232,474;3,89524;33,9742;13,3315;241,326;132,581;994;253,709;72,5386;17,6469;0,9;27,1;615;50215,3;55,2501;55,2501;52,3076;0;0;0;132,581;0,963319
25/09/2007 17:00;0;324,361;320,007;250,52;0,127937;1,00343;0,99846;0,521261;6,21345;0;79,3711;4,97101;98,3039;3,09671;26,9562;10,5776;98,8848;0;994;263,679;83,8568;17,3625;1;25,8;252;-355,488;0;0;-0,3703;0;0;0;0;0,994126
25/09/2007 18:00;0;306,466;302,755;0;0;1,00226;0,99922;0;3,15826;0;0;0;0;2,52732;22,6035;8,86961;0;0;994;273,176;95,0598;17,6641;1,9;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998481
25/09/2007 19:00;0;291,149;287,941;0;0;1,00276;0,996895;0;12,3857;0;0;0;0;2,10057;19,2758;7,56381;0;0;994;283,002;106,575;17,5063;1,2;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976726
25/09/2007 20:00;0;277,772;274,945;0;0;0,994565;0,994584;0;20,9549;0;0;0;0;1,77652;16,8126;6,59728;0;0;994;294,043;117,608;17,075;1,4;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,933863
25/09/2007 21:00;0;265,853;263,315;0;0;0,979462;0,993044;0;28,328;0;0;0;0;1,52656;14,97;5,87422;0;0;994;307,435;127,621;16,7219;2,4;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,880246
25/09/2007 22:00;0;255,134;252,842;0;0;0,962968;0,992604;0;33,5639;0;0;0;0;1,32903;13,4119;5,26283;0;0;994;324,552;135,739;16,0562;3,1;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83327
25/09/2007 23:00;0;245,368;243,273;0;0;0,951134;0,992334;0;36,4911;0;0;0;0;1,16977;12,1788;4,77896;0;0;994;346,159;140,641;15,7813;4,5;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,803949
26/09/2007 0:00;0;236,532;234,636;0;0;0,950177;0,992314;0;36,707;0;0;0;0;1,03902;10,909;4,2807;0;0;994;10,3002;141,02;15,4328;3,3;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,801703
26/09/2007 1:00;0;228,374;226,62;0;0;0,960647;0,992549;0;34,1801;0;0;0;0;0,932352;10,0244;3,93356;0;0;994;32,5271;136,755;14,5938;4,3;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,827276
26/09/2007 2:00;0;220,767;219,135;0;0;0,977392;0,992983;0;29,0904;0;0;0;0;0,844348;9,27412;3,63917;0;0;994;50,338;129,045;14,2625;5,4;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,873853
26/09/2007 3:00;0;213,691;212,178;0;0;0,992918;0,994286;0;22,0016;0;0;0;0;0,76379;8,54221;3,35196;0;0;994;64,2265;119,265;14,4312;5,7;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927173
26/09/2007 4:00;0;207,118;205,718;0;0;1,00214;0,996582;0;13,5887;0;0;0;0;0,697563;7,83651;3,07505;0;0;994;75,5638;108,359;14,7344;4,9;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,972007
26/09/2007 5:00;0;200,894;199,574;0;0;1,00286;0,998906;0;4,42194;0;0;0;0;0,639939;7,36172;2,88874;0;0;994;85,534;96,9074;14,3563;6,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997023
26/09/2007 6:00;0;195,162;193,958;0;0;1,0031;0,998752;0;5,0436;0;0;0;0;0,589657;6,63683;2,60429;0;0;994;95,0534;85,6722;14,4734;3,3;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996128
26/09/2007 7:00;0;189,793;188,67;0,968624;0,956105;1,00164;0,996372;0,766158;14,3907;0;-74,2701;0,210303;0,380088;0,540882;6,15493;2,41519;0,3924;0;994;104,926;74,3689;15;3,1;17,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,968624
26/09/2007 8:00;0;184,706;183,65;1,83752;1;0,990744;0,993923;1;23,2543;0;-61,7061;0,537378;0,721044;0,497971;5,76589;2,26254;0,7848;0;994;116,014;63,5122;15,2969;3,6;18,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,918762
26/09/2007 9:00;0;179,843;178,841;5,99523;1;0,971482;0,992819;1;31,0785;0;-47,2674;1,71729;2,35253;0,461807;5,44897;2,13818;2,7468;0;994;129,371;53,7398;15,4156;4,7;19,4;7;-355,488;0;0;-0,3703;0;0;0;0;0,856461
26/09/2007 10:00;0;194,662;204,552;50,9686;1;0,947879;0,992265;1;37,2138;0,432019;-30,5842;14,2369;20,0001;0,598305;7,10771;2,78907;25,1136;0;994;146,178;45,9189;15,7781;4,9;20,7;64;-355,488;0;0;-0,3703;0;0;0;0;0,796384
26/09/2007 11:00;0;273,445;326,432;255,096;1;0,929486;0,991898;1;40,803;0,442086;-11,5536;69,8467;100,1;2,45455;22,7605;8,93124;132,239;0;994;166,938;41,2783;16,3969;6,7;22,1;337;-355,488;0;0;-0,3703;0;0;0;0;0,756961
26/09/2007 12:00;403,877;293;393;526,338;1;0,928035;0,99187;1;41,0562;0,460566;8,67032;143,885;206,535;4,05351;34,8752;13,685;273,895;98,6519;994;189,819;40,9627;16,4125;6,5;23,6;698;28307,8;32,0007;32,0007;29,4873;0;0;0;79,6628;0,754065
26/09/2007 13:00;476,873;293;393;482,016;1;0,944574;0,992196;1;37,9174;0,485835;27,961;134,161;189,143;4,01693;34,8173;13,6623;239,756;116,482;994;211,044;45,0666;16,7437;6,7;24,4;611;43504;48,1013;48,1013;45,3167;0;0;0;116,482;0,788897
26/09/2007 14:00;537,602;293;393;522,556;1;0,968071;0,99273;1;32,1206;0,542379;44,9862;149,144;205,051;3,99873;35,2419;13,8289;242,111;131,316;994;228,393;52,5342;16,9094;10;24,8;617;49680,1;54,6799;54,6799;51,7501;0;0;0;131,316;0,846931
26/09/2007 15:00;727,217;293;393;670,489;1;0,988295;0,993547;1;24,5286;0,61422;59,719;195,524;263,1;3,99419;35,4177;13,8979;289,199;177,632;994;242,147;62,1051;16,5016;9,1;24,9;737;50152,6;55,4094;55,4094;52,2423;0;0;44,5494;133,082;0,909754
26/09/2007 16:00;569,546;293;393;632,089;1;1,00054;0,995991;0,838733;15,8283;0,539623;72,7355;156,901;248,032;4,01238;35,0932;13,7706;257,807;139,118;994;253,465;72,8614;16,5313;6,5;24,5;657;50338,4;55,4094;55,4094;52,4359;0;0;6,03623;133,082;0,962084
26/09/2007 17:00;0;323,669;319,152;333,866;0,100592;1,00349;0,998399;0,51303;6,46064;0;79,5409;5,12658;131,009;3,151;28,0855;11,0207;131,846;0;994;263,431;84,1643;15,9438;9,1;23,6;336;-355,488;0;0;-0,3703;0;0;0;0;0,993649
26/09/2007 18:00;0;305,27;301,459;0;0;1,00212;0,999282;0;2,90818;0;0;0;0;2,55181;23,2789;9,13465;0;0;994;272,926;95,3723;16,7188;9,5;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998712
26/09/2007 19:00;0;289,47;286,16;0;0;1,00288;0,996962;0;12,1244;0;0;0;0;2,10255;20;7,84798;0;0;994;282,751;106,894;16,2922;10;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977694
26/09/2007 20:00;0;275,751;272,855;0;0;0,994985;0,994664;0;20,6714;0;0;0;0;1,76533;17,2991;6,78818;0;0;994;293,797;117,943;16,3734;8,6;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,93562
26/09/2007 21:00;0;263,611;261,03;0;0;0,980289;0,993069;0;28,0121;0;0;0;0;1,50796;15,2826;5,99691;0;0;994;307,214;127,981;16,1812;9,1;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,882848
26/09/2007 22:00;0;252,873;250,582;0;0;0,964262;0,992635;0;33,2098;0;0;0;0;1,3088;13,403;5,25932;0;0;994;324,407;136,126;15,7938;6,1;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,836671
26/09/2007 23:00;0;243,1;241,005;0;0;0,952831;0,992371;0;36,1016;0;0;0;0;1,14819;12,1883;4,78268;0;0;994;346,177;141,04;15,6406;8,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,807973
27/09/2007 0:00;0;234,174;232,259;0;0;0,951963;0,992352;0;36,3019;0;0;0;0;1,01664;11,0546;4,33781;0;0;994;10,5239;141,395;15,2359;8,6;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,805908
27/09/2007 1:00;0;226,013;224,264;0;0;0,962165;0,992585;0;33,7798;0;0;0;0;0,908224;10,0149;3,92985;0;0;994;32,8826;137,074;14,6578;7,7;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831181
27/09/2007 2:00;0;218,39;216,757;0;0;0,978458;0,993014;0;28,7027;0;0;0;0;0,818579;9,30762;3,65231;0;0;994;50,7297;129,307;14,1969;10;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,877124
27/09/2007 3:00;0;211,39;209,899;0;0;0,993524;0,994393;0;21,6275;0;0;0;0;0,741534;8,41709;3,30287;0;0;994;64,6111;119,485;13,9359;7,3;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,929599
27/09/2007 4:00;0;204,919;203,545;0;0;1,00235;0,996676;0;13,2257;0;0;0;0;0,676478;7,68913;3,01722;0;0;994;75,9328;108,553;14,0875;5,8;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973476
27/09/2007 5:00;0;198,784;197,486;0;0;1,00271;0,998995;0;4,06533;0;0;0;0;0,620761;7,2373;2,83992;0;0;994;85,8922;97,0893;14,0438;7,7;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997484
27/09/2007 6:00;0;193,024;191,815;0;0;1,00322;0,998663;0;5,3997;0;0;0;0;0,571199;6,69143;2,62572;0;0;994;95,4091;85,8483;14,1047;7;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995562
27/09/2007 7:00;0;268,205;322,032;331,702;0,940741;1,00139;0,996278;0,761721;14,7464;0,441188;-74,3636;70,4257;130,16;2,41309;21,9971;8,63168;134,593;0;994;105,287;74,5635;14,3031;7,3;18,6;343;-355,488;0;0;-0,3703;0;0;0;0;0,967062
27/09/2007 8:00;311,395;293;393;426,017;1;0,99005;0,993813;1;23,6283;0,583942;-61,8734;124,486;167,169;4,20227;35,0014;13,7346;182,466;76,0621;994;116,384;63,7333;15,6344;7,7;20,4;465;19334,7;22,0049;22,0049;20,1403;0;0;0;57,0729;0,916165
27/09/2007 9:00;705,93;293;393;665,28;1;0,97023;0,992786;1;31,469;0,56337;-47,3997;190,313;261,056;4,11348;35,0845;13,7671;306,072;172,432;994;129,743;54,0018;15,5031;5,7;22,3;780;50179,9;55,4094;55,4094;52,2707;0;0;39,3497;133,082;0,852922
27/09/2007 10:00;684,716;293;393;663,765;1;0,94599;0,992225;1;37,6195;0,50862;-30,6477;185,031;260,461;4,03977;35,0177;13,7409;328,831;167,25;994;146,517;46,2346;16,2047;5,8;23,9;838;50206,4;55,4094;55,4094;52,2983;0;0;34,168;133,082;0,792082
27/09/2007 11:00;556,943;293;393;562,706;1;0,927134;0,991853;1;41,2117;0,463486;-11,5094;153,675;220,806;3,98512;34,7862;13,6501;293,515;136,04;994;167,166;41,6475;16,1156;5,7;25,1;748;50351,7;55,4094;55,4094;52,4497;0;0;2,95795;133,082;0,75228
27/09/2007 12:00;543,732;293;393;551,675;1;0,925749;0,991827;1;41,4479;0,459869;8,83603;150,434;216,477;3,94899;34,8413;13,6717;288,806;132,813;994;189,867;41,3602;16,5641;6,5;25,9;736;50313,9;55,3551;55,3551;52,4103;0;0;0;132,813;0,749558
27/09/2007 13:00;680,408;293;393;661,793;1;0,942839;0,99216;1;38,2752;0,502423;28,2205;183,855;259,688;3,91757;35,013;13,7391;330,793;166,198;994;210,934;45,4575;16,7172;6,5;26,6;843;50211,7;55,4094;55,4094;52,3038;0;0;33,1157;133,082;0,785045
27/09/2007 14:00;135,419;293;393;177,232;1;0,966984;0,992703;1;32,4389;0,40141;45,295;50,526;69,546;3,93999;34,4245;13,5082;82,404;33,0778;994;228,196;52,9006;16,725;8;26,1;210;9441,38;11,4656;11,4656;9,83477;0;0;0;33,0778;0,843964
27/09/2007 15:00;0;324,013;319,578;0;1;0,987714;0,993462;1;24,8132;0;60,0447;0;0;3,11234;27,5526;10,8116;0;0;994;241,914;62,4464;16,25;8,2;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,907681
27/09/2007 16:00;0;305,844;302,079;0;1;1,00032;0,995921;0,823301;16,0898;0;73,0629;0;0;2,529;23,0076;9,0282;0;0;994;253,221;73,1839;15,6359;5,7;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,960828
27/09/2007 17:00;0;290,272;287,01;0;0,0733316;1,00353;0,998337;0,504804;6,70821;0;79,7104;0;0;2,09767;19,668;7,71774;0;0;994;263,183;84,4706;15,7687;4,9;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993154
27/09/2007 18:00;0;276,817;273,977;0;0;1,00197;0,999344;0;2,65762;0;0;0;0;1,77256;16,8893;6,62735;0;0;994;272,676;95,6839;15,9625;2,8;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998924
27/09/2007 19:00;0;264,925;262,396;0;0;1,00298;0,99703;0;11,8626;0;0;0;0;1,5239;14,8959;5,84515;0;0;994;282,499;107,212;14,75;2,8;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,978644
27/09/2007 20:00;0;254,347;252,087;0;0;0,995395;0,994744;0;20,3873;0;0;0;0;1,32961;13,1595;5,16381;0;0;994;293,549;118,277;14,2797;1,9;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,937359
27/09/2007 21:00;0;244,908;242,885;0;0;0,9811;0,993094;0;27,6957;0;0;0;0;1,17627;11,6317;4,56428;0;0;994;306,989;128,339;14,2;0,7;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,885429
27/09/2007 22:00;0;236,309;234,46;0;0;0,965529;0,992666;0;32,8556;0;0;0;0;1,05145;10,5393;4,13561;0;0;994;324,258;136,511;13,925;0,7;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84004
27/09/2007 23:00;0;228,349;226,636;0;0;0,954487;0,992408;0;35,7126;0;0;0;0;0,947715;9,69944;3,80606;0;0;994;346,193;141,438;13,8453;1,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,811955
28/09/2007 0:00;0;220,926;219,331;0;0;0,953704;0,992391;0;35,8977;0;0;0;0;0,864401;8,96426;3,51758;0;0;994;10,7499;141,769;13,5656;1,6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,810065
28/09/2007 1:00;0;213,932;212,434;0;0;0,963642;0,99262;0;33,3803;0;0;0;0;0,792099;8,37396;3,28594;0;0;994;33,241;137,392;12,8562;2,6;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,835037
28/09/2007 2:00;0;207,448;206,067;0;0;0,979494;0,993045;0;28,3157;0;0;0;0;0,732812;7,62486;2,99199;0;0;994;51,1234;129,568;12,2422;1,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,880348
28/09/2007 3:00;0;201,406;200,124;0;0;0,99411;0,9945;0;21,2541;0;0;0;0;0,676716;7,01095;2,7511;0;0;994;64,9964;119,704;12,0719;0,9;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931982
28/09/2007 4:00;0;195,732;194,535;0;0;1,00254;0,996771;0;12,8633;0;0;0;0;0,629711;6,4888;2,5462;0;0;994;76,3019;108,747;11,7625;0,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974904
28/09/2007 5:00;0;190,347;189,218;0;0;1,00254;0,999083;0;3,70942;0;0;0;0;0,586441;6,08287;2,38692;0;0;994;86,2501;97,2715;10,5422;0,7;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997905
28/09/2007 6:00;0;185,203;184,132;0;0;1,00332;0,998575;0;5,755;0;0;0;0;0,546412;5,7389;2,25194;0;0;994;95,764;86,0247;10,2469;1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99496
28/09/2007 7:00;0;292,627;371,236;496,25;0,925329;1,00113;0,996184;0,757242;15,1011;0,431364;-74,4579;102,99;194,729;3,98427;30,5863;12,002;201,694;0;994;105,647;74,7592;11,2875;0,6;14,1;514;-355,488;0;0;-0,3703;0;0;0;0;0,965468
28/09/2007 8:00;657,535;293;393;635,82;1;0,989337;0,993703;1;24,0014;0,614437;-62,0421;185,639;249,496;4,41323;34,1908;13,4165;273,11;160,611;994;116,752;63,9558;12,6016;0,5;16;696;50239,3;55,4094;55,4094;52,3326;0;0;8,53966;133,082;0,913535
28/09/2007 9:00;704,21;293;393;664,194;1;0,96895;0,992752;1;31,8587;0,56056;-47,5337;189,745;260,63;4,32602;34,1668;13,407;306,857;172,012;994;130,112;54,2653;13,3469;0,5;17,8;782;50182;55,4094;55,4094;52,273;0;0;38,9296;133,082;0,849353
28/09/2007 10:00;684,985;293;393;664,861;1;0,944059;0,992185;1;38,0243;0,505203;-30,7126;184,951;260,891;4,25431;34,0989;13,3804;331,186;167,316;994;146,85;46,5516;13,9094;0,5;19,3;844;50206;55,4094;55,4094;52,298;0;0;34,2337;133,082;0,78775
28/09/2007 11:00;664,874;293;393;660,853;1;0,92473;0,991808;1;41,6196;0,468182;-11,4657;180,003;259,319;4,19757;34,1543;13,4022;346,882;162,404;994;167,388;42,0172;14,4844;0,8;20,5;884;50230,5;55,4094;55,4094;52,3235;0;0;29,3214;133,082;0,747571
28/09/2007 12:00;678,852;293;393;674,249;1;0,923415;0,991784;1;41,8386;0,466932;9,00228;183,387;264,575;4,15537;34,1828;13,4133;355,122;165,818;994;189,913;41,7574;14,4859;0,9;21,4;905;50213,6;55,4094;55,4094;52,3058;0;0;32,7356;133,082;0,745027
28/09/2007 13:00;732,142;293;393;708,523;1;0,941073;0,992124;1;38,632;0,502476;28,4808;196,461;278,025;4,13206;34,3893;13,4944;355,907;178,835;994;210,823;45,848;14,7516;1,4;21,9;907;50146,2;55,4094;55,4094;52,2356;0;0;45,7524;133,082;0,781172
28/09/2007 14:00;789,971;293;393;740,06;1;0,965879;0,992675;1;32,7565;0,558799;45,6043;210,732;290,4;4,12741;34,7713;13,6443;345,312;192,96;994;227,999;53,2666;14,6563;2,8;22;880;50068,3;55,4094;55,4094;52,1545;0;0;59,8778;133,082;0,840978
28/09/2007 15:00;813,017;293;393;743,489;1;0,987122;0,993376;1;25,0972;0,61643;60,3703;216,517;291,745;4,14603;35,1216;13,7817;322,16;198,589;994;241,683;62,7872;14,4906;4,7;21,6;821;50035,8;55,4094;55,4094;52,1207;0;0;65,5071;133,082;0,905589
28/09/2007 16:00;561,17;293;393;648,658;1;1,00009;0,995851;0,807868;16,3513;0,516744;73,3897;154,996;254,534;4,18816;35,0033;13,7353;265,262;137,073;994;252,977;73,5057;13,6297;4,7;20,7;676;50347,3;55,4094;55,4094;52,4451;0;0;3,99047;133,082;0,959554
28/09/2007 17:00;0;323,689;319,177;261,064;0,0461656;1,00357;0,998275;0;6,95614;0;79,8797;0;102,442;3,31507;27,6309;10,8424;103,201;0;994;262,935;84,7755;13,5406;4,7;19,4;263;-355,488;0;0;-0,3703;0;0;0;0;0,992639
28/09/2007 18:00;0;305,353;301,556;0;0;1,00182;0,999406;0;2,40659;0;0;0;0;2,68411;22,8333;8,95979;0;0;994;272,425;95,9945;13,7953;3,9;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999118
28/09/2007 19:00;0;289,614;286,317;0;0;1,00308;0,997097;0;11,6;0;0;0;0;2,21837;19,6118;7,69566;0;0;994;282,246;107,53;13,2125;4,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,979575
28/09/2007 20:00;0;275,944;273,058;0;0;0,995795;0,994824;0;20,1024;0;0;0;0;1,86741;16,9712;6,65949;0;0;994;293,298;118,61;12,5906;3,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,93908
28/09/2007 21:00;0;263,921;261,366;0;0;0,981895;0,993119;0;27,3787;0;0;0;0;1,6006;14,8614;5,83161;0;0;994;306,761;128,696;12,8281;2,8;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,887986
28/09/2007 22:00;0;253,229;250,946;0;0;0,966768;0,992697;0;32,5016;0;0;0;0;1,39175;13,1446;5,15793;0;0;994;324,107;136,896;12,6359;2,1;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,843377
28/09/2007 23:00;0;243,656;241,606;0;0;0,956102;0,992444;0;35,3242;0;0;0;0;1,2261;11,6772;4,58214;0;0;994;346,208;141,837;12,5219;1,2;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,815894
29/09/2007 0:00;0;234,947;233,076;0;0;0,955399;0,992428;0;35,4945;0;0;0;0;1,08506;10,5803;4,15171;0;0;994;10,9781;142,142;12,4563;1,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,814171
29/09/2007 1:00;0;226,935;225,214;0;0;0,96508;0,992655;0;32,982;0;0;0;0;0,968854;9,67747;3,79744;0;0;994;33,6024;137,708;12,3125;1,6;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,838842
29/09/2007 2:00;0;219,553;217,971;0;0;0,980502;0,993075;0;27,9295;0;0;0;0;0,873893;8,83042;3,46506;0;0;994;51,5188;129,828;11,9344;1,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,883524
29/09/2007 3:00;0;212,792;211,347;0;0;0,994675;0,994605;0;20,8813;0;0;0;0;0,791874;7,98474;3,13321;0;0;994;65,3824;119,922;11,5219;0,5;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,934321
29/09/2007 4:00;0;206,505;205,164;0;0;1,00271;0,996864;0;12,5017;0;0;0;0;0,722828;7,3578;2,8872;0;0;994;76,671;108,94;11,5;0,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,976289
29/09/2007 5:00;0;200,603;199,351;0;0;1,00236;0,999171;0;3,35435;0;0;0;0;0,665021;6,83102;2,68049;0;0;994;86,6074;97,454;11,7688;0,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998287
29/09/2007 6:00;0;195,042;193,869;0;0;1,00341;0,998486;0;6,10936;0;0;0;0;0,613736;6,35964;2,49552;0;0;994;96,1178;86,2014;11,925;0,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994321
29/09/2007 7:00;0;278,018;338,137;388,428;0,909865;1,00085;0,99609;0,75272;15,4546;0,419846;-74,553;78,7631;152,419;2,93309;24,0487;9,43671;158,137;0;994;106,005;74,9561;12,6625;0,5;16,1;403;-355,488;0;0;-0,3703;0;0;0;0;0,963842
29/09/2007 8:00;514,843;293;393;568,386;1;0,988606;0,993593;1;24,3735;0,605086;-62,2123;165,809;223,035;4,30202;34,0136;13,3469;244,858;125,757;994;117,118;64,1798;13,7687;0,5;18,3;624;39443,5;43,855;43,855;41,087;0;0;0;106,768;0,910874
29/09/2007 9:00;665,983;293;393;631,777;1;0,967641;0,992719;1;32,2473;0,55497;-47,6694;180,234;247,909;4,20227;34,0411;13,3577;293,123;162,674;994;130,477;54,5303;13,8375;0,5;20,4;747;50229,2;55,4094;55,4094;52,3221;0;0;29,5922;133,082;0,845753
29/09/2007 10:00;649,395;293;393;634,545;1;0,942087;0,992145;1;38,4281;0,499058;-30,779;176,141;248,995;4,11812;34,1499;13,4004;317,844;158,623;994;147,178;46,8696;14,2313;1;22,2;810;50249;55,4094;55,4094;52,3427;0;0;25,5405;133,082;0,783388
29/09/2007 11:00;621,134;293;393;623,239;1;0,922273;0,991763;1;42,0265;0,460841;-11,4225;169,299;244,559;4,04893;34,482;13,5308;329,224;151,72;994;167,607;42,3871;14,8719;2,8;23,7;839;50281,7;55,4094;55,4094;52,3768;0;0;18,6374;133,082;0,742836
29/09/2007 12:00;634,494;293;393;636,066;1;0,921032;0,991741;1;42,2283;0,459793;9,16895;172,547;249,592;4,00327;34,5592;13,561;337,072;154,983;994;189,957;42,1542;15,4813;3,3;24,7;859;50266,4;55,4094;55,4094;52,3608;0;0;21,9008;133,082;0,740473
29/09/2007 13:00;677,259;293;393;661,466;1;0,939274;0,992088;1;38,9877;0,495396;28,7418;183,056;259,559;3,97606;34,7879;13,6508;333,932;165,429;994;210,714;46,2379;15,5734;4,5;25,3;851;50215,5;55,4094;55,4094;52,3078;0;0;32,3466;133,082;0,777281
29/09/2007 14:00;731,764;293;393;690,49;1;0,964754;0,992647;1;33,0732;0,552804;45,914;196,382;270,948;3,96251;34,8555;13,6773;323,338;178,742;994;227,804;53,6321;16,3422;4,5;25,6;824;50146,7;55,4094;55,4094;52,2361;0;0;45,6602;133,082;0,837974
29/09/2007 15:00;739,331;293;393;681,223;1;0,986518;0,993291;1;25,3808;0,610372;60,6957;198,246;267,312;3,98059;34,8486;13,6746;295,87;180,591;994;241,452;63,1275;16,0203;4,3;25,2;754;50136,8;55,4094;55,4094;52,2258;0;0;47,5084;133,082;0,903479
29/09/2007 16:00;484,61;293;393;580,706;1;0,999844;0,995781;0,792444;16,6126;0,497791;73,7157;136,067;227,869;4,02149;34,8461;13,6736;237,794;118,372;994;252,734;73,8267;16,3312;5,2;24,3;606;44283,3;48,9311;48,9311;46,1284;0;0;0;118,372;0,95826
29/09/2007 17:00;0;323,857;319,384;255,963;0,0191043;1,0036;0,998212;0;7,20444;0;80,0486;0;100,44;3,18577;27,6528;10,851;101,239;0;994;262,687;85,0787;15,5562;5,4;22,9;258;-355,488;0;0;-0,3703;0;0;0;0;0,992105
29/09/2007 18:00;0;305,633;301,859;0;0;1,00165;0,999468;0;2,15513;0;0;0;0;2,57404;22,952;9,00637;0;0;994;272,173;96,3039;16,6141;5,2;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999293
29/09/2007 19:00;0;290,018;286,747;0;0;1,00317;0,997165;0;11,3369;0;0;0;0;2,12694;19,6557;7,71292;0;0;994;281,991;107,845;16,0313;4,9;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980488
29/09/2007 20:00;0;276,38;273,498;0;0;0,996185;0,994904;0;19,817;0;0;0;0;1,79071;17,1445;6,72749;0;0;994;293,045;118,941;15,6219;5,4;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94078
29/09/2007 21:00;0;264,498;261,975;0;0;0,982674;0,993143;0;27,0614;0;0;0;0;1,53638;14,8011;5,80794;0;0;994;306,53;129,051;15,2734;2,4;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,89052
29/09/2007 22:00;0;253,845;251,566;0;0;0,96798;0,992728;0;32,1477;0;0;0;0;1,33516;13,2661;5,20561;0;0;994;323,951;137,28;15,0422;3,1;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,846679
29/09/2007 23:00;0;244,232;242,171;0;0;0,957678;0,99248;0;34,9364;0;0;0;0;1,17634;11,8899;4,6656;0;0;994;346,222;142,234;14,8281;2,8;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,819788
30/09/2007 0:00;0;235,503;233,629;0;0;0,957049;0,992465;0;35,0924;0;0;0;0;1,04494;10,7185;4,20595;0;0;994;11,2084;142,515;14,4234;2,4;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,818226
