Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
30/09/2007 1:00;0;227,51;225,793;0;0;0,966479;0,99269;0;32,5848;0;0;0;0;0,938702;9,73533;3,82014;0;0;994;33,9666;138,024;13,7625;2,1;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,842596
30/09/2007 2:00;0;220,091;218,499;0;0;0,981482;0,993106;0;27,5444;0;0;0;0;0,851164;8,96655;3,51847;0;0;994;51,9159;130,087;13,4922;2,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,886653
30/09/2007 3:00;0;213,068;211,563;0;0;0,99522;0,99471;0;20,5095;0;0;0;0;0,770401;8,45646;3,31831;0;0;994;65,769;120,14;13,3094;4,9;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,936614
30/09/2007 4:00;0;206,62;205,25;0;0;1,00287;0,996958;0;12,141;0;0;0;0;0,704942;7,6128;2,98726;0;0;994;77,0399;109,133;13,0656;2,4;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977633
30/09/2007 5:00;0;200,603;199,328;0;0;1,00217;0,999259;0;3,00025;0;0;0;0;0,64769;7,03272;2,75964;0;0;994;86,9641;97,6369;13,1;2,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998629
30/09/2007 6:00;0;194,939;193,745;0;0;1,00349;0,998398;0;6,46265;0;0;0;0;0,597121;6,54247;2,56726;0;0;994;96,4705;86,3783;13,1;2,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993645
30/09/2007 7:00;0;298,19;374,72;511,883;0,894348;1,00056;0,995997;0,748155;15,8069;0,405855;-74,649;101,369;200,863;4,02097;32,168;12,6227;208,757;0;994;106,361;75,154;13,9719;2,1;17,8;532;-355,488;0;0;-0,3703;0;0;0;0;0,962185
30/09/2007 8:00;698,366;293;393;661,158;1;0,987855;0,993482;1;24,7444;0,612081;-62,384;192,704;259,438;4,22587;34,7274;13,627;285,667;170,584;994;117,481;64,4051;14,6656;2,8;19,9;728;50189,4;55,4094;55,4094;52,2806;0;0;18,5131;133,082;0,908184
30/09/2007 9:00;735,081;293;393;692,227;1;0,966305;0,992685;1;32,6348;0,556661;-47,8068;197,2;271,63;4,13206;34,4434;13,5156;322,553;179,553;994;130,838;54,7967;15,025;1,6;21,9;822;50142,4;55,4094;55,4094;52,2316;0;0;46,4703;133,082;0,842125
30/09/2007 10:00;687,14;293;393;669,94;1;0,940072;0,992104;1;38,8309;0,497364;-30,8469;185,561;262,884;4,05351;34,8248;13,6652;337,464;167,842;994;147,502;47,1887;14,9672;4,3;23,6;860;50203,4;55,4094;55,4094;52,2952;0;0;34,7602;133,082;0,779
30/09/2007 11:00;651,416;293;393;652,458;1;0,919763;0,991718;1;42,4323;0,458705;-11,38;176,746;256,025;3,98965;34,7608;13,6401;346,882;159,116;994;167,82;42,7573;15,5469;4,5;25;884;50246,6;55,4094;55,4094;52,3402;0;0;26,0341;133,082;0,738075
30/09/2007 12:00;651,943;293;393;653,477;1;0,918602;0,991697;1;42,6169;0,457008;9,3359;176,795;256,424;3,94449;34,6721;13,6053;348,451;159,116;994;189,999;42,5505;15,5313;4,1;26;888;50246;55,4094;55,4094;52,3396;0;0;26,0341;133,082;0,735897
30/09/2007 13:00;696,708;293;393;679,794;1;0,937443;0,992051;1;39,3424;0,493388;29,0034;187,754;266,751;3,91757;34,8041;13,6571;344,92;170,179;994;210,604;46,6271;15,3891;4,7;26,6;879;50191,5;55,4094;55,4094;52,2828;0;0;37,0971;133,082;0,773372
30/09/2007 14:00;743,011;293;393;700,526;1;0,96361;0,992619;1;33,3891;0,551265;46,2237;198,995;274,886;3,90862;34,6494;13,5964;329,224;181,489;994;227,609;53,9969;15,55;3,3;26,8;839;50131,9;55,4094;55,4094;52,2208;0;0;48,4073;133,082;0,834953
30/09/2007 15:00;767,56;293;393;704,856;1;0,985903;0,993251;1;25,6638;0,610989;61,0207;204,987;276,586;3,92204;34,6053;13,5791;306,857;187,486;994;241,222;63,4671;15,4844;2,8;26,5;782;50099,1;55,4094;55,4094;52,1865;0;0;54,4038;133,082;0,901351
30/09/2007 16:00;479,238;293;393;588,534;0,992158;0,999597;0,995712;0,779175;16,87;0,485069;73,9958;134,487;230,941;3,96251;34,3128;13,4643;241,326;117,06;994;252,491;74,1469;14,8578;2,1;25,6;615;43742;48,3547;48,3547;45,5646;0;0;0;117,06;0,956965
30/09/2007 17:00;0;324,106;319,693;249,819;0;1,00364;0,998127;0;7,54381;0;0;0;98,0289;3,14281;27,3048;10,7144;98,8848;0;994;262,438;85,3801;14,6516;2,8;24,3;252;-355,488;0;0;-0,3703;0;0;0;0;0,991345
30/09/2007 18:00;0;306,136;302,414;0;0;1,00149;0,99953;0;1,90327;0;0;0;0;2,5684;22,5739;8,85801;0;0;994;271,92;96,6121;14,6187;1,9;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999448
30/09/2007 19:00;0;290,731;287,503;0;0;1,00325;0,997232;0;11,0732;0;0;0;0;2,14776;19,2925;7,57038;0;0;994;281,735;108,16;13,8438;1,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981383
30/09/2007 20:00;0;277,244;274,393;0;0;0,996565;0,994984;0;19,531;0;0;0;0;1,82749;16,8448;6,60992;0;0;994;292,79;119,271;13,5766;1,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942461
30/09/2007 21:00;0;265,288;262,745;0;0;0,983436;0,993168;0;26,7437;0;0;0;0;1,5821;14,8571;5,82994;0;0;994;306,296;129,405;12,45;1,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,893028
30/09/2007 22:00;0;254,651;252,378;0;0;0,969164;0,992758;0;31,7941;0;0;0;0;1,39029;13,1016;5,14107;0;0;994;323,792;137,663;11,5578;0,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,849947
30/09/2007 23:00;0;245,022;242,957;0;0;0,959214;0,992515;0;34,5495;0;0;0;0;1,23793;11,7831;4,62368;0;0;994;346,234;142,631;10,8;0,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,823636
01/10/2007 0:00;0;236,183;234,283;0;0;0,958654;0,992502;0;34,6916;0;0;0;0;1,11135;10,7454;4,21649;0;0;995;11,4407;142,887;9,94687;1,3;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,822228
01/10/2007 1:00;0;228,026;226,273;0;0;0,96784;0,992724;0;32,1888;0;0;0;0;1,00817;9,81803;3,85259;0;0;995;34,3335;138,339;8,99375;1,4;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846297
01/10/2007 2:00;0;220,411;218,777;0;0;0,982432;0,993136;0;27,1604;0;0;0;0;0,921258;9,0835;3,56437;0;0;995;52,3145;130,345;7,59375;1,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,889732
01/10/2007 3:00;0;213,352;211,844;0;0;0,995745;0,994814;0;20,1387;0;0;0;0;0,839704;8,31051;3,26105;0;0;995;66,156;120,357;7,10625;1,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938862
01/10/2007 4:00;0;206,744;205,337;0;0;1,00301;0,997051;0;11,7813;0;0;0;0;0,770553;7,69963;3,02133;0;0;995;77,4085;109,326;6,4625;1,6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978934
01/10/2007 5:00;0;200,57;199,263;0;0;1,00196;0,999346;0;2,64725;0;0;0;0;0,708848;7,09357;2,78352;0;0;995;87,3199;97,82;6,19687;1,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998933
01/10/2007 6:00;0;194,676;193,433;0;0;1,00355;0,99831;0;6,81473;0;0;0;0;0,651332;6,73095;2,64122;0;0;995;96,8219;86,5553;5,8625;2,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992935
01/10/2007 7:00;0;205,564;213,157;63,393;0,878774;1,00026;0,995903;0,743546;16,1577;0,318835;-74,7459;12,2543;24,8754;0,798252;8,15174;3,19874;25,8984;0;995;106,715;75,353;6,97188;2,6;10,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,960499
01/10/2007 8:00;0;280,046;331,448;237,232;1;0,987086;0,993371;1;25,114;0,55171;-62,5572;69,0833;93,0898;2,97909;23,9131;9,3835;102,809;0;995;117,841;64,6317;8,20313;3,1;12,5;262;-355,488;0;0;-0,3703;0;0;0;0;0,905465
01/10/2007 9:00;487,167;293;393;565,968;1;0,964941;0,992652;1;33,0209;0,539369;-47,9461;160,999;222,086;4,46222;34,8466;13,6738;264,87;118,996;995;131,196;55,0645;9,45313;3,7;15;675;36676,7;40,9077;40,9077;38,2049;0;0;0;100,007;0,838471
01/10/2007 10:00;564,128;293;393;563,899;1;0,938015;0,992063;1;39,2324;0,482363;-30,9164;155,842;221,274;4,36463;34,867;13,6818;285,667;137,795;995;147,82;47,5088;9,73438;4,4;17;728;50344,2;55,4094;55,4094;52,4418;0;0;4,71303;133,082;0,774587
01/10/2007 11:00;349,716;293;393;382,045;1;0,917201;0,991672;1;42,8369;0,417835;-11,3384;103,2;149,915;4,31161;34,3173;13,4661;204,44;85,4223;995;168,028;43,1275;9,89688;3,1;18,1;521;30748,6;34,5318;34,5318;32,0298;0;0;0;85,4223;0,733292
01/10/2007 12:00;462,031;293;393;484,123;1;0,916123;0,991652;1;43,0042;0,434451;9,503;130,618;189,97;4,25907;34,408;13,5017;259,769;112,857;995;190,039;42,9461;10,2938;2,9;19,2;662;42012,9;46,5137;46,5137;43,7634;0;0;0;112,857;0,731303
01/10/2007 13:00;383,742;293;393;403,959;1;0,93558;0,992015;1;39,6959;0,454996;29,2654;111,345;158,514;4,2306;34,0985;13,3803;206,01;93,7338;995;210,494;47,0154;10,425;2;19,8;525;34170,9;38,17;38,17;35,5947;0;0;0;93,7338;0,769446
01/10/2007 14:00;135,022;293;393;178,03;1;0,962448;0,992591;1;33,7039;0,392753;46,5335;50,5096;69,859;4,24956;33,841;13,2792;83,9736;32,9809;995;227,416;54,3609;10,2594;2,4;19,4;214;9401,95;11,4238;11,4238;9,79369;0;0;0;32,9809;0,831916
01/10/2007 15:00;423,307;293;393;416,332;1;0,985276;0,993229;1;25,9462;0,569117;61,3452;120,999;163,369;4,25907;34;13,3416;181,681;103,398;995;240,992;63,8058;10,1375;1,3;19,2;463;38134,4;42,3859;42,3859;39,7234;0;0;0;103,398;0,899205
01/10/2007 16:00;0;293;393;77,4115;0,965337;0,999352;0,995645;0,771116;17,1187;0;74,1657;17,0278;30,3763;4,31641;33,4646;13,1315;31,7844;0;995;252,248;74,466;9,71875;1,3;18;81;-355,488;0;0;-0,3703;0;0;0;0;0,955697
01/10/2007 17:00;0;324,014;319,579;1,98152;0;1,00365;0,998064;0;7,79476;0;0;0;0,777549;3,44196;26,7113;10,4815;0,7848;0;995;262,19;85,6794;9,1;0,9;16,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,99076
01/10/2007 18:00;0;305,838;302,071;0;0;1,00131;0,999592;0;1,65102;0;0;0;0;2,80787;22,309;8,75406;0;0;995;271,667;96,9189;8,85938;0,4;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999585
01/10/2007 19:00;0;290,281;287,024;0;0;1,00333;0,9973;0;10,8089;0;0;0;0;2,34018;19,0211;7,46388;0;0;995;281,477;108,472;8,79688;0,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982258
01/10/2007 20:00;0;276,605;273,713;0;0;0,996935;0,995063;0;19,2444;0;0;0;0;1,98109;16,7422;6,56962;0;0;995;292,533;119,598;8,5;0,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944121
01/10/2007 21:00;0;264,616;262,069;0;0;0,984182;0,993193;0;26,4258;0;0;0;0;1,71148;14,5337;5,70301;0;0;995;306,059;129,758;8,025;0,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,895512
01/10/2007 22:00;0;253,882;251,588;0;0;0,970321;0,992788;0;31,4409;0;0;0;0;1,49577;12,9739;5,09097;0;0;995;323,63;138,044;7,49375;0,3;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,853178
01/10/2007 23:00;0;244,075;241,971;0;0;0,960711;0,99255;0;34,1636;0;0;0;0;1,32218;11,8248;4,64006;0;0;995;346,245;143,028;6,62813;1;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,827438
02/10/2007 0:00;0;235,204;233,302;0;0;0,960216;0,992539;0;34,292;0;0;0;0;1,17388;10,5813;4,15211;0;0;995;11,6748;143,258;6,2625;0,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,826177
02/10/2007 1:00;0;227,076;225,332;0;0;0,969163;0,992758;0;31,7943;0;0;0;0;1,0518;9,63302;3,78;0;0;995;34,7029;138,653;6,2875;0,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,849945
02/10/2007 2:00;0;219,475;217,845;0;0;0,983356;0,993165;0;26,7776;0;0;0;0;0,951479;8,96671;3,51854;0;0;995;52,7144;130,601;6,05625;1,2;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,892762
02/10/2007 3:00;0;212,394;210,881;0;0;0,996249;0,994917;0;19,769;0;0;0;0;0,860494;8,27221;3,24601;0;0;995;66,5432;120,573;5,9125;1,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,941064
02/10/2007 4:00;0;205,78;204,374;0;0;1,00314;0,997143;0;11,4228;0;0;0;0;0,784852;7,64326;2,99922;0;0;995;77,7767;109,519;5,5125;1,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,980192
02/10/2007 5:00;0;199,588;198,278;0;0;1,00175;0,999433;0;2,2955;0;0;0;0;0,718499;7,07428;2,77595;0;0;995;87,6748;98,0034;5;1,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999198
02/10/2007 6:00;0;193,708;192,472;0;0;1,0036;0,998222;0;7,16546;0;0;0;0;0,659312;6,66031;2,6135;0;0;995;97,172;86,7324;5,625;2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99219
02/10/2007 7:00;0;220,848;239,489;136,147;0,863141;0,999942;0,995809;0,738893;16,507;0,366495;-74,8436;25,6778;53,4243;1,10649;10,5756;4,14987;55,7208;0;995;107,068;75,5531;6,80937;2,7;9,7;142;-355,488;0;0;-0,3703;0;0;0;0;0,958785
02/10/2007 8:00;0;294,22;342,126;230,194;1;0,986299;0,993265;1;25,4821;0,528572;-62,7319;66,973;90,328;3,47669;27,0294;10,6063;100,062;0;995;118,199;64,8597;7,95938;4;12,1;255;-355,488;0;0;-0,3703;0;0;0;0;0,90272
02/10/2007 9:00;142,149;293;393;242,09;1;0,96355;0,992618;1;33,4057;0,445893;-48,0872;68,7648;94,9962;4,49675;34,4731;13,5273;113,796;34,7216;995;131,549;55,3335;9,22188;4,6;14,3;290;-394,534;0;0;-0,410973;0;15,7325;0;0;0,834794
02/10/2007 10:00;361,08;293;393;385,076;1;0,935917;0,992021;1;39,6325;0,449532;-30,9876;106,179;151,104;4,38402;34,6496;13,5965;196,2;88,1981;995;148,134;47,8297;9,88125;4,8;16,6;500;31893,4;35,7487;35,7487;33,2223;0;0;0;88,1981;0,770151
02/10/2007 11:00;357,09;293;393;390,47;1;0,914585;0,991625;1;43,2402;0,414705;-11,2977;105,17;153,22;4,31161;34,7474;13,6349;210,326;87,2235;995;168,232;43,4977;10,3656;5,9;18,1;536;31491,7;35,3216;35,3216;32,8038;0;0;0;87,2235;0,728488
02/10/2007 12:00;480,949;293;393;503,597;1;0,913595;0,991607;1;43,3902;0,432009;9,67011;135,491;197,612;4,26382;35,0395;13,7495;271,933;117,478;995;190,076;43,341;10,975;7,1;19,1;693;43914,3;48,5382;48,5382;45,744;0;0;0;117,478;0,726692
02/10/2007 13:00;595,907;293;393;594,797;1;0,933684;0,991978;1;40,0481;0,477402;29,5275;163,608;233,399;4,22114;35,2425;13,8292;304,895;145,558;995;210,385;47,4028;11,3281;7,7;20;777;50310;55,4094;55,4094;52,4062;0;0;12,4753;133,082;0,765505
02/10/2007 14:00;555,981;293;393;542,906;1;0,961267;0,992563;1;34,0178;0,528379;46,8431;153,837;213,036;4,20698;35,2309;13,8246;257,022;135,805;995;227,223;54,7239;11,2375;8,2;20,3;655;50352,7;55,4094;55,4094;52,4507;0;0;2,72282;133,082;0,828864
02/10/2007 15:00;693,702;293;393;645,871;1;0,984638;0,993208;1;26,2279;0,599746;61,6689;187,584;253,44;4,22114;35,4678;13,9176;282,528;169,445;995;240,764;64,1435;11,4844;8,5;20;720;50195,2;55,4094;55,4094;52,2867;0;0;36,3629;133,082;0,897043
02/10/2007 16:00;433,026;293;393;586,009;0,938652;0,999098;0,995577;0,763062;17,3672;0,439009;74,3353;123,99;229,95;4,26858;35,5479;13,949;240,934;105,772;995;252,005;74,784;10,875;9,8;19;614;39107,1;43,4209;43,4209;40,7366;0;0;0;105,772;0,954411
02/10/2007 17:00;0;323,321;318,722;245,559;0;1,00367;0,998001;0;8,04579;0;0;0;96,3573;3,37453;28,1536;11,0475;97,3152;0;995;261,941;85,9764;10,3906;10,2;17,5;248;-355,488;0;0;-0,3703;0;0;0;0;0,990157
02/10/2007 18:00;0;304,679;300,821;0;0;1,00113;0,999655;0;1,39842;0;0;0;0;2,73164;23,1698;9,09184;0;0;995;271,413;97,224;10,6406;7,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999702
02/10/2007 19:00;0;288,728;285,387;0;0;1,0034;0,997368;0;10,5441;0;0;0;0;2,26226;19,8016;7,77016;0;0;995;281,218;108,783;9,95313;7,1;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983114
02/10/2007 20:00;0;275,034;272,148;0;0;0,997295;0,995142;0;18,9574;0;0;0;0;1,91607;16,8264;6,60268;0;0;995;292,274;119,924;9,86875;3,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94576
02/10/2007 21:00;0;262,97;260,406;0;0;0,984912;0,993217;0;26,1077;0;0;0;0;1,64939;14,7836;5,8011;0;0;995;305,818;130,108;9,3375;2,7;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897969
02/10/2007 22:00;0;252,08;249,752;0;0;0,971451;0,992818;0;31,0883;0;0;0;0;1,43687;13,3277;5,2298;0;0;995;323,464;138,424;8,25937;4,2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856373
02/10/2007 23:00;0;242,229;240,12;0;0;0,962169;0,992585;0;33,7787;0;0;0;0;1,26867;11,9588;4,69262;0;0;995;346,254;143,423;7,39375;4;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,831192
03/10/2007 0:00;0;233,209;231,275;0;0;0,961736;0,992574;0;33,8939;0;0;0;0;1,12633;10,8933;4,27452;0;0;995;11,9106;143,628;6,75;4,8;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,830071
03/10/2007 1:00;0;224,872;223,086;0;0;0,970449;0,992791;0;31,4013;0;0;0;0;1,01161;9,99174;3,92076;0;0;995;35,0747;138,965;6,45313;5,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,853539
03/10/2007 2:00;0;217,151;215,501;0;0;0,984251;0,993195;0;26,3961;0;0;0;0;0,91622;9,15503;3,59243;0;0;995;53,1155;130,857;6,1;5,4;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,895742
03/10/2007 3:00;0;209,94;208,404;0;0;0,996735;0,99502;0;19,4005;0;0;0;0;0,829434;8,47845;3,32694;0;0;995;66,9305;120,789;6,06875;6,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,94322
03/10/2007 4:00;0;203,254;201,838;0;0;1,00326;0,997234;0;11,0655;0;0;0;0;0,756991;7,74505;3,03916;0;0;995;78,1443;109,712;5,88125;4,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981408
03/10/2007 5:00;0;197,005;195,689;0;0;1,00152;0,99952;0;1,94512;0;0;0;0;0,694682;7,14764;2,80473;0;0;995;88,0287;98,1871;5,6375;4,2;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999424
03/10/2007 6:00;0;191,2;189,986;0;0;1,00364;0,998135;0;7,5147;0;0;0;0;0,63946;6,52721;2,56128;0;0;995;97,5205;86,9096;5,85;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,991411
03/10/2007 7:00;0;285,366;354,002;491,92;0,847445;0,999612;0,995716;0,734197;16,8546;0,376234;-74,9422;90,4729;193,03;3,63632;27,912;10,9527;201,694;0;995;107,418;75,7542;7,53438;3,1;9,8;514;-355,488;0;0;-0,3703;0;0;0;0;0,957044
03/10/2007 8:00;608,862;293;393;626,365;1;0,985494;0,993237;1;25,8485;0,599683;-62,9083;182,082;245,786;4,59144;34,9419;13,7112;273,11;148,722;995;118,554;65,089;9,35312;3,1;12,4;696;48930,2;53,9687;53,9687;50,9689;0;0;0;129,733;0,89995
03/10/2007 9:00;680,306;293;393;649,915;1;0,962131;0,992584;1;33,7888;0,541533;-48,2302;184,328;255,027;4,46714;34,8818;13,6876;306,857;166,173;995;131,898;55,6039;10,525;3,1;14,9;782;50211,8;55,4094;55,4094;52,3039;0;0;33,0909;133,082;0,831094
03/10/2007 10:00;654,128;293;393;646,247;1;0,933776;0,99198;1;40,0311;0,482444;-31,0607;177,778;253,587;4,36463;34,7461;13,6344;331,186;159,779;995;148,442;48,1513;10,2813;2,9;17;844;50243,4;55,4094;55,4094;52,3369;0;0;26,6964;133,082;0,765696
03/10/2007 11:00;630,062;293;393;639,721;1;0,911915;0,991578;1;43,642;0,443668;-11,258;171,793;251,027;4,27812;34,695;13,6143;346,882;153,9;995;168,431;43,8678;10,9875;3,1;18,8;884;50271,5;55,4094;55,4094;52,3662;0;0;20,8182;133,082;0,723666
03/10/2007 12:00;644,716;293;393;653,469;1;0,911019;0,991562;1;43,7748;0,443452;9,83709;175,309;256,421;4,22114;34,68;13,6084;355,122;157,48;995;190,11;43,7349;11,4844;3,1;20;905;50254,5;55,4094;55,4094;52,3484;0;0;24,3975;133,082;0,722065
03/10/2007 13:00;703,127;293;393;690,726;1;0,931756;0,991941;1;40,3989;0,482563;29,7898;189,595;271,041;4,18816;34,8102;13,6595;355,907;171,747;995;210,276;47,789;11,9891;3,5;20,7;907;50183,4;55,4094;55,4094;52,2744;0;0;38,6652;133,082;0,761551
03/10/2007 14:00;768,718;293;393;726,702;1;0,960067;0,992535;1;34,3306;0,543765;47,1524;205,654;285,158;4,17877;34,9294;13,7063;345,312;187,769;995;227,031;55,0859;11,8375;3,7;20,9;880;50097,5;55,4094;55,4094;52,1849;0;0;54,6865;133,082;0,825797
03/10/2007 15:00;799,687;293;393;734,683;1;0,983988;0,993186;1;26,509;0,606323;61,9918;213,233;288,29;4,19757;34,9181;13,7019;322,16;195,333;995;240,536;64,4802;11,6719;3,3;20,5;821;50054,7;55,4094;55,4094;52,1403;0;0;62,2511;133,082;0,894864
03/10/2007 16:00;463,135;293;393;644,301;0,912114;0,998838;0,99551;0,75502;17,6156;0,42647;74,5046;131,03;252,824;4,25431;34,7831;13,6489;265,262;113,126;995;251,763;75,1007;10,9406;3,1;19,3;676;42123,6;46,6316;46,6316;43,8788;0;0;0;113,126;0,953108
03/10/2007 17:00;0;323,772;319,28;260,247;0;1,00367;0,997938;0;8,29689;0;0;0;102,121;3,39467;27,2751;10,7027;103,201;0;995;261,692;86,2707;10,3906;2;17,5;263;-355,488;0;0;-0,3703;0;0;0;0;0,989534
03/10/2007 18:00;0;305,494;301,709;0;0;1,00094;0,999717;0;1,1455;0;0;0;0;2,7574;22,5637;8,85399;0;0;995;271,159;97,5275;10,7406;1,7;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9998
03/10/2007 19:00;0;289,855;286,58;0;0;1,00346;0,997435;0;10,2789;0;0;0;0;2,29384;19,2579;7,5568;0;0;995;280,958;109,092;10,2875;1,3;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983951
03/10/2007 20:00;0;276,159;273,265;0;0;0,997645;0,995222;0;18,67;0;0;0;0;1,94011;16,855;6,61392;0;0;995;292,012;120,248;9,79531;2;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,947378
03/10/2007 21:00;0;263,915;261,31;0;0;0,985626;0,993241;0;25,7895;0;0;0;0;1,66611;15,0663;5,91203;0;0;995;305,574;130,457;9,14688;3,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,900399
03/10/2007 22:00;0;252,895;250,542;0;0;0,972554;0,992847;0;30,7362;0;0;0;0;1,44926;13,5019;5,29814;0;0;995;323,293;138,802;8,69375;4,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,85953
03/10/2007 23:00;0;242,913;240,776;0;0;0,963589;0,992619;0;33,3949;0;0;0;0;1,2755;12,1562;4,77011;0;0;995;346,261;143,817;7,92813;5,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,834896
04/10/2007 0:00;0;233,842;231,899;0;0;0,963213;0,99261;0;33,4974;0;0;0;0;1,13013;10,9602;4,3008;0;0;995;12,1481;143,997;7,4625;4,8;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83391
04/10/2007 1:00;0;225,51;223,726;0;0;0,971699;0,992824;0;31,0099;0;0;0;0;1,01069;9,99584;3,92237;0;0;995;35,4488;139,277;7,075;5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,857079
04/10/2007 2:00;0;217,759;216,101;0;0;0,985119;0,993224;0;26,0161;0;0;0;0;0,9122;9,23089;3,6222;0;0;995;53,5176;131,112;7;5,9;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,898671
04/10/2007 3:00;0;210,555;209,021;0;0;0,997201;0,995121;0;19,0335;0;0;0;0;0,8247;8,48879;3,331;0;0;995;67,3178;121,004;6,83438;5,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945328
04/10/2007 4:00;0;203,795;202,361;0;0;1,00336;0,997325;0;10,7097;0;0;0;0;0,75066;7,89307;3,09724;0;0;995;78,5112;109,904;6,35625;6,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982581
04/10/2007 5:00;0;197,426;196,083;0;0;1,00127;0,999606;0;1,59626;0;0;0;0;0,685644;7,35658;2,88672;0;0;995;88,3814;98,3711;7,09375;7,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999612
04/10/2007 6:00;0;191,478;190,234;0;0;1,00366;0,998047;0;7,86231;0;0;0;0;0,629937;6,7584;2,65199;0;0;995;97,8674;87,0867;7,22812;5,9;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9906
04/10/2007 7:00;0,594694;293;393;612,332;0,831685;0,999269;0,995622;0,729455;17,2004;0,362455;-75,0418;109,763;240,279;4,64691;35,5453;13,948;251,528;0,145261;995;107,766;75,9563;8,72188;7,1;11,3;641;-355,488;0;0;-0,3703;0;0;0;0;0,955276
04/10/2007 8:00;764,872;293;393;706,959;1;0,984672;0,993209;1;26,2132;0,604213;-63,0862;205,333;277,411;4,50665;35,671;13,9973;309,211;186,829;995;118,905;65,3195;10,35;7,7;14,1;788;50102,7;55,4094;55,4094;52,1903;0;0;34,9033;133,082;0,897156
04/10/2007 9:00;773,808;293;393;732,226;1;0,960686;0,99255;1;34,1701;0,544273;-48,3753;207,354;287,325;4,38402;35,5696;13,9575;347,274;189,012;995;132,243;55,8753;10,7406;7,4;16,6;885;50090,6;55,4094;55,4094;52,1777;0;0;55,9298;133,082;0,827374
04/10/2007 10:00;714,547;293;393;702,607;1;0,931595;0,991938;1;40,428;0,481899;-31,1357;192,822;275,703;4,27335;35,7087;14,0121;362,185;174,537;995;148,744;48,4737;11,7906;10,2;18,9;923;50168,9;55,4094;55,4094;52,2593;0;0;41,4546;133,082;0,761222
04/10/2007 11:00;675,716;293;393;684,325;1;0,909192;0,99153;1;44,0422;0,441829;-11,2195;183,213;268,529;4,19286;35,5977;13,9685;373,565;165,052;995;168,625;44,2377;12,3969;10,2;20,6;952;50217,4;55,4094;55,4094;52,3098;0;0;31,9697;133,082;0,718828
04/10/2007 12:00;673,121;293;393;682,27;1;0,908393;0,991517;1;44,1578;0,440595;10,0038;182,5;267,723;4,13206;35,551;13,9502;373,172;164,418;995;190,143;44,1279;12,6812;10,2;21,9;951;50220,6;55,4094;55,4094;52,3131;0;0;31,3357;133,082;0,717424
04/10/2007 13:00;670,956;293;393;664,401;1;0,929796;0,991903;1;40,7483;0,476235;30,052;181,979;260,711;4,10421;35,6404;13,9853;344,135;163,889;995;210,166;48,1741;13,125;11,4;22,5;877;50223,2;55,4094;55,4094;52,3158;0;0;30,8069;133,082;0,757584
04/10/2007 14:00;691,308;293;393;661,465;1;0,958849;0,992507;1;34,6423;0,535233;47,4612;186,949;259,559;4,09496;35,662;13,9938;315,49;168,86;995;226,84;55,4466;13,6375;11,4;22,7;804;50198,2;55,4094;55,4094;52,2898;0;0;35,7782;133,082;0,822717
04/10/2007 15:00;666,788;293;393;623,976;1;0,983327;0,993164;1;26,7894;0,593797;62,3137;180,976;244,848;4,11812;35,6432;13,9864;274,288;162,871;995;240,309;64,8155;13,6063;11,4;22,2;699;50228,2;55,4094;55,4094;52,3211;0;0;29,7889;133,082;0,892669
04/10/2007 16:00;238,079;293;393;390,233;0,885731;0,998569;0,995442;0,746991;17,8639;0,361464;74,6734;76,2199;153,127;4,18347;35,3791;13,8828;160,884;58,1537;995;251,521;75,4159;12,8312;12,2;20,8;410;19834,4;22,4842;22,4842;20,6608;0;0;0;58,1537;0,951788
04/10/2007 17:00;0;323,489;318,931;119,656;0;1,00367;0,997874;0;8,54803;0;0;0;46,953;3,31818;27,988;10,9825;47,4804;0;995;261,443;86,562;12,0688;10,5;19,1;121;-355,488;0;0;-0,3703;0;0;0;0;0,988892
04/10/2007 18:00;0;304,8;300,925;0;0;1,00075;0,99978;0;0,892287;0;0;0;0;2,68106;23,4262;9,19243;0;0;995;270,903;97,8291;12,6313;10,9;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879
04/10/2007 19:00;0;288,803;285,454;0;0;1,00351;0,997503;0;10,0133;0;0;0;0;2,21731;19,9831;7,84138;0;0;995;280,696;109,399;12,2563;9,6;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984767
04/10/2007 20:00;0;274,964;272,045;0;0;0,997984;0,995301;0;18,3823;0;0;0;0;1,87002;17,1881;6,74461;0;0;995;291,748;120,57;11,5297;7,1;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,948974
04/10/2007 21:00;0;262,887;260,323;0;0;0,986323;0,993265;0;25,4713;0;0;0;0;1,60873;14,8805;5,8391;0;0;995;305,327;130,803;11,0375;4;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,902801
04/10/2007 22:00;0;252,21;249,932;0;0;0,97363;0,992877;0;30,3848;0;0;0;0;1,40346;13,0552;5,12287;0;0;995;323,119;139,179;10,6844;2,2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,862648
04/10/2007 23:00;0;242,604;240,545;0;0;0,964971;0,992653;0;33,0125;0;0;0;0;1,24128;11,6728;4,58039;0;0;995;346,265;144,211;10,4656;1,7;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,838551
05/10/2007 0:00;0;233,88;232,008;0;0;0,964648;0,992645;0;33,1026;0;0;0;0;1,10664;10,5148;4,12599;0;0;995;12,3871;144,365;9,66562;1,3;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,837693
05/10/2007 1:00;0;225,869;224,149;0;0;0,972912;0,992857;0;30,6202;0;0;0;0;0,99715;9,57602;3,75763;0;0;995;35,825;139,586;9,39063;1,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860563
05/10/2007 2:00;0;218,463;216,877;0;0;0,98596;0,993253;0;25,6377;0;0;0;0;0,905862;8,76107;3,43784;0;0;995;53,9205;131,365;9,29375;1;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,901548
05/10/2007 3:00;0;211,534;210,054;0;0;0,997647;0,995222;0;18,668;0;0;0;0;0,82226;8,13944;3,19391;0;0;995;67,7048;121,218;9,3625;1,5;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947389
05/10/2007 4:00;0;205,093;203,723;0;0;1,00344;0,997416;0;10,3554;0;0;0;0;0,753167;7,46031;2,92743;0;0;995;78,8772;110,097;8,55;1;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983712
05/10/2007 5:00;0;199,011;197,724;0;0;1,00102;0,999692;0;1,24905;0;0;0;0;0,691814;6,98194;2,73971;0;0;995;88,7328;98,5555;9,03125;1,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999762
05/10/2007 6:00;0;193,223;192,005;0;0;1,00367;0,99796;0;8,20816;0;0;0;0;0,635957;6,5842;2,58364;0;0;995;98,2125;87,2636;9,10938;2,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989756
05/10/2007 7:00;0;291,265;363,297;545,393;0,815857;0,998913;0,995529;0,724669;17,5443;0,355026;-75,1422;95,231;214,012;3,86622;29,7612;11,6783;224,453;0;995;108,112;76,1595;10,5375;2;12,1;572;-355,488;0;0;-0,3703;0;0;0;0;0,953484
05/10/2007 8:00;679,891;293;393;669,862;1;0,983832;0,993181;1;26,576;0,599735;-63,2659;194,387;262,854;4,47699;34,7695;13,6435;293,908;166,072;995;119,254;65,5512;11,6531;2,2;14,7;749;50212,3;55,4094;55,4094;52,3045;0;0;14,0002;133,082;0,894342
05/10/2007 9:00;724,831;293;393;690,207;1;0,959214;0,992515;1;34,5495;0,538418;-48,5223;195,148;270,837;4,35495;35,0271;13,7447;328,831;177,049;995;132,584;56,148;12,3563;4;17,2;838;50155,7;55,4094;55,4094;52,2455;0;0;43,9666;133,082;0,823636
05/10/2007 10:00;682,988;293;393;675,005;1;0,929372;0,991895;1;40,8231;0,476624;-31,2128;184,797;264,872;4,25907;34,9384;13,7098;350,021;166,828;995;149,042;48,7966;13,2625;4,2;19,2;892;50208,5;55,4094;55,4094;52,3005;0;0;33,746;133,082;0,756732
05/10/2007 11:00;639,075;293;393;651,86;1;0,906416;0,991482;1;44,4406;0,435721;-11,1823;173,98;255,79;4,17877;34,9125;13,6997;358,261;156,102;995;168,814;44,6072;14,1031;4,8;20,9;913;50261,1;55,4094;55,4094;52,3553;0;0;23,0197;133,082;0,713976
05/10/2007 12:00;651,849;293;393;663,59;1;0,905719;0,991471;1;44,5392;0,435838;10,1701;176,973;260,393;4,11812;34,7412;13,6325;365,324;159,222;995;190,173;44,5198;14,8563;3,8;22,2;931;50246,1;55,4094;55,4094;52,3397;0;0;26,14;133,082;0,712771
05/10/2007 13:00;708,866;293;393;698,593;1;0,927804;0,991866;1;41,0963;0,476005;30,3139;190,927;274,128;4,08572;34,8921;13,6917;363,755;173,149;995;210,057;48,5578;15,0875;4,4;22,9;927;50176,2;55,4094;55,4094;52,2668;0;0;40,067;133,082;0,753606
05/10/2007 14:00;784,055;293;393;741,76;1;0,957612;0,992478;1;34,9527;0,539294;47,7693;209,367;291,067;4,0765;35,1047;13,7751;355,122;191,515;995;226,65;55,806;14,8969;5,2;23,1;905;50076,5;55,4094;55,4094;52,163;0;0;58,4329;133,082;0,819625
05/10/2007 15:00;810,889;293;393;745,315;1;0,982655;0,993143;1;27,069;0,603064;62,6344;216,016;292,461;4,09958;35,2869;13,8466;328,439;198,07;995;240,082;65,1495;14,7094;6,2;22,6;837;50038,9;55,4094;55,4094;52,1238;0;0;64,9874;133,082;0,890459
05/10/2007 16:00;428,558;293;393;654,86;0,859514;0,998293;0,995375;0,738983;18,1121;0,387185;74,8417;122,748;256,967;4,15537;35,4532;13,9118;270,364;104,681;995;251,28;75,7296;13,9;8,5;21,4;689;38660;42,9451;42,9451;40,2708;0;0;0;104,681;0,95045
05/10/2007 17:00;0;323,558;319,015;250,022;0;1,00366;0,997811;0;8,79918;0;0;0;98,1088;3,29747;27,9159;10,9542;99,2772;0;995;261,193;86,8501;13,2547;7,7;19,7;253;-355,488;0;0;-0,3703;0;0;0;0;0,988231
05/10/2007 18:00;0;305,077;301,251;0;0;1,00054;0,999842;0;0,638811;0;0;0;0;2,67096;23,0933;9,06182;0;0;995;270,647;98,1288;13,6219;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999938
05/10/2007 19:00;0;289,379;286,095;0;0;1,00356;0,997571;0;9,74732;0;0;0;0;2,21753;19,5096;7,65557;0;0;995;280,433;109,704;13,4031;3,8;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985564
05/10/2007 20:00;0;275,731;272,849;0;0;0,998313;0,995379;0;18,0942;0;0;0;0;1,87735;16,9129;6,63663;0;0;995;291,481;120,889;13,1625;3,3;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950547
05/10/2007 21:00;0;263,705;261,149;0;0;0,987004;0,99336;0;25,1531;0;0;0;0;1,61602;14,8252;5,81742;0;0;995;305,076;131,148;12,5531;2,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,905175
05/10/2007 22:00;0;252,974;250,682;0;0;0,974681;0,992906;0;30,0343;0;0;0;0;1,41065;13,1552;5,16212;0;0;995;322,94;139,554;11,9828;2,2;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,865726
05/10/2007 23:00;0;243,288;241,213;0;0;0,966316;0,992686;0;32,6315;0;0;0;0;1,24628;11,7977;4,6294;0;0;995;346,268;144,603;11,8813;2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,842156
06/10/2007 0:00;0;234,467;232,575;0;0;0,966043;0,992679;0;32,7097;0;0;0;0;1,10952;10,6681;4,18615;0;0;995;12,6274;144,732;11,3156;1,9;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,84142
06/10/2007 1:00;0;226,279;224,521;0;0;0,97409;0,992889;0;30,2324;0;0;0;0;0,997003;9,85814;3,86833;0;0;995;36,2031;139,895;11,0016;3,1;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86399
06/10/2007 2:00;0;218,648;217,014;0;0;0,986775;0,993327;0;25,2611;0;0;0;0;0,904061;9,10166;3,57149;0;0;995;54,3242;131,618;10,5703;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,904373
06/10/2007 3:00;0;211,54;210,024;0;0;0,998075;0,995322;0;18,3041;0;0;0;0;0,818491;8,39637;3,29473;0;0;995;68,0916;121,432;10,5219;4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949403
06/10/2007 4:00;0;205,01;203,625;0;0;1,00351;0,997506;0;10,0029;0;0;0;0;0,748836;7,58035;2,97453;0;0;995;79,2422;110,289;9,94375;2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984799
06/10/2007 5:00;0;198,899;197,606;0;0;1,00075;0,999777;0;0,903626;0;0;0;0;0,687607;7,02525;2,75671;0;0;995;89,0827;98,7401;9,78047;1,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999876
06/10/2007 6:00;0;193,167;191,964;0;0;1,00367;0,997873;0;8,55211;0;0;0;0;0,63366;6,49573;2,54893;0;0;995;98,5558;87,4403;9,68047;1,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988881
06/10/2007 7:00;0;288,406;358,146;541,5;0,799961;0,998545;0,995436;0,719839;17,8861;0,345421;-75,2435;92,0484;212,484;3,68733;28,6366;11,237;223,276;0;995;108,455;76,3637;11,1844;1,9;12,2;569;-355,488;0;0;-0,3703;0;0;0;0;0,951669
06/10/2007 8:00;669,09;293;393;670,414;1;0,982975;0,993153;1;26,9367;0,597107;-63,4472;194,372;263,07;4,47699;34,9087;13,6982;295,085;163,433;995;119,599;65,7841;12,2781;2,9;14,7;752;50225,4;55,4094;55,4094;52,3182;0;0;11,362;133,082;0,891508
06/10/2007 9:00;719,039;293;393;686,242;1;0,957716;0,992481;1;34,9269;0,534754;-48,6715;193,718;269,281;4,35979;34,9738;13,7237;328,439;175,634;995;132,92;56,4216;12,725;3,7;17,1;837;50163,2;55,4094;55,4094;52,2533;0;0;42,5519;133,082;0,819883
06/10/2007 10:00;675,749;293;393;670,236;1;0,927108;0,991853;1;41,2162;0,472101;-31,2919;183,037;263,001;4,25907;34,9584;13,7177;349,628;165,06;995;149,334;49,12;13,9266;4,4;19,2;891;50217,4;55,4094;55,4094;52,3097;0;0;31,9778;133,082;0,752229
06/10/2007 11:00;634,781;293;393;650,256;1;0,903587;0,991434;1;44,8372;0,430905;-11,1466;173,002;255,161;4,17877;35,0923;13,7702;359,831;155,053;995;168,998;44,9763;14,65;6,2;20,9;917;50266,1;55,4094;55,4094;52,3605;0;0;21,9708;133,082;0,709113
06/10/2007 12:00;641,171;293;393;656,417;1;0,902997;0,991424;1;44,9188;0,430548;10,3357;174,525;257,578;4,12741;35,1277;13,7841;363,755;156,614;995;190,2;44,9105;14,9688;6,7;22;927;50258,6;55,4094;55,4094;52,3527;0;0;23,5316;133,082;0,708109
06/10/2007 13:00;695,621;293;393;688,9;1;0,92578;0,991828;1;41,4426;0,471177;30,5754;187,86;270,324;4,09496;35,2975;13,8507;360,616;169,914;995;209,947;48,94;15,3953;7,7;22,7;919;50192,8;55,4094;55,4094;52,2842;0;0;36,8317;133,082;0,749619
06/10/2007 14:00;765,122;293;393;726,703;1;0,956358;0,99245;1;35,262;0,535141;48,0765;204,842;285,158;4,09034;35,3243;13,8612;349,236;186,89;995;226,46;56,164;15,1437;7,1;22,8;890;50102,4;55,4094;55,4094;52,19;0;0;53,8082;133,082;0,816521
06/10/2007 15:00;778,519;293;393;718,582;1;0,981972;0,993121;1;27,3478;0,599029;62,9537;208,118;281,971;4,11348;35,2751;13,842;317,452;190,163;995;239,856;65,4819;15,2297;6,4;22,3;809;50084,1;55,4094;55,4094;52,171;0;0;57,0806;133,082;0,888234
06/10/2007 16:00;371,594;293;393;604,574;0,833475;0,99801;0,995307;0,730998;18,3602;0,363125;75,0094;108,663;237,235;4,1694;34,9832;13,7274;249,959;90,7664;995;251,038;76,0415;14,85;5,2;21,1;637;32950,9;36,8729;36,8729;34,3239;0;0;0;90,7664;0,949095
06/10/2007 17:00;0;323,616;319,088;207,386;0;1,00364;0,997747;0;9,05031;0;0;0;81,3781;3,31189;27,7714;10,8975;82,404;0;995;260,944;87,1345;14,7516;6,7;19,4;210;-355,488;0;0;-0,3703;0;0;0;0;0,987551
06/10/2007 18:00;0;305,134;301,306;0;0;1,00033;0,999905;0;0,385103;0;0;0;0;2,67285;23,106;9,06678;0;0;995;270,39;98,4263;15,7313;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999977
06/10/2007 19:00;0;289,312;285,999;0;0;1,00359;0,997638;0;9,481;0;0;0;0;2,20642;19,7552;7,75195;0;0;995;280,169;110,006;15,3438;6,2;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,98634
06/10/2007 20:00;0;275,614;272,723;0;0;0,998633;0,995458;0;17,806;0;0;0;0;1,85642;17,0252;6,68068;0;0;995;291,213;121,206;15,0344;4,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952098
06/10/2007 21:00;0;263,518;260,947;0;0;0,987669;0,993455;0;24,8351;0;0;0;0;1,58912;15,0019;5,88676;0;0;995;304,821;131,489;15,0375;4,6;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,90752
06/10/2007 22:00;0;252,687;250,374;0;0;0,975704;0,992934;0;29,6846;0;0;0;0;1,37668;13,3896;5,25406;0;0;995;322,757;139,927;15,2969;5;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,868765
06/10/2007 23:00;0;242,925;240,835;0;0;0,967625;0,992719;0;32,2521;0;0;0;0;1,20915;11,993;4,70606;0;0;995;346,267;144,993;14,8313;4,6;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,845709
07/10/2007 0:00;0;234,009;232,097;0;0;0,967398;0,992713;0;32,3186;0;0;0;0;1,06662;10,9094;4,28083;0;0;995;12,8689;145,098;14,2188;5,4;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,845088
07/10/2007 1:00;0;225,833;224,081;0;0;0,975233;0,992921;0;29,8466;0;0;0;0;0,950027;9,93005;3,89655;0;0;995;36,5831;140,202;13,7234;5,4;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,867361
07/10/2007 2:00;0;218,334;216,73;0;0;0,987563;0,99344;0;24,8862;0;0;0;0;0,85546;9,01104;3,53593;0;0;995;54,7284;131,869;13,3062;4,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,907145
07/10/2007 3:00;0;211,456;209,989;0;0;0,998483;0,995421;0;17,9421;0;0;0;0;0,775025;8,16194;3,20275;0;0;995;68,4778;121,645;13,1062;2,7;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,951369
07/10/2007 4:00;0;205,074;203,717;0;0;1,00357;0,997595;0;9,6521;0;0;0;0;0,7066;7,49462;2,94089;0;0;995;79,6062;110,481;13,0063;2,2;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985844
07/10/2007 5:00;0;199,048;197,771;0;0;1,00048;0,999862;0;0,560119;0;0;0;0;0,648101;7,0184;2,75402;0;0;995;89,4311;98,9251;13,9805;2,9;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,999952
07/10/2007 6:00;0;193,347;192,148;0;0;1,00365;0,997787;0;8,89402;0;0;0;0;0,596314;6,56042;2,57431;0;0;995;98,897;87,6166;14,0805;3,3;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,987976
07/10/2007 7:00;0;274,294;332,646;462,568;0,783994;0,998164;0,995344;0,714963;18,2257;0,337101;-75,3457;76,5033;181,512;2,75964;23,7616;9,32405;191,099;0;995;108,796;76,5688;15,4625;4;16,4;487;-355,488;0;0;-0,3703;0;0;0;0;0,949832
07/10/2007 8:00;407,892;293;393;493,204;1;0,982102;0,993125;1;27,2952;0,573622;-63,6302;142,863;193,533;4,30202;34,7514;13,6364;217,782;99,6327;995;119,94;66,0181;16,1906;4,4;18,3;555;28713,7;32,4323;32,4323;29,9101;0;0;0;80,6435;0,888656
07/10/2007 9:00;283,317;293;393;308,492;1;0,956193;0,992446;1;35,3021;0,466561;-48,8227;86,9419;121,052;4,21642;34,4591;13,5218;148,327;69,2037;995;133,252;56,6963;16,4281;5;20,1;378;24018,2;27,3828;27,3828;25,019;0;0;0;69,2037;0,816116
07/10/2007 10:00;0;293;393;57,5741;1;0,924804;0,99181;1;41,6072;0;-31,3732;15,6833;22,5921;4,19757;34,1534;13,4018;30,2148;0;995;149,62;49,4438;16,6328;5,9;20,5;77;-355,488;0;0;-0,3703;0;0;0;0;0,747715
07/10/2007 11:00;105,623;293;393;163,384;1;0,900704;0,991385;1;45,2319;0,2834;-11,1125;43,3277;64,1117;4,13671;34,1264;13,3912;91,0368;25,7998;995;169,177;45,3449;16,7219;4,8;21,8;232;6510,57;8,361;8,361;6,78184;0;0;0;25,7998;0,70424
07/10/2007 12:00;9,44232;293;393;74,5644;1;0,900225;0,991377;1;45,2965;0,0554498;10,5007;19,7631;29,2591;4,12276;33,9804;13,3339;41,5944;2,3064;995;190,225;45,2998;16,9438;4,8;22,1;106;-351,961;0;0;-0,366627;0;2,3064;0;0;0,703438
07/10/2007 13:00;0;323,924;319,468;0;1;0,923724;0,99179;1;41,7873;0;30,8364;0;0;3,25843;27,3438;10,7297;0;0;995;209,837;49,3207;16,3734;5,4;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,745624
07/10/2007 14:00;0;305,613;301,816;0;1;0,955085;0,992421;1;35,57;0;48,3828;0;0;2,62579;22,9941;9,02289;0;0;995;226,271;56,5203;16,225;5,2;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,813406
07/10/2007 15:00;0;289,858;286,557;0;1;0,981277;0,993099;1;27,6258;0;63,2715;0;0;2,1675;19,7767;7,76038;0;0;995;239,631;65,8126;16,3453;5,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,885995
07/10/2007 16:00;0;276,086;273,177;0;0,807621;0,997719;0,995239;0,723042;18,6081;0;75,1763;0;0;1,82274;17,2618;6,77352;0;0;995;250,797;76,3516;15,975;6,7;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947723
07/10/2007 17:00;0;263,889;261,296;5,92111;0;1,00362;0,997684;0;9,3014;0;0;0;2,32344;1,5594;15,2454;5,98228;2,3544;0;995;260,694;87,4148;16,3078;7,1;18,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,986852
07/10/2007 18:00;0;253,048;250,735;0;0;1,00011;0,999968;0;0,131195;0;0;0;0;1,34842;13,4695;5,28543;0;0;995;270,133;98,7216;15,925;5,9;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997
07/10/2007 19:00;0;243,249;241,15;0;0;1,00362;0,997706;0;9,21439;0;0;0;0;1,18148;12,1329;4,76097;0;0;995;279,903;110,306;15,2469;6,4;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,987096
07/10/2007 20:00;0;234,315;232,399;0;0;0,998941;0,995536;0;17,5176;0;0;0;0;1,04478;10,9963;4,31494;0;0;995;290,942;121,521;15,0203;6,7;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953625
07/10/2007 21:00;0;226,168;224,422;0;0;0,988317;0,99355;0;24,5174;0;0;0;0;0,935108;9,9267;3,89524;0;0;995;304,563;131,829;14,7719;5,4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909835
07/10/2007 22:00;0;218,593;216,97;0;0;0,976702;0,992963;0;29,336;0;0;0;0;0,847232;9,165;3,59635;0;0;995;322,57;140,297;14,7141;6,2;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,871762
07/10/2007 23:00;0;211,577;210,08;0;0;0,968898;0,992751;0;31,8743;0;0;0;0;0,767107;8,39078;3,29254;0;0;995;346,264;145,382;14,2188;5,6;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,849209
08/10/2007 0:00;0;205,083;203,703;0;0;0,968713;0,992746;0;31,9296;0;0;0;0;0,704511;7,65438;3,00358;0;0;995;13,1115;145,463;13,9875;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,848698
08/10/2007 1:00;0;198,93;197,628;0;0;0,976342;0,992952;0;29,4628;0;0;0;0;0,651617;7,18611;2,81983;0;0;995;36,9647;140,508;13,3047;5;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,870675
08/10/2007 2:00;0;193,05;191,813;0;0;0,988325;0,993551;0;24,5133;0;0;0;0;0,605671;6,78751;2,66342;0;0;995;55,133;132,119;12,3094;6,4;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,909865
08/10/2007 3:00;0;187,47;186,307;0;0;0,998873;0,995519;0;17,5819;0;0;0;0;0,56292;6,34123;2,4883;0;0;995;68,8634;121,858;12,1438;6,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953286
08/10/2007 4:00;0;182,192;181,102;0;0;1,00362;0,997683;0;9,30328;0;0;0;0;0,526969;5,89131;2,31175;0;0;995;79,9688;110,673;11,6438;5,4;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986846
08/10/2007 5:00;0;177,131;176,094;0;0;1,00019;0,999946;0;0,218667;0;0;0;0;0,494204;5,57561;2,18787;0;0;995;89,7778;99,1104;11,2656;6,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999993
08/10/2007 6:00;0;172,301;171,322;0;0;1,00362;0,997701;0;9,23375;0;0;0;0;0,463993;5,22573;2,05058;0;0;995;99,2361;87,7924;11,3438;5,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,987042
08/10/2007 7:00;0;174,185;175,673;26,5433;0,767954;0,997772;0,995251;0,710043;18,563;0,15133;-75,4487;4,26846;10,4156;0,474244;5,432;2,13152;10,9872;0;995;109,134;76,7749;12,6266;6,4;12,9;28;-355,488;0;0;-0,3703;0;0;0;0;0,947974
08/10/2007 8:00;0;204,097;223,088;86,8072;1;0,981212;0,993097;1;27,6513;0,542868;-63,8149;25,1214;34,0632;0,806039;8,7647;3,43927;38,4552;0;995;120,278;66,2532;12,6031;5,6;14,4;98;-355,488;0;0;-0,3703;0;0;0;0;0,885788
08/10/2007 9:00;0;245,423;267,694;112,103;1;0,954645;0,992411;1;35,675;0,450199;-48,9762;31,5415;43,9891;1,48177;14,4775;5,68096;54,1512;0;995;133,579;56,9718;12,7359;7,1;15,9;138;-355,488;0;0;-0,3703;0;0;0;0;0,812338
08/10/2007 10:00;0;280,377;298,154;109,249;1;0,92246;0,991767;1;41,9959;0,336239;-31,4568;29,6831;42,8694;2,27873;20,4105;8,0091;57,6828;0;995;149,901;49,768;13,2328;8;17,1;147;-355,488;0;0;-0,3703;0;0;0;0;0,743193
08/10/2007 11:00;400,865;293;393;567,88;1;0,897768;0,991336;1;45,6244;0,414321;-11,08;150,098;222,836;4,25431;35,2423;13,8291;318,629;97,9163;995;169,351;45,7128;14,5344;8,2;19,3;812;28003,3;31,6768;31,6768;29,1701;0;0;0;78,9271;0,699359
08/10/2007 12:00;362,968;293;393;403,185;1;0,897405;0,99133;1;45,6723;0,39158;10,6647;106,523;158,21;4,19757;34,8272;13,6662;226,415;88,6595;995;190,247;45,6877;15,4219;7,1;20,5;577;32083,5;35,9507;35,9507;33,4203;0;0;0;88,6595;0,698761
08/10/2007 13:00;13,4769;293;393;77,1286;1;0,921637;0,991752;1;42,1303;0,0806646;31,0966;20,9369;30,2653;4,17877;34,3175;13,4662;40,8096;3,29189;995;209,726;49,6996;15,7828;7,1;20,9;104;-352,867;0;0;-0,36757;0;3,29189;0;0;0,741621
08/10/2007 14:00;0;293;393;51,858;1;0,953793;0,992393;1;35,8767;0;48,6879;14,5776;20,3491;4,19286;34,4982;13,5371;25,1136;0;995;226,083;56,8748;15,7953;9;20,6;64;-355,488;0;0;-0,3703;0;0;0;0;0,810281
08/10/2007 15:00;93,5329;293;393;140,515;1;0,980571;0,993077;1;27,9029;0,36618;63,5876;40,6366;55,1381;4,21642;34,5914;13,5737;62,3916;22,8466;995;239,406;66,1415;14,9438;8,3;20,1;159;-375,876;0;0;-0,391538;0;3,85739;0;0;0,883742
08/10/2007 16:00;0;293;393;84,2238;0,781965;0,99742;0,99517;0,715119;18,8559;0;75,3424;13,8838;33,0494;4,26382;34,5315;13,5502;34,9236;0;995;250,557;76,6597;14,1;8,3;19,1;89;-355,488;0;0;-0,3703;0;0;0;0;0,946335
08/10/2007 17:00;0;323,547;319,001;0;0;1,00359;0,99762;0;9,55243;0;0;0;0;3,36852;27,7548;10,891;0;0;995;260,444;87,6905;13,3297;9,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,986134
08/10/2007 18:00;0;304,943;301,087;0;0;1,00011;0,99997;0;0,122879;0;0;0;0;2,71336;23,2041;9,10528;0;0;995;269,875;99,0145;14,0187;7,7;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999998
08/10/2007 19:00;0;289,065;285,742;0;0;1,00365;0,997773;0;8,94754;0;0;0;0;2,23706;19,7452;7,74803;0;0;995;279,636;110,603;13,4578;6,2;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987831
08/10/2007 20:00;0;275,367;272,477;0;0;0,99924;0,995615;0;17,229;0;0;0;0;1,88072;16,9487;6,65067;0;0;995;290,669;121,832;13,0531;4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,955128
08/10/2007 21:00;0;263,275;260,705;0;0;0,98895;0,993645;0;24,1999;0;0;0;0;1,61065;14,934;5,8601;0;0;995;304,301;132,165;12,5094;4;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,912121
08/10/2007 22:00;0;252,469;250,162;0;0;0,977674;0,992991;0;28,9885;0;0;0;0;1,3963;13,2937;5,21644;0;0;995;322,377;140,666;11,9484;4;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,874717
08/10/2007 23:00;0;242,743;240,66;0;0;0,970135;0,992783;0;31,4983;0;0;0;0;1,22556;11,8911;4,66606;0;0;995;346,258;145,77;11,5047;3,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,852656
09/10/2007 0:00;0;233,891;231,992;0;0;0,96999;0,992779;0;31,5428;0;0;0;0;1,08554;10,7602;4,22231;0;0;995;13,3549;145,826;11,1219;3,5;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,852249
09/10/2007 1:00;0;225,79;224,053;0;0;0,977417;0,992983;0;29,0813;0;0;0;0;0,970983;9,76411;3,83144;0;0;995;37,3478;140,813;10,7;3,1;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,873931
09/10/2007 2:00;0;218,276;216,666;0;0;0,989062;0,993662;0;24,1425;0;0;0;0;0,876649;8,99261;3,5287;0;0;995;55,5378;132,368;10,4344;3,5;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912531
09/10/2007 3:00;0;211,26;209,762;0;0;0,999245;0,995616;0;17,2237;0;0;0;0;0,792415;8,32818;3,26798;0;0;995;69,2482;122,069;10,5469;4,2;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,955156
09/10/2007 4:00;0;204,667;203,266;0;0;1,00365;0,997771;0;8,95655;0;0;0;0;0,72215;7,75369;3,04255;0;0;995;80,3301;110,865;10,2469;5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,987807
09/10/2007 5:00;0;198,471;197,163;0;0;1,00011;0,99997;0;0,120597;0;0;0;0;0,660602;7,20133;2,8258;0;0;995;90,1226;99,2961;10,3813;5,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999998
09/10/2007 6:00;0;192,731;191,528;0;0;1,00358;0,997615;0;9,57117;0;0;0;0;0,608242;6,55145;2,57079;0;0;995;99,573;87,9675;10,4594;3,1;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,98608
09/10/2007 7:00;0;274,959;334,257;497,647;0,751839;0,997368;0,995159;0,705078;18,8979;0,317202;-75,5527;77,7615;195,277;2,86964;24,0079;9,42072;206,402;0;995;109,469;76,9819;11,6656;3,1;14,4;526;-355,488;0;0;-0,3703;0;0;0;0;0,946097
09/10/2007 8:00;206,869;293;393;321,378;1;0,980307;0,993069;1;28,005;0,525856;-64,0014;92,9161;126,109;4,423;34,106;13,3832;142,834;50,5303;995;120,613;66,4893;12,6359;2;15,8;364;8781,8;10,8046;10,8046;9,14771;0;0;0;31,5411;0,882907
09/10/2007 9:00;241,894;293;393;273,29;1;0,953073;0,992377;1;36,0454;0,445487;-49,1319;76,7644;107,239;4,33565;34,0042;13,3433;132,631;59,0855;995;133,901;57,2482;12,6781;2,2;17,6;338;20223,9;22,8975;22,8975;21,0666;0;0;0;59,0855;0,808551
09/10/2007 10:00;109,053;293;393;163,245;1;0,920076;0,991723;1;42,3822;0,307167;-31,5427;44,2371;64,0573;4,28767;33,9242;13,3118;86,7204;26,6376;995;150,176;50,0923;13,2875;2,9;18,6;221;6844,58;8,71476;8,71476;7,12977;0;0;0;26,6376;0,738664
09/10/2007 11:00;213,026;293;393;264,595;1;0,894779;0,991287;1;46,0147;0,348044;-11,0495;69,6995;103,827;4,21642;34,2735;13,4489;149,504;52,0341;995;169,52;46,08;13,7328;4,4;20,1;381;17277,4;19,7719;19,7719;17,9973;0;0;0;52,0341;0,694474
09/10/2007 12:00;541,582;293;393;569,84;1;0,894536;0,991283;1;46,046;0,410628;10,8277;150,066;223,605;4,1507;34,727;13,6269;322,16;132,288;995;190,266;46,0741;14,5859;4,6;21,5;821;50091,3;55,118;55,118;52,1785;0;0;0;132,288;0,69408
09/10/2007 13:00;525,338;293;393;539,196;1;0,919518;0,991713;1;42,4715;0,447352;31,3558;146,025;211,58;4,10884;34,6467;13,5954;286,844;128,32;995;209,615;50,0767;15,1344;4,4;22,4;731;48419,2;53,3364;53,3364;50,4367;0;0;0;128,32;0,737614
09/10/2007 14:00;88,9183;293;393;139,636;1;0,952484;0,992364;1;36,1819;0,319943;48,9916;39,1977;54,7933;4,13206;34,0118;13,3462;67,8852;21,7194;995;225,895;57,2275;15,1812;4,2;21,9;173;4898,55;6,6539;6,6539;5,10266;0;0;0;21,7194;0,807146
09/10/2007 15:00;0;323,927;319,471;3,5259;1;0,979854;0,993056;1;28,1791;0;63,9019;1,01892;1,38356;3,27029;27,3088;10,716;1,5696;0;995;239,182;66,4685;14,8625;5;20,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,881476
09/10/2007 16:00;0;305,631;301,838;0;0,756515;0,997113;0,995102;0,707233;19,1035;0;75,5076;0;0;2,65986;22,8797;8,978;0;0;995;250,316;76,9656;14,5219;4;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,944929
09/10/2007 17:00;0;289,84;286,531;0;0;1,00355;0,997557;0;9,80337;0;0;0;0;2,2073;19,7414;7,74652;0;0;995;260,195;87,9612;13,9688;5,2;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985398
09/10/2007 18:00;0;276,124;273,228;0;0;1,00033;0,999907;0;0,377086;0;0;0;0;1,84901;17,0924;6,70704;0;0;995;269,617;99,3049;14,7406;4,6;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999978
09/10/2007 19:00;0;264,046;261,479;0;0;1,00366;0,997841;0;8,68049;0;0;0;0;1,57644;15,0129;5,89105;0;0;995;279,368;110,898;14,4969;4,2;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988545
09/10/2007 20:00;0;253,306;251,013;0;0;0,999528;0,995693;0;16,9405;0;0;0;0;1,36344;13,2899;5,21495;0;0;995;290,393;122,141;14,2531;3,5;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,956608
09/10/2007 21:00;0;243,625;241,55;0;0;0,989566;0,993738;0;23,8829;0;0;0;0;1,19347;11,9318;4,68205;0;0;995;304,036;132,499;14,2047;3,5;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,914375
