Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
09/10/2007 22:00;0;234,8;232,905;0;0;0,978621;0,993019;0;28,6422;0;0;0;0;1,05562;10,8218;4,24649;0;0;995;322,18;141,032;14,1563;3,8;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,87763
09/10/2007 23:00;0;226,646;224,895;0;0;0,971337;0,992815;0;31,1241;0;0;0;0;0,94176;9,95093;3,90475;0;0;995;346,249;146,156;14,85;5;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,856049
10/10/2007 0:00;0;219,15;217,545;0;0;0,971229;0,992812;0;31,1583;0;0;0;0;0,849306;9,04381;3,54879;0;0;995;13,5992;146,188;14,9187;4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,855741
10/10/2007 1:00;0;212,135;210,636;0;0;0,978459;0,993014;0;28,702;0;0;0;0;0,770043;8,41006;3,30011;0;0;995;37,7322;141,115;14,2063;5,2;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,877129
10/10/2007 2:00;0;205,583;204,19;0;0;0,989775;0,993771;0;23,7739;0;0;0;0;0,703417;7,75918;3,0447;0;0;995;55,9426;132,616;14,1969;5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,915144
10/10/2007 3:00;0;199,489;198,201;0;0;0,999599;0,995712;0;16,8677;0;0;0;0;0,645622;7,11234;2,79088;0;0;995;69,632;122,28;13,9187;3,8;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,956977
10/10/2007 4:00;0;193,75;192,543;0;0;1,00366;0,997858;0;8,61204;0;0;0;0;0,59631;6,62122;2,59817;0;0;995;80,6898;111,056;14,0313;3,8;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988725
10/10/2007 5:00;0;188,265;187,119;0;0;1,00039;0,999887;0;0,457537;0;0;0;0;0,553549;6,2604;2,45658;0;0;995;90,4656;99,482;14,1047;5;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999968
10/10/2007 6:00;0;183,02;181,934;0;0;1,00353;0,99753;0;9,90614;0;0;0;0;0,515073;5,90552;2,31733;0;0;995;99,9074;88,1417;14,1047;5,9;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985091
10/10/2007 7:00;0;186,562;189,178;38,7123;0,735649;0,996953;0,995067;0,700069;19,2301;0,176844;-75,6576;5,87382;15,1907;0,545992;6,32697;2,4827;16,0884;0;995;109,801;77,1898;14,6969;6,2;15,4;41;-355,488;0;0;-0,3703;0;0;0;0;0,944203
10/10/2007 8:00;0;262,225;314,524;234,964;1;0,979388;0,993041;1;28,356;0,550479;-64,1896;67,8665;92,1997;2,2361;20,276;7,95629;104,771;0;995;120,943;66,7265;15,7469;5,4;17,7;267;-355,488;0;0;-0,3703;0;0;0;0;0,880014
10/10/2007 9:00;0;276,173;273,246;21,7285;1;0,951477;0,992342;1;36,4131;0;-49,2898;6,09287;8,52625;1,83461;17,3722;6,81685;10,5948;0;995;134,218;57,5254;15,2625;7,4;18,7;27;-355,488;0;0;-0,3703;0;0;0;0;0,804758
10/10/2007 10:00;0;302,703;324,348;136,549;1;0,917654;0,99168;1;42,766;0,325422;-31,6312;36,9038;53,5817;2,9852;25,9103;10,1672;72,9864;0;995;150,446;50,4168;15,6469;9;20,1;186;-355,488;0;0;-0,3703;0;0;0;0;0,734133
10/10/2007 11:00;149,63;293;393;279,283;1;0,891738;0,991237;1;46,4026;0,34933;-11,0209;73,3148;109,591;4,13206;34,8281;13,6665;158,922;36,5489;995;169,683;46,4463;16,5094;9,3;21,9;405;-397,72;0;0;-0,414291;0;17,5598;0;0;0,689587
10/10/2007 12:00;281,524;293;393;329,532;1;0,891619;0,991235;1;46,4176;0,366619;10,9895;86,494;129,308;4,0627;34,8255;13,6655;187,567;68,7658;995;190,283;46,4588;16,7594;9;23,4;478;23835,6;27,1889;27,1889;24,8287;0;0;0;68,7658;0,689397
10/10/2007 13:00;420,766;293;393;446,03;1;0,917368;0,991674;1;42,8108;0,430788;31,614;120,506;175,022;4,01238;34,9563;13,7168;238,579;102,777;995;209,504;50,4518;17,1563;8,7;24,5;608;37880,1;42,1153;42,1153;39,4584;0;0;0;102,777;0,733602
10/10/2007 14:00;334,509;293;393;354,566;1;0,951158;0,992335;1;36,4858;0,472168;49,2938;99,3895;139,132;3,99419;34,8815;13,6875;173,048;81,7078;995;225,707;57,5782;17,1656;9,3;24,9;441;29213,3;32,9004;32,9004;30,4306;0;0;0;81,7078;0,804004
10/10/2007 15:00;158,583;293;393;195,182;1;0,979126;0,993034;1;28,4544;0,444664;64,2142;56,3604;76,5892;4,01693;34,6777;13,6075;87,1128;38,7359;995;238,958;66,7934;16,7437;9,6;24,4;222;11757,4;13,9197;13,9197;12,2473;0;0;0;38,7359;0,879196
10/10/2007 16:00;0;293;393;102,842;0,731282;0,996799;0,995034;0,699389;19,3509;0;75,6718;15,4936;40,3553;4,0627;34,5288;13,5491;42,7716;0;995;250,076;77,2693;16,7594;9,3;23,4;109;-355,488;0;0;-0,3703;0;0;0;0;0,943507
10/10/2007 17:00;0;323,684;319,171;0;0;1,0035;0,997493;0;10,0542;0;0;0;0;3,2092;27,9093;10,9516;0;0;995;259,945;88,2261;16,5531;12,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984643
10/10/2007 18:00;0;305,157;301,316;0;0;1,00054;0,999844;0;0,631392;0;0;0;0;2,58033;23,4381;9,19713;0;0;995;269,357;99,5926;16,7344;11,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999939
10/10/2007 19:00;0;289,309;285,991;0;0;1,00367;0,997908;0;8,41329;0;0;0;0;2,12041;20,0085;7,85132;0;0;995;279,098;111,19;16,4297;10,2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,989238
10/10/2007 20:00;0;275,556;272,653;0;0;0,999806;0,99577;0;16,6519;0;0;0;0;1,77756;17,3168;6,79511;0;0;995;290,116;122,446;16,65;9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958063
10/10/2007 21:00;0;263,502;260,942;0;0;0,990166;0,993832;0;23,5663;0;0;0;0;1,51875;15,098;5,92445;0;0;995;303,767;132,829;16,9875;6,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,916598
10/10/2007 22:00;0;252,688;250,377;0;0;0,979543;0,993046;0;28,2973;0;0;0;0;1,31268;13,5352;5,31123;0;0;995;321,978;141,395;16,6437;8;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,8805
10/10/2007 23:00;0;242,969;240,888;0;0;0,972505;0,992846;0;30,752;0;0;0;0;1,15116;12,0719;4,737;0;0;995;346,237;146,54;16,6688;6,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,859388
11/10/2007 0:00;0;234,193;232,311;0;0;0,97243;0,992844;0;30,7761;0;0;0;0;1,02173;10,8061;4,24033;0;0;995;13,844;146,548;16,3422;5;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,859173
11/10/2007 1:00;0;226,185;224,467;0;0;0,979469;0,993044;0;28,3251;0;0;0;0;0,917593;9,77358;3,83515;0;0;995;38,1177;141,417;15,9937;4;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,880269
11/10/2007 2:00;0;218,718;217,117;0;0;0,990462;0,993878;0;23,4075;0;0;0;0;0,83014;9,06051;3,55535;0;0;995;56,3472;132,862;15,6281;5,2;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,917703
11/10/2007 3:00;0;211,874;210,414;0;0;0,999936;0,995807;0;16,514;0;0;0;0;0,753689;8,17605;3,20828;0;0;995;70,0147;122,491;15,9922;3,1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95875
11/10/2007 4:00;0;205,594;204,259;0;0;1,00367;0,997945;0;8,26987;0;0;0;0;0,691451;7,39141;2,90039;0;0;995;81,0479;111,248;14,9672;1,4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,989602
11/10/2007 5:00;0;199,651;198,39;0;0;1,00067;0,999804;0;0,792022;0;0;0;0;0,636063;6,94998;2,72717;0;0;995;90,8064;99,6683;14,9625;2,2;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999904
11/10/2007 6:00;0;194,069;192,894;0;0;1,00347;0,997446;0;10,2385;0;0;0;0;0,588977;6,42465;2,52103;0;0;995;100,239;88,3149;14,6844;1,7;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984076
11/10/2007 7:00;0;188,781;187,676;0,942293;0,719382;0,996527;0,994976;0,695016;19,5597;0;-75,7633;0,138731;0,369756;0,543862;6,01893;2,36183;0,3924;0;995;110,13;77,3986;15,475;2;16,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,942293
11/10/2007 8:00;0;200,275;208,145;42,1013;1;0,978453;0,993014;1;28,7042;0,455999;-64,3795;12,1485;16,5206;0,666967;7,37191;2,89274;18,8352;0;995;121,27;66,9645;15,8469;2;17,8;48;-355,488;0;0;-0,3703;0;0;0;0;0,877111
11/10/2007 9:00;0;240,512;265,63;121,746;1;0,949859;0,992307;1;36,778;0,461751;-49,4501;34,0795;47,7732;1,32709;13,2808;5,21138;59,6448;0;995;134,531;57,8032;18,0297;1,9;20,1;152;-355,488;0;0;-0,3703;0;0;0;0;0,800961
11/10/2007 10:00;0;300,229;336,182;196,992;1;0,915194;0,991636;1;43,1471;0,374115;-31,7222;53,0942;77,2997;3,07746;26,4526;10,38;105,948;0;995;150,709;50,7412;17,1437;3,1;22,3;270;-355,488;0;0;-0,3703;0;0;0;0;0,7296
11/10/2007 11:00;97,9444;293;393;219,104;1;0,888645;0,991186;1;46,788;0,317936;-10,9944;57,3148;85,9763;4,03062;34,0509;13,3616;125,568;23,9241;995;169,842;46,8116;16,9906;4,2;24,1;320;-377,423;0;0;-0,393149;0;4,93496;0;0;0,684699
11/10/2007 12:00;126,815;293;393;184,872;1;0,888654;0,991186;1;46,787;0,292371;11,1498;48,3607;72,5439;3,98059;34,1591;13,404;105,948;30,9761;995;190,297;46,8416;17,5828;5,6;25,2;270;8588,7;10,5622;10,5622;8,94656;0;0;0;30,9761;0,684712
11/10/2007 13:00;85,3222;293;393;141,54;1;0,915187;0,991636;1;43,1482;0,273771;31,8708;38,1482;55,5403;3,96251;34,0079;13,3447;76,1256;20,841;995;209,392;50,8248;17,3969;5;25,6;194;4554,99;6,29012;6,29012;4,74478;0;0;0;20,841;0,729588
11/10/2007 14:00;152,775;293;393;195,409;1;0,949813;0,992306;1;36,7882;0,389753;49,5944;54,6966;76,6783;3,95349;34,2151;13,426;95,7456;37,3171;995;225,52;57,9267;17,5578;5,9;25,8;244;11174,2;13,3016;13,3016;11,6398;0;0;0;37,3171;0,800855
11/10/2007 15:00;123,245;293;393;164,858;1;0,978387;0,993012;1;28,7288;0,408074;64,5244;47,5673;64,6903;3,96702;34,3937;13,4961;73,7712;30,1041;995;238,735;67,1161;16,9844;7,7;25,5;188;8236,34;10,1889;10,1889;8,57952;0;0;0;30,1041;0,876905
11/10/2007 16:00;0;324,005;319,568;35,7986;0,706274;0,996477;0,994965;0,691591;19,5981;0;75,8349;5,14869;14,0474;3,13472;27,5106;10,7951;14,9112;0;995;249,836;77,5705;16,275;7,1;24,4;38;-355,488;0;0;-0,3703;0;0;0;0;0,942069
11/10/2007 17:00;0;305,815;302,044;0;0;1,00345;0,997429;0;10,3049;0;0;0;0;2,55066;22,9886;9,02073;0;0;995;259,695;88,4847;15,8734;5,4;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,98387
11/10/2007 18:00;0;290,193;286,92;0;0;1,00074;0,999781;0;0,885761;0;0;0;0;2,11494;19,7054;7,73241;0;0;995;269,098;99,8775;15,9672;5,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99988
11/10/2007 19:00;0;276,589;273,716;0;0;1,00367;0,997976;0;8,14599;0;0;0;0;1,78367;17,1061;6,71243;0;0;995;278,828;111,478;15,1844;4,8;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,98991
11/10/2007 20:00;0;264,585;262,033;0;0;1,00007;0,995848;0;16,3635;0;0;0;0;1,53358;15,0273;5,8967;0;0;995;289,835;122,749;14,6531;4,2;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959494
11/10/2007 21:00;0;253,825;251,526;0;0;0,990751;0,993924;0;23,2503;0;0;0;0;1,33456;13,4222;5,26688;0;0;995;303,494;133,157;14,5344;4,6;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,918789
11/10/2007 22:00;0;244,115;242,034;0;0;0,98044;0,993073;0;27,9538;0;0;0;0;1,1776;12,0283;4,71992;0;0;995;321,771;141,756;13,7687;4,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883326
11/10/2007 23:00;0;235,307;233,417;0;0;0,973639;0,992877;0;30,382;0;0;0;0;1,05109;10,8121;4,24266;0;0;995;346,221;146,922;13,55;3,3;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,862672
12/10/2007 0:00;0;227,262;225,535;0;0;0,973595;0,992876;0;30,3965;0;0;0;0;0,944969;9,78541;3,8398;0;0;995;14,0892;146,906;13,375;2,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,862545
12/10/2007 1:00;0;219,826;218,232;0;0;0,980447;0,993074;0;27,9508;0;0;0;0;0,857977;8,96069;3,51617;0;0;995;38,5042;141,716;13,1219;2,4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,88335
12/10/2007 2:00;0;212,84;211,345;0;0;0,991125;0,993985;0;23,0436;0;0;0;0;0,78283;8,35759;3,27952;0;0;995;56,7515;133,107;12,7906;3,5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,920207
12/10/2007 3:00;0;206,296;204,902;0;0;1,00025;0,995902;0;16,1627;0;0;0;0;0,715064;7,73947;3,03697;0;0;995;70,3961;122,7;12,3906;3,7;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,960475
12/10/2007 4:00;0;200,248;198,968;0;0;1,00366;0,99803;0;7,93017;0;0;0;0;0,659532;7,02488;2,75656;0;0;995;81,4042;111,439;12,2422;1,9;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,990437
12/10/2007 5:00;0;194,566;193,37;0;0;1,00092;0,999723;0;1,12392;0;0;0;0;0,610336;6,52242;2,5594;0;0;995;91,145;99,8549;11,8641;1,7;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999808
12/10/2007 6:00;0;189,134;187,997;0;0;1,00339;0,997362;0;10,5682;0;0;0;0;0,565114;6,17969;2,42491;0;0;995;100,569;88,4867;12,1375;2,7;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983037
12/10/2007 7:00;0;208,157;221,081;128,83;0,703036;0,996091;0,994885;0,689919;19,8865;0,263101;-75,8699;18,3907;50,5531;0,812278;8,75245;3,43446;53,7588;0;995;110,456;77,6082;12,8687;4;14,9;137;-355,488;0;0;-0,3703;0;0;0;0;0,940368
12/10/2007 8:00;0;248,38;272,097;115,394;1;0,977506;0,992986;1;29,0495;0,501541;-64,5713;33,2644;45,2808;1,54565;14,6294;5,74058;51,7968;0;995;121,592;67,2035;13,8266;2,9;16,6;132;-355,488;0;0;-0,3703;0;0;0;0;0,874201
12/10/2007 9:00;234,294;293;393;453,586;1;0,948218;0,992272;1;37,14;0,487563;-49,6127;126,745;177,987;4,29724;34,6254;13,587;223,276;57,2291;995;134,838;58,0817;14,4937;4,2;18,4;569;11514,5;13,7035;13,7035;11,9943;0;0;0;38,24;0,797163
12/10/2007 10:00;486,178;293;393;508,274;1;0,912696;0,991592;1;43,5254;0,431722;-31,8159;136,612;199,447;4,22114;34,751;13,6363;275,072;118,755;995;150,967;51,0656;15;5;20;701;44441,3;49,0994;49,0994;46,293;0;0;0;118,755;0,725069
12/10/2007 11:00;408,7;293;393;450,717;1;0,885501;0,991136;1;47,1709;0,383724;-10,9702;117,479;176,861;4,16004;34,3743;13,4885;260,161;99,8301;995;169,996;47,1758;15,2844;3,5;21,3;663;36672,3;40,8304;40,8304;38,2004;0;0;0;99,8301;0,679814
12/10/2007 12:00;188,137;293;393;243,451;1;0,885641;0,991138;1;47,154;0,327129;11,3086;63,4652;95,53;4,11348;34,1409;13,3969;140,479;45,9548;995;190,308;47,2226;15,5031;4,2;22,3;358;14744,6;17,0861;17,0861;15,3589;0;0;0;45,9548;0,68003
12/10/2007 13:00;532,99;293;393;549,983;1;0,912975;0,991597;1;43,4836;0,437701;32,1262;147,869;215,813;4,08572;34,6424;13,5937;297,439;130,189;995;209,28;51,1957;15,7125;4,4;22,9;758;49204,9;54,1735;54,1735;51,2551;0;0;0;130,189;0,725572
12/10/2007 14:00;532,153;293;393;528,077;1;0,948451;0,992277;1;37,0891;0,500387;49,893;147,597;207,217;4,0765;34,4947;13,5357;259,769;129,985;995;225,333;58,2729;15,5609;3,5;23,1;662;49118,8;54,0817;54,0817;51,1654;0;0;0;129,985;0,797699
12/10/2007 15:00;152,502;293;393;189,788;1;0,977637;0,99299;1;29,0022;0,437464;64,8322;54,7173;74,473;4,09496;34,0775;13,372;85,1508;37,2504;995;238,512;67,4364;15,3953;4,2;22,7;217;11146,8;13,2726;13,2726;11,6112;0;0;0;37,2504;0,874601
12/10/2007 16:00;6,63317;293;393;139,211;0,681504;0,996147;0,994896;0,683844;19,8451;0,0278989;75,9968;19,0956;54,6263;4,14603;33,9687;13,3293;58,0752;1,62023;995;249,597;77,8692;14,9594;3,8;21,6;148;-355,488;0;0;-0,3703;0;1,62023;0;0;0,940614
12/10/2007 17:00;0;323,998;319,559;1,96616;0;1,0034;0,997365;0;10,5553;0;0;0;0,77152;3,28911;27,1299;10,6458;0,7848;0;995;259,445;88,736;14,3844;3,5;20,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,983078
12/10/2007 18:00;0;305,84;302,078;0;0;1,00094;0,999719;0;1,14016;0;0;0;0;2,66066;22,6482;8,88715;0;0;995;268,837;100,159;14,5656;2,2;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999802
12/10/2007 19:00;0;290,235;286,966;0;0;1,00366;0,998043;0;7,87864;0;0;0;0;2,19901;19,4692;7,63971;0;0;995;278,556;111,764;14,3172;2,6;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990561
12/10/2007 20:00;0;276,673;273,809;0;0;1,00033;0,995925;0;16,0752;0;0;0;0;1,85068;16,8679;6,61898;0;0;995;289,553;123,048;14,1859;2,2;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,960899
12/10/2007 21:00;0;264,747;262,212;0;0;0,991319;0,994016;0;22,935;0;0;0;0;1,58574;14,772;5,79652;0;0;995;303,217;133,481;13,7813;1,6;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,920948
12/10/2007 22:00;0;254,129;251,86;0;0;0,981312;0,9931;0;27,6118;0;0;0;0;1,37597;13,0998;5,14037;0;0;995;321,559;142,114;13,5938;1,3;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,886108
12/10/2007 23:00;0;244,614;242,575;0;0;0,97474;0,992907;0;30,0143;0;0;0;0;1,2112;11,6536;4,57287;0;0;995;346,201;147,303;13,5406;0,7;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,865901
13/10/2007 0:00;0;235,909;234,037;0;0;0,974724;0,992907;0;30,0195;0;0;0;0;1,07328;10,6363;4,17368;0;0;995;14,3346;147,263;13,2969;1,2;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,865856
13/10/2007 1:00;0;227,974;226,27;0;0;0,981394;0,993103;0;27,5791;0;0;0;0;0,960925;9,59713;3,76592;0;0;995;38,8914;142,014;13,6;0,7;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,886372
13/10/2007 2:00;0;220,649;219,076;0;0;0,991765;0,99409;0;22,6822;0;0;0;0;0,867392;8,79812;3,45238;0;0;995;57,1553;133,351;13,7297;0,7;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,922658
13/10/2007 3:00;0;213,906;212,462;0;0;1,00056;0,995995;0;15,8139;0;0;0;0;0,787346;8,00247;3,14017;0;0;995;70,7761;122,909;13,4125;0,3;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,962152
13/10/2007 4:00;0;207,588;206,238;0;0;1,00364;0,998115;0;7,59308;0;0;0;0;0,72368;7,43247;2,9165;0;0;995;81,7585;111,63;13,7109;0,4;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,991232
13/10/2007 5:00;0;201,727;200,483;0;0;1,00117;0,999641;0;1,45309;0;0;0;0;0,662379;6,79463;2,66621;0;0;995;91,4813;100,042;13,4812;0,1;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999678
13/10/2007 6:00;0;196,274;195,123;0;0;1,00331;0,997278;0;10,895;0;0;0;0;0,611457;6,23381;2,44615;0;0;995;100,895;88,6569;13,8938;0;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,981975
13/10/2007 7:00;0;191,154;190,079;1,87686;0,686613;0,995645;0,994794;0,684779;20,2103;0;-75,9773;0,259576;0,736481;0,559168;5,79681;2,27467;0,7848;0;995;110,779;77,8186;15,0156;0;16,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,938431
13/10/2007 8:00;0;186,218;185,187;1,74257;1;0,976544;0,992958;1;29,3917;0;-64,7648;0,501818;0,683784;0,518044;5,55839;2,18111;0,7848;0;995;121,911;67,4433;15,1859;0,3;17,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,871285
13/10/2007 9:00;0;181,508;180,535;4,76019;1;0,946557;0,992237;1;37,4989;0;-49,7777;1,32776;1,8679;0,481945;5,22245;2,04929;2,3544;0;995;135,14;58,3606;15,8469;0,4;17,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,793365
13/10/2007 10:00;0;177,026;176,108;1,44109;1;0,910162;0,991547;1;43,9007;0;-31,9123;0,386238;0,565482;0,450859;4,89414;1,92046;0,7848;0;995;151,22;51,3898;16,5078;0,4;18,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,720543
13/10/2007 11:00;0;172,723;171,85;4,0496;1;0,882305;0,991084;1;47,551;0;-10,9485;1,05166;1,58906;0,424383;4,63176;1,8175;2,3544;0;995;170,145;47,5388;17,0688;0,6;19,1;6;-355,488;0;0;-0,3703;0;0;0;0;0,674934
13/10/2007 12:00;0;168,569;167,735;7,42885;1;0,88258;0,991089;1;47,5186;0;11,4657;1,92984;2,91508;0,400804;4,40568;1,72879;4,3164;0;995;190,317;47,6016;15,6203;1;19,8;11;-355,488;0;0;-0,3703;0;0;0;0;0,67535
13/10/2007 13:00;0;169,452;170,26;11,5449;1;0,910733;0,991557;1;43,8169;0,149128;32,38;3,09622;4,53022;0,407297;4,46645;1,75264;6,2784;0;995;209,167;51,5641;15,3734;0,7;20,1;16;-355,488;0;0;-0,3703;0;0;0;0;0,721556
13/10/2007 14:00;0;205,915;229,371;107,263;1;0,947072;0,992248;1;37,3884;0,487208;50,1896;29,9353;42,0898;0,778392;8,53112;3,34761;52,974;0;995;225,147;58,6168;15,8391;0,8;20,8;135;-355,488;0;0;-0,3703;0;0;0;0;0,794538
13/10/2007 15:00;0;284,021;332,741;228,539;1;0,976876;0,992968;1;29,2745;0,522862;65,1376;65,8367;89,6787;2,76684;23,7385;9,31501;102,809;0;995;238,29;67,7542;15,8266;0,7;21,1;262;-355,488;0;0;-0,3703;0;0;0;0;0,872287
13/10/2007 16:00;0;294,343;291,005;35,6874;0,656979;0,995809;0,994827;0,676152;20,0918;0;76,1575;4,6641;14,0038;2,27469;19,9354;7,82263;14,9112;0;995;249,357;78,1653;15,6219;0,8;20,7;38;-355,488;0;0;-0,3703;0;0;0;0;0,939143
13/10/2007 17:00;0;280,54;277,631;0,982269;0;1,00333;0,997301;0;10,8056;0;0;0;0,385442;1,91323;17,1607;6,73385;0,3924;0;995;259,194;88,9791;15,2734;0,5;20;1;-355,488;0;0;-0,3703;0;0;0;0;0,982269
13/10/2007 18:00;0;268,446;265,877;0;0;1,00113;0,999656;0;1,39454;0;0;0;0;1,63955;14,9751;5,87623;0;0;995;268,577;100,438;14,6906;0,2;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999704
13/10/2007 19:00;0;257,58;255,257;0;0;1,00364;0,99811;0;7,61128;0;0;0;0;1,42259;13,4555;5,27996;0;0;995;278,282;112,046;14,5375;0,7;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991189
13/10/2007 20:00;0;247,813;245,719;0;0;1,00058;0,996002;0;15,7871;0;0;0;0;1,25017;12,0111;4,71314;0;0;995;289,269;123,343;14,5406;0,5;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962279
13/10/2007 21:00;0;238,872;236,95;0;0;0,991872;0,994108;0;22,6203;0;0;0;0;1,11097;10,9583;4,30002;0;0;995;302,937;133,801;14,2875;1;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,923074
13/10/2007 22:00;0;230,79;229,054;0;0;0,98216;0,993127;0;27,2715;0;0;0;0;0,997331;9,77435;3,83546;0;0;995;321,342;142,468;13,5094;0,2;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,888846
13/10/2007 23:00;0;223,297;221,685;0;0;0,975808;0,992937;0;29,6489;0;0;0;0;0,903518;9,01782;3,53859;0;0;995;346,177;147,681;13,2;0,4;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,869073
14/10/2007 0:00;0;216,393;214,913;0;0;0,975818;0,992937;0;29,6452;0;0;0;0;0,825469;8,19425;3,21543;0;0;995;14,5801;147,618;12,7906;0,1;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,869105
14/10/2007 1:00;0;209,92;208,536;0;0;0,982311;0,993132;0;27,2101;0;0;0;0;0,759039;7,61752;2,98911;0;0;995;39,2792;142,31;12,225;0,2;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,889335
14/10/2007 2:00;0;203,739;202,421;0;0;0,992381;0,994193;0;22,3234;0;0;0;0;0,701208;7,22348;2,83449;0;0;995;57,5585;133,594;12,05;0,9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,925054
14/10/2007 3:00;0;197,895;196,659;0;0;1,00084;0,996087;0;15,4678;0;0;0;0;0,647763;6,73433;2,64255;0;0;995;71,1546;123,118;11,5719;1;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,963781
14/10/2007 4:00;0;192,419;191,27;0;0;1,00361;0,998199;0;7,25872;0;0;0;0;0,602263;6,20381;2,43437;0;0;995;82,1107;111,821;11,3281;0,5;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,991986
14/10/2007 5:00;0;187,193;186,102;0;0;1,0014;0,999561;0;1,77942;0;0;0;0;0,561772;5,85878;2,29898;0;0;995;91,8152;100,229;11,0281;0,8;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999518
14/10/2007 6:00;0;182,262;181,244;0;0;1,00321;0,997195;0;11,2188;0;0;0;0;0,524816;5,42357;2,12821;0;0;995;101,219;88,8252;10,7937;0,4;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980891
14/10/2007 7:00;0;177,6;176,645;0;0,67011;0,995189;0,994704;0,679596;20,531;0;-76,0856;0;0;0,487059;5,05459;1,98342;0;0;995;111,098;78,0298;11,7719;0,3;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,936482
14/10/2007 8:00;0;199,002;213,18;66,8642;1;0,975571;0,99293;1;29,7307;0,515422;-64,9601;19,2355;26,2375;0,719863;7,49823;2,9423;30,2148;0;995;122,225;67,6838;12,625;0,8;14,5;77;-355,488;0;0;-0,3703;0;0;0;0;0,868366
14/10/2007 9:00;0;264,882;306,798;200,551;1;0,944875;0,992202;1;37,8545;0,463094;-49,9451;55,8383;78,6963;2,20069;19,0654;7,48128;99,6696;0;995;135,437;58,6401;12,8625;1,2;16,3;254;-355,488;0;0;-0,3703;0;0;0;0;0,789571
14/10/2007 10:00;48,0617;293;393;244,88;1;0,907593;0,991503;1;44,2729;0,357222;-32,0115;65,4443;96,0909;4,31161;33,6217;13,1932;134,201;11,7397;995;151,466;51,7137;13,6469;1;18,1;342;-361,629;0;0;-0,376697;0;0;0;0;0,716024
14/10/2007 11:00;344,43;293;393;392,655;1;0,879059;0,991033;1;47,9283;0,365874;-10,9293;101,59;154,078;4,20698;33,7708;13,2516;229,946;84,1313;995;170,288;47,9005;14,2844;1;20,3;586;27192,2;30,7754;30,7754;28,3252;0;0;0;76,8818;0,67006
14/10/2007 12:00;335,19;293;393;383,627;1;0,879473;0,99104;1;47,8807;0,364773;11,6208;99,3013;150,535;4,14137;33,8575;13,2857;224,453;81,8743;995;190,322;47,9785;14,9031;1,5;21,7;572;29282,2;32,9736;32,9736;30,5023;0;0;0;81,8743;0,670676
14/10/2007 13:00;410,324;293;393;439,853;1;0,90846;0,991518;1;44,1482;0,416671;32,632;117,665;172,598;4,10884;33,9688;13,3293;240,541;100,227;995;209,053;51,9301;14,8219;1,6;22,4;613;36834,9;41,0033;41,0033;38,3697;0;0;0;100,227;0,717541
14/10/2007 14:00;427,758;293;393;437,628;1;0,945675;0,992218;1;37,6861;0,481504;50,484;121,952;171,725;4,09496;34,0766;13,3717;216,997;104,485;995;224,961;58,958;14,9266;2;22,7;553;38579,9;42,8599;42,8599;40,1874;0;0;0;104,485;0,791372
14/10/2007 15:00;330,669;293;393;341,025;1;0,976104;0,992946;1;29,5459;0,525092;65,4404;98,1614;133,818;4,09958;33,873;13,2918;153,821;80,77;995;238,068;68,0694;14,8656;1,7;22,6;392;28825,1;32,488;32,488;30,0262;0;0;0;80,77;0,869961
14/10/2007 16:00;0;324,114;319,702;47,8205;0,632709;0,995464;0,994758;0,66852;20,3383;0;76,3168;5,94851;18,7648;3,25104;27,0145;10,6005;20,0124;0;995;249,118;78,4585;14,7031;2,4;21,5;51;-355,488;0;0;-0,3703;0;0;0;0;0,937657
14/10/2007 17:00;0;305,945;302,177;10,7959;0;1,00326;0,997237;0;11,0557;0;0;0;4,23629;2,65403;22,7121;8,91225;4,3164;0;995;258,944;89,213;14,1625;2,4;20,1;11;-355,488;0;0;-0,3703;0;0;0;0;0,981441
14/10/2007 18:00;0;290,308;287,032;0;0;1,00131;0,999593;0;1,64887;0;0;0;0;2,19813;19,5255;7,6618;0;0;995;268,315;100,714;14,1437;2,9;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999586
14/10/2007 19:00;0;276,741;273,877;0;0;1,00362;0,998177;0;7,34397;0;0;0;0;1,85748;16,8535;6,61331;0;0;995;278,008;112,324;14,025;2;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991797
14/10/2007 20:00;0;264,752;262,203;0;0;1,00082;0,996078;0;15,4993;0;0;0;0;1,59687;14,8525;5,82811;0;0;995;288,982;123,635;13,4375;2;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963634
14/10/2007 21:00;0;254,032;251,741;0;0;0,99241;0,994198;0;22,3065;0;0;0;0;1,38972;13,2226;5,18856;0;0;995;302,652;134,118;13,2234;2;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,925167
14/10/2007 22:00;0;244,396;242,331;0;0;0,982984;0,993153;0;26,9328;0;0;0;0;1,22668;11,7928;4,62748;0;0;995;321,119;142,82;12,8703;1,4;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,891538
14/10/2007 23:00;0;235,591;233,699;0;0;0,976844;0,992967;0;29,286;0;0;0;0;1,09365;10,7205;4,20672;0;0;995;346,149;148,056;12,3609;1,7;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,872189
15/10/2007 0:00;0;227,516;225,783;0;0;0,976878;0,992968;0;29,2737;0;0;0;0;0,983014;9,74103;3,82238;0;0;995;14,8254;147,972;12,0297;1,5;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,872294
15/10/2007 1:00;0;220,01;218,399;0;0;0,983197;0,99316;0;26,844;0;0;0;0;0,891615;8,98896;3,52727;0;0;995;39,6674;142,605;11,2688;1,9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,892239
15/10/2007 2:00;0;212,972;211,467;0;0;0,992974;0,994296;0;21,9675;0;0;0;0;0,812861;8,35377;3,27802;0;0;995;57,9607;133,835;10,9375;2,6;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927396
15/10/2007 3:00;0;206,407;205,009;0;0;1,00111;0,996178;0;15,1244;0;0;0;0;0,742111;7,69879;3,02101;0;0;995;71,5312;123,325;10,4594;2,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,965361
15/10/2007 4:00;0;200,257;198,955;0;0;1,00357;0,998282;0;6,92723;0;0;0;0;0,682118;7,12383;2,79539;0;0;995;82,4607;112,012;10,6062;2,2;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,9927
15/10/2007 5:00;0;194,448;193,225;0;0;1,00162;0,999481;0;2,10276;0;0;0;0;0,629747;6,6514;2,61001;0;0;995;92,1464;100,416;10,4234;2,4;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999327
15/10/2007 6:00;0;188,966;187,821;0;0;1,0031;0,997113;0;11,5395;0;0;0;0;0,582386;6,18684;2,42772;0;0;995;101,54;88,9911;10,3062;2,2;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,979787
15/10/2007 7:00;0;202,004;210,916;104,667;0,653529;0,994723;0,994614;0,674371;20,8486;0,221451;-76,1947;13,5538;41,0712;0,738904;7,85531;3,08242;43,9488;0;995;111,413;78,2417;11,4594;2,9;13,1;112;-355,488;0;0;-0,3703;0;0;0;0;0,934524
15/10/2007 8:00;41,9986;293;393;385,123;1;0,974585;0,992903;1;30,0663;0,531056;-65,1571;110,678;151,122;4,4573;34,3741;13,4884;174,618;10,2587;995;122,535;67,9251;12,6781;2,7;15,1;445;-359,964;0;0;-0,374962;0;0;0;0;0,865446
15/10/2007 9:00;450,563;293;393;460,469;1;0,943174;0,992167;1;38,2068;0,478614;-50,115;127,971;180,688;4,35495;34,5566;13,56;229,946;110,056;995;135,729;58,9198;12,7469;3,5;17,2;586;37254,5;41,4823;41,4823;38,8068;0;0;0;101,325;0,785784
15/10/2007 10:00;435,98;293;393;466,753;1;0,904989;0,991458;1;44,6418;0,413704;-32,1137;124,376;183,154;4,26382;34,7076;13,6193;257,414;106,493;995;151,707;52,0372;13,5531;5;19,1;656;39402,7;43,7355;43,7355;41,0445;0;0;0;106,493;0,711514
15/10/2007 11:00;416,405;293;393;463,642;1;0,875764;0,990981;1;48,3026;0,371887;-10,9128;119,5;181,933;4,18816;34,6581;13,5998;273,503;101,712;995;170,427;48,2608;14,3719;5,2;20,7;697;37443,7;41,651;41,651;39,0038;0;0;0;101,712;0,665197
15/10/2007 12:00;431,841;293;393;477,528;1;0,876318;0,99099;1;48,2402;0,374915;11,7739;123,158;187,382;4,13671;34,5029;13,5389;281,351;105,483;995;190,325;48,3531;14,6906;4,2;21,8;717;38988,5;43,2947;43,2947;40,6131;0;0;0;105,483;0,666009
15/10/2007 13:00;470,299;293;393;496,616;1;0,906158;0,991478;1;44,4772;0,420622;32,8819;132,508;194,872;4,10884;34,4611;13,5225;273,11;114,876;995;208,939;52,2936;15,1344;3,7;22,4;696;42843;47,3975;47,3975;44,6281;0;0;0;114,876;0,713529
15/10/2007 14:00;504,792;293;393;506,814;1;0,944262;0,992189;1;37,9822;0,488684;50,7761;141,016;198,874;4,09958;34,6965;13,6149;252,313;123,301;995;224,775;59,2967;15,3344;5;22,6;643;46324,3;51,1048;51,1048;48,2545;0;0;0;123,301;0,788202
15/10/2007 15:00;458,8;293;393;451,165;1;0,975322;0,992923;1;29,8161;0,549221;65,7403;129,758;177,037;4,12741;34,5635;13,5627;204,048;112,067;995;237,847;68,3819;14,6563;4,4;22;520;41688,7;46,1686;46,1686;43,4257;0;0;0;112,067;0,867626
15/10/2007 16:00;58,5963;293;393;270,549;0,608705;0,995111;0,994689;0,660951;20,5846;0,126212;76,4747;31,9973;106,163;4,17877;34,4181;13,5056;113,404;14,3129;995;248,879;78,7488;14,3766;5,2;20,9;289;-364,654;0;0;-0,379848;0;14,3129;0;0;0,936154
15/10/2007 17:00;0;323,773;319,281;21,5731;0;1,00318;0,997173;0;11,3055;0;0;0;8,46529;3,31477;27,478;10,7824;8,6328;0;995;258,694;89,4364;13,4844;6,2;19,5;22;-355,488;0;0;-0,3703;0;0;0;0;0,980596
15/10/2007 18:00;0;305,33;301,507;0;0;1,00149;0,99953;0;1,90311;0;0;0;0;2,68629;23,0381;9,04016;0;0;995;268,054;100,987;13,5781;5,6;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999448
15/10/2007 19:00;0;289,593;286,299;0;0;1,00359;0,998244;0;7,07676;0;0;0;0;2,22948;19,5574;7,67431;0;0;995;277,733;112,6;13,4375;3,8;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,992382
15/10/2007 20:00;0;275,899;273,007;0;0;1,00104;0,996155;0;15,2118;0;0;0;0;1,88408;16,9708;6,65934;0;0;995;288,693;123,923;12,8281;3,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,964962
15/10/2007 21:00;0;263,847;261,286;0;0;0,992931;0,994288;0;21,9935;0;0;0;0;1,62145;14,8508;5,82747;0;0;995;302,364;134,431;12,0625;2,6;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927226
15/10/2007 22:00;0;253,142;250,856;0;0;0,983785;0,993179;0;26,596;0;0;0;0;1,41411;13,1038;5,14194;0;0;995;320,89;143,168;11,7875;1,7;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,894185
15/10/2007 23:00;0;243,415;241,329;0;0;0,977848;0,992996;0;28,9256;0;0;0;0;1,24848;11,8692;4,65746;0;0;995;346,117;148,43;11,3344;2,4;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,875248
16/10/2007 0:00;0;234,525;232,617;0;0;0,977904;0,992997;0;28,9052;0;0;0;0;1,11197;10,7685;4,22555;0;0;995;15,0704;148,323;10,7469;2,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,875421
16/10/2007 1:00;0;226,38;224,633;0;0;0,984054;0,993188;0;26,4809;0;0;0;0;1,00007;9,76984;3,83369;0;0;995;40,0558;142,897;10,55;2,2;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,895083
16/10/2007 2:00;0;218,786;217,159;0;0;0,993545;0,994397;0;21,6144;0;0;0;0;0,908664;9,04368;3,54874;0;0;995;58,3618;134,075;9,55;2,9;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,929684
16/10/2007 3:00;0;211,78;210,286;0;0;1,00136;0,996268;0;14,784;0;0;0;0;0,825211;8,22879;3,22898;0;0;995;71,906;123,532;9,12813;2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,966895
16/10/2007 4:00;0;205,223;203,829;0;0;1,00351;0,998364;0;6,59873;0;0;0;0;0,754511;7,63145;2,99458;0;0;995;82,8084;112,203;9,40938;2,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993375
16/10/2007 5:00;0;198,992;197,673;0;0;1,00183;0,999402;0;2,42298;0;0;0;0;0,69148;7,19746;2,82428;0;0;995;92,475;100,604;9,48047;3,5;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999106
16/10/2007 6:00;0;193,047;191,797;0;0;1,00298;0,997031;0;11,857;0;0;0;0;0,635128;6,80053;2,66853;0;0;995;101,857;89,1543;9,38047;5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978664
16/10/2007 7:00;0;220,852;239,937;209,826;0,636868;0,99425;0,994525;0,669104;21,1628;0,236863;-76,3046;26,2571;82,3356;1,0875;10,8484;4,25692;88,29;0;995;111,725;78,4543;10,3188;5;11,1;225;-355,488;0;0;-0,3703;0;0;0;0;0,932559
16/10/2007 8:00;131,752;293;393;415,738;1;0,973589;0,992875;1;30,3985;0,535023;-65,356;119,35;163,136;4,55639;34,6617;13,6013;189,137;32,1819;995;122,84;68,167;11,4594;3,7;13,1;482;-390,246;0;0;-0,406507;0;13,1928;0;0;0,862527
16/10/2007 9:00;473,17;293;393;481,715;1;0,941454;0,992132;1;38,5555;0,47815;-50,2873;133,626;189,025;4,45239;34,649;13,5963;241,718;115,578;995;136,015;59,1999;11,7625;3,5;15,2;616;43131,6;47,7047;47,7047;44,9287;0;0;0;115,578;0,782004
16/10/2007 10:00;460,229;293;393;490,67;1;0,902353;0,991413;1;45,0073;0,412802;-32,2189;130,363;192,539;4,35979;34,6234;13,5862;272,326;112,417;995;151,942;52,3602;12,725;3,8;17,1;694;41832,1;46,3213;46,3213;43,5751;0;0;0;112,417;0,707017
16/10/2007 11:00;441,781;293;393;489,976;1;0,87242;0,990929;1;48,6738;0,370621;-10,8992;125,799;192,267;4,29245;34,648;13,5959;291,161;107,91;995;170,56;48,6195;12,7969;4,4;18,5;742;39983,4;44,3535;44,3535;41,6494;0;0;0;107,91;0,660345
16/10/2007 12:00;433,758;293;393;481,463;1;0,873118;0,99094;1;48,597;0,370888;11,9246;123,713;188,926;4,24007;34,4613;13,5226;285,667;105,951;995;190,325;48,7253;13,4281;3,5;19,6;728;39180,3;43,4988;43,4988;40,8128;0;0;0;105,951;0,661351
16/10/2007 13:00;207,579;293;393;256,847;1;0,903826;0,991438;1;44,804;0,356945;33,1296;68,3529;100,787;4,24007;34,1723;13,4092;142,049;50,7037;995;208,823;52,6543;13,3109;3,7;19,6;362;16722,2;19,1831;19,1831;17,419;0;0;0;50,7037;0,709521
16/10/2007 14:00;364,203;293;393;383,879;1;0,942832;0,99216;1;38,2767;0,463619;51,0655;106,646;150,634;4,2306;34,2868;13,4542;191,884;88,961;995;224,59;59,6325;13,1984;3,1;19,8;489;32207,7;36,0827;36,0827;33,5497;0;0;0;88,961;0,785029
16/10/2007 15:00;373,141;293;393;378,993;1;0,974529;0,992901;1;30,0852;0,530306;66,0374;108,909;148,717;4,25907;34,4188;13,5059;171,871;91,1443;995;237,626;68,6915;13,2625;3,7;19,2;438;33106,4;37,0382;37,0382;34,4859;0;0;0;91,1443;0,865281
16/10/2007 16:00;82,1231;293;393;336,469;0,584975;0,99475;0,99462;0,65345;20,8305;0,142001;76,631;37,7919;132,03;4,30682;34,214;13,4256;141,264;20,0596;995;248,641;79,0359;12,9656;2,7;18,2;360;4250,48;5,9677;5,9677;4,42759;0;0;0;20,0596;0,934636
16/10/2007 17:00;0;323,844;319,369;39,1893;0;1,0031;0,997109;0;11,5549;0;0;0;15,3779;3,42618;27,0627;10,6194;15,696;0;995;258,444;89,6479;12,5812;2,4;16,8;40;-355,488;0;0;-0,3703;0;0;0;0;0,979733
16/10/2007 18:00;0;305,452;301,639;0;0;1,00166;0,999467;0;2,15723;0;0;0;0;2,77625;22,7357;8,92149;0;0;995;267,792;101,256;12,4844;2,6;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,999291
16/10/2007 19:00;0;289,652;286,343;0;0;1,00355;0,998311;0;6,8097;0;0;0;0;2,29625;19,5086;7,65516;0;0;995;277,456;112,871;12,2922;2,9;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992945
16/10/2007 20:00;0;275,83;272,91;0;0;1,00126;0,996231;0;14,9248;0;0;0;0;1,93374;17,0527;6,69149;0;0;995;288,402;124,207;11,4531;3,8;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,966265
16/10/2007 21:00;0;263,644;261,055;0;0;0,993438;0,994378;0;21,6815;0;0;0;0;1,6577;14,9603;5,87044;0;0;995;302,072;134,741;10,8484;3,3;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,929252
16/10/2007 22:00;0;252,831;250,524;0;0;0,984562;0,993205;0;26,2612;0;0;0;0;1,44225;13,182;5,1726;0;0;995;320,656;143,513;10,7906;2,2;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,896787
16/10/2007 23:00;0;243,078;240,988;0;0;0,978821;0,993025;0;28,568;0;0;0;0;1,26791;11,8367;4,64471;0;0;995;346,08;148,801;10,6375;2,2;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,87825
17/10/2007 0:00;0;234,141;232,224;0;0;0,978897;0,993027;0;28,5398;0;0;0;0;1,12204;10,8069;4,24062;0;0;995;15,3148;148,672;10,0594;3,1;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,878486
17/10/2007 1:00;0;226,039;224,304;0;0;0,984882;0,993216;0;26,1207;0;0;0;0;1,00552;9,66938;3,79426;0;0;995;40,4441;143,188;9,61563;1,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,897868
17/10/2007 2:00;0;218,415;216,781;0;0;0,994094;0,994497;0;21,2643;0;0;0;0;0,90631;9,09748;3,56985;0;0;995;58,7617;134,314;9,50625;3,8;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,931918
17/10/2007 3:00;0;211,326;209,815;0;0;1,0016;0,996357;0;14,4466;0;0;0;0;0,81956;8,35753;3,2795;0;0;995;72,2787;123,738;9,44063;3,7;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,968381
17/10/2007 4:00;0;204,722;203,319;0;0;1,00345;0,998445;0;6,27334;0;0;0;0;0,745555;7,70291;3,02262;0;0;995;83,1535;112,394;9,00625;3,5;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994012
17/10/2007 5:00;0;198,588;197,293;0;0;1,00202;0,999323;0;2,73997;0;0;0;0;0,683457;7,04892;2,766;0;0;995;92,8007;100,792;8,80625;2,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998857
17/10/2007 6:00;0;192,785;191,566;0;0;1,00286;0,99695;0;12,171;0;0;0;0;0,629191;6,60584;2,59213;0;0;995;102,171;89,3142;8,94063;2,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977523
17/10/2007 7:00;0;207,84;218,192;128,421;0,620129;0,993768;0,994437;0,663797;21,4736;0,20866;-76,4153;15,5149;50,3924;0,83802;8,60777;3,37769;54,1512;0;995;112,033;78,6675;9,95;3,1;11,2;138;-355,488;0;0;-0,3703;0;0;0;0;0,930587
17/10/2007 8:00;164,992;293;393;478,804;1;0,972582;0,992848;1;30,727;0,545046;-65,5566;137,309;187,883;4,53644;34,7704;13,6439;218,567;40,3014;995;123,141;68,4095;11,4688;3,8;13,5;557;4708,34;6,4851;6,4851;4,90452;0;0;0;21,3122;0,859612
17/10/2007 9:00;516,693;293;393;521,418;1;0,939718;0,992097;1;38,9006;0,480048;-50,4622;144,368;204,605;4,423;35,0065;13,7365;262,908;126,208;995;136,296;59,4802;12,2063;5,6;15,8;670;47535,3;52,3947;52,3947;49,5159;0;0;0;126,208;0,778236
17/10/2007 10:00;129,682;293;393;186,874;1;0,899684;0,991368;1;45,3693;0,303476;-32,3272;49,5003;73,3295;4,33565;34,3738;13,4883;104,378;31,6763;995;152,17;52,6826;13,0688;5,4;17,6;266;8872,27;10,8626;10,8626;9,24195;0;0;0;31,6763;0,702535
17/10/2007 11:00;160,475;293;393;222,873;1;0,869028;0,990877;1;49,0418;0,293803;-10,8886;56,9958;87,4552;4,26858;34,4781;13,5292;133,416;39,198;995;170,688;48,9766;13,6094;6,2;19;340;11947,7;14,1214;14,1214;12,4455;0;0;0;39,198;0,655508
17/10/2007 12:00;370,992;293;393;423,574;1;0,869872;0,99089;1;48,9511;0,358041;12,0729;108,428;166,21;4,21642;34,6393;13,5925;253,098;90,6194;995;190,322;49,0951;13,85;5,4;20,1;645;32890,5;36,8086;36,8086;34,2609;0;0;0;90,6194;0,656704
17/10/2007 13:00;410,885;293;393;445,182;1;0,901465;0,991398;1;45,1286;0,405339;33,375;118,159;174,689;4,18816;34,677;13,6073;247,604;100,364;995;208,707;53,0122;14,0594;5,4;20,7;631;36891,1;41,0631;41,0631;38,4282;0;0;0;100,364;0,705518
17/10/2007 14:00;511,768;293;393;515,242;1;0,941386;0,99213;1;38,5694;0,48341;51,3522;142,916;202,181;4,18347;34,9812;13,7266;258,592;125,006;995;224,404;59,9654;13,8469;6,7;20,8;659;47033,5;51,8602;51,8602;48,9932;0;0;0;125,006;0,781854
17/10/2007 15:00;355,953;293;393;365,018;1;0,973726;0,992879;1;30,3532;0,523817;66,3313;104,805;143,233;4,2117;34,7785;13,6471;165,985;86,9458;995;237,406;68,9981;13,6766;6,7;20,2;423;31377,2;35,2;35,2;32,6846;0;0;0;86,9458;0,862926
17/10/2007 16:00;0;323,686;319,174;21,4614;0,561529;0,994382;0,99455;0,646022;21,0761;0;76,7858;2,2866;8,42145;3,33875;27,5754;10,8206;9,0252;0;995;248,403;79,3199;12,9406;7,1;18,8;23;-355,488;0;0;-0,3703;0;0;0;0;0,933104
17/10/2007 17:00;0;305,155;301,313;0;0;1,00301;0,997045;0;11,8041;0;0;0;0;2,7174;23,0971;9,06329;0;0;995;258,194;89,8463;12,2437;6,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978853
17/10/2007 18:00;0;289,335;286,024;0;0;1,00182;0,999405;0;2,41116;0;0;0;0;2,23634;19,6634;7,71593;0;0;995;267,529;101,521;13,0156;5;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,999115
17/10/2007 19:00;0;275,569;272,663;0;0;1,0035;0,998378;0;6,54285;0;0;0;0;1,87288;17,101;6,71045;0;0;995;277,179;113,139;12,7719;5,2;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993487
17/10/2007 20:00;0;263,407;260,822;0;0;1,00147;0,996306;0;14,6382;0;0;0;0;1,59767;15,0779;5,91656;0;0;995;288,109;124,487;12,8969;5,4;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,967541
17/10/2007 21:00;0;252,61;250,306;0;0;0,993929;0,994466;0;21,3706;0;0;0;0;1,38118;13,3087;5,22234;0;0;995;301,777;135,046;12,4187;4,2;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,931243
17/10/2007 22:00;0;242,879;240,795;0;0;0,985316;0,993231;0;25,9283;0;0;0;0;1,2084;11,9487;4,68867;0;0;995;320,416;143,854;12,0969;4,2;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899342
17/10/2007 23:00;0;234,035;232,138;0;0;0,979764;0,993053;0;28,2132;0;0;0;0;1,06873;10,7923;4,2349;0;0;995;346,037;149,169;12,0484;4;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,881195
18/10/2007 0:00;0;225,827;224,066;0;0;0,979858;0,993056;0;28,1775;0;0;0;0;0,955552;9,97971;3,91604;0;0;995;15,5585;149,019;12,9328;5,9;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,881489
18/10/2007 1:00;0;218,256;216,637;0;0;0,985682;0,993243;0;25,7638;0;0;0;0;0,855671;9,116;3,57712;0;0;995;40,8322;143,477;12,9328;5,6;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,900594
18/10/2007 2:00;0;211,253;209,759;0;0;0,994621;0,994595;0;20,9173;0;0;0;0;0,774867;8,34493;3,27455;0;0;995;59,1602;134,551;12,6719;5;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,934097
18/10/2007 3:00;0;204,717;203,328;0;0;1,00182;0,996445;0;14,1123;0;0;0;0;0,705865;7,70998;3,0254;0;0;995;72,6492;123,944;12,4719;5;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,96982
18/10/2007 4:00;0;198,562;197,261;0;0;1,00337;0,998526;0;5,9512;0;0;0;0;0,64625;7,18701;2,82018;0;0;995;83,496;112,584;12,5281;5,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994611
18/10/2007 5:00;0;192,737;191,513;0;0;1,0022;0,999246;0;3,05358;0;0;0;0;0,595284;6,72148;2,63751;0;0;995;93,1234;100,981;13,0531;6,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99858
18/10/2007 6:00;0;187,254;186,112;0;0;1,00272;0,99687;0;12,4816;0;0;0;0;0,551158;6,22595;2,44306;0;0;995;102,482;89,4703;12,6625;5,4;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976366
18/10/2007 7:00;0;182,095;181,029;0;0,603312;0,993278;0,994349;0,65845;21,7808;0;-76,5268;0;0;0,512165;5,76217;2,26108;0;0;995;112,337;78,8813;13,0188;4,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,928611
18/10/2007 8:00;0;177,213;176,213;0;1;0,971567;0,992821;1;31,0517;0;-65,7589;0;0;0,476854;5,36913;2,10685;0;0;995;123,437;68,6525;12,8156;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,856702
18/10/2007 9:00;0;172,597;171,662;0,774482;1;0,937966;0,992062;1;39,2419;0;-50,6396;0,214028;0,303907;0,445004;4,98547;1,9563;0,3924;0;995;136,572;59,7605;13,3031;3,3;15,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,774482
18/10/2007 10:00;0;168,202;167,32;2,09421;1;0,896985;0,991323;1;45,7276;0;-32,4386;0,553037;0,821769;0,418166;4,66893;1,83209;1,1772;0;995;152,393;53,0043;13,925;3,1;15,8;3;-355,488;0;0;-0,3703;0;0;0;0;0,698071
18/10/2007 11:00;0;163,946;163,1;0;1;0,86559;0,990824;1;49,4065;0;-10,8812;0;0;0,40021;4,44731;1,74512;0;0;995;170,811;49,3319;13,8938;3,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,650688
18/10/2007 12:00;0;168,546;171,657;22,8224;1;0,866581;0,990839;1;49,3022;0,25398;12,2185;5,81979;8,95552;0,425806;4,85683;1,90582;13,734;0;995;190,316;49,4623;14,725;4;16,6;35;-355,488;0;0;-0,3703;0;0;0;0;0,652069
18/10/2007 13:00;0;170,707;171,084;10,5228;1;0,899075;0,991358;1;45,4508;0,0769163;33,6177;2,78543;4,12916;0,428232;4,85338;1,90447;5,886;0;995;208,591;53,3671;15,0859;3,3;17;15;-355,488;0;0;-0,3703;0;0;0;0;0,701522
18/10/2007 14:00;0;167,06;166,202;0;1;0,939923;0,992101;1;38,8604;0;51,636;0;0;0,407274;4,53102;1,77797;0;0;995;224,219;60,2953;14,9859;2,6;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,778677
18/10/2007 15:00;0;162,954;162,142;0;1;0,972912;0,992857;1;30,6201;0;66,622;0;0;0,390439;4,24468;1,66561;0;0;995;237,186;69,3016;14,625;1,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860564
18/10/2007 16:00;0;158,984;158,207;0;0,538377;0,994006;0,99448;0,638669;21,3214;0;76,9389;0;0;0,3751;4,02816;1,58065;0;0;995;248,165;79,6006;14,325;1,9;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,931556
18/10/2007 17:00;0;155,102;154,351;0;0;1,00291;0,99698;0;12,0528;0;0;0;0;0,361342;3,87455;1,52037;0;0;995;257,944;90,2514;14,025;2,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,977955
18/10/2007 18:00;0;151,362;150,649;0;0;1,00197;0,999342;0;2,66488;0;0;0;0;0,349908;3,63391;1,42595;0;0;995;267,266;101,783;13,5641;1,7;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998919
18/10/2007 19:00;0;147,739;147,057;0;0;1,00345;0,998445;0;6,27626;0;0;0;0;0,340022;3,44225;1,35074;0;0;995;276,9;113,402;13,0031;1,3;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994006
18/10/2007 20:00;0;144,212;143,556;0;0;1,00166;0,996382;0;14,3522;0;0;0;0;0,330257;3,27849;1,28648;0;0;995;287,814;124,763;12,7031;1,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,96879
18/10/2007 21:00;0;140,747;140,11;0;0;0,994405;0,994554;0;21,0608;0;0;0;0;0,321418;3,16278;1,24107;0;0;995;301,477;135,347;12,8328;1,6;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,9332
18/10/2007 22:00;0;137,322;136,699;0;0;0,986048;0,993256;0;25,5975;0;0;0;0;0,31361;3,07521;1,20671;0;0;995;320,17;144,192;12,4719;2,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,901851
18/10/2007 23:00;0;133,969;133,369;0;0;0,980678;0,993081;0;27,8613;0;0;0;0;0,306569;2,93664;1,15234;0;0;995;345,99;149,534;12,0719;2,2;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,884082
19/10/2007 0:00;0;130,692;130,112;0;0;0,980787;0,993084;0;27,8185;0;0;0;0;0,301497;2,80106;1,09913;0;0;995;15,8012;149,364;11,1109;1,6;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,884431
19/10/2007 1:00;0;127,486;126,927;0;0;0,986455;0,993282;0;25,4101;0;0;0;0;0,297067;2,6714;1,04826;0;0;995;41,2199;143,765;10,05;1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,90326
19/10/2007 2:00;0;124,303;123,752;0;0;0,995127;0,994692;0;20,5735;0;0;0;0;0,292708;2,61293;1,02531;0;0;995;59,557;134,787;9,12813;1,4;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,936222
19/10/2007 3:00;0;121,159;120,622;0;0;1,00203;0,996531;0;13,7813;0;0;0;0;0,287927;2,52727;0,991701;0;0;995;73,0173;124,149;8,52812;1,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971212
19/10/2007 4:00;0;118,08;117,561;0;0;1,00329;0,998605;0;5,63242;0;0;0;0;0,283553;2,41155;0,946292;0;0;995;83,8357;112,775;7,92813;1;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995172
19/10/2007 5:00;0;114,998;114,481;0;0;1,00237;0,999169;0;3,3637;0;0;0;0;0,279092;2,39679;0,940501;0;0;995;93,4431;101,169;7,52812;2,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998277
19/10/2007 6:00;0;111,962;111,46;0;0;1,00257;0,99679;0;12,7885;0;0;0;0;0,274232;2,30621;0,904958;0;0;995;102,79;89,6219;7,52812;2,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975194
19/10/2007 7:00;0;123,642;130,399;81,5436;0,586418;0,992782;0,994262;0,653065;22,0843;0,223969;-76,6391;9,15464;31,9977;0,299558;2,85723;1,12118;34,5312;0;995;112,637;79,0956;6,85312;3,5;9,9;88;-355,488;0;0;-0,3703;0;0;0;0;0,926632
19/10/2007 8:00;0;235,089;306,023;303,953;1;0,970542;0,992794;1;31,3725;0,560705;-65,963;86,9787;119,271;1,90747;17,1862;6,74388;139,694;0;995;123,729;68,896;7,6375;4,8;11,7;356;-355,488;0;0;-0,3703;0;0;0;0;0,853801
19/10/2007 9:00;276,887;293;393;476,32;1;0,936199;0,992027;1;39,5792;0,466401;-50,8195;131,378;186,908;4,5265;35,0359;13,7481;242,503;67,6331;995;136,841;60,0409;8,62187;5,9;13,7;618;15819,7;18,2726;18,2726;16,4789;0;0;0;48,6439;0,770745
19/10/2007 10:00;487,663;293;393;521,608;1;0,894256;0,991278;1;46,082;0,403673;-32,5533;137,32;204,679;4,43768;35,0788;13,7649;295,085;119,118;995;152,61;53,3251;9,71875;6,4;15,5;752;44591,2;49,259;49,259;46,4492;0;0;0;119,118;0,693628
19/10/2007 11:00;461,952;293;393;516,064;1;0,862106;0,990771;1;49,7678;0,359896;-10,8771;130,909;202,503;4,36463;34,9317;13,7072;313,528;112,837;995;170,929;49,6853;10,4375;5,9;17;799;42004,9;46,5052;46,5052;43,7551;0;0;0;112,837;0,645887
19/10/2007 12:00;415,684;293;393;470,696;1;0,863246;0,990788;1;49,6504;0,355924;12,3613;119,561;184,701;4,31641;34,9346;13,7083;285,275;101,536;995;190,308;49,8267;11,0469;6,7;18;727;37371,5;41,5742;41,5742;38,9287;0;0;0;101,536;0,647449
19/10/2007 13:00;453,747;293;393;488,273;1;0,896657;0,991318;1;45,7706;0,4035;33,8577;128,895;191,598;4,29245;35,0893;13,769;274,68;110,833;995;208,473;53,719;11,1953;7,7;18,5;700;41182,1;45,6293;45,6293;42,898;0;0;0;110,833;0,697533
19/10/2007 14:00;455,331;293;393;467,627;1;0,938444;0,992071;1;39,1495;0,470043;51,9168;129,296;183,497;4,29245;35,1246;13,7829;236,617;111,22;995;224,034;60,6219;11,3125;8;18,5;603;41340,9;45,7984;45,7984;43,0635;0;0;0;111,22;0,775501
19/10/2007 15:00;448,598;293;393;445,402;1;0,972088;0,992835;1;30,8857;0,538043;66,9093;127,664;174,776;4,31641;35,0969;13,772;203,656;109,575;995;236,966;69,6017;11,2031;7,7;18;519;40666,1;45,0801;45,0801;42,3606;0;0;0;109,575;0,858193
19/10/2007 16:00;0;323,608;319,078;31,6198;0,515527;0,993621;0,994411;0,631397;21,5663;0;77,0902;3,02018;12,4076;3,42368;27,5011;10,7914;13,3416;0;995;247,928;79,8777;10,7406;5,9;16,6;34;-355,488;0;0;-0,3703;0;0;0;0;0,929993
19/10/2007 17:00;0;305,114;301,283;0;0;1,0028;0,996916;0;12,3012;0;0;0;0;2,79201;22,8218;8,95526;0;0;995;257,694;90,5162;10,2781;3,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,977041
19/10/2007 18:00;0;289,289;285,975;0;0;1,00212;0,999279;0;2,91834;0;0;0;0;2,30329;19,5111;7,65616;0;0;995;267,003;102,041;10,4422;3,3;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998703
19/10/2007 19:00;0;275,567;272,67;0;0;1,00339;0,998511;0;6,01;0;0;0;0;1,93767;16,8584;6,61522;0;0;995;276,621;113,662;10,2719;2,6;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994504
19/10/2007 20:00;0;263,454;260,879;0;0;1,00185;0,996457;0;14,0668;0;0;0;0;1,6558;14,8551;5,82913;0;0;995;287,517;125,035;10,475;2,7;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,970013
19/10/2007 21:00;0;252,685;250,386;0;0;0,994866;0,994642;0;20,7522;0;0;0;0;1,43729;13,1285;5,15161;0;0;995;301,174;135,643;10,4219;2;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,935122
19/10/2007 22:00;0;242,971;240,891;0;0;0,986758;0,993325;0;25,269;0;0;0;0;1,26236;11,7888;4,62592;0;0;995;319,918;144,525;9,97812;2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,904314
