Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
19/10/2007 23:00;0;234,231;232,357;0;0;0,981562;0,993108;0;27,5124;0;0;0;0;1,12059;10,4973;4,11915;0;0;995;345,937;149,897;10,3375;0,9;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,886911
20/10/2007 0:00;0;226,295;224,593;0;0;0,981686;0,993112;0;27,4628;0;0;0;0;1,00213;9,45002;3,70819;0;0;995;16,0426;149,707;9,88125;0,4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,88731
20/10/2007 1:00;0;218,97;217,4;0;0;0,987201;0,993388;0;25,0598;0;0;0;0;0,903341;8,66475;3,40005;0;0;995;41,6069;144,05;9,87656;0,4;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,905866
20/10/2007 2:00;0;212,123;210,658;0;0;0,995613;0,994788;0;20,2331;0;0;0;0;0,819754;8,0431;3,15611;0;0;995;59,952;135,022;9,85;0,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938294
20/10/2007 3:00;0;205,651;204,272;0;0;1,00222;0,996617;0;13,4537;0;0;0;0;0,745994;7,55271;2,96369;0;0;995;73,3828;124,353;9,4375;1,5;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,972558
20/10/2007 4:00;0;199,647;198,377;0;0;1,00319;0,998684;0;5,31715;0;0;0;0;0,684161;6,88948;2,70343;0;0;995;84,1725;112,965;9,22031;0,7;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995697
20/10/2007 5:00;0;193,943;192,741;0;0;1,00252;0,999093;0;3,6702;0;0;0;0;0,629786;6,50033;2,55073;0;0;995;93,7595;101,358;9,72812;1,3;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997949
20/10/2007 6:00;0;188,575;187,455;0;0;1,00242;0,996711;0;13,0916;0;0;0;0;0,583376;6,01569;2,36056;0;0;995;103,094;89,7684;9,65;0,9;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,974009
20/10/2007 7:00;0;191,741;194,15;52,7052;0,569448;0,992278;0,994176;0,647642;22,384;0,115765;-76,752;5,69472;20,6815;0,614832;6,34709;2,4906;22,3668;0;995;112,933;79,3105;9,99063;0,6;12,1;57;-355,488;0;0;-0,3703;0;0;0;0;0,924653
20/10/2007 8:00;0;280,201;343,088;288,458;1;0,96951;0,992767;1;31,6892;0,522277;-66,1687;82,4548;113,191;3,1359;25,0859;9,84371;133,024;0;995;124,015;69,1399;10,9969;1,4;14,2;339;-355,488;0;0;-0,3703;0;0;0;0;0,85091
20/10/2007 9:00;332,956;293;393;433,37;1;0,934419;0,991992;1;39,9124;0,457745;-51,0019;119,3;170,054;4,38888;34,217;13,4267;221,706;81,3285;995;137,106;60,3211;11,6563;1,9;16,5;565;21533,7;24,3408;24,3408;22,4309;0;0;0;62,3394;0,767027
20/10/2007 10:00;390,314;293;393;430,755;1;0,8915;0,991233;1;46,4326;0,388742;-32,6714;113,047;169,028;4,29245;34,1895;13,4159;245,25;95,339;995;152,82;53,645;12,5625;2,2;18,5;625;34830,1;38,871;38,871;36,2814;0;0;0;95,339;0,689208
20/10/2007 11:00;309,469;293;393;369,278;1;0,858577;0,990717;1;50,1255;0,334442;-10,8765;93,2859;144,905;4,2306;34,3115;13,4638;226,022;75,5915;995;171,042;50,0368;12,6125;3,7;19,8;576;26677,1;30,2062;30,2062;27,7887;0;0;0;75,5915;0,641108
20/10/2007 12:00;420,885;293;393;476,349;1;0,859868;0,990737;1;49,9956;0,353568;12,501;120,517;186,919;4,1694;34,5088;13,5413;290,768;102,806;995;190,296;50,1884;12,8969;4,2;21,1;741;37892;42,128;42,128;39,4709;0;0;0;102,806;0,642846
20/10/2007 13:00;195,058;293;393;247,599;1;0,894211;0,991277;1;46,0879;0,340112;34,0948;65,1804;97,1578;4,16472;34,0735;13,3704;140,087;47,6452;995;208,354;54,0677;12,6844;3,5;21,2;357;15447,7;17,8316;17,8316;16,0914;0;0;0;47,6452;0,693554
20/10/2007 14:00;169,127;293;393;213,162;1;0,936949;0,992042;1;39,4369;0,381443;52,1942;58,842;83,6446;4,18347;34,0147;13,3474;108,302;41,3112;995;223,849;60,9453;12,675;3,3;20,8;276;12819,7;15,0456;15,0456;13,3538;0;0;0;41,3112;0,772325
20/10/2007 15:00;274,58;293;393;295,256;1;0,971254;0,992813;1;31,1502;0,495424;67,1931;84,5536;115,858;4,20698;33,8355;13,2771;135,378;67,0696;995;236,747;69,8985;12,8781;1,6;20,3;345;23128;26,4377;26,4377;24,0916;0;0;0;67,0696;0,855815
20/10/2007 16:00;8,98585;293;393;219,106;0,492989;0,99323;0,994341;0,624209;21,8107;0,0237014;77,2396;19,7761;85,9773;4,25431;33,9624;13,3269;92,6064;2,1949;995;247,691;80,1513;12,3859;2,6;19,3;236;-355,488;0;0;-0,3703;0;2,1949;0;0;0,928416
20/10/2007 17:00;0;323,942;319,49;7,80888;0;1,00269;0,996852;0;12,5491;0;0;0;3,0642;3,37809;27,0055;10,5969;3,1392;0;995;257,444;90,7774;12,0844;2,4;18,1;8;-355,488;0;0;-0,3703;0;0;0;0;0,97611
20/10/2007 18:00;0;305,607;301,804;0;0;1,00226;0,999216;0;3,17148;0;0;0;0;2,73006;22,7763;8,93744;0;0;995;266,74;102,295;12,5;2,9;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998468
20/10/2007 19:00;0;289,884;286,591;0;0;1,00332;0,998577;0;5,74411;0;0;0;0;2,2587;19,4822;7,6448;0;0;995;276,341;113,917;12,5031;2,7;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994979
20/10/2007 20:00;0;276,201;273,312;0;0;1,00203;0,996531;0;13,782;0;0;0;0;1,90219;16,9143;6,63718;0;0;995;287,218;125,302;11,9984;2,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971209
20/10/2007 21:00;0;264,086;261,51;0;0;0,995312;0,994728;0;20,4449;0;0;0;0;1,62669;14,955;5,86833;0;0;995;300,867;135,936;11,5938;3,1;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,937009
20/10/2007 22:00;0;253,219;250,898;0;0;0,987445;0,993423;0;24,9427;0;0;0;0;1,41125;13,3717;5,24704;0;0;995;319,659;144,855;10,8938;3,7;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,90673
20/10/2007 23:00;0;243,435;241,34;0;0;0,982417;0,993135;0;27,1666;0;0;0;0;1,23788;11,9626;4,69414;0;0;995;345,879;150,256;10,45;3,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,889682
21/10/2007 0:00;0;234,567;232,665;0;0;0,982554;0,99314;0;27,1107;0;0;0;0;1,10127;10,7537;4,21975;0;0;995;16,2826;150,048;10,275;2,6;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,890128
21/10/2007 1:00;0;226,409;224,659;0;0;0,98792;0,993492;0;24,7129;0;0;0;0;0,987184;9,82876;3,8568;0;0;995;41,9929;144,333;10,1219;2,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,908414
21/10/2007 2:00;0;218,807;217,178;0;0;0,996078;0,994882;0;19,8961;0;0;0;0;0,894142;9,09225;3,5678;0;0;995;60,3449;135,256;9,79062;3,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,940311
21/10/2007 3:00;0;211,727;210,216;0;0;1,0024;0,996701;0;13,1296;0;0;0;0;0,808657;8,38553;3,29048;0;0;995;73,7456;124,557;9,49063;4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973859
21/10/2007 4:00;0;205,094;203,684;0;0;1,00309;0,998761;0;5,00549;0;0;0;0;0,737521;7,77941;3,05264;0;0;995;84,5062;113,155;8,93437;4,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996186
21/10/2007 5:00;0;198,777;197,44;0;0;1,00267;0,999018;0;3,97295;0;0;0;0;0,67421;7,35808;2,88731;0;0;995;94,0726;101,547;8,96875;6,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,997597
21/10/2007 6:00;0;192,762;191,499;0;0;1,00226;0,996633;0;13,3908;0;0;0;0;0,618;6,93097;2,71971;0;0;995;103,394;90,0727;9,04688;8,5;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,972813
21/10/2007 7:00;0;208,576;219,454;156,855;0,552404;0,991769;0,99409;0,642184;22,6798;0,178054;-76,8657;16,2923;61,5498;0,83804;9,11471;3,57661;66,708;0;995;113,225;79,5258;9,54375;8,7;12,2;170;-355,488;0;0;-0,3703;0;0;0;0;0,922674
21/10/2007 8:00;24,1028;293;393;358,717;1;0,968471;0,99274;1;32,0018;0,507013;-66,3762;102,425;140,761;4,51656;35,0464;13,7522;165,985;5,88741;995;124,297;69,3841;10,9312;7,4;13,9;423;-355,368;0;0;-0,370175;0;0;0;0;0,848031
21/10/2007 9:00;406,471;293;393;427,465;1;0,932627;0,991957;1;40,2413;0,451824;-51,1869;117,445;167,737;4,42789;34,9937;13,7315;219,744;99,2856;995;137,364;60,6012;10,9344;6,7;15,7;560;31021,2;34,8659;34,8659;32,3138;0;0;0;86,1838;0,76333
21/10/2007 10:00;399,745;293;393;442,39;1;0,888719;0,991188;1;46,779;0,385192;-32,7928;115,733;173,594;4,35012;35,0169;13,7406;253,49;97,6426;995;153,025;53,9638;11,8312;7,4;17,3;646;35775,4;39,8763;39,8763;37,266;0;0;0;97,6426;0,684814
21/10/2007 11:00;354,437;293;393;415,539;1;0,855006;0,990664;1;50,4795;0,337872;-10,8795;104,53;163,058;4,28767;34,8285;13,6667;256,237;86,5755;995;171,15;50,3861;12,2328;6,7;18,6;653;31224,4;35,0376;35,0376;32,5254;0;0;0;86,5755;0,636354
21/10/2007 12:00;358,204;293;393;418,061;1;0,856446;0,990685;1;50,3377;0,340421;12,6375;105,344;164,047;4,24482;34,6666;13,6032;257,022;87,4958;995;190,281;50,5471;12,8203;5,6;19,5;655;31603,9;35,441;35,441;32,9208;0;0;0;87,4958;0,638261
21/10/2007 13:00;416,832;293;393;455,816;1;0,891738;0,991237;1;46,4027;0,392543;34,3287;119,657;178,862;4,22114;34,7074;13,6192;259,376;101,816;995;208,235;54,413;13,0859;5,4;20;661;37486,4;41,6964;41,6964;39,0483;0;0;0;101,816;0,689585
21/10/2007 14:00;89,8175;293;393;143,831;1;0,935438;0,992012;1;39,7224;0,298983;52,4683;39,6385;56,4393;4,25431;34,264;13,4452;73,3788;21,939;995;223,664;61,2653;12,6594;5,4;19,3;187;4984,65;6,74507;6,74507;5,19235;0;0;0;21,939;0,76915
21/10/2007 15:00;0;323,866;319,396;5,97401;1;0,97041;0,99279;1;31,4133;0;67,4732;1,70927;2,3442;3,37069;27,1639;10,6591;2,7468;0;995;236,529;70,1918;12,0281;3,5;18,2;7;-355,488;0;0;-0,3703;0;0;0;0;0,85343
21/10/2007 16:00;0;305,511;301,706;0;0,470772;0,99283;0,994271;0,617109;22,0548;0;77,3872;0;0;2,74046;22,7664;8,93353;0;0;995;247,454;80,4212;11,1625;2,9;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,926825
21/10/2007 17:00;0;289,819;286,534;0;0;1,00257;0,996788;0;12,7966;0;0;0;0;2,27769;19,3746;7,60258;0;0;995;257,194;91,0347;10,7094;2;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,975163
21/10/2007 18:00;0;276,065;273,158;0;0;1,0024;0,999154;0;3,42427;0;0;0;0;1,91656;17,006;6,67314;0;0;995;266,476;102,545;10,5562;3,3;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998215
21/10/2007 19:00;0;263,947;261,372;0;0;1,00324;0,998644;0;5,47865;0;0;0;0;1,64181;14,9029;5,84792;0;0;995;276,06;114,169;10,325;2,7;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,995432
21/10/2007 20:00;0;253,144;250,838;0;0;1,0022;0,996605;0;13,4981;0;0;0;0;1,42613;13,2249;5,18946;0;0;995;286,917;125,565;10,1719;2,4;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,972378
21/10/2007 21:00;0;243,449;241,374;0;0;0,995744;0,994814;0;20,139;0;0;0;0;1,25467;11,783;4,62365;0;0;995;300,556;136,223;9,94063;1,7;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,93886
21/10/2007 22:00;0;234,632;232,741;0;0;0,988112;0,99352;0;24,6188;0;0;0;0;1,11552;10,6502;4,17914;0;0;995;319,395;145,18;9,55313;1,6;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,909099
21/10/2007 23:00;0;226,445;224,686;0;0;0,983245;0,993162;0;26,8241;0;0;0;0;0,99946;9,8559;3,86746;0;0;995;345,815;150,613;9,32187;2,9;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,892396
22/10/2007 0:00;0;218,771;217,126;0;0;0,983392;0,993167;0;26,7621;0;0;0;0;0,904309;9,174;3,59988;0;0;995;16,5209;150,386;8,83438;4,4;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,892884
22/10/2007 1:00;0;211,611;210,083;0;0;0,988613;0,993594;0;24,3697;0;0;0;0;0,822966;8,46191;3,32045;0;0;995;42,3778;144,614;7,87813;4,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,910902
22/10/2007 2:00;0;204,802;203,355;0;0;0,996523;0,994975;0;19,5627;0;0;0;0;0,754035;7,99232;3,13619;0;0;995;60,7355;135,488;7,29062;7,1;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,942276
22/10/2007 3:00;0;198,369;197,011;0;0;1,00256;0,996785;0;12,8092;0;0;0;0;0,690067;7,45942;2,92708;0;0;995;74,1055;124,759;7,125;8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975114
22/10/2007 4:00;0;192,3;191,029;0;0;1,00297;0,998838;0;4,69757;0;0;0;0;0,635535;6,94179;2,72396;0;0;995;84,8367;113,345;6,80313;8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996641
22/10/2007 5:00;0;186,599;185,414;0;0;1,0028;0,998944;0;4,27182;0;0;0;0;0,588341;6,41319;2,51654;0;0;995;94,3822;101,737;6,81563;6,7;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997222
22/10/2007 6:00;0;181,159;180,036;0;0;1,00209;0,996556;0;13,6861;0;0;0;0;0,545896;6,05017;2,37409;0;0;995;103,69;90,2715;6,87187;7,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971607
22/10/2007 7:00;0;193,358;201,588;127,056;0,535287;0,991254;0,994006;0,63669;22,9715;0,166588;-76,98;12,6712;49,8569;0,682426;7,56335;2,96786;54,1512;0;995;113,513;79,7415;7,625;9,3;9,5;138;-355,488;0;0;-0,3703;0;0;0;0;0,920699
22/10/2007 8:00;115,597;293;393;470,759;1;0,967427;0,992714;1;32,31;0,529151;-66,5853;134,268;184,726;4,62668;35,644;13,9867;218,567;28,2359;995;124,573;69,6285;9,12187;10,6;11,7;557;-383,905;0;0;-0,399901;0;9,24669;0;0;0,845168
22/10/2007 9:00;495,499;293;393;508,971;1;0,930824;0,991923;1;40,5659;0,460357;-51,3745;139,564;199,72;4,51656;35,717;14,0154;262,908;121,032;995;137,617;60,881;9,8375;11,8;13,9;670;45382,8;50,102;50,102;47,2737;0;0;0;121,032;0,759658
22/10/2007 10:00;118,528;293;393;181;1;0,885913;0,991142;1;47,1212;0,277375;-32,9177;47,1995;71,0242;4,43278;35,2058;13,8147;104,378;28,952;995;153,224;54,2815;10,6391;12,7;15,6;266;7772,11;9,6972;9,6972;8,09595;0;0;0;28,952;0,680449
22/10/2007 11:00;145,734;293;393;214,753;1;0,851394;0,99061;1;50,8298;0,266814;-10,8863;53,7905;84,2691;4,36463;35,2409;13,8285;133,416;35,5973;995;171,253;50,7332;11,0625;13,2;17;340;10469,3;12,5547;12,5547;10,9055;0;0;0;35,5973;0,631626
22/10/2007 12:00;345,05;293;393;408,735;1;0,852984;0,990634;1;50,6766;0,333005;12,7706;102,572;160,387;4,31641;35,6083;13,9727;253,098;84,2828;995;190,264;50,9027;11,3594;14,6;18;645;30278;34,0317;34,0317;31,5396;0;0;0;84,2828;0,633697
22/10/2007 13:00;388,807;293;393;432,631;1;0,889237;0,991196;1;46,715;0,383559;34,5592;113,247;169,765;4,28767;35,6494;13,9888;247,604;94,9709;995;208,115;54,755;11,2563;14,6;18,6;631;34679;38,7103;38,7103;36,124;0;0;0;94,9709;0,685628
22/10/2007 14:00;493,248;293;393;504,779;1;0,933912;0,991982;1;40,006;0,465915;52,7387;138,881;198,075;4,28289;35,9755;14,1168;258,592;120,482;995;223,48;61,5816;11,5125;16,9;18,7;659;45155,1;49,8596;49,8596;47,0366;0;0;0;120,482;0,765977
22/10/2007 15:00;346,704;293;393;359,989;1;0,969556;0,992768;1;31,6752;0,510206;67,7495;102,907;141,26;4,31161;35,4443;13,9084;165,985;84,6867;995;236,31;70,4815;11,5375;12,7;18,1;423;30444,8;34,209;34,209;31,7134;0;0;0;84,6867;0,851038
22/10/2007 16:00;0;323,3;318,697;21,2801;0,448884;0,992423;0,994201;0,610102;22,2983;0;77,5327;1,70771;8,3503;3,40176;28,1216;11,0349;9,0252;0;995;247,218;80,6872;11,0187;13,6;16,8;23;-355,488;0;0;-0,3703;0;0;0;0;0,925221
22/10/2007 17:00;0;304,465;300,561;0;0;1,00245;0,996724;0;13,0435;0;0;0;0;2,76135;23,4364;9,19645;0;0;995;256,945;91,2881;10,7125;10,9;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,974199
22/10/2007 18:00;0;288,32;284,94;0;0;1,00253;0,999091;0;3,67665;0;0;0;0;2,27336;20,064;7,87312;0;0;995;266,213;102,79;10,5594;10,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997942
22/10/2007 19:00;0;274,277;271,314;0;0;1,00316;0,99871;0;5,2137;0;0;0;0;1,90571;17,4081;6,83092;0;0;995;275,778;114,415;10,0547;10,6;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,995863
22/10/2007 20:00;0;261,934;259,314;0;0;1,00235;0,996679;0;13,215;0;0;0;0;1,62725;15,226;5,97469;0;0;995;286,615;125,823;9,78438;9;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,973519
22/10/2007 21:00;0;250,877;248,518;0;0;0,996161;0,994899;0;19,8345;0;0;0;0;1,40797;13,6037;5,33808;0;0;995;300,242;136,506;9,24063;9,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,940677
22/10/2007 22:00;0;240,928;238,802;0;0;0,988757;0,993616;0;24,2974;0;0;0;0;1,23386;12,1497;4,76755;0;0;995;319,125;145,501;8,93125;8,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,911422
22/10/2007 23:00;0;231,844;229,899;0;0;0,984044;0,993188;0;26,485;0;0;0;0;1,09245;11,0337;4,32963;0;0;995;345,744;150,966;8,77812;9,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,895051
23/10/2007 0:00;0;223,514;221,733;0;0;0,984202;0,993193;0;26,4172;0;0;0;0;0,973898;10,0321;3,93658;0;0;995;16,7573;150,722;8,66875;9;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,895578
23/10/2007 1:00;0;215,831;214,192;0;0;0,989282;0,993695;0;24,0301;0;0;0;0;0,878521;9,15841;3,59376;0;0;995;42,7614;144,894;8,30313;8,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,913332
23/10/2007 2:00;0;208,676;207,154;0;0;0,99695;0,995066;0;19,233;0;0;0;0;0,796027;8,44943;3,31556;0;0;995;61,1238;135,718;7,49063;8,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,944187
23/10/2007 3:00;0;202,025;200,618;0;0;1,00272;0,996867;0;12,4925;0;0;0;0;0,724873;7,7508;3,04142;0;0;995;74,4624;124,961;7,425;7,4;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,976324
23/10/2007 4:00;0;195,849;194,551;0;0;1,00285;0,998913;0;4,39351;0;0;0;0;0,664292;7,08889;2,78168;0;0;995;85,1639;113,535;7,38125;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997061
23/10/2007 5:00;0;189,943;188,707;0;0;1,00292;0,99887;0;4,56671;0;0;0;0;0,611727;6,73522;2,6429;0;0;995;94,6883;101,926;7,10312;8;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996825
23/10/2007 6:00;0;184,396;183,247;0;0;1,00191;0,99648;0;13,9771;0;0;0;0;0,565557;6,20552;2,43505;0;0;995;103,983;90,4706;7,57187;6,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,970392
23/10/2007 7:00;0;179,089;177,998;0;0,5181;0,990735;0,993922;0,631163;23,2591;0;-77,095;0;0;0,521906;5,88286;2,30843;0;0;995;113,796;79,9575;7,91562;8,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,918728
23/10/2007 8:00;0;174,132;173,126;0,842322;1;0,966378;0,992687;1;32,6138;0;-66,7961;0,239978;0,330527;0,480726;5,37825;2,11043;0,3924;0;995;124,845;69,8731;9,19375;5,9;10,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,842322
23/10/2007 9:00;0;169,437;168,491;0,756014;1;0,929013;0,991889;1;40,886;0;-51,5646;0,206894;0,29666;0,448569;5,01678;1,96859;0,3924;0;995;137,864;61,1604;9,1125;5,4;11,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,756014
23/10/2007 10:00;0;165,01;164,13;0,676117;1;0,883085;0,991097;1;47,4591;0;-33,0462;0,175741;0,265308;0,421738;4,62459;1,81469;0,3924;0;995;153,416;54,5979;8,93125;3,7;11,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,676117
23/10/2007 11:00;0;270,29;344,372;379,292;1;0,847741;0,990556;1;51,1762;0,344875;-10,897;94,5907;148,834;2,9862;24,7975;9,73052;237,402;0;995;171,35;51,0779;9,99375;4,8;13,9;605;-355,488;0;0;-0,3703;0;0;0;0;0,626928
23/10/2007 12:00;343,74;293;393;500,178;1;0,84948;0,990582;1;51,0122;0,342466;12,9001;124,998;196,27;4,42789;35,0015;13,7346;311,958;83,9626;995;190,243;51,2551;10,9344;6,4;15,7;795;22633;25,5088;25,5088;23,576;0;0;0;64,9735;0,629155
23/10/2007 13:00;435,276;293;393;476,497;1;0,886711;0,991155;1;47,0246;0,387627;34,7862;124,37;186,977;4,37917;34,8365;13,6698;274,288;106,321;995;207,993;55,0933;11,4656;5,4;16,7;699;39332,3;43,6605;43,6605;40,9711;0;0;0;106,321;0,681684
23/10/2007 14:00;489,64;293;393;501,164;1;0,932371;0,991953;1;40,2877;0,463915;53,0054;137,655;196,657;4,35979;34,9007;13,695;257,807;119,6;995;223,295;61,8944;11,8656;5,4;17,1;657;44790,7;49,4714;49,4714;46,657;0;0;0;119,6;0,762807
23/10/2007 15:00;356,316;293;393;367,462;1;0,968693;0,992746;1;31,9358;0,512241;68,0218;104,947;144,192;4,36947;34,5128;13,5428;169,909;87,0345;995;236,093;70,7674;11,9781;4;16,9;433;31413,7;35,2388;35,2388;32,7226;0;0;0;87,0345;0,848641
23/10/2007 16:00;63,7625;293;393;446,1;0,427336;0,992009;0,99413;0,60319;22,5414;0,0821761;77,6762;33,6781;175,05;4,40348;34,913;13,6999;189,529;15,5748;995;246,982;80,9492;12,0594;5,6;16,2;483;-366,198;0;0;-0,381457;0;15,5748;0;0;0,923603
23/10/2007 17:00;0;323,59;319,055;16,5447;0;1,00231;0,99666;0;13,2899;0;0;0;6,49215;3,48406;27,3813;10,7444;6,6708;0;995;256,696;91,5374;11,6625;4,8;15,1;17;-355,488;0;0;-0,3703;0;0;0;0;0,97322
23/10/2007 18:00;0;305,011;301,16;0;0;1,00265;0,999029;0;3,92856;0;0;0;0;2,80552;22,9347;8,99958;0;0;995;265,949;103,032;11,8875;4,4;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99765
23/10/2007 19:00;0;289,263;285,97;0;0;1,00307;0,998775;0;4,94931;0;0;0;0;2,31788;19,3178;7,58029;0;0;995;275,496;114,657;11,5047;2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996271
23/10/2007 20:00;0;275,652;272,779;0;0;1,0025;0,996753;0;12,9327;0;0;0;0;1,94814;16,6581;6,53662;0;0;995;286,311;126,076;11,2219;1,3;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,974633
23/10/2007 21:00;0;263,635;261,08;0;0;0,996564;0,994983;0;19,5315;0;0;0;0;1,6672;14,6861;5,76283;0;0;995;299,924;136,783;11,1906;1,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,942458
23/10/2007 22:00;0;252,927;250,64;0;0;0,989382;0,99371;0;23,9785;0;0;0;0;1,44445;13,0306;5,11319;0;0;995;318,848;145,817;11,025;1,2;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913698
23/10/2007 23:00;0;243,327;241,27;0;0;0,984818;0,993214;0;26,1492;0;0;0;0;1,26914;11,6015;4,55244;0;0;995;345,667;151,315;10,525;0,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897649
24/10/2007 0:00;0;234,542;232,655;0;0;0,984983;0,993219;0;26,0761;0;0;0;0;1,12397;10,5898;4,15544;0;0;995;16,9914;151,055;10,1641;1,2;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,898211
24/10/2007 1:00;0;226,522;224,802;0;0;0,989926;0,993794;0;23,6943;0;0;0;0;1,00538;9,5731;3,75648;0;0;995;43,1433;145,171;9,80313;0,8;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,915703
24/10/2007 2:00;0;219,053;217,451;0;0;0,997357;0,995156;0;18,907;0;0;0;0;0,906995;8,87542;3,48271;0;0;995;61,5094;135,948;9,95;1,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,946046
24/10/2007 3:00;0;212,021;210,517;0;0;1,00285;0,996948;0;12,1797;0;0;0;0;0,819535;8,31123;3,26133;0;0;995;74,8161;125,163;9,75;2,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,977491
24/10/2007 4:00;0;205,467;204,074;0;0;1,00272;0,998988;0;4,09343;0;0;0;0;0,746098;7,6473;3,0008;0;0;995;85,4876;113,724;9,94063;2,4;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997449
24/10/2007 5:00;0;199,306;198,003;0;0;1,00303;0,998798;0;4,85748;0;0;0;0;0,682603;7,11851;2,7933;0;0;995;94,9906;102,116;10,2703;2,7;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996408
24/10/2007 6:00;0;193,493;192,271;0;0;1,00172;0,996405;0;14,2639;0;0;0;0;0,627432;6,63828;2,60486;0;0;995;104,271;90,6701;10,075;2,9;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969171
24/10/2007 7:00;0;187,975;186,824;0;0,500846;0,990211;0,993839;0,625604;23,5425;0;-77,2106;0;0;0,579958;6,22548;2,44288;0;0;995;114,074;80,1738;10,5437;3,3;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,916764
24/10/2007 8:00;0;182,759;181,681;0,839496;1;0,965326;0,992661;1;32,913;0;-67,0084;0,238906;0,329418;0,531132;5,80997;2,27983;0,3924;0;995;125,111;70,1177;10,9016;3,5;11,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,839496
24/10/2007 9:00;0;177,735;176,704;0,752399;1;0,927194;0,991854;1;41,2014;0;-51,7572;0,205494;0,295241;0,492274;5,54768;2,17691;0,3924;0;995;138,105;61,4394;11,1109;5,4;12,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,752399
24/10/2007 10:00;0;172,934;171,959;0,671818;1;0,880237;0,991052;1;47,7924;0;-33,1782;0,174053;0,263622;0,461225;5,20844;2,04379;0,3924;0;995;153,603;54,913;11,4281;5,4;12,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,671818
24/10/2007 11:00;0;168,323;167,396;0,622262;1;0,844051;0,990502;1;51,5185;0;-10,9118;0,154501;0,244176;0,434221;4,92426;1,93228;0,3924;0;995;171,443;51,4202;11,0813;5,9;12,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,622262
24/10/2007 12:00;0;163,871;162,986;5,62173;1;0,845937;0,99053;1;51,3445;0;13,0257;1,39897;2,20597;0,408698;4,68224;1,83731;3,5316;0;995;190,22;51,6043;11,7594;7,1;13,4;9;-355,488;0;0;-0,3703;0;0;0;0;0,624637
24/10/2007 13:00;0;294,65;389,289;472,395;1;0,884159;0,991114;1;47,3316;0,383315;35,0095;122,94;185,368;4,40559;34,9036;13,6962;273,503;0;995;207,871;55,428;12,1313;9;15,1;697;-355,488;0;0;-0,3703;0;0;0;0;0,677754
24/10/2007 14:00;460,391;293;393;479,333;1;0,930816;0,991923;1;40,5675;0,456898;53,2682;131,435;188,09;4,41811;35,3906;13,8873;247,604;112,456;995;223,111;62,2033;12,7359;9,6;15,9;631;33996,1;38,0534;38,0534;35,4126;0;0;0;93,4669;0,759641
24/10/2007 15:00;688,752;293;393;654,143;1;0,967819;0,992724;1;32,195;0,554639;68,29;186,65;256,686;4,39861;35,7174;14,0155;303,325;168,236;995;235,875;71,0494;12,8625;9,8;16,3;773;50201,4;55,4094;55,4094;52,2931;0;0;35,1538;133,082;0,846239
24/10/2007 16:00;35,9874;293;393;380,774;0,406134;0,991587;0,99406;0,596378;22,7839;0,0542409;77,8175;26,9982;149,416;4,41323;35,1546;13,7947;162,061;8,79035;995;246,746;81,2071;12,4844;8,5;16;413;-358,367;0;0;-0,373298;0;8,79035;0;0;0,921972
24/10/2007 17:00;0;323,411;318,834;5,83335;0;1,00217;0,996596;0;13,5356;0;0;0;2,28901;3,46771;27,751;10,8895;2,3544;0;995;256,447;91,7826;12,175;8,7;15,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,972225
24/10/2007 18:00;0;304,694;300,815;0;0;1,00276;0,998967;0;4,17997;0;0;0;0;2,79398;23,1683;9,09126;0;0;995;265,685;103,269;11,8875;7,1;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99734
24/10/2007 19:00;0;288,625;285,26;0;0;1,00297;0,998841;0;4,68555;0;0;0;0;2,30363;19,8822;7,80179;0;0;995;275,213;114,895;11,6563;7,7;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,996658
24/10/2007 20:00;0;274,709;271,773;0;0;1,00264;0,996826;0;12,6515;0;0;0;0;1,93297;17,1421;6,72657;0;0;995;286,005;126,325;11,4469;6,2;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,97572
24/10/2007 21:00;0;262,425;259,816;0;0;0,996953;0,995067;0;19,2302;0;0;0;0;1,65241;15,0958;5,92358;0;0;995;299,603;137,056;10,9812;6,2;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,944203
24/10/2007 22:00;0;251,442;249,099;0;0;0,989986;0,993803;0;23,6623;0;0;0;0;1,42978;13,4477;5,27687;0;0;995;318,564;146,128;10,6156;6,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,915927
24/10/2007 23:00;0;241,462;239,326;0;0;0,985564;0,993239;0;25,8171;0;0;0;0;1,25069;12,1854;4,78157;0;0;995;345,583;151,661;10,4063;8;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,900189
25/10/2007 0:00;0;232,411;230,475;0;0;0,985737;0,993245;0;25,7389;0;0;0;0;1,10987;10,9423;4,29375;0;0;995;17,2231;151,385;10,5437;6,7;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,900782
25/10/2007 1:00;0;224,1;222,321;0;0;0,990545;0,993891;0;23,3624;0;0;0;0;0,994196;9,97294;3,91338;0;0;995;43,5234;145,446;9,88047;6,7;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,918015
25/10/2007 2:00;0;216,418;214,778;0;0;0,997746;0,995245;0;18,585;0;0;0;0;0,899568;9,12038;3,57884;0;0;995;61,8921;136,176;9,08047;6,2;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947852
25/10/2007 3:00;0;209,221;207,689;0;0;1,00298;0,997027;0;11,8709;0;0;0;0;0,813304;8,48498;3,32951;0;0;995;75,1664;125,364;8,68047;7,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978614
25/10/2007 4:00;0;202,611;201,214;0;0;1,00258;0,999061;0;3,79745;0;0;0;0;0,742147;7,6491;3,00151;0;0;995;85,8077;113,914;8,28047;4,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997804
25/10/2007 5:00;0;196,498;195,212;0;0;1,00313;0,998727;0;5,14402;0;0;0;0;0,681589;6,97099;2,73542;0;0;995;95,2891;102,306;7,98047;2,9;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995972
25/10/2007 6:00;0;190,769;189,57;0;0;1,00153;0,996331;0;14,5464;0;0;0;0;0,628208;6,45023;2,53107;0;0;995;104,556;90,8699;7,88047;2,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967945
25/10/2007 7:00;0;230,195;257,328;412,579;0,483526;0,989684;0,993757;0,620015;23,8214;0,168368;-77,3268;36,1275;161,896;1,35402;12,6836;4,97705;176,972;0;995;114,348;80,3903;9,38047;3,3;9,4;451;-355,488;0;0;-0,3703;0;0;0;0;0,914809
25/10/2007 8:00;353,911;293;393;584,012;1;0,96427;0,992635;1;33,2075;0,539458;-67,2222;166,013;229,166;4,64185;34,7009;13,6166;273,895;86,4471;995;125,372;70,3624;10,8531;2,2;11,4;698;23237,2;26,6097;26,6097;24,2054;0;0;0;67,4579;0,836693
25/10/2007 9:00;589,235;293;393;594,56;1;0,92537;0,99182;1;41,512;0,46195;-51,9524;162,061;233,306;4,54641;34,6238;13,5864;311,566;143,928;995;138,34;61,7178;11,5813;2,2;13,3;794;50317,3;55,4094;55,4094;52,4138;0;0;10,8455;133,082;0,748817
25/10/2007 10:00;400,058;293;393;447,931;1;0,877371;0,991006;1;48,1212;0,371132;-33,3139;115,665;175,768;4,46714;34,3506;13,4792;263,3;97,7191;995;153,783;55,2265;12,4781;2,4;14,9;671;35806,8;39,9097;39,9097;37,2987;0;0;0;97,7191;0,667557
25/10/2007 11:00;413,484;293;393;481,134;1;0,840325;0,990448;1;51,8567;0,330406;-10,9308;118,926;188,797;4,40348;34,4656;13,5243;305,68;100,998;995;171,53;51,7599;12,9188;3,1;16,2;779;37151,2;41,3398;41,3398;38,6992;0;0;0;100,998;0,61763
25/10/2007 12:00;64,4011;293;393;135,192;1;0,842356;0,990477;1;51,6733;0,183893;13,1474;33,4983;53,0492;4,39374;34,082;13,3738;85,5432;15,7308;995;190,193;51,9501;12,6109;3,8;16,4;218;-366,392;0;0;-0,381658;0;15,7308;0;0;0,620145
25/10/2007 13:00;134,271;293;393;194,74;1;0,881581;0,991073;1;47,6359;0,289209;35,2288;50,5307;76,4158;4,38402;34,0197;13,3493;113,404;32,7974;995;207,747;55,7589;12,6938;2,9;16,6;289;9327,34;11,3447;11,3447;9,71598;0;0;0;32,7974;0,67384
25/10/2007 14:00;381,063;293;393;405,473;1;0,929246;0,991893;1;40,8452;0,442547;53,5268;110,992;159,108;4,38402;34,4761;13,5284;210,326;93,0792;995;222,926;62,5083;12,4594;3,5;16,6;536;33902;37,884;37,884;35,3146;0;0;0;93,0792;0,75648
25/10/2007 15:00;178,001;293;393;215,177;1;0,966936;0,992701;1;32,4529;0,43452;68,554;61,3403;84,4356;4,40835;34,284;13,453;100,062;43,4789;995;235,658;71,3274;12,1156;4;16,1;255;13716,9;15,9966;15,9966;14,2885;0;0;0;43,4789;0,843833
25/10/2007 16:00;0;323,553;319,009;119,643;0,385289;0,991157;0,99399;0,58967;23,0258;0;77,9566;7,95315;46,9478;3,48649;27,4432;10,7687;51,012;0;995;246,512;81,4609;11,3672;4,2;15;130;-355,488;0;0;-0,3703;0;0;0;0;0,920329
25/10/2007 17:00;0;304,862;300,986;7,76971;0;1,00203;0,996532;0;13,7808;0;0;0;3,04884;2,83143;23,0595;9,04856;3,1392;0;995;256,198;92,0235;10,5969;5,4;13,8;8;-355,488;0;0;-0,3703;0;0;0;0;0,971214
25/10/2007 18:00;0;288,828;285,471;0;0;1,00287;0,998904;0;4,43081;0;0;0;0;2,33708;19,7436;7,74739;0;0;995;265,422;103,502;10,6781;5,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997011
25/10/2007 19:00;0;274,985;272,065;0;0;1,00286;0,998906;0;4,42248;0;0;0;0;1,96419;16,9487;6,65068;0;0;995;274,929;115,127;10,625;3,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997023
25/10/2007 20:00;0;262,824;260,241;0;0;1,00277;0,996898;0;12,3713;0;0;0;0;1,68292;14,8324;5,82024;0;0;995;285,698;126,568;10,0813;2,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,97678
25/10/2007 21:00;0;251,982;249,667;0;0;0,997328;0,99515;0;18,9306;0;0;0;0;1,46188;13,1643;5,16567;0;0;995;299,278;137,324;9,30313;2,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945912
25/10/2007 22:00;0;242,198;240,104;0;0;0,99057;0,993895;0;23,3488;0;0;0;0;1,28308;11,8199;4,63811;0;0;995;318,275;146,435;8,66406;2,6;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918109
25/10/2007 23:00;0;233,285;231,374;0;0;0,986285;0,993264;0;25,4885;0;0;0;0;1,13948;10,6978;4,19783;0;0;995;345,493;152,004;8,2375;2,6;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,902671
26/10/2007 0:00;0;225,148;223,405;0;0;0,986464;0,993283;0;25,4057;0;0;0;0;1,01913;9,67392;3,79605;0;0;995;17,452;151,713;8,44063;2;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,903293
26/10/2007 1:00;0;217,565;215,942;0;0;0,991142;0,993987;0;23,0344;0;0;0;0;0,919292;8,97073;3,52012;0;0;995;43,9013;145,719;8,175;2,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92027
26/10/2007 2:00;0;210,541;209,045;0;0;0,998117;0,995332;0;18,267;0;0;0;0;0,833375;8,20614;3,22009;0;0;995;62,2718;136,402;7,93125;2,4;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949606
26/10/2007 3:00;0;203,953;202,554;0;0;1,00309;0,997106;0;11,5661;0;0;0;0;0,759316;7,6344;2,99574;0;0;995;75,5132;125,564;7,70938;2,9;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979694
26/10/2007 4:00;0;197,741;196,429;0;0;1,00244;0,999134;0;3,5057;0;0;0;0;0,69609;7,12026;2,79399;0;0;995;86,1241;114,103;7,33125;3,3;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998129
26/10/2007 5:00;0;191,912;190,691;0;0;1,00323;0,998657;0;5,42621;0;0;0;0;0,641406;6,57997;2,58198;0;0;995;95,5837;102,496;7,36562;2,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995519
26/10/2007 6:00;0;186,443;185,306;0;0;1,00133;0,996257;0;14,8243;0;0;0;0;0,593094;6,07962;2,38564;0;0;995;104,836;91,07;7,13125;2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966715
26/10/2007 7:00;0;207,666;222,011;240,083;0,466145;0,989154;0,993675;0,614398;24,0959;0,152304;-77,4435;20,0712;94,2086;0,891288;8,82235;3,46189;103,201;0;995;114,617;80,6069;7,80625;2;8,9;263;-355,488;0;0;-0,3703;0;0;0;0;0,912863
26/10/2007 8:00;135,466;293;393;454,483;1;0,963214;0,99261;1;33,4971;0,518558;-67,4376;129,048;178,339;4,6672;34,3606;13,4831;213,858;33,0893;995;125,628;70,607;8,86875;1,6;10,9;545;-391,76;0;0;-0,408083;0;14,1002;0;0;0,833914
26/10/2007 9:00;514,205;293;393;528,396;1;0,923541;0,991787;1;41,8177;0,451458;-52,1501;143,737;207,343;4,55639;34,6057;13,5793;278,212;125,601;995;138,569;61,9955;9,50625;2,6;13,1;709;47281,6;52,1245;52,1245;49,2517;0;0;0;125,601;0,74527
26/10/2007 10:00;431,697;293;393;479,592;1;0,874489;0,990961;1;48,4452;0,371679;-33,4533;123,429;188,192;4,46222;34,4524;13,5191;283,705;105,447;995;153,957;55,5384;10,2344;2,7;15;723;38974,1;43,2794;43,2794;40,598;0;0;0;105,447;0,663336
26/10/2007 11:00;0;323,622;319,095;17,778;1;0,836565;0,990393;1;52,1908;0;-10,9541;4,37445;6,97609;3,48964;27,3082;10,7157;11,3796;0;995;171,612;52,0969;10,1563;4,2;15;29;-355,488;0;0;-0,3703;0;0;0;0;0,613035
26/10/2007 12:00;0;305,028;301,173;3,69408;1;0,838737;0,990425;1;51,9986;0;13,2648;0,911353;1,44956;2,80605;22,9678;9,01257;2,3544;0;995;190,164;52,2923;11,4187;4,6;14,7;6;-355,488;0;0;-0,3703;0;0;0;0;0,61568
26/10/2007 13:00;0;321,487;336,223;121,929;1;0,87898;0,991032;1;47,9374;0,226294;35,444;31,5434;47,8451;3,80571;29,5017;11,5765;71,4168;0;995;207,623;56,0859;13,2031;4,8;15;182;-355,488;0;0;-0,3703;0;0;0;0;0,669942
26/10/2007 14:00;134,312;293;393;219,217;1;0,927661;0,991863;1;41,1209;0,367727;53,7812;59,903;86,0208;4,45239;34,303;13,4605;114,188;32,8074;995;222,742;62,8092;11,6844;4;15,2;291;-391,287;0;0;-0,407591;0;13,8183;0;0;0,753324
26/10/2007 15:00;451,958;293;393;451,003;1;0,966044;0,992679;1;32,7094;0,524881;68,8135;128,445;176,973;4,46222;34,6244;13,5866;210,326;110,396;995;235,442;71,6012;10;3,5;15;536;41002,9;45,4385;45,4385;42,7113;0;0;0;110,396;0,841423
26/10/2007 16:00;1,14093;293;393;293,975;0,364808;0,99072;0,993919;0,583068;23,2671;0,0022194;78,0934;18,2865;115,356;4,49675;34,4318;13,511;125,568;0,278686;995;246,277;81,7103;9,84688;3,7;14,3;320;-355,488;0;0;-0,3703;0;0,278686;0;0;0,918673
26/10/2007 17:00;0;323,554;319,01;2,91057;0;1,00188;0,996468;0;14,0252;0;0;0;1,14211;3,56108;27,2515;10,6935;1,1772;0;995;255,95;92,2599;9,37187;3,7;13,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,970189
26/10/2007 18:00;0;304,902;301,036;0;0;1,00297;0,998842;0;4,68103;0;0;0;0;2,8755;22,8769;8,9769;0;0;995;265,158;103,73;9,31875;3,7;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996664
26/10/2007 19:00;0;289,1;285,795;0;0;1,00275;0,998971;0;4,16017;0;0;0;0;2,38293;19,2316;7,54646;0;0;995;274,646;115,355;9,47812;1,4;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997365
26/10/2007 20:00;0;275,323;272,413;0;0;1,00289;0,99697;0;12,0923;0;0;0;0;2,00547;16,7817;6,58515;0;0;995;285,389;126,806;9,425;1,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977812
26/10/2007 21:00;0;263,19;260,612;0;0;0,997689;0,995232;0;18,6327;0;0;0;0;1,72;14,7077;5,7713;0;0;995;298,95;137,586;8,88125;1,5;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,947586
26/10/2007 22:00;0;252,388;250,082;0;0;0,991135;0,993986;0;23,038;0;0;0;0;1,49364;13,0312;5,11345;0;0;995;317,979;146,737;8,35938;1,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,920245
26/10/2007 23:00;0;242,732;240,665;0;0;0,986981;0,993356;0;25,1637;0;0;0;0;1,31411;11,5493;4,53196;0;0;995;345,395;152,343;7,8375;0,5;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,905096
27/10/2007 0:00;0;233,924;232,034;0;0;0,987165;0,993383;0;25,0766;0;0;0;0;1,16574;10,4968;4,11893;0;0;995;17,6779;152,038;7,49375;0,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,905742
27/10/2007 1:00;0;225,857;224,127;0;0;0,991715;0,994081;0;22,7106;0;0;0;0;1,0423;9,53607;3,74195;0;0;995;44,2769;145,99;7,17188;0,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922467
27/10/2007 2:00;0;218,353;216,746;0;0;0,998471;0,995418;0;17,9531;0;0;0;0;0,940016;8,82077;3,46127;0;0;995;62,6482;136,628;7,08438;1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,951309
27/10/2007 3:00;0;211,321;209,819;0;0;1,00319;0,997183;0;11,2656;0;0;0;0;0,849408;8,21283;3,22272;0;0;995;75,8562;125,763;7,11875;1,7;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980732
27/10/2007 4:00;0;204,811;203,429;0;0;1,00229;0,999205;0;3,21828;0;0;0;0;0,773723;7,49202;2,93987;0;0;995;86,4365;114,292;6,91875;1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998423
27/10/2007 5:00;0;198,684;197,389;0;0;1,00331;0,998587;0;5,70393;0;0;0;0;0,707995;6,99283;2,74399;0;0;995;95,8741;102,686;6,35;1,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995049
27/10/2007 6:00;0;192,835;191,605;0;0;1,00113;0,996185;0;15,0976;0;0;0;0;0,65004;6,62687;2,60038;0;0;995;105,111;91,2704;6,42812;2,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965484
27/10/2007 7:00;0;187,368;186,231;0;0,448705;0,988621;0,993595;0,608754;24,3658;0;-77,5607;0;0;0,595006;6,08703;2,38855;0;0;995;114,881;80,8237;6,81563;1,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91093
27/10/2007 8:00;0;182,195;181,125;0,831161;1;0,962157;0,992584;1;33,7818;0;-67,6544;0,235739;0,326148;0,54559;5,70469;2,23852;0,3924;0;995;125,878;70,8515;7,26875;1,9;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,831161
27/10/2007 9:00;0;177,249;176,235;1,48352;1;0,92171;0,991753;1;42,1184;0;-52,3503;0,40274;0,582134;0,503081;5,39694;2,11776;0,7848;0;995;138,792;62,2724;7,56563;2,7;10,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,741761
27/10/2007 10:00;0;211,013;233,536;114,694;1;0,871593;0,990916;1;48,7643;0,362589;-33,5965;29,4186;45,0057;0,94826;9,46409;3,71371;68,2776;0;995;154,126;55,8486;8,60625;2;12,2;174;-355,488;0;0;-0,3703;0;0;0;0;0,659158
27/10/2007 11:00;94,3955;293;393;467,92;1;0,832773;0,990339;1;52,5204;0,3204;-10,982;114,608;183,612;4,5017;34,2094;13,4238;301,756;23,0573;995;171,69;52,4311;9,35625;1,7;14,2;769;-376,176;0;0;-0,39185;0;4,06809;0;0;0,608478
27/10/2007 12:00;420,916;293;393;491,441;1;0,835083;0,990372;1;52,3204;0,325886;13,3778;120,707;192,842;4,42789;34,3155;13,4654;315,49;102,814;995;190,131;52,6309;9,60625;2,2;15,7;804;37895,1;42,1312;42,1312;39,474;0;0;0;102,814;0,611245
27/10/2007 13:00;495,065;293;393;538,178;1;0,876355;0,99099;1;48,2361;0,381398;35,6549;138,806;211,181;4,38402;34,3942;13,4963;317,059;120,926;995;207,498;56,4089;9,95938;2,2;16,6;808;45338,9;50,0553;50,0553;47,2281;0;0;0;120,926;0,666062
27/10/2007 14:00;570,23;293;393;576,134;1;0,926063;0,991833;1;41,3945;0,462186;54,0312;157,158;226,075;4,36463;34,4225;13,5074;301,363;139,286;995;222,558;63,106;10,1641;1,9;17;768;50337,7;55,4094;55,4094;52,4351;0;0;6,2035;133,082;0,750174
27/10/2007 15:00;574,045;293;393;555,424;1;0,965143;0,992657;1;32,9644;0,539778;69,0686;158,033;217,948;4,37432;34,2545;13,4415;259,769;140,217;995;235,226;71,8709;10,0031;1,2;16,8;662;50333,6;55,4094;55,4094;52,4309;0;0;7,13522;133,082;0,839009
27/10/2007 16:00;9,59291;293;393;345,711;0,3447;0,990276;0,993849;0,576577;23,5078;0,0158393;78,2279;20,0827;135,657;4,41811;33,9485;13,3214;147,935;2,34319;995;246,044;81,9553;9,80625;1,2;15,9;377;-351,995;0;0;-0,366661;0;2,34319;0;0;0,917006
27/10/2007 17:00;0;323,84;319,364;0,96915;0;1,00172;0,996404;0;14,2689;0;0;0;0,380294;3,51199;26,8511;10,5364;0,3924;0;995;255,703;92,4919;9,54375;1,4;14,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,96915
27/10/2007 18:00;0;305,489;301,685;0;0;1,00306;0,99878;0;4,93056;0;0;0;0;2,85124;22,4716;8,81784;0;0;995;264,895;103,953;9,8375;1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9963
27/10/2007 19:00;0;289,762;286,469;0;0;1,00263;0,999036;0;3,89869;0;0;0;0;2,36657;19,2098;7,53791;0;0;995;274,362;115,578;9,58438;0,9;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997686
27/10/2007 20:00;0;276,147;273,273;0;0;1,003;0,997042;0;11,8144;0;0;0;0;2,00125;16,5423;6,49119;0;0;995;285,079;127,039;9,09688;0,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,978816
27/10/2007 21:00;0;264,148;261,597;0;0;0,998037;0,995313;0;18,3367;0;0;0;0;1,72172;14,5282;5,70086;0;0;995;298,618;137,843;8,76563;0,3;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,949224
27/10/2007 22:00;0;253,449;251,163;0;0;0,991681;0,994076;0;22,7302;0;0;0;0;1,50155;12,8858;5,05641;0;0;995;317,676;147,033;8,27812;0,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,922335
27/10/2007 23:00;0;243,69;241,597;0;0;0,987653;0,993453;0;24,8428;0;0;0;0;1,32258;11,7405;4,60698;0;0;995;345,289;152,677;7,94687;0,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,907464
28/10/2007 0:00;0;234,799;232,891;0;0;0,987841;0,99348;0;24,7516;0;0;0;0;1,17891;10,6013;4,15994;0;0;995;17,9004;152,361;7,51563;0,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,908131
28/10/2007 1:00;0;226,593;224,832;0;0;0,992266;0,994174;0;22,391;0;0;0;0;1,06131;9,71848;3,81353;0;0;995;44,6498;146,259;6,75;1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,924606
28/10/2007 2:00;0;218,938;217,298;0;0;0,998808;0,995502;0;17,6435;0;0;0;0;0,963726;8,99526;3,52974;0;0;995;63,0211;136,851;6,0625;1,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952961
28/10/2007 3:00;0;211,942;210,451;0;0;1,00329;0,997259;0;10,9695;0;0;0;0;0,875475;8,07801;3,16981;0;0;995;76,1954;125,962;5,71875;0,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981729
28/10/2007 4:00;0;205,402;204,011;0;0;1,00213;0,999275;0;2,9353;0;0;0;0;0,800521;7,49438;2,9408;0;0;995;86,745;114,481;5,29688;0,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998688
28/10/2007 5:00;0;199,31;198,022;0;0;1,00338;0,998519;0;5,97708;0;0;0;0;0,736047;6,87732;2,69866;0;0;995;96,1604;102,876;4,89687;0,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994564
28/10/2007 6:00;0;193,558;192,349;0;0;1,00092;0,996114;0;15,3661;0;0;0;0;0,676525;6,4311;2,52356;0;0;995;105,382;91,4709;5,05312;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964252
28/10/2007 7:00;0;223,549;244,16;370,877;0,43121;0,988087;0,993516;0,603085;24,6309;0,14112;-77,6784;28,119;145,532;1,2173;10,9801;4,3086;160,099;0;995;115,141;81,0404;5,88438;0,7;6,9;408;-355,488;0;0;-0,3703;0;0;0;0;0,909011
28/10/2007 8:00;347,344;293;393;600,618;1;0,961101;0,992559;1;34,0614;0,533842;-67,8725;170,16;235,682;4,77994;34,4216;13,5071;284,49;84,8431;995;126,123;71,0957;7,21562;0,8;8,7;725;23000,2;25,899;25,899;23,9585;0;0;0;65,8539;0,828438
28/10/2007 9:00;610,843;293;393;617,95;1;0,919879;0,99172;1;42,4139;0,454288;-52,5529;167,42;242,484;4,68246;34,4835;13,5313;328,439;149,206;995;139,009;62,5485;8,33438;1,2;10,6;837;50293,4;55,4094;55,4094;52,3889;0;0;16,1235;133,082;0,738292
28/10/2007 10:00;543,591;293;393;590,178;1;0,868687;0,990871;1;49,0784;0,375556;-33,7434;150,868;231,586;4,60149;34,372;13,4876;353,552;132,779;995;154,288;56,1569;8,17656;1,3;12,2;901;50299,3;55,3396;55,3396;52,3951;0;0;0;132,779;0,655026
28/10/2007 11:00;479,647;293;393;554,439;1;0,828951;0,990284;1;52,8457;0,325242;-11,0145;135,168;217,562;4,53147;34,3461;13,4774;360,223;117,16;995;171,762;52,7623;9,06875;1,7;13,6;918;43783,2;48,3986;48,3986;45,6075;0;0;0;117,16;0,603964
28/10/2007 12:00;488,399;293;393;561,329;1;0,831394;0,990319;1;52,6385;0,32867;13,4863;137,256;220,265;4,48686;34,3325;13,4721;362,97;119,297;995;190,096;52,9658;9,5;1,7;14,5;925;44665,4;49,3381;49,3381;46,5265;0;0;0;119,297;0,606842
28/10/2007 13:00;391,614;293;393;441,688;1;0,873706;0,990949;1;48,532;0,365477;35,8613;113,571;173,319;4,47207;34,2558;13,442;261,731;95,6565;995;207,371;56,7278;9,64375;2;14,8;667;34960,5;39,0097;39,0097;36,4172;0;0;0;95,6565;0,662202
28/10/2007 14:00;181,706;293;393;228,592;1;0,924452;0,991803;1;41,6661;0,369637;54,2765;62,2449;89,6994;4,49675;34,0574;13,3641;120,074;44,384;995;222,374;63,3986;9,53438;2,4;14,3;306;14092,2;16,3945;16,3945;14,6794;0;0;0;44,384;0,747032
28/10/2007 15:00;80,4102;293;393;132,182;1;0,964233;0,992634;0,998077;33,2179;0,316797;69,3189;37,5007;51,8681;4,54142;33,9402;13,3181;61,9992;19,6412;995;235,011;72,1362;9,10312;2,4;13,4;158;-371,447;0;0;-0,386924;0;19,6412;0;0;0,836593
28/10/2007 16:00;0;323,649;319,128;13,7299;0,324974;0,989824;0,993778;0,5702;23,7477;0;78,3599;0,743231;5,38762;3,60747;26,9582;10,5784;5,886;0;995;245,81;82,1957;8,37187;1,7;12,2;15;-355,488;0;0;-0,3703;0;0;0;0;0,915328
28/10/2007 17:00;0;305,17;301,341;0;0;1,00156;0,99634;0;14,5118;0;0;0;0;2,94321;22,4203;8,79772;0;0;995;255,456;92,7193;7,64063;0,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,968096
28/10/2007 18:00;0;289,288;285,961;0;0;1,00315;0,998718;0;5,17936;0;0;0;0;2,43201;19,284;7,56703;0;0;995;264,632;104,171;7,76563;1,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995917
28/10/2007 19:00;0;275,465;272,547;0;0;1,00251;0,999101;0;3,6381;0;0;0;0;2,04451;16,7481;6,57195;0;0;995;274,078;115,796;7,73438;1,4;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,997985
28/10/2007 20:00;0;263,391;260,828;0;0;1,0031;0,997113;0;11,5378;0;0;0;0;1,74901;14,5305;5,70175;0;0;995;284,768;127,266;7,725;0,5;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,979793
28/10/2007 21:00;0;252,612;250,309;0;0;0,998371;0,995394;0;18,0427;0;0;0;0;1,51769;12,9487;5,08107;0;0;995;298,284;138,094;7,14688;0,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,950826
28/10/2007 22:00;0;242,851;240,759;0;0;0,992208;0,994164;0;22,4253;0;0;0;0;1,33144;11,6862;4,58567;0;0;995;317,367;147,325;7,11563;0,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924378
28/10/2007 23:00;0;233,978;232,075;0;0;0,9883;0,993548;0;24,5258;0;0;0;0;1,18033;10,5476;4,1389;0;0;995;345,176;153,008;6,85;0,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909774
29/10/2007 0:00;0;225,837;224,092;0;0;0,988491;0,993576;0;24,431;0;0;0;0;1,05274;9,6185;3,7743;0;0;995;18,1193;152,68;6,94063;0,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91046
29/10/2007 1:00;0;218,368;216,77;0;0;0,992796;0,994265;0;22,0756;0;0;0;0;0,948713;8,7322;3,42652;0;0;995;45,0198;146,525;6,71875;0,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,926689
29/10/2007 2:00;0;211,409;209,923;0;0;0,999128;0,995585;0;17,3382;0;0;0;0;0,859544;8,07836;3,16995;0;0;995;63,3903;137,074;6,2625;0,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,954562
29/10/2007 3:00;0;204,955;203,583;0;0;1,00337;0,997334;0;10,6778;0;0;0;0;0,782384;7,39878;2,90328;0;0;995;76,5306;126,16;6,39687;0,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,982685
29/10/2007 4:00;0;198,966;197,7;0;0;1,00197;0,999344;0;2,65689;0;0;0;0;0,717403;6,76903;2,65617;0;0;995;87,0493;114,669;5,98438;0,1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998925
29/10/2007 5:00;0;193,24;192,034;0;0;1,00344;0,998452;0;6,24553;0;0;0;0;0,660706;6,44111;2,52749;0;0;995;96,4424;103,066;6,19688;0,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,994065
29/10/2007 6:00;0;187,791;186,654;0;0;1,00071;0,996044;0;15,6298;0;0;0;0;0,61076;6,04905;2,37365;0;0;995;105,649;91,6716;6,04063;0,8;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,963022
29/10/2007 7:00;0;216,803;236,503;370,1;0,413665;0,987552;0,993438;0,597394;24,8913;0,134971;-77,7964;26,6479;145,227;1,07081;10,1129;3,96831;160,099;0;995;115,395;81,2571;7,30625;1;8,4;408;-355,488;0;0;-0,3703;0;0;0;0;0,907108
29/10/2007 8:00;328,051;293;393;598,666;1;0,960047;0,992535;1;34,3358;0,531735;-68,092;169,417;234,917;4,68755;34,2906;13,4556;284,49;80,1304;995;126,362;71,3395;8,66406;0,6;10,5;725;21033,5;23,8094;23,8094;21,9099;0;0;0;61,1412;0,825746
29/10/2007 9:00;606,895;293;393;615,083;1;0,918049;0,991687;1;42,7041;0,451352;-52,7579;166,306;241,359;4,5814;34,3601;13,4829;328,439;148,241;995;139,219;62,8235;8,85;1;12,6;837;50297,8;55,4094;55,4094;52,3935;0;0;15,1592;133,082;0,734866
29/10/2007 10:00;538,239;293;393;586,498;1;0,865772;0,990827;1;49,3874;0,371859;-33,8942;149,417;230,142;4,48686;34,2989;13,4589;353,552;131,471;995;154,444;56,4632;9,34375;1,3;14,5;901;49745,9;54,7499;54,7499;51,8186;0;0;0;131,471;0,650941
29/10/2007 11:00;473,468;293;393;550,335;1;0,825102;0,990229;1;53,1664;0,321052;-11,0518;133,538;215,952;4,41323;34,3379;13,4742;360,223;115,65;995;171,829;53,0905;9,98438;2;16;918;43161,5;47,7366;47,7366;44,9599;0;0;0;115,65;0,599494
29/10/2007 12:00;482,368;293;393;557,286;1;0,827673;0,990266;1;52,9529;0,324612;13,5899;135,651;218,679;4,35979;34,3186;13,4666;362,97;117,824;995;190,058;53,2968;10,6156;2;17,1;925;44057,3;48,6904;48,6904;45,893;0;0;0;117,824;0,602472
29/10/2007 13:00;388,416;293;393;439,127;1;0,871036;0,990908;1;48,825;0,362492;36,063;112,562;172,313;4,33565;34,0246;13,3513;261,731;94,8753;995;207,244;57,0423;11,1547;1,4;17,6;667;34639,8;38,6686;38,6686;36,0831;0;0;0;94,8753;0,658361
29/10/2007 14:00;181,312;293;393;227,633;1;0,922828;0,991773;1;41,9355;0,368836;54,5171;61,8729;89,3231;4,36463;33,6915;13,2206;120,074;44,2878;995;222,189;63,6867;10,8281;1,2;17;306;14052,3;16,3522;16,3522;14,6378;0;0;0;44,2878;0,743898
29/10/2007 15:00;79,2834;293;393;131,8;1;0,963314;0,992612;0,986734;33,47;0,312358;69,5645;36,9313;51,7182;4,41323;33,5172;13,1522;61,9992;19,3659;995;234,796;72,397;10,4922;1;16;158;-371,078;0;0;-0,38654;0;19,3659;0;0;0,834175
29/10/2007 16:00;0;323,945;319,494;13,7046;0,305636;0,989366;0,993708;0,56394;23,9868;0;78,4895;0,689687;5,37768;3,51266;26,6573;10,4603;5,886;0;995;245,578;82,4314;10,425;0,6;14,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,913639
29/10/2007 17:00;0;305,549;301,732;0;0;1,00139;0,996276;0;14,7538;0;0;0;0;2,86379;22,5442;8,84634;0;0;995;255,209;92,942;9,92813;1,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967029
29/10/2007 18:00;0;289,761;286,455;0;0;1,00323;0,998656;0;5,42735;0;0;0;0;2,36022;19,3231;7,58237;0;0;995;264,369;104,385;10,2531;1,4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995517
29/10/2007 19:00;0;276,056;273,163;0;0;1,00237;0,999165;0;3,37849;0;0;0;0;1,9771;16,7476;6,57175;0;0;995;273,793;116,008;9,975;1,3;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998262
29/10/2007 20:00;0;264,096;261,556;0;0;1,0032;0,997184;0;11,2626;0;0;0;0;1,68985;14,5247;5,69949;0;0;995;284,456;127,488;10,0266;0,4;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980742
29/10/2007 21:00;0;253,385;251,096;0;0;0,998693;0,995473;0;17,7506;0;0;0;0;1,46014;13,0193;5,10878;0;0;995;297,947;138,339;9,94375;0,8;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952392
29/10/2007 22:00;0;243,664;241,579;0;0;0,992716;0,994251;0;22,1234;0;0;0;0;1,27695;11,7903;4,62653;0;0;995;317,052;147,61;9,64375;1,4;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,926375
