Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
29/10/2007 23:00;0;234,843;232,951;0;0;0,988924;0,993641;0;24,2129;0;0;0;0;1,12727;10,6243;4,16899;0;0;995;345,055;153,335;9,6;1,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912028
30/10/2007 0:00;0;226,792;225,064;0;0;0,989117;0,99367;0;24,1147;0;0;0;0;1,00786;9,62135;3,77542;0;0;995;18,3343;152,997;10,0594;0,9;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912729
30/10/2007 1:00;0;219,304;217,698;0;0;0,993304;0,994354;0;21,7646;0;0;0;0;0,906307;8,90873;3,49579;0;0;995;45,3866;146,789;10,3281;1,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928715
30/10/2007 2:00;0;212,261;210,755;0;0;0,999433;0,995666;0;17,0373;0;0;0;0;0,820015;8,32968;3,26857;0;0;995;63,7556;137,295;10,7312;2,7;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956114
30/10/2007 3:00;0;205,684;204,285;0;0;1,00343;0,997407;0;10,3906;0;0;0;0;0,745157;7,68988;3,01751;0;0;995;76,8616;126,357;10,9438;2,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983601
30/10/2007 4:00;0;199,448;198,128;0;0;1,0018;0,999411;0;2,38316;0;0;0;0;0,681952;7,23724;2,83989;0;0;995;87,3492;114,858;10,7437;4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999135
30/10/2007 5:00;0;193,572;192,337;0;0;1,0035;0,998387;0;6,50918;0;0;0;0;0,626283;6,72832;2,64019;0;0;995;96,72;103,256;10,7437;4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993554
30/10/2007 6:00;0;188,041;186,888;0;0;1,00049;0,995975;0;15,8886;0;0;0;0;0,578848;6,2404;2,44873;0;0;995;105,911;91,8724;10,4703;3,5;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961796
30/10/2007 7:00;0;191,086;193,426;84,1857;0,396075;0,987017;0,993362;0,591683;25,1467;0,0689321;-77,9149;5,74473;33,0345;0,612271;6,66898;2,61691;36,4932;0;995;115,644;81,4737;11,3484;3,8;11,7;93;-355,488;0;0;-0,3703;0;0;0;0;0,905223
30/10/2007 8:00;0;187,427;186,294;3,29235;1;0,958997;0,99251;1;34,6048;0;-68,3127;0,930661;1,29192;0,565067;6,12998;2,4054;1,5696;0;995;126,595;71,583;11,375;3,1;12;4;-355,488;0;0;-0,3703;0;0;0;0;0,823089
30/10/2007 9:00;0;193,685;198,105;29,9909;1;0,916222;0,991654;1;42,9888;0,298591;-52,9653;8,09253;11,7684;0,633048;6,76766;2,65563;16,0884;0;995;139,424;63,0974;11,5938;2,2;13;41;-355,488;0;0;-0,3703;0;0;0;0;0,731487
30/10/2007 10:00;0;221,913;239,437;95,7424;1;0,862851;0,990782;1;49,6911;0,330276;-34,0488;24,3081;37,5693;1,04448;10,4047;4,08282;58,0752;0;995;154,593;56,7675;12,0297;2,2;14,1;148;-355,488;0;0;-0,3703;0;0;0;0;0,646908
30/10/2007 11:00;0;233,973;236,271;31,5387;1;0,821229;0,990175;1;53,4824;0,109801;-11,094;7,61646;12,3758;1,10548;10,7733;4,22743;20,7972;0;995;171,891;53,4156;12,1781;1,5;14,6;53;-355,488;0;0;-0,3703;0;0;0;0;0,59507
30/10/2007 12:00;0;227,927;226,177;0,598136;1;0,823921;0,990213;1;53,2635;0;13,6885;0,144926;0,234709;0,980127;9,86744;3,87198;0,3924;0;995;190,016;53,6238;12,5906;2,2;14,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,598136
30/10/2007 13:00;0;220,466;218,867;0;1;0,868345;0,990866;1;49,115;0;36,2598;0;0;0,885794;8,92894;3,50372;0;0;995;207,115;57,3526;12,1297;1,3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,654543
30/10/2007 14:00;0;213,582;212,11;0;1;0,921191;0,991744;1;42,2027;0;54,7528;0;0;0,804711;8,1536;3,19947;0;0;995;222,005;63,9704;11,8469;0,9;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,740773
30/10/2007 15:00;0;207,167;205,799;0;1;0,962386;0,99259;0,9756;33,7205;0;69,8052;0;0;0,736339;7,52091;2,9512;0;0;995;234,581;72,6533;11,7594;0,8;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,831756
30/10/2007 16:00;0;201,06;199,763;0;0,286697;0,9889;0,993637;0,5578;24,2251;0;78,6165;0;0;0,679177;7,10793;2,78915;0;0;995;245,346;82,6624;11,5891;1,7;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91194
30/10/2007 17:00;0;195,235;194,006;0;0;1,00121;0,996212;0;14,995;0;0;0;0;0,630526;6,69748;2,62809;0;0;995;254,963;93,1599;11,0844;2,4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,965948
30/10/2007 18:00;0;189,667;188,501;0;0;1,0033;0,998595;0;5,67448;0;0;0;0;0,579844;6,34061;2,48806;0;0;995;264,107;104,593;11,3062;3,7;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9951
30/10/2007 19:00;0;184,337;183,23;0;0;1,00224;0,999229;0;3,11993;0;0;0;0;0,539755;5,99193;2,35123;0;0;995;273,509;116,216;10,95;4,6;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998518
30/10/2007 20:00;0;179,176;178,113;0;0;1,00328;0,997254;0;10,9889;0;0;0;0;0,505158;5,73658;2,25103;0;0;995;284,143;127,705;10,65;6,7;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981664
30/10/2007 21:00;0;174,243;173,238;0;0;0,999001;0,995552;0;17,4607;0;0;0;0;0,475157;5,38048;2,1113;0;0;995;297,606;138,579;9,95938;6,4;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,953923
30/10/2007 22:00;0;169,531;168,581;0;0;0,993207;0,994337;0;21,8247;0;0;0;0;0,448526;5,0454;1,97981;0;0;995;316,73;147,891;9,75937;5,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,928326
30/10/2007 23:00;0;164,966;164,055;0;0;0,989525;0,993732;0;23,904;0;0;0;0;0,425027;4,81734;1,89032;0;0;995;344,925;153,657;9,71562;7,1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,914226
31/10/2007 0:00;0;160,534;159,659;0;0;0,989719;0,993762;0;23,8029;0;0;0;0;0,405212;4,59754;1,80408;0;0;995;18,545;153,31;9,31563;8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914939
31/10/2007 1:00;0;156,289;155,463;0;0;0,993792;0,994442;0;21,4581;0;0;0;0;0,388383;4,29255;1,6844;0;0;995;45,75;147,051;9,44063;6,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,930685
31/10/2007 2:00;0;152,174;151,382;0;0;0,999722;0,995746;0;16,7411;0;0;0;0;0,376239;4,07866;1,60047;0;0;995;64,1168;137,515;9,02188;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,957616
31/10/2007 3:00;0;148,232;147,484;0;0;1,00349;0,997479;0;10,1081;0;0;0;0;0,358893;3,81118;1,49551;0;0;995;77,1882;126,554;9,11406;4,6;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984478
31/10/2007 4:00;0;144,408;143,69;0;0;1,00163;0,999478;0;2,1142;0;0;0;0;0,346683;3,62388;1,42201;0;0;995;87,6448;115,046;8,85312;4,4;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999319
31/10/2007 5:00;0;140,693;140,006;0;0;1,00354;0,998322;0;6,76792;0;0;0;0;0,334309;3,44457;1,35165;0;0;995;96,993;103,447;8,42813;4,4;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993032
31/10/2007 6:00;0;137,067;136,404;0;0;1,00027;0,995907;0;16,1423;0;0;0;0;0,323609;3,29635;1,29349;0;0;995;106,168;92,0732;8,91875;4,8;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960574
31/10/2007 7:00;0;133,545;132,91;0;0,378442;0,986483;0,993286;0,585954;25,3971;0;-78,0336;0;0;0,313902;3,12359;1,2257;0;0;995;115,888;81,69;8,88437;4,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,903357
31/10/2007 8:00;0;130,112;129,502;0,820467;1;0,95795;0,992486;1;34,8684;0;-68,5345;0,231666;0,321951;0,305284;2,97747;1,16836;0,3924;0;995;126,823;71,8259;9,00625;4,4;10,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,820467
31/10/2007 9:00;0;126,803;126,224;0;1;0,914401;0,991622;1;43,2681;0;-53,1751;0;0;0,297288;2,78434;1,09258;0;0;995;139,623;63,3702;9,28906;3,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,728155
31/10/2007 10:00;0;126,514;126,515;6,42928;1;0,859928;0,990738;1;49,9895;0,0621869;-34,2074;1,62673;2,52285;0,295649;2,77029;1,08706;3,924;0;995;154,737;57,0696;9,65938;3,3;11,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,642928
31/10/2007 11:00;0;123,591;123,036;0;1;0,817335;0,99012;1;53,7937;0;-11,1413;0;0;0,289259;2,63934;1,03568;0;0;995;171,949;53,7373;9,75937;3,1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,590695
31/10/2007 12:00;0;120,447;119,911;0;1;0,820139;0,990159;1;53,5702;0;13,7819;0;0;0,283483;2,52492;0,990779;0;0;995;189,972;53,9467;9,85938;3,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,593838
31/10/2007 13:00;0;128,231;132,844;26,6806;1;0,865633;0,990824;1;49,402;0,33212;36,4515;6,7961;10,4695;0,302629;2,93115;1,15018;16,0884;0;995;206,985;57,6583;10,3594;3,8;12;41;-355,488;0;0;-0,3703;0;0;0;0;0,650747
31/10/2007 14:00;0;127,544;126,967;0;1;0,919541;0,991714;1;42,4678;0;54,9834;0;0;0,29574;2,7848;1,09275;0;0;995;221,821;64,2494;9,26563;3,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,737657
31/10/2007 15:00;0;124,343;123,79;0;1;0,96145;0,992568;0,964683;33,9694;0;70,0409;0;0;0,289918;2,63367;1,03345;0;0;995;234,368;72,9049;8,83125;2,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829336
31/10/2007 16:00;0;121,177;120,635;0;0,268163;0,988427;0,993567;0,551784;24,4626;0;78,7409;0;0;0,284741;2,56548;1,0067;0;0;995;245,115;82,8885;8,53125;3,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,910232
31/10/2007 17:00;0;118,078;117,555;0;0;1,00103;0,996149;0;15,2352;0;0;0;0;0,280029;2,44503;0,959431;0;0;995;254,718;93,3728;8,19219;2,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,964855
31/10/2007 18:00;0;115,034;114,527;0;0;1,00336;0,998533;0;5,92067;0;0;0;0;0,275849;2,34885;0,92169;0;0;995;263,846;104,797;7,9875;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994666
31/10/2007 19:00;0;112,037;111,543;0;0;1,00209;0,999293;0;2,86248;0;0;0;0;0,271692;2,26688;0,889524;0;0;995;273,225;116,418;8;2,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998752
31/10/2007 20:00;0;109,101;108,623;0;0;1,00336;0,997324;0;10,7167;0;0;0;0;0,268123;2,16408;0,849186;0;0;995;283,83;127,915;8,5375;2,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,982559
31/10/2007 21:00;0;106,21;105,745;0;0;0,999297;0,99563;0;17,173;0;0;0;0;0,264638;2,08871;0,819608;0;0;995;297,263;138,813;8,2375;2,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,955418
31/10/2007 22:00;0;103,354;102,897;0;0;0,99368;0,994421;0;21,5291;0;0;0;0;0,262231;2,02652;0,795207;0;0;995;316,402;148,165;7,31563;1,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,930231
31/10/2007 23:00;0;100,528;100,081;0;0;0,990104;0,993822;0;23,5994;0;0;0;0;0,259799;1,96879;0,772554;0;0;995;344,787;153,975;6,49375;1,7;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,916367
01/11/2007 0:00;0;97,7201;97,2783;0;0;0,990298;0,993852;0;23,4957;0;0;0;0;0,257319;1,93231;0,758237;0;0;997;18,751;153,62;6,08437;2,1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,91709
01/11/2007 1:00;0;94,9336;94,498;0;0;0,99426;0,994527;0;21,1562;0;0;0;0;0,255155;1,89011;0,74168;0;0;997;46,1096;147,311;5,08437;2,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9326
01/11/2007 2:00;0;92,1757;91,7476;0;0;0,999995;0,995825;0;16,4494;0;0;0;0;0,252937;1,84179;0,722718;0;0;997;64,4737;137,733;4,49687;1,9;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,95907
01/11/2007 3:00;0;89,4316;89,0069;0;0;1,00354;0,99755;0;9,83044;0;0;0;0;0,250515;1,81766;0,71325;0;0;997;77,5102;126,749;4,03125;2,7;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985317
01/11/2007 4:00;0;86,718;86,3007;0;0;1,00145;0,999543;0;1,85014;0;0;0;0;0,248146;1,77108;0,694972;0;0;997;87,9358;115,233;3,56562;2,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999479
01/11/2007 5:00;0;84,0272;83,6146;0;0;1,00358;0,998258;0;7,02165;0;0;0;0;0,245682;1,74075;0,683069;0;0;997;97,2613;103,637;2,8875;3,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,9925
01/11/2007 6:00;0;81,36;80,952;0;0;1,00005;0,99584;0;16,3908;0;0;0;0;0,242512;1,71225;0,671888;0;0;997;106,42;92,274;2,80938;5,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959359
01/11/2007 7:00;0;78,7584;78,3643;4,50756;0,360774;0,98595;0,993252;0,580209;25,6424;0;-78,1527;0,274416;1,76877;0,23901;1,63238;0,640547;1,962;0;997;116,127;81,9061;2,71875;4,7;3,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,901512
01/11/2007 8:00;0;121,877;145,786;100,6;1;0,95691;0,992462;1;35,1265;0,55375;-68,7575;28,3736;39,4753;0,329602;3,35667;1,31716;48,2652;0;997;127,045;72,0682;3,42812;4,7;4,6;123;-355,488;0;0;-0,3703;0;0;0;0;0,817884
01/11/2007 9:00;0;151,63;162,222;52,1909;1;0,912588;0,99159;1;43,5416;0,419517;-53,3871;14,026;20,4797;0,417119;4,476;1,75638;28,2528;0;997;139,815;63,6416;4,1625;5,1;5,1;72;-355,488;0;0;-0,3703;0;0;0;0;0,724874
01/11/2007 10:00;0;160,79;163,151;19,8091;1;0,857005;0,990694;1;50,2824;0,221924;-34,3698;4,99483;7,7731;0,438966;4,73062;1,8563;12,1644;0;997;154,875;57,3694;4,75;5,1;6;31;-355,488;0;0;-0,3703;0;0;0;0;0,639004
01/11/2007 11:00;0;204,93;232,706;147,765;1;0,813421;0,990066;1;54,1001;0,3094;-11,1937;35,3415;57,9832;0,97188;9,61962;3,77474;98,8848;0;997;172,001;54,0557;5,77187;5,8;7,1;252;-355,488;0;0;-0,3703;0;0;0;0;0,586371
01/11/2007 12:00;0;231,862;240,871;64,8536;1;0,81633;0,990106;1;53,8729;0,225194;13,87;15,5673;25,4485;1,2512;11,7122;4,59587;43,164;0;997;189,925;54,2654;5,39063;6,5;7,5;110;-355,488;0;0;-0,3703;0;0;0;0;0,589578
01/11/2007 13:00;0;289,716;329,538;224,501;1;0,862901;0,990783;1;49,686;0,322357;36,6379;57,002;88,094;3,29345;25,0142;9,81557;136,163;0;997;206,855;57,9594;5,6;4,4;8,1;347;-355,488;0;0;-0,3703;0;0;0;0;0,646976
01/11/2007 14:00;0;294,533;290,95;8,08008;1;0,91788;0,991684;1;42,7306;0;55,2088;2,18428;3,17062;2,69021;20,7681;8,14941;4,3164;0;997;221,638;64,5238;5,2;3,3;7,7;11;-355,488;0;0;-0,3703;0;0;0;0;0,734553
01/11/2007 15:00;0;279,647;276,514;0;1;0,960507;0,992545;0,953989;34,2167;0;70,2714;0;0;2,24506;17,9769;7,05413;0;0;997;234,155;73,1516;4,57813;4;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,826917
01/11/2007 16:00;0;266,447;263,648;0;0,250042;0,987948;0,993496;0,545895;24,6992;0;78,8626;0;0;1,90219;15,9676;6,26569;0;0;997;244,885;83,1097;4,2125;6,5;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,908514
01/11/2007 17:00;0;254,754;252,267;0;0;1,00084;0,996085;0;15,4744;0;0;0;0;1,63855;14,0414;5,50986;0;0;997;254,474;93,5808;3,74687;5,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,96375
01/11/2007 18:00;0;244,277;242,04;0;0;1,00342;0,998472;0;6,16586;0;0;0;0;1,42555;12,5242;4,91451;0;0;997;263,585;104,995;3,24687;5,1;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994215
01/11/2007 19:00;0;234,775;232,743;0;0;1,00194;0,999356;0;2,60624;0;0;0;0;1,25559;11,2924;4,43113;0;0;997;272,941;116,614;3,0375;5,1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998966
01/11/2007 20:00;0;226,022;224,15;0;0;1,00342;0,997393;0;10,4461;0;0;0;0;1,11389;10,3596;4,0651;0;0;997;283,516;128,12;2,69375;6,5;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,983426
01/11/2007 21:00;0;217,95;216,228;0;0;0,99958;0,995707;0;16,8875;0;0;0;0;0,996867;9,46549;3,71426;0;0;997;296,918;139,041;2,42812;6,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956877
01/11/2007 22:00;0;210,516;208,936;0;0;0,994136;0,994504;0;21,2368;0;0;0;0;0,901164;8,60821;3,37786;0;0;997;316,068;148,434;1,69375;5,1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932091
01/11/2007 23:00;0;203,598;202,133;0;0;0,990662;0,99391;0;23,2991;0;0;0;0;0,82063;7,92327;3,10909;0;0;997;344,641;154,288;1,40625;4,7;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918453
02/11/2007 0:00;0;197,08;195,707;0;0;0,990855;0,993941;0;23,1931;0;0;0;0;0,746306;7,4014;2,90431;0;0;997;18,9522;153,927;1,61875;5,6;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,919183
02/11/2007 1:00;0;190,976;189,701;0;0;0,994708;0,994612;0;20,859;0;0;0;0;0,684405;6,82543;2,6783;0;0;997;46,4652;147,569;1,2625;4,7;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934459
02/11/2007 2:00;0;185,24;184,05;0;0;1,00025;0,995902;0;16,1626;0;0;0;0;0,630698;6,32183;2,48069;0;0;997;64,826;137,95;0,928125;4;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,960476
02/11/2007 3:00;0;179,765;178,638;0;0;1,00358;0,997619;0;9,55763;0;0;0;0;0,58408;5,9663;2,34118;0;0;997;77,8276;126,944;0,671875;4,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986119
02/11/2007 4:00;0;174,546;173,483;0;0;1,00127;0,999607;0;1,59108;0;0;0;0;0,54296;5,59878;2,19696;0;0;997;88,2221;115,421;0,828125;4,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999614
02/11/2007 5:00;0;169,454;168,424;0;0;1,00361;0,998196;0;7,27025;0;0;0;0;0,507145;5,42075;2,1271;0;0;997;97,5249;103,827;0,728125;7,6;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99196
02/11/2007 6:00;0;164,491;163,498;0;0;0,999823;0,995775;0;16,6341;0;0;0;0;0,474236;5,21559;2,0466;0;0;997;106,667;92,4748;0,90625;10,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,958153
02/11/2007 7:00;0;159,75;158,815;0;0,343075;0,985419;0,993234;0,574451;25,8825;0;-78,2719;0;0;0,44473;4,87497;1,91294;0;0;997;116,36;82,1218;1,20625;9,3;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,899691
02/11/2007 8:00;0;155,138;154,237;0,815341;1;0,955877;0,992439;1;35,3789;0;-68,9815;0,229709;0,31994;0,418293;4,68798;1,83956;0,3924;0;997;127,261;72,3098;1,37188;11,9;2,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,815341
02/11/2007 9:00;0;150,811;149,982;1,44329;1;0,910784;0,991558;1;43,8094;0;-53,6013;0,387098;0,566348;0,394633;4,25691;1,67041;0,7848;0;997;140,001;63,9116;1,68125;7,3;3,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,721646
02/11/2007 10:00;0;196,922;226,5;147,352;1;0,854084;0,99065;1;50,5697;0,358359;-34,5361;37,0264;57,8211;0,891201;8,94822;3,51128;91,0368;0;997;155,006;57,6667;3,14375;6,5;5,8;232;-355,488;0;0;-0,3703;0;0;0;0;0,63514
02/11/2007 11:00;0;255,416;286,325;179,287;1;0,809492;0,990011;1;54,4016;0,280862;-11,2514;42,6712;70,3522;2,02532;17,077;6,70103;120,859;0;997;172,048;54,3705;4,475;5,8;7,6;308;-355,488;0;0;-0,3703;0;0;0;0;0,582101
02/11/2007 12:00;0;287,304;299,762;102,438;1;0,812496;0,990053;1;54,1717;0,196663;13,9524;24,4722;40,1966;2,68803;21,0991;8,27929;68,67;0;997;189,875;54,5798;4,90625;4;8,5;175;-355,488;0;0;-0,3703;0;0;0;0;0,585359
02/11/2007 13:00;165,354;293;393;356,349;1;0,860151;0,990741;1;49,9669;0,330548;36,8189;90,187;139,831;4,73358;34,6478;13,5958;217,39;40,3897;997;206,723;58,2559;5,5375;4;9,6;554;4742,83;6,52167;6,52167;4,94045;0;0;0;21,4005;0,64323
02/11/2007 14:00;417,966;293;393;446,19;1;0,916208;0,991654;1;42,9911;0,426519;55,4288;120,395;175,085;4,69265;34,6805;13,6086;239,364;102,093;997;221,454;64,7932;6,25937;3,3;10,4;610;37599,9;41,8172;41,8172;39,1666;0;0;0;102,093;0,73146
02/11/2007 15:00;81,7126;293;393;142,638;1;0,959555;0,992523;0,943525;34,4623;0,294015;70,4966;38,0656;55,9712;4,71821;34,1185;13,3881;67,8852;19,9593;997;233,942;73,3935;5,99375;2,7;9,9;173;-371,875;0;0;-0,387369;0;19,9593;0;0;0,824498
02/11/2007 16:00;0;323,389;318,807;0;0,232342;0,987462;0,993425;0,540136;24,9347;0;78,9816;0;0;3,73606;27,106;10,6364;0;0;997;244,655;83,3257;5,61875;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,906789
02/11/2007 17:00;0;304,608;300,714;0;0;1,00064;0,996022;0;15,7126;0;0;0;0;3,0351;22,6646;8,8936;0;0;997;254,23;93,7837;4,69688;2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962632
02/11/2007 18:00;0;288,524;285,156;0;0;1,00348;0,998411;0;6,40999;0;0;0;0;2,49582;19,4047;7,61442;0;0;997;263,324;105,188;5,04375;2,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993748
02/11/2007 19:00;0;274,554;271,606;0;0;1,00178;0,999419;0;2,35127;0;0;0;0;2,08792;16,8344;6,60581;0;0;997;272,658;116,805;5,07813;2,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999158
02/11/2007 20:00;0;262,24;259,625;0;0;1,00348;0,997461;0;10,1772;0;0;0;0;1,77383;14,8229;5,8165;0;0;997;283,201;128,319;4,97813;2,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984266
02/11/2007 21:00;0;251,381;249,067;0;0;0,999851;0,995783;0;16,6044;0;0;0;0;1,53419;12,9652;5,08754;0;0;997;296,57;139,262;5,77187;1,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958301
02/11/2007 22:00;0;241,581;239,483;0;0;0,994575;0,994586;0;20,9478;0;0;0;0;1,33775;11,6931;4,58838;0;0;997;315,727;148,697;5,98438;1,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,933906
02/11/2007 23:00;0;232,58;230,65;0;0;0,991198;0,993996;0;23,0031;0;0;0;0;1,1784;10,7211;4,20696;0;0;997;344,485;154,596;5,78438;2,8;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,920484
03/11/2007 0:00;0;224,318;222,55;0;0;0,99139;0,994028;0;22,8953;0;0;0;0;1,0507;9,75975;3,82973;0;0;997;19,1481;154,231;5,15;2,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,921218
03/11/2007 1:00;0;216,642;215,002;0;0;0,995137;0,994694;0;20,5666;0;0;0;0;0,94811;9,00122;3,53208;0;0;997;46,8165;147,824;4,8625;3,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,936265
03/11/2007 2:00;0;209,444;207,911;0;0;1,0005;0,995977;0;15,8806;0;0;0;0;0,853349;8,39075;3,29253;0;0;997;65,1735;138,165;4,60625;4,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961834
03/11/2007 3:00;0;202,803;201,398;0;0;1,00362;0,997687;0;9,28982;0;0;0;0;0,774667;7,6201;2,99013;0;0;997;78,1402;127,139;4,975;3,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986884
03/11/2007 4:00;0;196,578;195,267;0;0;1,00109;0,99967;0;1,33712;0;0;0;0;0,7089;7,07198;2,77505;0;0;997;88,5035;115,608;4,85313;3,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999728
03/11/2007 5:00;0;190,762;189,546;0;0;1,00363;0,998135;0;7,51364;0;0;0;0;0,654152;6,49946;2,55039;0;0;997;97,7836;104,017;4,86562;2,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,991414
03/11/2007 6:00;0;185,275;184,136;0;0;0,999595;0,995711;0;16,8719;0;0;0;0;0,604503;6,05167;2,37468;0;0;997;106,91;92,6755;4,86562;1,9;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,956956
03/11/2007 7:00;0;180,074;179,004;0;0,325352;0,98489;0,993216;0,568683;26,1173;0;-78,3913;0;0;0,558539;5,65994;2,22096;0;0;997;116,588;82,337;5,26563;1,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,897895
03/11/2007 8:00;0;175,061;174,037;0,812841;1;0,954852;0,992416;1;35,6256;0;-69,2064;0,228754;0,318959;0,518356;5,40639;2,12147;0,3924;0;997;127,471;72,5507;5,5875;3,1;5,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,812841
03/11/2007 9:00;0;170,222;169,243;0;1;0,908991;0,991527;1;44,0714;0;-53,8176;0;0;0,483276;5,14961;2,02071;0;0;997;140,181;64,1801;5,675;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,718474
03/11/2007 10:00;0;165,597;164,673;6,31336;1;0,85117;0,990607;1;50,8512;0;-34,7063;1,58092;2,47736;0,450669;4,83585;1,89759;3,924;0;997;155,131;57,9615;6,24062;4,2;7,1;10;-355,488;0;0;-0,3703;0;0;0;0;0,631336
03/11/2007 11:00;0;161,198;160,331;0;1;0,805551;0,989957;1;54,698;0;-11,3145;0;0;0,426326;4,49915;1,76547;0;0;997;172,091;54,6818;6,18437;3,1;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,577887
03/11/2007 12:00;0;156,891;156,049;0;1;0,808638;0,989999;1;54,4663;0;14,0291;0;0;0,40414;4,36385;1,71237;0;0;997;189,822;54,8898;6,15;5,1;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,581181
03/11/2007 13:00;0;162,654;166,439;26,2199;1;0,857384;0,990699;1;50,2447;0,265136;36,9942;6,61426;10,2887;0,442619;4,85736;1,90603;16,0884;0;997;206,59;58,5475;6,3375;5,6;7,9;41;-355,488;0;0;-0,3703;0;0;0;0;0,63951
03/11/2007 14:00;0;160,539;159,657;0;1;0,914525;0,991624;1;43,2493;0;55,6433;0;0;0,419351;4,60627;1,8075;0;0;997;221,27;65,0578;6,49375;6,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,728379
03/11/2007 15:00;0;156,148;155,29;0;1;0,958596;0,992501;0,933297;34,7063;0;70,7164;0;0;0,399728;4,47141;1,75458;0;0;997;233,73;73,6304;6,6625;8,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822082
03/11/2007 16:00;0;151,872;151,046;0;0,21507;0,98697;0,993355;0,534509;25,1692;0;79,0977;0;0;0,382762;4,26825;1,67486;0;0;997;244,427;83,5366;6,49687;9,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,905056
03/11/2007 17:00;0;147,79;147,016;0;0;1,00044;0,995958;0;15,9496;0;0;0;0;0,367656;3,95761;1,55296;0;0;997;253,988;93,9814;6,19688;6,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961504
03/11/2007 18:00;0;143,84;143,099;0;0;1,00352;0,998351;0;6,65297;0;0;0;0;0,354286;3,75533;1,47359;0;0;997;263,065;105,375;6,05312;6,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993266
03/11/2007 19:00;0;139,949;139,225;0;0;1,00162;0,999482;0;2,09766;0;0;0;0;0,342545;3,64612;1,43074;0;0;997;272,375;116,99;6,04375;7,8;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99933
03/11/2007 20:00;0;136,136;135,436;0;0;1,00353;0,997529;0;9,91005;0;0;0;0;0,332322;3,49755;1,37244;0;0;997;282,886;128,512;5,54375;8,1;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985079
03/11/2007 21:00;0;132,395;131,717;0;0;1,00011;0,995858;0;16,3237;0;0;0;0;0,322846;3,36471;1,32031;0;0;997;296,22;139,478;5,14375;8,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959689
03/11/2007 22:00;0;128,69;128,025;0;0;0,994998;0,994667;0;20,6623;0;0;0;0;0,315486;3,28158;1,28769;0;0;997;315,38;148,953;4,32188;10,3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,935677
03/11/2007 23:00;0;125,133;124,507;0;0;0,991713;0,994081;0;22,7116;0;0;0;0;0,305312;3,04632;1,19537;0;0;997;344,32;154,9;4,475;7,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,92246
04/11/2007 0:00;0;121,66;121,055;0;0;0,991904;0,994113;0;22,6023;0;0;0;0;0,298002;2,91618;1,14431;0;0;997;19,3383;154,532;4,45313;7,8;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,923195
04/11/2007 1:00;0;118,265;117,681;0;0;0,995548;0,994775;0;20,279;0;0;0;0;0,291828;2,78722;1,0937;0;0;997;47,1631;148,077;4,30937;7,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938016
04/11/2007 2:00;0;114,944;114,38;0;0;1,00073;0,996051;0;15,6036;0;0;0;0;0,286074;2,66336;1,0451;0;0;997;65,5161;138,379;4,10938;6,8;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963145
04/11/2007 3:00;0;111,686;111,139;0;0;1,00364;0,997753;0;9,0271;0;0;0;0;0,280844;2,55965;1,00441;0;0;997;78,4477;127,332;4,06563;6,8;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987614
04/11/2007 4:00;0;108,489;107,958;0;0;1,0009;0,999731;0;1,08836;0;0;0;0;0,275916;2,45876;0,964817;0;0;997;88,78;115,795;3,96562;6,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99982
04/11/2007 5:00;0;105,328;104,808;0;0;1,00365;0,998075;0;7,7517;0;0;0;0;0,271504;2,39388;0,939359;0;0;997;98,0373;104,207;3,76563;8,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990862
04/11/2007 6:00;0;102,177;101,661;0;0;0,999366;0,995648;0;17,1043;0;0;0;0;0,267632;2,36357;0,927466;0;0;997;107,147;92,876;3,44375;11,1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,955771
04/11/2007 7:00;0;99,1345;98,6456;0;0,307609;0,984365;0,993199;0,562907;26,3467;0;-78,5108;0;0;0,262299;2,20274;0,864356;0;0;997;116,811;82,5517;4,26563;9;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,896125
04/11/2007 8:00;0;96,156;95,681;0;1;0,953837;0,992393;0,992852;35,8664;0;-69,4321;0;0;0,25831;2,11838;0,831252;0;0;997;127,676;72,7906;4,54375;9,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,810386
04/11/2007 9:00;0;93,2579;92,8015;0;1;0,907213;0,991496;1;44,3273;0;-54,036;0;0;0,253957;2,00817;0,788005;0;0;997;140,354;64,4469;5,16563;9,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,71536
04/11/2007 10:00;0;90,4179;89,9741;0,627597;1;0,848265;0,990564;1;51,127;0;-34,8804;0,156613;0,246269;0,249646;1,93475;0,759197;0,3924;0;997;155,251;58,2536;5,65312;11,9;6,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,627597
04/11/2007 11:00;0;87,6822;87,2618;0;1;0,8016;0,989902;1;54,9892;0;-11,3831;0;0;0,245496;1,79924;0,706023;0;0;997;172,128;54,9893;5,98438;9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,573731
04/11/2007 12:00;0;85,0194;84,6134;0;1;0,804759;0,989946;1;54,7568;0;14,0999;0;0;0,241738;1,71568;0,673234;0;0;997;189,766;55,1952;6,17188;9,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,577048
04/11/2007 13:00;0;82,4357;82,0462;3,17909;1;0,8546;0,990658;1;50,5193;0;37,1637;0,799324;1,24748;0,237869;1,62151;0,63628;1,962;0;997;206,457;58,8342;6,77188;8,5;8,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,635818
04/11/2007 14:00;0;132,549;160,769;124,028;1;0,912831;0,991594;1;43,5052;0,468699;55,8521;33,341;48,6688;0,358518;3,9057;1,5326;67,1004;0;997;221,087;65,3173;6,64688;6,1;8,6;171;-355,488;0;0;-0,3703;0;0;0;0;0,725312
04/11/2007 15:00;0;143,198;142,482;4,09834;1;0,95763;0,992479;0,923313;34,9485;0;70,9307;1,06809;1,60819;0,346322;3,61457;1,41836;1,962;0;997;233,519;73,8623;6,50313;4,7;8,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,819667
04/11/2007 16:00;0;139,445;138,751;0;0,198234;0,986471;0,993284;0,529018;25,4026;0;79,2111;0;0;0,335976;3,47232;1,36254;0;0;997;244,199;83,7422;6,2375;5,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,903315
04/11/2007 17:00;0;135,784;135,116;0;0;1,00023;0,995895;0;16,1855;0;0;0;0;0,326713;3,30937;1,2986;0;0;997;253,746;94,1738;5,81563;4,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,960364
04/11/2007 18:00;0;132,204;131,56;0;0;1,00356;0,99829;0;6,89475;0;0;0;0;0,317858;3,16768;1,243;0;0;997;262,806;105,557;5,59375;4,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,992768
04/11/2007 19:00;0;128,69;128,064;0;0;1,00145;0,999544;0;1,8455;0;0;0;0;0,309872;3,04991;1,19679;0;0;997;272,093;117,17;5,68437;5,1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999481
04/11/2007 20:00;0;125,262;124,661;0;0;1,00357;0,997597;0;9,6448;0;0;0;0;0,302721;2,90061;1,1382;0;0;997;282,571;128,7;5,61875;4,4;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,985865
04/11/2007 21:00;0;121,931;121,355;0;0;1,00036;0,995933;0;16,0456;0;0;0;0;0,296323;2,74434;1,07688;0;0;997;295,868;139,687;5,00625;3,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,961042
04/11/2007 22:00;0;118,665;118,107;0;0;0,995405;0,994746;0;20,3801;0;0;0;0;0,29033;2,6365;1,03456;0;0;997;315,028;149,204;5,11875;3,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937403
04/11/2007 23:00;0;115,469;114,93;0;0;0,992209;0,994164;0;22,4247;0;0;0;0;0,285079;2,51873;0,988349;0;0;997;344,145;155,199;4,89687;2,8;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924381
05/11/2007 0:00;0;112,282;111,747;0;0;0,992396;0,994196;0;22,3143;0;0;0;0;0,280517;2,48747;0,976082;0;0;997;19,5226;154,829;4,31875;4,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,925115
05/11/2007 1:00;0;109,108;108,581;0;0;0,995941;0,994854;0;19,9964;0;0;0;0;0,275948;2,44262;0,958486;0;0;997;47,5048;148,327;4,4875;6,1;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939714
05/11/2007 2:00;0;106,035;105,533;0;0;1,00095;0,996123;0;15,3318;0;0;0;0;0,271831;2,28499;0,896629;0;0;997;65,8534;138,591;4,24375;3,5;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964411
05/11/2007 3:00;0;103,032;102,547;0;0;1,00366;0,997818;0;8,76959;0;0;0;0;0,267888;2,18213;0,856268;0;0;997;78,75;127,525;4,04375;2,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988309
05/11/2007 4:00;0;100,06;99,5825;0;0;1,00071;0,999791;0;0,844906;0;0;0;0;0,264168;2,13275;0,836892;0;0;997;89,0514;115,981;3,84375;3,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999891
05/11/2007 5:00;0;97,1259;96,6591;0;0;1,00366;0,998016;0;7,98435;0;0;0;0;0,260532;2,06856;0,811704;0;0;997;98,2859;104,396;3,66563;4,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990306
05/11/2007 6:00;0;94,2296;93,7722;0;0;0,999135;0,995587;0;17,3312;0;0;0;0;0,256948;2,01084;0,789054;0;0;997;107,378;93,0762;3,50938;5,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954599
05/11/2007 7:00;0;94,7741;95,1911;39,3529;0,289854;0,983844;0,993181;0,557127;26,5706;0,0451639;-78,6304;1,84416;15,4421;0,257417;2,05647;0,806957;17,2656;0;997;117,028;82,7658;3,74062;6,8;4,6;44;-355,488;0;0;-0,3703;0;0;0;0;0,894384
05/11/2007 8:00;0;129,972;149,712;86,4536;1;0,952833;0,992371;0,982386;36,1012;0,52584;-69,6586;23,85;33,9244;0,345418;3,63481;1,4263;41,9868;0;997;127,874;73,0295;4,5625;5,8;5,5;107;-355,488;0;0;-0,3703;0;0;0;0;0,807978
05/11/2007 9:00;0;197,243;233,506;167,392;1;0,90545;0,991466;1;44,5771;0,433998;-54,2564;44,6283;65,6846;0,906977;9,43077;3,70063;92,214;0;997;140,521;64,7119;6,97188;8,5;8,3;235;-355,488;0;0;-0,3703;0;0;0;0;0,712307
05/11/2007 10:00;0;208,997;207,465;1,87177;1;0,845372;0,990521;1;51,3968;0;-35,0583;0,465476;0,734483;0,805823;8,49895;3,33499;1,1772;0;997;155,364;58,5429;6,36563;8,5;9,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,623924
05/11/2007 11:00;0;217,951;224,514;50,6975;1;0,797644;0,989848;1;55,2752;0,20224;-11,4574;11,8877;19,8937;0,968646;9,82696;3,8561;34,9236;0;997;172,161;55,2929;7,12187;7,3;9,7;89;-355,488;0;0;-0,3703;0;0;0;0;0,569635
05/11/2007 12:00;0;224,603;226,914;31,5128;1;0,800861;0,989892;1;55,0431;0,107954;14,1645;7,41935;12,3656;1,02266;10,364;4,06682;21,582;0;997;189,708;55,496;7,84375;8,1;10,5;55;-355,488;0;0;-0,3703;0;0;0;0;0,572961
05/11/2007 13:00;0;218,688;216,98;12,011;1;0,851801;0,990616;1;50,7906;0;37,3272;3,00992;4,7131;0,91498;9,58861;3,76257;7,4556;0;997;206,322;59,1159;7,20938;10,3;10,1;19;-355,488;0;0;-0,3703;0;0;0;0;0,632156
05/11/2007 14:00;0;238,188;252,342;81,6154;1;0,911128;0,991564;1;43,7586;0,347333;56,055;21,898;32,0259;1,36932;13,0671;5,12755;44,3412;0;997;220,903;65,5716;6,91875;9;10,2;113;-355,488;0;0;-0,3703;0;0;0;0;0,72226
05/11/2007 15:00;50,1369;293;393;353,872;1;0,956656;0,992457;0,913578;35,1889;0,427756;71,1394;91,1575;138,859;4,69265;35,1303;13,7851;169,909;12,2466;997;233,309;74,0889;7,19687;7,3;10,4;433;-362,212;0;0;-0,377304;0;0;0;0;0,817256
05/11/2007 16:00;0;323,012;318,34;287,601;0,181841;0,985966;0,993253;0,523666;25,6349;0;79,3215;7,96509;112,854;3,67938;27,9424;10,9646;125,176;0;997;243,973;83,9425;7,22188;6,1;9,8;319;-355,488;0;0;-0,3703;0;0;0;0;0,901569
05/11/2007 17:00;0;304,104;300,191;0;0;1,00002;0,995833;0;16,4201;0;0;0;0;2,9794;22,9401;9,0017;0;0;997;253,506;94,3609;6,55625;4,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,959215
05/11/2007 18:00;0;287,997;284,626;0;0;1,0036;0,99823;0;7,13523;0;0;0;0;2,46311;19,4978;7,65095;0;0;997;262,549;105,734;6,09062;3,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,992256
05/11/2007 19:00;0;273,954;270,99;0;0;1,00127;0,999606;0;1,59486;0;0;0;0;2,06828;16,9927;6,66795;0;0;997;271,811;117,343;5,49062;4,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999613
05/11/2007 20:00;0;261,565;258,935;0;0;1,00361;0,997664;0;9,38153;0;0;0;0;1,76937;14,931;5,85893;0;0;997;282,256;128,881;4,86875;4,2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,986625
05/11/2007 21:00;0;250,558;248,212;0;0;1,00059;0,996006;0;15,77;0;0;0;0;1,53332;13,1839;5,17335;0;0;997;295,515;139,889;4,97188;3,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,96236
05/11/2007 22:00;0;240,586;238,452;0;0;0,995796;0,994825;0;20,1016;0;0;0;0;1,34523;11,9069;4,67228;0;0;997;314,67;149,448;4,35;4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,939085
05/11/2007 23:00;0;231,553;229,622;0;0;0,992685;0,994246;0;22,1424;0;0;0;0;1,19181;10,6824;4,19179;0;0;997;343,961;155,492;3,59375;3,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,92625
06/11/2007 0:00;0;223,279;221,51;0;0;0,992869;0,994278;0;22,0313;0;0;0;0;1,06576;9,7115;3,81079;0;0;997;19,7005;155,122;3,22813;2,9;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,926979
06/11/2007 1:00;0;215,633;214,002;0;0;0,996316;0,994931;0;19,7189;0;0;0;0;0,962252;8,89002;3,48844;0;0;997;47,8413;148,575;2,94062;2,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,941359
06/11/2007 2:00;0;208,444;206,914;0;0;1,00116;0,996194;0;15,065;0;0;0;0;0,872667;8,30815;3,26012;0;0;997;66,1853;138,802;2,575;4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,965631
06/11/2007 3:00;0;201,736;200,318;0;0;1,00367;0,997882;0;8,51738;0;0;0;0;0,792471;7,65333;3,00317;0;0;997;79,047;127,717;2,375;3,7;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988971
06/11/2007 4:00;0;195,469;194,152;0;0;1,00052;0,99985;0;0,606854;0;0;0;0;0,725724;7,05595;2,76875;0;0;997;89,3176;116,167;2,23125;3,1;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999944
06/11/2007 5:00;0;189,513;188,269;0;0;1,00367;0,997959;0;8,21148;0;0;0;0;0,66707;6,64527;2,60761;0;0;997;98,5293;104,586;2,1875;4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989748
06/11/2007 6:00;0;183,871;182,703;0;0;0,998905;0,995527;0;17,5524;0;0;0;0;0,614871;6,20581;2,43516;0;0;997;107,605;93,2762;2,03125;4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953442
06/11/2007 7:00;0;192,717;198,805;235,666;0,272094;0,983328;0,993165;0,551344;26,789;0,0642277;-78,75;10,2539;92,4752;0,724774;7,32814;2,87556;103,594;0;997;117,239;82,9791;2,60625;4,2;3,7;264;-355,488;0;0;-0,3703;0;0;0;0;0,892673
06/11/2007 8:00;170,407;293;393;545,404;1;0,951841;0,99235;0,971876;36,33;0,489276;-69,8857;148,693;214,016;4,93152;35,1256;13,7833;265,655;41,624;997;128,066;73,2674;4,00313;4;5,8;677;5226,51;7,03446;7,03446;5,44428;0;0;0;22,6348;0,805619
06/11/2007 9:00;546,269;293;393;571,708;1;0,903706;0,991436;1;44,8207;0,42189;-54,4786;152,125;224,338;4,81622;35,3602;13,8753;316,274;133,433;997;140,682;64,9751;4,95313;6,1;8;806;50362,7;55,4094;55,4094;52,4612;0;0;0,350753;133,082;0,709316
06/11/2007 10:00;482,783;293;393;550,844;1;0,842496;0,990479;1;51,6605;0,338428;-35,2402;136,513;216,151;4,71309;35,3577;13,8743;348,451;117,926;997;155,471;58,8293;5,78125;7,3;10;888;44099,1;48,735;48,735;45,9366;0;0;0;117,926;0,620319
06/11/2007 11:00;421,571;293;393;520,355;1;0,793686;0,989795;1;55,5558;0,28524;-11,5373;121,402;204,187;4,63173;35,1593;13,7965;361,008;102,974;997;172,189;55,5925;6,67813;6,8;11,6;920;37960,7;42,2011;42,2011;39,5424;0;0;0;102,974;0,565603
06/11/2007 12:00;393,397;293;393;488,134;1;0,796947;0,989839;1;55,325;0,285411;14,2228;114,358;191,544;4,57138;34,8993;13,6945;336,679;96,092;997;189,646;55,792;7,52656;5,4;12,8;858;35139,2;39,1997;39,1997;36,6033;0;0;0;96,092;0,56892
06/11/2007 13:00;324,029;293;393;389,685;1;0,848988;0,990575;1;51,0587;0,325326;37,4845;97,3274;152,912;4,54641;34,7427;13,633;243,288;79,1479;997;206,186;59,3924;7,59688;5,1;13,3;620;28153,1;31,774;31,774;29,3261;0;0;0;79,1479;0,628523
06/11/2007 14:00;97,8608;293;393;156,791;1;0,909416;0,991534;1;44,0096;0,279434;56,252;41,9878;61,5246;4,57138;34,4362;13,5128;85,5432;23,9037;997;220,72;65,8208;7,52656;5,1;12,8;218;5758,32;7,56434;7,56434;5,99825;0;0;0;23,9037;0,719223
06/11/2007 15:00;0;323,263;318,651;30,1494;1;0,955676;0,992435;0,904099;35,4275;0;71,3424;7,67787;11,8306;3,61051;27,6574;10,8528;14,5188;0;997;233,099;74,3102;7,0125;6,8;11,7;37;-355,488;0;0;-0,3703;0;0;0;0;0,814849
06/11/2007 16:00;0;304,427;300,525;0,899817;0,165898;0,985456;0,993235;0,518454;25,8659;0;79,429;0,0224971;0,353088;2,9404;22,9719;9,01417;0,3924;0;997;243,747;84,1373;6,47188;4,7;10,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,899817
06/11/2007 17:00;0;288,333;284,965;0;0;0,999805;0,99577;0;16,6534;0;0;0;0;2,44535;19,5377;7,66659;0;0;997;253,267;94,5425;6,05313;3,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958056
06/11/2007 18:00;0;274,409;271,471;0;0;1,00362;0,99817;0;7,37435;0;0;0;0;2,05366;16,8385;6,60743;0;0;997;262,293;105,905;5,86563;2,8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991729
06/11/2007 19:00;0;262,073;259,452;0;0;1,00109;0,999668;0;1,34584;0;0;0;0;1,75266;14,919;5,85422;0;0;997;271,531;117,511;5,36563;3,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999724
06/11/2007 20:00;0;251,129;248,796;0;0;1,00363;0,99773;0;9,1203;0;0;0;0;1,51771;13,14;5,15615;0;0;997;281,941;129,055;4,86562;2,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,987358
06/11/2007 21:00;0;241,203;239,079;0;0;1,00082;0,996079;0;15,4972;0;0;0;0;1,3302;11,8943;4,66733;0;0;997;295,16;140,085;4,57813;3,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,963644
06/11/2007 22:00;0;232,176;230,243;0;0;0,996172;0,994901;0;19,8266;0;0;0;0;1,17657;10,737;4,21319;0;0;997;314,306;149,685;4,23438;3,3;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940724
06/11/2007 23:00;0;223,895;222,123;0;0;0,993142;0,994325;0;21,8649;0;0;0;0;1,05032;9,77766;3,83675;0;0;997;343,767;155,78;3,89063;3,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,928065
07/11/2007 0:00;0;216,259;214,628;0;0;0,993322;0,994357;0;21,7534;0;0;0;0;0,946981;8,92815;3,50341;0;0;997;19,8717;155,413;3,54688;2,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,928788
07/11/2007 1:00;0;209,237;207,744;0;0;0,996675;0,995007;0;19,4466;0;0;0;0;0,861138;8,09261;3,17554;0;0;997;48,1723;148,821;3,41563;1,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,942952
07/11/2007 2:00;0;202,657;201,263;0;0;1,00135;0,996263;0;14,8036;0;0;0;0;0,788136;7,51635;2,94941;0;0;997;66,5116;139,012;2,89375;1,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,966807
07/11/2007 3:00;0;196,427;195,113;0;0;1,00367;0,997944;0;8,27057;0;0;0;0;0,722079;7,05204;2,76722;0;0;997;79,3384;127,908;2,82813;2,6;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,9896
07/11/2007 4:00;0;190,606;189,39;0;0;1,00032;0,999908;0;0,374298;0;0;0;0;0,666144;6,46977;2,53874;0;0;997;89,5784;116,353;3,075;1,6;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999979
07/11/2007 5:00;0;185,066;183,915;0;0;1,00367;0,997903;0;8,43302;0;0;0;0;0,617556;6,09491;2,39164;0;0;997;98,7673;104,775;3,24375;2;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989188
07/11/2007 6:00;0;179,797;178,713;0;0;0,998674;0,995468;0;17,7678;0;0;0;0;0,573016;5,71026;2,24071;0;0;997;107,826;93,4758;3,32188;2;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,952301
07/11/2007 7:00;0;182,159;184,006;123,848;0,254335;0,982818;0,993148;0,545562;27,0016;0,0369769;-78,8695;4,98149;48,598;0,597827;6,03162;2,36681;54,5436;0;997;117,444;83,1917;4,16094;2,1;4,2;139;-355,488;0;0;-0,3703;0;0;0;0;0,890993
07/11/2007 8:00;63,5459;293;393;479,576;1;0,950863;0,992328;0,961327;36,5526;0,472702;-70,1133;129,192;188,186;4,89988;34,545;13,5555;234,263;15,5219;997;128,252;73,504;5,38438;1,7;6,4;597;-366,133;0;0;-0,381388;0;0;0;0;0,803311
07/11/2007 9:00;489,54;293;393;519,196;1;0,901982;0,991407;1;45,0581;0,414599;-54,7026;137,884;203,733;4,77994;34,4753;13,5281;288,414;119,576;997;140,837;65,2363;6,43437;1,6;8,7;735;43337;47,9376;47,9376;45,1428;0;0;0;116,109;0,70639
07/11/2007 10:00;435,442;293;393;503,914;1;0,839639;0,990438;1;51,9182;0,331769;-35,4258;124,454;197,736;4,67228;34,1995;13,4199;320,591;106,362;997;155,572;59,1126;7,675;1,1;10,8;817;39348,9;43,6782;43,6782;40,9885;0;0;0;106,362;0,616786
07/11/2007 11:00;120,83;293;393;203,874;1;0,789731;0,989741;1;55,831;0,207203;-11,623;47,3255;80;4,60652;33,651;13,2046;142,441;29,5143;997;172,212;55,8881;8,70156;0,9;12,1;363;7998,49;9,93699;9,93699;8,33176;0;0;0;29,5143;0,561635
07/11/2007 12:00;26,1102;293;393;103,382;1;0,793019;0,989786;1;55,6026;0,0888151;14,2746;24,0992;40,5671;4,57639;33,4993;13,1451;71,8092;6,37774;997;189,582;56,0832;8,95;0,9;12,7;183;-355,86;0;0;-0,370687;0;6,37774;0;0;0,56493
07/11/2007 13:00;226,458;293;393;293,714;1;0,846163;0,990533;1;51,3235;0,299929;37,6354;73,1105;115,253;4,55639;33,7383;13,2389;184,428;55,3152;997;206,049;59,6637;9,0375;0,8;13,1;470;18647,9;21,2255;21,2255;19,4249;0;0;0;55,3152;0,624923
07/11/2007 14:00;149,079;293;393;202,685;1;0,907695;0,991505;1;44,2582;0,327912;56,4429;54,1739;79,5337;4,55139;33,6598;13,2081;111,049;36,4144;997;220,537;66,0645;9,1375;0,9;13,2;283;10803,9;12,9092;12,9092;11,254;0;0;0;36,4144;0,716202
07/11/2007 15:00;51,1832;293;393;120,242;1;0,95469;0,992412;0,894882;35,6643;0,215275;71,5395;30,2768;47,183;4,59144;33,5965;13,1833;58,0752;12,5021;997;232,89;74,5261;8,65;1;12,4;148;-362,508;0;0;-0,377613;0;12,5021;0;0;0,812447
07/11/2007 16:00;0;323,514;318,961;96,0925;0,150411;0,984939;0,993218;0,513386;26,0956;0;79,5335;2,15576;37,7067;3,64344;27,1138;10,6395;41,9868;0;997;243,523;84,3265;7,68437;1,9;11,2;107;-355,488;0;0;-0,3703;0;0;0;0;0,898061
07/11/2007 17:00;0;304,902;301,046;0;0;0,999582;0,995707;0;16,8854;0;0;0;0;2,97301;22,5485;8,84803;0;0;997;253,029;94,7186;7,63437;1,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,956888
07/11/2007 18:00;0;289,006;285,678;0;0;1,00364;0,99811;0;7,61203;0;0;0;0;2,45141;19,2302;7,54592;0;0;997;262,038;106,07;7,64688;1,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991188
07/11/2007 19:00;0;275,217;272,307;0;0;1,00091;0,999729;0;1,09851;0;0;0;0;2,0543;16,6561;6,53586;0;0;997;271,251;117,673;7,44687;1,1;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999816
07/11/2007 20:00;0;263,025;260,434;0;0;1,00365;0,997795;0;8,86123;0;0;0;0;1,75189;14,7225;5,7771;0;0;997;281,627;129,224;7,14688;1,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988064
07/11/2007 21:00;0;252,14;249,817;0;0;1,00103;0,996151;0;15,2271;0;0;0;0;1,51377;13,1016;5,14107;0;0;997;294,803;140,275;7,31563;1,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,964892
07/11/2007 22:00;0;242,281;240,17;0;0;0,996533;0,994977;0;19,5553;0;0;0;0;1,32032;11,8454;4,64812;0;0;997;313,936;149,916;7,58438;2,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,942319
07/11/2007 23:00;0;233,388;231,484;0;0;0,993581;0,994403;0;21,5921;0;0;0;0;1,16671;10,5842;4,15324;0;0;997;343,563;156,063;7,05;1,4;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,929827
08/11/2007 0:00;0;225,209;223,455;0;0;0,993757;0,994435;0;21,4807;0;0;0;0;1,03521;9,70898;3,8098;0;0;997;20,0358;155,699;6,58125;2;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,930541
08/11/2007 1:00;0;217,633;216,013;0;0;0,997017;0,995081;0;19,1795;0;0;0;0;0,928515;8,92824;3,50344;0;0;997;48,4974;149,064;6,48125;2,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,944494
08/11/2007 2:00;0;210,649;209,162;0;0;1,00153;0,99633;0;14,5476;0;0;0;0;0,837256;8,13796;3,19334;0;0;997;66,8319;139,22;6,95;1,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,967939
08/11/2007 3:00;0;204,188;202,817;0;0;1,00366;0,998005;0;8,02927;0;0;0;0;0,762101;7,43996;2,91944;0;0;997;79,6242;128,098;7,00625;1,1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,990197
08/11/2007 4:00;0;198,092;196,804;0;0;1,00013;0,999964;0;0,147332;0;0;0;0;0,696717;6,96729;2,73396;0;0;997;89,8338;116,538;7,24063;1,6;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997
08/11/2007 5:00;0;192,316;191,103;0;0;1,00366;0,997849;0;8,64886;0;0;0;0;0,640545;6,52889;2,56194;0;0;997;98,9999;104,964;7,31875;2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988629
08/11/2007 6:00;0;186,838;185,698;0;0;0,998444;0,995411;0;17,9774;0;0;0;0;0,593045;6,10872;2,39706;0;0;997;108,041;93,6749;7,0625;2,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,951178
08/11/2007 7:00;0;181,668;180,601;0,889348;0,236585;0,982314;0,993132;0,539784;27,2086;0;-78,9888;0,0329055;0,34898;0,546153;5,68356;2,23023;0,3924;0;997;117,644;83,4033;8,075;1,9;8,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,889348
08/11/2007 8:00;0;176,815;175,823;0,801056;1;0,949899;0,992308;0,950745;36,769;0;-70,3412;0,213198;0,314334;0,507003;5,23712;2,05505;0,3924;0;997;128,432;73,7394;7,97188;1,1;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,801056
08/11/2007 9:00;0;179,418;181,378;18,2918;1;0,90028;0,991378;1;45,289;0,211451;-54,9284;4,84849;7,1777;0,52483;5,52078;2,16635;10,2024;0;997;140,985;65,4954;9,31563;1,4;10,8;26;-355,488;0;0;-0,3703;0;0;0;0;0,703531
08/11/2007 10:00;0;207,194;224,763;95,679;1;0,836806;0,990397;1;52,1696;0,315113;-35,6152;23,5496;37,5444;0,857935;8,67017;3,40217;61,2144;0;997;155,667;59,3929;11,0375;1,5;12,6;156;-355,488;0;0;-0,3703;0;0;0;0;0,613327
08/11/2007 11:00;0;226,169;233,149;54,1003;1;0,785781;0,989688;1;56,1007;0,196841;-11,7146;12,4949;21,229;1,03763;10,1043;3,96494;38,0628;0;997;172,231;56,1795;10,4531;1,2;13,5;97;-355,488;0;0;-0,3703;0;0;0;0;0,557736
08/11/2007 12:00;0;222,921;221,283;1,12198;1;0,789081;0,989733;1;55,8757;0;14,3198;0,26023;0,440265;0,92553;9,13573;3,58486;0,7848;0;997;189,515;56,3694;11,9594;0,9;13,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,56099
08/11/2007 13:00;0;234,947;243,867;61,5141;1;0,843326;0,990491;1;51,5849;0,24744;37,7798;15,26;24,1381;1,18427;11,3742;4,46325;38,8476;0;997;205,912;59,9297;10,8625;1,5;14,3;99;-355,488;0;0;-0,3703;0;0;0;0;0,621355
08/11/2007 14:00;0;231,871;230,038;7,13199;1;0,905967;0,991475;1;44,5042;0;56,6275;1,90256;2,79859;1,05254;10,3407;4,05767;3,924;0;997;220,354;66,3028;12,1594;2;13,8;10;-355,488;0;0;-0,3703;0;0;0;0;0,713199
08/11/2007 15:00;0;240,914;247,914;54,2734;1;0,953698;0,99239;0,885932;35,8991;0,284137;71,7307;13,5149;21,2969;1,27775;12,1483;4,76699;26,2908;0;997;232,682;74,7366;12,4594;2,1;14,1;67;-355,488;0;0;-0,3703;0;0;0;0;0,810051
08/11/2007 16:00;0;236,489;234,562;72,6004;0,135388;0,984417;0,9932;0,508465;26,324;0;79,635;1,45121;28,4884;1,13105;10,8981;4,27643;31,7844;0;997;243,299;84,5102;11,8594;1,5;13,5;81;-355,488;0;0;-0,3703;0;0;0;0;0,896301
08/11/2007 17:00;0;228,272;226,509;0;0;0,999354;0,995645;0;17,1158;0;0;0;0;1,0148;9,8827;3,87797;0;0;997;252,792;94,8891;11,1375;1,6;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,955712
08/11/2007 18:00;0;220,687;219,061;0;0;1,00366;0,998051;0;7,84818;0;0;0;0;0,911409;9,05867;3,55462;0;0;997;261,784;106,23;10,9375;1,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990633
08/11/2007 19:00;0;213,56;212,034;0;0;1,00071;0,999789;0;0,852984;0;0;0;0;0,82359;8,47306;3,32483;0;0;997;270,973;117,829;10,6375;3,1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999889
08/11/2007 20:00;0;206,923;205,511;0;0;1,00366;0,99786;0;8,60439;0;0;0;0;0,748858;7,79154;3,0574;0;0;997;281,314;129,386;10,4375;2,8;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,988745
08/11/2007 21:00;0;200,761;199,457;0;0;1,00123;0,996221;0;14,9599;0;0;0;0;0,686177;7,13297;2,79898;0;0;997;294,446;140,458;10,2375;1,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966107
08/11/2007 22:00;0;194,989;193,774;0;0;0,99688;0,995051;0;19,2877;0;0;0;0;0,633818;6,59585;2,58821;0;0;997;313,562;150,14;9,97656;1,5;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,943872
08/11/2007 23:00;0;189,515;188,37;0;0;0,994001;0,99448;0;21,3241;0;0;0;0;0,587788;6,18091;2,42539;0;0;997;343,349;156,34;9,81563;1,7;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,931538
09/11/2007 0:00;0;184,373;183,307;0;0;0,994172;0,994511;0;21,2132;0;0;0;0;0,549251;5,69615;2,23517;0;0;997;20,1924;155,982;9,51563;0,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,93224
09/11/2007 1:00;0;179,474;178,466;0;0;0,997344;0,995153;0;18,9177;0;0;0;0;0,514988;5,35104;2,09975;0;0;997;48,8164;149,305;9,66719;0,9;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,945985
09/11/2007 2:00;0;174,767;173,807;0;0;1,0017;0,996396;0;14,297;0;0;0;0;0,485543;5,06661;1,98814;0;0;997;67,1462;139,426;9,40625;1,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,969029
09/11/2007 3:00;0;170,171;169,241;0;0;1,00365;0,998065;0;7,79355;0;0;0;0;0,460968;4,88803;1,91806;0;0;997;79,9042;128,287;9,43125;2,1;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990763
09/11/2007 4:00;0;165,743;164,859;0;0;1,00006;0,999982;0;0,0739524;0;0;0;0;0,434433;4,62196;1,81366;0;0;997;90,0836;116,722;9,2625;2,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999999
09/11/2007 5:00;0;161,467;160,622;0;0;1,00365;0,997796;0;8,85892;0;0;0;0;0,412149;4,38959;1,72247;0;0;997;99,227;105,152;9,44063;2,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988071
09/11/2007 6:00;0;157,328;156,521;0;0;0,998215;0,995356;0;18,1811;0;0;0;0;0,392974;4,17076;1,63661;0;0;997;108,251;93,8736;9,28438;2,8;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,950075
09/11/2007 7:00;0;153,35;152,585;0;0,218851;0,981818;0,993116;0,534013;27,4097;0;-79,108;0;0;0,375385;3,91877;1,53773;0;0;997;117,838;83,614;9,71875;2,3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,887737
09/11/2007 8:00;0;149,518;148,79;0;1;0,948952;0,992287;0,940134;36,979;0;-70,5695;0;0;0,359604;3,69517;1,44998;0;0;997;128,606;73,9734;9,31563;2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,798856
