Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
09/11/2007 9:00;0;145,817;145,123;0;1;0,898604;0,99135;1;45,5135;0;-55,1556;0;0;0,344766;3,49297;1,37064;0;0;997;141,127;65,7522;9,87656;1,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,700741
09/11/2007 10:00;0;142,218;141,551;0,609943;1;0,833999;0,990356;1;52,4146;0;-35,8082;0,149616;0,239342;0,330843;3,33346;1,30805;0,3924;0;997;155,757;59,6698;10,7375;2,4;12,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,609943
09/11/2007 11:00;0;138,709;138,068;0;1;0,781842;0,989635;1;56,3647;0;-11,8121;0;0;0,319183;3,18445;1,24958;0;0;997;172,245;56,4665;11,3984;2,9;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,553905
09/11/2007 12:00;0;135,224;134,592;0;1;0,785134;0,98968;1;56,1444;0;14,3581;0;0;0,309233;3,12987;1,22816;0;0;997;189,445;56,6506;11,8594;5,6;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,557102
09/11/2007 13:00;0;131,81;131,2;3,0891;1;0,84048;0,99045;1;51,8428;0;37,9175;0,763704;1,21216;0,300212;2,99585;1,17557;1,962;0;997;205,773;60,1902;12,4594;6,5;14,1;5;-355,488;0;0;-0,3703;0;0;0;0;0,617821
09/11/2007 14:00;0;174,755;201,195;121,447;1;0,904231;0,991445;1;44,7477;0,43609;56,8058;32,3345;47,6556;0,553308;6,42048;2,5194;67,1004;0;997;220,172;66,5356;11,1234;6,1;14,6;171;-355,488;0;0;-0,3703;0;0;0;0;0,710214
09/11/2007 15:00;0;183,343;182,265;4,03831;1;0,9527;0,992368;0,877256;36,1319;0;71,9158;0,99469;1,58463;0,518081;5,84546;2,29376;1,962;0;997;232,476;74,9415;12,4031;4,4;14,2;5;-355,488;0;0;-0,3703;0;0;0;0;0,807661
09/11/2007 16:00;0;178,342;177,315;0;0,120835;0,98389;0,993183;0,503692;26,5509;0;79,7334;0;0;0,48842;5,53703;2,17273;0;0;997;243,078;84,6882;12,35;5,1;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,894538
09/11/2007 17:00;0;173,521;172,539;0;0;0,999121;0,995583;0;17,3448;0;0;0;0;0,459946;5,25997;2,06401;0;0;997;252,557;95,054;11,7594;6,1;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,954528
09/11/2007 18:00;0;168,967;168,052;0;0;1,00367;0,997992;0;8,08272;0;0;0;0;0,437182;4,84068;1,89948;0;0;997;261,532;106,383;11,2984;3,7;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990066
09/11/2007 19:00;0;164,537;163,653;0;0;1,00052;0,99985;0;0,609336;0;0;0;0;0,41634;4,65555;1,82684;0;0;997;270,696;117,979;10,9375;5,1;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999943
09/11/2007 20:00;0;160,297;159,464;0;0;1,00367;0,997924;0;8,3499;0;0;0;0;0,398635;4,343;1,70419;0;0;997;281,001;129,542;10,4375;3,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,9894
09/11/2007 21:00;0;156,219;155,427;0;0;1,00143;0,996291;0;14,6957;0;0;0;0;0,382608;4,09124;1,6054;0;0;997;294,088;140,634;10,0375;3,1;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967287
09/11/2007 22:00;0;152,272;151,514;0;0;0,997212;0,995124;0;19,0239;0;0;0;0;0,368775;3,87845;1,5219;0;0;997;313,182;150,358;9,61563;2,8;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,945382
09/11/2007 23:00;0;148,431;147,702;0;0;0,994404;0,994554;0;21,0611;0;0;0;0;0,356401;3,69957;1,45171;0;0;997;343,125;156,611;9,11563;2,8;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933198
10/11/2007 0:00;0;144,711;144,015;0;0;0,99457;0,994585;0;20,9512;0;0;0;0;0,345731;3,49502;1,37145;0;0;997;20,3411;156,261;8,51563;2,1;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,933885
10/11/2007 1:00;0;141,121;140,459;0;0;0,997655;0,995224;0;18,6614;0;0;0;0;0,336257;3,2833;1,28837;0;0;997;49,1289;149,543;8,22812;1,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,947426
10/11/2007 2:00;0;137,568;136,918;0;0;1,00186;0,99646;0;14,052;0;0;0;0;0,327827;3,2089;1,25917;0;0;997;67,4542;139,631;7,91875;2;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970076
10/11/2007 3:00;0;134,048;133,412;0;0;1,00364;0,998122;0;7,56353;0;0;0;0;0,319291;3,12465;1,22611;0;0;997;80,1782;128,476;7,3625;2,9;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9913
10/11/2007 4:00;0;130,605;129,991;0;0;1,00025;0,999929;0;0,289468;0;0;0;0;0,311366;2,98499;1,17131;0;0;997;90,3276;116,906;7,0625;2,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999987
10/11/2007 5:00;0;127,267;126,681;0;0;1,00364;0,997744;0;9,06312;0;0;0;0;0,304305;2,81154;1,10325;0;0;997;99,4485;105,34;7,15312;1,7;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987515
10/11/2007 6:00;0;123,986;123,416;0;0;0,997988;0,995302;0;18,3788;0;0;0;0;0,297262;2,71527;1,06547;0;0;997;108,455;94,0717;7,30937;2,1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,948993
10/11/2007 7:00;0;126,689;128,402;115,201;0,201142;0,981329;0,993101;0,528252;27,6049;0,0419296;-79,2269;3,54278;45,205;0,302887;2,80575;1,10098;51,012;0;997;118,025;83,8235;8,35312;1,4;8,9;130;-355,488;0;0;-0,3703;0;0;0;0;0,886164
10/11/2007 8:00;0;253,794;338,612;404,73;1;0,948022;0,992268;0,9295;37,1827;0,470292;-70,798;105,098;158,816;2,69579;22,0557;8,65466;199,339;0;997;128,773;74,2058;9,59375;1,6;11;508;-355,488;0;0;-0,3703;0;0;0;0;0,796712
10/11/2007 9:00;376,493;293;393;529,101;1;0,896955;0,991323;1;45,7314;0,409424;-55,3844;139,72;207,619;4,55139;34,1221;13,3895;297,439;91,9629;997;141,262;66,0068;10,1922;0,8;13,2;758;25533,2;29,0502;29,0502;26,5971;0;0;0;72,9738;0,698022
10/11/2007 10:00;387,519;293;393;459,831;1;0,831222;0,990317;1;52,6532;0,318237;-36,0049;112,415;180,438;4,45239;33,9091;13,3059;297,439;94,6563;997;155,84;59,9434;11,45;0,8;15,2;758;34549,8;38,5729;38,5729;35,9894;0;0;0;94,6563;0,606638
10/11/2007 11:00;372,054;293;393;475,326;1;0,777917;0,989583;1;56,6229;0,268052;-11,9157;108,67;186,518;4,37432;34,1928;13,4172;339,034;90,8787;997;172,254;56,7491;12,5031;2,1;16,8;864;32997,2;36,922;36,922;34,372;0;0;0;90,8787;0,550146
10/11/2007 12:00;381,635;293;393;483,558;1;0,781183;0,989627;1;56,4084;0,271809;14,3895;111,021;189,748;4,31641;34,367;13,4856;342,958;93,219;997;189,373;56,9265;12,9219;3,1;18;874;33959,4;37,9451;37,9451;35,3744;0;0;0;93,219;0,55327
10/11/2007 13:00;463,124;293;393;531,389;1;0,837625;0,990409;1;52,0973;0,333279;38,0483;130,921;208,517;4,28767;34,4284;13,5097;339,426;113,124;997;205,634;60,4452;13,2875;2,9;18,6;865;42122,5;46,6304;46,6304;43,8776;0;0;0;113,124;0,614322
10/11/2007 14:00;522,034;293;393;546,703;1;0,902489;0,991416;1;44,9885;0,420385;56,9776;145,272;214,526;4,28767;34,3304;13,4713;303,325;127,513;997;219,99;66,7627;12,8969;2;18,6;773;48080,9;52,976;52,976;50,0843;0;0;0;127,513;0,707249
10/11/2007 15:00;321,871;293;393;395,392;1;0,951698;0,992347;0,868858;36,3627;0,408064;72,0948;96,3546;155,152;4,33084;34,1561;13,4028;192,668;78,6209;997;232,27;75,1408;12,5438;2;17,7;491;27934,6;31,5419;31,5419;29,0985;0;0;0;78,6209;0,80528
10/11/2007 16:00;0;323,843;319,367;116,953;0,106758;0,983359;0,993165;0;26,7762;0;79,8286;0;45,8924;3,45052;27,0038;10,5963;51,4044;0;997;242,857;84,8604;12,0594;1,5;16,2;131;-355,488;0;0;-0,3703;0;0;0;0;0,892773
10/11/2007 17:00;0;305,584;301,802;0;0;0,998884;0,995522;0;17,5722;0;0;0;0;2,79526;22,4478;8,80852;0;0;997;252,323;95,2132;12,475;1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,953337
10/11/2007 18:00;0;289,945;286,67;0;0;1,00367;0,997933;0;8,31557;0;0;0;0;2,31157;19,2185;7,54133;0;0;997;261,281;106,531;12,0141;1;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,989487
10/11/2007 19:00;0;276,28;273,393;0;0;1,00032;0,999909;0;0,367666;0;0;0;0;1,94602;16,7894;6,58814;0;0;997;270,42;118,123;11,6875;1,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999979
10/11/2007 20:00;0;264,201;261,633;0;0;1,00367;0,997988;0;8,09784;0;0;0;0;1,66624;14,7966;5,80618;0;0;997;280,689;129,692;11,5562;1,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,990029
10/11/2007 21:00;0;253,417;251,114;0;0;1,00161;0,99636;0;14,4346;0;0;0;0;1,44407;13,1606;5,16421;0;0;997;293,729;140,803;11,2125;1,6;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,968433
10/11/2007 22:00;0;243,648;241,554;0;0;0,997531;0,995196;0;18,7641;0;0;0;0;1,26732;11,8826;4,66272;0;0;997;312,798;150,568;11,0031;2,1;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,946851
10/11/2007 23:00;0;234,672;232,745;0;0;0,994791;0,994627;0;20,8031;0;0;0;0;1,12247;10,8803;4,26943;0;0;997;342,89;156,877;10,6375;3,3;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934807
11/11/2007 0:00;0;226,406;224,634;0;0;0,994951;0,994658;0;20,6946;0;0;0;0;0,997303;9,95863;3,90777;0;0;997;20,4815;156,536;10,0469;4;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,935477
11/11/2007 1:00;0;218,797;217,17;0;0;0,997951;0,995293;0;18,4106;0;0;0;0;0,896693;9,07841;3,56237;0;0;997;49,4346;149,778;9,59062;3,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,948817
11/11/2007 2:00;0;211,73;210,222;0;0;1,00201;0,996523;0;13,8127;0;0;0;0;0,809917;8,36286;3,28159;0;0;997;67,7557;139,834;9,23438;3,7;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971081
11/11/2007 3:00;0;205,114;203,708;0;0;1,00362;0,998179;0;7,33928;0;0;0;0;0,735582;7,7597;3,0449;0;0;997;80,446;128,663;9,525;4,2;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991807
11/11/2007 4:00;0;198,887;197,571;0;0;1,00043;0,999877;0;0,49913;0;0;0;0;0,672424;7,22771;2,83615;0;0;997;90,5658;117,09;9,425;4,7;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999962
11/11/2007 5:00;0;193,023;191,792;0;0;1,00362;0,997694;0;9,26138;0;0;0;0;0,617771;6,72058;2,63716;0;0;997;99,6643;105,527;9,65938;4,7;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,986964
11/11/2007 6:00;0;187,436;186,271;0;0;0,997763;0,995249;0;18,5704;0;0;0;0;0,570631;6,3348;2,48578;0;0;997;108,653;94,2692;9,65938;5,8;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,947933
11/11/2007 7:00;0;182,049;180,935;0;0,183466;0,980849;0,993086;0,522506;27,7942;0;-79,3455;0;0;0,526579;6,05449;2,37578;0;0;997;118,207;84,0318;10,1375;8,7;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,884628
11/11/2007 8:00;0;182,494;183,133;14,3033;1;0,947111;0,992248;0,91885;37,3799;0,0961096;-71,0265;3,66805;5,61261;0,529374;6,26869;2,45984;7,0632;0;997;128,935;74,4367;11,1156;11,9;12,6;18;-355,488;0;0;-0,3703;0;0;0;0;0,794628
11/11/2007 9:00;0;217,489;240,541;116,128;1;0,895336;0,991296;1;45,9427;0,386329;-55,6144;30,6097;45,5686;1,01175;10,9111;4,28151;65,5308;0;997;141,391;66,2588;12,2953;11,1;14,6;167;-355,488;0;0;-0,3703;0;0;0;0;0,695377
11/11/2007 10:00;0;264,608;290,301;153,267;1;0,828479;0,990277;1;52,8853;0,282549;-36,2052;37,3439;60,1419;1,97646;18,3637;7,2059;99,6696;0;997;155,917;60,2135;12,7969;10,3;16;254;-355,488;0;0;-0,3703;0;0;0;0;0,603412
11/11/2007 11:00;0;296,462;311,074;122,954;1;0,774012;0,989531;1;56,8754;0,180302;-12,0252;27,9674;48,2471;2,73642;23,7312;9,31212;88,29;0;997;172,258;57,0272;13,7844;10,3;17,3;225;-355,488;0;0;-0,3703;0;0;0;0;0,546461
11/11/2007 12:00;0;289,624;286,256;33,5191;1;0,777229;0,989574;1;56,6678;0;14,4138;7,65636;13,1529;2,21766;20,1524;7,9078;23,9364;0;997;189,298;57,1972;14,0719;9,6;17,9;61;-355,488;0;0;-0,3703;0;0;0;0;0,549493
11/11/2007 13:00;0;275,575;272,609;2,44344;1;0,834763;0,990367;1;52,3483;0;38,1721;0,599921;0,958806;1,83671;17,6387;6,92142;1,5696;0;997;205,493;60,6946;14,1719;12,4;18;4;-355,488;0;0;-0,3703;0;0;0;0;0,61086
11/11/2007 14:00;0;263,227;260,606;9,86025;1;0,900742;0,991386;1;45,2267;0;57,1427;2,61495;3,86916;1,55551;15,4481;6,06183;5,4936;0;997;219,808;66,9841;14,2062;11,1;17,8;14;-355,488;0;0;-0,3703;0;0;0;0;0,704303
11/11/2007 15:00;0;252,365;250,05;0;1;0,95069;0,992325;0,860745;36,5915;0;72,2676;0;0;1,34874;13,4638;5,28321;0;0;997;232,065;75,3343;14,0531;6,8;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,802906
11/11/2007 16:00;0;242,599;240,508;0;0,093163;0,982822;0,993148;0;27;0;79,9206;0;0;1,1859;12,0481;4,72767;0;0;997;242,638;85,0268;13,4094;6,1;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,891006
11/11/2007 17:00;0;233,705;231,798;0;0;0,998641;0,99546;0;17,7979;0;0;0;0;1,05092;10,9054;4,27926;0;0;997;252,091;95,3665;12,575;6,1;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952141
11/11/2007 18:00;0;225,635;223,907;0;0;1,00367;0,997875;0;8,54664;0;0;0;0;0,941775;9,77782;3,83682;0;0;997;261,032;106,673;12,0141;4;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988895
11/11/2007 19:00;0;218,234;216,649;0;0;1,00011;0,999968;0;0,128068;0;0;0;0;0,853006;8,87679;3,48325;0;0;997;270,147;118,261;11,6875;2,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997
11/11/2007 20:00;0;211,334;209,861;0;0;1,00366;0,998051;0;7,84832;0;0;0;0;0,778208;8,20056;3,2179;0;0;997;280,379;129,835;11,5344;3,1;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,990633
11/11/2007 21:00;0;204,92;203,557;0;0;1,00178;0,996428;0;14,1766;0;0;0;0;0,714392;7,51664;2,94953;0;0;997;293,37;140,966;11,4031;2,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969546
11/11/2007 22:00;0;198,957;197,697;0;0;0,997837;0,995266;0;18,5081;0;0;0;0;0,663565;6,87187;2,69652;0;0;997;312,409;150,771;11,5969;1,2;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948279
11/11/2007 23:00;0;193,275;192,079;0;0;0,995161;0,994699;0;20,5501;0;0;0;0;0,613936;6,49646;2,54921;0;0;997;342,644;157,137;11,4531;2;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,936365
12/11/2007 0:00;0;187,873;186,746;0;0;0,995314;0,994729;0;20,4436;0;0;0;0;0,575116;6,07692;2,38458;0;0;997;20,6132;156,807;11,0437;1,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937017
12/11/2007 1:00;0;182,687;181,612;0;0;0,998233;0,99536;0;18,1655;0;0;0;0;0,540984;5,75632;2,25878;0;0;997;49,7331;150,011;10,1656;2,4;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,95016
12/11/2007 2:00;0;177,679;176,651;0;0;1,00215;0,996584;0;13,5792;0;0;0;0;0,510776;5,47803;2,14958;0;0;997;68,0504;140,036;9,44375;3,1;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,972046
12/11/2007 3:00;0;172,903;171,934;0;0;1,00359;0,998233;0;7,1209;0;0;0;0;0,483187;5,11585;2,00746;0;0;997;80,7075;128,85;8,76563;2,4;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992287
12/11/2007 4:00;0;168,312;167,389;0;0;1,00059;0,999826;0;0,702854;0;0;0;0;0,459454;4,83403;1,89687;0;0;997;90,798;117,273;8,14375;2,3;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999925
12/11/2007 5:00;0;163,937;163,069;0;0;1,0036;0,997645;0;9,45362;0;0;0;0;0,43444;4,5056;1,768;0;0;997;99,8742;105,714;8,24375;1,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986419
12/11/2007 6:00;0;159,702;158,87;0;0;0,997541;0,995198;0;18,7559;0;0;0;0;0,412835;4,29857;1,68676;0;0;997;108,845;94,4659;8,24375;2;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,946897
12/11/2007 7:00;0;155,588;154,789;0,883133;0,165832;0,980379;0,993071;0,516776;27,9774;0;-79,4637;0,0218828;0,346541;0,391929;4,10696;1,61157;0,3924;0;997;118,383;84,2388;8,25313;2,6;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,883133
12/11/2007 8:00;0;151,616;150,855;0,792603;1;0,946221;0,99223;0,90819;37,5705;0;-71,2548;0,200711;0,311018;0,373255;3,88472;1,52436;0,3924;0;997;129,09;74,6658;8,20625;2,6;9,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,792603
12/11/2007 9:00;0;155,114;157,459;18,013;1;0,893748;0,99127;1;46,1473;0,26571;-55,8457;4,73942;7,0683;0,389186;4,17777;1,63936;10,2024;0;997;141,514;66,5084;9,01563;3,5;10,5;26;-355,488;0;0;-0,3703;0;0;0;0;0,692807
12/11/2007 10:00;0;184,292;201,891;93,642;1;0,825775;0,990239;1;53,1108;0,317429;-36,409;22,7408;36,7451;0,618317;6,85839;2,69123;61,2144;0;997;155,988;60,48;10,3375;5,4;11,9;156;-355,488;0;0;-0,3703;0;0;0;0;0,600269
12/11/2007 11:00;0;204,233;211,568;52,6567;1;0,77013;0,98948;1;57,122;0,209583;-12,1408;11,9167;20,6625;0,76046;8,10132;3,17896;38,0628;0;997;172,258;57,3006;9,86563;4,4;12,6;97;-355,488;0;0;-0,3703;0;0;0;0;0,542853
12/11/2007 12:00;0;202,286;200,942;1,09155;1;0,773277;0,989522;1;56,9224;0;14,4307;0,248048;0,428324;0,693362;7,40355;2,90515;0,7848;0;997;189,22;57,4625;9,63125;3,5;12,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,545774
12/11/2007 13:00;0;215,496;224,807;60,1362;1;0,831896;0,990326;1;52,5956;0,260337;38,2887;14,7135;23,5974;0,906124;9,41361;3,6939;38,8476;0;997;205,352;60,9382;9,58438;4,7;13,1;99;-355,488;0;0;-0,3703;0;0;0;0;0,607436
12/11/2007 14:00;0;213,768;212,226;7,0138;1;0,898989;0,991357;1;45,4622;0;57,301;1,8564;2,75221;0,815066;8,61111;3,379;3,924;0;997;219,627;67,1997;9,35;4,7;13,1;10;-355,488;0;0;-0,3703;0;0;0;0;0,70138
12/11/2007 15:00;0;223,645;230,904;53,6363;1;0,949679;0,992303;0,852922;36,8181;0,29709;72,4341;12,8033;21,0469;1,00902;10,1518;3,98356;26,2908;0;997;231,861;75,5221;9,48438;3,7;13;67;-355,488;0;0;-0,3703;0;0;0;0;0,800543
12/11/2007 16:00;0;220,337;218,658;72,0284;0,0800566;0,982281;0,993131;0;27,2221;0;80,0094;0;28,264;0,90634;9,44023;3,70435;31,7844;0;997;242,42;85,1874;9,19687;5,6;12,4;81;-355,488;0;0;-0,3703;0;0;0;0;0,88924
12/11/2007 17:00;0;213,02;211,458;0;0;0,998395;0,995399;0;18,0218;0;0;0;0;0,822918;8,72228;3,42262;0;0;997;251,861;95,514;8,65312;6,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950939
12/11/2007 18:00;0;206,141;204,679;0;0;1,00366;0,997817;0;8,77584;0;0;0;0;0,752168;8,11683;3,18504;0;0;997;260,785;106,809;8,00937;7,8;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988293
12/11/2007 19:00;0;199,693;198,331;0;0;1,0001;0,999973;0;0,109361;0;0;0;0;0,691315;7,50169;2,94366;0;0;997;269,875;118,393;6,99687;7,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999998
12/11/2007 20:00;0;193,533;192,238;0;0;1,00364;0,998113;0;7,60143;0;0;0;0;0,639446;7,10347;2,7874;0;0;997;280,07;129,971;6,66562;9,6;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991212
12/11/2007 21:00;0;187,664;186,441;0;0;1,00194;0,996495;0;13,9218;0;0;0;0;0,593807;6,66696;2,61612;0;0;997;293,012;141,121;6,59062;10,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970625
12/11/2007 22:00;0;182,137;180,996;0;0;0,99813;0,995335;0;18,2562;0;0;0;0;0,555664;6,15344;2,41461;0;0;997;312,017;150,967;6,49375;8,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,949665
12/11/2007 23:00;0;176,835;175,748;0;0;0,995515;0,994768;0;20,3023;0;0;0;0;0,521529;5,82605;2,28614;0;0;997;342,388;157,39;5,95;9;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937875
13/11/2007 0:00;0;171,853;170,846;0;0;0,995662;0,994797;0;20,1981;0;0;0;0;0,492455;5,33342;2,09283;0;0;997;20,7359;157,074;5,71875;5,6;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,938504
13/11/2007 1:00;0;167,091;166,136;0;0;0,998501;0,995425;0;17,926;0;0;0;0;0,466394;5,01507;1,96791;0;0;997;50,0242;150,242;5,275;5,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,951455
13/11/2007 2:00;0;162,471;161,553;0;0;1,00228;0,996644;0;13,3515;0;0;0;0;0,443777;4,78971;1,87948;0;0;997;68,3381;140,236;4,73125;5,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,972972
13/11/2007 3:00;0;158,02;157,148;0;0;1,00356;0,998287;0;6,90847;0;0;0;0;0,421806;4,51891;1,77322;0;0;997;80,9626;129,035;4,35313;5,4;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99274
13/11/2007 4:00;0;153,831;153,024;0;0;1,00075;0,999778;0;0,90056;0;0;0;0;0,402998;4,12119;1,61716;0;0;997;91,0241;117,455;3,81875;2,4;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999876
13/11/2007 5:00;0;149,794;149,022;0;0;1,00357;0,997598;0;9,63977;0;0;0;0;0,386353;3,90222;1,53123;0;0;997;100,078;105,9;3,20625;2,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,98588
13/11/2007 6:00;0;145,861;145,118;0;0;0,997322;0,995149;0;18,9352;0;0;0;0;0,370312;3,73318;1,4649;0;0;997;109,031;94,6618;3,3625;2,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945886
13/11/2007 7:00;0;142,098;141,399;0;0,148248;0,979918;0,993057;0,511066;28,1545;0;-79,5814;0;0;0,356331;3,46836;1,36099;0;0;997;118,553;84,4444;3,05;1,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,881678
13/11/2007 8:00;0;288,753;392,711;532,892;1;0,945351;0,992212;0,897526;37,7546;0,435437;-71,483;133,235;209,107;4,7637;33,9129;13,3074;264,478;0;997;129,238;74,8931;4,825;1,4;6,7;674;-355,488;0;0;-0,3703;0;0;0;0;0,790641
13/11/2007 9:00;519,237;293;393;558,464;1;0,892194;0,991244;1;46,345;0,404195;-56,0779;146,679;219,141;4,7593;34,678;13,6076;317,452;126,83;997;141,63;66,7552;6,05313;2,3;9,1;809;39882,9;44,3232;44,3232;41,5447;0;0;0;107,841;0,690314
13/11/2007 10:00;452;293;393;531,518;1;0,823112;0,990201;1;53,3296;0,316138;-36,6161;128,657;208,567;4,64691;34,667;13,6033;349,236;110,407;997;156,054;60,7427;7,31563;3,1;11,3;890;41007,1;45,443;45,443;42,7157;0;0;0;110,407;0,597211
13/11/2007 11:00;385,442;293;393;498,872;1;0,766277;0,989429;1;57,3625;0,259385;-12,2625;112,329;195,758;4,56138;34,7066;13,6189;362,97;94,149;997;172,254;57,5693;8,15625;4,2;13;925;34341,5;38,3514;38,3514;35,7724;0;0;0;94,149;0,539322
13/11/2007 12:00;366,901;293;393;476,519;1;0,76933;0,98947;1;57,1723;0,259829;14,4403;107,728;186,986;4,5017;34,6742;13,6062;344,92;89,6202;997;189,139;57,7223;8,8875;4,4;14,2;879;32479,2;36,3713;36,3713;33,8325;0;0;0;89,6202;0,542115
13/11/2007 13:00;346,517;293;393;421,628;1;0,829026;0,990285;1;52,8394;0,309027;38,3979;102,799;165,447;4,47699;34,8659;13,6814;273,895;84,6411;997;205,21;61,176;9,19219;6,1;14,7;698;30426;34,189;34,189;31,6938;0;0;0;84,6411;0,604052
13/11/2007 14:00;441,75;293;393;477,76;1;0,897233;0,991327;1;45,6949;0,40202;57,4525;126,202;187,473;4,47207;35,2365;13,8268;268,402;107,903;997;219,446;67,4094;9,40938;8,1;14,8;684;39980,3;44,3502;44,3502;41,6462;0;0;0;107,903;0,698479
13/11/2007 15:00;458,735;293;393;552,347;1;0,948664;0,992281;0,845393;37,0425;0,412651;72,5941;130,542;216,741;4,5017;35,6495;13,9889;271,541;112,052;997;231,658;75,7039;9,00469;10,3;14,2;692;41682,2;46,1617;46,1617;43,419;0;0;0;112,052;0,798189
13/11/2007 16:00;0;323,098;318,447;335,465;0,0674443;0,981736;0,993114;0;27,4424;0;80,095;0;131,637;3,55257;28,1071;11,0292;148,327;0;997;242,204;85,342;8,68125;7,6;12,9;378;-355,488;0;0;-0,3703;0;0;0;0;0,887474
13/11/2007 17:00;0;304,246;300,344;0;0;0,998144;0,995338;0;18,2439;0;0;0;0;2,86221;23,1614;9,08852;0;0;997;251,632;95,6557;9,09688;7,3;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,949732
13/11/2007 18:00;0;288,099;284,718;0;0;1,00364;0,997759;0;9,00309;0;0;0;0;2,36025;19,8425;7,7862;0;0;997;260,54;106,939;8,86563;7,6;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98768
13/11/2007 19:00;0;274,135;271,19;0;0;1,0003;0,999915;0;0,344522;0;0;0;0;1,98112;17,0738;6,69976;0;0;997;269,605;118,518;8,26563;5,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,999982
13/11/2007 20:00;0;261,817;259,2;0;0;1,00362;0,998174;0;7,35727;0;0;0;0;1,69173;15,0309;5,89812;0;0;997;279,762;130,101;8,2125;5,8;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991767
13/11/2007 21:00;0;250,895;248,567;0;0;1,0021;0,99656;0;13,6704;0;0;0;0;1,46618;13,2315;5,19206;0;0;997;292,653;141,27;8,00313;4,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,971671
13/11/2007 22:00;0;241,069;238,967;0;0;0,99841;0,995403;0;18,0083;0;0;0;0;1,28806;11,8371;4,64489;0;0;997;311,62;151,156;7,61563;3,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,951012
13/11/2007 23:00;0;232,092;230,169;0;0;0,995854;0,994836;0;20,0596;0;0;0;0;1,14118;10,7598;4,22213;0;0;997;342,122;157,637;7,17188;4,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,939336
14/11/2007 0:00;0;223,84;222,074;0;0;0,995993;0,994865;0;19,9584;0;0;0;0;1,01882;9,81826;3,85269;0;0;997;20,849;157,337;6,4375;4,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939941
14/11/2007 1:00;0;216,032;214,362;0;0;0,998755;0,995489;0;17,6924;0;0;0;0;0,915849;9,28088;3,64182;0;0;997;50,3076;150,469;6,25;8,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952702
14/11/2007 2:00;0;208,82;207,288;0;0;1,0024;0,996701;0;13,1298;0;0;0;0;0,827969;8,43771;3,31096;0;0;997;68,6186;140,435;5,92812;6,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,973858
14/11/2007 3:00;0;202,101;200,679;0;0;1,00353;0,998338;0;6,70208;0;0;0;0;0,753006;7,78018;3,05294;0;0;997;81,211;129,22;5,62813;6,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993166
14/11/2007 4:00;0;195,829;194,511;0;0;1,0009;0,99973;0;1,09217;0;0;0;0;0,688809;7,16369;2,81103;0;0;997;91,244;117,636;5,6625;5,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999818
14/11/2007 5:00;0;190,012;188,799;0;0;1,00355;0,997552;0;9,81975;0;0;0;0;0,634026;6,52721;2,56128;0;0;997;100,276;106,085;5,5625;3,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985349
14/11/2007 6:00;0;184,505;183,363;0;0;0,997107;0,995101;0;19,1082;0;0;0;0;0,586032;6,11239;2,3985;0;0;997;109,212;94,8569;5,32813;3,7;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944902
14/11/2007 7:00;0;179,319;178,254;0;0,130723;0,979469;0,993044;0,50538;28,3255;0;-79,6986;0;0;0,543513;5,65448;2,21882;0;0;997;118,716;84,6484;5,7625;2,8;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,880267
14/11/2007 8:00;0;179,887;180,584;14,1974;1;0,944504;0,992194;0,886866;37,9319;0,10732;-71,7108;3,50428;5,57104;0,548196;5,60158;2,19806;7,0632;0;997;129,38;75,1185;6,48438;1,4;7,5;18;-355,488;0;0;-0,3703;0;0;0;0;0,788742
14/11/2007 9:00;0;214,886;237,814;114,879;1;0,890677;0,991219;1;46,5359;0,384385;-56,3111;30,1207;45,0786;1,04886;9,89495;3,88278;65,5308;0;997;141,74;66,9992;8,09375;1,2;9,5;167;-355,488;0;0;-0,3703;0;0;0;0;0,6879
14/11/2007 10:00;0;261,524;286,786;150,937;1;0,820494;0,990164;1;53,5416;0,277743;-36,8265;36,4175;59,2275;2,02776;17,0929;6,70726;99,6696;0;997;156,114;61,0016;8,14375;2,3;10,8;254;-355,488;0;0;-0,3703;0;0;0;0;0,594238
14/11/2007 11:00;0;292,905;307,234;120,571;1;0,762456;0,989379;1;57,597;0,176643;-12,3903;27,0118;47,312;2,78846;21,9867;8,62756;88,29;0;997;172,245;57,8331;8,70156;1,5;12,1;225;-355,488;0;0;-0,3703;0;0;0;0;0,535871
14/11/2007 12:00;0;286,595;283,38;32,8496;1;0,765391;0,989418;1;57,4172;0;14,4423;7,38798;12,8902;2,28691;18,7148;7,34367;23,9364;0;997;189,056;57,9765;9,1625;1,2;12,6;61;-355,488;0;0;-0,3703;0;0;0;0;0,538518
14/11/2007 13:00;0;273,299;270,489;2,40283;1;0,826154;0,990244;1;53,0794;0;38,4997;0,583794;0,942871;1,91888;16,1944;6,35468;1,5696;0;997;205,068;61,4079;8,92813;0,9;12,6;4;-355,488;0;0;-0,3703;0;0;0;0;0,600708
14/11/2007 14:00;0;261,569;259,073;9,73843;1;0,895474;0,991298;1;45,9248;0;57,5969;2,56732;3,82136;1,64103;14,2644;5,59735;5,4936;0;997;219,265;67,6131;8,65;0,8;12,4;14;-355,488;0;0;-0,3703;0;0;0;0;0,695602
14/11/2007 15:00;0;250,983;248,718;0;1;0,947645;0,99226;0,838164;37,2646;0;72,7476;0;0;1,42738;12,8691;5,04982;0;0;997;231,457;75,8798;8,44063;1,7;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,795848
14/11/2007 16:00;0;241,379;239,321;0;0,0553315;0,981188;0,993096;0;27,6609;0;80,1772;0;0;1,25906;11,6019;4,5526;0;0;997;241,99;85,4906;7,40625;1,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,885711
14/11/2007 17:00;0;232,678;230,813;0;0;0,997889;0,995278;0;18,4641;0;0;0;0;1,12146;10,4086;4,08432;0;0;997;251,405;95,7913;7,40938;1,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948522
14/11/2007 18:00;0;224,67;222,953;0;0;1,00362;0,997702;0;9,22828;0;0;0;0;1,00612;9,52263;3,73668;0;0;997;260,297;107,063;7,04375;1,4;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987057
14/11/2007 19:00;0;217,331;215,761;0;0;1,00049;0,999857;0;0,577316;0;0;0;0;0,913644;8,60763;3,37764;0;0;997;269,337;118,637;6,65625;0,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999949
14/11/2007 20:00;0;210,5;209,042;0;0;1,00359;0,998235;0;7,11595;0;0;0;0;0,8343;7,93821;3,11495;0;0;997;279,457;130,225;6,19063;0,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,992297
14/11/2007 21:00;0;204,078;202,713;0;0;1,00224;0,996625;0;13,4224;0;0;0;0;0,765423;7,38979;2,89976;0;0;997;292,296;141,411;5,98125;0,8;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,972685
14/11/2007 22:00;0;198,037;196,761;0;0;0,998678;0,995469;0;17,7646;0;0;0;0;0,707587;6,8567;2,69057;0;0;997;311,22;151,338;5,35938;0,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,952318
14/11/2007 23:00;0;192,359;191,168;0;0;0,996178;0,994903;0;19,8222;0;0;0;0;0,658062;6,34263;2,48885;0;0;997;341,844;157,878;5,05;0,4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,94075
15/11/2007 0:00;0;186,968;185,845;0;0;0,996309;0,99493;0;19,7244;0;0;0;0;0,614139;5,94133;2,33138;0;0;997;20,9522;157,595;5,23125;0,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,941327
15/11/2007 1:00;0;181,838;180,778;0;0;0,998997;0,995551;0;17,4646;0;0;0;0;0,576691;5,56161;2,18238;0;0;997;50,5828;150,694;4,6875;0,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953902
15/11/2007 2:00;0;176,874;175,855;0;0;1,00251;0,996758;0;12,914;0;0;0;0;0,543324;5,32021;2,08765;0;0;997;68,8918;140,632;3,9875;0,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974706
15/11/2007 3:00;0;172,078;171,105;0;0;1,00349;0,998388;0;6,50181;0;0;0;0;0,511626;5,06155;1,98615;0;0;997;81,4527;129,404;3,74375;1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993568
15/11/2007 4:00;0;167,479;166,557;0;0;1,00104;0,999685;0;1,27761;0;0;0;0;0,483806;4,75954;1,86764;0;0;997;91,4576;117,817;3,1875;0,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999751
15/11/2007 5:00;0;163,082;162,21;0;0;1,00352;0,997508;0;9,9935;0;0;0;0;0,458239;4,46055;1,75032;0;0;997;100,468;106,27;2,90937;0,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984827
15/11/2007 6:00;0;158,774;157,927;0;0;0,996896;0,995055;0;19,2748;0;0;0;0;0,435759;4,32459;1,69697;0;0;997;109,386;95,051;2,96094;1,2;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,943946
15/11/2007 7:00;0;154,573;153,758;0;0,113266;0,97903;0,993031;0;28,4902;0;-79,8151;0;0;0,414692;4,14348;1,6259;0;0;997;118,873;84,8508;2,82188;1,6;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,878899
15/11/2007 8:00;0;292,527;391,532;525,654;1;0,943681;0,992177;0,876216;38,1025;0,418429;-71,938;128,073;206,267;4,87397;34,4532;13,5194;262,123;0;997;129,516;75,3418;4,9625;2,3;5,9;668;-355,488;0;0;-0,3703;0;0;0;0;0,786908
15/11/2007 9:00;505,296;293;393;544,339;1;0,889198;0,991195;1;46,7199;0,398181;-56,5451;142,482;213,599;4,80583;34,7009;13,6166;311,566;123,425;997;141,844;67,2403;5,7;2,4;8,2;794;38489,1;42,8383;42,8383;40,0929;0;0;0;104,436;0,685566
15/11/2007 10:00;438,73;293;393;521,575;1;0,817926;0,990128;1;53,7468;0,309639;-37,04;125,446;204,666;4,70797;34,5883;13,5724;346,097;107,165;997;156,168;61,2565;7,13125;2,6;10,1;882;39678;44,0285;44,0285;41,3313;0;0;0;107,165;0,591354
15/11/2007 11:00;364,569;293;393;480,849;1;0,758674;0,98933;1;57,8253;0,251315;-12,5242;107,186;188,685;4,63679;34,4012;13,499;354,337;89,0503;997;172,231;58,092;7,59375;2,4;11,5;903;32244,5;36,1219;36,1219;33,588;0;0;0;89,0503;0,532502
15/11/2007 12:00;373,462;293;393;488,439;1;0,761465;0,989366;1;57,6572;0,254626;14,4366;109,283;191,664;4,59144;34,3232;13,4684;358,261;91,2226;997;188,971;58,225;8,025;2,1;12,4;913;33138,6;37,0724;37,0724;34,5194;0;0;0;91,2226;0,534983
15/11/2007 13:00;457,348;293;393;535,873;1;0,823283;0,990204;1;53,3157;0,317381;38,5938;129,738;210,277;4,57138;34,2869;13,4542;351,983;111,713;997;204,924;61,6338;8,26875;1,5;12,8;897;41543,1;46,0136;46,0136;43,2741;0;0;0;111,713;0,597406
15/11/2007 14:00;564,125;293;393;592,301;1;0,893712;0,991269;1;46,1518;0,410711;57,7343;155,835;232,419;4,5814;34,2997;13,4592;335,502;137,794;997;219,085;67,8108;8,30313;1;12,6;855;50344,2;55,4094;55,4094;52,4418;0;0;4,71221;133,082;0,69275
15/11/2007 15:00;478,323;293;393;582,443;1;0,946624;0,992238;0,831239;37,4844;0,405651;72,8946;135,054;228,551;4,62163;34,6473;13,5956;288,022;116,836;997;231,257;76,0497;7,97188;2,1;11,8;734;43649,9;48,2567;48,2567;45,4687;0;0;0;116,836;0,793519
15/11/2007 16:00;0;323,222;318,601;335,901;0,0437234;0,980636;0,993079;0;27,8775;0;80,2561;0;131,807;3,66374;27,5966;10,8289;149,112;0;997;241,777;85,6331;7,50937;2,9;10,4;380;-355,488;0;0;-0,3703;0;0;0;0;0,88395
15/11/2007 17:00;0;304,495;300,62;0;0;0,99763;0,995218;0;18,6824;0;0;0;0;2,96148;22,7136;8,91281;0;0;997;251,181;95,921;7,69063;2,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,947309
15/11/2007 18:00;0;288,349;284,964;0;0;1,0036;0,997646;0;9,45132;0;0;0;0;2,44244;19,663;7,71576;0;0;997;260,056;107,181;7,325;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986425
15/11/2007 19:00;0;274,323;271,364;0;0;1,00068;0,999801;0;0,807641;0;0;0;0;2,05098;17,005;6,67275;0;0;997;269,071;118,75;6,64688;4,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999901
15/11/2007 20:00;0;261,963;259,339;0;0;1,00356;0,998294;0;6,87758;0;0;0;0;1,75239;14,9395;5,86225;0;0;997;279,154;130,342;6,51563;4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992804
15/11/2007 21:00;0;250,946;248,597;0;0;1,00237;0,996689;0;13,178;0;0;0;0;1,51791;13,2546;5,2011;0;0;997;291,939;141,545;6,15;3,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973667
15/11/2007 22:00;0;241,068;238,956;0;0;0,998933;0,995534;0;17,5251;0;0;0;0;1,3335;11,7907;4,62669;0;0;997;310,818;151,512;5,60625;2,7;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953585
15/11/2007 23:00;0;232,086;230,163;0;0;0,996487;0,994967;0;19,59;0;0;0;0;1,18202;10,6568;4,18171;0;0;997;341,556;158,113;5,31875;2,6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942116
16/11/2007 0:00;0;223,862;222,102;0;0;0,99661;0,994993;0;19,4963;0;0;0;0;1,05457;9,68132;3,79895;0;0;997;21,045;157,85;4,91875;2,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,942663
16/11/2007 1:00;0;216,214;214,579;0;0;0,999226;0,995611;0;17,2428;0;0;0;0;0,949148;8,95022;3,51207;0;0;997;50,8495;150,917;4,75313;3,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955057
16/11/2007 2:00;0;208,953;207,406;0;0;1,00262;0,996812;0;12,7044;0;0;0;0;0,857219;8,47139;3,32417;0;0;997;69,1572;140,827;4,35313;6,1;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975517
16/11/2007 3:00;0;202,202;200,775;0;0;1,00345;0,998437;0;6,30773;0;0;0;0;0,778014;7,75748;3,04403;0;0;997;81,6875;129,586;4,66094;5,1;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993946
16/11/2007 4:00;0;195,957;194,645;0;0;1,00117;0,99964;0;1,45681;0;0;0;0;0,711817;7,06289;2,77148;0;0;997;91,6647;117,996;4,46094;3,3;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999677
16/11/2007 5:00;0;190,105;188,883;0;0;1,00348;0,997465;0;10,161;0;0;0;0;0,654536;6,53592;2,56469;0;0;997;100,654;106,454;4,36094;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,984316
16/11/2007 6:00;0;184,585;183,441;0;0;0,99669;0,99501;0;19,4351;0;0;0;0;0,606304;6,07597;2,38421;0;0;997;109,554;95,244;4,16094;2,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943019
16/11/2007 7:00;0;179,273;178,18;0;0,0958885;0,978604;0,993018;0;28,6486;0;-79,931;0;0;0,562385;5,79496;2,27394;0;0;997;119,024;85,0514;4,16094;3,7;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,877577
16/11/2007 8:00;33,5221;293;393;516,622;1;0,942883;0,992161;0,865582;38,2663;0,409499;-72,1646;124,238;202,723;4,85269;34,7934;13,6529;258,199;8,18817;997;129,646;75,563;6,59688;2,7;7,3;658;-357,727;0;0;-0,372633;0;0;0;0;0,78514
16/11/2007 9:00;518,713;293;393;554,851;1;0,887759;0,991172;1;46,8969;0,397647;-56,7796;144,995;217,723;4,72333;34,5819;13,5699;318,629;126,702;997;141,941;67,4784;7,69063;2;9,8;812;43222,6;47,8464;47,8464;45,0235;0;0;0;115,901;0,683314
16/11/2007 10:00;440,547;293;393;524,407;1;0,815411;0,990093;1;53,9451;0,307781;-37,2566;125,735;205,777;4,62163;34,4134;13,5038;349,628;107,609;997;156,216;61,5073;8,59688;2;11,8;891;39860;44,2221;44,2221;41,5208;0;0;0;107,609;0,588561
16/11/2007 11:00;374,094;293;393;493,23;1;0,754936;0,989281;1;58,0474;0,249857;-12,6642;109,399;193,544;4,54641;34,341;13,4754;365,717;91,377;997;172,214;58,3457;8,80781;2,3;13,3;932;33202,1;37,1399;37,1399;34,5855;0;0;0;91,377;0,529217
16/11/2007 12:00;381,305;293;393;499,622;1;0,757554;0,989315;1;57,8923;0,252506;14,4232;111,205;196,052;4,49675;34,581;13,5696;368,856;93,1385;997;188,883;58,4678;9,06563;3,7;14,3;940;33926,3;37,9099;37,9099;35,3399;0;0;0;93,1385;0,531513
16/11/2007 13:00;466,944;293;393;547,804;1;0,820413;0,990163;1;53,5481;0,315255;38,6802;132,159;214,958;4,47207;34,7358;13,6303;361,793;114,057;997;204,78;61,8536;9,25313;4;14,8;922;42506;47,0387;47,0387;44,2771;0;0;0;114,057;0,594147
16/11/2007 14:00;569,382;293;393;598,854;1;0,89195;0,99124;1;46,3759;0,40833;57,8645;157,244;234,99;4,47699;34,8836;13,6883;340,603;139,078;997;218,906;68,0023;9,075;4;14,7;868;50338,6;55,4094;55,4094;52,436;0;0;5,99624;133,082;0,689924
16/11/2007 15:00;466,469;293;393;575,205;1;0,945601;0,992217;0,824623;37,7019;0,399407;73,0349;132,168;225,71;4,52153;34,9274;13,7055;285,275;113,941;997;231,058;76,2135;9,03438;4;13,8;727;42458,3;46,9879;46,9879;44,2274;0;0;0;113,941;0,791203
16/11/2007 16:00;0;323,293;318,688;326,411;0,0326253;0,980081;0,993062;0;28,092;0;80,3317;0;128,084;3,58251;27,6738;10,8592;145,188;0;997;241,566;85,7696;8,25937;3,7;12,4;370;-355,488;0;0;-0,3703;0;0;0;0;0,882193
16/11/2007 17:00;0;304,662;300,807;0;0;0,997368;0,995159;0;18,8985;0;0;0;0;2,89567;22,7271;8,91813;0;0;997;250,958;96,0446;8,12813;2,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,946094
16/11/2007 18:00;0;288,734;285,399;0;0;1,00357;0,99759;0;9,67213;0;0;0;0;2,39282;19,4288;7,62386;0;0;997;259,818;107,293;7,68437;2,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,985785
16/11/2007 19:00;0;274,946;272,037;0;0;1,00086;0,999744;0;1,03539;0;0;0;0;2,01691;16,7377;6,56789;0;0;997;268,808;118,857;7,53125;1,9;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999837
16/11/2007 20:00;0;262,897;260,339;0;0;1,00352;0,998353;0;6,64226;0;0;0;0;1,72999;14,5302;5,70167;0;0;997;278,853;130,452;7,32187;0,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993288
16/11/2007 21:00;0;252,175;249,885;0;0;1,0025;0,996752;0;12,9372;0;0;0;0;1,5042;12,8806;5,05435;0;0;997;291,584;141,673;6,95625;0,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,974616
16/11/2007 22:00;0;242,533;240,468;0;0;0,999178;0,995598;0;17,2898;0;0;0;0;1,32368;11,5107;4,51681;0;0;997;310,412;151,678;6,43437;0,4;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,954814
16/11/2007 23:00;0;233,734;231,846;0;0;0,996783;0,99503;0;19,3632;0;0;0;0;1,17797;10,4465;4,09921;0;0;997;341,258;158,34;6,125;0,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,943436
17/11/2007 0:00;0;225,64;223,904;0;0;0,996897;0,995055;0;19,2742;0;0;0;0;1,05599;9,54105;3,74391;0;0;997;21,1272;158,1;6,15;0,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94395
17/11/2007 1:00;0;218,163;216,562;0;0;0,999443;0,995669;0;17,0271;0;0;0;0;0,955721;8,7294;3,42542;0;0;997;51,1075;151,136;5,62813;0,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,956166
17/11/2007 2:00;0;211,193;209,706;0;0;1,00271;0,996865;0;12,501;0;0;0;0;0,869648;8,06248;3,16372;0;0;997;69,4149;141,02;5,02812;0,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,976292
17/11/2007 3:00;0;204,71;203,332;0;0;1,00341;0,998484;0;6,11993;0;0;0;0;0,793553;7,40839;2,90705;0;0;997;81,9151;129,767;5,04063;0,4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,994301
17/11/2007 4:00;0;198,64;197,358;0;0;1,0013;0,999598;0;1,6297;0;0;0;0;0,728814;6,85276;2,68902;0;0;997;91,8653;118,175;5,13125;0,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999596
17/11/2007 5:00;0;192,86;191,644;0;0;1,00345;0,997424;0;10,322;0;0;0;0;0,67256;6,47301;2,54001;0;0;997;100,833;106,637;5,22188;0,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983816
17/11/2007 6:00;0;187,402;186,265;0;0;0,996489;0,994968;0;19,5889;0;0;0;0;0,623315;6,01242;2,35927;0;0;997;109,716;95,436;5,06094;0,5;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942123
17/11/2007 7:00;0;182,188;181,109;0;0,0785987;0,978191;0,993006;0;28,8007;0;-80,0462;0;0;0,57867;5,68366;2,23027;0;0;997;119,169;85,2501;5,02187;0,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,876301
17/11/2007 8:00;38,515;293;393;520,988;1;0,942111;0,992145;0,854974;38,4233;0,40388;-72,3904;123,649;204,436;4,81622;34,2557;13,4419;260,946;9,40776;997;129,769;75,7819;7,29688;0,7;8;665;-359,031;0;0;-0,373991;0;0;0;0;0,783441
17/11/2007 9:00;515,671;293;393;552,409;1;0,886363;0,991149;1;47,0668;0,395803;-57,0145;144,127;216,765;4,69776;34,3272;13,47;318,236;125,959;997;142,032;67,7133;8,50313;1,1;10,3;811;43423,7;48,0555;48,0555;45,233;0;0;0;116,378;0,681145
17/11/2007 10:00;438,203;293;393;523,172;1;0,812953;0,990059;1;54,1363;0,305458;-37,476;125,056;205,292;4,60149;34,194;13,4177;350,413;107,037;997;156,258;61,754;9,075;1,2;12,2;893;39625,3;43,9724;43,9724;41,2764;0;0;0;107,037;0,585858
17/11/2007 11:00;367,994;293;393;488,671;1;0,751245;0,989233;1;58,2632;0,246577;-12,8103;107,852;191,754;4,53147;34,2354;13,434;364,54;89,887;997;172,191;58,5943;9,69375;1,9;13,6;929;32589;36,4881;36,4881;33,9469;0;0;0;89,887;0,526018
17/11/2007 12:00;370,183;293;393;489,558;1;0,753664;0,989265;1;58,1222;0,248579;14,4019;108,4;192,102;4,48686;34,3808;13,491;363,755;90,4216;997;188,793;58,7047;9,8125;2,7;14,5;927;32809,1;36,7221;36,7221;34,1761;0;0;0;90,4216;0,52811
17/11/2007 13:00;456,601;293;393;539,522;1;0,817549;0,990123;1;53,7767;0,31131;38,7587;129,702;211,708;4,46714;34,9237;13,704;358,261;111,53;997;204,635;62,0672;9,82187;5,4;14,9;913;41468,2;45,9339;45,9339;43,196;0;0;0;111,53;0,590933
17/11/2007 14:00;557,686;293;393;589,554;1;0,890187;0,991211;1;46,597;0,404603;57,9873;154,491;231,341;4,47207;35,1625;13,7977;336,679;136,222;997;218,727;68,1875;9,64375;6,1;14,8;858;50350,9;55,4094;55,4094;52,4489;0;0;3,13932;133,082;0,687126
17/11/2007 15:00;473,11;293;393;587,733;1;0,944576;0,992196;0,81832;37,9169;0,395306;73,1684;133,866;230,626;4,5116;35,1464;13,7915;292,338;115,563;997;230,861;76,3711;9,39063;5,4;14;745;43125,5;47,6983;47,6983;44,9224;0;0;0;115,563;0,788903
17/11/2007 16:00;0;323,18;318,548;323,122;0,0220419;0,979524;0,993046;0;28,3044;0;80,4038;0;126,793;3,56888;27,9159;10,9542;144,011;0;997;241,357;85,9;8,61563;5,8;12,6;367;-355,488;0;0;-0,3703;0;0;0;0;0,880441
17/11/2007 17:00;0;304,332;300,428;0;0;0,997102;0,9951;0;19,1124;0;0;0;0;2,87591;23,1385;9,07953;0;0;997;250,738;96,1621;8,71875;6,8;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,944878
17/11/2007 18:00;0;288,118;284,722;0;0;1,00353;0,997534;0;9,8906;0;0;0;0;2,36981;19,9359;7,82284;0;0;997;259,582;107,398;8,25313;8,5;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985138
17/11/2007 19:00;0;274,054;271,087;0;0;1,00103;0,999689;0;1,26047;0;0;0;0;1,98934;17,2115;6,75381;0;0;997;268,548;118,957;7,55313;7,3;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999758
17/11/2007 20:00;0;261,669;259,039;0;0;1,00348;0,998411;0;6,41009;0;0;0;0;1,69749;15,1093;5,9289;0;0;997;278,554;130,556;7,42188;6,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,993748
17/11/2007 21:00;0;250,569;248,201;0;0;1,00262;0,996813;0;12,7001;0;0;0;0;1,46939;13,5027;5,29848;0;0;997;291,23;141,793;6,87813;7,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,975534
17/11/2007 22:00;0;240,524;238,377;0;0;0,999411;0,995661;0;17,0589;0;0;0;0;1,28678;12,1568;4,77034;0;0;997;310,005;151,837;6,88125;8,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956003
17/11/2007 23:00;0;231,359;229,399;0;0;0,997065;0,995091;0;19,1418;0;0;0;0;1,13695;11,0228;4,32535;0;0;997;340,949;158,561;6,82813;8,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94471
18/11/2007 0:00;0;222,916;221,111;0;0;0,99717;0,995115;0;19,058;0;0;0;0;1,01363;10,0865;3,95793;0;0;997;21,1982;158,345;6,30625;9,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,945189
18/11/2007 1:00;0;215,101;213,435;0;0;0,999648;0,995726;0;16,8175;0;0;0;0;0,911349;9,24803;3,62893;0;0;997;51,3564;151,353;5,72813;9,3;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,957231
18/11/2007 2:00;0;207,722;206,153;0;0;1,0028;0,996916;0;12,3039;0;0;0;0;0,824113;8,68597;3,40837;0;0;997;69,6645;141,212;5,3625;12,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977031
18/11/2007 3:00;0;200,734;199,258;0;0;1,00337;0,998529;0;5,93848;0;0;0;0;0,746449;8,15383;3,19956;0;0;997;82,1356;129,947;5,14063;16;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994634
18/11/2007 4:00;0;194,23;192,868;0;0;1,00141;0,999557;0;1,79621;0;0;0;0;0,68158;7,45961;2,92715;0;0;997;92,0592;118,353;4,52812;13,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999509
18/11/2007 5:00;0;188,165;186,903;0;0;1,00341;0,997385;0;10,4767;0;0;0;0;0,626105;6,84873;2,68744;0;0;997;101,006;106,819;4,32813;11,1;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,983329
18/11/2007 6:00;0;182,5;181,331;0;0;0,996293;0,994927;0;19,7362;0;0;0;0;0,579269;6,28362;2,46569;0;0;997;109,872;95,6267;3,89375;8,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,941258
18/11/2007 7:00;0;177,136;176,038;0;0,0614072;0,977791;0,992994;0;28,9463;0;-80,1605;0;0;0,537529;5,8662;2,3019;0;0;997;119,307;85,4468;4,12813;8,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,875073
18/11/2007 8:00;0;298,299;387,124;499,577;1;0,941365;0,99213;0,844398;38,5734;0,392418;-72,6152;117,006;196,034;4,81976;35,1431;13,7902;250,744;0;997;129,886;75,9985;5,90312;6,8;7,7;639;-355,488;0;0;-0,3703;0;0;0;0;0,78181
18/11/2007 9:00;479,557;293;393;521,52;1;0,885012;0,991128;1;47,2296;0,38932;-57,2497;135,857;204,644;4,72845;35,1734;13,802;301,363;117,138;997;142,117;67,945;7,12187;5,8;9,7;768;35915,5;40,0971;40,0971;37,412;0;0;0;98,1486;0,679062
18/11/2007 10:00;236,437;293;393;319,038;1;0,810556;0,990026;1;54,3206;0,269064;-37,6981;76,0334;125,19;4,6672;34,6928;13,6134;214,643;57,7527;997;156,295;61,9963;7,61875;5,1;10,9;547;19666,7;22,3064;22,3064;20,4862;0;0;0;57,7527;0,58325
18/11/2007 11:00;225,243;293;393;333,615;1;0,747609;0,989187;1;58,4726;0,219764;-12,9623;73,2708;130,91;4,60652;34,7756;13,646;250,351;55,0183;997;172,165;58,8376;7,80313;6,1;12,1;638;18523,8;21,0939;21,0939;19,2957;0;0;0;55,0183;0,522907
18/11/2007 12:00;0;293;393;76,0923;1;0,749798;0,989215;1;58,3469;0;14,3727;16,7613;29,8586;4,59646;34,5287;13,5491;56,898;0;997;188,7;58,9356;7,6125;6,8;12,3;145;-355,488;0;0;-0,3703;0;0;0;0;0,524775
18/11/2007 13:00;0;323,307;318,706;28,2127;1;0,814691;0,990083;1;54,0014;0;38,8292;6,75838;11,0707;3,59572;27,6143;10,8358;18,8352;0;997;204,49;62,2746;7,80313;6,5;12,1;48;-355,488;0;0;-0,3703;0;0;0;0;0,587766
18/11/2007 14:00;0;304,444;300,533;1,36871;1;0,888426;0,991183;1;46,8151;0;58,1027;0,357948;0,537082;2,9084;23,1138;9,06985;0,7848;0;997;218,549;68,3665;8,7;6,1;11,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,684356
18/11/2007 15:00;0;288,199;284,796;0;1;0,943551;0,992175;0,812333;38,1294;0;73,2952;0;0;2,40311;19,9018;7,80947;0;0;997;230,665;76,5225;7,33125;7,6;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,786619
18/11/2007 16:00;0;274,095;271,12;0;0,0119779;0,978965;0,993029;0;28,5146;0;80,4725;0;0;2,02539;17,185;6,7434;0;0;997;241,15;86,0243;7,03438;6,5;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,878695
18/11/2007 17:00;0;261,721;259,095;0;0;0,996833;0,995041;0;19,3242;0;0;0;0;1,71773;15,0325;5,89875;0;0;997;250,52;96,2735;7,71562;5,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943662
18/11/2007 18:00;0;250,639;248,275;0;0;1,00349;0,997479;0;10,1066;0;0;0;0;1,47718;13,4581;5,28094;0;0;997;259,349;107,498;7,59375;6,8;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,984483
18/11/2007 19:00;0;240,777;238,672;0;0;1,00119;0,999634;0;1,48277;0;0;0;0;1,28818;11,8587;4,65336;0;0;997;268,29;119,051;7,31563;4,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999665
18/11/2007 20:00;0;231,881;229,977;0;0;1,00343;0,998468;0;6,18118;0;0;0;0;1,13445;10,6372;4,17403;0;0;997;278,259;130,653;7,05937;3,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994186
18/11/2007 21:00;0;223,768;222,032;0;0;1,00273;0,996873;0;12,4668;0;0;0;0;1,01044;9,62603;3,77725;0;0;997;290,879;141,906;6,9375;2,7;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976421
18/11/2007 22:00;0;216,265;214,661;0;0;0,999634;0,995722;0;16,8325;0;0;0;0;0,90713;8,84463;3,47063;0;0;997;309,596;151,989;6,99375;2,9;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,957155
18/11/2007 23:00;0;209,258;207,766;0;0;0,997334;0,995151;0;18,9259;0;0;0;0;0,820036;8,19553;3,21592;0;0;997;340,629;158,775;6,79375;3,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,945939
19/11/2007 0:00;0;202,639;201,235;0;0;0,997429;0,995173;0;18,8478;0;0;0;0;0,743526;7,69183;3,01827;0;0;997;21,2576;158,586;6,79375;5,1;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,94638
19/11/2007 1:00;0;196,426;195,118;0;0;0,999842;0,99578;0;16,6141;0;0;0;0;0,677785;7,12981;2,79774;0;0;997;51,5958;151,567;6,81563;5,1;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958252
19/11/2007 2:00;0;190,519;189,282;0;0;1,00288;0,996965;0;12,1131;0;0;0;0;0,62218;6,71832;2,63627;0;0;997;69,9058;141,402;6,97188;6,5;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977735
19/11/2007 3:00;0;184,94;183,783;0;0;1,00332;0,998573;0;5,76344;0;0;0;0;0,573925;6,24591;2,4509;0;0;997;82,3487;130,126;7,11094;6,1;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,994945
19/11/2007 4:00;0;179,695;178,617;0;0;1,00152;0,999517;0;1,95629;0;0;0;0;0,533596;5,76792;2,26333;0;0;997;92,2464;118,53;7,38437;4,7;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999417
19/11/2007 5:00;0;174,676;173,652;0;0;1,00338;0,997347;0;10,6249;0;0;0;0;0,497851;5,4523;2,13948;0;0;997;101,173;107;7,95313;5,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,982855
19/11/2007 6:00;0;169,944;168,992;0;0;0,996104;0,994887;0;19,8769;0;0;0;0;0,467937;5,02052;1,97005;0;0;997;110,021;95,8161;7,64063;3,5;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940425
19/11/2007 7:00;0;165,431;164,53;0;0,044324;0,977405;0,992983;0;29,0856;0;-80,2739;0;0;0,441387;4,70846;1,8476;0;0;997;119,439;85,6414;7,74063;3,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,873895
19/11/2007 8:00;0;287,856;375,827;492,338;1;0,940649;0,992115;0,833861;38,7165;0,393309;-72,839;113,784;193,193;4,09002;31,3673;12,3085;247,604;0;997;129,996;76,2125;9,78594;3,5;11,7;631;-355,488;0;0;-0,3703;0;0;0;0;0,78025
19/11/2007 9:00;452,28;293;393;522,694;1;0,883707;0,991107;1;47,3853;0,388638;-57,4849;135,959;205,105;4,5017;34,9808;13,7265;302,933;110,475;997;142,195;68,1732;10,45;5,4;14,2;772;33182,6;37,1875;37,1875;34,5652;0;0;0;91,4858;0,677065
19/11/2007 10:00;407,132;293;393;494,206;1;0,808223;0,989994;1;54,4977;0,297806;-37,9228;117,437;193,927;4,39861;34,6363;13,5913;333,932;99,447;997;156,326;62,2342;11,4562;4,2;16,3;851;36515,3;40,6634;40,6634;38,0368;0;0;0;99,447;0,580736
19/11/2007 11:00;344,706;293;393;466,857;1;0,744032;0,98914;1;58,6754;0,238946;-13,1204;102,039;183,195;4,31641;34,465;13,5241;352,375;84,1985;997;172,134;59,0755;12,1406;4;18;898;30243,2;33,9948;33,9948;31,5033;0;0;0;84,1985;0,519885
19/11/2007 12:00;337,866;293;393;457,885;1;0,74596;0,989165;1;58,5664;0,23954;14,3354;100,34;179,674;4,26382;34,5269;13,5483;344,527;82,5279;997;188,605;59,1605;12,4984;4,7;19,1;878;29552,6;33,2609;33,2609;30,784;0;0;0;82,5279;0,52151
19/11/2007 13:00;355,995;293;393;439,069;1;0,811841;0,990044;1;54,222;0,295074;38,8915;104,807;172,291;4,24007;34,6868;13,6111;294,692;86,956;997;204,344;62,4756;12,7641;5,8;19,6;751;31381,4;35,2044;35,2044;32,6889;0;0;0;86,956;0,584646
