Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
19/11/2007 14:00;215,09;293;393;269,92;1;0,886667;0,991154;1;47,03;0,338106;58,2106;70,4481;105,917;4,26382;34,7753;13,6458;155,39;52,5385;997;218,372;68,5391;12,4984;8,1;19,1;396;17488;19,9952;19,9952;18,2166;0;0;0;52,5385;0,681615
19/11/2007 15:00;335,535;293;393;447,08;1;0,942525;0,992154;0,806668;38,3393;0,36643;73,4151;100,158;175,434;4,30202;35,4161;13,8973;223,668;81,9586;997;230,471;76,6677;12,5187;11,1;18,3;570;29317,1;33,0107;33,0107;30,5386;0;0;0;81,9586;0,784352
19/11/2007 16:00;0;323,082;318,428;249,933;0,00243744;0,978404;0,993012;0;28,7225;0;80,5377;0;98,0736;3,38401;28,5652;11,209;111,834;0;997;240,945;86,1423;12,3125;16;17;285;-355,488;0;0;-0,3703;0;0;0;0;0,876957
19/11/2007 17:00;0;304,196;300,287;0;0;0,996562;0,994983;0;19,5335;0;0;0;0;2,71771;23,5859;9,25512;0;0;997;250,305;96,3788;12,4937;14,1;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,942446
19/11/2007 18:00;0;288,073;284,698;0;0;1,00345;0,997425;0;10,3201;0;0;0;0;2,2336;20,1173;7,89402;0;0;997;259,118;107,591;12,2844;12,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983822
19/11/2007 19:00;0;274,161;271,227;0;0;1,00135;0,99958;0;1,70218;0;0;0;0;1,86974;17,2728;6,77786;0;0;997;268,036;119,139;12,0969;9,6;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999559
19/11/2007 20:00;0;261,804;259,177;0;0;1,00337;0,998525;0;5,95564;0;0;0;0;1,59262;15,3598;6,02719;0;0;997;277,966;130,743;11,5359;11,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994603
19/11/2007 21:00;0;250,777;248,426;0;0;1,00283;0,996933;0;12,2375;0;0;0;0;1,37608;13,6256;5,3467;0;0;997;290,53;142,012;11,4438;11,1;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977277
19/11/2007 22:00;0;240,897;238,785;0;0;0,999845;0,995781;0;16,6105;0;0;0;0;1,20494;12,1153;4,75403;0;0;997;309,185;152,132;11;9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95827
19/11/2007 23:00;0;231,965;230,054;0;0;0,99759;0,995209;0;18,7154;0;0;0;0;1,06752;10,8625;4,26244;0;0;997;340,3;158,982;10,5172;7,3;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,947124
20/11/2007 0:00;0;223,807;222,061;0;0;0,997676;0,995229;0;18,6439;0;0;0;0;0,958235;9,82829;3,85662;0;0;997;21,305;158,822;10,225;6,1;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,947524
20/11/2007 1:00;0;216,264;214,652;0;0;1,00003;0,995833;0;16,417;0;0;0;0;0,869955;8,99585;3,52997;0;0;997;51,8254;151,778;10,0281;5,6;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,95923
20/11/2007 2:00;0;209,138;207,619;0;0;1,00296;0,997012;0;11,9288;0;0;0;0;0,792045;8,44704;3,31462;0;0;997;70,1386;141,59;10,2437;8,1;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978405
20/11/2007 3:00;0;202,505;201,101;0;0;1,00328;0,998615;0;5,59489;0;0;0;0;0,7236;7,74053;3,03738;0;0;997;82,5543;130,304;9,82187;6,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995236
20/11/2007 4:00;0;196,378;195,09;0;0;1,00163;0,999479;0;2,10987;0;0;0;0;0,665591;7,02443;2,75639;0;0;997;92,4266;118,706;9,26563;4,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999322
20/11/2007 5:00;0;190,582;189,368;0;0;1,00334;0,997311;0;10,7666;0;0;0;0;0,614805;6,58201;2,58278;0;0;997;101,333;107,18;9,18047;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982396
20/11/2007 6:00;0;185,043;183,892;0;0;0,995921;0,99485;0;20,011;0;0;0;0;0,571539;6,21192;2,43756;0;0;997;110,164;96,0041;8,78047;5,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,939627
20/11/2007 7:00;0;179,733;178,639;0;0,0273597;0,977034;0,992972;0;29,2183;0;-80,3863;0;0;0,530887;5,87922;2,30701;0;0;997;119,565;85,8338;8,72188;6,8;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,872766
20/11/2007 8:00;0;291,008;372,021;465,699;1;0,939961;0,992102;0,823372;38,8527;0,382124;-73,0614;106,194;182,74;4,09815;31,6736;12,4287;234,655;0;997;130,1;76,424;9,79375;7,3;11,2;598;-355,488;0;0;-0,3703;0;0;0;0;0,778761
20/11/2007 9:00;427,232;293;393;501,64;1;0,882451;0,991087;1;47,5338;0,383546;-57,7201;130,295;196,844;4,55139;35,4725;13,9194;291,553;104,357;997;142,268;68,398;10,3094;9,6;13,2;743;30664,6;34,5078;34,5078;31,9423;0;0;0;85,3675;0,675155
20/11/2007 10:00;396,656;293;393;486,366;1;0,805958;0,989962;1;54,6676;0,293592;-38,1499;115,246;190,85;4,46714;35,4008;13,8913;330,008;96,888;997;156,352;62,4676;10,7594;10,3;14,9;841;35465,8;39,5471;39,5471;36,9436;0;0;0;96,888;0,578319
20/11/2007 11:00;323,895;293;393;448,2;1;0,740518;0,989095;1;58,8718;0,232548;-13,2843;97,4942;175,874;4,40835;35,603;13,9706;340,211;79,1153;997;172,1;59,3079;11,2953;14,1;16,1;867;28139,6;31,7596;31,7596;29,312;0;0;0;79,1153;0,516955
20/11/2007 12:00;327,624;293;393;450,417;1;0,742156;0,989116;1;58,7806;0,234684;14,29;98,1951;176,743;4,36947;35,1667;13,7994;340,996;80,0262;997;188,508;59,3792;11,5094;9,6;16,9;869;28517;32,1607;32,1607;29,7053;0;0;0;80,0262;0,518316
20/11/2007 13:00;408,392;293;393;495,501;1;0,809003;0,990004;1;54,4386;0,298377;38,9457;117,86;194,435;4,35012;35,053;13,7548;334,325;99,7548;997;204,198;62,6702;11,4406;7,6;17,3;852;36641,5;40,7976;40,7976;38,1682;0;0;0;99,7548;0,581574
20/11/2007 14:00;328,541;293;393;377,472;1;0,884911;0,991126;1;47,2417;0,367826;58,3109;98,321;148,12;4,36947;34,9168;13,7014;218,174;80,2501;997;218,196;68,7053;11,3531;7,3;16,9;556;28609,8;32,2592;32,2592;29,8019;0;0;0;80,2501;0,678907
20/11/2007 15:00;391,909;293;393;514,662;0,993425;0,941526;0,992133;0,803068;38,5412;0,370755;73,4912;113,905;201,953;4,40348;35,1003;13,7734;258,199;95,7286;997;230,278;76,8065;11,0438;6,5;16,2;658;34990,1;39,0411;39,0411;36,448;0;0;0;95,7286;0,782161
20/11/2007 16:00;0;323,546;319;75,0675;0;0,977071;0,992973;0;29,2052;0;0;0;29,4565;3,49028;27,4462;10,7699;33,7464;0;997;240,743;86,2542;10,0562;4,7;14,9;86;-355,488;0;0;-0,3703;0;0;0;0;0,872878
20/11/2007 17:00;0;304,979;301,133;0;0;0,996288;0,994925;0;19,7404;0;0;0;0;2,8255;22,8513;8,96686;0;0;997;250,092;96,4778;10,4672;3,7;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,941232
20/11/2007 18:00;0;289,045;285,708;0;0;1,0034;0,997371;0;10,531;0;0;0;0;2,33789;19,5955;7,68929;0;0;997;258,891;107,678;9,8625;4;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983156
20/11/2007 19:00;0;275,2;272,277;0;0;1,0015;0,999526;0;1,9186;0;0;0;0;1,96985;16,9614;6,65566;0;0;997;267,785;119,22;9,25781;3,5;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999439
20/11/2007 20:00;0;263,055;260,476;0;0;1,00331;0,99858;0;5,73358;0;0;0;0;1,69074;14,788;5,80279;0;0;997;277,677;130,827;8,73125;2,3;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994997
20/11/2007 21:00;0;252,264;249,961;0;0;1,00292;0,996991;0;12,0123;0;0;0;0;1,4721;13,0618;5,12544;0;0;997;290,183;142,111;8,4;1,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978103
20/11/2007 22:00;0;242,511;240,421;0;0;1,00005;0,99584;0;16,3932;0;0;0;0;1,29834;11,7492;4,61037;0;0;997;308,774;152,269;7,65625;1,7;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,959348
20/11/2007 23:00;0;233,636;231,734;0;0;0,997834;0,995265;0;18,5105;0;0;0;0;1,15561;10,606;4,16181;0;0;997;339,96;159,182;7,325;1,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,948265
21/11/2007 0:00;0;225,402;223,636;0;0;0,99791;0,995283;0;18,4461;0;0;0;0;1,03347;9,80858;3,84889;0;0;997;21,3401;159,054;7,19375;2,7;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,948622
21/11/2007 1:00;0;217,776;216,146;0;0;1,0002;0,995884;0;16,2263;0;0;0;0;0,934617;8,98672;3,52639;0;0;997;52,045;151,986;7,275;2,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960166
21/11/2007 2:00;0;210,617;209,09;0;0;1,00303;0,997058;0;11,751;0;0;0;0;0,849231;8,37799;3,28752;0;0;997;70,3627;141,777;6,49687;3,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979042
21/11/2007 3:00;0;203,921;202,501;0;0;1,00323;0,998655;0;5,4329;0;0;0;0;0,773658;7,74269;3,03823;0;0;997;82,7522;130,48;5,62813;3,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995508
21/11/2007 4:00;0;197,711;196,403;0;0;1,00172;0,999443;0;2,25689;0;0;0;0;0,710308;7,06278;2,77144;0;0;997;92,5999;118,881;5,22813;2,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999224
21/11/2007 5:00;0;191,804;190,565;0;0;1,0033;0,997276;0;10,9017;0;0;0;0;0,654463;6,66797;2,61651;0;0;997;101,486;107,358;5,24062;3,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981953
21/11/2007 6:00;0;186,215;185,052;0;0;0,995745;0,994814;0;20,1385;0;0;0;0;0,605627;6,213;2,43798;0;0;997;110,3;96,1907;4,9625;3,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,938863
21/11/2007 7:00;0;180,905;179,81;0;0,0105248;0,976678;0,992962;0;29,3446;0;-80,4977;0;0;0,56263;5,81912;2,28342;0;0;997;119,684;86,0237;5,09688;3,1;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,871688
21/11/2007 8:00;0;282,957;356,622;426,762;1;0,939304;0,992088;0,812939;38,9819;0,378134;-73,2824;96,0137;167,461;3,69635;27,668;10,8569;215,428;0;997;130,197;76,6327;6,85938;1,9;8,5;549;-355,488;0;0;-0,3703;0;0;0;0;0,777344
21/11/2007 9:00;385,498;293;393;490,86;1;0,881246;0,991068;1;47,6751;0,381574;-57,9549;127,318;192,613;4,68246;34,3603;13,483;286,06;94,1627;997;142,333;68,6192;7,55313;1,6;10,6;729;26447;30,0217;30,0217;27,5489;0;0;0;75,1735;0,673333
21/11/2007 10:00;386,404;293;393;475,776;1;0,803765;0,989932;1;54,8303;0,291199;-38,3792;112,427;186,694;4,60149;34,254;13,4413;324,122;94,384;997;156,372;62,6963;8,68437;1,7;12,2;826;34438;38,454;38,454;35,8729;0;0;0;94,384;0,575999
21/11/2007 11:00;336,164;293;393;462,192;1;0,737075;0,989051;1;59,0615;0,232765;-13,454;100,066;181,364;4,53644;34,1931;13,4174;352,768;82,1121;997;172,061;59,5347;9,20313;1,9;13,5;899;29380,6;33,0782;33,0782;30,6048;0;0;0;82,1121;0,514118
21/11/2007 12:00;341,915;293;393;467,798;1;0,738388;0,989068;1;58,9894;0,234401;14,2364;101,462;183,564;4,4918;34,2838;13,453;356,299;83,517;997;188,409;59,5917;9,4;2,4;14,4;908;29961,5;33,6955;33,6955;31,2099;0;0;0;83,517;0,515196
21/11/2007 13:00;423,986;293;393;512,599;1;0,806179;0,989965;1;54,6511;0,297882;38,9915;121,496;201,144;4,47207;34,3026;13,4603;347,666;103,564;997;204,052;62,8583;9,64375;2;14,8;886;38202,3;42,4581;42,4581;39,7941;0;0;0;103,564;0,578554
21/11/2007 14:00;523,126;293;393;560,595;1;0,883159;0,991098;1;47,4503;0,392807;58,4035;145,726;219,977;4,47699;34,3253;13,4692;325,3;127,78;997;218,02;68,865;9,075;1,5;14,7;829;48192,7;53,0951;53,0951;50,2007;0;0;0;127,78;0,67623
21/11/2007 15:00;356,903;293;393;482,044;0,984944;0,940536;0,992113;0,800303;38,7389;0,359492;73,5497;105,298;189,154;4,52153;34,6559;13,599;242,503;87,1779;997;230,087;76,9389;8,8;3,3;13,8;618;31472,9;35,3017;35,3017;32,7843;0;0;0;87,1779;0,780006
21/11/2007 16:00;0;323,406;318,827;207,332;0;0,976497;0,992957;0;29,4082;0;0;0;81,3571;3,58354;27,4649;10,7772;93,3912;0;997;240,542;86,3598;8,125;3,3;12,5;238;-355,488;0;0;-0,3703;0;0;0;0;0,871143
21/11/2007 17:00;0;304,753;300,89;0;0;0,996012;0,994868;0;19,9448;0;0;0;0;2,89163;22,8031;8,94794;0;0;997;249,882;96,5707;8,32813;3,3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,940022
21/11/2007 18:00;0;288,799;285,459;0;0;1,00335;0,997318;0;10,7391;0;0;0;0;2,38857;19,4803;7,64407;0;0;997;258,666;107,759;7,9625;3,1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982486
21/11/2007 19:00;0;274,952;272,029;0;0;1,00164;0,999474;0;2,13191;0;0;0;0;2,00875;16,8573;6,6148;0;0;997;267,537;119,295;8,22188;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999308
21/11/2007 20:00;0;262,755;260,164;0;0;1,00325;0,998635;0;5,51511;0;0;0;0;1,719;14,7971;5,80636;0;0;997;277,392;130,904;7,3875;2,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995371
21/11/2007 21:00;0;251,896;249,578;0;0;1,00301;0,997048;0;11,7912;0;0;0;0;1,49157;13,1087;5,14387;0;0;997;289,84;142,203;7,4125;2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978899
21/11/2007 22:00;0;242,143;240,056;0;0;1,00024;0,995897;0;16,1804;0;0;0;0;1,31032;11,6956;4,58933;0;0;997;308,363;152,397;7,20313;1,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,960389
21/11/2007 23:00;0;233,267;231,364;0;0;0,998066;0,99532;0;18,3112;0;0;0;0;1,16294;10,5829;4,15275;0;0;997;339,611;159,374;6,91562;1,5;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,949364
22/11/2007 0:00;0;225,138;223,397;0;0;0,998131;0,995336;0;18,2546;0;0;0;0;1,0373;9,61968;3,77476;0;0;997;21,3625;159,28;6,85;1,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949674
22/11/2007 1:00;0;217,583;215,966;0;0;1,00036;0,995934;0;16,042;0;0;0;0;0,934788;8,88732;3,48738;0;0;997;52,254;152,191;6,60625;1,9;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961059
22/11/2007 2:00;0;210,51;209,001;0;0;1,00309;0,997102;0;11,5797;0;0;0;0;0,846698;8,25648;3,23984;0;0;997;70,5779;141,961;6,28438;2,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,979646
22/11/2007 3:00;0;203,962;202,574;0;0;1,00318;0,998694;0;5,27751;0;0;0;0;0,770832;7,53162;2,95541;0;0;997;82,9423;130,655;6,00625;1,7;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995761
22/11/2007 4:00;0;197,881;196,599;0;0;1,00181;0,999408;0;2,3973;0;0;0;0;0,706973;6,89825;2,70687;0;0;997;92,7662;119,054;5,72813;1;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999125
22/11/2007 5:00;0;192,164;190,965;0;0;1,00327;0,997243;0;11,0302;0;0;0;0;0,651389;6,41073;2,51557;0;0;997;101,633;107,536;6,175;0,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,981526
22/11/2007 6:00;0;186,741;185,612;0;0;0,995576;0,99478;0;20,2594;0;0;0;0;0,603382;6,00596;2,35674;0;0;997;110,43;96,3756;6,3875;1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938135
22/11/2007 7:00;0;181,587;180,523;0;0;0,975532;0,992929;0;29,744;0;0;0;0;0,561021;5,62696;2,20802;0;0;997;119,797;86,2111;6,23125;1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,86825
22/11/2007 8:00;0;291,966;372,497;477,275;0,99383;0,938703;0,992076;0,804202;39,0991;0,369361;-73,4672;105,5;187,283;4,22034;30,9459;12,1432;241,326;0;997;130,288;76,8386;7,81563;1,2;9,3;615;-355,488;0;0;-0,3703;0;0;0;0;0,776056
22/11/2007 9:00;435,069;293;393;507,059;1;0,880092;0,991049;1;47,8092;0,382347;-58,1892;131,346;198,97;4,64185;34,2223;13,4288;296,262;106,271;997;142,393;68,8366;8,66562;1,1;11,4;755;31453,4;35,3472;35,3472;32,764;0;0;0;87,2818;0,671602
22/11/2007 10:00;389,629;293;393;480,253;1;0,801647;0,989903;1;54,9858;0,28977;-38,6104;113,183;188,451;4,55139;34,3003;13,4594;328,439;95,1717;997;156,386;62,9203;9,7625;2;13,2;837;34761,5;38,798;38,798;36,2099;0;0;0;95,1717;0,57378
22/11/2007 11:00;318,254;293;393;443,874;1;0,733707;0,989008;1;59,2445;0,228234;-13,6294;95,6567;174,176;4,48193;34,2442;13,4374;340,603;77,7373;997;172,018;59,7559;10,4594;2,4;14,6;868;27568,1;31,1525;31,1525;28,7167;0;0;0;77,7373;0,511375
22/11/2007 12:00;274,329;293;393;393,332;1;0,734664;0,989021;1;59,1928;0,22235;14,1747;84,8762;154,343;4,44748;34,2012;13,4205;301,363;67,0082;997;188,308;59,7979;10,6125;2,6;15,3;768;23102,3;26,4105;26,4105;24,0649;0;0;0;67,0082;0,512151
22/11/2007 13:00;332,31;293;393;419,602;1;0,803371;0,989927;1;54,8594;0,283755;39,0288;99,1036;164,652;4,43278;34,4037;13,5;286,06;81,1708;997;203,905;63,0398;10,7563;3,3;15,6;729;28991,1;32,6643;32,6643;30,199;0;0;0;81,1708;0,575585
22/11/2007 14:00;175,067;293;393;233,735;1;0,881414;0,99107;1;47,6555;0,314052;58,4884;60,6374;91,7175;4,4573;34,1944;13,4179;136,163;42,7622;997;217,846;69,0182;10,5688;3,3;15,1;347;13420;15,6819;15,6819;13,9791;0;0;0;42,7622;0,673587
22/11/2007 15:00;370,26;293;393;503,281;0,976998;0,939547;0,992093;0,797728;38,9342;0,35623;73,6041;108,583;197,487;4,4918;34,7878;13,6508;253,883;90,4406;997;229,898;77,0649;9,86875;4;14,4;647;32816,9;36,7304;36,7304;34,1842;0;0;0;90,4406;0,777868
22/11/2007 16:00;0;323,324;318,726;257,348;0;0,975924;0,99294;0;29,6086;0;0;0;100,984;3,55047;27,6997;10,8694;116,15;0;997;240,344;86,4593;9,7625;4,7;13,2;296;-355,488;0;0;-0,3703;0;0;0;0;0,86942
22/11/2007 17:00;0;304,623;300,751;0;0;0,995733;0,994812;0;20,1466;0;0;0;0;2,86192;22,9446;9,00345;0;0;997;249,675;96,6573;9,73125;4,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938815
22/11/2007 18:00;0;288,696;285,363;0;0;1,00329;0,997265;0;10,9444;0;0;0;0;2,36087;19,4933;7,64916;0;0;997;258,445;107,833;9,15312;3,5;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,981812
22/11/2007 19:00;0;274,839;271,914;0;0;1,00178;0,999422;0;2,34201;0;0;0;0;1,98151;16,946;6,64961;0;0;997;267,292;119,364;8,80937;3,7;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999165
22/11/2007 20:00;0;262,581;259,976;0;0;1,00319;0,998688;0;5,30035;0;0;0;0;1,69102;14,9671;5,87308;0;0;997;277,11;130,974;8,54375;4,2;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995724
22/11/2007 21:00;0;251,674;249,348;0;0;1,00309;0,997104;0;11,5743;0;0;0;0;1,46368;13,2418;5,19608;0;0;997;289,499;142,287;8,12187;3,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979665
22/11/2007 22:00;0;241,841;239,737;0;0;1,00042;0,995952;0;15,9724;0;0;0;0;1,28191;11,8863;4,66419;0;0;997;307,952;152,517;7,85625;3,5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,961394
22/11/2007 23:00;0;232,89;230,973;0;0;0,998287;0,995373;0;18,1175;0;0;0;0;1,1345;10,753;4,21947;0;0;997;339,252;159,559;7,825;3,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950421
23/11/2007 0:00;0;224,615;222,841;0;0;0,998341;0,995386;0;18,0694;0;0;0;0;1,01235;9,89723;3,88367;0;0;997;21,3717;159,502;7,6375;4,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,950682
23/11/2007 1:00;0;217,003;215,378;0;0;1,00051;0,995981;0;15,8642;0;0;0;0;0,912972;8,9929;3,52881;0;0;997;52,4523;152,394;7,52812;3,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961912
23/11/2007 2:00;0;209,85;208,325;0;0;1,00315;0,997145;0;11,4151;0;0;0;0;0,827143;8,40934;3,29983;0;0;997;70,784;142,143;7,10625;5,4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980219
23/11/2007 3:00;0;203,203;201,795;0;0;1,00313;0,998731;0;5,1288;0;0;0;0;0,753097;7,70059;3,02171;0;0;997;83,1245;130,829;6,80625;4,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995996
23/11/2007 4:00;0;197,022;195,721;0;0;1,00189;0,999375;0;2,53106;0;0;0;0;0,689828;7,06074;2,77063;0;0;997;92,9252;119,226;6,7625;3,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999024
23/11/2007 5:00;0;191,146;189,914;0;0;1,00323;0,997212;0;11,1521;0;0;0;0;0,635189;6,6582;2,61268;0;0;997;101,773;107,712;7,03125;4,4;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,981117
23/11/2007 6:00;0;185,594;184,441;0;0;0,995414;0,994748;0;20,3735;0;0;0;0;0,587573;6,19107;2,42938;0;0;997;110,553;96,5589;7,0875;4;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,937443
23/11/2007 7:00;0;180,293;179,2;0;0;0,975207;0,99292;0;29,8555;0;0;0;0;0,545493;5,84157;2,29223;0;0;997;119,903;86,3959;6,93125;4,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,867283
23/11/2007 8:00;0;290,48;370,679;487,433;0,977287;0,938178;0,992066;0,798287;39,201;0,359614;-73,5923;105,113;191,269;4,11059;31,1985;12,2423;246,82;0;997;130,372;77,0416;8,82813;5,1;10;629;-355,488;0;0;-0,3703;0;0;0;0;0,774934
23/11/2007 9:00;439,488;293;393;517,21;1;0,878993;0,991032;1;47,936;0,381012;-58,4229;133,805;202,953;4,60149;35,1234;13,7824;302,933;107,35;997;142,446;69,0502;9,7;6,1;12,2;772;31897,8;35,8201;35,8201;33,2269;0;0;0;88,3611;0,669961
23/11/2007 10:00;397,27;293;393;490,484;1;0,799608;0,989875;1;55,1339;0,288221;-38,8435;115,296;192,466;4,50665;35,0451;13,7517;336,679;97,038;997;156,395;63,1395;10,35;6,8;14,1;858;35527,4;39,6126;39,6126;37,0077;0;0;0;97,038;0,57166
23/11/2007 11:00;329,873;293;393;459,891;1;0,73042;0,988967;1;59,4208;0,227146;-13,8105;98,6603;180,461;4,43768;34,7788;13,6472;354,73;80,5754;997;171,971;59,9712;10,8906;5,8;15,5;904;28744,5;32,4023;32,4023;29,9422;0;0;0;80,5754;0,508729
23/11/2007 12:00;323,424;293;393;451,645;1;0,730986;0,988974;1;59,3906;0,226974;14,1047;96,9669;177,225;4,39374;34,5896;13,5729;348,059;79,0002;997;188,204;59,9977;11,3219;4,7;16,4;887;28091,9;31,709;31,709;29,2623;0;0;0;79,0002;0,509182
23/11/2007 13:00;418,857;293;393;511,395;1;0,800582;0,989889;1;55,0633;0,291972;39,0577;120,36;200,671;4,36947;34,8611;13,6795;350,413;102,311;997;203,757;63,2147;11,3531;5,8;16,9;893;37689;41,912;41,912;39,2594;0;0;0;102,311;0,57267
23/11/2007 14:00;520,515;293;393;560,939;1;0,879676;0,991043;1;47,8573;0,387573;58,5654;145,233;220,113;4,37432;34,9547;13,7162;328,046;127,142;997;217,672;69,1647;11,4094;5,4;16,8;836;47925,6;52,8105;52,8105;49,9225;0;0;0;127,142;0,67098
23/11/2007 15:00;405,935;293;393;550,005;0,96959;0,938559;0,992074;0,795346;39,1272;0,3564;73,6544;117,287;215,822;4,40835;34,9738;13,7237;278,212;99,1547;997;229,711;77,1844;10,9438;5,1;16,1;709;36395,5;40,5359;40,5359;37,912;0;0;0;99,1547;0,775747
23/11/2007 16:00;0;323,417;318,842;262,916;0;0,97535;0,992924;0;29,8064;0;0;0;103,168;3,48856;27,6855;10,8638;118,897;0;997;240,149;86,5525;10,3078;4,7;14,8;303;-355,488;0;0;-0,3703;0;0;0;0;0,86771
23/11/2007 17:00;0;304,645;300,754;0;0;0,995454;0,994756;0;20,3456;0;0;0;0;2,82005;23,2017;9,10434;0;0;997;249,471;96,7376;10,6187;7,3;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,937613
23/11/2007 18:00;0;288,626;285,273;0;0;1,00323;0,997214;0;11,1467;0;0;0;0;2,33404;19,7068;7,73294;0;0;997;258,227;107,902;9,71875;5,6;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,981135
23/11/2007 19:00;0;274,769;271,846;0;0;1,0019;0,999371;0;2,54878;0;0;0;0;1,96903;16,9587;6,65459;0;0;997;267,052;119,426;8,89688;4;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999011
23/11/2007 20:00;0;262,36;259,72;0;0;1,00312;0,998741;0;5,08939;0;0;0;0;1,68775;15,229;5,97587;0;0;997;276,832;131,038;8,6;7,3;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996058
23/11/2007 21:00;0;251,212;248,834;0;0;1,00316;0,997158;0;11,3618;0;0;0;0;1,4639;13,6072;5,33948;0;0;997;289,163;142,365;7,93437;8,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980403
23/11/2007 22:00;0;241,138;238,985;0;0;1,00059;0,996007;0;15,7692;0;0;0;0;1,28511;12,2175;4,79413;0;0;997;307,542;152,63;7,425;8,1;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962364
23/11/2007 23:00;0;232,059;230,118;0;0;0,998497;0,995424;0;17,9294;0;0;0;0;1,14215;10,8825;4,2703;0;0;997;338,884;159,736;6,75937;5,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,951436
24/11/2007 0:00;0;223,715;221,93;0;0;0,99854;0,995435;0;17,8906;0;0;0;0;1,02436;9,93525;3,89859;0;0;997;21,3675;159,718;6,09375;5,8;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,951645
24/11/2007 1:00;0;215,979;214,328;0;0;1,00066;0,996027;0;15,6931;0;0;0;0;0,930357;9,112;3,57555;0;0;997;52,6395;152,593;4,91563;5,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962725
24/11/2007 2:00;0;208,716;207,17;0;0;1,0032;0,997185;0;11,2572;0;0;0;0;0,847843;8,48018;3,32762;0;0;997;70,9807;142,324;4,38438;6,8;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,980761
24/11/2007 3:00;0;201,953;200,523;0;0;1,00308;0,998766;0;4,98682;0;0;0;0;0,773966;7,78134;3,0534;0;0;997;83,2987;131,001;3,78438;5,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996215
24/11/2007 4:00;0;195,582;194,242;0;0;1,00197;0,999343;0;2,65812;0;0;0;0;0,710906;7,24879;2,84443;0;0;997;93,077;119,397;3,34062;6,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998924
24/11/2007 5:00;0;189,585;188,333;0;0;1,00319;0,997183;0;11,2672;0;0;0;0;0,655171;6,725;2,63889;0;0;997;101,906;107,886;3,175;5,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,980727
24/11/2007 6:00;0;183,934;182,765;0;0;0,995261;0,994718;0;20,4809;0;0;0;0;0,607507;6,23343;2,446;0;0;997;110,67;96,7404;3,24375;4,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936789
24/11/2007 7:00;0;178,538;177,429;0;0;0,974899;0,992912;0;29,9602;0;0;0;0;0,563634;5,88295;2,30847;0;0;997;120,002;86,5779;2,90937;5,4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,866373
24/11/2007 8:00;0;283,001;358,304;468,199;0,960905;0,937684;0,992056;0,792418;39,2962;0,350802;-73,7163;98,4898;183,721;3,8652;28,9078;11,3434;237,402;0;997;130,45;77,2415;4,5625;7,8;5,5;605;-355,488;0;0;-0,3703;0;0;0;0;0,773883
24/11/2007 9:00;388,813;293;393;495,961;1;0,877948;0,991015;1;48,0555;0,375779;-58,6556;128,153;194,615;4,85269;35,3942;13,8887;291,161;94,9723;997;142,494;69,2599;5,03438;7,3;7,3;742;26782,9;30,379;30,379;27,8989;0;0;0;75,9831;0,668411
24/11/2007 10:00;356,333;293;393;450,587;1;0,797651;0,989849;1;55,2747;0,280419;-39,0781;105,656;176,81;4,77477;35,2756;13,8421;310,388;87,0388;997;156,399;63,3536;6,14375;7,8;8,8;791;31415,5;35,2407;35,2407;32,7245;0;0;0;87,0388;0,569642
24/11/2007 11:00;222,085;293;393;340,66;1;0,727219;0,988926;1;59,5902;0,205415;-13,9969;72,7583;133,675;4,71821;35,1507;13,7931;264,085;54,247;997;171,92;60,1807;6,85312;8,7;9,9;673;18201,6;20,7521;20,7521;18,96;0;0;0;54,247;0,506181
24/11/2007 12:00;0,253729;293;393;86,0697;1;0,72736;0,988928;1;59,5828;0,00092907;14,0264;18,3864;33,7737;4,71821;34,6744;13,6062;66,708;0,0619764;997;188,099;60,191;7,0875;7,3;9,9;170;-355,488;0;0;-0,3703;0;0,0619764;0;0;0,506292
24/11/2007 13:00;321,653;293;393;413,682;1;0,797815;0,989851;1;55,263;0,27579;39,0779;97,0224;162,329;4,69776;35,0583;13,7569;284,882;78,5677;997;203,61;63,3829;7,56563;6,8;10,3;726;27912,5;31,5184;31,5184;29,0755;0;0;0;78,5677;0,56981
24/11/2007 14:00;273,651;293;393;329,526;1;0,877947;0,991015;1;48,0556;0,345524;58,6345;85,1473;129,306;4,70286;34,6632;13,6018;193,453;66,8426;997;217,5;69,3045;7,30937;4,4;10,2;493;23033,2;26,3371;26,3371;23,993;0;0;0;66,8426;0,668409
24/11/2007 15:00;291,116;293;393;424,732;0,962724;0,937572;0,992054;0,793158;39,3176;0,330081;73,7006;89,5879;166,665;4,73872;35,0167;13,7406;215,428;71,1086;997;229,526;77,2974;6,92188;5,4;9,5;549;24812,1;28,2256;28,2256;25,8459;0;0;0;71,1086;0,773646
24/11/2007 16:00;0;323,149;318,51;116,046;0;0,974778;0,992908;0;30,0013;0;0;0;45,5364;3,74619;27,5204;10,799;52,5816;0;997;239,956;86,6395;6,525;4,2;8,4;134;-355,488;0;0;-0,3703;0;0;0;0;0,866014
24/11/2007 17:00;0;304,204;300,279;0;0;0,995173;0,994701;0;20,5418;0;0;0;0;3,02329;22,9286;8,99716;0;0;997;249,269;96,8117;6,39375;4,2;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,936417
24/11/2007 18:00;0;288,129;284,767;0;0;1,00317;0,997162;0;11,346;0;0;0;0;2,49926;19,3419;7,58975;0;0;997;258,012;107,964;6,02812;2,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980457
24/11/2007 19:00;0;274,207;271,27;0;0;1,00203;0,99932;0;2,75213;0;0;0;0;2,10075;16,7132;6,55828;0;0;997;266,815;119,482;5,60625;1,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998847
24/11/2007 20:00;0;261,887;259,269;0;0;1,00304;0,998792;0;4,88236;0;0;0;0;1,79707;14,7746;5,79755;0;0;997;276,558;131,095;5,39687;2,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996372
24/11/2007 21:00;0;250,887;248,54;0;0;1,00323;0,997212;0;11,1537;0;0;0;0;1,55576;13,1341;5,15382;0;0;997;288,831;142,435;5,13125;2,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981112
24/11/2007 22:00;0;240,915;238,782;0;0;1,00076;0,996059;0;15,5709;0;0;0;0;1,36337;11,8681;4,65705;0;0;997;307,133;152,735;4,96094;3,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963299
24/11/2007 23:00;0;231,812;229,863;0;0;0,998697;0,995474;0;17,7471;0;0;0;0;1,20497;10,7722;4,22701;0;0;997;338,508;159,906;4,46094;3,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952411
25/11/2007 0:00;0;223,422;221,627;0;0;0,998728;0,995482;0;17,7183;0;0;0;0;1,06938;9,88074;3,8772;0;0;997;21,3494;159,93;4,14375;4,4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952564
25/11/2007 1:00;0;215,684;214,033;0;0;1,00079;0,996071;0;15,5285;0;0;0;0;0,95715;9,03202;3,54417;0;0;997;52,8152;152,789;4,04375;4,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,963497
25/11/2007 2:00;0;208,462;206,927;0;0;1,00324;0,997224;0;11,106;0;0;0;0;0,861238;8,37342;3,28573;0;0;997;71,168;142,502;4,06094;5,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981272
25/11/2007 3:00;0;201,738;200,316;0;0;1,00303;0,9988;0;4,85162;0;0;0;0;0,780769;7,70564;3,02369;0;0;997;83,4647;131,171;3,76563;4,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996417
25/11/2007 4:00;0;195,513;194,206;0;0;1,00204;0,999314;0;2,77843;0;0;0;0;0,71243;7,02173;2,75533;0;0;997;93,2215;119,567;3,76563;3,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998824
25/11/2007 5:00;0;189,504;188,245;0;0;1,00316;0,997155;0;11,3757;0;0;0;0;0,653418;6,77162;2,65718;0;0;997;102,032;108,059;3,86094;6,5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980355
25/11/2007 6:00;0;183,815;182,637;0;0;0,995116;0,99469;0;20,5815;0;0;0;0;0,602102;6,29818;2,4714;0;0;997;110,78;96,9201;3,74375;6,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936173
25/11/2007 7:00;0;178,488;177,396;0;0;0,97461;0,992904;0;30,0579;0;0;0;0;0,558567;5,78345;2,26942;0;0;997;120,095;86,757;3,5875;4,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86552
25/11/2007 8:00;0;281,155;354,998;469,152;0,944697;0,937222;0,992047;0,7866;39,3847;0,342802;-73,8391;96,2649;184,095;3,7001;27,8129;10,9138;238,187;0;997;130,522;77,4383;5,37187;4,7;6,7;607;-355,488;0;0;-0,3703;0;0;0;0;0,772903
25/11/2007 9:00;397,245;293;393;510,219;1;0,876961;0,991;1;48,1676;0,376808;-58,8873;131,687;200,21;4,7593;35,2076;13,8155;300,186;97,0319;997;142,535;69,4654;6,2875;6,1;9,1;765;27636,9;31,2871;31,2871;28,7885;0;0;0;78,0427;0,666954
25/11/2007 10:00;384,656;293;393;480,297;1;0,795779;0,989823;1;55,4082;0,283028;-39,3141;112,355;188,468;4,65198;35,0307;13,7461;331,97;93,957;997;156,398;63,5627;7,29375;6,1;11,2;846;34262,6;38,2675;38,2675;35,6902;0;0;0;93,957;0,567726
25/11/2007 11:00;310,53;293;393;442,276;1;0,724109;0,988887;1;59,7528;0,220159;-14,1886;94,054;173,549;4,57138;34,74;13,632;344,527;75,8507;997;171,866;60,3842;8,03438;5,1;12,8;878;26784,8;30,3206;30,3206;27,9009;0;0;0;75,8507;0,503732
25/11/2007 12:00;215,486;293;393;332,802;1;0,723791;0,988883;1;59,7693;0,202929;13,94;70,7418;130,591;4,53644;34,5828;13,5703;259,376;52,6351;997;187,991;60,3778;8,42188;5,1;13,5;661;17528,3;20,038;20,038;18,2587;0;0;0;52,6351;0,503482
25/11/2007 13:00;385,523;293;393;480,822;1;0,795072;0,989814;1;55,4582;0,282997;39,0896;112,377;188,675;4,5116;34,9046;13,6966;332,755;94,1688;997;203,462;63,5444;8,29688;5,8;14;848;34349,6;38,36;38,36;35,7808;0;0;0;94,1688;0,567007
25/11/2007 14:00;367,457;293;393;418,836;1;0,876228;0,990988;1;48,2504;0,36365;58,6956;108,01;164,351;4,51656;35,0083;13,7373;246,82;89,756;997;217,329;69,4376;8,43125;6,8;13,9;629;32535,1;36,4308;36,4308;33,8907;0;0;0;89,756;0,665876
25/11/2007 15:00;340,352;293;393;486,086;0,956402;0,936589;0,992035;0,791166;39,5054;0,33629;73,7427;101,492;190,74;4,55139;35,1812;13,8051;247,212;83,135;997;229,343;77,4039;8,43437;6,8;13,2;630;29803,7;33,5277;33,5277;31,0455;0;0;0;83,135;0,771565
25/11/2007 16:00;0;323,139;318,498;240,285;0;0,974207;0,992892;0;30,1933;0;0;0;94,2877;3,59631;27,921;10,9562;109,087;0;997;239,766;86,7202;7,91562;6,8;11,9;278;-355,488;0;0;-0,3703;0;0;0;0;0,864333
25/11/2007 17:00;0;304,342;300,452;0;0;0,994891;0,994646;0;20,7351;0;0;0;0;2,9015;22,9721;9,01425;0;0;997;249,071;96,8796;7,70625;5,1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,935228
25/11/2007 18:00;0;288,323;284,97;0;0;1,0031;0,997112;0;11,5421;0;0;0;0;2,39219;19,5511;7,67183;0;0;997;257,801;108,02;7,3625;4,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,979778
25/11/2007 19:00;0;274,343;271,391;0;0;1,00214;0,999271;0;2,95193;0;0;0;0;2,00808;17,0623;6,69525;0;0;997;266,582;119,531;6,99687;5,1;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998673
25/11/2007 20:00;0;262,078;259,475;0;0;1,00297;0,998842;0;4,67936;0;0;0;0;1,71701;14,8766;5,83757;0;0;997;276,289;131,146;6,67031;3,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996667
25/11/2007 21:00;0;251,187;248,864;0;0;1,00329;0,997264;0;10,9503;0;0;0;0;1,48709;13,145;5,1581;0;0;997;288,503;142,499;6,6;2,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,981793
25/11/2007 22:00;0;241,35;239,245;0;0;1,00091;0,996111;0;15,3776;0;0;0;0;1,30459;11,825;4,64013;0;0;997;306,726;152,832;6;3,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,964199
25/11/2007 23:00;0;232,369;230,445;0;0;0,998886;0,995522;0;17,5705;0;0;0;0;1,15428;10,7384;4,21375;0;0;997;338,123;160,068;5,5;3,5;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953346
26/11/2007 0:00;0;224,141;222,38;0;0;0,998905;0,995527;0;17,5525;0;0;0;0;1,03411;9,74668;3,8246;0;0;997;21,3172;160,136;4,87813;3,1;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953441
26/11/2007 1:00;0;216,567;214,949;0;0;1,00092;0,996113;0;15,3707;0;0;0;0;0,935941;8,87309;3,4818;0;0;997;52,9792;152,981;4,64687;2,4;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964231
26/11/2007 2:00;0;209,463;207,95;0;0;1,00329;0,997261;0;10,9617;0;0;0;0;0,851146;8,26458;3,24302;0;0;997;71,3455;142,679;4,41563;3,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,981754
26/11/2007 3:00;0;202,859;201,461;0;0;1,00298;0,998832;0;4,72326;0;0;0;0;0,775349;7,57589;2,97278;0;0;997;83,6223;131,34;4,42812;2,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996604
26/11/2007 4:00;0;196,717;195,423;0;0;1,00211;0,999286;0;2,89195;0;0;0;0;0,712529;6,94334;2,72457;0;0;997;93,3584;119,735;4,18437;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998726
26/11/2007 5:00;0;190,984;189,785;0;0;1,00312;0,997129;0;11,4773;0;0;0;0;0,6573;6,38172;2,50419;0;0;997;102,152;108,231;4,0625;1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,980004
26/11/2007 6:00;0;185,572;184,447;0;0;0,994979;0,994663;0;20,6753;0;0;0;0;0,610637;5,94178;2,33155;0;0;997;110,884;97,0978;3,7625;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,935596
26/11/2007 7:00;0;180,428;179,368;0;0;0,97434;0,992896;0;30,1488;0;0;0;0;0,56771;5,56976;2,18557;0;0;997;120,182;86,933;3,99687;0,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,864724
26/11/2007 8:00;0;283,569;358,038;484,813;0,928674;0,936793;0,992039;0,780837;39,4666;0,334205;-73,9607;97,0293;190,241;3,79233;27,7266;10,8799;246,427;0;997;130,587;77,6318;5,81563;0,7;7,3;628;-355,488;0;0;-0,3703;0;0;0;0;0,771996
26/11/2007 9:00;418,683;293;393;522,487;1;0,876032;0,990985;1;48,2725;0,378569;-59,1176;134,709;205,024;4,74386;34,0287;13,3529;308,034;102,268;997;142,57;69,6668;6,43125;0,4;9,4;785;29802,9;33,591;33,591;31,0447;0;0;0;83,2792;0,665589
26/11/2007 10:00;393,075;293;393;488,384;1;0,793995;0,989799;1;55,5342;0,283525;-39,5512;113,988;191,642;4,65198;33,9518;13,3227;338,641;96,0134;997;156,391;63,7666;7,68437;0,6;11,2;863;35106,9;39,1654;39,1654;36,5697;0;0;0;96,0134;0,565915
26/11/2007 11:00;318,891;293;393;452,248;1;0,721097;0,988849;1;59,9084;0,220071;-14,3855;95,7707;177,462;4,5814;33,8848;13,2964;353,945;77,893;997;171,807;60,5817;8,42031;0,8;12,6;902;27632,6;31,2211;31,2211;28,784;0;0;0;77,893;0,501383
26/11/2007 12:00;310,258;293;393;442,667;1;0,720284;0,988838;1;59,9501;0,218473;13,8453;93,6351;173,702;4,53147;33,9431;13,3193;346,882;75,7843;997;187,882;60,5579;8,20938;1,1;13,6;884;26757,3;30,2913;30,2913;27,8721;0;0;0;75,7843;0,500754
26/11/2007 13:00;255,888;293;393;344,764;1;0,792356;0,989777;1;55,6489;0,260697;39,0925;80,2995;135,285;4,52153;33,8284;13,2742;239,756;62,5037;997;203,315;63,6989;8,25313;1;13,8;611;21652,8;24,4137;24,4137;22,555;0;0;0;62,5037;0,564262
26/11/2007 14:00;483,745;293;393;528,716;1;0,874521;0,990962;1;48,4416;0,37782;58,7487;136,076;207,468;4,5265;34,122;13,3895;312,743;118,161;997;217,159;69,564;8,03594;0,9;13,7;797;44196;48,8382;48,8382;46,0375;0;0;0;118,161;0,663383
26/11/2007 15:00;361,149;293;393;513,26;0,950626;0,935608;0,992015;0,789373;39,6905;0,337045;73,7806;106,163;201,403;4,56638;34,1031;13,3821;261,731;88,2149;997;229,162;77,5038;8,13437;0,7;12,9;667;31900,3;35,756;35,756;33,2295;0;0;0;88,2149;0,769505
26/11/2007 16:00;0;323,677;319,163;157,868;0;0,973638;0,992877;0;30,3824;0;0;0;61,9476;3,63415;26,8389;10,5316;71,8092;0;997;239,578;86,7947;7,45938;0,5;11,6;183;-355,488;0;0;-0,3703;0;0;0;0;0,862669
26/11/2007 17:00;0;305,222;301,398;0;0;0,994609;0,994593;0;20,9253;0;0;0;0;2,94882;22,369;8,77759;0;0;997;248,876;96,9411;7,38437;0,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,934047
26/11/2007 18:00;0;289,449;286,146;0;0;1,00303;0,997062;0;11,7349;0;0;0;0;2,44685;19,063;7,48032;0;0;997;257,594;108,069;6,91875;0,4;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979099
26/11/2007 19:00;0;275,729;272,832;0;0;1,00225;0,999222;0;3,14808;0;0;0;0;2,06583;16,5414;6,49085;0;0;997;266,354;119,575;6,60938;0,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998491
26/11/2007 20:00;0;263,663;261,099;0;0;1,00289;0,998892;0;4,48051;0;0;0;0;1,77506;14,4749;5,67997;0;0;997;276,025;131,19;6,14375;0,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996944
26/11/2007 21:00;0;252,863;250,556;0;0;1,00335;0,997315;0;10,7514;0;0;0;0;1,54693;12,9148;5,06776;0;0;997;288,181;142,555;5,89063;0,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,982446
26/11/2007 22:00;0;243,139;241,056;0;0;1,00106;0,996161;0;15,1893;0;0;0;0;1,36239;11,55;4,53222;0;0;997;306,321;152,922;5,65938;0,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965065
26/11/2007 23:00;0;234,316;232,424;0;0;0,999065;0,995568;0;17,3997;0;0;0;0;1,21263;10,3982;4,08024;0;0;997;337,73;160,222;5,35;0,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954242
27/11/2007 0:00;0;226,225;224,489;0;0;0,999071;0,99557;0;17,3932;0;0;0;0;1,08746;9,4687;3,71552;0;0;997;21,2704;160,337;4,90625;0,1;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954276
27/11/2007 1:00;0;218,74;217,137;0;0;1,00104;0,996153;0;15,2197;0;0;0;0;0,984266;8,68333;3,40734;0;0;997;53,1311;153,171;4,38438;0,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964926
27/11/2007 2:00;0;211,783;210,297;0;0;1,00333;0,997296;0;10,8243;0;0;0;0;0,894533;7,99278;3,13637;0;0;997;71,5131;142,853;4,275;0,1;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,982208
27/11/2007 3:00;0;205,286;203,905;0;0;1,00294;0,998862;0;4,60177;0;0;0;0;0,816033;7,38796;2,89903;0;0;997;83,7715;131,508;4,2875;0,1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996776
27/11/2007 4:00;0;199,188;197,898;0;0;1,00217;0,999259;0;2,99865;0;0;0;0;0,749003;6,85804;2,6911;0;0;997;93,4879;119,901;3,83125;0,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998631
27/11/2007 5:00;0;193,435;192,226;0;0;1,00309;0,997104;0;11,5722;0;0;0;0;0,69136;6,39045;2,50761;0;0;997;102,264;108,401;3,92188;0,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,979673
27/11/2007 6:00;0;187,987;186,851;0;0;0,994851;0,994639;0;20,7624;0;0;0;0;0,640574;5,97283;2,34374;0;0;997;110,98;97,2734;3,76094;0,1;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,935059
27/11/2007 7:00;0;182,79;181,714;0;0;0,974089;0,992889;0;30,2327;0;0;0;0;0,594565;5,63163;2,20985;0;0;997;120,262;87,1057;3,76094;0,2;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,863987
27/11/2007 8:00;0;276,698;344,073;448,816;0,912846;0,936397;0,992031;0,775134;39,5417;0,325988;-74,081;87,6114;176,115;3,40001;24,881;9,76329;228,377;0;997;130,646;77,8219;5,18437;0,3;6,2;582;-355,488;0;0;-0,3703;0;0;0;0;0,771161
27/11/2007 9:00;365,213;293;393;498,238;1;0,875162;0,990972;1;48,37;0,374305;-59,3464;128,328;195,509;4,80065;34,0697;13,369;294,3;89,2078;997;142,599;69,864;6,03438;0,5;8,3;750;24387,2;27,8319;27,8319;25,4033;0;0;0;70,2186;0,664318
27/11/2007 10:00;377,387;293;393;473,37;1;0,792302;0,989776;1;55,6528;0,279996;-39,7891;110,246;185,75;4,70797;34,0373;13,3563;329,224;92,1814;997;156,379;63,9653;7,05313;0,8;10,1;839;33532,9;37,4916;37,4916;34,9301;0;0;0;92,1814;0,564207
27/11/2007 11:00;305,708;293;393;439,241;1;0,718186;0,988812;1;60,0571;0,216248;-14,5873;92,6374;172,358;4,63679;33,9646;13,3277;345,312;74,6729;997;171,745;60,773;7,75;1;11,5;880;26295,4;29,8008;29,8008;27,391;0;0;0;74,6729;0,499137
27/11/2007 12:00;316,409;293;393;452,283;1;0,716844;0,988795;1;60,125;0,216916;13,7424;95,2082;177,476;4,58642;33,9829;13,3349;356,299;77,2868;997;187,771;60,7313;8,51563;1,1;12,5;908;27381,1;30,954;30,954;28,522;0;0;0;77,2868;0,498109
27/11/2007 13:00;396,962;293;393;495,311;1;0,789672;0,98974;1;55,8351;0,280161;39,0866;114,968;194,36;4,56638;34,2489;13,4393;346,097;96,9627;997;203,167;63,8466;8,68125;1,7;12,9;882;35496,5;39,5797;39,5797;36,9755;0;0;0;96,9627;0,561577
27/11/2007 14:00;486,179;293;393;532,711;1;0,872827;0,990935;1;48,6291;0,375482;58,7937;136,835;209,036;4,57138;34,4256;13,5086;316,274;118,755;997;216,99;69,6835;9,20625;1,9;12,8;806;44441,5;49,0996;49,0996;46,2932;0;0;0;118,755;0,660931
27/11/2007 15:00;351,798;293;393;507,297;0,945399;0,934632;0,991996;0,787778;39,8728;0,331298;73,8143;104,032;199,063;4,60652;34,3887;13,4941;259,376;85,9309;997;228,983;77,5971;8,89688;1,6;12,1;661;30958,5;34,7549;34,7549;32,2484;0;0;0;85,9309;0,767469
27/11/2007 16:00;0;323,447;318,878;226,449;0;0,973071;0,992861;0;30,5684;0;0;0;88,8585;3,65728;27,2024;10,6742;103,201;0;997;239,394;86,863;8,22188;1,5;10,8;263;-355,488;0;0;-0,3703;0;0;0;0;0,861022
27/11/2007 17:00;0;304,827;300,971;0;0;0,994327;0,99454;0;21,1124;0;0;0;0;2,96298;22,5714;8,85701;0;0;997;248,685;96,9964;7,9125;1,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932876
27/11/2007 18:00;0;288,966;285,647;0;0;1,00296;0,997014;0;11,9244;0;0;0;0;2,4566;19,1525;7,51544;0;0;997;257,391;108,113;7,29062;0,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978421
27/11/2007 19:00;0;275,203;272,298;0;0;1,00235;0,999175;0;3,34046;0;0;0;0;2,0733;16,5697;6,50194;0;0;997;266,129;119,612;6,90312;0,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998301
27/11/2007 20:00;0;263,106;260,536;0;0;1,00281;0,99894;0;4,28592;0;0;0;0;1,78093;14,493;5,68707;0;0;997;275,766;131,228;6,125;0,4;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997204
27/11/2007 21:00;0;252,325;250,023;0;0;1,0034;0,997364;0;10,5574;0;0;0;0;1,55052;12,8556;5,04454;0;0;997;287,863;142,605;5,81563;0,3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983072
27/11/2007 22:00;0;242,596;240,513;0;0;1,0012;0,996209;0;15,0061;0;0;0;0;1,36548;11,5388;4,52781;0;0;997;305,92;153,004;5,6625;0,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965898
27/11/2007 23:00;0;233,737;231,837;0;0;0,999234;0,995613;0;17,2347;0;0;0;0;1,21469;10,4386;4,09612;0;0;997;337,33;160,369;5,19688;0,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955099
28/11/2007 0:00;0;225,572;223,821;0;0;0,999228;0,995612;0;17,2405;0;0;0;0;1,08808;9,56352;3,75273;0;0;997;21,2089;160,532;4,90938;0,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,955069
28/11/2007 1:00;0;218,014;216,397;0;0;1,00115;0,996191;0;15,0755;0;0;0;0;0,983803;8,77005;3,44137;0;0;997;53,2707;153,357;4,66094;0,5;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965584
28/11/2007 2:00;0;210,955;209,449;0;0;1,00336;0,99733;0;10,6938;0;0;0;0;0,895384;8,12051;3,18649;0;0;997;71,6707;143,025;3,96094;0,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,982633
28/11/2007 3:00;0;204,348;202,945;0;0;1,00289;0,99889;0;4,48721;0;0;0;0;0,815458;7,52344;2,9522;0;0;997;83,9121;131,673;3,66094;0,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996935
28/11/2007 4:00;0;198,124;196,81;0;0;1,00222;0,999234;0;3,0985;0;0;0;0;0,747071;7,01535;2,75282;0;0;997;93,6097;120,066;3,36094;1;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998538
28/11/2007 5:00;0;192,155;190,902;0;0;1,00306;0,997082;0;11,6603;0;0;0;0;0,686305;6,68749;2,62417;0;0;997;102,369;108,568;3,12188;2,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,979363
28/11/2007 6:00;0;186,492;185,313;0;0;0,994732;0,994616;0;20,8426;0;0;0;0;0,634889;6,24821;2,4518;0;0;997;111,07;97,4469;2,86094;2,3;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,934561
28/11/2007 7:00;0;181,093;179,979;0;0;0,973857;0,992883;0;30,3098;0;0;0;0;0,587696;5,88352;2,30869;0;0;997;120,335;87,2752;2,86094;2,7;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,863309
28/11/2007 8:00;0;274,815;341,854;458,388;0,897225;0,936035;0,992024;0,769498;39,6102;0,317239;-74,1998;87,2748;179,871;3,3578;25,0988;9,84875;233,478;0;997;130,698;78,0085;4,65312;2,9;5,2;595;-355,488;0;0;-0,3703;0;0;0;0;0,770399
28/11/2007 9:00;355,742;293;393;496,029;1;0,874354;0,990959;1;48,4602;0,371823;-59,5735;127,639;194,642;4,87363;34,7335;13,6294;293,515;86,8944;997;142,622;70,0567;5,65;2,8;6,9;748;23423,6;26,8078;26,8078;24,3996;0;0;0;67,9052;0,66314
28/11/2007 10:00;247,058;293;393;338,688;1;0,790703;0,989754;1;55,7639;0,255464;-40,0277;78,7179;132,901;4,82662;34,5165;13,5443;236,225;60,347;997;156,362;64,1586;5,925;3,3;7,8;602;20751,3;23,4571;23,4571;21,6159;0;0;0;60,347;0,562605
28/11/2007 11:00;0;323,224;318,602;0;1;0,715383;0,988777;1;60,1986;0;-14,7939;0;0;3,7933;27,2637;10,6983;0;0;997;171,68;60,958;5,36875;3,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,496995
28/11/2007 12:00;0;304,328;300,412;0;1;0,713477;0,988753;1;60,294;0;13,6314;0;0;3,05776;22,771;8,93533;0;0;997;187,658;60,8979;5,125;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,495549
28/11/2007 13:00;0;316,558;327,861;116,821;1;0,78702;0,989705;1;56,0166;0,15024;39,072;27,0238;45,8406;3,84425;27,6711;10,8581;82,0116;0;997;203,019;63,9874;5,13438;3,1;7,4;209;-355,488;0;0;-0,3703;0;0;0;0;0,558953
28/11/2007 14:00;0;305,307;301,319;8,56078;1;0,871148;0,990909;1;48,8128;0;58,8306;2,19469;3,35925;3,09691;23,2726;9,13216;5,1012;0;997;216,823;69,7962;4,55625;4,7;6,9;13;-355,488;0;0;-0,3703;0;0;0;0;0,658522
28/11/2007 15:00;0;288,717;285,243;0;0,940722;0,933661;0,991977;0,786384;40,0523;0;73,8437;0;0;2,54549;20,0969;7,88602;0;0;997;228,807;77,6837;4,1125;7,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,765457
28/11/2007 16:00;0;274,224;271,168;0;0;0,972507;0,992846;0;30,7513;0;0;0;0;2,13595;17,5202;6,87491;0;0;997;239,212;86,9251;4,15;8,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,859395
28/11/2007 17:00;0;261,4;258,679;0;0;0,994044;0,994488;0;21,2963;0;0;0;0;1,80838;15,4932;6,07952;0;0;997;248,497;97,0454;3,92812;10,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,931715
28/11/2007 18:00;0;249,962;247,527;0;0;1,00288;0,996966;0;12,1104;0;0;0;0;1,55638;13,7578;5,39857;0;0;997;257,191;108,15;3,42812;10,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977745
28/11/2007 19:00;0;239,745;237,567;0;0;1,00245;0,999128;0;3,52897;0;0;0;0;1,35566;12,19;4,78337;0;0;997;265,91;119,643;3,02812;8,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998104
28/11/2007 20:00;0;230,613;228,664;0;0;1,00272;0,998987;0;4,09569;0;0;0;0;1,19795;10,7685;4,22555;0;0;997;275,512;131,26;2,52813;4,7;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997446
28/11/2007 21:00;0;222,33;220,562;0;0;1,00344;0,997413;0;10,3683;0;0;0;0;1,06815;9,68051;3,79863;0;0;997;287,551;142,647;2,20625;3,3;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983671
28/11/2007 22:00;0;214,623;212,979;0;0;1,00133;0,996256;0;14,8282;0;0;0;0;0,962027;8,96255;3,5169;0;0;997;305,522;153,077;1,70625;4,2;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966697
28/11/2007 23:00;0;207,51;206;0;0;0,999395;0,995656;0;17,0755;0;0;0;0;0,871023;8,15688;3,20076;0;0;997;336,924;160,507;1,30625;3,1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,955918
29/11/2007 0:00;0;200,862;199,456;0;0;0,999376;0,995651;0;17,0945;0;0;0;0;0,794013;7,54858;2,96206;0;0;997;21,1324;160,722;0,90625;3,1;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955821
29/11/2007 1:00;0;194,576;193,255;0;0;1,00125;0,996227;0;14,9383;0;0;0;0;0,727935;7,06526;2,77241;0;0;997;53,3976;153,54;0,81875;3,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966204
29/11/2007 2:00;0;188,668;187,436;0;0;1,00339;0,997361;0;10,5704;0;0;0;0;0,670592;6,53893;2,56587;0;0;997;71,818;143,194;0,51875;3,1;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,98303
29/11/2007 3:00;0;183,09;181,937;0;0;1,00285;0,998917;0;4,37961;0;0;0;0;0,622232;6,07862;2,38525;0;0;997;84,0441;131,837;-0,115625;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99708
29/11/2007 4:00;0;177,789;176,702;0;0;1,00227;0,999211;0;3,19147;0;0;0;0;0,577004;5,69793;2,23587;0;0;997;93,7239;120,229;0,196875;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998449
29/11/2007 5:00;0;172,698;171,663;0;0;1,00303;0,997061;0;11,7416;0;0;0;0;0,538941;5,40026;2,11906;0;0;997;102,467;108,734;0,23125;3,1;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979075
29/11/2007 6:00;0;167,748;166,752;0;0;0,994623;0,994595;0;20,916;0;0;0;0;0,504475;5,19395;2,03811;0;0;997;111,153;97,618;0,053125;4,7;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934105
29/11/2007 7:00;0;163,001;162,058;0;0;0,973645;0,992877;0;30,38;0;0;0;0;0,473818;4,88395;1,91646;0;0;997;120,402;87,4411;-0,025;4,4;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86269
29/11/2007 8:00;0;184,547;198,441;100,832;0,881823;0,935706;0,992017;0,763932;39,672;0,298262;-74,317;18,7253;39,5665;0,70098;6,86106;2,69228;51,4044;0;997;130,744;78,1915;0,91875;3,1;1,7;131;-355,488;0;0;-0,3703;0;0;0;0;0,769711
29/11/2007 9:00;0;255,026;299,423;227,085;1;0,873607;0,990947;1;48,5431;0,363327;-59,7986;58,3833;89,1084;2,32779;18,2319;7,15421;134,593;0;997;142,639;70,2449;2,30625;3,7;3,4;343;-355,488;0;0;-0,3703;0;0;0;0;0,662057
29/11/2007 10:00;0;285,558;291,882;74,6274;1;0,7892;0,989734;1;55,8675;0,1283;-40,2666;17,3116;29,2838;2,67099;20,2464;7,94471;52,1892;0;997;156,34;64,3464;1,87813;4,2;4,3;133;-355,488;0;0;-0,3703;0;0;0;0;0,561108
29/11/2007 11:00;0;312,063;330,437;166,8;1;0,712692;0,988743;1;60,3331;0,15244;-15,0049;34,9072;65,4524;3,8806;27,6966;10,8681;132,239;0;997;171,611;61,1368;2,80937;4;5,7;337;-355,488;0;0;-0,3703;0;0;0;0;0,494956
29/11/2007 12:00;0;322,488;323,49;75,9337;1;0,710187;0,988712;1;60,4571;0,0149401;13,5123;15,8347;29,7964;3,94056;28,0105;10,9913;60,4296;0;997;187,544;61,0577;3,2875;4;6,1;154;-355,488;0;0;-0,3703;0;0;0;0;0,493076
29/11/2007 13:00;0;305,937;301,916;0;1;0,784406;0,98967;1;56,1934;0;39,0486;0;0;3,16961;23,3738;9,1719;0;0;997;202,872;64,1211;2,86562;4,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,556392
29/11/2007 14:00;0;310,745;316,145;76,1141;1;0,869486;0,990884;1;48,9926;0,12605;58,8594;19,4753;29,8672;3,54716;25,9697;10,1905;45,5184;0;997;216,657;69,9019;2,70937;6,5;5,6;116;-355,488;0;0;-0,3703;0;0;0;0;0,656156
29/11/2007 15:00;19,7437;293;393;209,955;0,936597;0,932696;0,991959;0,785191;40,2288;0,220936;73,8689;42,4249;82,3862;4,9474;34,751;13,6363;107,91;4,82265;997;228,633;77,7637;2,6875;5,1;5,5;275;-354,322;0;0;-0,369085;0;0;0;0;0,763472
29/11/2007 16:00;0;322,962;318,279;21,4447;0;0,971947;0,992831;0;30,9309;0;0;0;8,4149;3,89975;27,4717;10,7799;9,81;0;997;239,034;86,981;2,12187;4,4;4,7;25;-355,488;0;0;-0,3703;0;0;0;0;0,857788
29/11/2007 17:00;0;303,923;299,98;0;0;0,993763;0,994436;0;21,4768;0;0;0;0;3,13992;22,7546;8,92889;0;0;997;248,312;97,0881;2,05625;2,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,930566
