Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
29/11/2007 18:00;0;287,615;284,201;0;0;1,00281;0,996919;0;12,2928;0;0;0;0;2,58227;19,5131;7,65695;0;0;997;256,996;108,181;1,67812;3,5;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977072
29/11/2007 19:00;0;273,507;270,533;0;0;1,00254;0,999082;0;3,71349;0;0;0;0;2,1624;16,8164;6,59877;0;0;997;265,695;119,668;1,53437;2,8;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,9979
29/11/2007 20:00;0;261,125;258,497;0;0;1,00264;0,999033;0;3,90995;0;0;0;0;1,8428;14,7126;5,77321;0;0;997;275,263;131,285;1,23438;2,3;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997672
29/11/2007 21:00;0;250,15;247,81;0;0;1,00348;0,99746;0;10,1841;0;0;0;0;1,59271;12,9705;5,08961;0;0;997;287,244;142,683;1,09063;1,6;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984245
29/11/2007 22:00;0;240,277;238,166;0;0;1,00146;0,996302;0;14,6556;0;0;0;0;1,39257;11,6187;4,55918;0;0;997;305,129;153,144;0,7125;1,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967464
29/11/2007 23:00;0;231,261;229,331;0;0;0,999546;0,995697;0;16,9223;0;0;0;0;1,23094;10,5654;4,14586;0;0;997;336,512;160,637;0,546875;1,9;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,956701
30/11/2007 0:00;0;223,022;221,261;0;0;0,999514;0,995689;0;16,9552;0;0;0;0;1,09527;9,57469;3,75711;0;0;997;21,0406;160,905;0,346875;1,6;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,956533
30/11/2007 1:00;0;215,389;213,759;0;0;1,00135;0,996262;0;14,8079;0;0;0;0;0,983341;8,81587;3,45935;0;0;997;53,5115;153,719;0,225;1,9;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,966788
30/11/2007 2:00;0;208,244;206,725;0;0;1,00342;0,997391;0;10,4539;0;0;0;0;0,888494;8,19308;3,21496;0;0;997;71,9548;143,362;0,08125;2,6;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,983401
30/11/2007 3:00;0;201,557;200,142;0;0;1,0028;0,998942;0;4,279;0;0;0;0;0,805829;7,59057;2,97854;0;0;997;84,1673;131,999;0,059375;2,8;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997213
30/11/2007 4:00;0;195,252;193,926;0;0;1,00232;0,99919;0;3,27752;0;0;0;0;0,735232;7,08785;2,78127;0;0;997;93,8303;120,391;0,19375;3,3;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998364
30/11/2007 5:00;0;189,315;188,076;0;0;1,003;0,997042;0;11,816;0;0;0;0;0,674973;6,58443;2,58373;0;0;997;102,559;108,899;0,015625;3,1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97881
30/11/2007 6:00;0;183,67;182,5;0;0;0,994523;0,994577;0;20,9827;0;0;0;0;0,623787;6,18761;2,42802;0;0;997;111,23;97,7869;0,3625;3,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,933689
30/11/2007 7:00;0;178,282;177,176;0;0;0,973453;0,992872;0;30,4433;0;0;0;0;0,576882;5,82947;2,28749;0;0;997;120,462;87,6034;0,775;4;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,862131
30/11/2007 8:00;0;173,119;172,07;0;0,866652;0,935413;0,992012;0,758443;39,7272;0;-74,4326;0;0;0,535334;5,51412;2,16374;0;0;997;130,783;78,3708;0,896875;4,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,769096
30/11/2007 9:00;0;168,171;167,176;0;1;0,872922;0,990937;1;48,6186;0;-60,0215;0;0;0,498567;5,20533;2,04257;0;0;997;142,65;70,4285;0,884375;5,1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,661068
30/11/2007 10:00;0;163,48;162,548;0,559718;1;0,787796;0,989715;1;55,9637;0;-40,5056;0,129606;0,219633;0,465787;4,83396;1,89684;0,3924;0;997;156,313;64,5286;1,38438;4;2,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,559718
30/11/2007 11:00;0;210,602;241,603;188,335;1;0,710118;0,988711;1;60,4605;0,227765;-15,2203;39,2703;73,9027;1,12217;10,2113;4,0069;149,897;0;997;171,538;61,3091;2,59062;2,3;4,7;382;-355,488;0;0;-0,3703;0;0;0;0;0,493024
30/11/2007 12:00;0;240,689;250,91;83,9081;1;0,706981;0,988672;1;60,614;0,164508;13,3852;17,4179;32,9255;1,46922;12,5132;4,91018;67,1004;0;997;187,428;61,2106;3,37813;1,6;5,8;171;-355,488;0;0;-0,3703;0;0;0;0;0,49069
30/11/2007 13:00;0;297,146;336,003;247,037;1;0,781832;0,989635;1;56,3653;0,244841;39,0163;56,7655;96,9374;3,63486;26,1998;10,2808;175,01;0;997;202,725;64,2478;3,73125;1,4;6,7;446;-355,488;0;0;-0,3703;0;0;0;0;0,553895
30/11/2007 14:00;338,85;293;393;462,916;1;0,867843;0,990858;1;49,1685;0,359238;58,8799;118,219;181,648;4,85269;34,5651;13,5633;277,819;82,7682;997;216,493;70,0008;4,56563;2,3;7,3;708;22134,6;24,9792;24,9792;23,0569;0;0;0;63,779;0,653837
30/11/2007 15:00;308,419;293;393;466,808;0,933024;0,931738;0,99194;0,7842;40,4022;0,31319;73,8898;93,7499;183,175;4,84747;34,5751;13,5673;240,541;75,3351;997;228,462;77,837;4,5875;2,1;7,4;613;26570,6;30,0931;30,0931;27,6777;0;0;0;75,3351;0,761514
30/11/2007 16:00;0;323,267;318,656;108,738;0;0,971391;0,992816;0;31,1071;0;0;0;42,6687;3,83494;27,0781;10,6254;49,8348;0;997;238,858;87,0308;4,07813;1,4;6,5;127;-355,488;0;0;-0,3703;0;0;0;0;0,856203
30/11/2007 17:00;0;304,493;300,604;0;0;0,993482;0,994386;0;21,6539;0;0;0;0;3,09062;22,4805;8,82135;0;0;997;248,132;97,1246;4,03438;1,1;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,92943
30/11/2007 18:00;0;288,478;285,127;0;0;1,00273;0,996872;0;12,4715;0;0;0;0;2,5494;19,1477;7,51355;0;0;997;256,805;108,206;4,04688;0,9;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976404
30/11/2007 19:00;0;274,579;271,646;0;0;1,00263;0,999037;0;3,8939;0;0;0;0;2,13944;16,5948;6,51179;0;0;997;265,485;119,686;3,98125;0,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997692
30/11/2007 20:00;0;262,322;259,719;0;0;1,00255;0,999078;0;3,72879;0;0;0;0;1,82547;14,6082;5,73225;0;0;997;275,02;131,303;3,91563;1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997883
30/11/2007 21:00;0;251,352;249,01;0;0;1,00351;0,997505;0;10,0051;0;0;0;0;1,57711;13,0538;5,12232;0;0;997;286,944;142,712;3,69375;1,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984792
30/11/2007 22:00;0;241,533;239,434;0;0;1,00157;0,996346;0;14,4884;0;0;0;0;1,37987;11,5921;4,54874;0;0;997;304,741;153,202;3,70625;0,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968198
30/11/2007 23:00;0;232,57;230,65;0;0;0,999689;0,995737;0;16,7749;0;0;0;0;1,21866;10,5543;4,14149;0;0;997;336,094;160,759;3,40625;1,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957446
01/12/2007 0:00;0;224,291;222,518;0;0;0,999643;0,995724;0;16,8226;0;0;0;0;1,085;9,70693;3,809;0;0;998;20,9333;161,083;3,575;1,9;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957205
01/12/2007 1:00;0;216,652;215,02;0;0;1,00143;0,996294;0;14,6846;0;0;0;0;0,975512;8,86919;3,48027;0;0;998;53,6121;153,895;3,43125;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967336
01/12/2007 2:00;0;209,622;208,127;0;0;1,00344;0,997419;0;10,3446;0;0;0;0;0,88305;8,05942;3,16251;0;0;998;72,081;143,527;3,2875;1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,983746
01/12/2007 3:00;0;203,113;201,734;0;0;1,00276;0,998965;0;4,18543;0;0;0;0;0,803092;7,37608;2,89438;0;0;998;84,2815;132,158;3,42188;0,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997333
01/12/2007 4:00;0;196,906;195,595;0;0;1,00236;0,999171;0;3,35665;0;0;0;0;0,733718;7,01024;2,75082;0;0;998;93,9288;120,55;3,24375;1,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998284
01/12/2007 5:00;0;191,029;189,798;0;0;1,00297;0,997024;0;11,8836;0;0;0;0;0,674157;6,55018;2,57029;0;0;998;102,642;109,06;3,14375;1,9;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,978568
01/12/2007 6:00;0;185,491;184,342;0;0;0,994433;0,99456;0;21,0425;0;0;0;0;0,623164;6,07586;2,38417;0;0;998;111,299;97,9532;2,96563;1,5;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,933315
01/12/2007 7:00;0;180,26;179,183;0;0;0,973281;0,992867;0;30,4997;0;0;0;0;0,577629;5,65419;2,2187;0;0;998;120,515;87,7618;3,14375;1,2;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,861632
01/12/2007 8:00;0;175,264;174,245;0,768555;0,851721;0,935153;0,992006;0,753034;39,7757;0;-74,5464;0,135805;0,301581;0,532085;5,3445;2,09718;0,3924;0;998;130,816;78,5463;3,575;1,7;4,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,768555
01/12/2007 9:00;0;170,486;169,521;7,26191;1;0,872301;0,990927;1;48,6869;0;-60,2421;1,8642;2,84957;0,492139;5,04523;1,97975;4,3164;0;998;142,656;70,6074;4,18437;2,1;5,2;11;-355,488;0;0;-0,3703;0;0;0;0;0,660174
01/12/2007 10:00;0;184,145;193,107;56,4018;1;0,786493;0,989698;1;56,0524;0,249231;-40,7444;13,0384;22,1321;0,630283;6,44874;2,53048;39,6324;0;998;156,281;64,7052;5,1625;2,9;6,1;101;-355,488;0;0;-0,3703;0;0;0;0;0,558434
01/12/2007 11:00;0;201,443;209,831;62,8734;1;0,707667;0,98868;1;60,5806;0,182285;-15,4397;13,0643;24,6715;0,800362;7,92109;3,10824;50,2272;0;998;171,462;61,475;5,49375;2,9;6,9;128;-355,488;0;0;-0,3703;0;0;0;0;0,491198
01/12/2007 12:00;0;258,742;296,319;244,686;1;0,703864;0,988633;1;60,7649;0,210276;13,2502;50,5668;96,0148;2,1892;17,9382;7,03895;196,592;0;998;187,31;61,3565;6,44687;2,7;8,4;501;-355,488;0;0;-0,3703;0;0;0;0;0,488395
01/12/2007 13:00;58,219;293;393;321,504;1;0,779301;0,989602;1;56,5324;0,242524;38,9752;73,6352;126,158;4,749;34,1593;13,4041;228,769;14,2207;998;202,578;64,3673;7,1125;1,9;9,3;583;-364,543;0;0;-0,379732;0;0;0;0;0,551465
01/12/2007 14:00;110,94;293;393;177,226;1;0,86622;0,990833;1;49,3403;0,25389;58,8923;45,1739;69,5433;4,73872;33,9877;13,3368;106,733;27,0984;998;216,331;70,0926;6,76563;1,9;9,5;272;5131,11;6,90757;6,90757;5,3449;0;0;0;22,33;0,651564
01/12/2007 15:00;0;323,428;318,855;0,759585;0,930005;0,930788;0,991922;0,783413;40,5724;0;73,9064;0,151745;0,298061;3,74226;27,0188;10,6022;0,3924;0;998;228,293;77,9036;6,53438;1,9;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,759585
01/12/2007 16:00;0;304,642;300,747;0;0;0,97084;0,992802;0;31,2799;0;0;0;0;3,03263;22,6886;8,90302;0;0;998;238,686;87,0744;5,96875;2,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,854641
01/12/2007 17:00;0;288,476;285,09;0;0;0,993203;0,994336;0;21,8275;0;0;0;0;2,50683;19,518;7,65887;0;0;998;247,955;97,1549;5,65938;3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,928308
01/12/2007 18:00;0;274,42;271,455;0;0;1,00264;0,996827;0;12,6464;0;0;0;0;2,10907;16,911;6,63586;0;0;998;256,619;108,225;5,35;2,9;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,97574
01/12/2007 19:00;0;262,12;259,51;0;0;1,00271;0,998994;0;4,07011;0;0;0;0;1,80541;14,7008;5,76859;0;0;998;265,281;119,699;4,59375;1,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997478
01/12/2007 20:00;0;251,184;248,852;0;0;1,00246;0,999122;0;3,55234;0;0;0;0;1,56909;13,0055;5,10336;0;0;998;274,783;131,316;3,65938;1,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998079
01/12/2007 21:00;0;241,351;239,248;0;0;1,00354;0,997549;0;9,83125;0;0;0;0;1,38019;11,618;4,55892;0;0;998;286,651;142,734;3,11562;1;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985315
01/12/2007 22:00;0;232,33;230,396;0;0;1,00168;0,996388;0;14,3267;0;0;0;0;1,22496;10,6253;4,16936;0;0;998;304,357;153,253;2,65;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9689
01/12/2007 23:00;0;223,996;222,212;0;0;0,999824;0,995775;0;16,6336;0;0;0;0;1,09466;9,75221;3,82677;0;0;998;335,672;160,873;2,20625;2,3;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,958155
02/12/2007 0:00;0;216,262;214,611;0;0;0,999764;0,995758;0;16,6968;0;0;0;0;0,991644;8,96153;3,5165;0;0;998;20,8103;161,255;1,22813;2,4;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,957838
02/12/2007 1:00;0;209,073;207,544;0;0;1,00152;0,996325;0;14,5684;0;0;0;0;0,904885;8,22697;3,22826;0;0;998;53,6992;154,067;0,228125;2,1;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967848
02/12/2007 2:00;0;202,285;200,846;0;0;1,00347;0,997445;0;10,2424;0;0;0;0;0,829203;7,70168;3,02214;0;0;998;72,1964;143,689;-0,28125;2,9;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,984064
02/12/2007 3:00;0;195,905;194,564;0;0;1,00272;0,998987;0;4,09893;0;0;0;0;0,761275;7,13615;2,80022;0;0;998;84,3868;132,316;-0,725;2,7;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997442
02/12/2007 4:00;0;189,881;188,623;0;0;1,0024;0,999153;0;3,42884;0;0;0;0;0,701861;6,65363;2,61089;0;0;998;94,0194;120,707;-1,225;2,7;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99821
02/12/2007 5:00;0;184,163;182,977;0;0;1,00295;0,997009;0;11,9444;0;0;0;0;0,649517;6,23205;2,44545;0;0;998;102,719;109,22;-1,54688;2,8;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,978349
02/12/2007 6:00;0;178,734;177,62;0;0;0,994352;0,994545;0;21,0954;0;0;0;0;0,604227;5,82148;2,28435;0;0;998;111,362;98,117;-1,79062;2,5;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932982
02/12/2007 7:00;0;173,505;172,44;0;0;0,97313;0,992863;0;30,5492;0;0;0;0;0,561935;5,5495;2,17763;0;0;998;120,562;87,9164;-1,96875;3,5;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,861193
02/12/2007 8:00;0;223,264;256,731;250,396;0,837044;0,934929;0,992002;0,747711;39,8176;0,287907;-74,6583;43,1652;98,2556;1,4658;12,4101;4,86973;127,922;0;998;130,843;78,7178;-0,446875;4,2;0,1;326;-355,488;0;0;-0,3703;0;0;0;0;0,768087
02/12/2007 9:00;172,921;293;393;485,959;1;0,871744;0,990919;1;48,7478;0,365591;-60,4601;124,669;190,69;5,11902;35,2238;13,8218;289,199;42,2381;998;142,655;70,7814;1,3625;5;2,3;737;5468,09;7,29059;7,29059;5,69593;0;0;0;23,249;0,659374
02/12/2007 10:00;366,67;293;393;469,768;1;0,785293;0,989682;1;56,1337;0,270754;-40,9828;108,429;184,337;5,01662;35,2912;13,8483;330,793;89,5637;998;156,244;64,876;2,79375;6,6;4,2;843;32455,9;36,3466;36,3466;33,8082;0;0;0;89,5637;0,557257
02/12/2007 11:00;293,687;293;393;437,106;1;0,705342;0,988651;1;60,6936;0,20472;-15,6628;90,5238;171,52;4,9474;35,2698;13,8399;350,413;71,7366;998;171,383;61,6343;3,3125;7,6;5,5;893;25073,6;28,5034;28,5034;26,1184;0;0;0;71,7366;0,489481
02/12/2007 12:00;286,978;293;393;431,738;1;0,70084;0,988595;1;60,9095;0,20117;13,1074;88,8363;169,414;4,89988;35,2666;13,8386;348,451;70,0978;998;187,191;61,4954;3,50938;7,9;6,4;888;24390,9;27,7785;27,7785;25,4072;0;0;0;70,0978;0,486191
02/12/2007 13:00;346,855;293;393;453,01;1;0,776818;0,989569;1;56,6945;0,26171;38,9253;103,42;177,761;4,87363;35,2275;13,8233;323,73;84,7235;998;202,431;64,4797;3,61875;7;6,9;825;30460;34,2252;34,2252;31,7292;0;0;0;84,7235;0,549103
02/12/2007 14:00;130,665;293;393;198,698;1;0,864618;0,990809;1;49,5081;0,265806;58,8964;50,5524;77,9692;4,91041;34,9782;13,7255;120,074;31,9165;998;216,17;70,1775;3,30937;7,3;6,2;306;8969,66;10,9658;10,9658;9,3434;0;0;0;31,9165;0,649341
02/12/2007 15:00;0;322,936;318,247;65,161;0,92754;0,929847;0,991904;0,78283;40,7393;0;73,9187;12,9599;25,5692;3,88066;27,5678;10,8176;33,7464;0;998;228,127;77,9635;2,83437;4,8;5,1;86;-355,488;0;0;-0,3703;0;0;0;0;0,757686
02/12/2007 16:00;0;303,64;299,638;103,226;0;0,970294;0,992787;0;31,4491;0;0;0;40,5057;3,15094;23,178;9,09505;47,4804;0;998;238,518;87,1118;2,00312;5,2;3,8;121;-355,488;0;0;-0,3703;0;0;0;0;0,853104
02/12/2007 17:00;0;287,274;283,852;0;0;0,992925;0,994287;0;21,9974;0;0;0;0;2,58407;19,5516;7,67205;0;0;998;247,782;97,1789;2,45;4,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,927201
02/12/2007 18:00;0;273,073;270,077;0;0;1,00256;0,996783;0;12,8173;0;0;0;0;2,15537;16,9783;6,6623;0;0;998;256,437;108,238;2,6625;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,975082
02/12/2007 19:00;0;260,584;257,934;0;0;1,00279;0,998951;0;4,242;0;0;0;0;1,82891;14,8978;5,84589;0;0;998;265,081;119,705;2,5625;4,4;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997261
02/12/2007 20:00;0;249,521;247,164;0;0;1,00238;0,999165;0;3,3807;0;0;0;0;1,57404;13,1308;5,15252;0;0;998;274,551;131,322;2,85313;3,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99826
02/12/2007 21:00;0;239,561;237,433;0;0;1,00357;0,997592;0;9,66272;0;0;0;0;1,37025;11,7854;4,62461;0;0;998;286,364;142,749;2,9875;3,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985813
02/12/2007 22:00;0;230,461;228,515;0;0;1,00178;0,996429;0;14,1706;0;0;0;0;1,2041;10,737;4,21319;0;0;998;303,98;153,296;3,16094;4,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969571
02/12/2007 23:00;0;222,04;220,24;0;0;0,99995;0,995812;0;16,4982;0;0;0;0;1,06648;9,90272;3,88583;0;0;998;335,245;160,979;3,06094;6,1;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,958829
03/12/2007 0:00;0;214,234;212,572;0;0;0,999876;0,99579;0;16,5778;0;0;0;0;0,947857;9,12106;3,5791;0;0;998;20,6715;161,421;3,16563;7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958433
03/12/2007 1:00;0;207,009;205,477;0;0;1,00159;0,996354;0;14,4592;0;0;0;0;0,846556;8,36807;3,28363;0;0;998;53,7725;154,235;3,09687;6,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968326
03/12/2007 2:00;0;200,315;198,903;0;0;1,00349;0,997469;0;10,1473;0;0;0;0;0,762201;7,6698;3,00963;0;0;998;72,3008;143,849;3,41875;6,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,984358
03/12/2007 3:00;0;194,066;192,755;0;0;1,00269;0,999006;0;4,0195;0;0;0;0;0,693269;7,07937;2,77794;0;0;998;84,483;132,472;3,61875;5,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99754
03/12/2007 4:00;0;188,201;186,98;0;0;1,00243;0,999137;0;3,49406;0;0;0;0;0,63389;6,55991;2,57411;0;0;998;94,1021;120,863;3,99687;5,2;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998141
03/12/2007 5:00;0;182,68;181,539;0;0;1,00293;0,996995;0;11,9983;0;0;0;0;0,584159;6,08682;2,38847;0;0;998;102,788;109,378;4,50938;4,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,978154
03/12/2007 6:00;0;177,399;176,316;0;0;0,994282;0,994531;0;21,1416;0;0;0;0;0,541041;5,75843;2,25961;0;0;998;111,418;98,278;4,475;5,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,932692
03/12/2007 7:00;0;172,417;171,408;0;0;0,972999;0,992859;0;30,5919;0;0;0;0;0,505594;5,31655;2,08622;0;0;998;120,603;88,0668;4,7875;4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,860814
03/12/2007 8:00;0;171,934;171,947;15,3539;0,82263;0,93474;0,991998;0,742478;39,8528;0,005554;-74,7683;2,5825;6,02486;0,495565;5,20731;2,04335;7,848;0;998;130,864;78,8853;6,2875;3;6,6;20;-355,488;0;0;-0,3703;0;0;0;0;0,767693
03/12/2007 9:00;0;183,103;190,177;42,1548;1;0,871251;0,990911;1;48,8016;0,310361;-60,6752;10,8083;16,5415;0,594425;6,16617;2,41961;25,1136;0;998;142,649;70,9506;6,77188;2,3;8,1;64;-355,488;0;0;-0,3703;0;0;0;0;0,658669
03/12/2007 10:00;0;197,627;204,776;49,5007;1;0,784197;0,989667;1;56,2074;0,223435;-41,2204;11,4093;19,4241;0,723082;7,3473;2,88308;34,9236;0;998;156,202;65,0409;7,65938;2,1;9,3;89;-355,488;0;0;-0,3703;0;0;0;0;0,556188
03/12/2007 11:00;0;210,695;217,024;53,178;1;0,703148;0,988624;1;60,7992;0,159796;-15,8895;10,9785;20,867;0,858728;8,37165;3,28504;42,7716;0;998;171,3;61,787;8,05625;0,9;10,4;109;-355,488;0;0;-0,3703;0;0;0;0;0,487872
03/12/2007 12:00;0;208,032;206,629;0;1;0,697916;0,988559;1;61,0478;0;12,957;0;0;0,784315;7,65532;3,00395;0;0;998;187,071;61,6271;7,5;0,6;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,48408
03/12/2007 13:00;0;201,883;200,579;0;1;0,774385;0,989536;1;56,8515;0;38,8666;0;0;0,721677;7,05833;2,76969;0;0;998;202,285;64,585;7,54688;0,4;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,546811
03/12/2007 14:00;0;196,07;194,842;0;1;0,863041;0,990785;1;49,6716;0;58,8923;0;0;0,668688;6,5986;2,58929;0;0;998;216,011;70,2553;6,79062;0,5;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,647168
03/12/2007 15:00;0;190,506;189,339;0;0,925629;0,928916;0,991887;0,782451;40,9029;0;73,9267;0;0;0,621439;6,25026;2,4526;0;0;998;227,963;78,0167;6,68125;1;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,75582
03/12/2007 16:00;0;185,195;184,09;0;0;0,969755;0,992773;0;31,6147;0;0;0;0;0,579461;5,8816;2,30794;0;0;998;238,353;87,1432;6,67188;1,2;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,851593
03/12/2007 17:00;0;180,173;179,14;0;0;0,99265;0,99424;0;22,1635;0;0;0;0;0,540267;5,46173;2,14318;0;0;998;247,614;97,1968;7,21875;0,8;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,926111
03/12/2007 18:00;0;175,368;174,387;0;0;1,00248;0,996739;0;12,9843;0;0;0;0;0,505345;5,15994;2,02476;0;0;998;256,26;108,245;7,24063;1;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,974432
03/12/2007 19:00;0;170,752;169,819;0;0;1,00286;0,99891;0;4,40947;0;0;0;0;0,477907;4,87265;1,91203;0;0;998;264,887;119,706;6,91875;1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99704
03/12/2007 20:00;0;166,294;165,403;0;0;1,00229;0,999206;0;3,21397;0;0;0;0;0,448466;4,6412;1,82121;0;0;998;274,326;131,322;7,34062;1,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998427
03/12/2007 21:00;0;162,019;161,175;0;0;1,00359;0,997634;0;9,4996;0;0;0;0;0,425456;4,36034;1,711;0;0;998;286,084;142,758;6,95;1,2;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986287
03/12/2007 22:00;0;157,852;157,037;0;0;1,00188;0,996469;0;14,0202;0;0;0;0;0,404956;4,19396;1,64571;0;0;998;303,61;153,332;7,10625;1,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,970211
03/12/2007 23:00;0;153,86;153,09;0;0;1,00007;0,995846;0;16,3689;0;0;0;0;0,386642;3,91705;1,53705;0;0;998;334,816;161,076;7,28438;1,2;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959467
04/12/2007 0:00;0;149,941;149,192;0;0;0,999981;0,99582;0;16,4657;0;0;0;0;0,372583;3,79433;1,48889;0;0;998;20,5169;161,581;6,8625;1,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95899
04/12/2007 1:00;0;146,163;145,453;0;0;1,00166;0,99638;0;14,3572;0;0;0;0;0,360899;3,55509;1,39502;0;0;998;53,8317;154,4;6,24062;1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,968769
04/12/2007 2:00;0;142,484;141,8;0;0;1,0035;0,997491;0;10,0594;0;0;0;0;0,347321;3,40177;1,33485;0;0;998;72,3941;144,006;6,51875;1,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984627
04/12/2007 3:00;0;138,901;138,244;0;0;1,00266;0,999024;0;3,94719;0;0;0;0;0,336817;3,23705;1,27022;0;0;998;84,5699;132,625;5,82813;1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997628
04/12/2007 4:00;0;135,418;134,788;0;0;1,00246;0,999122;0;3,55231;0;0;0;0;0,326578;3,07472;1,20652;0;0;998;94,1768;121,016;6,0625;0,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998079
04/12/2007 5:00;0;131,962;131,342;0;0;1,00291;0,996982;0;12,0453;0;0;0;0;0,317777;3,01537;1,18323;0;0;998;102,85;109,533;6,175;1,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,977983
04/12/2007 6:00;0;128,577;127,979;0;0;0,994222;0,99452;0;21,181;0;0;0;0;0,309633;2,88219;1,13097;0;0;998;111,467;98,4363;6,15312;1,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932444
04/12/2007 7:00;0;125,277;124,702;0;0;0,972889;0,992856;0;30,6277;0;0;0;0;0,302122;2,74188;1,07591;0;0;998;120,636;88,2131;5,99687;1,3;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,860496
04/12/2007 8:00;0;122,058;121,505;0;0,808492;0,934586;0,991995;0,737341;39,8815;0;-74,8762;0;0;0,294188;2,61307;1,02537;0;0;998;130,878;79,0487;6,44063;1,3;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,767372
04/12/2007 9:00;0;118,937;118,409;0,658058;1;0,870824;0,990904;1;48,848;0;-60,8873;0,16864;0,258222;0,286628;2,46421;0,966955;0,3924;0;998;142,637;71,1147;6,95;1;8,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,658058
04/12/2007 10:00;0;115,883;115,372;0;1;0,783207;0,989654;1;56,2737;0;-41,4571;0;0;0,280868;2,35875;0,925575;0;0;998;156,156;65,2;7,17188;1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,555226
04/12/2007 11:00;0;112,93;112,445;0;1;0,70109;0,988598;1;60,8976;0;-16,1194;0;0;0,275729;2,20417;0,864915;0;0;998;171,215;61,933;7,37187;0,3;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,486372
04/12/2007 12:00;0;110,021;109,547;0,964125;1;0,695097;0,988524;1;61,1798;0;12,7992;0,196743;0,378323;0,270832;2,13766;0,83882;0,7848;0;998;186,95;61,7518;7,77188;0,6;9,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,482063
04/12/2007 13:00;0;107,179;106,723;0,54459;1;0,772006;0,989505;1;57,0034;0;38,7991;0,12355;0,213697;0,266751;2,0309;0,796924;0,3924;0;998;202,14;64,6829;7,87187;0,3;9,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,54459
04/12/2007 14:00;0;104,401;103,961;0;1;0,86149;0,990761;1;49,8307;0;58,8799;0;0;0,263086;1,93367;0,758772;0;0;998;215,854;70,3261;7,09062;0,1;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,645048
04/12/2007 15:00;0;101,659;101,229;0;0,924271;0,927996;0,991869;0,782278;41,0631;0;73,9303;0;0;0,260108;1,87588;0,736094;0;0;998;227,803;78,0631;7,47188;0,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,753987
04/12/2007 16:00;0;98,9305;98,504;0;0;0,969222;0,992759;0;31,7764;0;0;0;0;0,257103;1,84755;0,72498;0;0;998;238,191;87,1685;7,17188;0,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,850109
04/12/2007 17:00;0;96,2276;95,8086;0;0;0,992377;0,994193;0;22,3258;0;0;0;0;0,254322;1,8001;0,706358;0;0;998;247,449;97,2085;6,14688;0,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,925039
04/12/2007 18:00;0;93,5436;93,1298;0;0;1,00239;0,996697;0;13,1471;0;0;0;0;0,251723;1,76639;0,693132;0;0;998;256,087;108,246;6,35;0,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973789
04/12/2007 19:00;0;90,873;90,463;0;0;1,00292;0,998869;0;4,57239;0;0;0;0;0,249042;1,74136;0,683309;0;0;998;264,698;119,701;6,02812;1,5;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996817
04/12/2007 20:00;0;88,2502;87,8516;0;0;1,0022;0,999246;0;3,05226;0;0;0;0;0,246313;1,67258;0,65632;0;0;998;274,108;131,316;5,9625;1;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998581
04/12/2007 21:00;0;85,6525;85,259;0;0;1,00361;0,997674;0;9,34199;0;0;0;0;0,243712;1,64138;0,644077;0;0;998;285,812;142,76;5,64063;1,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,986737
04/12/2007 22:00;0;83,0936;82,7084;0;0;1,00197;0,996507;0;13,8755;0;0;0;0;0,241132;1,59079;0,624225;0;0;998;303,246;153,36;5,475;1,3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,970819
04/12/2007 23:00;0;80,5732;80,1956;0;0;1,00018;0,995879;0;16,2456;0;0;0;0;0,238555;1,5454;0,606413;0;0;998;334,385;161,165;4,84062;1,2;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960071
05/12/2007 0:00;0;78,0755;77,7015;0;0;1,00008;0,995849;0;16,3604;0;0;0;0;0,235942;1,52324;0,597718;0;0;998;20,3463;161,734;5,14375;2,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,959509
05/12/2007 1:00;0;75,6041;75,2346;0;0;1,00172;0,996405;0;14,2624;0;0;0;0;0,233423;1,49592;0,587001;0;0;998;53,8767;154,56;4,40938;2,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,969178
05/12/2007 2:00;0;73,1611;72,7961;0;0;1,00352;0,997512;0;9,9788;0;0;0;0;0,230867;1,46926;0,576539;0;0;998;72,4762;144,16;4,14375;3,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984872
05/12/2007 3:00;0;70,7701;70,4146;0;0;1,00263;0,99904;0;3,88201;0;0;0;0;0,227888;1,41577;0,555547;0;0;998;84,6476;132,777;3,86562;3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997706
05/12/2007 4:00;0;68,4277;68,08;0;0;1,00249;0,999109;0;3,60358;0;0;0;0;0,224999;1,37227;0,538479;0;0;998;94,2434;121,167;3,64375;2,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998023
05/12/2007 5:00;0;66,13;65,7889;0;0;1,00289;0,996972;0;12,0856;0;0;0;0;0,221749;1,33627;0,524352;0;0;998;102,905;109,685;3,54375;3,7;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977836
05/12/2007 6:00;0;63,8788;63,5446;0;0;0,994172;0,994511;0;21,2136;0;0;0;0;0,218574;1,29928;0,509839;0;0;998;111,509;98,5917;3,34375;4,4;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,932238
05/12/2007 7:00;0;61,6852;61,3601;0;0;0,972799;0,992854;0;30,6567;0;0;0;0;0,215016;1,25164;0,491142;0;0;998;120,664;88,3549;3,34375;4,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860238
05/12/2007 8:00;0;59,5592;59,2449;0;0,794641;0,934466;0,991993;0,732304;39,9036;0;-74,982;0;0;0,210502;1,19728;0,469814;0;0;998;130,886;79,2078;3,84375;5,9;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,767125
05/12/2007 9:00;0;88,1978;103,21;70,357;1;0,870462;0,990899;1;48,8873;0,403999;-61,0962;18,0227;27,6081;0,257506;2,04523;0,802547;41,9868;0;998;142,619;71,2737;4,65312;5,9;5,2;107;-355,488;0;0;-0,3703;0;0;0;0;0,657542
05/12/2007 10:00;0;122,047;136,77;78,7208;1;0,782325;0,989642;1;56,3326;0,297162;-41,6924;18,1004;30,89;0,313742;3,13087;1,22855;55,7208;0;998;156,105;65,353;4,77187;5,2;6,1;142;-355,488;0;0;-0,3703;0;0;0;0;0,554372
05/12/2007 11:00;0;126,297;125,695;1,45495;1;0,69917;0,988575;1;60,9887;0;-16,3521;0,298657;0,570922;0,305486;2,90547;1,14011;1,1772;0;998;171,126;62,0722;4,71562;3,4;6,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,484983
05/12/2007 12:00;0;132,457;136,192;29,2886;1;0,692388;0,988491;1;61,3054;0,181942;12,634;5,95325;11,4929;0,325466;3,2435;1,27275;23,9364;0;998;186,827;61,8692;4,80312;3,7;6,6;61;-355,488;0;0;-0,3703;0;0;0;0;0,480141
05/12/2007 13:00;0;164,943;183,471;102,522;1;0,769685;0,989474;1;57,15;0,277248;38,7229;23,1881;40,2294;0,507519;5,3998;2,11888;74,1636;0;998;201,995;64,7737;5,225;3,2;7,1;189;-355,488;0;0;-0,3703;0;0;0;0;0,542442
05/12/2007 14:00;0;233,438;273,368;201,896;1;0,859967;0,990738;1;49,9855;0,356821;58,8593;51,086;79,224;1,6001;14,069;5,52069;123,214;0;998;215,699;70,3899;5,425;3,9;7,3;314;-355,488;0;0;-0,3703;0;0;0;0;0,642981
05/12/2007 15:00;0;244,353;242,159;9,02627;0,923467;0,927088;0,991852;0,782309;41,2196;0;73,9297;1,78078;3,54191;1,39519;12,2962;4,82503;4,7088;0;998;227,646;78,1029;4,84688;3,2;6,8;12;-355,488;0;0;-0,3703;0;0;0;0;0,75219
05/12/2007 16:00;0;235,05;233,059;0;0;0,968697;0,992746;0;31,9344;0;0;0;0;1,23196;11,0675;4,3429;0;0;998;238,033;87,1878;4,40312;3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,848655
05/12/2007 17:00;0;226,583;224,771;0;0;0,992107;0,994147;0;22,4841;0;0;0;0;1,09583;9,9885;3,91949;0;0;998;247,289;97,214;4,70625;2,4;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,923986
05/12/2007 18:00;0;218,747;217,071;0;0;1,0023;0,996656;0;13,3056;0;0;0;0;0,979528;9,20055;3,6103;0;0;998;255,92;108,241;4,74062;3,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973156
05/12/2007 19:00;0;211,44;209,882;0;0;1,00299;0,99883;0;4,73067;0;0;0;0;0,882966;8,51372;3,34078;0;0;998;264,516;119,689;4,61875;3,7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996593
05/12/2007 20:00;0;204,618;203,171;0;0;1,00211;0,999285;0;2,89568;0;0;0;0;0,802819;7,86119;3,08473;0;0;998;273,896;131,304;4,14063;3,7;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998723
05/12/2007 21:00;0;198,248;196,905;0;0;1,00363;0,997712;0;9,19;0;0;0;0;0,737302;7,23694;2,83978;0;0;998;285,548;142,756;3,775;3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,987164
05/12/2007 22:00;0;192,29;191,042;0;0;1,00206;0,996543;0;13,7366;0;0;0;0;0,674694;6,68136;2,62176;0;0;998;302,89;153,381;3,64063;2,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971397
05/12/2007 23:00;0;186,633;185,456;0;0;1,00028;0,995911;0;16,1285;0;0;0;0;0,623432;6,27479;2,46223;0;0;998;333,952;161,245;3,51875;2,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,960641
06/12/2007 0:00;0;181,274;180,169;0;0;1,00017;0,995875;0;16,262;0;0;0;0;0,580105;5,84687;2,29431;0;0;998;20,1597;161,881;2,98438;2,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,959991
06/12/2007 1:00;0;176,131;175,079;0;0;1,00178;0,996428;0;14,1748;0;0;0;0;0,540632;5,54558;2,17608;0;0;998;53,9071;154,717;3,19688;3,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,969553
06/12/2007 2:00;0;171,153;170,144;0;0;1,00353;0,997531;0;9,90543;0;0;0;0;0,50652;5,30109;2,08015;0;0;998;72,5468;144,312;3,23125;4,4;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985093
06/12/2007 3:00;0;166,36;165,4;0;0;1,0026;0,999055;0;3,82398;0;0;0;0;0,47538;5,019;1,96946;0;0;998;84,716;132,925;3,30938;4,8;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997774
06/12/2007 4:00;0;161,725;160,806;0;0;1,00251;0,999098;0;3,64787;0;0;0;0;0,447997;4,78104;1,87608;0;0;998;94,3019;121,315;3,54375;5,6;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997974
06/12/2007 5:00;0;157,221;156,339;0;0;1,00288;0,996963;0;12,1189;0;0;0;0;0,424342;4,57136;1,7938;0;0;998;102,952;109,836;3,44375;6,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977714
06/12/2007 6:00;0;152,913;152,081;0;0;0,994132;0,994504;0;21,2394;0;0;0;0;0,403326;4,2676;1,67461;0;0;998;111,544;98,7441;3,44375;5,2;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,932075
06/12/2007 7:00;0;148,721;147,919;0;0;0,972731;0,992852;0;30,679;0;0;0;0;0,384704;4,09064;1,60517;0;0;998;120,684;88,4922;3,44375;6,1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860039
06/12/2007 8:00;0;144,644;143,874;0,766951;0,781088;0,934382;0,991991;0,727372;39,9192;0;-75,0855;0,119947;0,300951;0,364066;3,91215;1,53513;0,3924;0;998;130,888;79,3625;4,30937;7,6;4,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,766951
06/12/2007 9:00;0;140,714;139,983;0;1;0,870165;0,990894;1;48,9194;0;-61,3016;0;0;0,348019;3,68194;1,44479;0;0;998;142,596;71,4274;4,75313;7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,65712
06/12/2007 10:00;0;136,93;136,236;0,553624;1;0,781551;0,989632;1;56,384;0;-41,926;0,127168;0,217242;0,33441;3,46058;1,35793;0,3924;0;998;156,049;65,4998;4,78438;6,1;5,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,553624
06/12/2007 11:00;0;133,272;132,61;2,41852;1;0,697394;0,988553;1;61,0724;0;-16,5875;0,495177;0,949028;0,322533;3,26852;1,28257;1,962;0;998;171,034;62,2046;4,81563;5,6;6,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,483704
06/12/2007 12:00;0;129,725;129,093;0,478317;1;0,689794;0,988459;1;61,4244;0;12,4617;0,0968561;0,187692;0,312371;3,09502;1,21448;0,3924;0;998;186,703;61,9793;4,66875;5,2;6,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,478317
06/12/2007 13:00;0;126,222;125,603;0;1;0,767425;0,989444;1;57,2913;0;38,6381;0;0;0,304844;3,01229;1,18202;0;0;998;201,85;64,8571;4,29063;6,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,540369
06/12/2007 14:00;0;122,789;122,191;0;1;0,858474;0,990716;1;50,1358;0;58,8304;0;0;0,298069;2,88386;1,13163;0;0;998;215,546;70,4465;3,9125;6,4;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,64097
06/12/2007 15:00;0;119,452;118,878;0;0,923214;0,926193;0,991836;0,782546;41,3725;0;73,9247;0;0;0,292393;2,72708;1,07011;0;0;998;227,491;78,1359;4,50625;4,8;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,750429
06/12/2007 16:00;0;116,135;115,568;0;0;0,96818;0,992733;0;32,0883;0;0;0;0;0,286591;2,68168;1,05229;0;0;998;237,88;87,201;4,30625;7;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,84723
06/12/2007 17:00;0;112,876;112,327;0;0;0,991841;0,994102;0;22,6383;0;0;0;0;0,281324;2,57366;1,0099;0;0;998;247,133;97,2135;4,10625;6,9;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922953
06/12/2007 18:00;0;109,682;109,15;0;0;1,00222;0,996615;0;13,4598;0;0;0;0;0,276523;2,4672;0,96813;0;0;998;255,758;108,23;3,90625;6,6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972533
06/12/2007 19:00;0;106,559;106,046;0;0;1,00304;0,998792;0;4,8842;0;0;0;0;0,272282;2,35331;0,923438;0;0;998;264,339;119,672;3,68437;5,6;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,996369
06/12/2007 20:00;0;103,526;103,035;0;0;1,00202;0,999322;0;2,74434;0;0;0;0;0,268009;2,22093;0,871493;0;0;998;273,691;131,286;3,6625;4;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998853
06/12/2007 21:00;0;100,54;100,06;0;0;1,00364;0,997749;0;9,04372;0;0;0;0;0,265197;2,14931;0,843391;0;0;998;285,292;142,746;3,075;3,5;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987569
06/12/2007 22:00;0;97,632;97,171;0;0;1,00214;0,996578;0;13,6038;0;0;0;0;0,260799;2,03572;0,798815;0;0;998;302,543;153,395;3,34062;2,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971946
06/12/2007 23:00;0;94,7637;94,3118;0;0;1,00038;0,99594;0;16,0176;0;0;0;0;0,257856;1,97879;0,776479;0;0;998;333,518;161,318;3,075;2,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,961177
07/12/2007 0:00;0;91,9523;91,5139;0;0;1,00025;0,995899;0;16,1705;0;0;0;0;0,254455;1,89713;0,744432;0;0;998;19,9573;162,022;2,99688;2,5;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960437
07/12/2007 1:00;0;89,1862;88,7578;0;0;1,00183;0,996449;0;14,0944;0;0;0;0;0,251524;1,83608;0,720476;0;0;998;53,9227;154,87;2,4625;2,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,969896
07/12/2007 2:00;0;86,4504;86,0285;0;0;1,00354;0,997547;0;9,83934;0;0;0;0;0,249125;1,79439;0,704117;0;0;998;72,606;144,461;2,15313;2,5;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985291
07/12/2007 3:00;0;83,7647;83,3537;0;0;1,00257;0,999067;0;3,7731;0;0;0;0;0,245848;1,72956;0,678679;0;0;998;84,7748;133,072;1,8625;2,5;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997832
07/12/2007 4:00;0;81,1152;80,711;0;0;1,00253;0,999089;0;3,68518;0;0;0;0;0,242703;1,68889;0,662722;0;0;998;94,3522;121,462;2,01875;3,5;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997932
07/12/2007 5:00;0;78,5113;78,1161;0;0;1,00287;0,996957;0;12,1455;0;0;0;0;0,239687;1,63587;0,641914;0;0;998;102,992;109,983;1,91875;3,7;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977617
07/12/2007 6:00;0;75,9581;75,5725;0;0;0,994103;0,994498;0;21,2585;0;0;0;0;0,236789;1,58021;0,620076;0;0;998;111,572;98,8933;2,26563;3,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,931954
07/12/2007 7:00;0;73,4572;73,081;0;0;0,972683;0,992851;0;30,6945;0;0;0;0;0,233616;1,52682;0,599125;0;0;998;120,699;88,6249;2,34375;3,5;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,859901
07/12/2007 8:00;0;71,0096;70,6426;0;0,767844;0,934333;0,991991;0,72255;39,9282;0;-75,1866;0;0;0,229579;1,47702;0,579584;0;0;998;130,884;79,5128;2,86562;5,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,766849
07/12/2007 9:00;0;70,9525;71,0175;4,59753;1;0,869933;0,990891;1;48,9444;0,136011;-61,5033;1,17698;1,80407;0,228509;1,46502;0,574876;2,7468;0;998;142,567;71,5759;3,08437;7,3;4,1;7;-355,488;0;0;-0,3703;0;0;0;0;0,65679
07/12/2007 10:00;0;111,858;134,011;114,468;1;0,780886;0,989623;1;56,428;0,305574;-42,1578;26,2708;44,9172;0,300156;2,93044;1,1499;81,2268;0;998;155,989;65,6405;4,40625;5,9;5,5;207;-355,488;0;0;-0,3703;0;0;0;0;0,552985
07/12/2007 11:00;0;119,864;119,283;1,93015;1;0,695763;0,988532;1;61,1487;0;-16,8251;0,394254;0,757391;0,292798;2,7768;1,08962;1,5696;0;998;170,94;62,33;4,70625;6,1;5,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,482537
07/12/2007 12:00;0;116,543;115,976;0;1;0,68732;0,988428;1;61,5369;0;12,2825;0;0;0,286786;2,68656;1,05421;0;0;998;186,579;62,0822;4,60625;7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,476592
07/12/2007 13:00;0;113,295;112,748;2,15349;1;0,765231;0,989416;1;57,4271;0;38,5447;0,484224;0,845029;0,280859;2,5661;1,00694;1,5696;0;998;201,707;64,9332;4,80625;6,9;5,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,538372
07/12/2007 14:00;0;110,11;109,58;0;1;0,857014;0,990694;1;50,2815;0;58,7934;0;0;0,276413;2,46053;0,965513;0;0;998;215,396;70,4961;4,17188;6,4;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,639017
07/12/2007 15:00;0;106,978;106,462;0;0,923511;0,925313;0,991819;0,782987;41,5216;0;73,9154;0;0;0,272307;2,37336;0,931305;0;0;998;227,34;78,1622;4,00625;6,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,748706
07/12/2007 16:00;0;103,896;103,394;0;0;0,967672;0,99272;0;32,2382;0;0;0;0;0,268367;2,28833;0,897941;0;0;998;237,73;87,2083;3,52812;6,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,845838
07/12/2007 17:00;0;100,889;100,406;0;0;0,991579;0,994059;0;22,7883;0;0;0;0;0,264593;2,17411;0,853122;0;0;998;246,982;97,2069;3,32813;5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,921942
07/12/2007 18:00;0;97,9569;97,4904;0;0;1,00213;0,996576;0;13,6096;0;0;0;0;0,260951;2,06861;0,811723;0;0;998;255,601;108,213;3,4625;3,9;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971922
07/12/2007 19:00;0;95,0949;94,6447;0;0;1,0031;0,998755;0;5,03288;0;0;0;0;0,25765;1,96985;0,772968;0;0;998;264,168;119,65;3,41875;2,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996145
07/12/2007 20:00;0;92,2771;91,8369;0;0;1,00193;0,999358;0;2,59832;0;0;0;0;0,254361;1,90931;0,749214;0;0;998;273,493;131,262;3,31875;3,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998972
07/12/2007 21:00;0;89,5117;89,0835;0;0;1,00365;0,997785;0;8,90324;0;0;0;0;0,251198;1,83665;0,720703;0;0;998;285,043;142,729;3,53125;2,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,987951
07/12/2007 22:00;0;86,7891;86,3701;0;0;1,00221;0,996611;0;13,4769;0;0;0;0;0,24811;1,78111;0,698909;0;0;998;302,203;153,401;3,43125;3,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972464
07/12/2007 23:00;0;84,1183;83,7104;0;0;1,00047;0,995968;0;15,9128;0;0;0;0;0,245084;1,71507;0,672993;0;0;998;333,085;161,381;3,33125;2,8;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,96168
08/12/2007 0:00;0;81,4901;81,0906;0;0;1,00032;0,995922;0;16,0859;0;0;0;0;0,242078;1,66549;0,65354;0;0;998;19,739;162,155;3,075;3,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,960847
08/12/2007 1:00;0;78,9185;78,5303;0;0;1,00188;0,996469;0;14,0214;0;0;0;0;0,238845;1,59938;0,627598;0;0;998;53,9235;155,018;3,33125;2,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,970205
08/12/2007 2:00;0;76,405;76,0279;0;0;1,00355;0,997562;0;9,78056;0;0;0;0;0,235724;1,53597;0,602716;0;0;998;72,6535;144,607;3,56562;2,4;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,985466
08/12/2007 3:00;0;73,938;73,5689;0;0;1,00255;0,999078;0;3,72938;0;0;0;0;0,232555;1,49075;0,584972;0;0;998;84,8242;133,215;3,64375;2,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997882
08/12/2007 4:00;0;71,5312;71,1732;0;0;1,00255;0,999082;0;3,71552;0;0;0;0;0,229213;1,42879;0,560657;0;0;998;94,3943;121,605;3,5875;2,3;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997898
08/12/2007 5:00;0;69,1822;68,834;0;0;1,00286;0,996952;0;12,1652;0;0;0;0;0,225797;1,37506;0,539574;0;0;998;103,025;110,127;3,84375;2,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977544
08/12/2007 6:00;0;66,8918;66,5533;0;0;0,994084;0,994495;0;21,271;0;0;0;0;0,222452;1,32181;0,518678;0;0;998;111,593;99,0394;3,84375;1,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931875
08/12/2007 7:00;0;64,6686;64,3416;0;0;0,972656;0,99285;0;30,7033;0;0;0;0;0,218892;1,26037;0,494568;0;0;998;120,706;88,7529;3,7875;0,4;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,859822
08/12/2007 8:00;0;62,5174;62,2024;0;0,75492;0,934319;0,99199;0,717841;39,9309;0;-75,2853;0;0;0,214253;1,1992;0,470566;0;0;998;130,874;79,6585;4,175;0,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,766819
08/12/2007 9:00;0;60,4344;60,1303;0,656555;1;0,869767;0,990888;1;48,9624;0;-61,7012;0,168047;0,257632;0,209408;1,1456;0,449533;0,3924;0;998;142,533;71,7189;4,40625;0,3;5,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,656555
08/12/2007 10:00;0;58,4105;58,115;0;1;0,780331;0,989615;1;56,4646;0;-42,3874;0;0;0,205097;1,10368;0,433083;0;0;998;155,925;65,775;4,70625;0,6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,552452
08/12/2007 11:00;0;56,4626;56,1795;0,481483;1;0,694281;0,988514;1;61,2177;0;-17,0647;0,0981368;0,188934;0,199462;1,04402;0,409673;0,3924;0;998;170,842;62,4485;5,60625;0,6;6,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,481483
08/12/2007 12:00;0;56,5068;56,5996;4,74967;1;0,684972;0,988399;1;61,6428;0,0907434;12,0966;0,954996;1,86377;0,197963;1,0218;0,400956;3,924;0;998;186,453;62,1777;5,2;1,2;7,7;10;-355,488;0;0;-0,3703;0;0;0;0;0,474967
08/12/2007 13:00;0;87,5065;103,594;85,2961;1;0,763105;0,989388;1;57,5575;0,290992;38,4427;19,1255;33,4702;0,252739;1,82801;0,717311;62,3916;0;998;201,564;65,0019;5,95313;1,7;9;159;-355,488;0;0;-0,3703;0;0;0;0;0,536453
08/12/2007 14:00;0;199,791;263,989;303,27;1;0,855587;0,990673;1;50,4224;0,379751;58,7482;76,3409;119,003;1,13048;10,9062;4,27958;186,782;0;998;215,248;70,5385;6,22812;1,6;9,9;476;-355,488;0;0;-0,3703;0;0;0;0;0,637122
08/12/2007 15:00;0;291,673;336,294;317,485;0,924357;0,924448;0,991803;0,783634;41,6668;0,295196;73,9017;62,6206;124,581;3,39148;25,4822;9,99922;166,77;0;998;227,193;78,1818;6,40625;0,8;10;425;-355,488;0;0;-0,3703;0;0;0;0;0,747024
08/12/2007 16:00;0;298,613;294,971;34,6236;0;0,967174;0,992707;0;32,3839;0;0;0;13,5863;2,77077;21,1621;8,30402;16,0884;0;998;237,584;87,2096;6,04062;1;9,4;41;-355,488;0;0;-0,3703;0;0;0;0;0,844479
08/12/2007 17:00;0;283,593;280,439;0;0;0,991321;0,994017;0;22,9341;0;0;0;0;2,31174;18,0908;7,09885;0;0;998;246,836;97,1943;5,75313;0,7;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,920954
08/12/2007 18:00;0;270,538;267,776;0;0;1,00205;0,996538;0;13,7548;0;0;0;0;1,96265;15,6506;6,14129;0;0;998;255,449;108,191;5,62187;0,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971322
08/12/2007 19:00;0;258,952;256,485;0;0;1,00315;0,998719;0;5,17659;0;0;0;0;1,69213;13,8624;5,43961;0;0;998;264,003;119,621;4,94375;0,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995921
08/12/2007 20:00;0;248,56;246,339;0;0;1,00185;0,999393;0;2,45774;0;0;0;0;1,47924;12,3723;4,85489;0;0;998;273,303;131,233;4,24375;0,4;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99908
08/12/2007 21:00;0;239,094;237,065;0;0;1,00366;0,997819;0;8,76867;0;0;0;0;1,30429;11,2361;4,40906;0;0;998;284,804;142,706;3,95625;0,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,988312
08/12/2007 22:00;0;230,433;228,577;0;0;1,00228;0,996642;0;13,3562;0;0;0;0;1,16108;10,2076;4,00545;0;0;998;301,874;153,4;3,59062;0,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,972953
08/12/2007 23:00;0;222,532;220,842;0;0;1,00056;0,995995;0;15,8143;0;0;0;0;1,04379;9,20387;3,6116;0;0;998;332,654;161,437;3,225;0,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,96215
09/12/2007 0:00;0;215,216;213,652;0;0;1,00039;0,995943;0;16,0083;0;0;0;0;0,952397;8,43873;3,31136;0;0;998;19,505;162,282;2,69375;0,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,961222
09/12/2007 1:00;0;208,491;207,061;0;0;1,00192;0,996486;0;13,9556;0;0;0;0;0,876424;7,61517;2,98819;0;0;998;53,9091;155,162;2,0625;0;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,970483
09/12/2007 2:00;0;202,009;200,631;0;0;1,00356;0,997575;0;9,72909;0;0;0;0;0,809047;7,34154;2,88082;0;0;998;72,6892;144,749;1,43125;0,7;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,985618
09/12/2007 3:00;0;195,907;194,623;0;0;1,00253;0,999087;0;3,69283;0;0;0;0;0,745911;6,78922;2,66409;0;0;998;84,864;133,356;0,675;0,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997924
09/12/2007 4:00;0;190,15;188,946;0;0;1,00256;0,999076;0;3,73889;0;0;0;0;0,691526;6,31809;2,47922;0;0;998;94,4281;121,746;0,309375;0,4;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997872
09/12/2007 5:00;0;184,745;183,624;0;0;1,00285;0,996948;0;12,1782;0;0;0;0;0,643033;5,8244;2,28549;0;0;998;103,05;110,269;-0,090625;0,1;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977496
09/12/2007 6:00;0;179,597;178,538;0;0;0,994075;0,994493;0;21,2767;0;0;0;0;0,600671;5,47283;2,14754;0;0;998;111,608;99,1821;-0,646875;0,1;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,931839
09/12/2007 7:00;0;174,624;173,609;0;0;0,972649;0,99285;0;30,7055;0;0;0;0;0,560685;5,23561;2,05445;0;0;998;120,707;88,8759;-0,66875;0,4;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,859803
09/12/2007 8:00;0;243,995;291,701;418,707;0,742326;0,93434;0,991991;0,71325;39,9271;0,245372;-75,3816;61,0228;164,3;2,10161;16,1828;6,35013;214,25;0;998;130,858;79,7996;0,70625;0,4;1,8;546;-355,488;0;0;-0,3703;0;0;0;0;0,766862
09/12/2007 9:00;229,773;293;393;475,242;1;0,869666;0,990886;1;48,9733;0,363327;-61,8949;121,625;186,485;5,04342;34,0506;13,3615;284,098;56,1248;998;142,493;71,8565;1,74688;0,3;3,7;724;11061,3;13,2227;13,2227;11,5222;0;0;0;37,1357;0,656411
09/12/2007 10:00;354,852;293;393;458,181;1;0,779887;0,989609;1;56,4939;0,266131;-42,6146;105,018;179,79;4,9474;34,1338;13,3941;325,692;86,6768;998;155,856;65,9031;2,76563;0,8;5,5;830;31266,2;35,082;35,082;32,569;0;0;0;86,6768;0,552025
09/12/2007 11:00;280,928;293;393;426,72;1;0,692952;0,988498;1;61,2793;0,196929;-17,3058;86,8069;167,445;4,87887;33,9145;13,308;348,451;68,62;998;170,742;62,56;3,3625;0,6;6,8;888;23774,8;27,1243;27,1243;24,7654;0;0;0;68,62;0,48054
09/12/2007 12:00;276,945;293;393;428,465;1;0,682755;0,988372;1;61,742;0,19049;11,9043;85,8685;168,13;4,83183;34,1221;13,3895;355,122;67,6471;998;186,327;62,2658;3,95;1,3;7,7;905;23369;26,6935;26,6935;24,3427;0;0;0;67,6471;0,473442
09/12/2007 13:00;358,02;293;393;472,599;1;0,761052;0,989361;1;57,6822;0,252106;38,3324;105,681;185,448;4,81102;34,1966;13,4188;346,882;87,4509;998;201,423;65,0632;4,11563;1,2;8,1;884;31585,4;35,4213;35,4213;32,9015;0;0;0;87,4509;0,534615
09/12/2007 14:00;457,6;293;393;517,76;1;0,854197;0,990652;1;50,5586;0,349507;58,6948;130,119;203,169;4,81622;34,476;13,5284;319,806;111,774;998;215,102;70,5739;4,25;1,7;8;815;41568,4;46,0405;46,0405;43,3004;0;0;0;111,774;0,635288
09/12/2007 15:00;326,169;293;393;496,425;0,925749;0,923599;0,991788;0,784485;41,808;0,304857;73,8838;98,0769;194,797;4,85792;34,5265;13,5482;261,338;79,6707;998;227,048;78,1947;3,37187;1,7;7,2;666;28369,8;32,0042;32,0042;29,5518;0;0;0;79,6707;0,745382
09/12/2007 16:00;0;323,134;318,492;230,181;0;0,966686;0,992695;0;32,5253;0;0;0;90,3231;3,85937;27,2594;10,6966;107,125;0;998;237,442;87,2049;2,675;1,5;5,8;273;-355,488;0;0;-0,3703;0;0;0;0;0,843154
09/12/2007 17:00;0;304,249;300,339;0;0;0,991068;0,993975;0;23,0754;0;0;0;0;3,11875;22,574;8,85804;0;0;998;246,694;97,1757;2,72188;1,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91999
09/12/2007 18:00;0;288,136;284,763;0;0;1,00196;0,996502;0;13,8953;0;0;0;0;2,58034;19,2159;7,5403;0;0;998;255,302;108,162;2,5125;1,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970736
09/12/2007 19:00;0;274,137;271,183;0;0;1,00319;0,998684;0;5,31525;0;0;0;0;2,17217;16,6549;6,5354;0;0;998;263,844;119,587;2,06875;1,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9957
09/12/2007 20:00;0;261,792;259,17;0;0;1,00176;0,999426;0;2,32268;0;0;0;0;1,85974;14,6414;5,74527;0;0;998;273,119;131,198;1,85938;1,3;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999178
09/12/2007 21:00;0;250,818;248,479;0;0;1,00366;0,997851;0;8,6401;0;0;0;0;1,61451;12,9335;5,0751;0;0;998;284,573;142,677;1,3375;0,9;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988651
09/12/2007 22:00;0;240,886;238,762;0;0;1,00234;0,996672;0;13,2416;0;0;0;0;1,41476;11,6762;4,58174;0;0;998;301,553;153,393;0,8375;1,3;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973413
09/12/2007 23:00;0;231,788;229,84;0;0;1,00063;0,996019;0;15,7221;0;0;0;0;1,25298;10,6484;4,17843;0;0;998;332,224;161,484;1,01875;1,9;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962587
10/12/2007 0:00;0;223,556;221,798;0;0;1,00045;0,995962;0;15,9376;0;0;0;0;1,11543;9,51001;3,73173;0;0;998;19,2556;162,402;1,05313;0,8;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,961561
10/12/2007 1:00;0;215,947;214,323;0;0;1,00196;0,996501;0;13,8972;0;0;0;0;1,00046;8,75019;3,43357;0;0;998;53,8795;155,302;0,875;1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970728
10/12/2007 2:00;0;208,855;207,346;0;0;1,00357;0,997587;0;9,68495;0;0;0;0;0,902053;8,09574;3,17677;0;0;998;72,713;144,889;0,4625;1,3;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,985748
10/12/2007 3:00;0;202,199;200,789;0;0;1,00252;0,999095;0;3,66345;0;0;0;0;0,818466;7,53429;2,95646;0;0;998;84,8942;133,495;0,596875;1,7;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997957
10/12/2007 4:00;0;196,014;194,714;0;0;1,00256;0,999072;0;3,7553;0;0;0;0;0,747017;6,89408;2,70524;0;0;998;94,4537;121,884;0,675;1;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997853
10/12/2007 5:00;0;190,149;188,922;0;0;1,00285;0,996947;0;12,1843;0;0;0;0;0,685343;6,48834;2,54602;0;0;998;103,068;110,408;0,596875;1,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977474
10/12/2007 6:00;0;184,644;183,504;0;0;0,994076;0,994493;0;21,2758;0;0;0;0;0,632765;5,98237;2,34748;0;0;998;111,616;99,3214;0,596875;0,9;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,931845
10/12/2007 7:00;0;179,442;178,372;0;0;0,972663;0,99285;0;30,7011;0;0;0;0;0,586597;5,57437;2,18738;0;0;998;120,702;88,9939;0,4625;0,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,859843
