Time stamp;Field HTF mass flow rate total | (kg/s);Field HTF temperature cold header inlet | (C);Field HTF temperature hot header outlet | (C);Field collector DNI-cosine product | (W/m2);Field collector fraction of time period tracking;Field collector incidence angle modifier;Field collector optical end loss;Field collector row shadowing loss;Field collector solar incidence angle | (deg);Field collector thermal and optical efficiency;Field collector tracking angle | (deg);Field thermal power absorbed | (MWt);Field thermal power incident after cosine | (MWt);Field thermal power pipe losses | (MWt);Field thermal power receiver heat loss | (kJ/hr-m2);Field thermal power receiver total loss | (MWt);Field thermal power total incident | (MWt);Field thermal power total produced | (MWt);Resource Pressure | (mbar);Resource Solar Azimuth | (deg);Resource Solar Zenith | (deg);Resource Wet bulb temperature | (C);Resource Wind Speed | (m/s);Resource Dry bulb temperature | (C);Resource Beam normal irradiance | (W/m2);System power generated | (kW);Cycle electrical power output (gross) | (MWe);"Cycle electrical power output (gross; solar share) | (MWe)";Cycle electrical power output (net) | (MWe);Cycle thermal energy dumped - TES is full | (MWt);Cycle thermal energy dumped - min, load requirement | (MWt);Cycle thermal energy dumped - solar field | (MWt);Cycle thermal power input | (MWt);Field collector cosine efficiency
10/12/2007 8:00;0;245,745;291,6;414,934;0,730074;0,934394;0,991992;0,708782;39,917;0,237969;-75,4751;59,1057;162,82;2,06615;16,6193;6,52143;212,288;0;998;130,835;79,9359;2,41563;1,9;3,9;541;-355,488;0;0;-0,3703;0;0;0;0;0,766975
10/12/2007 9:00;230,63;293;393;474,548;1;0,869629;0,990886;1;48,9772;0,362826;-62,0844;121,442;186,213;4,89462;34,6896;13,6122;283,705;56,3342;998;142,449;71,9885;3,375;2,7;6,5;723;11147,2;13,3138;13,3138;11,6117;0;0;0;37,345;0,656359
10/12/2007 10:00;353,144;293;393;456,26;1;0,779552;0,989605;1;56,5159;0,265811;-42,8389;104,533;179,036;4,77477;34,3992;13,4982;324,515;86,2597;998;155,783;66,0247;4,7375;2,1;8,8;827;31094,2;34,8991;34,8991;32,3897;0;0;0;86,2597;0,551705
10/12/2007 11:00;246,941;293;393;386,167;1;0,691776;0,988483;1;61,3335;0,190952;-17,5481;78,4229;151,532;4,69265;34,1792;13,4119;315,882;60,3183;998;170,639;62,6643;5,55625;2;10,4;805;20739,3;23,4444;23,4444;21,6034;0;0;0;60,3183;0,47971
10/12/2007 12:00;196,711;293;393;330,886;1;0,680672;0,988347;1;61,8345;0,174678;11,7058;66,1088;129,84;4,63173;34,2199;13,4279;275,072;48,0492;998;186,2;62,3465;6,13125;2,7;11,6;701;15615,9;18,0099;18,0099;16,2665;0;0;0;48,0492;0,47202
10/12/2007 13:00;133,623;293;393;226,997;1;0,759076;0,989335;1;57,8013;0,195253;38,2138;50,627;89,0737;4,62163;34,0633;13,3665;167,162;32,6389;998;201,283;65,1172;6,33125;2,4;11,8;426;9262,94;11,2765;11,2765;9,6489;0;0;0;32,6389;0,532857
10/12/2007 14:00;204,695;293;393;271,145;1;0,852846;0,990632;1;50,6899;0,297709;58,6334;68,0328;106,397;4,64691;34,1144;13,3865;167,947;49,9993;998;214,958;70,6021;5,9875;2,1;11,3;428;16428,5;18,8716;18,8716;17,113;0;0;0;49,9993;0,633517
10/12/2007 15:00;331,378;293;393;500,567;0,927685;0,922768;0,991772;0,785539;41,9452;0,306504;73,8615;99,1444;196,422;4,67228;34,4777;13,5291;264,085;80,9431;998;226,907;78,201;5,87813;1,9;10,8;673;28896,8;32,5641;32,5641;30,1008;0;0;0;80,9431;0,743784
10/12/2007 16:00;0;323,274;318,665;223,936;0;0,966209;0,992683;0;32,6623;0;0;0;87,8726;3,70471;27,3971;10,7506;104,378;0;998;237,304;87,1944;5,04688;2,5;9,5;266;-355,488;0;0;-0,3703;0;0;0;0;0,841866
10/12/2007 17:00;0;304,467;300,571;0;0;0,99082;0,993935;0;23,2123;0;0;0;0;3,00033;22,7706;8,93517;0;0;998;246,557;97,1512;5,34062;2,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,919051
10/12/2007 18:00;0;288,348;284,972;0;0;1,00187;0,996466;0;14,031;0;0;0;0;2,4837;19,4908;7,64821;0;0;998;255,162;108,128;4,775;3,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,970165
10/12/2007 19:00;0;274,371;271,423;0;0;1,00323;0,998651;0;5,44874;0;0;0;0;2,09118;16,8264;6,60269;0;0;998;263,692;119,548;4,3875;2,5;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995482
10/12/2007 20:00;0;262,103;259,498;0;0;1,00168;0,999458;0;2,19325;0;0;0;0;1,79516;14,6871;5,76321;0;0;998;272,944;131,157;3,66563;1,7;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999267
10/12/2007 21:00;0;251,112;248,766;0;0;1,00367;0,997882;0;8,51761;0;0;0;0;1,56071;13,1225;5,14927;0;0;998;284,352;142,642;3,4125;2,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98897
10/12/2007 22:00;0;241,265;239,161;0;0;1,0024;0,9967;0;13,1334;0;0;0;0;1,37451;11,6414;4,56807;0;0;998;301,243;153,378;2,925;1,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,973844
10/12/2007 23:00;0;232,254;230,323;0;0;1,0007;0,996042;0;15,6362;0;0;0;0;1,22184;10,6133;4,16466;0;0;998;331,798;161,522;2,20313;1,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962993
11/12/2007 0:00;0;223,979;222,208;0;0;1,00051;0,995979;0;15,8738;0;0;0;0;1,09935;9,64638;3,78524;0;0;998;18,9909;162,515;1,51563;1,5;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,961866
11/12/2007 1:00;0;216,266;214,618;0;0;1,00199;0,996514;0;13,8461;0;0;0;0;1,00061;8,91564;3,4985;0;0;998;53,8345;155,437;0,159375;1,9;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,970942
11/12/2007 2:00;0;209,099;207,575;0;0;1,00357;0,997596;0;9,64814;0;0;0;0;0,914773;8,1691;3,20555;0;0;998;72,7249;145,025;-0,70625;1,5;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,985856
11/12/2007 3:00;0;202,499;201,103;0;0;1,00251;0,9991;0;3,64124;0;0;0;0;0,838306;7,3921;2,90066;0;0;998;84,9147;133,63;-1,48438;0,5;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,997981
11/12/2007 4:00;0;196,315;195,012;0;0;1,00257;0,999069;0;3,76478;0;0;0;0;0,771819;6,8493;2,68767;0;0;998;94,4711;122,019;-1,92813;0,4;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997842
11/12/2007 5:00;0;190,456;189,229;0;0;1,00285;0,996947;0;12,1838;0;0;0;0;0,713221;6,41391;2,51682;0;0;998;103,078;110,543;-2,27187;0,5;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977476
11/12/2007 6:00;0;184,856;183,692;0;0;0,994088;0,994496;0;21,2683;0;0;0;0;0,661982;6,06074;2,37823;0;0;998;111,617;99,4572;-2,61562;0,8;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,931892
11/12/2007 7:00;0;179,451;178,337;0;0;0,972697;0,992851;0;30,69;0;0;0;0;0,613123;5,79826;2,27524;0;0;998;120,691;89,1069;-2,79375;1,7;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,859941
11/12/2007 8:00;0;244,723;289,83;418,869;0,718173;0,934483;0,991993;0,704441;39,9005;0,231924;-75,566;58,3399;164,364;2,13054;16,6146;6,51959;214,25;0;998;130,807;80,0674;-1,05;2,7;0,2;546;-355,488;0;0;-0,3703;0;0;0;0;0,76716
11/12/2007 9:00;226,586;293;393;475,232;1;0,869657;0,990886;1;48,9742;0,361792;-62,2694;121,622;186,481;5,13533;34,9189;13,7022;284,098;55,3465;998;142,399;72,1147;0,359375;3,2;2;724;10742,5;12,8844;12,8844;11,1901;0;0;0;36,3573;0,656398
11/12/2007 10:00;352,563;293;393;457,737;1;0,779327;0,989602;1;56,5307;0,264415;-43,0602;104,841;179,616;5,04342;34,8606;13,6793;325,692;86,1178;998;155,706;66,1399;1,825;3,7;3,7;830;31035,6;34,8369;34,8369;32,3288;0;0;0;86,1178;0,55149
11/12/2007 11:00;276,819;293;393;425,346;1;0,690757;0,98847;1;61,3803;0,194048;-17,7913;86,2511;166,906;4,97926;34,7998;13,6554;348,451;67,6164;998;170,534;62,7616;2,32188;4,2;4,9;888;23356,2;26,6799;26,6799;24,3293;0;0;0;67,6164;0,478993
11/12/2007 12:00;271,582;293;393;425,986;1;0,678729;0,988323;1;61,9201;0,186801;11,5013;84,864;167,157;4,93681;34,6331;13,59;355,122;66,3371;998;186,072;62,4198;2,65312;3,4;5,7;905;23254;26,1131;26,1131;24,2229;0;0;0;66,3371;0,470702
11/12/2007 13:00;351,526;293;393;469,566;1;0,75718;0,989311;1;57,9146;0,247532;38,087;104,463;184,258;4,91568;34,8691;13,6826;346,882;85,8644;998;201,143;65,1637;3,20937;4,2;6,1;884;30931;34,7258;34,7258;32,2198;0;0;0;85,8644;0,531183
11/12/2007 14:00;451,692;293;393;514,925;1;0,851535;0,990612;1;50,8162;0,344995;58,5639;128,998;202,057;4,92624;35,0169;13,7406;319,806;110,331;998;214,817;70,6233;3,0875;4,2;5,9;815;40976,2;45,4102;45,4102;42,6835;0;0;0;110,331;0,63181
11/12/2007 15:00;325,505;293;393;494,326;0,930162;0,921957;0,991758;0,786797;42,0782;0,304236;73,835;98,2389;193,973;4,96862;35,0706;13,7617;261,338;79,5085;998;226,77;78,2006;2,9125;4,2;5,1;666;28302,5;31,9328;31,9328;29,4818;0;0;0;79,5085;0,742231
11/12/2007 16:00;0;322,733;317,996;229,488;0;0,965744;0,992672;0;32,7948;0;0;0;90,0511;3,92871;27,8165;10,9152;107,125;0;998;237,171;87,178;2,39375;5;3,8;273;-355,488;0;0;-0,3703;0;0;0;0;0,840616
11/12/2007 17:00;0;303,549;299,579;0;0;0,990578;0,993897;0;23,3445;0;0;0;0;3,15948;22,908;8,98912;0;0;998;246,426;97,1209;2,875;4,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,918139
11/12/2007 18:00;0;287,198;283,776;0;0;1,00179;0,996432;0;14,1619;0;0;0;0;2,59474;19,5227;7,6607;0;0;998;255,026;108,089;3,14375;4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,969608
11/12/2007 19:00;0;273,035;270,048;0;0;1,00327;0,998619;0;5,57698;0;0;0;0;2,16874;16,8776;6,62275;0;0;998;263,546;119,503;2,7875;3,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995267
11/12/2007 20:00;0;260,6;257,961;0;0;1,0016;0,999489;0;2,06954;0;0;0;0;1,84455;14,7741;5,79737;0;0;998;272,776;131,111;2,50938;3,2;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999348
11/12/2007 21:00;0;249,502;247,136;0;0;1,00367;0,997911;0;8,40129;0;0;0;0;1,58909;13,1601;5,16404;0;0;998;284,14;142,602;2,3875;3,5;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,989269
11/12/2007 22:00;0;239,464;237,318;0;0;1,00245;0,996727;0;13,0316;0;0;0;0;1,38398;11,8709;4,65814;0;0;998;300,944;153,356;2,34375;4,2;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974246
11/12/2007 23:00;0;230,348;228,399;0;0;1,00077;0,996063;0;15,5567;0;0;0;0;1,21801;10,7108;4,20291;0;0;998;331,376;161,553;2,26094;4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,963366
12/12/2007 0:00;0;221,989;220,203;0;0;1,00055;0,995994;0;15,817;0;0;0;0;1,07211;9,78515;3,83969;0;0;998;18,7113;162,62;2,46563;4,6;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962137
12/12/2007 1:00;0;214,244;212,594;0;0;1,00202;0,996526;0;13,8023;0;0;0;0;0,950895;9,02663;3,54205;0;0;998;53,7739;155,568;3,04375;5,6;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971125
12/12/2007 2:00;0;207,07;205,549;0;0;1,00358;0,997603;0;9,61869;0;0;0;0;0,849912;8,2899;3,25296;0;0;998;72,7247;145,158;3,20937;5,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985942
12/12/2007 3:00;0;200,367;198,951;0;0;1,0025;0,999104;0;3,62618;0;0;0;0;0,766179;7,68376;3,01511;0;0;998;84,9254;133,763;3,50938;6,1;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997998
12/12/2007 4:00;0;194,06;192,736;0;0;1,00257;0,999069;0;3,76733;0;0;0;0;0,70551;7,13552;2,79998;0;0;998;94,4801;122,152;3,12188;5,9;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997839
12/12/2007 5:00;0;188,205;186,987;0;0;1,00286;0,996949;0;12,1765;0;0;0;0;0,636699;6,52819;2,56166;0;0;998;103,081;110,676;4,16563;4,6;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977502
12/12/2007 6:00;0;182,695;181,557;0;0;0,994109;0,9945;0;21,2542;0;0;0;0;0,588466;6,06091;2,3783;0;0;998;111,611;99,5893;4,24375;4;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931981
12/12/2007 7:00;0;177,449;176,374;0;0;0,972751;0,992853;0;30,6725;0;0;0;0;0,54446;5,6994;2,23644;0;0;998;120,673;89,2147;4,46562;4,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,860097
12/12/2007 8:00;0;172,398;171,372;0;0,706634;0,934606;0,991996;0,700231;39,8778;0;-75,6542;0;0;0,507462;5,42205;2,12761;0;0;998;130,773;80,1939;4,64375;5,6;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,767414
12/12/2007 9:00;0;167,577;166,61;0,656528;1;0,869748;0,990888;1;48,9644;0;-62,4497;0,168037;0,257621;0,463279;5,10821;2,00446;0,3924;0;998;142,343;72,2353;6,43125;6,9;6,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,656528
12/12/2007 10:00;0;163,019;162,116;0,55138;1;0,779213;0,9896;1;56,5382;0;-43,2781;0,12627;0,216362;0,434789;4,72438;1,85385;0,3924;0;998;155,625;66,2485;6,775;5,2;7,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,55138
12/12/2007 11:00;0;158,665;157,812;0,478389;1;0,689896;0,98846;1;61,4197;0;-18,0349;0,0968852;0,18772;0,408736;4,43467;1,74016;0,3924;0;998;170,427;62,8516;7,02812;5;8,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,478389
12/12/2007 12:00;0;154,49;153,681;0,469489;1;0,676931;0,988301;1;61,9989;0;11,2913;0,0932807;0,184227;0,386694;4,17128;1,63681;0,3924;0;998;185,944;62,4855;7,57187;4,8;8,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,469489
12/12/2007 13:00;0;150,432;149,655;0;1;0,755368;0,989287;1;58,022;0;37,9523;0;0;0,36936;3,98719;1,56457;0;0;998;201,005;65,2029;7,85;5,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,529594
12/12/2007 14:00;0;146,438;145,681;0;1;0,850268;0,990593;1;50,9374;0;58,4864;0;0;0,355313;3,86858;1,51803;0;0;998;214,679;70,6373;7,57187;7,6;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,63017
12/12/2007 15:00;0;147,176;147,842;14,0738;0,933175;0,921165;0,991743;0,788256;42,2069;0,119714;73,8042;2,80873;5,52254;0,360402;3,9648;1,55579;7,4556;0;998;226,637;78,1936;7,67188;8,1;9;19;-355,488;0;0;-0,3703;0;0;0;0;0,740724
12/12/2007 16:00;0;143,953;143,212;0;0;0,965291;0,99266;0;32,9227;0;0;0;0;0,3478;3,76511;1,47743;0;0;998;237,042;87,1557;7,27188;7,9;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,839404
12/12/2007 17:00;0;140,12;139,41;0;0;0,990342;0,993859;0;23,4721;0;0;0;0;0,33649;3,58079;1,4051;0;0;998;246,299;97,0847;7,3625;7,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,917254
12/12/2007 18:00;0;136,392;135,709;0;0;1,00171;0,996399;0;14,2878;0;0;0;0;0,326153;3,40681;1,33683;0;0;998;254,897;108,044;7,31875;7,3;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,969068
12/12/2007 19:00;0;132,725;132,062;0;0;1,00331;0,998589;0;5,69986;0;0;0;0;0,316856;3,29262;1,29202;0;0;998;263,407;119,453;6,88438;8,6;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,995056
12/12/2007 20:00;0;129,146;128,507;0;0;1,00152;0,999518;0;1,95164;0;0;0;0;0,308567;3,13922;1,23183;0;0;998;272,615;131,06;6,84062;8,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99942
12/12/2007 21:00;0;125,637;125,019;0;0;1,00367;0,997939;0;8,29123;0;0;0;0;0,301338;3,01494;1,18306;0;0;998;283,937;142,555;6,38438;8,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989548
12/12/2007 22:00;0;122,167;121,56;0;0;1,0025;0,996752;0;12,9362;0;0;0;0;0,295152;2,93483;1,15163;0;0;998;300,655;153,328;6,275;10,2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97462
12/12/2007 23:00;0;118,761;118,174;0;0;1,00083;0,996083;0;15,4836;0;0;0;0;0,288804;2,81528;1,10472;0;0;998;330,959;161,575;6,01875;10,5;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,963707
13/12/2007 0:00;0;115,396;114,822;0;0;1,0006;0,996007;0;15,7672;0;0;0;0;0,284572;2,73298;1,07242;0;0;998;18,4172;162,718;5,33125;10,9;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962374
13/12/2007 1:00;0;112,047;111,479;0;0;1,00204;0,996535;0;13,7659;0;0;0;0;0,281094;2,6822;1,0525;0;0;998;53,6978;155,694;4,26563;12,2;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971276
13/12/2007 2:00;0;108,7;108,137;0;0;1,00358;0,997609;0;9,59657;0;0;0;0;0,277782;2,64808;1,03911;0;0;998;72,7124;145,287;3,04375;14,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986006
13/12/2007 3:00;0;105,399;104,85;0;0;1,0025;0,999106;0;3,61827;0;0;0;0;0,273793;2,55921;1,00423;0;0;998;84,9264;133,892;2,34375;14,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998007
13/12/2007 4:00;0;102,196;101,672;0;0;1,00257;0,99907;0;3,763;0;0;0;0;0,270165;2,40759;0,944737;0;0;998;94,4808;122,281;1,64375;10,2;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997844
13/12/2007 5:00;0;99,0316;98,5157;0;0;1,00286;0,996952;0;12,1626;0;0;0;0;0,266615;2,35019;0,922215;0;0;998;103,076;110,805;1,04375;11,4;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,977553
13/12/2007 6:00;0;95,9437;95,4468;0;0;0,994141;0,994505;0;21,2337;0;0;0;0;0,263081;2,2335;0,876424;0;0;998;111,598;99,7176;0,54375;9,1;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932111
13/12/2007 7:00;0;92,9427;92,4654;0;0;0,972825;0,992855;0;30,6485;0;0;0;0;0,259414;2,11522;0,830014;0;0;998;120,649;89,3173;0,44375;7;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860311
13/12/2007 8:00;0;172,017;219,109;419,185;0,695467;0,934761;0,991999;0,696154;39,8488;0,243279;-75,7395;55,8898;164,488;0,737076;7,72201;3,03012;214,25;0;998;130,733;80,3154;2,24375;7;2,4;546;-355,488;0;0;-0,3703;0;0;0;0;0,767738
13/12/2007 9:00;58,411;293;393;475,484;1;0,869902;0,99089;1;48,9478;0,361601;-62,6251;121,721;186,58;5,01127;35,6259;13,9796;284,098;14,2676;998;142,283;72,35;3,28438;8,8;4,3;724;-364,6;0;0;-0,379791;0;0;0;0;0,656746
13/12/2007 10:00;351,896;293;393;457,641;1;0,779207;0,9896;1;56,5386;0,263915;-43,4924;104,802;179,578;4,92624;35,4768;13,9211;325,692;85,955;998;155,54;66,3505;4,25938;8,8;5,9;830;29003,1;32,6918;32,6918;30,2115;0;0;0;81,2334;0,551375
13/12/2007 11:00;274,782;293;393;424,374;1;0,689195;0,988451;1;61,4518;0,19262;-18,2787;85,8577;166,524;4,86315;35,3611;13,8757;348,451;67,1188;998;170,317;62,9344;4,9125;9,1;7,1;888;23148,5;26,4595;26,4595;24,113;0;0;0;67,1188;0,477899
13/12/2007 12:00;267,459;293;393;423,885;1;0,67528;0,988281;1;62,0707;0,183965;11,076;84,0128;166,333;4,82142;35,3245;13,8613;355,122;65,3301;998;185,815;62,5438;5,63438;9,1;7,9;905;22833,5;25,6668;25,6668;23,7849;0;0;0;65,3301;0,468381
13/12/2007 13:00;347,352;293;393;466,833;1;0,753643;0,989265;1;58,1234;0,244593;37,8096;103,365;183,185;4,80583;34,9492;13,7141;346,882;84,8449;998;200,869;65,2345;6,0125;5,2;8,2;884;30510,2;34,2785;34,2785;31,7814;0;0;0;84,8449;0,528092
13/12/2007 14:00;448,038;293;393;512,306;1;0,849045;0,990575;1;51,0534;0,342203;58,4011;127,962;201,029;4,81102;34,9446;13,7122;319,806;109,439;998;214,544;70,6443;5,9125;4,2;8,1;815;40610,1;45,0204;45,0204;42,3022;0;0;0;109,439;0,628596
13/12/2007 15:00;328,162;293;393;492,35;0,936722;0,920394;0,991729;0,789917;42,3312;0,30672;73,7691;98,7566;193,198;4,85269;35,0312;13,7462;261,338;80,1577;998;226,507;78,18;5,50313;4,4;7,3;666;28571,5;32,2185;32,2185;29,762;0;0;0;80,1577;0,739264
13/12/2007 16:00;0;322,887;318,187;228,838;0;0,964852;0,99265;0;33,046;0;0;0;89,7959;3,83845;27,7643;10,8947;107,125;0;998;236,918;87,1277;4,75;4,8;6;273;-355,488;0;0;-0,3703;0;0;0;0;0,838233
13/12/2007 17:00;0;303,762;299,801;0;0;0,990113;0,993823;0;23,5948;0;0;0;0;3,08816;23,0225;9,03403;0;0;998;246,177;97,0428;4,89687;5,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,916399
13/12/2007 18:00;0;287,374;283,942;0;0;1,00163;0,996367;0;14,4086;0;0;0;0;2,53826;19,746;7,74833;0;0;998;254,774;107,994;4,65312;6,1;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,968546
13/12/2007 19:00;0;273,203;270,215;0;0;1,00334;0,998559;0;5,81729;0;0;0;0;2,12795;16,9914;6,66744;0;0;998;263,275;119,397;4,075;4,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99485
13/12/2007 20:00;0;260,798;258,167;0;0;1,00144;0,999546;0;1,83964;0;0;0;0;1,81452;14,8031;5,80874;0;0;998;272,463;131,003;3,90938;3,5;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999485
13/12/2007 21:00;0;249,653;247,276;0;0;1,00367;0,997965;0;8,18751;0;0;0;0;1,56567;13,3076;5,22191;0;0;998;283,744;142,503;3,5875;5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989807
13/12/2007 22:00;0;239,522;237,356;0;0;1,00255;0,996775;0;12,8473;0;0;0;0;1,36514;12,0664;4,73484;0;0;998;300,378;153,293;3,26563;6,6;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974966
13/12/2007 23:00;0;230,256;228,275;0;0;1,00088;0,9961;0;15,417;0;0;0;0;1,20193;10,9779;4,30774;0;0;998;330,548;161,588;2,63125;7,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964016
14/12/2007 0:00;0;221,78;219,971;0;0;1,00063;0,996019;0;15,7243;0;0;0;0;1,05916;9,97624;3,91468;0;0;998;18,109;162,809;2,675;7,6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962577
14/12/2007 1:00;0;213,945;212,277;0;0;1,00206;0,996543;0;13,7369;0;0;0;0;0,940941;9,1697;3,59819;0;0;998;53,606;155,815;3,20937;8,3;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,971396
14/12/2007 2:00;0;206,673;205,131;0;0;1,00358;0,997613;0;9,5818;0;0;0;0;0,842265;8,44091;3,31221;0;0;998;72,6879;145,413;3,64375;8,6;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986049
14/12/2007 3:00;0;199,887;198,456;0;0;1,0025;0,999106;0;3,61748;0;0;0;0;0,759535;7,80103;3,06113;0;0;998;84,9176;134,018;3,76563;8,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998008
14/12/2007 4:00;0;193,497;192,157;0;0;1,00256;0,999073;0;3,75179;0;0;0;0;0,689395;7,27824;2,85598;0;0;998;94,4732;122,407;3,65312;9,8;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997857
14/12/2007 5:00;0;187,508;186,263;0;0;1,00287;0,996957;0;12,1421;0;0;0;0;0,630195;6,72089;2,63728;0;0;998;103,064;110,93;4,00938;8,8;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,977629
14/12/2007 6:00;0;181,833;180,661;0;0;0,994183;0,994513;0;21,2066;0;0;0;0;0,58117;6,29069;2,46847;0;0;998;111,578;99,8421;4,0875;9,1;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932282
14/12/2007 7:00;0;176,423;175,316;0;0;0,972918;0,992857;0;30,6181;0;0;0;0;0,5374;5,91592;2,32141;0;0;998;120,618;89,4146;4,36562;9,8;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,860581
14/12/2007 8:00;0;171,243;170,194;2,30439;0,684681;0,934949;0,992002;0,692217;39,8138;0;-75,8218;0,300829;0,904242;0,493578;5,59858;2,19688;1,1772;0;998;130,688;80,4318;5,15312;11,8;5,7;3;-355,488;0;0;-0,3703;0;0;0;0;0,76813
14/12/2007 9:00;0;172,063;172,904;14,4552;1;0,870118;0,990893;1;48,9245;0,110955;-62,7955;3,70136;5,67221;0,495121;5,72983;2,24839;8,6328;0;998;142,218;72,4587;6,02812;13,3;7,2;22;-355,488;0;0;-0,3703;0;0;0;0;0,657053
14/12/2007 10:00;0;197,475;213,593;95,4048;1;0,779309;0,989602;1;56,5319;0,261145;-43,7027;21,8511;37,4369;0,772385;8,53943;3,35087;67,8852;0;998;155,451;66,4458;6,54375;13,7;9,2;173;-355,488;0;0;-0,3703;0;0;0;0;0,551473
14/12/2007 11:00;0;213,268;218,452;50,6172;1;0,688654;0,988445;1;61,4764;0,1336;-18,5221;10,2326;19,8622;0,882111;9,66728;3,79344;41,5944;0;998;170,204;63,01;7,7875;16,3;10,6;106;-355,488;0;0;-0,3703;0;0;0;0;0,477521
14/12/2007 12:00;0;227,088;234,785;70,1071;1;0,673782;0,988262;1;62,1356;0,140744;10,8557;13,8639;27,51;1,08611;11,4517;4,49366;58,86;0;998;185,686;62,5945;8,65312;16,3;11,7;150;-355,488;0;0;-0,3703;0;0;0;0;0,467381
14/12/2007 13:00;0;223,464;221,657;10,5335;1;0,75201;0,989243;1;58,2188;0;37,6593;2,3272;4,13336;0,965761;10,2374;4,01714;7,848;0;998;200,734;65,2588;8,3875;13;11,2;20;-355,488;0;0;-0,3703;0;0;0;0;0,526677
14/12/2007 14:00;0;215,639;213,97;14,4231;1;0,84787;0,990558;1;51,164;0;58,3079;3,59751;5,65964;0,871943;9,37717;3,6796;9,0252;0;998;214,411;70,6442;8,05625;12,6;10,4;23;-355,488;0;0;-0,3703;0;0;0;0;0,627093
14/12/2007 15:00;0;227,533;236,259;74,5233;0,940799;0,919646;0,991715;0,791777;42,4511;0,237704;73,7298;15,036;29,2429;1,12798;11,4354;4,48724;39,6324;0;998;226,381;78,1598;7,36563;12,2;10,1;101;-355,488;0;0;-0,3703;0;0;0;0;0,737854
14/12/2007 16:00;0;224,373;222,553;7,53394;0;0,964426;0,992639;0;33,1644;0;0;0;2,95632;1,00387;10,2467;4,02082;3,5316;0;998;236,798;87,0938;6,84375;10,2;9,5;9;-355,488;0;0;-0,3703;0;0;0;0;0,837105
14/12/2007 17:00;0;216,543;214,874;0;0;0,989891;0,993789;0;23,7126;0;0;0;0;0,89842;9,3306;3,66133;0;0;998;246,061;96,9953;6,85625;9,5;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,915574
14/12/2007 18:00;0;209,275;207,729;0;0;1,00155;0,996336;0;14,5243;0;0;0;0;0,810257;8,58536;3,3689;0;0;998;254,656;107,938;6,57813;9,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,968041
14/12/2007 19:00;0;202,444;200,998;0;0;1,00337;0,998531;0;5,92918;0;0;0;0;0,735716;7,99792;3,13839;0;0;998;263,149;119,337;6,59062;10,9;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99465
14/12/2007 20:00;0;196,002;194,647;0;0;1,00137;0,999572;0;1,73362;0;0;0;0;0,672403;7,45662;2,92598;0;0;998;272,319;130,941;6,44687;11,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999542
14/12/2007 21:00;0;189,906;188,633;0;0;1,00367;0,99799;0;8,09021;0;0;0;0;0,617457;6,96955;2,73485;0;0;998;283,561;142,446;6,24687;12,6;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990048
14/12/2007 22:00;0;184,204;183,025;0;0;1,00259;0,996796;0;12,765;0;0;0;0;0,571933;6,39375;2,50891;0;0;998;300,113;153,252;5,63438;9,8;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975284
14/12/2007 23:00;0;178,745;177,623;0;0;1,00093;0,996116;0;15,3569;0;0;0;0;0,532349;6,05573;2,37627;0;0;998;330,143;161,594;5,64687;11,4;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964295
15/12/2007 0:00;0;173,59;172,543;0;0;1,00066;0,996028;0;15,6883;0;0;0;0;0,50123;5,58823;2,19282;0;0;998;17,7872;162,892;5,41563;8,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,962747
15/12/2007 1:00;0;168,665;167,674;0;0;1,00207;0,996549;0;13,7153;0;0;0;0;0,474087;5,24711;2,05896;0;0;998;53,4984;155,931;5,10625;7,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971486
15/12/2007 2:00;0;163,926;162,981;0;0;1,00358;0,997615;0;9,57436;0;0;0;0;0,450778;4,95754;1,94534;0;0;998;72,6512;145,535;4,69688;7,6;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986071
15/12/2007 3:00;0;159,382;158,488;0;0;1,0025;0,999104;0;3,62381;0;0;0;0;0,428259;4,65198;1,82544;0;0;998;84,899;134,141;4,375;6,6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998001
15/12/2007 4:00;0;155,096;154,265;0;0;1,00255;0,999077;0;3,73375;0;0;0;0;0,408931;4,26135;1,67215;0;0;998;94,4572;122,53;4,20937;3,5;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997877
15/12/2007 5:00;0;150,933;150,133;0;0;1,00288;0,996964;0;12,115;0;0;0;0;0,39124;4,0802;1,60107;0;0;998;103,045;111,052;3,90938;4;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977728
15/12/2007 6:00;0;146,89;146,123;0;0;0,994234;0,994523;0;21,1732;0;0;0;0;0,375539;3,88093;1,52288;0;0;998;111,552;99,9627;3,96094;3,9;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932493
15/12/2007 7:00;0;142,977;142,245;0;0;0,973031;0,99286;0;30,5814;0;0;0;0;0,360544;3,67304;1,4413;0;0;998;120,581;89,5066;3,96094;3,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,860907
15/12/2007 8:00;0;202,217;240,168;365,849;0,674287;0,93517;0,992007;0,688421;39,7726;0,224155;-75,9012;46,7884;143,559;1,0237;9,92997;3,89652;186,782;0;998;130,637;80,5429;5,6875;3,7;6;476;-355,488;0;0;-0,3703;0;0;0;0;0,768589
15/12/2007 9:00;86,0286;293;393;444,434;1;0,870395;0,990898;1;48,8945;0,359078;-62,9607;113,838;174,396;4,81102;35,1086;13,7766;265,262;21,0135;998;142,147;72,5615;7,00625;5,9;8,1;676;-373,311;0;0;-0,388866;0;2,02436;0;0;0,657447
15/12/2007 10:00;334,121;293;393;436,925;1;0,779519;0,989604;1;56,5181;0,262607;-43,9089;100,099;171,45;4,71309;35,0981;13,7725;310,781;81,6132;998;155,359;66,5343;8,20313;6,9;10;792;29174,2;32,8588;32,8588;30,3898;0;0;0;81,6132;0,551673
15/12/2007 11:00;265,752;293;393;411,872;1;0,688274;0,98844;1;61,4937;0,191687;-18,7649;83,2159;161,618;4,63679;34,8264;13,6659;338,641;64,9132;998;170,09;63,0782;9,03906;5,9;11,5;863;22659,4;25,4821;25,4821;23,6036;0;0;0;64,9132;0,477256
15/12/2007 12:00;257,71;293;393;411,443;1;0,672439;0,988246;1;62,1934;0,181882;10,6307;81,2008;161,45;4,59144;34,8129;13,6606;346,097;62,9488;998;185,557;62,6376;9,04062;6,1;12,4;882;21838,7;24,6111;24,6111;22,7487;0;0;0;62,9488;0,466488
15/12/2007 13:00;284,267;293;393;397,166;1;0,750471;0,989223;1;58,308;0,234063;37,5015;87,5657;155,848;4,56638;34,5656;13,5635;296,654;69,4358;998;200,6;65,2756;9,30625;4,2;12,9;756;24115;27,4855;27,4855;25,1198;0;0;0;69,4358;0,525352
15/12/2007 14:00;151,999;293;393;221,484;1;0,846745;0,990542;1;51,2693;0,267279;58,2071;55,1696;86,9102;4,59144;34,2776;13,4505;138,91;37,1277;998;214,282;70,637;8,76719;3,5;12,4;354;11096,4;13,2192;13,2192;11,5588;0;0;0;37,1277;0,62566
15/12/2007 15:00;315,431;293;393;469,147;0,9454;0,918921;0,991702;0,793834;42,5663;0,308243;73,6864;95,29;184,093;4,62668;34,6976;13,6153;249,959;77,048;998;226,259;78,1331;8,575;3,4;11,7;637;27282;30,8487;30,8487;28,4187;0;0;0;77,048;0,736495
15/12/2007 16:00;0;323,334;318,739;217,365;0;0,964015;0,992629;0;33,2779;0;0;0;85,2941;3,66903;27,3777;10,743;102,024;0;998;236,683;87,0542;7,74375;2,5;10,4;260;-355,488;0;0;-0,3703;0;0;0;0;0,83602
15/12/2007 17:00;0;304,665;300,8;0;0;0,989676;0,993755;0;23,8254;0;0;0;0;2,96058;22,6393;8,88368;0;0;998;245,95;96,9421;8,4375;2,1;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,914781
15/12/2007 18:00;0;288,723;285,385;0;0;1,00147;0,996307;0;14,6347;0;0;0;0;2,44234;19,3202;7,58125;0;0;998;254,545;107,877;8,58438;1,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967556
15/12/2007 19:00;0;274,842;271,911;0;0;1,00339;0,998505;0;6,03544;0;0;0;0;2,04643;16,819;6,59976;0;0;998;263,031;119,271;8,20625;2,3;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994457
15/12/2007 20:00;0;262,592;259,99;0;0;1,0013;0,999597;0;1,63366;0;0;0;0;1,74611;14,8076;5,81049;0;0;998;272,183;130,874;7,92344;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999594
15/12/2007 21:00;0;251,694;249,369;0;0;1,00366;0,998013;0;7,9994;0;0;0;0;1,51063;13,1103;5,14447;0;0;998;283,388;142,383;7,48438;2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99027
15/12/2007 22:00;0;241,856;239,75;0;0;1,00262;0,996816;0;12,6895;0;0;0;0;1,31989;11,8001;4,63036;0;0;998;299,859;153,204;7,2625;2,3;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975575
15/12/2007 23:00;0;232,92;231,006;0;0;1,00097;0,99613;0;15,3034;0;0;0;0;1,16717;10,6457;4,17737;0;0;998;329,747;161,591;6,70625;2,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,964542
16/12/2007 0:00;0;224,717;222,961;0;0;1,00069;0,996036;0;15,6592;0;0;0;0;1,03685;9,72098;3,81451;0;0;998;17,4524;162,968;6,91875;2,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,962884
16/12/2007 1:00;0;217,122;215,498;0;0;1,00208;0,996552;0;13,701;0;0;0;0;0,928336;8,94485;3,50996;0;0;998;53,3752;156,042;6,99687;2,8;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971545
16/12/2007 2:00;0;210,124;208,635;0;0;1,00358;0,997615;0;9,57424;0;0;0;0;0,838179;8,14129;3,19464;0;0;998;72,6022;145,653;6,6625;2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,986071
16/12/2007 3:00;0;203,624;202,246;0;0;1,00251;0,999101;0;3,63723;0;0;0;0;0,761343;7,48654;2,93772;0;0;998;84,8706;134,26;6,27187;1,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997986
16/12/2007 4:00;0;197,53;196,244;0;0;1,00254;0,999083;0;3,70891;0;0;0;0;0,696095;6,94531;2,72534;0;0;998;94,433;122,649;6,58437;1,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997906
16/12/2007 5:00;0;191,798;190,596;0;0;1,00289;0,996973;0;12,0813;0;0;0;0;0,63949;6,45281;2,53208;0;0;998;103,019;111,171;6,68437;1,6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977852
16/12/2007 6:00;0;186,346;185,211;0;0;0,994295;0,994534;0;21,1334;0;0;0;0;0,591439;6,06939;2,38163;0;0;998;111,519;100,079;6,60625;2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,932743
16/12/2007 7:00;0;181,123;180,044;0;0;0,973163;0,992864;0;30,5384;0;0;0;0;0,549585;5,74641;2,25489;0;0;998;120,539;89,5933;6,29375;2,7;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,861288
16/12/2007 8:00;0;176,119;175,096;0;0,664293;0,935422;0,992012;0,68477;39,7254;0;-75,9775;0;0;0,509683;5,43319;2,13198;0;0;998;130,58;80,6488;6,79375;3,4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,769116
16/12/2007 9:00;0;171,363;170,402;0,657928;1;0,870732;0,990903;1;48,858;0;-63,1204;0,168588;0,258171;0,47354;5,07693;1,99219;0,3924;0;998;142,072;72,6582;7,67188;3,2;9;1;-355,488;0;0;-0,3703;0;0;0;0;0,657928
16/12/2007 10:00;0;166,851;165,949;5,51976;1;0,779835;0,989609;1;56,4973;0;-44,1106;1,26508;2,16595;0,439303;4,73738;1,85895;3,924;0;998;155,262;66,6161;7,74375;3;10,4;10;-355,488;0;0;-0,3703;0;0;0;0;0,551976
16/12/2007 11:00;0;209,446;237,506;176,528;1;0,688055;0,988437;1;61,5036;0,212767;-19,0067;35,6549;69,2696;0,962672;9,68661;3,80102;145,188;0;998;169,974;63,139;8,9625;2,5;12,4;370;-355,488;0;0;-0,3703;0;0;0;0;0,477103
16/12/2007 12:00;0;276,56;315,304;272,437;1;0,671256;0,988232;1;62,2442;0,185829;10,4015;53,6717;106,904;2,58619;21,4772;8,42765;229,554;0;998;185,428;62,6732;9,70313;2,7;14;585;-355,488;0;0;-0,3703;0;0;0;0;0,465704
16/12/2007 13:00;0;282,889;279,771;5,24119;1;0,749031;0,989205;1;58,3911;0;37,3364;1,15332;2,05664;2,12811;18,267;7,16799;3,924;0;998;200,468;65,2849;9,84688;3,2;14,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,524119
16/12/2007 14:00;0;318,929;348,651;196,655;1;0,845671;0,990526;1;51,3691;0,265409;58,0985;48,9221;77,1673;4,04137;30,7709;12,0745;123,606;0;998;214,155;70,6228;9,77812;3,2;14,7;315;-355,488;0;0;-0,3703;0;0;0;0;0,624301
16/12/2007 15:00;89,2552;293;393;223,497;0,95052;0,918222;0,99169;0,796088;42,6769;0,233025;73,6387;45,7352;87,7003;4,48686;34,2787;13,451;119,29;21,8017;998;226,141;78,0999;9,57813;3,7;14,5;304;-374,404;0;0;-0,390004;0;2,81251;0;0;0,735188
16/12/2007 16:00;0;323,506;318,951;24,2144;0;0,96362;0,99262;0;33,3863;0;0;0;9,50173;3,54222;27,3864;10,7464;11,3796;0;998;236,573;87,009;9,49844;4,6;13,6;29;-355,488;0;0;-0,3703;0;0;0;0;0,834979
16/12/2007 17:00;0;304,799;300,921;0;0;0,989469;0,993724;0;23,9331;0;0;0;0;2,85742;23,0115;9,02971;0;0;998;245,845;96,8834;8,78125;5;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,91402
16/12/2007 18:00;0;288,735;285,37;0;0;1,0014;0,99628;0;14,7397;0;0;0;0;2,35547;19,7459;7,74831;0;0;998;254,439;107,811;8,57187;5,6;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967092
16/12/2007 19:00;0;274,757;271,808;0;0;1,00342;0,99848;0;6,13597;0;0;0;0;1,97631;17,1397;6,7256;0;0;998;262,919;119,2;8,3625;5,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994271
16/12/2007 20:00;0;262,383;259,754;0;0;1,00123;0,99962;0;1,53985;0;0;0;0;1,68607;15,1521;5,94568;0;0;998;272,056;130,803;7,99687;6,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999639
16/12/2007 21:00;0;251,319;248,959;0;0;1,00366;0,998034;0;7,91516;0;0;0;0;1,458;13,492;5,29427;0;0;998;283,225;142,315;7,7875;6,6;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990473
16/12/2007 22:00;0;241,27;239,12;0;0;1,00266;0,996834;0;12,6207;0;0;0;0;1,27644;12,2165;4,79377;0;0;998;299,618;153,15;7,00937;8,1;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,975838
16/12/2007 23:00;0;232,162;230,215;0;0;1,00101;0,996143;0;15,2566;0;0;0;0;1,12877;10,9693;4,30437;0;0;998;329,359;161,58;6,4875;6,9;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,964757
17/12/2007 0:00;0;223,834;222,053;0;0;1,0007;0,996042;0;15,6371;0;0;0;0;1,01108;9,94134;3,90098;0;0;998;17,1052;163,035;5,84375;6,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962988
17/12/2007 1:00;0;216,064;214,404;0;0;1,00208;0,996554;0;13,694;0;0;0;0;0,916338;9,20773;3,61311;0;0;998;53,2363;156,148;5,46875;7,3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,971574
17/12/2007 2:00;0;208,795;207,249;0;0;1,00358;0,997613;0;9,58143;0;0;0;0;0,833785;8,52066;3,34351;0;0;998;72,541;145,767;5,0375;7,9;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98605
17/12/2007 3:00;0;202,069;200,648;0;0;1,00252;0,999096;0;3,6577;0;0;0;0;0,760518;7,75914;3,04468;0;0;998;84,8323;134,376;4,77187;5,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997963
17/12/2007 4:00;0;195,766;194,44;0;0;1,00253;0,999091;0;3,6773;0;0;0;0;0,698329;7,18874;2,82086;0;0;998;94,4004;122,765;4,19375;5,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997941
17/12/2007 5:00;0;189,816;188,573;0;0;1,00291;0,996984;0;12,0411;0;0;0;0;0,643215;6,69789;2,62825;0;0;998;102,985;111,286;4,12813;5,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977998
17/12/2007 6:00;0;184,196;183,031;0;0;0,994365;0,994547;0;21,0873;0;0;0;0;0,596839;6,228;2,44387;0;0;998;111,48;100,191;4,11875;5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,933033
17/12/2007 7:00;0;178,862;177,767;0;0;0,973313;0,992868;0;30,4893;0;0;0;0;0,554457;5,82305;2,28497;0;0;998;120,49;89,6747;3,94063;4,8;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,861724
17/12/2007 8:00;0;181,609;183,702;43,1037;0,654708;0,935705;0,992017;0,681268;39,6723;0,1043;-76,0506;5,29994;16,9139;0,581605;6,18351;2,42641;21,9744;0;998;130,517;80,7493;4,60625;5,6;5,7;56;-355,488;0;0;-0,3703;0;0;0;0;0,769708
17/12/2007 9:00;0;236,695;273,451;186,353;1;0,871128;0,990909;1;48,815;0,364187;-63,2746;47,7734;73,1251;1,6334;14,5193;5,69736;111,049;0;998;141,992;72,7487;5,85938;6,1;7,5;283;-355,488;0;0;-0,3703;0;0;0;0;0,658493
17/12/2007 10:00;0;267,503;276,634;81,1996;1;0,780255;0,989614;1;56,4697;0,169834;-44,3076;18,6204;31,8627;2,0393;17,2901;6,78465;57,6828;0;998;155,162;66,691;6,29062;7,3;8,4;147;-355,488;0;0;-0,3703;0;0;0;0;0,552378
17/12/2007 11:00;9,19379;293;393;322,494;1;0,687997;0,988436;1;61,5063;0,176455;-19,247;65,1314;126,547;4,71821;34,6749;13,6064;265,262;2,2457;998;169,855;63,1925;7,55625;5,2;9,9;676;-351,906;0;0;-0,366569;0;0;0;0;0,477063
17/12/2007 12:00;201,55;293;393;343,192;1;0,670234;0,988219;1;62,2879;0,170002;10,1683;67,5071;134,669;4,65705;34,7072;13,6191;289,591;49,231;998;185,298;62,7011;8,2875;5,6;11,1;738;9170,04;11,2113;11,2113;9,55213;0;0;0;32,4875;0,46503
17/12/2007 13:00;98,7171;293;393;192,456;1;0,747693;0,989188;1;58,4678;0,166983;37,1641;42,2733;75,5197;4,63679;34,464;13,5237;144,403;24,1128;998;200,338;65,2868;8,84375;5;11,5;368;5841,04;7,65194;7,65194;6,08442;0;0;0;24,1128;0,522978
17/12/2007 14:00;42,8994;293;393;115,258;1;0,844652;0,990511;1;51,4633;0,144347;57,9825;28,6379;45,2272;4,65198;34,422;13,5072;72,594;10,4787;998;214,032;70,6016;8,7;5,2;11,2;185;-360,208;0;0;-0,375216;0;10,4787;0;0;0,623016
17/12/2007 15:00;105,227;293;393;213,575;0,956155;0,917548;0,991678;0,798537;42,7827;0,225093;73,587;44,0662;83,8069;4,69265;34,8382;13,6705;114,188;25,7031;998;226,027;78,0602;8,60312;6,9;10,4;291;6472,06;8,32022;8,32022;6,74173;0;0;0;25,7031;0,733935
17/12/2007 16:00;0;322,952;318,266;177,639;0;0,963241;0,99261;0;33,4897;0;0;0;69,7055;3,69366;28,0157;10,9933;83,5812;0;998;236,468;86,958;7,525;8,3;9,4;213;-355,488;0;0;-0,3703;0;0;0;0;0,833985
17/12/2007 17:00;0;303,876;299,926;0;0;0,989271;0,993693;0;24,0356;0;0;0;0;2,96677;23,2578;9,12637;0;0;998;245,745;96,8192;7,51563;8,1;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,913293
17/12/2007 18:00;0;287,561;284,145;0;0;1,00132;0,996253;0;14,8393;0;0;0;0;2,43606;19,8917;7,80551;0;0;998;254,34;107,74;7,27188;8,3;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966648
17/12/2007 19:00;0;273,402;270,416;0;0;1,00344;0,998456;0;6,23071;0;0;0;0;2,03632;17,2222;6,758;0;0;998;262,815;119,125;7,18437;7,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994093
17/12/2007 20:00;0;261,002;258,371;0;0;1,00117;0,999641;0;1,45226;0;0;0;0;1,73396;15,0073;5,88888;0;0;998;271,936;130,726;7,09688;6,1;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999679
17/12/2007 21:00;0;249,921;247,558;0;0;1,00366;0,998053;0;7,83755;0;0;0;0;1,49584;13,386;5,25267;0;0;998;283,072;142,241;7,00938;6,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,990659
17/12/2007 22:00;0;239,949;237,818;0;0;1,00269;0,99685;0;12,5587;0;0;0;0;1,30621;11,9752;4,69905;0;0;998;299,39;153,09;6,45313;6,1;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976074
17/12/2007 23:00;0;230,794;228,834;0;0;1,00104;0,996154;0;15,2164;0;0;0;0;1,151;10,9699;4,30457;0;0;998;328,981;161,562;5,89687;8,1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964942
18/12/2007 0:00;0;222,413;220,624;0;0;1,00072;0,996046;0;15,6218;0;0;0;0;1,02127;9,95132;3,9049;0;0;998;16,7462;163,095;5,85313;7,6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,96306
18/12/2007 1:00;0;214,655;213,001;0;0;1,00208;0,996554;0;13,6944;0;0;0;0;0,912142;9,15608;3,59285;0;0;998;53,0817;156,248;5,61875;8,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,971572
18/12/2007 2:00;0;207,413;205,875;0;0;1,00358;0,997609;0;9,5959;0;0;0;0;0,819249;8,48228;3,32845;0;0;998;72,4674;145,877;5,69688;9,5;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,986008
18/12/2007 3:00;0;200,612;199,176;0;0;1,00253;0,999089;0;3,68521;0;0;0;0;0,739778;7,89735;3,09892;0;0;998;84,7842;134,489;5,875;10,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997932
18/12/2007 4:00;0;194,284;192,958;0;0;1,00251;0,999101;0;3,63898;0;0;0;0;0,674313;7,23665;2,83966;0;0;998;94,3596;122,877;6,03125;9,1;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997984
18/12/2007 5:00;0;188,317;187,074;0;0;1,00293;0,996996;0;11,9945;0;0;0;0;0,617663;6,7507;2,64897;0;0;998;102,944;111,396;6,13125;9,5;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978167
18/12/2007 6:00;0;182,703;181,543;0;0;0,994444;0,994562;0;21,0351;0;0;0;0;0,570375;6,24782;2,45164;0;0;998;111,434;100,3;6,44375;8,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933361
18/12/2007 7:00;0;177,404;176,319;0;0;0,973481;0,992872;0;30,434;0;0;0;0;0,529242;5,80159;2,27654;0;0;998;120,435;89,7509;6,62187;7,3;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,862214
18/12/2007 8:00;0;223,077;253,897;331,257;0,645542;0,936018;0,992023;0,677919;39,6133;0,200902;-76,1206;39,9766;129,985;1,26538;12,2648;4,81269;168,732;0;998;130,449;80,8443;8,33125;7,3;8,8;430;-355,488;0;0;-0,3703;0;0;0;0;0,770365
18/12/2007 9:00;96,4456;293;393;414,6;1;0,871582;0,990916;1;48,7656;0,356216;-63,4231;106,343;162,689;4,66212;35,065;13,7595;246,82;23,558;998;141,908;72,8331;9,04688;6,6;11;629;-376,894;0;0;-0,392598;0;4,56885;0;0;0,659142
18/12/2007 10:00;311,866;293;393;411,896;1;0,780778;0,989621;1;56,4352;0,260579;-44,4996;94,5186;161,628;4,55639;35,1301;13,7851;292,338;76,1771;998;155,059;66,7589;9,58438;8,3;13,1;745;26920,4;30,4646;30,4646;28,0421;0;0;0;76,1771;0,55288
18/12/2007 11:00;255,05;293;393;398,884;1;0,6881;0,988438;1;61,5016;0,189909;-19,4855;80,5714;156,522;4,47699;35,1565;13,7954;328,046;62,299;998;169,735;63,2386;10,2469;9,8;14,7;836;21567,2;24,3229;24,3229;22,4658;0;0;0;62,299;0,477134
18/12/2007 12:00;256,004;293;393;410,588;1;0,669377;0,988209;1;62,3244;0,180269;9,93162;80,66;161,115;4,41811;34,9383;13,7098;346,882;62,5321;998;185,169;62,7215;10,7437;8,1;15,9;884;21664,6;24,4262;24,4262;22,5673;0;0;0;62,5321;0,464466
18/12/2007 13:00;340,624;293;393;462,432;1;0,746459;0,989172;1;58,5381;0,239314;36,985;101,405;181,458;4,44748;35,0554;13,7558;347,666;83,2015;998;200,209;65,2813;10,3781;7,9;15,3;886;29831,1;33,5569;33,5569;31,0741;0;0;0;83,2015;0,521932
18/12/2007 14:00;445,196;293;393;511,747;1;0,843688;0,990497;1;51,5518;0,336727;57,8591;127,006;200,81;4,44748;35,2035;13,8138;322,945;108,745;998;213,912;70,5734;10,3;7,9;15,3;823;40325,4;44,7175;44,7175;42,0056;0;0;0;108,745;0,621807
18/12/2007 15:00;347,047;293;393;494,598;0,962298;0,916901;0,991666;0,801177;42,8836;0,320045;73,5312;102,97;194,08;4,40835;35,1464;13,7915;264,87;84,7704;998;225,918;78,0142;10,7094;7,3;16,1;675;30479,4;34,2458;34,2458;31,7494;0;0;0;84,7704;0,732738
18/12/2007 16:00;0;323,327;318,73;222,421;0;0,962879;0,992602;0;33,5879;0;0;0;87,2781;3,48032;27,8727;10,9372;104,771;0;998;236,368;86,9014;9,93906;7;14,9;267;-355,488;0;0;-0,3703;0;0;0;0;0,833039
18/12/2007 17:00;0;304,595;300,715;0;0;0,989082;0,993665;0;24,1328;0;0;0;0;2,80446;23,1483;9,0834;0;0;998;245,651;96,7496;10,2375;7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9126
18/12/2007 18:00;0;288,588;285,237;0;0;1,00125;0,996228;0;14,9334;0;0;0;0;2,30873;19,7578;7,75296;0;0;998;254,248;107,663;10,4406;6,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,966226
18/12/2007 19:00;0;274,621;271,672;0;0;1,00346;0,998434;0;6,31956;0;0;0;0;1,93572;17,2328;6,76214;0;0;998;262,718;119,045;10,3875;7,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993923
18/12/2007 20:00;0;262,291;259,672;0;0;1,00111;0,999662;0;1,37097;0;0;0;0;1,6492;15,169;5,95231;0;0;998;271,826;130,644;10,2391;7,3;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999714
18/12/2007 21:00;0;251,373;249,046;0;0;1,00365;0,998071;0;7,76664;0;0;0;0;1,42854;13,3316;5,23132;0;0;998;282,93;142,163;9,75625;5,2;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,990827
18/12/2007 22:00;0;241,6;239,51;0;0;1,00271;0,996864;0;12,5036;0;0;0;0;1,25182;11,8557;4,65216;0;0;998;299,175;153,024;9,56875;3,9;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976282
18/12/2007 23:00;0;232,715;230,812;0;0;1,00107;0,996162;0;15,1829;0;0;0;0;1,11021;10,7139;4,20415;0;0;998;328,612;161,535;9,20313;3,7;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,965095
19/12/2007 0:00;0;224,6;222,863;0;0;1,00072;0,996048;0;15,6135;0;0;0;0;1,00045;9,67708;3,79729;0;0;998;16,3763;163,147;8,75;2,7;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,963099
19/12/2007 1:00;0;217,146;215,553;0;0;1,00208;0,996552;0;13,7021;0;0;0;0;0,911005;8,77768;3,44436;0;0;998;52,9116;156,343;7,98438;1,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97154
19/12/2007 2:00;0;210,129;208,632;0;0;1,00358;0,997604;0;9,61763;0;0;0;0;0,833217;8,20923;3,2213;0;0;998;72,3816;145,983;7,45313;2,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,985945
19/12/2007 3:00;0;203,54;202,141;0;0;1,00255;0,999081;0;3,71971;0;0;0;0;0,762557;7,61643;2,98869;0;0;998;84,7263;134,597;7,16563;2,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997893
19/12/2007 4:00;0;197,353;196,048;0;0;1,00249;0,999112;0;3,59398;0;0;0;0;0,701385;7,05771;2,76945;0;0;998;94,3105;122,986;6,50938;2,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998033
19/12/2007 5:00;0;191,522;190,301;0;0;1,00295;0,997009;0;11,9416;0;0;0;0;0,648062;6,5611;2,57458;0;0;998;102,895;111,503;6,42188;2,5;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,978359
19/12/2007 6:00;0;185,965;184,809;0;0;0,994532;0,994578;0;20,9766;0;0;0;0;0,601761;6,17957;2,42486;0;0;998;111,381;100,403;6,02187;3;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,933727
19/12/2007 7:00;0;180,707;179,624;0;0;0,973667;0,992878;0;30,3726;0;0;0;0;0,559535;5,74815;2,25557;0;0;998;120,374;89,822;5,84375;2,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,862756
19/12/2007 8:00;0;229,992;263,562;367,037;0,636801;0,936361;0,99203;0,674724;39,5485;0,197699;-76,1873;43,5052;144,025;1,44664;13,0781;5,13185;186,782;0;998;130,376;80,9338;7,09688;2,9;7,8;476;-355,488;0;0;-0,3703;0;0;0;0;0,771086
19/12/2007 9:00;141,372;293;393;438,156;1;0,872092;0,990924;1;48,7098;0,361092;-63,5657;112,451;171,932;4,72845;34,7578;13,639;260,554;34,5317;998;141,819;72,9112;8,29375;3,9;9,7;664;-394,208;0;0;-0,410633;0;15,5426;0;0;0,659873
19/12/2007 10:00;329,35;293;393;429,501;1;0,781402;0,98963;1;56,3939;0,264194;-44,6863;98,6381;168,536;4,63679;34,5403;13,5536;304,502;80,4477;998;154,952;66,8199;9,03906;3,4;11,5;776;28691,6;32,3461;32,3461;29,8871;0;0;0;80,4477;0,553481
19/12/2007 11:00;264,199;293;393;409,061;1;0,688362;0,988441;1;61,4897;0,191901;-19,7218;82,6588;160,516;4,57138;34,5405;13,5537;336,287;64,5337;998;169,613;63,2772;9,51875;4,2;12,8;857;22500,9;25,3138;25,3138;23,4384;0;0;0;64,5337;0,477317
19/12/2007 12:00;260,458;293;393;416,219;1;0,668687;0,9882;1;62,3537;0,180748;9,69172;81,6813;163,324;4,52153;34,5047;13,5396;351,983;63,6201;998;185,039;62,7342;9,89375;4,2;13,8;897;22119,2;24,9087;24,9087;23,0409;0;0;0;63,6201;0,464012
19/12/2007 13:00;341,505;293;393;463,673;1;0,745334;0,989157;1;58,6019;0,238855;36,7993;101,522;181,945;4,5017;34,6682;13,6038;349,236;83,4168;998;200,083;65,2684;9,98125;4,6;14,2;890;29920,1;33,6515;33,6515;31,1668;0;0;0;83,4168;0,520981
19/12/2007 14:00;449,167;293;393;515,782;1;0,842783;0,990483;1;51,6344;0,336461;57,7285;127,868;202,393;4,5017;34,7906;13,6518;326,084;109,715;998;213,796;70,5382;9,98125;4,4;14,2;831;40723,2;45,1409;45,1409;42,42;0;0;0;109,715;0,620677
19/12/2007 15:00;346,425;293;393;489,438;0,968944;0,916282;0,991655;0,804007;42,9796;0,322337;73,4713;102,892;192,056;4,53644;35,0065;13,7366;262,516;84,6185;998;225,813;77,9618;9,51563;5,6;13,5;669;30416,7;34,1791;34,1791;31,684;0;0;0;84,6185;0,731597
19/12/2007 16:00;0;323,108;318,46;236,328;0;0,962534;0,992593;0;33,6807;0;0;0;92,7351;3,58229;28,0127;10,9922;111,442;0;998;236,273;86,8392;8,68437;7,9;12,2;284;-355,488;0;0;-0,3703;0;0;0;0;0,832141
19/12/2007 17:00;0;304,21;300,296;0;0;0,988901;0,993637;0;24,2246;0;0;0;0;2,88923;23,1775;9,09483;0;0;998;245,562;96,6747;8,92188;7,3;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,911944
19/12/2007 18:00;0;287,933;284,522;0;0;1,00119;0,996205;0;15,0218;0;0;0;0;2,38237;20,0026;7,849;0;0;998;254,161;107,582;8,39531;9,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965827
19/12/2007 19:00;0;273,689;270,682;0;0;1,00347;0,998413;0;6,40244;0;0;0;0;1,99505;17,4877;6,86218;0;0;998;262,628;118,96;7,8125;11,4;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,993763
19/12/2007 20:00;0;261,146;258,484;0;0;1,00105;0,99968;0;1,29605;0;0;0;0;1,70363;15,3155;6,00981;0;0;998;271,724;130,558;6,7;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999744
19/12/2007 21:00;0;249,943;247,556;0;0;1,00365;0,998087;0;7,70249;0;0;0;0;1,47282;13,6241;5,34609;0;0;998;282,799;142,08;6,3125;10,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990977
19/12/2007 22:00;0;239,825;237,664;0;0;1,00273;0,996876;0;12,4555;0;0;0;0;1,29041;12,2338;4,80055;0;0;998;298,972;152,952;5,59062;10,2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976464
19/12/2007 23:00;0;230,582;228,606;0;0;1,00109;0,99617;0;15,1562;0;0;0;0;1,14055;11,1093;4,35928;0;0;998;328,255;161,501;5,04688;10,9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,965217
20/12/2007 0:00;0;222,081;220,266;0;0;1,00072;0,996048;0;15,6119;0;0;0;0;1,01454;10,1416;3,97958;0;0;998;15,9961;163,191;5,09375;11,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,963107
20/12/2007 1:00;0;214,293;212,636;0;0;1,00207;0,996548;0;13,7171;0;0;0;0;0,911282;9,17575;3,60056;0;0;998;52,726;156,432;4,85;9,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971478
20/12/2007 2:00;0;207,01;205,464;0;0;1,00357;0,997596;0;9,64659;0;0;0;0;0,822847;8,52429;3,34493;0;0;998;72,2835;146,085;4,60625;10,6;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,98586
20/12/2007 3:00;0;200,192;198,753;0;0;1,00257;0,99907;0;3,76117;0;0;0;0;0,746153;7,89093;3,0964;0;0;998;84,6586;134,702;4,71875;10,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997846
20/12/2007 4:00;0;193,869;192,545;0;0;1,00246;0,999125;0;3,54235;0;0;0;0;0,682128;7,19658;2,82394;0;0;998;94,2532;123,09;4,51875;8,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998089
20/12/2007 5:00;0;187,936;186,7;0;0;1,00297;0,997024;0;11,8823;0;0;0;0;0,626848;6,66685;2,61607;0;0;998;102,839;111,606;4,41875;7,6;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,978573
20/12/2007 6:00;0;182,353;181,201;0;0;0,994629;0,994596;0;20,9121;0;0;0;0;0,580587;6,1706;2,42134;0;0;998;111,322;100,502;4,21875;6,4;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,934129
20/12/2007 7:00;0;177,062;175,979;0;0;0,973871;0,992883;0;30,3053;0;0;0;0;0,538519;5,76314;2,26146;0;0;998;120,307;90,0422;4,1625;6,1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,863349
20/12/2007 8:00;0;195,079;207,043;145,111;0,628496;0,936733;0,992037;0,671687;39,478;0,178168;-76,2507;16,9063;56,9417;0,740042;7,70264;3,02252;73,7712;0;998;130,298;81,0177;5,80312;5;7,6;188;-355,488;0;0;-0,3703;0;0;0;0;0,771869
20/12/2007 9:00;0;296,654;367,233;368,002;1;0,872657;0,990933;1;48,6478;0,357326;-63,7022;94,5084;144,404;4,17394;31,1798;12,235;218,567;0;998;141,725;72,9829;7,10938;4,6;10;557;-355,488;0;0;-0,3703;0;0;0;0;0,660686
20/12/2007 10:00;258,021;293;393;384,6;1;0,782125;0,989639;1;56,3459;0,257834;-44,8676;88,4087;150,917;4,61659;34,6005;13,5772;272,326;63,0248;998;154,842;66,8739;7,75937;4,2;11,9;694;13906,1;16,2413;16,2413;14,4855;0;0;0;44,0357;0,554178
20/12/2007 11:00;246,598;293;393;387,343;1;0,688783;0,988446;1;61,4705;0,189276;-19,9556;78,3184;151,993;4,53644;34,5248;13,5475;318,236;60,2345;998;169,489;63,3083;8,34375;4,4;13,5;811;20704,2;23,4072;23,4072;21,5669;0;0;0;60,2345;0,477611
20/12/2007 12:00;200,908;293;393;342,189;1;0,668165;0,988194;1;62,3758;0,16946;9,44904;67,1004;134,275;4,4918;34,4915;13,5344;289,591;49,0741;998;184,91;62,7394;8,61875;4,8;14,4;738;16042,8;18,4627;18,4627;16,7113;0;0;0;49,0741;0,463671
