"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jan 10; 07:00 pm";0;50,001;49,999;0;0;1,00091;0,996108;0;15,3877;0;0;0;0;0,188529;0,940741;0,369147;0;0;999;254,008;104,711;4,15;11,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,964152;0,3703
"Jan 10; 08:00 pm";0;50,001;49,999;0;0;1,00351;0,998369;0;6,57905;0;0;0;0;0,189229;0,951941;0,373542;0;0;999;262,613;116,081;4,00625;10,2;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,993415;0,3703
"Jan 10; 09:00 pm";0;50,001;49,999;0;0;1,00111;0,99966;0;1,37554;0;0;0;0;0,190153;0,968389;0,379996;0;0;999;271,76;127,677;3,99687;7,8;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999712;0,3703
"Jan 10; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,997988;0;8,09642;0;0;0;0;0,191067;0,983682;0,385997;0;0;999;282,686;139,196;3,51875;6;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990032;0,3703
"Jan 10; 11:00 pm";0;50,001;49,999;0;0;1,00234;0,996674;0;13,2349;0;0;0;0;0,191747;0,993426;0,38982;0;0;999;298,036;150,098;2,82813;5,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,97344;0,3703
"Jan 11; 12:00 am";0;50,001;49,999;0;0;1,0001;0,995854;0;16,3389;0;0;0;0;0,192645;1,00509;0,394398;0;0;999;324,086;158,954;2,27187;6,3;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,959614;0,3703
"Jan 11; 01:00 am";0;50,001;49,999;0;0;0,999203;0,995605;0;17,2651;0;0;0;0;0,193533;1,01893;0,399828;0;0;999;6,88809;161,995;1,79375;5;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,954942;0,3703
"Jan 11; 02:00 am";0;50,001;49,999;0;0;1,00055;0,995993;0;15,8218;0;0;0;0;0,194413;1,03117;0,404631;0;0;999;45,2995;156,699;1,55;5;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,962114;0,3703
"Jan 11; 03:00 am";0;50,001;49,999;0;0;1,00291;0,996982;0;12,0457;0;0;0;0;0,195499;1,04568;0,410326;0;0;999;67,1994;146,972;1,20625;6,3;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977981;0,3703
"Jan 11; 04:00 am";0;50,001;49,999;0;0;1,00346;0,998426;0;6,35187;0;0;0;0;0,19593;1,05233;0,412933;0;0;999;80,7985;135,795;1,24062;5,5;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,993861;0,3703
"Jan 11; 05:00 am";0;50,001;49,999;0;0;1,0007;0,999795;0;0,829073;0;0;0;0;0,196358;1,05871;0,415439;0;0;999;91,0076;124,207;1,11875;5;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999895;0,3703
"Jan 11; 06:00 am";0;50,001;49,999;0;0;1,00364;0,997737;0;9,09375;0;0;0;0;0,196572;1,0614;0,416494;0;0;999;99,892;112,642;1,72187;6;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,987431;0,3703
"Jan 11; 07:00 am";0;50,001;49,999;0;0;0,998329;0,995383;0;18,08;0;0;0;0;0,196997;1,0677;0,418965;0;0;999;108,486;101,377;1,52188;5,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950624;0,3703
"Jan 11; 08:00 am";0;50,001;49,999;0;0;0,981709;0,993113;0;27,4533;0;0;0;0;0,196997;1,06784;0,419019;0;0;999;117,459;90,6745;1,44375;5,2;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,887387;0,3703
"Jan 11; 09:00 am";inf;293;393;322,67;0,56775;0,950586;0,992322;0,64832;36,615;0,0909852;-76,7379;33,2723;126,616;5,05955;35,3218;13,8603;157,745;14,3524;999;127,359;81,3157;2,4625;7,5;3,4;402;-364,702;0;0;-0,379898;0;0;0;0;0,802661;0,379898
"Jan 11; 10:00 am";inf;293;393;421,324;1;0,895965;0,991306;1;45,8609;0,388587;-64,9931;111,134;165,327;4,96862;35,4593;13,9142;237,402;92,2514;999;138,671;72,8534;3,38125;8,1;5,1;605;31638,5;35,4931;35,4931;32,9568;0;0;0;87,6146;0,696403;2,53626
"Jan 11; 11:00 am";inf;293;393;445,925;1;0,817978;0,990129;1;53,7427;0,299255;-47,146;107,258;174,981;4,85269;35,3326;13,8645;295,87;88,5405;999;151,735;66,216;4,56563;7,8;7,3;754;32034,5;35,8986;35,8986;33,3692;0;0;0;88,5405;0,591412;2,52938
"Jan 11; 12:00 pm";inf;293;393;423,479;1;0,732271;0,98899;1;59,3218;0,222778;-23,8562;91,0811;166,173;4,76445;35,0651;13,7596;325,692;72,5571;999;166,508;62,0595;5,40625;6,8;9;830;25415,2;28,8661;28,8661;26,4742;0;0;0;72,5571;0,510215;2,39188
"Jan 11; 01:00 pm";inf;293;393;334,748;1;0,698418;0,988565;1;61,0242;0,185068;4,17075;68,6392;131,355;4,73358;34,9766;13,7248;271,148;50,1808;999;182,306;60,9166;5,69375;7,3;9,6;691;16504,2;18,9519;18,9519;17,1919;0;0;0;50,1808;0,484441;1,76001
"Jan 11; 02:00 pm";inf;293;393;219,047;1;0,753335;0,989261;1;58,1414;0,185377;31,361;48,4807;85,954;4,72333;34,5807;13,5695;162,846;30,1879;999;197,922;62,9569;5,7375;5,2;9,8;415;8270,16;10,2248;10,2248;8,61475;0;0;0;30,1879;0,527824;1,61002
"Jan 11; 03:00 pm";inf;293;393;348,626;1;0,841618;0,990466;1;51,7402;0,306691;53,1346;86,3073;136,801;4,72333;35,2429;13,8293;220,921;67,7546;999;212,249;67,8852;5,7375;8,8;9,8;563;23413,8;26,7411;26,7411;24,3894;0;0;0;67,7546;0,619229;2,35172
"Jan 11; 04:00 pm";-nan(ind);293;393;69,0427;1;0,913636;0,991608;0,975702;43,3841;0;69,803;18,1251;27,0924;4,76445;34,9914;13,7306;37,278;0;999;224,799;75,1111;5,48438;9,9;9;95;-355,488;0;0;-0,3703;0;0;0;0;0,726766;0,3703
"Jan 11; 05:00 pm";-nan(ind);293;393;304,015;0,241199;0,961957;0,99258;0,540232;33,8351;0;78,9796;11,2333;119,296;4,80583;35,4097;13,8948;143,618;0;999;235,67;83,9647;4,91875;9,9;8,2;366;-355,488;0;0;-0,3703;0;0;0;0;0,830643;0,3703
"Jan 11; 06:00 pm";0;50,001;49,999;0;0;0,98804;0,993509;0;24,6542;0;0;0;0;0,184462;0,882267;0,346202;0;0;999;245,263;93,6529;4,13125;12,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,908842;0,3703
"Jan 11; 07:00 pm";0;50,001;49,999;0;0;1,00095;0,996124;0;15,3279;0;0;0;0;0,186398;0,912608;0,358108;0;0;999;254,083;104,543;3,87813;10,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,964429;0,3703
"Jan 11; 08:00 pm";0;50,001;49,999;0;0;1,0035;0,998387;0;6,50873;0;0;0;0;0,18806;0,938616;0,368313;0;0;999;262,702;115,917;3,33437;8,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993555;0,3703
"Jan 11; 09:00 pm";0;50,001;49,999;0;0;1,00118;0,99964;0;1,46003;0;0;0;0;0,189692;0,963307;0,378002;0;0;999;271,864;127,514;2,94688;7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999675;0,3703
"Jan 11; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,997963;0;8,19773;0;0;0;0;0,191521;0,988533;0,387901;0;0;999;282,803;139,03;2,38125;7;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,989782;0,3703
"Jan 11; 11:00 pm";0;50,001;49,999;0;0;1,00228;0,996643;0;13,355;0;0;0;0;0,19309;1,01102;0,396724;0;0;999;298,149;149,924;1,91563;6,6;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,972957;0,3703
"Jan 12; 12:00 am";0;50,001;49,999;0;0;0,999972;0,995818;0;16,4748;0;0;0;0;0,194849;1,03563;0,406383;0;0;999;324,083;158,771;1,35;7,3;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,958945;0,3703
"Jan 12; 01:00 am";0;50,001;49,999;0;0;0,99905;0,995565;0;17,414;0;0;0;0;0,196358;1,05718;0,414836;0;0;999;6,53656;161,845;0,9625;9,1;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954167;0,3703
"Jan 12; 02:00 am";0;50,001;49,999;0;0;1,00041;0,995948;0;15,9892;0;0;0;0;0,198468;1,08952;0,427526;0;0;999;44,8669;156,624;0,275;8,4;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961313;0,3703
"Jan 12; 03:00 am";0;50,001;49,999;0;0;1,00283;0,996936;0;12,2249;0;0;0;0;0,20032;1,11795;0,438684;0;0;999;66,8626;146,939;-0,3125;7,3;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,977324;0,3703
"Jan 12; 04:00 am";0;50,001;49,999;0;0;1,0035;0,99838;0;6,53545;0;0;0;0;0,201532;1,13616;0,44583;0;0;999;80,533;135,778;-0,75625;6,2;-0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993502;0,3703
"Jan 12; 05:00 am";0;50,001;49,999;0;0;1,00055;0,999841;0;0,645048;0;0;0;0;0,202527;1,15052;0,451465;0;0;999;90,7839;124,194;-1,33438;5;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999937;0,3703
"Jan 12; 06:00 am";0;50,001;49,999;0;0;1,00365;0,997783;0;8,91103;0;0;0;0;0,203314;1,16237;0,456115;0;0;999;99,6922;112,625;-1,53906;4,7;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,98793;0,3703
"Jan 12; 07:00 am";0;50,001;49,999;0;0;0,998531;0,995433;0;17,899;0;0;0;0;0,204093;1,17601;0,461468;0;0;999;108,299;101,35;-1,93906;5,7;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,9516;0,3703
"Jan 12; 08:00 am";0;50,001;49,999;0;0;0,982155;0,993127;0;27,2735;0;0;0;0;0,20448;1,17853;0,462455;0;0;999;117,279;90,6328;-2,13906;3,5;-2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,88883;0,3703
"Jan 12; 09:00 am";0;50,001;49,999;53,0975;0,570872;0,951371;0,992339;0,649351;36,4372;0,188056;-76,7165;5,51868;20,8355;0,201732;1,13812;0,446599;25,8984;4,87035;999;127,183;81,2551;-0,778125;3;-0,7;66;-355,488;0;0;-0,3703;0;0;0;0;0,804508;0,3703
"Jan 12; 10:00 am";inf;293;393;433,16;1;0,897335;0,991329;1;45,6815;0,392558;-64,9672;114,434;169,972;5,19543;34,999;13,7336;243,288;95,5047;999;138,499;72,7681;0,509375;3,7;0,9;620;29036,8;32,7589;32,7589;30,2466;0;0;0;81,3859;0,698646;2,51225
"Jan 12; 11:00 am";inf;293;393;417,52;1;0,820204;0,99016;1;53,5649;0,296857;-47,1583;100,702;163,835;5,12445;34,8811;13,6873;275,857;81,8901;999;151,574;66,1026;1,18438;3,7;2,2;703;29288,8;32,9806;32,9806;30,5091;0;0;0;81,8901;0,593911;2,47146
"Jan 12; 12:00 pm";inf;293;393;444,034;1;0,73539;0,98903;1;59,1534;0,227344;-23,95;95,9129;174,239;5,05955;34,6529;13,5978;339,818;77,2555;999;166,372;61,9176;1,60313;2,8;3,4;866;27368,1;30,9402;30,9402;28,5085;0;0;0;77,2555;0,512742;2,43169
"Jan 12; 01:00 pm";inf;293;393;382,492;1;0,701446;0,988603;1;60,8806;0,194867;3,97247;78,7718;150,09;5,02197;34,7803;13,6478;308,426;60,102;999;182,21;60,751;1,75625;4,2;4,1;786;20648,9;23,3484;23,3484;21,5093;0;0;0;60,102;0,48663;1,83916
"Jan 12; 02:00 pm";inf;293;393;447,905;1;0,755189;0,989285;1;58,0325;0,242968;31,1097;99,3793;175,758;5,00058;34,9658;13,7206;331,97;80,6582;999;197,872;62,7764;2,15625;4,7;4,5;846;28778,8;32,4388;32,4388;29,9779;0;0;0;80,6582;0,529439;2,46084
"Jan 12; 03:00 pm";inf;293;393;523,57;1;0,842515;0,99048;1;51,6588;0,335096;52,8895;129,757;205,449;5,00058;35,111;13,7775;331,186;110,979;999;212,241;67,6994;2,15625;4,5;4,5;844;41241,9;45,6929;45,6929;42,9603;0;0;0;110,979;0,620343;2,73267
"Jan 12; 04:00 pm";inf;293;393;350,681;1;0,91407;0,991616;0,98594;43,3183;0,393367;69,5817;93,0719;137,607;5,03269;34,7581;13,6391;189,137;74,4001;999;224,824;74,9268;1,7125;3,5;3,9;482;26182;29,6803;29,6803;27,2729;0;0;0;74,4001;0,727554;2,40744
"Jan 12; 05:00 pm";-nan(ind);293;393;270,974;0,257215;0,962176;0,992585;0,545548;33,7768;0;78,8697;10,7848;106,33;5,09193;34,8541;13,6768;127,922;0;999;235,719;83,7879;1,39375;4,5;2,8;326;-355,488;0;0;-0,3703;0;0;0;0;0,831209;0,3703
"Jan 12; 06:00 pm";0;50,001;49,999;0;0;0,988163;0,993527;0;24,5937;0;0;0;0;0,196997;1,06775;0,418986;0;0;999;245,329;93,4781;0,6625;5,5;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,909282;0,3703
"Jan 12; 07:00 pm";0;50,001;49,999;0;0;1,00101;0,996142;0;15,2613;0;0;0;0;0,19805;1,08316;0,425033;0;0;999;254,165;104,374;0,1625;6;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964735;0,3703
"Jan 12; 08:00 pm";0;50,001;49,999;0;0;1,00348;0,998406;0;6,43157;0;0;0;0;0,19909;1,09794;0,430833;0;0;999;262,799;115,751;-0,18125;2,8;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,993706;0,3703
"Jan 12; 09:00 pm";0;50,001;49,999;0;0;1,00124;0,999617;0;1,55149;0;0;0;0;0,20032;1,1154;0,437682;0;0;999;271,976;127,349;-0,46875;2,6;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,999633;0,3703
"Jan 12; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,997935;0;8,30614;0;0;0;0;0,201331;1,1293;0,443138;0;0;999;282,931;138,861;-0,96875;2;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,98951;0,3703
"Jan 12; 11:00 pm";0;50,001;49,999;0;0;1,00221;0,99661;0;13,4823;0;0;0;0;0,202329;1,14279;0,448433;0;0;999;298,274;149,746;-1,3125;1,5;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,972442;0,3703
"Jan 13; 12:00 am";0;50,001;49,999;0;0;0,999839;0,99578;0;16,6176;0;0;0;0;0,203314;1,15472;0,453111;0;0;999;324,094;158,583;-1,57813;0,7;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,958235;0,3703
"Jan 13; 01:00 am";0;50,001;49,999;0;0;0,998887;0,995522;0;17,5692;0;0;0;0;0,202922;1,1506;0,451496;0;0;999;6,19588;161,688;-1,37812;1,2;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953353;0,3703
"Jan 13; 02:00 am";0;50,001;49,999;0;0;1,00025;0,995902;0;16,1624;0;0;0;0;0,202527;1,14582;0,44962;0;0;999;44,4312;156,541;-1,17813;1,6;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,960477;0,3703
"Jan 13; 03:00 am";0;50,001;49,999;0;0;1,00275;0,996888;0;12,4095;0;0;0;0;0,20213;1,14095;0,447708;0;0;999;66,5192;146,899;-1,05625;2,1;-0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,976637;0,3703
"Jan 13; 04:00 am";0;50,001;49,999;0;0;1,00353;0,998333;0;6,724;0;0;0;0;0,201732;1,13684;0,446098;0;0;999;80,2611;135,755;-0,778125;3,5;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993122;0,3703
"Jan 13; 05:00 am";0;50,001;49,999;0;0;1,00039;0,999887;0;0,45652;0;0;0;0;0,201331;1,1302;0,443491;0;0;999;90,5547;124,175;-0,578125;2,8;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999968;0,3703
"Jan 13; 06:00 am";0;50,001;49,999;0;0;1,00366;0,99783;0;8,72422;0;0;0;0;0,20113;1,12808;0,44266;0;0;999;99,4876;112,601;-0,439063;3,7;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,98843;0,3703
"Jan 13; 07:00 am";0;50,001;49,999;0;0;0,998732;0,995483;0;17,7142;0;0;0;0;0,200928;1,12583;0,441777;0;0;999;108,108;101,316;-0,339063;4,7;-0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,952586;0,3703
"Jan 13; 08:00 am";0;50,001;49,999;0;0;0,982604;0,993141;0;27,0901;0;0;0;0;0,200726;1,12232;0,440398;0;0;999;117,095;90,5848;-0,239063;4;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,890292;0,3703
"Jan 13; 09:00 am";0;50,001;49,999;4,03191;0,574516;0,952163;0,992357;0,650563;36,2561;0;-76,6912;0,422878;1,58212;0,199296;1,10132;0,432157;1,962;0;999;127,003;81,188;0,34375;3,7;0,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,806382;0,3703
"Jan 13; 10:00 am";inf;293;393;114,953;1;0,898719;0,991352;1;45,4983;0,181578;-64,9338;30,4161;45,1074;5,17352;34,5499;13,5574;64,3536;11,6852;999;138,325;72,676;1,14375;4;1,3;164;-361,567;0;0;-0,376632;0;0;0;0;0,700931;0,376632
"Jan 13; 11:00 am";inf;293;393;133,609;1;0,82246;0,990192;1;53,3827;0,155776;-47,1625;32,3149;52,4281;5,07033;34,5366;13,5522;87,8976;13,6924;999;151,413;65,9822;2,49688;4,2;3,2;224;-363,91;0;0;-0,379072;0;6,38842;0;0;0,596468;0,379072
"Jan 13; 12:00 pm";inf;293;393;144,297;1;0,738572;0,98907;1;58,9793;0,116909;-24,0356;31,3048;56,6222;5,00592;34,2861;13,4539;109,872;12,845;999;166,237;61,7688;3,30625;3;4,4;280;-362,908;0;0;-0,378029;0;12,845;0;0;0,515347;0,378029
"Jan 13; 01:00 pm";-nan(ind);293;393;6,84489;1;0,70458;0,988642;1;60,7303;0;3,77991;1,41602;2,68593;4,98991;34,0647;13,367;5,4936;0;999;182,116;60,5786;3,52812;2,8;4,7;14;-355,488;0;0;-0,3703;0;0;0;0;0,48892;0,3703
"Jan 13; 02:00 pm";0;50,001;49,999;1,59348;1;0,757154;0,98931;1;57,9161;0;30,8597;0,354485;0,625283;0,190382;0,980683;0,38482;1,1772;0;999;197,826;62,5898;3,6625;2,8;4,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,531161;0,3703
"Jan 13; 03:00 pm";0;50,001;49,999;1,86467;1;0,843489;0,990494;1;51,57;0;52,6425;0,462665;0,731697;0,191521;0,996451;0,391007;1,1772;0;999;212,239;67,5083;2,69375;2,3;4,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,621557;0,3703
"Jan 13; 04:00 pm";0;50,001;49,999;26,9518;1;0,91455;0,991624;0,996303;43,2454;0,457498;69,3574;7,23213;10,5759;0,192645;1,01216;0,397172;14,5188;6,64232;999;224,855;74,7383;2,50625;2,1;3,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,728426;0,3703
"Jan 13; 05:00 pm";0;50,001;49,999;14,9731;0,273484;0,962418;0,992591;0,550953;33,7119;0,00618629;78,758;0,640067;5,87544;0,193754;1,02604;0,402618;7,0632;0,043695;999;235,774;83,6075;2,1625;2,2;3,1;18;-355,488;0;0;-0,3703;0;0;0;0;0,831839;0,3703
"Jan 13; 06:00 pm";0;50,001;49,999;0,90977;0;0,988299;0,993547;0;24,5265;0;0;0;0,356994;0,194849;1,03943;0,407873;0,3924;0;999;245,403;93,3006;1,58437;2,7;2,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,90977;0,3703
"Jan 13; 07:00 pm";0;50,001;49,999;0;0;1,00106;0,996161;0;15,1879;0;0;0;0;0,195499;1,04634;0,410585;0;0;999;254,253;104,202;1,51875;5,2;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965072;0,3703
"Jan 13; 08:00 pm";0;50,001;49,999;0;0;1,00346;0,998427;0;6,34758;0;0;0;0;0,196358;1,05908;0,415583;0;0;999;262,903;115,583;1,43125;4,2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993869;0,3703
"Jan 13; 09:00 pm";0;50,001;49,999;0;0;1,00131;0,999593;0;1,64991;0;0;0;0;0,19593;1,05381;0,413516;0;0;999;272,097;127,181;1,39687;3;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999585;0,3703
"Jan 13; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,997906;0;8,42159;0;0;0;0;0,196358;1,05982;0,415873;0;0;999;283,069;138,69;1,5875;2,8;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989217;0,3703
"Jan 13; 11:00 pm";0;50,001;49,999;0;0;1,00213;0,996574;0;13,6166;0;0;0;0;0,196785;1,06494;0,417881;0;0;999;298,41;149,565;1,23125;4,7;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971893;0,3703
"Jan 14; 12:00 am";0;50,001;49,999;0;0;0,999696;0,995739;0;16,7672;0;0;0;0;0,197209;1,07149;0,420452;0;0;999;324,12;158,39;0,953125;3;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957485;0,3703
"Jan 14; 01:00 am";0;50,001;49,999;0;0;0,998714;0,995479;0;17,7306;0;0;0;0;0,198468;1,08911;0,427366;0;0;999;5,86645;161,522;0,5875;2,4;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,952499;0,3703
"Jan 14; 02:00 am";0;50,001;49,999;0;0;1,00009;0,995854;0;16,3411;0;0;0;0;0,199912;1,10938;0,43532;0;0;999;43,9931;156,449;-0,190625;2,3;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,959604;0,3703
"Jan 14; 03:00 am";0;50,001;49,999;0;0;1,00267;0,996839;0;12,5994;0;0;0;0;0,201331;1,12878;0,442934;0;0;999;66,1695;146,852;-0,65625;1,6;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,975919;0,3703
"Jan 14; 04:00 am";0;50,001;49,999;0;0;1,00357;0,998284;0;6,91741;0;0;0;0;0,201931;1,13678;0,446073;0;0;999;79,9833;135,726;-0,878125;1,3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992721;0,3703
"Jan 14; 05:00 am";0;50,001;49,999;0;0;1,00023;0,999935;0;0,263602;0;0;0;0;0,202725;1,14732;0,450207;0;0;999;90,3202;124,149;-1,27813;1;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999989;0,3703
"Jan 14; 06:00 am";0;50,001;49,999;0;0;1,00367;0,997878;0;8,53344;0;0;0;0;0,203118;1,15259;0,452278;0;0;999;99,2784;112,572;-1,86875;0,9;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,988929;0,3703
"Jan 14; 07:00 am";0;50,001;49,999;0;0;0,998933;0,995534;0;17,5257;0;0;0;0;0,203705;1,15982;0,455112;0;0;999;107,913;101,277;-2,40313;0,6;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,953582;0,3703
"Jan 14; 08:00 am";0;50,001;49,999;0;0;0,983055;0,993156;0;26,9032;0;0;0;0;0,203899;1,16295;0,45634;0;0;999;116,908;90,5305;-2,50312;0,7;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,891772;0,3703
"Jan 14; 09:00 am";0;50,001;49,999;53,3466;0,578683;0,95296;0,992374;0,651957;36,0716;0,193669;-76,6622;5,65262;20,9332;0,200116;1,11312;0,436787;25,8984;5,01571;999;126,82;81,1145;-0,99375;1,1;0,1;66;-355,488;0;0;-0,3703;0;0;0;0;0,808282;0,3703
"Jan 14; 10:00 am";inf;293;393;436,018;1;0,900116;0,991376;1;45,3112;0,398286;-64,893;115,551;171,094;5,12445;34,4761;13,5284;243,288;96,8983;999;138,148;72,5771;0,0125;1,4;2,2;620;29673,4;33,4354;33,4354;30,9098;0;0;0;82,9249;0,703256;2,52561
"Jan 14; 11:00 am";inf;293;393;421,153;1;0,824743;0,990224;1;53,196;0,303288;-47,1585;102,147;165,261;5,02733;34,2904;13,4556;275,857;83,6641;999;151,25;65,8549;1,34375;1,2;4;703;30022,3;33,7601;33,7601;31,2733;0;0;0;83,6641;0,59908;2,48681
"Jan 14; 12:00 pm";inf;293;393;448,614;1;0,741812;0,989112;1;58,7998;0,233629;-24,113;97,7563;176,036;4,9474;34,193;13,4173;339,818;79,3916;999;166,103;61,6129;2,14063;1,1;5,5;866;28254,1;31,8813;31,8813;29,4313;0;0;0;79,3916;0,51803;2,44996
"Jan 14; 01:00 pm";inf;293;393;386,169;1;0,707816;0,988682;1;60,5733;0,201207;3,59327;80,2579;151,533;4,88937;33,9222;13,3111;308,426;62,0575;999;182,025;60,3996;2,61562;0,7;6,6;786;21466,3;24,2158;24,2158;22,3607;0;0;0;62,0575;0,491309;1,85508
"Jan 14; 02:00 pm";inf;293;393;450,91;1;0,759226;0,989337;1;57,7923;0,248304;30,6114;100,586;176,937;4,85792;33,8908;13,2987;331,97;82,4296;999;197,784;62,3972;2,90312;0,4;7,2;846;29511,9;33,2177;33,2177;30,7416;0;0;0;82,4296;0,532991;2,47612
"Jan 14; 03:00 pm";inf;293;393;525,704;1;0,844537;0,990509;1;51,4739;0,339136;52,3941;130,602;206,286;4,85269;34,2323;13,4328;331,186;112,317;999;212,242;67,3122;2,925;0,8;7,3;844;41791,1;46,2776;46,2776;43,5324;0;0;0;112,317;0,622872;2,74522
"Jan 14; 04:00 pm";inf;293;393;351,562;1;0,915075;0,991634;1;43,1653;0,404298;69,1301;94,7422;137,953;4,87887;34,1377;13,3956;189,137;76,4676;999;224,892;74,5456;2,7375;1,1;6,8;482;27041;30,5927;30,5927;28,1678;0;0;0;76,4676;0,729383;2,42498
"Jan 14; 05:00 pm";-nan(ind);293;393;271,405;0,289995;0,962685;0,992597;0,556442;33,6403;0;78,6446;12,4285;106,499;4,9474;34,1012;13,3813;127,922;0;999;235,835;83,4237;1,90625;1,2;5,5;326;-355,488;0;0;-0,3703;0;0;0;0;0,832532;0,3703
"Jan 14; 06:00 pm";0;50,001;49,999;0;0;0,988448;0,99357;0;24,4524;0;0;0;0;0,191294;0,995893;0,390788;0;0;999;245,483;93,1203;1,23125;1,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,910306;0,3703
"Jan 14; 07:00 pm";0;50,001;49,999;0;0;1,00112;0,996182;0;15,1078;0;0;0;0;0,192868;1,01613;0,398731;0;0;999;254,349;104,027;0,921875;1,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,965437;0,3703
"Jan 14; 08:00 pm";0;50,001;49,999;0;0;1,00344;0,99845;0;6,25676;0;0;0;0;0,194413;1,03506;0,406159;0;0;999;263,015;115,412;0,6125;1,6;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994043;0,3703
"Jan 14; 09:00 pm";0;50,001;49,999;0;0;1,00139;0,999567;0;1,75524;0;0;0;0;0,195715;1,0518;0,412728;0;0;999;272,226;127,012;0,16875;1,9;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999531;0,3703
"Jan 14; 10:00 pm";0;50,001;49,999;0;0;1,00367;0,997875;0;8,54407;0;0;0;0;0,197209;1,07198;0,420646;0;0;999;283,215;138,517;-0,0625;1,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988902;0,3703
"Jan 14; 11:00 pm";0;50,001;49,999;0;0;1,00204;0,996538;0;13,758;0;0;0;0;0,198468;1,08902;0,427332;0;0;999;298,559;149,382;-0,50625;1,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,971309;0,3703
"Jan 15; 12:00 am";0;50,001;49,999;0;0;0,999545;0,995697;0;16,9237;0;0;0;0;0,199912;1,1089;0,435133;0;0;999;324,16;158,192;-0,89375;1,6;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,956693;0,3703
"Jan 15; 01:00 am";0;50,001;49,999;0;0;0,998532;0,995433;0;17,8982;0;0;0;0;0,200726;1,12068;0,439755;0;0;999;5,54861;161,35;-1,05938;2;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,951604;0,3703
"Jan 15; 02:00 am";0;50,001;49,999;0;0;0,999925;0,995804;0;16,5253;0;0;0;0;0,201732;1,13545;0,445551;0;0;999;43,5532;156,35;-1,48125;2,3;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,958694;0,3703
"Jan 15; 03:00 am";0;50,001;49,999;0;0;1,00257;0,996789;0;12,7945;0;0;0;0;0,202725;1,15042;0,451426;0;0;999;65,8142;146,798;-1,98125;2,6;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975171;0,3703
"Jan 15; 04:00 am";0;50,001;49,999;0;0;1,00359;0,998235;0;7,11558;0;0;0;0;0,203314;1,16097;0,455564;0;0;999;79,6997;135,69;-2,59375;3,7;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,992298;0,3703
"Jan 15; 05:00 am";0;50,001;49,999;0;0;1,00006;0,999984;0;0,0664067;0;0;0;0;0,203705;1,16817;0,458391;0;0;999;90,0807;124,118;-2,40313;4,5;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999999;0,3703
"Jan 15; 06:00 am";0;50,001;49,999;0;0;1,00367;0,997927;0;8,3388;0;0;0;0;0,204093;1,17455;0,460894;0;0;999;99,0647;112,537;-2,75938;4,7;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989428;0,3703
"Jan 15; 07:00 am";0;50,001;49,999;0;0;0,999133;0,995586;0;17,3337;0;0;0;0;0,20448;1,18144;0,463598;0;0;999;107,714;101,232;-3,19375;5,2;-2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,954586;0,3703
"Jan 15; 08:00 am";0;50,001;49,999;0;0;0,983509;0,99317;0;26,7129;0;0;0;0;0,204673;1,18575;0,46529;0;0;999;116,717;90,4699;-3,45;6;-2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,89327;0,3703
"Jan 15; 09:00 am";0;50,001;49,999;4,05103;0,583371;0,953763;0,992392;0,653531;35,8839;0;-76,6294;0,434143;1,58962;0,203705;1,16831;0,458446;1,962;0;999;126,635;81,0345;-2,6375;4,5;-1,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,810206;0,3703
"Jan 15; 10:00 am";inf;293;393;230,032;1;0,901525;0,991399;1;45,1204;0,32924;-64,8448;61,0586;90,2645;5,30599;34,7488;13,6354;127,922;42,1172;999;137,97;72,4714;-2,0375;3,7;-1,1;326;5420,49;7,24011;7,24011;5,64634;0;0;0;23,128;0,705619;1,59378
"Jan 15; 11:00 am";-nan(ind);293;393;64,3869;1;0,82705;0,990257;1;53,0049;0;-47,1463;15,6607;25,2654;5,26711;34,2141;13,4256;41,9868;0;999;151,087;65,7205;-1,41562;2,4;-0,4;107;-355,488;0;0;-0,3703;0;0;0;0;0,601747;0,3703
"Jan 15; 12:00 pm";0;50,001;49,999;2,08315;1;0,745104;0,989154;1;58,6149;0;-24,1822;0,455968;0,817428;0,20032;1,1149;0,437488;1,5696;0;999;165,969;61,4501;-1,25;1,9;0;4;-355,488;0;0;-0,3703;0;0;0;0;0,520788;0,3703
"Jan 15; 01:00 pm";0;50,001;49,999;1,48139;1;0,711148;0,988724;1;60,4097;0;3,41272;0,30934;0,581296;0,20032;1,1148;0,437447;1,1772;0;999;181,936;60,2139;-0,78125;1,8;0;3;-355,488;0;0;-0,3703;0;0;0;0;0,493795;0,3703
"Jan 15; 02:00 pm";inf;293;393;181,34;1;0,761402;0,989366;1;57,6611;0,164925;30,3649;40,5693;71,1579;5,18995;34,2519;13,4405;133,024;21,9389;999;197,747;62,1987;-0,09375;2,1;1;339;-374,596;0;0;-0,390204;0;2,94973;0;0;0,534927;0,390204
"Jan 15; 03:00 pm";inf;293;393;287,171;1;0,845659;0,990526;1;51,3703;0,291788;52,1443;71,4389;112,686;5,16805;34,6636;13,602;180,504;52,6688;999;212,251;67,111;-0,1625;3,3;1,4;460;17542,4;20,0529;20,0529;18,2733;0;0;0;52,6688;0,624285;1,7796
"Jan 15; 04:00 pm";inf;293;393;175,302;1;0,915644;0,991644;1;43,0781;0,302157;68,9003;47,2717;68,7884;5,15167;34,8217;13,664;94,176;28,456;999;224,935;74,3488;-0,253125;5,2;1,7;240;7572,75;9,48602;9,48602;7,88828;0;0;0;28,456;0,730423;1,59774
"Jan 15; 05:00 pm";-nan(ind);293;393;254,153;0,306736;0,962974;0,992604;0,562012;33,5621;0;78,5294;12,4374;99,7295;5,17352;34,9486;13,7138;119,682;0;999;235,903;83,2366;-0,575;5;1,3;305;-355,488;0;0;-0,3703;0;0;0;0;0,833287;0,3703
"Jan 15; 06:00 pm";0;50,001;49,999;0;0;0,98861;0,993594;0;24,3715;0;0;0;0;0,19909;1,09871;0,431133;0;0;999;245,569;92,9374;-1,275;6;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,910889;0,3703
"Jan 15; 07:00 pm";0;50,001;49,999;0;0;1,00119;0,996205;0;15,0209;0;0;0;0;0,199707;1,10852;0,434981;0;0;999;254,452;103,851;-1,65313;7,5;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965831;0,3703
"Jan 15; 08:00 pm";0;50,001;49,999;0;0;1,00342;0,998474;0;6,15914;0;0;0;0;0,200523;1,12149;0,440072;0;0;999;263,133;115,24;-1,89688;8,1;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994228;0,3703
"Jan 15; 09:00 pm";0;50,001;49,999;0;0;1,00146;0,999539;0;1,86747;0;0;0;0;0,20113;1,13109;0,443838;0;0;999;272,363;126,841;-1,9625;8,1;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999469;0,3703
"Jan 15; 10:00 pm";0;50,001;49,999;0;0;1,00366;0,997843;0;8,67353;0;0;0;0;0,201931;1,1441;0,448944;0;0;999;283,372;138,342;-2,20625;8,4;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,988564;0,3703
"Jan 15; 11:00 pm";0;50,001;49,999;0;0;1,00195;0,996499;0;13,9064;0;0;0;0;0,202527;1,15373;0,452724;0;0;999;298,719;149,195;-2,27187;8,4;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,97069;0,3703
"Jan 16; 12:00 am";0;50,001;49,999;0;0;0,999383;0,995653;0;17,087;0;0;0;0;0,203314;1,16468;0,45702;0;0;999;324,215;157,989;-2,75;6,6;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,95586;0,3703
"Jan 16; 01:00 am";0;50,001;49,999;0;0;0,998339;0,995386;0;18,0719;0;0;0;0;0,20351;1,16609;0,457574;0;0;999;5,24268;161,17;-2,69375;5,2;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950668;0,3703
"Jan 16; 02:00 am";0;50,001;49,999;0;0;0,999747;0,995753;0;16,715;0;0;0;0;0,203705;1,16982;0,459039;0;0;999;43,1124;156,242;-2,87188;5,7;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,957747;0,3703
"Jan 16; 03:00 am";0;50,001;49,999;0;0;1,00247;0,996737;0;12,9946;0;0;0;0;0,203899;1,17265;0,460147;0;0;999;65,4534;146,737;-3,20625;5,5;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,974391;0,3703
"Jan 16; 04:00 am";0;50,001;49,999;0;0;1,00362;0,998184;0;7,31838;0;0;0;0;0,203899;1,16925;0,458813;0;0;999;79,4107;135,648;-3,12812;3,3;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991854;0,3703
"Jan 16; 05:00 am";0;50,001;49,999;0;0;1,00012;0,999967;0;0,134951;0;0;0;0;0,204093;1,16999;0,459105;0;0;999;89,8362;124,08;-2,99375;2,2;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999997;0,3703
"Jan 16; 06:00 am";0;50,001;49,999;0;0;1,00367;0,997977;0;8,14042;0;0;0;0;0,204093;1,17043;0,459278;0;0;999;98,8467;112,495;-3,07188;2,4;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,989924;0,3703
"Jan 16; 07:00 am";0;50,001;49,999;0;0;0,999332;0,995639;0;17,1382;0;0;0;0;0,204093;1,17165;0,459755;0;0;999;107,511;101,18;-2,68125;3;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955597;0,3703
"Jan 16; 08:00 am";0;50,001;49,999;0;0;0,983964;0,993185;0;26,5193;0;0;0;0;0,204093;1,17165;0,459755;0;0;999;116,523;90,4031;-2,68125;3;-1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,894784;0,3703
"Jan 16; 09:00 am";0;50,001;49,999;86,9005;0,588579;0,954569;0,99241;0,655284;35,6931;0,209229;-76,5928;9,42949;34,0997;0,20113;1,13026;0,443515;41,9868;8,78484;999;126,447;80,948;-1,80625;2,8;-0,4;107;-355,488;0;0;-0,3703;0;0;0;0;0,812154;0,3703
"Jan 16; 10:00 am";0;50,001;49,999;5,66415;1;0,902944;0,991423;1;44,926;0,27984;-64,7893;1,50587;2,22261;0,198676;1,09256;0,428721;3,1392;0,878474;999;137,789;72,359;-0,29375;5;0,8;8;-355,488;0;0;-0,3703;0;0;0;0;0,708019;0,3703
"Jan 16; 11:00 am";inf;293;393;203,705;1;0,829379;0,99029;1;52,8096;0,233887;-47,1261;49,6878;79,9338;5,12445;34,7463;13,6345;132,239;30,9289;999;150,923;65,5793;0,246875;4,7;2,2;337;4838,92;6,60565;6,60565;5,04054;0;0;0;21,6031;0,604466;1,56511
"Jan 16; 12:00 pm";inf;293;393;329,357;1;0,748446;0,989197;1;58,4247;0,217598;-24,2431;72,4173;129,24;5,02733;34,869;13,6826;246,82;53,7074;999;165,836;61,2803;1,65625;5;4;629;17976,2;20,513;20,513;18,7252;0;0;0;53,7074;0,523619;1,78783
"Jan 16; 01:00 pm";inf;293;393;410,504;1;0,71457;0,988767;1;60,2394;0,208016;3,23843;86,1369;161,082;4,91568;34,9561;13,7168;324,515;67,5044;999;181,85;60,0217;2,81875;5,5;6,1;827;23309,4;26,6303;26,6303;24,2806;0;0;0;67,5044;0,496377;2,34965
"Jan 16; 02:00 pm";inf;293;393;390,913;1;0,763677;0,989395;1;57,5225;0,242506;30,1206;87,7187;153,394;4,86839;34,5928;13,5742;285,667;69,2761;999;197,714;61,9945;3,25;3,3;7;728;24048,4;27,4148;27,4148;25,0504;0;0;0;69,2761;0,536968;2,36439
"Jan 16; 03:00 pm";inf;293;393;133,295;1;0,846853;0,990543;1;51,2593;0,177654;51,8936;33,2068;52,3049;4,85269;34,418;13,5056;83,5812;14,8485;999;212,265;66,9051;3,08125;4,2;7,3;213;-365,305;0;0;-0,380526;0;14,8485;0;0;0,625797;0,380526
"Jan 16; 04:00 pm";inf;293;393;157,283;1;0,916256;0,991655;1;42,9837;0,283808;68,668;42,4416;61,7178;4,87887;34,7069;13,619;84,366;23,9437;999;224,985;74,1482;2,97188;5,7;6,8;215;5774,15;7,5811;7,5811;6,01473;0;0;0;23,9437;0,731548;1,56636
"Jan 16; 05:00 pm";-nan(ind);293;393;115,941;0,323695;0,963287;0,992612;0,567658;33,4772;0;78,4125;6,04959;45,4951;4,93681;34,4642;13,5238;54,5436;0;999;235,978;83,0463;2,575;4,2;5,7;139;-355,488;0;0;-0,3703;0;0;0;0;0,834105;0,3703
"Jan 16; 06:00 pm";0;50,001;49,999;0;0;0,988784;0,99362;0;24,2839;0;0;0;0;0,190611;0,983572;0,385954;0;0;999;245,662;92,752;1,84375;2,8;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,911519;0,3703
"Jan 16; 07:00 pm";0;50,001;49,999;0;0;1,00126;0,99623;0;14,9272;0;0;0;0;0,190839;0,984008;0,386125;0;0;999;254,561;103,672;2,36875;4;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,966254;0,3703
"Jan 16; 08:00 pm";0;50,001;49,999;0;0;1,0034;0,9985;0;6,05474;0;0;0;0;0,191067;0,987582;0,387527;0;0;999;263,259;115,066;2,26875;3,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994422;0,3703
"Jan 16; 09:00 pm";0;50,001;49,999;0;0;1,00154;0,99951;0;1,98656;0;0;0;0;0,191067;0,990847;0,388808;0;0;999;272,509;126,667;2,425;2,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999399;0,3703
"Jan 16; 10:00 pm";0;50,001;49,999;0;0;1,00366;0,997808;0;8,80991;0;0;0;0;0,191294;0,995306;0,390558;0;0;999;283,537;138,165;2,48125;1,6;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988202;0,3703
"Jan 16; 11:00 pm";0;50,001;49,999;0;0;1,00186;0,996458;0;14,0617;0;0;0;0;0,191521;0,996863;0,391169;0;0;999;298,89;149,005;2,45937;2,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,970035;0,3703
"Jan 17; 12:00 am";0;50,001;49,999;0;0;0,999211;0,995607;0;17,257;0;0;0;0;0,191747;0,999291;0,392122;0;0;999;324,283;157,782;2,35938;2,3;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,954983;0,3703
"Jan 17; 01:00 am";0;50,001;49,999;0;0;0,998135;0,995336;0;18,2518;0;0;0;0;0,192197;1,0032;0,393656;0;0;999;4,94887;160,982;1,925;3,3;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94969;0,3703
"Jan 17; 02:00 am";0;50,001;49,999;0;0;0,999558;0,995701;0;16,91;0;0;0;0;0,192645;1,00913;0,395983;0;0;999;42,6713;156,126;1,88125;3,3;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956763;0,3703
"Jan 17; 03:00 am";0;50,001;49,999;0;0;1,00236;0,996683;0;13,1997;0;0;0;0;0,19309;1,01408;0,397923;0;0;999;65,0877;146,668;1,60313;4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,97358;0,3703
"Jan 17; 04:00 am";0;50,001;49,999;0;0;1,00364;0,998132;0;7,52571;0;0;0;0;0,193312;1,01775;0,399364;0;0;999;79,1164;135,599;1,425;3,5;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,991386;0,3703
"Jan 17; 05:00 am";0;50,001;49,999;0;0;1,00029;0,999916;0;0,340358;0;0;0;0;0,193312;1,01908;0,399886;0;0;999;89,5869;124,036;1,58125;2,6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999982;0,3703
"Jan 17; 06:00 am";0;50,001;49,999;0;0;1,00366;0,998028;0;7,93839;0;0;0;0;0,193533;1,02263;0,40128;0;0;999;98,6245;112,447;2,10625;2,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990417;0,3703
"Jan 17; 07:00 am";0;50,001;49,999;0;0;0,999529;0,995693;0;16,9394;0;0;0;0;0,194413;1,03461;0,405981;0;0;999;107,305;101,122;2,4875;1,9;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,956614;0,3703
"Jan 17; 08:00 am";0;50,001;49,999;0;0;0,984421;0,9932;0;26,3225;0;0;0;0;0,193754;1,02477;0,40212;0;0;999;116,326;90,3299;2,475;2,7;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,896312;0,3703
"Jan 17; 09:00 am";0;50,001;49,999;3,25649;0,594305;0,955379;0,992428;0,657217;35,4993;0;-76,5525;0,358159;1,27785;0,192197;1,00264;0,393436;1,5696;0;999;126,256;80,8551;3,09687;3,7;3,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,814123;0,3703
"Jan 17; 10:00 am";0;50,001;49,999;24,1555;1;0,904372;0,991448;1;44,7281;0,438987;-64,7265;6,43228;9,4786;0,190611;0,980835;0,38488;13,3416;5,85679;999;137,607;72,24;3,64063;4,5;4,5;34;-355,488;0;0;-0,3703;0;0;0;0;0,710455;0,3703
"Jan 17; 11:00 am";0;50,001;49,999;1,82171;1;0,831727;0,990324;1;52,6101;0;-47,0979;0,445625;0,714838;0,189229;0,966593;0,379291;1,1772;0;999;150,758;65,4312;4,31875;2,6;5,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,607236;0,3703
"Jan 17; 12:00 pm";0;50,001;49,999;1,57957;1;0,751831;0,989241;1;58,2292;0;-24,2958;0,348894;0,619823;0,188295;0,951752;0,373468;1,1772;0;999;165,704;61,1038;4,40625;3,7;5,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,526523;0,3703
"Jan 17; 01:00 pm";0;50,001;49,999;0;1;0,718077;0,988811;1;60,0626;0;3,07052;0;0;0,187588;0,943898;0,370386;0;0;999;181,767;59,8231;4,8625;3,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,499053;0,3703
"Jan 17; 02:00 pm";0;50,001;49,999;3,23468;1;0,766048;0,989426;1;57,3767;0,0744844;29,8787;0,728122;1,26929;0,186876;0,932415;0,36588;2,3544;0,175366;999;197,686;61,7845;5,00625;4,2;6,1;6;-355,488;0;0;-0,3703;0;0;0;0;0,539114;0,3703
"Jan 17; 03:00 pm";0;50,001;49,999;6,90149;1;0,848117;0,990562;1;51,1409;0,272671;51,642;1,72192;2,70814;0,185918;0,914997;0,359045;4,3164;1,17696;999;212,285;66,6943;5,17188;6,2;6,5;11;-355,488;0;0;-0,3703;0;0;0;0;0,627408;0,3703
"Jan 17; 04:00 pm";inf;293;393;406,68;1;0,916911;0,991666;1;42,8821;0,418606;68,4334;109,819;159,581;4,86839;35,1323;13,7859;217,782;91,1649;999;225,041;73,9436;5,59375;6;7;555;25767,8;29,2951;29,2951;26,8415;0;0;0;73,528;0,732756;2,45364
"Jan 17; 05:00 pm";-nan(ind);293;393;287,235;0,340859;0,963622;0,99262;0,573376;33,3857;0;78,2942;15,9468;112,711;4,87363;34,9307;13,7068;134,986;0;999;236,059;82,8528;4,32188;5,7;6,9;344;-355,488;0;0;-0,3703;0;0;0;0;0,834985;0,3703
"Jan 17; 06:00 pm";0;50,001;49,999;0;0;0,98897;0,993648;0;24,1894;0;0;0;0;0,186398;0,92688;0,363708;0;0;999;245,762;92,5642;4,1125;4;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,912196;0,3703
"Jan 17; 07:00 pm";0;50,001;49,999;0;0;1,00133;0,996257;0;14,8269;0;0;0;0;0,187114;0,936762;0,367586;0;0;999;254,677;103,492;3,8125;3,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966703;0,3703
"Jan 17; 08:00 pm";0;50,001;49,999;0;0;1,00337;0,998528;0;5,94358;0;0;0;0;0,18806;0,951626;0,373418;0;0;999;263,393;114,89;3,49062;2,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994624;0,3703
"Jan 17; 09:00 pm";0;50,001;49,999;0;0;1,00163;0,999478;0;2,11247;0;0;0;0;0,188996;0,962489;0,377681;0;0;999;272,662;126,493;3,16875;3;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99932;0,3703
"Jan 17; 10:00 pm";0;50,001;49,999;0;0;1,00365;0,997772;0;8,95319;0;0;0;0;0,189923;0,970944;0,380998;0;0;999;283,712;137,985;2,925;4,5;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,987816;0,3703
"Jan 17; 11:00 pm";0;50,001;49,999;0;0;1,00175;0,996415;0;14,2239;0;0;0;0;0,190611;0,978285;0,383879;0;0;999;299,071;148,812;2,9375;5,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,969343;0,3703
"Jan 18; 12:00 am";0;50,001;49,999;0;0;0,999029;0,995559;0;17,4337;0;0;0;0;0,191521;0,991077;0,388899;0;0;999;324,364;157,57;2,5375;5,2;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,954064;0,3703
"Jan 18; 01:00 am";0;50,001;49,999;0;0;0,99792;0,995285;0;18,4377;0;0;0;0;0,192421;1,00506;0,394384;0;0;999;4,6674;160,788;2,60625;4;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,948668;0,3703
"Jan 18; 02:00 am";0;50,001;49,999;0;0;0,99936;0,995647;0;17,1103;0;0;0;0;0,193312;1,01892;0,399824;0;0;999;42,2305;156,003;2,20625;2,7;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,95574;0,3703
"Jan 18; 03:00 am";0;50,001;49,999;0;0;1,00225;0,996629;0;13,4097;0;0;0;0;0,194194;1,02966;0,404037;0;0;999;64,7176;146,592;2,35313;3,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,972737;0,3703
"Jan 18; 04:00 am";0;50,001;49,999;0;0;1,00365;0,998079;0;7,73745;0;0;0;0;0,194631;1,03761;0,40716;0;0;999;78,8171;135,543;2,3875;1,8;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,990895;0,3703
"Jan 18; 05:00 am";0;50,001;49,999;0;0;1,00047;0,999864;0;0,5497;0;0;0;0;0,195066;1,04386;0,409609;0;0;999;89,3332;123,986;2,1875;1,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999954;0,3703
"Jan 18; 06:00 am";0;50,001;49,999;0;0;1,00365;0,99808;0;7,73284;0;0;0;0;0,195499;1,04873;0,411523;0;0;999;98,3983;112,393;1,9875;2,1;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990906;0,3703
"Jan 18; 07:00 am";0;50,001;49,999;0;0;0,999725;0,995747;0;16,7373;0;0;0;0;0,195715;1,05243;0,412975;0;0;999;107,095;101,059;1,73125;1,3;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957635;0,3703
"Jan 18; 08:00 am";0;50,001;49,999;0;0;0,984878;0,993216;0;26,1226;0;0;0;0;0,195715;1,05171;0,41269;0;0;999;116,125;90,2505;1,80938;2;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,897854;0,3703
"Jan 18; 09:00 am";0;50,001;49,999;1,63222;0,600548;0,956191;0,992446;0,659326;35,3026;0;-76,5086;0,182143;0,640485;0,194194;1,03136;0,404704;0,7848;0;999;126,062;80,7558;2,43125;2,2;2,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,816112;0,3703
"Jan 18; 10:00 am";inf;293;393;239,542;1;0,905808;0,991472;1;44,5267;0,344383;-64,6564;63,8899;93,9965;5,03269;34,2803;13,4516;131,846;45,4056;999;137,423;72,1142;2,57188;2;3,9;336;6723,09;8,62128;8,62128;7,00322;0;0;0;26,4165;0,712924;1,61806
"Jan 18; 11:00 am";inf;293;393;459,372;1;0,834092;0,990358;1;52,4065;0,318392;-47,0616;112,695;180,257;4,92624;34,8901;13,6909;295,477;94,0775;999;150,592;65,2763;3,55625;4;5,9;753;34312,1;38,3202;38,3202;35,7418;0;0;0;94,0775;0,610055;2,57838
"Jan 18; 12:00 pm";inf;293;393;395,534;1;0,755256;0,989285;1;58,0285;0,23607;-24,3402;87,7674;155,208;4,83183;35,0101;13,7379;293,123;69,1976;999;165,573;60,9205;4,575;6,2;7,7;747;24015,7;27,3801;27,3801;25,0163;0;0;0;69,1976;0,529497;2,36373
"Jan 18; 01:00 pm";inf;293;393;407,48;1;0,721662;0,988856;1;59,8794;0,213071;2,90913;86,3586;159,895;4,74386;34,9748;13,7241;318,629;67,8906;999;181,687;59,6181;5,49375;6,4;9,4;812;23470,5;26,8013;26,8013;24,4485;0;0;0;67,8906;0,501822;2,35285
"Jan 18; 02:00 pm";inf;293;393;423,346;1;0,768511;0,989459;1;57,2235;0,25163;29,6394;95,604;166,121;4,69265;34,9054;13,6969;306,857;77,2145;999;197,663;61,5689;5,86875;5,7;10,4;782;27351,1;30,9221;30,9221;28,4907;0;0;0;77,2145;0,541363;2,43134
"Jan 18; 03:00 pm";inf;293;393;378,728;1;0,84945;0,990581;1;51,015;0,322765;51,3899;94,643;148,613;4,67228;34,9783;13,7255;236,225;76,2452;999;212,311;66,4789;6,03438;6,4;10,8;602;26948,7;30,4946;30,4946;28,0715;0;0;0;76,2452;0,629116;2,42309
"Jan 18; 04:00 pm";inf;293;393;284,81;1;0,917608;0,991679;1;42,7733;0,384319;68,1967;76,9692;111,76;4,68755;35,088;13,7685;152,251;58,5131;999;225,103;73,7354;6,04688;8,1;10,5;388;19984,6;22,6436;22,6436;20,8173;0;0;0;58,5131;0,734047;1,8263
"Jan 18; 05:00 pm";-nan(ind);293;393;223,192;0,358218;0,96398;0,992628;0,57916;33,2876;0;78,1744;13,1587;87,5807;4,73872;34,8871;13,6897;104,771;0;999;236,146;82,6563;5,35938;6,8;9,5;267;-355,488;0;0;-0,3703;0;0;0;0;0,835926;0,3703
"Jan 18; 06:00 pm";0;50,001;49,999;0;0;0,989169;0,993678;0;24,0882;0;0;0;0;0,181481;0,856093;0,335931;0;0;999;245,868;92,3742;5,01875;7;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,912919;0,3703
"Jan 18; 07:00 pm";0;50,001;49,999;0;0;1,00141;0,996285;0;14,7198;0;0;0;0;0,181984;0,864259;0,339135;0;0;999;254,8;103,31;5,20938;6,4;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,96718;0,3703
"Jan 18; 08:00 pm";0;50,001;49,999;0;0;1,00334;0,998557;0;5,8257;0;0;0;0;0,182734;0,872444;0,342347;0;0;999;263,533;114,713;5,06563;6,8;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,994835;0,3703
"Jan 18; 09:00 pm";0;50,001;49,999;0;0;1,00171;0,999446;0;2,24517;0;0;0;0;0,183478;0,882446;0,346272;0;0;999;272,823;126,316;5,07813;6,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999232;0,3703
"Jan 18; 10:00 pm";0;50,001;49,999;0;0;1,00363;0,997734;0;9,1033;0;0;0;0;0,183971;0,888168;0,348517;0;0;999;283,895;137,804;4,95625;6,8;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987405;0,3703
"Jan 18; 11:00 pm";0;50,001;49,999;0;0;1,00164;0,996371;0;14,3929;0;0;0;0;0,184706;0,895829;0,351523;0;0;999;299,263;148,617;4,96875;7,5;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,968614;0,3703
"Jan 19; 12:00 am";0;50,001;49,999;0;0;0,998836;0,995509;0;17,617;0;0;0;0;0,185193;0,902659;0,354203;0;0;999;324,458;157,354;5,39375;7,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953101;0,3703
"Jan 19; 01:00 am";0;50,001;49,999;0;0;0,997693;0,995233;0;18,6297;0;0;0;0;0,185918;0,907639;0,356157;0;0;999;4,39838;160,587;4,70313;9,4;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,947603;0,3703
"Jan 19; 02:00 am";0;50,001;49,999;0;0;0,999151;0,995591;0;17,3158;0;0;0;0;0,186398;0,918489;0,360415;0;0;999;41,7908;155,871;4,58125;7,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,954678;0,3703
"Jan 19; 03:00 am";0;50,001;49,999;0;0;1,00212;0,996572;0;13,6245;0;0;0;0;0,186876;0,927258;0,363856;0;0;999;64,3433;146,509;4,85;6,2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,971861;0,3703
"Jan 19; 04:00 am";0;50,001;49,999;0;0;1,00366;0,998024;0;7,95348;0;0;0;0;0,187114;0,930833;0,365259;0;0;999;78,5132;135,481;4,67188;6;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990381;0,3703
"Jan 19; 05:00 am";0;50,001;49,999;0;0;1,00064;0,999812;0;0,762861;0;0;0;0;0,187588;0,935757;0,367191;0;0;999;89,0751;123,929;4,47188;6,6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999911;0,3703
"Jan 19; 06:00 am";0;50,001;49,999;0;0;1,00364;0,998132;0;7,52388;0;0;0;0;0,187588;0,936396;0,367442;0;0;999;98,1682;112,333;4,94063;6,3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99139;0,3703
"Jan 19; 07:00 am";0;50,001;49,999;0;0;0,999919;0,995802;0;16,5321;0;0;0;0;0,187825;0,93808;0,368103;0;0;999;106,882;100,989;4,91875;7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,95866;0,3703
"Jan 19; 08:00 am";0;50,001;49,999;0;0;0,985335;0,993231;0;25,9197;0;0;0;0;0,187825;0,938483;0,368261;0;0;999;115,922;90,1647;4,84062;6,8;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,899407;0,3703
"Jan 19; 09:00 am";0;50,001;49,999;16,3624;0,607304;0,957006;0,992465;0,661611;35,103;0,166372;-76,4609;1,85447;6,4206;0,186638;0,922878;0,362137;7,848;1,30569;999;125,866;80,6501;4,95;7;6,2;20;-355,488;0;0;-0,3703;0;0;0;0;0,81812;0,3703
"Jan 19; 10:00 am";0;50,001;49,999;2,14628;1;0,90725;0,991497;1;44,3219;0,0267005;-64,5792;0,573373;0,842199;0,185677;0,907911;0,356264;1,1772;0,0314318;999;137,237;71,9819;4,725;7,8;6,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,715426;0,3703
"Jan 19; 11:00 am";0;50,001;49,999;0,612922;1;0,836472;0,990392;1;52,1989;0;-47,0175;0,150799;0,240511;0,185435;0,904673;0,354994;0,3924;0;999;150,426;65,1147;4,74687;7,8;6,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,612922;0,3703
"Jan 19; 12:00 pm";0;50,001;49,999;1,59762;1;0,758717;0,98933;1;57,8228;0;-24,3764;0,356146;0,626906;0,184462;0,88819;0,348526;1,1772;0;999;165,443;60,7306;5,69375;9,4;7,1;3;-355,488;0;0;-0,3703;0;0;0;0;0,53254;0,3703
"Jan 19; 01:00 pm";0;50,001;49,999;43,9073;1;0,72532;0,988902;1;59,6898;0,258836;2,75436;9,35304;17,2292;0,181733;0,853559;0,334937;34,1388;8,83637;999;181,609;59,4068;6,79375;9,4;8,2;87;-355,488;0;0;-0,3703;0;0;0;0;0,504682;0,3703
"Jan 19; 02:00 pm";inf;293;393;128,86;1;0,771062;0,989492;1;57,0632;0,115783;29,403;29,198;50,5648;4,75415;34,8526;13,6762;92,9988;10,7677;999;197,644;61,3478;7,71562;8,1;9,2;237;-360,53;0;0;-0,375552;0;0,614909;0;0;0,543714;0,375552
"Jan 19; 03:00 pm";0;50,001;49,999;1,89276;1;0,85085;0,990602;1;50,8819;0;51,1375;0,473785;0,742721;0,179183;0,825044;0,323747;1,1772;0;999;212,342;66,2589;7,71562;7,8;9,2;3;-355,488;0;0;-0,3703;0;0;0;0;0,630921;0,3703
"Jan 19; 04:00 pm";0;50,001;49,999;42,6544;1;0,918346;0,991692;1;42,6573;0,484882;67,9582;11,5366;16,7376;0,178665;0,821754;0,322456;22,7592;11,0355;999;225,171;73,5236;7,91562;7,3;9,4;58;-355,488;0;0;-0,3703;0;0;0;0;0,73542;0,3703
"Jan 19; 05:00 pm";0;50,001;49,999;7,53236;0,375759;0,96436;0,992638;0,585007;33,1828;0;78,0532;0,470721;2,9557;0,179698;0,83497;0,327642;3,5316;0;999;236,24;82,457;7,51563;6,8;9;9;-355,488;0;0;-0,3703;0;0;0;0;0,836929;0,3703
"Jan 19; 06:00 pm";0;50,001;49,999;0;0;0,989379;0,99371;0;23,9801;0;0;0;0;0,180975;0,847293;0,332478;0;0;999;245,981;92,182;7,01563;7,8;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,913686;0,3703
"Jan 19; 07:00 pm";0;50,001;49,999;0;0;1,00149;0,996315;0;14,606;0;0;0;0;0,182485;0,867259;0,340312;0;0;999;254,93;103,125;6,80625;7,5;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967683;0,3703
"Jan 19; 08:00 pm";0;50,001;49,999;0;0;1,00331;0,998588;0;5,70113;0;0;0;0;0,184217;0,88629;0,34778;0;0;999;263,681;114,534;6,10625;8,8;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995054;0,3703
"Jan 19; 09:00 pm";0;50,001;49,999;0;0;1,0018;0,999411;0;2,3846;0;0;0;0;0,184217;0,887245;0,348155;0;0;999;272,991;126,138;5,79375;8,4;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999134;0,3703
"Jan 19; 10:00 pm";0;50,001;49,999;0;0;1,00362;0,997694;0;9,26019;0;0;0;0;0,185193;0,901468;0,353736;0;0;999;284,088;137,62;5,39375;7,8;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986968;0,3703
"Jan 19; 11:00 pm";0;50,001;49,999;0;0;1,00152;0,996325;0;14,5686;0;0;0;0;0,186159;0,911488;0,357668;0;0;999;299,466;148,419;5,38438;9,1;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967847;0,3703
"Jan 20; 12:00 am";0;50,001;49,999;0;0;0,998632;0,995458;0;17,8069;0;0;0;0;0,187114;0,925386;0,363122;0;0;999;324,564;157,134;4,98438;8,6;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952093;0,3703
"Jan 20; 01:00 am";0;50,001;49,999;0;0;0,997454;0,995178;0;18,8276;0;0;0;0;0,188295;0,943445;0,370208;0;0;999;4,14192;160,378;4,48438;7,5;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,946494;0,3703
"Jan 20; 02:00 am";0;50,001;49,999;0;0;0,998932;0,995534;0;17,5265;0;0;0;0;0,189461;0,959317;0,376436;0;0;999;41,3527;155,731;4,0625;7,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,953578;0,3703
"Jan 20; 03:00 am";0;50,001;49,999;0;0;1,00199;0,996515;0;13,8439;0;0;0;0;0,190611;0,976524;0,383188;0;0;999;63,9655;146,418;3,64063;6,6;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970951;0,3703
"Jan 20; 04:00 am";0;50,001;49,999;0;0;1,00367;0,997969;0;8,1737;0;0;0;0;0,191067;0,984142;0,386177;0;0;999;78,2049;135,412;3,44063;5,7;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,989842;0,3703
"Jan 20; 05:00 am";0;50,001;49,999;0;0;1,00081;0,999758;0;0,979728;0;0;0;0;0,191972;0,997506;0,391421;0;0;999;88,8129;123,866;2,65;5;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999854;0,3703
"Jan 20; 06:00 am";0;50,001;49,999;0;0;1,00362;0,998186;0;7,31161;0;0;0;0;0,191972;0,997218;0,391308;0;0;999;97,9344;112,267;2,9625;5,2;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991869;0,3703
"Jan 20; 07:00 am";0;50,001;49,999;0;0;1,00011;0,995858;0;16,3239;0;0;0;0;0,192421;1,00476;0,394267;0;0;999;106,665;100,912;3,075;4,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,959688;0,3703
"Jan 20; 08:00 am";0;50,001;49,999;0;0;0,985793;0,993247;0;25,7139;0;0;0;0;0,192421;1,00336;0,393718;0;0;999;115,716;90,0728;2,84063;5,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,900972;0,3703
"Jan 20; 09:00 am";0;50,001;49,999;4,10072;0,614573;0,957821;0,992483;0,664072;34,9007;0;-76,4096;0,472486;1,60912;0,190382;0,973847;0,382138;1,962;0;999;125,668;80,538;3,6625;6,4;4,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,820145;0,3703
"Jan 20; 10:00 am";inf;293;393;279,286;1;0,908698;0,991522;1;44,1138;0,367435;-64,4947;74,7315;109,592;4,9474;34,907;13,6975;152,644;56,0866;999;137,049;71,843;4,17188;5,5;5,5;389;11045,7;13,2061;13,2061;11,5059;0;0;0;37,0975;0,717959;1,70015
"Jan 20; 11:00 am";inf;293;393;275,895;1;0,838865;0,990427;1;51,9873;0,28182;-46,9654;68,0754;108,261;4,86839;34,8225;13,6643;175,795;49,5427;999;150,259;64,9464;4,8125;5,5;7;448;16238,1;18,6697;18,6697;16,9147;0;0;0;49,5427;0,615836;1,75502
"Jan 20; 12:00 pm";inf;293;393;332,103;1;0,76221;0,989376;1;57,612;0,229913;-24,4044;74,3775;130,317;4,80583;34,7518;13,6366;243,288;55,935;999;165,314;60,534;5,85625;5;8,2;620;18906,9;21,5003;21,5003;19,6947;0;0;0;55,935;0,53565;1,80559
