"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jan 30; 06:00 am";0;50,001;49,999;0;0;1,0031;0,998755;0;5,03102;0;0;0;0;0,195283;1,04516;0,41012;0;0;999;95,4249;111,265;2,24375;2,8;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,996147;0,3703
"Jan 30; 07:00 am";0;50,001;49,999;0;0;1,00183;0,996449;0;14,0975;0;0;0;0;0,19593;1,05361;0,413436;0;0;999;104,343;99,8143;1,94375;3,3;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,969883;0,3703
"Jan 30; 08:00 am";0;50,001;49,999;0;0;0,99026;0,993846;0;23,5162;0;0;0;0;0,196144;1,05689;0,414723;0;0;999;113,517;88,9284;1,84375;2,8;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,916947;0,3703
"Jan 30; 09:00 am";inf;293;393;405,391;0,714669;0,965909;0,992676;0,697904;32,7478;0,205411;-75,7029;57,5773;159,075;5,02733;34,9112;13,6992;189,137;38,8508;999;123,573;79,0765;3,84375;3,7;4;482;-401,852;0;0;-0,418596;0;19,8617;0;0;0,84106;0,418596
"Jan 30; 10:00 am";inf;293;393;560,006;1;0,923239;0,991781;1;41,8676;0,452895;-63,2722;152,284;219,746;4,88937;35,048;13,7528;295,085;133,642;999;135,098;70,1062;5,27187;3,7;6,6;752;50361,8;55,4094;55,4094;52,4602;0;0;0,560076;133,082;0,744689;2,94913
"Jan 30; 11:00 am";inf;293;393;522,286;1;0,86306;0,990785;1;49,6696;0,36067;-46,032;132,636;204,945;4,76961;34,7967;13,6542;316,667;114,212;999;148,574;62,9113;5,4625;3,3;8,9;807;42569,9;47,1067;47,1067;44,3437;0;0;0;114,212;0,647194;2,76308
"Jan 30; 12:00 pm";inf;293;393;470,304;1;0,798063;0,989854;1;55,2452;0,284652;-24,2508;110,337;184,547;4,67228;34,4395;13,5141;323,73;92,1503;999;164,093;58,2228;6,50313;2,4;10,8;825;33520,1;37,4781;37,4781;34,9168;0;0;0;92,1503;0,570065;2,56124
"Jan 30; 01:00 pm";inf;293;393;404,061;1;0,76881;0,989463;1;57,2048;0,250222;1,50316;91,2849;158,554;4,60652;34,2271;13,4307;292,73;73,2476;999;180,968;56,6944;7,4125;2,1;12,1;746;25702,6;29,1713;29,1713;26,7736;0;0;0;73,2476;0,541637;2,3977
"Jan 30; 02:00 pm";inf;293;393;375,477;1;0,803656;0,989931;1;54,8384;0,276163;27,0452;88,7139;147,337;4,57138;34,3723;13,4877;255,845;70,6548;999;197,76;58,5813;7,56563;3;12,8;652;24623;28,0249;28,0249;25,649;0;0;0;70,6548;0,575885;2,37591
"Jan 30; 03:00 pm";inf;293;393;555,036;1;0,869973;0,990891;1;48,9402;0,373799;48,4014;142,097;217,796;4,56138;34,6387;13,5922;331,578;123,944;999;213,082;63,5716;7,375;2,8;13;845;46591,3;51,3892;51,3892;48,5326;0;0;0;123,944;0,656847;2,85661
"Jan 30; 04:00 pm";inf;293;393;478,346;1;0,928846;0,991885;1;40,9151;0,454001;65,2635;130,882;187,703;4,5814;34,4843;13,5316;248,389;112,769;999;226,341;70,9888;7,2875;2,3;12,6;633;41976,8;46,4753;46,4753;43,7258;0;0;0;112,769;0,75568;2,74947
"Jan 30; 05:00 pm";inf;293;393;414,781;0,57753;0,969796;0,992774;0,65221;31,6022;0,13867;76,6569;44,673;162,76;4,64691;34,471;13,5264;191,099;26,4997;999;237,694;80,1059;6,69063;2,4;11,3;487;6789,54;8,65646;8,65646;7,07244;0;0;0;26,4997;0,851707;1,58402
"Jan 30; 06:00 pm";0;50,001;49,999;1,8497;0;0,992329;0,994185;0;22,3539;0;0;0;0,725824;0,177883;0,831143;0,326141;0,7848;0;999;247,642;89,8244;6,02812;2,8;9,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,924852;0,3703
"Jan 30; 07:00 pm";0;50,001;49,999;0;0;1,00251;0,996755;0;12,9234;0;0;0;0;0,179183;0,84574;0,331868;0;0;999;256,78;101,008;6,46562;2,8;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,97467;0,3703
"Jan 30; 08:00 pm";0;50,001;49,999;0;0;1,00263;0,999035;0;3,90227;0;0;0;0;0,180211;0,849572;0,333372;0;0;999;265,743;112,483;6,37813;4,5;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997682;0,3703
"Jan 30; 09:00 pm";0;50,001;49,999;0;0;1,00283;0,998925;0;4,34733;0;0;0;0;0,181228;0,871277;0,341889;0;0;999;275,319;124,091;5,97812;2,4;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997123;0,3703
"Jan 30; 10:00 pm";0;50,001;49,999;0;0;1,00315;0,997145;0;11,4148;0;0;0;0;0,182235;0,878666;0,344788;0;0;999;286,73;135,487;5,96875;3,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,98022;0,3703
"Jan 30; 11:00 pm";0;50,001;49,999;0;0;0,999541;0,995696;0;16,9271;0;0;0;0;0,183231;0,888932;0,348817;0;0;999;302,296;146,069;5,88125;3,7;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,956676;0,3703
"Jan 31; 12:00 am";0;50,001;49,999;0;0;0,995509;0,994767;0;20,3067;0;0;0;0;0,184217;0,90357;0,354561;0;0;999;326,448;154,444;5,325;3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937849;0,3703
"Jan 31; 01:00 am";0;50,001;49,999;0;0;0,993905;0,994462;0;21,3858;0;0;0;0;0,184462;0,898072;0,352403;0;0;999;2,13633;157,671;4,99062;5,5;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,931146;0,3703
"Jan 31; 02:00 am";0;50,001;49,999;0;0;0,99571;0,994807;0;20,1632;0;0;0;0;0,184706;0,902036;0,353959;0;0;999;36,7935;153,682;5,35938;5,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938715;0,3703
"Jan 31; 03:00 am";0;50,001;49,999;0;0;0,999916;0,995802;0;16,5355;0;0;0;0;0,18495;0,904242;0,354825;0;0;999;59,689;144,935;5,025;5,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,958643;0,3703
"Jan 31; 04:00 am";0;50,001;49,999;0;0;1,00332;0,997292;0;10,84;0;0;0;0;0,18495;0,909858;0,357028;0;0;999;74,6026;134,207;4,94688;3,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,982156;0,3703
"Jan 31; 05:00 am";0;50,001;49,999;0;0;1,00248;0,999116;0;3,57761;0;0;0;0;0,18495;0,908182;0,35637;0;0;999;85,7116;122,753;4,79063;4,2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998051;0,3703
"Jan 31; 06:00 am";0;50,001;49,999;0;0;1,00301;0,998815;0;4,78948;0;0;0;0;0,18495;0,91056;0,357304;0;0;999;95,1601;111,131;5,3375;3,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996508;0,3703
"Jan 31; 07:00 am";0;50,001;49,999;0;0;1,00198;0,99651;0;13,8626;0;0;0;0;0,184706;0,910257;0,357185;0;0;999;104,098;99,6716;5,75;2,8;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970873;0,3703
"Jan 31; 08:00 am";0;50,001;49,999;0;0;0,990689;0,993914;0;23,2843;0;0;0;0;0,184706;0,909462;0,356873;0;0;999;113,286;88,793;5,82813;3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,918554;0,3703
"Jan 31; 09:00 am";0;50,001;49,999;73,3577;0,72733;0,9667;0,992695;0,702166;32,5213;0,297116;-75,6137;10,6772;28,7856;0,183478;0,893357;0,350553;34,1388;10,1432;999;123,354;78,8974;6,32813;4;7,5;87;-355,488;0;0;-0,3703;0;0;0;0;0,843192;0,3703
"Jan 31; 10:00 am";0;50,001;49,999;5,97979;1;0,92468;0,991808;1;41,6279;0,35294;-63,1139;1,62869;2,34647;0,181228;0,865216;0,339511;3,1392;1,10795;999;134,897;69,8992;7,30625;3,7;8,4;8;-355,488;0;0;-0,3703;0;0;0;0;0,747474;0,3703
"Jan 31; 11:00 am";0;50,001;49,999;3,25261;1;0,86547;0,990822;1;49,419;0,162433;-45,8997;0,828348;1,27632;0,179183;0,84218;0,330471;1,962;0,318693;999;148,405;62,6743;7,16875;3,5;9,2;5;-355,488;0;0;-0,3703;0;0;0;0;0,650522;0,3703
"Jan 31; 12:00 pm";0;50,001;49,999;1,14761;1;0,801669;0,989903;1;54,9842;0;-24,1943;0,270467;0,45032;0,177358;0,824063;0,323362;0,7848;0;999;163,979;57,9591;7,24375;3;9,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,573803;0,3703
"Jan 31; 01:00 pm";0;50,001;49,999;61,0902;1;0,772927;0,989517;1;56,9447;0,304616;1,43038;13,8761;23,9718;0,174423;0,800519;0,314124;43,9488;13,3875;999;180,931;56,415;9,20313;2;11;112;-355,488;0;0;-0,3703;0;0;0;0;0,545448;0,3703
"Jan 31; 02:00 pm";inf;293;393;259,543;1;0,806915;0,989976;1;54,596;0,24896;26,8564;61,5736;101,845;4,55639;33,7699;13,2513;175,795;43,7659;999;197,801;58,3023;8,95938;1,1;13,1;448;11511,7;13,6705;13,6705;11,9914;0;0;0;38,1643;0,579337;1,6791
"Jan 31; 03:00 pm";inf;293;393;519,198;1;0,871983;0,990922;1;48,7217;0,37337;48,1611;133,234;203,733;4,48686;34,2585;13,443;308,819;115,304;999;213,186;63,3059;9,57813;1,5;14,5;787;43018,8;47,5847;47,5847;44,8113;0;0;0;115,304;0,659718;2,77342
"Jan 31; 04:00 pm";inf;293;393;454,775;1;0,929982;0,991907;1;40,7155;0,453317;65,0166;124,588;178,454;4,46222;34,1398;13,3965;235,44;106,729;999;226,486;70,7428;9,92188;1,3;15;600;39499,3;43,8382;43,8382;41,1451;0;0;0;106,729;0,757958;2,69316
"Jan 31; 05:00 pm";inf;293;393;441,189;0,596399;0,970387;0,99279;0,65847;31,4206;0,155938;76,5264;49,5716;173,123;4,48193;34,2877;13,4545;202,871;31,6352;999;237,864;79,8807;9,36563;1,8;14,6;517;8855,59;10,845;10,845;9,22457;0;0;0;31,6352;0,853363;1,62038
"Jan 31; 06:00 pm";0;50,001;49,999;22,226;0;0,992643;0,994238;0;22,1674;0;0;0;8,7215;0,166857;0,718138;0,281797;9,4176;0;999;247,83;89,6707;8,85625;2,4;13,7;24;-355,488;0;0;-0,3703;0;0;0;0;0,926085;0,3703
"Jan 31; 07:00 pm";0;50,001;49,999;0;0;1,0026;0,996805;0;12,7326;0;0;0;0;0,168584;0,732194;0,287313;0;0;999;256,985;100,81;8,4125;2,7;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,975409;0,3703
"Jan 31; 08:00 pm";0;50,001;49,999;0;0;1,00254;0,999085;0;3,7013;0;0;0;0;0,170003;0,739462;0,290165;0;0;999;265,968;112,29;7,79531;3,7;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,997914;0,3703
"Jan 31; 09:00 pm";0;50,001;49,999;0;0;1,00292;0,998871;0;4,56301;0;0;0;0;0,171682;0,75871;0,297718;0;0;999;275,57;123,898;7,15625;3,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,99683;0,3703
"Jan 31; 10:00 pm";0;50,001;49,999;0;0;1,00306;0,997085;0;11,6477;0;0;0;0;0,173062;0,783617;0,307491;0;0;999;287,013;135,284;7,20313;2,1;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979407;0,3703
"Jan 31; 11:00 pm";0;50,001;49,999;0;0;0,999292;0,995628;0;17,178;0;0;0;0;0,174694;0,799397;0,313683;0;0;999;302,6;145,841;6,8375;2,3;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955392;0,3703
"Feb 1; 12:00 am";0;50,001;49,999;0;0;0,995133;0,994693;0;20,5692;0;0;0;0;0,176035;0,816819;0,32052;0;0;999;326,674;154,177;6,88437;1,9;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936248;0,3703
"Feb 1; 01:00 am";0;50,001;49,999;0;0;0,993486;0,994386;0;21,6514;0;0;0;0;0,178144;0,839745;0,329516;0;0;998;2,02412;157,39;6,39688;1,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,929446;0,3703
"Feb 1; 02:00 am";0;50,001;49,999;0;0;0,995333;0,994732;0;20,4302;0;0;0;0;0,180466;0,877218;0,34422;0;0;998;36,4138;153,451;5,8875;0,5;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,937098;0,3703
"Feb 1; 03:00 am";0;50,001;49,999;0;0;0,999662;0,99573;0;16,803;0;0;0;0;0,182734;0,886342;0,3478;0;0;998;59,2995;144,757;5,3;2,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,957304;0,3703
"Feb 1; 04:00 am";0;50,001;49,999;0;0;1,00325;0,997225;0;11,1017;0;0;0;0;0,183725;0,900792;0,353471;0;0;998;74,263;134,057;5,05625;2,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,981287;0,3703
"Feb 1; 05:00 am";0;50,001;49,999;0;0;1,0026;0,999053;0;3,83024;0;0;0;0;0,18495;0,92029;0,361122;0;0;998;85,4151;122,614;4,55625;1,3;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997766;0,3703
"Feb 1; 06:00 am";0;50,001;49,999;0;0;1,00291;0,998876;0;4,54588;0;0;0;0;0,185677;0,922757;0,36209;0;0;998;94,8934;110,992;4,49062;2,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996854;0,3703
"Feb 1; 07:00 am";0;50,001;49,999;0;0;1,00212;0,996572;0;13,6257;0;0;0;0;0,186638;0,935174;0,366962;0;0;998;103,851;99,5231;4,325;2,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,971855;0,3703
"Feb 1; 08:00 am";0;50,001;49,999;0;0;0,991113;0,993983;0;23,0506;0;0;0;0;0,186638;0,935556;0,367112;0;0;998;113,053;88,6507;4,48125;2,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,920159;0,3703
"Feb 1; 09:00 am";inf;293;393;214,713;0,740454;0,967485;0,992715;0,706578;32,2931;0,137511;-75,5213;32,0419;84,2533;4,83704;34,4017;13,4992;99,6696;13,7057;998;123,134;78,7127;5,64687;3,2;7,6;254;-363,925;0;0;-0,379089;0;0;0;0;0,845326;0,379089
"Feb 1; 10:00 am";inf;293;393;135,8;1;0,926115;0,991834;1;41,3858;0,267178;-62,9494;37,0456;53,2879;4,749;33,946;13,3204;71,0244;18,9762;998;134,695;69,6864;6,56563;1,9;9,3;181;-370,56;0;0;-0,386;0;13,6927;0;0;0,750275;0,386
"Feb 1; 11:00 am";-nan(ind);293;393;39,2327;1;0,867873;0,990859;1;49,1653;0;-45,7608;10,0196;15,3949;4,69265;33,7576;13,2465;23,544;0;998;148,236;62,4316;7,35312;1,9;10,4;60;-355,488;0;0;-0,3703;0;0;0;0;0,653879;0,3703
"Feb 1; 12:00 pm";inf;293;393;222,949;1;0,805268;0,989953;1;54,719;0,229167;-24,1309;52,7829;87,4851;4,63679;34,2381;13,435;151,466;34,7111;998;163,867;57,6898;8,0625;3,2;11,5;386;-394,516;0;0;-0,410954;0;15,7219;0;0;0,577587;0,410954
"Feb 1; 01:00 pm";inf;293;393;417,487;1;0,777052;0,989572;1;56,6793;0,259085;1,36422;95,3396;163,822;4,57138;34,4111;13,5029;298,224;77,2653;998;180,897;56,1307;8,89375;3;12,8;760;27372,2;30,9445;30,9445;28,5127;0;0;0;77,2653;0,549325;2,43178
"Feb 1; 02:00 pm";inf;293;393;283,274;1;0,810204;0,990021;1;54,3474;0,259555;26,6723;67,4806;111,157;4,53644;34,2644;13,4453;190,706;49,4988;998;197,848;58,0191;9,20313;3,2;13,5;486;16219,8;18,6503;18,6503;16,8956;0;0;0;49,4988;0,582869;1,75467
"Feb 1; 03:00 pm";inf;293;393;349,888;1;0,874027;0,990954;1;48,4965;0,346873;47,923;89,9995;137,296;4,52153;34,6846;13,6102;207,187;71,8677;998;213,295;63,0372;9,425;5,1;13,8;528;25128,2;28,5613;28,5613;26,1752;0;0;0;71,8677;0,662666;2,38608
"Feb 1; 04:00 pm";-nan(ind);293;393;38,7754;1;0,931142;0,991929;1;40,5092;0;64,77;10,6362;15,2155;4,55639;34,2449;13,4377;20,0124;0;998;226,636;70,4946;9,19375;5,1;13,1;51;-355,488;0;0;-0,3703;0;0;0;0;0,760302;0,3703
"Feb 1; 05:00 pm";-nan(ind);293;393;35,9128;0,615313;0,97099;0,992806;0,664738;31,233;0;76,3957;4,20541;14,0922;4,60149;34,2985;13,4587;16,4808;0;998;238,039;79,6539;8,48906;5,3;12,2;42;-355,488;0;0;-0,3703;0;0;0;0;0,855066;0,3703
"Feb 1; 06:00 pm";0;50,001;49,999;0;0;0,992962;0,994294;0;21,9747;0;0;0;0;0,174152;0,772284;0,303044;0;0;998;248,024;89,5097;7,81875;6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,927349;0,3703
"Feb 1; 07:00 pm";0;50,001;49,999;0;0;1,0027;0,996856;0;12,5357;0;0;0;0;0,175232;0,782525;0,307063;0;0;998;257,195;100,61;7,96562;6,5;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,976161;0,3703
"Feb 1; 08:00 pm";0;50,001;49,999;0;0;1,00243;0,999136;0;3,49439;0;0;0;0;0,176566;0,803329;0,315226;0;0;998;266,199;112,097;7,3875;5,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,998141;0,3703
"Feb 1; 09:00 pm";0;50,001;49,999;0;0;1,00301;0,998816;0;4,78457;0;0;0;0;0,177621;0,818301;0,321101;0;0;998;275,827;123,704;7,37813;4,7;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996515;0,3703
"Feb 1; 10:00 pm";0;50,001;49,999;0;0;1,00297;0,997023;0;11,8864;0;0;0;0;0,178665;0,829614;0,32554;0;0;998;287,303;135,079;7,13437;4,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,978558;0,3703
"Feb 1; 11:00 pm";0;50,001;49,999;0;0;0,999028;0,995559;0;17,4346;0;0;0;0;0,179955;0,847389;0,332516;0;0;998;302,912;145,61;7,65;4,3;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,95406;0,3703
"Feb 2; 12:00 am";0;50,001;49,999;0;0;0,99474;0,994618;0;20,8373;0;0;0;0;0,180721;0,858594;0,336912;0;0;998;326,907;153,907;7,74063;3,8;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934594;0,3703
"Feb 2; 01:00 am";0;50,001;49,999;0;0;0,993049;0,994309;0;21,9221;0;0;0;0;0,181228;0,868219;0,340689;0;0;998;1,92258;157,105;7,4625;3;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927692;0,3703
"Feb 2; 02:00 am";0;50,001;49,999;0;0;0,994941;0,994656;0;20,7015;0;0;0;0;0,181481;0,877605;0,344372;0;0;998;36,0412;153,214;7,3625;1,8;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,935435;0,3703
"Feb 2; 03:00 am";0;50,001;49,999;0;0;0,999396;0,995657;0;17,0738;0;0;0;0;0,181733;0,885226;0,347363;0;0;998;58,9115;144,572;7,41875;1,1;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955927;0,3703
"Feb 2; 04:00 am";0;50,001;49,999;0;0;1,00316;0,997157;0;11,3662;0;0;0;0;0,181984;0,87483;0,343283;0;0;998;73,9224;133,9;7,39688;3,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980388;0,3703
"Feb 2; 05:00 am";0;50,001;49,999;0;0;1,00272;0,99899;0;4,08516;0;0;0;0;0,182485;0,882063;0,346122;0;0;998;85,1169;122,469;7,275;3,2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997459;0,3703
"Feb 2; 06:00 am";0;50,001;49,999;0;0;1,00281;0,998937;0;4,30032;0;0;0;0;0,183478;0,892695;0,350294;0;0;998;94,6249;110,846;7,34375;3,5;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997185;0,3703
"Feb 2; 07:00 am";0;50,001;49,999;0;0;1,00226;0,996634;0;13,3871;0;0;0;0;0,182734;0,882953;0,346471;0;0;998;103,603;99,3688;7,64375;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,972828;0,3703
"Feb 2; 08:00 am";0;50,001;49,999;0;0;0,991532;0,994051;0;22,8151;0;0;0;0;0,182235;0,87168;0,342047;0;0;998;112,818;88,5017;7,76563;5,1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,921761;0,3703
"Feb 2; 09:00 am";0;50,001;49,999;5,93224;0,754036;0,968265;0,992735;0,711139;32,0633;0,143191;-75,4258;0,908082;2,32781;0,180975;0,850639;0,333791;2,7468;0,393317;998;122,912;78,5223;8,34375;6,8;8,5;7;-355,488;0;0;-0,3703;0;0;0;0;0,847462;0,3703
"Feb 2; 10:00 am";0;50,001;49,999;0;1;0,927544;0,991861;1;41,1411;0;-62,7788;0;0;0,179183;0,832501;0,326673;0;0;998;134,492;69,4681;8,73125;5,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,753091;0,3703
"Feb 2; 11:00 am";0;50,001;49,999;0;1;0,870267;0,990896;1;48,9084;0;-45,6154;0;0;0,178665;0,824365;0,323481;0;0;998;148,067;62,1833;9,00937;6,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,657264;0,3703
"Feb 2; 12:00 pm";0;50,001;49,999;0;1;0,808858;0,990002;1;54,4497;0;-24,0607;0;0;0,177621;0,811893;0,318587;0;0;998;163,756;57,4151;9,33125;6,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,581418;0,3703
"Feb 2; 01:00 pm";0;50,001;49,999;0,553267;1;0,78118;0,989627;1;56,4086;0;1,30459;0,127025;0,217102;0,175232;0,781264;0,306568;0,3924;0;998;180,866;55,8414;9,7625;6,8;10,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,553267;0,3703
"Feb 2; 02:00 pm";0;50,001;49,999;1,75943;1;0,813518;0,990067;1;54,0926;0;26,4929;0,42086;0,690401;0,173608;0,763787;0,29971;1,1772;0;998;197,9;57,732;9,89375;6,5;11,3;3;-355,488;0;0;-0,3703;0;0;0;0;0,586477;0,3703
"Feb 2; 03:00 pm";0;50,001;49,999;0,66569;1;0,876101;0,990986;1;48,2647;0;47,6871;0,171643;0,261217;0,172512;0,755154;0,296322;0,3924;0;998;213,412;62,7656;9,78594;5,7;11,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,66569;0,3703
"Feb 2; 04:00 pm";0;50,001;49,999;0,762709;1;0,932324;0,991952;1;40,2964;0;64,524;0,209483;0,299287;0,173335;0,754903;0,296224;0,3924;0;998;226,793;70,2444;10,15;7,8;11,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,762709;0,3703
"Feb 2; 05:00 pm";0;50,001;49,999;10,2818;0,634263;0,971606;0,992822;0,671009;31,0393;0,165884;76,2649;1,2536;4,03456;0,173335;0,762365;0,299152;4,7088;0,781116;998;238,221;79,4258;10,15;6,2;11,4;12;-355,488;0;0;-0,3703;0;0;0;0;0,856814;0,3703
"Feb 2; 06:00 pm";0;50,001;49,999;0,928642;0;0,993286;0,994351;0;21,7759;0;0;0;0,364399;0,174423;0,782851;0,307191;0,3924;0;998;248,224;89,3423;10,1406;4,5;11;1;-355,488;0;0;-0,3703;0;0;0;0;0,928642;0,3703
"Feb 2; 07:00 pm";0;50,001;49,999;0;0;1,00279;0,996908;0;12,3329;0;0;0;0;0,175768;0,795045;0,311976;0;0;998;257,412;100,41;9,17188;5,1;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976923;0,3703
"Feb 2; 08:00 pm";0;50,001;49,999;0;0;1,00232;0,999189;0;3,28163;0;0;0;0;0,176831;0,805518;0,316085;0;0;998;266,436;111,904;8,85;5,5;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99836;0,3703
"Feb 2; 09:00 pm";0;50,001;49,999;0;0;1,00309;0,99876;0;5,01192;0;0;0;0;0,178405;0,831637;0,326334;0;0;998;276,091;123,509;8,40625;3,8;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,996177;0,3703
"Feb 2; 10:00 pm";0;50,001;49,999;0;0;1,00287;0,99696;0;12,1309;0;0;0;0;0,179698;0,849516;0,33335;0;0;998;287,599;134,873;8,45313;3,2;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,97767;0,3703
"Feb 2; 11:00 pm";0;50,001;49,999;0;0;0,998751;0,995488;0;17,6968;0;0;0;0;0,180975;0,8673;0,340329;0;0;998;303,229;145,378;8,03125;2,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,952678;0,3703
"Feb 3; 12:00 am";0;50,001;49,999;0;0;0,994329;0,99454;0;21,1108;0;0;0;0;0,182235;0,891579;0,349856;0;0;998;327,146;153,633;7,76563;1;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,932886;0,3703
"Feb 3; 01:00 am";0;50,001;49,999;0;0;0,992592;0,99423;0;22,198;0;0;0;0;0,183725;0,909784;0,356999;0;0;998;1,83141;156,814;7,16563;0,8;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,925884;0,3703
"Feb 3; 02:00 am";0;50,001;49,999;0;0;0,994532;0,994578;0;20,9769;0;0;0;0;0,185677;0,933344;0,366244;0;0;998;35,6759;152,97;6,44375;0,6;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,933725;0,3703
"Feb 3; 03:00 am";0;50,001;49,999;0;0;0,999118;0,995582;0;17,348;0;0;0;0;0,187352;0,954015;0,374355;0;0;998;58,5252;144,379;5,74375;0,4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954511;0,3703
"Feb 3; 04:00 am";0;50,001;49,999;0;0;1,00307;0,997089;0;11,6333;0;0;0;0;0,188295;0,965659;0,378925;0;0;998;73,5813;133,737;5,34375;0,3;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,979458;0,3703
"Feb 3; 05:00 am";0;50,001;49,999;0;0;1,00283;0,998926;0;4,34226;0;0;0;0;0,189229;0,981424;0,385111;0;0;998;84,8172;122,317;4,94375;0;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99713;0,3703
"Feb 3; 06:00 am";0;50,001;49,999;0;0;1,0027;0,998998;0;4,05291;0;0;0;0;0,189692;0,982604;0,385574;0;0;998;94,3547;110,694;4,74375;0,2;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,997499;0,3703
"Feb 3; 07:00 am";0;50,001;49,999;0;0;1,00239;0,996697;0;13,1468;0;0;0;0;0,190382;0,989753;0,388379;0;0;998;103,352;99,2088;4,44375;0,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,973791;0,3703
"Feb 3; 08:00 am";0;50,001;49,999;0;0;0,991946;0,99412;0;22,5778;0;0;0;0;0,190382;0,989753;0,388379;0;0;998;112,582;88,346;4,44375;0,3;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,923359;0,3703
"Feb 3; 09:00 am";0;50,001;49,999;39,9312;0,76807;0,969039;0,992755;0,715844;31,8319;0,309516;-75,3272;6,27259;15,669;0,187825;0,959298;0,376428;18,4428;5,70834;998;122,689;78,3263;5,54375;0,6;5,7;47;-355,488;0;0;-0,3703;0;0;0;0;0,849599;0,3703
"Feb 3; 10:00 am";inf;293;393;334,873;1;0,928966;0,991888;1;40,8941;0,422168;-62,6023;91,638;131,404;4,83704;34,1846;13,4141;173,833;73,3869;998;134,288;69,2441;7,05312;1,4;7,6;443;20617;23,3502;23,3502;21,4761;0;0;0;60,106;0,755921;1,87412
"Feb 3; 11:00 am";inf;293;393;498,811;1;0,872651;0,990933;1;48,6485;0,370925;-45,4638;128,101;195,734;4,74386;34,3184;13,4665;296,262;109,891;998;147,898;61,9294;7,44687;1,3;9,4;755;40795,6;45,2179;45,2179;42,4954;0;0;0;109,891;0,660677;2,72251
"Feb 3; 12:00 pm";inf;293;393;218,314;1;0,812435;0,990052;1;54,1764;0,233611;-23,9839;52,1508;85,6664;4,69776;33,7933;13,2605;146,365;34,1926;998;163,647;57,135;7,95625;1,1;10,3;373;9895,46;11,9467;11,9467;10,3078;0;0;0;34,1926;0,585292;1,63889
"Feb 3; 01:00 pm";inf;293;393;229,038;1;0,785307;0,989682;1;56,1327;0,216743;1,2514;52,866;89,8746;4,65705;33,7752;13,2534;161,276;34,9555;998;180,84;55,5473;8,2875;1,1;11,1;411;10206,9;12,2767;12,2767;10,6322;0;0;0;34,9555;0,557271;1,64447
"Feb 3; 02:00 pm";inf;293;393;100,327;1;0,816855;0,990113;1;53,8316;0,0935114;26,3182;24,0981;39,3684;4,64185;33,6857;13,2183;66,708;6,23796;998;197,958;57,441;8,35312;1,4;11,4;170;-355,719;0;0;-0,370541;0;6,23796;0;0;0,590161;0,370541
"Feb 3; 03:00 pm";-nan(ind);293;393;6,01909;1;0,878203;0,991019;1;48,0264;0;47,4535;1,55576;2,36189;4,6672;33,541;13,1615;3,5316;0;998;213,534;62,4912;9,41562;1,3;10,9;9;-355,488;0;0;-0,3703;0;0;0;0;0,668788;0,3703
"Feb 3; 04:00 pm";0;50,001;49,999;0,765179;1;0,933526;0,991975;1;40,0771;0;64,2786;0,210437;0,300256;0,177095;0,826868;0,324463;0,3924;0;998;226,957;69,9923;7,8125;2,1;10;1;-355,488;0;0;-0,3703;0;0;0;0;0,765179;0,3703
"Feb 3; 05:00 pm";0;50,001;49,999;48,9405;0,653241;0,972232;0,992839;0,677281;30,8397;0,254521;76,1339;6,20714;19,2042;0,179698;0,852786;0,334633;22,3668;5,69281;998;238,409;79,1964;7,98438;2,9;9;57;-355,488;0;0;-0,3703;0;0;0;0;0,858605;0,3703
"Feb 3; 06:00 pm";0;50,001;49,999;2,78989;0;0,993614;0,994409;0;21,5711;0;0;0;1,09475;0,181228;0,874233;0,343049;1,1772;0;998;248,429;89,1691;7,22812;1,9;8,4;3;-355,488;0;0;-0,3703;0;0;0;0;0,929962;0,3703
"Feb 3; 07:00 pm";0;50,001;49,999;0;0;1,00288;0,996962;0;12,1242;0;0;0;0;0,183231;0,897606;0,352221;0;0;998;257,634;100,209;6,42812;1,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,977695;0,3703
"Feb 3; 08:00 pm";0;50,001;49,999;0;0;1,0022;0,999243;0;3,0631;0;0;0;0;0,18495;0,926057;0,363385;0;0;998;266,678;111,709;5,72813;0,5;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998571;0,3703
"Feb 3; 09:00 pm";0;50,001;49,999;0;0;1,00317;0,998702;0;5,24496;0;0;0;0;0,186638;0,944259;0,370527;0;0;998;276,36;123,314;5,10625;0,6;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995813;0,3703
"Feb 3; 10:00 pm";0;50,001;49,999;0;0;1,00277;0,996896;0;12,3809;0;0;0;0;0,188295;0,963359;0,378022;0;0;998;287,901;134,666;4,40625;0,6;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,976744;0,3703
"Feb 3; 11:00 pm";0;50,001;49,999;0;0;0,998458;0,995415;0;17,9646;0;0;0;0;0,189923;0,985258;0,386615;0;0;998;303,553;145,143;3,78438;0,2;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,951247;0,3703
"Feb 4; 12:00 am";0;50,001;49,999;0;0;0,993899;0,994461;0;21,3896;0;0;0;0;0,191747;1,00387;0,393918;0;0;998;327,393;153,356;2,98438;0,7;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931122;0,3703
"Feb 4; 01:00 am";0;50,001;49,999;0;0;0,992116;0,994149;0;22,4789;0;0;0;0;0,19309;1,01945;0,400032;0;0;998;1,75032;156,518;2,38438;1;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,924021;0,3703
"Feb 4; 02:00 am";0;50,001;49,999;0;0;0,994106;0,994499;0;21,2565;0;0;0;0;0,194631;1,03838;0,407459;0;0;998;35,3181;152,719;1,7625;1,3;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,931967;0,3703
"Feb 4; 03:00 am";0;50,001;49,999;0;0;0,998827;0,995507;0;17,6254;0;0;0;0;0,196572;1,06333;0,417251;0;0;998;58,141;144,18;0,8625;1,8;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,953057;0,3703
"Feb 4; 04:00 am";0;50,001;49,999;0;0;1,00297;0,997019;0;11,9031;0;0;0;0;0,196997;1,069;0,419475;0;0;998;73,2396;133,567;0,975;1,9;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978498;0,3703
"Feb 4; 05:00 am";0;50,001;49,999;0;0;1,00294;0,998862;0;4,60145;0;0;0;0;0,197841;1,08041;0,423952;0;0;998;84,5163;122,159;0,575;2,3;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996777;0,3703
"Feb 4; 06:00 am";0;50,001;49,999;0;0;1,00259;0,99906;0;3,80372;0;0;0;0;0,198259;1,08618;0,426216;0;0;998;94,083;110,537;0,453125;1,4;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997797;0,3703
"Feb 4; 07:00 am";0;50,001;49,999;0;0;1,00252;0,99676;0;12,9048;0;0;0;0;0,198676;1,09182;0,42843;0;0;998;103,1;99,0432;0,4875;1,4;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,974742;0,3703
"Feb 4; 08:00 am";0;50,001;49,999;0;0;0,992355;0,994189;0;22,3389;0;0;0;0;0,198883;1,09489;0,429636;0;0;998;112,344;88,1836;0,3875;2,3;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,924952;0,3703
"Feb 4; 09:00 am";inf;293;393;183,123;0,78255;0,969806;0,992775;0,720692;31,599;0,129439;-75,2256;29,5307;71,8576;5,12989;34,3541;13,4805;84,366;10,9203;998;122,465;78,1248;1,63125;2,4;2,1;215;-360,701;0;0;-0,37573;0;0;0;0;0,851736;0,37573
"Feb 4; 10:00 am";inf;293;393;101,674;1;0,930381;0,991915;1;40,6448;0,178951;-62,4199;27,8663;39,8969;5,07033;34,1142;13,3864;52,5816;9,40953;998;134,084;69,0147;2,18438;2,1;3,2;134;-359,033;0;0;-0,373993;0;1,34062;0;0;0,758762;0,373993
"Feb 4; 11:00 am";inf;293;393;349,325;1;0,875024;0,99097;1;48,3855;0,346184;-45,3059;89,9586;137,075;4,97926;34,4703;13,5262;206,402;71,4532;998;147,729;61,6701;3,025;2,3;4,9;526;24955,6;28,378;28,378;25,9954;0;0;0;71,4532;0,664116;2,3826
"Feb 4; 12:00 pm";inf;293;393;384,164;1;0,815997;0,990101;1;53,8991;0,287452;-23,9006;92,1761;150,746;4,90515;34,9844;13,7279;255,845;73,5431;998;163,54;56,8497;3,8;5,5;6,3;652;25825,5;29,3018;29,3018;26,9016;0;0;0;73,5431;0,589209;2,4002
"Feb 4; 01:00 pm";inf;293;393;419,318;1;0,789429;0,989737;1;55,8518;0,268817;1,20454;97,2992;164,54;4,82662;34,8529;13,6763;293,123;78,7963;998;180,817;55,2486;4,51875;4,7;7,8;747;28007,3;31,6191;31,6191;29,1743;0;0;0;78,7963;0,561336;2,44486
"Feb 4; 02:00 pm";inf;293;393;150,855;1;0,820209;0,99016;1;53,5646;0,18077;26,1482;36,385;59,1954;4,81102;34,548;13,5566;99,6696;18,0173;998;198,021;57,1462;4,58438;5,1;8,1;254;-369,301;0;0;-0,384689;0;18,0173;0;0;0,593916;0,384689
"Feb 4; 03:00 pm";0;50,001;49,999;0,671958;1;0,88033;0,991053;1;47,7817;0;47,2224;0,174107;0,263676;0,183971;0,893795;0,350725;0,3924;0;998;213,663;62,2141;5,26875;4,9;7,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,671958;0,3703
"Feb 4; 04:00 pm";0;50,001;49,999;0,767709;1;0,934747;0,991999;1;39,8514;0;64,0339;0,211414;0,301249;0,185677;0,918526;0,360429;0,3924;0;998;227,126;69,7385;4,1;3,8;6,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,767709;0,3703
"Feb 4; 05:00 pm";0;50,001;49,999;1,72088;0,672237;0,972869;0,992856;0,683548;30,6343;0;76,003;0,226837;0,675271;0,187588;0,940661;0,369116;0,7848;0;998;238,603;78,9658;3,6125;4,5;5,8;2;-355,488;0;0;-0,3703;0;0;0;0;0,860438;0,3703
"Feb 4; 06:00 pm";0;50,001;49,999;0;0;0,993945;0,994469;0;21,3603;0;0;0;0;0,189692;0,96791;0,379808;0;0;998;248,64;88,9908;3,10313;4,5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,931309;0,3703
"Feb 4; 07:00 pm";0;50,001;49,999;0;0;1,00296;0,997017;0;11,9097;0;0;0;0;0,190611;0,984549;0,386337;0;0;998;257,861;100,008;2,9375;2,4;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,978474;0,3703
"Feb 4; 08:00 pm";0;50,001;49,999;0;0;1,00208;0,999299;0;2,83888;0;0;0;0;0,191747;1,00348;0,393766;0;0;998;266,925;111,515;2,35938;0,8;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,998773;0,3703
"Feb 4; 09:00 pm";0;50,001;49,999;0;0;1,00324;0,998642;0;5,48361;0;0;0;0;0,192645;1,01389;0,39785;0;0;998;276,634;123,117;1,88125;1;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995424;0,3703
"Feb 4; 10:00 pm";0;50,001;49,999;0;0;1,00265;0,99683;0;12,6365;0;0;0;0;0,193533;1,02333;0,401554;0;0;998;288,208;134,457;1,79375;1,8;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975778;0,3703
"Feb 4; 11:00 pm";0;50,001;49,999;0;0;0,998151;0,99534;0;18,2377;0;0;0;0;0,194413;1,03539;0,406288;0;0;998;303,883;144,906;1,62812;1,4;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,949766;0,3703
"Feb 5; 12:00 am";0;50,001;49,999;0;0;0,99345;0,99438;0;21,6737;0;0;0;0;0,195283;1,04725;0,410939;0;0;998;327,646;153,076;1,22813;1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929302;0,3703
"Feb 5; 01:00 am";0;50,001;49,999;0;0;0,99162;0,994066;0;22,7647;0;0;0;0;0,196144;1,05872;0,415443;0;0;998;1,67901;156,218;0,828125;0,7;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922102;0,3703
"Feb 5; 02:00 am";0;50,001;49,999;0;0;0,993663;0,994418;0;21,5402;0;0;0;0;0,196997;1,06962;0,419719;0;0;998;34,968;152,462;0,19375;0,8;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,93016;0,3703
"Feb 5; 03:00 am";0;50,001;49,999;0;0;0,998523;0,995431;0;17,9059;0;0;0;0;0,19763;1,0773;0,422731;0;0;998;57,759;143,974;0,20625;3,5;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,951563;0,3703
"Feb 5; 04:00 am";0;50,001;49,999;0;0;1,00286;0,996949;0;12,1752;0;0;0;0;0,19805;1,08321;0,425053;0;0;998;72,8979;133,391;0,00625002;4,5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,977507;0,3703
"Feb 5; 05:00 am";0;50,001;49,999;0;0;1,00304;0,998797;0;4,86264;0;0;0;0;0,198468;1,08918;0,427395;0;0;998;84,2143;121,995;-0,19375;3,2;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996401;0,3703
"Feb 5; 06:00 am";0;50,001;49,999;0;0;1,00246;0,999122;0;3,55285;0;0;0;0;0,198676;1,09218;0,428573;0;0;998;93,8099;110,374;-0,45;3,5;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998078;0,3703
"Feb 5; 07:00 am";0;50,001;49,999;0;0;1,00264;0,996823;0;12,6613;0;0;0;0;0,198883;1,09526;0,429779;0;0;998;102,847;98,872;-0,39375;4;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975683;0,3703
"Feb 5; 08:00 am";0;50,001;49,999;0;0;0,992758;0,994258;0;22,0984;0;0;0;0;0,198883;1,09516;0,429741;0;0;998;112,105;88,0148;-0,2375;3,5;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,926539;0,3703
"Feb 5; 09:00 am";inf;293;393;257,016;0,79747;0,970568;0,992795;0,725678;31,3646;0,202829;-75,121;42,5634;100,853;5,05417;34,5377;13,5526;118,112;23,9566;998;122,24;77,9179;1,9375;2,9;3,5;301;-377,47;0;0;-0,393198;0;4,96745;0;0;0,853873;0,393198
"Feb 5; 10:00 am";inf;293;393;587,206;1;0,931788;0,991941;1;40,3931;0,471145;-62,2318;161,186;230,42;4,91568;34,9893;13,7298;302,54;142,54;998;133,878;68,7799;3,67812;3;6,1;771;50323,4;55,4094;55,4094;52,4202;0;0;9,45805;133,082;0,761616;2,98913
"Feb 5; 11:00 am";inf;293;393;583,464;1;0,877385;0,991007;1;48,1195;0,385321;-45,1421;150,666;228,951;4,80065;34,9543;13,7161;342,958;132,149;998;147,561;61,4054;4,94063;3,5;8,3;874;50032,4;55,0552;55,0552;52,1171;0;0;0;132,149;0,667579;2,9381
"Feb 5; 12:00 pm";inf;293;393;545,714;1;0,819543;0,990151;1;53,6179;0,313349;-23,811;131,514;214,138;4,70797;34,8733;13,6843;361,008;113,122;998;163,435;56,5592;5,1;4;10,1;920;42121,6;46,6295;46,6295;43,8767;0;0;0;113,122;0,593167;2,75279
"Feb 5; 01:00 pm";inf;293;393;447,278;1;0,793544;0,989793;1;55,5659;0,277153;1,1639;104,334;175,512;4,64691;34,8165;13,662;310,388;86,025;998;180,798;54,9453;5,75313;4,9;11,3;791;30997,3;34,7962;34,7962;32,2889;0;0;0;86,025;0,565459;2,50735
"Feb 5; 02:00 pm";inf;293;393;315,608;1;0,823577;0,990208;1;53,2916;0,280833;25,983;76,4384;123,845;4,62668;34,7262;13,6266;207,187;58,1851;998;198,09;56,8478;6,075;5,5;11,7;528;19847,5;22,4981;22,4981;20,6745;0;0;0;58,1851;0,597742;1,82366
"Feb 5; 03:00 pm";inf;293;393;537,456;1;0,882479;0,991087;1;47,5306;0,387845;46,9938;139,602;210,898;4,61155;35,2879;13,847;312,35;121,144;998;213,797;61,9344;6,14063;7,1;12;796;45429,2;50,1514;50,1514;47,3221;0;0;0;121,144;0,675196;2,82938
"Feb 5; 04:00 pm";inf;293;393;603,912;1;0,935986;0,992023;1;39,6195;0,481255;63,7902;166,532;236,975;4,62163;35,312;13,8564;307,642;148,054;998;227,302;69,483;6,09688;6;11,8;784;50298,6;55,4094;55,4094;52,3944;0;0;14,9718;133,082;0,770297;3,01495
"Feb 5; 05:00 pm";inf;293;393;515,662;0,691245;0,973515;0,992873;0,689808;30,423;0,222212;75,8722;70,5821;202,346;4,67228;35,0833;13,7667;234,655;52,1431;998;238,803;78,7342;5,8;4,9;10,8;598;17322,9;19,8202;19,8202;18,0447;0;0;0;52,1431;0,86231;1,77545
"Feb 5; 06:00 pm";0;50,001;49,999;146,431;0;0,994279;0,994531;0;21,1436;0;0;0;57,4594;0,178924;0,837922;0,3288;61,6068;0;998;248,856;88,8082;5,15938;4,9;9,3;157;-355,488;0;0;-0,3703;0;0;0;0;0,932679;0,3703
"Feb 5; 07:00 pm";0;50,001;49,999;0;0;1,00305;0,997074;0;11,6896;0;0;0;0;0,180975;0,857111;0,33633;0;0;998;258,094;99,8062;5,21875;4,9;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97926;0,3703
"Feb 5; 08:00 pm";0;50,001;49,999;0;0;1,00194;0,999356;0;2,60908;0;0;0;0;0,183231;0,885984;0,34766;0;0;998;267,178;111,319;4,475;4,5;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998963;0,3703
"Feb 5; 09:00 pm";0;50,001;49,999;0;0;1,00331;0,998582;0;5,72776;0;0;0;0;0,185193;0,911846;0,357808;0;0;998;276,914;122,92;3,90938;4;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995007;0,3703
"Feb 5; 10:00 pm";0;50,001;49,999;0;0;1,00252;0,996762;0;12,8975;0;0;0;0;0,187114;0,936762;0,367586;0;0;998;288,521;134,247;3,73438;3,7;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,974771;0,3703
"Feb 5; 11:00 pm";0;50,001;49,999;0;0;0,997828;0,995264;0;18,5161;0;0;0;0;0,188996;0,960433;0,376874;0;0;998;304,218;144,667;3,325;3,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,948234;0,3703
"Feb 6; 12:00 am";0;50,001;49,999;0;0;0,992982;0,994297;0;21,9628;0;0;0;0;0,190839;0,986279;0,387016;0;0;998;327,904;152,793;2,60313;2,9;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927427;0,3703
"Feb 6; 01:00 am";0;50,001;49,999;0;0;0,991104;0,993981;0;23,0554;0;0;0;0;0,192645;1,00882;0,395859;0;0;998;1,61714;155,913;1,80312;3,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,920127;0,3703
"Feb 6; 02:00 am";0;50,001;49,999;0;0;0,993202;0,994336;0;21,8279;0;0;0;0;0,194631;1,03531;0,406258;0;0;998;34,6257;152,198;0,825;3,8;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,928305;0,3703
"Feb 6; 03:00 am";0;50,001;49,999;0;0;0,998206;0,995353;0;18,1894;0;0;0;0;0,196572;1,06166;0,416595;0;0;998;57,3797;143,762;0,159375;5,3;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,95003;0,3703
"Feb 6; 04:00 am";0;50,001;49,999;0;0;1,00274;0,996878;0;12,4498;0;0;0;0;0,19742;1,074;0,421436;0;0;998;72,5561;133,209;-0,1625;5,1;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,976485;0,3703
"Feb 6; 05:00 am";0;50,001;49,999;0;0;1,00313;0,998731;0;5,12572;0;0;0;0;0,198468;1,08921;0,427404;0;0;998;83,9113;121,826;-0,50625;3,5;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,996001;0,3703
"Feb 6; 06:00 am";0;50,001;49,999;0;0;1,00233;0,999184;0;3,30038;0;0;0;0;0,19909;1,09779;0,430773;0;0;998;93,5355;110,205;-0,884375;2,3;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998341;0,3703
"Feb 6; 07:00 am";0;50,001;49,999;0;0;1,00275;0,996887;0;12,4164;0;0;0;0;0,199707;1,10606;0,434019;0;0;998;102,592;98,6953;-1,10625;1,6;0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,976611;0,3703
"Feb 6; 08:00 am";0;50,001;49,999;0;0;0,993156;0,994328;0;21,8564;0;0;0;0;0,199912;1,10905;0,43519;0;0;998;111,865;87,8396;-1,20625;1,8;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,92812;0,3703
"Feb 6; 09:00 am";0;50,001;49,999;4,28003;0,812824;0,971322;0,992814;0,730802;31,1289;0,0574888;-75,0135;0,728128;1,67949;0,196785;1,06664;0,41855;1,962;0,112793;998;122,013;77,7058;0,1375;1,3;1,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,856007;0,3703
"Feb 6; 10:00 am";0;50,001;49,999;37,4595;1;0,933187;0,991968;1;40,1393;0,504864;-62,038;10,2982;14,6991;0,192645;1,01487;0,398233;19,2276;9,70733;998;133,673;68,5398;1,4125;1,1;3,6;49;-355,488;0;0;-0,3703;0;0;0;0;0,76448;0,3703
"Feb 6; 11:00 am";inf;293;393;497,931;1;0,879734;0,991044;1;47,8506;0,379386;-44,9724;128,928;195,388;4,92624;34,5031;13,539;291,161;110,462;998;147,392;61,1355;3,0875;1,6;5,9;742;37239,9;41,4684;41,4684;38,7916;0;0;0;101,293;0,671066;2,67684
"Feb 6; 12:00 pm";inf;293;393;554,766;1;0,823071;0,990201;1;53,3329;0,317793;-23,7152;134,278;217,69;4,82662;34,6656;13,6028;364,54;115,848;998;163,331;56,2637;3,81563;2,4;7,8;929;43242,9;47,8233;47,8233;45,0447;0;0;0;115,848;0,597164;2,77859
"Feb 6; 01:00 pm";inf;293;393;539,447;1;0,797647;0,989849;1;55,275;0,290978;1,12935;126,491;211,679;4,749;34,6952;13,6144;371,603;108,128;998;180,783;54,6375;4,84688;3;9,3;947;40072,7;44,4485;44,4485;41,7424;0;0;0;108,128;0,569638;2,70611
"Feb 6; 02:00 pm";inf;293;393;563,131;1;0,826955;0,990256;1;53,0129;0,323052;25,8226;136,953;220,973;4,70286;34,6522;13,5975;367,286;118,653;998;198,164;56,5459;5,43437;2,6;10,2;936;44399,1;49,0544;49,0544;46,2491;0;0;0;118,653;0,601636;2,80537
"Feb 6; 03:00 pm";inf;293;393;615,401;1;0,884647;0,991122;1;47,2733;0,398407;46,7679;160,247;241,484;4,68755;35,0749;13,7634;355,907;141,796;998;213,938;61,6522;5,57813;4,3;10,5;907;50326,7;55,4094;55,4094;52,4237;0;0;8,71338;133,082;0,678502;2,9857
"Feb 6; 04:00 pm";inf;293;393;646,178;1;0,93724;0,992047;1;39,3813;0,487367;63,5475;178,43;253,56;4,69776;35,3045;13,8535;328,046;159,879;998;227,484;69,2259;5,45625;5,1;10,3;836;50242,9;55,4094;55,4094;52,3363;0;0;26,7968;133,082;0,77294;3,07302
"Feb 6; 05:00 pm";inf;293;393;588,535;0,710256;0,974169;0,992891;0,696058;30,206;0,243151;75,7415;83,5798;230,941;4,749;35,3083;13,855;267,224;64,9758;998;239,009;78,5016;5,00313;5,3;9,3;681;22685,6;25,5098;25,5098;23,6308;0;0;0;64,9758;0,864222;1,87901
"Feb 6; 06:00 pm";0;50,001;49,999;201,76;0;0,994615;0,994594;0;20,9211;0;0;0;79,1705;0,182734;0,886438;0,347838;84,7584;0;998;249,078;88,6216;4,51875;4,7;7,8;216;-355,488;0;0;-0,3703;0;0;0;0;0,934073;0,3703
"Feb 6; 07:00 pm";0;50,001;49,999;0;0;1,00313;0,997132;0;11,4638;0;0;0;0;0,184462;0,908163;0,356363;0;0;998;258,331;99,6041;4,52187;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980051;0,3703
"Feb 6; 08:00 pm";0;50,001;49,999;0;0;1,0018;0,999414;0;2,37377;0;0;0;0;0,186159;0,922976;0,362176;0;0;998;267,436;111,123;4,13438;4,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999142;0,3703
"Feb 6; 09:00 pm";0;50,001;49,999;0;0;1,00338;0,998519;0;5,97732;0;0;0;0;0,187825;0,946289;0,371324;0;0;998;277,199;122,722;3,74687;3,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994563;0,3703
"Feb 6; 10:00 pm";0;50,001;49,999;0;0;1,00238;0,996693;0;13,1637;0;0;0;0;0,189461;0,970321;0,380754;0;0;998;288,84;134,035;3,125;2,3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,973723;0,3703
"Feb 6; 11:00 pm";0;50,001;49,999;0;0;0,997488;0,995186;0;18,7998;0;0;0;0;0,191067;0,994069;0,390072;0;0;998;304,559;144,426;2,81563;1,1;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946651;0,3703
"Feb 7; 12:00 am";0;50,001;49,999;0;0;0,992493;0,994213;0;22,257;0;0;0;0;0,192645;1,0119;0,397069;0;0;998;328,168;152,506;2,35;1,8;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,925494;0,3703
"Feb 7; 01:00 am";0;50,001;49,999;0;0;0,990567;0,993895;0;23,3509;0;0;0;0;0,193533;1,02411;0,401859;0;0;998;1,56442;155,603;1,95;1,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,918095;0,3703
"Feb 7; 02:00 am";0;50,001;49,999;0;0;0,992723;0,994252;0;22,1194;0;0;0;0;0,194631;1,03891;0,407667;0;0;998;34,2912;151,928;1,7625;1;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,926401;0,3703
"Feb 7; 03:00 am";0;50,001;49,999;0;0;0,997875;0,995275;0;18,476;0;0;0;0;0,195499;1,04854;0,411447;0;0;998;57,0031;143,542;1,3625;2,3;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,948457;0,3703
"Feb 7; 04:00 am";0;50,001;49,999;0;0;1,00261;0,996806;0;12,7267;0;0;0;0;0,196144;1,05753;0,414977;0;0;998;72,2145;133,02;1,14063;1,9;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,975432;0,3703
"Feb 7; 05:00 am";0;50,001;49,999;0;0;1,00321;0,998666;0;5,3906;0;0;0;0;0,196572;1,06411;0,417556;0;0;998;83,6076;121,65;1,175;0,8;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995577;0,3703
"Feb 7; 06:00 am";0;50,001;49,999;0;0;1,0022;0,999247;0;3,04641;0;0;0;0;0,196785;1,0663;0,418417;0;0;998;93,26;110,031;1,54375;1,6;1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,998587;0,3703
"Feb 7; 07:00 am";0;50,001;49,999;0;0;1,00286;0,99695;0;12,17;0;0;0;0;0,197209;1,07198;0,420646;0;0;998;102,336;98,5133;1,26563;1,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,977526;0,3703
"Feb 7; 08:00 am";0;50,001;49,999;0;0;0,993547;0,994397;0;21,6129;0;0;0;0;0,197209;1,07168;0,420528;0;0;998;111,623;87,6582;1,26563;2,4;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,929694;0,3703
"Feb 7; 09:00 am";inf;293;393;561,223;0,828606;0,97207;0,992834;0,736059;30,8918;0,309105;-74,9031;98,1076;220,224;5,01662;35,0799;13,7654;256,63;79,3256;998;121,786;77,4884;3,18437;3,2;4,2;654;20697,5;23,4524;23,4524;21,5599;0;0;0;60,3364;0,858139;1,89253
"Feb 7; 10:00 am";inf;293;393;615,417;1;0,934576;0,991995;1;39,8832;0,479062;-61,8388;169,444;241,49;4,88412;35,1612;13,7973;314,705;150,763;998;133,466;68,2945;4,35625;3,8;6,7;802;50286,2;55,4094;55,4094;52,3814;0;0;17,6808;133,082;0,767353;3,02793
"Feb 7; 11:00 am";inf;293;393;505,257;1;0,882068;0,991081;1;47,5788;0,383833;-44,7969;131,177;198,263;4,77994;34,6208;13,5852;293,908;112,811;998;147,224;60,8605;5,73125;2,4;8,7;749;41994,2;46,4939;46,4939;43,744;0;0;0;112,811;0,674575;2,74987
"Feb 7; 12:00 pm";inf;293;393;503,805;1;0,826579;0,99025;1;53,0441;0,316941;-23,6135;122,469;197,693;4,68755;34,5592;13,561;328,831;104,22;998;163,229;55,9633;6,59375;2,6;10,5;838;38471,3;42,7443;42,7443;40,0742;0;0;0;104,22;0,6012;2,67007
"Feb 7; 01:00 pm";inf;293;393;432,125;1;0,801735;0,989904;1;54,9794;0,283374;1,10078;101,851;169,566;4,62163;34,4016;13,4992;295,477;83,7305;998;180,771;54,3253;7,34688;2,6;11,8;753;30049,8;33,7892;33,7892;31,3019;0;0;0;83,7305;0,573871;2,48739
"Feb 7; 02:00 pm";inf;293;393;503,249;1;0,830339;0,990304;1;52,7284;0,320965;25,6669;122,897;197,475;4,5814;34,795;13,6536;326,084;104,662;998;198,243;56,2406;7,6;4,3;12,6;831;38652,2;42,9368;42,9368;40,2627;0;0;0;104,662;0,605594;2,67412
"Feb 7; 03:00 pm";inf;293;393;549,589;1;0,886832;0,991157;1;47,0099;0,396013;46,5447;143,468;215,659;4,56138;34,806;13,6579;316,274;125,249;998;214,086;61,3677;8;3,7;13;806;47134,8;51,9681;51,9681;49,0987;0;0;0;125,249;0,681872;2,8694
"Feb 7; 04:00 pm";inf;293;393;331,973;1;0,938508;0,992073;1;39,1371;0,438454;63,3059;91,7946;130,266;4,59144;34,5722;13,5661;167,947;73,6371;998;227,672;68,9674;7,7125;4;12,4;428;25864,6;29,3433;29,3433;26,9423;0;0;0;73,6371;0,775638;2,40099
"Feb 7; 05:00 pm";inf;293;393;281,505;0,729262;0,974831;0,99291;0,702293;29,9834;0,183068;75,611;41,4439;110,463;4,64185;34,2901;13,4554;127,53;23,3466;998;239,22;78,2682;6,79062;2,6;11,4;325;5538,34;7,33138;7,33138;5,7691;0;0;0;23,3466;0,86617;1,56228
"Feb 7; 06:00 pm";0;50,001;49,999;52,3873;0;0,994953;0,994658;0;20,693;0;0;0;20,5568;0,177358;0,826496;0,324317;21,9744;0;998;249,306;88,4316;6,30625;2,9;9,9;56;-355,488;0;0;-0,3703;0;0;0;0;0,935487;0,3703
"Feb 7; 07:00 pm";0;50,001;49,999;0;0;1,00321;0,997192;0;11,2324;0;0;0;0;0,179698;0,856939;0,336263;0;0;998;258,575;99,4016;6,5;1,9;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,980845;0,3703
"Feb 7; 08:00 pm";0;50,001;49,999;0;0;1,00164;0,999473;0;2,13306;0;0;0;0;0,182235;0,893249;0,350511;0;0;998;267,699;110,927;5,65625;0,8;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999307;0,3703
"Feb 7; 09:00 pm";0;50,001;49,999;0;0;1,00344;0,998456;0;6,2322;0;0;0;0;0,184462;0,916597;0,359673;0;0;998;277,489;122,523;4,99062;1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99409;0,3703
"Feb 7; 10:00 pm";0;50,001;49,999;0;0;1,00223;0,996622;0;13,4353;0;0;0;0;0,186638;0,948098;0,372034;0;0;998;289,164;133,822;4,40312;0,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,972633;0,3703
"Feb 7; 11:00 pm";0;50,001;49,999;0;0;0,997132;0,995106;0;19,0885;0;0;0;0;0,188763;0,971013;0,381026;0;0;998;304,904;144,183;4,05;0,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945015;0,3703
"Feb 8; 12:00 am";0;50,001;49,999;0;0;0,991983;0,994126;0;22,5562;0;0;0;0;0,190839;0,995875;0,390781;0;0;998;328,437;152,217;3,38438;0,2;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,923504;0,3703
"Feb 8; 01:00 am";0;50,001;49,999;0;0;0,990007;0,993807;0;23,651;0;0;0;0;0,19309;1,02142;0,400806;0;0;998;1,52051;155,289;2,30625;0,4;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,916006;0,3703
"Feb 8; 02:00 am";0;50,001;49,999;0;0;0,992226;0,994167;0;22,4149;0;0;0;0;0,195499;1,05108;0,412445;0;0;998;33,9647;151,652;1,3625;0,4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,924447;0,3703
"Feb 8; 03:00 am";0;50,001;49,999;0;0;0,99753;0,995195;0;18,7654;0;0;0;0;0,19763;1,07766;0,422875;0;0;998;56,6297;143,317;0,3625;1,6;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946844;0,3703
"Feb 8; 04:00 am";0;50,001;49,999;0;0;1,00247;0,996734;0;13,0057;0;0;0;0;0,198883;1,09479;0,429595;0;0;998;71,8734;132,825;-0,39375;1,9;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974348;0,3703
"Feb 8; 05:00 am";0;50,001;49,999;0;0;1,00329;0,998599;0;5,6572;0;0;0;0;0,200116;1,1119;0,436311;0;0;998;83,3032;121,469;-0,8375;1,8;0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,995129;0,3703
"Feb 8; 06:00 am";0;50,001;49,999;0;0;1,00205;0,999311;0;2,79101;0;0;0;0;0,200928;1,12452;0,44126;0;0;998;92,9834;109,851;-1,2375;3;-0,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998814;0,3703
"Feb 8; 07:00 am";0;50,001;49,999;0;0;1,00296;0,997014;0;11,9223;0;0;0;0;0,201732;1,13414;0,445036;0;0;998;102,079;98,3258;-1,325;1,4;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978429;0,3703
"Feb 8; 08:00 am";0;50,001;49,999;0;0;0,993933;0,994467;0;21,368;0;0;0;0;0,201931;1,13835;0,446688;0;0;998;111,381;87,4706;-1,58125;2,3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,93126;0,3703
"Feb 8; 09:00 am";inf;293;393;609,069;0,844809;0,97281;0,992854;0,741446;30,6534;0,325959;-74,79;109,434;238,999;5,14077;35,003;13,7352;277,819;90,5576;998;121,557;77,2658;0,18125;2,1;1,9;708;24948,9;28,429;28,429;25,9884;0;0;0;71,5685;0,860267;2,44061
"Feb 8; 10:00 am";inf;293;393;663,943;1;0,935957;0,992022;1;39,6249;0,486043;-61,6341;183,08;260,531;5,01662;34,8112;13,6599;338,249;164,404;998;133,259;68,0442;1,85625;1,4;4,2;862;50220,6;55,4094;55,4094;52,3132;0;0;31,3213;133,082;0,770236;3,09621
"Feb 8; 11:00 am";inf;293;393;640,81;1;0,884388;0,991118;1;47,3042;0,399931;-44,6159;166,813;251,454;4,91041;34,6612;13,6011;370,818;148,302;998;147,056;60,5804;3,30937;1,4;6,2;945;50297,5;55,4094;55,4094;52,3932;0;0;15,2194;133,082;0,678105;3,01613
"Feb 8; 12:00 pm";inf;293;393;591,35;1;0,830064;0,9903;1;52,7517;0,32876;-23,506;144,363;232,046;4,82662;34,399;13,4982;383,375;126,038;998;163,129;55,6581;3,89375;1,1;7,8;977;47464,1;52,319;52,319;49,4418;0;0;0;126,038;0,605271;2,87717
"Feb 8; 01:00 pm";inf;293;393;558,499;1;0,805805;0,98996;1;54,679;0,301089;1,07804;132,313;219,155;4,76445;34,1959;13,4185;379,058;114,13;998;180,764;54,0089;4,3125;0,8;9;966;42536,2;47,0709;47,0709;44,3086;0;0;0;114,13;0,578157;2,76231
"Feb 8; 02:00 pm";inf;293;393;583,402;1;0,833725;0,990352;1;52,4383;0,332586;25,5159;143,059;228,927;4,72845;34,2387;13,4353;375,527;124,895;998;198,329;55,932;4,93437;0,8;9,7;957;46987,3;51,811;51,811;48,9451;0;0;0;124,895;0,609616;2,86593
"Feb 8; 03:00 pm";inf;293;393;640,76;1;0,889031;0,991193;1;46,7404;0,407334;46,3243;167,689;251,434;4,71309;34,4724;13,527;366,894;149,448;998;214,239;61,081;5,07813;1,1;10;935;50292,2;55,4094;55,4094;52,3878;0;0;16,3663;133,082;0,685305;3,02161
"Feb 8; 04:00 pm";inf;293;393;666,3;1;0,939788;0,992098;1;38,8868;0,494615;63,0655;184,496;261,456;4,73358;34,7197;13,624;335,894;166,139;998;227,866;68,7075;4,83438;1,6;9,6;856;50212;55,4094;55,4094;52,3041;0;0;33,0564;133,082;0,778388;3,10524
"Feb 8; 05:00 pm";inf;293;393;502,661;0,748258;0,975499;0,992928;0,708511;29,7553;0,256379;75,4808;76,6569;197,244;4,79028;34,703;13,6174;227,2;58,2491;998;239,437;78,0339;3,96875;2,4;8,5;579;19874,3;22,5265;22,5265;20,7024;0;0;0;58,2491;0,868153;1,82418
"Feb 8; 06:00 pm";0;50,001;49,999;72,1429;0;0,995292;0,994724;0;20,4592;0;0;0;28,3089;0,18495;0,919708;0,360893;30,2148;0;998;249,538;88,2386;2,8375;1,9;6,9;77;-355,488;0;0;-0,3703;0;0;0;0;0,936921;0,3703
"Feb 8; 07:00 pm";0;50,001;49,999;0;0;1,00328;0,997252;0;10,9957;0;0;0;0;0,187114;0,937357;0,367819;0;0;998;258,823;99,1988;2,64063;3,5;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,981642;0,3703
"Feb 8; 08:00 pm";0;50,001;49,999;0;0;1,00148;0,999534;0;1,88704;0;0;0;0;0,189229;0,966539;0,37927;0;0;998;267,968;110,73;2,2875;2,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999458;0,3703
"Feb 8; 09:00 pm";0;50,001;49,999;0;0;1,00349;0,998391;0;6,49228;0;0;0;0;0,191294;0,993982;0,390038;0;0;998;277,785;122,324;2,0125;2,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993587;0,3703
