"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Feb 8; 10:00 pm";0;50,001;49,999;0;0;1,00207;0,99655;0;13,7119;0;0;0;0;0,193312;1,01861;0,399703;0;0;998;289,493;133,608;1,58125;2,9;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,9715;0,3703
"Feb 8; 11:00 pm";0;50,001;49,999;0;0;0,996758;0,995025;0;19,3822;0;0;0;0;0,195499;1,04776;0,41114;0;0;998;305,254;143,937;0,815625;3,2;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,943326;0,3703
"Feb 9; 12:00 am";0;50,001;49,999;0;0;0,991452;0,994038;0;22,8601;0;0;0;0;0,19742;1,07446;0,421617;0;0;998;328,711;151,924;0,15;2,9;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,921456;0,3703
"Feb 9; 01:00 am";0;50,001;49,999;0;0;0,989426;0,993717;0;23,9558;0;0;0;0;0,198676;1,092;0,428499;0;0;998;1,4851;154,97;-0,1375;2,3;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,913859;0,3703
"Feb 9; 02:00 am";0;50,001;49,999;0;0;0,991709;0,99408;0;22,7141;0;0;0;0;0,199912;1,10905;0,43519;0;0;998;33,6462;151,371;-0,425;1,8;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,922443;0,3703
"Feb 9; 03:00 am";0;50,001;49,999;0;0;0,997171;0,995115;0;19,0576;0;0;0;0;0,201331;1,1306;0,443649;0;0;998;56,2594;143,084;-0,8125;3,2;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,945191;0,3703
"Feb 9; 04:00 am";0;50,001;49,999;0;0;1,00232;0,996661;0;13,2869;0;0;0;0;0,201931;1,13924;0,44704;0;0;998;71,5329;132,624;-0,95625;3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,973232;0,3703
"Feb 9; 05:00 am";0;50,001;49,999;0;0;1,00337;0,998532;0;5,92542;0;0;0;0;0,202725;1,14924;0,45096;0;0;998;82,9984;121,281;-1,43438;1,9;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,994657;0,3703
"Feb 9; 06:00 am";0;50,001;49,999;0;0;1,0019;0,999374;0;2,53427;0;0;0;0;0,203314;1,15762;0,454251;0;0;998;92,706;109,665;-1,73438;1,8;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999022;0,3703
"Feb 9; 07:00 am";0;50,001;49,999;0;0;1,00305;0,997078;0;11,6734;0;0;0;0;0,203705;1,16334;0,456493;0;0;998;101,821;98,1332;-1,77813;1,8;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,979317;0,3703
"Feb 9; 08:00 am";0;50,001;49,999;0;0;0,994312;0,994537;0;21,1217;0;0;0;0;0,203899;1,16753;0,458138;0;0;998;111,137;87,277;-2,03437;2,4;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,932817;0,3703
"Feb 9; 09:00 am";inf;293;393;532,095;0,861427;0,973542;0,992874;0,74696;30,4139;0,32704;-74,6741;98,2849;208,794;5,20641;35,4192;13,8985;242,111;79,18;998;121,328;77,0383;-0,08125;4,9;0,7;617;20636,7;23,3878;23,3878;21,4965;0;0;0;60,1908;0,862391;1,89128
"Feb 9; 10:00 am";inf;293;393;629,324;1;0,937327;0,992049;1;39,3646;0,484494;-61,4242;173,793;246,947;5,07572;35,5836;13,963;319,414;154,754;998;133,051;67,7888;1,77187;5,7;3,1;814;50267,5;55,4094;55,4094;52,362;0;0;21,6719;133,082;0,773126;3,04741
"Feb 9; 11:00 am";inf;293;393;616,217;1;0,886693;0,991155;1;47,0268;0,400146;-44,4295;160,835;241,803;4,958;35,5083;13,9335;354,73;141,944;998;146,889;60,2954;3,50313;6,2;5,3;904;50326,1;55,4094;55,4094;52,423;0;0;8,86149;133,082;0,681656;2,98638
"Feb 9; 12:00 pm";inf;293;393;581,346;1;0,833526;0,99035;1;52,4555;0,330447;-23,3929;142,52;228,12;4,86839;35,547;13,9486;374,35;123,703;998;163,031;55,3481;3,875;7,8;7;954;46491,1;51,2825;51,2825;48,4282;0;0;0;123,703;0,609377;2,85426
"Feb 9; 01:00 pm";inf;293;393;565,6;1;0,809855;0,990016;1;54,374;0,30425;1,06099;134,676;221,941;4,80065;35,5508;13,9501;381,02;115,926;998;180,76;53,6884;4,62813;8,6;8,3;971;43274,8;47,8573;47,8573;45,078;0;0;0;115,926;0,582492;2,77933
"Feb 9; 02:00 pm";inf;293;393;598,969;1;0,837111;0,990401;1;52,1426;0,336434;25,3697;147,479;235,035;4,7593;35,3514;13,8719;382,982;128,848;998;198,419;55,6202;4,95938;6,5;9,1;976;48640,8;53,5725;53,5725;50,6675;0;0;0;128,848;0,613698;2,90501
"Feb 9; 03:00 pm";inf;293;393;652,29;1;0,891242;0,991229;1;46,4651;0,410347;46,1068;171,137;255,959;4,74386;35,4403;13,9068;371,603;152,486;998;214,399;60,7922;4,94687;6,2;9,4;947;50278,2;55,4094;55,4094;52,3731;0;0;19,4039;133,082;0,688797;3,03629
"Feb 9; 04:00 pm";inf;293;393;688,225;1;0,941079;0,992124;1;38,6307;0,497838;62,8265;190,834;270,06;4,7593;35,6015;13,97;345,704;172,105;998;228,066;68,4464;4,80313;6,5;9,1;881;50181,6;55,4094;55,4094;52,2725;0;0;39,0225;133,082;0,781186;3,1369
"Feb 9; 05:00 pm";inf;293;393;641,315;0,767236;0,976174;0,992948;0,714709;29,5217;0,285034;75,351;101,232;251,652;4,81622;35,6367;13,9839;289,199;82,4315;998;239,66;77,799;4,48438;6,8;8;737;29512,7;33,2186;33,2186;30,7424;0;0;0;82,4315;0,87017;2,47614
"Feb 9; 06:00 pm";0;50,001;49,999;231,778;0;0,995631;0,994791;0;20,22;0;0;0;90,9497;0,186159;0,931301;0,365443;96,9228;0;998;249,776;88,0431;3,43125;4,3;6,4;247;-355,488;0;0;-0,3703;0;0;0;0;0,938373;0,3703
"Feb 9; 07:00 pm";0;50,001;49,999;0;0;1,00335;0,997314;0;10,7536;0;0;0;0;0,18806;0,949266;0,372492;0;0;998;259,076;98,9958;3,33437;3,5;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,982439;0,3703
"Feb 9; 08:00 pm";0;50,001;49,999;0;0;1,0013;0,999596;0;1,63582;0;0;0;0;0,189923;0,975836;0,382918;0;0;998;268,241;110,533;2,6125;2,4;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999592;0,3703
"Feb 9; 09:00 pm";0;50,001;49,999;0;0;1,00354;0,998324;0;6,75747;0;0;0;0;0,191747;1,00277;0,393487;0;0;998;278,085;122,124;2,125;1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,993053;0,3703
"Feb 9; 10:00 pm";0;50,001;49,999;0;0;1,0019;0,996476;0;13,9935;0;0;0;0;0,193754;1,02828;0,403498;0;0;998;289,826;133,393;1,30312;0,8;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,970323;0,3703
"Feb 9; 11:00 pm";0;50,001;49,999;0;0;0,996367;0,994942;0;19,6808;0;0;0;0;0,195499;1,05108;0,412445;0;0;998;305,609;143,69;0,89375;0,4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,941583;0,3703
"Feb 10; 12:00 am";0;50,001;49,999;0;0;0,990899;0,993948;0;23,1688;0;0;0;0;0,197209;1,0725;0,42085;0;0;998;328,989;151,629;0,484375;0,6;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,919349;0,3703
"Feb 10; 01:00 am";0;50,001;49,999;0;0;0,988821;0,993625;0;24,265;0;0;0;0;0,198259;1,08617;0,426212;0;0;998;1,45786;154,648;0,0625;1,1;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,911654;0,3703
"Feb 10; 02:00 am";0;50,001;49,999;0;0;0,991173;0,993992;0;23,017;0;0;0;0;0,199502;1,10284;0,432755;0;0;998;33,3356;151,083;-0,303125;1;0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,920389;0,3703
"Feb 10; 03:00 am";0;50,001;49,999;0;0;0,996797;0,995033;0;19,3525;0;0;0;0;0,200726;1,11906;0,43912;0;0;998;55,8927;142,846;-0,825;0,7;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,943498;0,3703
"Feb 10; 04:00 am";0;50,001;49,999;0;0;1,00215;0,996587;0;13,57;0;0;0;0;0,201331;1,12786;0,442572;0;0;998;71,1933;132,416;-1,04688;1;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972084;0,3703
"Feb 10; 05:00 am";0;50,001;49,999;0;0;1,00343;0,998465;0;6,19518;0;0;0;0;0,201931;1,13678;0,446073;0;0;998;82,6933;121,088;-1,425;1,3;-0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99416;0,3703
"Feb 10; 06:00 am";0;50,001;49,999;0;0;1,00173;0,999438;0;2,27626;0;0;0;0;0,202329;1,1424;0,44828;0;0;998;92,4277;109,474;-1,78125;1,3;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999211;0,3703
"Feb 10; 07:00 am";0;50,001;49,999;0;0;1,00314;0,997143;0;11,4233;0;0;0;0;0,202725;1,14825;0,450572;0;0;998;101,562;97,9353;-1,74688;1,4;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,980191;0,3703
"Feb 10; 08:00 am";0;50,001;49,999;0;0;0,994685;0,994607;0;20,8742;0;0;0;0;0,202725;1,14866;0,450734;0;0;998;110,892;87,0776;-1,74688;1,6;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934365;0,3703
"Feb 10; 09:00 am";inf;293;393;543,777;0,878453;0,974267;0,992894;0,752597;30,1732;0,342304;-74,5556;103,28;213,378;5,14622;34,7764;13,6463;246,82;84,4874;998;121,097;76,8058;0,70625;1,6;1,8;629;22851,9;25,7414;25,7414;23,804;0;0;0;65,4983;0,86451;1,93734
"Feb 10; 10:00 am";inf;293;393;675,139;1;0,938687;0,992076;1;39,1022;0,491994;-61,2091;186,721;264,925;5,00058;35,0643;13,7592;341,388;167,961;998;132,842;67,5287;2,07813;2,4;4,5;870;50202,8;55,4094;55,4094;52,2946;0;0;34,8787;133,082;0,776022;3,11481
"Feb 10; 11:00 am";inf;293;393;654,39;1;0,888981;0,991192;1;46,7467;0,407272;-44,2379;171,246;256,783;4,87887;35,0278;13,7449;374,742;152,622;998;146,721;60,0056;3,3625;3;6,8;955;50277,5;55,4094;55,4094;52,3724;0;0;19,5397;133,082;0,685225;3,03695
"Feb 10; 12:00 pm";inf;293;393;605,541;1;0,836962;0,990399;1;52,1558;0,337289;-23,2743;149,071;237,614;4,77477;34,8219;13,6641;387,299;130,632;998;162,934;55,0336;4,58125;2,9;8,8;987;49391,3;54,3721;54,3721;51,4493;0;0;0;130,632;0,613516;2,92283
"Feb 10; 01:00 pm";inf;293;393;581,006;1;0,813881;0,990072;1;54,0645;0,310944;1,0495;139,04;227,987;4,70286;34,5137;13,5432;388,476;120,794;998;180,761;53,3639;5,43437;1,9;10,2;990;45284,6;49,9974;49,9974;47,1714;0;0;0;120,794;0,586875;2,826
"Feb 10; 02:00 pm";inf;293;393;603,009;1;0,840493;0,99045;1;51,8416;0,341717;25,2281;149,081;236,621;4,66212;34,5252;13,5477;382,982;130,872;998;198,516;55,3054;5,6875;1,8;11;976;49492,6;54,48;54,48;51,5547;0;0;0;130,872;0,617837;2,92524
"Feb 10; 03:00 pm";inf;293;393;657,036;1;0,893461;0,991265;1;46,1839;0,414966;45,8922;172,817;257,821;4,64691;34,766;13,6422;372,388;154,528;998;214,565;60,5015;5,59688;2,3;11,3;949;50268,5;55,4094;55,4094;52,3631;0;0;21,4461;133,082;0,692345;3,04629
"Feb 10; 04:00 pm";inf;293;393;691,516;1;0,94238;0,992151;1;38,3687;0,501487;62,5889;192,017;271,351;4,66212;35,1467;13,7916;346,097;173,563;998;228,272;68,1842;5,14063;3,7;11;882;50174;55,4094;55,4094;52,2646;0;0;40,4808;133,082;0,784032;3,14478
"Feb 10; 05:00 pm";inf;293;393;649,802;0,786189;0,976853;0,992967;0,720883;29,2827;0,299987;75,2216;106,089;254,982;4,71821;34,8447;13,673;292,338;87,6977;998;239,888;77,5634;4,66562;2,1;9,9;745;31687,2;35,5294;35,5294;33,0075;0;0;0;87,6977;0,872217;2,52198
"Feb 10; 06:00 pm";0;50,001;49,999;244,358;0;0,99597;0,99486;0;19,9753;0;0;0;95,8862;0,181733;0,884836;0,34721;102,024;0;998;250,019;87,8453;3,74687;2,6;8,2;260;-355,488;0;0;-0,3703;0;0;0;0;0,93984;0,3703
"Feb 10; 07:00 pm";0;50,001;49,999;0;0;1,00341;0,997377;0;10,5062;0;0;0;0;0,183725;0,899407;0,352927;0;0;998;259,334;98,7925;3,72813;2,6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,983235;0,3703
"Feb 10; 08:00 pm";0;50,001;49,999;0;0;1,00112;0,999659;0;1,3795;0;0;0;0;0,185677;0,926179;0,363433;0;0;998;268,518;110,336;3,39687;1,8;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,99971;0,3703
"Feb 10; 09:00 pm";0;50,001;49,999;0;0;1,00358;0,998257;0;7,02765;0;0;0;0;0,187588;0,949868;0,372728;0;0;998;278,39;121,923;2,9875;1,6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992487;0,3703
"Feb 10; 10:00 pm";0;50,001;49,999;0;0;1,00171;0,996401;0;14,28;0;0;0;0;0,189461;0,970928;0,380992;0;0;998;290,164;133,176;2,8125;2,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,969102;0,3703
"Feb 10; 11:00 pm";0;50,001;49,999;0;0;0,995958;0,994857;0;19,9842;0;0;0;0;0,191294;0,990022;0,388485;0;0;998;305,968;143,44;2,24687;4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,939787;0,3703
"Feb 11; 12:00 am";0;50,001;49,999;0;0;0,990324;0,993856;0;23,4822;0;0;0;0;0,193312;1,01708;0,399103;0;0;998;329,272;151,33;1,58125;4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,917184;0,3703
"Feb 11; 01:00 am";0;50,001;49,999;0;0;0,988193;0,993532;0;24,5787;0;0;0;0;0,194849;1,04009;0,408131;0;0;998;1,43847;154,321;0,959375;2,1;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,909391;0,3703
"Feb 11; 02:00 am";0;50,001;49,999;0;0;0,990617;0,993903;0;23,3235;0;0;0;0;0,196358;1,05976;0,415851;0;0;998;33,0331;150,79;0,65;2,9;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,918284;0,3703
"Feb 11; 03:00 am";0;50,001;49,999;0;0;0,996408;0,994951;0;19,6501;0;0;0;0;0,197841;1,08053;0,424001;0;0;998;55,5296;142,601;0,2625;1,4;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,941764;0,3703
"Feb 11; 04:00 am";0;50,001;49,999;0;0;1,00198;0,996512;0;13,8551;0;0;0;0;0,198676;1,092;0,428499;0;0;998;70,8546;132,203;0,175;2,3;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,970905;0,3703
"Feb 11; 05:00 am";0;50,001;49,999;0;0;1,00349;0,998397;0;6,46638;0;0;0;0;0,199502;1,10322;0,432904;0;0;998;82,388;120,89;-0,38125;1,6;0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,993638;0,3703
"Feb 11; 06:00 am";0;50,001;49,999;0;0;1,00156;0,999502;0;2,01708;0;0;0;0;0,200116;1,11213;0,436401;0;0;998;92,1488;109,278;-0,36875;2,1;0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99938;0,3703
"Feb 11; 07:00 am";0;50,001;49,999;0;0;1,00322;0,997207;0;11,172;0;0;0;0;0,200726;1,12106;0,439903;0;0;998;101,302;97,7324;-0,590625;2,4;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,98105;0,3703
"Feb 11; 08:00 am";0;50,001;49,999;0;0;0,995052;0,994677;0;20,6255;0;0;0;0;0,200726;1,12097;0,439867;0;0;998;110,646;86,8725;-0,590625;2,3;-0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,935903;0,3703
"Feb 11; 09:00 am";inf;293;393;415,113;0,89588;0,974984;0,992914;0,758355;29,9314;0,331433;-74,4344;81,0832;162,89;5,08112;34,9288;13,7061;187,96;62,296;998;120,866;76,5685;2,0625;3,5;3;479;13604,3;15,921;15,921;14,1711;0;0;0;43,3068;0,866623;1,74988
"Feb 11; 10:00 am";inf;293;393;676,107;1;0,940037;0,992103;1;38,8378;0,49462;-60,989;187,262;265,304;4,93152;35,3246;13,8614;340,603;168,469;998;132,633;67,2637;3,53438;4;5,8;868;50200,2;55,4094;55,4094;52,2919;0;0;35,387;133,082;0,778925;3,1175
"Feb 11; 11:00 am";inf;293;393;650,927;1;0,891252;0,991229;1;46,4639;0,410146;-44,0412;170,781;255,424;4,81622;35,3599;13,8752;370,818;152,09;998;146,554;59,7111;4,64063;5,3;8;945;50280;55,4094;55,4094;52,375;0;0;19,0074;133,082;0,688812;3,03436
"Feb 11; 12:00 pm";inf;293;393;605,333;1;0,840371;0,990448;1;51,8526;0,340833;-23,1505;149,634;237,533;4,72333;35,2775;13,8429;384,552;131,068;998;162,84;54,7146;5,65938;6;9,8;980;49575,4;54,5682;54,5682;51,641;0;0;0;131,068;0,617687;2,92721
"Feb 11; 01:00 pm";inf;293;393;587,164;1;0,81788;0,990128;1;53,7505;0,314932;1,04341;141,213;230,403;4,65198;35,2868;13,8465;389,653;122,714;998;180,765;53,0355;6,2;6,8;11,2;993;46080,3;50,845;50,845;48,0004;0;0;0;122,714;0,591303;2,84462
"Feb 11; 02:00 pm";inf;293;393;613,323;1;0,843867;0,990499;1;51,5353;0,345792;25,0912;152,248;240,668;4,61155;35,2883;13,8471;386,906;133,789;998;198,618;54,9877;6,45313;6,5;12;986;50361,2;55,4094;55,4094;52,4596;0;0;0,706867;133,082;0,622032;2,94977
"Feb 11; 03:00 pm";inf;293;393;659,76;1;0,895687;0,991302;1;45,8971;0,417894;45,6805;173,973;258,89;4,59646;35,4779;13,9215;371,995;155,455;998;214,737;60,2088;6,44063;7,1;12,3;948;50264,2;55,4094;55,4094;52,3585;0;0;22,3724;133,082;0,695949;3,05087
"Feb 11; 04:00 pm";inf;293;393;683,836;1;0,943688;0,992177;1;38,1011;0,503112;62,3528;190,153;268,337;4,61659;35,6192;13,977;340,996;171,559;998;228,485;67,9209;6,275;7,4;11,9;869;50184,4;55,4094;55,4094;52,2754;0;0;38,4769;133,082;0,786923;3,13397
"Feb 11; 05:00 pm";inf;293;393;627,744;0,805112;0,977536;0,992987;0,727032;29,0384;0,310042;75,0926;105,926;246,327;4,67228;35,4258;13,9011;281,743;87,3522;998;240,122;77,3274;5,95625;6;10,8;718;31544,8;35,3781;35,3781;32,8591;0;0;0;87,3522;0,874295;2,51895
"Feb 11; 06:00 pm";0;50,001;49,999;191,088;0;0,996308;0,99493;0;19,7253;0;0;0;74,983;0,179698;0,840547;0,329831;79,6572;0;998;250,267;87,6455;5,17188;7,1;9;203;-355,488;0;0;-0,3703;0;0;0;0;0,941321;0,3703
"Feb 11; 07:00 pm";0;50,001;49,999;0;0;1,00346;0,997442;0;10,2538;0;0;0;0;0,181984;0,86004;0,33748;0;0;998;259,597;98,5891;4,81875;7,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,984029;0,3703
"Feb 11; 08:00 pm";0;50,001;49,999;0;0;1,00092;0,999724;0;1,11818;0;0;0;0;0,184217;0,890516;0,349439;0;0;998;268,801;110,138;4,30937;7,1;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99981;0,3703
"Feb 11; 09:00 pm";0;50,001;49,999;0;0;1,00361;0,998188;0;7,30272;0;0;0;0;0,186398;0,916556;0,359656;0;0;998;278,699;121,722;3,8;8,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,991888;0,3703
"Feb 11; 10:00 pm";0;50,001;49,999;0;0;1,00151;0,996324;0;14,5713;0;0;0;0;0,188529;0,946082;0,371243;0;0;998;290,507;132,959;3,05625;7,8;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,967835;0,3703
"Feb 11; 11:00 pm";0;50,001;49,999;0;0;0,995529;0,994771;0;20,2923;0;0;0;0;0,190839;0,978929;0,384132;0;0;998;306,331;143,189;2,36875;7,1;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,937936;0,3703
"Feb 12; 12:00 am";0;50,001;49,999;0;0;0,989725;0,993763;0;23,8;0;0;0;0;0,192868;1,00663;0,395002;0;0;998;329,558;151,029;1,70313;7,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,914959;0,3703
"Feb 12; 01:00 am";0;50,001;49,999;0;0;0,987541;0,993437;0;24,8967;0;0;0;0;0,194413;1,02945;0,403957;0;0;998;1,42661;153,991;1,2375;7,1;2,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,907068;0,3703
"Feb 12; 02:00 am";0;50,001;49,999;0;0;0,99004;0,993812;0;23,6336;0;0;0;0;0,196358;1,05829;0,415274;0;0;998;32,7385;150,491;0,49375;6;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,916128;0,3703
"Feb 12; 03:00 am";0;50,001;49,999;0;0;0,996004;0,994867;0;19,9502;0;0;0;0;0,19805;1,0832;0,425047;0;0;998;55,1704;142,351;0,00625002;4,9;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,939989;0,3703
"Feb 12; 04:00 am";0;50,001;49,999;0;0;1,0018;0,996437;0;14,142;0;0;0;0;0,198883;1,0952;0,429757;0;0;998;70,5172;131,984;-0,2375;3,7;0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,969693;0,3703
"Feb 12; 05:00 am";0;50,001;49,999;0;0;1,00354;0,998329;0;6,73895;0;0;0;0;0,199912;1,10989;0,435522;0;0;998;82,0826;120,685;-0,7375;3,2;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,993091;0,3703
"Feb 12; 06:00 am";0;50,001;49,999;0;0;1,00139;0,999566;0;1,75678;0;0;0;0;0,200523;1,11862;0,438948;0;0;998;91,8693;109,076;-1,19375;3;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99953;0,3703
"Feb 12; 07:00 am";0;50,001;49,999;0;0;1,0033;0,997272;0;10,9198;0;0;0;0;0,20113;1,12817;0,442693;0;0;998;101,041;97,5245;-1,3375;3,8;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,981893;0,3703
"Feb 12; 08:00 am";0;50,001;49,999;0;0;0,995411;0,994748;0;20,3756;0;0;0;0;0,20113;1,12873;0,442913;0;0;998;110,399;86,6618;-1,18125;4,5;-0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,937431;0,3703
"Feb 12; 09:00 am";inf;293;393;581,181;0,913702;0,975693;0,992934;0,76423;29,6886;0,372144;-74,3108;116,763;228,055;5,1136;35,5662;13,9562;262,516;97,6935;998;120,634;76,3265;1,07188;5,7;2,4;669;27911;31,5786;31,5786;29,074;0;0;0;78,7043;0,86873;2,50466
"Feb 12; 10:00 am";inf;293;393;641,884;1;0,941376;0,99213;1;38,5714;0,493713;-60,7641;178,042;251,875;4,97926;35,697;14,0075;322,16;159,055;998;132,424;66,9941;2,24375;6,8;4,9;821;50246,9;55,4094;55,4094;52,3405;0;0;25,9726;133,082;0,781832;3,06886
"Feb 12; 11:00 am";inf;293;393;625,251;1;0,893505;0,991266;1;46,1784;0,411034;-43,8396;164,465;245,349;4,85792;35,5838;13,9631;354,337;145,644;998;146,387;59,4121;3,52812;7,1;7,2;903;50309,6;55,4094;55,4094;52,4058;0;0;12,5623;133,082;0,692416;3,00357
"Feb 12; 12:00 pm";inf;293;393;577,112;1;0,843752;0,990498;1;51,5459;0,342159;-23,0217;143,239;226,459;4,76445;35,3675;13,8782;364,147;124,596;998;162,747;54,3912;4,3125;6,8;9;928;46862,9;51,6786;51,6786;48,8156;0;0;0;124,596;0,621888;2,863
"Feb 12; 01:00 pm";inf;293;393;557,049;1;0,821851;0,990184;1;53,4321;0,316464;1,04256;134,628;218,586;4,69265;35,2362;13,8267;366,894;116,109;998;180,773;52,7033;5,0875;6,5;10,4;935;43350,2;47,9376;47,9376;45,1565;0;0;0;116,109;0,595775;2,78107
"Feb 12; 02:00 pm";inf;293;393;586,823;1;0,847232;0,990549;1;51,2239;0,347366;24,9588;146,258;230,269;4,65198;35,3881;13,8863;367,679;127,719;998;198,726;54,6672;5,49687;7,4;11,2;937;48167,2;53,068;53,068;50,1742;0;0;0;127,719;0,626279;2,89379
"Feb 12; 03:00 pm";inf;293;393;636,64;1;0,897917;0,991339;1;45,6047;0,419166;45,4719;168,3;249,818;4,63679;35,6421;13,9859;357,084;149,678;998;214,916;59,9144;5,64063;8,6;11,5;910;50291,2;55,4094;55,4094;52,3867;0;0;16,5954;133,082;0,699604;3,02271
"Feb 12; 04:00 pm";inf;293;393;667,428;1;0,945001;0,992204;1;37,828;0,504224;62,1183;185,854;261,899;4,65198;35,7084;14,012;331,578;167,19;998;228,703;67,6568;5,575;8,2;11,2;845;50206,7;55,4094;55,4094;52,2986;0;0;34,1075;133,082;0,789856;3,11075
"Feb 12; 05:00 pm";inf;293;393;602,087;0,823998;0,978223;0,993007;0,733151;28,7889;0,319706;74,9642;104,93;236,259;4,70797;35,7709;14,0365;269,579;86,1859;998;240,361;77,0909;4,86563;9,1;10,1;687;31063,7;34,8668;34,8668;32,358;0;0;0;86,1859;0,8764;2,50876
"Feb 12; 06:00 pm";0;50,001;49,999;212,133;0;0,996644;0,995001;0;19,4702;0;0;0;83,2411;0,181228;0,861204;0,337936;88,29;0;998;250,521;87,4441;4,025;6,8;8,4;225;-355,488;0;0;-0,3703;0;0;0;0;0,942815;0,3703
"Feb 12; 07:00 pm";0;50,001;49,999;0;0;1,00352;0,997507;0;9,99627;0;0;0;0;0,182983;0,877983;0,344521;0;0;998;259,864;98,3856;3,87187;6;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,984819;0,3703
"Feb 12; 08:00 pm";0;50,001;49,999;0;0;1,00071;0,99979;0;0,851971;0;0;0;0;0,184706;0,904835;0,355057;0;0;998;269,087;109,94;3,64063;4,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999889;0,3703
"Feb 12; 09:00 pm";0;50,001;49,999;0;0;1,00364;0,998118;0;7,58257;0;0;0;0;0,186398;0,930431;0,365101;0;0;998;279,013;121,519;3,175;2,9;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,991256;0,3703
"Feb 12; 10:00 pm";0;50,001;49,999;0;0;1,0013;0,996246;0;14,8672;0;0;0;0;0,18806;0,944349;0,370562;0;0;998;290,854;132,74;2,70937;5,5;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,966523;0,3703
"Feb 12; 11:00 pm";0;50,001;49,999;0;0;0,995082;0,994683;0;20,6049;0;0;0;0;0,189692;0,96791;0,379808;0;0;998;306,698;142,935;2,24375;4,5;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,93603;0,3703
"Feb 13; 12:00 am";0;50,001;49,999;0;0;0,989102;0,993668;0;24,1223;0;0;0;0;0,191294;0,989493;0,388277;0;0;998;329,848;150,725;2,16875;4,3;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,912675;0,3703
"Feb 13; 01:00 am";0;50,001;49,999;0;0;0,986864;0,99334;0;25,2189;0;0;0;0;0,192197;1,00253;0,393392;0;0;998;1,42195;153,656;2,00312;3,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,904687;0,3703
"Feb 13; 02:00 am";0;50,001;49,999;0;0;0,989442;0,993719;0;23,9472;0;0;0;0;0,193312;1,01708;0,399103;0;0;998;32,4519;150,187;1,58125;4;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,91392;0,3703
"Feb 13; 03:00 am";0;50,001;49,999;0;0;0,995585;0,994782;0;20,2528;0;0;0;0;0,194194;1,0286;0,403621;0;0;998;54,8151;142,094;1,41563;4,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,938174;0,3703
"Feb 13; 04:00 am";0;50,001;49,999;0;0;1,00161;0,996361;0;14,4306;0;0;0;0;0,194631;1,03432;0,405865;0;0;998;70,181;131,759;1,45;4,9;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,96845;0,3703
"Feb 13; 05:00 am";0;50,001;49,999;0;0;1,00358;0,99826;0;7,0128;0;0;0;0;0,195066;1,04073;0,408384;0;0;998;81,7774;120,476;1,71875;4,5;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,992519;0,3703
"Feb 13; 06:00 am";0;50,001;49,999;0;0;1,0012;0,999631;0;1,49545;0;0;0;0;0,195283;1,04334;0,409407;0;0;998;91,5893;108,87;1,69688;5,1;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999659;0,3703
"Feb 13; 07:00 am";0;50,001;49,999;0;0;1,00337;0,997337;0;10,6665;0;0;0;0;0,195715;1,04913;0,411679;0;0;998;100,779;97,3117;1,65313;5,7;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982721;0,3703
"Feb 13; 08:00 am";0;50,001;49,999;0;0;0,995764;0,994818;0;20,1245;0;0;0;0;0,195499;1,04447;0,40985;0;0;998;110,152;86,4457;1,51875;8,6;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,938947;0,3703
"Feb 13; 09:00 am";inf;293;393;490,278;0,93191;0,976394;0,992954;0,770218;29,4447;0,372766;-74,1846;101,325;192,385;4,96862;35,6891;14,0044;220,921;82,352;998;120,401;76,0798;3,5375;8,6;5,1;563;21960,9;24,7947;24,7947;22,8759;0;0;0;63,3629;0,870831;1,91872
"Feb 13; 10:00 am";inf;293;393;592,482;1;0,942703;0,992157;1;38,303;0,492081;-60,5344;164,575;232,49;4,82142;35,5976;13,9685;296,262;145,785;998;132,214;66,72;4,61875;7,4;7,9;755;50308,9;55,4094;55,4094;52,4051;0;0;12,7026;133,082;0,784744;3,00423
"Feb 13; 11:00 am";inf;293;393;425,973;1;0,89574;0,991303;1;45,8902;0,390341;-43,6332;112,332;167,152;4,72845;35,3304;13,8637;240,149;93,7399;998;146,221;59,1085;5,48125;8,2;9,7;612;34173,4;38,1727;38,1727;35,5973;0;0;0;93,7399;0,696035;2,57537
"Feb 13; 12:00 pm";inf;293;393;440,16;1;0,847104;0,990547;1;51,2358;0,330839;-22,888;109,687;172,719;4,61155;35,1966;13,8112;275,857;91,2643;998;162,656;54,0636;6,53125;7,8;12;703;33155,8;37,0907;37,0907;34,5373;0;0;0;91,2643;0,626117;2,55339
"Feb 13; 01:00 pm";inf;293;393;509,644;1;0,825791;0,990239;1;53,1095;0,316171;1,04681;123,769;199,984;4,5265;35,4495;13,9104;333,148;105,332;998;180,786;52,3674;7,1375;9,9;13,7;849;38926,7;43,2289;43,2289;40,5487;0;0;0;105,332;0,600288;2,68028
"Feb 13; 02:00 pm";inf;293;393;370,779;1;0,850582;0,990598;1;50,9074;0,322658;24,831;92,7815;145,494;4,4918;35,2763;13,8424;230,731;74,4473;998;198,839;54,344;7,68125;10,2;14,4;588;26201,6;29,7011;29,7011;27,2933;0;0;0;74,4473;0,630576;2,40784
"Feb 13; 03:00 pm";inf;293;393;297,5;1;0,900148;0,991376;1;45,3069;0,365012;45,2663;78,8446;116,739;4,48193;35,1074;13,7761;165,985;60,5865;998;215,1;59,6184;7,56875;9,4;14,6;423;20851,4;23,5633;23,5633;21,7202;0;0;0;60,5865;0,703309;1,8431
"Feb 13; 04:00 pm";inf;293;393;420,199;1;0,94632;0,992232;1;37,5494;0,475153;61,8854;117,176;164,886;4,4918;35,3359;13,8658;207,972;98,8186;998;228,927;67,3918;7,525;9,4;14,4;530;36257,7;40,3893;40,3893;37,7684;0;0;0;98,8186;0,792828;2,62092
"Feb 13; 05:00 pm";inf;293;393;142,322;0,842843;0,978912;0,993027;0,739238;28,5344;0,114877;74,8364;25,6;55,8471;4,55639;35,0179;13,741;63,5688;7,30261;998;240,605;76,8541;6,77188;10,2;13,1;162;-356,804;0;0;-0,37167;0;7,30261;0;0;0,878531;0,37167
"Feb 13; 06:00 pm";0;50,001;49,999;0,944319;0;0,996979;0,995073;0;19,2099;0;0;0;0,370551;0,173062;0,748405;0,293674;0,3924;0;998;250,778;87,2412;6,03125;8,6;11,5;1;-355,488;0;0;-0,3703;0;0;0;0;0,944319;0,3703
"Feb 13; 07:00 pm";0;50,001;49,999;0;0;1,00356;0,997574;0;9,73386;0;0;0;0;0,175768;0,787537;0,30903;0;0;998;260,136;98,1821;6,20313;6,8;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,985604;0,3703
"Feb 13; 08:00 pm";0;50,001;49,999;0;0;1,00049;0,999857;0;0,580986;0;0;0;0;0,178405;0,822025;0,322563;0;0;998;269,378;109,742;5,82813;6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999949;0,3703
"Feb 13; 09:00 pm";0;50,001;49,999;0;0;1,00366;0,998046;0;7,86708;0;0;0;0;0,180975;0,860731;0,337751;0;0;998;279,331;121,317;5,375;4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990588;0,3703
"Feb 13; 10:00 pm";0;50,001;49,999;0;0;1,00108;0,996166;0;15,1678;0;0;0;0;0,183478;0,894732;0,351093;0;0;998;291,205;132,519;4,92188;3;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,965164;0,3703
"Feb 13; 11:00 pm";0;50,001;49,999;0;0;0,994614;0,994594;0;20,9219;0;0;0;0;0,185918;0,92858;0,364375;0;0;998;307,068;142,68;4,23438;1,9;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,934068;0,3703
"Feb 14; 12:00 am";0;50,001;49,999;0;0;0,988455;0,993571;0;24,4489;0;0;0;0;0,188295;0,955505;0,37494;0;0;998;330,141;150,418;3,3125;2,4;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,910331;0,3703
"Feb 14; 01:00 am";0;50,001;49,999;0;0;0,986162;0,99326;0;25,5452;0;0;0;0;0,190611;0,986182;0,386978;0;0;998;1,42418;153,318;2,9375;1,8;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,902245;0,3703
"Feb 14; 02:00 am";0;50,001;49,999;0;0;0,988823;0,993626;0;24,2641;0;0;0;0;0,193312;1,02086;0,400587;0;0;998;32,1731;149,878;1,97187;1,6;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,911661;0,3703
"Feb 14; 03:00 am";0;50,001;49,999;0;0;0,99515;0,994696;0;20,5578;0;0;0;0;0,195715;1,0519;0,412766;0;0;998;54,464;141,832;1,10625;1,8;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,936318;0,3703
"Feb 14; 04:00 am";0;50,001;49,999;0;0;1,00141;0,996285;0;14,721;0;0;0;0;0,196997;1,06858;0,419311;0;0;998;69,8464;131,529;0,50625;2,9;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,967175;0,3703
"Feb 14; 05:00 am";0;50,001;49,999;0;0;1,00361;0,998191;0;7,28785;0;0;0;0;0,198468;1,08913;0,427374;0;0;998;81,4723;120,261;0,040625;2,6;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991921;0,3703
"Feb 14; 06:00 am";0;50,001;49,999;0;0;1,00101;0,999696;0;1,23316;0;0;0;0;0,199296;1,10112;0,432078;0;0;998;91,3089;108,658;0,109375;3,5;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999768;0,3703
"Feb 14; 07:00 am";0;50,001;49,999;0;0;1,00343;0,997401;0;10,4124;0;0;0;0;0,20032;1,11613;0,437968;0;0;998;100,517;97,0941;-0,3125;3,7;0;0;-355,488;0;0;-0,3703;0;0;0;0;0,983532;0,3703
"Feb 14; 08:00 am";0;50,001;49,999;0;0;0,99611;0,994889;0;19,8724;0;0;0;0;0,200523;1,11918;0,439167;0;0;998;109,904;86,2244;-0,4125;3,8;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,940452;0,3703
"Feb 14; 09:00 am";0;50,001;49,999;48,0108;0,950498;0,977086;0,992974;0,776316;29,1999;0,444139;-74,0561;10,2078;18,8394;0,197841;1,08192;0,424544;21,582;9,58541;998;120,167;75,8287;0,41875;4;1,2;55;-355,488;0;0;-0,3703;0;0;0;0;0,872923;0,3703
"Feb 14; 10:00 am";inf;293;393;81,1289;1;0,944019;0,992184;1;38,0327;0,096041;-60,3001;22,5674;31,835;5,13533;34,532;13,5503;40,4172;3,88171;998;132,003;66,4414;1,21875;4,3;2;103;-353,421;0;0;-0,368146;0;0;0;0;0,787659;0,368146
"Feb 14; 11:00 am";inf;293;393;113,346;1;0,897956;0,991339;1;45,5996;0,179246;-43,4223;29,9652;44,4771;5,07033;34,4049;13,5005;63,5688;11,3944;998;146,054;58,8006;1,71563;3,5;3,2;162;-361,236;0;0;-0,376288;0;5,87239;0;0;0,699669;0,376288
"Feb 14; 12:00 pm";-nan(ind);293;393;2,52149;1;0,850425;0,990596;1;50,9224;0;-22,7496;0,630845;0,989432;5,08652;34,1893;13,4159;1,5696;0;998;162,567;53,7318;2,19688;3,2;2,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,630372;0,3703
"Feb 14; 01:00 pm";-nan(ind);293;393;16,9355;1;0,829697;0,990295;1;52,7827;0;1,056;4,13252;6,64549;5,0488;34,1889;13,4157;10,9872;0;998;180,802;52,028;2,81875;3,2;3,6;28;-355,488;0;0;-0,3703;0;0;0;0;0,604839;0,3703
"Feb 14; 02:00 pm";-nan(ind);293;393;24,7619;1;0,853917;0,990648;1;50,5859;0;24,7076;6,22088;9,71656;5,03269;34,1356;13,3948;15,3036;0;998;198,958;54,0182;2,88438;2,9;3,9;39;-355,488;0;0;-0,3703;0;0;0;0;0,63492;0,3703
"Feb 14; 03:00 pm";-nan(ind);293;393;29,6965;1;0,902378;0,991414;1;45,0038;0;45,0638;7,8901;11,6529;5,02733;34,1989;13,4196;16,4808;0;998;215,291;59,3208;2,98438;3,2;4;42;-355,488;0;0;-0,3703;0;0;0;0;0,70706;0,3703
"Feb 14; 04:00 pm";-nan(ind);293;393;2,38752;1;0,947641;0,99226;1;37,2654;0;61,6543;0,666728;0,936861;5,0488;34,3565;13,4815;1,1772;0;998;229,157;67,1261;2,58437;4,3;3,6;3;-355,488;0;0;-0,3703;0;0;0;0;0,795839;0,3703
"Feb 14; 05:00 pm";-nan(ind);293;393;3,52274;0,86164;0,979602;0,993048;0,745292;28,2749;0;74,7092;0,653561;1,38232;5,07572;34,4359;13,5127;1,5696;0;998;240,855;76,617;2,1625;4,7;3,1;4;-355,488;0;0;-0,3703;0;0;0;0;0,880685;0,3703
"Feb 14; 06:00 pm";0;50,001;49,999;0;0;0,997311;0,995146;0;18,9447;0;0;0;0;0,195283;1,04244;0,409053;0;0;998;251,041;87,0372;1,4625;6,5;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,945832;0,3703
"Feb 14; 07:00 pm";0;50,001;49,999;0;0;1,0036;0,997642;0;9,46666;0;0;0;0;0,196572;1,06173;0,416625;0;0;998;260,413;97,9785;0,8625;5,1;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,986381;0,3703
"Feb 14; 08:00 pm";0;50,001;49,999;0;0;1,00026;0,999925;0;0,305336;0;0;0;0;0,197841;1,08004;0,423807;0;0;998;269,674;109,543;0,2625;6,2;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999986;0,3703
"Feb 14; 09:00 pm";0;50,001;49,999;0;0;1,00367;0,997973;0;8,15614;0;0;0;0;0,19909;1,09905;0,431265;0;0;998;279,653;121,113;-0,259375;7,8;0,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,989885;0,3703
"Feb 14; 10:00 pm";0;50,001;49,999;0;0;1,00084;0,996085;0;15,4727;0;0;0;0;0,200523;1,12193;0,440245;0;0;998;291,559;132,298;-0,959375;9,1;-0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,963758;0,3703
"Feb 14; 11:00 pm";0;50,001;49,999;0;0;0,994126;0,994503;0;21,2433;0;0;0;0;0,201732;1,14174;0,448018;0;0;998;307,441;142,422;-1,48125;9,7;-0,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,93205;0,3703
"Feb 15; 12:00 am";0;50,001;49,999;0;0;0,987783;0,993472;0;24,7797;0;0;0;0;0,203118;1,16456;0,456972;0;0;998;330,437;150,108;-2,10313;9,7;-1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,907926;0,3703
"Feb 15; 01:00 am";0;50,001;49,999;0;0;0,985434;0,993235;0;25,8755;0;0;0;0;0,20351;1,17201;0,459898;0;0;998;1,43298;152,977;-2,14687;10,7;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,899744;0,3703
"Feb 15; 02:00 am";0;50,001;49,999;0;0;0,988182;0,99353;0;24,5844;0;0;0;0;0,203899;1,1789;0,462599;0;0;998;31,9021;149,563;-2,19062;11;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,90935;0,3703
"Feb 15; 03:00 am";0;50,001;49,999;0;0;0,994699;0,99461;0;20,8652;0;0;0;0;0,204287;1,18551;0,465193;0;0;998;54,1171;141,564;-2,625;11;-2;0;-355,488;0;0;-0,3703;0;0;0;0;0,934421;0,3703
"Feb 15; 04:00 am";0;50,001;49,999;0;0;1,0012;0,996207;0;15,0129;0;0;0;0;0,20448;1,18903;0,466574;0;0;998;69,5133;131,293;-2,56875;11,2;-2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,965868;0,3703
"Feb 15; 05:00 am";0;50,001;49,999;0;0;1,00364;0,998122;0;7,56403;0;0;0;0;0,204673;1,18879;0,466482;0;0;998;81,1676;120,04;-2,90313;8,2;-2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,991298;0,3703
"Feb 15; 06:00 am";0;50,001;49,999;0;0;1,00081;0,999761;0;0,969976;0;0;0;0;0,204673;1,18827;0,466279;0;0;998;91,0283;108,442;-2,98125;7,8;-2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999857;0,3703
"Feb 15; 07:00 am";0;50,001;49,999;0;0;1,00348;0,997466;0;10,1573;0;0;0;0;0,204865;1,19252;0,467944;0;0;998;100,254;96,8718;-3,08125;8,6;-2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,984327;0,3703
"Feb 15; 08:00 am";0;50,001;49,999;0;0;0,996449;0,994959;0;19,6193;0;0;0;0;0,204865;1,19449;0,468719;0;0;998;109,654;85,9979;-3,2375;10,2;-2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,941944;0,3703
"Feb 15; 09:00 am";0;50,001;49,999;12,2501;0,969459;0,977769;0,992994;0,78252;28,9541;0,369659;-73,9252;2,67966;4,80694;0,201532;1,1401;0,447375;5,4936;2,03076;998;119,932;75,5731;-1,38125;11,8;-0,6;14;-355,488;0;0;-0,3703;0;0;0;0;0,875007;0,3703
"Feb 15; 10:00 am";0;50,001;49,999;44,2723;1;0,945322;0,992211;1;37,7606;0,532909;-60,0614;12,3324;17,3724;0,197841;1,08115;0,424245;21,9744;11,7103;998;131,792;66,1586;-0,51875;12,5;1,2;56;-355,488;0;0;-0,3703;0;0;0;0;0,790576;0,3703
"Feb 15; 11:00 am";inf;293;393;374,867;1;0,900152;0,991376;1;45,3064;0,383246;-43,207;99,3493;147,098;5,02197;36,1156;14,1718;209,149;80,1555;998;145,888;58,4885;1,6;15,2;4,1;533;26378,2;29,9043;29,9043;27,4773;0;0;0;74,9075;0,703316;2,42701
"Feb 15; 12:00 pm";-nan(ind);293;393;45,695;1;0,853714;0,990645;1;50,6057;0;-22,6067;11,4771;17,9307;4,958;35,4787;13,9218;28,2528;0;998;162,48;53,396;2,01875;14,2;5,3;72;-355,488;0;0;-0,3703;0;0;0;0;0,634653;0,3703
"Feb 15; 01:00 pm";inf;293;393;99,3368;1;0,833568;0,99035;1;52,4519;0,0869594;1,06995;24,3541;38,9797;4,88937;35,43;13,9027;63,9612;5,56203;998;180,822;51,6852;2,85;13,3;6,6;163;-355,046;0;0;-0,369839;0;5,56203;0;0;0,609428;0,369839
"Feb 15; 02:00 pm";inf;293;393;236,544;1;0,857233;0,990697;1;50,2597;0,281633;24,5886;59,6603;92,82;4,84225;35,4952;13,9283;145,188;40,8897;998;199,083;53,69;3,75;12,1;7,5;370;12645,5;14,861;14,861;13,1724;0;0;0;40,8897;0,639309;1,68856
"Feb 15; 03:00 pm";inf;293;393;461,345;1;0,904606;0,991452;1;44,6955;0,408206;44,8644;122,882;181,032;4,80583;35,9832;14,1198;254,668;103,957;998;215,488;59,0219;4,29375;13,7;8,2;649;38363,4;42,6295;42,6295;39,9619;0;0;0;103,957;0,710855;2,66766
"Feb 15; 04:00 pm";inf;293;393;513,682;1;0,948964;0,992288;1;36,9763;0,493689;61,425;143,653;201,569;4,80065;36,4124;14,2882;252,313;124,564;998;229,392;66,8597;4,39375;17,5;8,3;643;46849,6;51,6644;51,6644;48,8017;0;0;0;124,564;0,798884;2,86269
"Feb 15; 05:00 pm";inf;293;393;158,915;0,880386;0,980293;0,993069;0,751309;28,0104;0,16315;74,5827;30,3896;62,3583;4,85792;35,6985;14,0081;70,632;11,5236;998;241,11;76,3797;3,7625;15,2;7,2;180;-361,383;0;0;-0,37644;0;11,5236;0;0;0,882862;0,37644
"Feb 15; 06:00 pm";0;50,001;49,999;15,1576;0;0,997639;0,99522;0;18,6746;0;0;0;5,94786;0,187825;0,928605;0,364385;6,2784;0;998;251,309;86,832;3,04375;12,9;5,7;16;-355,488;0;0;-0,3703;0;0;0;0;0,947352;0,3703
"Feb 15; 07:00 pm";0;50,001;49,999;0;0;1,00363;0,997711;0;9,19476;0;0;0;0;0,188763;0,942628;0,369887;0;0;998;260,693;97,7749;3,19063;12,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987151;0,3703
"Feb 15; 08:00 pm";0;50,001;49,999;0;0;1,00002;0,999994;0;0,0251346;0;0;0;0;0,189923;0,958372;0,376065;0;0;998;269,973;109,345;2,925;12,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;1;0,3703
"Feb 15; 09:00 pm";0;50,001;49,999;0;0;1,00367;0,997899;0;8,44964;0;0;0;0;0,190839;0,972709;0,381691;0;0;998;279,979;120,909;2,8375;12,1;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989145;0,3703
"Feb 15; 10:00 pm";0;50,001;49,999;0;0;1,00058;0,996003;0;15,782;0;0;0;0;0,191747;0,987169;0,387365;0;0;998;291,918;132,075;2,51563;11;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,962304;0,3703
"Feb 15; 11:00 pm";0;50,001;49,999;0;0;0,993617;0,99441;0;21,5689;0;0;0;0;0,192868;1,00439;0,394121;0;0;998;307,817;142,163;2,09375;10,2;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,929976;0,3703
"Feb 16; 12:00 am";0;50,001;49,999;0;0;0,987085;0,993371;0;25,1147;0;0;0;0;0,193754;1,0175;0,399265;0;0;998;330,735;149,796;2,1625;10,2;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,90546;0,3703
"Feb 16; 01:00 am";0;50,001;49,999;0;0;0,984679;0,993209;0;26,2098;0;0;0;0;0,194631;1,03091;0,404528;0;0;998;1,44805;152,632;1,52813;9,7;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,897183;0,3703
"Feb 16; 02:00 am";0;50,001;49,999;0;0;0,987518;0,993433;0;24,9078;0;0;0;0;0,195715;1,04733;0,410974;0;0;998;31,6389;149,244;1,2625;9,4;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,906987;0,3703
"Feb 16; 03:00 am";0;50,001;49,999;0;0;0,994232;0,994522;0;21,1747;0;0;0;0;0,196572;1,06011;0,415986;0;0;998;53,7745;141,29;0,940625;10,2;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,932483;0,3703
"Feb 16; 04:00 am";0;50,001;49,999;0;0;1,00097;0,99613;0;15,3063;0;0;0;0;0,197209;1,07013;0,419918;0;0;998;69,1821;131,051;0,875;9,1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,964529;0,3703
"Feb 16; 05:00 am";0;50,001;49,999;0;0;1,00366;0,998052;0;7,84125;0;0;0;0;0,19763;1,07695;0,422594;0;0;998;80,8634;119,815;0,753125;6;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99065;0,3703
"Feb 16; 06:00 am";0;50,001;49,999;0;0;1,0006;0,999826;0;0,70597;0;0;0;0;0,197841;1,08011;0,423835;0;0;998;90,7475;108,22;1,12188;5,3;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999924;0,3703
"Feb 16; 07:00 am";0;50,001;49,999;0;0;1,00353;0,997532;0;9,90149;0;0;0;0;0,198259;1,08626;0,42625;0;0;998;99,9908;96,6449;0,921875;5,5;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,985105;0,3703
"Feb 16; 08:00 am";0;50,001;49,999;0;0;0,99678;0,99503;0;19,3653;0;0;0;0;0,198259;1,08628;0,426254;0;0;998;109,405;85,7664;0,84375;6,2;1;0;-355,488;0;0;-0,3703;0;0;0;0;0,943424;0,3703
"Feb 16; 09:00 am";inf;293;393;342,062;0,988784;0,978444;0,993013;0,788826;28,7075;0,379942;-73,7921;76,986;134,225;5,03269;35,19;13,8086;153,036;58,1448;998;119,697;75,3133;3,11875;6,2;3,9;390;11890,9;14,1029;14,1029;12,3864;0;0;0;39,1556;0,877083;1,71649
"Feb 16; 10:00 am";inf;293;393;493,554;1;0,946614;0,992238;1;37,4866;0,487185;-59,8183;137,675;193,671;4,89988;35,3386;13,8669;244,073;118,909;998;131,581;65,8715;4,60313;6,2;6,4;622;44504,8;49,167;49,167;46,3592;0;0;0;118,909;0,793495;2,80783
"Feb 16; 11:00 am";inf;293;393;526,696;1;0,902328;0,991413;1;45,0107;0,415009;-42,9874;139,93;206,676;4,77477;35,2514;13,8326;292,338;121,323;998;145,722;58,1722;6,06563;6;8,8;745;45503,5;50,2306;50,2306;47,3994;0;0;0;121,323;0,706975;2,83111
"Feb 16; 12:00 pm";inf;293;393;500,943;1;0,85697;0,990693;1;50,2858;0,350644;-22,4596;126,307;196,57;4,67228;35,0707;13,7618;307,642;107,873;998;162,394;53,0564;7,75313;5,7;10,8;784;39968;44,337;44,337;41,6333;0;0;0;107,873;0,638958;2,70374
"Feb 16; 01:00 pm";inf;293;393;493,697;1;0,837402;0,990405;1;52,117;0,327649;1,0885;121,602;193,727;4,59646;34,7494;13,6357;315,49;103,37;998;180,847;51,3391;8,47188;4;12,3;804;38122,9;42,3736;42,3736;39,7113;0;0;0;103,37;0,614051;2,66228
"Feb 16; 02:00 pm";inf;293;393;421,006;1;0,860528;0,990747;1;49,9288;0,344098;24,4739;106,598;165,203;4,56138;34,9915;13,7306;256,63;88,3058;998;199,213;53,3594;8,78125;6,5;13;654;31937,8;35,7959;35,7959;33,2685;0;0;0;88,3058;0,64374;2,52732
"Feb 16; 03:00 pm";inf;293;393;525,298;1;0,906828;0,99149;1;44,3821;0,422755;44,668;140,266;206,127;4,53644;35,1708;13,801;288,414;121,928;998;215,691;58,7216;8,96875;6,5;13,5;735;45754,4;50,4978;50,4978;47,6608;0;0;0;121,928;0,714691;2,83698
"Feb 16; 04:00 pm";inf;293;393;530,899;1;0,950287;0,992316;1;36,6821;0,501451;61,1976;148,679;208,325;4,55139;35,3372;13,8663;259,769;130,261;998;229,634;66,5929;9,37187;7,4;13,2;662;49235,2;54,2058;54,2058;51,2867;0;0;0;130,261;0,801962;2,91912
"Feb 16; 05:00 pm";inf;293;393;97,3565;0,899077;0,980984;0,99309;0,757287;27,7412;0,0205601;74,4569;19,1781;38,2027;4,62668;34,8215;13,664;43,164;0,887455;998;241,37;76,1423;8,73125;8,6;11,7;110;-355,488;0;0;-0,3703;0;0,887455;0;0;0,885059;0,3703
"Feb 16; 06:00 pm";0;50,001;49,999;4,74439;0;0,997964;0,995296;0;18,3998;0;0;0;1,8617;0,177358;0,796376;0,312498;1,962;0;998;251,581;86,626;8,65;9,7;9,9;5;-355,488;0;0;-0,3703;0;0;0;0;0,948877;0,3703
"Feb 16; 07:00 pm";0;50,001;49,999;0;0;1,00365;0,997781;0;8,91828;0;0;0;0;0,178405;0,811125;0,318285;0;0;998;260,978;97,5714;8,64063;9,1;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,98791;0,3703
"Feb 16; 08:00 pm";0;50,001;49,999;0;0;1,00023;0,999936;0;0,259502;0;0;0;0;0,179698;0,832671;0,32674;0;0;998;270,277;109,146;8,375;7,4;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,99999;0,3703
"Feb 16; 09:00 pm";0;50,001;49,999;0;0;1,00366;0,997824;0;8,74745;0;0;0;0;0,180975;0,851417;0,334096;0;0;998;280,309;120,705;7,64063;6,5;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988368;0,3703
"Feb 16; 10:00 pm";0;50,001;49,999;0;0;1,00031;0,99592;0;16,0955;0;0;0;0;0,181984;0,863943;0,339011;0;0;998;292,279;131,851;7,24063;6,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,960801;0,3703
"Feb 16; 11:00 pm";0;50,001;49,999;0;0;0,993087;0,994316;0;21,8986;0;0;0;0;0,183231;0,87492;0,343318;0;0;998;308,196;141,901;6,81875;8,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,927845;0,3703
"Feb 17; 12:00 am";0;50,001;49,999;0;0;0,986361;0,993269;0;25,4536;0;0;0;0;0,184462;0,891907;0,349984;0;0;998;331,036;149,481;6,39687;7,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,902933;0,3703
"Feb 17; 01:00 am";0;50,001;49,999;0;0;0,983898;0,993183;0;26,5479;0;0;0;0;0,185435;0,901776;0,353857;0;0;998;1,46908;152,283;5,84062;9,1;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,894561;0,3703
"Feb 17; 02:00 am";0;50,001;49,999;0;0;0,986831;0,993335;0;25,2344;0;0;0;0;0,186876;0,921201;0,361479;0;0;998;31,3832;148,92;5,55312;9,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,904571;0,3703
"Feb 17; 03:00 am";0;50,001;49,999;0;0;0,993748;0,994433;0;21,4864;0;0;0;0;0,187352;0,928605;0,364384;0;0;998;53,4364;141,011;5,74375;8,6;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,930504;0,3703
"Feb 17; 04:00 am";0;50,001;49,999;0;0;1,00073;0,996051;0;15,6011;0;0;0;0;0,187825;0,931781;0,365631;0;0;998;68,8527;130,804;5,54375;10,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,963157;0,3703
"Feb 17; 05:00 am";0;50,001;49,999;0;0;1,00367;0,997983;0;8,11944;0;0;0;0;0,188295;0,941478;0,369436;0;0;998;80,5597;119,585;5,34375;8,6;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989976;0,3703
"Feb 17; 06:00 am";0;50,001;49,999;0;0;1,00038;0,999891;0;0,441208;0;0;0;0;0,188529;0,944697;0,370699;0;0;998;90,4665;107,994;5,24375;8,6;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99997;0,3703
"Feb 17; 07:00 am";0;50,001;49,999;0;0;1,00357;0,997597;0;9,64491;0;0;0;0;0,188763;0,948584;0,372224;0;0;998;99,7269;96,4136;5,14375;8,2;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,985865;0,3703
"Feb 17; 08:00 am";0;50,001;49,999;0;0,00846568;0,997364;0,995158;0;18,901;0;-80,3188;0;0;0,188763;0,949971;0,372769;0;0;998;109,154;85,5301;5,14375;7,4;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946079;0,3703
"Feb 17; 09:00 am";0;50,001;49,999;0,879199;1;0,979126;0,993034;0,797505;28,4542;0;-73,6088;0,202468;0,344997;0,186159;0,915129;0,359097;0,3924;0;998;119,461;75,0493;6,16563;7,4;6,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,879199;0,3703
"Feb 17; 10:00 am";0;50,001;49,999;15,1319;1;0,947893;0,992265;1;37,2109;0,496068;-59,571;4,22681;5,93775;0,182983;0,880079;0,345343;7,4556;3,69849;998;131,369;65,5804;6,60625;5,5;7,7;19;-355,488;0;0;-0,3703;0;0;0;0;0,796415;0,3703
"Feb 17; 11:00 am";inf;293;393;99,4903;1;0,904483;0,991449;1;44,7126;0,148541;-42,7638;26,4963;39,04;4,74386;34,6386;13,5922;54,936;8,16023;998;145,557;57,852;7,8375;6,5;9,4;140;-357,698;0;0;-0,372602;0;0;0;0;0,710645;0,372602
"Feb 17; 12:00 pm";inf;293;393;84,9135;1;0,860192;0,990742;1;49,9628;0,0612001;-22,3083;21,4914;33,3201;4,67737;34,7709;13,6441;51,7968;3,16997;998;162,311;52,7129;8,66875;8,2;10,7;132;-352,754;0;0;-0,367452;0;0;0;0;0,643284;0,367452
"Feb 17; 01:00 pm";inf;293;393;118,173;1;0,841196;0,99046;1;51,7783;0,146035;1,11149;29,2405;46,371;4,61155;34,8723;13,6839;74,9484;10,9451;998;180,875;50,9897;9,30469;9,1;12;191;-360,729;0;0;-0,375759;0;6,98459;0;0;0,618706;0,375759
"Feb 17; 02:00 pm";-nan(ind);293;393;2,59284;1;0,863799;0,990796;1;49,5933;0;24,3634;0,65903;1,01743;4,62668;34,7786;13,6471;1,5696;0;998;199,35;53,0267;10,5281;9,7;11,7;4;-355,488;0;0;-0,3703;0;0;0;0;0,64821;0,3703
"Feb 17; 03:00 pm";-nan(ind);293;393;38,084;1;0,909043;0,991528;1;44,0638;0;44,4748;10,1945;14,9442;4,59144;34,6508;13,597;20,7972;0;998;215,9;58,4202;10,9937;8,2;12,4;53;-355,488;0;0;-0,3703;0;0;0;0;0,718566;0,3703
"Feb 17; 04:00 pm";0;50,001;49,999;0,80507;1;0,951609;0,992345;1;36,383;0;60,9721;0,225781;0,315909;0,172236;0,738743;0,289883;0,3924;0;998;229,881;66,3256;10,4719;8,6;11,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,80507;0,3703
"Feb 17; 05:00 pm";0;50,001;49,999;0,887274;0,917706;0,981674;0,993112;0,763224;27,4674;0;74,3319;0,179934;0,348166;0,174423;0,767656;0,301228;0,3924;0;998;241,635;75,9049;9,67188;7,8;11;1;-355,488;0;0;-0,3703;0;0;0;0;0,887274;0,3703
"Feb 17; 06:00 pm";0;50,001;49,999;0;0;0,998284;0,995372;0;18,1204;0;0;0;0;0,176831;0,800116;0,313966;0;0;998;251,857;86,4193;8,85;6,8;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,950405;0,3703
"Feb 17; 07:00 pm";0;50,001;49,999;0;0;1,00366;0,997852;0;8,63735;0;0;0;0;0,178665;0,817269;0,320697;0;0;998;261,267;97,368;8,30625;8,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,988659;0,3703
"Feb 17; 08:00 pm";0;50,001;49,999;0;0;1,00047;0,999865;0;0,548455;0;0;0;0;0,179955;0,826555;0,32434;0;0;998;270,584;108,947;8,19687;10,5;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999954;0,3703
"Feb 17; 09:00 pm";0;50,001;49,999;0;0;1,00364;0,997748;0;9,04947;0;0;0;0;0,181481;0,843797;0,331106;0;0;998;280,642;120,5;7,90938;11,5;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,987553;0,3703
"Feb 17; 10:00 pm";0;50,001;49,999;0;0;1,00003;0,995834;0;16,413;0;0;0;0;0,182983;0,864181;0,339104;0;0;998;292,644;131,626;7,54375;11,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,95925;0,3703
"Feb 17; 11:00 pm";0;50,001;49,999;0;0;0,992535;0,99422;0;22,2323;0;0;0;0;0,184706;0,886791;0,347977;0;0;998;308,578;141,638;6,84375;11,6;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,925658;0,3703
"Feb 18; 12:00 am";0;50,001;49,999;0;0;0,98561;0,993241;0;25,7965;0;0;0;0;0,186159;0,908388;0,356452;0;0;998;331,339;149,164;6,16563;10,7;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,900346;0,3703
"Feb 18; 01:00 am";0;50,001;49,999;0;0;0,983088;0,993157;0;26,8897;0;0;0;0;0,187825;0,933114;0,366154;0;0;998;1,49577;151,932;5,46562;9,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,891879;0,3703
"Feb 18; 02:00 am";0;50,001;49,999;0;0;0,986121;0,993258;0;25,564;0;0;0;0;0,189461;0,959482;0,376501;0;0;998;31,1351;148,592;4,76563;7,4;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,902104;0,3703
"Feb 18; 03:00 am";0;50,001;49,999;0;0;0,993247;0,994344;0;21,8002;0;0;0;0;0,190839;0,978929;0,384132;0;0;998;53,1028;140,727;4,24375;7,1;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,928484;0,3703
"Feb 18; 04:00 am";0;50,001;49,999;0;0;1,00049;0,995972;0;15,8973;0;0;0;0;0,191747;0,99156;0,389088;0;0;998;68,5253;130,552;3,76563;7,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,961754;0,3703
"Feb 18; 05:00 am";0;50,001;49,999;0;0;1,00367;0,997912;0;8,39853;0;0;0;0;0,192421;1,00209;0,39322;0;0;998;80,2567;119,349;3,54375;6,2;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,989276;0,3703
"Feb 18; 06:00 am";0;50,001;49,999;0;0;1,00015;0,999957;0;0,175755;0;0;0;0;0,19309;1,00982;0,396252;0;0;998;90,1856;107,763;3,24375;7,8;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,999995;0,3703
"Feb 18; 07:00 am";0;50,001;49,999;0;0;1,00361;0,997662;0;9,38764;0;0;0;0;0,193533;1,01584;0,398616;0;0;998;99,4627;96,1778;3,04375;8,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986607;0,3703
"Feb 18; 08:00 am";0;50,001;49,999;0;0,028497;0,997673;0,995228;0;18,6461;0;-80,1875;0;0;0,193533;1,01655;0,398893;0;0;998;108,903;85,2892;3,04375;7,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,947512;0,3703
"Feb 18; 09:00 am";0;50,001;49,999;53,7636;1;0,979821;0,993055;0,80938;28,1918;0,501397;-73,3577;12,5746;21,0969;0,190382;0,974975;0,38258;23,9364;12,0016;998;119,225;74,7813;4,44375;6,8;4,6;61;-355,488;0;0;-0,3703;0;0;0;0;0,881371;0,3703
"Feb 18; 10:00 am";0;50,001;49,999;23,1807;1;0,949159;0,992292;1;36,9334;0,520504;-59,3197;6,48393;9,09611;0,188529;0,948711;0,372274;11,3796;5,92312;998;131,156;65,2853;5,16563;6,8;5,4;29;-355,488;0;0;-0,3703;0;0;0;0;0,799335;0,3703
"Feb 18; 11:00 am";inf;293;393;87,862;1;0,906617;0,991486;1;44,4121;0,100286;-42,5362;23,4555;34,4771;4,86839;35,0326;13,7468;48,2652;4,84033;998;145,391;57,5278;6,21875;9,4;7;123;-354,339;0;0;-0,369103;0;3,77591;0;0;0,714325;0,369103
"Feb 18; 12:00 pm";inf;293;393;89,3731;1;0,863379;0,99079;1;49,6367;0,0785177;-22,1531;22,7051;35,07;4,79546;34,8058;13,6578;54,1512;4,25183;998;162,229;52,3657;7,38437;7,8;8,4;138;-353,772;0;0;-0,368513;0;4,25183;0;0;0,647631;0,368513
