"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Feb 18; 01:00 pm";inf;293;393;314,189;1;0,84495;0,990515;1;51,4358;0,301544;1,13876;78,0938;123,288;4,72333;35,0004;13,7341;197,77;59,6363;998;180,908;50,6373;7,69063;7,1;9,8;504;20454,2;23,1418;23,1418;21,3064;0;0;0;59,6363;0,623391;1,83539
"Feb 18; 02:00 pm";inf;293;393;224,534;1;0,867044;0,990846;1;49,2533;0,288105;24,257;57,2879;88,1073;4,68755;34,9398;13,7104;134,986;38,89;998;199,492;52,6919;7,53125;7,8;10,5;344;11820,8;13,9869;13,9869;12,3134;0;0;0;38,89;0,652716;1,67356
"Feb 18; 03:00 pm";-nan(ind);293;393;6,50228;1;0,911249;0,991566;1;43,7407;0;44,2848;1,74485;2,5515;4,69776;34,5408;13,5538;3,5316;0;998;216,115;58,1177;7,01875;7,1;10,3;9;-355,488;0;0;-0,3703;0;0;0;0;0,722476;0,3703
"Feb 18; 04:00 pm";-nan(ind);293;393;8,89026;1;0,952928;0,992373;1;36,079;0;60,7485;2,49679;3,48854;4,74386;34,5368;13,5522;4,3164;0;998;230,133;66,058;7,72031;6,8;9,4;11;-355,488;0;0;-0,3703;0;0;0;0;0,808205;0,3703
"Feb 18; 05:00 pm";-nan(ind);293;393;40,0277;0,936272;0,982363;0,993133;0,769119;27,1889;0;74,2078;8,35159;15,7069;4,76445;34,6021;13,5779;17,658;0;998;241,905;75,6675;7,75;6,8;9;45;-355,488;0;0;-0,3703;0;0;0;0;0,889505;0,3703
"Feb 18; 06:00 pm";0;50,001;49,999;0,951935;0;0,998599;0,99545;0;17,8364;0;0;0;0,373539;0,182235;0,868051;0,340623;0,3924;0;998;252,138;86,2121;5,8125;6,2;8;1;-355,488;0;0;-0,3703;0;0;0;0;0,951935;0,3703
"Feb 18; 07:00 pm";0;50,001;49,999;0;0;1,00367;0,997924;0;8,35207;0;0;0;0;0,183725;0,887309;0,34818;0;0;998;261,56;97,1647;5,05625;6;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989394;0,3703
"Feb 18; 08:00 pm";0;50,001;49,999;0;0;1,00071;0,999792;0;0,841606;0;0;0;0;0,185193;0,907891;0,356256;0;0;998;270,895;108,748;4,6125;5,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999892;0,3703
"Feb 18; 09:00 pm";0;50,001;49,999;0;0;1,00361;0,99767;0;9,35555;0;0;0;0;0,186638;0,927917;0,364115;0;0;998;280,979;120,294;4,16875;4,7;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,986699;0,3703
"Feb 18; 10:00 pm";0;50,001;49,999;0;0;0,999728;0,995748;0;16,7346;0;0;0;0;0,188295;0,954864;0,374688;0;0;998;293,013;131,4;3,70313;2,6;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957649;0,3703
"Feb 18; 11:00 pm";0;50,001;49,999;0;0;0,99196;0,994122;0;22,5698;0;0;0;0;0,189692;0,973218;0,381891;0;0;998;308,961;141,373;3,3375;2,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,923412;0,3703
"Feb 19; 12:00 am";0;50,001;49,999;0;0;0,984832;0,993214;0;26,1431;0;0;0;0;0,191067;0,9906;0,388711;0;0;998;331,644;148,845;3,05;2,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,897696;0,3703
"Feb 19; 01:00 am";0;50,001;49,999;0;0;0,982249;0,99313;0;27,235;0;0;0;0;0,192197;1,00391;0,393936;0;0;998;1,52783;151,577;2,55;2,9;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,889137;0,3703
"Feb 19; 02:00 am";0;50,001;49,999;0;0;0,985387;0,993233;0;25,8966;0;0;0;0;0,193533;1,02231;0,401153;0;0;998;30,8943;148,259;2,10625;2,4;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,899584;0,3703
"Feb 19; 03:00 am";0;50,001;49,999;0;0;0,992729;0,994253;0;22,116;0;0;0;0;0,194849;1,03951;0,407903;0;0;998;52,7738;140,438;1,6625;2,6;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,926423;0,3703
"Feb 19; 04:00 am";0;50,001;49,999;0;0;1,00023;0,995893;0;16,1947;0;0;0;0;0,195499;1,0473;0,410959;0;0;998;68,2001;130,295;1,3625;3,8;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,960319;0,3703
"Feb 19; 05:00 am";0;50,001;49,999;0;0;1,00366;0,997841;0;8,67844;0;0;0;0;0,196144;1,05682;0,414697;0;0;998;79,9545;119,109;1,375;2,9;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,988551;0,3703
"Feb 19; 06:00 am";0;50,001;49,999;0;0;1,00008;0,999978;0;0,0903274;0;0;0;0;0,196572;1,06181;0,416655;0;0;998;89,9047;107,528;1,175;4,9;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999999;0,3703
"Feb 19; 07:00 am";0;50,001;49,999;0;0;1,00363;0,997727;0;9,12972;0;0;0;0;0,197209;1,07103;0,420271;0;0;998;99,1981;95,9378;1,10938;4,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,987332;0,3703
"Feb 19; 08:00 am";0;50,001;49,999;0;0,0488697;0,997975;0,995298;0;18,3905;0;-80,0541;0;0;0,197209;1,07079;0,42018;0;0;998;108,652;85,0437;1,26563;5,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,948928;0,3703
"Feb 19; 09:00 am";0;50,001;49,999;15,9036;1;0,980506;0,993075;0,821431;27,9282;0,451764;-73,1025;3,77775;6,24059;0,192421;1,00517;0,39443;7,0632;3,1909;998;118,987;74,5093;2,84063;4,3;3,7;18;-355,488;0;0;-0,3703;0;0;0;0;0,883535;0,3703
"Feb 19; 10:00 am";inf;293;393;427,601;1;0,950412;0,992319;1;36,6541;0,483769;-59,0645;119,766;167,791;4,86315;34,9727;13,7233;209,149;101,18;998;130,943;64,9865;4,83437;4,5;7,1;533;30681,4;34,514;34,514;31,9598;0;0;0;85,3817;0,802254;2,55425
"Feb 19; 11:00 am";inf;293;393;639,033;1;0,90873;0,991522;1;44,1092;0,436436;-42,305;170,999;250,757;4,70797;35,3513;13,8718;349,236;152,419;998;145,226;57,2;6,46719;5,7;10,1;890;50278,5;55,4094;55,4094;52,3734;0;0;19,337;133,082;0,718015;3,03596
"Feb 19; 12:00 pm";inf;293;393;612,878;1;0,86653;0,990838;1;49,3076;0,3738;-21,9942;156,276;240,493;4,59646;35,1713;13,8012;368,856;137,879;998;162,149;52,015;7,3;5,5;12,3;940;50343,8;55,4094;55,4094;52,4415;0;0;4,79633;133,082;0,651997;2,96791
"Feb 19; 01:00 pm";inf;293;393;544,567;1;0,848662;0,99057;1;51,0896;0,346072;1,17012;135,958;213,688;4,5265;34,8975;13,6938;340,211;117,737;998;180,944;50,282;7,68437;4,7;13,7;867;44021,4;48,6523;48,6523;45,8556;0;0;0;117,737;0,628104;2,7966
"Feb 19; 02:00 pm";inf;293;393;523,176;1;0,870261;0,990896;1;48,909;0,370818;24,1547;133,986;205,294;4,48193;34,8583;13,6784;312,35;115,825;998;199,639;52,3551;8,0375;4,7;14,6;796;43233,5;47,8133;47,8133;45,0349;0;0;0;115,825;0,657256;2,77837
"Feb 19; 03:00 pm";inf;293;393;645,786;1;0,913444;0,991605;1;43,413;0,445907;44,0978;173,717;253,407;4,46222;34,9215;13,7032;348,844;155,552;998;216,336;57,8143;8,35938;3,7;15;889;50263,7;55,4094;55,4094;52,358;0;0;22,4695;133,082;0,726419;3,05135
"Feb 19; 04:00 pm";inf;293;393;684,793;1;0,954243;0,992402;1;35,7704;0,526675;60,527;192,592;268,713;4,47207;34,8963;13,6933;331,186;174,427;998;230,391;65,7901;8,55;2,9;14,8;844;50169,5;55,4094;55,4094;52,2599;0;0;41,3448;133,082;0,811366;3,14948
"Feb 19; 05:00 pm";inf;293;393;655,436;0,954771;0,983048;0,993155;0,774969;26,906;0,424334;74,0845;140,617;257,193;4,5265;34,9316;13,7071;288,414;122,384;998;242,18;75,4303;7,91875;3;13,7;735;45943,2;50,699;50,699;47,8575;0;0;0;122,384;0,89175;2,8414
"Feb 19; 06:00 pm";0;50,001;49,999;299,388;0;0,998909;0,995528;0;17,5481;0;0;0;117,48;0,171682;0,782673;0,307121;123,214;0;998;252,423;86,0044;6,84375;1,8;12;314;-355,488;0;0;-0,3703;0;0;0;0;0,953464;0,3703
"Feb 19; 07:00 pm";0;50,001;49,999;0;0;1,00367;0,997997;0;8,06258;0;0;0;0;0,173608;0,791028;0,3104;0;0;998;261,857;96,9616;7,2375;1,9;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,990115;0,3703
"Feb 19; 08:00 pm";0;50,001;49,999;0;0;1,00094;0,999719;0;1,13883;0;0;0;0;0,1755;0,807379;0,316816;0;0;998;271,209;108,548;6,69375;2,4;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,999802;0,3703
"Feb 19; 09:00 pm";0;50,001;49,999;0;0;1,00357;0,997591;0;9,66559;0;0;0;0;0,177358;0,82403;0,323349;0;0;998;281,319;120,088;6,30625;3;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,985804;0,3703
"Feb 19; 10:00 pm";0;50,001;49,999;0;0;0,99941;0,99566;0;17,06;0;0;0;0;0,179183;0,855624;0,335747;0;0;998;293,383;131,173;6,075;1,3;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,955998;0,3703
"Feb 19; 11:00 pm";0;50,001;49,999;0;0;0,991362;0,994023;0;22,9112;0;0;0;0;0,180975;0,873191;0,34264;0;0;998;309,347;141,106;5,6875;1,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,921109;0,3703
"Feb 20; 12:00 am";0;50,001;49,999;0;0;0,984025;0,993187;0;26,4934;0;0;0;0;0,182734;0,899648;0,353022;0;0;998;331,95;148,522;5,3;0,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,894986;0,3703
"Feb 20; 01:00 am";0;50,001;49,999;0;0;0,981382;0,993102;0;27,5839;0;0;0;0;0,183971;0,912539;0,358081;0;0;998;1,56496;151,219;4,87813;0,8;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,886333;0,3703
"Feb 20; 02:00 am";0;50,001;49,999;0;0;0,984629;0,993207;0;26,232;0;0;0;0;0,185435;0,930616;0,365174;0;0;998;30,6608;147,922;4,5125;0,6;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,897011;0,3703
"Feb 20; 03:00 am";0;50,001;49,999;0;0;0,992194;0,994162;0;22,4337;0;0;0;0;0,186638;0,939971;0,368845;0;0;998;52,4494;140,144;4,24687;1,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,924322;0,3703
"Feb 20; 04:00 am";0;50,001;49,999;0;0;0,999955;0,995813;0;16,4933;0;0;0;0;0,187352;0,949415;0,37255;0;0;998;67,8771;130,033;4,10313;1,1;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,958853;0,3703
"Feb 20; 05:00 am";0;50,001;49,999;0;0;1,00365;0,997771;0;8,9591;0;0;0;0;0,18806;0,96063;0,376951;0;0;998;79,6531;118,864;4,0375;0,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9878;0,3703
"Feb 20; 06:00 am";0;50,001;49,999;0;0;1,00031;0,999912;0;0,356976;0;0;0;0;0,188763;0,967655;0,379708;0;0;998;89,624;107,288;4,05;0,8;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999981;0,3703
"Feb 20; 07:00 am";0;50,001;49,999;0;0;1,00365;0,997793;0;8,87122;0;0;0;0;0,189229;0,970501;0,380825;0;0;998;98,9333;95,6937;3,92812;1,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,988037;0,3703
"Feb 20; 08:00 am";0;50,001;49,999;0;0,0695758;0,998268;0,995368;0;18,1344;0;-79,9187;0;0;0,189229;0,972192;0,381488;0;0;998;108,4;84,7939;4,00625;1;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,950329;0,3703
"Feb 20; 09:00 am";inf;293;393;340,991;1;0,981182;0,993096;0,833651;27,6635;0,424396;-72,8434;82,2622;133,805;4,81102;33,9858;13,336;151,074;64,1152;998;118,75;74,2336;6,225;0,7;8,1;385;14358,1;16,7211;16,7211;14,9564;0;0;0;45,126;0,88569;1,7647
"Feb 20; 10:00 am";inf;293;393;66,8292;1;0,951652;0,992346;1;36,3732;0,0239557;-58,8055;18,7431;26,2238;4,76445;33,635;13,1984;32,5692;0,780219;998;130,73;64,6839;6,1875;1,1;9;83;-355,488;0;0;-0,3703;0;0,780219;0;0;0,805171;0,3703
"Feb 20; 11:00 am";inf;293;393;171,046;1;0,91082;0,991559;1;43,804;0,299427;-42,0703;45,8771;67,1183;4,67228;34,0432;13,3585;92,9988;27,8463;998;145,061;56,8684;7,44063;2,3;10,8;237;7328,14;9,22692;9,22692;7,63348;0;0;0;27,8463;0,721712;1,59345
"Feb 20; 12:00 pm";-nan(ind);293;393;6,5638;1;0,869644;0,990886;1;48,9756;0;-21,8318;1,67979;2,57564;4,66212;34,0084;13,3449;3,924;0;998;162,071;51,6609;8,96875;3,5;11;10;-355,488;0;0;-0,3703;0;0;0;0;0,65638;0,3703
"Feb 20; 01:00 pm";inf;293;393;89,8637;1;0,852329;0,990624;1;50,7398;0,0807078;1,20542;22,5338;35,2625;4,63679;34,1485;13,3999;55,7208;4,4971;998;180,985;49,9237;10,1719;3,7;11,5;142;-354,007;0;0;-0,368758;0;4,4971;0;0;0,632843;0,368758
"Feb 20; 02:00 pm";inf;293;393;257,451;1;0,873448;0,990945;1;48,5606;0,314893;24,0563;66,1781;101,024;4,58642;34,468;13,5253;152,644;48,0664;998;199,793;52,0164;9,375;4,3;12,5;389;15623,1;18,0175;18,0175;16,274;0;0;0;48,0664;0,661828;1,74351
"Feb 20; 03:00 pm";-nan(ind);293;393;46,7451;1;0,915626;0,991643;1;43,0807;0;43,9139;12,605;18,3428;4,57639;34,1507;13,4007;25,1136;0;998;216,563;57,51;8,40312;4,3;12,7;64;-355,488;0;0;-0,3703;0;0;0;0;0,730392;0,3703
"Feb 20; 04:00 pm";-nan(ind);293;393;30,1383;1;0,955553;0,992432;1;35,4572;0;60,3075;8,48804;11,8263;4,60652;34,2052;13,4221;14,5188;0;998;230,655;65,5221;9,36563;4,7;12,1;37;-355,488;0;0;-0,3703;0;0;0;0;0,814549;0,3703
"Feb 20; 05:00 pm";inf;293;393;113,539;0,973199;0,983731;0,993178;0,780772;26,6188;0,139651;73,9621;25,0327;44,5527;4,63173;34,2545;13,4415;49,8348;6,95946;998;242,459;75,1932;8,1625;4;11,6;127;-356,451;0;0;-0,371303;0;0;0;0;0,894007;0,371303
"Feb 20; 06:00 pm";0;50,001;49,999;8,59492;0;0,999213;0,995607;0;17,2555;0;0;0;3,37265;0,1755;0,793261;0,311275;3,5316;0;998;252,712;85,7964;7,63125;4,9;10,6;9;-355,488;0;0;-0,3703;0;0;0;0;0,954992;0,3703
"Feb 20; 07:00 pm";0;50,001;49,999;0;0;1,00365;0,998071;0;7,76899;0;0;0;0;0,177095;0,809479;0,31764;0;0;998;262,157;96,7586;7,42188;5,3;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,990821;0,3703
"Feb 20; 08:00 pm";0;50,001;49,999;0;0;1,00116;0,999645;0;1,44001;0;0;0;0;0,178405;0,824029;0,323349;0;0;998;271,527;108,349;7,11719;5,5;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999684;0,3703
"Feb 20; 09:00 pm";0;50,001;49,999;0;0;1,00352;0,997512;0;9,97946;0;0;0;0;0,179698;0,84266;0,33066;0;0;998;281,662;119,881;6,8125;4,7;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,98487;0,3703
"Feb 20; 10:00 pm";0;50,001;49,999;0;0;0,999076;0,995571;0;17,3891;0;0;0;0;0,180975;0,86431;0,339155;0;0;998;293,757;130,944;6,46875;3,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,954297;0,3703
"Feb 20; 11:00 pm";0;50,001;49,999;0;0;0,99074;0,993923;0;23,2562;0;0;0;0;0,183231;0,893569;0,350636;0;0;998;309,734;140,837;6,6625;2,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,918749;0,3703
"Feb 21; 12:00 am";0;50,001;49,999;0;0;0,983189;0,99316;0;26,8473;0;0;0;0;0,183971;0,902325;0,354072;0;0;998;332,257;148,198;6,12813;2,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,892213;0,3703
"Feb 21; 01:00 am";0;50,001;49,999;0;0;0,980485;0,993075;0;27,9362;0;0;0;0;0,184462;0,908163;0,356363;0;0;998;1,60689;150,858;6,1625;2,6;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,88347;0,3703
"Feb 21; 02:00 am";0;50,001;49,999;0;0;0,983845;0,993181;0;26,5703;0;0;0;0;0,185435;0,917569;0,360054;0;0;998;30,4344;147,581;6,075;3,2;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,894387;0,3703
"Feb 21; 03:00 am";0;50,001;49,999;0;0;0,991641;0,994069;0;22,7533;0;0;0;0;0,186159;0,922976;0,362176;0;0;998;52,1298;139,845;5,93125;4,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,922179;0,3703
"Feb 21; 04:00 am";0;50,001;49,999;0;0;0,999672;0,995732;0;16,7931;0;0;0;0;0,186638;0,929023;0,364549;0;0;998;67,5564;129,766;5,65312;4,3;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,957354;0,3703
"Feb 21; 05:00 am";0;50,001;49,999;0;0;1,00362;0,997699;0;9,24044;0;0;0;0;0,186876;0,931498;0,36552;0;0;998;79,3527;118,615;5,475;4,5;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,987023;0,3703
"Feb 21; 06:00 am";0;50,001;49,999;0;0;1,00053;0,999846;0;0,624133;0;0;0;0;0,187352;0,937567;0,367901;0;0;998;89,3435;107,044;4,80625;4,5;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999941;0,3703
"Feb 21; 07:00 am";0;50,001;49,999;0;0;1,00366;0,997858;0;8,61218;0;0;0;0;0,187352;0,938907;0,368427;0;0;998;98,6682;95,4455;5,04063;4;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,988725;0,3703
"Feb 21; 08:00 am";0;50,001;49,999;0;0,0906071;0,998554;0,995439;0,501366;17,8778;0;-79,7813;0;0;0,187352;0,938093;0,368108;0;0;998;108,147;84,5398;5,04063;4,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,951713;0,3703
"Feb 21; 09:00 am";0;50,001;49,999;0;1;0,981848;0,993117;0,846033;27,3976;0;-72,5805;0;0;0,184217;0,900528;0,353367;0;0;998;118,511;73,9541;6,2625;3,8;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,887835;0,3703
"Feb 21; 10:00 am";0;50,001;49,999;0,808086;1;0,952878;0,992372;1;36,0906;0;-58,543;0,226936;0,317093;0,180211;0,85044;0,333713;0,3924;0;998;130,516;64,3777;7,55;4,3;8,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,808086;0,3703
"Feb 21; 11:00 am";0;50,001;49,999;7,25415;1;0,912888;0,991595;1;43,4966;0,373796;-41,8321;1,95017;2,84653;0,1755;0,784632;0,307889;3,924;1,46678;998;144,896;56,5334;7,39688;6,8;10,6;10;-355,488;0;0;-0,3703;0;0;0;0;0,725415;0,3703
"Feb 21; 12:00 pm";inf;293;393;156,605;1;0,872722;0,990934;1;48,6407;0,237567;-21,666;40,2215;61,4517;4,57138;34,5481;13,5567;92,9988;22,0934;998;161,995;51,3034;8,58125;6;12,8;237;-374,812;0;0;-0,390429;0;4,57101;0;0;0,660779;0,390429
"Feb 21; 01:00 pm";inf;293;393;124,971;1;0,855952;0,990678;1;50,3865;0,173481;1,24448;31,4719;49,0384;4,4918;34,7542;13,6376;76,9104;13,3425;998;181,03;49,5628;9,7125;8,6;14,4;196;-363,494;0;0;-0,37864;0;13,3425;0;0;0,637605;0,37864
"Feb 21; 02:00 pm";inf;293;393;406,521;1;0,876603;0,990994;1;48,2081;0,362152;23,9618;104,879;159,519;4,423;35,092;13,7701;239,364;86,6862;998;199,952;51,676;10,0969;8,2;15,8;610;31270,1;35,0862;35,0862;32,573;0;0;0;86,6862;0,666427;2,51313
"Feb 21; 03:00 pm";inf;293;393;630,108;1;0,917794;0,991682;1;42,7441;0,45169;43,7331;170,32;247,255;4,37432;35,3493;13,8711;336,679;152,075;998;216,796;57,205;10,3937;7,4;16,8;858;50280,1;55,4094;55,4094;52,3751;0;0;18,9925;133,082;0,734392;3,03429
"Feb 21; 04:00 pm";inf;293;393;605,954;1;0,956857;0,992461;1;35,1397;0,525078;60,09;170,896;237,776;4,36463;35,3105;13,8558;290,768;152,676;998;230,924;65,2541;10,0469;7,1;17;741;50277,3;55,4094;55,4094;52,3722;0;0;19,5938;133,082;0,817751;3,03721
"Feb 21; 05:00 pm";inf;293;393;575,409;0,991554;0,98441;0,9932;0,786528;26,3273;0,445096;73,8406;130,302;225,79;4,38888;35,1288;13,7845;251,921;112,129;998;242,743;74,9564;9,78125;5,7;16,5;642;41713,9;46,1955;46,1955;43,452;0;0;0;112,129;0,896275;2,74345
"Feb 21; 06:00 pm";0;50,001;49,999;177,912;0;0,99951;0,995688;0;16,9587;0;0;0;69,8126;0,162723;0,659052;0,258612;72,9864;0;998;253,005;85,5881;9,1625;5,3;15,1;186;-355,488;0;0;-0,3703;0;0;0;0;0,956515;0,3703
"Feb 21; 07:00 pm";0;50,001;49,999;0;0;1,00363;0,998145;0;7,47143;0;0;0;0;0,165103;0,686339;0,26932;0;0;998;262,461;96,5559;9,3;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99151;0,3703
"Feb 21; 08:00 pm";0;50,001;49,999;0;0;1,00138;0,999569;0;1,74501;0;0;0;0;0,167436;0,705641;0,276893;0;0;998;271,848;108,15;9,08594;4,7;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999536;0,3703
"Feb 21; 09:00 pm";0;50,001;49,999;0;0;1,00346;0,997431;0;10,297;0;0;0;0;0,169721;0,737868;0,28954;0;0;998;282,008;119,674;8,48125;3,5;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983894;0,3703
"Feb 21; 10:00 pm";0;50,001;49,999;0;0;0,998724;0,995481;0;17,7218;0;0;0;0;0,172236;0,768057;0,301386;0;0;998;294,133;130,714;8,05;3;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,952546;0,3703
"Feb 21; 11:00 pm";0;50,001;49,999;0;0;0,990095;0,99382;0;23,6047;0;0;0;0;0,174423;0,795762;0,312257;0;0;998;310,123;140,566;7,79688;2,4;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,91633;0,3703
"Feb 22; 12:00 am";0;50,001;49,999;0;0;0,982324;0,993132;0;27,2046;0;0;0;0;0,176566;0,817681;0,320858;0;0;998;332,566;147,871;7,30937;2,6;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,88938;0,3703
"Feb 22; 01:00 am";0;50,001;49,999;0;0;0,979557;0,993047;0;28,2918;0;0;0;0;0,179183;0,846868;0,332311;0;0;998;1,65333;150,495;6,3875;2,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,880545;0,3703
"Feb 22; 02:00 am";0;50,001;49,999;0;0;0,983036;0,993155;0;26,9111;0;0;0;0;0,181733;0,879864;0,345259;0;0;998;30,2149;147,235;5,62187;1,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,89171;0,3703
"Feb 22; 03:00 am";0;50,001;49,999;0;0;0,99107;0,993976;0;23,0746;0;0;0;0;0,184217;0,911855;0,357812;0;0;998;51,8148;139,541;4,85625;1,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,919996;0,3703
"Feb 22; 04:00 am";0;50,001;49,999;0;0;0,999376;0,995651;0;17,0938;0;0;0;0;0,185435;0,925359;0,363111;0;0;998;67,238;129,495;4,825;1,4;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,955825;0,3703
"Feb 22; 05:00 am";0;50,001;49,999;0;0;1,00359;0,997628;0;9,5224;0;0;0;0;0,186876;0,952259;0,373666;0;0;998;79,0534;118,361;4,45937;0,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,986221;0,3703
"Feb 22; 06:00 am";0;50,001;49,999;0;0;1,00074;0,99978;0;0,891738;0;0;0;0;0,187825;0,959407;0,376471;0;0;998;89,0632;106,796;4,45;0,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879;0,3703
"Feb 22; 07:00 am";0;50,001;49,999;0;0;1,00367;0,997924;0;8,35264;0;0;0;0;0,188529;0,967496;0,379646;0;0;998;98,403;95,1934;4,4625;0,4;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,989393;0,3703
"Feb 22; 08:00 am";0;50,001;49,999;0;0,111955;0,998832;0,995508;0,508128;17,6208;0;-79,6419;0;0;0,188763;0,96947;0,38042;0;0;998;107,894;84,2817;4,59688;0,5;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953081;0,3703
"Feb 22; 09:00 am";0;50,001;49,999;16,0194;1;0,982505;0,993138;0,858569;27,1306;0,487511;-72,3139;3,98566;6,28603;0,183971;0,913107;0,358303;7,0632;3,44339;998;118,272;73,6711;5,97188;0,8;7,3;18;-355,488;0;0;-0,3703;0;0;0;0;0,889969;0,3703
"Feb 22; 10:00 am";inf;293;393;432,262;1;0,954091;0,992399;1;35,8064;0,494527;-58,277;121,55;169,62;4,68246;34,2456;13,438;209,149;103,43;998;130,301;64,0681;7,94375;1,3;10,6;533;31713,5;35,6112;35,6112;33,0349;0;0;0;87,8842;0,810998;2,57625
"Feb 22; 11:00 am";inf;293;393;648,921;1;0,914934;0,991631;1;43,1869;0,448343;-41,5908;174,85;254,637;4,54641;34,9788;13,7257;349,236;156,577;998;144,732;56,195;9,00313;3,7;13,3;890;50258,8;55,4094;55,4094;52,3529;0;0;23,4952;133,082;0,729125;3,05644
"Feb 22; 12:00 pm";inf;293;393;625,28;1;0,875761;0,990981;1;48,303;0,387781;-21,4971;161,16;245,36;4,44748;34,8565;13,6777;368,856;143,035;998;161,92;50,9428;9,90938;3,8;15,3;940;50321,2;55,4094;55,4094;52,418;0;0;9,95307;133,082;0,665192;2,99141
"Feb 22; 01:00 pm";inf;293;393;556,95;1;0,859528;0,990732;1;50,0299;0,36137;1,28712;140,853;218,547;4,37917;34,4847;13,5318;340,211;122,942;998;181,079;49,1993;10,8406;2,6;16,7;867;46174,9;50,9457;50,9457;48,0989;0;0;0;122,942;0,642388;2,84684
"Feb 22; 02:00 pm";inf;293;393;534,158;1;0,879725;0,991043;1;47,8516;0,385678;23,871;138,306;209,604;4,34529;34,389;13,4943;312,35;120,467;998;200,117;51,334;10,9937;2,3;17,4;796;45149;49,853;49,853;47,0302;0;0;0;120,467;0,671053;2,82283
"Feb 22; 03:00 pm";inf;293;393;656,452;1;0,919945;0,991721;1;42,4033;0,458586;43,5553;177,864;257,592;4,32602;34,5643;13,563;348,844;159,975;998;217,035;56,8993;11,3156;2,1;17,8;889;50242,4;55,4094;55,4094;52,3359;0;0;26,8926;133,082;0,738417;3,07351
"Feb 22; 04:00 pm";inf;293;393;692,9;1;0,958153;0,992491;1;34,8178;0,536625;59,8747;195,688;271,894;4,33565;34,7354;13,6302;331,186;177,722;998;231,198;64,986;11,1938;2,4;17,6;844;50152,1;55,4094;55,4094;52,2418;0;0;44,6402;133,082;0,820972;3,16757
"Feb 22; 05:00 pm";inf;293;393;660,471;1;0,985098;0,993223;0,79488;26,0253;0,465993;73,6643;152,551;259,169;4,38888;35,0751;13,7635;288,414;134,399;998;243,032;74,7199;10,6406;4,3;16,5;735;50358,6;55,4094;55,4094;52,4569;0;0;1,31655;133,082;0,898601;2,95245
"Feb 22; 06:00 pm";0;50,001;49,999;301,114;0,00983275;0,999975;0,995819;0;16,4712;0;80,2785;0;118,157;0,163621;0,674096;0,264515;123,214;0;998;253,302;85,3798;9,95625;5,1;14,8;314;-355,488;0;0;-0,3703;0;0;0;0;0,958962;0,3703
"Feb 22; 07:00 pm";0;50,001;49,999;0;0;1,0036;0,998221;0;7,17003;0;0;0;0;0,166567;0,690144;0,270813;0;0;998;262,769;96,3534;9,97188;5,7;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99218;0,3703
"Feb 22; 08:00 pm";0;50,001;49,999;0;0;1,00159;0,999493;0;2,05372;0;0;0;0;0,169438;0,721091;0,282956;0;0;998;272,172;107,95;9,51875;5,7;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999358;0,3703
"Feb 22; 09:00 pm";0;50,001;49,999;0;0;1,00338;0,997349;0;10,6182;0;0;0;0;0,172512;0,767643;0,301223;0;0;998;282,357;119,466;8,73125;3,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,982877;0,3703
"Feb 22; 10:00 pm";0;50,001;49,999;0;0;0,998354;0,995389;0;18,058;0;0;0;0;0,175232;0,799216;0,313612;0;0;998;294,512;130,484;8,27812;3,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,950743;0,3703
"Feb 22; 11:00 pm";0;50,001;49,999;0;0;0,989424;0,993717;0;23,9566;0;0;0;0;0,177883;0,828804;0,325223;0;0;998;310,514;140,294;7,27812;3,2;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,913854;0,3703
"Feb 23; 12:00 am";0;50,001;49,999;0;0;0,981429;0,993104;0;27,5653;0;0;0;0;0,180466;0,861462;0,338038;0;0;998;332,875;147,543;7,1375;2,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,886484;0,3703
"Feb 23; 01:00 am";0;50,001;49,999;0;0;0,978599;0,993018;0;28,6505;0;0;0;0;0,182485;0,882063;0,346122;0;0;998;1,70402;150,129;6,25938;3,2;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,87756;0,3703
"Feb 23; 02:00 am";0;50,001;49,999;0;0;0,982202;0,993128;0;27,2546;0;0;0;0;0,184217;0,909035;0,356705;0;0;998;30,0023;146,886;5,95;1,8;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,888981;0,3703
"Feb 23; 03:00 am";0;50,001;49,999;0;0;0,99048;0,993881;0;23,3975;0;0;0;0;0,186159;0,92449;0,36277;0;0;998;51,5046;139,233;5,15;3,8;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,917772;0,3703
"Feb 23; 04:00 am";0;50,001;49,999;0;0;0,999069;0,99557;0;17,3956;0;0;0;0;0,187114;0,932493;0,36591;0;0;998;66,9222;129,219;4,98438;5,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,954264;0,3703
"Feb 23; 05:00 am";0;50,001;49,999;0;0;1,00355;0,997556;0;9,8049;0;0;0;0;0,18806;0,945249;0,370916;0;0;998;78,7551;118,103;4,74062;5,1;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,985393;0,3703
"Feb 23; 06:00 am";0;50,001;49,999;0;0;1,00095;0,999714;0;1,15974;0;0;0;0;0,188763;0,954446;0,374524;0;0;998;88,7833;106,544;4,75313;5,1;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999795;0,3703
"Feb 23; 07:00 am";0;50,001;49,999;0;0;1,00367;0,997989;0;8,09266;0;0;0;0;0,189461;0,964456;0,378452;0;0;998;98,1377;94,9375;4,45313;4,7;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990042;0,3703
"Feb 23; 08:00 am";0;50,001;49,999;0;0,133612;0,999102;0,995578;0,514977;17,3634;0;-79,5007;0;0;0,189692;0,966322;0,379185;0;0;998;107,641;84,0196;4,43125;5,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,954431;0,3703
"Feb 23; 09:00 am";0;50,001;49,999;56,2018;1;0,983153;0,993159;0,871254;26,8626;0,552637;-72,0438;14,1993;22,0536;0,18495;0,898413;0,352537;24,7212;13,6618;998;118,033;73,3847;6,19688;8,6;6,9;63;-355,488;0;0;-0,3703;0;0;0;0;0,892093;0,3703
"Feb 23; 10:00 am";0;50,001;49,999;60,2291;1;0,95529;0,992426;1;35,5206;0,56631;-58,0077;16,9579;23,6339;0,180721;0,848385;0,332906;29,0376;16,4443;998;130,086;63,7552;6,80313;7,1;8,6;74;-355,488;0;0;-0,3703;0;11,117;0;0;0,813906;0,3703
"Feb 23; 11:00 am";inf;293;393;123,117;1;0,916955;0,991667;1;42,8751;0,227063;-41,3465;33,2479;48,3111;4,69776;34,6112;13,5815;65,9232;14,9687;998;144,567;55,8533;8,03438;6,2;10,3;168;-365,452;0;0;-0,380679;0;14,9687;0;0;0,732838;0,380679
"Feb 23; 12:00 pm";inf;293;393;152,003;1;0,878761;0,991028;1;47,9625;0,236574;-21,3252;39,3135;59,646;4,63173;34,6815;13,609;89,0748;21,0728;998;161,847;50,5791;8,63125;6,8;11,6;227;4645,52;6,38597;6,38597;4,83908;0;0;0;21,0728;0,669617;1,54689
"Feb 23; 01:00 pm";-nan(ind);293;393;9,70785;1;0,863057;0,990785;1;49,6699;0;1,33319;2,46533;3,80936;4,63173;34,2716;13,4482;5,886;0;998;181,132;48,8333;10,0375;5,3;11,6;15;-355,488;0;0;-0,3703;0;0;0;0;0,64719;0,3703
"Feb 23; 02:00 pm";-nan(ind);293;393;33,1093;1;0,882811;0,991093;1;47,4914;0;23,7839;8,60331;12,9921;4,60652;34,3465;13,4776;19,2276;0;998;200,287;50,9905;8,975;5,7;12,1;49;-355,488;0;0;-0,3703;0;0;0;0;0,675701;0,3703
"Feb 23; 03:00 pm";inf;293;393;402,415;1;0,922078;0,99176;1;42,0583;0,427864;43,3806;109,29;157,908;4,55639;35,0033;13,7353;212,681;90,9986;998;217,28;56,5931;9,0375;6,5;13,1;542;25132,3;28,624;28,624;26,1794;0;0;0;72,0094;0,742463;2,44454
"Feb 23; 04:00 pm";inf;293;393;352,76;1;0,95944;0,99252;1;34,4919;0,485418;59,6615;99,7631;138,423;4,55139;34,8807;13,6872;167,947;81,5245;998;231,477;64,7181;9,1375;6;13,2;428;29137,5;32,8198;32,8198;30,3515;0;0;0;81,5245;0,824207;2,46831
"Feb 23; 05:00 pm";inf;293;393;99,1071;1;0,985793;0,993247;0,805431;25,7137;0,117517;73,4412;23,2118;38,8896;4,60149;34,5001;13,5378;43,164;5,07248;998;243,325;74,4837;8,29375;6;12,2;110;-354,565;0;0;-0,369338;0;5,07248;0;0;0,900973;0,369338
"Feb 23; 06:00 pm";0;50,001;49,999;0,960447;0,0280338;1,00025;0,9959;0;16,1685;0;80,1596;0;0,376879;0,174423;0,775428;0,304278;0,3924;0;998;253,603;85,1714;7,40625;6;11;1;-355,488;0;0;-0,3703;0;0;0;0;0,960447;0,3703
"Feb 23; 07:00 pm";0;50,001;49,999;0;0;1,00356;0,998298;0;6,86491;0;0;0;0;0,1755;0,800394;0,314075;0;0;998;263,08;96,1512;7,63125;3,5;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,992831;0,3703
"Feb 23; 08:00 pm";0;50,001;49,999;0;0;1,00179;0,999416;0;2,366;0;0;0;0;0,176831;0,818737;0,321272;0;0;998;272,5;107,751;7,48281;2,9;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999148;0,3703
"Feb 23; 09:00 pm";0;50,001;49,999;0;0;1,00329;0,997266;0;10,9428;0;0;0;0;0,177883;0,827191;0,32459;0;0;998;282,709;119,257;8,45;3,5;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,981817;0,3703
"Feb 23; 10:00 pm";0;50,001;49,999;0;0;0,997966;0,995296;0;18,3975;0;0;0;0;0,179183;0,848646;0,333009;0;0;998;294,892;130,252;7,95;2,3;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,94889;0,3703
"Feb 23; 11:00 pm";0;50,001;49,999;0;0;0,988729;0,993611;0;24,3118;0;0;0;0;0,180211;0,868481;0,340792;0;0;998;310,905;140,02;7,82344;1,1;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,911319;0,3703
"Feb 24; 12:00 am";0;50,001;49,999;0;0;0,980503;0,993075;0;27,9293;0;0;0;0;0,181481;0,877605;0,344372;0;0;998;333,185;147,212;7,51875;1,8;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883527;0,3703
"Feb 24; 01:00 am";0;50,001;49,999;0;0;0,977609;0,992989;0;29,0123;0;0;0;0;0,181984;0,883319;0,346614;0;0;998;1,75868;149,76;7,31875;1,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,874515;0,3703
"Feb 24; 02:00 am";0;50,001;49,999;0;0;0,98134;0,993101;0;27,6005;0;0;0;0;0,182485;0,893598;0,350648;0;0;998;29,7962;146,534;6,9625;1,1;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,886199;0,3703
"Feb 24; 03:00 am";0;50,001;49,999;0;0;0,989873;0,993786;0;23,7221;0;0;0;0;0,182983;0,89918;0,352838;0;0;998;51,1991;138,92;6,7625;1,1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,915508;0,3703
"Feb 24; 04:00 am";0;50,001;49,999;0;0;0,998749;0,995487;0;17,6982;0;0;0;0;0,183231;0,906058;0,355537;0;0;998;66,6089;128,938;6,42812;0,6;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,952671;0,3703
"Feb 24; 05:00 am";0;50,001;49,999;0;0;1,0035;0,997484;0;10,0879;0;0;0;0;0,183231;0,902698;0,354219;0;0;998;78,458;117,84;6,42812;1;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,98454;0,3703
"Feb 24; 06:00 am";0;50,001;49,999;0;0;1,00115;0,999647;0;1,42807;0;0;0;0;0,183478;0,901589;0,353784;0;0;998;88,5038;106,287;6,5625;1,6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999689;0,3703
"Feb 24; 07:00 am";0;50,001;49,999;0;0;1,00366;0,998055;0;7,83228;0;0;0;0;0,183231;0,89222;0,350107;0;0;998;97,8723;94,678;6,6625;2,9;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990671;0,3703
"Feb 24; 08:00 am";0;50,001;49,999;0;0,155569;0,999364;0,995648;0,52191;17,1057;0;-79,3578;0;0;0,183231;0,884608;0,34712;0;0;998;107,387;83,7537;6,6625;4,9;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,955764;0,3703
"Feb 24; 09:00 am";0;50,001;49,999;0;1;0,983791;0,99318;0,884079;26,5935;0;-71,7703;0;0;0,182235;0,876974;0,344125;0;0;998;117,793;73,095;7,14063;3,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,894205;0,3703
"Feb 24; 10:00 am";0;50,001;49,999;0;1;0,956475;0,992453;1;35,2333;0;-57,7353;0;0;0,182734;0,882953;0,346471;0;0;998;129,871;63,4391;6,94063;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,81681;0,3703
"Feb 24; 11:00 am";0;50,001;49,999;0;1;0,918954;0,991703;1;42,5612;0;-41,0993;0;0;0,179441;0,842691;0,330672;0;0;998;144,403;55,5085;8,08438;4;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,736555;0,3703
"Feb 24; 12:00 pm";0;50,001;49,999;2,02216;1;0,881722;0,991075;1;47,6194;0,0314995;-21,1506;0,524791;0,793494;0,175232;0,796325;0,312478;1,1772;0,0370812;998;161,776;50,2124;9,37187;3,7;10,7;3;-355,488;0;0;-0,3703;0;0;0;0;0,674052;0,3703
"Feb 24; 01:00 pm";0;50,001;49,999;0,652008;1;0,866537;0,990838;1;49,3068;0;1,38252;0,166256;0,255848;0,173881;0,779569;0,305903;0,3924;0;998;181,189;48,4649;9,87187;4;11,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,652008;0,3703
"Feb 24; 02:00 pm";0;50,001;49,999;0,680369;1;0,885861;0,991141;1;47,1275;0;23,7003;0,17741;0,266977;0,173335;0,773557;0,303544;0,3924;0;998;200,463;50,6456;10,0719;4;11,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,680369;0,3703
"Feb 24; 03:00 pm";0;50,001;49,999;0,746528;1;0,924192;0,991799;1;41,7095;0;43,2089;0,203219;0,292938;0,172787;0,763518;0,299605;0,3924;0;998;217,531;56,2865;10,2719;4,7;11,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,746528;0,3703
"Feb 24; 04:00 pm";0;50,001;49,999;0;1;0,960717;0,99255;1;34,1619;0;59,4504;0;0;0,173881;0,774619;0,303961;0;0;998;231,761;64,4504;9,87187;4,9;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,827454;0,3703
"Feb 24; 05:00 pm";0;50,001;49,999;0;1;0,986481;0,993286;0,815904;25,3982;0;73,2196;0;0;0,174423;0,783896;0,307601;0;0;998;243,623;74,2481;9,67188;4,3;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,903349;0,3703
"Feb 24; 06:00 pm";0;50,001;49,999;0;0,0461552;1,00052;0,995982;0;15,8623;0;80,0412;0;0;0,1755;0,79925;0,313626;0;0;998;253,908;84,963;9,27188;3,7;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,961922;0,3703
"Feb 24; 07:00 pm";0;50,001;49,999;0;0;1,0035;0,998375;0;6,55621;0;0;0;0;0,177095;0,818259;0,321085;0;0;998;263,394;95,9493;8,75;3,5;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,99346;0,3703
"Feb 24; 08:00 pm";0;50,001;49,999;0;0;1,00198;0,999338;0;2,68172;0;0;0;0;0,178144;0,822634;0,322801;0;0;998;272,83;107,551;8,35;5,1;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998905;0,3703
"Feb 24; 09:00 pm";0;50,001;49,999;0;0;1,00319;0,997182;0;11,2707;0;0;0;0;0,179441;0,83878;0,329137;0;0;998;283,063;119,048;7,85;4,9;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980715;0,3703
"Feb 24; 10:00 pm";0;50,001;49,999;0;0;0,99756;0,995202;0;18,7403;0;0;0;0;0,180721;0,853288;0,33483;0;0;998;295,275;130,019;7,6625;5,1;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,946985;0,3703
"Feb 24; 11:00 pm";0;50,001;49,999;0;0;0,988007;0,993505;0;24,6701;0;0;0;0;0,181984;0,876145;0,343799;0;0;998;311,297;139,744;7,1625;3,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,908726;0,3703
"Feb 25; 12:00 am";0;50,001;49,999;0;0;0,979545;0,993046;0;28,2963;0;0;0;0;0,183478;0,893898;0,350766;0;0;998;333,495;146,878;6,40625;3,2;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,880508;0,3703
"Feb 25; 01:00 am";0;50,001;49,999;0;0;0,976586;0,992959;0;29,3771;0;0;0;0;0,185677;0,923968;0,362565;0;0;998;1,81708;149,389;5,89687;2,3;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,87141;0,3703
"Feb 25; 02:00 am";0;50,001;49,999;0;0;0,980452;0,993074;0;27,9488;0;0;0;0;0,186398;0,930083;0,364965;0;0;998;29,5966;146,178;5,59688;3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,883366;0,3703
"Feb 25; 03:00 am";0;50,001;49,999;0;0;0,989247;0,99369;0;24,0482;0;0;0;0;0,18806;0,947164;0,371667;0;0;998;50,8984;138,603;5,05312;4,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,913203;0,3703
"Feb 25; 04:00 am";0;50,001;49,999;0;0;0,998417;0,995405;0;18,0016;0;0;0;0;0,188763;0,953195;0,374034;0;0;998;66,2982;128,653;4,51875;5,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,951048;0,3703
"Feb 25; 05:00 am";0;50,001;49,999;0;0;1,00344;0,997412;0;10,3713;0;0;0;0;0,189692;0,966322;0,379185;0;0;998;78,1622;117,574;4,11875;5,3;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,983662;0,3703
"Feb 25; 06:00 am";0;50,001;49,999;0;0;1,00134;0,999581;0;1,69669;0;0;0;0;0,189923;0,970545;0,380842;0;0;998;88,2248;106,027;4,40938;4,7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999562;0,3703
"Feb 25; 07:00 am";0;50,001;49,999;0;0;1,00364;0,99812;0;7,57154;0;0;0;0;0,189923;0,974272;0,382304;0;0;998;97,6068;94,4148;4,09688;3;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,991281;0,3703
"Feb 25; 08:00 am";0;50,001;49,999;0;0,177818;0,999619;0,995718;0,528923;16,8476;0;-79,2131;0;0;0,189461;0,967131;0,379502;0;0;998;107,133;83,4843;4,0625;3,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,957079;0,3703
"Feb 25; 09:00 am";0;50,001;49,999;0;1;0,984419;0,9932;0,897038;26,3234;0;-71,4934;0;0;0,187825;0,945731;0,371105;0;0;998;117,552;72,8021;4,7625;3,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,896305;0,3703
"Feb 25; 10:00 am";0;50,001;49,999;0;1;0,957646;0,992479;1;34,9445;0;-57,4598;0;0;0,186159;0,923873;0,362528;0;0;998;129,655;63,1199;5,30625;4;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,819708;0,3703
"Feb 25; 11:00 am";0;50,001;49,999;0;1;0,920928;0,991739;1;42,2452;0;-40,8495;0;0;0,183725;0,891378;0,349777;0;0;998;144,238;55,1607;6,22813;4,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,740275;0,3703
"Feb 25; 12:00 pm";0;50,001;49,999;0,678497;1;0,884644;0,991122;1;47,2737;0;-20,9733;0,176676;0,266242;0,181481;0,863243;0,338737;0,3924;0;998;161,706;49,843;5,95625;4,9;8,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,678497;0,3703
"Feb 25; 01:00 pm";0;50,001;49,999;64,3704;1;0,869969;0,990891;1;48,9406;0,415571;1,43492;16,4797;25,2589;0,177621;0,818523;0,321188;38,4552;15,9809;998;181,25;48,0942;6,90938;5,1;9,8;98;-355,488;0;0;-0,3703;0;0;0;0;0,656841;0,3703
"Feb 25; 02:00 pm";inf;293;393;229,493;1;0,888872;0,99119;1;46,7601;0,318347;23,6201;60,0482;90,0532;4,63173;34,5779;13,5684;131,454;41,848;998;200,645;50,2995;7,5375;5,1;11,6;335;11794,6;13,965;13,965;12,286;0;0;0;38,8397;0,685055;1,67901
"Feb 25; 03:00 pm";inf;293;393;433,852;1;0,926285;0,991837;1;41,3568;0,441546;43,0401;118,375;170,244;4,56638;34,8188;13,6629;226,807;100,146;998;217,788;55,9796;7,9;4,7;12,9;578;36801,8;40,9681;40,9681;38,3352;0;0;0;100,146;0,75061;2,63293
"Feb 25; 04:00 pm";inf;293;393;478,49;1;0,961983;0,99258;1;33,8281;0,51985;59,2415;135,687;187,759;4,53644;34,7934;13,6529;226,022;117,498;998;232,051;64,1829;8,42188;4;13,5;576;43922,6;48,547;48,547;45,7527;0;0;0;117,498;0,830711;2,79431
"Feb 25; 05:00 pm";inf;293;393;359,573;1;0,98716;0,993382;0,826297;25,079;0,439097;72,9994;86,5286;141,096;4,54142;34,6163;13,5834;155,783;68,4037;998;243,924;74,0129;8,24375;4;13,4;397;23684,6;27,0286;27,0286;24,6714;0;0;0;68,4037;0,905724;2,35712
"Feb 25; 06:00 pm";0;50,001;49,999;124,277;0,0641952;1,00077;0,996064;0;15,5527;0;79,9234;0;48,7661;0,170285;0,743031;0,291565;50,6196;0;998;254,216;84,7548;7,8125;4,3;12,5;129;-355,488;0;0;-0,3703;0;0;0;0;0,963384;0,3703
"Feb 25; 07:00 pm";0;50,001;49,999;0;0;1,00344;0,998453;0;6,24405;0;0;0;0;0,172512;0,773899;0,303678;0;0;998;263,711;95,7477;7,55937;2,6;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994068;0,3703
"Feb 25; 08:00 pm";0;50,001;49,999;0;0;1,00217;0,999259;0;3,00076;0;0;0;0;0,174694;0,798666;0,313397;0;0;998;273,163;107,351;6,8375;2,4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998629;0,3703
"Feb 25; 09:00 pm";0;50,001;49,999;0;0;1,00308;0,997097;0;11,6019;0;0;0;0;0,176831;0,816969;0,320579;0;0;998;283,42;118,839;6,58438;3,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979569;0,3703
"Feb 25; 10:00 pm";0;50,001;49,999;0;0;0,997135;0,995107;0;19,0862;0;0;0;0;0,178924;0,847014;0,332368;0;0;998;295,659;129,784;6,09688;2,1;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945028;0,3703
"Feb 25; 11:00 pm";0;50,001;49,999;0;0;0,98726;0,993396;0;25,0316;0;0;0;0;0,180975;0,875305;0,34347;0;0;998;311,69;139,467;5,76563;1,3;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,906075;0,3703
"Feb 26; 12:00 am";0;50,001;49,999;0;0;0,978556;0,993017;0;28,6664;0;0;0;0;0,182983;0,897797;0,352296;0;0;998;333,805;146,543;5,35625;1,3;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,877427;0,3703
"Feb 26; 01:00 am";0;50,001;49,999;0;0;0,97553;0,992929;0;29,7447;0;0;0;0;0,185193;0,927075;0,363784;0;0;998;1,87894;149,015;4,925;0,7;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,868244;0,3703
"Feb 26; 02:00 am";0;50,001;49,999;0;0;0,979537;0,993046;0;28,2994;0;0;0;0;0,187114;0,953407;0,374117;0;0;998;29,4034;145,818;4,51563;0,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,880482;0,3703
"Feb 26; 03:00 am";0;50,001;49,999;0;0;0,988602;0,993592;0;24,3756;0;0;0;0;0,189229;0,969747;0,380529;0;0;998;50,6024;138,282;3,85;1,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,910859;0,3703
"Feb 26; 04:00 am";0;50,001;49,999;0;0;0,998073;0,995322;0;18,3057;0;0;0;0;0,190382;0,983028;0,38574;0;0;998;65,9901;128,364;3,50625;1,9;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949394;0,3703
"Feb 26; 05:00 am";0;50,001;49,999;0;0;1,00337;0,997339;0;10,6551;0;0;0;0;0,191294;0,99721;0,391305;0;0;998;77,8676;117,303;3,2625;1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,982758;0,3703
"Feb 26; 06:00 am";0;50,001;49,999;0;0;1,00153;0,999515;0;1,96555;0;0;0;0;0,191972;1,00794;0,395516;0;0;998;87,9463;105,764;3,35313;0,4;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999412;0,3703
"Feb 26; 07:00 am";0;50,001;49,999;0;0;1,00362;0,998186;0;7,31048;0;0;0;0;0,191972;1,00794;0,395516;0;0;998;97,3414;94,1483;3,275;0,4;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991871;0,3703
"Feb 26; 08:00 am";0;50,001;49,999;0;0,20035;0,999865;0,995787;0,536013;16,5892;0;-79,0667;0;0;0,191747;1,00737;0,395294;0;0;998;106,879;83,2113;3,60938;0,1;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,958376;0,3703
"Feb 26; 09:00 am";0;50,001;49,999;0;1;0,985037;0,993221;0,910123;26,0524;0;-71,2134;0;0;0,189461;0,981129;0,384995;0;0;998;117,311;72,5062;4,375;0,1;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,898393;0,3703
"Feb 26; 10:00 am";0;50,001;49,999;0;1;0,958802;0,992506;1;34,6542;0;-57,1816;0;0;0,186876;0,952259;0,373666;0;0;998;129,438;62,7978;5,08437;0,1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,822599;0,3703
"Feb 26; 11:00 am";0;50,001;49,999;0;1;0,922878;0,991774;1;41,9271;0;-40,5972;0;0;0,184217;0,918962;0,360601;0;0;998;144,074;54,8101;6,02812;0,4;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,743995;0,3703
"Feb 26; 12:00 pm";0;50,001;49,999;0;1;0,887525;0,991168;1;46,9254;0;-20,7937;0;0;0,182485;0,896005;0,351592;0;0;998;161,638;49,4708;5,79063;0,8;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,682949;0,3703
"Feb 26; 01:00 pm";0;50,001;49,999;3,30843;1;0,87335;0,990943;1;48,5715;0,168447;1,49025;0,850338;1,29823;0,179698;0,86684;0,340148;1,962;0,330492;998;181,315;47,7215;6,34375;0,7;9;5;-355,488;0;0;-0,3703;0;0;0;0;0,661686;0,3703
"Feb 26; 02:00 pm";inf;293;393;193,132;1;0,891845;0,991238;1;46,3892;0,297883;23,5433;50,7053;75,7849;4,68755;33,8654;13,2888;109,872;32,729;998;200,833;49,9522;6,98438;1,4;10,5;280;-391,156;0;0;-0,407454;0;14,0703;0;0;0,689756;0,407454
"Feb 26; 03:00 pm";inf;293;393;508,671;1;0,928357;0,991876;1;41,0005;0,457348;42,8742;139,105;199,602;4,62163;34,4667;13,5247;264,478;120,958;998;218,05;55,6724;7,50313;1,9;11,8;674;45352,5;50,0697;50,0697;47,2422;0;0;0;120,958;0,754704;2,82758
"Feb 26; 04:00 pm";inf;293;393;361,945;1;0,963238;0,99261;1;33,4907;0,497088;59,0347;102,775;142,027;4,60149;34,4516;13,5188;170,302;84,6549;998;232,345;63,9158;7,35625;2,9;12,2;434;30431,7;34,1951;34,1951;31,6997;0;0;0;84,6549;0,833976;2,49541
"Feb 26; 05:00 pm";inf;293;393;251,543;1;0,987831;0,993479;0,836609;24,7562;0,398294;72,7806;61,3352;98,7055;4,61155;34,2283;13,4312;108,695;43,2924;998;244,23;73,7783;7,39063;2,6;12;277;13639,6;15,9147;15,9147;14,2079;0;0;0;43,2924;0,908098;1,70677
"Feb 26; 06:00 pm";0;50,001;49,999;34,734;0,0821526;1,00102;0,996147;0,500161;15,2399;0;79,8061;0,422655;13,6296;0,174152;0,792666;0,311042;14,1264;0;998;254,527;84,5467;6,95938;2,6;11,1;36;-355,488;0;0;-0,3703;0;0;0;0;0,964834;0,3703
"Feb 26; 07:00 pm";0;50,001;49,999;0;0;1,00337;0,998532;0;5,92857;0;0;0;0;0,176301;0,807675;0,316932;0;0;998;264,032;95,5464;7,01875;3,8;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,994651;0,3703
"Feb 26; 08:00 pm";0;50,001;49,999;0;0;1,00235;0,999179;0;3,32298;0;0;0;0;0,178405;0,834722;0,327545;0;0;998;273,499;107,152;6,76563;3,2;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998319;0,3703
"Feb 26; 09:00 pm";0;50,001;49,999;0;0;1,00295;0,997011;0;11,9361;0;0;0;0;0,180466;0,867511;0,340411;0;0;998;283,779;118,629;6,59062;1,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978379;0,3703
"Feb 26; 10:00 pm";0;50,001;49,999;0;0;0,99669;0,99501;0;19,435;0;0;0;0;0,182485;0,886307;0,347787;0;0;998;296,045;129,549;5,86875;2,3;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,94302;0,3703
"Feb 26; 11:00 pm";0;50,001;49,999;0;0;0,986486;0,993286;0;25,3959;0;0;0;0;0,184462;0,914667;0,358915;0;0;998;312,083;139,187;5,45937;1,3;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,903366;0,3703
"Feb 27; 12:00 am";0;50,001;49,999;0;0;0,977533;0,992987;0;29,0394;0;0;0;0;0,186398;0,938835;0,368399;0;0;998;334,115;146,206;5,12813;1;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,874286;0,3703
"Feb 27; 01:00 am";0;50,001;49,999;0;0;0,974441;0,992899;0;30,1151;0;0;0;0;0,18806;0,96063;0,376951;0;0;998;1,94403;148,639;4,975;0,6;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,86502;0,3703
"Feb 27; 02:00 am";0;50,001;49,999;0;0;0,978594;0,993018;0;28,6522;0;0;0;0;0,189692;0,979186;0,384232;0;0;998;29,2162;145,455;4,275;0,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,877547;0,3703
"Feb 27; 03:00 am";0;50,001;49,999;0;0;0,987937;0,993494;0;24,7045;0;0;0;0;0,191294;0,993982;0,390038;0;0;998;50,3111;137,957;3,575;2,1;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,908476;0,3703
"Feb 27; 04:00 am";0;50,001;49,999;0;0;0,997716;0,995238;0;18,6106;0;0;0;0;0,192197;1,00718;0,395217;0;0;998;65,6847;128,071;3,4875;1,4;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,94771;0,3703
"Feb 27; 05:00 am";0;50,001;49,999;0;0;1,00329;0,997267;0;10,9391;0;0;0;0;0,19309;1,01742;0,399234;0;0;998;77,5745;117,029;3,24375;1,9;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,981829;0,3703
"Feb 27; 06:00 am";0;50,001;49,999;0;0;1,00171;0,999448;0;2,23458;0;0;0;0;0,193533;1,02432;0,401943;0;0;998;87,6683;105,496;3,16094;1,3;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99924;0,3703
"Feb 27; 07:00 am";0;50,001;49,999;0;0;1,00358;0,998251;0;7,04915;0;0;0;0;0,193754;1,02654;0,402816;0;0;998;97,0761;93,8785;3,06094;1,6;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,992441;0,3703
"Feb 27; 08:00 am";0;50,001;49,999;45,1038;0,223156;1,0001;0,995857;0,543175;16,3306;0,056137;-78,9188;1,6171;17,6987;0,191067;0,995696;0,390711;18,4428;1,03532;998;106,624;82,935;4,22188;1,1;4,3;47;-355,488;0;0;-0,3703;0;0;0;0;0,959655;0,3703
"Feb 27; 09:00 am";inf;293;393;323,268;1;0,985645;0,993242;0,923327;25,7805;0,486752;-70,9305;86,7814;126,85;4,87363;33,9914;13,3382;140,872;68,5695;998;117,069;72,2073;6,19688;0,7;6,9;359;16643,4;19,1442;19,1442;17,3369;0;0;0;50,6157;0,900467;1,80727
"Feb 27; 10:00 am";inf;293;393;579,49;1;0,959944;0,992532;1;34,3624;0,528943;-56,9006;163,972;227,392;4,72333;34,514;13,5433;275,465;145,705;998;129,221;62,4729;7,84688;1,3;9,8;702;50309,3;55,4094;55,4094;52,4055;0;0;12,623;133,082;0,825484;3,00385
"Feb 27; 11:00 am";inf;293;393;567,516;1;0,924804;0,99181;1;41,6071;0,458097;-40,3426;154,593;222,693;4,60149;34,5452;13,5555;297,832;136,436;998;143,91;54,4566;8,91875;1,9;12,2;759;50350;55,4094;55,4094;52,4479;0;0;3,35364;133,082;0,747716;2,96146
"Feb 27; 12:00 pm";inf;293;393;558,175;1;0,890366;0,991214;1;46,5748;0,402443;-20,6118;146,298;219,028;4,49675;34,586;13,5715;318,629;128,23;998;161,572;49,096;9,76875;2,6;14,3;812;48381,3;53,296;53,296;50,3972;0;0;0;128,23;0,687407;2,89886
"Feb 27; 01:00 pm";inf;293;393;525,234;1;0,87668;0,990996;1;48,1994;0,380158;1,54832;135,518;206,102;4,41811;34,534;13,5511;309,211;117,549;998;181,384;47,3467;10,275;2,9;15,9;788;43943,8;48,5696;48,5696;45,7748;0;0;0;117,549;0,66654;2,7948
"Feb 27; 02:00 pm";inf;293;393;539,602;1;0,894776;0,991287;1;46,0151;0,407294;23,4696;142,141;211,74;4,36463;34,6455;13,5949;304,895;124,182;998;201,026;49,6039;10,2813;3,5;17;777;46690,4;51,4947;51,4947;48,6358;0;0;0;124,182;0,694469;2,85894
"Feb 27; 03:00 pm";inf;293;393;507,644;1;0,930405;0,991915;1;40,6406;0,461691;42,7113;139,136;199,199;4,35012;34,6186;13,5843;262,516;121,201;998;218,318;55,3652;10,5031;3,5;17,3;669;45453;50,1768;50,1768;47,3469;0;0;0;121,201;0,75881;2,82993
"Feb 27; 04:00 pm";inf;293;393;581,048;1;0,964479;0,99264;1;33,1497;0,540706;58,8301;165,208;228,003;4,35012;34,682;13,6092;272,326;147,248;998;232,645;63,6492;10,1125;3;17,3;694;50302,3;55,4094;55,4094;52,3982;0;0;14,166;133,082;0,837245;3,01113
"Feb 27; 05:00 pm";inf;293;393;518,056;1;0,988493;0,993576;0,846839;24,4299;0,492076;72,5634;127,963;203,285;4,39861;34,9037;13,6962;223,276;109,869;998;244,54;73,5443;9,50312;4,7;16,3;569;40786,4;45,2081;45,2081;42,4858;0;0;0;109,869;0,910468;2,7223
"Feb 27; 06:00 pm";-nan(ind);293;393;81,1665;0,100026;1,00126;0,996231;0,505827;14,924;0;79,6894;1,21656;31,8498;4,48686;34,2508;13,44;32,9616;0;998;254,842;84,339;8,91406;4,9;14,5;84;-355,488;0;0;-0,3703;0;0;0;0;0,966268;0,3703
"Feb 27; 07:00 pm";0;50,001;49,999;0;0;1,00328;0,998611;0;5,60989;0;0;0;0;0,167147;0,708831;0,278145;0;0;998;264,355;95,3455;9,14688;3,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995211;0,3703
"Feb 27; 08:00 pm";0;50,001;49,999;0;0;1,00251;0,999098;0;3,64826;0;0;0;0;0,169721;0,732497;0,287432;0;0;998;273,837;106,952;8,40312;4,3;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997974;0,3703
"Feb 27; 09:00 pm";0;50,001;49,999;0;0;1,00281;0,996924;0;12,2732;0;0;0;0;0,172512;0,767643;0,301223;0;0;998;284,14;118,419;7,55937;3,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,977145;0,3703
"Feb 27; 10:00 pm";0;50,001;49,999;0;0;0,996226;0,994913;0;19,7867;0;0;0;0;0,174963;0,791576;0,310614;0;0;998;296,432;129,313;6,97188;4;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,940959;0,3703
"Feb 27; 11:00 pm";0;50,001;49,999;0;0;0,985684;0,993243;0;25,7631;0;0;0;0;0,177621;0,817393;0,320745;0;0;998;312,477;138,907;6,28438;4,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,900599;0,3703
"Feb 28; 12:00 am";0;50,001;49,999;0;0;0,976478;0,992956;0;29,4152;0;0;0;0;0,179955;0,848704;0,333032;0;0;998;334,425;145,867;6,32187;4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,871083;0,3703
"Feb 28; 01:00 am";0;50,001;49,999;0;0;0,973317;0,992868;0;30,488;0;0;0;0;0,181733;0,867778;0,340516;0;0;998;2,01211;148,261;5,77812;4,5;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,861735;0,3703
"Feb 28; 02:00 am";0;50,001;49,999;0;0;0,977623;0,992989;0;29,007;0;0;0;0;0,183725;0,889439;0,349016;0;0;998;29,035;145,09;5,44688;5,3;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,87456;0,3703
"Feb 28; 03:00 am";0;50,001;49,999;0;0;0,987254;0,993395;0;25,0345;0;0;0;0;0,185435;0,907784;0,356215;0;0;998;50,0245;137,629;5,45;6,5;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,906053;0,3703
"Feb 28; 04:00 am";0;50,001;49,999;0;0;0,997346;0,995154;0;18,916;0;0;0;0;0,186398;0,919615;0,360857;0;0;998;65,3821;127,774;5,12813;6,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945995;0,3703
"Feb 28; 05:00 am";0;50,001;49,999;0;0;1,00321;0,997194;0;11,2234;0;0;0;0;0,187114;0,932988;0,366104;0;0;998;77,2827;116,751;4,82813;5,1;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,980876;0,3703
