"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Feb 28; 06:00 am";0;50,001;49,999;0;0;1,00188;0,999382;0;2,50375;0;0;0;0;0,187825;0,94414;0,370481;0;0;998;87,391;105,226;4,52812;4,3;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999045;0,3703
"Feb 28; 07:00 am";0;50,001;49,999;0;0;1,00355;0,998317;0;6,78759;0;0;0;0;0,187825;0,941264;0,369352;0;0;998;96,8108;93,6055;4,68437;5,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,992991;0,3703
"Feb 28; 08:00 am";0;50,001;49,999;0;0,246228;1,00033;0,995926;0,550406;16,0717;0;-78,7693;0;0;0,187588;0,93705;0,367698;0;0;998;106,369;82,6556;5,175;6;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,960916;0,3703
"Feb 28; 09:00 am";0;50,001;49,999;0;1;0,986244;0,993263;0,936642;25,5076;0;-70,6446;0;0;0,186159;0,918397;0,360379;0;0;998;116,827;71,9057;5,93125;6;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,902528;0,3703
"Feb 28; 10:00 am";0;50,001;49,999;0;1;0,961071;0,992559;1;34,0692;0;-56,6171;0;0;0,184462;0,898072;0,352403;0;0;998;129,004;62,1454;6,08437;5,5;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,828361;0,3703
"Feb 28; 11:00 am";0;50,001;49,999;47,3404;1;0,926705;0,991845;1;41,2852;0,501979;-40,0858;12,9226;18,5764;0,179955;0,848972;0,333137;24,7212;12,4095;998;143,745;54,1006;6,79062;4,3;8,9;63;-355,488;0;0;-0,3703;0;0;0;0;0,751435;0,3703
"Feb 28; 12:00 pm";inf;293;393;244,23;1;0,893165;0,99126;1;46,2217;0,332951;-20,4279;64,2172;95,8358;4,63679;34,3041;13,4609;138,517;46,1195;998;161,507;48,7187;8,0625;3,2;11,5;353;12075,9;14,2706;14,2706;12,579;0;0;0;39,5398;0,69187;1,6916
"Feb 28; 01:00 pm";inf;293;393;439,768;1;0,879959;0,991047;1;47,8246;0,373036;1,60898;113,897;172,565;4,51656;34,4096;13,5023;257,022;95,8785;998;181,457;46,97;9,09531;2,6;13,9;655;35051,6;39,1066;39,1066;36,5121;0;0;0;95,8785;0,671402;2,59447
"Feb 28; 02:00 pm";inf;293;393;436,295;1;0,897666;0,991335;1;45,6379;0,397677;23,399;115,305;171,202;4,44258;34,3738;13,4883;244,858;97,3742;998;201,226;49,2546;9,775;2,6;15,4;624;35665,3;39,7593;39,7593;37,1514;0;0;0;97,3742;0,699191;2,6079
"Feb 28; 03:00 pm";inf;293;393;389,091;1;0,932428;0,991954;1;40,2774;0,44492;42,5511;106,879;152,679;4,40348;34,2407;13,436;200,124;89,0391;998;218,591;55,0579;10,1844;2,3;16,2;510;32239,9;36,117;36,117;33,5832;0;0;0;89,0391;0,762923;2,53376
"Feb 28; 04:00 pm";inf;293;393;507,672;1;0,965707;0,992671;1;32,8052;0,534498;58,6277;144,533;199,211;4,37917;34,334;13,4727;237,01;126,681;998;232,949;63,383;10,2938;1,8;16,7;604;47732,8;52,6052;52,6052;49,7216;0;0;0;126,681;0,840517;2,88351
"Feb 28; 05:00 pm";inf;293;393;628,941;1;0,989145;0,993674;0,856987;24,1003;0,515308;72,3476;157,334;246,797;4,38402;34,7328;13,6292;270,364;139,32;998;244,853;73,3109;10,2719;2,6;16,6;689;50337,6;55,4094;55,4094;52,435;0;0;6,2382;133,082;0,912832;2,97441
"Feb 28; 06:00 pm";-nan(ind);293;393;242,889;0,117816;1,00149;0,996315;0,511461;14,6051;0;79,5732;4,33713;95,3098;4,43768;33,9692;13,3295;98,4924;0;998;255,16;84,1315;9,71875;1,9;15,5;251;-355,488;0;0;-0,3703;0;0;0;0;0,967687;0,3703
"Feb 28; 07:00 pm";0;50,001;49,999;0;0;1,00318;0,998691;0;5,28816;0;0;0;0;0,164809;0,703309;0,275978;0;0;998;264,681;95,1449;9,63437;1,8;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995744;0,3703
"Feb 28; 08:00 pm";0;50,001;49,999;0;0;1,00267;0,999017;0;3,97645;0;0;0;0;0,167724;0,73085;0,286785;0;0;998;274,177;106,752;9,025;1,9;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997593;0,3703
"Feb 28; 09:00 pm";0;50,001;49,999;0;0;1,00266;0,996836;0;12,6131;0;0;0;0;0,170846;0,760563;0,298445;0;0;998;284,503;118,208;8,55;2,1;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,975867;0,3703
"Feb 28; 10:00 pm";0;50,001;49,999;0;0;0,995741;0,994813;0;20,1411;0;0;0;0;0,173881;0,794743;0,311857;0;0;998;296,82;129,075;7,91875;1,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,938847;0,3703
"Feb 28; 11:00 pm";0;50,001;49,999;0;0;0,984855;0,993215;0;26,133;0;0;0;0;0,176831;0,820599;0,322003;0;0;998;312,871;138,624;7,2875;2,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,897774;0,3703
"Mar 1; 12:00 am";0;50,001;49,999;0;0;0,975387;0,992925;0;29,7937;0;0;0;0;0,179698;0,852706;0,334602;0;0;998;334,735;145,527;6,96875;2,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,86782;0,3703
"Mar 1; 01:00 am";0;50,001;49,999;0;0;0,972158;0,992837;0;30,8635;0;0;0;0;0,182734;0,886342;0,3478;0;0;996;2,08295;147,881;5,925;2,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,858392;0,3703
"Mar 1; 02:00 am";0;50,001;49,999;0;0;0,976623;0,99296;0;29,3639;0;0;0;0;0,185435;0,9215;0,361597;0;0;996;28,8595;144,721;4,98125;2,2;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,871523;0,3703
"Mar 1; 03:00 am";0;50,001;49,999;0;0;0,98655;0,993295;0;25,3658;0;0;0;0;0,18806;0,954752;0,374645;0;0;996;49,7425;137,297;4,27187;1,8;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,903591;0,3703
"Mar 1; 04:00 am";0;50,001;49,999;0;0;0,996964;0,995069;0;19,2219;0;0;0;0;0,189461;0,971896;0,381372;0;0;996;65,0823;127,473;3,90625;1,8;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,94425;0,3703
"Mar 1; 05:00 am";0;50,001;49,999;0;0;1,00311;0,997121;0;11,5079;0;0;0;0;0,191067;0,993391;0,389807;0;0;996;76,9924;116,469;3,75313;1,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,979897;0,3703
"Mar 1; 06:00 am";0;50,001;49,999;0;0;1,00204;0,999315;0;2,77301;0;0;0;0;0,191972;1,00436;0,39411;0;0;996;87,1143;104,952;3,43125;1,4;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998829;0,3703
"Mar 1; 07:00 am";0;50,001;49,999;0;0;1,0035;0,998382;0;6,52583;0;0;0;0;0,192197;1,00773;0,395433;0;0;996;96,5457;93,3295;3,40937;1,2;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,993521;0,3703
"Mar 1; 08:00 am";0;50,001;49,999;76,9726;0,269556;1,00056;0,995995;0,557702;15,8127;0,090815;-78,6185;3,42469;30,2041;0,189692;0,978922;0,384129;31,392;2,85087;996;106,114;82,373;3,9625;1,4;4,9;80;-355,488;0;0;-0,3703;0;0;0;0;0,962158;0,3703
"Mar 1; 09:00 am";inf;293;393;404,345;1;0,986833;0,993335;0,950061;25,2338;0,532365;-70,356;111,835;158,665;4,87363;34,6141;13,5826;175,403;93,3783;996;116,584;71,6015;4,94688;2,5;6,9;447;27313,4;30,9333;30,9333;28,4515;0;0;0;77,24;0,904575;2,48183
"Mar 1; 10:00 am";inf;293;393;619,266;1;0,962184;0,992585;1;33,7747;0,537845;-56,3313;175,645;243;4,76445;34,7815;13,6483;292,338;157,232;996;128,785;61,8153;6,1875;2;9;745;50255,7;55,4094;55,4094;52,3497;0;0;24,1502;133,082;0,83123;3,05971
"Mar 1; 11:00 am";inf;293;393;535,403;1;0,928581;0,99188;1;40,9613;0,460545;-39,8271;146,451;210,092;4,6672;34,7989;13,6551;278,212;128,129;996;143,581;53,7421;6,8375;3,2;10,9;709;48338,9;53,2509;53,2509;50,353;0;0;0;128,129;0,755152;2,89785
"Mar 1; 12:00 pm";inf;293;393;358,612;1;0,895923;0,991306;1;45,8664;0,378213;-20,2421;94,5881;140,719;4,61155;34,5182;13,5449;202,086;76,4316;996;161,444;48,3391;7,625;3,5;12;515;27026,1;30,5768;30,5768;28,1522;0;0;0;76,4316;0,696334;2,42468
"Mar 1; 01:00 pm";inf;293;393;542,368;1;0,883186;0,991098;1;47,4472;0,38981;1,67206;140,993;212,825;4,55139;35,0815;13,766;314,705;122,675;996;181,534;46,5915;7,84844;5,7;13,2;802;46064,2;50,8278;50,8278;47,9836;0;0;0;122,675;0,67627;2,84424
"Mar 1; 02:00 pm";inf;293;393;597,628;1;0,900513;0,991382;1;45,2576;0,42043;23,3314;158,451;234,509;4,5116;35,3577;13,8744;333,148;140,065;996;201,43;48,9045;8,14063;7,3;14;849;50334,3;55,4094;55,4094;52,4316;0;0;6,98298;133,082;0,70392;2,97779
"Mar 1; 03:00 pm";inf;293;393;594,457;1;0,934426;0,991992;1;39,911;0,477763;42,3938;163,647;233,265;4,4918;35,327;13,8623;304,11;145,292;996;218,87;54,7507;8,22812;6,9;14,4;775;50311,1;55,4094;55,4094;52,4074;0;0;12,2103;133,082;0,767042;3,00192
"Mar 1; 04:00 pm";inf;293;393;480,116;1;0,96692;0,992701;1;32,4576;0,531959;58,4274;136,864;188,397;4,49675;34,642;13,5935;223,276;118,773;996;233,257;63,1175;8,59688;3,2;14,3;569;44449;49,1076;49,1076;46,301;0;0;0;118,773;0,843789;2,80653
"Mar 1; 05:00 pm";inf;293;393;177,547;1;0,989787;0,993773;0,867051;23,7675;0,355697;72,1333;44,9696;69,6693;4,54142;34,0227;13,3505;76,1256;27,0776;996;245,171;73,0783;8,24375;2,4;13,4;194;7020,4;8,90097;8,90097;7,31291;0;0;0;27,0776;0,915189;1,58806
"Mar 1; 06:00 pm";-nan(ind);293;393;48,4544;0,135521;1,00171;0,9964;0,517063;14,2833;0;79,4577;1,00645;19,0135;4,60652;33,8008;13,2634;19,62;0;996;255,482;83,9244;7,56875;2,2;12,1;50;-355,488;0;0;-0,3703;0;0;0;0;0,969088;0,3703
"Mar 1; 07:00 pm";0;50,001;49,999;0;0;1,00307;0,998772;0;4,96351;0;0;0;0;0,175232;0,809029;0,317463;0;0;996;265,009;94,9447;7,34062;1,8;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,99625;0,3703
"Mar 1; 08:00 pm";0;50,001;49,999;0;0;1,00282;0,998935;0;4,30742;0;0;0;0;0,177883;0,843363;0,330936;0;0;996;274,52;106,553;6,96562;1,1;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997175;0,3703
"Mar 1; 09:00 pm";0;50,001;49,999;0;0;1,00249;0,996747;0;12,9557;0;0;0;0;0,180466;0,874964;0,343336;0;0;996;284,867;117,996;6,12187;0,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,974544;0,3703
"Mar 1; 10:00 pm";0;50,001;49,999;0;0;0,995236;0,994713;0;20,4982;0;0;0;0;0,182983;0,902391;0,354098;0;0;996;297,21;128,837;5,27812;0,7;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,936683;0,3703
"Mar 1; 11:00 pm";0;50,001;49,999;0;0;0,983997;0,993186;0;26,5054;0;0;0;0;0,185435;0,929817;0,36486;0;0;996;313,264;138,34;4,825;0,7;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,894892;0,3703
"Mar 2; 12:00 am";0;50,001;49,999;0;0;0,974263;0,992894;0;30,1747;0;0;0;0;0,187825;0,957244;0,375623;0;0;996;335,043;145,184;4,05937;0,7;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,864496;0,3703
"Mar 2; 01:00 am";0;50,001;49,999;0;0;0,970963;0,992805;0;31,2414;0;0;0;0;0,189461;0,977609;0,383614;0;0;996;2,15632;147,499;3,51563;0,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,85499;0,3703
"Mar 2; 02:00 am";0;50,001;49,999;0;0;0,975594;0,992931;0;29,7225;0;0;0;0;0,191067;0,993723;0,389937;0;0;996;28,6897;144,35;2,89375;1,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,868437;0,3703
"Mar 2; 03:00 am";0;50,001;49,999;0;0;0,985827;0,993248;0;25,6981;0;0;0;0;0,192868;1,01564;0,398538;0;0;996;49,4652;136,961;2,32813;1,4;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,901091;0,3703
"Mar 2; 04:00 am";0;50,001;49,999;0;0;0,996569;0,994984;0;19,5283;0;0;0;0;0,193754;1,02618;0,402675;0;0;996;64,7852;127,169;2,08437;1,8;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,942476;0,3703
"Mar 2; 05:00 am";0;50,001;49,999;0;0;1,00301;0,997048;0;11,7924;0;0;0;0;0,194631;1,03695;0,4069;0;0;996;76,7037;116,184;1,52813;2,3;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,978894;0,3703
"Mar 2; 06:00 am";0;50,001;49,999;0;0;1,00219;0,999248;0;3,0423;0;0;0;0;0,195066;1,04264;0,409131;0;0;996;86,8383;104,674;1,64063;2,4;2,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998591;0,3703
"Mar 2; 07:00 am";0;50,001;49,999;0;0;1,00345;0,998448;0;6,2639;0;0;0;0;0,195283;1,04575;0,410351;0;0;996;96,2807;93,0506;1,61875;2,2;2,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99403;0,3703
"Mar 2; 08:00 am";0;50,001;49,999;225,431;0,293132;1,00077;0,996064;0,56506;15,5535;0,113983;-78,4663;11,0542;88,4592;0,192197;1,00885;0,395871;91,8216;10,4661;996;105,858;82,0877;2,70625;4,9;3,8;234;-355,488;0;0;-0,3703;0;0;0;0;0,963381;0,3703
"Mar 2; 09:00 am";inf;293;393;540,338;1;0,987411;0,993418;0,963576;24,9593;0,568329;-70,0648;151,675;212,029;4,91568;35,2808;13,8442;233,87;132,915;996;116,34;71,2947;4,30312;4,9;6,1;596;46743,2;51,5881;51,5881;48,6909;0;0;0;124,392;0,906608;2,89721
"Mar 2; 10:00 am";inf;293;393;603,881;1;0,963281;0,992611;1;33,4788;0,538331;-56,0433;171,481;236,963;4,80065;35,0204;13,742;284,098;152,939;996;128,566;61,4829;5,95625;3,2;8,3;724;50276;55,4094;55,4094;52,3709;0;0;19,8564;133,082;0,83409;3,0385
"Mar 2; 11:00 am";inf;293;393;611,646;1;0,930432;0,991916;1;40,6357;0,471881;-39,5666;167,646;240,01;4,69265;34,9367;13,7092;316,274;149,244;996;143,416;53,3812;6,65;3,2;10,4;806;50293,2;55,4094;55,4094;52,3887;0;0;16,1617;133,082;0,758866;3,02063
"Mar 2; 12:00 pm";inf;293;393;601,987;1;0,89864;0,991351;1;45,5088;0,418186;-20,0547;159,27;236,22;4,60652;34,9245;13,7044;337,072;140,959;996;161,382;47,9573;7,25625;3,7;12,1;859;50330,4;55,4094;55,4094;52,4275;0;0;7,8765;133,082;0,7008;2,98187
"Mar 2; 01:00 pm";inf;293;393;596,679;1;0,88636;0,991149;1;47,0672;0,399682;1,73741;155,677;234,137;4,53644;35,0467;13,7523;343,742;137,388;996;181,616;46,2114;7,875;4,9;13,5;876;50345,9;55,4094;55,4094;52,4437;0;0;4,30554;133,082;0,681141;2,96571
"Mar 2; 02:00 pm";inf;293;393;614,403;1;0,903317;0,99143;1;44,8745;0,426805;23,2667;163,414;241,092;4,4918;34,9596;13,7182;340,211;145,204;996;201,64;48,5538;8,4625;4,2;14,4;867;50311,5;55,4094;55,4094;52,4079;0;0;12,1214;133,082;0,708654;3,0015
"Mar 2; 03:00 pm";inf;293;393;652,404;1;0,936398;0,992031;1;39,5416;0,487205;42,2392;179,984;256,003;4,47207;35,1036;13,7747;331,97;161,738;996;219,155;54,4437;8,55;4,6;14,8;846;50233,8;55,4094;55,4094;52,3269;0;0;28,6555;133,082;0,771163;3,08248
"Mar 2; 04:00 pm";inf;293;393;661,553;1;0,968118;0,992731;1;32,1068;0,556001;58,2292;188,824;259,593;4,47699;35,5567;13,9525;306,464;170,395;996;233,571;62,8525;8,68437;7,7;14,7;781;50190,4;55,4094;55,4094;52,2816;0;0;37,3124;133,082;0,847059;3,12773
"Mar 2; 05:00 pm";inf;293;393;608,326;1;0,990417;0,993871;0,877032;23,4316;0,527994;71,9206;155,967;238,707;4,51656;35,8998;14,0871;260,161;137,363;996;245,492;72,8465;8,275;11,4;13,9;663;50346;55,4094;55,4094;52,4438;0;0;4,28126;133,082;0,917535;2,9656
"Mar 2; 06:00 pm";-nan(ind);293;393;407,597;0,153141;1,00192;0,996485;0,522632;13,9588;0;79,3429;9,6729;159,941;4,59144;35,3877;13,8861;164,808;0;996;255,806;83,7178;7,4;9,1;12,4;420;-355,488;0;0;-0,3703;0;0;0;0;0,970469;0,3703
"Mar 2; 07:00 pm";0;50,001;49,999;0,996728;0;1,00295;0,998853;0;4,63608;0;0;0;0,391116;0,174694;0,779927;0,306043;0,3924;0;996;265,34;94,745;7,38437;5,7;10,9;1;-355,488;0;0;-0,3703;0;0;0;0;0,996728;0,3703
"Mar 2; 08:00 pm";0;50,001;49,999;0;0;1,00295;0,998852;0;4,64105;0;0;0;0;0,176566;0,81014;0,317899;0;0;996;274,865;106,353;7,23125;3,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,996721;0,3703
"Mar 2; 09:00 pm";0;50,001;49,999;0;0;1,00231;0,996657;0;13,3008;0;0;0;0;0,178405;0,827882;0,324861;0;0;996;285,233;117,784;6,45313;4,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,973176;0,3703
"Mar 2; 10:00 pm";0;50,001;49,999;0;0;0,99471;0,994612;0;20,8577;0;0;0;0;0,180211;0,855434;0,335672;0;0;996;297,6;128,597;6,14375;3,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,934468;0,3703
"Mar 2; 11:00 pm";0;50,001;49,999;0;0;0,98311;0,993157;0;26,8803;0;0;0;0;0,181984;0,878482;0,344716;0;0;996;313,657;138,054;5,83438;2,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,891953;0,3703
"Mar 3; 12:00 am";0;50,001;49,999;0;0;0,973102;0,992862;0;30,5582;0;0;0;0;0,183725;0,894911;0,351163;0;0;996;335,351;144,84;5,525;3,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,861113;0,3703
"Mar 3; 01:00 am";0;50,001;49,999;0;0;0,969733;0,992773;0;31,6215;0;0;0;0;0,18495;0,909174;0,35676;0;0;996;2,23201;147,116;4,86875;3,9;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,85153;0,3703
"Mar 3; 02:00 am";0;50,001;49,999;0;0;0,974536;0,992902;0;30,083;0;0;0;0;0,186159;0,921271;0,361507;0;0;996;28,5252;143,976;4,68125;4,9;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,8653;0,3703
"Mar 3; 03:00 am";0;50,001;49,999;0;0;0,985084;0,993223;0;26,0314;0;0;0;0;0,187352;0,935569;0,367117;0;0;996;49,1924;136,622;4,72813;5,3;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,898554;0,3703
"Mar 3; 04:00 am";0;50,001;49,999;0;0;0,996161;0,994899;0;19,8351;0;0;0;0;0,18806;0,947415;0,371766;0;0;996;64,491;126,862;4,74062;4,2;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,940673;0,3703
"Mar 3; 05:00 am";0;50,001;49,999;0;0;1,0029;0,996974;0;12,0771;0;0;0;0;0,188763;0,957688;0,375797;0;0;996;76,4164;115,896;4,675;3,7;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,977867;0,3703
"Mar 3; 06:00 am";0;50,001;49,999;0;0;1,00234;0,999182;0;3,31159;0;0;0;0;0,189229;0,961625;0,377342;0;0;996;86,563;104,394;4,475;4,6;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,99833;0,3703
"Mar 3; 07:00 am";0;50,001;49,999;0;0;1,00338;0,998513;0;6,00186;0;0;0;0;0,189229;0,960989;0,377092;0;0;996;96,0159;92,7689;4,1625;4,9;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,994519;0,3703
"Mar 3; 08:00 am";0;50,001;49,999;13,5042;0,316947;1,00098;0,996133;0,572475;15,2941;0,0299475;-78,3128;0,725583;5,29904;0,188529;0,949373;0,372534;5,4936;0,164519;996;105,602;81,7995;4,07188;6,3;5,4;14;-355,488;0;0;-0,3703;0;0;0;0;0,964585;0,3703
"Mar 3; 09:00 am";inf;293;393;98,1316;1;0,987979;0,9935;0,97718;24,6839;0,221743;-69,7711;27,9532;38,5068;4,92624;34,7343;13,6297;42,3792;9,39728;996;116,097;70,9856;4,72813;6,3;5,9;108;-359,02;0;0;-0,373979;0;0;0;0;0,908626;0,373979
"Mar 3; 10:00 am";-nan(ind);293;393;18,4127;1;0,964364;0,992638;1;33,1817;0;-55,7532;5,23457;7,22513;4,89462;34,3867;13,4933;8,6328;0;996;128,347;61,1481;4,70313;4,9;6,5;22;-355,488;0;0;-0,3703;0;0;0;0;0,836939;0,3703
"Mar 3; 11:00 am";-nan(ind);293;393;25,9275;1;0,932258;0,99195;1;40,3083;0;-39,3045;7,12066;10,174;4,87887;34,1115;13,3854;13,3416;0;996;143,251;53,0182;5,08125;3,2;6,8;34;-355,488;0;0;-0,3703;0;0;0;0;0,762575;0,3703
"Mar 3; 12:00 pm";-nan(ind);293;393;12,6948;1;0,901314;0,991396;1;45,1491;0;-19,8657;3,36884;4,98142;4,84747;33,9369;13,3168;7,0632;0;996;161,322;47,5734;5,2125;2,5;7,4;18;-355,488;0;0;-0,3703;0;0;0;0;0,705264;0,3703
"Mar 3; 01:00 pm";-nan(ind);293;393;2,74405;1;0,889481;0,9912;1;46,6847;0;1,80486;0,718494;1,07676;4,82662;34,0448;13,3592;1,5696;0;996;181,701;45,8297;6,31563;3,2;7,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,686012;0,3703
"Mar 3; 02:00 pm";0;50,001;49,999;1,42678;1;0,906077;0,991477;1;44,4887;0;23,2046;0,380659;0,559867;0,182485;0,883911;0,346846;0,7848;0;996;201,856;48,2024;6,41563;2,8;7,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,713389;0,3703
"Mar 3; 03:00 pm";0;50,001;49,999;0;1;0,938342;0,992069;1;39,1692;0;42,0872;0;0;0,182734;0,886342;0,3478;0;0;996;219,445;54,1369;5,37813;2,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,775284;0,3703
"Mar 3; 04:00 pm";0;50,001;49,999;5,10194;1;0,9693;0,992761;1;31,7531;0,391588;58,0333;1,45805;2,002;0,183971;0,897349;0,35212;2,3544;0,921956;996;233,888;62,5883;5,81563;3,9;7,3;6;-355,488;0;0;-0,3703;0;0;0;0;0,850324;0,3703
"Mar 3; 05:00 pm";0;50,001;49,999;2,75961;1;0,991037;0,99397;0,886928;23,0929;0,149025;71,7094;0,716032;1,08287;0,184706;0,906967;0,355894;1,1772;0,175432;996;245,816;72,6154;5,51563;3,7;7;3;-355,488;0;0;-0,3703;0;0;0;0;0,91987;0,3703
"Mar 3; 06:00 pm";0;50,001;49,999;0;0,170677;1,00212;0,996571;0,528167;13,6318;0;79,2287;0;0;0,185193;0,91461;0,358893;0;0;996;256,133;83,5115;5,31563;3,2;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,97183;0,3703
"Mar 3; 07:00 pm";0;50,001;49,999;0;0;1,00282;0,998935;0;4,306;0;0;0;0;0,185918;0,923487;0,362376;0;0;996;265,673;94,5456;5,09375;3,2;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,997177;0,3703
"Mar 3; 08:00 pm";0;50,001;49,999;0;0;1,00308;0,998768;0;4,97718;0;0;0;0;0,187114;0,935343;0,367029;0;0;996;275,211;106,153;4,59375;4,2;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996229;0,3703
"Mar 3; 09:00 pm";0;50,001;49,999;0;0;1,00211;0,996566;0;13,6484;0;0;0;0;0,187825;0,942658;0,369899;0;0;996;285,601;117,572;4,29375;4,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971762;0,3703
"Mar 3; 10:00 pm";0;50,001;49,999;0;0;0,994163;0,994509;0;21,2195;0;0;0;0;0,188529;0,951824;0,373496;0;0;996;297,991;128,357;4,22813;4,9;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,932201;0,3703
"Mar 3; 11:00 pm";0;50,001;49,999;0;0;0,982194;0,993128;0;27,2576;0;0;0;0;0,189923;0,968668;0,380105;0;0;996;314,05;137,767;4,09688;5,7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,888957;0,3703
"Mar 4; 12:00 am";0;50,001;49,999;0;0;0,971906;0,99283;0;30,9441;0;0;0;0;0,191521;0,991542;0,389081;0;0;996;335,658;144,494;3,475;4,9;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,85767;0,3703
"Mar 4; 01:00 am";0;50,001;49,999;0;0;0,968465;0,99274;0;32,0038;0;0;0;0;0,191067;0,982367;0,385481;0;0;996;2,3098;146,73;3,51875;6,9;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,848013;0,3703
"Mar 4; 02:00 am";0;50,001;49,999;0;0;0,973448;0,992872;0;30,4451;0;0;0;0;0,192197;0,999616;0,392249;0;0;996;28,3659;143,599;3,33125;5,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,862115;0,3703
"Mar 4; 03:00 am";0;50,001;49,999;0;0;0,984321;0,993197;0;26,3656;0;0;0;0;0,192421;1,00521;0,394444;0;0;996;48,9241;136,28;2,60625;3,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,895978;0,3703
"Mar 4; 04:00 am";0;50,001;49,999;0;0;0,99574;0,994813;0;20,1421;0;0;0;0;0,192645;1,00777;0,395451;0;0;996;64,1996;126,551;2,35;4,2;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,938841;0,3703
"Mar 4; 05:00 am";0;50,001;49,999;0;0;1,00277;0,996901;0;12,3617;0;0;0;0;0,192645;1,00581;0,394678;0;0;996;76,1308;115,604;2,58437;5,7;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,976816;0,3703
"Mar 4; 06:00 am";0;50,001;49,999;0;0;1,00248;0,999115;0;3,58082;0;0;0;0;0,192868;1,00987;0,396274;0;0;996;86,2885;104,111;2,48438;4,9;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,998048;0,3703
"Mar 4; 07:00 am";0;50,001;49,999;0;0;1,00332;0,998579;0;5,73973;0;0;0;0;0,192868;1,0089;0,395892;0;0;996;95,7513;92,4845;2,48438;5,7;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,994986;0,3703
"Mar 4; 08:00 am";0;50,001;49,999;46,3569;0,340991;1,00118;0,996202;0,579944;15,0346;0,113427;-78,1581;2,71541;18,1905;0,191294;0,98803;0,387703;18,8352;2,13641;996;105,346;81,5088;3,18437;6,3;4,2;48;-355,488;0;0;-0,3703;0;0;0;0;0,965769;0,3703
"Mar 4; 09:00 am";0;50,001;49,999;6,3744;1;0,988537;0,993583;0,990865;24,4077;0,464829;-69,4751;1,8424;2,50131;0,189461;0,958577;0,376146;2,7468;1,27679;996;115,852;70,6742;3,67188;8,1;5;7;-355,488;0;0;-0,3703;0;0;0;0;0,910628;0,3703
"Mar 4; 10:00 am";0;50,001;49,999;0;1;0,965431;0,992664;1;32,8833;0;-55,4612;0;0;0,187825;0,938281;0,368181;0;0;996;128,127;60,8113;4,29375;6,9;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,839778;0,3703
"Mar 4; 11:00 am";0;50,001;49,999;28,3523;1;0,934058;0,991985;1;39,9792;0,499371;-39,0409;7,8019;11,1254;0,187114;0,928943;0,364517;14,5188;7,25026;996;143,086;52,653;4,59375;7,3;6;37;-355,488;0;0;-0,3703;0;0;0;0;0,766278;0,3703
"Mar 4; 12:00 pm";0;50,001;49,999;7,09726;1;0,903946;0,99144;1;44,7873;0,341358;-19,6754;1,88901;2,78497;0,186398;0,925381;0,363119;3,924;1,33949;996;161,263;47,1876;4,89375;4,6;6,3;10;-355,488;0;0;-0,3703;0;0;0;0;0,709726;0,3703
"Mar 4; 01:00 pm";0;50,001;49,999;0,690883;1;0,89255;0,99125;1;46,3;0;1,87425;0,181532;0,271102;0,186159;0,926468;0,363546;0,3924;0;996;181,79;45,4466;4,99375;3,2;6,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,690883;0,3703
"Mar 4; 02:00 pm";0;50,001;49,999;1,43625;1;0,908791;0,991523;1;44,1003;0;23,1453;0,384352;0,563583;0,185435;0,917616;0,360073;0,7848;0;996;202,078;47,8505;5,29375;3,2;6,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,718123;0,3703
"Mar 4; 03:00 pm";0;50,001;49,999;26,4997;1;0,940258;0,992108;1;38,7941;0,509878;41,9379;7,34141;10,3985;0,184217;0,903674;0,354602;13,3416;6,80259;996;219,74;53,8305;4,54375;3,2;7,2;34;-355,488;0;0;-0,3703;0;0;0;0;0,779402;0,3703
"Mar 4; 04:00 pm";inf;293;393;513,003;1;0,970464;0,992792;1;31,3966;0,544076;57,8394;146,788;201,302;4,81102;34,8272;13,6662;235,832;128,311;996;234,211;62,325;5,13125;2,9;8,1;601;43308,8;47,9443;47,9443;45,1134;0;0;0;116,124;0,853582;2,83094
"Mar 4; 05:00 pm";inf;293;393;139,251;1;0,991644;0,99407;0,896741;22,7514;0,309973;71,4998;36,557;54,642;4,80583;34,1094;13,3845;59,2524;18,3666;996;246,144;72,3852;5,15312;2,4;8,2;151;-369,757;0;0;-0,385164;0;18,3666;0;0;0,922191;0,385164
"Mar 4; 06:00 pm";-nan(ind);293;393;86,6121;0,188129;1,00231;0,996657;0,533668;13,3022;0;79,1151;2,57979;33,9866;4,82662;33,8985;13,3018;34,9236;0;996;256,463;83,3058;4,675;1,8;7,8;89;-355,488;0;0;-0,3703;0;0;0;0;0,97317;0,3703
"Mar 4; 07:00 pm";0;50,001;49,999;0;0;1,00267;0,999018;0;3,97341;0;0;0;0;0,183971;0,906715;0,355795;0;0;996;266,009;94,3466;4,175;1,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997596;0,3703
"Mar 4; 08:00 pm";0;50,001;49,999;0;0;1,00319;0,998684;0;5,3157;0;0;0;0;0,185677;0,930496;0,365127;0;0;996;275,56;105,954;3,7875;1;6,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,995699;0,3703
"Mar 4; 09:00 pm";0;50,001;49,999;0;0;1,0019;0,996475;0;13,9982;0;0;0;0;0,187114;0,945109;0,370861;0;0;996;285,97;117,359;3,42188;1,4;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,970303;0,3703
"Mar 4; 10:00 pm";0;50,001;49,999;0;0;0,993594;0,994406;0;21,5835;0;0;0;0;0,188529;0,960102;0,376744;0;0;996;298,382;128,115;2,82188;1,9;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929882;0,3703
"Mar 4; 11:00 pm";0;50,001;49,999;0;0;0,981248;0,993098;0;27,637;0;0;0;0;0,189923;0,975836;0,382918;0;0;996;314,442;137,479;2,76875;2,4;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,885904;0,3703
"Mar 5; 12:00 am";0;50,001;49,999;0;0;0,970672;0,992797;0;31,3321;0;0;0;0;0,191294;0,993737;0,389942;0;0;996;335,964;144,146;2,40312;2,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,854167;0,3703
"Mar 5; 01:00 am";0;50,001;49,999;0;0;0,967159;0,992707;0;32,3881;0;0;0;0;0,192645;1,01333;0,397632;0;0;996;2,3895;146,343;1,80312;1,2;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,844439;0,3703
"Mar 5; 02:00 am";0;50,001;49,999;0;0;0,972329;0,992841;0;30,8087;0;0;0;0;0,194194;1,03294;0,405327;0;0;996;28,2117;143,22;1,57188;1,2;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,858882;0,3703
"Mar 5; 03:00 am";0;50,001;49,999;0;0;0,983538;0,993171;0;26,7007;0;0;0;0;0,195715;1,05221;0,412887;0;0;996;48,6603;135,935;1,10625;1,5;2,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,893366;0,3703
"Mar 5; 04:00 am";0;50,001;49,999;0;0;0,995306;0,994727;0;20,4495;0;0;0;0;0,196358;1,06033;0,416073;0;0;996;63,911;126,237;0,80625;2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936981;0,3703
"Mar 5; 05:00 am";0;50,001;49,999;0;0;1,00264;0,996827;0;12,6463;0;0;0;0;0,197209;1,07226;0,420756;0;0;996;75,8468;115,31;0,09375;1;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,97574;0,3703
"Mar 5; 06:00 am";0;50,001;49,999;0;0;1,00261;0,999048;0;3,84996;0;0;0;0;0,19763;1,07789;0,422963;0;0;996;86,0148;103,825;0,05;0,8;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997743;0,3703
"Mar 5; 07:00 am";0;50,001;49,999;0;0;1,00324;0,998644;0;5,47755;0;0;0;0;0,197841;1,08052;0,423995;0;0;996;95,4869;92,1977;-0,128125;1,5;1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,995434;0,3703
"Mar 5; 08:00 am";0;50,001;49,999;142,139;0,365255;1,00137;0,99627;0,587463;14,7751;0,146068;-78,0024;9,03639;55,7755;0,195715;1,05781;0,415085;57,6828;8,42559;996;105,09;81,2157;1,10625;1,1;2,2;147;-355,488;0;0;-0,3703;0;0;0;0;0,966934;0,3703
"Mar 5; 09:00 am";0;50,001;49,999;0;1;0,989085;0,993665;1;24,1308;0;-69,177;0;0;0,193533;1,02454;0,402029;0;0;996;115,607;70,3608;1,95;1,2;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,912614;0,3703
"Mar 5; 10:00 am";inf;293;393;468,489;1;0,966483;0,99269;1;32,5837;0,527323;-55,1675;133,487;183,835;4,9527;34,3689;13,4864;218,174;115,048;996;127,906;60,4725;3,44688;1;5,4;556;35059,3;39,1854;39,1854;36,5201;0;0;0;96,0591;0,842606;2,6653
"Mar 5; 11:00 am";inf;293;393;379,598;1;0,935832;0,99202;1;39,6484;0,44649;-38,7761;104,659;148,954;4,85792;34,2143;13,4257;193,453;86,3749;996;142,92;52,2858;4,30937;1,2;7,2;493;31141,7;34,9497;34,9497;32,4393;0;0;0;86,3749;0,769975;2,51041
"Mar 5; 12:00 pm";inf;293;393;526,354;1;0,906536;0,991485;1;44,4236;0,422658;-19,4839;140,502;206,541;4,76961;34,404;13,5001;289,199;122,232;996;161,205;46,7998;5,22812;1,3;8,9;737;45880,3;50,6319;50,6319;47,792;0;0;0;122,232;0,714184;2,83993
"Mar 5; 01:00 pm";inf;293;393;191,331;1;0,895564;0,9913;1;45,913;0,300806;1,94544;50,4453;75,0783;4,72333;33,7969;13,2619;107,91;32,46;996;181,883;45,0621;5,65938;1,1;9,8;275;9190,26;11,1995;11,1995;9,57319;0;0;0;32,46;0,69575;1,62632
"Mar 5; 02:00 pm";inf;293;393;495,877;1;0,91146;0,99157;1;43,7095;0,427371;23,0884;133,097;194,582;4,68246;34,078;13,3722;269,186;115,042;996;202,305;47,4983;6,225;0,6;10,6;686;42911,3;47,4702;47,4702;44,6993;0;0;0;115,042;0,722853;2,77094
"Mar 5; 03:00 pm";inf;293;393;149,651;1;0,942145;0,992146;1;38,4164;0,31543;41,7912;41,5439;58,7232;4,67228;33,7171;13,2306;74,9484;23,641;996;220,041;53,5246;6,1125;1,1;10,8;191;5654,53;7,45442;7,45442;5,89013;0;0;0;23,641;0,783516;1,56429
"Mar 5; 04:00 pm";inf;293;393;489,25;1;0,971612;0,992822;1;31,0374;0,544469;57,6476;140,161;191,982;4,67737;34,3781;13,4899;224,06;121,994;996;234,537;62,0624;6,0125;1,4;10,7;571;45781,6;50,5268;50,5268;47,6891;0;0;0;121,994;0,856831;2,83762
"Mar 5; 05:00 pm";inf;293;393;268,104;1;0,992239;0,994169;0,906469;22,4073;0,466706;71,2917;71,1977;105,204;4,70286;34,112;13,3855;113,796;53,1093;996;246,475;72,1559;5,825;1,7;10,2;290;17726,3;20,248;20,248;18,4649;0;0;0;53,1093;0,924497;1,78309
"Mar 5; 06:00 pm";0;50,001;49,999;6,8214;0,205496;1,00248;0,996743;0,539135;12,9703;0;79,0022;0,224269;2,67672;0,179955;0,863537;0,338852;2,7468;0;996;256,795;83,1007;5,07187;1,4;8,9;7;-355,488;0;0;-0,3703;0;0;0;0;0,974486;0,3703
"Mar 5; 07:00 pm";0;50,001;49,999;0;0;1,00251;0,999101;0;3,63844;0;0;0;0;0,182983;0,89918;0,352838;0;0;996;266,347;94,1481;4,575;1,1;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997984;0,3703
"Mar 5; 08:00 pm";0;50,001;49,999;0;0;1,00329;0,998599;0;5,65645;0;0;0;0;0,183971;0,907841;0,356237;0;0;996;275,91;105,754;4,8;1,5;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995131;0,3703
"Mar 5; 09:00 pm";0;50,001;49,999;0;0;1,00167;0,996382;0;14,3501;0;0;0;0;0,185193;0,919983;0,361001;0;0;996;286,34;117,145;4,76875;1,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,968799;0,3703
"Mar 5; 10:00 pm";0;50,001;49,999;0;0;0,993003;0,994301;0;21,9496;0;0;0;0;0,186398;0,934751;0,366796;0;0;996;298,774;127,872;4,89375;1,8;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,927513;0,3703
"Mar 5; 11:00 pm";0;50,001;49,999;0;0;0,980272;0,993068;0;28,0185;0;0;0;0;0,187352;0,942849;0,369974;0;0;996;314,833;137,189;4,3375;2,7;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,882796;0,3703
"Mar 6; 12:00 am";0;50,001;49,999;0;0;0,969401;0,992764;0;31,7223;0;0;0;0;0,188529;0,950946;0,373151;0;0;996;336,268;143,798;3,60313;5,3;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,850607;0,3703
"Mar 6; 01:00 am";0;50,001;49,999;0;0;0,965816;0,992673;0;32,7744;0;0;0;0;0,189229;0,963667;0,378143;0;0;996;2,47089;145,955;3,225;3,7;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,840809;0,3703
"Mar 6; 02:00 am";0;50,001;49,999;0;0;0,971179;0,992811;0;31,1738;0;0;0;0;0,189692;0,971842;0,381351;0;0;996;28,0623;142,839;3,3375;2,8;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,855601;0,3703
"Mar 6; 03:00 am";0;50,001;49,999;0;0;0,982734;0,993145;0;27,0365;0;0;0;0;0,190153;0,97874;0,384058;0;0;996;48,4008;135,588;2,825;2,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,890717;0,3703
"Mar 6; 04:00 am";0;50,001;49,999;0;0;0,994859;0,99464;0;20,7569;0;0;0;0;0,190382;0,982179;0,385407;0;0;996;63,6253;125,92;3,27187;2,2;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,935092;0,3703
"Mar 6; 05:00 am";0;50,001;49,999;0;0;1,0025;0,996753;0;12,9308;0;0;0;0;0,190611;0,984298;0,386238;0;0;996;75,5644;115,012;3,79688;2,5;4,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,974641;0,3703
"Mar 6; 06:00 am";0;50,001;49,999;0;0;1,00273;0,998982;0;4,11897;0;0;0;0;0,190839;0,987703;0,387575;0;0;996;85,742;103,537;4,16563;2,3;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997417;0,3703
"Mar 6; 07:00 am";0;50,001;49,999;0;0;1,00316;0,998709;0;5,21535;0;0;0;0;0,190839;0,984996;0,386512;0;0;996;95,2228;91,9085;4,16563;3,5;4,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99586;0,3703
"Mar 6; 08:00 am";inf;293;393;287,52;0,389729;1,00155;0,996339;0,595027;14,5154;0,0106516;-77,8455;19,7598;112,823;4,9421;34,5981;13,5763;116,543;1,24137;996;104,834;80,9202;4,6625;3,2;5,6;297;-355,488;0;0;-0,3703;0;0;0;0;0,96808;0,3703
"Mar 6; 09:00 am";inf;293;393;660,33;1;0,989623;0,993747;1;23,8532;0,615128;-68,8768;192,859;259,114;4,82662;35,0633;13,7588;283,313;174,273;996;115,362;70,0454;5,925;2,7;7,8;722;50170,3;55,4094;55,4094;52,2607;0;0;23,4435;133,082;0,914585;3,14864
"Mar 6; 10:00 am";inf;293;393;722,835;1;0,96752;0,992716;1;32,2829;0,559637;-54,8722;206,185;283,641;4,71821;34,9326;13,7076;335,502;187,759;996;127,684;60,1318;6,38437;2;9,9;855;50097,6;55,4094;55,4094;52,185;0;0;54,6772;133,082;0,845421;3,22441
"Mar 6; 11:00 am";inf;293;393;149,317;1;0,937581;0,992054;1;39,316;0,305777;-38,5101;41,2464;58,592;4,67228;34,1912;13,4166;75,7332;23,1575;996;142,754;51,9169;6,81563;3,2;10,8;193;5463,76;7,25241;7,25241;5,69142;0;0;0;23,1575;0,773663;1,56099
"Mar 6; 12:00 pm";inf;293;393;94,86;1;0,909083;0,991529;1;44,058;0,140938;-19,2914;25,3937;37,2231;4,65198;34,2547;13,4416;51,7968;7,30012;996;161,149;46,4104;7,1375;4,2;11,2;132;-356,801;0;0;-0,371668;0;7,30012;0;0;0,718637;0,371668
"Mar 6; 01:00 pm";0;50,001;49,999;0,700611;1;0,898526;0,991349;1;45,524;0;2,01826;0,185339;0,27492;0,175232;0,784742;0,307933;0,3924;0;996;181,98;44,6765;7,10625;6;10,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,700611;0,3703
"Mar 6; 02:00 pm";0;50,001;49,999;0;1;0,914084;0,991616;1;43,3163;0;23,0339;0;0;0,177621;0,80917;0,317518;0;0;996;202,537;47,1458;6,51875;6,9;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,727577;0,3703
"Mar 6; 03:00 pm";0;50,001;49,999;3,15048;1;0,944002;0,992184;1;38,0362;0,240479;41,6469;0,876345;1,23625;0,178665;0,816066;0,320224;1,5696;0,377456;996;220,347;53,2192;6,04062;8,6;9,4;4;-355,488;0;0;-0,3703;0;0;0;0;0,787621;0,3703
"Mar 6; 04:00 pm";inf;293;393;395,631;1;0,972741;0,992852;1;30,6758;0,525852;57,458;113,476;155,246;4,70286;35,3088;13,8552;180,504;94,9183;996;234,867;61,8008;6,45;8,1;10,2;460;26918,4;30,5217;30,5217;28,04;0;0;0;76,3066;0,860068;2,48174
"Mar 6; 05:00 pm";0;50,001;49,999;1,85357;1;0,99282;0,994269;0,916113;22,0608;0;71,0851;0,497813;0,727341;0,178144;0,820189;0,321842;0,7848;0;996;246,81;71,9276;7,56875;5,7;9,6;2;-355,488;0;0;-0,3703;0;0;0;0;0,926786;0,3703
"Mar 6; 06:00 pm";0;50,001;49,999;1,95156;0,222781;1,00265;0,99683;0,544566;12,6363;0;78,89;0,0702769;0,765791;0,180466;0,851071;0,33396;0,7848;0;996;257,13;82,8961;7,45;4,9;8,7;2;-355,488;0;0;-0,3703;0;0;0;0;0,975779;0,3703
"Mar 6; 07:00 pm";0;50,001;49,999;1,99668;0;1,00233;0,999184;0;3,30125;0;0;0;0,783498;0,181481;0,866002;0,339819;0,7848;0;996;266,686;93,95;6,7375;4,2;8,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,998341;0,3703
"Mar 6; 08:00 pm";0;50,001;49,999;0;0;1,00338;0,998514;0;5,99931;0;0;0;0;0,183231;0,89094;0,349605;0;0;996;276,261;105,554;6,11562;3,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,994523;0,3703
"Mar 6; 09:00 pm";0;50,001;49,999;0;0;1,00142;0,996289;0;14,7041;0;0;0;0;0,18495;0,906912;0,355872;0;0;996;286,711;116,931;5,41563;4,6;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,96725;0,3703
"Mar 6; 10:00 pm";0;50,001;49,999;0;0;0,992391;0,994195;0;22,3177;0;0;0;0;0,186638;0,930182;0,365003;0;0;996;299,166;127,629;4,79375;3,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,925092;0,3703
"Mar 6; 11:00 pm";0;50,001;49,999;0;0;0,979265;0,993038;0;28,402;0;0;0;0;0,18806;0,943911;0,370391;0;0;996;315,223;136,898;4,19375;5,7;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,879632;0,3703
"Mar 7; 12:00 am";0;50,001;49,999;0;0;0,968092;0,992731;0;32,1144;0;0;0;0;0,189692;0,967704;0,379727;0;0;996;336,571;143,447;3,57188;4,6;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846988;0,3703
"Mar 7; 01:00 am";0;50,001;49,999;0;0;0,964433;0,992639;0;33,1624;0;0;0;0;0,191747;0,997457;0,391402;0;0;996;2,55378;145,565;2,90625;3,2;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,837123;0,3703
"Mar 7; 02:00 am";0;50,001;49,999;0;0;0,969998;0,99278;0;31,5402;0;0;0;0;0,193533;1,02072;0,400532;0;0;996;27,9176;142,456;2,10625;3,5;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,852273;0,3703
"Mar 7; 03:00 am";0;50,001;49,999;0;0;0,981909;0,993119;0;27,3729;0;0;0;0;0,195499;1,04551;0,41026;0;0;996;48,1457;135,237;1,51875;6,6;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,888033;0,3703
"Mar 7; 04:00 am";0;50,001;49,999;0;0;0,994399;0,994553;0;21,0645;0;0;0;0;0,196358;1,05959;0,415784;0;0;996;63,3424;125,6;1,275;3,2;1,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,933176;0,3703
"Mar 7; 05:00 am";0;50,001;49,999;0;0;1,00235;0,996679;0;13,2151;0;0;0;0;0,19742;1,07427;0,421545;0;0;996;75,2836;114,712;0,4625;3,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,973519;0,3703
"Mar 7; 06:00 am";0;50,001;49,999;0;0;1,00285;0,998915;0;4,38779;0;0;0;0;0,19805;1,08325;0,425068;0;0;996;85,4699;103,246;0,1625;3,5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997069;0,3703
"Mar 7; 07:00 am";0;50,001;49,999;0;0;1,00307;0,998774;0;4,95316;0;0;0;0;0,19805;1,08335;0,425106;0;0;996;94,959;91,6171;0,00625002;1,5;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996266;0,3703
"Mar 7; 08:00 am";0;50,001;49,999;1,93841;0,414406;1,00173;0,996407;0,602633;14,2558;0;-77,6878;0,143498;0,760633;0,196358;1,06112;0,416383;0,7848;0;996;104,577;80,6226;0,3375;1,1;1,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,969206;0,3703
"Mar 7; 09:00 am";inf;293;393;650,742;1;0,99015;0,993829;1;23,5749;0,615681;-68,5748;190,176;255,351;5,00592;34,7563;13,6384;278,604;171,531;996;115,115;69,7282;2,44688;1,1;4,4;710;50184,5;55,4094;55,4094;52,2755;0;0;19,4599;133,082;0,916538;3,13382
"Mar 7; 10:00 am";inf;293;393;769,339;1;0,968541;0,992742;1;31,981;0,564898;-54,5755;219,688;301,889;4,87363;35,0737;13,7629;355,907;201,051;996;127,461;59,7895;4,0875;1,9;6,9;907;50021,4;55,4094;55,4094;52,1056;0;0;67,9688;133,082;0,848224;3,30373
"Mar 7; 11:00 am";inf;293;393;479,62;1;0,939303;0,992088;1;38,9821;0,471981;-38,2432;132,735;188,203;4,75415;34,9379;13,7096;242,111;114,272;996;142,588;51,5462;4,825;4,2;9,2;617;42594,3;47,1327;47,1327;44,3691;0;0;0;114,272;0,777342;2,76365
"Mar 7; 12:00 pm";inf;293;393;628,358;1;0,911588;0,991572;1;43,6905;0,440318;-19,098;168,68;246,568;4,66212;35,3498;13,8712;340,996;150,146;996;161,094;46,0193;5,60938;6;11;869;50289;55,4094;55,4094;52,3844;0;0;17,0642;133,082;0,723081;3,02496
"Mar 7; 01:00 pm";inf;293;393;601,056;1;0,901433;0,991398;1;45,1329;0,422092;2,09257;159,525;235,854;4,59144;35,2136;13,8178;334,325;141,116;996;182,082;44,2898;6,54062;5,7;12,4;852;50329,7;55,4094;55,4094;52,4268;0;0;8,03366;133,082;0,705464;2,98259
"Mar 7; 02:00 pm";inf;293;393;594,622;1;0,91666;0,991662;1;42,921;0,446196;22,9817;160,526;233,33;4,54641;35,1913;13,8091;318,629;142,171;996;202,775;46,7932;6,65938;5,7;13,3;812;50325,1;55,4094;55,4094;52,4219;0;0;9,08858;133,082;0,732293;2,98743
"Mar 7; 03:00 pm";inf;293;393;572,411;1;0,945828;0,992222;1;37,6538;0,497731;41,5051;159,537;224,614;4,5265;35,1727;13,8018;283,705;141,209;996;220,658;52,9145;6,90312;5,7;13,7;723;50329,3;55,4094;55,4094;52,4264;0;0;8,12675;133,082;0,791716;2,98301
"Mar 7; 04:00 pm";inf;293;393;450,638;1;0,973851;0,992883;1;30,3118;0,542999;57,2704;129,405;176,83;4,53147;34,7852;13,6497;204,833;111,224;996;235,202;61,5402;6,56875;4,2;13,6;522;41342,5;45,8;45,8;43,0651;0;0;0;111,224;0,863292;2,73497
"Mar 7; 05:00 pm";inf;293;393;585,305;1;0,993389;0,994369;0,925674;21,712;0,568223;70,8801;158,943;229,674;4,57138;35,4217;13,8995;247,212;140,472;996;247,148;71,7002;6,15938;6,9;12,8;630;50332,5;55,4094;55,4094;52,4297;0;0;7,38944;133,082;0,929055;2,97964
"Mar 7; 06:00 pm";-nan(ind);293;393;322,425;0,239984;1,0028;0,996917;0,549961;12,3001;0;78,7785;12,6343;126,52;4,64185;35,0727;13,7625;129,492;0;996;257,468;82,6922;5,54062;7,3;11,4;330;-355,488;0;0;-0,3703;0;0;0;0;0,977045;0,3703
"Mar 7; 07:00 pm";0;50,001;49,999;0;0;1,00215;0,999268;0;2,96196;0;0;0;0;0,177358;0,785213;0,308118;0;0;996;267,028;93,7524;4,97812;13,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998664;0,3703
"Mar 7; 08:00 pm";0;50,001;49,999;0;0;1,00346;0,998428;0;6,34413;0;0;0;0;0,180466;0,833943;0,327239;0;0;996;276,615;105,355;4,55937;10,2;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,993876;0,3703
"Mar 7; 09:00 pm";0;50,001;49,999;0;0;1,00116;0,996195;0;15,0599;0;0;0;0;0,183231;0,869998;0,341387;0;0;996;287,083;116,717;3,69375;10,2;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,965655;0,3703
"Mar 7; 10:00 pm";0;50,001;49,999;0;0;0,991755;0,994088;0;22,6876;0;0;0;0;0,185918;0,913805;0,358577;0;0;996;299,558;127,384;3,0625;6,6;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,922621;0,3703
"Mar 7; 11:00 pm";0;50,001;49,999;0;0;0,978227;0,993007;0;28,7874;0;0;0;0;0,188763;0,952008;0,373568;0;0;996;315,612;136,605;2,33125;6,3;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,876413;0,3703
"Mar 8; 12:00 am";0;50,001;49,999;0;0;0,966744;0,992696;0;32,5085;0;0;0;0;0,191294;0,986791;0,387217;0;0;996;336,872;143,096;2,0125;6;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,843312;0,3703
"Mar 8; 01:00 am";0;50,001;49,999;0;0;0,963011;0,992605;0;33,5522;0;0;0;0;0,193533;1,01628;0,398788;0;0;996;2,638;145,174;1,24688;7,7;3,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,833383;0,3703
"Mar 8; 02:00 am";0;50,001;49,999;0;0;0,968786;0,992748;0;31,9078;0;0;0;0;0,196144;1,05505;0,414002;0;0;996;27,7774;142,071;0,515625;6,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,8489;0,3703
"Mar 8; 03:00 am";0;50,001;49,999;0;0;0,981064;0,993093;0;27,7099;0;0;0;0;0,198676;1,09255;0,428718;0;0;996;47,8948;134,884;-0,684375;6,6;0,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,885314;0,3703
"Mar 8; 04:00 am";0;50,001;49,999;0;0;0,993927;0,994466;0;21,3721;0;0;0;0;0,199912;1,11086;0,435903;0;0;996;63,0623;125,277;-0,659375;5,3;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,931233;0,3703
"Mar 8; 05:00 am";0;50,001;49,999;0;0;1,0022;0,996605;0;13,4992;0;0;0;0;0,201331;1,13031;0,443532;0;0;996;75,0045;114,41;-0,8125;2,9;-0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,972373;0,3703
"Mar 8; 06:00 am";0;50,001;49,999;0;0;1,00296;0,998848;0;4,6564;0;0;0;0;0,202329;1,14316;0,448576;0;0;996;85,1988;102,952;-1,39063;1,7;-1;0;-355,488;0;0;-0,3703;0;0;0;0;0,996699;0,3703
"Mar 8; 07:00 am";0;50,001;49,999;0;0;1,00297;0,99884;0;4,69101;0;0;0;0;0,202725;1,14886;0,450812;0;0;996;94,6954;91,3236;-1,43438;1,7;-1,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,99665;0,3703
"Mar 8; 08:00 am";0;50,001;49,999;0;0,439274;1,0019;0,996475;0,610276;13,996;0;-77,5291;0;0;0,199912;1,10883;0,435103;0;0;996;104,32;80,3231;-0,346875;1,5;0,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,970312;0,3703
"Mar 8; 09:00 am";inf;293;393;526,286;1;0,990667;0,993911;1;23,296;0,600801;-68,271;153,897;206,515;5,14077;34,8344;13,669;224,845;135,087;996;114,869;69,4093;0,80625;1,9;1,9;573;43269,8;47,9328;47,9328;45,0727;0;0;0;116,098;0,918474;2,86012
"Mar 8; 10:00 am";inf;293;393;750,593;1;0,969547;0,992768;1;31,678;0,565579;-54,2775;214,563;294,533;5,0488;35,0894;13,7691;346,097;195,745;996;127,238;59,4456;2,27187;1,7;3,6;882;50052,3;55,4094;55,4094;52,1379;0;0;62,6627;133,082;0,851013;3,27151
"Mar 8; 11:00 am";inf;293;393;462,359;1;0,940999;0,992123;1;38,6467;0,472017;-37,9755;128,194;181,43;4,96862;34,5952;13,5752;232,301;109,65;996;142,421;51,174;2,6;1,9;5,1;592;40696,7;45,1127;45,1127;42,3924;0;0;0;109,65;0,781012;2,72026
"Mar 8; 12:00 pm";inf;293;393;520,175;1;0,91405;0,991615;1;43,3214;0,43308;-18,904;140,022;204,117;4,89988;34,6954;13,6145;280,566;121,507;996;161,04;45,6268;3,43125;2,2;6,4;715;45579,9;50,3119;50,3119;47,479;0;0;0;121,507;0,727517;2,8329
"Mar 8; 01:00 pm";inf;293;393;632,885;1;0,904286;0,991446;1;44,74;0,428587;2,16823;168,513;248,344;4,85269;35,2035;13,8139;349,628;149,846;996;182,186;43,9021;3,78438;4,2;7,3;891;50290,4;55,4094;55,4094;52,3858;0;0;16,7639;133,082;0,710308;3,02352
"Mar 8; 02:00 pm";inf;293;393;631,607;1;0,91919;0,991707;1;42,5237;0,453296;22,9317;170,989;247,843;4,82662;34,9774;13,7251;336,287;152,438;996;203,019;46,4405;3,89375;2,9;7,8;857;50278,4;55,4094;55,4094;52,3733;0;0;19,3554;133,082;0,736998;3,03605
"Mar 8; 03:00 pm";inf;293;393;564,222;1;0,947624;0,992259;1;37,2692;0,499649;41,3657;157,559;221,401;4,81622;35,0021;13,7348;278,212;139,008;996;220,973;52,6104;4,01563;3,5;8;709;50338,9;55,4094;55,4094;52,4364;0;0;5,92604;133,082;0,795799;2,973
"Mar 8; 04:00 pm";inf;293;393;413,32;1;0,974942;0,992913;1;29,9456;0,536097;57,0848;118,826;162,187;4,83183;34,7858;13,65;187,175;100,344;996;235,54;61,2806;3,71562;3,5;7,7;477;36882,9;41,0544;41,0544;38,4197;0;0;0;100,344;0,8665;2,63472
"Mar 8; 05:00 pm";inf;293;393;538,294;1;0,993944;0,994469;0,935151;21,3609;0,569393;70,6766;147,77;211,227;4,87887;35,0384;13,7491;226,807;129,142;996;247,488;71,4738;3,12813;3,5;6,8;578;48764,4;53,7042;53,7042;50,7962;0;0;0;129,142;0,931304;2,90794
"Mar 8; 06:00 pm";-nan(ind);293;393;353,161;0,257107;1,00294;0,997004;0,55532;11,962;0;78,6678;14,9739;138,58;4,9474;35,3123;13,8565;141,656;0;996;257,807;82,4888;2,45313;7,3;5,5;361;-355,488;0;0;-0,3703;0;0;0;0;0,978285;0,3703
"Mar 8; 07:00 pm";0;50,001;49,999;0;0;1,00195;0,999353;0;2,62072;0;0;0;0;0,191521;0,990925;0,388839;0;0;996;267,371;93,5552;1,44375;5,3;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,998954;0,3703
"Mar 8; 08:00 pm";0;50,001;49,999;0;0;1,00353;0,998341;0;6,69078;0;0;0;0;0,193754;1,02168;0,400907;0;0;996;276,969;105,155;1,225;5,3;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,993189;0,3703
"Mar 8; 09:00 pm";0;50,001;49,999;0;0;1,00088;0,9961;0;15,4174;0;0;0;0;0,19593;1,05146;0,412595;0;0;996;287,456;116,502;0,5375;7,3;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,964015;0,3703
"Mar 8; 10:00 pm";0;50,001;49,999;0;0;0,991097;0,99398;0;23,0592;0;0;0;0;0,19805;1,08317;0,425037;0;0;996;299,95;127,138;0,00625002;5,7;1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,920101;0,3703
"Mar 8; 11:00 pm";0;50,001;49,999;0;0;0,977157;0,992976;0;29,1745;0;0;0;0;0,200116;1,11509;0,437562;0;0;996;315,999;136,311;-0,68125;8,1;0,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,873139;0,3703
"Mar 9; 12:00 am";0;50,001;49,999;0;0;0,965357;0,992662;0;32,9042;0;0;0;0;0,20213;1,14812;0,450521;0;0;996;337,171;142,743;-1,2125;9,5;-0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,83958;0,3703
"Mar 9; 01:00 am";0;50,001;49,999;0;0;0,961548;0,99257;0;33,9435;0;0;0;0;0,202527;1,15278;0,45235;0;0;996;2,72336;144,781;-1,25625;7,3;-1,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,829588;0,3703
"Mar 9; 02:00 am";0;50,001;49,999;0;0;0,967542;0,992717;0;32,2766;0;0;0;0;0,202922;1,15911;0,454835;0;0;996;27,6415;141,685;-1,37812;7,3;-1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,84548;0,3703
"Mar 9; 03:00 am";0;50,001;49,999;0;0;0,980198;0,993066;0;28,0473;0;0;0;0;0,203314;1,16677;0,457841;0;0;996;47,648;134,529;-1,73438;8,6;-1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88256;0,3703
"Mar 9; 04:00 am";0;50,001;49,999;0;0;0,993441;0,994378;0;21,6797;0;0;0;0;0,20351;1,16782;0,458251;0;0;996;62,7851;124,952;-2,225;6,6;-1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,929263;0,3703
"Mar 9; 05:00 am";0;50,001;49,999;0;0;1,00203;0,996531;0;13,783;0;0;0;0;0,203705;1,1693;0,458832;0;0;996;74,7272;114,104;-2,325;5,3;-1,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,971205;0,3703
"Mar 9; 06:00 am";0;50,001;49,999;0;0;1,00306;0,998782;0;4,92476;0;0;0;0;0,203899;1,16907;0,458743;0;0;996;84,9285;102,657;-2,34687;3,2;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996308;0,3703
"Mar 9; 07:00 am";0;50,001;49,999;0;0;1,00287;0,998905;0;4,42895;0;0;0;0;0,203899;1,16732;0,458056;0;0;996;94,4322;91,0282;-2,34687;2,3;-1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,997014;0,3703
"Mar 9; 08:00 am";0;50,001;49,999;83,5403;0,464325;1,00206;0,996543;0,617952;13,7363;0,191673;-77,3697;7,10876;32,7812;0,200523;1,12117;0,439948;33,7464;6,46829;996;104,064;80,0216;-1,19375;2,4;-0,1;86;-355,488;0;0;-0,3703;0;0;0;0;0,971399;0,3703
"Mar 9; 09:00 am";inf;293;393;720,668;1;0,991174;0,993993;1;23,0164;0,624489;-67,9657;210,863;282,79;5,11902;35,3482;13,8706;307,249;191,874;996;114,621;69,0889;0,58125;2,8;2,3;783;50074,5;55,4094;55,4094;52,1609;0;0;46,2706;133,082;0,920393;3,24847
"Mar 9; 10:00 am";inf;293;393;620,704;1;0,970537;0,992794;1;31,3739;0,55699;-53,9785;177,619;243,564;5,01662;34,9307;13,7068;285,275;158,895;996;127,014;59,1002;1,54375;2;4,2;727;50247,7;55,4094;55,4094;52,3413;0;0;25,813;133,082;0,853788;3,06805
"Mar 9; 11:00 am";inf;293;393;602,626;1;0,942669;0,992156;1;38,3099;0,493836;-37,7072;167,386;236,47;4,92624;34,7509;13,6363;301,363;148,824;996;142,254;50,8004;1,99375;1,7;5,9;768;50295,1;55,4094;55,4094;52,3907;0;0;15,7417;133,082;0,784669;3,01862
"Mar 9; 12:00 pm";inf;293;393;480,154;1;0,91647;0,991658;1;42,9506;0,431558;-18,7095;129,597;188,412;4,82142;34,8775;13,6859;257,414;111,089;996;160,987;45,2329;3,05625;3,7;7,9;656;41287,2;45,7412;45,7412;43,0075;0;0;0;111,089;0,731942;2,73371
"Mar 9; 01:00 pm";inf;293;393;633,614;1;0,907086;0,991494;1;44,3453;0,433332;2,24508;169,237;248,63;4,749;35,2534;13,8335;347,666;150,655;996;182,295;43,5135;3,59688;4,9;9,3;886;50286,7;55,4094;55,4094;52,382;0;0;17,5727;133,082;0,71514;3,02741
"Mar 9; 02:00 pm";inf;293;393;465,781;1;0,921673;0,991752;1;42,1244;0,438467;22,8837;126,443;182,773;4,70797;34,8745;13,6848;246,427;108,05;996;203,267;46,0879;4,00625;4,2;10,1;628;40040,8;44,4146;44,4146;41,7092;0;0;0;108,05;0,74169;2,70539
"Mar 9; 03:00 pm";inf;293;393;439,927;1;0,949388;0,992297;1;36,8826;0,485124;41,2285;123,083;172,627;4,68755;34,9039;13,6963;215,82;104,699;996;221,294;52,3072;4,25;4,6;10,5;550;38667,7;42,9533;42,9533;40,2788;0;0;0;104,699;0,799867;2,67447
"Mar 9; 04:00 pm";inf;293;393;322,655;1;0,976014;0,992943;1;29,5774;0,511958;56,9013;92,8649;126,61;4,70286;34,7374;13,6309;145,58;74,5311;996;235,883;61,0221;4,10625;4,6;10,2;371;26236,4;29,7381;29,7381;27,3296;0;0;0;74,5311;0,86969;2,40855
"Mar 9; 05:00 pm";inf;293;393;545,182;1;0,994485;0,994569;0,944546;21,0079;0,578814;70,4747;151,262;213,929;4,749;35,3502;13,8714;229,162;132,642;996;247,831;71,2485;3,675;6;9,3;584;50241,3;55,2777;55,2777;52,3347;0;0;0;132,642;0,933531;2,94308
