"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Mar 9; 06:00 pm";-nan(ind);293;393;134,191;0,27415;1,00307;0,997092;0,560643;11,622;0;78,5577;6,12632;52,6566;4,82662;34,864;13,6806;53,7588;0;996;258,149;82,2862;2,87813;7,3;7,8;137;-355,488;0;0;-0,3703;0;0;0;0;0,979498;0,3703
"Mar 9; 07:00 pm";0;50,001;49,999;0;0;1,00173;0,999438;0;2,27767;0;0;0;0;0,186398;0,926289;0,363476;0;0;996;267,716;93,3585;2,2375;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,99921;0,3703
"Mar 9; 08:00 pm";0;50,001;49,999;0;0;1,00358;0,998254;0;7,03912;0;0;0;0;0,187352;0,940334;0,368987;0;0;996;277,324;104,955;2,775;3,5;5,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,992463;0,3703
"Mar 9; 09:00 pm";0;50,001;49,999;0;0;1,00059;0,996005;0;15,7765;0;0;0;0;0,188295;0,948768;0,372297;0;0;996;287,829;116,287;2,375;4,9;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,96233;0,3703
"Mar 9; 10:00 pm";0;50,001;49,999;0;0;0,990416;0,993871;0;23,4324;0;0;0;0;0,189461;0,96192;0,377458;0;0;996;300,342;126,892;1,875;6;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,91753;0,3703
"Mar 9; 11:00 pm";0;50,001;49,999;0;0;0,976055;0,992944;0;29,5631;0;0;0;0;0,190382;0,977595;0,383608;0;0;996;316,385;136,016;1,86562;4,2;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,869813;0,3703
"Mar 10; 12:00 am";0;50,001;49,999;0;0;0,963929;0,992627;0;33,3017;0;0;0;0;0,191294;0,988981;0,388076;0;0;996;337,468;142,389;1,85625;4,6;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,835791;0,3703
"Mar 10; 01:00 am";0;50,001;49,999;0;0;0,960045;0,992535;0;34,3363;0;0;0;0;0,191972;0,997076;0,391253;0;0;996;2,80969;144,388;1,47813;5,3;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,825741;0,3703
"Mar 10; 02:00 am";0;50,001;49,999;0;0;0,966265;0,992685;0;32,6463;0;0;0;0;0,192197;1,00174;0,393082;0;0;996;27,5097;141,297;1,14375;4,2;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,842017;0,3703
"Mar 10; 03:00 am";0;50,001;49,999;0;0;0,97931;0,993039;0;28,3851;0;0;0;0;0,192645;1,00722;0,395233;0;0;996;47,4053;134,172;1,17812;4,6;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,879772;0,3703
"Mar 10; 04:00 am";0;50,001;49,999;0;0;0,992942;0,99429;0;21,9872;0;0;0;0;0,192868;1,0129;0,397461;0;0;996;62,5107;124,625;1,23438;2,8;3,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927268;0,3703
"Mar 10; 05:00 am";0;50,001;49,999;0;0;1,00185;0,996457;0;14,0666;0;0;0;0;0,19309;1,01583;0,398612;0;0;996;74,4515;113,797;1,13438;2,8;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,970014;0,3703
"Mar 10; 06:00 am";0;50,001;49,999;0;0;1,00315;0,998715;0;5,19282;0;0;0;0;0,19309;1,01421;0,397976;0;0;996;84,6592;102,359;1,8375;3,9;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,995896;0,3703
"Mar 10; 07:00 am";0;50,001;49,999;0;0;1,00275;0,99897;0;4,16699;0;0;0;0;0,19309;1,01199;0,397107;0;0;996;94,1693;90,7309;1,8375;5,7;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997357;0,3703
"Mar 10; 08:00 am";0;50,001;49,999;0;0,489548;1,00221;0,996611;0,625658;13,4766;0;-77,2095;0;0;0,191747;0,998856;0,391951;0;0;996;103,807;79,7185;2,28125;2,5;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,972465;0,3703
"Mar 10; 09:00 am";0;50,001;49,999;0,922294;1;0,99167;0,994074;1;22,7363;0;-67,6589;0,270015;0,361908;0,190153;0,980501;0,384749;0,3924;0;996;114,373;68,7671;2,825;1,8;4,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,922294;0,3703
"Mar 10; 10:00 am";0;50,001;49,999;0;1;0,971512;0,992819;1;31,0689;0;-53,6785;0;0;0,189229;0,969039;0,380251;0;0;996;126,789;58,7536;2,9125;1,8;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,856547;0,3703
"Mar 10; 11:00 am";0;50,001;49,999;0,788314;1;0,944313;0,99219;1;37,9718;0;-37,4384;0,219353;0,309334;0,18806;0,953311;0,374079;0,3924;0;996;142,086;50,4255;3,4125;2,2;5,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,788314;0,3703
"Mar 10; 12:00 pm";0;50,001;49,999;0,736354;1;0,918846;0,991701;1;42,5782;0;-18,5146;0,199271;0,288945;0,187114;0,941751;0,369543;0,3924;0;996;160,935;44,8377;4,59375;2,2;6;1;-355,488;0;0;-0,3703;0;0;0;0;0,736354;0,3703
"Mar 10; 01:00 pm";0;50,001;49,999;7,91953;1;0,909832;0,991542;1;43,949;0,365808;2,32299;2,1218;3,10762;0,184706;0,91264;0,35812;4,3164;1,57897;996;182,408;43,1242;4,03125;2,3;7;11;-355,488;0;0;-0,3703;0;0;0;0;0,719957;0,3703
"Mar 10; 02:00 pm";0;50,001;49,999;20,8982;1;0,924108;0,991797;1;41,7235;0,469637;22,8377;5,68837;8,20047;0,182485;0,881482;0,345894;10,9872;5,16;996;203,522;45,7354;4,54063;3,5;7,9;28;-355,488;0;0;-0,3703;0;0;0;0;0,746365;0,3703
"Mar 10; 03:00 pm";0;50,001;49,999;0,803918;1;0,951121;0,992334;1;36,4942;0;41,0936;0,22534;0,315457;0,182983;0,882622;0,346341;0,3924;0;996;221,62;52,0048;5,74687;4,6;7,7;1;-355,488;0;0;-0,3703;0;0;0;0;0,803918;0,3703
"Mar 10; 04:00 pm";0;50,001;49,999;0;1;0,977065;0,992973;1;29,2072;0;56,7197;0;0;0,184217;0,888972;0,348833;0;0;996;236,229;60,7647;5,71562;7,7;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,87286;0,3703
"Mar 10; 05:00 pm";0;50,001;49,999;0;1;0,995012;0,99467;0,953858;20,653;0;70,2742;0;0;0,185193;0,90517;0,355189;0;0;996;248,177;71,0243;5,31563;6,3;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,935734;0,3703
"Mar 10; 06:00 pm";0;50,001;49,999;0;0,291117;1,00319;0,997179;0,565929;11,2804;0;78,4483;0;0;0,186876;0,927724;0,364039;0;0;996;258,493;82,0842;5,00625;6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980682;0,3703
"Mar 10; 07:00 pm";0;50,001;49,999;0;0;1,00151;0,999523;0;1,93295;0;0;0;0;0,186876;0,930437;0,365103;0;0;996;268,062;93,1622;4,69375;4,9;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,999431;0,3703
"Mar 10; 08:00 pm";0;50,001;49,999;0;0;1,00362;0,998166;0;7,389;0;0;0;0;0,18806;0,944795;0,370738;0;0;996;277,681;104,756;4,19375;5,3;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,991696;0,3703
"Mar 10; 09:00 pm";0;50,001;49,999;0;0;1,00028;0,995908;0;16,1371;0;0;0;0;0,188996;0,961176;0,377165;0;0;996;288,203;116,071;3,87187;3,5;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,960599;0,3703
"Mar 10; 10:00 pm";0;50,001;49,999;0;0;0,989711;0,993761;0;23,807;0;0;0;0;0,189923;0,975032;0,382603;0;0;996;300,733;126,644;3,47188;2,7;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914911;0,3703
"Mar 10; 11:00 pm";0;50,001;49,999;0;0;0,97492;0,992912;0;29,9533;0;0;0;0;0,191067;0,9906;0,388711;0;0;996;316,769;135,719;2,97188;2,3;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,866433;0,3703
"Mar 11; 12:00 am";0;50,001;49,999;0;0;0,96246;0,992592;0;33,7006;0;0;0;0;0,191972;1,00357;0,393802;0;0;996;337,763;142,034;2,65;1,7;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831948;0,3703
"Mar 11; 01:00 am";0;50,001;49,999;0;0;0,9585;0,992499;0;34,7304;0;0;0;0;0,193312;1,02198;0,401024;0;0;996;2,89681;143,994;2,05;1,1;3,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,821842;0,3703
"Mar 11; 02:00 am";0;50,001;49,999;0;0;0,964955;0,992652;0;33,0169;0;0;0;0;0,194631;1,03821;0,407395;0;0;996;27,3819;140,907;1,45;1,4;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,83851;0,3703
"Mar 11; 03:00 am";0;50,001;49,999;0;0;0,978402;0,993012;0;28,7232;0;0;0;0;0,19593;1,05504;0,413998;0;0;996;47,1667;133,812;1,00625;1,5;2,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,876951;0,3703
"Mar 11; 04:00 am";0;50,001;49,999;0;0;0,99243;0,994202;0;22,2945;0;0;0;0;0,196572;1,06384;0,417451;0;0;996;62,239;124,295;1,01875;1,1;1,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,925246;0,3703
"Mar 11; 05:00 am";0;50,001;49,999;0;0;1,00167;0,996382;0;14,3497;0;0;0;0;0,197209;1,07244;0,420824;0;0;996;74,1775;113,488;0,796875;0,7;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,968801;0,3703
"Mar 11; 06:00 am";0;50,001;49,999;0;0;1,00324;0,998648;0;5,46054;0;0;0;0;0,19763;1,07789;0,422963;0;0;996;84,3908;102,06;0,128125;0,8;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,995462;0,3703
"Mar 11; 07:00 am";0;50,001;49,999;0;0;1,00264;0,999035;0;3,90517;0;0;0;0;0,19763;1,07792;0,422977;0;0;996;93,9067;90,432;0,3625;0,7;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,997678;0,3703
"Mar 11; 08:00 am";0;50,001;49,999;31,1524;0,514935;1,00235;0,996679;0,633389;13,2168;0,192721;-77,0487;3,01455;12,2242;0,193312;1,02263;0,401281;12,5568;2,41996;996;103,549;79,4139;1,425;1,3;3,3;32;-355,488;0;0;-0,3703;0;0;0;0;0,973512;0,3703
"Mar 11; 09:00 am";inf;293;393;719,933;1;0,992156;0,994155;1;22,4556;0,629288;-67,3508;210,892;282,502;4,93152;34,6575;13,5996;305,68;192,361;996;114,125;68,444;3,14375;0,6;5,8;779;50071,7;55,4094;55,4094;52,158;0;0;42,7092;133,082;0,924176;3,25134
"Mar 11; 10:00 am";inf;293;393;775,08;1;0,972471;0,992845;1;30,7629;0,575914;-53,3777;222,248;304,142;4,80583;34,6594;13,6004;353,945;203,842;996;126,563;58,4059;3,90312;0,6;8,2;902;50004,9;55,4094;55,4094;52,0884;0;0;70,7596;133,082;0,859291;3,32098
"Mar 11; 11:00 am";inf;293;393;708,791;1;0,94593;0,992224;1;37,6323;0,510817;-37,1694;197,569;278,13;4,68755;34,3628;13,484;351,198;179,398;996;141,917;50,0494;5,10938;0,4;10,5;895;50143,2;55,4094;55,4094;52,2325;0;0;46,3157;133,082;0,791945;3,17687
"Mar 11; 12:00 pm";inf;293;393;655,566;1;0,92118;0,991743;1;42,2044;0,460213;-18,3195;177,866;257,244;4,59144;34,2886;13,4549;347,274;159,82;996;160,884;44,4414;6,11094;0,6;12,4;885;50243,2;55,4094;55,4094;52,3366;0;0;26,7377;133,082;0,740753;3,07272
"Mar 11; 01:00 pm";inf;293;393;589,229;1;0,912524;0,991589;1;43,5512;0,440244;2,40182;158,341;231,213;4,53147;34,0522;13,3621;319,021;140,447;996;182,524;42,7342;6,80313;0,4;13,6;813;50332,6;55,4094;55,4094;52,4298;0;0;7,36495;133,082;0,724759;2,97953
"Mar 11; 02:00 pm";inf;293;393;481,406;1;0,926496;0,991841;1;41,3209;0,451624;22,7935;131,38;188,904;4,4918;33,8739;13,2921;251,528;113,596;996;203,781;45,3832;7,525;0,4;14,4;641;42316,7;46,8372;46,8372;44,0799;0;0;0;113,596;0,751023;2,75727
"Mar 11; 03:00 pm";inf;293;393;348,226;1;0,952821;0,992371;1;36,104;0,473635;40,9609;97,7866;136,644;4,47207;33,6678;13,2112;169,124;80,1032;996;221,951;51,7034;7,925;0,4;14,8;431;28549;32,1946;32,1946;29,7385;0;0;0;80,1032;0,807948;2,45607
"Mar 11; 04:00 pm";inf;293;393;534,366;1;0,978096;0,993003;1;28,8354;0,5694;56,5401;154,136;209,685;4,48193;34,0469;13,36;239,364;136,294;996;236,578;60,5086;7,80313;0,5;14,6;610;50350,6;55,4094;55,4094;52,4485;0;0;3,21165;133,082;0,876009;2,96083
"Mar 11; 05:00 pm";inf;293;393;489,59;1;0,995524;0,99477;0,96309;20,2964;0,589968;70,0753;138,677;192,115;4,5265;33,9096;13,3061;204,833;120,845;996;248,526;70,8011;7,37187;0,3;13,7;522;45305,4;50,0197;50,0197;47,1932;0;0;0;120,845;0,937911;2,82649
"Mar 11; 06:00 pm";-nan(ind);293;393;240,55;0,308007;1,00329;0,997267;0,571179;10,9373;0;78,3397;12,5751;94,3917;4,60149;33,631;13,1968;96,138;0;996;258,838;81,883;6,49687;0,5;12,2;245;-355,488;0;0;-0,3703;0;0;0;0;0,981836;0,3703
"Mar 11; 07:00 pm";0;50,001;49,999;0;0;1,00127;0,999608;0;1,5867;0;0;0;0;0,175232;0,828656;0,325165;0;0;996;268,409;92,9664;5,77812;0,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999617;0,3703
"Mar 11; 08:00 pm";0;50,001;49,999;0;0;1,00365;0,998078;0;7,7403;0;0;0;0;0,178144;0,857853;0,336621;0;0;996;278,038;104,556;5,77188;0,2;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,990889;0,3703
"Mar 11; 09:00 pm";0;50,001;49,999;0;0;0,99995;0,995811;0;16,499;0;0;0;0;0,180975;0,88927;0,34895;0;0;996;288,577;115,855;5,375;0,1;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,958825;0,3703
"Mar 11; 10:00 pm";0;50,001;49,999;0;0;0,988983;0,99365;0;24,1829;0;0;0;0;0,183725;0,91814;0,360278;0;0;996;301,123;126,396;4,5875;0,1;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,912243;0,3703
"Mar 11; 11:00 pm";0;50,001;49,999;0;0;0,973752;0,99288;0;30,3448;0;0;0;0;0,186398;0,944242;0,370521;0;0;996;317,151;135,421;3,8;0,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,863001;0,3703
"Mar 12; 12:00 am";0;50,001;49,999;0;0;0,96095;0,992556;0;34,1009;0;0;0;0;0,188996;0,972889;0,381762;0;0;996;338,056;141,677;3,325;0,4;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,828051;0,3703
"Mar 12; 01:00 am";0;50,001;49,999;0;0;0,956913;0,992462;0;35,1257;0;0;0;0;0,191294;1,00118;0,392865;0;0;996;2,98457;143,598;2,40312;0,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,817891;0,3703
"Mar 12; 02:00 am";0;50,001;49,999;0;0;0,963613;0,992619;0;33,3883;0;0;0;0;0,193754;1,03038;0,404321;0;0;996;27,2579;140,516;1,30312;0,2;3,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,83496;0,3703
"Mar 12; 03:00 am";0;50,001;49,999;0;0;0,977472;0,992985;0;29,0616;0;0;0;0;0,196144;1,05936;0,415692;0;0;996;46,9319;133,451;0,59375;0,3;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,874098;0,3703
"Mar 12; 04:00 am";0;50,001;49,999;0;0;0,991905;0,994113;0;22,6016;0;0;0;0;0,197209;1,07257;0,420878;0;0;996;61,9702;123,963;0,25;0,5;1,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,9232;0,3703
"Mar 12; 05:00 am";0;50,001;49,999;0;0;1,00147;0,996308;0;14,6325;0;0;0;0;0,198468;1,08874;0,42722;0;0;996;73,9053;113,176;-0,19375;0,1;0,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,967566;0,3703
"Mar 12; 06:00 am";0;50,001;49,999;0;0;1,00331;0,998582;0;5,7279;0;0;0;0;0,199296;1,09951;0,431449;0;0;996;84,1233;101,758;0,109375;0,3;0,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995007;0,3703
"Mar 12; 07:00 am";0;50,001;49,999;0;0;1,00251;0,999099;0;3,64352;0;0;0;0;0,199502;1,10219;0,4325;0;0;996;93,6444;90,1315;-0,06875;0,3;0,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,997979;0,3703
"Mar 12; 08:00 am";0;50,001;49,999;27,2871;0,540476;1,00249;0,996746;0,64114;12,9572;0,200114;-76,8874;2,80597;10,7074;0,195283;1,04995;0,411999;10,9872;2,19869;996;103,292;79,1078;1,4625;0,2;2,4;28;-355,488;0;0;-0,3703;0;0;0;0;0,974538;0,3703
"Mar 12; 09:00 am";inf;293;393;684,343;1;0,992632;0,994236;1;22,1744;0,627848;-67,0416;200,579;268,536;4,98458;34,476;13,5284;289,984;182,066;996;113,876;68,1199;2,76875;0,3;4,8;739;50128,8;55,4094;55,4094;52,2175;0;0;32,193;133,082;0,92604;3,19184
"Mar 12; 10:00 am";inf;293;393;806,849;1;0,973414;0,992871;1;30,4561;0,580405;-53,0763;231,588;316,608;4,86315;34,5303;13,5497;367,286;213,175;996;126,336;58,0571;3,58437;0,2;7,1;936;49948,1;55,4094;55,4094;52,0292;0;0;80,0927;133,082;0,862018;3,38012
"Mar 12; 11:00 am";inf;293;393;739,872;1;0,94752;0,992257;1;37,2917;0,515957;-36,9002;206,587;290,326;4,7593;34,5011;13,5382;364,932;188,289;996;141,748;49,6723;4,64688;0,5;9,1;930;50094,6;55,4094;55,4094;52,1819;0;0;55,207;133,082;0,795561;3,22748
"Mar 12; 12:00 pm";inf;293;393;653,484;1;0,923471;0,991785;1;41,8293;0,4637;-18,1243;177,75;256,427;4,67228;34,4086;13,5019;344,135;159,575;996;160,834;44,0442;5,40938;0,8;10,8;877;50244,4;55,4094;55,4094;52,3379;0;0;26,4932;133,082;0,745135;3,07148
"Mar 12; 01:00 pm";inf;293;393;628,135;1;0,915162;0,991635;1;43,152;0,447666;2,48142;169,292;246,48;4,60652;34,2471;13,4386;337,856;151,247;996;182,644;42,3437;6,24063;0,6;12,1;861;50283,9;55,4094;55,4094;52,3791;0;0;18,1646;133,082;0,729542;3,03027
"Mar 12; 02:00 pm";inf;293;393;635,51;1;0,928836;0,991885;1;40,9169;0,472062;22,7511;173,883;249,374;4,56638;34,485;13,5319;330,008;155,784;996;204,046;45,0313;6,41562;1,3;12,9;841;50262,6;55,4094;55,4094;52,3569;0;0;22,7021;133,082;0,75566;3,0525
"Mar 12; 03:00 pm";inf;293;393;435,209;1;0,954488;0,992408;1;35,7124;0,496457;40,8303;122,431;170,776;4,55139;34,306;13,4617;210,326;104,418;996;222,286;51,4031;6,40312;1,8;13,2;536;38552,4;42,8306;42,8306;40,1587;0;0;0;104,418;0,811958;2,67189
"Mar 12; 04:00 pm";inf;293;393;605,723;1;0,979106;0,993033;1;28,4619;0,579958;56,3623;174,904;237,686;4,56138;34,5144;13,5435;270,364;156,799;996;236,931;60,2537;6,35938;1,4;13;689;50257,7;55,4094;55,4094;52,3518;0;0;23,7173;133,082;0,879134;3,05755
"Mar 12; 05:00 pm";inf;293;393;490,712;1;0,996021;0,99487;0,972241;19,9382;0,596854;69,8778;140,4;192,555;4,61155;34,4892;13,5336;204,833;122,255;996;248,877;70,5791;5,82813;1,9;12;522;45889,9;50,6422;50,6422;47,802;0;0;0;122,255;0,940061;2,84016
"Mar 12; 06:00 pm";-nan(ind);293;393;322,411;0,324824;1,00339;0,997355;0,576392;10,5927;0;78,2317;17,9402;126,514;4,68246;34,2699;13,4475;128,707;0;996;259,185;81,6825;5,44375;2;10,6;328;-355,488;0;0;-0,3703;0;0;0;0;0,982959;0,3703
"Mar 12; 07:00 pm";0;50,001;49,999;0;0;1,00101;0,999694;0;1,23906;0;0;0;0;0,179955;0,861136;0,33791;0;0;996;268,758;92,7711;4,68125;1,7;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999766;0,3703
"Mar 12; 08:00 pm";0;50,001;49,999;0;0;1,00367;0,997989;0;8,09286;0;0;0;0;0,182235;0,892391;0,350174;0;0;996;278,396;104,357;4,64063;0,9;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,990041;0,3703
"Mar 12; 09:00 pm";0;50,001;49,999;0;0;0,999605;0,995714;0;16,8621;0;0;0;0;0,184462;0,916597;0,359673;0;0;996;288,951;115,638;3,975;1;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,957006;0,3703
"Mar 12; 10:00 pm";0;50,001;49,999;0;0;0,988231;0,993538;0;24,5599;0;0;0;0;0,186876;0,944395;0,370581;0;0;996;301,513;126,146;3,44375;1;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909527;0,3703
"Mar 12; 11:00 pm";0;50,001;49,999;0;0;0,97255;0,992847;0;30,7375;0;0;0;0;0,188996;0,966539;0,37927;0;0;996;317,531;135,122;2,93437;1,7;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,859518;0,3703
"Mar 13; 12:00 am";0;50,001;49,999;0;0;0,959398;0,992519;0;34,5025;0;0;0;0;0,191294;0,995595;0,390671;0;0;996;338,347;141,32;2,16875;1,5;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,824101;0,3703
"Mar 13; 01:00 am";0;50,001;49,999;0;0;0,955284;0,992426;0;35,5221;0;0;0;0;0,192645;1,01419;0,397967;0;0;996;3,07281;143,202;1,88125;0,9;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,813891;0,3703
"Mar 13; 02:00 am";0;50,001;49,999;0;0;0,962237;0,992586;0;33,7604;0;0;0;0;0,194194;1,03459;0,405972;0;0;996;27,1376;140,124;1,49375;0,5;2,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,831369;0,3703
"Mar 13; 03:00 am";0;50,001;49,999;0;0;0,976521;0,992957;0;29,4;0;0;0;0;0,195499;1,0495;0,411823;0;0;996;46,7009;133,088;1,05;1,4;2,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,871214;0,3703
"Mar 13; 04:00 am";0;50,001;49,999;0;0;0,991367;0,994024;0;22,9083;0;0;0;0;0,196144;1,05826;0,41526;0;0;996;61,7041;123,629;0,4375;1,1;2;0;-355,488;0;0;-0,3703;0;0;0;0;0,921129;0,3703
"Mar 13; 05:00 am";0;50,001;49,999;0;0;1,00127;0,996233;0;14,9148;0;0;0;0;0,196997;1,06969;0,419748;0;0;996;73,6348;112,863;-0,196875;0,7;1,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,96631;0,3703
"Mar 13; 06:00 am";0;50,001;49,999;0;0;1,00338;0,998515;0;5,99486;0;0;0;0;0,19742;1,07518;0,4219;0;0;996;83,8567;101,455;0,15;0,7;1,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,994531;0,3703
"Mar 13; 07:00 am";0;50,001;49,999;0;0;1,00238;0,999164;0;3,38206;0;0;0;0;0,19763;1,07785;0,42295;0;0;996;93,3826;89,7358;-0,10625;0,9;1,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998258;0,3703
"Mar 13; 08:00 am";0;50,001;49,999;0;0,56616;1,00262;0,996814;0,648909;12,6975;0;-76,7257;0;0;0,192421;1,01111;0,396759;0;0;996;103,034;78,8005;1,43438;1;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975544;0,3703
"Mar 13; 09:00 am";inf;293;393;728,389;1;0,993097;0,994317;1;21,8927;0,632977;-66,7315;213,606;285,82;4,91041;34,9562;13,7168;308,034;194,978;996;113,626;67,7947;3,075;1,5;6,2;785;50056,8;55,4094;55,4094;52,1424;0;0;42,9071;133,082;0,927884;3,26692
"Mar 13; 10:00 am";inf;293;393;758,366;1;0,974341;0,992896;1;30,1483;0,579363;-52,7745;217,885;297,583;4,78511;34,9661;13,7207;344,135;199,379;996;126,108;57,7075;3,99063;1,7;8,6;877;50031,2;55,4094;55,4094;52,1159;0;0;66,2969;133,082;0,864728;3,2935
"Mar 13; 11:00 am";inf;293;393;750,413;1;0,949084;0,99229;1;36,9499;0,519867;-36,631;209,883;294,462;4,67228;34,8069;13,6582;368,464;191,552;996;141,577;49,2944;5,175;1,5;10,8;939;50076,3;55,4094;55,4094;52,1628;0;0;58,47;133,082;0,799162;3,24657
"Mar 13; 12:00 pm";inf;293;393;659,561;1;0,92572;0,991827;1;41,4528;0,468259;-17,9292;179,847;258,812;4,5814;34,5821;13,57;345,312;161,696;996;160,785;43,646;5,95938;1,5;12,6;880;50234;55,4094;55,4094;52,3271;0;0;28,6134;133,082;0,749501;3,08227
"Mar 13; 01:00 pm";inf;293;393;634,439;1;0,917747;0,991681;1;42,7515;0,452332;2,56168;171,482;248,954;4,51656;34,6825;13,6094;339,034;153,356;996;182,768;41,9528;6,79062;2,3;13,9;864;50274,1;55,4094;55,4094;52,3688;0;0;20,2736;133,082;0,734305;3,04054
"Mar 13; 02:00 pm";inf;293;393;640,912;1;0,931129;0,991929;1;40,5116;0,476793;22,7102;175,801;251,494;4,47207;34,6813;13,6089;330,793;157,72;996;204,316;44,6799;7,22188;2,3;14,8;843;50253,3;55,4094;55,4094;52,3472;0;0;24,6378;133,082;0,760275;3,06215
"Mar 13; 03:00 pm";inf;293;393;483,854;1;0,956122;0,992445;1;35,3193;0,50857;40,7017;136,354;189,864;4,45239;34,5583;13,5607;232,693;118,341;996;222,625;51,1038;7,3875;2,9;15,2;593;44270,4;48,9173;48,9173;46,115;0;0;0;118,341;0,815943;2,80238
"Mar 13; 04:00 pm";inf;293;393;628,15;1;0,980094;0,993063;1;28,087;0,584994;56,1865;181,569;246,486;4,46222;34,8258;13,6656;279,389;163,441;996;237,287;60,0002;7,34375;2,9;15;712;50225,4;55,4094;55,4094;52,3181;0;0;30,3587;133,082;0,882233;3,09123
"Mar 13; 05:00 pm";inf;293;393;491,82;1;0,996503;0,99497;0,981312;19,5785;0,60534;69,6818;142,113;192,99;4,50665;34,6922;13,6132;204,833;123,993;996;249,23;70,3583;7,06875;3,2;14,1;522;46612;51,4113;51,4113;48,5542;0;0;0;123,993;0,942183;2,8571
"Mar 13; 06:00 pm";inf;293;393;330,641;0,34157;1,00347;0,997444;0,581567;10,2468;0,0109169;78,1245;19,5236;129,744;4,5814;34,411;13,5029;131,846;1,43936;996;259,534;81,4828;6,74063;2,9;12,6;336;-355,488;0;0;-0,3703;0;1,43936;0;0;0,984051;0,3703
"Mar 13; 07:00 pm";0;50,001;49,999;0;0;1,00074;0,99978;0;0,890168;0;0;0;0;0,174694;0,790282;0,310107;0;0;996;269,108;92,5762;5,97812;3,7;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,999879;0,3703
"Mar 13; 08:00 pm";0;50,001;49,999;0;0;1,00367;0,9979;0;8,44656;0;0;0;0;0,177095;0,806481;0,316463;0;0;996;278,755;104,157;6,09375;6;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,989153;0,3703
"Mar 13; 09:00 pm";0;50,001;49,999;0;0;0,999243;0,995615;0;17,2262;0;0;0;0;0,179698;0,841835;0,330336;0;0;996;289,325;115,421;5,5625;4,9;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,955143;0,3703
"Mar 13; 10:00 pm";0;50,001;49,999;0;0;0,987455;0,993424;0;24,938;0;0;0;0;0,181984;0,862704;0,338525;0;0;996;301,902;125,896;5,05313;6,9;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,906764;0,3703
"Mar 13; 11:00 pm";0;50,001;49,999;0;0;0,971314;0,992814;0;31,1313;0;0;0;0;0,184217;0,895589;0,351429;0;0;996;317,909;134,823;4,7;5,3;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,855984;0,3703
"Mar 14; 12:00 am";0;50,001;49,999;0;0;0,957803;0,992483;0;34,9053;0;0;0;0;0,186398;0,920783;0,361315;0;0;996;338,635;140,962;4,19063;6,3;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,820099;0,3703
"Mar 14; 01:00 am";0;50,001;49,999;0;0;0,953611;0,992388;0;35,9195;0;0;0;0;0,188295;0,950433;0,37295;0;0;996;3,16137;142,806;3,78125;4,2;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,809842;0,3703
"Mar 14; 02:00 am";0;50,001;49,999;0;0;0,960828;0,992553;0;34,133;0;0;0;0;0,190153;0,970743;0,38092;0;0;996;27,0206;139,731;3,45;6,3;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,827738;0,3703
"Mar 14; 03:00 am";0;50,001;49,999;0;0;0,975548;0,99293;0;29,7384;0;0;0;0;0,192197;0,997182;0,391294;0;0;996;46,4737;132,723;2,78437;7,7;3,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,868299;0,3703
"Mar 14; 04:00 am";0;50,001;49,999;0;0;0,990816;0,993935;0;23,2147;0;0;0;0;0,19309;1,01293;0,397473;0;0;996;61,4407;123,294;2,30625;4,9;3,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,919034;0,3703
"Mar 14; 05:00 am";0;50,001;49,999;0;0;1,00106;0,996159;0;15,1965;0;0;0;0;0,193974;1,02797;0,403377;0;0;996;73,366;112,548;2,0625;2,5;3;0;-355,488;0;0;-0,3703;0;0;0;0;0,965032;0,3703
"Mar 14; 06:00 am";0;50,001;49,999;0;0;1,00344;0,998448;0;6,26137;0;0;0;0;0,194631;1,03708;0,40695;0;0;996;83,5912;101,151;2,30938;2,2;2,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,994035;0,3703
"Mar 14; 07:00 am";0;50,001;49,999;0;0;1,00224;0,999229;0;3,12084;0;0;0;0;0,194849;1,04034;0,40823;0;0;996;93,1211;89,5072;2,52187;1,9;2,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,998517;0,3703
"Mar 14; 08:00 am";0;50,001;49,999;29,2959;0,591978;1,00274;0,996881;0,65669;12,438;0,238602;-76,5635;3,38094;11,4957;0,189692;0,97457;0,382421;11,772;2,80883;996;102,777;78,4921;4,50938;2,2;4,9;30;-355,488;0;0;-0,3703;0;0;0;0;0,97653;0,3703
"Mar 14; 09:00 am";inf;293;393;728,892;1;0,993551;0,994398;1;21,6106;0,634043;-66,4205;213,868;286,017;4,85269;35,5701;13,9577;307,642;195,058;996;113,375;67,4688;5,1125;4,9;7,3;784;50056,3;55,4094;55,4094;52,142;0;0;45,7953;133,082;0,929709;3,26739
"Mar 14; 10:00 am";inf;293;393;706,08;1;0,975253;0,992922;1;29,8398;0,577313;-52,4723;203,057;277,066;4,72845;35,4931;13,9275;319,414;184,402;996;125,879;57,3572;5,6375;5,3;9,7;814;50116,1;55,4094;55,4094;52,2043;0;0;51,3193;133,082;0,86742;3,2051
"Mar 14; 11:00 am";inf;293;393;680,727;1;0,950621;0,992323;1;36,607;0,51733;-36,362;190,707;267,117;4,62163;35,5285;13,9414;332,755;172,144;996;141,406;48,9157;6,8;6,6;11,8;848;50181,4;55,4094;55,4094;52,2723;0;0;39,0619;133,082;0,802745;3,13711
"Mar 14; 12:00 pm";inf;293;393;664,14;1;0,927926;0,991868;1;41,0752;0,471786;-17,7343;181,535;260,608;4,53644;35,4225;13,8998;345,704;163,098;996;160,737;43,2471;7,75781;6,6;13,5;881;50227,1;55,4094;55,4094;52,3199;0;0;30,0162;133,082;0,753848;3,08946
"Mar 14; 01:00 pm";inf;293;393;626,71;1;0,920278;0,991727;1;42,3498;0,455605;2,64245;169,868;245,921;4,47207;35,145;13,7909;332,755;151,605;996;182,895;41,5616;7,925;5,3;14,8;848;50282,3;55,4094;55,4094;52,3774;0;0;18,5227;133,082;0,739045;3,03201
"Mar 14; 02:00 pm";inf;293;393;662,373;1;0,933374;0,991972;1;40,105;0,482311;22,6709;182,134;259,915;4,42789;35,1883;13,8079;339,818;163,898;996;204,591;44,3291;8,5125;5,3;15,7;866;50223,1;55,4094;55,4094;52,3158;0;0;30,8158;133,082;0,764865;3,09359
"Mar 14; 03:00 pm";inf;293;393;473,083;1;0,957724;0,992481;1;34,925;0,510548;40,5751;133,547;185,638;4,41323;34,4998;13,5377;226,415;115,596;996;222,97;50,8058;8,73438;2,8;16;577;43139;47,7127;47,7127;44,9365;0;0;0;115,596;0,819902;2,77619
"Mar 14; 04:00 pm";inf;293;393;637,42;1;0,981061;0,993093;1;27,7109;0,588842;56,0125;184,436;250,124;4,423;34,7811;13,6481;282,528;166,364;996;237,647;59,748;8,69063;2,7;15,8;720;50210,8;55,4094;55,4094;52,3029;0;0;33,2822;133,082;0,885305;3,10642
"Mar 14; 05:00 pm";inf;293;393;444,754;1;0,996969;0,995071;0,990306;19,2176;0,604298;69,4873;129,765;174,521;4,48193;34,6495;13,5965;184,82;111,687;996;249,586;70,1386;8,27188;3,5;14,6;471;41532,3;46,0021;46,0021;43,2628;0;0;0;111,687;0,944275;2,7393
"Mar 14; 06:00 pm";inf;293;393;297,503;0,358247;1,00353;0,997532;0,586706;9,8997;0,00403838;78,018;18,5903;116,74;4,55139;34,5574;13,5603;118,505;0,478568;996;259,884;81,2838;7,84844;4,2;13,2;302;-355,488;0;0;-0,3703;0;0,478568;0;0;0,98511;0,3703
"Mar 14; 07:00 pm";0;50,001;49,999;0;0;1,00046;0,999867;0;0,540172;0;0;0;0;0,173062;0,777587;0,305125;0;0;996;269,459;92,3818;6,89063;2,9;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,999956;0,3703
"Mar 14; 08:00 pm";0;50,001;49,999;0;0;1,00366;0,99781;0;8,80125;0;0;0;0;0,175232;0,793499;0,311369;0;0;996;279,114;103,958;7,18437;4,2;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,988225;0,3703
"Mar 14; 09:00 pm";0;50,001;49,999;0;0;0,998864;0,995516;0;17,5912;0;0;0;0;0,177358;0,817643;0,320843;0;0;996;289,699;115,203;6,775;4,2;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,953237;0,3703
"Mar 14; 10:00 pm";0;50,001;49,999;0;0;0,986655;0,99331;0;25,317;0;0;0;0;0,179441;0,83446;0,327442;0;0;996;302,289;125,645;6,20938;6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,903955;0,3703
"Mar 14; 11:00 pm";0;50,001;49,999;0;0;0,970044;0,992781;0;31,5261;0;0;0;0;0,181481;0,864357;0,339174;0;0;996;318,285;134,522;5,64375;4,6;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,852402;0,3703
"Mar 15; 12:00 am";0;50,001;49,999;0;0;0,956165;0,992445;0;35,3091;0;0;0;0;0,183478;0,884201;0,34696;0;0;996;338,92;140,603;5,39063;6;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,816046;0,3703
"Mar 15; 01:00 am";0;50,001;49,999;0;0;0,951894;0,992351;0;36,3178;0;0;0;0;0,184706;0,905164;0,355186;0;0;996;3,25012;142,408;5,4375;4,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,805745;0,3703
"Mar 15; 02:00 am";0;50,001;49,999;0;0;0,959384;0,992519;0;34,506;0;0;0;0;0,186159;0,921271;0,361507;0;0;996;26,907;139,337;5,07188;4,9;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,824067;0,3703
"Mar 15; 03:00 am";0;50,001;49,999;0;0;0,974554;0,992902;0;30,0768;0;0;0;0;0,187588;0,933529;0,366317;0;0;996;46,2501;132,357;5,01875;7,7;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,865354;0,3703
"Mar 15; 04:00 am";0;50,001;49,999;0;0;0,990252;0,993845;0;23,5207;0;0;0;0;0,188529;0,943864;0,370372;0;0;996;61,18;122,957;4,775;9,1;5,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,916916;0,3703
"Mar 15; 05:00 am";0;50,001;49,999;0;0;1,00083;0,996084;0;15,4778;0;0;0;0;0,189229;0,958253;0,376019;0;0;996;73,0989;112,231;4,86562;6,3;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,963734;0,3703
"Mar 15; 06:00 am";0;50,001;49,999;0;0;1,0035;0,998382;0;6,52741;0;0;0;0;0,189692;0,965574;0,378891;0;0;996;83,3266;100,845;4,86094;5,7;4,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,993518;0,3703
"Mar 15; 07:00 am";0;50,001;49,999;0;0;1,00209;0,999294;0;2,85986;0;0;0;0;0,189923;0,973086;0,381839;0;0;996;92,8599;89,2658;4,64375;3,5;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,998755;0,3703
"Mar 15; 08:00 am";0;50,001;49,999;90,9071;0,61792;1,00285;0,996948;0,664479;12,1784;0,288524;-76,4011;11,0829;35,6719;0,186638;0,935652;0,36715;36,4932;10,5292;996;102,519;78,1827;5,73125;3,2;6,2;93;-355,488;0;0;-0,3703;0;0;0;0;0,977495;0,3703
"Mar 15; 09:00 am";inf;293;393;599,895;1;0,993995;0,994479;1;21,328;0,62365;-66,1088;176,111;235,399;4,78511;34,9808;13,7265;252,706;157,6;996;113,124;67,1422;7,0375;2,9;8,6;644;50253,9;55,4094;55,4094;52,3478;0;0;16,0576;133,082;0,931513;3,06154
"Mar 15; 10:00 am";inf;293;393;750,89;1;0,976148;0,992947;1;29,5305;0,583326;-52,17;216,148;294,649;4,6672;35,532;13,9428;338,641;197,538;996;125,648;57,0062;7,93125;5,3;10,9;863;50042;55,4094;55,4094;52,127;0;0;64,4559;133,082;0,870093;3,28232
"Mar 15; 11:00 am";inf;293;393;597,475;1;0,952132;0,992356;1;36,2631;0,513305;-36,0933;167,655;234,449;4,57138;35,2475;13,8311;290,768;149,253;996;141,234;48,5363;8,58125;5,7;12,8;741;50293,1;55,4094;55,4094;52,3887;0;0;16,1706;133,082;0,806309;3,02067
"Mar 15; 12:00 pm";inf;293;393;379,087;1;0,930089;0,991909;1;40,6965;0,437015;-17,5398;103,865;148,754;4,5116;34,6863;13,6109;196,2;85,7422;996;160,689;42,8476;8,72656;4,6;14;500;30880,6;34,6722;34,6722;32,1673;0;0;0;85,7422;0,758174;2,50488
"Mar 15; 01:00 pm";inf;293;393;179,99;1;0,922757;0,991772;1;41,9471;0,326404;2,72362;48,9194;70,6282;4,49675;34,2178;13,4271;94,9608;30,9956;996;183,027;41,1702;8,9875;3,7;14,3;242;8596,6;10,5706;10,5706;8,95479;0;0;0;30,9956;0,743762;1,61579
"Mar 15; 02:00 pm";inf;293;393;472,429;1;0,935571;0,992015;1;39,6975;0,464554;22,633;130,216;185,381;4,4573;35,2497;13,832;240,934;111,927;996;204,871;43,9789;9,39688;8,1;15,1;614;41630,9;46,107;46,107;43,3655;0;0;0;111,927;0,769428;2,74155
"Mar 15; 03:00 pm";inf;293;393;388,849;1;0,959292;0,992517;1;34,5297;0,495614;40,4503;109,952;152,584;4,43278;34,9772;13,7251;185,213;91,794;996;223,318;50,509;9,19375;6,9;15,6;472;33373,6;37,3223;37,3223;34,7642;0;0;0;91,794;0,823833;2,55808
"Mar 15; 04:00 pm";inf;293;393;206,097;1;0,982007;0,993122;1;27,3336;0,4575;55,8403;59,6927;80,8724;4,43278;34,6855;13,6106;91,0368;41,6494;996;238,009;59,4971;9,19375;6,9;15,6;232;12959,5;15,1937;15,1937;13,4994;0;0;0;41,6494;0,888348;1,69429
"Mar 15; 05:00 pm";inf;293;393;502,505;1;0,99742;0,995171;0,999222;18,8556;0,622493;69,2941;148,017;197,183;4,4573;35,3059;13,854;208,364;129,705;996;249,943;69,9202;8,69375;7,7;15,1;531;49001,1;53,9564;53,9564;51,0428;0;0;0;129,705;0,946336;2,91356
"Mar 15; 06:00 pm";inf;293;393;514,763;0,374857;1,00359;0,99762;0,591809;9,55162;0,0761107;77,9123;33,9553;201,993;4,50665;35,3177;13,8587;204,833;15,59;996;260,236;81,0856;8,31875;7,3;14,1;522;-366,217;0;0;-0,381476;0;15,59;0;0;0,986136;0,381476
"Mar 15; 07:00 pm";0;50,001;49,999;0;0;1,00017;0,999953;0;0,189211;0;0;0;0;0,169721;0,713926;0,280145;0;0;996;269,81;92,1879;7,46562;7,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999995;0,3703
"Mar 15; 08:00 pm";0;50,001;49,999;0;0;1,00363;0,997721;0;9,15679;0;0;0;0;0,172512;0,753631;0,295725;0;0;996;279,473;103,758;7,71562;6;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,987257;0,3703
"Mar 15; 09:00 pm";0;50,001;49,999;0;0;0,998467;0,995417;0;17,9571;0;0;0;0;0,174963;0,776016;0,304509;0;0;996;290,073;114,985;7,16719;7,3;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,951288;0,3703
"Mar 15; 10:00 pm";0;50,001;49,999;0;0;0,98583;0,993248;0;25,6968;0;0;0;0;0,177621;0,810319;0,317969;0;0;996;302,676;125,393;6,20625;6,6;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,901101;0,3703
"Mar 15; 11:00 pm";0;50,001;49,999;0;0;0,968739;0,992747;0;31,9218;0;0;0;0;0,180211;0,849159;0,33321;0;0;996;318,658;134,22;5,44063;4,6;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,84877;0,3703
"Mar 16; 12:00 am";0;50,001;49,999;0;0;0,954482;0,992408;0;35,7138;0;0;0;0;0,182734;0,882953;0,346471;0;0;996;339,203;140,244;5,06563;3,7;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,811943;0,3703
"Mar 16; 01:00 am";0;50,001;49,999;0;0;0,950133;0,992313;0;36,7168;0;0;0;0;0,184706;0,898925;0,352738;0;0;996;3,3389;142,011;5,20313;6,3;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,801601;0,3703
"Mar 16; 02:00 am";0;50,001;49,999;0;0;0,957907;0,992485;0;34,8794;0;0;0;0;0,186876;0,927724;0,364039;0;0;996;26,7965;138,942;4,92812;6;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,820357;0,3703
"Mar 16; 03:00 am";0;50,001;49,999;0;0;0,973539;0,992874;0;30,415;0;0;0;0;0,188763;0,947915;0,371962;0;0;996;46,03;131,99;4,44063;8,6;5,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,862381;0,3703
"Mar 16; 04:00 am";0;50,001;49,999;0;0;0,989675;0,993755;0;23,8261;0;0;0;0;0,189923;0,966622;0,379303;0;0;996;60,9219;122,618;4,09688;6,9;4,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,914775;0,3703
"Mar 16; 05:00 am";0;50,001;49,999;0;0;1,0006;0,996009;0;15,7584;0;0;0;0;0,191067;0,986649;0,387161;0;0;996;72,8335;111,913;3,59688;4,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,962416;0,3703
"Mar 16; 06:00 am";0;50,001;49,999;0;0;1,00355;0,998316;0;6,79294;0;0;0;0;0,191747;0,995061;0,390462;0;0;996;83,063;100,538;3,21875;4,6;4;0;-355,488;0;0;-0,3703;0;0;0;0;0,99298;0,3703
"Mar 16; 07:00 am";0;50,001;49,999;0;0;1,00193;0,999358;0;2,59917;0;0;0;0;0,191972;1,00098;0,392783;0;0;996;92,5992;89,0138;3,11875;2,9;3,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,998971;0,3703
"Mar 16; 08:00 am";0;50,001;49,999;34,2454;0,643977;1,00296;0,997015;0,672273;11,919;0,28051;-76,2385;4,40288;13,4379;0,186398;0,927529;0,363962;13,734;3,85252;996;102,261;77,8725;4,50313;4,2;6,3;35;-355,488;0;0;-0,3703;0;0;0;0;0,97844;0,3703
"Mar 16; 09:00 am";inf;293;393;754,105;1;0,994429;0,994559;1;21,0452;0,639189;-65,7965;221,497;295,911;4,77477;35,8357;14,0619;317,059;202,661;996;112,873;66,815;6,37813;6,9;8,8;808;50011,9;55,4094;55,4094;52,0957;0;0;54,4418;133,082;0,933298;3,31365
"Mar 16; 10:00 am";inf;293;393;689,47;1;0,977028;0,992972;1;29,2206;0,580631;-51,8676;198,652;270,548;4,65705;35,6811;14,0013;309,996;179,993;996;125,417;56,6549;6,95938;7,3;11,1;790;50140;55,4094;55,4094;52,2292;0;0;46,9112;133,082;0,872747;3,1802
"Mar 16; 11:00 am";inf;293;393;683,517;1;0,953616;0,992389;1;35,9183;0,523557;-35,8251;192,104;268,212;4,55139;36,0816;14,1584;331,186;173,395;996;141,061;48,1565;7,84844;12,2;13,2;844;50174,9;55,4094;55,4094;52,2655;0;0;40,3125;133,082;0,809854;3,14387
"Mar 16; 12:00 pm";inf;293;393;678,605;1;0,932211;0,991949;1;40,3169;0,480605;-17,3458;186,36;266,285;4,46714;35,8023;14,0488;349,236;167,844;996;160,642;42,4476;8,88437;10,2;14,9;890;50203,4;55,4094;55,4094;52,2952;0;0;34,7623;133,082;0,762478;3,1142
"Mar 16; 01:00 pm";inf;293;393;632,442;1;0,925183;0,991817;1;41,5435;0,464228;2,80505;172,351;248,17;4,40348;35,7273;14,0194;331,578;153,928;996;183,161;40,7787;9,6375;10,7;16,2;845;50271,4;55,4094;55,4094;52,366;0;0;20,8455;133,082;0,748452;3,04334
"Mar 16; 02:00 pm";inf;293;393;652,449;1;0,937721;0,992057;1;39,289;0,489323;22,5963;180,256;256,021;4,36463;35,7466;14,027;330,793;161,865;996;205,156;43,6295;9,89063;10,7;17;843;50233,2;55,4094;55,4094;52,3262;0;0;28,7824;133,082;0,773961;3,08313
"Mar 16; 03:00 pm";inf;293;393;451,115;1;0,960826;0,992553;1;34,1334;0,512475;40,3274;127,767;177,017;4,35012;35,2191;13,82;213,858;109,597;996;223,671;50,2136;10,1125;8,6;17,3;545;40674,9;45,0895;45,0895;42,3697;0;0;0;109,597;0,827733;2,71977
"Mar 16; 04:00 pm";inf;293;393;649,802;1;0,98293;0,993152;1;26,9553;0,594593;55,6699;188,388;254,982;4,35979;35,5221;13,9389;286,06;170,089;996;238,375;59,2477;9,71719;8,1;17,1;729;50191,9;55,4094;55,4094;52,2833;0;0;37,0067;133,082;0,891361;3,1261
"Mar 16; 05:00 pm";inf;293;393;567,122;1;0,997855;0,99527;1;18,4925;0,634979;69,1024;167,27;222,539;4,40348;35,3355;13,8656;234,655;149,001;996;250,303;69,703;9,28594;7,3;16,2;598;50294,3;55,4094;55,4094;52,3899;0;0;15,9188;133,082;0,948365;3,01947
"Mar 16; 06:00 pm";-nan(ind);293;393;253,692;0,391403;1,00363;0,997709;0,596875;9,20263;0;77,8072;17,6247;99,5488;4,47699;34,729;13,6277;100,847;0;996;260,589;80,8883;8,91875;6,3;14,7;257;-355,488;0;0;-0,3703;0;0;0;0;0,987129;0,3703
"Mar 16; 07:00 pm";0;50,001;49,999;0;0;1,00014;0,99996;0;0,162575;0;0;0;0;0,168869;0,711574;0,279222;0;0;996;270,163;91,9945;8;6,3;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,999996;0,3703
"Mar 16; 08:00 pm";0;50,001;49,999;0;0;1,00359;0,99763;0;9,51304;0;0;0;0;0,170846;0,728524;0,285873;0;0;996;279,833;103,559;8,15938;7,3;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,986248;0,3703
"Mar 16; 09:00 pm";0;50,001;49,999;0;0;0,998052;0,995317;0;18,3235;0;0;0;0;0,172787;0,766337;0,300711;0;0;996;290,446;114,766;7,85;4,2;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,949297;0,3703
"Mar 16; 10:00 pm";0;50,001;49,999;0;0;0,984981;0,993219;0;26,0773;0;0;0;0;0,174694;0,795222;0,312045;0;0;996;303,061;125,141;7,93125;2,9;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,898202;0,3703
"Mar 16; 11:00 pm";0;50,001;49,999;0;0;0,967399;0,992713;0;32,3182;0;0;0;0;0,176566;0,81014;0,317899;0;0;996;319,029;133,917;7,3875;3,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,845092;0,3703
"Mar 17; 12:00 am";0;50,001;49,999;0;0;0,952755;0,99237;0;36,1193;0;0;0;0;0,178405;0,827882;0,324861;0;0;996;339,483;139,883;7,39063;4,6;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,807792;0,3703
"Mar 17; 01:00 am";0;50,001;49,999;0;0;0,948326;0,992274;0;37,1163;0;0;0;0;0,179441;0,845056;0,3316;0;0;996;3,42758;141,613;7,14688;3,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,797412;0,3703
"Mar 17; 02:00 am";0;50,001;49,999;0;0;0,956394;0,992451;0;35,253;0;0;0;0;0,180466;0,860928;0,337828;0;0;996;26,689;138,546;6,74687;2,7;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,816611;0,3703
"Mar 17; 03:00 am";0;50,001;49,999;0;0;0,972502;0,992846;0;30,753;0;0;0;0;0,181481;0,871645;0,342033;0;0;996;45,8134;131,621;6,7375;2,9;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,859379;0,3703
"Mar 17; 04:00 am";0;50,001;49,999;0;0;0,989085;0,993665;0;24,131;0;0;0;0;0,181984;0,880513;0,345513;0;0;996;60,6665;122,279;6,85;2,3;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,912613;0,3703
"Mar 17; 05:00 am";0;50,001;49,999;0;0;1,00036;0,995935;0;16,0384;0;0;0;0;0,182485;0,891503;0,349826;0;0;996;72,5699;111,594;7,04063;1,4;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,961077;0,3703
"Mar 17; 06:00 am";0;50,001;49,999;0;0;1,00359;0,998249;0;7,05793;0;0;0;0;0,182734;0,897927;0,352347;0;0;996;82,8003;100,23;7,40938;0,9;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,992422;0,3703
"Mar 17; 07:00 am";0;50,001;49,999;0;0;1,00177;0,999422;0;2,33879;0;0;0;0;0,182734;0,89876;0,352674;0;0;996;92,3388;88,753;7,33125;0,8;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,999167;0,3703
"Mar 17; 08:00 am";0;50,001;49,999;104,792;0,670138;1,00306;0,997082;0,680067;11,6597;0,325557;-76,0757;14,1852;41,1204;0,178924;0,859235;0,337164;41,9868;13,6691;996;102,003;77,5616;7,97188;1;9,3;107;-355,488;0;0;-0,3703;0;0;0;0;0,979365;0,3703
"Mar 17; 09:00 am";inf;293;393;709,712;1;0,994852;0,994639;1;20,7619;0,639052;-65,4839;208,564;278,491;4,59646;34,7539;13,6374;297,832;190,33;996;112,62;66,4874;9,4875;1,5;12,3;759;50083,2;55,4094;55,4094;52,17;0;0;51,9275;133,082;0,935061;3,23939
"Mar 17; 10:00 am";inf;293;393;705,557;1;0,977891;0,992997;1;28,9099;0,586148;-51,5655;203,471;276,861;4,44748;34,7613;13,6403;316,274;185,384;996;125,185;56,3033;10,1438;2;15,3;806;50110,7;55,4094;55,4094;52,1987;0;0;52,3014;133,082;0,875381;3,21071
"Mar 17; 11:00 am";inf;293;393;588,072;1;0,955073;0,992421;1;35,5727;0,520206;-35,5575;165,538;230,76;4,31641;34,7505;13,6361;283,705;147,585;996;140,886;47,7764;11,3594;3,5;18;723;50300,8;55,4094;55,4094;52,3966;0;0;14,5028;133,082;0,813378;3,01273
"Mar 17; 12:00 pm";inf;293;393;691,616;1;0,93429;0,99199;1;39,9363;0,48753;-17,1524;190,365;271,39;4,21642;34,6325;13,5898;353,945;172,559;996;160,595;42,0472;11,975;2,4;20,1;902;50179,2;55,4094;55,4094;52,27;0;0;39,4764;133,082;0,766758;3,13935
"Mar 17; 01:00 pm";inf;293;393;677,05;1;0,927556;0,991861;1;41,1391;0,474034;2,88662;184,989;265,674;4,14603;34,706;13,6187;352,768;167,224;996;183,299;40,3872;11,9906;3,2;21,6;899;50206,5;55,4094;55,4094;52,2984;0;0;34,1416;133,082;0,753115;3,11093
"Mar 17; 02:00 pm";inf;293;393;663,251;1;0,939824;0,992099;1;38,8798;0,496219;22,5609;183,659;260,26;4,09496;34,826;13,6657;334,325;165,898;996;205,446;43,2809;12,6219;4,2;22,7;852;50213,2;55,4094;55,4094;52,3054;0;0;32,8162;133,082;0,778464;3,10398
"Mar 17; 03:00 pm";inf;293;393;553,847;1;0,962327;0,992588;1;33,7363;0,533791;40,2063;157,114;217,33;4,0765;34,4992;13,5375;261,338;139,5;996;224,028;49,9195;12,7094;3,2;23,1;666;50336,8;55,4094;55,4094;52,4341;0;0;6,41778;133,082;0,831602;2,97523
"Mar 17; 04:00 pm";inf;293;393;540,182;1;0,983831;0,993181;1;26,5761;0,586966;55,5012;156,755;211,967;4,08111;34,55;13,5574;237,01;139,117;996;238,743;58,9998;12,4922;3,5;23;604;50338,4;55,4094;55,4094;52,4359;0;0;6,03447;133,082;0,894341;2,97349
"Mar 17; 05:00 pm";inf;293;393;435,265;1;0,998275;0,99537;1;18,1286;0,616898;68,912;128,446;170,798;4,12276;34,2891;13,455;179,719;110,868;996;250,664;69,487;12,1781;2,8;22,1;458;41196,6;45,6447;45,6447;42,9131;0;0;0;110,868;0,95036;2,73164
"Mar 17; 06:00 pm";inf;293;393;342,866;0,407887;1,00365;0,997797;0,601904;8,85287;0,0542185;77,7029;25,0352;134,541;4,19286;34,3011;13,4598;136,163;7,38255;996;260,943;80,6917;11,6156;3,5;20,6;347;-356,886;0;0;-0,371756;0;7,38255;0;0;0,988087;0,371756
"Mar 17; 07:00 pm";0;50,001;49,999;0;0;1,00044;0,999873;0;0,515043;0;0;0;0;0,151065;0,567928;0,222855;0;0;996;270,516;91,8015;11,1437;2,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,99996;0,3703
"Mar 17; 08:00 pm";0;50,001;49,999;0;0;1,00354;0,99754;0;9,86986;0;0;0;0;0,155285;0,613358;0,240682;0;0;996;280,192;103,359;11,3281;1,9;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,9852;0,3703
"Mar 17; 09:00 pm";0;50,001;49,999;0;0;0,99762;0,995216;0;18,6905;0;0;0;0;0,15937;0,653178;0,256307;0;0;996;290,818;114,548;10,6531;1,7;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,947264;0,3703
"Mar 17; 10:00 pm";0;50,001;49,999;0;0;0,984107;0,99319;0;26,4582;0;0;0;0;0,163323;0,689022;0,270372;0;0;996;303,444;124,887;10,0562;1,8;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,895259;0,3703
"Mar 17; 11:00 pm";0;50,001;49,999;0;0;0,966024;0,992679;0;32,7152;0;0;0;0;0,166857;0,726671;0,285146;0;0;996;319,397;133,613;9,87187;1,5;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,841368;0,3703
"Mar 18; 12:00 am";0;50,001;49,999;0;0;0,950983;0,992331;0;36,5254;0;0;0;0;0,170566;0,758582;0,297668;0;0;996;339,76;139,523;9,04062;2;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,803593;0,3703
"Mar 18; 01:00 am";0;50,001;49,999;0;0;0,946474;0,992235;0;37,5164;0;0;0;0;0,174152;0,792857;0,311117;0;0;996;3,51604;141,214;8,67813;2,4;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,793179;0,3703
"Mar 18; 02:00 am";0;50,001;49,999;0;0;0,954847;0,992416;0;35,6268;0;0;0;0;0,177883;0,825145;0,323787;0;0;996;26,5843;138,15;8,05937;3,9;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,812829;0,3703
"Mar 18; 03:00 am";0;50,001;49,999;0;0;0,971443;0,992818;0;31,0907;0;0;0;0;0,181228;0,858685;0,336948;0;0;996;45,6001;131,252;7,38437;5,3;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,856351;0,3703
"Mar 18; 04:00 am";0;50,001;49,999;0;0;0,988482;0,993575;0;24,4353;0;0;0;0;0,183231;0,88019;0,345387;0;0;996;60,4136;121,938;6,81875;6,3;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,910429;0,3703
"Mar 18; 05:00 am";0;50,001;49,999;0;0;1,00012;0,99586;0;16,3176;0;0;0;0;0,18495;0,903679;0,354604;0;0;996;72,3079;111,274;6,43125;5,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,959719;0,3703
"Mar 18; 06:00 am";0;50,001;49,999;0;0;1,00362;0,998183;0;7,32234;0;0;0;0;0,186159;0,920192;0,361083;0;0;996;82,5387;99,9211;6,00938;5,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,991845;0,3703
"Mar 18; 07:00 am";0;50,001;49,999;0;0;1,0016;0,999487;0;2,07875;0;0;0;0;0,186398;0,926289;0,363476;0;0;996;92,0788;88,4849;6,06563;4,2;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,999342;0,3703
"Mar 18; 08:00 am";0;50,001;49,999;5,88162;0,696393;1,00315;0,997148;0,687856;11,4005;0,13634;-75,913;0,836966;2,30795;0,180211;0,855646;0,335756;2,3544;0,321;996;101,744;77,2502;7,55;3,2;8,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,980269;0,3703
"Mar 18; 09:00 am";inf;293;393;611,733;1;0,995264;0,994719;1;20,4784;0,63031;-65,1711;179,86;240,044;4,64691;34,9229;13,7037;256,237;161,509;996;112,367;66,1596;8,64375;2,9;11,3;653;50234,9;55,4094;55,4094;52,3281;0;0;9,75858;133,082;0,936804;3,08131
"Mar 18; 10:00 am";inf;293;393;689,225;1;0,978739;0,993022;1;28,5987;0,586378;-51,2636;198,939;270,452;4,5265;35,1378;13,7881;308,034;180,624;996;124,951;55,9515;9,48125;3,9;13,7;785;50136,6;55,4094;55,4094;52,2256;0;0;47,5421;133,082;0,877994;3,18373
"Mar 18; 11:00 am";inf;293;393;642,885;1;0,956504;0,992453;1;35,2262;0,528564;-35,2907;181,244;252,268;4,42789;34,6216;13,5855;308,819;163,23;996;140,711;47,396;10,2312;2;15,7;787;50226,5;55,4094;55,4094;52,3192;0;0;30,1482;133,082;0,816881;3,09014
"Mar 18; 12:00 pm";inf;293;393;656,133;1;0,936327;0,992029;1;39,555;0,488413;-16,9598;180,999;257,466;4,34529;34,5492;13,5571;333,932;163,23;996;160,548;41,6465;10,4469;1,9;17,4;851;50227,1;55,4094;55,4094;52,3199;0;0;30,1482;133,082;0,771014;3,08946
"Mar 18; 01:00 pm";inf;293;393;682,73;1;0,929877;0,991905;1;40,734;0,478415;2,96823;187,016;267,903;4,28767;34,6154;13,5831;353,552;169,145;996;183,441;39,9958;11,1391;2,2;18,6;901;50196,8;55,4094;55,4094;52,2883;0;0;36,0627;133,082;0,757747;3,12108
"Mar 18; 02:00 pm";inf;293;393;648,269;1;0,941879;0,99214;1;38,47;0,499324;22,5266;179,911;254,381;4,24956;34,2176;13,427;324,907;162,234;996;205,741;42,9332;11,3141;0,9;19,4;828;50231,4;55,4094;55,4094;52,3243;0;0;29,1518;133,082;0,782934;3,08502
"Mar 18; 03:00 pm";inf;293;393;519,642;1;0,963794;0,992624;1;33,3386;0,532909;40,0868;147,641;203,908;4,23533;33,9878;13,3368;244,073;130,069;996;224,388;49,6269;11,4188;0,8;19,7;622;49154;54,1193;54,1193;51,2021;0;0;0;130,069;0,835437;2,91719
"Mar 18; 04:00 pm";inf;293;393;522,221;1;0,98471;0,99321;1;26,1963;0,587119;55,3341;151,683;204,919;4,24956;34,019;13,3491;228,377;134,084;996;239,114;58,7535;11,5875;0,8;19,4;582;50360;55,4094;55,4094;52,4583;0;0;1,00215;133,082;0,897287;2,95107
"Mar 18; 05:00 pm";inf;293;393;473,304;1;0,998678;0,995469;1;17,764;0,626326;68,723;139,742;185,724;4,29245;33,8978;13,3015;195,023;122,148;996;251,027;69,2723;11,1953;0,6;18,5;497;45845,4;50,5947;50,5947;47,7556;0;0;0;122,148;0,952321;2,83911
"Mar 18; 06:00 pm";inf;293;393;433,186;0,424313;1,00367;0,997886;0,606897;8,50247;0,0905244;77,5992;33,1802;169,982;4,36463;33,7846;13,2571;171,871;15,5585;996;261,297;80,4959;10,8281;0,4;17;438;-366,178;0;0;-0,381436;0;15,5585;0;0;0,989009;0,381436
"Mar 18; 07:00 pm";0;50,001;49,999;0;0;1,00073;0,999786;0;0,868054;0;0;0;0;0,162422;0,693087;0,271967;0;0;996;270,869;91,6091;9,73125;0,9;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,999885;0,3703
"Mar 18; 08:00 pm";0;50,001;49,999;0;0;1,00347;0,997449;0;10,2271;0;0;0;0;0,165984;0,724794;0,284409;0;0;996;280,552;103,16;9,70313;1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,984112;0,3703
"Mar 18; 09:00 pm";0;50,001;49,999;0;0;0,99717;0,995115;0;19,0578;0;0;0;0;0,169721;0,76229;0,299123;0;0;996;291,19;114,328;8,95;0,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,94519;0,3703
"Mar 18; 10:00 pm";0;50,001;49,999;0;0;0,983208;0,993161;0;26,8396;0;0;0;0;0,173335;0,797068;0,312769;0;0;996;303,826;124,633;8,19687;1;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,892274;0,3703
"Mar 18; 11:00 pm";0;50,001;49,999;0;0;0,964612;0,992644;0;33,1126;0;0;0;0;0,176566;0,831492;0,326278;0;0;996;319,762;133,308;7,54375;0,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,837598;0,3703
"Mar 19; 12:00 am";0;50,001;49,999;0;0;0,949165;0,992292;0;36,9321;0;0;0;0;0,179955;0,870587;0,341618;0;0;996;340,034;139,161;6,7125;0,6;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,799348;0,3703
"Mar 19; 01:00 am";0;50,001;49,999;0;0;0,944576;0,992196;0;37,9169;0;0;0;0;0,181984;0,89142;0,349793;0;0;996;3,60415;140,816;6,225;0,7;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,788903;0,3703
"Mar 19; 02:00 am";0;50,001;49,999;0;0;0,953265;0,992381;0;36,0005;0;0;0;0;0,184462;0,914667;0,358915;0;0;996;26,4823;137,754;5,5375;1,3;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,809012;0,3703
"Mar 19; 03:00 am";0;50,001;49,999;0;0;0,970363;0,992789;0;31,4279;0;0;0;0;0,186638;0,940496;0,36905;0;0;996;45,3901;130,882;4,87187;1,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,853297;0,3703
"Mar 19; 04:00 am";0;50,001;49,999;0;0;0,987867;0,993484;0;24,7389;0;0;0;0;0,187825;0,953133;0,374009;0;0;996;60,1633;121,596;4,60625;1,5;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,908224;0,3703
