"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Apr 7; 01:00 am";0;50,001;49,999;0;0;0,899179;0,99136;0;45,4369;0;0;0;0;0,170566;0,751897;0,295044;0;0;993;5,07539;133,361;8,9625;2,8;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,701695;0,3703
"Apr 7; 02:00 am";0;50,001;49,999;0;0;0,916413;0,991657;0;42,9593;0;0;0;0;0,171959;0,768834;0,30169;0;0;993;24,8778;130,321;8,61875;2,5;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,731838;0,3703
"Apr 7; 03:00 am";0;50,001;49,999;0;0;0,945869;0,992222;0;37,6453;0;0;0;0;0,172787;0,782432;0,307026;0;0;993;41,8965;123,884;9,02188;1,9;11,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,791807;0,3703
"Apr 7; 04:00 am";0;50,001;49,999;0;0;0,973891;0,992884;0;30,2986;0;0;0;0;0,173335;0,788163;0,309275;0;0;993;55,8326;115,101;8,66562;1,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,863408;0,3703
"Apr 7; 05:00 am";0;50,001;49,999;0;0;0,993415;0,994374;0;21,6956;0;0;0;0;0,173881;0,799392;0,313681;0;0;993;67,4057;104,858;8,3875;1,3;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,929161;0,3703
"Apr 7; 06:00 am";0;50,001;49,999;0;0;1,00274;0,99688;0;12,4437;0;0;0;0;0,173881;0,798399;0,313292;0;0;993;77,5135;93,7656;8,66094;1,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,976508;0,3703
"Apr 7; 07:00 am";0;50,001;49,999;164,778;0,225704;1,00215;0,999266;0,555105;2,97095;0,0874376;-78,6722;6,13991;64,659;0,172236;0,780929;0,306437;64,746;5,66123;993;86,9701;82,685;9,14375;2,1;11,8;165;-355,488;0;0;-0,3703;0;0;0;0;0,998656;0,3703
"Apr 7; 08:00 am";inf;293;393;211,749;1;1,00343;0,998461;0,898252;6,21159;0,461189;-71,4675;56,5944;83,0905;4,56138;34,3687;13,4863;83,5812;38,5467;993;96,5484;71,133;9,79688;3,9;13;213;6257,54;8,11629;8,11629;6,51827;0;0;0;25,2188;0,994129;1,59803
"Apr 7; 09:00 am";inf;293;393;729,897;1;1,00134;0,996259;1;14,8162;0,668245;-59,0906;216,246;286,412;4,48686;35,1269;13,7838;296,262;197,976;993;107,134;59,7668;10,5938;3,4;14,5;755;50039,4;55,4094;55,4094;52,1244;0;0;64,8935;133,082;0,966751;3,28497
"Apr 7; 10:00 am";inf;293;393;666,842;1;0,992338;0,994186;1;22,3489;0,626381;-45,5081;195,382;261,669;4,38888;35,1091;13,7768;282,92;177,216;993;119,956;49,1018;10,5234;4,4;16,5;721;50154,8;55,4094;55,4094;52,2446;0;0;44,1336;133,082;0,924886;3,16477
"Apr 7; 11:00 am";inf;293;393;390,177;1;0,979626;0,993049;1;28,2657;0,545572;-30,3134;112,726;153,105;4,31641;34,5858;13,5715;173,833;94,8385;993;136,81;39,9548;11,4766;4,4;18;443;34624,7;38,6525;38,6525;36,0674;0;0;0;94,8385;0,880761;2,58517
"Apr 7; 12:00 pm";inf;293;393;226,609;1;0,968722;0,992747;1;31,9269;0,449033;-13,4402;64,7215;88,9215;4,27335;34,1553;13,4025;104,771;47,0456;993;159,543;33,7595;11,7906;3,6;18,9;267;15198,2;17,567;17,567;15,8314;0;0;0;47,0456;0,848724;1,73559
"Apr 7; 01:00 pm";inf;293;393;295,431;1;0,966141;0,992681;1;32,6816;0,48216;4,45253;84,1472;115,927;4,22587;34,4349;13,5123;137,732;66,4091;993;186,9;32,3512;12,4;4,9;19,9;351;23284;26,145;26,145;24,2542;0;0;0;66,4091;0,841684;1,89084
"Apr 7; 02:00 pm";inf;293;393;766,238;1;0,97371;0,992879;1;30,3584;0,579763;21,9372;220;300,672;4,16004;35,2211;13,8208;348,451;202,019;993;212,531;36,3055;13,6437;5,2;21,3;888;50015,7;55,4094;55,4094;52,0997;0;0;68,937;133,082;0,862881;3,30969
"Apr 7; 03:00 pm";inf;293;393;612,091;1;0,986319;0,993265;1;25,4729;0,601864;37,9496;178,087;240,184;4,13671;35,2342;13,8259;266,047;160,124;993;232,236;44,1671;13,7531;7,4;21,8;678;50241,7;55,4094;55,4094;52,3351;0;0;27,042;133,082;0,902789;3,07426
"Apr 7; 04:00 pm";inf;293;393;490,725;1;0,997638;0,99522;1;18,6759;0,623882;52,2748;144,698;192,56;4,12276;35,0743;13,7632;203,263;126,812;993;246,861;54,1848;13,975;7,8;22,1;518;47787,6;52,6635;52,6635;49,7787;0;0;0;126,812;0,947345;2,88481
"Apr 7; 05:00 pm";0;50,001;49,999;0;1;1,0034;0,997368;1;10,5432;0;65,1792;0;0;0,141145;0,415371;0,162991;0;0;993;258,411;65,2577;13,9656;9,2;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,983117;0,3703
"Apr 7; 06:00 pm";0;50,001;49,999;60,9775;0,745072;1,00125;0,999615;0,69973;1,55777;0,381123;75,6647;9,4494;23,9276;0,144646;0,463953;0,182055;23,9364;9,1227;993;268,392;76,7593;13,6297;7,4;20,7;61;-355,488;0;0;-0,3703;0;9,1227;0;0;0,99963;0,3703
"Apr 7; 07:00 pm";0;50,001;49,999;0;0;1,00366;0,998056;0;7,82887;0;0;0;0;0,148736;0,506134;0,198607;0;0;993;277,831;88,0844;13,6406;6,6;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,990679;0,3703
"Apr 7; 08:00 pm";0;50,001;49,999;0;0;0,999216;0,995608;0;17,2522;0;0;0;0;0,152378;0,537605;0,210956;0;0;993;287,533;99,1844;13,8687;7;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,955009;0,3703
"Apr 7; 09:00 pm";0;50,001;49,999;0;0;0,984535;0,993204;0;26,2728;0;0;0;0;0,155923;0,581059;0,228008;0;0;993;298,277;109,882;13,3937;5,8;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,896696;0,3703
"Apr 7; 10:00 pm";0;50,001;49,999;0;0;0,960006;0,992534;0;34,3463;0;0;0;0;0,15937;0,615153;0,241386;0;0;993;310,915;119,448;13,1141;5,8;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,825643;0,3703
"Apr 7; 11:00 pm";0;50,001;49,999;0;0;0,928565;0,99188;0;40,9642;0;0;0;0;0,162723;0,649247;0,254765;0;0;993;326,303;127,142;12,5219;5,8;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,755119;0,3703
"Apr 8; 12:00 am";0;50,001;49,999;0;0;0,902486;0,991416;0;44,989;0;0;0;0;0,165984;0,684574;0,268627;0;0;993;344,768;131,967;12,125;5,6;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,707242;0,3703
"Apr 8; 01:00 am";0;50,001;49,999;0;0;0,89628;0,991311;0;45,8198;0;0;0;0;0,169154;0,719712;0,282415;0;0;993;5,13653;132,982;11,4937;5,4;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,696917;0,3703
"Apr 8; 02:00 am";0;50,001;49,999;0;0;0,914119;0,991617;0;43,3109;0;0;0;0;0,172236;0,75797;0,297428;0;0;993;24,8032;129,944;11,175;4,6;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,727642;0,3703
"Apr 8; 03:00 am";0;50,001;49,999;0;0;0,944383;0,992192;0;37,9571;0;0;0;0;0,174152;0,781988;0,306852;0;0;993;41,7329;123,528;10,3969;4,1;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,788472;0,3703
"Apr 8; 04:00 am";0;50,001;49,999;0;0;0,973046;0,992861;0;30,5765;0;0;0;0;0,175768;0,798498;0,313331;0;0;993;55,624;114,77;10,3438;4,4;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,860951;0,3703
"Apr 8; 05:00 am";0;50,001;49,999;0;0;0,993001;0,9943;0;21,9513;0;0;0;0;0,176831;0,814735;0,319702;0;0;993;67,1763;104,548;10,0805;3,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,927502;0,3703
"Apr 8; 06:00 am";0;50,001;49,999;0;0;1,00262;0,996816;0;12,6892;0;0;0;0;0,177095;0,809924;0,317814;0;0;993;77,2727;93,4696;9,98047;5,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,975576;0,3703
"Apr 8; 07:00 am";0;50,001;49,999;163,742;0,251596;1,00229;0,999206;0,562499;3,21474;0,099632;-78,5193;6,89233;64,2523;0,174152;0,781077;0,306495;64,3536;6,41168;993;86,7198;82,3999;10,6313;5,4;11,1;164;-355,488;0;0;-0,3703;0;0;0;0;0,998426;0,3703
"Apr 8; 08:00 am";inf;293;393;646,494;1;1,00337;0,998525;0,912055;5,95376;0,615583;-71,1721;175,444;253,684;4,56638;35,3402;13,8675;255,06;157,011;993;96,2877;70,8432;11,4937;5,4;12,9;650;50256,7;55,4094;55,4094;52,3508;0;0;11,3509;133,082;0,994606;3,0586
"Apr 8; 09:00 am";inf;293;393;878,93;1;1,00154;0,996333;1;14,5373;0,679219;-58,806;260,471;344,892;4,46714;35,6746;13,9987;356,299;242,005;993;106,864;59,4659;12,4781;5,4;14,9;908;49758,9;55,4094;55,4094;51,8322;0;0;108,923;133,082;0,967985;3,57721
"Apr 8; 10:00 am";inf;293;393;755,439;1;0,992854;0,994275;1;22,0405;0,635409;-45,2445;221,475;296,434;4,36947;35,4171;13,8977;319,806;203,208;993;119,688;48,7792;12,4469;5,6;16,9;815;50008,6;55,4094;55,4094;52,0923;0;0;70,1254;133,082;0,926919;3,31704
"Apr 8; 11:00 am";inf;293;393;618,504;1;0,980519;0,993076;1;27,9232;0,585477;-30,0912;178,86;242,701;4,28289;35,0622;13,7584;274,68;160,819;993;136,589;39,6014;13,3875;5,2;18,7;700;50238,3;55,4094;55,4094;52,3316;0;0;27,7366;133,082;0,883576;3,07779
"Apr 8; 12:00 pm";inf;293;393;719,213;1;0,969954;0,992778;1;31,5539;0,566312;-13,2881;205,681;282,219;4,21642;35,4486;13,91;331,186;187,554;993;159,48;33,3806;13,6938;7,4;20,1;844;50098,7;55,4094;55,4094;52,1861;0;0;54,4723;133,082;0,852148;3,22322
"Apr 8; 01:00 pm";inf;293;393;706,708;1;0,967492;0,992715;1;32,2911;0,559419;4,51302;201,579;277,312;4,17408;35,3964;13,8895;328,046;183,515;993;187,097;31,9855;14,0469;7,4;21;836;50120,9;55,4094;55,4094;52,2093;0;0;50,4332;133,082;0,845345;3,20005
"Apr 8; 02:00 pm";inf;293;393;673,989;1;0,974878;0,992911;1;29,9674;0,575519;21,9069;193,752;264,473;4,14603;35,4418;13,9074;305,287;175,699;993;212,906;35,996;13,7484;8,4;21,6;778;50162,8;55,4094;55,4094;52,2529;0;0;42,6164;133,082;0,866309;3,15642
"Apr 8; 03:00 pm";inf;293;393;694,602;1;0,987127;0,993377;1;25,0946;0,611934;37,8507;202,282;272,562;4,13206;35,6147;13,9752;300,971;184,174;993;232,648;43,9169;13,8141;9,7;21,9;767;50117,3;55,4094;55,4094;52,2056;0;0;51,0921;133,082;0,905609;3,2038
"Apr 8; 04:00 pm";inf;293;393;374,043;1;0,998063;0,995319;1;18,3142;0,598496;52,1325;110,351;146,774;4,13206;34,8819;13,6877;154,606;92,5309;993;247,253;53,9756;13,8141;7,8;21,9;394;33676,6;37,6444;37,6444;35,0798;0;0;0;92,5309;0,949347;2,56462
"Apr 8; 05:00 pm";inf;293;393;430,099;1;1,00348;0,997456;1;10,1962;0,641325;65,0114;127,85;168,771;4,16004;34,9558;13,7166;171,479;109,974;993;258,776;65,0712;13,6437;7,4;21,3;437;40829,5;45,254;45,254;42,5307;0;0;0;109,974;0,984207;2,72328
"Apr 8; 06:00 pm";inf;293;393;242,945;0,760939;1,001;0,999698;0,704054;1,22333;0,219402;75,5742;38,6811;95,3315;4,21642;34,5159;13,544;95,3532;20,9207;993;268,737;76,5814;12,9906;6,1;20,1;243;4586,1;6,32306;6,32306;4,77719;0;0;0;20,9207;0,999772;1,54587
"Apr 8; 07:00 pm";0;50,001;49,999;15,8379;0;1,00367;0,997972;0;8,16156;0;0;0;6,21481;0,151724;0,546443;0,214424;6,2784;0;993;278,164;87,9181;12,1938;5,2;18,6;16;-355,488;0;0;-0,3703;0;0;0;0;0,989872;0,3703
"Apr 8; 08:00 pm";0;50,001;49,999;0;0;0,998868;0,995518;0;17,5871;0;0;0;0;0,155923;0,610447;0,239539;0;0;993;287,863;98,9869;12,1828;2,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,953259;0,3703
"Apr 8; 09:00 pm";0;50,001;49,999;0;0;0,983736;0,993178;0;26,6168;0;0;0;0;0,160294;0,659208;0,258673;0;0;993;298,605;109,659;11,3687;1,9;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,894023;0,3703
"Apr 8; 10:00 pm";0;50,001;49,999;0;0;0,958599;0,992501;0;34,7056;0;0;0;0;0,164216;0,692207;0,271622;0;0;993;311,234;119,188;10,6938;2,3;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,822089;0,3703
"Apr 8; 11:00 pm";0;50,001;49,999;0;0;0,926372;0,991839;0;41,342;0;0;0;0;0,168298;0,730982;0,286837;0;0;993;326,586;126,836;9,7625;2,5;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,750781;0,3703
"Apr 9; 12:00 am";0;50,001;49,999;0;0;0,899616;0,991367;0;45,3783;0;0;0;0;0,171959;0,761033;0,298629;0;0;993;344,963;131,616;8,69687;3,6;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,702422;0,3703
"Apr 9; 01:00 am";0;50,001;49,999;0;0;0,89333;0,991263;0;46,2007;0;0;0;0;0,174423;0,791624;0,310633;0;0;993;5,19562;132,605;8,96875;3;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,692135;0,3703
"Apr 9; 02:00 am";0;50,001;49,999;0;0;0,911791;0,991576;0;43,6605;0;0;0;0;0,177358;0,833432;0,327039;0;0;993;24,7289;129,569;7,94687;1,6;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,723444;0,3703
"Apr 9; 03:00 am";0;50,001;49,999;0;0;0,94288;0,992161;0;38,2668;0;0;0;0;0,178665;0,849183;0,333219;0;0;993;41,5708;123,173;7,44687;1,4;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,785135;0,3703
"Apr 9; 04:00 am";0;50,001;49,999;0;0;0,972192;0,992838;0;30,8526;0;0;0;0;0,180211;0,854463;0,335291;0;0;993;55,417;114,44;6,45625;3,4;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,858489;0,3703
"Apr 9; 05:00 am";0;50,001;49,999;0;0;0,99258;0,994227;0;22,2055;0;0;0;0;0,181228;0,871822;0,342103;0;0;993;66,9482;104,239;6,36875;2,3;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,925834;0,3703
"Apr 9; 06:00 am";0;50,001;49,999;0;0;1,0025;0,996753;0;12,9335;0;0;0;0;0,181481;0,873654;0,342822;0;0;993;77,0328;93,1757;6,26875;2,5;8,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,97463;0,3703
"Apr 9; 07:00 am";0;50,001;49,999;138,747;0,277359;1,00242;0,999146;0,569826;3,4577;0,110248;-78,3677;6,52256;54,4443;0,178405;0,84313;0,330844;54,5436;6,01331;993;86,47;82,1169;7,46875;2,6;9,5;139;-355,488;0;0;-0,3703;0;0;0;0;0,99818;0,3703
"Apr 9; 08:00 am";inf;293;393;658,731;1;1,0033;0,998589;0,925723;5,69676;0,627321;-70,8791;181,443;258,486;4,64691;35,2652;13,8381;259,769;162,958;993;96,027;70,5559;8,72188;4,4;11,3;662;50227,8;55,4094;55,4094;52,3206;0;0;16,9004;133,082;0,995061;3,08874
"Apr 9; 09:00 am";inf;293;393;846,104;1;1,00173;0,996406;1;14,2592;0,678238;-58,5242;250,809;332,011;4,54641;35,4774;13,9213;342,565;232,341;993;106,593;59,1676;9,94063;4,1;13,3;873;49824,6;55,4094;55,4094;51,9006;0;0;99,2587;133,082;0,969191;3,50872
"Apr 9; 10:00 am";inf;293;393;839,743;1;0,993355;0,994363;1;21,733;0,642356;-44,984;246,337;329,515;4,4573;35,72;14,0165;354,73;227,863;993;119,418;48,4595;10,4125;6,4;15,1;904;49854,3;55,4094;55,4094;51,9316;0;0;94,7805;133,082;0,928919;3,47781
"Apr 9; 11:00 am";inf;293;393;751,625;1;0,981387;0,993103;1;27,5818;0,598759;-29,8722;217,555;294,938;4,37432;35,5265;13,9406;332,755;199,24;993;136,365;39,2508;11,2531;6,6;16,8;848;50032;55,4094;55,4094;52,1167;0;0;66,1578;133,082;0,88635;3,29265
"Apr 9; 12:00 pm";inf;293;393;766,548;1;0,971151;0,99281;1;31,1825;0,572223;-13,1387;219,495;300,793;4,30682;35,6786;14,0003;351,59;201,188;993;159,414;33,0039;11,8719;8,2;18,2;896;50020,6;55,4094;55,4094;52,1048;0;0;68,1061;133,082;0,855522;3,30458
"Apr 9; 01:00 pm";inf;293;393;743,678;1;0,968803;0,992749;1;31,9026;0,564974;4,57172;212,419;291,819;4,25907;35,5615;13,9543;343,742;194,206;993;187,297;31,6221;12,325;7,8;19,2;876;50061,2;55,4094;55,4094;52,1471;0;0;61,1233;133,082;0,848948;3,2623
"Apr 9; 02:00 pm";inf;293;393;711,396;1;0,97601;0,992943;1;29,5788;0,581081;21,876;204,75;279,152;4,22587;35,6947;14,0066;320,983;186,517;993;213,283;35,6892;12,5562;9,7;19,9;818;50104,4;55,4094;55,4094;52,1921;0;0;53,4349;133,082;0,869678;3,21723
"Apr 9; 03:00 pm";inf;293;393;771,208;1;0,987908;0,99349;1;24,7187;0,61993;37,7521;224,794;302,622;4,21642;35,8036;14,0494;333,148;206,528;993;233,061;43,6691;12,8734;9,7;20,1;849;49988,7;55,4094;55,4094;52,0716;0;0;73,4458;133,082;0,908372;3,33777
"Apr 9; 04:00 pm";inf;293;393;505,14;1;0,998469;0,995417;1;17,9549;0,628867;51,991;149,102;198,217;4,22587;35,2778;13,843;208,364;131,034;993;247,644;53,7683;12,5562;8,8;19,9;531;49560,9;54,5528;54,5528;51,6259;0;0;0;131,034;0,951299;2,92687
"Apr 9; 05:00 pm";inf;293;393;170,449;1;1,00354;0,997544;1;9,85153;0,482989;64,8444;50,6751;66,8842;4,25907;34,7305;13,6282;67,8852;32,7878;993;259,14;64,886;12,1688;8,8;19,2;173;9323,44;11,3406;11,3406;9,71192;0;0;0;32,7878;0,985254;1,62869
"Apr 9; 06:00 pm";inf;293;393;306,963;0,776808;1,00074;0,99978;0,708351;0,891;0,266475;75,4842;50,189;120,452;4,31641;35,0947;13,7712;120,467;32,1014;993;269,08;76,4043;11,4766;9,7;18;307;9044,67;11,0453;11,0453;9,42154;0;0;0;32,1014;0,999879;1,62373
"Apr 9; 07:00 pm";0;50,001;49,999;0;0;1,00367;0,997889;0;8,49185;0;0;0;0;0,158439;0,594902;0,233439;0;0;993;278,495;87,751;11,3828;7,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,989037;0,3703
"Apr 9; 08:00 pm";0;50,001;49,999;0;0;0,998508;0,995427;0;17,9195;0;0;0;0;0,160294;0,633346;0,248525;0;0;993;288,189;98,7896;12,0719;4,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,951489;0,3703
"Apr 9; 09:00 pm";0;50,001;49,999;0;0;0,982923;0,993151;0;26,9582;0;0;0;0;0,161818;0,644122;0,252753;0;0;993;298,929;109,435;12,0406;5,2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,891337;0,3703
"Apr 9; 10:00 pm";0;50,001;49,999;0;0;0,95717;0,992468;0;35,0624;0;0;0;0;0,163621;0,668255;0,262223;0;0;993;311,548;118,927;11,8313;4,4;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,818527;0,3703
"Apr 9; 11:00 pm";0;50,001;49,999;0;0;0,924145;0,991798;0;41,7173;0;0;0;0;0,165103;0,694409;0,272486;0;0;993;326,863;126,53;11,2531;3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,746437;0,3703
"Apr 10; 12:00 am";0;50,001;49,999;0;0;0,896696;0,991318;0;45,7654;0;0;0;0;0,166857;0,707331;0,277557;0;0;993;345,154;131,267;11,0437;3,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,697597;0,3703
"Apr 10; 01:00 am";0;50,001;49,999;0;0;0,890329;0,991214;0;46,5793;0;0;0;0;0,166857;0,705103;0,276682;0;0;993;5,25261;132,23;11,1219;3,9;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,68735;0,3703
"Apr 10; 02:00 am";0;50,001;49,999;0;0;0,909429;0,991535;0;44,0078;0;0;0;0;0,166567;0,698544;0,274109;0;0;993;24,6549;129,196;11,2219;4,4;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,719245;0,3703
"Apr 10; 03:00 am";0;50,001;49,999;0;0;0,94136;0,99213;0;38,5745;0;0;0;0;0,166567;0,700653;0,274936;0;0;993;41,4101;122,82;11,4563;4,1;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,781798;0,3703
"Apr 10; 04:00 am";0;50,001;49,999;0;0;0,971328;0,992815;0;31,1269;0;0;0;0;0,166567;0,702102;0,275505;0;0;993;55,2117;114,112;11,6516;3,9;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,856024;0,3703
"Apr 10; 05:00 am";0;50,001;49,999;0;0;0,992152;0,994155;0;22,4581;0;0;0;0;0,166276;0,697641;0,273754;0;0;993;66,7215;103,933;11,9469;4,1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,924159;0,3703
"Apr 10; 06:00 am";0;50,001;49,999;0;0;1,00238;0,996689;0;13,1766;0;0;0;0;0,166276;0,697641;0,273754;0;0;993;76,794;92,8839;12,8453;4,1;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,973672;0,3703
"Apr 10; 07:00 am";0;50,001;49,999;188,606;0,302984;1,00254;0,999086;0,577082;3,69981;0,126571;-78,2174;9,80954;74,009;0,162422;0,662961;0,260146;74,1636;9,38697;993;86,2208;81,836;13,4812;4,4;15,2;189;-355,488;0;0;-0,3703;0;0;0;0;0,997916;0,3703
"Apr 10; 08:00 am";inf;293;393;275,752;1;1,00323;0,998653;0,93925;5,44062;0,545371;-70,5885;77,0634;108,205;4,37432;34,1746;13,4101;108,695;59,279;993;95,7664;70,2712;14,4562;2,8;16,8;277;16272,7;18,729;18,729;16,9508;0;0;0;49,6768;0,995495;1,77823
"Apr 10; 09:00 am";0;50,001;49,999;0;1;1,00191;0,996479;1;13,982;0;-58,2453;0;0;0,158439;0,629598;0,247054;0;0;993;106,321;58,8723;13,8438;3;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,970372;0,3703
"Apr 10; 10:00 am";0;50,001;49,999;17,6868;1;0,993841;0,99445;1;21,4266;0,642584;-44,7267;5,19139;6,94032;0,156872;0,620972;0,24367;7,4556;4,79085;993;119,146;48,1429;14,7344;2,5;17;19;-355,488;0;0;-0,3703;0;4,79085;0;0;0,930886;0,3703
"Apr 10; 11:00 am";0;50,001;49,999;40,8978;1;0,982233;0,993129;1;27,2419;0,635135;-29,6566;11,8482;16,0483;0,154966;0,583122;0,228817;18,0504;11,4644;993;136,138;38,903;14,9438;4,6;17,6;46;-355,488;0;0;-0,3703;0;11,4644;0;0;0,889082;0,3703
"Apr 10; 12:00 pm";inf;293;393;172,628;1;0,972316;0,992841;1;30,8129;0,403047;-12,9923;49,4915;67,7392;4,28289;34,1981;13,4193;78,8724;31,7893;993;159,346;32,6297;15,3797;4,4;18,7;201;8918,07;10,9111;10,9111;9,28966;0;0;0;31,7893;0,858845;1,62149
"Apr 10; 01:00 pm";inf;293;393;748,488;1;0,970076;0,992782;1;31,5162;0,569139;4,62859;214,081;293,707;4,18347;35,2023;13,8134;344,527;196,084;993;187,497;31,261;15,2922;5,2;20,8;878;50050,4;55,4094;55,4094;52,1358;0;0;63,0016;133,082;0,852492;3,27355
"Apr 10; 02:00 pm";-nan(ind);293;393;20,9516;1;0,977106;0,992974;1;29,1926;0;21,8446;6,03713;8,22142;4,16004;34,2067;13,4227;9,4176;0;993;213,663;35,3849;16,2609;7;21,3;24;-355,488;0;0;-0,3703;0;0;0;0;0,872985;0,3703
"Apr 10; 03:00 pm";inf;293;393;80,1748;1;0,988662;0,993601;1;24,3453;0,169169;37,6539;23,39;31,4606;4,15537;34,1312;13,3931;34,5312;5,84159;993;233,474;43,4237;16,3609;5,6;21,4;88;-355,323;0;0;-0,370128;0;5,84159;0;0;0,911077;0,370128
"Apr 10; 04:00 pm";inf;293;393;132,495;1;0,998856;0,995515;1;17,598;0,396291;51,8501;39,1276;51,991;4,13671;34,0869;13,3757;54,5436;21,6152;993;248,034;53,5629;15,7062;4,7;21,8;139;4857,72;6,61066;6,61066;5,06012;0;0;0;21,6152;0,953201;1,55054
"Apr 10; 05:00 pm";0;50,001;49,999;0,986259;1;1,00359;0,997631;1;9,50925;0;64,678;0,293259;0,387008;0,143256;0,467166;0,183316;0,3924;0;993;259,501;64,7021;16,2563;5,4;21,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,986259;0,3703
"Apr 10; 06:00 pm";0;50,001;49,999;10,9995;0,792679;1,00048;0,999862;0,712621;0,560894;0,348165;75,3947;1,8459;4,31619;0,147046;0,499575;0,196033;4,3164;1,50282;993;269,42;76,2281;15,7813;5,6;20;11;-355,488;0;0;-0,3703;0;1,50282;0;0;0,999952;0,3703
"Apr 10; 07:00 pm";0;50,001;49,999;0;0;1,00365;0,997806;0;8,81961;0;0;0;0;0,149071;0,483225;0,189617;0;0;993;278,824;87,5832;15,65;10,2;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,988176;0,3703
"Apr 10; 08:00 pm";0;50,001;49,999;0;0;0,998137;0,995337;0;18,2494;0;0;0;0;0,150072;0,505175;0,198231;0;0;993;288,513;98,5926;15,5063;8,4;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,949703;0,3703
"Apr 10; 09:00 pm";0;50,001;49,999;0;0;0,982097;0,993125;0;27,297;0;0;0;0;0,152051;0,541427;0,212456;0;0;993;299,25;109,212;15,2969;6,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,888641;0,3703
"Apr 10; 10:00 pm";0;50,001;49,999;0;0;0,955722;0,992436;0;35,4166;0;0;0;0;0,158439;0,594902;0,233439;0;0;993;311,858;118,667;14,5078;7,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,81496;0,3703
"Apr 10; 11:00 pm";0;50,001;49,999;0;0;0,921883;0,991756;0;42,0902;0;0;0;0;0,157815;0,591212;0,231992;0;0;993;327,136;126,225;14,5906;7;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,742091;0,3703
"Apr 11; 12:00 am";0;50,001;49,999;0;0;0,893725;0,991269;0;46,1502;0;0;0;0;0,157502;0,590804;0,231831;0;0;993;345,34;130,918;14,6906;6,6;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,69277;0,3703
"Apr 11; 01:00 am";0;50,001;49,999;0;0;0,887277;0,991164;0;46,9557;0;0;0;0;0,159679;0,627267;0,246139;0;0;993;5,30746;131,857;14,4594;4,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,682564;0,3703
"Apr 11; 02:00 am";0;50,001;49,999;0;0;0,907034;0,991493;0;44,3528;0;0;0;0;0,16212;0,655467;0,257205;0;0;993;24,5811;128,826;13,7766;4,1;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,715048;0,3703
"Apr 11; 03:00 am";0;50,001;49,999;0;0;0,939823;0,992099;0;38,88;0;0;0;0;0,163023;0,678572;0,266272;0;0;993;41,2509;122,47;13,5156;2,5;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,778462;0,3703
"Apr 11; 04:00 am";0;50,001;49,999;0;0;0,970456;0,992792;0;31,3993;0;0;0;0;0,164216;0,678094;0,266084;0;0;993;55,008;113,787;13,3109;3,9;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,853557;0,3703
"Apr 11; 05:00 am";0;50,001;49,999;0;0;0,991718;0,994082;0;22,7093;0;0;0;0;0,164809;0,693245;0,272029;0;0;993;66,4962;103,629;13,0328;2,8;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,922476;0,3703
"Apr 11; 06:00 am";0;50,001;49,999;0;0;1,00224;0,996626;0;13,4184;0;0;0;0;0,165103;0,694409;0,272486;0;0;993;76,5562;92,5946;12,9328;3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,972701;0,3703
"Apr 11; 07:00 am";0;50,001;49,999;110,738;0,328459;1,00265;0,999026;0,584264;3,94106;0,13551;-78,0686;6,32186;43,4534;0,160906;0,659127;0,258641;43,5564;5,90232;993;85,9722;81,5574;14,1766;2,8;15,7;111;-355,488;0;0;-0,3703;0;0;0;0;0,997635;0,3703
"Apr 11; 08:00 am";inf;293;393;585,594;1;1,00315;0,998717;0,952632;5,18539;0,641814;-70,3006;165,982;229,787;4,34047;34,5448;13,5554;230,731;148,086;993;95,5058;69,9892;14,8828;2,1;17,5;588;50298,5;55,4094;55,4094;52,3943;0;0;1,91739;133,082;0,995907;3,01511
"Apr 11; 09:00 am";inf;293;393;844,256;1;1,00207;0,996551;1;13,7057;0,681544;-57,9695;250,384;331,286;4,28289;34,9081;13,6979;340,996;232,403;993;106,049;58,5799;15,3797;1,9;18,7;869;49824,2;55,4094;55,4094;51,9002;0;0;99,3212;133,082;0,971526;3,50915
"Apr 11; 10:00 am";inf;293;393;679,093;1;0,994313;0,994537;1;21,1213;0,636063;-44,4728;199,437;266,476;4,20698;34,4747;13,5279;285,667;181,702;993;118,872;47,8294;14,9875;1,5;20,3;728;50130,8;55,4094;55,4094;52,2196;0;0;48,6202;133,082;0,93282;3,18979
"Apr 11; 11:00 am";inf;293;393;721,443;1;0,983055;0,993156;1;26,9033;0,603078;-29,4443;209,185;283,094;4,14603;34,6348;13,5907;317,452;191,448;993;135,907;38,5583;14,9594;2,1;21,6;809;50076,9;55,4094;55,4094;52,1634;0;0;58,3659;133,082;0,891771;3,24596
"Apr 11; 12:00 pm";inf;293;393;377,606;1;0,973448;0,992872;1;30,4451;0,528704;-12,8487;108,387;148,173;4,09958;34,1962;13,4186;171,871;90,869;993;159,276;32,258;15,3344;3;22,6;438;32993,2;36,9178;36,9178;34,3679;0;0;0;90,869;0,862115;2,5499
"Apr 11; 01:00 pm";inf;293;393;744,7;1;0,971311;0,992814;1;31,1322;0,572879;4,68358;213,275;292,22;4,04435;34,804;13,6571;341,388;195,574;993;187,699;30,9024;15,4406;3,2;23,8;870;50053,3;55,4094;55,4094;52,1389;0;0;62,4917;133,082;0,855977;3,27049
"Apr 11; 02:00 pm";inf;293;393;346,988;1;0,978168;0,993005;1;28,809;0,532603;21,8126;100,095;136,158;4,02149;33,9247;13,3121;155,39;82,7613;993;214,044;35,0834;15,7062;2,1;24,3;396;29649,1;33,3635;33,3635;30,8845;0;0;0;82,7613;0,876231;2,47899
"Apr 11; 03:00 pm";inf;293;393;275,032;1;0,989389;0,993711;1;23,9746;0,533875;37,556;80,3051;107,922;4,01693;33,7178;13,2309;118,112;63,0573;993;233,887;43,1808;15,7672;1,7;24,4;301;21884,1;24,6592;24,6592;22,7959;0;0;0;63,0573;0,913726;1,86325
"Apr 11; 04:00 pm";inf;293;393;74,4941;1;0,999225;0,995611;1;17,2437;0,160613;51,7099;22,0094;29,2315;4,03977;33,2663;13,0537;30,6072;4,9159;993;248,423;53,3593;15,3844;1,2;23,9;78;-354,412;0;0;-0,369179;0;4,9159;0;0;0,955052;0,369179
"Apr 11; 05:00 pm";-nan(ind);293;393;1,97444;1;1,00363;0,997717;1;9,16952;0;64,5123;0,587162;0,774771;4,08572;33,1117;12,993;0,7848;0;993;259,861;64,5196;16,7672;1;22,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,987221;0,3703
"Apr 11; 06:00 pm";inf;293;393;101,999;0,808553;1,0002;0,999942;0,716865;0,233125;0,00864009;75,3058;17,5606;40,0245;4,12276;33,3639;13,092;40,0248;0,345818;993;269,759;76,0527;14,6;1,2;22,1;102;-355,488;0;0;-0,3703;0;0;0;0;0,999992;0,3703
"Apr 11; 07:00 pm";0;50,001;49,999;1,97458;0;1,00363;0,997724;0;9,1447;0;0;0;0,774825;0,143256;0,525279;0,20612;0,7848;0;993;279,15;87,4147;13,9516;1,1;21,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,98729;0,3703
"Apr 11; 08:00 pm";0;50,001;49,999;0;0;0,997756;0,995247;0;18,5764;0;0;0;0;0,148062;0,560408;0,219904;0;0;993;288,834;98,3959;13,5281;1,3;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,9479;0,3703
"Apr 11; 09:00 pm";0;50,001;49,999;0;0;0,981259;0,993099;0;27,633;0;0;0;0;0,152705;0,601523;0,236038;0;0;993;299,567;108,989;12,9094;1,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,885937;0,3703
"Apr 11; 10:00 pm";0;50,001;49,999;0;0;0,954253;0,992403;0;35,768;0;0;0;0;0,157187;0,640743;0,251428;0;0;993;312,164;118,408;12,6812;1,2;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,81139;0,3703
"Apr 11; 11:00 pm";0;50,001;49,999;0;0;0,919587;0,991714;0;42,4604;0;0;0;0;0,161515;0,679963;0,266818;0;0;993;327,404;125,92;11,6719;1,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,737744;0,3703
"Apr 12; 12:00 am";0;50,001;49,999;0;0;0,890703;0,99122;0;46,5326;0;0;0;0;0,165691;0,723536;0,283916;0;0;993;345,522;130,572;11,2875;0,9;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,687942;0,3703
"Apr 12; 01:00 am";0;50,001;49,999;0;0;0,884175;0,991114;0;47,3297;0;0;0;0;0,169721;0,76229;0,299123;0;0;993;5,36014;131,487;10,5125;0,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,677779;0,3703
"Apr 12; 02:00 am";0;50,001;49,999;0;0;0,904606;0,991452;0;44,6955;0;0;0;0;0,173881;0,802627;0,314951;0;0;993;24,5075;128,458;9,40312;1;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,710855;0,3703
"Apr 12; 03:00 am";0;50,001;49,999;0;0;0,938269;0,992068;0;39,1833;0;0;0;0;0,176035;0,812509;0,318828;0;0;993;41,0929;122,123;8,99375;2,5;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,775128;0,3703
"Apr 12; 04:00 am";0;50,001;49,999;0;0;0,969574;0,992769;0;31,6698;0;0;0;0;0,178144;0,828146;0,324965;0;0;993;54,8058;113,464;8,19375;3,9;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,851088;0,3703
"Apr 12; 05:00 am";0;50,001;49,999;0;0;0,991277;0,994009;0;22,9588;0;0;0;0;0,179441;0,849787;0,333457;0;0;993;66,2723;103,327;7,69375;2,6;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,920786;0,3703
"Apr 12; 06:00 am";0;50,001;49,999;0;0;1,0021;0,996563;0;13,6589;0;0;0;0;0,179698;0,852706;0,334602;0;0;993;76,3194;92,3076;7,28125;2,6;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,971719;0,3703
"Apr 12; 07:00 am";0;50,001;49,999;68,8163;0,353776;1,00276;0,998966;0,591369;4,18142;0,139929;-77,9214;4,28311;27,0035;0,176566;0,810075;0,317873;27,0756;3,78867;993;85,7243;81,2812;7,66094;4,4;10,2;69;-355,488;0;0;-0,3703;0;0;0;0;0,997338;0,3703
"Apr 12; 08:00 am";inf;293;393;478,223;1;1,00306;0,99878;0,965862;4,93112;0,632751;-70,0155;137,428;187,655;4,61659;34,7395;13,6318;188,352;119,18;993;95,2454;69,71;8,54062;3,2;11,9;480;38317,2;42,6394;42,6394;39,9137;0;0;0;103,979;0,996299;2,72566
"Apr 12; 09:00 am";inf;293;393;816,056;1;1,00224;0,996623;1;13,4304;0,679246;-57,6967;242,077;320,22;4,5265;35,4909;13,9266;329,224;223,624;993;105,776;58,2906;9,67656;4,6;13,7;839;49881,9;55,4094;55,4094;51,9603;0;0;90,5416;133,082;0,972653;3,44904
"Apr 12; 10:00 am";inf;293;393;771,143;1;0,99477;0,994623;1;20,8172;0,643098;-44,2223;226,595;302,597;4,43768;35,5929;13,9666;323,73;208,19;993;118,597;47,5191;10,1875;6,4;15,5;825;49978,7;55,4094;55,4094;52,0611;0;0;75,1081;133,082;0,934719;3,34825
"Apr 12; 11:00 am";inf;293;393;629,67;1;0,983854;0,993182;1;26,5663;0,595446;-29,2356;182,728;247,082;4,35979;35,3633;13,8766;276,25;164,492;993;135,674;38,2167;11,0063;7;17,1;704;50220,2;55,4094;55,4094;52,3127;0;0;31,4096;133,082;0,894418;3,09666
"Apr 12; 12:00 pm";inf;293;393;626,501;1;0,974547;0,992902;1;30,0793;0,569782;-12,7081;180,038;245,839;4,29245;35,3505;13,8715;284,098;161,874;993;159,203;31,889;11,625;7,4;18,5;724;50233,1;55,4094;55,4094;52,3262;0;0;28,7916;133,082;0,865333;3,08318
"Apr 12; 01:00 pm";inf;293;393;776,899;1;0,972509;0,992846;1;30,7506;0,576597;4,73664;222,778;304,855;4,24956;35,6592;13,9927;354,73;204,536;993;187,902;30,5462;11,7437;8,2;19,4;904;50000,7;55,4094;55,4094;52,0841;0;0;71,454;133,082;0,859401;3,3253
"Apr 12; 02:00 pm";inf;293;393;331,54;1;0,979196;0,993036;1;28,4281;0,525857;21,7799;95,7421;130,096;4,24007;34,9377;13,7095;147,935;77,7925;993;214,428;34,7845;11,7484;8,4;19,6;377;27591;31,1769;31,1769;28,7406;0;0;0;77,7925;0,879415;2,43628
"Apr 12; 03:00 pm";inf;293;393;133,782;1;0,990091;0,99382;1;23,6065;0,370515;37,4584;39,0944;52,4962;4,26382;34,6677;13,6036;57,2904;21,227;993;234,3;42,9403;11,3656;8,8;19,1;146;4705,79;6,44979;6,44979;4,90187;0;0;0;21,227;0,916317;1,54793
"Apr 12; 04:00 pm";-nan(ind);293;393;22,9645;1;0,999576;0,995706;1;16,8921;0;51,5703;6,78792;9,01127;4,29245;34,5924;13,5741;9,4176;0;993;248,811;53,1577;11,1563;9,7;18,5;24;-355,488;0;0;-0,3703;0;0;0;0;0,956854;0,3703
"Apr 12; 05:00 pm";inf;293;393;124,506;1;1,00365;0,997803;1;8,83245;0,387677;64,3472;37,0298;48,8561;4,32602;34,4957;13,5361;49,4424;19,1677;993;260,22;64,3384;10,7687;7;17,8;126;-370,814;0;0;-0,386265;0;19,1677;0;0;0,988142;0,386265
"Apr 12; 06:00 pm";inf;293;393;113;0,824433;1,00008;0,999977;0,721083;0,0921903;0,0457965;75,2174;19,9515;44,3411;4,37917;34,51;13,5417;44,3412;2,03067;993;270,095;75,8782;10,0594;7;16,7;113;-355,488;0;0;-0,3703;0;2,03067;0;0;0,999999;0,3703
"Apr 12; 07:00 pm";0;50,001;49,999;1,97276;0;1,0036;0,997642;0;9,46702;0;0;0;0,774111;0,161515;0,638296;0,250467;0,7848;0;993;279,474;87,2459;9,71875;5,6;15,5;2;-355,488;0;0;-0,3703;0;0;0;0;0,98638;0,3703
"Apr 12; 08:00 pm";0;50,001;49,999;0;0;0,997365;0,995158;0;18,9006;0;0;0;0;0,165103;0,681281;0,267335;0;0;993;289,151;98,1995;10,0031;4,7;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,946082;0,3703
"Apr 12; 09:00 pm";0;50,001;49,999;0;0;0,980408;0,993072;0;27,966;0;0;0;0;0,168584;0,72174;0,283211;0;0;993;299,881;108,767;9,50625;4,1;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,883226;0,3703
"Apr 12; 10:00 pm";0;50,001;49,999;0;0;0,952766;0,99237;0;36,1166;0;0;0;0;0,171959;0,76656;0,300798;0;0;993;312,466;118,148;8,69687;2,8;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,807819;0,3703
"Apr 12; 11:00 pm";0;50,001;49,999;0;0;0,917259;0,991673;0;42,8279;0;0;0;0;0,175232;0,798008;0,313138;0;0;993;327,668;125,617;8,2;3,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,733399;0,3703
"Apr 13; 12:00 am";0;50,001;49,999;0;0;0,887632;0,99117;0;46,9123;0;0;0;0;0,178665;0,841031;0,330021;0;0;993;345,7;130,228;7,60312;2,6;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,683116;0,3703
"Apr 13; 01:00 am";0;50,001;49,999;0;0;0,881023;0,991064;0;47,7011;0;0;0;0;0,180466;0,861462;0,338038;0;0;993;5,4106;131,119;7,29375;2,6;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,672998;0,3703
"Apr 13; 02:00 am";0;50,001;49,999;0;0;0,902146;0,99141;0;45,0357;0;0;0;0;0,182485;0,885301;0,347392;0;0;993;24,434;128,093;6,72813;2,5;7,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,706666;0,3703
"Apr 13; 03:00 am";0;50,001;49,999;0;0;0,936699;0,992037;0;39,4844;0;0;0;0;0,183478;0,898885;0,352723;0;0;993;40,9363;121,778;6,17188;2,1;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,771798;0,3703
"Apr 13; 04:00 am";0;50,001;49,999;0;0;0,968684;0,992746;0;31,9383;0;0;0;0;0,184462;0,905734;0,35541;0;0;993;54,6051;113,143;5,85;3,2;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,848618;0,3703
"Apr 13; 05:00 am";0;50,001;49,999;0;0;0,99083;0,993937;0;23,2067;0;0;0;0;0,185193;0,919983;0,361001;0;0;993;66,0497;103,027;5,70625;1,9;6,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,91909;0,3703
"Apr 13; 06:00 am";0;50,001;49,999;0;0;1,00196;0,996501;0;13,8981;0;0;0;0;0,185435;0,922849;0,362126;0;0;993;76,0837;92,0233;6,30937;1,9;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,970724;0,3703
"Apr 13; 07:00 am";0;50,001;49,999;261,22;0,378923;1,00286;0,998907;0,598393;4,42087;0,166221;-77,7757;17,6216;102,503;0,182235;0,892861;0,350359;102,809;17,089;993;85,477;81,0075;6,98438;2,3;8;262;-355,488;0;0;-0,3703;0;0;0;0;0,997025;0,3703
"Apr 13; 08:00 am";inf;293;393;589,031;1;1,00297;0,998843;0,978937;4,67785;0,660772;-69,7332;171,557;231,136;4,71309;34,6729;13,6057;231,908;153,239;993;94,9851;69,4339;8,125;1,7;10;591;50274,6;55,4094;55,4094;52,3694;0;0;18,2562;133,082;0,996669;3,03996
"Apr 13; 09:00 am";inf;293;393;845,218;1;1,00239;0,996695;1;13,1561;0,682296;-57,4272;250,783;331,664;4,60149;35,1417;13,7896;340,603;232,392;993;105,502;58,0046;9,85625;2,1;12,2;868;49824,3;55,4094;55,4094;51,9003;0;0;99,3101;133,082;0,973753;3,50908
"Apr 13; 10:00 am";inf;293;393;769,873;1;0,995213;0,994709;1;20,5143;0,64538;-43,9754;226,341;302,098;4,49675;34,8503;13,6753;322,553;208,169;993;118,319;47,2122;10,1984;1,7;14,3;822;49978,8;55,4094;55,4094;52,0612;0;0;75,0871;133,082;0,936585;3,34812
"Apr 13; 11:00 am";inf;293;393;649,443;1;0,984631;0,993208;1;26,2309;0,600538;-29,0303;188,62;254,841;4,40348;34,6712;13,605;284,098;170,611;993;135,437;37,8783;11,1219;2,1;16,2;724;50189,3;55,4094;55,4094;52,2805;0;0;37,5292;133,082;0,89702;3,12889
"Apr 13; 12:00 pm";inf;293;393;756,461;1;0,975615;0,992932;1;29,7155;0,584199;-12,5706;217,629;296,835;4,32602;34,7492;13,6356;341,78;199,668;993;159,127;31,5227;11,7062;1,9;17,8;871;50029,5;55,4094;55,4094;52,1141;0;0;66,5854;133,082;0,868497;3,29526
"Apr 13; 01:00 pm";inf;293;393;728,174;1;0,973671;0,992878;1;30,3715;0,577389;4,78774;209,062;285,735;4,27335;34,5721;13,5661;331,186;191,223;993;188,106;30,1926;11,7906;1,5;18,9;844;50078,1;55,4094;55,4094;52,1647;0;0;58,1408;133,082;0,862765;3,24463
"Apr 13; 02:00 pm";inf;293;393;777,516;1;0,980191;0,993066;1;28,05;0,598515;21,7465;224,766;305,097;4,23533;34,7131;13,6214;345,704;206,909;993;214,813;34,4884;11,8094;1,8;19,7;881;49986,4;55,4094;55,4094;52,0692;0;0;73,8271;133,082;0,882538;3,34016
"Apr 13; 03:00 pm";inf;293;393;672,599;1;0,990767;0,993927;1;23,2414;0,622463;37,3609;196,705;263,928;4,22114;34,8865;13,6895;287,237;178,794;993;234,713;42,7023;12,1875;3,6;20;732;50146,4;55,4094;55,4094;52,2359;0;0;45,712;133,082;0,91885;3,17351
"Apr 13; 04:00 pm";inf;293;393;365,229;1;0,999908;0,995799;1;16,5433;0,604375;51,4313;108,002;143,316;4,22587;34,1972;13,419;149,504;90,3567;993;249,198;52,9579;12,0094;2,6;19,9;381;32782,3;36,6936;36,6936;34,1483;0;0;0;90,3567;0,958605;2,54537
"Apr 13; 05:00 pm";inf;293;393;460,884;1;1,00367;0,997887;1;8,49815;0,65245;64,1827;137,087;180,851;4,25907;34,4588;13,5216;182,858;119,306;993;260,576;64,1584;11,8563;3;19,2;466;44669;49,3418;49,3418;46,5302;0;0;0;119,306;0,989021;2,81165
"Apr 13; 06:00 pm";inf;293;393;257,993;0,840319;1,00036;0,999898;0,725274;0,41494;0,286915;75,1295;46,7087;101,237;4,31641;34,0095;13,3453;101,239;29,047;993;270,429;75,7045;11,5938;2,3;18;258;7810,34;9,73769;9,73769;8,13578;0;0;0;29,047;0,999974;1,60192
"Apr 13; 07:00 pm";0;50,001;49,999;79,8213;0;1,00355;0,997561;0;9,78645;0;0;0;31,3219;0,158439;0,648889;0,254624;31,7844;0;993;279,795;87,0767;11,0313;1,6;16,5;81;-355,488;0;0;-0,3703;0;0;0;0;0,985448;0,3703
"Apr 13; 08:00 pm";0;50,001;49,999;0;0;0,996964;0,995069;0;19,2218;0;0;0;0;0,161515;0,670671;0,263171;0;0;993;289,466;98,0034;11,3594;1,9;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,944251;0,3703
"Apr 13; 09:00 pm";0;50,001;49,999;0;0;0,979546;0,993046;0;28,296;0;0;0;0;0,164513;0,69313;0,271984;0;0;993;300,19;108,544;11,0625;2,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88051;0,3703
"Apr 13; 10:00 pm";0;50,001;49,999;0;0;0,951261;0,992337;0;36,4623;0;0;0;0;0,167436;0,711105;0,279038;0;0;993;312,763;117,89;10,4531;3,9;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,804249;0,3703
"Apr 13; 11:00 pm";0;50,001;49,999;0;0;0,914897;0,99163;0;43,1925;0;0;0;0;0,170285;0,730923;0,286814;0;0;993;327,926;125,315;10,0781;5,6;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,729059;0,3703
"Apr 14; 12:00 am";0;50,001;49,999;0;0;0,884512;0,99112;0;47,2894;0;0;0;0;0,173062;0,747566;0,293345;0;0;993;345,874;129,885;9,70313;8,8;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,678295;0,3703
"Apr 14; 01:00 am";0;50,001;49,999;0;0;0,877821;0,991013;0;48,07;0;0;0;0;0,174963;0,77243;0,303102;0;0;993;5,45883;130,754;9,55;8,2;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,668222;0,3703
"Apr 14; 02:00 am";0;50,001;49,999;0;0;0,899654;0,991368;0;45,3733;0;0;0;0;0,176566;0,788118;0,309258;0;0;993;24,3605;127,73;9,02812;9,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,702485;0,3703
"Apr 14; 03:00 am";0;50,001;49,999;0;0;0,935114;0,992006;0;39,783;0;0;0;0;0,177621;0,792507;0,31098;0;0;993;40,7808;121,435;8,35469;12;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,768473;0,3703
"Apr 14; 04:00 am";0;50,001;49,999;0;0;0,967786;0,992723;0;32,2048;0;0;0;0;0,178405;0,812089;0,318664;0;0;993;54,4059;112,825;8,09375;8,8;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,846149;0,3703
"Apr 14; 05:00 am";0;50,001;49,999;0;0;0,990378;0,993865;0;23,4529;0;0;0;0;0,179183;0,824986;0,323724;0;0;993;65,8285;102,731;7,325;7,8;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,917388;0,3703
"Apr 14; 06:00 am";0;50,001;49,999;0;0;1,00181;0,996438;0;14,136;0;0;0;0;0,179183;0,817554;0,320808;0;0;993;75,8491;91,7416;7,09062;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,969719;0,3703
"Apr 14; 07:00 am";0;50,001;49,999;16,9438;0,403893;1,00296;0,998847;0,605335;4,65939;0,110384;-77,6317;1,2325;6,64875;0,177883;0,811093;0,318273;6,6708;0,736348;993;85,2304;80,7365;7,04375;7,4;9,7;17;-355,488;0;0;-0,3703;0;0;0;0;0,996695;0,3703
"Apr 14; 08:00 am";inf;293;393;316,055;1;1,00287;0,998906;0,99185;4,42562;0,60054;-69,4538;93,2628;124,02;4,66212;35,4204;13,899;124,391;74,7017;993;94,7249;69,1608;8,03125;10,5;11;317;19076,2;21,7281;21,7281;19,871;0;0;0;56,4488;0,997018;1,85714
"Apr 14; 09:00 am";inf;293;393;851,024;1;1,00253;0,996766;1;12,883;0,682316;-57,1611;252,56;333,942;4,57138;36,3171;14,2508;342,565;233,738;993;105,228;57,7219;9,12813;10,9;12,8;873;49815,3;55,4094;55,4094;51,8909;0;0;100,656;133,082;0,974827;3,51847
"Apr 14; 10:00 am";inf;293;393;615,601;1;0,995641;0,994793;1;20,2128;0,631291;-43,732;181,079;241,562;4,4918;35,8916;14,0839;257,414;162,503;993;118,04;46,9089;9,63437;11,3;14,4;656;50230;55,4094;55,4094;52,323;0;0;29,4211;133,082;0,938416;3,0864
"Apr 14; 11:00 am";inf;293;393;542,446;1;0,985386;0,993233;1;25,8973;0,588547;-28,8287;157,669;212,856;4,41323;35,6666;13,9956;236,617;139,26;993;135,197;37,5434;10,4531;10,9;16;603;50337,8;55,4094;55,4094;52,4352;0;0;6,17817;133,082;0,899579;2,97414
"Apr 14; 12:00 pm";inf;293;393;175,193;1;0,976651;0,992961;1;29,354;0,410477;-12,4361;50,4571;68,7458;4,38402;34,9076;13,6978;78,8724;32,3753;993;159,048;31,1594;11,1313;9,7;16,6;201;9155,84;11,163;11,163;9,53734;0;0;0;32,3753;0,871608;1,62571
"Apr 14; 01:00 pm";inf;293;393;169,749;1;0,974797;0,992909;1;29,995;0,398722;4,83684;48,7938;66,6097;4,36947;35,0623;13,7584;76,9104;30,6659;993;188,311;29,8417;11,1187;11,5;16,9;196;8463,25;10,4293;10,4293;8,81588;0;0;0;30,6659;0,866069;1,61343
"Apr 14; 02:00 pm";inf;293;393;66,4198;1;0,981153;0,993095;1;27,6748;0,0402764;21,7124;19,2202;26,0631;4,35495;34,8622;13,6799;29,43;1,18534;993;215,199;34,1951;10,95;11,3;17,2;75;-355,488;0;0;-0,3703;0;1,18534;0;0;0,885598;0,3703
"Apr 14; 03:00 pm";-nan(ind);293;393;55,2796;1;0,991418;0,994033;1;22,8792;0;37,2637;16,1791;21,6917;4,37917;34,7848;13,6496;23,544;0;993;235,126;42,4667;12,2859;10,5;16,7;60;-355,488;0;0;-0,3703;0;0;0;0;0,921326;0,3703
"Apr 14; 04:00 pm";-nan(ind);293;393;36,4916;1;1,00022;0,995892;1;16,1974;0;51,2928;10,7953;14,3193;4,38402;34,4749;13,528;14,9112;0;993;249,583;52,76;10,5844;7,8;16,6;38;-355,488;0;0;-0,3703;0;0;0;0;0,960307;0,3703
"Apr 14; 05:00 pm";-nan(ind);293;393;1,97972;1;1,00367;0,997971;1;8,16676;0;64,0188;0,588903;0,776841;4,41811;34,59;13,5731;0,7848;0;993;260,93;63,9799;9,41562;9,2;15,9;2;-355,488;0;0;-0,3703;0;0;0;0;0,989859;0,3703
"Apr 14; 06:00 pm";-nan(ind);293;393;45,9962;0,856211;1,00062;0,999819;0,72944;0,735012;0;75,0421;8,53525;18,0489;4,44748;34,7362;13,6305;18,0504;0;993;270,761;75,5316;8,97188;9,7;15,3;46;-355,488;0;0;-0,3703;0;0;0;0;0,999918;0,3703
"Apr 14; 07:00 pm";0;50,001;49,999;1,96899;0;1,00349;0,99748;0;10,1029;0;0;0;0,772631;0,164809;0,656148;0,257473;0,7848;0;993;280,113;86,9072;8,61875;8,4;14,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,984494;0,3703
"Apr 14; 08:00 pm";0;50,001;49,999;0;0;0,996553;0,994981;0;19,54;0;0;0;0;0,167436;0,678854;0,266382;0;0;993;289,777;97,8077;8,65625;9,7;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,942409;0,3703
"Apr 14; 09:00 pm";0;50,001;49,999;0;0;0,978674;0,99302;0;28,6229;0;0;0;0;0,170003;0,710327;0,278733;0;0;993;300,496;108,322;7,99063;9,2;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,877792;0,3703
"Apr 14; 10:00 pm";0;50,001;49,999;0;0;0,949739;0,992304;0;36,8048;0;0;0;0;0,172512;0,754628;0,296116;0;0;993;313,055;117,632;7,44219;5,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,800681;0,3703
"Apr 14; 11:00 pm";0;50,001;49,999;0;0;0,912505;0,991588;0;43,554;0;0;0;0;0,174963;0,782523;0,307062;0;0;993;328,179;125,014;7,12813;5,8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,724725;0,3703
"Apr 15; 12:00 am";0;50,001;49,999;0;0;0,881344;0,991069;0;47,6637;0;0;0;0;0,177358;0,805639;0,316133;0;0;993;346,043;129,544;6,85312;7;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,673481;0,3703
"Apr 15; 01:00 am";0;50,001;49,999;0;0;0,87457;0,990962;0;48,4361;0;0;0;0;0,179183;0,829135;0,325352;0;0;993;5,50478;130,391;6,3875;6,6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,663454;0,3703
"Apr 15; 02:00 am";0;50,001;49,999;0;0;0,897131;0,991326;0;45,7083;0;0;0;0;0,181228;0,85294;0,334693;0;0;993;24,2869;127,371;6,05625;7;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,698311;0,3703
"Apr 15; 03:00 am";0;50,001;49,999;0;0;0,933514;0,991975;0;40,0793;0;0;0;0;0,181984;0,852861;0,334663;0;0;993;40,6266;121,096;5,9125;10,5;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,765154;0,3703
"Apr 15; 04:00 am";0;50,001;49,999;0;0;0,96688;0,9927;0;32,4693;0;0;0;0;0,182983;0,86915;0,341055;0;0;993;54,2083;112,51;5,43437;9,2;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,84368;0,3703
"Apr 15; 05:00 am";0;50,001;49,999;0;0;0,98992;0,993793;0;23,6975;0;0;0;0;0,183725;0,871206;0,341861;0;0;993;65,6086;102,436;5,44688;12,7;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,91568;0,3703
"Apr 15; 06:00 am";0;50,001;49,999;0;0;1,00165;0,996376;0;14,3725;0;0;0;0;0,183725;0,874996;0,343348;0;0;993;75,6155;91,4627;5,2125;10,9;7,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,968702;0,3703
"Apr 15; 07:00 am";inf;293;393;385,587;0,428673;1,00305;0,998788;0,612191;4,89695;0,0751232;-77,4893;30,1068;151,304;4,79028;35,4445;13,9084;151,859;11,4081;993;84,9846;80,4683;5,92188;8,8;8,5;387;-361,252;0;0;-0,376304;0;0;0;0;0,99635;0,376304
"Apr 15; 08:00 am";inf;293;393;328,127;1;1,00276;0,998968;1;4,1745;0,61185;-69,1776;97,6164;128,757;4,73358;35,4058;13,8933;129,1;78,9896;993;94,4651;68,8908;6,55313;9,7;9,6;329;24916,3;28,3583;28,3583;25,9545;0;0;0;71,4085;0,997347;2,40384
"Apr 15; 09:00 am";inf;293;393;225,427;1;1,00266;0,996836;1;12,611;0,533967;-56,8984;66,914;88,4576;4,67228;35,2715;13,8406;90,6444;48,4011;993;104,953;57,4426;7,12813;10,5;10,8;231;15762,5;18,1653;18,1653;16,4192;0;0;0;48,4011;0,975875;1,74611
"Apr 15; 10:00 am";inf;293;393;272,662;1;0,996055;0,994877;1;19,9127;0,542264;-43,4924;80,2435;106,992;4,62163;35,4599;13,9145;113,796;61,7074;993;117,759;46,6091;7,65938;12;11,8;290;21320;24,0605;24,0605;22,2083;0;0;0;61,7074;0,940213;1,85222
"Apr 15; 11:00 am";inf;293;393;780,31;1;0,986118;0,993258;1;25,5655;0,613269;-28,6307;226,982;306,194;4,5265;36,4329;14,2963;339,426;208,159;993;134,953;37,2119;8,3875;14,1;13,7;865;49978,9;55,4094;55,4094;52,0613;0;0;75,0771;133,082;0,902093;3,34805
"Apr 15; 12:00 pm";inf;293;393;467,945;1;0,977657;0,99299;1;28,9948;0,554271;-12,3048;134,915;183,622;4,46714;35,9004;14,0873;209,934;116,36;993;158,966;30,799;8,88437;14,6;14,9;535;43453,9;48,0479;48,0479;45,2645;0;0;0;116,36;0,874664;2,78346
"Apr 15; 01:00 pm";inf;293;393;488,553;1;0,975887;0,992939;1;29,6214;0,553802;4,8839;140,594;191,708;4,423;35,7839;14,0416;220,529;122,129;993;188,516;29,4935;9,31563;13,2;15,8;562;45837,7;50,5866;50,5866;47,7476;0;0;0;122,129;0,869311;2,83893
"Apr 15; 02:00 pm";inf;293;393;688,661;1;0,982083;0,993125;1;27,3027;0,595097;21,6775;199,476;270,231;4,37917;35,9883;14,1218;304,11;180,975;993;215,587;33,9047;9,66875;12;16,7;775;50134,7;55,4094;55,4094;52,2237;0;0;47,8928;133,082;0,888595;3,1857
"Apr 15; 03:00 pm";inf;293;393;353,794;1;0,992045;0,994137;1;22,5202;0,56768;37,1666;103,624;138,829;4,37432;35,509;13,9337;150,289;85,3162;993;235,538;42,2337;9,84687;12,9;16,8;383;30704,8;34,4853;34,4853;31,9841;0;0;0;85,3162;0,923745;2,50117
"Apr 15; 04:00 pm";-nan(ind);293;393;5,77175;1;1,00052;0,995984;1;15,8545;0;51,1549;1,70812;2,26484;4,41811;35,1671;13,7996;2,3544;0;993;249,966;52,564;9,57187;15,5;15,9;6;-355,488;0;0;-0,3703;0;0;0;0;0,961959;0,3703
"Apr 15; 05:00 pm";0;50,001;49,999;0;1;1,00366;0,998053;1;7,83838;0;63,8555;0;0;0,162422;0,589838;0,231452;0;0;993;261,281;63,8026;9,34062;17,3;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,990657;0,3703
"Apr 15; 06:00 pm";0;50,001;49,999;1,99966;0,87211;1,00087;0,99974;0,733581;1,0523;0;74,9552;0,380167;0,784668;0,165398;0,638972;0,250733;0,7848;0;993;271,09;75,3596;8,65312;13,6;14,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,999831;0,3703
"Apr 15; 07:00 pm";0;50,001;49,999;0;0;1,00343;0,9974;0;10,4161;0;0;0;0;0,168011;0,678494;0,266241;0;0;993;280,428;86,7376;8,69063;11,3;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,983521;0,3703
"Apr 15; 08:00 pm";0;50,001;49,999;0;0;0,996134;0,994893;0;19,8548;0;0;0;0;0,170285;0,706583;0,277263;0;0;993;290,085;97,6123;8,4375;10,9;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940556;0,3703
"Apr 15; 09:00 pm";0;50,001;49,999;0;0;0,977791;0,992994;0;28,9465;0;0;0;0;0,172512;0,743605;0,291791;0;0;993;300,799;108,101;9,5125;8,2;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,875072;0,3703
"Apr 15; 10:00 pm";0;50,001;49,999;0;0;0,9482;0,992271;0;37,1441;0;0;0;0;0,174423;0,773575;0,303551;0;0;993;313,343;117,374;9,67188;6,4;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,79712;0,3703
"Apr 15; 11:00 pm";0;50,001;49,999;0;0;0,910082;0,991546;0;43,9125;0;0;0;0;0,176566;0,796179;0,312421;0;0;993;328,428;124,715;8,91094;7;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,7204;0,3703
"Apr 16; 12:00 am";0;50,001;49,999;0;0;0,878128;0,991018;0;48,035;0;0;0;0;0,178405;0,822816;0,322873;0;0;993;346,208;129,206;8,64063;5,8;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,668676;0,3703
"Apr 16; 01:00 am";0;50,001;49,999;0;0;0,871271;0,990911;0;48,7995;0;0;0;0;0,180211;0,854463;0,335291;0;0;993;5,54843;130,032;8,09688;3,4;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,658697;0,3703
"Apr 16; 02:00 am";0;50,001;49,999;0;0;0,894578;0,991283;0;46,0406;0;0;0;0;0,181984;0,877999;0,344527;0;0;993;24,2133;127,014;7,63125;2,8;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,694148;0,3703
"Apr 16; 03:00 am";0;50,001;49,999;0;0;0,931899;0,991944;0;40,3732;0;0;0;0;0,182983;0,885166;0,347339;0;0;993;40,4735;120,759;7,30937;3,9;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,761842;0,3703
"Apr 16; 04:00 am";0;50,001;49,999;0;0;0,965966;0,992677;0;32,7317;0;0;0;0;0,183971;0,898272;0,352482;0;0;993;54,012;112,197;7,14375;3,6;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,841212;0,3703
"Apr 16; 05:00 am";0;50,001;49,999;0;0;0,989456;0,993721;0;23,9403;0;0;0;0;0,184462;0,907325;0,356034;0;0;993;65,3901;102,145;6,94375;2,8;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,913969;0,3703
"Apr 16; 06:00 am";0;50,001;49,999;0;0;1,00149;0,996314;0;14,6076;0;0;0;0;0,184706;0,908692;0,356571;0;0;993;75,3831;91,1867;6,84375;3,2;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,967676;0,3703
"Apr 16; 07:00 am";0;50,001;49,999;83,6631;0,453256;1,00313;0,99873;0,618959;5,13352;0,19585;-77,3487;6,98358;32,8294;0,182235;0,881261;0,345807;32,9616;6,45554;993;84,7394;80,2031;7,84375;3,4;8;84;-355,488;0;0;-0,3703;0;0;0;0;0,995989;0,3703
