"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"May 4; 07:00 pm";-nan(ind);293;393;312,305;0,174212;1,00086;0,996094;0,547274;15,441;0;78,8341;8,81596;122,549;4,31641;34,3576;13,4819;127,138;0;993;285,724;83,5705;12,2578;3,7;18;324;-355,488;0;0;-0,3703;0;0;0;0;0,963905;0,3703
"May 4; 08:00 pm";0;50,001;49,999;0;0;0,987149;0,99338;0;25,0843;0;0;0;0;0,158439;0,632719;0,248279;0;0;993;295,179;94,0245;12,2031;2,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,905685;0,3703
"May 4; 09:00 pm";0;50,001;49,999;0;0;0,960082;0,992535;0;34,3266;0;0;0;0;0,161818;0,672369;0,263838;0;0;993;305,693;104,041;11,7281;2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,825836;0,3703
"May 4; 10:00 pm";0;50,001;49,999;0;0;0,917283;0,991673;0;42,824;0;0;0;0;0,164809;0,712194;0,279465;0;0;993;317,872;112,71;11,3531;1,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,733445;0,3703
"May 4; 11:00 pm";0;50,001;49,999;0;0;0,86015;0,990741;0;49,967;0;0;0;0;0,168011;0,741594;0,291002;0;0;993;332,171;119,38;10,5656;1,2;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,643228;0,3703
"May 5; 12:00 am";0;50,001;49,999;0;0;0,809775;0,990015;0;54,38;0;0;0;0;0,171125;0,777506;0,305093;0;0;993;348,518;123,295;9,85625;0,8;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,582406;0,3703
"May 5; 01:00 am";0;50,001;49,999;0;0;0,800889;0,989893;0;55,0411;0;0;0;0;0,172512;0,791285;0,3105;0;0;993;5,9244;123,85;9,5125;0,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,572989;0,3703
"May 5; 02:00 am";0;50,001;49,999;0;0;0,841528;0,990465;0;51,7483;0;0;0;0;0,174152;0,809139;0,317506;0;0;993;22,7558;120,945;9,49844;0,7;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,619117;0,3703
"May 5; 03:00 am";0;50,001;49,999;0;0;0,899238;0,991361;0;45,429;0;0;0;0;0,175232;0,818843;0,321314;0;0;993;37,7412;115,061;9,37187;0,8;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,701793;0,3703
"May 5; 04:00 am";0;50,001;49,999;0;0;0,947585;0,992258;0;37,2776;0;0;0;0;0,176035;0,834482;0,327451;0;0;993;50,5467;106,942;9,07187;0,3;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,79571;0,3703
"May 5; 05:00 am";0;50,001;49,999;0;0;0,979822;0,993055;0;28,1911;0;0;0;0;0,176566;0,836519;0,32825;0;0;993;61,5104;97,288;8,91094;0,5;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,881377;0,3703
"May 5; 06:00 am";0;50,001;49,999;0;0;0,997531;0,995196;0;18,7641;0;0;0;0;0,176831;0,844581;0,331414;0;0;993;71,2142;86,9472;9,24063;0,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,946851;0,3703
"May 5; 07:00 am";inf;293;393;423,249;0,870276;1,00361;0,997661;0,727873;9,39249;0,367131;-75,075;79,7236;166,083;4,61659;33,905;13,3043;168,34;61,8027;993;80,2857;75,8601;10,1812;0,4;11,9;429;13400,2;15,7044;15,7044;13,9585;0;0;0;42,8135;0,986594;1,74588
"May 5; 08:00 am";inf;293;393;661,971;1;1,00046;0,999867;1;0,537757;0,68812;-64,4502;196,659;259,757;4,5116;34,1367;13,3952;259,769;178,752;993;89,404;64,3106;11,6563;0,2;14;662;50146,6;55,4094;55,4094;52,2361;0;0;45,6699;133,082;0,999956;3,17328
"May 5; 09:00 am";inf;293;393;764,366;1;1,00364;0,998133;1;7,52184;0,692622;-52,4949;227,404;299,937;4,41323;34,2629;13,4448;302,54;209,546;993;99,4499;52,7313;12,3672;0,2;16;771;49970,4;55,4094;55,4094;52,0525;0;0;76,464;133,082;0,991395;3,35685
"May 5; 10:00 am";inf;293;393;801,232;1;1,00167;0,996385;1;14,3404;0,677188;-39,5801;237,489;314,403;4,31641;34,1883;13,4155;324,515;219,757;993;111,862;41,5368;12,7656;0,1;18;827;49906,7;55,4094;55,4094;51,9862;0;0;86,6752;133,082;0,968841;3,4232
"May 5; 11:00 am";inf;293;393;817,437;1;0,996649;0,995001;1;19,4669;0,655697;-25,5121;240,743;320,762;4,2306;34,2433;13,4371;340,211;223,075;993;129,375;31,5006;13,6281;0,2;19,8;867;49885,5;55,4094;55,4094;51,964;0;0;89,9928;133,082;0,942834;3,44535
"May 5; 12:00 pm";inf;293;393;823,42;1;0,99215;0,994154;1;22,4591;0,639528;-10,3753;241,205;323,11;4,16004;34,2696;13,4474;349,628;223,597;993;156,459;24,3884;14,2687;0,3;21,3;891;49882,1;55,4094;55,4094;51,9605;0;0;90,5149;133,082;0,924152;3,44886
"May 5; 01:00 pm";inf;293;393;830,932;1;0,991388;0,994028;1;22,8962;0,637314;5,36495;243,187;326,058;4,10421;34,4272;13,5092;353,945;225,574;993;192,483;23,2226;14,7656;0,7;22,5;902;49869,3;55,4094;55,4094;51,9471;0;0;92,4917;133,082;0,921211;3,46222
"May 5; 02:00 pm";inf;293;393;842,079;1;0,99499;0,994666;1;20,6677;0,65132;20,7851;247,504;330,432;4,0673;34,19;13,4162;353,16;230,02;993;223,251;28,7498;14,9016;0,2;23,3;900;49840,1;55,4094;55,4094;51,9167;0;0;96,938;133,082;0,935643;3,49264
"May 5; 03:00 pm";inf;293;393;847,182;1;1,00026;0,995904;1;16,1526;0,673526;35,2241;250,635;332,434;4,04893;34,3552;13,481;346,097;233,105;993;243,336;38,1027;15,2234;0,5;23,7;882;49819,5;55,4094;55,4094;51,8953;0;0;100,023;133,082;0,960524;3,51405
"May 5; 04:00 pm";inf;293;393;834,639;1;1,00355;0,997557;1;9,80064;0,693812;48,4937;248,146;327,512;4,04435;34,4152;13,5045;332,363;230,597;993;257,011;49,0305;15,1281;0,7;23,8;847;49836,2;55,4094;55,4094;51,9127;0;0;97,5153;133,082;0,985406;3,49662
"May 5; 05:00 pm";inf;293;393;781,49;1;1,0016;0,999489;1;2,06893;0,699822;60,7141;232,342;306,657;4,0719;34,4683;13,5254;306,857;214,745;993;267,628;60,5291;15,1531;1,1;23,2;782;49938,3;55,4094;55,4094;52,0191;0;0;81,6628;133,082;0,999348;3,39029
"May 5; 06:00 pm";inf;293;393;649,648;1;1,00352;0,99836;0,862885;6,61352;0,581481;72,2221;166,792;254,922;4,11812;34,2726;13,4486;256,63;149,225;993;276,942;72,1107;15,1297;1,1;22,2;654;50293,3;55,4094;55,4094;52,3888;0;0;16,1431;133,082;0,993346;3,02054
"May 5; 07:00 pm";-nan(ind);293;393;338,92;0,189931;1,00068;0,996033;0,551558;15,6685;0;78,7455;10,5096;132,992;4,18347;33,6811;13,2165;138,125;0;993;285,96;83,4105;14,7062;0,8;20,8;352;-355,488;0;0;-0,3703;0;0;0;0;0,962841;0,3703
"May 5; 08:00 pm";0;50,001;49,999;0,903983;0;0,986663;0,993311;0;25,3133;0;0;0;0,354723;0,149405;0,586845;0,230278;0,3924;0;993;295,402;93,8454;13,5969;0,6;19,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,903983;0,3703
"May 5; 09:00 pm";0;50,001;49,999;0;0;0,959163;0,992514;0;34,5625;0;0;0;0;0,153355;0,617152;0,24217;0;0;993;305,901;103,84;13,6469;0,7;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,823508;0,3703
"May 5; 10:00 pm";0;50,001;49,999;0;0;0,915662;0,991644;0;43,0752;0;0;0;0;0,157187;0,65473;0,256916;0;0;993;318,058;112,482;13,3062;0,5;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,730458;0,3703
"May 5; 11:00 pm";0;50,001;49,999;0;0;0,85745;0,9907;0;50,2381;0;0;0;0;0,160906;0,675913;0,265228;0;0;993;332,316;119,125;12,4187;1,1;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,639599;0,3703
"May 6; 12:00 am";0;50,001;49,999;0;0;0,805939;0,989962;0;54,6691;0;0;0;0;0,164513;0,705294;0,276757;0;0;993;348,597;123,018;11,8828;1,4;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,578298;0,3703
"May 6; 01:00 am";0;50,001;49,999;0;0;0,796897;0,989838;0;55,3286;0;0;0;0;0,166857;0,725516;0,284692;0;0;993;5,92036;123,565;11,4344;1,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,568869;0,3703
"May 6; 02:00 am";0;50,001;49,999;0;0;0,838582;0,990422;0;52,0124;0;0;0;0;0,169721;0,76229;0,299123;0;0;993;22,6748;120,67;10,9812;0,9;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,61549;0,3703
"May 6; 03:00 am";0;50,001;49,999;0;0;0,897465;0,991331;0;45,6643;0;0;0;0;0,171125;0,77483;0,304043;0;0;993;37,6057;114,804;10,7156;1;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,698861;0,3703
"May 6; 04:00 am";0;50,001;49,999;0;0;0,946591;0,992238;0;37,4915;0;0;0;0;0,172512;0,791285;0,3105;0;0;993;50,3784;106,708;10,5281;0,8;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,793444;0,3703
"May 6; 05:00 am";0;50,001;49,999;0;0;0,979288;0,993038;0;28,3935;0;0;0;0;0,173608;0,799847;0,31386;0;0;993;61,3221;97,0746;10,1281;1;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,879702;0,3703
"May 6; 06:00 am";0;50,001;49,999;0;0;0,997287;0,995141;0;18,9639;0;0;0;0;0,173608;0,797623;0,312987;0;0;993;71,0106;86,7603;10,1281;1,2;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945723;0,3703
"May 6; 07:00 am";inf;293;393;478,207;0,88897;1,00358;0,997608;0,732456;9,60092;0,392195;-74,9788;92,5825;187,648;4,56138;34,0999;13,3808;190,314;74,6403;993;80,0661;75,6744;11,2031;0,7;13;485;18741,1;21,3744;21,3744;19,522;0;0;0;55,6511;0,985993;1,85245
"May 6; 08:00 am";inf;293;393;678,941;1;1,00064;0,999814;1;0,75346;0,689648;-64,2598;201,725;266,417;4,46714;34,4254;13,5085;266,44;183,75;993;89,1636;64,1287;12,1656;0,8;14,9;679;50119,7;55,4094;55,4094;52,208;0;0;50,6673;133,082;0,999914;3,20138
"May 6; 09:00 am";inf;293;393;764,767;1;1,00361;0,998191;1;7,29029;0,692634;-52,3223;227,532;300,095;4,37432;34,6784;13,6078;302,54;209,55;993;99,1818;52,5457;12,8156;1,3;16,8;771;49970,4;55,4094;55,4094;52,0525;0;0;76,4675;133,082;0,991916;3,35688
"May 6; 10:00 am";inf;293;393;799,211;1;1,00184;0,996451;1;14,0896;0,677442;-39,4321;236,945;313,61;4,28289;34,7086;13,6196;323,338;219,042;993;111,562;41,3361;13,2313;1,4;18,7;824;49911,3;55,4094;55,4094;51,9909;0;0;85,9601;133,082;0,969916;3,41847
"May 6; 11:00 am";inf;293;393;806,516;1;0,996996;0,995076;1;19,1962;0,655922;-25,4004;237,627;316,477;4,20698;34,6951;13,6143;335,11;219,806;993;129,065;31,2689;13,4641;1,5;20,3;854;49906,4;55,4094;55,4094;51,9858;0;0;86,7235;133,082;0,944398;3,42352
"May 6; 12:00 pm";inf;293;393;805,664;1;0,992634;0,994237;1;22,1727;0,639744;-10,3146;236,138;316,143;4,14137;34,648;13,5959;341,388;218,401;993;156,281;24,1159;14,1219;1,5;21,7;870;49915,3;55,4094;55,4094;51,9951;0;0;85,3188;133,082;0,926051;3,41423
"May 6; 01:00 pm";inf;293;393;806,855;1;0,991899;0,994112;1;22,6052;0,637286;5,36546;236,282;316,61;4,09034;34,7345;13,6298;342,958;218,401;993;192,658;22,9491;14,3625;2;22,8;874;49914,3;55,4094;55,4094;51,9941;0;0;85,3188;133,082;0,923175;3,4153
"May 6; 02:00 pm";inf;293;393;812,708;1;0,9954;0,994745;1;20,3839;0,650183;20,7302;238,989;318,907;4,0581;34,9931;13,7313;340,211;221,199;993;223,61;28,5268;14,3984;3,4;23,5;867;49897,5;55,4094;55,4094;51,9766;0;0;88,117;133,082;0,93738;3,43279
"May 6; 03:00 pm";inf;293;393;799,277;1;1,0005;0,995976;1;15,8823;0,670764;35,1264;236,535;313,636;4,03977;35,0913;13,7698;326,084;218,726;993;243,688;37,9227;14,525;4,2;23,9;831;49913,3;55,4094;55,4094;51,993;0;0;85,6435;133,082;0,961826;3,41638
"May 6; 04:00 pm";inf;293;393;771,172;1;1,00359;0,997622;1;9,54559;0,689522;48,3655;229,301;302,608;4,03977;34,8527;13,6762;306,857;211,585;993;257,32;48,8729;13,9781;3;23,9;782;49957,9;55,4094;55,4094;52,0395;0;0;78,5024;133,082;0,986154;3,36988
"May 6; 05:00 pm";inf;293;393;610,689;1;1,00144;0,999549;1;1,82778;0,683868;60,5643;181,543;239,634;4,0673;34,4398;13,5142;239,756;163,962;993;267,902;60,3793;13,5344;2,2;23,3;611;50222,8;55,4094;55,4094;52,3154;0;0;30,8796;133,082;0,999491;3,09392
"May 6; 06:00 pm";inf;293;393;560,974;1;1,00355;0,998303;0,870692;6,84392;0,575805;72,0558;145,326;220,126;4,11348;34,5391;13,5531;221,706;127,659;993;277,19;71,959;13,1594;3;22,3;565;48142,2;53,0413;53,0413;50,1481;0;0;0;127,659;0,992874;2,89319
"May 6; 07:00 pm";-nan(ind);293;393;259,682;0,205602;1,00049;0,995974;0,555807;15,8911;0;78,6577;8,78188;101,899;4,17408;34,3149;13,4652;105,948;0;993;286,191;83,2516;12,9531;4,6;21;270;-355,488;0;0;-0,3703;0;0;0;0;0,961784;0,3703
"May 6; 08:00 pm";0;50,001;49,999;0,902307;0;0,98618;0,99326;0;25,5371;0;0;0;0,354065;0,148399;0,509804;0,200047;0,3924;0;993;295,62;93,6676;11,8656;5,8;19,6;1;-355,488;0;0;-0,3703;0;0;0;0;0,902307;0,3703
"May 6; 09:00 pm";0;50,001;49,999;0;0;0,958251;0,992493;0;34,7931;0;0;0;0;0,154002;0,596605;0,234108;0;0;993;306,105;103,641;11,65;2,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,821218;0,3703
"May 6; 10:00 pm";0;50,001;49,999;0;0;0,914053;0,991615;0;43,321;0;0;0;0;0,15937;0,645854;0,253433;0;0;993;318,239;112,257;10,7703;2,3;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,727521;0,3703
"May 6; 11:00 pm";0;50,001;49,999;0;0;0,85476;0,99066;0;50,5036;0;0;0;0;0,164513;0,704025;0,276259;0;0;993;332,456;118,873;9,8125;1,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,636029;0,3703
"May 7; 12:00 am";0;50,001;49,999;0;0;0,802097;0,989909;0;54,9529;0;0;0;0;0,169438;0,747087;0,293157;0;0;993;348,672;122,746;8,81563;2;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,57425;0,3703
"May 7; 01:00 am";0;50,001;49,999;0;0;0,792894;0,989784;0;55,6114;0;0;0;0;0,173062;0,779736;0,305969;0;0;993;5,91403;123,286;8,76563;2,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,564803;0,3703
"May 7; 02:00 am";0;50,001;49,999;0;0;0,835632;0,99038;0;52,2725;0;0;0;0;0,176831;0,816969;0,320579;0;0;993;22,5934;120,399;7,75625;3,2;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,611906;0,3703
"May 7; 03:00 am";0;50,001;49,999;0;0;0,895693;0,991302;0;45,8964;0;0;0;0;0,178924;0,838603;0,329068;0;0;993;37,471;114,553;7,34688;3,6;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,695958;0,3703
"May 7; 04:00 am";0;50,001;49,999;0;0;0,945597;0,992217;0;37,7026;0;0;0;0;0,180975;0,862471;0,338434;0;0;993;50,2115;106,479;7,09375;3,6;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,791196;0,3703
"May 7; 05:00 am";0;50,001;49,999;0;0;0,978753;0,993023;0;28,5935;0;0;0;0;0,182235;0,88341;0,34665;0;0;993;61,1355;96,866;6,75;2,3;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,878037;0,3703
"May 7; 06:00 am";0;50,001;49,999;0;0;0,99704;0,995086;0;19,1617;0;0;0;0;0,182734;0,893687;0,350683;0;0;993;70,809;86,5773;6,08125;1,5;7,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,944596;0,3703
"May 7; 07:00 am";inf;293;393;413,862;0,90728;1,00355;0,997555;0,736917;9,80738;0,387979;-74,8851;82,2667;162,399;4,74386;34,6093;13,5807;164,808;63,9421;993;79,8484;75,4934;7,13437;2,7;9,4;420;14286,3;16,6449;16,6449;14,8816;0;0;0;44,953;0,985386;1,76329
"May 7; 08:00 am";inf;293;393;627,911;1;1,0008;0,999761;1;0,966812;0,682921;-64,0744;186,585;246,392;4,65705;34,7538;13,6374;246,427;168,29;993;88,925;63,9518;7,89688;1,9;11,1;628;50201,1;55,4094;55,4094;52,2928;0;0;35,2081;133,082;0,999858;3,11655
"May 7; 09:00 am";inf;293;393;731,41;1;1,00359;0,998248;1;7,06146;0,689176;-52,1545;217,614;287,005;4,56638;35,0122;13,7388;289,199;199,309;993;98,9152;52,3653;9,22812;2,5;12,9;737;50031,6;55,4094;55,4094;52,1163;0;0;66,2266;133,082;0,992415;3,29307
"May 7; 10:00 am";inf;293;393;768,028;1;1,00199;0,996516;1;13,8422;0,674875;-39,2889;227,75;301,374;4,48193;35,1552;13,7949;310,388;209,473;993;111,262;41,141;9,20938;3,2;14,6;791;49970,9;55,4094;55,4094;52,053;0;0;76,3911;133,082;0,970959;3,35639
"May 7; 11:00 am";inf;293;393;779,437;1;0,997329;0,99515;1;18,9294;0,654075;-25,293;229,742;305,851;4,40835;35,2885;13,8472;323,338;211,487;993;128,754;31,043;9,92813;4,2;16,1;824;49958,5;55,4094;55,4094;52,0401;0;0;78,4047;133,082;0,945919;3,36926
"May 7; 12:00 pm";inf;293;393;784,073;1;0,9931;0,994318;1;21,8907;0,638466;-10,2574;229,936;307,67;4,34529;35,3966;13,8896;331,578;211,701;993;156,098;23,8487;10,0562;5,2;17,4;845;49957,2;55,4094;55,4094;52,0387;0;0;78,6191;133,082;0,927897;3,37063
"May 7; 01:00 pm";inf;293;393;762,268;1;0,992388;0,994195;1;22,3192;0,634697;5,36376;223,354;299,114;4,30202;35,2461;13,8306;323,338;205,221;993;192,828;22,6799;10,3312;4,6;18,3;824;49996,6;55,4094;55,4094;52,0798;0;0;72,1391;133,082;0,925082;3,32957
"May 7; 02:00 pm";inf;293;393;773,788;1;0,995791;0,994824;1;20,1053;0,647983;20,6743;227,651;303,634;4,26858;35,3335;13,8649;323,338;209,517;993;223,964;28,3073;10,875;5,2;19;824;49970,6;55,4094;55,4094;52,0527;0;0;76,435;133,082;0,939063;3,35667
"May 7; 03:00 pm";inf;293;393;749,277;1;1,00072;0,996047;1;15,6174;0,667392;35,0287;221,803;294,016;4,25431;35,1749;13,8026;305,287;203,746;993;244,034;37,7453;10,7844;4,4;19,3;778;50005,4;55,4094;55,4094;52,089;0;0;70,6641;133,082;0,963081;3,32038
"May 7; 04:00 pm";inf;293;393;623,7;1;1,00362;0,997685;1;9,29571;0,675251;48,2379;185,469;244,74;4,26382;35,0274;13,7448;247,997;167,46;993;257,624;48,7171;10,8188;4,8;19,1;632;50205,3;55,4094;55,4094;52,2972;0;0;34,3778;133,082;0,986868;3,11217
"May 7; 05:00 pm";inf;293;393;685,735;1;1,00127;0,999607;1;1,59175;0,690091;60,4154;203,831;269,083;4,28767;35,1175;13,7801;269,186;185,763;993;268,17;60,2309;10,5531;4,6;18,6;686;50108,6;55,4094;55,4094;52,1965;0;0;52,6809;133,082;0,999614;3,21289
"May 7; 06:00 pm";inf;293;393;547,804;1;1,00359;0,998246;0,878445;7,06921;0,577863;71,8905;143,174;214,958;4,33084;34,8511;13,6756;216,605;125,168;993;277,434;71,8084;10,1609;4,2;17,7;552;47101,1;51,9322;51,9322;49,0636;0;0;0;125,168;0,992398;2,86861
"May 7; 07:00 pm";-nan(ind);293;393;194,069;0,221219;1,0003;0,995916;0,560022;16,1087;0;78,5705;7,11329;76,1526;4,39374;34,3127;13,4643;79,2648;0;993;286,417;83,0937;9,68125;4,4;16,4;202;-355,488;0;0;-0,3703;0;0;0;0;0,960737;0,3703
"May 7; 08:00 pm";0;50,001;49,999;0,900656;0;0,985701;0,993244;0;25,7556;0;0;0;0,353417;0,163023;0,668578;0,26235;0,3924;0;993;295,832;93,4913;8,98438;3,6;15;1;-355,488;0;0;-0,3703;0;0;0;0;0,900656;0,3703
"May 7; 09:00 pm";0;50,001;49,999;0;0;0,957349;0,992472;0;35,0183;0;0;0;0;0,167436;0,716369;0,281103;0;0;993;306,303;103,443;8,34375;3,2;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,818969;0,3703
"May 7; 10:00 pm";0;50,001;49,999;0;0;0,912456;0,991587;0;43,5613;0;0;0;0;0,171682;0,762165;0,299074;0;0;993;318,414;112,034;7,46875;3;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,724638;0,3703
"May 7; 11:00 pm";0;50,001;49,999;0;0;0,852082;0,99062;0;50,7636;0;0;0;0;0,1755;0,81031;0,317966;0;0;993;332,591;118,624;6,38125;2;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,632521;0,3703
"May 8; 12:00 am";0;50,001;49,999;0;0;0,798255;0,989857;0;55,2314;0;0;0;0;0,179441;0,856887;0,336242;0;0;993;348,743;122,477;5,89688;1,5;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,570263;0,3703
"May 8; 01:00 am";0;50,001;49,999;0;0;0,78888;0,98973;0;55,8895;0;0;0;0;0,181733;0,881077;0,345735;0;0;993;5,90544;123,011;5,23125;1,7;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,560791;0,3703
"May 8; 02:00 am";0;50,001;49,999;0;0;0,832678;0,990337;0;52,5285;0;0;0;0;0,183971;0,901888;0,353901;0;0;993;22,5116;120,134;5,03438;2,7;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,608366;0,3703
"May 8; 03:00 am";0;50,001;49,999;0;0;0,893922;0,991273;0;46,125;0;0;0;0;0,185435;0,912397;0,358025;0;0;993;37,3372;114,307;4,5125;4,8;6,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,693087;0,3703
"May 8; 04:00 am";0;50,001;49,999;0;0;0,944605;0,992196;0;37,9109;0;0;0;0;0,186638;0,931717;0,365606;0;0;993;50,0462;106,255;4,24687;3,4;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,788967;0,3703
"May 8; 05:00 am";0;50,001;49,999;0;0;0,978217;0,993007;0;28,7912;0;0;0;0;0,187588;0,944813;0,370745;0;0;993;60,9509;96,6622;4,2375;3;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,876381;0,3703
"May 8; 06:00 am";0;50,001;49,999;0;0;0,996791;0,995032;0;19,3571;0;0;0;0;0,187588;0,945775;0,371122;0;0;993;70,6093;86,3981;4,55;2,7;5,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,943471;0,3703
"May 8; 07:00 am";inf;293;393;153,624;0,9252;1,00351;0,997503;0,741255;10,0118;0,212078;-74,794;31,3209;60,2822;4,86839;34,3279;13,4703;61,2144;12,9822;993;79,6327;75,3172;5,20313;3,2;7;156;-363,069;0;0;-0,378197;0;0;0;0;0,984772;0,378197
"May 8; 08:00 am";inf;293;393;308,935;1;1,00097;0,999709;1;1,17775;0,605382;-63,8938;91,8106;121,226;4,78511;34,7145;13,622;121,252;73,4035;993;88,6885;63,7799;6,17813;4,2;8,6;309;23248,7;26,5825;26,5825;24,2174;0;0;0;67,3965;0,999789;2,36512
"May 8; 09:00 am";inf;293;393;394,178;1;1,00355;0,998305;1;6,83542;0,634782;-51,9916;117,281;154,676;4,69776;34,9019;13,6955;155,783;98,8881;993;98,6503;52,1902;7,01875;4,8;10,3;397;36286,2;40,4196;40,4196;37,7981;0;0;0;98,8881;0,992892;2,62155
"May 8; 10:00 am";inf;293;393;506,396;1;1,00214;0,996579;1;13,598;0,644752;-39,1504;150,198;198,71;4,61155;35,0987;13,7727;204,44;131,813;993;110,963;40,9514;7,39063;5,2;12;521;49890,4;54,9039;54,9039;51,9692;0;0;0;131,813;0,971969;2,93471
"May 8; 11:00 am";inf;293;393;513,489;1;0,997649;0,995223;1;18,6667;0,626265;-25,1899;151,413;201,493;4,53644;34,8663;13,6815;212,681;133,195;993;128,441;30,8229;7,875;3,9;13,5;542;50363,7;55,4094;55,4094;52,4622;0;0;0,112374;133,082;0,947397;2,94717
"May 8; 12:00 pm";inf;293;393;459,267;1;0,993547;0,994397;1;21,6134;0,602041;-10,2036;134,755;180,216;4,48193;34,5836;13,5706;193,846;116,703;993;155,91;23,5869;8,27188;3;14,6;494;43595;48,1982;48,1982;45,4115;0;0;0;116,703;0,92969;2,78673
"May 8; 01:00 pm";inf;293;393;381,896;1;0,992858;0,994276;1;22,0383;0,581243;5,35989;111,962;149,856;4,43768;34,5462;13,5559;161,669;93,9688;993;192,994;22,4151;8,85938;3,7;15,5;412;34267,5;38,2727;38,2727;35,6953;0;0;0;93,9688;0,926933;2,57741
"May 8; 02:00 pm";inf;293;393;267,156;1;0,996165;0,9949;1;19,832;0,544927;20,6174;78,6338;104,832;4,41811;34,3734;13,4881;111,442;60,7275;993;224,315;28,0912;9,025;3,9;15,9;284;20910,4;23,6259;23,6259;21,7816;0;0;0;60,7275;0,940691;1,84424
"May 8; 03:00 pm";inf;293;393;135,965;1;1,00093;0,996116;1;15,3577;0,406292;34,931;40,26;53,3527;4,41323;34,0654;13,3673;55,3284;22,4795;993;244,375;37,5703;9,125;3,4;16;141;5196,88;6,9698;6,9698;5,41341;0;0;0;22,4795;0,964291;1,55638
"May 8; 04:00 pm";inf;293;393;373,293;1;1,00364;0,997747;1;9,05107;0,62768;48,111;111,015;146,48;4,41323;34,4027;13,4996;148,327;93,1021;993;257,922;48,5631;9,125;3;16;378;33911,4;37,894;37,894;35,3243;0;0;0;93,1021;0,987549;2,56969
"May 8; 05:00 pm";inf;293;393;298,916;1;1,0011;0,999664;1;1,36092;0,604356;60,2674;88,8412;117,295;4,43768;34,393;13,4958;117,328;70,9077;993;268,433;60,0839;8,85938;3,6;15,5;299;24728,4;28,1368;28,1368;25,7587;0;0;0;70,9077;0,999718;2,37803
"May 8; 06:00 pm";inf;293;393;109,111;1;1,00361;0,998191;0,88614;7,2893;0,251079;71,7263;28,7663;42,8152;4,48686;34,2554;13,4418;43,164;10,8376;993;277,672;71,6592;8,64063;4,6;14,5;110;-360,608;0;0;-0,375633;0;10,8376;0;0;0,991918;0,375633
"May 8; 07:00 pm";0;50,001;49,999;1,9194;0,236776;1,00011;0,995859;0,564199;16,3214;0;78,4841;0,075843;0,753173;0,168011;0,70867;0,278082;0,7848;0;993;286,638;82,9369;8,45625;5,2;13,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,959701;0,3703
"May 8; 08:00 pm";0;50,001;49,999;0;0;0,985225;0,993228;0;25,9688;0;0;0;0;0,171404;0,746558;0,292949;0;0;993;296,04;93,3164;7,56875;5;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,899033;0,3703
"May 8; 09:00 pm";0;50,001;49,999;0;0;0,956456;0,992452;0;35,238;0;0;0;0;0,173881;0,775143;0,304166;0;0;993;306,496;103,247;7,68437;4,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,816763;0,3703
"May 8; 10:00 pm";0;50,001;49,999;0;0;0,910875;0,99156;0;43,796;0;0;0;0;0,176301;0,801644;0,314565;0;0;993;318,584;111,813;7,64375;5;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,721809;0,3703
"May 8; 11:00 pm";0;50,001;49,999;0;0;0,849419;0,990581;0;51,018;0;0;0;0;0,178665;0,830045;0,32571;0;0;993;332,72;118,378;7,60312;4,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,629076;0,3703
"May 9; 12:00 am";0;50,001;49,999;0;0;0,794415;0,989805;0;55,5046;0;0;0;0;0,180975;0,859894;0,337422;0;0;993;348,809;122,213;7,09375;4,2;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,566341;0,3703
"May 9; 01:00 am";0;50,001;49,999;0;0;0,784861;0,989676;0;56,1628;0;0;0;0;0,182235;0,866459;0,339999;0;0;993;5,89461;122,741;6,90625;6,7;8;0;-355,488;0;0;-0,3703;0;0;0;0;0,556835;0,3703
"May 9; 02:00 am";0;50,001;49,999;0;0;0,829724;0,990295;0;52,7804;0;0;0;0;0,183231;0,881706;0,345981;0;0;993;22,4293;119,874;6,81875;5,8;7,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,604871;0,3703
"May 9; 03:00 am";0;50,001;49,999;0;0;0,892153;0,991243;0;46,3502;0;0;0;0;0,183478;0,891168;0,349694;0;0;993;37,2042;114,066;6,95313;3,9;7,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,690248;0,3703
"May 9; 04:00 am";0;50,001;49,999;0;0;0,943614;0,992176;0;38,1164;0;0;0;0;0,184706;0,906868;0,355855;0;0;993;49,8824;106,036;6,45313;3,7;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,786758;0,3703
"May 9; 05:00 am";0;50,001;49,999;0;0;0,977681;0,992991;0;28,9863;0;0;0;0;0,184462;0,901482;0,353741;0;0;993;60,7681;96,4633;6,475;4,4;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,874735;0,3703
"May 9; 06:00 am";0;50,001;49,999;0;0;0,99654;0,994978;0;19,5503;0;0;0;0;0,184217;0,901256;0,353653;0;0;993;70,4118;86,2231;7,04375;3,6;7,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,942348;0,3703
"May 9; 07:00 am";0;50,001;49,999;0,984152;0,942721;1,00347;0,997452;0,745469;10,2141;0;-74,7054;0,205592;0,386181;0,183725;0,894205;0,350886;0,3924;0;993;79,4192;75,146;6,93125;3,9;7,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,984152;0,3703
"May 9; 08:00 am";0;50,001;49,999;21,9936;1;1,00112;0,999658;1;1,38619;0,696388;-63,7181;6,53682;8,63027;0,181733;0,874905;0,343313;8,6328;6,01178;993;88,4541;63,613;7,2625;3;8,2;22;-355,488;0;0;-0,3703;0;0;0;0;0,999707;0,3703
"May 9; 09:00 am";inf;293;393;149,002;1;1,00351;0,998361;1;6,61225;0,444748;-51,8336;44,334;58,4685;4,73358;34,2063;13,4226;58,86;26,1779;993;98,3873;52,0203;8,11563;3;9,6;150;-380,753;0;0;-0,396618;0;13,2005;0;0;0,993348;0,396618
"May 9; 10:00 am";inf;293;393;310,37;1;1,00228;0,996642;1;13,3573;0,590238;-39,0167;92,0746;121,789;4,66212;34,4778;13,5291;125,176;73,8834;993;110,665;40,7675;7,71875;3,2;11;319;25967,1;29,4521;29,4521;27,0491;0;0;0;73,8834;0,972948;2,40307
"May 9; 11:00 am";inf;293;393;344,426;1;0,997954;0,995294;1;18,408;0,585834;-25,0911;101,599;135,153;4,60149;34,5333;13,5509;142,441;83,4469;993;128,126;30,6088;8,17656;3,4;12,2;363;29932,6;33,6647;33,6647;31,1798;0;0;0;83,4469;0,948832;2,48493
"May 9; 12:00 pm";inf;293;393;251,487;1;0,993975;0,994475;1;21,3408;0,526684;-10,1531;73,8274;98,6834;4,56138;34,3142;13,4649;105,948;55,8011;993;155,716;23,3306;9,17188;3,2;13;270;18851;21,4409;21,4409;19,6364;0;0;0;55,8011;0,931432;1,80451
"May 9; 01:00 pm";-nan(ind);293;393;5,57237;1;0,993308;0,994355;1;21,7626;0;5,35386;1,63455;2,1866;4,57138;33,9881;13,3369;2,3544;0;993;193,155;22,1548;9,12813;3,7;12,8;6;-355,488;0;0;-0,3703;0;0;0;0;0,928728;0,3703
"May 9; 02:00 pm";0;50,001;49,999;0;1;0,996522;0,994974;1;19,5641;0;20,5597;0;0;0,170846;0,747118;0,293169;0;0;993;224,66;27,8787;10,3469;3,9;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,942268;0,3703
"May 9; 03:00 pm";0;50,001;49,999;0;1;1,00113;0,996183;1;15,1034;0;34,8334;0;0;0,174694;0,789133;0,309656;0;0;993;244,71;37,3979;9,9625;3,9;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965457;0,3703
"May 9; 04:00 pm";0;50,001;49,999;0;1;1,00366;0,997808;1;8,81175;0;47,9846;0;0;0,173062;0,761822;0,298939;0;0;993;258,214;48,4109;9,78125;5,6;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,988197;0,3703
"May 9; 05:00 pm";0;50,001;49,999;0;1;1,00093;0,99972;1;1,13536;0;60,1204;0;0;0,175232;0,782957;0,307232;0;0;993;268,691;59,9383;9,05937;6,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,999804;0,3703
"May 9; 06:00 pm";0;50,001;49,999;0;1;1,00363;0,998137;0,893774;7,50415;0;71,5632;0;0;0,177358;0,81212;0,318676;0;0;993;277,905;71,5111;8,65;5,4;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,991435;0,3703
"May 9; 07:00 pm";0;50,001;49,999;0;0,252266;0,999922;0,995803;0,568338;16,5289;0;78,3985;0;0;0,177358;0,814795;0,319725;0;0;993;286,854;82,7814;8,25937;4,8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,958676;0,3703
"May 9; 08:00 pm";0;50,001;49,999;0;0;0,984755;0,993212;0;26,1766;0;0;0;0;0,178665;0,832732;0,326764;0;0;993;296,242;93,1431;7,8375;4,2;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,897439;0,3703
"May 9; 09:00 pm";0;50,001;49,999;0;0;0,955574;0,992432;0;35,4522;0;0;0;0;0,179955;0,849154;0,333208;0;0;993;306,683;103,054;7,3375;3,9;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,8146;0,3703
"May 9; 10:00 pm";0;50,001;49,999;0;0;0,90931;0,991532;0;44,0251;0;0;0;0;0,181733;0,870161;0,341451;0;0;993;318,748;111,595;6,6375;3,9;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,719036;0,3703
"May 9; 11:00 pm";0;50,001;49,999;0;0;0,846774;0,990542;0;51,2666;0;0;0;0;0,183971;0,899816;0,353088;0;0;993;332,845;118,136;6,12813;3,2;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,625697;0,3703
"May 10; 12:00 am";0;50,001;49,999;0;0;0,790582;0,989753;0;55,7722;0;0;0;0;0,18495;0,916641;0,35969;0;0;993;348,872;121,953;5,41563;2;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,562484;0,3703
"May 10; 01:00 am";0;50,001;49,999;0;0;0,780839;0,989622;0;56,4312;0;0;0;0;0,186638;0,937177;0,367748;0;0;993;5,88158;122,476;5,575;1,9;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,552939;0,3703
"May 10; 02:00 am";0;50,001;49,999;0;0;0,826771;0,990253;0;53,0281;0;0;0;0;0,188996;0,965495;0,37886;0;0;993;22,3466;119,618;4,73125;2;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,601423;0,3703
"May 10; 03:00 am";0;50,001;49,999;0;0;0,890388;0,991215;0;46,572;0;0;0;0;0,190153;0,974176;0,382267;0;0;993;37,0722;113,83;4,3875;4,4;4,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,687442;0,3703
"May 10; 04:00 am";0;50,001;49,999;0;0;0,942624;0,992156;0;38,319;0;0;0;0;0,191294;0,989667;0,388345;0;0;993;49,7203;105,823;3,80937;4,2;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,784571;0,3703
"May 10; 05:00 am";0;50,001;49,999;0;0;0,977144;0,992975;0;29,179;0;0;0;0;0,192421;1,00882;0,39586;0;0;993;60,5873;96,2694;3,46563;1,9;3,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,873101;0,3703
"May 10; 06:00 am";0;50,001;49,999;0;0;0,996287;0,994925;0;19,7412;0;0;0;0;0,192645;1,01258;0,397336;0;0;993;70,2163;86,0523;3,05312;1,5;3,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,941228;0,3703
"May 10; 07:00 am";inf;293;393;154,414;0,959837;1,00343;0,997401;0,749559;10,4142;0,237462;-74,6195;33,0201;60,5919;4,98991;34,1512;13,4009;61,6068;14,6293;993;79,2079;74,9796;3,68437;2;4,7;157;-365,038;0;0;-0,380248;0;0;0;0;0,983527;0,380248
"May 10; 08:00 am";inf;293;393;433,832;1;1,00127;0,999607;1;1,59209;0,648853;-63,5474;128,954;170,236;4,89462;34,5539;13,5589;170,302;110,501;993;88,2218;63,4512;5,09375;1,9;6,5;434;39242,7;43,5817;43,5817;40,8778;0;0;0;106,141;0,999614;2,70394
"May 10; 09:00 am";inf;293;393;718,505;1;1,00347;0,998416;1;6,39202;0,687936;-51,6805;213,786;281,942;4,79546;35,2188;13,8199;283,705;195,171;993;98,1262;51,8558;6,8375;3;8,4;723;50055,6;55,4094;55,4094;52,1413;0;0;62,0888;133,082;0,993783;3,26807
"May 10; 10:00 am";inf;293;393;574,599;1;1,00241;0,996704;1;13,1202;0,65669;-38,8878;170,493;225,473;4,71309;35,0303;13,7459;231,516;152,034;993;110,368;40,5893;6,48438;3,6;10;590;50280,3;55,4094;55,4094;52,3753;0;0;18,9521;133,082;0,973896;3,03409
"May 10; 11:00 am";inf;293;393;510,271;1;0,998247;0,995363;1;18,1535;0,627281;-24,9966;150,575;200,23;4,64691;35,0364;13,7483;210,719;132,18;993;127,809;30,4006;6,6125;4,6;11,3;537;50045,5;55,0692;55,0692;52,1308;0;0;0;132,18;0,950225;2,93841
"May 10; 12:00 pm";inf;293;393;530,014;1;0,994386;0,994551;1;21,073;0,616236;-10,1059;155,669;207,977;4,58642;35;13,734;222,883;137,349;993;155,517;23,0799;7,57813;4,4;12,5;568;50346,1;55,4094;55,4094;52,4438;0;0;4,26647;133,082;0,933123;2,96554
"May 10; 01:00 pm";inf;293;393;428,015;1;0,993739;0,994432;1;21,4921;0,594805;5,3457;125,614;167,953;4,55639;34,8962;13,6933;180,504;107,365;993;193,312;21,8989;7,86563;5;13,1;460;39759,8;44,1155;44,1155;41,4165;0;0;0;107,365;0,930468;2,69904
"May 10; 02:00 pm";inf;293;393;316,17;1;0,996862;0,995047;1;19,3016;0,570666;20,501;93,1392;124,065;4,55139;34,5858;13,5715;131,454;75,0164;993;225;27,6697;7,96562;4,2;13,2;335;26438,1;29,9524;29,9524;27,5397;0;0;0;75,0164;0,943792;2,41266
"May 10; 03:00 pm";inf;293;393;589,614;1;1,00131;0,996249;1;14,8545;0,653066;34,7358;174,678;231,364;4,53644;35,2221;13,8211;239,364;156,32;993;245,039;37,228;7,875;5,4;13,5;610;50260;55,4094;55,4094;52,3542;0;0;23,2382;133,082;0,96658;3,05516
"May 10; 04:00 pm";inf;293;393;641,74;1;1,00366;0,997867;1;8,57782;0,677313;47,859;190,877;251,819;4,53147;35,3108;13,856;254,668;172,49;993;258,501;48,2606;7,975;5,4;13,6;649;50179,6;55,4094;55,4094;52,2704;0;0;39,4074;133,082;0,988814;3,13898
"May 10; 05:00 pm";inf;293;393;641,918;1;1,00076;0,999774;1;0,915127;0,68411;59,9744;190,742;251,889;4,55139;35,2925;13,8488;251,921;172,49;993;268,943;59,7941;7,73125;5,2;13,2;642;50180,3;55,4094;55,4094;52,2712;0;0;39,4074;133,082;0,999872;3,13818
"May 10; 06:00 pm";inf;293;393;536,105;1;1,00365;0,998085;0,901345;7,71368;0,590775;71,4013;143,755;210,367;4,59646;35,0249;13,7438;212,288;125,415;993;278,133;71,3644;7,53438;4,4;12,3;541;47204;52,0419;52,0419;49,1708;0;0;0;125,415;0,990951;2,87103
"May 10; 07:00 pm";-nan(ind);293;393;302,622;0,267682;0,999731;0,995749;0,572438;16,7313;0;78,3136;13,7093;118,749;4,65705;34,4603;13,5222;123,998;0;993;287,065;82,6271;7,42813;3,2;11,1;316;-355,488;0;0;-0,3703;0;0;0;0;0,957665;0,3703
"May 10; 08:00 pm";0;50,001;49,999;8,95875;0;0,984291;0,993196;0;26,3789;0;0;0;3,51541;0,177621;0,835815;0,327974;3,924;0;993;296,439;92,9714;6,90938;1,7;9,8;10;-355,488;0;0;-0,3703;0;0;0;0;0,895875;0,3703
"May 10; 09:00 pm";0;50,001;49,999;0;0;0,954705;0,992413;0;35,6608;0;0;0;0;0,179698;0,859717;0,337353;0;0;993;306,865;102,862;7,20313;1,5;9;0;-355,488;0;0;-0,3703;0;0;0;0;0,812482;0,3703
"May 10; 10:00 pm";0;50,001;49,999;0;0;0,907764;0,991506;0;44,2484;0;0;0;0;0,181984;0,887269;0,348164;0;0;993;318,907;111,38;6,92813;1,2;8,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,716321;0,3703
"May 10; 11:00 pm";0;50,001;49,999;0;0;0,84415;0,990503;0;51,5094;0;0;0;0;0,183971;0,908431;0,356468;0;0;993;332,964;117,898;6,3625;1,4;7,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,622386;0,3703
"May 11; 12:00 am";0;50,001;49,999;0;0;0,786759;0,989701;0;56,0344;0;0;0;0;0,186159;0,934348;0,366638;0;0;993;348,931;121,697;5,61875;1,3;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,558695;0,3703
"May 11; 01:00 am";0;50,001;49,999;0;0;0,776817;0,989569;0;56,6946;0;0;0;0;0,186398;0,940788;0,369165;0;0;993;5,86636;122,217;5,59688;0,7;6,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,549102;0,3703
"May 11; 02:00 am";0;50,001;49,999;0;0;0,823822;0,990211;0;53,2716;0;0;0;0;0,186638;0,940496;0,36905;0;0;993;22,2636;119,369;6,04375;1,2;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,598023;0,3703
"May 11; 03:00 am";0;50,001;49,999;0;0;0,888627;0,991186;0;46,7903;0;0;0;0;0,186638;0,941615;0,36949;0;0;993;36,941;113,6;6,12187;1;6,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,684671;0,3703
"May 11; 04:00 am";0;50,001;49,999;0;0;0,941638;0,992135;0;38,5187;0;0;0;0;0,186876;0,939631;0,368711;0;0;993;49,5597;105,614;5,94375;2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,782405;0,3703
"May 11; 05:00 am";0;50,001;49,999;0;0;0,976608;0,99296;0;29,3692;0;0;0;0;0,186876;0,939631;0,368711;0;0;993;60,4085;96,0805;5,86562;2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,871478;0,3703
"May 11; 06:00 am";0;50,001;49,999;0;0;0,996032;0,994873;0;19,9298;0;0;0;0;0,186876;0,939631;0,368711;0;0;993;70,0231;85,8859;5,7875;2;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,940111;0,3703
"May 11; 07:00 am";0;50,001;49,999;7,86317;0,97654;1,00338;0,99735;0,753525;10,612;0,375689;-74,5361;1,71962;3,08551;0,184217;0,907338;0,356039;3,1392;1,17936;993;78,9989;74,8182;6,41875;2,2;7,2;8;-355,488;0;0;-0,3703;0;0;0;0;0,982897;0,3703
"May 11; 08:00 am";inf;293;393;150,926;1;1,00141;0,999557;1;1,79535;0,450516;-63,3817;44,866;59,2233;4,79028;34,1018;13,3816;59,2524;26,6942;993;87,992;63,2945;7,17188;2,3;8,5;151;-381,534;0;0;-0,397431;0;8,88436;0;0;0,999509;0,397431
"May 11; 09:00 am";inf;293;393;385,749;1;1,00343;0,99847;1;6,17482;0,634347;-51,5324;114,778;151,368;4,66212;34,4944;13,5356;152,251;96,5801;993;97,8674;51,6966;8,26563;2,6;11;388;35339,5;39,4128;39,4128;36,812;0;0;0;96,5801;0,994198;2,60077
"May 11; 10:00 am";inf;293;393;105,28;1;1,00253;0,996765;1;12,8866;0,312224;-38,7636;31,244;41,3118;4,60652;34,1633;13,4057;42,3792;13,2318;993;110,073;40,4167;8,19375;3,6;12,1;108;-363,363;0;0;-0,378503;0;13,2318;0;0;0,974814;0,378503
"May 11; 11:00 am";inf;293;393;228,378;1;0,998526;0,995432;1;17,9033;0,524103;-24,9063;67,4153;89,6157;4,5265;34,4824;13,5309;94,176;49,3579;993;127,492;30,1984;8,77812;4,6;13,7;240;16161,1;18,5881;18,5881;16,8345;0;0;0;49,3579;0,951577;1,75357
"May 11; 12:00 pm";inf;293;393;241,169;1;0,994781;0,994625;1;20,8101;0,522112;-10,0621;70,8665;94,6347;4,46222;34,521;13,5461;101,239;52,8582;993;155,312;22,8349;9,53125;5;15;258;17621,5;20,1368;20,1368;18,3557;0;0;0;52,8582;0,934763;1,7811
"May 11; 01:00 pm";inf;293;393;304,814;1;0,994151;0,994507;1;21,2269;0,556776;5,33543;89,5012;119,609;4,39861;34,8113;13,66;128,315;71,4426;993;193,463;21,6476;9,89375;6,7;16,3;327;24951,2;28,3734;28,3734;25,9908;0;0;0;71,4426;0,932154;2,38251
"May 11; 02:00 pm";inf;293;393;446,165;1;0,997187;0,995118;1;19,0447;0,612105;20,4415;131,486;175,075;4,35012;35,0821;13,7662;185,213;113,37;993;225,334;27,4642;9,87812;7,2;17,3;472;42223,6;46,738;46,738;43,9829;0;0;0;113,37;0,945264;2,75513
"May 11; 03:00 pm";inf;293;393;727,68;1;1,00149;0,996314;1;14,6112;0,668921;34,6384;215,633;285,542;4,31161;35,5067;13,9328;295,085;197,388;993;245,362;37,0606;10,2094;6,9;18,1;752;50042,8;55,4094;55,4094;52,128;0;0;64,3061;133,082;0,96766;3,28141
"May 11; 04:00 pm";inf;293;393;664,878;1;1,00367;0,997925;1;8,34935;0,681101;47,734;197,771;260,898;4,29245;35,3651;13,8773;263,693;179,601;993;258,783;48,1121;10,375;6,7;18,5;672;50142,1;55,4094;55,4094;52,2314;0;0;46,5191;133,082;0,989401;3,17801
"May 11; 05:00 pm";inf;293;393;701,948;1;1,00059;0,999827;1;0,700292;0,691021;59,8295;208,555;275,444;4,29245;35,449;13,9102;275,465;190,352;993;269,19;59,6514;10,2188;6,9;18,5;702;50083,1;55,4094;55,4094;52,1698;0;0;57,2697;133,082;0,999925;3,23952
"May 11; 06:00 pm";inf;293;393;561,595;1;1,00366;0,998033;0,90885;7,91784;0,601223;71,2407;151,838;220,37;4,32122;35,0408;13,75;222,491;133,767;993;278,356;71,219;10,0094;5,4;17,9;567;50361,3;55,4094;55,4094;52,4597;0;0;0,684357;133,082;0,990467;2,94967
"May 11; 07:00 pm";-nan(ind);293;393;356,837;0,283017;0,99954;0,995696;0,576496;16,9286;0;78,2296;17,2083;140,023;4,37432;34,5785;13,5686;146,365;0;993;287,271;82,4741;9,6125;4,4;16,8;373;-355,488;0;0;-0,3703;0;0;0;0;0,956668;0,3703
"May 11; 08:00 pm";0;50,001;49,999;16,0982;0;0,983832;0,993181;0;26,5758;0;0;0;6,31692;0,161515;0,646076;0,25352;7,0632;0;993;296,631;92,8013;9,32813;4,6;15,5;18;-355,488;0;0;-0,3703;0;0;0;0;0,894343;0,3703
"May 11; 09:00 pm";0;50,001;49,999;0;0;0,953848;0,992394;0;35,8638;0;0;0;0;0,165691;0,693099;0,271972;0;0;993;307,042;102,672;8,7875;3,9;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,810412;0,3703
"May 11; 10:00 pm";0;50,001;49,999;0;0;0,906237;0,991479;0;44,466;0;0;0;0;0,169721;0,736472;0,288992;0;0;993;319,061;111,168;7,62187;3,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,713667;0,3703
"May 11; 11:00 pm";0;50,001;49,999;0;0;0,841549;0,990466;0;51,7464;0;0;0;0;0,173335;0,774127;0,303768;0;0;993;333,079;117,663;6,86875;3,9;11,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,619143;0,3703
"May 12; 12:00 am";0;50,001;49,999;0;0;0,78295;0,98965;0;56,2909;0;0;0;0;0,177095;0,819928;0,32174;0;0;993;348,986;121,446;5,78125;3,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,554977;0,3703
"May 12; 01:00 am";0;50,001;49,999;0;0;0,772799;0,989515;0;56,9529;0;0;0;0;0,180721;0,866601;0,340054;0;0;993;5,849;121,962;5,31875;2,2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,545328;0,3703
"May 12; 02:00 am";0;50,001;49,999;0;0;0,820878;0,99017;0;53,5107;0;0;0;0;0,18495;0,91811;0,360267;0;0;993;22,1803;119,124;4,47813;1,7;6,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,594672;0,3703
"May 12; 03:00 am";0;50,001;49,999;0;0;0,886872;0,991158;0;47,005;0;0;0;0;0,187114;0,941351;0,369386;0;0;993;36,8108;113,375;3,65625;2,3;6;0;-355,488;0;0;-0,3703;0;0;0;0;0,681935;0,3703
"May 12; 04:00 am";0;50,001;49,999;0;0;0,940654;0,992116;0;38,7154;0;0;0;0;0,189461;0,969739;0,380526;0;0;993;49,4009;105,41;3,04688;2,5;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,780262;0,3703
"May 12; 05:00 am";0;50,001;49,999;0;0;0,976073;0,992945;0;29,5567;0;0;0;0;0,191067;0,993723;0,389937;0;0;993;60,2318;95,8968;2,7375;1,2;4,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,869868;0,3703
"May 12; 06:00 am";0;50,001;49,999;0;0;0,995776;0,994821;0;20,1158;0;0;0;0;0,191521;0,99965;0,392263;0;0;993;69,8322;85,724;2,5375;1,1;4,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938999;0,3703
"May 12; 07:00 am";inf;293;393;523,546;0,992823;1,00333;0,9973;0,757366;10,8075;0,470724;-74,4553;116,986;205,439;4,9527;34,6129;13,5821;209,149;98,4516;993;78,7924;74,6618;3,525;1,4;5,4;533;28224,9;31,9125;31,9125;29,4009;0;0;0;79,4624;0,982263;2,51153
"May 12; 08:00 am";inf;293;393;688,582;1;1,00155;0,999507;1;1,99593;0,688231;-63,221;204,714;270,2;4,87887;35,0718;13,7622;270,364;186,073;993;87,7645;63,1429;4,14375;2,3;6,8;689;50106,9;55,4094;55,4094;52,1947;0;0;52,9905;133,082;0,999393;3,21467
"May 12; 09:00 am";inf;293;393;704,172;1;1,00337;0,998523;1;5,96071;0,687362;-51,3893;209,524;276,317;4,81102;35,0414;13,7503;277,819;190,962;993;97,6108;51,5427;4,58438;2,2;8,1;708;50079,6;55,4094;55,4094;52,1663;0;0;57,8802;133,082;0,994593;3,2431
"May 12; 10:00 am";inf;293;393;527,854;1;1,00264;0,996824;1;12,6566;0,651323;-38,6441;156,679;207,13;4,76445;34,7756;13,646;212,288;138,268;993;109,779;40,2499;4,9375;2,5;9;541;50342,1;55,4094;55,4094;52,4397;0;0;5,18611;133,082;0,975701;2,96967
"May 12; 11:00 am";inf;293;393;674,644;1;0,998793;0,995498;1;17,6575;0,651026;-24,8203;199,216;264,73;4,70797;34,7611;13,6402;277,819;180,868;993;127,174;30,0023;5,4125;1,5;10,1;708;50135,3;55,4094;55,4094;52,2243;0;0;47,7853;133,082;0,952887;3,18509
"May 12; 12:00 pm";inf;293;393;786,537;1;0,995158;0,994698;1;20,5522;0,645751;-10,0216;231,225;308,637;4,66212;34,9476;13,7134;329,616;212,85;993;155,102;22,5957;5,92188;1,6;11;840;49950,1;55,4094;55,4094;52,0313;0;0;79,7675;133,082;0,936353;3,37802
"May 12; 01:00 pm";inf;293;393;737,691;1;0,994546;0,994581;1;20,9672;0,63998;5,32309;216,707;289,47;4,63173;34,8716;13,6836;309,996;198,391;993;193,609;21,4009;6,13125;1,7;11,6;790;50037;55,4094;55,4094;52,1219;0;0;65,3092;133,082;0,933786;3,28749
"May 12; 02:00 pm";inf;293;393;762,083;1;0,997496;0,995188;1;18,7934;0,653051;20,3812;224,673;299,041;4,61155;35,1031;13,7745;315,882;206,287;993;225,663;27,2622;6,29688;2,6;12;805;49990,2;55,4094;55,4094;52,0731;0;0;73,2049;133,082;0,946687;3,33625
"May 12; 03:00 pm";inf;293;393;707,15;1;1,00165;0,996376;1;14,3734;0,667629;34,541;209,596;277,486;4,60652;35,0312;13,7463;286,452;191,244;993;245,679;36,8958;6,39688;2,7;12,1;730;50078;55,4094;55,4094;52,1646;0;0;58,1614;133,082;0,968698;3,24475
"May 12; 04:00 pm";inf;293;393;624,664;1;1,00367;0,997981;1;8,1264;0,67634;47,6098;185,819;245,118;4,61155;35,0236;13,7432;247,604;167,465;993;259,058;47,9655;6,76563;3,4;12;631;50205,3;55,4094;55,4094;52,2972;0;0;34,3825;133,082;0,989959;3,1122
"May 12; 05:00 pm";inf;293;393;585,979;1;1,00042;0,999879;1;0,490916;0,677296;59,6857;174,078;229,938;4,64185;34,9;13,6947;229,946;155,742;993;269,431;59,5102;6,79062;3;11,4;586;50262,8;55,4094;55,4094;52,3571;0;0;22,6595;133,082;0,999963;3,05229
"May 12; 06:00 pm";inf;293;393;574,19;1;1,00367;0,997983;0,916286;8,11657;0,60642;71,0814;156,507;225,312;4,68755;35,1751;13,8027;227,592;138,016;993;278,573;71,075;6,125;4,6;10,5;580;50343,2;55,4094;55,4094;52,4408;0;0;4,93405;133,082;0,989983;2,96853
"May 12; 07:00 pm";-nan(ind);293;393;320,155;0,298264;0,99935;0,995644;0,580512;17,1206;0;78,1464;16,3805;125,629;4,749;34,3457;13,4773;131,454;0;993;287,471;82,3225;5,55;2,2;9,3;335;-355,488;0;0;-0,3703;0;0;0;0;0,955687;0,3703
"May 12; 08:00 pm";0;50,001;49,999;21,4283;0;0,98338;0,993166;0;26,7671;0;0;0;8,40845;0,182235;0,880763;0,345611;9,4176;0;993;296,818;92,633;4,71875;3;8;24;-355,488;0;0;-0,3703;0;0;0;0;0,892844;0,3703
"May 12; 09:00 pm";0;50,001;49,999;0;0;0,953005;0,992375;0;36,0611;0;0;0;0;0,184462;0,906516;0,355717;0;0;993;307,213;102,485;4,75625;3;7,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,80839;0,3703
"May 12; 10:00 pm";0;50,001;49,999;0;0;0,904733;0,991454;0;44,6777;0;0;0;0;0,186876;0,936998;0,367678;0;0;993;319,209;110,959;4,06875;2,7;6,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,711073;0,3703
"May 12; 11:00 pm";0;50,001;49,999;0;0;0,838976;0,990428;0;51,9774;0;0;0;0;0,189229;0,964402;0,378431;0;0;993;333,188;117,432;3,5375;3,4;5,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,615973;0,3703
"May 13; 12:00 am";0;50,001;49,999;0;0;0,77916;0,9896;0;56,5417;0;0;0;0;0,191294;0,98932;0,388209;0;0;993;349,037;121,2;3,18437;4,4;4,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,55133;0,3703
"May 13; 01:00 am";0;50,001;49,999;0;0;0,768788;0,989462;0;57,2062;0;0;0;0;0,190382;0,979259;0,384261;0;0;993;5,82954;121,713;3,19375;3,4;4,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,541617;0,3703
"May 13; 02:00 am";0;50,001;49,999;0;0;0,817942;0,990129;0;53,7456;0;0;0;0;0,189461;0,968381;0,379993;0;0;993;22,0966;118,886;3,51563;3;5;0;-355,488;0;0;-0,3703;0;0;0;0;0,591372;0,3703
"May 13; 03:00 am";0;50,001;49,999;0;0;0,885124;0,99113;0;47,2162;0;0;0;0;0,188996;0,958149;0,375978;0;0;993;36,6816;113,155;3,79375;4,8;5,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,679234;0,3703
"May 13; 04:00 am";0;50,001;49,999;0;0;0,939674;0,992096;0;38,9092;0;0;0;0;0,188295;0,945966;0,371197;0;0;993;49,2438;105,212;4,25;6,2;5,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,778142;0,3703
"May 13; 05:00 am";0;50,001;49,999;0;0;0,975539;0,99293;0;29,7417;0;0;0;0;0,18806;0,942435;0,369812;0;0;993;60,0571;95,7181;4,0375;6,4;5,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,868271;0,3703
"May 13; 06:00 am";0;50,001;49,999;0;0,00867972;0,995861;0,994838;0,505723;20,0542;0;-79,6915;0;0;0,187825;0,939308;0,368584;0;0;993;69,6436;85,5666;4,68437;6,4;5,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,939368;0,3703
"May 13; 07:00 am";0;50,001;49,999;53,0082;1;1,00328;0,997252;0,763472;10,998;0,542074;-74,3267;12,0253;20,8004;0,184706;0,902788;0,354254;21,1896;11,4863;993;78,5883;74,5104;5,98438;5,6;7;54;-355,488;0;0;-0,3703;0;0;0;0;0,981634;0,3703
"May 13; 08:00 am";0;50,001;49,999;45,9663;1;1,00168;0,999458;1;2,19374;0,728374;-63,0654;13,6668;18,0372;0,181481;0,860991;0,337853;18,0504;13,1474;993;87,5396;62,9965;6,19063;6;8,3;46;-355,488;0;0;-0,3703;0;5,6446;0;0;0,999267;0,3703
"May 13; 09:00 am";0;50,001;49,999;15,9195;1;1,00332;0,998576;1;5,74979;0,674945;-51,2512;4,73677;6,24681;0,177883;0,818856;0,321319;6,2784;4,23757;993;97,3567;51,3943;6,96562;5,4;9,7;16;-355,488;0;0;-0,3703;0;4,23757;0;0;0,994969;0,3703
"May 13; 10:00 am";inf;293;393;199,218;1;1,00274;0,996883;1;12,4304;0,510767;-38,5295;59,1419;78,1731;4,61155;34,7698;13,6437;80,0496;40,8867;993;109,486;40,0889;7,78125;6,7;12;204;12644,3;14,8597;14,8597;13,1711;0;0;0;40,8867;0,976558;1,68853
"May 13; 11:00 am";inf;293;393;71,5618;1;0,999048;0,995564;1;17,416;0,104565;-24,7385;21,1383;28,0808;4,53644;34,4661;13,5245;29,43;3,07734;993;126,855;29,8124;8,73438;6,4;13,5;75;-352,668;0;0;-0,367362;0;3,07734;0;0;0,954157;0,367362
"May 13; 12:00 pm";inf;293;393;101,293;1;0,99552;0,994769;1;20,2992;0,277169;-9,98434;29,7908;39,7472;4,47699;34,576;13,5676;42,3792;11,7462;993;154,886;22,3623;9,3875;7,2;14,7;108;-361,637;0;0;-0,376705;0;11,7462;0;0;0,937894;0,376705
"May 13; 01:00 pm";inf;293;393;116,921;1;0,994924;0,994653;1;20,7129;0,334903;5,30869;34,3625;45,8796;4,42789;34,4232;13,5077;49,05;16,427;993;193,749;21,1589;9,7625;6;15,7;125;-367,264;0;0;-0,382567;0;16,427;0;0;0,935365;0,382567
"May 13; 02:00 pm";inf;293;393;100,494;1;0,99779;0,995255;1;18,5477;0,283754;20,3201;29,6379;39,434;4,39861;34,2425;13,4368;41,5944;11,8026;993;225,985;27,0638;9,97187;5;16,3;106;-361,701;0;0;-0,376772;0;11,8026;0;0;0,948059;0,376772
"May 13; 03:00 pm";inf;293;393;352,969;1;1,0018;0,996437;1;14,1414;0,606677;34,4438;104,641;138,505;4,35012;34,7533;13,6372;142,834;86,6538;993;245,989;36,7335;10,2687;5,8;17,3;364;31256,7;35,072;35,072;32,5591;0;0;0;86,6538;0,969696;2,51284
"May 13; 04:00 pm";inf;293;393;477,415;1;1,00366;0,998035;1;7,90904;0,655801;47,4864;142,024;187,338;4,32602;34,8161;13,6618;189,137;124,036;993;259,327;47,8207;11,0422;4,8;17,8;482;46629,8;51,4302;51,4302;48,5727;0;0;0;124,036;0,990488;2,85752
"May 13; 05:00 pm";inf;293;393;415,995;1;1,00025;0,999929;1;0,287056;0,647098;59,5431;123,566;163,236;4,33565;34,6558;13,599;163,238;105,631;993;269,667;59,3706;10,6469;4,4;17,6;416;39049,4;43,3595;43,3595;40,6765;0;0;0;105,631;0,999987;2,68304
"May 13; 06:00 pm";inf;293;393;548,184;1;1,00367;0,997935;0,92365;8,30982;0,609195;70,9235;150,612;215,107;4,35495;35,2298;13,8242;217,39;132,433;993;278,785;70,9323;10,5594;6,9;17,2;554;50152,6;55,1833;55,1833;52,2423;0;0;0;132,433;0,989501;2,94097
"May 13; 07:00 pm";-nan(ind);293;393;314,104;0,313415;0,99916;0,995593;0,584483;17,3073;0;78,0641;16,9986;123,254;4,39861;34,7929;13,6527;129,1;0;993;287,666;82,1723;10,1281;6,4;16,3;329;-355,488;0;0;-0,3703;0;0;0;0;0,954723;0,3703
"May 13; 08:00 pm";0;50,001;49,999;9,80517;0;0,982936;0,993152;0;26,9529;0;0;0;3,84755;0,162723;0,645715;0,253379;4,3164;0;993;296,999;92,4665;9,39688;6,4;15,1;11;-355,488;0;0;-0,3703;0;0;0;0;0,891379;0,3703
"May 13; 09:00 pm";0;50,001;49,999;0;0;0,952177;0,992357;0;36,2527;0;0;0;0;0,165691;0,690888;0,271104;0;0;993;307,379;102,3;9,80313;4,2;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,806417;0,3703
"May 13; 10:00 pm";0;50,001;49,999;0;0;0,903252;0,991428;0;44,8835;0;0;0;0;0,168584;0,724515;0,2843;0;0;993;319,352;110,752;9,6625;3,7;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,708543;0,3703
"May 13; 11:00 pm";0;50,001;49,999;0;0;0,836433;0,990391;0;52,2024;0;0;0;0;0,171404;0,754409;0,29603;0;0;993;333,293;117,205;9,20938;3,7;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,612875;0,3703
