"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"May 14; 12:00 am";0;50,001;49,999;0;0;0,775392;0,98955;0;56,7867;0;0;0;0;0,174423;0,786132;0,308478;0;0;993;349,084;120,958;8,1875;3,9;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,547758;0,3703
"May 14; 01:00 am";0;50,001;49,999;0;0;0,764789;0,98941;0;57,4543;0;0;0;0;0,177621;0,820661;0,322027;0;0;993;5,808;121,469;7,65156;4,2;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,537972;0,3703
"May 14; 02:00 am";0;50,001;49,999;0;0;0,815015;0,990088;0;53,976;0;0;0;0;0,180975;0,859077;0,337102;0;0;993;22,0127;118,652;6,78125;4,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,588123;0,3703
"May 14; 03:00 am";0;50,001;49,999;0;0;0,883384;0,991102;0;47,4237;0;0;0;0;0,182983;0,883308;0,34661;0;0;993;36,5533;112,941;6,29375;4,4;7,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,676571;0,3703
"May 14; 04:00 am";0;50,001;49,999;0;0;0,938699;0,992076;0;39,0999;0;0;0;0;0,184706;0,906173;0,355582;0;0;993;49,0884;105,019;5,90625;3,9;7;0;-355,488;0;0;-0,3703;0;0;0;0;0,776047;0,3703
"May 14; 05:00 am";0;50,001;49,999;0;0;0,975006;0,992915;0;29,924;0;0;0;0;0,185918;0,920254;0,361107;0;0;993;59,8847;95,5447;5,5625;4,2;6,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,866688;0,3703
"May 14; 06:00 am";0;50,001;49,999;0;0,0241036;0,995613;0,994788;0,509944;20,233;0;-79,6045;0;0;0,186159;0,922684;0,362061;0;0;993;69,4574;85,4139;5,61875;4,4;6,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,938294;0,3703
"May 14; 07:00 am";inf;293;393;299,208;1;1,00322;0,997204;0,771306;11,1837;0,419001;-74,1617;68,5668;117,409;4,82662;34,6414;13,5933;119,682;50,1469;993;78,3868;74,3641;6,8625;3,7;7,8;305;8626,71;10,6401;10,6401;8,98616;0;0;0;31,1577;0,98101;1,65393
"May 14; 08:00 am";inf;293;393;534,535;1;1,0018;0,99941;1;2,38871;0,669436;-62,9149;158,941;209,752;4,749;34,7978;13,6547;209,934;140,537;993;87,3175;62,8553;7,7375;2,6;9,3;535;50332,2;55,4094;55,4094;52,4294;0;0;7,45517;133,082;0,999131;2,97994
"May 14; 09:00 am";inf;293;393;662,887;1;1,00326;0,998628;1;5,54211;0,684566;-51,118;197,238;260,117;4,66212;34,8423;13,6721;261,338;178,903;993;97,1052;51,2513;9,04688;2;11;666;50145,8;55,4094;55,4094;52,2352;0;0;45,8211;133,082;0,995326;3,17412
"May 14; 10:00 am";inf;293;393;359,678;1;1,00284;0,99694;1;12,2081;0,613593;-38,4196;106,794;141,138;4,61155;34,6025;13,578;144,403;88,6048;993;109,196;39,9336;9,10938;3,6;12;368;32061;35,9268;35,9268;33,3969;0;0;0;88,6048;0,977386;2,52994
"May 14; 11:00 am";inf;293;393;178,657;1;0,999291;0,995628;1;17,1791;0,473089;-24,6609;52,7889;70,1051;4,57639;34,3981;13,4978;73,3788;34,7147;993;126,536;29,6286;9,10625;4,4;12,7;187;10108,5;12,1724;12,1724;10,5297;0;0;0;34,7147;0,955386;1,6427
"May 14; 12:00 pm";inf;293;393;215,119;1;0,995865;0,994839;1;20,0514;0,502801;-9,95034;63,2944;84,4128;4,55139;34,5605;13,5615;89,8596;45,1815;993;154,666;22,1348;9,21562;5,2;13,2;229;14423,3;16,7455;16,7455;15,0243;0;0;0;45,1815;0,939385;1,72122
"May 14; 01:00 pm";inf;293;393;484,373;1;0,995285;0,994723;1;20,4641;0,611688;5,29227;142,417;190,068;4,50665;35,2109;13,8168;202,871;124,094;993;193,883;20,9217;9,49063;6,9;14,1;517;46653,7;51,4557;51,4557;48,5976;0;0;0;124,094;0,936891;2,85808
"May 14; 02:00 pm";inf;293;393;146,205;1;0,99807;0,995321;1;18,3078;0,4146;20,2582;43,134;57,3708;4,5116;34,5777;13,5683;60,4296;25,0541;993;226,301;26,869;9,39063;6,4;14;154;6214,09;8,04701;8,04701;6,47301;0;0;0;25,0541;0,949383;1,574
"May 14; 03:00 pm";-nan(ind);293;393;59,2099;1;1,00195;0,996496;1;13,915;0;34,3467;17,5569;23,234;4,54641;34,5133;13,543;23,9364;0;993;246,293;36,5737;9,12031;6,9;13,3;61;-355,488;0;0;-0,3703;0;0;0;0;0,970654;0,3703
"May 14; 04:00 pm";inf;293;393;91,171;1;1,00365;0,998089;1;7,69732;0,24938;47,3638;27,1232;35,7755;4,5814;34,503;13,539;36,1008;9,00282;993;259,59;47,6779;10,2563;6,2;12,6;92;-358,594;0;0;-0,373536;0;9,00282;0;0;0,990989;0,373536
"May 14; 05:00 pm";inf;293;393;68,9999;1;1,00008;0,999978;1;0,0887688;0,0864338;59,4018;20,493;27,0756;4,61155;34,5087;13,5412;27,0756;2,34025;993;269,897;59,2324;9,03125;6,4;12;69;-351,992;0;0;-0,366659;0;2,34025;0;0;0,999999;0,366659
"May 14; 06:00 pm";inf;293;393;579,567;1;1,00367;0,997887;0,93094;8,49753;0,616871;70,7671;160,483;227,422;4,63173;35,6885;14,0042;229,946;141,847;993;278,992;70,7912;9,02188;8,9;11,6;586;50326,5;55,4094;55,4094;52,4234;0;0;8,76496;133,082;0,989022;2,98594
"May 14; 07:00 pm";-nan(ind);293;393;131,621;0,328461;0,998972;0,995544;0,588408;17,4886;0;77,9828;7,51338;51,6482;4,67737;34,9152;13,7007;54,1512;0;993;287,856;82,0236;8,825;8,6;10,7;138;-355,488;0;0;-0,3703;0;0;0;0;0,953777;0,3703
"May 14; 08:00 pm";0;50,001;49,999;16,0191;0;0,982499;0,993138;0;27,133;0;0;0;6,2859;0,177621;0,807877;0,317011;7,0632;0;993;297,175;92,3019;8,47188;7,4;9,8;18;-355,488;0;0;-0,3703;0;0;0;0;0,88995;0,3703
"May 14; 09:00 pm";0;50,001;49,999;0;0;0,951366;0,992339;0;36,4385;0;0;0;0;0,178144;0,812588;0,31886;0;0;993;307,539;102,117;8,42813;7,7;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,804495;0,3703
"May 14; 10:00 pm";0;50,001;49,999;0;0;0,901796;0,991404;0;45,0834;0;0;0;0;0,178924;0,813401;0,319179;0;0;993;319,489;110,549;8,12813;10,5;9,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,706077;0,3703
"May 14; 11:00 pm";0;50,001;49,999;0;0;0,833922;0,990355;0;52,4212;0;0;0;0;0,179441;0,821408;0,32232;0;0;993;333,392;116,982;8,63125;10;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,609852;0,3703
"May 15; 12:00 am";0;50,001;49,999;0;0;0,771652;0,9895;0;57,0258;0;0;0;0;0,180211;0,830116;0,325737;0;0;993;349,127;120,721;8,64375;10,4;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,544261;0,3703
"May 15; 01:00 am";0;50,001;49,999;0;0;0,760806;0,989358;0;57,6971;0;0;0;0;0,179183;0,817554;0,320808;0;0;993;5,78443;121,23;8,45781;10,2;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,534395;0,3703
"May 15; 02:00 am";0;50,001;49,999;0;0;0,812101;0,990047;0;54,2021;0;0;0;0;0,177883;0,804325;0,315617;0;0;993;21,9285;118,425;8,91875;9,2;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,584928;0,3703
"May 15; 03:00 am";0;50,001;49,999;0;0;0,881652;0,991074;0;47,6276;0;0;0;0;0,177095;0,789447;0,309779;0;0;993;36,4261;112,732;9,14063;10,8;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,673947;0,3703
"May 15; 04:00 am";0;50,001;49,999;0;0;0,937728;0,992057;0;39,2876;0;0;0;0;0,176566;0,788118;0,309258;0;0;993;48,9348;104,832;9,2625;9,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,773977;0,3703
"May 15; 05:00 am";0;50,001;49,999;0;0;0,974475;0,9929;0;30,1035;0;0;0;0;0,176035;0,784871;0,307984;0;0;993;59,7145;95,3765;9,89219;8,3;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,865121;0,3703
"May 15; 06:00 am";0;50,001;49,999;0;0,0390881;0,995363;0,994738;0,514031;20,4093;0;-79,5203;0;0;0,175768;0,782794;0,307168;0;0;993;69,2737;85,2659;10,4805;8;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,937225;0,3703
"May 15; 07:00 am";inf;293;393;299,018;1;1,00316;0,997157;0,778887;11,3667;0,42445;-74,0019;69,1893;117,335;4,58642;35,1778;13,8038;119,682;50,7991;993;78,1879;74,2229;11,7969;8,9;12,5;305;8890,62;10,92;10,92;9,26106;0;0;0;31,8099;0,980386;1,65893
"May 15; 08:00 am";inf;293;393;534,457;1;1,00192;0,999363;1;2,58078;0,668927;-62,7695;158,929;209,721;4,47207;35,7459;14,0267;209,934;140,43;993;87,0981;62,7192;13,0031;11,3;14,8;535;50332,7;55,4094;55,4094;52,4299;0;0;7,34822;133,082;0,998986;2,97946
"May 15; 09:00 am";inf;293;393;663,112;1;1,0032;0,998679;1;5,33777;0,684419;-50,9898;197,302;260,205;4,35495;35,8882;14,0825;261,338;178,865;993;96,8564;51,1137;13,9188;11,3;17,2;666;50146;55,4094;55,4094;52,2355;0;0;45,7826;133,082;0,995664;3,1739
"May 15; 10:00 am";inf;293;393;359,972;1;1,00293;0,996997;1;11,9897;0,61439;-38,3144;106,897;141,253;4,28289;35,4093;13,8946;144,403;88,7199;993;108,909;39,7841;13,3875;12,3;18,7;368;32108,4;35,9772;35,9772;33,4463;0;0;0;88,7199;0,978185;2,53095
"May 15; 11:00 am";inf;293;393;178,88;1;0,999522;0,995691;1;16,9467;0,47546;-24,5875;52,8702;70,1924;4,2306;35,0431;13,7509;73,3788;34,8887;993;126,217;29,451;13,6281;12,1;19,8;187;10179,6;12,2477;12,2477;10,6038;0;0;0;34,8887;0,956576;1,64398
"May 15; 12:00 pm";inf;293;393;215,45;1;0,996196;0,994906;1;19,8088;0,506485;-9,91954;63,417;84,5425;4,18816;34,955;13,7164;89,8596;45,5125;993;154,44;21,9134;13,7859;10,8;20,7;229;14560,8;16,8913;16,8913;15,1675;0;0;0;45,5125;0,940828;1,72376
"May 15; 01:00 pm";inf;293;393;485,135;1;0,99563;0,994791;1;20,221;0,614785;5,27387;142,701;190,367;4,12276;35,3106;13,8559;202,871;124,722;993;194,011;20,6892;13,975;10,2;22,1;517;46915,2;51,7343;51,7343;48,87;0;0;0;124,722;0,938367;2,86423
"May 15; 02:00 pm";inf;293;393;146,401;1;0,998337;0,995385;1;18,0737;0,421952;20,1955;43,2062;57,4479;4,11812;34,6323;13,5897;60,4296;25,4984;993;226,611;26,6778;14,2313;9,2;22,2;154;6390,65;8,234;8,234;6,65693;0;0;0;25,4984;0,950659;1,57707
"May 15; 03:00 pm";-nan(ind);293;393;59,2659;1;1,00208;0,996554;1;13,6944;0;34,2499;17,5769;23,2559;4,15537;34,5701;13,5653;23,9364;0;993;246,589;36,4165;13,5875;9,8;21,4;61;-355,488;0;0;-0,3703;0;0;0;0;0,971572;0,3703
"May 15; 04:00 pm";inf;293;393;91,2147;1;1,00363;0,99814;1;7,49131;0,259251;47,2421;27,1372;35,7927;4,18347;34,6446;13,5946;36,1008;9,35916;993;259,846;47,5369;13,4172;9,8;20,8;92;-358,979;0;0;-0,373936;0;9,35916;0;0;0,991465;0,373936
"May 15; 05:00 pm";inf;293;393;68,9999;1;1,00009;0,999974;1;0,103892;0,0995055;59,2617;20,4932;27,0756;4,22114;34,6022;13,5779;27,0756;2,69417;993;270,121;59,0959;14,6094;9,5;20;69;-352,315;0;0;-0,366995;0;2,69417;0;0;0,999998;0,366995
"May 15; 06:00 pm";inf;293;393;579,289;1;1,00366;0,997841;0,938151;8,67966;0,624154;70,6121;161,64;227,313;4,2306;35,3916;13,8877;229,946;143,522;993;279,193;70,6515;12,925;8,6;19,8;586;50319,1;55,4094;55,4094;52,4157;0;0;10,4398;133,082;0,988548;2,99367
"May 15; 07:00 pm";-nan(ind);293;393;131,493;0,343396;0,998785;0,995497;0,592286;17,6646;0;77,9024;7,89722;51,5979;4,27335;34,7445;13,6337;54,1512;0;993;288,04;81,8765;12,3375;9,5;18,9;138;-355,488;0;0;-0,3703;0;0;0;0;0,952849;0,3703
"May 15; 08:00 pm";0;50,001;49,999;15,994;0;0,982071;0,993124;0;27,3074;0;0;0;6,27606;0,154002;0,548994;0,215425;7,0632;0;993;297,345;92,1393;11,8062;7,7;17,9;18;-355,488;0;0;-0,3703;0;0;0;0;0,888558;0,3703
"May 15; 09:00 pm";0;50,001;49,999;0;0;0,950571;0,992322;0;36,6185;0;0;0;0;0,157187;0,585588;0,229785;0;0;993;307,694;101,937;11,7437;6,9;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,802625;0,3703
"May 15; 10:00 pm";0;50,001;49,999;0;0;0,900368;0,99138;0;45,2773;0;0;0;0;0,1606;0,627551;0,246251;0;0;993;319,621;110,349;11,0344;5,8;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,703676;0,3703
"May 15; 11:00 pm";0;50,001;49,999;0;0;0,831448;0,99032;0;52,634;0;0;0;0;0,163919;0,657875;0,25815;0;0;993;333,487;116,763;10,4031;6,4;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,606905;0,3703
"May 16; 12:00 am";0;50,001;49,999;0;0;0,767943;0,989451;0;57,259;0;0;0;0;0,167147;0,695739;0,273008;0;0;993;349,167;120,489;10,0063;5,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,540842;0,3703
"May 16; 01:00 am";0;50,001;49,999;0;0;0,756842;0,989306;0;57,9346;0;0;0;0;0,171125;0,736051;0,288826;0;0;993;5,75887;120,997;9,7;6,4;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,530886;0,3703
"May 16; 02:00 am";0;50,001;49,999;0;0;0,809202;0,990007;0;54,4236;0;0;0;0;0,175232;0,778777;0,305592;0;0;993;21,844;118,203;8,825;7,4;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,581788;0,3703
"May 16; 03:00 am";0;50,001;49,999;0;0;0,879931;0,991047;0;47,8278;0;0;0;0;0,177358;0,801963;0,31469;0;0;993;36,3;112,529;8,41562;8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,671361;0,3703
"May 16; 04:00 am";0;50,001;49,999;0;0;0,936763;0,992038;0;39,4722;0;0;0;0;0,179441;0,828502;0,325104;0;0;993;48,7831;104,65;8,08438;7,7;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,771933;0,3703
"May 16; 05:00 am";0;50,001;49,999;0;0;0,973946;0,992885;0;30,2803;0;0;0;0;0,180975;0,850108;0,333582;0;0;993;59,5465;95,2136;7,71875;6,9;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,863569;0,3703
"May 16; 06:00 am";0;50,001;49,999;0;0,0536271;0,995113;0,994689;0,517984;20,5832;0;-79,4387;0;0;0,181228;0,848143;0,332811;0;0;993;69,0925;85,1227;7,38437;8,6;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,936163;0,3703
"May 16; 07:00 am";inf;293;393;548,666;1;1,0031;0,997111;0,786213;11,5471;0,498327;-73,8473;128,135;215,296;4,69776;35,5076;13,9332;219,744;109,504;993;77,9919;74,0868;8,58125;7,4;10,3;560;32783,7;36,763;36,763;34,1497;0;0;0;90,5151;0,979761;2,61322
"May 16; 08:00 am";inf;293;393;737,138;1;1,00204;0,999316;1;2,76986;0,692526;-62,6292;219,214;289,253;4,60149;35,8384;14,063;289,591;200,549;993;86,8816;62,5884;9,77812;8;12,2;738;50024,4;55,4094;55,4094;52,1087;0;0;67,4672;133,082;0,998832;3,30066
"May 16; 09:00 am";inf;293;393;821,687;1;1,00313;0,998729;1;5,13684;0,697757;-50,8667;244,481;322,43;4,5116;35,8933;14,0845;323,73;225,885;993;96,6107;50,9815;10,7188;7,7;14;825;49867,2;55,4094;55,4094;51,945;0;0;92,8025;133,082;0,995984;3,46433
"May 16; 10:00 am";inf;293;393;872,25;1;1,00302;0,997052;1;11,7752;0,687609;-38,2139;259,06;342,271;4,42789;36,2489;14,2241;349,628;240,408;993;108,623;39,6404;10,8562;10,8;15,7;891;49769,9;55,4094;55,4094;51,8437;0;0;107,325;133,082;0,978956;3,56572
"May 16; 11:00 am";inf;293;393;822,687;1;0,999743;0,995752;1;16,7191;0,666534;-24,5182;243,225;322,823;4,35012;36,1999;14,2049;337,072;224,67;993;125,898;29,2796;11,2844;11,8;17,3;859;49875,1;55,4094;55,4094;51,9533;0;0;91,5873;133,082;0,957727;3,45609
"May 16; 12:00 pm";inf;293;393;869,673;1;0,996512;0,994972;1;19,5715;0,65562;-9,89191;256,084;341,26;4,29245;36,5334;14,3357;362,185;237,456;993;154,21;21,698;11,8594;15,3;18,5;923;49790,1;55,4094;55,4094;51,8647;0;0;104,374;133,082;0,942224;3,54466
"May 16; 01:00 pm";inf;293;393;875,885;1;0,995959;0,994858;1;19,9835;0,653958;5,25351;257,74;343,697;4,24956;36,5122;14,3274;365,717;239,163;993;194,133;20,4617;12,4469;15,3;19,4;932;49778,4;55,4094;55,4094;51,8526;0;0;106,081;133,082;0,939791;3,55681
"May 16; 02:00 pm";inf;293;393;865,265;1;0,99859;0,995447;1;17,8454;0,664171;20,1321;255,439;339,53;4,22114;36,4774;14,3137;356,692;236,904;993;226,913;26,4902;12,9297;15,3;20;909;49793,9;55,4094;55,4094;51,8686;0;0;103,822;133,082;0,951887;3,54075
"May 16; 03:00 pm";inf;293;393;787,687;1;1,00221;0,99661;1;13,4797;0,677271;34,1534;233,652;309,088;4,20698;36,1321;14,1782;317,844;215,267;993;246,879;36,2619;12,7219;12,8;20,3;810;49935,1;55,4094;55,4094;52,0157;0;0;82,1844;133,082;0,972453;3,39369
"May 16; 04:00 pm";inf;293;393;819,321;1;1,00361;0,998191;1;7,29106;0,695147;47,1213;243,763;321,502;4,2117;36,2852;14,2383;324,122;225,313;993;260,096;47,3978;12,9344;13,9;20,2;826;49871;55,4094;55,4094;51,9489;0;0;92,2304;133,082;0,991914;3,46045
"May 16; 05:00 pm";inf;293;393;515,993;1;1,00025;0,999928;1;0,290877;0,666766;59,1229;153,269;202,476;4,24482;35,7263;14,019;202,478;135,006;993;270,339;58,9609;12,3906;13,2;19,5;516;50356,1;55,4094;55,4094;52,4542;0;0;1,92341;133,082;0,999987;2,95512
"May 16; 06:00 pm";inf;293;393;71,1416;1;1,00365;0,997797;0,945281;8,85617;0,0692304;70,4588;20,0006;27,916;4,30682;35,0098;13,7378;28,2528;1,95595;993;279,388;70,5134;12,4188;13,2;18,2;72;-355,488;0;0;-0,3703;0;1,95595;0;0;0,988078;0,3703
"May 16; 07:00 pm";inf;293;393;357,93;0,35821;0,998601;0,99545;0,596114;17,8351;0,0292409;77,823;22,5637;140,452;4,36947;35,3719;13,8799;147,542;4,31427;993;288,219;81,731;12,2125;11,3;16,9;376;-353,832;0;0;-0,368575;0;4,31427;0;0;0,951942;0,368575
"May 16; 08:00 pm";0;50,001;49,999;3,54881;0;0,981652;0,993111;0;27,4762;0;0;0;1,39255;0,161818;0,62466;0,245117;1,5696;0;993;297,51;91,9786;10,7906;8,3;15,4;4;-355,488;0;0;-0,3703;0;0;0;0;0,887203;0,3703
"May 16; 09:00 pm";0;50,001;49,999;0;0;0,949793;0,992305;0;36,7926;0;0;0;0;0,165103;0,659809;0,258909;0;0;993;307,843;101,76;10,8625;8,3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,800809;0,3703
"May 16; 10:00 pm";0;50,001;49,999;0;0;0,898968;0,991356;0;45,4651;0;0;0;0;0,168298;0,709293;0,278327;0;0;993;319,747;110,152;10,3875;5,6;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,701343;0,3703
"May 16; 11:00 pm";0;50,001;49,999;0;0;0,829013;0,990285;0;52,8405;0;0;0;0;0,171682;0,740846;0,290708;0;0;993;333,576;116,548;9,57813;6,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,604036;0,3703
"May 17; 12:00 am";0;50,001;49,999;0;0;0,76427;0,989403;0;57,4862;0;0;0;0;0,174694;0,772436;0,303104;0;0;993;349,203;120,262;8,63437;7,4;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,537503;0,3703
"May 17; 01:00 am";0;50,001;49,999;0;0;0,752902;0,989255;0;58,1668;0;0;0;0;0,176035;0,778221;0,305374;0;0;993;5,73136;120,769;8,2125;10,2;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,527449;0,3703
"May 17; 02:00 am";0;50,001;49,999;0;0;0,806319;0,989967;0;54,6406;0;0;0;0;0,177358;0,801963;0,31469;0;0;993;21,7594;117,986;8,025;8;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,578703;0,3703
"May 17; 03:00 am";0;50,001;49,999;0;0;0,878222;0,99102;0;48,0243;0;0;0;0;0,177883;0,80241;0,314866;0;0;993;36,175;112,332;8,17656;9,8;9,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,668816;0,3703
"May 17; 04:00 am";0;50,001;49,999;0;0;0,935804;0,992019;0;39,6536;0;0;0;0;0,178665;0,814996;0,319804;0;0;993;48,6332;104,473;7,99375;8,9;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,769916;0,3703
"May 17; 05:00 am";0;50,001;49,999;0;0;0,973419;0,992871;0;30,4543;0;0;0;0;0,179183;0,828775;0,325211;0;0;993;59,3809;95,056;8,02812;6,7;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,862034;0,3703
"May 17; 06:00 am";0;50,001;49,999;0;0,0677145;0,994863;0,994641;0,521802;20,7546;0;-79,36;0;0;0,179183;0,831351;0,326222;0;0;993;68,914;84,9844;8,45781;6;9,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,935107;0,3703
"May 17; 07:00 am";inf;293;393;298,636;1;1,00304;0,997065;0,793283;11,7246;0,434454;-73,698;70,3628;117,185;4,6672;34,9117;13,6993;119,682;51,9963;993;77,7987;73,9559;9,41562;6,2;10,9;305;9376,26;11,4351;11,4351;9,76693;0;0;0;33,0071;0,979136;1,66817
"May 17; 08:00 am";inf;293;393;534,288;1;1,00214;0,99927;1;2,95589;0,669063;-62,4941;158,899;209,655;4,57138;35,3431;13,8686;209,934;140,459;993;86,6682;62,4628;10,4172;6,9;12,8;535;50332,6;55,4094;55,4094;52,4298;0;0;7,37691;133,082;0,99867;2,97959
"May 17; 09:00 am";inf;293;393;663,527;1;1,00306;0,998778;1;4,9394;0,685032;-50,7485;197,419;260,368;4,47207;35,4783;13,9217;261,338;179,025;993;96,3681;50,8548;11,2844;6,7;14,8;666;50145,2;55,4094;55,4094;52,2346;0;0;45,9429;133,082;0,996286;3,17479
"May 17; 10:00 am";inf;293;393;360,529;1;1,00309;0,997106;1;11,5648;0,616303;-38,1182;107,092;141,472;4,40835;34,8809;13,6872;144,403;88,9962;993;108,34;39,5026;11,0219;6,4;16,1;368;32222,2;36,0982;36,0982;33,5648;0;0;0;88,9962;0,979698;2,53338
"May 17; 11:00 am";inf;293;393;179,303;1;0,999952;0,995812;1;16,4961;0,477068;-24,4531;53,0246;70,3585;4,36463;34,7942;13,6532;73,3788;35,0067;993;125,58;29,1145;11,1797;8,6;17;187;10227,8;12,2988;12,2988;10,654;0;0;0;35,0067;0,958839;1,64484
"May 17; 12:00 pm";inf;293;393;216,078;1;0,996813;0,995037;1;19,3395;0,507743;-9,86743;63,6498;84,7891;4,33084;34,8965;13,6934;89,8596;45,6256;993;153,975;21,4888;11,5281;9,2;17,7;229;14607,8;16,9411;16,9411;15,2164;0;0;0;45,6256;0,943573;1,72463
"May 17; 01:00 pm";inf;293;393;486,582;1;0,996272;0,994922;1;19,7519;0,617023;5,23125;143,237;190,935;4,27812;35,1259;13,7834;202,871;125,176;993;194,247;20,2391;12,1203;7,4;18,8;517;47104,4;51,9358;51,9358;49,0671;0;0;0;125,176;0,941165;2,86869
"May 17; 02:00 pm";inf;293;393;146,773;1;0,99883;0,995508;1;17,6231;0,42167;20,0681;43,3425;57,5936;4,27812;34,6153;13,583;60,4296;25,4813;993;227,208;26,3062;12,1203;8;18,8;154;6383,86;8,22681;8,22681;6,64986;0;0;0;25,4813;0,953069;1,57695
"May 17; 03:00 pm";-nan(ind);293;393;59,371;1;1,00232;0,996665;1;13,2709;0;34,0571;17,6143;23,2972;4,31161;34,421;13,5068;23,9364;0;993;247,161;36,1098;11,9281;7,4;18,1;61;-355,488;0;0;-0,3703;0;0;0;0;0,973296;0,3703
"May 17; 04:00 pm";inf;293;393;91,2952;1;1,00359;0,998239;1;7,09662;0,257536;47,0014;27,1626;35,8242;4,35012;34,4426;13,5153;36,1008;9,29727;993;260,339;47,2606;13,1594;6,9;17,3;92;-358,912;0;0;-0,373866;0;9,29727;0;0;0,992339;0,373866
"May 17; 05:00 pm";inf;293;393;68,9977;1;1,0004;0,999883;1;0,472136;0,0980302;58,9856;20,4971;27,0747;4,37917;34,3112;13,4637;27,0756;2,65423;993;270,551;58,8276;14,6688;6;16,7;69;-352,278;0;0;-0,366957;0;2,65423;0;0;0,999966;0,366957
"May 17; 06:00 pm";inf;293;393;578,742;1;1,00364;0,997753;0,952327;9,027;0,633695;70,3072;163,91;227,098;4,39374;35,1697;13,8006;229,946;145,716;993;279,578;70,3769;12,7281;5,8;16,4;586;50309,2;55,4094;55,4094;52,4055;0;0;12,6336;133,082;0,987615;3,0039
"May 17; 07:00 pm";-nan(ind);293;393;131,246;0,372894;0,998419;0,995405;0,599891;18,0002;0;77,7446;8,66541;51,5008;4,43768;34,4285;13,5097;54,1512;0;993;288,392;81,5871;11,2422;5,8;15,5;138;-355,488;0;0;-0,3703;0;0;0;0;0,951056;0,3703
"May 17; 08:00 pm";0;50,001;49,999;15,946;0;0,981243;0,993098;0;27,6392;0;0;0;6,25719;0,164216;0,666599;0,261573;7,0632;0;993;297,669;91,8201;11,0063;5,6;14,6;18;-355,488;0;0;-0,3703;0;0;0;0;0,885887;0,3703
"May 17; 09:00 pm";0;50,001;49,999;0;0;0,949035;0,992289;0;36,9608;0;0;0;0;0,166276;0,687664;0,269839;0;0;993;307,987;101,585;10,5016;5,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,799047;0,3703
"May 17; 10:00 pm";0;50,001;49,999;0;0;0,897598;0,991333;0;45,6468;0;0;0;0;0,168298;0,725245;0,284586;0;0;993;319,868;109,959;10,3094;3,2;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,699079;0,3703
"May 17; 11:00 pm";0;50,001;49,999;0;0;0,82662;0,990251;0;53,0407;0;0;0;0;0,170285;0,749749;0,294202;0;0;993;333,661;116,337;9,64844;2,7;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,601247;0,3703
"May 18; 12:00 am";0;50,001;49,999;0;0;0,760637;0,989356;0;57,7073;0;0;0;0;0,172236;0,762123;0,299057;0;0;993;349,235;120,04;8,9875;3,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,534245;0,3703
"May 18; 01:00 am";0;50,001;49,999;0;0;0,748989;0,989204;0;58,3935;0;0;0;0;0,173608;0,785574;0,308259;0;0;993;5,70196;120,547;8,64375;2,6;11,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,524083;0,3703
"May 18; 02:00 am";0;50,001;49,999;0;0;0,803457;0,989928;0;54,853;0;0;0;0;0,174963;0,799487;0,313719;0;0;993;21,6747;117,776;8,37813;2,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,575676;0,3703
"May 18; 03:00 am";0;50,001;49,999;0;0;0,876525;0,990993;0;48,2169;0;0;0;0;0,1755;0,811088;0,318271;0;0;993;36,0511;112,14;8,64688;1,9;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,666312;0,3703
"May 18; 04:00 am";0;50,001;49,999;0;0;0,934852;0,992001;0;39,8318;0;0;0;0;0,176035;0,816819;0,32052;0;0;993;48,4853;104,302;8,68125;1,9;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,767928;0,3703
"May 18; 05:00 am";0;50,001;49,999;0;0;0,972896;0,992857;0;30,6255;0;0;0;0;0,176566;0,819676;0,321641;0;0;993;59,2177;94,9038;8,40312;2,3;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,860516;0,3703
"May 18; 06:00 am";0;50,001;49,999;0;0,0813447;0,994612;0,994593;0,525485;20,9233;0;-79,284;0;0;0,176301;0,81748;0,320779;0;0;993;68,7382;84,851;8,38594;2,2;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,934059;0,3703
"May 18; 07:00 am";0;50,001;49,999;0;1;1,00297;0,99702;0,800096;11,8993;0;-73,554;0;0;0,1755;0,808811;0,317378;0;0;993;77,6084;73,8301;8,56875;2,2;10,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,978511;0,3703
"May 18; 08:00 am";0;50,001;49,999;0;1;1,00225;0,999225;1;3,1388;0;-62,3641;0;0;0,174152;0,794364;0,311709;0;0;993;86,458;62,3425;8,83438;2,2;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,9985;0,3703
"May 18; 09:00 am";0;50,001;49,999;5,97943;1;1,00299;0,998826;1;4,74553;0,556638;-50,6353;1,77902;2,34633;0,171682;0,756337;0,296787;2,3544;1,31055;993;96,1287;50,7335;9,57813;3,9;12;6;-355,488;0;0;-0,3703;0;0;0;0;0,996572;0,3703
"May 18; 10:00 am";0;50,001;49,999;22,5495;1;1,00316;0,997159;1;11,3586;0,691915;-38,0271;6,69895;8,84843;0,169154;0,72662;0,285126;9,0252;6,24467;993;108,061;39,3705;9,81406;4,4;12,9;23;-355,488;0;0;-0,3703;0;0;0;0;0,980414;0,3703
"May 18; 11:00 am";inf;293;393;408,923;1;1,00015;0,995871;1;16,278;0,615086;-24,392;120,96;160,461;4,48686;34,7968;13,6542;167,162;102,819;993;125,263;28,9557;10,6719;4,8;14,5;426;33168;37,1436;37,1436;34,55;0;0;0;91,3854;0,959913;2,59361
"May 18; 12:00 pm";inf;293;393;803,144;1;0,997101;0,995099;1;19,113;0,654499;-9,84605;236,664;315,154;4,39374;35,5972;13,9684;333,54;218,302;993;153,735;21,2858;11,0875;6,2;16,4;850;49916;55,4094;55,4094;51,9958;0;0;85,2195;133,082;0,944875;3,41358
"May 18; 01:00 pm";inf;293;393;185,671;1;0,996571;0,994985;1;19,526;0,475979;5,20711;54,6765;72,8571;4,36463;34,448;13,5174;77,3028;36,7945;993;194,355;20,0214;11,4531;5,6;17;197;10959,7;13,0744;13,0744;11,4164;0;0;0;36,7945;0,94249;1,65799
"May 18; 02:00 pm";-nan(ind);293;393;4,77103;1;0,999057;0,995567;1;17,4067;0;20,0034;1,40931;1,87215;4,37917;34,3485;13,4784;1,962;0;993;227,495;26,1259;10,9188;7,2;16,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,954205;0,3703
"May 18; 03:00 pm";0;50,001;49,999;0;1;1,00243;0,996718;1;13,068;0;33,9612;0;0;0,160294;0,623062;0,24449;0;0;993;247,436;35,9603;10,275;6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,974102;0,3703
"May 18; 04:00 pm";0;50,001;49,999;0;1;1,00356;0,998287;1;6,90806;0;46,8826;0;0;0,161515;0,641052;0,251549;0;0;993;260,576;47,1254;11,5938;5,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,99274;0,3703
"May 18; 05:00 pm";0;50,001;49,999;17,9988;1;1,00055;0,99984;1;0,647625;0,696841;58,8497;5,34745;7,06275;0,163621;0,667431;0,2619;7,0632;4,92193;993;270,757;58,696;12,925;4,6;14,8;18;-355,488;0;0;-0,3703;0;0;0;0;0,999936;0,3703
"May 18; 06:00 pm";0;50,001;49,999;4,93579;1;1,00363;0,997712;0,959285;9,19213;0,49859;70,1573;1,40804;1,9368;0,164513;0,676079;0,265293;1,962;0,978233;993;279,762;70,242;12,625;4,6;14,5;5;-355,488;0;0;-0,3703;0;0;0;0;0,987158;0,3703
"May 18; 07:00 pm";0;50,001;49,999;0;0,38744;0,99824;0,995362;0,603616;18,1597;0;77,6673;0;0;0,165984;0,693906;0,272289;0;0;993;288,56;81,445;12,125;4,2;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,950191;0,3703
"May 18; 08:00 pm";0;50,001;49,999;0;0;0,980844;0,993086;0;27,7964;0;0;0;0;0,167436;0,713298;0,279898;0;0;993;297,823;91,6638;11,6641;3,6;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,88461;0,3703
"May 18; 09:00 pm";0;50,001;49,999;0;0;0,948296;0,992274;0;37,1231;0;0;0;0;0,168584;0,726696;0,285155;0;0;993;308,125;101,412;11,3031;3,4;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,797341;0,3703
"May 18; 10:00 pm";0;50,001;49,999;0;0;0,89626;0,991311;0;45,8225;0;0;0;0;0,170003;0,728953;0,286041;0;0;993;319,984;109,769;10,8031;5,4;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,696884;0,3703
"May 18; 11:00 pm";0;50,001;49,999;0;0;0,824272;0,990218;0;53,2346;0;0;0;0;0,171125;0,742375;0,291308;0;0;993;333,741;116,13;10,4422;5,2;12,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,598539;0,3703
"May 19; 12:00 am";0;50,001;49,999;0;0;0,757051;0,989309;0;57,9222;0;0;0;0;0,172512;0,758799;0,297753;0;0;993;349,263;119,824;9,98125;5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,53107;0,3703
"May 19; 01:00 am";0;50,001;49,999;0;0;0,745109;0,989154;0;58,6146;0;0;0;0;0,173881;0,777296;0,305011;0;0;993;5,67069;120,331;9,48125;4,4;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,520792;0,3703
"May 19; 02:00 am";0;50,001;49,999;0;0;0,800617;0,989889;0;55,0608;0;0;0;0;0,175768;0,806354;0,316413;0;0;993;21,5898;117,571;8,85938;3;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,572707;0,3703
"May 19; 03:00 am";0;50,001;49,999;0;0;0,874842;0,990967;0;48,4058;0;0;0;0;0,176831;0,814735;0,319702;0;0;993;35,9284;111,954;8,45938;3,6;10,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,66385;0,3703
"May 19; 04:00 am";0;50,001;49,999;0;0;0,933908;0,991982;0;40,0068;0;0;0;0;0,177621;0,831264;0,326188;0;0;993;48,3394;104,137;8,15938;2,3;9,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,765968;0,3703
"May 19; 05:00 am";0;50,001;49,999;0;0;0,972376;0,992843;0;30,7937;0;0;0;0;0,178405;0,838714;0,329111;0;0;993;59,057;94,757;6,60938;2,5;9,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,859016;0,3703
"May 19; 06:00 am";0;50,001;49,999;0;0,0945121;0,994362;0,994546;0,529032;21,0894;0;-79,2108;0;0;0,178665;0,840448;0,329792;0;0;993;68,5653;84,7226;7,2125;2,7;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,93302;0,3703
"May 19; 07:00 am";inf;293;393;540,772;1;1,0029;0,996976;0,806652;12,0711;0,512648;-73,4154;129,532;212,199;4,62668;34,8161;13,6618;216,997;111,243;993;77,4213;73,7095;8,53594;3;11,7;553;33498,1;37,5234;37,5234;34,8939;0;0;0;92,2539;0,977889;2,62948
"May 19; 08:00 am";inf;293;393;752,736;1;1,00234;0,99918;1;3,3185;0,694723;-62,2394;223,891;295,373;4,51656;35,2358;13,8265;295,87;205,547;993;86,251;62,2274;9,8375;3,7;13,9;754;49994,6;55,4094;55,4094;52,0778;0;0;72,4652;133,082;0,998323;3,33161
"May 19; 09:00 am";inf;293;393;843,328;1;1,00292;0,998873;1;4,5553;0,700953;-50,5271;250,903;330,922;4,41323;35,1522;13,7937;331,97;232,696;993;95,8928;50,6176;11,0781;2,7;16;846;49822,3;55,4094;55,4094;51,8982;0;0;99,6134;133,082;0,996841;3,51119
"May 19; 10:00 am";inf;293;393;872,2;1;1,00323;0,997211;1;11,1566;0,690738;-37,9407;259,141;342,251;4,32122;35,3223;13,8605;348,844;240,959;993;107,784;39,2442;10,7125;3,7;17,9;889;49766,1;55,4094;55,4094;51,8397;0;0;107,877;133,082;0,981102;3,56968
"May 19; 11:00 am";inf;293;393;864,855;1;1,00034;0,995928;1;16,0648;0,67341;-24,335;255,889;339,369;4,24007;35,2383;13,8275;353,16;237,822;993;124,947;28,8031;11,6313;3,6;19,6;900;49787,6;55,4094;55,4094;51,8621;0;0;104,739;133,082;0,96095;3,54726
"May 19; 12:00 pm";inf;293;393;829,757;1;0,997376;0,995161;1;18,8919;0,658747;-9,82773;244,588;325,597;4,17408;34,9557;13,7166;344,135;226,698;993;153,492;21,0892;12,3281;2,6;21;877;49861,9;55,4094;55,4094;51,9395;0;0;93,6155;133,082;0,946131;3,46986
"May 19; 01:00 pm";inf;293;393;852,221;1;0,996856;0,995046;1;19,306;0,658035;5,18114;251,05;334,411;4,12276;35,07;13,7615;354,337;233,166;993;194,455;19,8089;12,4906;3,2;22,1;903;49819,1;55,4094;55,4094;51,8949;0;0;100,084;133,082;0,943766;3,51447
"May 19; 02:00 pm";inf;293;393;802,449;1;0,999273;0,995623;1;17,1964;0,665223;19,9381;237,099;314,881;4,09496;35,0047;13,7358;329,616;219,268;993;227,774;25,9492;12,9344;3,4;22,7;840;49909,8;55,4094;55,4094;51,9894;0;0;86,1861;133,082;0,955297;3,41996
"May 19; 03:00 pm";inf;293;393;788,673;1;1,00253;0,996769;1;12,8712;0,681112;33,8656;234,058;309,475;4,08111;35,0572;13,7564;317,452;216,22;993;247,704;35,8134;13,5078;3,9;23;809;49929,1;55,4094;55,4094;52,0095;0;0;83,138;133,082;0,974873;3,39991
"May 19; 04:00 pm";inf;293;393;647,513;1;1,00353;0,998332;1;6,72541;0,683288;46,7648;192,659;254,084;4,08572;35,0603;13,7577;255,845;174,816;993;260,806;46,9922;14,1109;5,6;22,9;652;50167,5;55,4094;55,4094;52,2578;0;0;41,7334;133,082;0,993119;3,1516
"May 19; 05:00 pm";inf;293;393;684,93;1;1,00069;0,999798;1;0,817302;0,690583;58,7154;203,512;268,767;4,11812;35,0897;13,7692;268,794;185,624;993;270,956;58,5661;14,2313;5,2;22,2;685;50109,4;55,4094;55,4094;52,1973;0;0;52,5423;133,082;0,999898;3,2121
"May 19; 06:00 pm";inf;293;393;468,687;1;1,00361;0,997671;0,966152;9,35152;0,626796;70,0092;134,652;183,913;4,17408;34,7858;13,65;186,39;116,828;993;279,939;70,1088;14,3203;5,4;21;475;43646,7;48,2532;48,2532;45,4653;0;0;0;116,828;0,98671;2,78792
"May 19; 07:00 pm";-nan(ind);293;393;226,895;0,401839;0,998064;0,995319;0,607287;18,3137;0;77,5911;16,3352;89,0335;4,24482;33,9908;13,338;93,7836;0;993;288,722;81,3047;13,4844;2,7;19,5;239;-355,488;0;0;-0,3703;0;0;0;0;0,94935;0,3703
"May 19; 08:00 pm";0;50,001;49,999;7,95038;0;0,980455;0,993074;0;27,9478;0;0;0;3,11973;0,153679;0,595273;0,233585;3,5316;0;993;297,971;91,5096;13,0391;2,2;18;9;-355,488;0;0;-0,3703;0;0;0;0;0,883375;0,3703
"May 19; 09:00 pm";0;50,001;49,999;0;0;0,947577;0,992258;0;37,2794;0;0;0;0;0,154966;0,609146;0,239029;0;0;993;308,258;101,243;13,6938;2;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,795691;0,3703
"May 19; 10:00 pm";0;50,001;49,999;0;0;0,894956;0,99129;0;45,9919;0;0;0;0;0,15624;0,621955;0,244055;0;0;993;320,094;109,582;13,6844;1,9;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,69476;0,3703
"May 19; 11:00 pm";0;50,001;49,999;0;0;0,821973;0,990185;0;53,4222;0;0;0;0;0,157502;0,632136;0,24805;0;0;993;333,816;115,928;14,1047;2;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,595914;0,3703
"May 20; 12:00 am";0;50,001;49,999;0;0;0,753514;0,989263;0;58,131;0;0;0;0;0,15875;0,648839;0,254604;0;0;993;349,288;119,612;13,8609;1,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,527979;0,3703
"May 20; 01:00 am";0;50,001;49,999;0;0;0,741266;0,989105;0;58,8302;0;0;0;0;0,158439;0,653586;0,256467;0;0;993;5,63762;120,12;13,4922;1,1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,517576;0,3703
"May 20; 02:00 am";0;50,001;49,999;0;0;0,797802;0,989851;0;55,2639;0;0;0;0;0,158439;0,6553;0,25714;0;0;993;21,5049;117,372;13,375;1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,569797;0,3703
"May 20; 03:00 am";0;50,001;49,999;0;0;0,873174;0,990941;0;48,5908;0;0;0;0;0,158439;0,657102;0,257847;0;0;993;35,8069;111,774;13,8438;0,9;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,661432;0,3703
"May 20; 04:00 am";0;50,001;49,999;0;0;0,932972;0,991964;0;40,1786;0;0;0;0;0,158439;0,661035;0,25939;0;0;993;48,1955;103,977;14,3906;0,7;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,764038;0,3703
"May 20; 05:00 am";0;50,001;49,999;0;0;0,971859;0,992829;0;30,9589;0;0;0;0;0,158439;0,665583;0,261175;0;0;993;58,8988;94,6156;14,2734;0,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,857536;0,3703
"May 20; 06:00 am";0;50,001;49,999;0;0,107211;0,994112;0,9945;0,532443;21,2527;0;-79,1404;0;0;0,15875;0,65808;0,25823;0;0;993;68,3952;84,5993;15,775;1;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,931991;0,3703
"May 20; 07:00 am";0;50,001;49,999;35,1817;1;1,00283;0,996932;0,81295;12,2399;0,572571;-73,2821;8,49191;13,8053;0,154645;0,634297;0,248898;14,1264;8,08836;993;77,2373;73,594;16,8406;0,5;17,7;36;-355,488;0;0;-0,3703;0;0;0;0;0,977268;0,3703
"May 20; 08:00 am";inf;293;393;506,057;1;1,00244;0,999136;1;3,49492;0,668704;-62,1198;150,527;198,577;4,20227;33,8632;13,2879;198,947;133,036;993;86,0475;62,1175;17,6656;0,5;20,4;507;45796,2;50,5893;50,5893;47,7043;0;0;0;122,136;0,99814;2,885
"May 20; 09:00 am";inf;293;393;305,111;1;1,00284;0,99892;1;4,36879;0,611914;-50,4239;90,7723;119,726;4,11812;33,5858;13,1791;120,074;73,4752;993;95,6605;50,5071;18,2938;0,8;22,2;306;25797,3;29,2718;29,2718;26,8722;0;0;0;73,4752;0,997094;2,39962
"May 20; 10:00 am";inf;293;393;466,338;1;1,00329;0,997262;1;10,9589;0,650349;-37,859;138,57;182,991;4,02605;33,958;13,3251;186,39;121,219;993;107,511;39,1237;18,4969;1,3;24,2;475;45460,2;50,1845;50,1845;47,3544;0;0;0;121,219;0,981764;2,8301
"May 20; 11:00 am";inf;293;393;94,271;1;1,00052;0,995983;1;15,8565;0,283469;-24,2821;27,899;36,9919;3,98059;33,1743;13,0176;38,4552;10,9008;993;124,633;28,6569;18,5594;0,9;25,2;98;-360,679;0;0;-0,375707;0;10,9008;0;0;0,961949;0,375707
"May 20; 12:00 pm";inf;293;393;702,928;1;0,997637;0,99522;1;18,6764;0,652116;-9,81242;207,27;275,829;3,88633;34,4358;13,5126;291,161;189,871;993;153,244;20,8989;19,0969;2;27,3;742;50085,8;55,4094;55,4094;52,1727;0;0;56,7884;133,082;0,947342;3,2367
"May 20; 01:00 pm";inf;293;393;580,227;1;0,997127;0,995105;1;19,092;0,638172;5,15338;170,982;227,681;3,82001;34,1614;13,4049;240,934;153,757;993;194,548;19,6014;19,5422;1,9;28,8;614;50272,2;55,4094;55,4094;52,3669;0;0;20,6749;133,082;0,944995;3,0425
"May 20; 02:00 pm";inf;293;393;570,938;1;0,999477;0,995679;1;16,9923;0,646919;19,8723;168,738;224,036;3,77626;34,182;13,413;234,263;151,549;993;228,045;25,7763;19,7219;2,2;29,8;597;50282,5;55,4094;55,4094;52,3776;0;0;18,4668;133,082;0,956344;3,03174
"May 20; 03:00 pm";inf;293;393;200,976;1;1,00263;0,996818;1;12,6804;0,529084;33,7705;59,6529;78,8628;3,7719;33,4171;13,1129;80,8344;42,7682;993;247,963;35,669;19,0016;1,6;29,9;206;13422,4;15,6845;15,6845;13,9817;0;0;0;42,7682;0,97561;1,70278
"May 20; 04:00 pm";-nan(ind);293;393;47,6868;1;1,0035;0,998377;1;6,54871;0;46,6481;14,1888;18,7123;3,80246;33,1252;12,9983;18,8352;0;993;261,029;46,861;18,2625;1,4;29,2;48;-355,488;0;0;-0,3703;0;0;0;0;0,993475;0,3703
"May 20; 05:00 pm";inf;293;393;315,954;1;1,00081;0,999758;1;0,981126;0,619514;58,5826;93,8869;123,98;3,81562;33,773;13,2525;123,998;76,8187;993;271,15;58,4379;18,4312;2,2;28,9;316;27186,8;30,7476;30,7476;28,3196;0;0;0;76,8187;0,999853;2,42797
"May 20; 06:00 pm";inf;293;393;408,316;1;1,00359;0,997632;0,972925;9,50513;0,621482;69,863;118,124;160,223;3,8597;33,8986;13,3018;162,454;100,962;993;280,112;69,9773;17,7047;1,9;27,9;414;37136,3;41,324;41,324;38,6837;0;0;0;100,962;0,986271;2,64033
"May 20; 07:00 pm";-nan(ind);293;393;179,273;0,416081;0,997891;0,995279;0,610902;18,4621;0;77,5161;13,4408;70,3466;3,91757;33,6249;13,1944;74,1636;0;993;288,878;81,1663;17,3031;2,3;26,6;189;-355,488;0;0;-0,3703;0;0;0;0;0,948533;0,3703
"May 20; 08:00 pm";0;50,001;49,999;1,76436;0;0,980078;0,993062;0;28,0934;0;0;0;0,692336;0,12858;0,373207;0,146446;0,7848;0;993;298,113;91,3578;16,6625;3,2;25,1;2;-355,488;0;0;-0,3703;0;0;0;0;0,882181;0,3703
"May 20; 09:00 pm";0;50,001;49,999;0;0;0,946879;0,992244;0;37,4298;0;0;0;0;0,133507;0,440763;0,172955;0;0;993;308,385;101,076;16,3;1,5;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,794099;0,3703
"May 20; 10:00 pm";0;50,001;49,999;0;0;0,893686;0,991269;0;46,1551;0;0;0;0;0,138281;0,481684;0,189013;0;0;993;320,199;109,399;15,7031;1,3;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,692708;0,3703
"May 20; 11:00 pm";0;50,001;49,999;0;0;0,819726;0,990154;0;53,6033;0;0;0;0;0,143256;0,523083;0,205258;0;0;993;333,887;115,73;14,85;1,2;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,593372;0,3703
"May 21; 12:00 am";0;50,001;49,999;0;0;0,750032;0,989218;0;58,3334;0;0;0;0;0,147725;0,563568;0,221144;0;0;993;349,31;119,405;14,0187;1;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,524975;0,3703
"May 21; 01:00 am";0;50,001;49,999;0;0;0,737464;0,989056;0;59,0402;0;0;0;0;0,151065;0,587516;0,230541;0;0;993;5,6028;119,915;13,4484;1,2;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,514437;0,3703
"May 21; 02:00 am";0;50,001;49,999;0;0;0,795014;0,989813;0;55,4623;0;0;0;0;0,154324;0,60908;0,239003;0;0;993;21,4199;117,18;12,7219;1,6;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,566949;0,3703
"May 21; 03:00 am";0;50,001;49,999;0;0;0,871524;0,990915;0;48,7719;0;0;0;0;0,15624;0,624691;0,245129;0;0;993;35,6867;111,6;12,825;1,7;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,659059;0,3703
"May 21; 04:00 am";0;50,001;49,999;0;0;0,932044;0,991946;0;40,3469;0;0;0;0;0,157815;0,62796;0,246411;0;0;993;48,0537;103,823;13,2234;2,6;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,762138;0,3703
"May 21; 05:00 am";0;50,001;49,999;0;0;0,971346;0,992815;0;31,1212;0;0;0;0;0,159061;0,646505;0,253688;0;0;993;58,7433;94,4796;12,8625;2;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,856076;0,3703
"May 21; 06:00 am";0;50,001;49,999;0;0,119437;0,993862;0,994454;0,535717;21,4133;0;-79,0728;0;0;0,15937;0,638436;0,250522;0;0;993;68,228;84,481;12,6844;3;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,930971;0,3703
"May 21; 07:00 am";inf;293;393;110,362;1;1,00276;0,996889;0,818989;12,4056;0,207998;-73,1543;26,8331;43,3059;4,33565;33,8292;13,2746;44,3412;9,22287;993;77,0565;73,4838;13,0688;2,6;17,6;113;-358,831;0;0;-0,373783;0;0;0;0;0,976651;0,373783
"May 21; 08:00 am";inf;293;393;552,865;1;1,00252;0,999093;1;3,66799;0,674757;-62,0054;164,457;216,944;4,24482;34,4724;13,527;217,39;146,685;993;85,8476;62,0129;14,1875;2,3;19,5;554;50304,9;55,4094;55,4094;52,4009;0;0;3,83664;133,082;0,997952;3,00847
"May 21; 09:00 am";inf;293;393;712,095;1;1,00276;0,998965;1;4,18609;0,69267;-50,3257;211,846;279,426;4,1507;34,7276;13,6271;280,174;194,068;993;95,4321;50,4021;15,1719;2,5;21,5;714;50062;55,4094;55,4094;52,1479;0;0;60,9857;133,082;0,997332;3,26148
"May 21; 10:00 am";inf;293;393;741,712;1;1,00334;0,997311;1;10,7656;0,683997;-37,7818;220,418;291,048;4,0719;34,9241;13,7042;296,262;202,642;993;107,242;39,009;15,3094;3,6;23,2;755;50012;55,4094;55,4094;52,0958;0;0;69,5601;133,082;0,9824;3,31354
"May 21; 11:00 am";inf;293;393;333,168;1;1,00069;0,996037;1;15,6533;0,598685;-24,2331;98,6214;130,735;4,02149;33,9353;13,3162;135,77;81,2837;993;124,321;28,517;16,0187;2,2;24,3;346;29037,8;32,7139;32,7139;30,2477;0;0;0;81,2837;0,962912;2,46623
"May 21; 12:00 pm";inf;293;393;241,87;1;0,997886;0,995278;1;18,4665;0,540404;-9,80009;71,3411;94,9097;3,98965;33,8366;13,2775;100,062;54,0739;993;152,992;20,715;16,2109;2,6;25;255;18129,3;20,6754;20,6754;18,8846;0;0;0;54,0739;0,948509;1,79074
"May 21; 01:00 pm";inf;293;393;284,799;1;0,997385;0,995163;1;18,884;0,564891;5,12388;83,9515;111,755;3,96251;33,8134;13,2684;118,112;66,7206;993;194,633;19,3992;16,4984;2,2;25,6;301;23414;26,2831;26,2831;24,3896;0;0;0;66,7206;0,946176;1,89342
"May 21; 02:00 pm";inf;293;393;396,342;1;0,999671;0,995732;1;16,7942;0,614111;19,806;117,166;155,525;3,93101;34,329;13,4707;162,454;99,7646;993;228,308;25,607;16,6906;4,2;26,3;414;36645,5;40,8019;40,8019;38,1724;0;0;0;99,7646;0,957349;2,62947
"May 21; 03:00 pm";inf;293;393;565,285;1;1,00271;0,996866;1;12,4957;0,661451;33,6758;167,809;221,818;3,91309;34,6945;13,6141;227,2;150,281;993;248,215;35,5273;16,6219;4,8;26,7;579;50288,4;55,4094;55,4094;52,3838;0;0;17,1992;133,082;0,976312;3,02561
"May 21; 04:00 pm";inf;293;393;677,779;1;1,00347;0,998419;1;6,37803;0,687736;46,5327;201,669;265,96;3,90862;34,9395;13,7102;267,617;184,05;993;261,244;46,7318;16,6828;5,2;26,8;682;50118;55,4094;55,4094;52,2063;0;0;50,9675;133,082;0,993811;3,20309
"May 21; 05:00 pm";inf;293;393;644,873;1;1,00094;0,999719;1;1,13906;0,687793;58,4515;191,642;253,048;3,92653;34,7522;13,6368;253,098;174,079;993;271,337;58,3115;16,5562;4,2;26,4;645;50171,3;55,4094;55,4094;52,2618;0;0;40,9968;133,082;0,999802;3,14758
"May 21; 06:00 pm";inf;293;393;337,158;1;1,00357;0,997595;0,9796;9,65293;0,602301;69,7188;98,2013;132,301;3,96702;34,1616;13,405;134,201;80,8293;993;280,278;69,8476;16,4375;3,6;25,5;342;28849,7;32,5141;32,5141;30,0517;0;0;0;80,8293;0,985842;2,46231
"May 21; 07:00 pm";-nan(ind);293;393;105,199;0,430158;0,997722;0,99524;0,614459;18,6049;0;77,4422;8,1998;41,2802;4,02149;33,5447;13,163;43,5564;0;993;289,028;81,0299;16,0187;2,2;24,3;111;-355,488;0;0;-0,3703;0;0;0;0;0,947741;0,3703
"May 21; 08:00 pm";0;50,001;49,999;0;0;0,979712;0,993051;0;28,2331;0;0;0;0;0,136096;0,456616;0,179176;0;0;993;298,25;91,2085;16,0297;1,7;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,88103;0,3703
"May 21; 09:00 pm";0;50,001;49,999;0;0;0,946203;0,992229;0;37,5742;0;0;0;0;0,141145;0,496498;0,194826;0;0;993;308,506;100,913;16,075;1,7;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,792565;0,3703
"May 21; 10:00 pm";0;50,001;49,999;0;0;0,892454;0,991248;0;46,3122;0;0;0;0;0,14568;0,530254;0,208072;0;0;993;320,299;109,22;15,3609;1,9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,690729;0,3703
"May 21; 11:00 pm";0;50,001;49,999;0;0;0,817532;0,990123;0;53,778;0;0;0;0;0,150072;0,566039;0,222114;0;0;993;333,952;115,537;14,9984;2;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,590915;0,3703
"May 22; 12:00 am";0;50,001;49,999;0;0;0,74661;0,989174;0;58,5295;0;0;0;0;0,154324;0,591301;0,232027;0;0;993;349,328;119,204;14,675;3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,522059;0,3703
"May 22; 01:00 am";0;50,001;49,999;0;0;0,733708;0,989008;0;59,2445;0;0;0;0;0,157815;0,619728;0,243181;0;0;993;5,56627;119,716;13,8875;3,4;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,511376;0,3703
"May 22; 02:00 am";0;50,001;49,999;0;0;0,792258;0,989775;0;55,6558;0;0;0;0;0,161211;0,64978;0,254974;0;0;993;21,335;116,993;13,6469;3,7;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,564163;0,3703
"May 22; 03:00 am";0;50,001;49,999;0;0;0,869891;0,99089;0;48,949;0;0;0;0;0,163023;0,656404;0,257573;0;0;993;35,5679;111,432;13,3984;5,2;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,65673;0,3703
"May 22; 04:00 am";0;50,001;49,999;0;0;0,931126;0,991929;0;40,512;0;0;0;0;0,164513;0,681095;0,267262;0;0;993;47,9141;103,675;13,25;3,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,76027;0,3703
"May 22; 05:00 am";0;50,001;49,999;0;0;0,970839;0,992802;0;31,2804;0;0;0;0;0,164513;0,681095;0,267262;0;0;993;58,5904;94,3492;13,0938;3,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,854637;0,3703
"May 22; 06:00 am";0;50,001;49,999;0;0,131185;0,993614;0,994409;0,538854;21,5709;0;-79,008;0;0;0,164809;0,681834;0,267552;0;0;993;68,0639;84,3677;13,5406;4,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,929963;0,3703
"May 22; 07:00 am";inf;293;393;102,484;1;1,00268;0,996847;0,824768;12,5682;0,175141;-73,0318;25,0907;40,2147;4,43768;34,2427;13,4368;41,202;7,21615;993;76,8791;73,3788;14,6016;4,8;15,5;105;-356,714;0;0;-0,371578;0;0;0;0;0,976038;0,371578
"May 22; 08:00 am";inf;293;393;539,787;1;1,0026;0,999051;1;3,83763;0,671345;-61,8963;160,573;211,812;4,35495;34,9115;13,6993;212,288;142,519;993;85,6513;61,9135;15,1688;4,6;17,2;541;49389,1;54,4234;54,4234;51,447;0;0;0;130,746;0,997758;2,97645
"May 22; 09:00 am";inf;293;393;685,32;1;1,00268;0,999009;1;4,00727;0,689113;-50,2325;203,873;268,92;4,26382;35,2678;13,8391;269,579;185,77;993;95,2075;50,3025;15,8969;5,8;19,1;687;50108,6;55,4094;55,4094;52,1964;0;0;52,688;133,082;0,997555;3,21293
"May 22; 10:00 am";inf;293;393;845,388;1;1,00339;0,997359;1;10,5768;0,690903;-37,7093;251,253;331,73;4,17408;35,4843;13,924;337,464;233,155;993;106,976;38,9001;16,2734;5,8;21;860;49819,2;55,4094;55,4094;51,895;0;0;100,073;133,082;0,98301;3,51439
"May 22; 11:00 am";inf;293;393;809,625;1;1,00085;0,99609;1;15,4552;0,672443;-24,188;239,71;317,697;4,09496;35,5925;13,9665;329,616;221,648;993;124,011;28,3834;16,6063;7,7;22,7;840;49894,6;55,4094;55,4094;51,9736;0;0;88,5659;133,082;0,963839;3,43579
"May 22; 12:00 pm";inf;293;393;550,786;1;0,998123;0,995333;1;18,2623;0,635415;-9,79069;162,506;216,129;4,03977;35,2973;13,8507;227,592;144,615;993;152,737;20,5376;17,1422;9,5;23,9;580;50314,2;55,4094;55,4094;52,4106;0;0;11,5331;133,082;0,949632;2,99875
"May 22; 01:00 pm";inf;293;393;593,964;1;0,99763;0,995218;1;18,6821;0,639147;5,09268;175,138;233,071;3,99873;35,3901;13,8871;246,035;157,252;993;194,709;19,2021;17,0656;10;24,8;627;50255,6;55,4094;55,4094;52,3496;0;0;24,1702;133,082;0,947311;3,05981
"May 22; 02:00 pm";inf;293;393;182,079;1;0,999853;0,995784;1;16,6024;0,487399;19,7392;53,8386;71,4478;3,98512;34,442;13,515;74,556;36,3385;993;228,562;25,4415;17,3266;7,7;25,1;190;10772,8;12,8763;12,8763;11,2217;0;0;0;36,3385;0,958311;1,65462
"May 22; 03:00 pm";inf;293;393;515,846;1;1,00279;0,996912;1;12,3172;0,653574;33,5817;153,152;202,418;3,96702;35,0985;13,7727;207,187;135,412;993;248,458;35,3883;17,4531;8,6;25,5;528;50354,3;55,4094;55,4094;52,4524;0;0;2,3299;133,082;0,976981;2,95692
"May 22; 04:00 pm";inf;293;393;89,4713;1;1,00343;0,99846;1;6,21339;0,261303;46,4184;26,6217;35,1085;3,98512;34,1704;13,4085;35,316;9,22817;993;261,453;46,6047;17,4828;6,7;25,1;90;-358,837;0;0;-0,373789;0;9,22817;0;0;0,994126;0,373789
"May 22; 05:00 pm";-nan(ind);293;393;50,9871;1;1,00105;0,999681;1;1,29107;0;58,3221;15,1534;20,0073;4,01238;34,1464;13,3991;20,0124;0;993;271,517;58,187;16,5313;6,9;24,5;51;-355,488;0;0;-0,3703;0;0;0;0;0,999746;0,3703
"May 22; 06:00 pm";inf;293;393;378,402;1;1,00355;0,997559;0,986174;9,7949;0,6192;69,5767;110,948;148,485;4,04893;34,6497;13,5965;150,682;93,302;993;280,438;69,7198;16,6688;6,2;23,7;384;26089,6;29,6418;29,6418;27,1767;0;0;0;74,3129;0,985423;2,46511
"May 22; 07:00 pm";-nan(ind);293;393;16,0986;0,444058;0,997558;0,995202;0,617956;18,742;0;77,3696;1,30247;6,31708;4,09958;34,1465;13,3991;6,6708;0;993;289,173;80,8954;16,5063;6,9;22,6;17;-355,488;0;0;-0,3703;0;0;0;0;0,946975;0,3703
"May 22; 08:00 pm";0;50,001;49,999;1,75984;0;0,979358;0,993041;0;28,367;0;0;0;0,690563;0,142204;0,457952;0,1797;0,7848;0;993;298,382;91,0615;16,3609;5,4;21,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,879922;0,3703
"May 22; 09:00 pm";0;50,001;49,999;0;0;0,945551;0,992216;0;37,7125;0;0;0;0;0,144992;0,49472;0,194128;0;0;993;308,622;100,752;17,0063;4,2;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,79109;0,3703
"May 22; 10:00 pm";0;50,001;49,999;0;0;0,891259;0,991229;0;46,4629;0;0;0;0;0,147725;0,536169;0,210393;0;0;993;320,393;109,045;16,1281;2,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,688824;0,3703
"May 22; 11:00 pm";0;50,001;49,999;0;0;0,815396;0,990093;0;53,9462;0;0;0;0;0,150404;0,553633;0,217246;0;0;993;334,013;115,349;15,2891;3,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,588544;0,3703
"May 23; 12:00 am";0;50,001;49,999;0;0;0,743252;0,98913;0;58,7192;0;0;0;0;0,153355;0,580262;0,227695;0;0;993;349,343;119,009;15,2094;3,2;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,519232;0,3703
"May 23; 01:00 am";0;50,001;49,999;0;0;0,730004;0,988961;0;59,4429;0;0;0;0;0,154324;0,577387;0,226567;0;0;993;5,52809;119,523;15,2609;4,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,508396;0,3703
"May 23; 02:00 am";0;50,001;49,999;0;0;0,789534;0,989739;0;55,8446;0;0;0;0;0,155604;0,591295;0,232024;0;0;993;21,2502;116,813;15,1344;4,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,56144;0,3703
"May 23; 03:00 am";0;50,001;49,999;0;0;0,868278;0,990865;0;49,1222;0;0;0;0;0,155923;0,582606;0,228615;0;0;993;35,4504;111,27;14,4875;5,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,654448;0,3703
