"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"May 23; 04:00 am";0;50,001;49,999;0;0;0,930219;0,991911;0;40,6735;0;0;0;0;0,15624;0,581162;0,228048;0;0;993;47,7767;103,532;13,9969;6,2;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,758435;0,3703
"May 23; 05:00 am";0;50,001;49,999;0;0;0,970336;0,992788;0;31,4364;0;0;0;0;0,155923;0,572992;0,224842;0;0;993;58,4402;94,2242;14,3312;6,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,85322;0,3703
"May 23; 06:00 am";0;50,001;49,999;0;0,142451;0,993367;0,994365;0,541855;21,7256;0;-78,9461;0;0;0,156872;0,580392;0,227746;0;0;993;67,9029;84,2596;15,4375;7,2;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,928967;0,3703
"May 23; 07:00 am";0;50,001;49,999;0;1;1,0026;0,996806;0,830288;12,7277;0;-72,9148;0;0;0,154645;0,560396;0,219899;0;0;993;76,7052;73,2789;16,0594;6,9;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,975428;0,3703
"May 23; 08:00 am";0;50,001;49,999;0;1;1,00268;0,99901;1;4,00377;0;-61,7923;0;0;0,15303;0,544651;0,213721;0;0;993;85,4588;61,8193;16,0906;6,9;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,997559;0,3703
"May 23; 09:00 am";0;50,001;49,999;5,98658;1;1,0026;0,999053;1;3,8324;0,608304;-50,1442;1,78086;2,34914;0,150072;0,506102;0,198594;2,3544;1,43219;993;94,9871;50,2082;16,9516;8,3;19,1;6;-355,488;0;0;-0,3703;0;0;0;0;0,997764;0,3703
"May 23; 10:00 am";0;50,001;49,999;22,6227;1;1,00343;0,997406;1;10,3925;0,708249;-37,6413;6,72416;8,87714;0,146706;0,472403;0,185371;9,0252;6,39209;993;106,715;38,7968;15,4906;8,6;20,1;23;-355,488;0;0;-0,3703;0;0;0;0;0,983595;0,3703
"May 23; 11:00 am";inf;293;393;410,975;1;1,001;0,996141;1;15,2622;0,621178;-24,1469;121,704;161,267;4,13206;35,0015;13,7346;167,162;103,838;993;123,704;28,2561;15,8062;8,3;21,9;426;33697,9;37,7064;37,7064;35,102;0;0;0;92,6728;0,964731;2,60444
"May 23; 12:00 pm";inf;293;393;808,105;1;0,998348;0,995388;1;18,0639;0,66108;-9,78417;238,493;317,1;4,03519;35,5779;13,9608;333,54;220,497;993;152,479;20,3667;16,2656;8;24;850;49902;55,4094;55,4094;51,9813;0;0;87,4143;133,082;0,950711;3,42811
"May 23; 01:00 pm";inf;293;393;186,835;1;0,997863;0,995272;1;18,4862;0,486314;5,05983;55,1066;73,314;4,00327;34,4288;13,5099;77,3028;37,5934;993;194,778;19,0104;16,4969;7,4;24,7;197;11287,6;13,4219;13,4219;11,758;0;0;0;37,5934;0,9484;1,66391
"May 23; 02:00 pm";-nan(ind);293;393;4,79615;1;1,00003;0,995833;1;16,4168;0;19,6719;1,41848;1,88201;4,00782;34,1214;13,3892;1,962;0;993;228,806;25,2797;16,3969;7,4;24,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,959231;0,3703
"May 23; 03:00 pm";0;50,001;49,999;0;1;1,00287;0,996957;1;12,1449;0;33,4881;0;0;0,133133;0,376496;0,147737;0;0;993;248,693;35,2519;16,0094;5,8;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,977619;0,3703
"May 23; 04:00 pm";0;50,001;49,999;0;1;1,0034;0,9985;1;6,05483;0;46,3054;0;0;0,134622;0,382697;0,15017;0;0;993;261,654;46,4796;15,6875;6,4;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,994421;0,3703
"May 23; 05:00 pm";0;50,001;49,999;17,9943;1;1,00116;0,999645;1;1,43713;0,716064;58,1945;5,34832;7,06098;0,135729;0,394733;0,154893;7,0632;5,0577;993;271,691;58,0643;15,4656;6,2;23,2;18;-355,488;0;0;-0,3703;0;0;0;0;0,999685;0,3703
"May 23; 06:00 pm";0;50,001;49,999;4,92508;1;1,00353;0,997524;0,992642;9,93101;0,593557;69,4367;1,45342;1,9326;0,137556;0,385589;0,151305;1,962;1,16456;993;280,592;69,5939;17,075;8,9;22,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,985016;0,3703
"May 23; 07:00 pm";0;50,001;49,999;0;0,457772;0,997398;0,995166;0,621392;18,8735;0;77,2982;0;0;0,13972;0,414756;0,16275;0;0;993;289,312;80,7631;18,35;7,7;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,946235;0,3703
"May 23; 08:00 pm";0;50,001;49,999;0;0;0,979017;0,99303;0;28,495;0;0;0;0;0,141145;0,420089;0,164843;0;0;993;298,508;90,9172;18,2625;8,6;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,878859;0,3703
"May 23; 09:00 pm";0;50,001;49,999;0;0;0,944921;0,992203;0;37,8449;0;0;0;0;0,144646;0,447783;0,17571;0;0;993;308,733;100,595;17,9656;9,2;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,789675;0,3703
"May 23; 10:00 pm";0;50,001;49,999;0;0;0,890104;0,99121;0;46,6075;0;0;0;0;0,147725;0,479079;0,187991;0;0;993;320,482;108,873;17,6125;8,9;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,686993;0,3703
"May 23; 11:00 pm";0;50,001;49,999;0;0;0,81332;0,990064;0;54,1079;0;0;0;0;0,151065;0,517624;0,203116;0;0;993;334,07;115,165;16,6906;8;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,58626;0,3703
"May 24; 12:00 am";0;50,001;49,999;0;0;0,739964;0,989088;0;58,9025;0;0;0;0;0,154324;0,563995;0,221312;0;0;993;349,354;118,818;15,7297;6;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,516496;0,3703
"May 24; 01:00 am";0;50,001;49,999;0;0;0,726355;0,988915;0;59,6356;0;0;0;0;0,159061;0,610627;0,23961;0;0;993;5,48832;119,336;14,3078;6;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,505498;0,3703
"May 24; 02:00 am";0;50,001;49,999;0;0;0,786847;0,989703;0;56,0284;0;0;0;0;0,163919;0,640739;0,251426;0;0;993;21,1654;116,638;13,2937;9,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,558782;0,3703
"May 24; 03:00 am";0;50,001;49,999;0;0;0,866685;0,990841;0;49,2912;0;0;0;0;0,166276;0,653518;0,25644;0;0;993;35,3343;111,114;12,9625;12,5;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,652214;0,3703
"May 24; 04:00 am";0;50,001;49,999;0;0;0,929323;0,991894;0;40,8317;0;0;0;0;0,168011;0,681868;0,267565;0;0;993;47,6416;103,395;12,6359;10,5;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,756634;0,3703
"May 24; 05:00 am";0;50,001;49,999;0;0;0,969838;0,992775;0;31,5893;0;0;0;0;0,168298;0,683887;0,268357;0;0;993;58,2929;94,1048;12,575;10,8;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,851825;0,3703
"May 24; 06:00 am";0;50,001;49,999;0;0,153229;0,993122;0,994322;0,544718;21,8773;0;-78,8869;0;0;0,167436;0,669781;0,262822;0;0;993;67,7451;84,1566;12,3281;11,8;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,927984;0,3703
"May 24; 07:00 am";inf;293;393;518,607;1;1,00253;0,996765;0,835548;12,8838;0,52748;-72,8032;128,597;203,501;4,46714;35,716;14,015;208,757;110,115;993;76,5348;73,1842;12,7906;11,3;14,9;532;33034,8;37,0301;37,0301;34,4112;0;0;0;91,1259;0,974824;2,61892
"May 24; 08:00 am";inf;293;393;723,084;1;1,00275;0,99897;1;4,16633;0,691388;-61,6935;215,114;283,738;4,38402;35,7722;14,037;284,49;196,693;993;85,2702;61,7303;13,7875;8,9;16,6;725;50046,9;55,4094;55,4094;52,1322;0;0;63,6108;133,082;0,997357;3,27722
"May 24; 09:00 am";inf;293;393;461,057;1;1,00252;0,999095;1;3,66157;0,656145;-50,0608;137,147;180,919;4,31641;35,3698;13,8791;181,289;118,952;993;94,771;50,1193;14,4063;9,8;18;462;44522,6;49,186;49,186;46,3777;0;0;0;118,952;0,997959;2,80824
"May 24; 10:00 am";inf;293;393;714,497;1;1,00347;0,997452;1;10,2128;0,681421;-37,5779;212,389;280,369;4,24482;35,7263;14,019;284,882;194,125;993;106,458;38,6994;14,3047;9,5;19,5;726;50061,6;55,4094;55,4094;52,1475;0;0;61,0427;133,082;0,984156;3,26182
"May 24; 11:00 am";inf;293;393;67,5912;1;1,00115;0,996191;1;15,0746;0,0811069;-24,1096;20,02;26,5228;4,22587;34,5726;13,5663;27,468;2,22784;993;123,4;28,1352;14,275;9,2;19,9;70;-351,89;0;0;-0,366552;0;2,22784;0;0;0,965588;0,366552
"May 24; 12:00 pm";-nan(ind);293;393;59,0084;1;0,998561;0,99544;1;17,8712;0;-9,78048;17,4195;23,1549;4,22114;34,4918;13,5346;24,3288;0;993;152,218;20,2024;14,4531;8,6;20;62;-355,488;0;0;-0,3703;0;0;0;0;0,951749;0,3703
"May 24; 01:00 pm";inf;293;393;561,121;1;0,998083;0,995324;1;18,2966;0,636477;5,02539;165,547;220,184;4,1694;35,1;13,7733;231,908;147,604;993;194,838;18,8241;14,85;6,7;21,1;591;48460,9;53,4682;53,4682;50,4801;0;0;0;128,615;0,949444;2,98806
"May 24; 02:00 pm";inf;293;393;144,977;1;1,00019;0,995881;1;16,2376;0,424776;19,6043;42,8865;56,8889;4,15537;34,562;13,5621;59,2524;25,169;993;229,042;25,1217;14,7594;8,3;21,4;151;6259,72;8,09533;8,09533;6,52054;0;0;0;25,169;0,96011;1,57479
"May 24; 03:00 pm";inf;293;393;767,906;1;1,00294;0,997;1;11,9789;0,681644;33,3951;228,039;301,326;4,12276;35,543;13,9471;308,034;209,969;993;248,919;35,1181;14,7563;7,7;22,1;785;49967,8;55,4094;55,4094;52,0498;0;0;76,8872;133,082;0,978224;3,35955
"May 24; 04:00 pm";inf;293;393;813,663;1;1,00336;0,998538;1;5,9024;0,697975;46,1938;242,102;319,282;4,10421;35,5757;13,9599;320,983;224,038;993;261,848;46,3567;15,0781;7,4;22,5;818;49879,2;55,4094;55,4094;51,9575;0;0;90,956;133,082;0,994699;3,45183
"May 24; 05:00 pm";inf;293;393;303,885;1;1,00126;0,999611;1;1,5772;0,608513;58,0687;90,3274;119,244;4,11812;34,7095;13,62;119,29;72,5893;993;271,858;57,9435;14,8563;7,4;22,2;304;25428,6;28,8803;28,8803;26,4882;0;0;0;72,5893;0,999621;2,39215
"May 24; 06:00 pm";-nan(ind);293;393;11,8155;1;1,0035;0,997491;0,999003;10,0612;0;69,2989;3,50896;4,63639;4,15537;34,3344;13,4728;4,7088;0;993;280,74;69,4699;14,2125;8,3;21,4;12;-355,488;0;0;-0,3703;0;0;0;0;0,984622;0,3703
"May 24; 07:00 pm";inf;293;393;216,525;0,471292;0,997243;0,995131;0,624766;18,9993;0,0113469;77,2281;18,7901;84,9643;4,19757;34,5894;13,5729;89,8596;1,01963;993;289,446;80,6329;14,0547;7,2;20,5;229;-355,488;0;0;-0,3703;0;1,01963;0;0;0,945523;0,3703
"May 24; 08:00 pm";0;50,001;49,999;69,3493;0;0,978689;0,993021;0;28,6171;0;0;0;27,2127;0,149071;0,520166;0,204113;30,9996;0;993;298,628;90,7754;14,0875;5,6;19,4;79;-355,488;0;0;-0,3703;0;0;0;0;0,87784;0,3703
"May 24; 09:00 pm";0;50,001;49,999;0;0;0,944315;0,99219;0;37,9712;0;0;0;0;0,15303;0,559877;0,219696;0;0;993;308,838;100,44;14,0594;5;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,788321;0,3703
"May 24; 10:00 pm";0;50,001;49,999;0;0;0,888989;0,991192;0;46,7457;0;0;0;0;0,156557;0,607843;0,238518;0;0;993;320,566;108,706;13,8188;3,4;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,685238;0,3703
"May 24; 11:00 pm";0;50,001;49,999;0;0;0,811307;0,990036;0;54,263;0;0;0;0;0,160294;0,65131;0,255574;0;0;993;334,122;114,986;13,2828;2,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,584065;0,3703
"May 25; 12:00 am";0;50,001;49,999;0;0;0,736751;0,989047;0;59,0792;0;0;0;0;0,163919;0,687307;0,269699;0;0;993;349,362;118,634;12,5125;2,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,513852;0,3703
"May 25; 01:00 am";0;50,001;49,999;0;0;0,722767;0,98887;0;59,8224;0;0;0;0;0,165398;0,697355;0,273642;0;0;993;5,44701;119,155;12,5594;3;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,502682;0,3703
"May 25; 02:00 am";0;50,001;49,999;0;0;0,784199;0,989667;0;56,2073;0;0;0;0;0,167147;0,725118;0,284536;0;0;993;21,0809;116,47;11,8813;1,9;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,55619;0,3703
"May 25; 03:00 am";0;50,001;49,999;0;0;0,865115;0,990817;0;49,4562;0;0;0;0;0,168011;0,72807;0,285695;0;0;993;35,2198;110,964;11,3859;2,5;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,650029;0,3703
"May 25; 04:00 am";0;50,001;49,999;0;0;0,928438;0,991878;0;40,9862;0;0;0;0;0,168584;0,736575;0,289032;0;0;993;47,5088;103,264;11,6156;2,2;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,754867;0,3703
"May 25; 05:00 am";0;50,001;49,999;0;0;0,969347;0,992763;0;31,7389;0;0;0;0;0,168869;0,752591;0,295317;0;0;993;58,1484;93,9909;11,9844;1;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,850454;0,3703
"May 25; 06:00 am";0;50,001;49,999;0;0,163517;0,992878;0,994279;0,547444;22,0258;0;-78,8306;0;0;0,167724;0,735163;0,288478;0;0;993;67,5907;84,0588;12,6187;1,5;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,927015;0,3703
"May 25; 07:00 am";0;50,001;49,999;3,8969;1;1,00245;0,996726;0,840548;13,0366;0,334813;-72,697;0,97197;1,52915;0,165691;0,715489;0,280758;1,5696;0,525522;993;76,3681;73,0948;13,0063;1,5;14,1;4;-355,488;0;0;-0,3703;0;0;0;0;0,974226;0,3703
"May 25; 08:00 am";inf;293;393;160,541;1;1,00282;0,99893;1;4,32524;0,475917;-61,6;47,7617;62,9965;4,47207;33,6976;13,2229;63,1764;30,0667;993;85,0857;61,6465;13,3938;1,3;14,8;161;-386,799;0;0;-0,402915;0;11,6031;0;0;0,997152;0,402915
"May 25; 09:00 am";inf;293;393;520,031;1;1,00243;0,999136;1;3,49486;0,668927;-49,9824;154,683;204,06;4,36947;34,5517;13,5581;204,44;136,756;993;94,5594;50,0357;14,7906;2,6;16,9;521;50348,6;55,4094;55,4094;52,4465;0;0;3,67349;133,082;0,99814;2,96289
"May 25; 10:00 am";inf;293;393;754,275;1;1,00351;0,997497;1;10,0377;0,686185;-37,5189;224,231;295,978;4,25907;34,962;13,7191;300,578;206,252;993;106,206;38,6076;14,9813;3;19,2;766;49990,4;55,4094;55,4094;52,0733;0;0;73,1702;133,082;0,984693;3,33603
"May 25; 11:00 am";inf;293;393;744,136;1;1,00128;0,996239;1;14,8922;0,670614;-24,0762;220,448;291,999;4,16472;34,8088;13,659;302,148;202,625;993;123,099;28,0205;16,0438;2,6;21,2;770;50012,1;55,4094;55,4094;52,0959;0;0;69,5424;133,082;0,966411;3,31343
"May 25; 12:00 pm";inf;293;393;269,626;1;0,998764;0,995491;1;17,6845;0,559951;-9,77956;79,6152;105,801;4,11348;33,9439;13,3196;111,049;62,1821;993;151,954;20,0448;16,4406;2,5;22,3;283;21518,3;24,271;24,271;22,4149;0;0;0;62,1821;0,952744;1,8561
"May 25; 01:00 pm";inf;293;393;826,886;1;0,998292;0,995374;1;18,1132;0,662839;4,9894;244,019;324,47;4,04893;34,8733;13,6843;341,388;226,285;993;194,889;18,6432;16,825;2,6;23,7;870;49864,6;55,4094;55,4094;51,9423;0;0;93,2032;133,082;0,950444;3,46705
"May 25; 02:00 pm";inf;293;393;510,264;1;1,00034;0,995928;1;16,0647;0,640084;19,5364;150,975;200,228;4,01238;34,637;13,5916;208,364;133,371;993;229,267;24,9675;16,8438;4,6;24,5;531;50363;55,4094;55,4094;52,4614;0;0;0,288573;133,082;0,96095;2,94794
"May 25; 03:00 pm";inf;293;393;227,081;1;1,003;0,997041;1;11,8191;0,549597;33,3028;67,4417;89,1067;3,99873;34,1728;13,4094;91,0368;50,0335;993;249,137;34,9871;17,2219;4,8;24,8;232;16442,8;18,8867;18,8867;17,1279;0;0;0;50,0335;0,978799;1,75886
"May 25; 04:00 pm";inf;293;393;669,607;1;1,00332;0,998574;1;5,75612;0,687231;46,0836;199,238;262,754;3,98512;35,0807;13,7657;264,085;181,488;993;262,034;46,2359;16,975;6;25,1;673;50132;55,4094;55,4094;52,2208;0;0;48,4054;133,082;0,994958;3,18858
"May 25; 05:00 pm";inf;293;393;161,928;1;1,00135;0,999578;1;1,71127;0,483534;57,9449;48,1347;63,5404;4,00782;34,1214;13,3892;63,5688;30,7377;993;272,019;57,8247;16,9438;5,2;24,6;162;8492,27;10,4601;10,4601;8,84612;0;0;0;30,7377;0,999554;1,61394
"May 25; 06:00 pm";inf;293;393;274,603;1;1,00348;0,997459;1;10,1856;0,585634;69,1634;81,6284;107,754;4,03977;34,3368;13,4738;109,48;64,1149;993;280,882;69,348;17,1422;5,2;23,9;279;22326;25,1281;25,1281;23,2562;0;0;0;64,1149;0,98424;1,87193
"May 25; 07:00 pm";-nan(ind);293;393;125,663;0,484605;0,997093;0,995098;0,628074;19,1194;0;77,1593;11,2705;49,3103;4,08572;34,0555;13,3634;52,1892;0;993;289,573;80,5049;16,7672;4,8;22,9;133;-355,488;0;0;-0,3703;0;0;0;0;0,944838;0,3703
"May 25; 08:00 pm";0;50,001;49,999;51,7351;0;0,978374;0,993011;0;28,7334;0;0;0;20,3009;0,141145;0,478236;0,18766;23,1516;0;993;298,742;90,6364;16,6219;3;21,7;59;-355,488;0;0;-0,3703;0;0;0;0;0,876866;0,3703
"May 25; 09:00 pm";0;50,001;49,999;0;0;0,943735;0,992178;0;38,0914;0;0;0;0;0,143605;0,511437;0,200688;0;0;993;308,937;100,289;17,0938;2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,787027;0,3703
"May 25; 10:00 pm";0;50,001;49,999;0;0;0,887916;0,991174;0;46,8776;0;0;0;0;0,146023;0,543538;0,213284;0;0;993;320,644;108,542;16,5891;1,3;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,683559;0,3703
"May 25; 11:00 pm";0;50,001;49,999;0;0;0,80936;0,990009;0;54,4116;0;0;0;0;0,148399;0,557962;0,218944;0;0;993;334,169;114,812;16,475;1,6;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,581959;0,3703
"May 26; 12:00 am";0;50,001;49,999;0;0;0,733616;0,989007;0;59,2494;0;0;0;0;0,150735;0,576263;0,226125;0;0;993;349,367;118,455;16,1656;1,7;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,511301;0,3703
"May 26; 01:00 am";0;50,001;49,999;0;0;0,719244;0,988825;0;60,0032;0;0;0;0;0,152051;0,574204;0,225317;0;0;993;5,40423;118,98;15,6875;2,7;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,499951;0,3703
"May 26; 02:00 am";0;50,001;49,999;0;0;0,781594;0,989632;0;56,3812;0;0;0;0;0,153355;0,58831;0,230853;0;0;993;20,9966;116,308;15,4438;2,5;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,553665;0,3703
"May 26; 03:00 am";0;50,001;49,999;0;0;0,863569;0,990793;0;49,6171;0;0;0;0;0,154002;0,584072;0,22919;0;0;993;35,1067;110,82;15,7125;3,4;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,647893;0,3703
"May 26; 04:00 am";0;50,001;49,999;0;0;0,927567;0,991861;0;41,1372;0;0;0;0;0,154324;0,600771;0,235742;0;0;993;47,3783;103,139;15,2609;2,2;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,753136;0,3703
"May 26; 05:00 am";0;50,001;49,999;0;0;0,968861;0,99275;0;31,8852;0;0;0;0;0,154324;0,61219;0,240223;0;0;993;58,0069;93,8826;14,9094;1,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,849108;0,3703
"May 26; 06:00 am";0;50,001;49,999;0;0,17331;0,992637;0,994237;0,550033;22,1712;0;-78,7771;0;0;0,154645;0,615011;0,24133;0;0;993;67,4395;83,9662;15,9813;1,4;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,92606;0,3703
"May 26; 07:00 am";0;50,001;49,999;0;1;1,00237;0,996687;0,845287;13,186;0;-72,5964;0;0;0,153355;0,603726;0,236902;0;0;993;76,2051;73,0105;16,5766;1,4;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,973635;0,3703
"May 26; 08:00 am";0;50,001;49,999;0;1;1,00289;0,998892;1;4,48041;0;-61,5116;0;0;0,151724;0,584809;0,229479;0;0;993;84,9054;61,5678;16,725;1,7;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,996944;0,3703
"May 26; 09:00 am";0;50,001;49,999;5,98985;1;1,00235;0,999177;1;3,33233;0,601079;-49,9088;1,7816;2,35042;0,148736;0,55476;0,217688;2,3544;1,41518;993;94,3524;49,9574;16,375;2;19,5;6;-355,488;0;0;-0,3703;0;0;0;0;0,998309;0,3703
"May 26; 10:00 am";0;50,001;49,999;22,6598;1;1,00354;0,99754;1;9,86749;0,708051;-37,4645;6,73678;8,89169;0,145336;0,512581;0,201137;9,0252;6,39031;993;105,959;38,5214;16,5156;3;20,5;23;-355,488;0;0;-0,3703;0;0;0;0;0,985207;0,3703
"May 26; 11:00 am";inf;293;393;412,027;1;1,00141;0,996286;1;14,7153;0,625049;-24,0465;122,083;161,679;4,11812;34,354;13,4805;167,162;104,485;993;122,803;27,9121;17,3563;3,4;22,2;426;33955,8;37,9809;37,9809;35,3707;0;0;0;93,301;0,9672;2,61027
"May 26; 12:00 pm";inf;293;393;810,643;1;0,998956;0,99554;1;17,5037;0,664534;-9,78137;239,424;318,096;4,02149;35,0509;13,754;333,54;221,649;993;151,689;19,8938;18,1281;3,9;24,3;850;49894,6;55,4094;55,4094;51,9736;0;0;88,5664;133,082;0,953698;3,43579
"May 26; 01:00 pm";inf;293;393;187,426;1;0,99849;0,995423;1;17,9361;0,491276;4,95192;55,324;73,5459;3,98965;34,0402;13,3574;77,3028;37,977;993;194,932;18,4678;18,2031;4,4;25;197;11445,3;13,5889;13,5889;11,9221;0;0;0;37,977;0,951401;1,66675
"May 26; 02:00 pm";-nan(ind);293;393;4,80875;1;1,00049;0,995972;1;15,8982;0;19,4683;1,42306;1,88695;3,99873;33,8728;13,2917;1,962;0;993;229,483;24,8171;18,0812;5,4;24,8;5;-355,488;0;0;-0,3703;0;0;0;0;0,96175;0,3703
"May 26; 03:00 pm";0;50,001;49,999;0;1;1,00306;0,99708;1;11,6657;0;33,2113;0;0;0,132384;0,389091;0,152679;0;0;993;249,346;34,8588;17,4594;4,2;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,979344;0,3703
"May 26; 04:00 pm";0;50,001;49,999;0;1;1,00328;0,998609;1;5,61602;0;45,9748;0;0;0,13388;0,38485;0,151015;0;0;993;262,213;46,1173;17,2938;5,6;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,9952;0,3703
"May 26; 05:00 pm";0;50,001;49,999;17,9907;1;1,00144;0,999546;1;1,8393;0,716163;57,8231;5,34824;7,05956;0,135361;0,393661;0,154473;7,0632;5,05841;993;272,173;57,7079;17,7141;6;23,3;18;-355,488;0;0;-0,3703;0;0;0;0;0,999485;0,3703
"May 26; 06:00 pm";0;50,001;49,999;4,91936;1;1,00345;0,997429;1;10,304;0,593173;69,0303;1,46225;1,93036;0,136828;0,411864;0,161615;1,962;1,1638;993;281,018;69,2281;17,1969;5,4;22,9;5;-355,488;0;0;-0,3703;0;0;0;0;0,983873;0,3703
"May 26; 07:00 pm";0;50,001;49,999;0;0,497703;0,996949;0,995066;0,631317;19,2337;0;77,0918;0;0;0,140434;0,450969;0,17696;0;0;993;289,694;80,3792;18,3062;4,6;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,944183;0,3703
"May 26; 08:00 pm";0;50,001;49,999;0;0;0,978073;0,993002;0;28,8437;0;0;0;0;0,14079;0,454008;0,178153;0;0;993;298,851;90,5002;18,3625;4,6;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,875939;0,3703
"May 26; 09:00 pm";0;50,001;49,999;0;0;0,943179;0,992167;0;38,2056;0;0;0;0;0,142204;0,474023;0,186006;0;0;993;309,031;100,142;18,2359;3,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,785796;0,3703
"May 26; 10:00 pm";0;50,001;49,999;0;0;0,886887;0,991158;0;47,0033;0;0;0;0;0,143256;0,486555;0,190924;0;0;993;320,718;108,383;18,0922;3,6;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,681957;0,3703
"May 26; 11:00 pm";0;50,001;49,999;0;0;0,807481;0,989983;0;54,5535;0;0;0;0;0,1443;0,508289;0,199453;0;0;993;334,212;114,643;18,0656;2,6;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,579942;0,3703
"May 27; 12:00 am";0;50,001;49,999;0;0;0,730565;0,988968;0;59,4131;0;0;0;0;0,14568;0,498636;0,195665;0;0;993;349,369;118,281;17,8219;4,4;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,508845;0,3703
"May 27; 01:00 am";0;50,001;49,999;0;0;0,715793;0,988782;0;60,178;0;0;0;0;0,147386;0,519038;0,203671;0;0;993;5,36002;118,811;17,7125;3,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,497307;0,3703
"May 27; 02:00 am";0;50,001;49,999;0;0;0,779033;0,989598;0;56,55;0;0;0;0;0,149071;0,541798;0,212601;0;0;993;20,9126;116,152;17,4469;3,2;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,551209;0,3703
"May 27; 03:00 am";0;50,001;49,999;0;0;0,862048;0,99077;0;49,7737;0;0;0;0;0,149739;0,550058;0,215843;0;0;993;34,9953;110,682;17,5203;3;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,645808;0,3703
"May 27; 04:00 am";0;50,001;49,999;0;0;0,926709;0,991845;0;41,2846;0;0;0;0;0,150404;0,55595;0,218155;0;0;993;47,2504;103,02;17,3203;3;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,751441;0,3703
"May 27; 05:00 am";0;50,001;49,999;0;0;0,968383;0,992738;0;32,0282;0;0;0;0;0,150404;0,546048;0,214269;0;0;993;57,8684;93,7799;17,3203;3,9;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,847788;0,3703
"May 27; 06:00 am";0;50,001;49,999;0;0,182604;0,992398;0,994196;0,552485;22,3133;0;-78,7264;0;0;0,150404;0,543007;0,213076;0;0;993;67,2919;83,8787;16,8516;4,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,925122;0,3703
"May 27; 07:00 am";0;50,001;49,999;0;1;1,00229;0,996649;0,849767;13,3319;0;-72,5011;0;0;0,149405;0,531954;0,208739;0;0;993;76,046;72,9314;17,1516;4,4;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,973051;0,3703
"May 27; 08:00 am";0;50,001;49,999;0;1;1,00295;0,998854;1;4,63178;0;-61,4284;0;0;0,147725;0,516809;0,202796;0;0;993;84,7293;61,4943;17,6125;4,4;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,996734;0,3703
"May 27; 09:00 am";0;50,001;49,999;5,9908;1;1,00227;0,999216;1;3,17408;0,612172;-49,8401;1,7818;2,35079;0,144992;0,498248;0,195512;2,3544;1,4413;993;94,1502;49,8844;17,2406;3,9;20,6;6;-355,488;0;0;-0,3703;0;0;0;0;0,998466;0,3703
"May 27; 10:00 am";0;50,001;49,999;22,671;1;1,00356;0,997582;1;9,70208;0,711146;-37,4144;6,7406;8,89612;0,141499;0,460908;0,18086;9,0252;6,41824;993;105,717;38,4409;17,7719;4,6;21,6;23;-355,488;0;0;-0,3703;0;0;0;0;0,985697;0,3703
"May 27; 11:00 am";inf;293;393;412,349;1;1,00153;0,996331;1;14,5438;0,625754;-24,0205;122,199;161,806;4,0673;34,4779;13,5291;167,162;104,603;993;122,51;27,8099;18,4562;4,4;23,3;426;34026,6;38,0561;38,0561;35,4444;0;0;0;93,4729;0,967956;2,61166
"May 27; 12:00 pm";inf;293;393;811,419;1;0,999138;0,995588;1;17,3289;0,665592;-9,78585;239,708;318,401;3,97606;34,9911;13,7305;333,54;222,002;993;151,422;19,7495;19,2844;3,7;25,3;850;49892,4;55,4094;55,4094;51,9712;0;0;88,9195;133,082;0,954611;3,43815
"May 27; 01:00 pm";inf;293;393;187,606;1;0,998677;0,995469;1;17,7652;0,492303;4,913;55,3901;73,6166;3,94449;34,1215;13,3893;77,3028;38,0564;993;194,965;18,298;19,2031;5,2;26;197;11477,9;13,6235;13,6235;11,9561;0;0;0;38,0564;0,952315;1,66734
"May 27; 02:00 pm";-nan(ind);293;393;4,81256;1;1,00062;0,996015;1;15,7381;0;19,3999;1,42444;1,88845;3,97606;33,8834;13,2958;1,962;0;993;229,689;24,6706;19,4406;5,6;25,3;5;-355,488;0;0;-0,3703;0;0;0;0;0,962512;0,3703
"May 27; 03:00 pm";0;50,001;49,999;0;1;1,00311;0,997118;1;11,5186;0;33,1205;0;0;0,128195;0,331723;0,130168;0;0;993;249,546;34,7333;19,4969;6,2;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,97986;0,3703
"May 27; 04:00 pm";0;50,001;49,999;0;1;1,00324;0,998643;1;5,48213;0;45,8676;0;0;0,129731;0,350861;0,137678;0;0;993;262,384;46,0009;19,3312;5,6;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,995426;0,3703
"May 27; 05:00 pm";0;50,001;49,999;17,9895;1;1,00153;0,999516;1;1,96129;0,718133;57,7033;5,34814;7,05906;0,131252;0,368436;0,144574;7,0632;5,07232;993;272,32;57,5932;19,1266;5,2;24,4;18;-355,488;0;0;-0,3703;0;0;0;0;0,999414;0,3703
"May 27; 06:00 pm";0;50,001;49,999;4,9176;1;1,00343;0,9974;1;10,4165;0,594766;68,8996;1,46165;1,92967;0,133133;0,411777;0,161581;1,962;1,16693;993;281,147;69,1104;18,9781;3;23,9;5;-355,488;0;0;-0,3703;0;0;0;0;0,983519;0,3703
"May 27; 07:00 pm";0;50,001;49,999;0;0,510575;0,99681;0,995036;0,634491;19,3423;0;77,0258;0;0;0,134992;0,437269;0,171584;0;0;993;289,81;80,2559;18,8297;2,3;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,943556;0,3703
"May 27; 08:00 pm";0;50,001;49,999;0;0;0,977786;0,992994;0;28,9482;0;0;0;0;0,136828;0,446995;0,175401;0;0;993;298,954;90,3668;18,6422;2,6;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,875058;0,3703
"May 27; 09:00 pm";0;50,001;49,999;0;0;0,94265;0,992156;0;38,3138;0;0;0;0;0,138642;0,453033;0,17777;0;0;993;309,12;99,9978;18,4937;3,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,784627;0,3703
"May 27; 10:00 pm";0;50,001;49,999;0;0;0,885901;0,991142;0;47,1226;0;0;0;0;0,139362;0,456305;0,179054;0;0;993;320,786;108,228;18,45;3,4;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,680432;0,3703
"May 27; 11:00 pm";0;50,001;49,999;0;0;0,805673;0,989958;0;54,6888;0;0;0;0;0,140434;0,474728;0,186283;0;0;993;334,25;114,479;18,4234;2,7;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,578017;0,3703
"May 28; 12:00 am";0;50,001;49,999;0;0;0,727603;0,988931;0;59,57;0;0;0;0;0,141852;0,497068;0,195049;0;0;993;349,367;118,114;18,2188;2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,506485;0,3703
"May 28; 01:00 am";0;50,001;49,999;0;0;0,712417;0,98874;0;60,3468;0;0;0;0;0,145336;0,504456;0,197948;0;0;993;5,31447;118,649;17,9219;3,6;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,494749;0,3703
"May 28; 02:00 am";0;50,001;49,999;0;0;0,776521;0,989565;0;56,7137;0;0;0;0;0,1443;0,502923;0,197347;0;0;993;20,8289;116,003;18,0656;3;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,548823;0,3703
"May 28; 03:00 am";0;50,001;49,999;0;0;0,860554;0,990747;0;49,9261;0;0;0;0;0,144992;0,524522;0,205823;0;0;993;34,8855;110,55;17,8656;1,9;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,643775;0,3703
"May 28; 04:00 am";0;50,001;49,999;0;0;0,925865;0,99183;0;41,4283;0;0;0;0;0,145336;0,534178;0,209612;0;0;993;47,125;102,906;17,9219;1,5;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,749785;0,3703
"May 28; 05:00 am";0;50,001;49,999;0;0;0,967912;0,992726;0;32,1677;0;0;0;0;0,145336;0,521282;0,204551;0;0;993;57,7331;93,6827;17,9219;2,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,846494;0,3703
"May 28; 06:00 am";0;50,001;49,999;0;0,191397;0,992162;0,994156;0,5548;22,4521;0;-78,6785;0;0;0,144992;0,50031;0,196321;0;0;993;67,1477;83,7965;17,8656;3,7;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,924199;0,3703
"May 28; 07:00 am";0;50,001;49,999;0;1;1,00221;0,996612;0,853987;13,4742;0;-72,4114;0;0;0,1443;0,480308;0,188473;0;0;993;75,8908;72,8574;17,9094;5;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,972475;0,3703
"May 28; 08:00 am";0;50,001;49,999;0;1;1,003;0,998818;1;4,77927;0;-61,3504;0;0;0,142556;0,480588;0,188583;0;0;993;84,5577;61,426;18,1359;3,6;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,996523;0,3703
"May 28; 09:00 am";0;50,001;49,999;5,99167;1;1,00218;0,999254;1;3,02017;0,621152;-49,7763;1,78198;2,35113;0,139362;0,459167;0,180177;2,3544;1,46244;993;93,9529;49,8167;18,45;3,2;22,2;6;-355,488;0;0;-0,3703;0;0;0;0;0,998611;0,3703
"May 28; 10:00 am";0;50,001;49,999;22,6818;1;1,00359;0,997623;1;9,54158;0,713305;-37,3687;6,74423;8,90034;0,135361;0,436141;0,171142;9,0252;6,43772;993;105,48;38,3659;18,8469;2,6;23,3;23;-355,488;0;0;-0,3703;0;0;0;0;0,986166;0,3703
"May 28; 11:00 am";inf;293;393;412,657;1;1,00165;0,996375;1;14,3778;0,627476;-23,9982;122,31;161,927;3,98512;34,2355;13,434;167,162;104,89;993;122,223;27,7139;18,6156;3,2;25,1;426;34161,6;38,1996;38,1996;35,585;0;0;0;93,8014;0,968679;2,61453
"May 28; 12:00 pm";inf;293;393;812,161;1;0,99931;0,995633;1;17,1602;0,666955;-9,79294;239,98;318,692;3,89524;34,7314;13,6286;333,54;222,456;993;151,153;19,6119;19,1313;2,5;27,1;850;49889,4;55,4094;55,4094;51,9682;0;0;89,3738;133,082;0,955484;3,44119
"May 28; 01:00 pm";inf;293;393;187,778;1;0,998853;0,995514;1;17,6008;0,497503;4,87271;55,4531;73,684;3,8597;33,4736;13,135;77,3028;38,4584;993;194,99;18,1338;19,775;1,7;27,9;197;11643,2;13,7987;13,7987;12,1284;0;0;0;38,4584;0,953186;1,67034
"May 28; 02:00 pm";-nan(ind);293;393;4,81618;1;1,00075;0,996056;1;15,5845;0;19,3313;1,42575;1,88987;3,86856;33,0679;12,9758;1,962;0;993;229,884;24,528;20,1219;1,3;27,7;5;-355,488;0;0;-0,3703;0;0;0;0;0,963235;0,3703
"May 28; 03:00 pm";0;50,001;49,999;0;1;1,00316;0,997154;1;11,3779;0;33,0306;0;0;0,120695;0,34497;0,135366;0;0;993;249,737;34,6105;19,7953;1,6;27,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,980347;0,3703
"May 28; 04:00 pm";0;50,001;49,999;0;1;1,0032;0,998675;1;5,35448;0;45,7619;0;0;0,122302;0,35867;0,140742;0;0;993;262,547;45,8868;19,9813;1,5;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,995636;0,3703
"May 28; 05:00 pm";0;50,001;49,999;17,9882;1;1,0016;0,999487;1;2,0772;0,718822;57,5857;5,34802;7,05856;0,12429;0,373474;0,146551;7,0632;5,07718;993;272,46;57,4806;19,7156;1,5;26,2;18;-355,488;0;0;-0,3703;0;0;0;0;0,999343;0,3703
"May 28; 06:00 pm";0;50,001;49,999;4,91591;1;1,0034;0,997373;1;10,5231;0,599058;68,7715;1,46107;1,929;0,126644;0,405382;0,159072;1,962;1,17535;993;281,27;68,9949;19,5453;0,9;25,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,983181;0,3703
"May 28; 07:00 pm";0;50,001;49,999;0;0,52321;0,996677;0,995007;0,637595;19,4452;0;76,9612;0;0;0,127421;0,424102;0,166418;0;0;993;289,92;80,1351;19,5406;0,5;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,94296;0,3703
"May 28; 08:00 pm";0;50,001;49,999;0;0;0,977513;0,992986;0;29,0468;0;0;0;0;0,129348;0,446303;0,175129;0;0;993;299,051;90,2364;19,3922;0,3;24,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,874224;0,3703
"May 28; 09:00 pm";0;50,001;49,999;0;0;0,942147;0,992146;0;38,416;0;0;0;0;0,133133;0,485091;0,19035;0;0;993;309,203;99,8573;18,9781;0,1;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,78352;0,3703
"May 28; 10:00 pm";0;50,001;49,999;0;0;0,884961;0,991127;0;47,2357;0;0;0;0;0,136828;0,527033;0,206808;0;0;993;320,849;108,077;18,6422;0;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,678985;0,3703
"May 28; 11:00 pm";0;50,001;49,999;0;0;0,803938;0,989935;0;54,8175;0;0;0;0;0,140434;0,55256;0,216825;0;0;993;334,285;114,32;18,3062;0;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,576182;0,3703
"May 29; 12:00 am";0;50,001;49,999;0;0;0,724734;0,988895;0;59,7203;0;0;0;0;0,143953;0,549566;0,21565;0;0;993;349,363;117,952;18,0094;0,4;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,504222;0,3703
"May 29; 01:00 am";0;50,001;49,999;0;0;0,709122;0,988698;0;60,5095;0;0;0;0;0,151395;0,600696;0,235713;0;0;993;5,26762;118,492;16,5906;0,7;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,49228;0,3703
"May 29; 02:00 am";0;50,001;49,999;0;0;0,774061;0,989532;0;56,8723;0;0;0;0;0,159061;0,673597;0,264319;0;0;993;20,7457;115,86;14,5031;0,4;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,546507;0,3703
"May 29; 03:00 am";0;50,001;49,999;0;0;0,859088;0,990725;0;50,0742;0;0;0;0;0,163023;0,706282;0,277145;0;0;993;34,7774;110,425;14,1016;0,5;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,641795;0,3703
"May 29; 04:00 am";0;50,001;49,999;0;0;0,925036;0,991814;0;41,5682;0;0;0;0;0,165398;0,727988;0,285663;0;0;993;47,0021;102,799;13,6141;0,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,748166;0,3703
"May 29; 05:00 am";0;50,001;49,999;0;0;0,967449;0,992714;0;32,3037;0;0;0;0;0,165984;0,733415;0,287792;0;0;993;57,6009;93,5911;12,9453;0,5;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,845227;0,3703
"May 29; 06:00 am";0;50,001;49,999;0;0,199686;0,991929;0,994117;0,556978;22,5875;0;-78,6335;0;0;0,164216;0,717135;0,281404;0;0;993;67,0072;83,7194;12,8031;0,5;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,923294;0,3703
"May 29; 07:00 am";inf;293;393;582,173;1;1,00213;0,996575;0,857947;13,6129;0,554318;-72,3272;148,142;228,445;4,41811;34,2338;13,4333;235,048;130,291;993;75,7397;72,7886;13,6344;0,8;15,9;599;41300,7;45,8341;45,8341;43,0216;0;0;0;111,302;0,971908;2,81247
"May 29; 08:00 am";inf;293;393;775,13;1;1,00306;0,998782;1;4,92279;0,696889;-61,2776;230,624;304,161;4,34047;34,4852;13,532;305,287;212,751;993;84,3906;61,3627;14,0625;0,7;17,5;778;49950,7;55,4094;55,4094;52,032;0;0;79,6691;133,082;0,996311;3,37739
"May 29; 09:00 am";inf;293;393;878,896;1;1,0021;0,999291;1;2,87068;0,705052;-49,7173;261,379;344,879;4,25907;34,8045;13,6573;345,312;243,463;993;93,7608;49,7541;14,9813;1,3;19,2;880;49748,8;55,4094;55,4094;51,8216;0;0;110,381;133,082;0,998745;3,58775
"May 29; 10:00 am";inf;293;393;828,754;1;1,00361;0,997662;1;9,38606;0,693601;-37,3273;246,437;325,203;4,17877;34,7503;13,636;329,616;228,622;993;105,249;38,2965;15,1187;1,6;20,9;840;49849,3;55,4094;55,4094;51,9263;0;0;95,5398;133,082;0,986612;3,48302
"May 29; 11:00 am";inf;293;393;818,149;1;1,00175;0,996417;1;14,2174;0,678648;-23,9795;242,531;321,042;4,10884;34,8215;13,664;331,186;224,758;993;121,94;27,6242;15,9156;2,2;22,4;844;49874,6;55,4094;55,4094;51,9527;0;0;91,6763;133,082;0,969371;3,45669
"May 29; 12:00 pm";inf;293;393;873,118;1;0,999472;0,995677;1;16,9975;0,670841;-9,80258;258,045;342,611;4,04893;34,8103;13,6596;358,261;240,336;993;150,884;19,4811;15,8875;1,9;23,7;913;49770,4;55,4094;55,4094;51,8442;0;0;107,254;133,082;0,956317;3,56521
"May 29; 01:00 pm";inf;293;393;793,742;1;0,99902;0,995557;1;17,4428;0,664073;4,83109;234,451;311,464;4,00327;34,7694;13,6435;326,477;216,804;993;195,005;17,9753;15,7938;2,5;24,7;832;49925,4;55,4094;55,4094;52,0056;0;0;83,7222;133,082;0,954017;3,40374
"May 29; 02:00 pm";inf;293;393;465,574;1;1,00087;0,996095;1;15,4373;0,635695;19,2626;137,847;182,691;3,98512;34,0968;13,3796;189,529;120,483;993;230,068;24,3894;15,9594;2;25,1;483;45155,6;49,8601;49,8601;47,0371;0;0;0;120,483;0,963922;2,82299
"May 29; 03:00 pm";inf;293;393;842,513;1;1,0032;0,997189;1;11,2436;0,690231;32,9415;250,308;330,602;3,96702;34,8732;13,6843;337,072;232,657;993;249,919;34,4906;16,2422;2,7;25,5;859;49822,5;55,4094;55,4094;51,8984;0;0;99,5749;133,082;0,980807;3,51092
"May 29; 04:00 pm";inf;293;393;467,045;1;1,00316;0,998705;1;5,23308;0,66049;45,6579;138,964;183,269;3,97606;34,235;13,4338;184,036;121,554;993;262,702;45,775;16,0812;2,7;25,3;469;45599;50,3324;50,3324;47,499;0;0;0;121,554;0,995832;2,83335
"May 29; 05:00 pm";-nan(ind);293;393;0,999272;1;1,00168;0,99946;1;2,18704;0;57,4703;0,297104;0,392114;4,02149;33,7432;13,2408;0,3924;0;993;272,594;57,3702;15,3156;4,4;24,3;1;-355,488;0;0;-0,3703;0;0;0;0;0,999272;0,3703
"May 29; 06:00 pm";inf;293;393;81,5773;1;1,00338;0,997347;1;10,6237;0,212823;68,6461;24,2445;32,0109;4,0673;33,7558;13,2458;32,5692;6,93147;993;281,387;68,8817;15,2531;3,4;23,3;83;-356,422;0;0;-0,371273;0;6,93147;0;0;0,982859;0,371273
"May 29; 07:00 pm";inf;293;393;182,825;0,535599;0,99655;0,994981;0,640628;19,5423;0,0141712;76,8981;18,4726;71,7404;4,12276;33,8201;13,271;76,1256;1,07879;993;290,024;80,0167;14,4438;2,6;22,1;194;-355,488;0;0;-0,3703;0;1,07879;0;0;0,942395;0,3703
"May 29; 08:00 pm";0;50,001;49,999;57,6469;0;0,977255;0,992979;0;29,1394;0;0;0;22,6206;0,1443;0,524169;0,205684;25,8984;0;993;299,143;90,109;14,0031;1,7;20,8;66;-355,488;0;0;-0,3703;0;0;0;0;0,873437;0,3703
"May 29; 09:00 pm";0;50,001;49,999;0;0;0,941671;0,992136;0;38,5121;0;0;0;0;0,149739;0,569322;0,223402;0;0;993;309,28;99,7204;13,9266;1,6;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,782477;0,3703
"May 29; 10:00 pm";0;50,001;49,999;0;0;0,884068;0,991113;0;47,3424;0;0;0;0;0,154966;0,600535;0,23565;0;0;993;320,907;107,931;13,1859;2,7;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,677616;0,3703
"May 29; 11:00 pm";0;50,001;49,999;0;0;0,802279;0,989912;0;54,9396;0;0;0;0;0,159987;0,656343;0,257549;0;0;993;334,315;114,166;12,4844;1,9;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,57444;0,3703
"May 30; 12:00 am";0;50,001;49,999;0;0;0,721963;0,98886;0;59,8639;0;0;0;0;0,164809;0,69416;0,272388;0;0;993;349,355;117,796;11,6656;2,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,502056;0,3703
"May 30; 01:00 am";0;50,001;49,999;0;0;0,705913;0,988658;0;60,6659;0;0;0;0;0,167147;0,722128;0,283363;0;0;993;5,21954;118,343;11,7641;2,2;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,489901;0,3703
"May 30; 02:00 am";0;50,001;49,999;0;0;0,771655;0,9895;0;57,0256;0;0;0;0;0,169438;0,751075;0,294722;0;0;993;20,6629;115,723;11,4719;1,6;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,544264;0,3703
"May 30; 03:00 am";0;50,001;49,999;0;0;0,857653;0,990704;0;50,2179;0;0;0;0;0,170846;0,758838;0,297768;0;0;993;34,6711;110,305;10,6594;2,3;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,639869;0,3703
"May 30; 04:00 am";0;50,001;49,999;0;0;0,924223;0,991799;0;41,7043;0;0;0;0;0,171682;0,765922;0,300548;0;0;993;46,8819;102,697;10,1641;2,5;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,746588;0,3703
"May 30; 05:00 am";0;50,001;49,999;0;0;0,966994;0,992703;0;32,4362;0;0;0;0;0,171959;0,781965;0,306843;0;0;993;57,4719;93,5051;9,94687;1,1;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,843989;0,3703
"May 30; 06:00 am";0;50,001;49,999;0;0,207468;0,9917;0,994079;0,559019;22,7194;0;-78,5913;0;0;0,170003;0,762429;0,299177;0;0;993;66,8704;83,6474;10,3344;1,1;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,922408;0,3703
"May 30; 07:00 am";inf;293;393;585,724;1;1,00205;0,99654;0,861648;13,7479;0,556405;-72,2484;149,672;229,838;4,5017;34,4427;13,5153;236,617;131,655;993;75,5928;72,7248;11,3094;1,3;14,2;603;41860;46,4302;46,4302;43,6042;0;0;0;112,666;0,971351;2,82595
"May 30; 08:00 am";inf;293;393;719,184;1;1,00311;0,998747;1;5,06228;0,691715;-61,2099;213,981;282,208;4,41323;34,6492;13,5964;283,313;195,972;993;84,2282;61,3044;12,1328;1,4;16;722;50051;55,4094;55,4094;52,1365;0;0;62,8894;133,082;0,996099;3,27287
"May 30; 09:00 am";inf;293;393;861,025;1;1,00201;0,999327;1;2,72569;0,703853;-49,663;256,052;337,866;4,31641;34,8075;13,6585;338,249;238,077;993;93,5739;49,6966;13,7813;1,3;18;862;49785,9;55,4094;55,4094;51,8603;0;0;104,995;133,082;0,998869;3,54908
"May 30; 10:00 am";inf;293;393;691,913;1;1,00362;0,997701;1;9,2356;0,683626;-37,2903;205,757;271,507;4,2117;34,401;13,499;275,072;188,047;993;105,023;38,2326;13,7938;1,1;20,2;701;50096;55,4094;55,4094;52,1833;0;0;54,9643;133,082;0,987037;3,22607
"May 30; 11:00 am";inf;293;393;495,686;1;1,00185;0,996458;1;14,0627;0,645384;-23,9643;146,961;194,507;4,15537;34,1382;13,3958;200,516;129,41;993;121,663;27,5405;14,3687;1,5;21,4;511;48876,9;53,824;53,824;50,9134;0;0;0;129,41;0,970031;2,91061
"May 30; 12:00 pm";inf;293;393;429,743;1;0,999625;0,995719;1;16,8411;0,621888;-9,81471;127,033;168,631;4,11348;34,0229;13,3506;176,188;109,569;993;150,614;19,3571;14,2922;1,6;22,3;449;40663,4;45,0773;45,0773;42,3578;0;0;0;109,569;0,957112;2,71951
"May 30; 01:00 pm";inf;293;393;872,693;1;0,999177;0,995598;1;17,2912;0,669336;4,78822;257,822;342,445;4,05351;34,9365;13,7091;358,654;240,06;993;195,01;17,8225;14,9672;2,5;23,6;914;49772,3;55,4094;55,4094;51,8461;0;0;106,978;133,082;0,954806;3,56322
"May 30; 02:00 pm";inf;293;393;576,814;1;1,00098;0,996132;1;15,2968;0,653076;19,1939;170,809;226,342;4,02149;34,5048;13,5397;234,655;153,248;993;230,242;24,2547;14,8469;3;24,3;598;50274,6;55,4094;55,4094;52,3694;0;0;20,1654;133,082;0,964572;3,04001
"May 30; 03:00 pm";inf;293;393;194,285;1;1,00324;0,997222;1;11,1158;0,519909;32,8534;57,7259;76,2376;4,02149;33,9194;13,31;77,6952;40,3944;993;250,091;34,3736;14,4562;3,4;24,3;198;12441;14,6442;14,6442;12,9594;0;0;0;40,3944;0,98124;1,68483
"May 30; 04:00 pm";inf;293;393;361,553;1;1,00313;0,998733;1;5,11797;0,632369;45,5556;107,575;141,873;4,02605;34,3351;13,4731;142,441;90,0754;993;262,85;45,6656;14,5906;4,2;24,2;363;32666,6;36,5706;36,5706;34,0277;0;0;0;90,0754;0,996013;2,54289
"May 30; 05:00 pm";inf;293;393;727,418;1;1,00174;0,999434;1;2,29078;0,695161;57,3572;216,286;285,439;4,03062;34,838;13,6704;285,667;198,585;993;272,72;57,262;14,3344;3,4;24,1;728;50035,9;55,4094;55,4094;52,1207;0;0;65,5023;133,082;0,999201;3,28866
"May 30; 06:00 pm";-nan(ind);293;393;3,93021;1;1,00335;0,997323;1;10,7184;0;68,5233;1,16799;1,54222;4,09034;33,5686;13,1723;1,5696;0;993;281,498;68,7708;13,8937;3;22,8;4;-355,488;0;0;-0,3703;0;0;0;0;0,982553;0,3703
"May 30; 07:00 pm";-nan(ind);293;393;3,76744;0,547731;0,99643;0,994955;0,643587;19,6336;0;76,8365;0,391025;1,47834;4,1507;33,1537;13,0095;1,5696;0;993;290,121;79,901;13,2188;1;21,5;4;-355,488;0;0;-0,3703;0;0;0;0;0,941861;0,3703
"May 30; 08:00 pm";0;50,001;49,999;1,7454;0;0,977012;0,992972;0;29,2262;0;0;0;0,684894;0,146365;0,565254;0,221806;0,7848;0;993;299,228;89,8475;12,9344;0,5;20,2;2;-355,488;0;0;-0,3703;0;0;0;0;0,872698;0,3703
"May 30; 09:00 pm";0;50,001;49,999;0;0;0,941222;0,992127;0;38,6022;0;0;0;0;0,150735;0,606929;0,238159;0;0;993;309,352;99,5873;13,0016;0,3;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,781496;0,3703
"May 30; 10:00 pm";0;50,001;49,999;0;0;0,883222;0,991099;0;47,4429;0;0;0;0;0,154966;0,628693;0,246699;0;0;993;320,96;107,789;12,2094;0,8;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,676325;0,3703
"May 30; 11:00 pm";0;50,001;49,999;0;0;0,800697;0,98989;0;55,055;0;0;0;0;0,159061;0,660859;0,259321;0;0;993;334,34;114,017;11,5734;1;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,57279;0,3703
"May 31; 12:00 am";0;50,001;49,999;0;0;0,719294;0,988826;0;60,0007;0;0;0;0;0,163323;0,674945;0,264848;0;0;993;349,345;117,647;11,15;3,2;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,49999;0,3703
"May 31; 01:00 am";0;50,001;49,999;0;0;0,702794;0,98862;0;60,8162;0;0;0;0;0,165691;0,702937;0,275832;0;0;993;5,1703;118,199;10,975;2,7;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,487613;0,3703
"May 31; 02:00 am";0;50,001;49,999;0;0;0,769307;0,989469;0;57,1737;0;0;0;0;0,168011;0,722286;0,283425;0;0;993;20,5807;115,593;10,175;3,2;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,542094;0,3703
"May 31; 03:00 am";0;50,001;49,999;0;0;0,856249;0,990682;0;50,3572;0;0;0;0;0,169438;0,726342;0,285017;0;0;993;34,5667;110,192;10,6125;4,8;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,637999;0,3703
"May 31; 04:00 am";0;50,001;49,999;0;0;0,923427;0,991784;0;41,8366;0;0;0;0;0,170285;0,735492;0,288607;0;0;993;46,7645;102,601;10,1563;4,8;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,74505;0,3703
"May 31; 05:00 am";0;50,001;49,999;0;0;0,966548;0,992692;0;32,5651;0;0;0;0;0,170285;0,747435;0,293294;0;0;993;57,3463;93,4247;10,1563;3;12,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,84278;0,3703
"May 31; 06:00 am";0;50,001;49,999;0;0,214741;0,991474;0,994042;0,560924;22,8477;0;-78,5519;0;0;0,169438;0,727574;0,2855;0;0;993;66,7374;83,5807;10,2219;4,6;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,92154;0,3703
"May 31; 07:00 am";0;50,001;49,999;11,6496;1;1,00197;0,996506;0,865091;13,8791;0,540914;-72,1751;2,98842;4,57132;0,167436;0,698094;0,273932;4,7088;2,54705;993;75,4501;72,6662;10,5313;6;13,5;12;-355,488;0;0;-0,3703;0;0;0;0;0,970804;0,3703
"May 31; 08:00 am";inf;293;393;309,721;1;1,00315;0,998714;1;5,19766;0,606826;-61,1473;92,1535;121,535;4,46222;34,7512;13,6364;122,036;74,0549;993;84,0706;61,2512;11,3672;5,8;15;311;19567,1;22,2443;22,2443;20,3824;0;0;0;57,6128;0,995888;1,86189
"May 31; 09:00 am";inf;293;393;761,224;1;1,00193;0,999362;1;2,58526;0,696127;-49,6136;226,362;298,704;4,35495;35,3192;13,8592;299,009;208,148;993;93,3924;49,6443;12,3563;4,8;17,2;762;49978,9;55,4094;55,4094;52,0614;0;0;75,0659;133,082;0,998982;3,34798
"May 31; 10:00 am";inf;293;393;725,769;1;1,00364;0,997737;1;9,09026;0,685457;-37,2574;215,836;284,792;4,26382;35,364;13,8768;288,414;197,695;993;104,804;38,174;12,7719;6;19,1;735;50041,1;55,4094;55,4094;52,1261;0;0;64,6131;133,082;0,987441;3,28327
"May 31; 11:00 am";inf;293;393;824,09;1;1,00195;0,996497;1;13,9136;0,679189;-23,9527;244,359;323,373;4,17877;35,4488;13,9101;333,148;226,27;993;121,391;27,463;13,4781;5,8;20,9;849;49864,7;55,4094;55,4094;51,9424;0;0;93,1881;133,082;0,970659;3,46695
"May 31; 12:00 pm";inf;293;393;886,028;1;0,99977;0,99576;1;16,6908;0,672186;-9,82927;261,96;347,678;4,09958;35,365;13,8772;362,97;243,983;993;150,345;19,2399;13,85;4,8;22,6;925;49745,1;55,4094;55,4094;51,8178;0;0;110,901;133,082;0,957868;3,59153
"May 31; 01:00 pm";inf;293;393;860,956;1;0,999324;0,995637;1;17,1461;0,668931;4,74415;254,402;337,839;4,03519;35,3336;13,8649;353,552;236,502;993;195,007;17,6756;14,2344;5,2;24;901;49796,6;55,4094;55,4094;51,8715;0;0;103,42;133,082;0,955556;3,53791
"May 31; 02:00 pm";inf;293;393;831,991;1;1,00108;0,996168;1;15,1628;0,675815;19,1252;246,407;326,473;3,98965;35,2289;13,8238;338,249;228,594;993;230,405;24,124;14,8047;5;25;862;49849,5;55,4094;55,4094;51,9265;0;0;95,5115;133,082;0,965187;3,48282
"May 31; 03:00 pm";inf;293;393;376,952;1;1,00328;0,997253;1;10,9944;0,626982;32,7663;112,007;147,916;3,97606;34,5473;13,5564;150,682;94,4747;993;250,253;34,2594;15,0266;5,8;25,3;384;34475,2;38,4936;38,4936;35,9117;0;0;0;94,4747;0,981646;2,58192
"May 31; 04:00 pm";inf;293;393;635,563;1;1,00309;0,998761;1;5,00914;0,684521;45,4551;189,1;249,395;3,97154;35,0617;13,7582;250,351;171,371;993;262,989;45,5585;15,0875;6,4;25,4;638;50185,4;55,4094;55,4094;52,2764;0;0;38,2883;133,082;0,996181;3,13296
"May 31; 05:00 pm";inf;293;393;514,553;1;1,0018;0,99941;1;2,38842;0,669361;57,2464;152,999;201,91;3,98059;35,0415;13,7503;202,086;135,268;993;272,839;57,156;15,1219;8;25,2;515;50355;55,4094;55,4094;52,4531;0;0;2,18623;133,082;0,999131;2,95628
"May 31; 06:00 pm";-nan(ind);293;393;1,96453;1;1,00333;0,997301;1;10,8072;0;68,4034;0,583796;0,770881;4,03519;34,1129;13,3859;0,7848;0;993;281,602;68,6623;14,5859;7,2;24;2;-355,488;0;0;-0,3703;0;0;0;0;0,982264;0,3703
"May 31; 07:00 pm";-nan(ind);293;393;47,0679;0,559596;0,996316;0,994931;0,646472;19,7191;0;76,7764;5,0127;18,4694;4,09034;34,1929;13,4173;19,62;0;993;290,213;79,7879;14,2062;6,9;22,8;50;-355,488;0;0;-0,3703;0;0;0;0;0,941358;0,3703
"May 31; 08:00 pm";0;50,001;49,999;32,2643;0;0,976784;0,992965;0;29,3072;0;0;0;12,6605;0,141499;0,44892;0,176156;14,5188;0;993;299,309;89,7606;13,7484;5,8;21,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,872008;0,3703
"May 31; 09:00 pm";0;50,001;49,999;0;0;0,940801;0,992119;0;38,6863;0;0;0;0;0,147386;0,502268;0,19709;0;0;993;309,419;99,4579;13,5719;5,6;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,78058;0,3703
"May 31; 10:00 pm";0;50,001;49,999;0;0;0,882424;0,991086;0;47,537;0;0;0;0;0,152705;0,556816;0,218495;0;0;993;321,008;107,651;13,0266;5;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,675113;0,3703
"May 31; 11:00 pm";0;50,001;49,999;0;0;0,799195;0,98987;0;55,1637;0;0;0;0;0,157502;0,593634;0,232942;0;0;993;334,362;113,874;12,5031;6,2;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,571233;0,3703
"Jun 1; 12:00 am";0;50,001;49,999;0;0;0,716731;0,988794;0;60,1307;0;0;0;0;0,16212;0,639113;0,250788;0;0;993;349,332;117,503;11,55;6,4;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,498023;0,3703
"Jun 1; 01:00 am";0;50,001;49,999;0;0;0,699772;0,988582;0;60,9602;0;0;0;0;0,166276;0,68006;0,266855;0;0;994;5,11997;118,062;11,8687;6,9;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,485418;0,3703
"Jun 1; 02:00 am";0;50,001;49,999;0;0;0,76702;0,989439;0;57,3164;0;0;0;0;0,170566;0,732399;0,287393;0;0;994;20,499;115,469;10,9156;5,9;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,539999;0,3703
"Jun 1; 03:00 am";0;50,001;49,999;0;0;0,854878;0,990662;0;50,4921;0;0;0;0;0,174694;0,771619;0,302783;0;0;994;34,4641;110,085;10,1187;7,6;10,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,636185;0,3703
"Jun 1; 04:00 am";0;50,001;49,999;0;0;0,922648;0,99177;0;41,965;0;0;0;0;0,176301;0,789556;0,309822;0;0;994;46,6498;102,511;9,51875;7,9;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,743554;0,3703
"Jun 1; 05:00 am";0;50,001;49,999;0;0;0,966111;0,992681;0;32,6904;0;0;0;0;0,176566;0,80069;0,314191;0;0;994;57,224;93,3498;9,49687;5,9;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,841602;0,3703
"Jun 1; 06:00 am";0;50,001;49,999;313,956;0,221503;0,991253;0,994005;0,562693;22,9724;0,0819583;-78,5153;11,4505;123,196;0,174423;0,788499;0,309407;133,808;10,9667;994;66,6083;83,5191;10,0625;5,6;11;341;-355,488;0;0;-0,3703;0;0;0;0;0,920693;0,3703
"Jun 1; 07:00 am";inf;293;393;651,05;1;1,00189;0,996472;0,868276;14,0065;0,566344;-72,1073;167,606;255,472;4,58642;35,4259;13,9011;263,3;149,119;994;75,3117;72,6126;10,3125;5,9;12,5;671;50293,8;55,4094;55,4094;52,3893;0;0;8,01406;133,082;0,970268;3,02003
"Jun 1; 08:00 am";inf;293;393;824,421;1;1,00319;0,998681;1;5,32886;0,698506;-61,0899;245,298;323,503;4,48686;35,3253;13,8617;324,907;226,95;994;83,9178;61,203;11,6875;3,6;14,5;828;49860,3;55,4094;55,4094;51,9378;0;0;93,8675;133,082;0,995678;3,47157
"Jun 1; 09:00 am";inf;293;393;904,173;1;1,00184;0,999395;1;2,44949;0,705572;-49,5688;268,857;354,798;4,38888;35,4331;13,904;355,122;250,564;994;93,2166;49,597;12,2031;3,8;16,5;905;49698,7;55,4094;55,4094;51,7695;0;0;117,482;133,082;0,999086;3,6399
"Jun 1; 10:00 am";inf;293;393;932,506;1;1,00365;0,997773;1;8,95011;0,699436;-37,2288;277,33;365,915;4,29724;35,5352;13,944;370,426;259,089;994;104,591;38,1209;12,8531;4,5;18,4;944;49636,9;55,4094;55,4094;51,7051;0;0;126,007;133,082;0,987824;3,70425
