"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jun 1; 11:00 am";inf;293;393;946,005;1;1,00204;0,996534;1;13,7704;0,686405;-23,9445;280,545;371,212;4,2117;35,6535;13,9904;382,198;262,342;994;121,126;27,3916;13,4031;5,6;20,2;974;49612,9;55,4094;55,4094;51,6801;0;0;129,26;133,082;0,971257;3,72931
"Jun 1; 12:00 pm";inf;293;393;879,024;1;0,999905;0,995799;1;16,5469;0,672335;-9,84619;259,935;344,929;4,14137;35,3377;13,8665;359,831;241,927;994;150,077;19,1295;13,6531;4,5;21,7;917;49759,4;55,4094;55,4094;51,8327;0;0;108,845;133,082;0,958587;3,57664
"Jun 1; 01:00 pm";inf;293;393;748,756;1;0,999462;0,995674;1;17,0076;0,662032;4,69895;221,288;293,812;4,09496;35,1269;13,7838;307,249;203,409;994;194,993;17,5345;13,7938;4,8;22,7;783;50007,4;55,4094;55,4094;52,0911;0;0;70,3267;133,082;0,956266;3,31829
"Jun 1; 02:00 pm";inf;293;393;869,189;1;1,00118;0,996201;1;15,0354;0,678069;19,0566;257,458;341,07;4,0581;35,5068;13,9329;353,16;239,467;994;230,556;23,9974;14,0469;6,3;23,5;900;49776,4;55,4094;55,4094;51,8504;0;0;106,384;133,082;0,965766;3,55898
"Jun 1; 03:00 pm";inf;293;393;940,781;1;1,00331;0,997282;1;10,8796;0,695891;32,6804;279,56;369,162;4,03519;35,4898;13,9262;375,919;261,599;994;250,406;34,1481;14,2344;5,3;24;958;49618,4;55,4094;55,4094;51,6858;0;0;128,516;133,082;0,982026;3,72356
"Jun 1; 04:00 pm";inf;293;393;919,618;1;1,00305;0,998786;1;4,90663;0,705941;45,3565;273,613;360,858;4,03519;35,4126;13,8959;362,185;255,681;994;263,12;45,454;14,2344;5;24;923;49661,8;55,4094;55,4094;51,7311;0;0;122,599;133,082;0,996335;3,6783
"Jun 1; 05:00 pm";inf;293;393;868,186;1;1,00186;0,999388;1;2,47995;0,704407;57,1381;258,159;340,676;4,04893;35,4502;13,9106;340,996;240,2;994;272,952;57,0524;14,2078;5,9;23,7;869;49771,3;55,4094;55,4094;51,8451;0;0;107,117;133,082;0,999063;3,56423
"Jun 1; 06:00 pm";inf;293;393;758,098;1;1,00331;0,997279;1;10,89;0,684525;68,2863;225,273;297,478;4,09034;35,2133;13,8177;302,933;207,365;994;281,7;68,5563;14,05;5,3;22,8;772;49983,7;55,4094;55,4094;52,0663;0;0;74,2828;133,082;0,981992;3,34304
"Jun 1; 07:00 pm";inf;293;393;545,715;0,571182;0,996209;0,994909;0,649279;19,7989;0,183342;76,7179;59,5715;214,138;4,15537;34,8854;13,689;227,592;41,7271;994;290,299;79,6776;13,1187;5,3;21,4;580;12991,6;15,2278;15,2278;13,5329;0;0;0;41,7271;0,940887;1,69488
"Jun 1; 08:00 pm";0;50,001;49,999;115,892;0;0,976571;0,992959;0;29,3823;0;0;0;45,4759;0,147386;0,492781;0,193367;52,1892;0;994;299,383;89,6738;12,4;7,2;19,9;133;-355,488;0;0;-0,3703;0;0;0;0;0,871365;0,3703
"Jun 1; 09:00 pm";0;50,001;49,999;0;0;0,940407;0,992111;0;38,7645;0;0;0;0;0,152705;0,554225;0,217478;0;0;994;309,48;99,3325;12,675;5,3;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,779727;0,3703
"Jun 1; 10:00 pm";0;50,001;49,999;0;0;0,881675;0,991074;0;47,625;0;0;0;0;0,157815;0,609863;0,23931;0;0;994;321,051;107,518;12,1688;4,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,673981;0,3703
"Jun 1; 11:00 pm";0;50,001;49,999;0;0;0,797775;0,98985;0;55,2658;0;0;0;0;0,162422;0,667895;0,262082;0;0;994;334,379;113,736;11,5281;3;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,56977;0,3703
"Jun 2; 12:00 am";0;50,001;49,999;0;0;0,71428;0,988763;0;60,2539;0;0;0;0;0,167147;0,726167;0,284948;0;0;994;349,316;117,365;10,3188;1,8;13,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,496157;0,3703
"Jun 2; 01:00 am";0;50,001;49,999;0;0;0,696851;0,988546;0;61,0978;0;0;0;0;0,169438;0,749026;0,293918;0;0;994;5,06862;117,931;9,51875;1,8;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,483316;0,3703
"Jun 2; 02:00 am";0;50,001;49,999;0;0;0,764797;0,98941;0;57,4538;0;0;0;0;0,171682;0,772825;0,303257;0;0;994;20,418;115,352;9,42188;1,7;12;0;-355,488;0;0;-0,3703;0;0;0;0;0,537979;0,3703
"Jun 2; 03:00 am";0;50,001;49,999;0;0;0,853542;0,990642;0;50,6224;0;0;0;0;0,173062;0,775545;0,304324;0;0;994;34,3635;109,985;9,39063;3,2;11,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,634428;0,3703
"Jun 2; 04:00 am";0;50,001;49,999;0;0;0,921888;0,991756;0;42,0893;0;0;0;0;0,173881;0,787088;0,308853;0;0;994;46,538;102,427;9,40312;2,8;11,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,742101;0,3703
"Jun 2; 05:00 am";0;50,001;49,999;0;0;0,965684;0,99267;0;32,8118;0;0;0;0;0,174152;0,792127;0,310831;0;0;994;57,1052;93,2805;9,30313;2,5;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,840455;0,3703
"Jun 2; 06:00 am";0;50,001;49,999;1,83973;0,227752;0,991036;0,99397;0,564326;23,0933;0;-78,4815;0,069174;0,721912;0,173335;0,77857;0,305511;0,7848;0;994;66,4831;83,4627;9,29062;3,2;11,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,919867;0,3703
"Jun 2; 07:00 am";inf;293;393;409,232;1;1,00181;0,99644;0,871203;14,13;0,52854;-72,0449;105,696;160,583;4,56138;34,6901;13,6124;165,593;87,5224;994;75,1778;72,5641;10,3047;3,8;13;422;23685,3;27,0859;27,0859;24,6722;0;0;0;68,5332;0,969744;2,41373
"Jun 2; 08:00 am";inf;293;393;657,01;1;1,00323;0,998649;1;5,45579;0,684799;-61,0375;195,488;257,811;4,4573;34,8594;13,6788;258,984;177,352;994;83,7701;61,1597;11,5844;2,7;15,1;660;50154,1;55,4094;55,4094;52,2438;0;0;44,2698;133,082;0,99547;3,16552
"Jun 2; 09:00 am";inf;293;393;778,362;1;1,00176;0,999427;1;2,31843;0,698132;-49,5287;231,435;305,429;4,34529;34,8764;13,6855;305,68;213,405;994;93,0464;49,5547;13,025;2,1;17,4;779;49946,6;55,4094;55,4094;52,0278;0;0;80,3225;133,082;0,999181;3,38161
"Jun 2; 10:00 am";inf;293;393;678,885;1;1,00365;0,997807;1;8,81523;0,682566;-37,2044;201,911;266,394;4,25907;34,7774;13,6467;269,579;184,005;994;104,385;38,0731;13,1063;2,7;19,2;687;50118,3;55,4094;55,4094;52,2065;0;0;50,9231;133,082;0,988188;3,20284
"Jun 2; 11:00 am";inf;293;393;566,574;1;1,00212;0,99657;1;13,633;0,656865;-23,9396;168,042;222,324;4,18347;34,6267;13,5875;228,769;150,271;994;120,867;27,3261;14,0031;3,2;20,8;583;50288,5;55,4094;55,4094;52,3838;0;0;17,1884;133,082;0,971826;3,02556
"Jun 2; 12:00 pm";inf;293;393;673,407;1;1,00003;0,995835;1;16,4092;0,658373;-9,86542;199,165;264,245;4,10421;34,9177;13,7017;275,465;181,359;994;149,809;19,0259;14,6094;4,2;22,5;702;50132,7;55,4094;55,4094;52,2215;0;0;48,2764;133,082;0,959269;3,18785
"Jun 2; 01:00 pm";inf;293;393;762,679;1;0,999592;0,99571;1;16,8756;0,664039;4,65268;225,44;299,275;4,04435;34,9691;13,7219;312,743;207,673;994;194,97;17,3994;14,9719;3,8;23,8;797;49981,8;55,4094;55,4094;52,0644;0;0;74,5912;133,082;0,956937;3,34498
"Jun 2; 02:00 pm";inf;293;393;719,901;1;1,00127;0,996233;1;14,9146;0,669237;18,9881;213,264;282,489;4,00327;34,7024;13,6172;292,338;195,643;994;230,696;23,8748;15,1297;2,8;24,7;745;50052,9;55,4094;55,4094;52,1385;0;0;62,5612;133,082;0,96631;3,2709
"Jun 2; 03:00 pm";inf;293;393;897,896;1;1,00334;0,99731;1;10,7712;0,694376;32,5955;266,832;352,335;3,97154;35,2191;13,82;358,654;249,04;994;250,55;34,0399;15,2828;4,2;25,4;914;49709,5;55,4094;55,4094;51,7808;0;0;115,958;133,082;0,982381;3,6286
"Jun 2; 04:00 pm";inf;293;393;908,788;1;1,00302;0,99881;1;4,81043;0,706057;45,2598;270,387;356,608;3,96251;35,0378;13,7489;357,869;252,676;994;263,243;45,3519;15,4438;3;25,6;912;49683,6;55,4094;55,4094;51,7537;0;0;119,594;133,082;0,996478;3,65566
"Jun 2; 05:00 pm";inf;293;393;861,136;1;1,00191;0,999366;1;2,56538;0,704616;57,0322;256,071;337,91;3,97606;35,0642;13,7592;338,249;238,336;994;273,057;56,9513;14,8312;3,6;25,3;862;49784,1;55,4094;55,4094;51,8585;0;0;105,253;133,082;0,998998;3,55091
"Jun 2; 06:00 pm";inf;293;393;764,773;1;1,00329;0,99726;1;10,9669;0,685634;68,1723;227,247;300,097;4,01238;34,7877;13,6507;305,68;209,584;994;281,791;68,4528;14,8125;2,8;24,5;779;49970,2;55,4094;55,4094;52,0523;0;0;76,5021;133,082;0,981737;3,3571
"Jun 2; 07:00 pm";inf;293;393;538,877;0,582481;0,996109;0,994888;0,652008;19,8729;0,189848;76,6611;60,2336;211,455;4,0673;34,3525;13,4799;224,845;42,6864;994;290,379;79,5701;14,9016;2,4;23,3;573;13388,6;15,6486;15,6486;13,9464;0;0;0;42,6864;0,940449;1,70215
"Jun 2; 08:00 pm";0;50,001;49,999;64,4371;0;0,976374;0,992953;0;29,4516;0;0;0;25,2851;0,141145;0,470924;0,18479;29,0376;0;994;299,452;89,5875;14,2781;3,6;21,7;74;-355,488;0;0;-0,3703;0;0;0;0;0,870771;0,3703
"Jun 2; 09:00 pm";0;50,001;49,999;0;0;0,940043;0,992103;0;38,8366;0;0;0;0;0,146023;0,495609;0,194477;0;0;994;309,536;99,211;14,5969;5;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,778937;0,3703
"Jun 2; 10:00 pm";0;50,001;49,999;0;0;0,880976;0,991063;0;47,7066;0;0;0;0;0,150735;0,543108;0,213116;0;0;994;321,089;107,39;13,8219;4,5;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,672927;0,3703
"Jun 2; 11:00 pm";0;50,001;49,999;0;0;0,796439;0,989832;0;55,3613;0;0;0;0;0,155285;0,578828;0,227132;0;0;994;334,392;113,604;13,4375;5,3;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,5684;0,3703
"Jun 3; 12:00 am";0;50,001;49,999;0;0;0,711943;0,988734;0;60,3703;0;0;0;0;0,159679;0,624144;0,244914;0;0;994;349,297;117,233;13,3656;5;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,494392;0,3703
"Jun 3; 01:00 am";0;50,001;49,999;0;0;0,694036;0,988511;0;61,2291;0;0;0;0;0,162723;0,652636;0,256095;0;0;994;5,01632;117,807;12,9906;5,3;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,481309;0,3703
"Jun 3; 02:00 am";0;50,001;49,999;0;0;0,762642;0,989382;0;57,5857;0;0;0;0;0,165691;0,681484;0,267414;0;0;994;20,3378;115,241;12,1469;5,6;14,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,536037;0,3703
"Jun 3; 03:00 am";0;50,001;49,999;0;0;0,852242;0,990623;0;50,7482;0;0;0;0;0,167436;0,700024;0,274689;0;0;994;34,265;109,891;11,2734;5,6;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,63273;0,3703
"Jun 3; 04:00 am";0;50,001;49,999;0;0;0,921148;0,991743;0;42,2097;0;0;0;0;0,168584;0,717192;0,281426;0;0;994;46,4291;102,349;11,225;4,8;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,740691;0,3703
"Jun 3; 05:00 am";0;50,001;49,999;0;0;0,965267;0,99266;0;32,9295;0;0;0;0;0,168584;0,723808;0,284022;0;0;994;56,99;93,2168;12,0844;3,8;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,83934;0,3703
"Jun 3; 06:00 am";0;50,001;49,999;204,951;0,233487;0,990823;0,993936;0,565824;23,2105;0,0854342;-78,4505;7,91922;80,4228;0,166567;0,705183;0,276714;87,5052;7,47594;994;66,362;83,4114;12,4719;4,5;13,8;223;-355,488;0;0;-0,3703;0;0;0;0;0,919063;0,3703
"Jun 3; 07:00 am";inf;293;393;486,555;1;1,00173;0,996409;0,873874;14,2494;0,548127;-71,9879;126,039;190,924;4,44258;34,7177;13,6232;196,985;107,973;994;75,0484;72,5205;13,2516;3,6;15,4;502;35250,7;39,3602;39,3602;36,7195;0;0;0;96,4595;0,969233;2,64064
"Jun 3; 08:00 am";inf;293;393;632,988;1;1,00327;0,998619;1;5,5784;0,681849;-60,9902;188,342;248,384;4,34529;35,2444;13,8299;249,566;170,166;994;83,6275;61,1213;14,0797;5,9;17,4;636;50191,5;55,4094;55,4094;52,2829;0;0;37,0843;133,082;0,995264;3,12651
"Jun 3; 09:00 am";inf;293;393;738,459;1;1,00168;0,999459;1;2,19216;0,694822;-49,4933;219,56;289,771;4,25431;35,2158;13,8187;289,984;201,487;994;92,8821;49,5174;15,0422;4,8;19,3;739;50018,8;55,4094;55,4094;52,103;0;0;68,4047;133,082;0,999268;3,30641
"Jun 3; 10:00 am";inf;293;393;838,275;1;1,00366;0,99784;1;8,68567;0,695033;-37,184;249,326;328,939;4,16004;35,3975;13,89;332,755;231,276;994;104,185;38,0305;15,2844;5,3;21,3;848;49831,7;55,4094;55,4094;51,908;0;0;98,1936;133,082;0,988532;3,50132
"Jun 3; 11:00 am";inf;293;393;472,569;1;1,00219;0,996605;1;13,5014;0,641514;-23,9381;140,176;185,436;4,12276;34,9445;13,7122;190,706;122,341;994;120,615;27,2666;15,3813;6,9;22,1;486;45925,4;50,68;50,68;47,839;0;0;0;122,341;0,972364;2,84099
"Jun 3; 12:00 pm";inf;293;393;319,651;1;1,00015;0,995871;1;16,2779;0,587685;-9,88689;94,5536;125,431;4,10421;34,8039;13,6571;130,669;76,7924;994;149,544;18,9292;15,3906;8,1;22,5;333;27175,9;30,7359;30,7359;28,3082;0;0;0;76,7924;0,959913;2,42775
"Jun 3; 01:00 pm";inf;293;393;659,766;1;0,999713;0,995744;1;16,7503;0,655313;4,60541;195,05;258,892;4,03977;35,2631;13,8373;270,364;177,173;994;194,937;17,2702;16,2047;7,4;23,9;689;50155;55,4094;55,4094;52,2448;0;0;44,0906;133,082;0,95757;3,16453
"Jun 3; 02:00 pm";inf;293;393;409,932;1;1,00135;0,996264;1;14,8005;0,624096;18,9198;121,452;160,857;4,02149;34,6462;13,5952;166,378;103,836;994;230,824;23,7564;15,7062;5,9;24,3;424;38313,8;42,5767;42,5767;39,9102;0;0;0;103,836;0,966821;2,66655
"Jun 3; 03:00 pm";inf;293;393;442,22;1;1,00337;0,997336;1;10,6694;0,644896;32,5119;131,423;173,527;4,00782;34,5055;13,54;176,58;113,876;994;250,683;33,9346;15,225;4,5;24,6;450;42431,5;46,9594;46,9594;44,1995;0;0;0;113,876;0,982712;2,7599
"Jun 3; 04:00 pm";inf;293;393;392,664;1;1,00298;0,998832;1;4,72056;0,642139;45,1651;116,826;154,081;4,01238;34,4935;13,5352;154,606;99,2784;994;263,358;45,2523;15,125;5;24,5;394;36446,2;40,5898;40,5898;37,9648;0;0;0;99,2784;0,996608;2,62507
"Jun 3; 05:00 pm";inf;293;393;482,486;1;1,00196;0,999347;1;2,64469;0,66409;56,929;143,478;189,327;4,01693;34,6497;13,5966;189,529;125,864;994;273,155;56,8525;15,2594;5;24,4;483;47391,6;52,2417;52,2417;49,3662;0;0;0;125,864;0,998935;2,87546
"Jun 3; 06:00 pm";inf;293;393;373,952;1;1,00327;0,997241;1;11,0378;0,625402;68,0612;111,113;146,739;4,04893;34,5661;13,5637;149,504;93,5004;994;281,876;68,3519;15,0281;5,6;23,7;381;34075;38,0681;38,0681;35,4948;0;0;0;93,5004;0,981501;2,57324
"Jun 3; 07:00 pm";-nan(ind);293;393;109,045;0,593481;0,996017;0,994869;0,654658;19,9411;0;76,6059;12,4679;42,7893;4,10421;34,3655;13,485;45,5184;0;994;290,453;79,4656;14,4531;7,4;22,5;116;-355,488;0;0;-0,3703;0;0;0;0;0,940044;0,3703
"Jun 3; 08:00 pm";0;50,001;49,999;50,4731;0;0,976192;0,992948;0;29,5151;0;0;0;19,8056;0,142556;0,442826;0,173765;22,7592;0;994;299,515;89,5021;13,9562;7,6;21,3;58;-355,488;0;0;-0,3703;0;0;0;0;0,870226;0,3703
"Jun 3; 09:00 pm";0;50,001;49,999;0;0;0,939707;0,992097;0;38,9029;0;0;0;0;0,149405;0,506134;0,198607;0;0;994;309,587;99,0935;13,9094;7,4;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,778211;0,3703
"Jun 3; 10:00 pm";0;50,001;49,999;0;0;0,880326;0,991053;0;47,7821;0;0;0;0;0,155923;0,577305;0,226535;0;0;994;321,123;107,267;12,5344;6,3;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,671952;0,3703
"Jun 3; 11:00 pm";0;50,001;49,999;0;0;0,795187;0,989815;0;55,4501;0;0;0;0;0,162422;0,645483;0,253287;0;0;994;334,402;113,477;11,6844;5,9;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,567124;0,3703
"Jun 4; 12:00 am";0;50,001;49,999;0;0;0,709724;0,988706;0;60,4799;0;0;0;0;0,168298;0,716063;0,280983;0;0;994;349,276;117,108;10,3875;4,5;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,49273;0,3703
"Jun 4; 01:00 am";0;50,001;49,999;0;0;0,691332;0,988478;0;61,3539;0;0;0;0;0,172512;0,761577;0,298843;0;0;994;4,96313;117,689;10,2547;4,5;11,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,479398;0,3703
"Jun 4; 02:00 am";0;50,001;49,999;0;0;0,760557;0,989354;0;57,7122;0;0;0;0;0,177095;0,819928;0,32174;0;0;994;20,2583;115,137;9,0625;3,2;10;0;-355,488;0;0;-0,3703;0;0;0;0;0,534173;0,3703
"Jun 4; 03:00 am";0;50,001;49,999;0;0;0,850981;0,990604;0;50,8693;0;0;0;0;0,179441;0,848673;0,333019;0;0;994;34,1685;109,803;8,70938;2,8;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,631091;0,3703
"Jun 4; 04:00 am";0;50,001;49,999;0;0;0,920427;0,99173;0;42,3259;0;0;0;0;0,181228;0,869201;0,341074;0;0;994;46,3232;102,277;8,0875;2,8;8,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,739327;0,3703
"Jun 4; 05:00 am";0;50,001;49,999;0;0;0,964861;0,99265;0;33,0433;0;0;0;0;0,181733;0,869752;0,341291;0;0;994;56,8784;93,1586;7,65312;4;8,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,838259;0,3703
"Jun 4; 06:00 am";0;50,001;49,999;45,9141;0,238708;0,990616;0,993903;0,567187;23,3238;0,0663505;-78,4223;1,8177;18,0167;0,180721;0,854175;0,335178;19,62;1,3018;994;66,245;83,3653;8,05313;5,3;8,6;50;-355,488;0;0;-0,3703;0;0;0;0;0,918282;0,3703
"Jun 4; 07:00 am";inf;293;393;209,247;1;1,00166;0,996378;0,87629;14,3648;0,423699;-71,9364;54,3479;82,1085;4,74386;34,893;13,692;84,7584;35,912;994;74,9236;72,4819;8,38437;6,9;9,4;216;-396,6;0;0;-0,413125;0;18,2246;0;0;0,968736;0,413125
"Jun 4; 08:00 am";inf;293;393;580,121;1;1,0033;0,998589;1;5,69659;0,67372;-60,948;172,612;227,639;4,66212;35,2284;13,8236;228,769;154,126;994;83,4901;61,0877;9,04688;5;11;583;50270,4;55,4094;55,4094;52,3651;0;0;21,0441;133,082;0,995061;3,04432
"Jun 4; 09:00 am";inf;293;393;236,845;1;1,0016;0,999489;1;2,07076;0,560899;-49,4625;70,4157;92,9381;4,62163;34,738;13,6312;92,9988;52,1629;994;92,7239;49,485;8,75313;5,9;11,8;237;17331,2;19,8289;19,8289;18,0533;0;0;0;52,1629;0,999347;1,7756
"Jun 4; 10:00 am";inf;293;393;586,392;1;1,00367;0,997871;1;8,56151;0,670705;-37,1677;174,415;230,1;4,54641;35,1692;13,8004;232,693;156,068;994;103,993;37,9931;9,62813;5;13,3;593;50261,2;55,4094;55,4094;52,3555;0;0;22,9862;133,082;0,988857;3,05391
"Jun 4; 11:00 am";inf;293;393;807,485;1;1,00227;0,996637;1;13,3758;0,678913;-23,9399;239,545;316,857;4,46714;35,5803;13,9617;325,692;221,116;994;120,371;27,213;10,7203;5,6;14,9;830;49898;55,4094;55,4094;51,9771;0;0;88,0342;133,082;0,972873;3,43224
"Jun 4; 12:00 pm";inf;293;393;623,379;1;1,00026;0,995904;1;16,153;0,652455;-9,91052;184,424;244,614;4,423;35,2743;13,8417;254,668;166,159;994;149,28;18,8392;11,1516;5,9;15,8;649;50211,9;55,4094;55,4094;52,304;0;0;33,0769;133,082;0,960522;3,10535
"Jun 4; 01:00 pm";inf;293;393;488,664;1;0,999826;0,995776;1;16,6315;0,631043;4,55721;144,487;191,752;4,39374;35,1852;13,8067;200,124;126,287;994;194,895;17,1472;11,4;7,2;16,4;510;47568;52,4296;52,4296;49,55;0;0;0;126,287;0,958165;2,87962
"Jun 4; 02:00 pm";inf;293;393;445,925;1;1,00143;0,996292;1;14,6931;0,629888;18,8518;132,13;174,981;4,37917;35,1841;13,8062;180,896;113,944;994;230,94;23,6421;11,5438;7,9;16,7;461;42459,8;46,9895;46,9895;44,229;0;0;0;113,944;0,967298;2,76055
"Jun 4; 03:00 pm";inf;293;393;500,356;1;1,00339;0,99736;1;10,5741;0,653121;32,4295;148,708;196,34;4,36463;35,4093;13,8946;199,732;130,449;994;250,806;33,8324;11,6875;9,2;17;509;49314,2;54,29;54,29;51,369;0;0;0;130,449;0,983018;2,921
"Jun 4; 04:00 pm";inf;293;393;446,534;1;1,00295;0,998853;1;4,63702;0,651924;45,0724;132,852;175,22;4,36463;35,3778;13,8823;175,795;114,605;994;263,465;45,1554;11,4531;9,8;17;448;42731,4;47,2787;47,2787;44,5119;0;0;0;114,605;0,996727;2,7668
"Jun 4; 05:00 pm";inf;293;393;288,675;1;1,00201;0,999329;1;2,71791;0,596867;56,8284;85,8461;113,276;4,38888;35,0926;13,7703;113,404;67,6869;994;273,246;56,7563;11,4219;9,5;16,5;289;23385,6;26,7111;26,7111;24,36;0;0;0;67,6869;0,998875;2,35116
"Jun 4; 06:00 pm";-nan(ind);293;393;26,4946;1;1,00325;0,997225;1;11,1029;0;67,9533;7,87212;10,3965;4,43278;34,7432;13,6332;10,5948;0;994;281,954;68,2537;11,0688;10,2;15,6;27;-355,488;0;0;-0,3703;0;0;0;0;0,981283;0,3703
"Jun 4; 07:00 pm";-nan(ind);293;393;9,39671;0,604171;0,995931;0,994852;0,657225;20,0036;0;76,5524;1,09792;3,68727;4,48686;34,8086;13,6589;3,924;0;994;290,521;79,3639;10,5938;10,8;14,5;10;-355,488;0;0;-0,3703;0;0;0;0;0,939671;0,3703
"Jun 4; 08:00 pm";0;50,001;49,999;0;0;0,976027;0,992943;0;29,5728;0;0;0;0;0,167724;0,679451;0,266616;0;0;994;299,573;89,4179;10,1578;10,3;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,869729;0,3703
"Jun 4; 09:00 pm";0;50,001;49,999;0;0;0,939399;0,99209;0;38,9632;0;0;0;0;0,170003;0,713869;0,280122;0;0;994;309,632;98,9802;10,0219;8,4;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,77755;0,3703
"Jun 4; 10:00 pm";0;50,001;49,999;0;0;0,879728;0,991044;0;47,8513;0;0;0;0;0,172236;0,746189;0,292805;0;0;994;321,151;107,149;9,37813;6,9;11,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,671057;0,3703
"Jun 4; 11:00 pm";0;50,001;49,999;0;0;0,794022;0,989799;0;55,5322;0;0;0;0;0,174423;0,777272;0,305002;0;0;994;334,407;113,356;8,96875;5,6;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,565943;0,3703
"Jun 5; 12:00 am";0;50,001;49,999;0;0;0,707628;0,98868;0;60,5825;0;0;0;0;0,176566;0,795398;0,312114;0;0;994;349,253;116,989;8,79375;7,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,49117;0,3703
"Jun 5; 01:00 am";0;50,001;49,999;0;0;0,688744;0,988446;0;61,4723;0;0;0;0;0,175768;0,788368;0,309355;0;0;994;4,90913;117,578;8,78125;6,6;10,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,477584;0,3703
"Jun 5; 02:00 am";0;50,001;49,999;0;0;0,758546;0,989328;0;57,833;0;0;0;0;0,174963;0,792699;0,311055;0;0;994;20,1797;115,04;9,39375;3,8;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,532388;0,3703
"Jun 5; 03:00 am";0;50,001;49,999;0;0;0,849759;0,990586;0;50,9857;0;0;0;0;0,174423;0,777272;0,305002;0;0;994;34,0743;109,721;9,28125;5,6;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,629514;0,3703
"Jun 5; 04:00 am";0;50,001;49,999;0;0;0,919728;0,991717;0;42,4379;0;0;0;0;0,174152;0,768233;0,301455;0;0;994;46,2204;102,211;9,49844;6,9;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,738009;0,3703
"Jun 5; 05:00 am";0;50,001;49,999;0;0;0,964466;0,99264;0;33,1532;0;0;0;0;0,174152;0,770902;0,302502;0;0;994;56,7705;93,1059;9,92813;6,3;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,837212;0,3703
"Jun 5; 06:00 am";0;50,001;49,999;57,8041;0,243413;0,990415;0,993871;0,568416;23,4332;0,0756446;-78,3968;2,33802;22,6823;0,172787;0,75231;0,295206;24,7212;1,87003;994;66,1321;83,3242;10,5063;7,4;11,6;63;-355,488;0;0;-0,3703;0;0;0;0;0,917525;0,3703
"Jun 5; 07:00 am";inf;293;393;321,46;1;1,00158;0,996349;0,878451;14,4761;0,501969;-71,8904;83,6902;126,141;4,55139;35,0251;13,7439;130,277;65,3949;994;74,8035;72,4482;11,5594;7,4;13,2;332;15671,3;18,11;18,11;16,3243;0;0;0;48,2758;0,968252;1,78571
"Jun 5; 08:00 am";inf;293;393;448,683;1;1,00334;0,998561;1;5,81031;0,651065;-60,9108;133,504;176,063;4,43768;35,284;13,8454;176,972;115,221;994;83,358;61,0589;12,6094;8,4;15,5;451;42984,7;47,5483;47,5483;44,7757;0;0;0;115,221;0,994862;2,77263
"Jun 5; 09:00 am";-nan(ind);293;393;12,9924;1;1,00152;0,999517;1;1,95429;0;-49,4363;3,86255;5,09823;4,38888;34,526;13,548;5,1012;0;994;92,5718;49,4573;12,3594;8,6;16,5;13;-355,488;0;0;-0,3703;0;0;0;0;0,999418;0,3703
"Jun 5; 10:00 am";inf;293;393;211,681;1;1,00367;0,997901;1;8,44281;0,535624;-37,1554;62,964;83,0636;4,29245;34,8962;13,6933;83,9736;44,9782;994;103,807;37,9609;12,9531;9,5;18,5;214;14338,9;16,656;16,656;14,9364;0;0;0;44,9782;0,989163;1,71966
"Jun 5; 11:00 am";inf;293;393;333,86;1;1,00233;0,996669;1;13,2563;0,602228;-23,9448;99,0513;131,007;4,20227;35,1511;13,7933;134,593;81,0558;994;120,134;27,1652;13,6812;10,6;20,4;343;28943,4;32,6137;32,6137;30,1494;0;0;0;81,0558;0,973354;2,46426
"Jun 5; 12:00 pm";inf;293;393;89,3819;1;1,00037;0,995936;1;16,0346;0,237568;-9,93626;26,4468;35,0734;4,16004;34,7022;13,6172;36,4932;8,66961;994;149,02;18,7561;13,9562;10,6;21,3;93;-358,238;0;0;-0,373164;0;8,66961;0;0;0,961095;0,373164
"Jun 5; 01:00 pm";inf;293;393;68,0694;1;0,999931;0,995806;1;16,5195;0,0880864;4,50814;20,1293;26,7104;4,12741;34,5255;13,5478;27,8604;2,45412;994;194,843;17,0302;13,875;9,4;22;71;-352,096;0;0;-0,366766;0;2,45412;0;0;0,958723;0,366766
"Jun 5; 02:00 pm";inf;293;393;703,549;1;1,0015;0,996318;1;14,5923;0,667895;18,7841;208,486;276,073;4,0581;35,4083;13,8942;285,275;190,533;994;231,045;23,5321;14,75;7,9;23,5;727;50082;55,4094;55,4094;52,1688;0;0;57,4513;133,082;0,967743;3,24058
"Jun 5; 03:00 pm";inf;293;393;474,934;1;1,00341;0,997383;1;10,4854;0,651075;32,3484;141,159;186,364;4,02149;35,0145;13,7397;189,529;123,398;994;250,92;33,7333;15,0031;8,1;24,3;483;46364,3;51,1474;51,1474;48,2961;0;0;0;123,398;0,983301;2,85128
"Jun 5; 04:00 pm";inf;293;393;386,772;1;1,00292;0,998872;1;4,55981;0,640565;44,9818;115,071;151,769;4,01238;34,4833;13,5313;152,251;97,5269;994;263,563;45,0612;14,9688;5;24,5;388;35727,9;39,8259;39,8259;37,2166;0;0;0;97,5269;0,996835;2,60927
"Jun 5; 05:00 pm";inf;293;393;183,783;1;1,00205;0,999312;1;2,78502;0,515946;56,7306;54,6545;72,1163;4,03062;34,0769;13,3718;72,2016;37,2521;994;273,33;56,6627;15,1938;4,5;24,1;184;11147,5;13,2733;13,2733;11,612;0;0;0;37,2521;0,998819;1,66138
"Jun 5; 06:00 pm";inf;293;393;396,358;1;1,00323;0,99721;1;11,162;0,631707;67,8486;117,762;155,531;4,05351;34,5681;13,5645;158,53;100,144;994;282,027;68,1582;14,6156;5,3;23,6;404;36801,1;40,9674;40,9674;38,3345;0;0;0;100,144;0,981084;2,63291
"Jun 5; 07:00 pm";0;50,001;49,999;0;0,614543;0,995853;0,994836;0,65971;20,0603;0;76,5006;0;0;0,139002;0,431211;0,169207;0;0;994;290,583;79,2654;14,2922;5,3;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,939332;0,3703
"Jun 5; 08:00 pm";0;50,001;49,999;5,21569;0;0,975877;0,992939;0;29,6248;0;0;0;2,04664;0,142906;0,494011;0,19385;2,3544;0;994;299,625;89,3352;13,7391;2,8;21,2;6;-355,488;0;0;-0,3703;0;0;0;0;0,869281;0,3703
"Jun 5; 09:00 pm";0;50,001;49,999;0;0;0,939121;0,992085;0;39,0177;0;0;0;0;0,148736;0,544946;0,213837;0;0;994;309,672;98,871;13,6406;2,7;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,776951;0,3703
"Jun 5; 10:00 pm";0;50,001;49,999;0;0;0,87918;0,991035;0;47,9144;0;0;0;0;0,154324;0,598261;0,234757;0;0;994;321,175;107,035;12,4875;2,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,67024;0,3703
"Jun 5; 11:00 pm";0;50,001;49,999;0;0;0,792945;0,989785;0;55,6078;0;0;0;0;0,15937;0,644731;0,252993;0;0;994;334,409;113,24;11,5906;2,4;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,564855;0,3703
"Jun 6; 12:00 am";0;50,001;49,999;0;0;0,705658;0,988655;0;60,6783;0;0;0;0;0,164513;0,696123;0,273159;0;0;994;349,226;116,876;10,7109;2,2;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,489713;0,3703
"Jun 6; 01:00 am";0;50,001;49,999;0;0;0,686276;0,988415;0;61,5841;0;0;0;0;0,170003;0,741553;0,290985;0;0;994;4,8544;117,474;9,70938;3,4;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,475868;0,3703
"Jun 6; 02:00 am";0;50,001;49,999;0;0;0,756612;0,989303;0;57,9483;0;0;0;0;0,175232;0,796835;0,312678;0;0;994;20,1021;114,949;9,05937;3,6;10,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,530684;0,3703
"Jun 6; 03:00 am";0;50,001;49,999;0;0;0,848579;0,990569;0;51,0974;0;0;0;0;0,178144;0,832868;0,326817;0;0;994;33,9822;109,646;8,27188;3;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,627999;0,3703
"Jun 6; 04:00 am";0;50,001;49,999;0;0;0,919051;0,991705;0;42,5458;0;0;0;0;0,180211;0,85084;0,33387;0;0;994;46,1207;102,151;8,09688;4,2;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,736737;0,3703
"Jun 6; 05:00 am";0;50,001;49,999;0;0;0,964084;0,992631;0;33,259;0;0;0;0;0,180466;0,862007;0,338252;0;0;994;56,6664;93,0588;8,30937;2,5;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,8362;0,3703
"Jun 6; 06:00 am";0;50,001;49,999;312,626;0,247602;0,990219;0,99384;0,569511;23,5385;0,0924265;-78,3742;12,8844;122,674;0,178665;0,862018;0,338256;133,808;12,3674;994;66,0236;83,2882;8,65781;1,2;9,4;341;-355,488;0;0;-0,3703;0;0;0;0;0,916792;0,3703
"Jun 6; 07:00 am";inf;293;393;649,383;1;1,00151;0,996321;0,880359;14,5831;0,574248;-71,8496;169,413;254,818;4,6672;34,5209;13,546;263,3;151,2;994;74,6883;72,4194;9,41562;0,9;10,9;671;50284,1;55,4094;55,4094;52,3793;0;0;11,4958;133,082;0,967783;3,03004
"Jun 6; 08:00 am";inf;293;393;823,585;1;1,00336;0,998534;1;5,91947;0,697955;-60,8785;245,054;323,175;4,57138;34,9454;13,7126;324,907;226,77;994;83,2314;61,0349;10,5344;1,5;12,8;828;49861,5;55,4094;55,4094;51,939;0;0;93,6883;133,082;0,994668;3,47035
"Jun 6; 09:00 am";inf;293;393;904,532;1;1,00145;0,999545;1;1,84282;0,705886;-49,4146;268,897;354,938;4,47699;35,0276;13,7448;355,122;250,676;994;92,4259;49,4345;11,4187;1,5;14,7;905;49697,9;55,4094;55,4094;51,7686;0;0;117,593;133,082;0,999483;3,64073
"Jun 6; 10:00 am";inf;293;393;934,042;1;1,00367;0,99793;1;8,32963;0,700827;-37,147;277,837;366,518;4,38402;35,2914;13,8483;370,426;259,604;994;103,629;37,9337;11,7172;2,7;16,6;944;49633,1;55,4094;55,4094;51,7012;0;0;126,522;133,082;0,989451;3,7082
"Jun 6; 11:00 am";inf;293;393;948,488;1;1,00239;0,996698;1;13,1427;0,688785;-23,9529;281,427;372,187;4,30202;35,3555;13,8735;382,198;263,252;994;119,904;27,1232;12,9094;3,2;18,3;974;49606,1;55,4094;55,4094;51,673;0;0;130,17;133,082;0,973807;3,73636
"Jun 6; 12:00 pm";inf;293;393;881,817;1;1,00046;0,995966;1;15,9227;0,675012;-9,96403;260,95;346,025;4,23533;35,2312;13,8247;359,831;242,89;994;148,763;18,6798;13,3719;3,4;19,7;917;49752,7;55,4094;55,4094;51,8258;0;0;109,808;133,082;0,961633;3,5836
"Jun 6; 01:00 pm";inf;293;393;751,089;1;1,00003;0,995834;1;16,4141;0,664713;4,45828;222,138;294,727;4,19286;34,9461;13,7129;307,249;204,233;994;194,782;16,9195;13,5688;3,2;20,6;783;50002,5;55,4094;55,4094;52,086;0;0;71,1503;133,082;0,959245;3,32341
"Jun 6; 02:00 pm";inf;293;393;871,34;1;1,00157;0,996343;1;14,4983;0,680327;18,7168;258,231;341,914;4,15537;35,1975;13,8115;353,16;240,264;994;231,137;23,4263;13,5875;3,6;21,4;900;49770,9;55,4094;55,4094;51,8447;0;0;107,182;133,082;0,968155;3,56469
"Jun 6; 03:00 pm";inf;293;393;942,252;1;1,00343;0,997404;1;10,4033;0,69689;32,2688;280,065;369,74;4,13671;35,5602;13,9538;375,919;261,974;994;251,023;33,6374;13,7531;5,3;21,8;958;49615,6;55,4094;55,4094;51,6829;0;0;128,892;133,082;0,983561;3,72646
"Jun 6; 04:00 pm";inf;293;393;920,169;1;1,00289;0,99889;1;4,48895;0,705926;44,8935;273,761;361,074;4,13206;35,5581;13,953;362,185;255,676;994;263,653;44,9696;13,6969;5,6;21,9;923;49661,9;55,4094;55,4094;51,7311;0;0;122,594;133,082;0,996932;3,67826
"Jun 6; 05:00 pm";inf;293;393;867,928;1;1,00208;0,999297;1;2,84604;0,703992;56,6355;258,116;340,575;4,1507;35,4399;13,9066;340,996;240,058;994;273,406;56,5718;13,375;5,3;21,5;869;49772,3;55,4094;55,4094;51,8462;0;0;106,976;133,082;0,998767;3,56321
"Jun 6; 06:00 pm";inf;293;393;757,257;1;1,00321;0,997196;1;11,2153;0,683196;67,7472;224,983;297,148;4,19286;35,2384;13,8275;302,933;206,962;994;282,092;68,0655;12,9438;5;20,6;772;49986,1;55,4094;55,4094;52,0689;0;0;73,8802;133,082;0,980903;3,3405
"Jun 6; 07:00 pm";inf;293;393;544,635;0,624586;0,995783;0,994822;0,662109;20,1113;0,212131;76,4505;66,2629;213,715;4,25431;34,9878;13,7292;227,592;48,2793;994;290,639;79,17;12,2687;5,6;19,3;580;15711,7;18,1116;18,1116;16,3664;0;0;0;48,2793;0,939027;1,74516
"Jun 6; 08:00 pm";0;50,001;49,999;115,561;0;0,975744;0,992935;0;29,671;0;0;0;45,3462;0,154324;0,580553;0,227809;52,1892;0;994;299,671;89,2542;11,9406;4,5;17,8;133;-355,488;0;0;-0,3703;0;0;0;0;0,868882;0,3703
"Jun 6; 09:00 pm";0;50,001;49,999;0;0;0,938872;0,99208;0;39,0664;0;0;0;0;0,159679;0,649891;0,255017;0;0;994;309,707;98,7662;11,6469;2,2;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,776417;0,3703
"Jun 6; 10:00 pm";0;50,001;49,999;0;0;0,878684;0,991027;0;47,9713;0;0;0;0;0,164809;0,69416;0,272388;0;0;994;321,194;106,926;11,0406;2,7;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,669502;0,3703
"Jun 6; 11:00 pm";0;50,001;49,999;0;0;0,791957;0,989771;0;55,6768;0;0;0;0;0,169721;0,743099;0,291592;0;0;994;334,406;113,131;10,0437;2,8;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,563861;0,3703
"Jun 7; 12:00 am";0;50,001;49,999;0;0;0,703817;0,988632;0;60,7671;0;0;0;0;0,174423;0,792953;0,311155;0;0;994;349,198;116,769;9,28125;2,8;11;0;-355,488;0;0;-0,3703;0;0;0;0;0,488361;0,3703
"Jun 7; 01:00 am";0;50,001;49,999;0;0;0,683932;0,988387;0;61,6894;0;0;0;0;0,176566;0,820369;0,321913;0;0;994;4,799;117,376;8,71562;2,2;10,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,474251;0,3703
"Jun 7; 02:00 am";0;50,001;49,999;0;0;0,754758;0,989279;0;58,0579;0;0;0;0;0,178665;0,839875;0,329567;0;0;994;20,0254;114,864;8,4625;2,8;9,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,529062;0,3703
"Jun 7; 03:00 am";0;50,001;49,999;0;0;0,847442;0,990552;0;51,2042;0;0;0;0;0,179955;0,856754;0,33619;0;0;994;33,8925;109,577;7,88437;2,4;8,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,626547;0,3703
"Jun 7; 04:00 am";0;50,001;49,999;0;0;0,918397;0,991693;0;42,6493;0;0;0;0;0,180721;0,867786;0,340519;0;0;994;46,0243;102,097;7,6625;2;8,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,735514;0,3703
"Jun 7; 05:00 am";0;50,001;49,999;0;0;0,963713;0,992622;0;33,3608;0;0;0;0;0,180975;0,874575;0,343183;0;0;994;56,5661;93,0171;7,71875;1,4;8,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,835224;0,3703
"Jun 7; 06:00 am";0;50,001;49,999;262,916;0,251277;0,990029;0,99381;0,570473;23,6397;0,0931874;-78,3543;11,0126;103,168;0,178924;0,863917;0,339001;112,619;10,4947;994;65,9194;83,2572;8,44063;1,1;9,3;287;-355,488;0;0;-0,3703;0;0;0;0;0,916085;0,3703
"Jun 7; 07:00 am";inf;293;393;593,941;1;1,00143;0,996294;0,882015;14,6859;0,56858;-71,8143;155,225;233,062;4,6672;34,5766;13,5679;240,934;136,99;994;74,5779;72,3955;10,0406;1,4;10,9;614;48457,2;53,4147;53,4147;50,4762;0;0;0;128,495;0,96733;2,93849
"Jun 7; 08:00 am";inf;293;393;768,732;1;1,00339;0,998508;1;6,02401;0,693701;-60,8512;228,733;301,65;4,56138;35,0527;13,7547;303,325;210,417;994;83,1104;61,0156;11,125;2,4;13;773;49965,1;55,4094;55,4094;52,047;0;0;77,3347;133,082;0,994478;3,36241
"Jun 7; 09:00 am";inf;293;393;851,609;1;1,00137;0,999571;1;1,73642;0,702462;-49,3974;253,153;334,171;4,4573;35,2827;13,8449;334,325;234,85;994;92,2865;49,4164;11,975;3,2;15,1;852;49807,8;55,4094;55,4094;51,8831;0;0;101,768;133,082;0,999541;3,52627
"Jun 7; 10:00 am";inf;293;393;888,77;1;1,00367;0,997957;1;8,22203;0,698768;-37,1425;264,377;348,753;4,35979;35,14;13,7889;352,375;246,229;994;103,458;37,9115;11,7875;2,4;17,1;898;49729,4;55,4094;55,4094;51,8015;0;0;113,146;133,082;0,989721;3,6079
"Jun 7; 11:00 am";inf;293;393;902,138;1;1,00245;0,996726;1;13,0353;0,686903;-23,964;267,698;353,999;4,26858;35,2555;13,8342;363,362;249,595;994;119,684;27,0869;12,4375;3,2;19;926;49705,6;55,4094;55,4094;51,7767;0;0;116,513;133,082;0,974231;3,6327
"Jun 7; 12:00 pm";inf;293;393;871,695;1;1,00055;0,995994;1;15,8173;0,674947;-9,99376;257,985;342,053;4,19757;35,2557;13,8344;355,514;239,953;994;148,509;18,6102;13,4688;3,8;20,5;906;49773;55,4094;55,4094;51,8469;0;0;106,871;133,082;0,962136;3,56246
"Jun 7; 01:00 pm";inf;293;393;781,22;1;1,00012;0,995861;1;16,3154;0,667304;4,4077;231,077;306,551;4,14603;35,1293;13,7847;319,414;213,146;994;194,711;16,815;13,5922;4,2;21,6;814;49948,3;55,4094;55,4094;52,0294;0;0;80,0637;133,082;0,95973;3,37993
"Jun 7; 02:00 pm";inf;293;393;808,727;1;1,00162;0,996366;1;14,4109;0,676891;18,6499;239,695;317,345;4,09958;35,1926;13,8096;327,654;221,786;994;231,217;23,3249;13,8891;4,5;22,6;835;49893,8;55,4094;55,4094;51,9727;0;0;88,7038;133,082;0,968536;3,43671
"Jun 7; 03:00 pm";inf;293;393;774,249;1;1,00345;0,997423;1;10,3277;0,687592;32,1906;230,138;303,815;4,08111;34,9531;13,7156;308,819;212,341;994;251,116;33,5447;14,3281;3,4;23;787;49953,2;55,4094;55,4094;52,0346;0;0;79,2591;133,082;0,983799;3,37475
"Jun 7; 04:00 pm";inf;293;393;829,521;1;1,00286;0,998906;1;4,42441;0,701073;44,8074;246,79;325,504;4,0719;35,2545;13,8339;326,477;228,884;994;263,734;44,8809;14,8406;4,8;23,2;832;49847,6;55,4094;55,4094;51,9246;0;0;95,8017;133,082;0,99702;3,48481
"Jun 7; 05:00 pm";inf;293;393;777,003;1;1,00211;0,999283;1;2,90099;0,698313;56,5434;231,079;304,896;4,09034;35,1756;13,8029;305,287;213,186;994;273,476;56,4836;14,5187;4,8;22,8;778;49948;55,4094;55,4094;52,0292;0;0;80,1038;133,082;0,998719;3,38019
"Jun 7; 06:00 pm";inf;293;393;661,02;1;1,0032;0,997184;1;11,2627;0,674818;67,6492;196,385;259,384;4,13206;35,114;13,7787;264,478;178,474;994;282,151;67,9758;14,2828;5,6;21,9;674;50148,1;55,4094;55,4094;52,2376;0;0;45,3921;133,082;0,980742;3,17173
"Jun 7; 07:00 pm";inf;293;393;398,032;0,634289;0,99572;0,994809;0,664422;20,1565;0,190405;76,4023;49,3468;156,188;4,19286;34,3395;13,4748;166,378;31,6791;994;290,689;79,0777;13,8422;3,2;20,6;424;8873,4;10,8638;10,8638;9,24312;0;0;0;31,6791;0,938755;1,62069
"Jun 7; 08:00 pm";0;50,001;49,999;45,1636;0;0,975626;0,992932;0;29,7116;0;0;0;17,7222;0,150072;0,562093;0,220565;20,4048;0;994;299,712;89,1752;13,3188;2,4;19,1;52;-355,488;0;0;-0,3703;0;0;0;0;0,868531;0,3703
"Jun 7; 09:00 pm";0;50,001;49,999;0;0;0,938651;0,992075;0;39,1092;0;0;0;0;0,155285;0,602334;0,236356;0;0;994;309,736;98,6657;13,4375;2,8;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775945;0,3703
"Jun 7; 10:00 pm";0;50,001;49,999;0;0;0,87824;0,99102;0;48,0222;0;0;0;0;0,159987;0,644328;0,252834;0;0;994;321,208;106,823;12,7969;3;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,668843;0,3703
"Jun 7; 11:00 pm";0;50,001;49,999;0;0;0,79106;0,989759;0;55,7392;0;0;0;0;0,164513;0,69313;0,271984;0;0;994;334,4;113,026;12,3906;2,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,562961;0,3703
"Jun 8; 12:00 am";0;50,001;49,999;0;0;0,702108;0,988611;0;60,849;0;0;0;0;0,169154;0,734122;0,288069;0;0;994;349,167;116,669;11,2984;3,2;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,487112;0,3703
"Jun 8; 01:00 am";0;50,001;49,999;0;0;0,681718;0,988359;0;61,7881;0;0;0;0;0,171959;0,768834;0,30169;0;0;994;4,74302;117,285;10,8062;2,5;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,472734;0,3703
"Jun 8; 02:00 am";0;50,001;49,999;0;0;0,752987;0,989256;0;58,1618;0;0;0;0;0,174963;0,80701;0,316671;0;0;994;19,9499;114,786;9,8625;1,7;10,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,527522;0,3703
"Jun 8; 03:00 am";0;50,001;49,999;0;0;0,846349;0,990536;0;51,3062;0;0;0;0;0,176301;0,821254;0,32226;0;0;994;33,8052;109,514;9,28438;1,7;10,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,625159;0,3703
"Jun 8; 04:00 am";0;50,001;49,999;0;0;0,917766;0,991682;0;42,7485;0;0;0;0;0,177358;0,83424;0,327356;0;0;994;45,9311;102,048;9,04062;1,5;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,734341;0,3703
"Jun 8; 05:00 am";0;50,001;49,999;0;0;0,963356;0,992613;0;33,4584;0;0;0;0;0,177358;0,836843;0,328377;0;0;994;56,4697;92,9809;9,19687;1,2;9,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,834286;0,3703
"Jun 8; 06:00 am";0;50,001;49,999;3,66162;0,254436;0,989845;0,993782;0,571302;23,7368;0;-78,3371;0,155492;1,43682;0,177095;0,82993;0,325665;1,5696;0;994;65,8197;83,2312;9,375;1,7;10;4;-355,488;0;0;-0,3703;0;0;0;0;0,915405;0,3703
"Jun 8; 07:00 am";0;50,001;49,999;8,70204;1;1,00136;0,996268;0,88342;14,7843;0,504925;-71,7843;2,27766;3,41468;0,176035;0,811504;0,318434;3,5316;1,78319;994;74,4725;72,3763;9,61875;2,7;10,4;9;-355,488;0;0;-0,3703;0;0;0;0;0,966894;0,3703
"Jun 8; 08:00 am";inf;293;393;392,746;1;1,00341;0,998483;1;6,12385;0,636849;-60,8288;116,86;154,114;4,60652;34,5133;13,543;154,998;98,7103;994;82,9949;61,0009;10,7328;2,8;12,1;395;29075,6;32,811;32,811;30,2871;0;0;0;81,5044;0,994294;2,52389
"Jun 8; 09:00 am";inf;293;393;660,731;1;1,0013;0,999596;1;1,63516;0,687;-49,3846;196,402;259,271;4,51656;34,8987;13,6942;259,376;178,192;994;92,1536;49,4029;11,1266;2,7;13,9;661;50149,6;55,4094;55,4094;52,2392;0;0;45,1094;133,082;0,999593;3,17016
"Jun 8; 10:00 am";inf;293;393;855,338;1;1,00367;0,997982;1;8,12008;0,696747;-37,1419;254,439;335,635;4,42789;35,1434;13,7903;339,034;236,22;994;103,295;37,8942;11,9891;2,5;15,7;864;49798,5;55,4094;55,4094;51,8734;0;0;103,138;133,082;0,989974;3,53592
"Jun 8; 11:00 am";inf;293;393;765,083;1;1,0025;0,996752;1;12,9341;0,678239;-23,9782;227,046;300,219;4,35012;35,1055;13,7754;308,034;208,921;994;119,471;27,0562;12,5344;3,4;17,3;785;49974,2;55,4094;55,4094;52,0565;0;0;75,8384;133,082;0,974628;3,35288
"Jun 8; 12:00 pm";inf;293;393;352,313;1;1,00064;0,99602;1;15,7184;0,602579;-10,0254;104,281;138,248;4,29724;34,2575;13,4426;143,618;86,5415;994;148,261;18,5475;13,0094;2,8;18,4;366;31210,4;35,0227;35,0227;32,5108;0;0;0;86,5415;0,962605;2,51186
"Jun 8; 01:00 pm";-nan(ind);293;393;33,6063;1;1,0002;0,995885;1;16,2235;0;4,35647;9,94145;13,1871;4,28767;33,813;13,2682;13,734;0;994;194,631;16,7167;13,0531;3,4;18,6;35;-355,488;0;0;-0,3703;0;0;0;0;0,960179;0,3703
"Jun 8; 02:00 pm";inf;293;393;217,999;1;1,00168;0,996387;1;14,3303;0,53211;18,5836;64,6167;85,5428;4,26382;34,0796;13,3728;88,29;46,98;994;231,284;23,2278;13,1625;3,2;19,1;225;15170,9;17,5381;17,5381;15,803;0;0;0;46,98;0,968885;1,73508
"Jun 8; 03:00 pm";0;50,001;49,999;0;1;1,00346;0,997441;1;10,2587;0;32,114;0;0;0,151724;0,577655;0,226672;0;0;994;251,199;33,4553;14,8109;2,2;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,984014;0,3703
"Jun 8; 04:00 pm";0;50,001;49,999;0;1;1,00284;0,99892;1;4,3662;0;44,7236;0;0;0,154645;0,60495;0,237383;0;0;994;263,807;44,795;15,9813;2,1;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,997098;0,3703
"Jun 8; 05:00 pm";0;50,001;49,999;0;1;1,00214;0,999271;1;2,94987;0;56,4541;0;0;0,159061;0,645294;0,253214;0;0;994;273,538;56,3981;14,7375;2,1;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,998675;0,3703
"Jun 8; 06:00 pm";0;50,001;49,999;0;1;1,00318;0,997173;1;11,3043;0;67,5546;0;0;0,164216;0,702473;0,27565;0;0;994;282,204;67,889;13,5063;1,4;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,9806;0,3703
"Jun 8; 07:00 pm";0;50,001;49,999;0;0,643643;0,995664;0,994798;0,666647;20,1961;0;76,3559;0;0;0,163919;0,706928;0,277398;0;0;994;290,733;78,9888;13,2156;0,9;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,938517;0,3703
"Jun 8; 08:00 pm";0;50,001;49,999;0;0;0,975525;0,992929;0;29,7465;0;0;0;0;0,165398;0,727988;0,285663;0;0;994;299,747;89,0985;12,2469;0,5;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,868229;0,3703
"Jun 8; 09:00 pm";0;50,001;49,999;0;0;0,93846;0,992072;0;39,1463;0;0;0;0;0,167436;0,758043;0,297456;0;0;994;309,76;98,5696;11,5469;0,1;13,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,775537;0,3703
"Jun 8; 10:00 pm";0;50,001;49,999;0;0;0,877847;0,991014;0;48,0669;0;0;0;0;0,169721;0,77557;0,304334;0;0;994;321,218;106,725;11,2937;0,2;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,668262;0,3703
"Jun 8; 11:00 pm";0;50,001;49,999;0;0;0,790253;0,989748;0;55,795;0;0;0;0;0,171959;0,796805;0,312666;0;0;994;334,391;112,928;10,5328;0,2;11,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,562155;0,3703
"Jun 9; 12:00 am";0;50,001;49,999;0;0;0,700534;0,988591;0;60,9241;0;0;0;0;0,174152;0,810558;0,318063;0;0;994;349,134;116,575;9,85;0,6;11,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,485969;0,3703
"Jun 9; 01:00 am";0;50,001;49,999;0;0;0,679638;0,988334;0;61,8801;0;0;0;0;0,176035;0,829658;0,325558;0;0;994;4,68653;117,2;9,4625;0,6;10,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,471318;0,3703
"Jun 9; 02:00 am";0;50,001;49,999;0;0;0,751302;0,989234;0;58,2599;0;0;0;0;0,178144;0,849156;0,333209;0;0;994;19,8755;114,715;9,44375;0,8;9,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,526067;0,3703
"Jun 9; 03:00 am";0;50,001;49,999;0;0;0,845303;0,99052;0;51,4032;0;0;0;0;0,179441;0,861002;0,337857;0;0;994;33,7203;109,457;8,70938;1;9,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,623836;0,3703
"Jun 9; 04:00 am";0;50,001;49,999;0;0;0,91716;0,991671;0;42,8432;0;0;0;0;0,180211;0,870246;0,341485;0;0;994;45,8413;102,006;8,01875;0,9;8,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,733217;0,3703
"Jun 9; 05:00 am";0;50,001;49,999;0;0;0,963012;0,992605;0;33,5519;0;0;0;0;0,180466;0,872121;0,34222;0;0;994;56,3773;92,9502;7,99687;1;8,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,833386;0,3703
"Jun 9; 06:00 am";0;50,001;49,999;311,93;0,257082;0,989668;0,993754;0,572;23,8296;0,0962874;-78,3227;13,3976;122,401;0,178144;0,854677;0,335375;133,808;12,8841;994;65,7245;83,2102;8,35;1,4;9,6;341;-355,488;0;0;-0,3703;0;0;0;0;0,914751;0,3703
"Jun 9; 07:00 am";inf;293;393;648,504;1;1,00129;0,996243;0,884575;14,8782;0,576181;-71,7597;169,945;254,473;4,64691;34,631;13,5892;263,3;151,709;994;74,3722;72,3619;9,50313;1,3;11,3;671;50281,8;55,4094;55,4094;52,3769;0;0;12,5213;133,082;0,966474;3,03251
"Jun 9; 08:00 am";inf;293;393;823,127;1;1,00344;0,998459;1;6,21893;0,697646;-60,8113;244,917;322,995;4,54142;34,9278;13,7057;324,907;226,67;994;82,8852;60,9907;9,84531;1,5;13,4;828;49862,1;55,4094;55,4094;51,9397;0;0;93,5882;133,082;0,994115;3,46967
"Jun 9; 09:00 am";inf;293;393;904,674;1;1,00123;0,99962;1;1,5391;0,705879;-49,3762;268,902;354,994;4,43768;35,1467;13,7916;355,122;250,673;994;92,0274;49,394;10,8906;2,1;15,5;905;49697,9;55,4094;55,4094;51,7687;0;0;117,591;133,082;0,999639;3,64071
"Jun 9; 10:00 am";inf;293;393;934,758;1;1,00366;0,998007;1;8,02384;0,701696;-37,145;278,07;366,799;4,33084;35,2015;13,813;370,426;259,926;994;103,14;37,8817;11,6063;2,4;17,7;944;49630,7;55,4094;55,4094;51,6987;0;0;126,844;133,082;0,99021;3,71067
"Jun 9; 11:00 am";inf;293;393;949,648;1;1,00255;0,996777;1;12,839;0,690473;-23,9953;281,838;372,642;4,24007;34,9152;13,7007;382,198;263,897;994;119,268;27,0311;12,6469;1,3;19,6;974;49601,3;55,4094;55,4094;51,668;0;0;130,815;133,082;0,974998;3,74138
"Jun 9; 12:00 pm";inf;293;393;883,107;1;1,00071;0,996045;1;15,6262;0,67709;-10,0588;261,418;346,531;4,16472;34,6968;13,615;359,831;243,638;994;148,017;18,4914;13,4656;1,1;21,2;917;49747,5;55,4094;55,4094;51,8203;0;0;110,556;133,082;0,963039;3,58902
"Jun 9; 01:00 pm";inf;293;393;752,145;1;1,00028;0,995908;1;16,1383;0,666398;4,30467;222,522;295,142;4,11348;34,8081;13,6587;307,249;204,75;994;194,542;16,6249;13,9797;2,7;22,3;783;49999,4;55,4094;55,4094;52,0827;0;0;71,668;133,082;0,960594;3,32663
"Jun 9; 02:00 pm";inf;293;393;872,283;1;1,00173;0,996407;1;14,2565;0,681543;18,5179;258,569;342,284;4,0719;35,1776;13,8037;353,16;240,694;994;231,339;23,1352;14,3328;3,8;23,2;900;49767,9;55,4094;55,4094;51,8416;0;0;107,612;133,082;0,969203;3,56777
"Jun 9; 03:00 pm";inf;293;393;942,871;1;1,00348;0,997457;1;10,1962;0,698074;32,0389;280,276;369,982;4,04893;35,1879;13,8077;375,919;262,42;994;251,271;33,3692;15,0281;3,2;23,7;958;49612,3;55,4094;55,4094;51,6795;0;0;129,337;133,082;0,984207;3,72991
"Jun 9; 04:00 pm";inf;293;393;920,385;1;1,00282;0,998933;1;4,31431;0,706787;44,6423;273,817;361,159;4,03977;35,1423;13,7899;362,185;255,988;994;263,872;44,712;14,6812;3,2;23,9;923;49659,6;55,4094;55,4094;51,7287;0;0;122,906;133,082;0,997166;3,68062
"Jun 9; 05:00 pm";inf;293;393;867,815;1;1,00216;0,999261;1;2,9927;0,704558;56,368;258,094;340,531;4,0581;35,1297;13,7849;340,996;240,251;994;273,593;56,3156;14,75;3,6;23,5;869;49771;55,4094;55,4094;51,8448;0;0;107,169;133,082;0,998636;3,56459
"Jun 9; 06:00 pm";inf;293;393;756,929;1;1,00317;0,997164;1;11,34;0,683104;67,4636;224,869;297,019;4,09958;35,2569;13,8348;302,933;206,934;994;282,25;67,8052;14,7094;5,6;22,6;772;49986,3;55,4094;55,4094;52,069;0;0;73,8523;133,082;0,980477;3,34032
"Jun 9; 07:00 pm";inf;293;393;544,221;0,652638;0,995617;0,994789;0,668782;20,23;0,228814;76,3113;69,8697;213,552;4,16472;34,7319;13,6288;227,592;52,0762;994;290,772;78,9032;14,1688;4,2;21,2;580;17295;19,7905;19,7905;18,0156;0;0;0;52,0762;0,938312;1,77492
"Jun 9; 08:00 pm";0;50,001;49,999;115,441;0;0,975439;0,992927;0;29,7759;0;0;0;45,2989;0,148399;0,531043;0,208381;52,1892;0;994;299,777;89,0243;14,2875;4;19,6;133;-355,488;0;0;-0,3703;0;0;0;0;0,867975;0,3703
"Jun 9; 09:00 pm";0;50,001;49,999;0;0;0,938298;0,992068;0;39,1777;0;0;0;0;0,152378;0,569216;0,22336;0;0;994;309,78;98,478;14,3766;3,4;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,775191;0,3703
"Jun 9; 10:00 pm";0;50,001;49,999;0;0;0,877507;0,991009;0;48,1057;0;0;0;0;0,15624;0,60291;0,236582;0;0;994;321,223;106,631;13,2938;3,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,667759;0,3703
"Jun 9; 11:00 pm";0;50,001;49,999;0;0;0,789537;0,989739;0;55,8443;0;0;0;0;0,159679;0,619685;0,243164;0;0;994;334,378;112,836;13,3656;5,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,561443;0,3703
"Jun 10; 12:00 am";0;50,001;49,999;0;0;0,699097;0,988574;0;60,9921;0;0;0;0;0,163323;0,660868;0,259325;0;0;994;349,098;116,488;12,8687;5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,48493;0,3703
"Jun 10; 01:00 am";0;50,001;49,999;0;0;0,677695;0,98831;0;61,9655;0;0;0;0;0,165103;0,686339;0,26932;0;0;994;4,62961;117,123;12,1125;4;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,470003;0,3703
"Jun 10; 02:00 am";0;50,001;49,999;0;0;0,749707;0,989214;0;58,3522;0;0;0;0;0,166857;0,695691;0,272989;0;0;994;19,8023;114,651;11,8641;5,3;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,524697;0,3703
"Jun 10; 03:00 am";0;50,001;49,999;0;0;0,844305;0,990506;0;51,4952;0;0;0;0;0,167724;0,701357;0,275213;0;0;994;33,638;109,407;11,6812;5,9;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,622581;0,3703
"Jun 10; 04:00 am";0;50,001;49,999;0;0;0,91658;0,99166;0;42,9335;0;0;0;0;0,168298;0,705329;0,276771;0;0;994;45,7549;101,969;12,1844;6,3;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,732145;0,3703
"Jun 10; 05:00 am";0;50,001;49,999;0;0;0,962682;0,992597;0;33,641;0;0;0;0;0,168011;0,711091;0,279032;0;0;994;56,289;92,9248;12,05;4,8;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,832525;0,3703
"Jun 10; 06:00 am";0;50,001;49,999;31,0803;0,259215;0,989498;0,993728;0,572566;23,918;0,0673385;-78,3109;1,34706;12,1959;0,167724;0,715931;0,280931;13,3416;0,898404;994;65,6338;83,194;13,2437;3,8;13,4;34;-355,488;0;0;-0,3703;0;0;0;0;0,914126;0,3703
"Jun 10; 07:00 am";inf;293;393;195,146;1;1,00123;0,996219;0,885483;14,9677;0,419239;-71,7403;51,1873;76,5755;4,48193;34,3387;13,4745;79,2648;33,2309;994;74,277;72,3521;14,2094;4,2;14,6;202;-391,998;0;0;-0,408331;0;15,1401;0;0;0,966072;0,408331
"Jun 10; 08:00 am";inf;293;393;748,439;1;1,00346;0,998436;1;6,30918;0,691668;-60,7987;222,694;293,688;4,38402;35,5185;13,9375;295,477;204,372;994;82,7813;60,9851;15,2328;6,3;16,6;753;50001,7;55,4094;55,4094;52,0851;0;0;71,2901;133,082;0,993943;3,32428
"Jun 10; 09:00 am";inf;293;393;605,806;1;1,00117;0,999642;1;1,4483;0,680874;-49,3722;180,06;237,718;4,29245;35,3205;13,8597;237,794;161,908;994;91,908;49,3895;15,4531;7,2;18,5;606;50233;55,4094;55,4094;52,326;0;0;28,8259;133,082;0,999681;3,08335
"Jun 10; 10:00 am";inf;293;393;422,913;1;1,00366;0,998029;1;7,93336;0,643159;-37,1518;125,81;165,951;4,2306;35,2063;13,815;167,555;107,764;994;102,993;37,874;15,2297;9,4;19,8;427;39923,6;44,2898;44,2898;41,5871;0;0;0;107,764;0,990429;2,70274
"Jun 10; 11:00 am";inf;293;393;720,777;1;1,00259;0,9968;1;12,7502;0,675202;-24,0152;213,928;282,833;4,14603;35,6374;13,9841;289,984;195,798;994;119,074;27,0115;15,8188;9,2;21,6;739;50052;55,4094;55,4094;52,1375;0;0;62,7154;133,082;0,975341;3,27183
