"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jun 10; 12:00 pm";inf;293;393;570,357;1;1,00078;0,996067;1;15,5407;0,649764;-10,094;168,853;223,808;4,09034;35,2237;13,8218;232,301;150,941;994;147,779;18,4421;15,7687;8,1;22,8;592;50285,4;55,4094;55,4094;52,3806;0;0;17,8585;133,082;0,96344;3,02879
"Jun 10; 01:00 pm";inf;293;393;641,93;1;1,00035;0,995929;1;16,0599;0,656342;4,25236;189,932;251,893;4,03519;35,3073;13,8546;262,123;172,043;994;194,444;16,5395;15,7969;8,1;24;668;50181,9;55,4094;55,4094;52,2728;0;0;38,9604;133,082;0,960973;3,13657
"Jun 10; 02:00 pm";-nan(ind);293;393;3,87796;1;1,00177;0,996424;1;14,1894;0;18,4528;1,14961;1,52171;4,08572;34,4262;13,5089;1,5696;0;994;231,382;23,0471;14,9312;9,8;22,9;4;-355,488;0;0;-0,3703;0;0;0;0;0,969491;0,3703
"Jun 10; 03:00 pm";0;50,001;49,999;0,984379;1;1,00349;0,997471;1;10,1403;0;31,9656;0,292623;0,38627;0,140077;0,412102;0,161709;0,3924;0;994;251,333;33,2865;16,1406;8,4;22;1;-355,488;0;0;-0,3703;0;0;0;0;0,984379;0,3703
"Jun 10; 04:00 pm";0;50,001;49,999;0;1;1,0028;0,998944;1;4,26873;0;44,5634;0;0;0,143256;0,453329;0,177886;0;0;994;263,928;44,632;14,9672;6,9;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,997226;0,3703
"Jun 10; 05:00 pm";0;50,001;49,999;5,99161;1;1,00219;0,999252;1;3,02951;0,616871;56,2849;1,78197;2,35111;0,144646;0,471356;0,18496;2,3544;1,45236;994;273,641;56,2359;14,6453;6,3;20,7;6;-355,488;0;0;-0,3703;0;0;0;0;0,998602;0,3703
"Jun 10; 06:00 pm";0;50,001;49,999;0,980374;1;1,00316;0,997156;1;11,37;0;67,3762;0,291245;0,384699;0,146706;0,516425;0,202645;0,3924;0;994;282,29;67,7246;14,1625;3,6;20,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,980374;0,3703
"Jun 10; 07:00 pm";inf;293;393;318,03;0,661265;0,995577;0,994781;0,670827;20,2582;0,178597;76,2687;41,4944;124,795;4,24007;34,3951;13,4967;133,024;23,7577;994;290,804;78,8211;13,975;4,2;19,6;339;-377,182;0;0;-0,392898;0;4,7685;0;0;0,938142;0,392898
"Jun 10; 08:00 pm";0;50,001;49,999;123,223;0;0,97537;0,992925;0;29,7996;0;0;0;48,3528;0,151065;0,532421;0,208922;55,7208;0;994;299,801;88,9527;13,4484;6,6;18,8;142;-355,488;0;0;-0,3703;0;0;0;0;0,867769;0,3703
"Jun 10; 09:00 pm";0;50,001;49,999;0;0;0,938165;0,992066;0;39,2034;0;0;0;0;0,152705;0,551707;0,21649;0;0;994;309,794;98,391;14,3156;5,6;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,774907;0,3703
"Jun 10; 10:00 pm";0;50,001;49,999;0;0;0,877218;0,991004;0;48,1385;0;0;0;0;0,154645;0,572677;0,224719;0;0;994;321,224;106,543;13,4031;5,3;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,667333;0,3703
"Jun 10; 11:00 pm";0;50,001;49,999;0;0;0,788914;0,98973;0;55,8872;0;0;0;0;0,15624;0,580428;0,22776;0;0;994;334,361;112,75;13,5281;6,3;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,560824;0,3703
"Jun 11; 12:00 am";0;50,001;49,999;0;0;0,697799;0,988558;0;61,0533;0;0;0;0;0,158128;0,599163;0,235112;0;0;994;349,061;116,407;13,2406;6,3;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,483996;0,3703
"Jun 11; 01:00 am";0;50,001;49,999;0;0;0,675893;0,988288;0;62,0441;0;0;0;0;0,159987;0,635224;0,249262;0;0;994;4,57234;117,052;13,1484;4;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,468792;0,3703
"Jun 11; 02:00 am";0;50,001;49,999;0;0;0,748204;0,989194;0;58,4385;0;0;0;0;0,16212;0,666851;0,261672;0;0;994;19,7304;114,593;12,6438;2,8;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,523413;0,3703
"Jun 11; 03:00 am";0;50,001;49,999;0;0;0,843356;0,990492;0;51,5821;0;0;0;0;0,163023;0,671986;0,263687;0;0;994;33,5583;109,364;12,7734;3,2;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,621392;0,3703
"Jun 11; 04:00 am";0;50,001;49,999;0;0;0,916026;0,991651;0;43,0192;0;0;0;0;0,163621;0,682457;0,267796;0;0;994;45,672;101,938;12,6906;2,7;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,731126;0,3703
"Jun 11; 05:00 am";0;50,001;49,999;0;0;0,962366;0,992589;0;33,7258;0;0;0;0;0,163621;0,691879;0,271493;0;0;994;56,2048;92,9049;12,7688;1,8;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,831704;0,3703
"Jun 11; 06:00 am";0;50,001;49,999;0;0,260837;0,989336;0,993703;0,573002;24,0021;0;-78,3019;0;0;0,163023;0,686165;0,269251;0;0;994;65,5479;83,1828;13,5938;1,8;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,91353;0,3703
"Jun 11; 07:00 am";0;50,001;49,999;0;1;1,00117;0,996197;0,886145;15,0526;0;-71,7262;0;0;0,161818;0,685877;0,269138;0;0;994;74,187;72,347;13,9937;1;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,965688;0,3703
"Jun 11; 08:00 am";0;50,001;49,999;0,993779;1;1,00347;0,998415;1;6,39453;0;-60,7908;0,295692;0,389959;0,1606;0,668653;0,262379;0,3924;0;994;82,6834;60,984;13,7297;1,4;15,8;1;-355,488;0;0;-0,3703;0;0;0;0;0,993779;0,3703
"Jun 11; 09:00 am";0;50,001;49,999;2,99915;1;1,0011;0,999664;1;1,36284;0,412027;-49,3724;0,891383;1,17687;0,158439;0,631768;0,247906;1,1772;0,485038;994;91,7954;49,3896;14,625;2,8;16,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,999717;0,3703
"Jun 11; 10:00 am";0;50,001;49,999;49,5316;1;1,00366;0,998051;1;7,84869;0,731341;-37,1623;14,7351;19,4362;0,154324;0,590932;0,231882;19,62;14,3489;994;102,855;37,871;14,9094;3,2;17,8;50;-355,488;0;0;-0,3703;0;0;0;0;0,990632;0,3703
"Jun 11; 11:00 am";inf;293;393;384,409;1;1,00263;0,996821;1;12,6678;0,623816;-24,038;114,1;150,842;4,23533;34,1983;13,4194;154,606;96,4455;994;118,89;26,9973;15,5594;2,4;19,7;394;33564,3;37,5392;37,5392;34,9628;0;0;0;92,2903;0,975658;2,57641
"Jun 11; 12:00 pm";inf;293;393;598,525;1;1,00085;0,996088;1;15,4618;0,654534;-10,1309;177,207;234,861;4,14603;34,5664;13,5639;243,68;159,497;994;147,547;18,3994;15,975;2,7;21,6;621;50244,7;55,4094;55,4094;52,3383;0;0;26,4148;133,082;0,963808;3,07109
"Jun 11; 01:00 pm";inf;293;393;361,456;1;1,00041;0,995948;1;15,9883;0,605528;4,19964;106,955;141,835;4,10421;34,4289;13,5099;147,542;89,341;994;194,337;16,4605;16,4453;4,5;22,5;376;32364,2;36,2491;36,2491;33,7127;0;0;0;89,341;0,961318;2,53642
"Jun 11; 02:00 pm";inf;293;393;528,513;1;1,00181;0,99644;1;14,129;0,649959;18,3884;156,684;207,388;4,0581;34,7283;13,6274;213,858;138,999;994;231,412;22,9636;17,1328;4,8;23,5;545;50338,9;55,4094;55,4094;52,4364;0;0;5,9168;133,082;0,969748;2,97296
"Jun 11; 03:00 pm";inf;293;393;828,975;1;1,0035;0,997483;1;10,091;0,691957;31,894;246,431;325,29;4,00782;35,1692;13,8004;330,401;228,623;994;251,385;33,2072;17,4125;4,5;24,6;842;49849,3;55,4094;55,4094;51,9263;0;0;95,541;133,082;0,984531;3,48302
"Jun 11; 04:00 pm";inf;293;393;462,736;1;1,00278;0,998954;1;4,22944;0,660198;44,487;137,664;181,578;3,98965;34,3251;13,4692;182,074;120,205;994;263,976;44,555;17,2656;3,2;25;464;45040,5;49,7375;49,7375;46,9172;0;0;0;120,205;0,997277;2,8203
"Jun 11; 05:00 pm";-nan(ind);293;393;0,998574;1;1,0022;0,999244;1;3,06031;0;56,205;0,296989;0,39184;4,03062;33,4132;13,1113;0,3924;0;994;273,681;56,1593;18,7094;2,4;24,1;1;-355,488;0;0;-0,3703;0;0;0;0;0,998574;0,3703
"Jun 11; 06:00 pm";-nan(ind);293;393;1,96058;1;1,00315;0,99715;1;11,3943;0;67,2924;0,582432;0,769332;4,0673;33,5144;13,151;0,7848;0;994;282,324;67,6471;20,5266;2,8;23,3;2;-355,488;0;0;-0,3703;0;0;0;0;0,980291;0,3703
"Jun 11; 07:00 pm";0;50,001;49,999;0;0,669514;0,995546;0,994774;0,672778;20,2808;0;76,2279;0;0;0,140077;0,457229;0,179417;0;0;994;290,83;78,7424;20,0469;3,8;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,938005;0,3703
"Jun 11; 08:00 pm";0;50,001;49,999;37,3073;0;0,975317;0,992923;0;29,8179;0;0;0;14,6394;0,141852;0,465529;0,182674;16,8732;0;994;299,82;88,8839;19,5859;4,5;21,5;43;-355,488;0;0;-0,3703;0;0;0;0;0,86761;0,3703
"Jun 11; 09:00 pm";0;50,001;49,999;0;0;0,938062;0,992064;0;39,2234;0;0;0;0;0,1443;0,497904;0,195377;0;0;994;309,803;98,3086;18,4562;3,4;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,774686;0,3703
"Jun 11; 10:00 pm";0;50,001;49,999;0;0;0,876982;0,991;0;48,1653;0;0;0;0;0,147046;0,509731;0,200018;0;0;994;321,221;106,461;18,1641;4,5;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,666984;0,3703
"Jun 11; 11:00 pm";0;50,001;49,999;0;0;0,788383;0,989723;0;55,9236;0;0;0;0;0,150072;0,539989;0,211892;0;0;994;334,341;112,669;17,5375;4,2;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,560298;0,3703
"Jun 12; 12:00 am";0;50,001;49,999;0;0;0,696644;0,988543;0;61,1076;0;0;0;0;0,153355;0,567382;0,222641;0;0;994;349,022;116,332;17,3578;4,5;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,483167;0,3703
"Jun 12; 01:00 am";0;50,001;49,999;0;0;0,674236;0,988268;0;62,1159;0;0;0;0;0,156557;0,609851;0,239305;0;0;994;4,51479;116,988;16,3578;3,2;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,467684;0,3703
"Jun 12; 02:00 am";0;50,001;49,999;0;0;0,746795;0,989176;0;58,519;0;0;0;0;0,159987;0,640527;0,251343;0;0;994;19,66;114,542;15,4922;3,4;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,522216;0,3703
"Jun 12; 03:00 am";0;50,001;49,999;0;0;0,842459;0,990479;0;51,6639;0;0;0;0;0,161818;0,653265;0,256341;0;0;994;33,4812;109,326;15,2047;4;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,620273;0,3703
"Jun 12; 04:00 am";0;50,001;49,999;0;0;0,9155;0,991641;0;43,1002;0;0;0;0;0,163323;0,684565;0,268623;0;0;994;45,5928;101,913;14,7047;2,2;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,73016;0,3703
"Jun 12; 05:00 am";0;50,001;49,999;0;0;0,962066;0,992582;0;33,8062;0;0;0;0;0,163621;0,689611;0,270604;0;0;994;56,1249;92,8902;14,6047;2;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,830925;0,3703
"Jun 12; 06:00 am";0;50,001;49,999;262,021;0,261951;0,989181;0,99368;0,573308;24,0817;0,0982104;-78,2956;11,4868;102,817;0,161211;0,675972;0,265251;112,619;11,0603;994;65,4667;83,1764;15,4047;2;15,6;287;-355,488;0;0;-0,3703;0;0;0;0;0,912964;0,3703
"Jun 12; 07:00 am";inf;293;393;574,367;1;1,0011;0,996176;0,886562;15,1329;0,569391;-71,7173;150,816;225,382;4,35979;34,4437;13,5157;233,478;132,94;994;74,1023;72,3465;16,1625;1,7;17,1;595;47003,5;51,8628;51,8628;48,962;0;0;0;125,011;0,965323;2,90083
"Jun 12; 08:00 am";inf;293;393;736,273;1;1,00349;0,998395;1;6,47492;0,691925;-60,7877;219,072;288,914;4,26858;34,6933;13,6136;290,768;201,19;994;82,5914;60,9872;16,6172;1,8;19;741;50020,6;55,4094;55,4094;52,1048;0;0;68,1077;133,082;0,993621;3,30459
"Jun 12; 09:00 am";inf;293;393;476,88;1;1,00104;0,999683;1;1,28277;0,662346;-49,3769;141,729;187,128;4,19757;34,5484;13,5568;187,175;123,975;994;91,6898;49,3939;16,75;3,6;20,5;477;46604,1;51,4029;51,4029;48,546;0;0;0;123,975;0,999749;2,85691
"Jun 12; 10:00 am";inf;293;393;216,989;1;1,00365;0,99807;1;7,76989;0,547525;-37,1764;64,553;85,1466;4,15537;34,0106;13,3458;85,9356;47,0519;994;102,724;37,8726;16,7906;3,2;21,4;219;15200,8;17,5698;17,5698;15,8342;0;0;0;47,0519;0,990819;1,73564
"Jun 12; 11:00 am";inf;293;393;194,214;1;1,00267;0,996841;1;12,5916;0,515889;-24,0635;57,6497;76,2095;4,11812;33,7589;13,247;78,0876;40,2846;994;118,715;26,9884;17,7469;2,2;22,2;199;12395,7;14,5962;14,5962;12,9122;0;0;0;40,2846;0,975949;1,684
"Jun 12; 12:00 pm";inf;293;393;459,896;1;1,0009;0,996108;1;15,3897;0,634453;-10,1694;136,173;180,463;4,05351;34,0624;13,3661;187,175;118,754;994;147,322;18,3633;18,2875;1,7;23,6;477;44440,8;49,0989;49,0989;46,2925;0;0;0;118,754;0,964143;2,80634
"Jun 12; 01:00 pm";inf;293;393;104,818;1;1,00046;0,995965;1;15,9235;0,323424;4,14657;31,0179;41,1304;4,04893;33,475;13,1356;42,7716;13,8334;994;194,222;16,3881;18,075;1,8;23,7;109;-364,078;0;0;-0,379248;0;13,8334;0;0;0,961629;0,379248
"Jun 12; 02:00 pm";inf;293;393;155,196;1;1,00185;0,996454;1;14,0754;0,458202;18,3249;46,0122;60,899;4,04893;33,6275;13,1954;62,784;28,7678;994;231,429;22,8846;20,0672;2,1;23,7;160;7698,04;9,61874;9,61874;8,0188;0;0;0;28,7678;0,969976;1,59994
"Jun 12; 03:00 pm";-nan(ind);293;393;57,1103;1;1,00351;0,997494;1;10,0483;0;31,8242;16,9777;22,4101;4,0719;33,4741;13,1352;22,7592;0;994;251,426;33,1315;20,5438;2,1;23,2;58;-355,488;0;0;-0,3703;0;0;0;0;0,984661;0,3703
"Jun 12; 04:00 pm";inf;293;393;471,732;1;1,00277;0,998962;1;4,19643;0,662197;44,4133;140,339;185,108;4,04893;34,1045;13,3826;185,605;122,907;994;264,015;44,4811;19,3641;1,8;23,7;473;46160,6;50,9304;50,9304;48,0839;0;0;0;122,907;0,997319;2,8465
"Jun 12; 05:00 pm";inf;293;393;455,339;1;1,00222;0,999238;1;3,08514;0,659517;56,1283;135,425;178,675;4,04435;34,0731;13,3703;178,934;118,01;994;273,714;56,0857;17,3937;1,8;23,8;456;44134;48,7721;48,7721;45,9729;0;0;0;118,01;0,998551;2,79922
"Jun 12; 06:00 pm";inf;293;393;501,876;1;1,00315;0,997145;1;11,4128;0,655376;67,2125;149,091;196,936;4,0627;34,0413;13,3578;200,909;131,671;994;282,35;67,5729;16,9156;1,3;23,4;512;49830,1;54,8397;54,8397;51,9064;0;0;0;131,671;0,980227;2,93328
"Jun 12; 07:00 pm";inf;293;393;232,6;0,677376;0,995522;0,99477;0,674636;20,2978;0,144248;76,1892;31,2619;91,2722;4,09958;33,4475;13,1248;97,3152;14,0375;994;290,851;78,6674;16,5063;0,8;22,6;248;-364,323;0;0;-0,379503;0;14,0375;0;0;0,937902;0,379503
"Jun 12; 08:00 pm";0;50,001;49,999;114,51;0;0,97528;0,992922;0;29,8306;0;0;0;44,9337;0,141852;0,541353;0,212427;51,7968;0;994;299,833;88,8182;16,0313;0,3;21,5;132;-355,488;0;0;-0,3703;0;0;0;0;0,8675;0,3703
"Jun 12; 09:00 pm";0;50,001;49,999;0;0;0,937986;0,992062;0;39,2379;0;0;0;0;0,147046;0,581808;0,228302;0;0;994;309,807;98,2309;15,7813;0,2;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,774526;0,3703
"Jun 12; 10:00 pm";0;50,001;49,999;0;0;0,876796;0,990997;0;48,1862;0;0;0;0;0,152051;0,626816;0,245963;0;0;994;321,213;106,384;15,2969;0,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,666711;0,3703
"Jun 12; 11:00 pm";0;50,001;49,999;0;0;0,787945;0,989717;0;55,9535;0;0;0;0;0,156872;0,666184;0,261411;0;0;994;334,317;112,595;14,4219;0,1;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,559865;0,3703
"Jun 13; 12:00 am";0;50,001;49,999;0;0;0,695631;0,988531;0;61,1549;0;0;0;0;0,161818;0,708177;0,277889;0;0;994;348,98;116,265;13,6812;0,1;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,482444;0,3703
"Jun 13; 01:00 am";0;50,001;49,999;0;0;0,672728;0,988249;0;62,181;0;0;0;0;0,164216;0,738912;0,289949;0;0;994;4,45704;116,93;13,1938;0;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,46668;0,3703
"Jun 13; 02:00 am";0;50,001;49,999;0;0;0,745485;0,989159;0;58,5934;0;0;0;0;0,166857;0,746138;0,292784;0;0;994;19,591;114,497;12,6453;0,3;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,521108;0,3703
"Jun 13; 03:00 am";0;50,001;49,999;0;0;0,841614;0,990466;0;51,7405;0;0;0;0;0,168298;0,749948;0,294279;0;0;994;33,4069;109,295;12,6531;0,8;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,619224;0,3703
"Jun 13; 04:00 am";0;50,001;49,999;0;0;0,915001;0,991632;0;43,1766;0;0;0;0;0,169154;0,755371;0,296408;0;0;994;45,5171;101,894;11,8062;1;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,729248;0,3703
"Jun 13; 05:00 am";0;50,001;49,999;0;0;0,96178;0,992575;0;33,8821;0;0;0;0;0,169438;0,770231;0,302239;0;0;994;56,0492;92,8809;11,5891;0,3;12,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,830187;0,3703
"Jun 13; 06:00 am";0;50,001;49,999;289,24;0,262558;0,989034;0,993657;0,573486;24,1568;0,0984494;-78,2919;12,7112;113,498;0,167147;0,759135;0,297885;124,391;12,2462;994;65,3902;83,1749;12,0375;0,3;13,6;317;-355,488;0;0;-0,3703;0;0;0;0;0,912429;0,3703
"Jun 13; 07:00 am";inf;293;393;612,761;1;1,00105;0,996156;0,886736;15,2084;0,574377;-71,7135;160,916;240,447;4,44748;34,0186;13,3489;249,174;143,12;994;74,023;72,3505;12,8391;0,2;15,3;635;50320,9;55,4094;55,4094;52,4176;0;0;3,29463;133,082;0,964978;2,9918
"Jun 13; 08:00 am";inf;293;393;797,758;1;1,0035;0,998376;1;6,55028;0,69689;-60,7893;237,365;313,04;4,35495;34,2058;13,4224;315,097;219,588;994;82,5055;60,9947;13,9188;0,1;17,2;803;49907,8;55,4094;55,4094;51,9873;0;0;86,5058;133,082;0,993472;3,42208
"Jun 13; 09:00 am";inf;293;393;881,804;1;1,00099;0,999702;1;1,20815;0,705859;-49,3856;262,062;346,02;4,25431;34,4355;13,5125;346,097;244,296;994;91,5914;49,4026;15,55;0,3;19,3;882;49742,9;55,4094;55,4094;51,8156;0;0;111,213;133,082;0,999778;3,5938
"Jun 13; 10:00 am";inf;293;393;916,666;1;1,00365;0,998089;1;7,69702;0,702426;-37,194;272,706;359,7;4,16004;34,6247;13,5867;362,97;254,959;994;102,602;37,8787;15,8312;0,7;21,3;925;49667,1;55,4094;55,4094;51,7365;0;0;121,877;133,082;0,99099;3,67284
"Jun 13; 11:00 am";inf;293;393;933,26;1;1,0027;0,996859;1;12,5218;0,691238;-24,0917;277,039;366,211;4,0719;34,8126;13,6605;375,134;259,307;994;118,55;26,9847;16,2469;1,4;23,2;956;49635,3;55,4094;55,4094;51,7034;0;0;126,225;133,082;0,976213;3,70592
"Jun 13; 12:00 pm";inf;293;393;932,619;1;1,00096;0,996125;1;15,3242;0,68135;-10,2093;276,163;365,96;4,00327;34,7127;13,6213;379,451;258,539;994;147,104;18,3339;16,4969;1,2;24,7;967;49641;55,4094;55,4094;51,7093;0;0;125,457;133,082;0,964446;3,70004
"Jun 13; 01:00 pm";inf;293;393;933,049;1;1,00051;0,995981;1;15,8656;0,679372;4,09323;276,128;366,128;3,94449;34,648;13,5959;380,628;258,539;994;194,098;16,3222;16,8203;1,1;26;970;49641;55,4094;55,4094;51,7093;0;0;125,457;133,082;0,961906;3,70004
"Jun 13; 02:00 pm";inf;293;393;935,249;1;1,00188;0,996467;1;14,0286;0,686833;18,2622;277,292;366,992;3,90416;34,5992;13,5767;378,274;259,811;994;231,433;22,8104;16,9391;1;26,9;964;49631,6;55,4094;55,4094;51,6996;0;0;126,729;133,082;0,970175;3,70979
"Jun 13; 03:00 pm";inf;293;393;883,34;1;1,00351;0,997503;1;10,0121;0,696272;31,7562;262,602;346,622;3,88188;34,7707;13,644;351,983;245,076;994;251,456;33,0593;16,9312;2,1;27,4;897;49737,5;55,4094;55,4094;51,8099;0;0;111,994;133,082;0,984771;3,59948
"Jun 13; 04:00 pm";inf;293;393;893,628;1;1,00276;0,998969;1;4,16968;0,706495;44,3423;265,85;350,66;3,87744;34,5974;13,576;351,59;248,397;994;264,045;44,4104;16,7969;1,3;27,5;896;49714,1;55,4094;55,4094;51,7855;0;0;115,315;133,082;0,997353;3,62385
"Jun 13; 05:00 pm";inf;293;393;639,061;1;1,00223;0,999233;1;3,10401;0,687928;56,0549;190,068;250,768;3,89524;34,1716;13,4089;251,136;172,764;994;273,74;56,0153;17,1;1,3;27,1;640;50178,2;55,4094;55,4094;52,2689;0;0;39,6813;133,082;0,998533;3,14046
"Jun 13; 06:00 pm";inf;293;393;209,759;1;1,00314;0,997142;1;11,4256;0,539016;67,1363;62,3122;82,3095;3,94899;33,3847;13,1002;83,9736;45,2631;994;282,371;67,5021;16,9156;1;25,9;214;14457,2;16,7814;16,7814;15,0596;0;0;0;45,2631;0,980183;1,72184
"Jun 13; 07:00 pm";inf;293;393;286,977;0,684843;0,995505;0,994766;0,676398;20,3092;0,182348;76,1524;39,0965;112,61;4,01238;33,6107;13,1888;120,074;21,8953;994;290,865;78,596;16,3359;1,2;24,5;306;4967,5;6,72691;6,72691;5,17448;0;0;0;21,8953;0,937833;1,55243
"Jun 13; 08:00 pm";0;50,001;49,999;137,922;0;0,975258;0,992922;0;29,838;0;0;0;54,1207;0,136096;0,465431;0,182635;62,3916;0;994;299,841;88,7556;16,0297;1,5;23,1;159;-355,488;0;0;-0,3703;0;0;0;0;0,867436;0,3703
"Jun 13; 09:00 pm";0;50,001;49,999;0;0;0,93794;0,992061;0;39,2469;0;0;0;0;0,141852;0,509799;0,200045;0;0;994;309,806;98,1581;16,4219;1,3;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,774427;0,3703
"Jun 13; 10:00 pm";0;50,001;49,999;0;0;0,876663;0,990995;0;48,2014;0;0;0;0;0,147046;0,544927;0,213829;0;0;994;321,201;106,312;15,6641;1,7;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,666515;0,3703
"Jun 13; 11:00 pm";0;50,001;49,999;0;0;0,7876;0,989713;0;55,9771;0;0;0;0;0,152378;0,584778;0,229467;0;0;994;334,29;112,527;14,8844;2,1;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,559524;0,3703
"Jun 14; 12:00 am";0;50,001;49,999;0;0;0,694764;0,98852;0;61,1953;0;0;0;0;0,157187;0,615768;0,241628;0;0;994;348,937;116,203;13,9703;3,2;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,481826;0,3703
"Jun 14; 01:00 am";0;50,001;49,999;0;0;0,671371;0,988233;0;62,2392;0;0;0;0;0,160906;0,653166;0,256302;0;0;994;4,39918;116,88;13,3172;3;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,465781;0,3703
"Jun 14; 02:00 am";0;50,001;49,999;0;0;0,744274;0,989144;0;58,6618;0;0;0;0;0,164513;0,701607;0,275311;0;0;994;19,5235;114,459;12,3906;1,7;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,520089;0,3703
"Jun 14; 03:00 am";0;50,001;49,999;0;0;0,840824;0,990455;0;51,8119;0;0;0;0;0,166276;0,724786;0,284406;0;0;994;33,3354;109,27;12,1422;1,2;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,618246;0,3703
"Jun 14; 04:00 am";0;50,001;49,999;0;0;0,914532;0,991624;0;43,2482;0;0;0;0;0,167724;0,741472;0,290954;0;0;994;45,4452;101,881;12,2672;1;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,728392;0,3703
"Jun 14; 05:00 am";0;50,001;49,999;0;0;0,961511;0,992569;0;33,9534;0;0;0;0;0,168011;0,750529;0,294507;0;0;994;55,9779;92,8768;12,4406;0,6;13,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,829492;0,3703
"Jun 14; 06:00 am";0;50,001;49,999;256,251;0,262662;0,988896;0,993636;0,573536;24,2273;0,0980423;-78,2909;11,2651;100,553;0,165691;0,736001;0,288807;110,264;10,8106;994;65,3187;83,178;12,9281;0,7;14,1;281;-355,488;0;0;-0,3703;0;0;0;0;0,911925;0,3703
"Jun 14; 07:00 am";inf;293;393;573,004;1;1,00099;0,996137;0,886669;15,2792;0,568497;-71,715;150,453;224,847;4,43278;34,434;13,5119;233,086;132,509;994;73,9491;72,3589;13,7641;1,5;15,6;594;46718,7;51,5604;51,5604;48,6653;0;0;0;124,33;0,964653;2,89509
"Jun 14; 08:00 am";inf;293;393;783,739;1;1,00352;0,998359;1;6,62054;0,695031;-60,7955;233,193;307,539;4,34529;34,8205;13,6636;309,604;215,184;994;82,4258;61,0066;13,8453;1,8;17,4;789;49935,6;55,4094;55,4094;52,0162;0;0;82,1018;133,082;0,993331;3,39315
"Jun 14; 09:00 am";inf;293;393;866,829;1;1,00094;0,999719;1;1,13904;0,704337;-49,3984;257,603;340,144;4,24956;34,9903;13,7302;340,211;239,623;994;91,5001;49,4155;14,4781;2,2;19,4;867;49775,3;55,4094;55,4094;51,8493;0;0;106,541;133,082;0,999802;3,5601
"Jun 14; 10:00 am";inf;293;393;823,642;1;1,00364;0,998106;1;7,63011;0,696505;-37,2151;245,035;323,197;4,16004;35,0546;13,7554;326,084;227,119;994;102,489;37,8893;14,6984;3,2;21,3;831;49859,2;55,4094;55,4094;51,9366;0;0;94,0372;133,082;0,991146;3,47273
"Jun 14; 11:00 am";inf;293;393;746,01;1;1,00273;0,996876;1;12,4585;0,679404;-24,1224;221,464;292,734;4,08572;34,9067;13,6974;299,794;203,681;994;118,395;26,9862;15,2437;3,4;22,9;764;50005,8;55,4094;55,4094;52,0894;0;0;70,5986;133,082;0,976453;3,31998
"Jun 14; 12:00 pm";inf;293;393;843,161;1;1,001;0,99614;1;15,2656;0,676377;-10,2508;249,689;330,857;4,01693;34,9218;13,7033;342,958;231,969;994;146,894;18,311;15,7672;2,8;24,4;874;49827,1;55,4094;55,4094;51,9032;0;0;98,8864;133,082;0,964716;3,50613
"Jun 14; 01:00 pm";inf;293;393;825,524;1;1,00056;0,995995;1;15,8144;0,673127;4,03971;244,321;323,936;3,96251;34,9923;13,731;336,679;226,628;994;193,967;16,263;16,1469;3,6;25,6;858;49862,4;55,4094;55,4094;51,94;0;0;93,5455;133,082;0,962149;3,46938
"Jun 14; 02:00 pm";inf;293;393;779,186;1;1,0019;0,996477;1;13,9885;0,676824;18,2005;231,029;305,753;3,92653;35,2632;13,8373;315,097;213,265;994;231,425;22,7409;16,0094;6,3;26,4;803;49947,5;55,4094;55,4094;52,0287;0;0;80,1831;133,082;0,970344;3,3807
"Jun 14; 03:00 pm";inf;293;393;584,023;1;1,00352;0,997511;1;9,98243;0,67052;31,6903;173,622;229,17;3,91309;34,8719;13,6837;232,693;156,025;994;251,477;32,9908;16,0359;5,9;26,7;593;50261,4;55,4094;55,4094;52,3557;0;0;22,9432;133,082;0,984861;3,0537
"Jun 14; 04:00 pm";inf;293;393;470,763;1;1,00275;0,998974;1;4,14916;0,661607;44,274;140,049;184,727;3,91757;34,6421;13,5936;185,213;122,538;994;264,067;44,343;15,5844;5,6;26,6;472;46007,3;50,7672;50,7672;47,9243;0;0;0;122,538;0,997379;2,84291
"Jun 14; 05:00 pm";inf;293;393;95,858;1;1,00223;0,99923;1;3,11696;0,296174;55,985;28,5099;37,6147;3,95349;34,1473;13,3994;37,6704;11,157;994;273,759;55,9481;15,9562;6,6;25,8;96;-360,967;0;0;-0,376008;0;11,157;0;0;0,998521;0,376008
"Jun 14; 06:00 pm";inf;293;393;328,353;1;1,00314;0,99714;1;11,4328;0,609248;67,0641;97,5419;128,846;3,99419;34,3009;13,4597;131,454;80,0881;994;282,385;67,4346;15,7984;4,5;24,9;335;28542,7;32,1879;32,1879;29,7319;0;0;0;80,0881;0,980158;2,45594
"Jun 14; 07:00 pm";inf;293;393;305,722;0,691904;0,995497;0,994765;0,678063;20,3151;0,193085;76,1176;42,1829;119,965;4,04435;34,2474;13,4387;127,922;24,6998;994;290,874;78,5284;15,2844;4,2;23,8;326;6073,54;7,89816;7,89816;6,3266;0;0;0;24,6998;0,937797;1,57156
"Jun 14; 08:00 pm";0;50,001;49,999;2,60226;0;0,975252;0,992922;0;29,8399;0;0;0;1,02113;0,138642;0,442883;0,173787;1,1772;0;994;299,843;88,6963;14,5094;4;22,4;3;-355,488;0;0;-0,3703;0;0;0;0;0,867419;0,3703
"Jun 14; 09:00 pm";0;50,001;49,999;0;0;0,937922;0,992061;0;39,2504;0;0;0;0;0,143605;0,482648;0,189391;0;0;994;309,801;98,09;14,5938;4,2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,774388;0,3703
"Jun 14; 10:00 pm";0;50,001;49,999;0;0;0,87658;0,990994;0;48,2107;0;0;0;0;0,148399;0,531307;0,208485;0;0;994;321,184;106,246;13,8578;3,6;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,666394;0,3703
"Jun 14; 11:00 pm";0;50,001;49,999;0;0;0,787347;0,989709;0;55,9944;0;0;0;0;0,152705;0,574345;0,225373;0;0;994;334,26;112,465;13,1437;3,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,559274;0,3703
"Jun 15; 12:00 am";0;50,001;49,999;0;0;0,694042;0,988511;0;61,2288;0;0;0;0;0,157187;0,628004;0,246429;0;0;994;348,892;116,149;12,9156;2,1;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,481313;0,3703
"Jun 15; 01:00 am";0;50,001;49,999;0;0;0,670169;0,988218;0;62,2906;0;0;0;0;0,159679;0,63395;0,248762;0;0;994;4,34129;116,836;12,35;3,8;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,464987;0,3703
"Jun 15; 02:00 am";0;50,001;49,999;0;0;0,743167;0,989129;0;58,724;0;0;0;0;0,162422;0,655377;0,25717;0;0;994;19,4576;114,428;12,4266;4,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,519161;0,3703
"Jun 15; 03:00 am";0;50,001;49,999;0;0;0,840089;0,990444;0;51,8779;0;0;0;0;0,163919;0,658491;0,258392;0;0;994;33,2669;109,251;11,6531;6,3;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,617339;0,3703
"Jun 15; 04:00 am";0;50,001;49,999;0;0;0,914092;0,991616;0;43,315;0;0;0;0;0,164809;0,6626;0,260004;0;0;994;45,377;101,873;11,6656;7,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,727593;0,3703
"Jun 15; 05:00 am";0;50,001;49,999;0;0;0,961258;0,992563;0;34,0201;0;0;0;0;0,165103;0,67342;0,26425;0;0;994;55,9109;92,878;11,8;5,9;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,828841;0,3703
"Jun 15; 06:00 am";0;50,001;49,999;191,405;0,262265;0,988766;0,993617;0,573459;24,2931;0,0967598;-78,2925;8,39928;75,1074;0,163323;0,669118;0,262562;82,404;7,9734;994;65,2521;83,1858;11,9312;4,8;14,9;210;-355,488;0;0;-0,3703;0;0;0;0;0,911453;0,3703
"Jun 15; 07:00 am";inf;293;393;649,007;1;1,00094;0,996119;0,886364;15,3452;0,576197;-71,7215;170,339;254,67;4,37432;35,1665;13,7993;264,085;152,165;994;73,8808;72,3718;12,5812;5;16,8;673;50279,7;55,4094;55,4094;52,3746;0;0;8,06715;133,082;0,964349;3,03473
"Jun 15; 08:00 am";inf;293;393;628,695;1;1,00353;0,998342;1;6,68566;0,68031;-60,8064;187,061;246,7;4,28289;35,1578;13,7959;248,389;168,982;994;82,3523;61,0225;13,3875;5,6;18,7;633;50197,6;55,4094;55,4094;52,2892;0;0;35,8996;133,082;0,9932;3,12021
"Jun 15; 09:00 am";inf;293;393;497,912;1;1,00089;0,999735;1;1,07549;0,665548;-49,4153;147,964;195,381;4,18816;34,9584;13,7177;195,415;130,058;994;91,416;49,4325;14,6453;6,3;20,7;498;49149,6;54,1146;54,1146;51,1975;0;0;0;130,058;0,999824;2,91709
"Jun 15; 10:00 am";inf;293;393;333,072;1;1,00364;0,998121;1;7,56923;0,617927;-37,2396;99,0906;130,698;4,12276;34,3943;13,4963;131,846;81,4715;994;102,385;37,9042;14,7563;4,5;22,1;336;29115,5;32,7965;32,7965;30,3287;0;0;0;81,4715;0,991286;2,46785
"Jun 15; 11:00 am";inf;293;393;232,447;1;1,00276;0,99689;1;12,4016;0,551323;-24,1557;69,008;91,212;4,0627;34,2929;13,4565;93,3912;51,4887;994;118,251;26,9928;15,3141;5,3;23,4;238;17049,8;19,5305;19,5305;17,7602;0;0;0;51,4887;0,976666;1,77029
"Jun 15; 12:00 pm";inf;293;393;232,554;1;1,00104;0,996154;1;15,2138;0,5439;-10,2936;68,8708;91,2541;4,03062;34,1601;13,4044;94,5684;51,4358;994;146,692;18,2946;15,7016;4,5;24,1;241;17027,6;19,5071;19,5071;17,7371;0;0;0;51,4358;0,964953;1,76999
"Jun 15; 01:00 pm";inf;293;393;506,201;1;1,00059;0,996006;1;15,7702;0,640223;3,98607;149,822;198,633;3,97154;34,9313;13,707;206,402;132,144;994;193,828;16,2104;16,1812;7,2;25,4;526;50030,1;55,0528;55,0528;52,1147;0;0;0;132,144;0,96236;2,93805
"Jun 15; 02:00 pm";inf;293;393;479,419;1;1,00192;0,996486;1;13,9552;0,642365;18,1399;142,152;188,124;3,9355;34,906;13,6971;193,846;124,52;994;231,405;22,6762;16,5906;7,6;26,2;494;46831;51,6446;51,6446;48,7823;0;0;0;124,52;0,970485;2,86225
"Jun 15; 03:00 pm";inf;293;393;442,234;1;1,00352;0,997517;1;9,95928;0,646045;31,6263;131,472;173,533;3,92653;34,9645;13,7201;176,188;113,825;994;251,486;32,926;16,5562;8,8;26,4;449;42410,7;46,9373;46,9373;44,1778;0;0;0;113,825;0,984931;2,75943
"Jun 15; 04:00 pm";inf;293;393;900,65;1;1,00274;0,998978;1;4,13485;0,705558;44,2085;267,937;353,415;3,90862;35,7369;14,0232;354,337;250,006;994;264,081;44,2789;17,2687;8,8;26,8;903;49702,7;55,4094;55,4094;51,7736;0;0;116,923;133,082;0,997397;3,63575
"Jun 15; 05:00 pm";inf;293;393;804,802;1;1,00224;0,999228;1;3,12403;0,700171;55,9185;239,363;315,804;3,90862;35,7003;14,0088;316,274;221,446;994;273,77;55,8842;17,2687;10,1;26,8;806;49895,9;55,4094;55,4094;51,9749;0;0;88,3638;133,082;0,998514;3,43444
"Jun 15; 06:00 pm";inf;293;393;754,717;1;1,00314;0,99714;1;11,4344;0,682628;66,9959;224,199;296,151;3,9355;35,7011;14,0091;302,148;206,255;994;282,393;67,3706;16,9813;10,8;26,2;770;49990,4;55,4094;55,4094;52,0733;0;0;73,1726;133,082;0,980152;3,33605
"Jun 15; 07:00 pm";inf;293;393;444,515;0,698552;0,995497;0,994765;0,67963;20,3155;0,238004;76,0849;62,0656;174,428;3,98512;35,1995;13,8123;185,998;44,2682;994;290,877;78,4645;16,975;10,8;25,1;474;14044,2;16,3436;16,3436;14,6294;0;0;0;44,2682;0,937795;1,71422
"Jun 15; 08:00 pm";0;50,001;49,999;184,766;0;0,975262;0,992922;0;29,8366;0;0;0;72,5023;0,13388;0,352037;0,138139;83,5812;0;994;299,841;88,6405;16,0438;9,8;23,7;213;-355,488;0;0;-0,3703;0;0;0;0;0,867448;0,3703
"Jun 15; 09:00 pm";0;50,001;49,999;0;0;0,937932;0,992061;0;39,2485;0;0;0;0;0,139002;0,409263;0,160595;0;0;994;309,79;98,0269;16,4406;7,6;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,774409;0,3703
"Jun 15; 10:00 pm";0;50,001;49,999;0;0;0,876548;0,990993;0;48,2143;0;0;0;0;0,143953;0,444308;0,174346;0;0;994;321,163;106,185;16,3297;8,8;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,666347;0,3703
"Jun 15; 11:00 pm";0;50,001;49,999;0;0;0,787186;0,989707;0;56,0053;0;0;0;0;0,148736;0,496004;0,194632;0;0;994;334,227;112,409;15,4766;7,9;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,559116;0,3703
"Jun 16; 12:00 am";0;50,001;49,999;0;0;0,693467;0,988504;0;61,2555;0;0;0;0;0,153355;0,542763;0,21298;0;0;994;348,846;116,101;14,975;7,6;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,480905;0,3703
"Jun 16; 01:00 am";0;50,001;49,999;0;0;0,669123;0,988206;0;62,3351;0;0;0;0;0,155923;0,575124;0,225679;0;0;994;4,28345;116,799;14,4875;6,6;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,464299;0,3703
"Jun 16; 02:00 am";0;50,001;49,999;0;0;0,742165;0,989116;0;58,7801;0;0;0;0;0,15875;0,618965;0,242882;0;0;994;19,3935;114,404;14,2906;4,5;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,518324;0,3703
"Jun 16; 03:00 am";0;50,001;49,999;0;0;0,839411;0,990434;0;51,9385;0;0;0;0;0,160294;0,641695;0,251801;0;0;994;33,2013;109,239;13,8297;3,6;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,616506;0,3703
"Jun 16; 04:00 am";0;50,001;49,999;0;0;0,913683;0,991609;0;43,3769;0;0;0;0;0,161211;0,661102;0,259416;0;0;994;45,3128;101,871;13,7641;2,5;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,726851;0,3703
"Jun 16; 05:00 am";0;50,001;49,999;0;0;0,961022;0,992557;0;34,0821;0;0;0;0;0,161515;0,667228;0,26182;0;0;994;55,8485;92,8843;13,8594;2,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,828235;0,3703
"Jun 16; 06:00 am";0;50,001;49,999;232,309;0,261372;0,988644;0,993599;0,573256;24,3542;0,0973326;-78,2967;10,1545;91,1579;0,15937;0,651917;0,255812;100,062;9,7393;994;65,1905;83,1983;14,7547;2,5;16,2;255;-355,488;0;0;-0,3703;0;0;0;0;0,911014;0,3703
"Jun 16; 07:00 am";inf;293;393;623,751;1;1,00089;0,996103;0,885821;15,4062;0,573769;-71,7331;163,599;244,76;4,32122;34,679;13,608;253,883;145,67;994;73,818;72,389;15,2437;2,5;17,9;647;50309,4;55,4094;55,4094;52,4057;0;0;3,33802;133,082;0,964066;3,00369
"Jun 16; 08:00 am";inf;293;393;552,151;1;1,00354;0,998327;1;6,74555;0,671057;-60,8218;164,285;216,664;4,24482;34,7419;13,6327;218,174;146,407;994;82,2852;61,0427;16,2188;3,8;19,5;556;50306,1;55,4094;55,4094;52,4022;0;0;13,3252;133,082;0,993078;3,00716
"Jun 16; 09:00 am";inf;293;393;182,971;1;1,00084;0,999749;1;1,01756;0,51224;-49,4362;54,3717;71,7979;4,19286;34,1367;13,3952;71,8092;36,7836;994;91,3394;49,4536;16,3422;4,2;20,6;183;10955,2;13,0696;13,0696;11,4117;0;0;0;36,7836;0,999842;1,65791
"Jun 16; 10:00 am";inf;293;393;90,2185;1;1,00364;0,998135;1;7,51442;0,260878;-37,2675;26,8407;35,4017;4,16472;34,0479;13,3604;35,7084;9,31555;994;102,289;37,9235;16,3172;4,8;21,2;91;-358,932;0;0;-0,373887;0;9,31555;0;0;0,991412;0,373887
"Jun 16; 11:00 am";inf;293;393;285,242;1;1,00278;0,996903;1;12,3513;0,585403;-24,1914;84,6846;111,929;4,11812;34,3796;13,4905;114,581;67,0759;994;118,118;27,0044;16,8875;5;22,2;292;23130,6;26,4405;26,4405;24,0944;0;0;0;67,0759;0,976855;2,34609
"Jun 16; 12:00 pm";inf;293;393;193,032;1;1,00108;0,996166;1;15,1688;0,504627;-10,3378;57,1691;75,7457;4,08111;34,3649;13,4848;78,48;39,6032;994;146,499;18,2846;19,2891;6,3;23;200;12114,6;14,2983;14,2983;12,6194;0;0;0;39,6032;0,965159;1,67889
"Jun 16; 01:00 pm";inf;293;393;185,77;1;1,00062;0,996016;1;15,7327;0,494773;3,93241;54,9852;72,896;4,04435;34,3274;13,4701;75,7332;37,4707;994;193,682;16,1646;17,7062;6,3;23,8;193;11237,3;13,3685;13,3685;11,7055;0;0;0;37,4707;0,962537;1,663
"Jun 16; 02:00 pm";inf;293;393;441,621;1;1,00194;0,996493;1;13,9286;0,634907;18,0803;130,948;173,292;4,00782;34,614;13,5825;178,542;113,358;994;231,371;22,6164;17,725;5,3;24,6;455;42218,6;46,7327;46,7327;43,9777;0;0;0;113,358;0,970597;2,75502
"Jun 16; 03:00 pm";inf;293;393;300,419;1;1,00352;0,997521;1;9,94265;0,600567;31,5645;89,3122;117,885;3,99419;34,2532;13,441;119,682;71,8771;994;251,485;32,865;17,6344;4,5;24,9;305;25132,1;28,5655;28,5655;26,1793;0;0;0;71,8771;0,984981;2,38616
"Jun 16; 04:00 pm";inf;293;393;364,054;1;1,00274;0,99898;1;4,12674;0,633611;44,146;108,303;142,855;4,00782;34,5209;13,546;143,226;90,7496;994;264,086;44,2181;19,6;5,6;24,6;365;32944;36,8655;36,8655;34,3167;0;0;0;90,7496;0,997407;2,54884
"Jun 16; 05:00 pm";inf;293;393;360,463;1;1,00224;0,999228;1;3,12524;0,633539;55,8555;107,209;141,446;3,99873;34,3145;13,465;141,656;89,7448;994;273,774;55,8236;17,7297;4,2;24,8;361;32530,5;36,4259;36,4259;33,8859;0;0;0;89,7448;0,998513;2,53997
"Jun 16; 06:00 pm";inf;293;393;569,477;1;1,00314;0,997141;1;11,4304;0,664953;66,9317;169,171;223,463;4,01238;34,5569;13,5601;227,984;151,599;994;282,394;67,3102;17,1563;3,4;24,5;581;50282,3;55,4094;55,4094;52,3774;0;0;18,5167;133,082;0,980166;3,03198
"Jun 16; 07:00 pm";inf;293;393;211,949;0,704779;0,995504;0,994766;0,681097;20,3105;0,142378;76,0542;29,9219;83,1686;4,05351;33,7463;13,242;88,6824;12,6264;994;290,875;78,4046;18,7172;2,2;23,6;226;-362,653;0;0;-0,377763;0;12,6264;0;0;0,937826;0,377763
"Jun 16; 08:00 pm";0;50,001;49,999;0;0;0,975287;0,992922;0;29,828;0;0;0;0;0,138281;0,457173;0,179395;0;0;994;299,832;88,5883;20,0391;2,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,867523;0,3703
"Jun 16; 09:00 pm";0;50,001;49,999;0;0;0,937969;0,992062;0;39,2413;0;0;0;0;0,142204;0,510621;0,200368;0;0;994;309,775;97,9687;18,9781;1,4;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,774489;0,3703
"Jun 16; 10:00 pm";0;50,001;49,999;0;0;0,876567;0,990994;0;48,2122;0;0;0;0;0,146706;0,545501;0,214055;0;0;994;321,139;106,13;17,7563;1,5;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,666374;0,3703
"Jun 16; 11:00 pm";0;50,001;49,999;0;0;0,787117;0,989706;0;56,01;0;0;0;0;0,150735;0,581155;0,228045;0;0;994;334,191;112,359;17,1031;1,4;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,559048;0,3703
"Jun 17; 12:00 am";0;50,001;49,999;0;0;0,69304;0,988499;0;61,2752;0;0;0;0;0,154645;0,610447;0,23954;0;0;994;348,797;116,06;15,9813;1,7;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,480602;0,3703
"Jun 17; 01:00 am";0;50,001;49,999;0;0;0,668237;0,988195;0;62,3727;0;0;0;0;0,156872;0,636321;0,249692;0;0;994;4,22573;116,769;15,6328;1,3;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,463718;0,3703
"Jun 17; 02:00 am";0;50,001;49,999;0;0;0,741271;0,989105;0;58,83;0;0;0;0;0,159061;0,673597;0,264319;0;0;994;19,3311;114,386;15,5969;0,4;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,51758;0,3703
"Jun 17; 03:00 am";0;50,001;49,999;0;0;0,838793;0,990425;0;51,9937;0;0;0;0;0,160294;0,681863;0,267563;0;0;994;33,1387;109,233;15,0797;0,5;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,615748;0,3703
"Jun 17; 04:00 am";0;50,001;49,999;0;0;0,913306;0,991602;0;43,4339;0;0;0;0;0,161515;0,686564;0,269408;0;0;994;45,2524;101,874;13,9766;0,8;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726169;0,3703
"Jun 17; 05:00 am";0;50,001;49,999;0;0;0,960803;0,992552;0;34,1394;0;0;0;0;0,161211;0,690003;0,270757;0;0;994;55,7907;92,8958;14,1938;0,5;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,827674;0,3703
"Jun 17; 06:00 am";0;50,001;49,999;40,9774;0,259987;0,988532;0,993582;0,572928;24,4104;0,0766432;-78,3034;1,78042;16,0795;0,159987;0,680611;0,267072;17,658;1,35336;994;65,134;83,2154;14,4375;0,5;16;45;-355,488;0;0;-0,3703;0;0;0;0;0,910608;0,3703
"Jun 17; 07:00 am";inf;293;393;186,978;1;1,00085;0,996088;0,885045;15,4623;0,413929;-71,7496;48,9953;73,3703;4,35979;33,4478;13,1249;76,1256;31,5106;994;73,7608;72,4105;14,9516;0,6;17,1;194;-389,14;0;0;-0,405354;0;13,8748;0;0;0,963806;0,405354
"Jun 17; 08:00 am";inf;293;393;789,407;1;1,00355;0,998314;1;6,80017;0,696122;-60,8418;234,876;309,763;4,24482;34,3283;13,4704;311,958;217,161;994;82,2244;61,0668;14,7344;0,4;19,5;795;49923,2;55,4094;55,4094;52,0033;0;0;84,0787;133,082;0,992965;3,40607
"Jun 17; 09:00 am";inf;293;393;188,973;1;1,0008;0,999762;1;0,965305;0,524205;-49,4611;56,1537;74,1531;4,20227;33,3192;13,0745;74,1636;38,8769;994;91,2701;49,4787;14,9312;0,5;20,4;189;11815,5;13,9812;13,9812;12,3078;0;0;0;38,8769;0,999858;1,67346
"Jun 17; 10:00 am";inf;293;393;336,126;1;1,00363;0,998147;1;7,46571;0,621367;-37,2986;100,001;131,896;4,1507;33,623;13,1937;133,024;82,6565;994;102,203;37,9469;14,7031;0,7;21,5;339;29605,8;33,3175;33,3175;30,8394;0;0;0;82,6565;0,991523;2,47808
"Jun 17; 11:00 am";inf;293;393;79,1385;1;1,0028;0,996915;1;12,3074;0,197734;-24,2295;23,4959;31,0539;4,13206;33,3308;13,079;31,7844;6,28487;994;117,996;27,021;15,025;1,2;21,9;81;-355,766;0;0;-0,37059;0;6,28487;0;0;0,977018;0,37059
"Jun 17; 12:00 pm";inf;293;393;217,2;1;1,00111;0,996176;1;15,1306;0,532439;-10,3831;64,3293;85,2293;4,0765;33,7508;13,2438;88,29;47,009;994;146,315;18,2811;15,5609;2,1;23,1;225;15183;17,5509;17,5509;15,8156;0;0;0;47,009;0,965333;1,73531
"Jun 17; 01:00 pm";inf;293;393;455,348;1;1,00065;0,996024;1;15,7022;0,632641;3,8788;134,781;178,679;4,00782;34,0259;13,3518;185,605;117,422;994;193,53;16,1255;16,2406;1,7;24,6;473;43891,2;48,5136;48,5136;45,72;0;0;0;117,422;0,962681;2,79358
"Jun 17; 02:00 pm";inf;293;393;615,411;1;1,00195;0,996498;1;13,9087;0,663664;18,0219;182,483;241,487;3,94899;34,216;13,4264;248,782;165,107;994;231,325;22,5615;17,0719;1,5;25,9;634;50217,1;55,4094;55,4094;52,3095;0;0;32,0251;133,082;0,97068;3,09986
"Jun 17; 03:00 pm";inf;293;393;396,96;1;1,00353;0,997524;1;9,93249;0,637324;31,5048;118,013;155,767;3,92653;33,8997;13,3022;158,137;100,785;994;251,474;32,8079;17,2984;1,8;26,4;403;37063,6;41,2467;41,2467;38,6079;0;0;0;100,785;0,985012;2,63872
"Jun 17; 04:00 pm";inf;293;393;896,671;1;1,00274;0,99898;1;4,12477;0,706452;44,0864;266,753;351,854;3,88633;34,7953;13,6537;352,768;249,213;994;264,082;44,1609;17,6125;2,1;27,3;899;49708,3;55,4094;55,4094;51,7795;0;0;116,131;133,082;0,99741;3,62988
"Jun 17; 05:00 pm";inf;293;393;618,082;1;1,00224;0,999229;1;3,12065;0,685263;55,7961;183,829;242,535;3,89078;34,3806;13,4909;242,896;166,447;994;273,772;55,7665;17,5516;2,4;27,2;619;50210,4;55,4094;55,4094;52,3025;0;0;33,3652;133,082;0,998517;3,10686
"Jun 17; 06:00 pm";inf;293;393;641,05;1;1,00314;0,997143;1;11,4209;0,674071;66,8717;190,434;251,548;3,91309;34,4925;13,5349;256,63;172,987;994;282,389;67,2534;17,7156;2,7;26,7;654;50177;55,4094;55,4094;52,2677;0;0;39,9043;133,082;0,980199;3,14166
"Jun 17; 07:00 pm";inf;293;393;489,578;0,710577;0,995518;0,994769;0,682464;20,3;0,255966;76,0257;69,826;192,11;3,94899;34,2681;13,4468;204,833;52,4302;994;290,867;78,3486;17,775;2,8;25,9;522;17442,8;19,9473;19,9473;18,1696;0;0;0;52,4302;0,937889;1,77771
"Jun 17; 08:00 pm";0;50,001;49,999;138,823;0;0,975328;0,992924;0;29,8141;0;0;0;54,4741;0,130113;0,406283;0,159425;62,784;0;994;299,819;88,5398;17,5125;2,2;24,7;160;-355,488;0;0;-0,3703;0;0;0;0;0,867643;0,3703
"Jun 17; 09:00 pm";0;50,001;49,999;0;0;0,938034;0,992063;0;39,2287;0;0;0;0;0,135729;0,435176;0,170763;0;0;994;309,755;97,9156;17,9266;2,8;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,774628;0,3703
"Jun 17; 10:00 pm";0;50,001;49,999;0;0;0,876635;0,990995;0;48,2045;0;0;0;0;0,141499;0,479355;0,188099;0;0;994;321,11;106,081;16,8344;3;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,666474;0,3703
"Jun 17; 11:00 pm";0;50,001;49,999;0;0;0,787139;0,989706;0;56,0086;0;0;0;0;0,147046;0,506735;0,198843;0;0;994;334,152;112,316;16,4453;4,8;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,559069;0,3703
"Jun 18; 12:00 am";0;50,001;49,999;0;0;0,69276;0,988495;0;61,2882;0;0;0;0;0,152051;0,555245;0,217878;0;0;994;348,748;116,025;15,6875;4,5;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,480404;0,3703
"Jun 18; 01:00 am";0;50,001;49,999;0;0;0,667512;0,988186;0;62,4034;0;0;0;0;0,156557;0,597725;0,234547;0;0;994;4,16823;116,745;14,3656;4,5;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,463243;0,3703
"Jun 18; 02:00 am";0;50,001;49,999;0;0;0,740486;0,989095;0;58,8736;0;0;0;0;0,160906;0,645931;0,253463;0;0;994;19,2705;114,375;13,825;3,8;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,516928;0,3703
"Jun 18; 03:00 am";0;50,001;49,999;0;0;0,838233;0,990417;0;52,0434;0;0;0;0;0,163323;0,66448;0,260742;0;0;994;33,0793;109,232;13,2984;4,5;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,615064;0,3703
"Jun 18; 04:00 am";0;50,001;49,999;0;0;0,91296;0,991596;0;43,4858;0;0;0;0;0,165103;0,694409;0,272486;0;0;994;45,1961;101,884;13,2063;3;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,725545;0,3703
"Jun 18; 05:00 am";0;50,001;49,999;0;0;0,960602;0,992548;0;34,1919;0;0;0;0;0,165398;0,700011;0,274684;0;0;994;55,7374;92,9123;12,8328;2,7;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,82716;0,3703
"Jun 18; 06:00 am";0;50,001;49,999;314,942;0,258113;0,988429;0,993567;0,572477;24,4618;0,0967732;-78,3128;13,5729;123,583;0,163323;0,689812;0,270682;135,77;13,1389;994;65,0826;83,237;14,1187;2,8;14,9;346;-355,488;0;0;-0,3703;0;0;0;0;0,910237;0,3703
"Jun 18; 07:00 am";inf;293;393;632,101;1;1,00081;0,996075;0,884035;15,5134;0,572433;-71,7712;165,436;248,036;4,38888;34,8995;13,6946;257,414;147,353;994;73,7094;72,4362;14,7031;3,4;16,5;656;50301,8;55,4094;55,4094;52,3977;0;0;8,42016;133,082;0,963568;3,01162
"Jun 18; 08:00 am";inf;293;393;791,312;1;1,00355;0,998301;1;6,84947;0,695048;-60,8662;235,442;310,511;4,30202;35,0877;13,7684;312,743;217,371;994;82,17;61,095;15,4875;3,2;18,3;797;49921,8;55,4094;55,4094;52,0019;0;0;84,2891;133,082;0,992863;3,40746
"Jun 18; 09:00 am";inf;293;393;871,888;1;1,00077;0,999773;1;0,91877;0,704346;-49,4899;259,076;342,129;4,20698;35,3245;13,8613;342,173;241,008;994;91,2084;49,5077;16,3156;4,2;20,3;872;49765,8;55,4094;55,4094;51,8393;0;0;107,926;133,082;0,999871;3,57003
"Jun 18; 10:00 am";inf;293;393;903,365;1;1,00363;0,998158;1;7,42316;0,701347;-37,3329;268,762;354,48;4,12276;35,4845;13,9241;357,476;250,715;994;102,125;37,9744;16,0844;5,3;22,1;911;49697,6;55,4094;55,4094;51,7683;0;0;117,633;133,082;0,991619;3,64102
"Jun 18; 11:00 am";inf;293;393;912,664;1;1,00282;0,996924;1;12,2701;0,690339;-24,2699;270,974;358,129;4,03977;35,4833;13,9236;366,502;253,01;994;117,884;27,0423;16,8297;5,6;23,9;934;49681,1;55,4094;55,4094;51,7512;0;0;119,928;133,082;0,977157;3,65817
"Jun 18; 12:00 pm";inf;293;393;917,202;1;1,00113;0,996185;1;15,0993;0,680541;-10,4296;271,662;359,91;3,97606;35,661;13,9934;372,78;253,692;994;146,14;18,2838;17,6437;7,4;25,3;950;49676,2;55,4094;55,4094;51,7461;0;0;120,61;133,082;0,965476;3,66329
"Jun 18; 01:00 pm";inf;293;393;909,84;1;1,00067;0,996031;1;15,6785;0,678075;3,82533;269,316;357,021;3,92204;35,5529;13,9509;370,818;251,443;994;193,37;16,0932;17,75;6,9;26,5;945;49692,4;55,4094;55,4094;51,7629;0;0;118,36;133,082;0,962793;3,64644
"Jun 18; 02:00 pm";inf;293;393;913,462;1;1,00196;0,996502;1;13,8955;0,685267;17,9647;270,864;358,442;3,88633;35,5359;13,9443;369,248;253,034;994;231,267;22,5117;18,1984;6,9;27,3;941;49681;55,4094;55,4094;51,751;0;0;119,951;133,082;0,970735;3,65835
"Jun 18; 03:00 pm";inf;293;393;911,146;1;1,00353;0,997525;1;9,9288;0,697;31,4473;270,878;357,534;3,86856;35,7271;14,0193;362,97;253,034;994;251,452;32,7547;18,1297;8,8;27,7;925;49681;55,4094;55,4094;51,751;0;0;119,951;133,082;0,985023;3,65835
"Jun 18; 04:00 pm";inf;293;393;876,719;1;1,00274;0,998979;1;4,12893;0,704281;44,0298;260,818;344,024;3,86413;35,7628;14,0333;344,92;242,92;994;264,07;44,1071;18,3859;9,8;27,8;879;49752,5;55,4094;55,4094;51,8255;0;0;109,838;133,082;0,997405;3,58382
"Jun 18; 05:00 pm";inf;293;393;819,791;1;1,00223;0,999232;1;3,11027;0,701444;55,7404;243,82;321,686;3,88188;35,5782;13,9609;322,16;225,977;994;273,762;55,7129;17,7125;8,8;27,4;821;49866,6;55,4094;55,4094;51,9444;0;0;92,8952;133,082;0,998527;3,46496
"Jun 18; 06:00 pm";inf;293;393;710,682;1;1,00315;0,997147;1;11,406;0,679563;66,8159;211,122;278,871;3,92204;35,3483;13,8707;284,49;193,329;994;282,378;67,2003;17,5547;8,1;26,5;725;50066,2;55,4094;55,4094;52,1523;0;0;60,2466;133,082;0,98025;3,25708
"Jun 18; 07:00 pm";inf;293;393;499,946;0,715938;0,995541;0,994773;0,683728;20,2842;0,259549;75,9993;71,9776;196,179;3,98059;34,9452;13,7125;209,149;54,2845;994;290,853;78,2966;17,2313;7,4;25,2;533;18217,2;20,7687;20,7687;18,9763;0;0;0;54,2845;0,937985;1,79242
"Jun 18; 08:00 pm";0;50,001;49,999;152,734;0;0,975383;0,992925;0;29,7952;0;0;0;59,9329;0,13388;0,376828;0,147867;69,0624;0;994;299,801;88,4951;17,1375;6,9;23,7;176;-355,488;0;0;-0,3703;0;0;0;0;0,867807;0,3703
"Jun 18; 09:00 pm";0;50,001;49,999;0;0;0,938126;0,992065;0;39,2109;0;0;0;0;0,137919;0,421985;0,165587;0;0;994;309,73;97,8676;17,6781;5,3;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,774824;0,3703
"Jun 18; 10:00 pm";0;50,001;49,999;0;0;0,876752;0,990997;0;48,1912;0;0;0;0;0,141499;0,440279;0,172766;0;0;994;321,077;106,037;16,8344;6,6;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,666647;0,3703
"Jun 18; 11:00 pm";0;50,001;49,999;0;0;0,787251;0,989708;0;56,0009;0;0;0;0;0,145336;0,486567;0,190929;0;0;994;334,11;112,279;16,75;5,3;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,55918;0,3703
"Jun 19; 12:00 am";0;50,001;49,999;0;0;0,692628;0,988494;0;61,2943;0;0;0;0;0,149071;0,511732;0,200804;0;0;994;348,697;115,997;16,3922;6,3;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,480311;0,3703
"Jun 19; 01:00 am";0;50,001;49,999;0;0;0,666951;0,988179;0;62,4271;0;0;0;0;0,149739;0,515542;0,202299;0;0;994;4,11101;116,729;16,5438;6,6;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,462877;0,3703
"Jun 19; 02:00 am";0;50,001;49,999;0;0;0,739813;0,989086;0;58,9108;0;0;0;0;0,150404;0,527525;0,207001;0;0;994;19,2119;114,37;16,6172;5,9;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,516371;0,3703
"Jun 19; 03:00 am";0;50,001;49,999;0;0;0,837736;0,99041;0;52,0875;0;0;0;0;0,151065;0,514807;0,20201;0;0;994;33,0231;109,239;16,0656;8,4;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,614457;0,3703
"Jun 19; 04:00 am";0;50,001;49,999;0;0;0,912648;0,991591;0;43,5326;0;0;0;0;0,151065;0,520513;0,204249;0;0;994;45,1438;101,899;15,7141;7,6;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,724983;0,3703
"Jun 19; 05:00 am";0;50,001;49,999;0;0;0,960419;0,992543;0;34,2394;0;0;0;0;0,151065;0,546142;0,214306;0;0;994;55,6888;92,9339;15,4797;4,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,826694;0,3703
"Jun 19; 06:00 am";0;50,001;49,999;262,052;0,255756;0,988336;0,993553;0,571903;24,5083;0,0957526;-78,3247;11,178;102,829;0,148399;0,531211;0,208447;113,011;10,8211;994;65,0365;83,263;16,2016;4,5;19,6;288;-355,488;0;0;-0,3703;0;0;0;0;0,909901;0,3703
"Jun 19; 07:00 am";inf;293;393;591,499;1;1,00077;0,996062;0,882796;15,5594;0,567717;-71,7976;154,585;232,104;4,16472;34,7557;13,6381;240,934;136,782;994;73,6637;72,466;16,9813;3,8;21,2;614;48508,3;53,4677;53,4677;50,5295;0;0;0;128,614;0,963353;2,93824
"Jun 19; 08:00 am";inf;293;393;768,405;1;1,00356;0,99829;1;6,89337;0,69399;-60,895;228,625;301,522;4,0719;35,1078;13,7763;303,718;210,777;994;82,1221;61,127;17,3406;4,5;23,2;774;49962,9;55,4094;55,4094;52,0447;0;0;77,6948;133,082;0,992771;3,36471
"Jun 19; 09:00 am";inf;293;393;851,9;1;1,00073;0,999783;1;0,878007;0,704078;-49,5225;253,132;334,286;3,97606;35,0784;13,7648;334,325;235,391;994;91,1542;49,5405;17,6437;3,8;25,3;852;49804,1;55,4094;55,4094;51,8793;0;0;102,308;133,082;0,999883;3,53007
"Jun 19; 10:00 am";inf;293;393;885,589;1;1,00362;0,998167;1;7,38681;0,701471;-37,3704;263,475;347,505;3,88188;35,138;13,7882;350,413;245,805;994;102,057;38,006;17,7125;4,2;27,4;893;49732,4;55,4094;55,4094;51,8046;0;0;112,722;133,082;0,991701;3,6048
"Jun 19; 11:00 am";inf;293;393;891,27;1;1,00283;0,996932;1;12,2394;0,690257;-24,3126;264,627;349,734;3,80246;35,1773;13,8036;357,869;247,021;994;117,784;27,0684;18,4969;4,8;29,2;912;49723,8;55,4094;55,4094;51,7956;0;0;113,939;133,082;0,97727;3,61372
