"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jun 19; 12:00 pm";inf;293;393;891,237;1;1,00115;0,996191;1;15,0749;0,680239;-10,4772;263,978;349,721;3,73287;35,3519;13,8721;362,185;246,373;994;145,976;18,2929;19,6672;6,6;30,8;923;49728,4;55,4094;55,4094;51,8004;0;0;113,29;133,082;0,965587;3,60896
"Jun 19; 01:00 pm";inf;293;393;881,991;1;1,00068;0,996035;1;15,6617;0,677677;3,77207;261,077;346,093;3,67702;35,2113;13,8169;359,438;243,583;994;193,205;16,0677;19,9906;5,9;32,1;916;49747,9;55,4094;55,4094;51,8207;0;0;110,501;133,082;0,962873;3,58862
"Jun 19; 02:00 pm";inf;293;393;880,481;1;1,00196;0,996503;1;13,8891;0,684879;17,9089;261,086;345,501;3,63871;34,8985;13,6942;355,907;243,583;994;231,196;22,467;20,1484;3,8;33;907;49746,7;55,4094;55,4094;51,8195;0;0;110,501;133,082;0,970762;3,58986
"Jun 19; 03:00 pm";inf;293;393;882,573;1;1,00353;0,997524;1;9,93154;0,696949;31,3922;262,383;346,322;3,61334;34,9881;13,7293;351,59;245,04;994;251,42;32,7055;20,3187;4,5;33,6;896;49737,7;55,4094;55,4094;51,8101;0;0;111,958;133,082;0,985014;3,59922
"Jun 19; 04:00 pm";inf;293;393;869,726;1;1,00274;0,998977;1;4,13918;0,705327;43,9763;258,738;341,28;3,60491;35,1406;13,7892;342,173;241,344;994;264,05;44,057;20,9875;5,9;33,8;872;49763,4;55,4094;55,4094;51,8369;0;0;108,262;133,082;0,997392;3,57244
"Jun 19; 05:00 pm";inf;293;393;800,831;1;1,00222;0,999236;1;3,09417;0,701559;55,6884;238,18;314,246;3,61756;35,1139;13,7787;314,705;220,784;994;273,744;55,6629;20,7656;6,6;33,5;802;49900,2;55,4094;55,4094;51,9793;0;0;87,7016;133,082;0,998542;3,43002
"Jun 19; 06:00 pm";inf;293;393;688,185;1;1,00316;0,997152;1;11,3856;0,678945;66,7643;204,441;270,044;3,6472;35,0872;13,7682;275,465;187,026;994;282,361;67,151;20,925;7,9;32,8;702;50101,6;55,4094;55,4094;52,1892;0;0;53,9434;133,082;0,980321;3,22016
"Jun 19; 07:00 pm";inf;293;393;455,923;0,720854;0,99557;0,994779;0,684888;20,2631;0,256616;75,975;66,2048;178,904;3,69843;34,5773;13,5681;190,706;48,9383;994;290,833;78,2488;20,7016;6,6;31,6;486;15986,2;18,4026;18,4026;16,6523;0;0;0;48,9383;0,938112;1,7503
"Jun 19; 08:00 pm";0;50,001;49,999;121,522;0;0,975453;0,992927;0;29,7711;0;0;0;47,6853;0,107712;0,199903;0,0784418;54,936;0;994;299,777;88,4543;20,2781;4,8;30,2;140;-355,488;0;0;-0,3703;0;0;0;0;0,868016;0,3703
"Jun 19; 09:00 pm";0;50,001;49,999;0;0;0,938245;0,992067;0;39,1879;0;0;0;0;0,113692;0,253551;0,0994935;0;0;994;309,701;97,8247;20,675;3,8;28,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,775077;0,3703
"Jun 19; 10:00 pm";0;50,001;49,999;0;0;0,876918;0,990999;0;48,1725;0;0;0;0;0,119479;0,305091;0,119718;0;0;994;321,041;105,999;20,0562;3,2;27,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,66689;0,3703
"Jun 19; 11:00 pm";0;50,001;49,999;0;0;0,787453;0,989711;0;55,9872;0;0;0;0;0,125078;0,337419;0,132403;0;0;994;334,065;112,248;19,5547;3,8;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,559379;0,3703
"Jun 20; 12:00 am";0;50,001;49,999;0;0;0,692642;0,988494;0;61,2936;0;0;0;0;0,130493;0,390977;0,15342;0;0;994;348,644;115,976;19,6;3;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,480321;0,3703
"Jun 20; 01:00 am";0;50,001;49,999;0;0;0,666553;0,988174;0;62,4439;0;0;0;0;0,136096;0,432321;0,169643;0;0;994;4,05418;116,719;18,5688;3,2;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,462617;0,3703
"Jun 20; 02:00 am";0;50,001;49,999;0;0;0,739254;0,989079;0;58,9417;0;0;0;0;0,141499;0,479355;0,188099;0;0;994;19,1553;114,372;18,0063;3;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,515909;0,3703
"Jun 20; 03:00 am";0;50,001;49,999;0;0;0,8373;0,990404;0;52,126;0;0;0;0;0,1443;0,511128;0,200567;0;0;994;32,9701;109,251;17,675;2,4;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,613927;0,3703
"Jun 20; 04:00 am";0;50,001;49,999;0;0;0,912369;0,991586;0;43,5743;0;0;0;0;0,146023;0,52154;0,204652;0;0;994;45,0957;101,919;17,3312;2,7;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,724481;0,3703
"Jun 20; 05:00 am";0;50,001;49,999;0;0;0,960255;0,992539;0;34,282;0;0;0;0;0,146365;0,513406;0,20146;0;0;994;55,645;92,9604;17,1531;3,6;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,826275;0,3703
"Jun 20; 06:00 am";0;50,001;49,999;212,847;0,25292;0,988252;0,993541;0,571207;24,5498;0,0938827;-78,3391;8,96665;83,521;0,1443;0,5145;0,20189;91,8216;8,62046;994;64,9955;83,2934;18,1828;2,7;20,8;234;-355,488;0;0;-0,3703;0;0;0;0;0,909601;0,3703
"Jun 20; 07:00 am";inf;293;393;536,481;1;1,00073;0,996052;0,881329;15,6003;0,559682;-71,8289;139,967;210,515;4,12276;34,4455;13,5164;218,567;122,328;994;73,6238;72,5;18,7406;2,7;22,1;557;41605;46,1213;46,1213;43,3385;0;0;0;111,959;0,963161;2,78279
"Jun 20; 08:00 am";inf;293;393;716,722;1;1,00357;0,998281;1;6,93184;0,690425;-60,9281;213,247;281,242;4,04435;34,65;13,5967;283,313;195,606;994;82,0808;61,1629;19,5812;2,4;23,8;722;50053,1;55,4094;55,4094;52,1387;0;0;62,5239;133,082;0,99269;3,27068
"Jun 20; 09:00 am";inf;293;393;798,914;1;1,00071;0,999792;1;0,843062;0,700952;-49,5589;237,383;313,494;3,96251;34,7921;13,6524;313,528;219,768;994;91,1077;49,577;20,0141;2,7;25,6;799;49906,6;55,4094;55,4094;51,9861;0;0;86,6856;133,082;0,999892;3,42327
"Jun 20; 10:00 am";inf;293;393;839,036;1;1,00362;0,998174;1;7,35668;0,699256;-37,4109;249,626;329,238;3,88633;34,6766;13,6071;331,97;232,132;994;101,998;38,0415;19,9562;2;27,3;846;49826;55,4094;55,4094;51,9021;0;0;99,0501;133,082;0,991768;3,50727
"Jun 20; 11:00 am";inf;293;393;847,37;1;1,00284;0,996939;1;12,2154;0,688083;-24,3574;251,597;332,508;3,82001;34,8722;13,6838;340,211;234,093;994;117,696;27,0992;20,3234;3,2;28,8;867;49812,9;55,4094;55,4094;51,8884;0;0;101,011;133,082;0,977359;3,52096
"Jun 20; 12:00 pm";inf;293;393;847,855;1;1,00116;0,996196;1;15,0574;0,678051;-10,5258;251,133;332,698;3,7632;35,073;13,7626;344,527;233,607;994;145,822;18,3081;20,7641;4,8;30,1;878;49816,1;55,4094;55,4094;51,8918;0;0;100,525;133,082;0,965666;3,51755
"Jun 20; 01:00 pm";inf;293;393;810,778;1;1,00069;0,996038;1;15,6517;0,673758;3,71911;240;318,149;3,71132;34,8584;13,6784;330,401;222,61;994;193,035;16,0491;21,3;4;31,3;842;49888,4;55,4094;55,4094;51,9671;0;0;89,5281;133,082;0,96292;3,44223
"Jun 20; 02:00 pm";inf;293;393;723,217;1;1,00196;0,996503;1;13,8893;0,674327;17,8545;214,453;283,79;3,68129;34,7613;13,6403;292,338;197,131;994;231,113;22,4275;21,4531;4,5;32;745;50044,3;55,4094;55,4094;52,1295;0;0;64,0492;133,082;0,970761;3,27986
"Jun 20; 03:00 pm";inf;293;393;248,217;1;1,00353;0,997522;1;9,94069;0,574262;31,3394;73,7929;97,4002;3,70702;33,8941;13,3;98,8848;56,7858;994;251,378;32,6604;21,2047;4;31,4;252;19262,6;21,8776;21,8776;20,0652;0;0;0;56,7858;0,984987;1,8124
"Jun 20; 04:00 pm";inf;293;393;481,73;1;1,00275;0,998973;1;4,15548;0,665322;43,926;143,312;189,031;3,71132;34,411;13,5029;189,529;126,098;994;264,021;44,0106;20,675;4,8;31,3;483;47489,1;52,3456;52,3456;49,4678;0;0;0;126,098;0,997371;2,87776
"Jun 20; 05:00 pm";inf;293;393;359,483;1;1,00221;0,999241;1;3,07239;0,636005;55,6402;106,915;141,061;3,73719;33,979;13,3334;141,264;89,8447;994;273,72;55,6165;20,4266;3,2;30,7;360;32571,6;36,4696;36,4696;33,9287;0;0;0;89,8447;0,998563;2,54085
"Jun 20; 06:00 pm";inf;293;393;288,24;1;1,00316;0,997159;1;11,3599;0,594606;66,7171;85,6296;113,105;3,7719;33,7938;13,2607;115,366;68,5971;994;282,337;67,1055;20,4078;2,7;29,9;294;23765,2;27,1142;27,1142;24,7554;0;0;0;68,5971;0,980409;2,35873
"Jun 20; 07:00 pm";-nan(ind);293;393;4,69136;0,725319;0,995608;0,994787;0,685943;20,2367;0;75,953;0,686542;1,84089;3,8288;33,308;13,0701;1,962;0;994;290,808;78,205;19,9672;2,5;28,6;5;-355,488;0;0;-0,3703;0;0;0;0;0,938272;0,3703
"Jun 20; 08:00 pm";0;50,001;49,999;0,868268;0;0,975538;0,99293;0;29,742;0;0;0;0,340708;0,119479;0,295515;0,11596;0,3924;0;994;299,749;88,4175;19,5484;3,8;27,4;1;-355,488;0;0;-0,3703;0;0;0;0;0,868268;0,3703
"Jun 20; 09:00 pm";0;50,001;49,999;0;0;0,93839;0,99207;0;39,1599;0;0;0;0;0,125471;0,334767;0,131363;0;0;994;309,667;97,787;19,8062;4,2;25,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,775387;0,3703
"Jun 20; 10:00 pm";0;50,001;49,999;0;0;0,877132;0,991003;0;48,1483;0;0;0;0;0,131252;0,372531;0,146181;0;0;994;321;105,967;19,1266;4,8;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,667205;0,3703
"Jun 20; 11:00 pm";0;50,001;49,999;0;0;0,787743;0,989715;0;55,9674;0;0;0;0;0,136828;0,399512;0,156769;0;0;994;334,017;112,224;18,3687;6,6;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,559665;0,3703
"Jun 21; 12:00 am";0;50,001;49,999;0;0;0,692804;0,988496;0;61,2861;0;0;0;0;0,142204;0,44127;0,173154;0;0;994;348,59;115,962;17,3375;7,2;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,480436;0,3703
"Jun 21; 01:00 am";0;50,001;49,999;0;0;0,666321;0,988172;0;62,4536;0;0;0;0;0,146023;0,478521;0,187772;0;0;994;3,9978;116,716;17,2141;6,9;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,462466;0,3703
"Jun 21; 02:00 am";0;50,001;49,999;0;0;0,73881;0,989074;0;58,9662;0;0;0;0;0,149739;0,517977;0,203254;0;0;994;19,1008;114,38;16,4656;6,3;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,515543;0,3703
"Jun 21; 03:00 am";0;50,001;49,999;0;0;0,836928;0,990399;0;52,1587;0;0;0;0;0,151724;0,544999;0,213858;0;0;994;32,9205;109,269;16,0219;5,3;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,613476;0,3703
"Jun 21; 04:00 am";0;50,001;49,999;0;0;0,912125;0,991582;0;43,6107;0;0;0;0;0,15303;0,575158;0,225692;0;0;994;45,0518;101,945;15,7781;3,4;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,724043;0,3703
"Jun 21; 05:00 am";0;50,001;49,999;0;0;0,96011;0,992536;0;34,3196;0;0;0;0;0,15303;0,585398;0,22971;0;0;994;55,606;92,9919;16,325;2,5;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,825905;0,3703
"Jun 21; 06:00 am";0;50,001;49,999;104,574;0,249612;0,988178;0,99353;0,570391;24,5862;0,0879231;-78,356;4,3412;41,0347;0,151395;0,566238;0,222192;45,126;3,96762;994;64,9599;83,3282;16,9031;3,2;18,7;115;-355,488;0;0;-0,3703;0;0;0;0;0,909336;0,3703
"Jun 21; 07:00 am";inf;293;393;403,494;1;1,00071;0,996042;0,879638;15,6359;0,531859;-71,865;105,065;158,331;4,21642;34,1558;13,4027;164,416;87,4459;994;73,5898;72,5379;17,1703;2,1;20,1;419;25317,1;28,8074;28,8074;26,372;0;0;0;72,4243;0,962994;2,43545
"Jun 21; 08:00 am";inf;293;393;585,646;1;1,00357;0,998272;1;6,96481;0,676156;-60,9655;174,247;229,808;4,13206;34,5932;13,5744;231,516;156,541;994;82,0461;61,2025;17,7594;3;21,9;590;50259;55,4094;55,4094;52,3531;0;0;23,4587;133,082;0,992621;3,05626
"Jun 21; 09:00 am";inf;293;393;696,93;1;1,00068;0,999799;1;0,813979;0,692285;-49,599;207,077;273,475;4,04435;34,8891;13,6905;273,503;189,342;994;91,0688;49,6172;18,4484;4;23,8;697;50088,7;55,4094;55,4094;52,1758;0;0;56,2597;133,082;0,999899;3,23361
"Jun 21; 10:00 am";inf;293;393;755,768;1;1,00362;0,99818;1;7,33282;0,692721;-37,4545;224,853;296,563;3,958;35,0803;13,7655;299,009;207,13;994;101,948;38,0809;17,9656;5;25,7;762;49985,1;55,4094;55,4094;52,0678;0;0;74,0474;133,082;0,991821;3,34155
"Jun 21; 11:00 am";inf;293;393;791,713;1;1,00285;0,996943;1;12,198;0,684109;-24,4043;235,074;310,668;3,87744;35,0585;13,7569;317,844;217,44;994;117,618;27,1346;18,3594;4,8;27,5;810;49921,4;55,4094;55,4094;52,0015;0;0;84,3578;133,082;0,977423;3,40791
"Jun 21; 12:00 pm";inf;293;393;808,303;1;1,00117;0,996198;1;15,0468;0,675635;-10,5753;239,42;317,178;3,81123;34,924;13,7042;328,439;221,905;994;145,678;18,3295;18,5313;4;29;837;49893;55,4094;55,4094;51,9719;0;0;88,8224;133,082;0,965714;3,4375
"Jun 21; 01:00 pm";inf;293;393;637,462;1;1,00069;0,996039;1;15,6486;0,659753;3,66652;188,697;250,14;3,7719;34,5104;13,5419;259,769;171,383;994;192,86;16,0374;18,5719;3,4;29,9;662;50185,3;55,4094;55,4094;52,2763;0;0;38,3011;133,082;0,962934;3,13302
"Jun 21; 02:00 pm";inf;293;393;706,693;1;1,00196;0,996501;1;13,8962;0,672998;17,8015;209,552;277,306;3,73287;34,5707;13,5656;285,667;192,254;994;231,019;22,3932;18,5734;3,2;30,8;728;50072,3;55,4094;55,4094;52,1587;0;0;59,1714;133,082;0,970733;3,25071
"Jun 21; 03:00 pm";inf;293;393;573,235;1;1,00352;0,997518;1;9,95622;0,671425;31,2891;170,417;224,937;3,71993;34,0453;13,3594;228,377;153,338;994;251,325;32,6195;18,5609;1,7;31,1;582;50274,2;55,4094;55,4094;52,3689;0;0;20,2557;133,082;0,98494;3,04045
"Jun 21; 04:00 pm";inf;293;393;601,398;1;1,00276;0,998967;1;4,1778;0,683715;43,879;178,913;235,988;3,71562;34,197;13,4189;236,617;161,779;994;263,984;43,968;18,6219;2,2;31,2;603;50233,6;55,4094;55,4094;52,3267;0;0;28,6966;133,082;0,997343;3,08269
"Jun 21; 05:00 pm";inf;293;393;679,04;1;1,00219;0,999248;1;3,04496;0,692324;55,5959;201,954;266,455;3,72424;34,3937;13,4961;266,832;184,734;994;273,689;55,5739;18,2656;2,5;31;680;50114,3;55,4094;55,4094;52,2024;0;0;51,6519;133,082;0,998588;3,207
"Jun 21; 06:00 pm";inf;293;393;499,083;1;1,00317;0,997167;1;11,3289;0,656762;66,6742;148,269;195,84;3,7632;33,9689;13,3294;199,732;131,176;994;282,308;67,0639;18,0688;1,8;30,1;509;49621,1;54,6169;54,6169;51,6886;0;0;0;131,176;0,980516;2,9283
"Jun 21; 07:00 pm";inf;293;393;453,277;0,729325;0,995652;0,994796;0,686892;20,205;0,262247;75,9331;66,7957;177,866;3,81123;33,8456;13,281;189,529;49,7034;994;290,777;78,1656;17,7109;1,5;29;483;16305,1;18,7408;18,7408;16,9845;0;0;0;49,7034;0,938463;1,75627
"Jun 21; 08:00 pm";0;50,001;49,999;94,6734;0;0,975637;0,992932;0;29,7079;0;0;0;37,1498;0,118255;0,320111;0,125612;42,7716;0;994;299,715;88,3848;17,3484;2,1;27,7;109;-355,488;0;0;-0,3703;0;0;0;0;0,868563;0,3703
"Jun 21; 09:00 pm";0;50,001;49,999;0;0;0,938561;0,992074;0;39,1268;0;0;0;0;0,125471;0,340414;0,133578;0;0;994;309,629;97,7546;17,2672;3,8;25,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,775752;0,3703
"Jun 21; 10:00 pm";0;50,001;49,999;0;0;0,877392;0,991007;0;48,1187;0;0;0;0;0,132384;0,405707;0,159199;0;0;994;320,956;105,941;16,5219;3;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,667589;0,3703
"Jun 21; 11:00 pm";0;50,001;49,999;0;0;0,78812;0,98972;0;55,9416;0;0;0;0;0,138642;0,480393;0,188506;0;0;994;333,967;112,206;15,9156;1,5;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,560038;0,3703
"Jun 22; 12:00 am";0;50,001;49,999;0;0;0,693111;0,9885;0;61,2719;0;0;0;0;0,144992;0,516937;0,202846;0;0;994;348,535;115,955;15,5219;2,4;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,480653;0,3703
"Jun 22; 01:00 am";0;50,001;49,999;0;0;0,666255;0,988171;0;62,4564;0;0;0;0;0,149405;0,575443;0,225804;0;0;994;3,94196;116,72;15,7062;1,1;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,462423;0,3703
"Jun 22; 02:00 am";0;50,001;49,999;0;0;0,738483;0,989069;0;58,9843;0;0;0;0;0,153679;0,601901;0,236186;0;0;994;19,0485;114,395;15,4609;1,7;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,515274;0,3703
"Jun 22; 03:00 am";0;50,001;49,999;0;0;0,836621;0,990394;0;52,1858;0;0;0;0;0,15624;0,60291;0,236582;0;0;994;32,8743;109,293;15,2469;3,6;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,613103;0,3703
"Jun 22; 04:00 am";0;50,001;49,999;0;0;0,911916;0,991578;0;43,6419;0;0;0;0;0,157815;0,619728;0,243181;0;0;994;45,0121;101,976;15,3328;3,4;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,723667;0,3703
"Jun 22; 05:00 am";0;50,001;49,999;0;0;0,959984;0,992533;0;34,3522;0;0;0;0;0,158128;0,620811;0,243606;0;0;994;55,5718;93,0282;14,8031;3,6;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,825585;0,3703
"Jun 22; 06:00 am";0;50,001;49,999;250,005;0,245837;0,988114;0,99352;0,569456;24,6176;0,0908949;-78,3753;10,2041;98,1019;0,155923;0,610812;0,239683;107,91;9,80846;994;64,9297;83,3673;15,0344;3,4;17,3;275;-355,488;0;0;-0,3703;0;0;0;0;0,909108;0,3703
"Jun 22; 07:00 am";inf;293;393;583,488;1;1,00068;0,996034;0,877724;15,6663;0,562241;-71,9059;151,597;228,961;4,27812;34,7135;13,6216;237,794;133,698;994;73,5617;72,5798;15,1281;3,2;18,8;606;46792,4;51,6434;51,6434;48,742;0;0;0;124,517;0,962851;2,90134
"Jun 22; 08:00 am";inf;293;393;765,266;1;1,00358;0,998266;1;6,99225;0,692852;-61,0072;227,689;300,29;4,19286;35,3723;13,8801;302,54;209,616;994;82,0181;61,2458;16,0688;5,9;20,6;771;49970;55,4094;55,4094;52,0521;0;0;76,5336;133,082;0,992563;3,3573
"Jun 22; 09:00 am";inf;293;393;853,919;1;1,00066;0,999805;1;0,7908;0,703592;-49,6428;253,719;335,078;4,09958;35,2685;13,8394;335,11;235,78;994;91,0377;49,6611;15,9203;4,5;22,6;854;49801,5;55,4094;55,4094;51,8766;0;0;102,698;133,082;0,999905;3,53281
"Jun 22; 10:00 am";inf;293;393;889,699;1;1,00362;0,998185;1;7,31526;0,701526;-37,5009;264,7;349,118;4,01238;35,0732;13,7627;351,983;246,925;994;101,908;38,1241;15,6719;3,2;24,5;897;49724,5;55,4094;55,4094;51,7964;0;0;113,843;133,082;0,991861;3,61301
"Jun 22; 11:00 am";inf;293;393;894,379;1;1,00285;0,996946;1;12,1872;0,690381;-24,4533;265,56;350,954;3,9355;35,0297;13,7457;359,046;247,879;994;117,553;27,1745;16,4344;3,2;26,2;915;49717,8;55,4094;55,4094;51,7893;0;0;114,796;133,082;0,977463;3,62002
"Jun 22; 12:00 pm";inf;293;393;896,198;1;1,00117;0,996199;1;15,0431;0,680535;-10,6257;265,456;351,668;3,873;35,0859;13,7677;364,147;247,879;994;145,546;18,357;16,7016;3,8;27,6;928;49717,8;55,4094;55,4094;51,7893;0;0;114,796;133,082;0,965731;3,62002
"Jun 22; 01:00 pm";inf;293;393;873,365;1;1,00069;0,996038;1;15,6524;0,67682;3,6144;258,526;342,708;3,82001;35,2226;13,8214;355,907;240,885;994;192,68;16,0326;17,1594;5,3;28,8;907;49766,6;55,4094;55,4094;51,8402;0;0;107,803;133,082;0,962916;3,56914
"Jun 22; 02:00 pm";inf;293;393;856,136;1;1,00195;0,996498;1;13,9097;0,682734;17,7502;253,862;335,948;3,78498;35,1307;13,7853;346,097;236,292;994;230,912;22,3643;17,4906;5;29,6;882;49798;55,4094;55,4094;51,8729;0;0;103,21;133,082;0,970676;3,53643
"Jun 22; 03:00 pm";inf;293;393;815,476;1;1,00352;0,997512;1;9,97809;0,692433;31,2413;242,431;319,993;3,76755;34,8791;13,6866;324,907;224,977;994;251,262;32,5828;17,8125;3,8;30;828;49873,1;55,4094;55,4094;51,9512;0;0;91,8943;133,082;0,984874;3,45817
"Jun 22; 04:00 pm";inf;293;393;438,815;1;1,00277;0,99896;1;4,20608;0,656284;43,8352;130,546;172,191;3,77626;34,2983;13,4587;172,656;113,311;994;263,939;43,9292;17,4172;4,2;29,8;440;42199,6;46,7125;46,7125;43,958;0;0;0;113,311;0,997307;2,75458
"Jun 22; 05:00 pm";inf;293;393;651,099;1;1,00218;0,999256;1;3,01195;0,688867;55,5555;193,643;255,491;3,79371;34,6737;13,606;255,845;176,243;994;273,651;55,5351;17,7984;4,2;29,4;652;50160;55,4094;55,4094;52,25;0;0;43,1607;133,082;0,998619;3,15941
"Jun 22; 06:00 pm";inf;293;393;525,623;1;1,00319;0,997176;1;11,2926;0,659966;66,6358;156,157;206,254;3,8288;34,454;13,5197;210,326;138,808;994;282,272;67,0264;17,6234;4;28,6;536;50339,8;55,4094;55,4094;52,4373;0;0;5,72601;133,082;0,98064;2,9721
"Jun 22; 07:00 pm";inf;293;393;297,563;0,732868;0,995703;0,994806;0,687734;20,1683;0,216069;75,9155;44,119;116,764;3,88633;34,0359;13,3557;124,391;26,877;994;290,741;78,1304;17,2609;3,6;27,3;317;6940,2;8,81603;8,81603;7,22937;0;0;0;26,877;0,938684;1,58665
"Jun 22; 08:00 pm";0;50,001;49,999;41,7072;0;0,97575;0,992935;0;29,6689;0;0;0;16,3659;0,125471;0,382785;0,150205;18,8352;0;994;299,677;88,3563;16,9156;1,5;25,9;48;-355,488;0;0;-0,3703;0;0;0;0;0,8689;0,3703
"Jun 22; 09:00 pm";0;50,001;49,999;0;0;0,938757;0,992078;0;39,0887;0;0;0;0;0,130493;0,422641;0,165844;0;0;994;309,587;97,7274;17,725;1,3;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,776171;0,3703
"Jun 22; 10:00 pm";0;50,001;49,999;0;0;0,877699;0,991012;0;48,0839;0;0;0;0;0,135729;0,469056;0,184058;0;0;994;320,909;105,92;16,8719;1;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,668042;0,3703
"Jun 22; 11:00 pm";0;50,001;49,999;0;0;0,788584;0,989726;0;55,9099;0;0;0;0;0,140434;0,485573;0,190539;0;0;994;333,914;112,195;16,5094;2;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,560497;0,3703
"Jun 23; 12:00 am";0;50,001;49,999;0;0;0,693563;0,988505;0;61,251;0;0;0;0;0,145336;0,525806;0,206326;0;0;994;348,479;115,954;15,9688;2;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,480973;0,3703
"Jun 23; 01:00 am";0;50,001;49,999;0;0;0,666355;0,988172;0;62,4522;0;0;0;0;0,147386;0,562986;0,220916;0;0;994;3,88675;116,731;15,6031;0,9;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,462488;0,3703
"Jun 23; 02:00 am";0;50,001;49,999;0;0;0,738273;0,989067;0;58,9958;0;0;0;0;0,149405;0,59622;0,233957;0;0;994;18,9984;114,417;15,3156;0,3;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,515101;0,3703
"Jun 23; 03:00 am";0;50,001;49,999;0;0;0,83638;0,990391;0;52,207;0;0;0;0;0,150735;0,606929;0,238159;0;0;994;32,8316;109,324;15,1891;0,3;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,612811;0,3703
"Jun 23; 04:00 am";0;50,001;49,999;0;0;0,911742;0,991575;0;43,6677;0;0;0;0;0,151395;0,608885;0,238926;0;0;994;44,9768;102,013;15,4969;0,4;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,723356;0,3703
"Jun 23; 05:00 am";0;50,001;49,999;0;0;0,959877;0,992531;0;34,3795;0;0;0;0;0,151395;0,621567;0,243903;0;0;994;55,5426;93,0693;15,1453;0,1;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,825315;0,3703
"Jun 23; 06:00 am";0;50,001;49,999;15,4516;0,241602;0,988061;0,993512;0,568403;24,6438;0,0352317;-78,3971;0,618615;6,06321;0,149739;0,595954;0,233852;6,6708;0,235024;994;64,9049;83,4105;16,2313;0,4;19,2;17;-355,488;0;0;-0,3703;0;0;0;0;0,908918;0,3703
"Jun 23; 07:00 am";inf;293;393;138,633;1;1,00066;0,996027;0,87559;15,6914;0,329907;-71,9514;35,9302;54,3998;4,20227;33,3494;13,0863;56,5056;18,6416;994;73,5395;72,6255;16,65;0,8;20,4;144;-370,118;0;0;-0,38554;0;0;0;0;0,962732;0,38554
"Jun 23; 08:00 am";inf;293;393;212,398;1;1,00358;0,99826;1;7,01409;0,547136;-61,053;63,1946;83,3452;4,14137;33,4052;13,1082;83,9736;45,945;994;81,9967;61,2927;17,4422;0,7;21,7;214;14693,5;17,0322;17,0322;15,3057;0;0;0;45,8325;0,992516;1,72646
"Jun 23; 09:00 am";inf;293;393;398,964;1;1,00065;0,999809;1;0,773567;0,6469;-49,6901;118,54;156,553;4,0581;33,6358;13,1987;156,568;101,284;994;91,0144;49,7084;18,0313;0,6;23,5;399;37268,1;41,4641;41,4641;38,8209;0;0;0;101,284;0,999909;2,64326
"Jun 23; 10:00 am";inf;293;393;464,202;1;1,00361;0,998187;1;7,30404;0,658386;-37,5503;138,108;182,153;3,97606;33,7007;13,2241;183,643;120,908;994;101,877;38,171;18,1516;0,6;25,3;468;45331,6;50,0475;50,0475;47,2204;0;0;0;120,908;0,991885;2,8271
"Jun 23; 11:00 am";inf;293;393;478,964;1;1,00285;0,996947;1;12,1831;0,650772;-24,5042;142,215;187,946;3,90416;33,5955;13,1829;192,276;125,128;994;117,499;27,2188;18,2281;0,4;26,9;490;47084,4;51,9144;51,9144;49,0462;0;0;0;125,128;0,977478;2,86822
"Jun 23; 12:00 pm";inf;293;393;501,207;1;1,00117;0,996199;1;15,0464;0,645613;-10,6768;148,458;196,673;3,83761;33,4801;13,1376;203,656;131,483;994;145,425;18,3905;18,8687;0,2;28,4;519;49750,6;54,755;54,755;51,8236;0;0;0;131,483;0,965716;2,93139
"Jun 23; 01:00 pm";inf;293;393;532,465;1;1,00068;0,996035;1;15,6631;0,648092;3,56283;157,614;208,939;3,78934;33,6152;13,1906;216,997;140,634;994;192,496;16,0347;19,1094;0,4;29,5;553;50331,8;55,4094;55,4094;52,429;0;0;7,55189;133,082;0,962866;2,98038
"Jun 23; 02:00 pm";inf;293;393;518,296;1;1,00194;0,996493;1;13,9299;0,652507;17,7004;153,683;203,379;3,75018;33,6528;13,2054;209,542;136,727;994;230,793;22,3407;19,3844;0,6;30,4;534;50348,7;55,4094;55,4094;52,4466;0;0;3,64514;133,082;0,970591;2,96276
"Jun 23; 03:00 pm";inf;293;393;395,885;1;1,00351;0,997505;1;10,0063;0,639156;31,1961;117,69;155,345;3,73287;33,4704;13,1338;157,745;100,824;994;251,189;32,5504;19,2375;0,7;30,8;402;37079,5;41,2636;41,2636;38,6245;0;0;0;100,824;0,984789;2,63908
"Jun 23; 04:00 pm";inf;293;393;57,8412;1;1,00279;0,998951;1;4,2403;0,0224892;43,7948;17,2077;22,6969;3,76755;32,9469;12,9283;22,7592;0,511836;994;263,885;43,8943;18,4375;0,8;30;58;-355,488;0;0;-0,3703;0;0,511836;0;0;0,997263;0,3703
"Jun 23; 05:00 pm";-nan(ind);293;393;16,9771;1;1,00215;0,999265;1;2,9734;0;55,519;5,04908;6,66182;3,80246;32,9623;12,9344;6,6708;0;994;273,606;55,5002;20,0594;1;29,2;17;-355,488;0;0;-0,3703;0;0;0;0;0,998654;0,3703
"Jun 23; 06:00 pm";-nan(ind);293;393;15,6925;1;1,0032;0,997187;1;11,2511;0;66,6019;4,66218;6,15774;3,84202;32,9542;12,9312;6,2784;0;994;282,23;66,9929;17,8312;0,9;28,3;16;-355,488;0;0;-0,3703;0;0;0;0;0,980782;0,3703
"Jun 23; 07:00 pm";-nan(ind);293;393;57,2751;0,735939;0,995762;0,994818;0,688467;20,1264;0;75,9002;8,53734;22,4747;3,88188;33,1103;12,9925;23,9364;0;994;290,699;78,0996;17,5172;1,1;27,4;61;-355,488;0;0;-0,3703;0;0;0;0;0,938936;0,3703
"Jun 23; 08:00 pm";0;50,001;49,999;0;0;0,975876;0,992939;0;29,6251;0;0;0;0;0,123497;0,383059;0,150312;0;0;994;299,633;88,3321;17,2984;0,9;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,869278;0,3703
"Jun 23; 09:00 pm";0;50,001;49,999;0;0;0,938978;0,992082;0;39,0456;0;0;0;0;0,12858;0,416241;0,163333;0;0;994;309,54;97,7057;17,3266;1;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,776644;0,3703
"Jun 23; 10:00 pm";0;50,001;49,999;0;0;0,878051;0,991017;0;48,0438;0;0;0;0;0,133507;0,45503;0,178554;0;0;994;320,857;105,906;16,925;0,9;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,668563;0,3703
"Jun 23; 11:00 pm";0;50,001;49,999;0;0;0,789132;0,989733;0;55,8722;0;0;0;0;0,138642;0,502227;0,197074;0;0;994;333,858;112,189;16,6578;0,6;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,56104;0,3703
"Jun 24; 12:00 am";0;50,001;49,999;0;0;0,694158;0,988512;0;61,2234;0;0;0;0;0,143256;0,537698;0,210993;0;0;994;348,422;115,96;15,8266;0,6;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,481395;0,3703
"Jun 24; 01:00 am";0;50,001;49,999;0;0;0,666622;0,988175;0;62,441;0;0;0;0;0,147725;0,568065;0,222909;0;0;994;3,83224;116,749;15,7375;0,8;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,462662;0,3703
"Jun 24; 02:00 am";0;50,001;49,999;0;0;0,738183;0,989066;0;59,0007;0;0;0;0;0,152378;0,590506;0,231715;0;0;994;18,9507;114,445;15,2359;1,7;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,515027;0,3703
"Jun 24; 03:00 am";0;50,001;49,999;0;0;0,836205;0,990388;0;52,2223;0;0;0;0;0,154645;0,60495;0,237383;0;0;994;32,7925;109,36;14,7313;2,1;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,6126;0,3703
"Jun 24; 04:00 am";0;50,001;49,999;0;0;0,911604;0,991572;0;43,6881;0;0;0;0;0,15624;0,620641;0,243539;0;0;994;44,9459;102,055;14,2313;2;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,72311;0,3703
"Jun 24; 05:00 am";0;50,001;49,999;0;0;0,959791;0,992529;0;34,4017;0;0;0;0;0,156557;0,63514;0,249229;0;0;994;55,5184;93,1152;14,6;1,2;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,825097;0,3703
"Jun 24; 06:00 am";0;50,001;49,999;196,293;0,236912;0,988018;0,993506;0,567234;24,6648;0,0860162;-78,4213;7,68995;77,0255;0,154645;0,623636;0,244715;84,7584;7,29059;994;64,8855;83,4579;15,3953;1,3;17,7;216;-355,488;0;0;-0,3703;0;0;0;0;0,908765;0,3703
"Jun 24; 07:00 am";inf;293;393;499,61;1;1,00064;0,996022;0,87324;15,7111;0,54701;-72,0015;129,135;196,047;4,26382;34,3272;13,47;203,656;111,402;994;73,5234;72,675;15,8969;2;19,1;519;36579,3;40,775;40,775;38,1035;0;0;0;99,703;0,962639;2,67155
"Jun 24; 08:00 am";inf;293;393;677,865;1;1,00358;0,998256;1;7,0303;0,686398;-61,1029;201,684;265,994;4,17877;34,5154;13,5439;268,009;183,961;994;81,9821;61,3431;16,4469;1,7;20,9;683;50118,5;55,4094;55,4094;52,2068;0;0;50,8788;133,082;0,992482;3,20259
"Jun 24; 09:00 am";inf;293;393;800,929;1;1,00064;0,999812;1;0,762317;0,70081;-49,7409;237,971;314,285;4,08572;34,6889;13,6119;314,312;220,273;994;90,9989;49,7592;17,3531;1,8;22,9;801;49903,4;55,4094;55,4094;51,9827;0;0;87,1912;133,082;0,999911;3,42663
"Jun 24; 10:00 am";inf;293;393;844,104;1;1,00361;0,998189;1;7,29917;0,699213;-37,6024;251,136;331,226;3,99873;34,7784;13,6471;333,932;233,49;994;101,855;38,2215;17,7297;2,1;24,8;851;49816,9;55,4094;55,4094;51,8926;0;0;100,408;133,082;0,991896;3,51673
"Jun 24; 11:00 am";inf;293;393;859,195;1;1,00285;0,996946;1;12,1858;0,688762;-24,5569;255,113;337,148;3,91757;34,7301;13,6281;344,92;237,567;994;117,457;27,2674;18,8656;2;26,6;879;49789,4;55,4094;55,4094;51,8639;0;0;104,485;133,082;0,977468;3,54545
"Jun 24; 12:00 pm";inf;293;393;872;1;1,00116;0,996196;1;15,0566;0,679834;-10,7286;258,285;342,173;3,85086;34,514;13,5433;354,337;240,89;994;145,316;18,43;19,1938;1,2;28,1;903;49766,6;55,4094;55,4094;51,8402;0;0;107,808;133,082;0,96567;3,56918
"Jun 24; 01:00 pm";inf;293;393;863,617;1;1,00067;0,99603;1;15,6806;0,676726;3,51188;255,633;338,883;3,79809;34,7572;13,6387;351,983;238,196;994;192,309;16,0438;19,9641;2,5;29,3;897;49785,1;55,4094;55,4094;51,8594;0;0;105,114;133,082;0,962783;3,54992
"Jun 24; 02:00 pm";inf;293;393;834,612;1;1,00192;0,996486;1;13,9566;0,68193;17,6524;247,47;327,502;3,7632;34,607;13,5798;337,464;230,127;994;230,663;22,3226;20,3734;2,1;30,1;860;49839,4;55,4094;55,4094;51,916;0;0;97,0445;133,082;0,970479;3,49337
"Jun 24; 03:00 pm";inf;293;393;841,905;1;1,00351;0,997496;1;10,0407;0,694084;31,1535;250,281;330,363;3,74152;34,8434;13,6726;335,502;232,867;994;251,106;32,5225;20,3656;3,4;30,6;855;49821,1;55,4094;55,4094;51,897;0;0;99,7845;133,082;0,984684;3,51238
"Jun 24; 04:00 pm";inf;293;393;781,813;1;1,0028;0,998942;1;4,28039;0,69972;43,7579;232,591;306,784;3,73719;34,6345;13,5906;307,642;215,263;994;263,823;43,8634;19,8016;2,8;30,7;784;49935,1;55,4094;55,4094;52,0157;0;0;82,1806;133,082;0,997211;3,39366
"Jun 24; 05:00 pm";inf;293;393;656,141;1;1,00213;0,999276;1;2,92936;0,690057;55,4866;195,137;257,47;3,75452;34,3557;13,4812;257,807;177,901;994;273,554;55,4692;19,9094;2,4;30,3;657;50151,2;55,4094;55,4094;52,2408;0;0;44,8192;133,082;0,998693;3,16856
"Jun 24; 06:00 pm";inf;293;393;646,439;1;1,00321;0,997199;1;11,2045;0,676118;66,5726;192,06;253,663;3,79371;34,219;13,4275;258,592;174,839;994;282,182;66,9635;19,4391;1,7;29,4;659;50167,3;55,4094;55,4094;52,2576;0;0;41,7563;133,082;0,98094;3,15172
"Jun 24; 07:00 pm";inf;293;393;476,183;0,738534;0,995827;0,994831;0,689091;20,0795;0,272382;75,8872;71,2996;186,854;3,84644;33,8012;13,2636;198,947;54,1895;994;290,652;78,0732;18,9031;1,1;28,2;507;18177,5;20,7266;20,7266;18,9349;0;0;0;54,1895;0,939217;1,79166
"Jun 24; 08:00 pm";0;50,001;49,999;123,497;0;0,976016;0,992943;0;29,5765;0;0;0;48,4602;0,121902;0,386517;0,151669;55,7208;0;994;299,585;88,3121;18,1672;0,6;26,8;142;-355,488;0;0;-0,3703;0;0;0;0;0,869697;0,3703
"Jun 24; 09:00 pm";0;50,001;49,999;0;0;0,939223;0,992087;0;38,9978;0;0;0;0;0,127809;0,413508;0,162261;0;0;994;309,488;97,6893;18,8156;0,9;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,77717;0,3703
"Jun 24; 10:00 pm";0;50,001;49,999;0;0;0,878447;0,991023;0;47,9985;0;0;0;0;0,13388;0,460589;0,180735;0;0;994;320,802;105,897;18,6609;0,8;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,66915;0,3703
"Jun 24; 11:00 pm";0;50,001;49,999;0;0;0,789763;0,989742;0;55,8288;0;0;0;0;0,139362;0,494508;0,194045;0;0;994;333,8;112,191;18,0203;1,1;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,561667;0,3703
"Jun 25; 12:00 am";0;50,001;49,999;0;0;0,694895;0,988522;0;61,1892;0;0;0;0;0,144646;0,543263;0,213176;0;0;994;348,364;115,973;17,9656;0,8;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,481919;0,3703
"Jun 25; 01:00 am";0;50,001;49,999;0;0;0,667055;0,98818;0;62,4227;0;0;0;0;0,147725;0,561489;0,220328;0;0;994;3,77853;116,773;17,7297;1,1;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,462945;0,3703
"Jun 25; 02:00 am";0;50,001;49,999;0;0;0,738212;0,989066;0;58,9991;0;0;0;0;0,151065;0,583976;0,229152;0;0;994;18,9053;114,48;17,3547;1,4;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,515051;0,3703
"Jun 25; 03:00 am";0;50,001;49,999;0;0;0,836098;0,990387;0;52,2317;0;0;0;0;0,152705;0,58766;0,230598;0;0;994;32,7571;109,402;17,675;2,1;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,61247;0,3703
"Jun 25; 04:00 am";0;50,001;49,999;0;0;0,911503;0,991571;0;43,7031;0;0;0;0;0,154002;0,603303;0,236736;0;0;994;44,9195;102,102;17,3531;1,8;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,72293;0,3703
"Jun 25; 05:00 am";0;50,001;49,999;0;0;0,959725;0,992527;0;34,4186;0;0;0;0;0,154002;0,614515;0,241135;0;0;994;55,4991;93,1657;16,8062;1,1;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,82493;0,3703
"Jun 25; 06:00 am";0;50,001;49,999;188,999;0,231776;0,987986;0,993501;0,56595;24,6805;0,0837668;-78,4479;7,227;74,1633;0,152051;0,606441;0,237968;81,6192;6,83698;994;64,8716;83,5093;17,875;1;18,5;208;-355,488;0;0;-0,3703;0;0;0;0;0,90865;0,3703
"Jun 25; 07:00 am";inf;293;393;524,602;1;1,00063;0,996018;0,870676;15,7254;0,549756;-72,0561;135,195;205,854;4,21642;34,1708;13,4086;213,858;117,57;994;73,5132;72,7283;18,2641;1,3;20,1;545;38917,6;43,2664;43,2664;40,5392;0;0;0;105,418;0,962572;2,72725
"Jun 25; 08:00 am";inf;293;393;713,578;1;1,00358;0,998253;1;7,04084;0,689935;-61,1568;212,309;280,008;4,12741;34,4709;13,5264;282,136;194,655;994;81,9742;61,397;18,6406;1,4;22;719;50058,6;55,4094;55,4094;52,1444;0;0;61,573;133,082;0,992459;3,26499
"Jun 25; 09:00 am";inf;293;393;803,93;1;1,00064;0,999813;1;0,757086;0,70113;-49,7952;238,862;315,462;4,03519;34,7285;13,6275;315,49;221,199;994;90,9912;49,8134;19,1953;2,1;24;804;49897,5;55,4094;55,4094;51,9766;0;0;88,1171;133,082;0,999913;3,43279
"Jun 25; 10:00 am";inf;293;393;856,995;1;1,00361;0,998188;1;7,30069;0,70018;-37,6573;254,971;336,285;3,94449;34,766;13,6422;339,034;237,384;994;101,843;38,2756;19,2422;2,1;26;864;49790,6;55,4094;55,4094;51,8652;0;0;104,302;133,082;0,991893;3,54416
"Jun 25; 11:00 am";inf;293;393;876,758;1;1,00285;0,996944;1;12,1952;0,689885;-24,6115;260,326;344,04;3,86413;34,7469;13,6347;351,983;242,828;994;117,427;27,3204;20,2219;2,1;27,8;897;49753,2;55,4094;55,4094;51,8262;0;0;109,745;133,082;0,977434;3,58315
"Jun 25; 12:00 pm";inf;293;393;897,035;1;1,00115;0,996191;1;15,0738;0,681035;-10,7811;265,695;351,996;3,79371;34,7534;13,6372;364,54;248,264;994;145,219;18,4753;20,025;2,2;29,4;929;49715;55,4094;55,4094;51,7865;0;0;115,182;133,082;0,965592;3,62287
"Jun 25; 01:00 pm";inf;293;393;900,095;1;1,00065;0,996024;1;15,705;0,678839;3,46163;266,423;353,197;3,73719;34,7203;13,6243;366,894;249,062;994;192,12;16,0599;20,4266;2,2;30,7;935;49709,4;55,4094;55,4094;51,7806;0;0;115,98;133,082;0,962668;3,62876
"Jun 25; 02:00 pm";inf;293;393;902,414;1;1,0019;0,996477;1;13,99;0,685967;17,6062;267,566;354,107;3,69843;34,4958;13,5362;364,932;250,331;994;230,522;22,3101;20,2719;1,3;31,6;930;49700,3;55,4094;55,4094;51,7712;0;0;117,249;133,082;0,970338;3,63817
"Jun 25; 03:00 pm";inf;293;393;896,934;1;1,0035;0,997486;1;10,0814;0,697424;31,1137;266,635;351,957;3,67702;34,7739;13,6453;357,476;249,313;994;251,013;32,499;20,4203;2,7;32,1;911;49707,6;55,4094;55,4094;51,7788;0;0;116,231;133,082;0,98456;3,63062
"Jun 25; 04:00 pm";inf;293;393;875,498;1;1,00282;0,99893;1;4,32632;0,70578;43,7244;260,464;343,546;3,66848;34,7482;13,6352;344,527;243,16;994;263,754;43,8366;20,1125;2,8;32,3;878;49750,9;55,4094;55,4094;51,8238;0;0;110,078;133,082;0,997151;3,58556
"Jun 25; 05:00 pm";inf;293;393;816,967;1;1,0021;0,999289;1;2,8799;0,70286;55,4584;242,963;320,578;3,68129;34,8499;13,6751;320,983;225,606;994;273,495;55,4423;19,8906;4;32;818;49869,1;55,4094;55,4094;51,9469;0;0;92,5241;133,082;0,998737;3,46244
"Jun 25; 06:00 pm";inf;293;393;706,403;1;1,00323;0,997212;1;11,1528;0,681838;66,5479;209,881;277,192;3,71562;34,473;13,5272;282,528;192,638;994;282,128;66,9383;19,7547;2,7;31,2;720;50070,1;55,4094;55,4094;52,1564;0;0;59,5562;133,082;0,981115;3,25299
"Jun 25; 07:00 pm";inf;293;393;502,647;0,740647;0,995898;0,994845;0,689603;20,0276;0,278302;75,8765;75,5401;197,239;3,76755;34,0151;13,3475;209,934;58,425;994;290,6;78,0513;19,2969;2;30;535;19947,8;22,6046;22,6046;20,779;0;0;0;58,425;0,939528;1,82559
"Jun 25; 08:00 pm";0;50,001;49,999;138,355;0;0,976169;0,992947;0;29,5233;0;0;0;54,2904;0,114948;0,333184;0,130741;62,3916;0;994;299,532;88,2966;18,7344;0,8;28,5;159;-355,488;0;0;-0,3703;0;0;0;0;0,870156;0,3703
"Jun 25; 09:00 pm";0;50,001;49,999;0;0;0,939491;0,992092;0;38,9452;0;0;0;0;0,122701;0,384024;0,150691;0;0;994;309,433;97,6784;19,2172;0,7;26,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,777748;0,3703
"Jun 25; 10:00 pm";0;50,001;49,999;0;0;0,878887;0,99103;0;47,9481;0;0;0;0;0,130493;0,435787;0,171003;0;0;994;320,744;105,895;18,35;0,8;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,669804;0,3703
"Jun 25; 11:00 pm";0;50,001;49,999;0;0;0,790475;0,989751;0;55,7796;0;0;0;0;0,137556;0,488147;0,191549;0;0;994;333,74;112,199;17,7781;0,8;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,562378;0,3703
"Jun 26; 12:00 am";0;50,001;49,999;0;0;0,695771;0,988532;0;61,1484;0;0;0;0;0,144646;0,551626;0,216458;0;0;994;348,305;115,992;16,7938;0,5;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,482543;0,3703
"Jun 26; 01:00 am";0;50,001;49,999;0;0;0,667653;0,988188;0;62,3975;0;0;0;0;0,150072;0,59227;0,232407;0;0;994;3,72568;116,805;15,975;0,6;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,463335;0,3703
"Jun 26; 02:00 am";0;50,001;49,999;0;0;0,738362;0,989068;0;58,9909;0;0;0;0;0,155604;0,632189;0,248071;0;0;994;18,8625;114,521;14,4312;0,9;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,515175;0,3703
"Jun 26; 03:00 am";0;50,001;49,999;0;0;0,836059;0,990386;0;52,2351;0;0;0;0;0,158439;0,648867;0,254616;0;0;994;32,7253;109,451;14,2734;1,4;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,612423;0,3703
"Jun 26; 04:00 am";0;50,001;49,999;0;0;0,91144;0,99157;0;43,7125;0;0;0;0;0,160294;0,660449;0,25916;0;0;994;44,8976;102,155;14,1422;1,8;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,722816;0,3703
"Jun 26; 05:00 am";0;50,001;49,999;0;0;0,95968;0,992526;0;34,4302;0;0;0;0;0,1606;0,667225;0,261819;0;0;994;55,485;93,2209;13,8469;1,5;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,824815;0,3703
"Jun 26; 06:00 am";0;50,001;49,999;159;0,226199;0,987965;0,993498;0,564552;24,691;0,0800875;-78,4768;5,91881;62,3918;0,15875;0,663747;0,260454;68,67;5,49961;994;64,8633;83,5648;14,7203;1;16,4;175;-355,488;0;0;-0,3703;0;0;0;0;0,908574;0,3703
"Jun 26; 07:00 am";inf;293;393;500,515;1;1,00062;0,996016;0,867901;15,7343;0,543274;-72,1152;128,575;196,402;4,32602;34,137;13,3954;204,048;110,854;994;73,5092;72,7852;15,1437;1,1;17,8;520;35614,6;39,755;39,755;37,0985;0;0;0;97,3643;0,96253;2,65646
"Jun 26; 08:00 am";inf;293;393;693,722;1;1,00358;0,998252;1;7,04565;0,687887;-61,2147;206,401;272,216;4,24007;34,3584;13,4823;274,288;188,679;994;81,9731;61,4542;15,6938;0,9;19,6;699;50092,4;55,4094;55,4094;52,1796;0;0;55,5966;133,082;0,992449;3,22974
"Jun 26; 09:00 am";inf;293;393;778,932;1;1,00064;0,999813;1;0,757907;0,69918;-49,8529;231,435;305,653;4,15537;34,5417;13,5542;305,68;213,725;994;90,9915;49,8708;16,6344;1,2;21,4;779;49944,7;55,4094;55,4094;52,0257;0;0;80,6429;133,082;0,999913;3,38368
"Jun 26; 10:00 am";inf;293;393;826,232;1;1,00362;0,998186;1;7,30862;0,697995;-37,7149;245,818;324,214;4,0673;34,6531;13,5979;326,869;228,153;994;101,841;38,3332;16,1906;1,5;23,3;833;49852,4;55,4094;55,4094;51,9296;0;0;95,0708;133,082;0,991875;3,4798
"Jun 26; 11:00 am";inf;293;393;849,338;1;1,00284;0,99694;1;12,2113;0,687925;-24,6677;252,182;333,28;3,98965;34,6918;13,6131;340,996;234,579;994;117,408;27,3775;16,9141;1,7;25;869;49809,6;55,4094;55,4094;51,885;0;0;101,497;133,082;0,977374;3,52437
"Jun 26; 12:00 pm";inf;293;393;847,693;1;1,00113;0,996185;1;15,0979;0,677793;-10,8341;251,074;332,635;3,92653;34,7349;13,63;344,527;233,518;994;145,134;18,5265;17,4937;2,1;26,4;878;49816,7;55,4094;55,4094;51,8924;0;0;100,436;133,082;0,965482;3,51693
"Jun 26; 01:00 pm";inf;293;393;843,168;1;1,00062;0,996015;1;15,7362;0,674982;3,41218;249,565;330,859;3,87744;34,8304;13,6674;343,742;232,02;994;191,927;16,0829;18,3594;2,8;27,5;876;49826,8;55,4094;55,4094;51,9029;0;0;98,9376;133,082;0,962521;3,50649
"Jun 26; 02:00 pm";inf;293;393;839,197;1;1,00188;0,996466;1;14,0298;0,681296;17,5618;248,813;329,301;3,84202;34,9684;13,7216;339,426;231,249;994;230,37;22,3031;18,9641;3,8;28,3;865;49831,9;55,4094;55,4094;51,9082;0;0;98,1672;133,082;0,97017;3,50114
"Jun 26; 03:00 pm";inf;293;393;832,816;1;1,00349;0,997474;1;10,1283;0,693058;31,0768;247,569;326,797;3,82001;34,8482;13,6744;331,97;230,075;994;250,911;32,4801;18,9562;3,2;28,8;846;49839,7;55,4094;55,4094;51,9164;0;0;96,9926;133,082;0,984416;3,49301
"Jun 26; 04:00 pm";inf;293;393;805,642;1;1,00285;0,998917;1;4,37803;0,700883;43,6945;239,684;316,134;3,82001;34,7665;13,6424;317,059;222,222;994;263,676;43,814;18,8;3;28,8;808;49891;55,4094;55,4094;51,9697;0;0;89,1393;133,082;0,997082;3,43962
"Jun 26; 05:00 pm";inf;293;393;744,095;1;1,00207;0,999302;1;2,82507;0,697262;55,4343;221,287;291,983;3,83321;34,703;13,6175;292,338;203,836;994;273,429;55,4195;18,7344;3,2;28,5;745;50004,9;55,4094;55,4094;52,0884;0;0;70,7539;133,082;0,998785;3,32094
"Jun 26; 06:00 pm";inf;293;393;644,718;1;1,00325;0,997227;1;11,0961;0,675713;66,5279;191,56;252,987;3,86856;34,373;13,4879;257,807;174,204;994;282,069;66,9174;18,4813;2,2;27,7;657;50170,7;55,4094;55,4094;52,2611;0;0;41,1213;133,082;0,981306;3,14826
"Jun 26; 07:00 pm";inf;293;393;442,677;0,742274;0,995976;0,994861;0,690004;19,9708;0,268026;75,8681;66,7187;173,707;3,92204;33,7917;13,2599;184,82;49,5367;994;290,543;78,034;17,9063;1,1;26,5;471;16235,6;18,6671;18,6671;16,9121;0;0;0;49,5367;0,939867;1,75497
"Jun 26; 08:00 pm";0;50,001;49,999;114,056;0;0,976335;0,992952;0;29,4653;0;0;0;44,7554;0,12858;0,426026;0,167172;51,4044;0;994;299,474;88,2856;17,3266;0,8;25,1;131;-355,488;0;0;-0,3703;0;0;0;0;0,870654;0,3703
"Jun 26; 09:00 pm";0;50,001;49,999;0;0;0,939783;0,992098;0;38,8878;0;0;0;0;0,134992;0,454194;0,178226;0;0;994;309,374;97,673;17,1891;1,4;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,778377;0,3703
"Jun 26; 10:00 pm";0;50,001;49,999;0;0;0,879369;0,991038;0;47,8927;0;0;0;0;0,141145;0,494725;0,19413;0;0;994;320,682;105,898;16,1922;1,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,670522;0,3703
"Jun 26; 11:00 pm";0;50,001;49,999;0;0;0,791268;0,989762;0;55,7247;0;0;0;0;0,147386;0,540092;0,211932;0;0;994;333,677;112,213;15,4469;2,2;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,56317;0,3703
"Jun 27; 12:00 am";0;50,001;49,999;0;0;0,696784;0,988545;0;61,101;0;0;0;0;0,15303;0,602582;0,236453;0;0;994;348,245;116,019;14,6844;1,3;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,483267;0,3703
"Jun 27; 01:00 am";0;50,001;49,999;0;0;0,668415;0,988197;0;62,3652;0;0;0;0;0,15624;0,632339;0,24813;0;0;994;3,67379;116,843;14,6219;1,2;17,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,463835;0,3703
"Jun 27; 02:00 am";0;50,001;49,999;0;0;0,738633;0,989071;0;58,976;0;0;0;0;0,159679;0,67003;0,26292;0;0;994;18,8222;114,569;13,9906;0,8;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,515398;0,3703
"Jun 27; 03:00 am";0;50,001;49,999;0;0;0,836089;0,990386;0;52,2325;0;0;0;0;0,161211;0,678704;0,266323;0;0;994;32,6973;109,505;13,5688;1,1;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,612459;0,3703
"Jun 27; 04:00 am";0;50,001;49,999;0;0;0,911414;0,991569;0;43,7164;0;0;0;0;0,162422;0,684209;0,268484;0;0;994;44,8803;102,213;13,7156;1,5;15,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,72277;0,3703
"Jun 27; 05:00 am";0;50,001;49,999;0;0;0,959656;0,992525;0;34,4365;0;0;0;0;0,162723;0,691169;0,271215;0;0;994;55,476;93,2806;13,6156;1,2;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,824754;0,3703
"Jun 27; 06:00 am";0;50,001;49,999;161,72;0,22019;0,987954;0,993497;0,563042;24,6961;0,0774765;-78,5081;5,84437;63,4588;0,160906;0,693053;0,271954;69,8472;5,41151;994;64,8606;83,6241;13,4344;0,5;15,7;178;-355,488;0;0;-0,3703;0;0;0;0;0,908537;0,3703
"Jun 27; 07:00 am";inf;293;393;484,144;1;1,00062;0,996015;0,864918;15,7376;0,538526;-72,1788;123,942;189,978;4,35979;33,8668;13,2893;197,377;106,293;994;73,5113;72,8456;13,9359;0,4;17,1;503;33706,9;37,7249;37,7249;35,1114;0;0;0;92,7152;0,962514;2,61359
"Jun 27; 08:00 am";inf;293;393;655,018;1;1,00358;0,998252;1;7,0447;0,684312;-61,2765;194,886;257,029;4,27335;34,1139;13,3863;258,984;177,226;994;81,9789;61,5148;14,9547;0,4;18,9;660;50154,8;55,4094;55,4094;52,2445;0;0;44,1437;133,082;0,992451;3,16482
"Jun 27; 09:00 am";inf;293;393;740,934;1;1,00064;0,999811;1;0,764811;0,696504;-49,9139;220,146;290,742;4,18347;34,2527;13,4408;290,768;202,521;994;90,9996;49,9314;15,4094;0,5;20,8;741;50012,7;55,4094;55,4094;52,0966;0;0;69,4393;133,082;0,999911;3,31279
"Jun 27; 10:00 am";inf;293;393;796,45;1;1,00362;0,998183;1;7,32298;0,696004;-37,775;236,957;312,527;4,09496;34,5393;13,5532;315,097;219,309;994;101,848;38,3941;15,7078;1,2;22,7;803;49909,6;55,4094;55,4094;51,9891;0;0;86,2266;133,082;0,991843;3,42023
"Jun 27; 11:00 am";inf;293;393;824,833;1;1,00283;0,996934;1;12,2341;0,686155;-24,7257;244,902;323,664;4,01238;34,7738;13,6452;331,186;227,245;994;117,402;27,4387;16,5313;2,2;24,5;844;49858,3;55,4094;55,4094;51,9358;0;0;94,1624;133,082;0,97729;3,47359
"Jun 27; 12:00 pm";inf;293;393;835,985;1;1,00111;0,996177;1;15,129;0,676777;-10,8876;247,599;328,041;3,94449;34,8444;13,6729;339,818;229,981;994;145,061;18,5834;17,3281;2,7;26;866;49840,3;55,4094;55,4094;51,917;0;0;96,8991;133,082;0,965341;3,49237
"Jun 27; 01:00 pm";inf;293;393;808,366;1;1,00059;0,996005;1;15,7743;0,672508;3,36359;239,254;317,203;3,89524;34,8859;13,6892;329,616;221,669;994;191,733;16,113;17,6469;3,4;27,1;840;49894,5;55,4094;55,4094;51,9734;0;0;88,5871;133,082;0,96234;3,43593
"Jun 27; 02:00 pm";inf;293;393;796,348;1;1,00185;0,996454;1;14,0762;0,678675;17,5195;236,099;312,487;3,85528;34,6623;13,6015;322,16;218,642;994;230,208;22,3019;17,7656;2,4;28;821;49913,8;55,4094;55,4094;51,9935;0;0;85,56;133,082;0,969973;3,41583
"Jun 27; 03:00 pm";inf;293;393;777,56;1;1,00348;0,99746;1;10,1814;0,689678;31,0427;231,138;305,115;3,83321;34,4222;13,5073;309,996;213,797;994;250,799;32,4658;17,7578;1,5;28,5;790;49944,2;55,4094;55,4094;52,0252;0;0;80,7151;133,082;0,984253;3,38415
"Jun 27; 04:00 pm";inf;293;393;748,751;1;1,00287;0,998903;1;4,43546;0,696999;43,6683;222,76;293,81;3,8288;34,4833;13,5313;294,692;205,4;994;263,59;43,7955;17,4281;2;28,6;751;49995,5;55,4094;55,4094;52,0787;0;0;72,3181;133,082;0,997005;3,33069
"Jun 27; 05:00 pm";inf;293;393;581,322;1;1,00203;0,999317;1;2,76493;0,681222;55,4144;172,876;228,111;3,84644;34,2884;13,4547;228,377;155,575;994;273,357;55,4009;17,5359;2,4;28,2;582;50263,6;55,4094;55,4094;52,3579;0;0;22,493;133,082;0,998836;3,05146
"Jun 27; 06:00 pm";inf;293;393;312,121;1;1,00327;0,997242;1;11,0344;0,604952;66,5126;92,7412;122,476;3,88633;34,0648;13,367;124,783;75,4879;994;282,003;66,9008;17,2609;3,6;27,3;318;26634,1;30,1605;30,1605;27,7438;0;0;0;75,4879;0,981512;2,41666
"Jun 27; 07:00 pm";inf;293;393;124,111;0,743409;0,99606;0,994878;0,690291;19,9091;0,0305761;75,8621;18,7438;48,7011;3,94449;33,6789;13,2156;51,7968;1,58375;994;290,48;78,0212;16,625;3;26;132;-355,488;0;0;-0,3703;0;1,58375;0;0;0,940234;0,3703
"Jun 27; 08:00 pm";0;50,001;49,999;32,234;0;0,976513;0,992957;0;29,4028;0;0;0;12,6486;0,130493;0,415021;0,162854;14,5188;0;994;299,412;88,2791;16,3969;1,7;24,6;37;-355,488;0;0;-0,3703;0;0;0;0;0,871189;0,3703
"Jun 27; 09:00 pm";0;50,001;49,999;0;0;0,940097;0,992104;0;38,8259;0;0;0;0;0,136463;0,48276;0,189435;0;0;994;309,31;97,6731;16,9844;0,7;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,779055;0,3703
"Jun 27; 10:00 pm";0;50,001;49,999;0;0;0,879893;0,991046;0;47,8323;0;0;0;0;0,141852;0,502196;0,197062;0;0;994;320,617;105,908;16,1875;1,7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,671303;0,3703
"Jun 27; 11:00 pm";0;50,001;49,999;0;0;0,792138;0,989774;0;55,6642;0;0;0;0;0,147386;0,546157;0,214312;0;0;994;333,613;112,234;15,7203;1,8;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,564043;0,3703
"Jun 28; 12:00 am";0;50,001;49,999;0;0;0,697932;0,988559;0;61,0471;0;0;0;0;0,152705;0,593355;0,232833;0;0;994;348,185;116,052;14,7844;1,7;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,484091;0,3703
"Jun 28; 01:00 am";0;50,001;49,999;0;0;0,669341;0,988208;0;62,3259;0;0;0;0;0,156557;0,62754;0,246247;0;0;994;3,62294;116,887;14,1703;1,7;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,464442;0,3703
"Jun 28; 02:00 am";0;50,001;49,999;0;0;0,739026;0,989076;0;58,9544;0;0;0;0;0,160294;0,661725;0,259661;0;0;994;18,7845;114,622;13,4;1,7;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,515721;0,3703
"Jun 28; 03:00 am";0;50,001;49,999;0;0;0,836189;0,990388;0;52,2237;0;0;0;0;0,16212;0,670871;0,26325;0;0;994;32,6732;109,564;12,7219;2,4;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,61258;0,3703
"Jun 28; 04:00 am";0;50,001;49,999;0;0;0,911426;0,991569;0;43,7146;0;0;0;0;0,163621;0,691879;0,271493;0;0;994;44,8676;102,276;12,4563;1,8;14,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,722791;0,3703
"Jun 28; 05:00 am";0;50,001;49,999;0;0;0,959653;0,992525;0;34,4373;0;0;0;0;0,163919;0,694737;0,272615;0;0;994;55,4722;93,3447;12,3562;1,8;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,824746;0,3703
"Jun 28; 06:00 am";0;50,001;49,999;148,092;0,213757;0,987955;0,993497;0,561421;24,6958;0,0742715;-78,5416;5,18057;58,1112;0,16212;0,682871;0,267959;63,9612;4,75049;994;64,8635;83,6873;12,9563;1,8;15,3;163;-355,488;0;0;-0,3703;0;0;0;0;0,908539;0,3703
"Jun 28; 07:00 am";inf;293;393;457,199;1;1,00062;0,996016;0,861731;15,7354;0,529548;-72,2466;116,613;179,405;4,38402;34,4707;13,5263;186,39;98,7025;994;73,5195;72,9096;13,0063;2,7;16,6;475;30308;34,1112;34,1112;31,5708;0;0;0;84,4638;0,962524;2,54044
"Jun 28; 08:00 am";inf;293;393;647,087;1;1,00358;0,998254;1;7,03796;0,68213;-61,3421;192,526;253,917;4,29724;34,9378;13,7096;255,845;174,519;994;81,9915;61,5786;13,6344;3,8;18,4;652;50169;55,4094;55,4094;52,2594;0;0;41,4373;133,082;0,992465;3,14998
"Jun 28; 09:00 am";inf;293;393;750,931;1;1,00065;0,999808;1;0,777828;0,695966;-49,9781;223,118;294,665;4,20698;35,2053;13,8146;294,692;205,096;994;91,0157;49,9952;14,8703;4,8;20,3;751;49997,4;55,4094;55,4094;52,0806;0;0;72,0138;133,082;0,999908;3,32879
