"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jun 28; 10:00 am";inf;293;393;803,356;1;1,00362;0,998177;1;7,34379;0,695061;-37,8376;239,011;315,237;4,12276;35,5935;13,9669;317,844;220,921;994;101,865;38,4584;15,0688;7,6;22,1;810;49899,3;55,4094;55,4094;51,9784;0;0;87,8389;133,082;0,991797;3,43094
"Jun 28; 11:00 am";inf;293;393;809,105;1;1,00282;0,996926;1;12,2637;0,684089;-24,7852;240,228;317,493;4,04435;35,4685;13,9178;324,907;222,266;994;117,408;27,5039;15,7922;6,9;23,8;828;49890,7;55,4094;55,4094;51,9694;0;0;89,1833;133,082;0,97718;3,43992
"Jun 28; 12:00 pm";inf;293;393;783,716;1;1,00108;0,996167;1;15,167;0,672487;-10,9415;232,109;307,53;3,98059;35,3073;13,8546;318,629;214,274;994;145;18,646;16,5281;6,3;25,2;812;49941,2;55,4094;55,4094;52,0221;0;0;81,1914;133,082;0,965167;3,38723
"Jun 28; 01:00 pm";inf;293;393;415,639;1;1,00055;0,995993;1;15,8191;0,622492;3,31596;123,011;163,097;3,96251;34,47;13,526;169,517;105,523;994;191,538;16,15;16,1469;4,8;25,6;432;39005,1;43,3123;43,3123;40,6303;0;0;0;105,523;0,962127;2,68204
"Jun 28; 02:00 pm";inf;293;393;581,849;1;1,00181;0,99644;1;14,1291;0,658213;17,4791;172,497;228,318;3,93101;34,6482;13,596;235,44;154,97;994;230,035;22,3064;16,6906;4,2;26,3;600;50266,5;55,4094;55,4094;52,3609;0;0;21,8875;133,082;0,969748;3,04847
"Jun 28; 03:00 pm";inf;293;393;713,451;1;1,00347;0,997445;1;10,2405;0,683389;31,0115;212,075;279,958;3,90416;35,0498;13,7535;284,49;194,417;994;250,677;32,4563;16,5875;5,6;26,9;725;50060;55,4094;55,4094;52,1458;0;0;61,335;133,082;0,98407;3,26356
"Jun 28; 04:00 pm";inf;293;393;352,909;1;1,00289;0,998887;1;4,49858;0,629389;43,6457;104,995;138,482;3,91757;34,7838;13,6492;138,91;87,4282;994;263,497;43,7814;16,5219;8,6;26,6;354;31576,1;35,4114;35,4114;32,8917;0;0;0;87,4282;0,996919;2,51962
"Jun 28; 05:00 pm";inf;293;393;448,502;1;1,00199;0,999333;1;2,69955;0,656772;55,3988;133,375;175,992;3,93999;34,9631;13,7195;176,188;115,715;994;273,278;55,3865;16,5297;8,6;26,1;449;43188,1;47,765;47,765;44,9876;0;0;0;115,715;0,99889;2,77733
"Jun 28; 06:00 pm";inf;293;393;475,159;1;1,00329;0,997259;1;10,9679;0,650079;66,5021;141,19;186,452;3,97154;35,0531;13,7548;189,922;123,464;994;281,932;66,8886;16,3375;8,8;25,4;484;46391,8;51,1768;51,1768;48,3248;0;0;0;123,464;0,981734;2,85193
"Jun 28; 07:00 pm";inf;293;393;128,866;0,744049;0,99615;0,994897;0,690464;19,8427;0,0355886;75,8585;19,4857;50,567;4,02149;34,5338;13,5511;53,7588;1,9132;994;290,412;78,0131;16,0187;9,2;24,3;137;-355,488;0;0;-0,3703;0;1,9132;0;0;0,940628;0,3703
"Jun 28; 08:00 pm";0;50,001;49,999;44,4599;0;0,976703;0,992963;0;29,3359;0;0;0;17,4461;0,136096;0,366683;0,143886;20,0124;0;994;299,345;88,2771;15,5609;9,8;23,1;51;-355,488;0;0;-0,3703;0;0;0;0;0,871763;0,3703
"Jun 28; 09:00 pm";0;50,001;49,999;0;0;0,940433;0,992111;0;38,7593;0;0;0;0;0,141852;0,421853;0,165535;0;0;994;309,242;97,6788;15,7188;9,2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,779783;0,3703
"Jun 28; 10:00 pm";0;50,001;49,999;0;0;0,880457;0,991055;0;47,7669;0;0;0;0;0,147386;0,481727;0,18903;0;0;994;320,549;105,923;14,9;8,1;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,672148;0,3703
"Jun 28; 11:00 pm";0;50,001;49,999;0;0;0,793085;0,989787;0;55,598;0;0;0;0;0,152705;0,543765;0,213373;0;0;994;333,546;112,261;14,1594;6,6;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,564995;0,3703
"Jun 29; 12:00 am";0;50,001;49,999;0;0;0,699213;0,988575;0;60,9866;0;0;0;0;0,157815;0,598921;0,235016;0;0;994;348,124;116,092;13,2234;5,9;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,485013;0,3703
"Jun 29; 01:00 am";0;50,001;49,999;0;0;0,670428;0,988221;0;62,2796;0;0;0;0;0,161211;0,633066;0,248415;0;0;994;3,5732;116,939;12,7094;5,9;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,465158;0,3703
"Jun 29; 02:00 am";0;50,001;49,999;0;0;0,739539;0,989083;0;58,926;0;0;0;0;0,164809;0,657661;0,258066;0;0;994;18,7496;114,683;11,5875;8,1;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,516144;0,3703
"Jun 29; 03:00 am";0;50,001;49,999;0;0;0,836358;0,99039;0;52,2089;0;0;0;0;0,166857;0,688018;0,269978;0;0;994;32,653;109,63;11,4344;6,6;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,612784;0,3703
"Jun 29; 04:00 am";0;50,001;49,999;0;0;0,911476;0,99157;0;43,7071;0;0;0;0;0,168298;0,702103;0,275505;0;0;994;44,8596;102,344;11,6766;6,9;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,722882;0,3703
"Jun 29; 05:00 am";0;50,001;49,999;0;0;0,959671;0,992526;0;34,4326;0;0;0;0;0,168584;0,712383;0,279539;0;0;994;55,4736;93,4133;11,7719;5,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,824792;0,3703
"Jun 29; 06:00 am";0;50,001;49,999;90,8581;0,206908;0,987967;0,993499;0,559691;24,69;0,0667944;-78,5774;3,06713;35,6527;0,167436;0,710198;0,278682;39,24;2,62101;994;64,8721;83,7542;11,8594;4,5;13,5;100;-355,488;0;0;-0,3703;0;0;0;0;0,908581;0,3703
"Jun 29; 07:00 am";inf;293;393;402,351;1;1,00063;0,996018;0,858342;15,7276;0,512997;-72,3188;102,221;157,882;4,46714;34,684;13,61;164,023;84,1434;994;73,5339;72,977;12,5562;4,2;14,9;418;23377,3;26,7503;26,7503;24,3514;0;0;0;67,7753;0,962561;2,39888
"Jun 29; 08:00 am";inf;293;393;566,713;1;1,00358;0,998257;1;7,02539;0,671985;-61,4114;168,613;222,378;4,38402;34,821;13,6638;224,06;150,565;994;82,011;61,6455;13,3578;3,6;16,6;571;50287,1;55,4094;55,4094;52,3824;0;0;17,483;133,082;0,992492;3,02698
"Jun 29; 09:00 am";inf;293;393;689,933;1;1,00067;0,999803;1;0,796984;0,690561;-50,0455;204,996;270,73;4,28767;35,0018;13,7347;270,756;186,974;994;91,0396;50,062;14,4594;3,8;18,6;690;50101,9;55,4094;55,4094;52,1895;0;0;53,8914;133,082;0,999903;3,21986
"Jun 29; 10:00 am";inf;293;393;743,802;1;1,00362;0,998171;1;7,37108;0,690478;-37,9027;221,292;291,868;4,19757;35,389;13,8866;294,3;203,208;994;101,892;38,5259;14,3281;6,3;20,5;750;50008,6;55,4094;55,4094;52,0923;0;0;70,1253;133,082;0,991736;3,31704
"Jun 29; 11:00 am";inf;293;393;740,6;1;1,0028;0,996917;1;12,3001;0,678455;-24,8462;219,883;290,612;4,11812;35,5901;13,9656;297,439;201,799;994;117,425;27,5732;15,2859;8,6;22,2;758;50017;55,4094;55,4094;52,101;0;0;68,7168;133,082;0,977045;3,30833
"Jun 29; 12:00 pm";inf;293;393;762,32;1;1,00104;0,996155;1;15,212;0,670023;-10,9957;225,762;299,134;4,04893;35,6982;14,008;309,996;207,705;994;144,953;18,7142;15,7313;9,8;23,7;790;49981,6;55,4094;55,4094;52,0642;0;0;74,6224;133,082;0,964962;3,34518
"Jun 29; 01:00 pm";inf;293;393;711,792;1;1,00051;0,995979;1;15,8708;0,663666;3,26935;210,648;279,307;3,99873;35,5157;13,9364;290,376;192,713;994;191,343;16,194;16,2453;9,2;24,8;740;50069,7;55,4094;55,4094;52,1559;0;0;59,6305;133,082;0,961881;3,25343
"Jun 29; 02:00 pm";inf;293;393;564,246;1;1,00177;0,996425;1;14,1884;0,654903;17,4409;167,269;221,41;3,97154;34,9973;13,7329;228,377;149,565;994;229,852;22,3168;16,5328;6,9;25,4;582;50291,7;55,4094;55,4094;52,3872;0;0;16,4823;133,082;0,969495;3,02217
"Jun 29; 03:00 pm";inf;293;393;683,788;1;1,00345;0,997429;1;10,3057;0,680251;30,9834;203,251;268,318;3,95349;35,1203;13,7812;272,718;185,517;994;250,546;32,4515;16,5031;6,3;25,8;695;50110;55,4094;55,4094;52,1979;0;0;52,4344;133,082;0,983867;3,21148
"Jun 29; 04:00 pm";inf;293;393;460,533;1;1,00292;0,99887;1;4,56731;0,658866;43,6269;137,016;180,713;3,958;34,6906;13,6126;181,289;119,445;994;263,396;43,7717;16,4031;5,9;25,7;462;44726,4;49,403;49,403;46,59;0;0;0;119,445;0,996824;2,81299
"Jun 29; 05:00 pm";inf;293;393;628,338;1;1,00195;0,999351;1;2,62897;0,68546;55,3875;186,849;246,56;3,96702;34,9062;13,6972;246,82;169,185;994;273,193;55,3764;16,0859;5,3;25,5;629;50196,6;55,4094;55,4094;52,2881;0;0;36,1028;133,082;0,998948;3,12129
"Jun 29; 06:00 pm";inf;293;393;523,39;1;1,00331;0,997278;1;10,8965;0,658724;66,4964;155,528;205,378;3,99873;35,06;13,7575;209,149;137,772;994;281,856;66,8808;15,7375;7,9;24,8;533;50344,3;55,4094;55,4094;52,4419;0;0;4,68937;133,082;0,98197;2,96743
"Jun 29; 07:00 pm";inf;293;393;276,668;0,744189;0,996246;0,994917;0,690522;19,7715;0,21033;75,8573;41,8511;108,565;4,05351;34,4871;13,5327;115,366;24,2648;994;290,34;78,0098;14,9672;6,3;23,6;294;5901,19;7,71563;7,71563;6,14707;0;0;0;24,2648;0,941049;1,56856
"Jun 29; 08:00 pm";0;50,001;49,999;22,6817;0;0,976904;0,992968;0;29,2645;0;0;0;8,9003;0,139362;0,449605;0,176425;10,2024;0;994;299,273;88,2797;14,7;4;22,2;26;-355,488;0;0;-0,3703;0;0;0;0;0,872373;0,3703
"Jun 29; 09:00 pm";0;50,001;49,999;0;0;0,940791;0,992118;0;38,6883;0;0;0;0;0,143605;0,482648;0,189391;0;0;994;309,171;97,6901;15,0625;4,2;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,780558;0,3703
"Jun 29; 10:00 pm";0;50,001;49,999;0;0;0,88106;0,991065;0;47,6968;0;0;0;0;0,147725;0,510911;0,200481;0;0;994;320,477;105,945;14,175;5;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,673054;0,3703
"Jun 29; 11:00 pm";0;50,001;49,999;0;0;0,794106;0,9898;0;55,5264;0;0;0;0;0,152051;0,568427;0,223051;0;0;994;333,477;112,295;13,7344;3,2;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,566027;0,3703
"Jun 30; 12:00 am";0;50,001;49,999;0;0;0,700623;0,988593;0;60,9198;0;0;0;0;0,155923;0,598006;0,234658;0;0;994;348,062;116,139;13,0422;3,8;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,486033;0,3703
"Jun 30; 01:00 am";0;50,001;49,999;0;0;0,671674;0,988237;0;62,2263;0;0;0;0;0,157502;0,592918;0,232661;0;0;994;3,52466;116,997;12,9719;6,3;16,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,465981;0,3703
"Jun 30; 02:00 am";0;50,001;49,999;0;0;0,740173;0,989091;0;58,8909;0;0;0;0;0,15937;0,60962;0,239215;0;0;994;18,7175;114,749;12,9188;6,6;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,516669;0,3703
"Jun 30; 03:00 am";0;50,001;49,999;0;0;0,836598;0,990394;0;52,1879;0;0;0;0;0,1606;0,626858;0,245979;0;0;994;32,6368;109,701;12,6359;5,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,613074;0,3703
"Jun 30; 04:00 am";0;50,001;49,999;0;0;0,911566;0,991572;0;43,6939;0;0;0;0;0,161211;0,615294;0,241441;0;0;994;44,8564;102,417;12,7875;8,8;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,723041;0,3703
"Jun 30; 05:00 am";0;50,001;49,999;0;0;0,959711;0,992527;0;34,4224;0;0;0;0;0,161211;0,622226;0,244162;0;0;994;55,4803;93,4862;12,7875;7,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,824893;0,3703
"Jun 30; 06:00 am";0;50,001;49,999;46,3418;0,199652;0,98799;0,993502;0,557853;24,6789;0,0553776;-78,6154;1,50459;18,1845;0,159679;0,603147;0,236675;20,0124;1,10824;994;64,8864;83,8249;13,2484;8,4;16,1;51;-355,488;0;0;-0,3703;0;0;0;0;0,908662;0,3703
"Jun 30; 07:00 am";inf;293;393;281,086;1;1,00064;0,996021;0,854756;15,7142;0,46345;-72,3951;71,115;110,298;4,34047;34,8421;13,6721;114,581;53,1025;994;73,5545;73,0477;14,4141;7,6;17,5;292;10280,6;12,3919;12,3919;10,709;0;0;0;35,2216;0,962625;1,68287
"Jun 30; 08:00 am";inf;293;393;475,423;1;1,00358;0,998262;1;7,00695;0,656813;-61,4845;141,452;186,556;4,24956;35,0356;13,748;187,96;123,454;994;82,0373;61,7155;15,4156;6,9;19,4;479;46387,8;51,1725;51,1725;48,3206;0;0;0;123,454;0,992531;2,85183
"Jun 30; 09:00 am";inf;293;393;603,938;1;1,00069;0,999797;1;0,822301;0,681083;-50,116;179,447;236,985;4,1507;35,3549;13,8733;237,01;161,423;994;91,0716;50,1318;16,1875;8,4;21,5;604;50235,4;55,4094;55,4094;52,3285;0;0;28,341;133,082;0,999897;3,08087
"Jun 30; 10:00 am";inf;293;393;672,346;1;1,00363;0,998162;1;7,40484;0,684123;-37,9701;200,031;263,828;4,05351;35,5989;13,969;266,047;182,009;994;101,928;38,5967;16,2563;10,3;23,6;678;50129,1;55,4094;55,4094;52,2178;0;0;48,9267;133,082;0,99166;3,19152
"Jun 30; 11:00 am";inf;293;393;703,357;1;1,00278;0,996906;1;12,3432;0,67546;-24,9086;208,819;275,997;3,96702;35,7175;14,0155;282,528;190,836;994;117,455;27,6463;16,7891;11,7;25,5;720;50080,3;55,4094;55,4094;52,167;0;0;57,7541;133,082;0,976885;3,24236
"Jun 30; 12:00 pm";inf;293;393;724,507;1;1,001;0,996141;1;15,2639;0,667152;-11,0501;214,552;284,297;3,89524;35,8104;14,052;294,692;196,605;994;144,917;18,7879;17,8422;13;27,1;751;50047,4;55,4094;55,4094;52,1327;0;0;63,5223;133,082;0,964724;3,27668
"Jun 30; 01:00 pm";inf;293;393;727,932;1;1,00046;0,995964;1;15,9293;0,664606;3,22386;215,41;285,64;3,83761;36,0691;14,1535;297,047;197,419;994;191,147;16,245;18,0875;16,8;28,4;757;50042,7;55,4094;55,4094;52,1278;0;0;64,3369;133,082;0,961601;3,2816
"Jun 30; 02:00 pm";inf;293;393;741,448;1;1,00173;0,996407;1;14,2541;0,672859;17,4048;219,787;290,944;3,79371;35,7036;14,0101;300,186;201,983;994;229,659;22,333;18,4234;12,3;29,4;765;50015,9;55,4094;55,4094;52,0999;0;0;68,9007;133,082;0,969213;3,30947
"Jun 30; 03:00 pm";inf;293;393;730,848;1;1,00344;0,99741;1;10,3769;0,684079;30,9584;217,232;286,785;3,76755;35,7265;14,0191;291,553;199,446;994;250,406;32,4516;18,2031;13;30;743;50030,8;55,4094;55,4094;52,1155;0;0;66,3633;133,082;0,983644;3,29391
"Jun 30; 04:00 pm";inf;293;393;695,711;1;1,00295;0,998852;1;4,6416;0,690675;43,6119;206,987;272,997;3,75886;35,8191;14,0554;273,895;189,173;994;263,287;43,7664;17,9344;15;30,2;698;50089,7;55,4094;55,4094;52,1767;0;0;56,0905;133,082;0,99672;3,23262
"Jun 30; 05:00 pm";inf;293;393;574,429;1;1,00191;0,999369;1;2,55327;0,678538;55,3806;170,814;225,406;3,7719;35,5336;13,9434;225,63;153,098;994;273,102;55,3707;17,7125;13,9;29,9;575;50275,3;55,4094;55,4094;52,3701;0;0;20,0163;133,082;0,999007;3,03928
"Jun 30; 06:00 pm";inf;293;393;505,844;1;1,00333;0,997297;1;10,8204;0,656488;66,4956;150,32;198,493;3,80684;35,2856;13,8461;202,086;132,667;994;281,773;66,8776;17,7719;12;29,1;515;50251,9;55,2891;55,2891;52,3457;0;0;0;132,667;0,98222;2,94333
"Jun 30; 07:00 pm";inf;293;393;288,098;0,743826;0,996347;0,994938;0,690464;19,6957;0,216337;75,8585;43,5604;113,05;3,8597;34,9747;13,7241;120,074;25,9766;994;290,262;78,0112;17,1187;12,3;27,9;306;6580,96;8,43555;8,43555;6,85517;0;0;0;25,9766;0,941496;1,58038
"Jun 30; 08:00 pm";0;50,001;49,999;45,397;0;0,977117;0,992975;0;29,1887;0;0;0;17,8138;0,1231;0,221205;0,0868008;20,4048;0;994;299,198;88,287;17,0469;13,9;26,5;52;-355,488;0;0;-0,3703;0;0;0;0;0,873018;0,3703
"Jun 30; 09:00 pm";0;50,001;49,999;0;0;0,941169;0,992126;0;38,6128;0;0;0;0;0,129731;0,293992;0,115362;0;0;994;309,096;97,707;17,4172;11,7;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,781381;0,3703
"Jun 30; 10:00 pm";0;50,001;49,999;0;0;0,881702;0,991075;0;47,6218;0;0;0;0;0,136096;0,353543;0,13873;0;0;994;320,403;105,973;16,1859;11,3;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,674021;0,3703
"Jun 30; 11:00 pm";0;50,001;49,999;0;0;0,795199;0,989815;0;55,4492;0;0;0;0;0,141145;0,399964;0,156946;0;0;994;333,406;112,336;15,45;11,3;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,567136;0,3703
"Jul 1; 12:00 am";0;50,001;49,999;0;0;0,70216;0,988612;0;60,8466;0;0;0;0;0,146023;0,446386;0,175162;0;0;994;348;116,192;15,3781;11,3;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,48715;0,3703
"Jul 1; 01:00 am";0;50,001;49,999;0;0;0,673077;0,988254;0;62,166;0;0;0;0;0,151065;0,507389;0,1991;0;0;994;3,4774;117,062;15,5969;9,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,466912;0,3703
"Jul 1; 02:00 am";0;50,001;49,999;0;0;0,740928;0,989101;0;58,849;0;0;0;0;0,155604;0,537667;0,210981;0;0;994;18,6883;114,822;14,3141;12,2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,517295;0,3703
"Jul 1; 03:00 am";0;50,001;49,999;0;0;0,836907;0,990398;0;52,1606;0;0;0;0;0,159987;0,577882;0,226761;0;0;994;32,6246;109,778;13,6953;13,6;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,61345;0,3703
"Jul 1; 04:00 am";0;50,001;49,999;0;0;0,911694;0,991574;0;43,6748;0;0;0;0;0,161818;0,600003;0,235441;0;0;994;44,858;102,495;13,4469;13,2;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,72327;0,3703
"Jul 1; 05:00 am";0;50,001;49,999;0;0;0,959772;0,992528;0;34,4066;0;0;0;0;0,16212;0,611218;0,239842;0;0;994;55,4923;93,5634;13,5813;11,5;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,825048;0,3703
"Jul 1; 06:00 am";0;50,001;49,999;149,949;0,191996;0,988024;0,993507;0,555909;24,6622;0,0658475;-78,6556;4,66564;58,8401;0,1606;0,615896;0,241677;64,746;4,26336;994;64,9064;83,8991;14,3938;8,5;15,8;165;-355,488;0;0;-0,3703;0;0;0;0;0,908784;0,3703
"Jul 1; 07:00 am";inf;293;393;507,351;1;1,00066;0,996026;0,850975;15,6951;0,53001;-72,4755;127,795;199,084;4,35495;35,2614;13,8366;206,795;109,603;994;73,5813;73,1217;15,4031;7,8;17,2;527;34590,4;38,6696;38,6696;36,0317;0;0;0;94,8776;0,962715;2,63791
"Jul 1; 08:00 am";inf;293;393;717,638;1;1,00357;0,998268;1;6,98262;0,688239;-61,5611;213,518;281,601;4,27335;35,6472;13,988;283,705;195,257;994;82,0706;61,7885;15,6969;8,5;18,9;723;50055,1;55,4094;55,4094;52,1408;0;0;62,1747;133,082;0,992583;3,26859
"Jul 1; 09:00 am";inf;293;393;800,911;1;1,00071;0,999789;1;0,853803;0,699364;-50,1895;237,978;314,277;4,18347;35,6154;13,9755;314,312;219,819;994;91,1114;50,2046;15,9562;7,5;20,8;801;49906,3;55,4094;55,4094;51,9858;0;0;86,7365;133,082;0,999889;3,42361
"Jul 1; 10:00 am";inf;293;393;843,826;1;1,00363;0,998152;1;7,4451;0,697656;-38,0398;251,047;331,117;4,09496;35,6327;13,9823;333,932;232,97;994;101,973;38,6705;15,9813;7,5;22,7;851;49820,4;55,4094;55,4094;51,8963;0;0;99,8878;133,082;0,991569;3,5131
"Jul 1; 11:00 am";inf;293;393;852,657;1;1,00276;0,996893;1;12,3931;0,686445;-24,9725;253,136;334,583;4,01693;35,5927;13,9666;342,565;235,152;994;117,496;27,7233;16,275;7,5;24,4;873;49805,7;55,4094;55,4094;51,881;0;0;102,07;133,082;0,976698;3,52839
"Jul 1; 12:00 pm";inf;293;393;851,612;1;1,00096;0,996125;1;15,3227;0,675949;-11,1048;252,176;334,172;3,95349;35,7131;14,0138;346,489;234,209;994;144,895;18,8671;17,0109;9,1;25,8;883;49812,1;55,4094;55,4094;51,8876;0;0;101,127;133,082;0,964453;3,52177
"Jul 1; 01:00 pm";inf;293;393;869,004;1;1,0004;0,995946;1;15,9946;0,674012;3,17954;257,137;340,997;3,90416;36,0381;14,1414;354,73;239,092;994;190,951;16,303;17,525;12,7;26,9;904;49778,9;55,4094;55,4094;51,8531;0;0;106,01;133,082;0,961288;3,5563
"Jul 1; 02:00 pm";inf;293;393;883,639;1;1,00168;0,996388;1;14,3262;0,681622;17,3711;261,919;346,74;3,86413;35,992;14,1233;357,869;243,931;994;229,457;22,3553;17,4094;12,2;27,8;912;49745,5;55,4094;55,4094;51,8182;0;0;110,849;133,082;0,968903;3,59115
"Jul 1; 03:00 pm";inf;293;393;887,027;1;1,00342;0,997391;1;10,4541;0,694294;30,9365;263,644;348,07;3,84202;35,8314;14,0603;353,945;245,742;994;250,257;32,4567;17,8312;10,5;28,3;902;49732,8;55,4094;55,4094;51,805;0;0;112,66;133,082;0,983401;3,60434
"Jul 1; 04:00 pm";inf;293;393;867,048;1;1,00298;0,998832;1;4,7214;0,703255;43,6008;257,966;340,23;3,83761;35,7932;14,0453;341,388;240,083;994;263,171;43,7657;18,2828;10,5;28,4;870;49772,1;55,4094;55,4094;51,846;0;0;107,001;133,082;0,996607;3,56339
"Jul 1; 05:00 pm";inf;293;393;811,244;1;1,00186;0,999389;1;2,47252;0,700778;55,3782;241,226;318,332;3,85086;35,901;14,0876;318,629;223,288;994;273,004;55,3695;18,0609;12,7;28,1;812;49884,1;55,4094;55,4094;51,9626;0;0;90,2059;133,082;0,999069;3,44678
"Jul 1; 06:00 pm";inf;293;393;687,739;1;1,00335;0,997318;1;10,7396;0,679178;66,4998;204,382;269,869;3,88633;35,5223;13,939;274,68;186,557;994;281,685;66,879;17,8078;10,5;27,3;700;50104,2;55,4094;55,4094;52,1919;0;0;53,4743;133,082;0,982484;3,21746
"Jul 1; 07:00 pm";inf;293;393;515,256;0,742956;0,996454;0,99496;0,690288;19,6154;0,280314;75,8621;77,8059;202,187;3,93999;34,9096;13,6985;214,643;60,1674;994;290,179;78,0174;17,5844;7,1;26,1;547;20676,2;23,3774;23,3774;21,5377;0;0;0;60,1674;0,941967;1,83969
"Jul 1; 08:00 pm";0;50,001;49,999;77,7592;0;0,977341;0,992981;0;29,1086;0;0;0;30,5127;0,130113;0,364903;0,143188;34,9236;0;994;299,117;88,2989;17,3563;4,9;24,7;89;-355,488;0;0;-0,3703;0;0;0;0;0,873699;0,3703
"Jul 1; 09:00 pm";0;50,001;49,999;0;0;0,941567;0,992134;0;38,533;0;0;0;0;0,135729;0,410287;0,160997;0;0;994;309,016;97,7296;17,3406;4,7;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,78225;0,3703
"Jul 1; 10:00 pm";0;50,001;49,999;0;0;0,88238;0,991086;0;47,5422;0;0;0;0;0,14079;0,454008;0,178153;0;0;994;320,325;106,007;16,9953;4,6;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,675047;0,3703
"Jul 1; 11:00 pm";0;50,001;49,999;0;0;0,796362;0,989831;0;55,3667;0;0;0;0;0,14568;0,496563;0,194851;0;0;994;333,333;112,383;16,8062;4,6;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,568322;0,3703
"Jul 2; 12:00 am";0;50,001;49,999;0;0;0,70382;0,988632;0;60,767;0;0;0;0;0,150735;0,538454;0,211289;0;0;994;347,938;116,253;15,9312;5;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,488363;0,3703
"Jul 2; 01:00 am";0;50,001;49,999;0;0;0,674634;0,988273;0;62,0987;0;0;0;0;0,15303;0,558151;0,219018;0;0;994;3,43149;117,134;15,1531;5,2;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,467949;0,3703
"Jul 2; 02:00 am";0;50,001;49,999;0;0;0,741802;0,989112;0;58,8004;0;0;0;0;0,155604;0,57643;0,226191;0;0;994;18,662;114,901;14,6656;6;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,518022;0,3703
"Jul 2; 03:00 am";0;50,001;49,999;0;0;0,837288;0,990404;0;52,1271;0;0;0;0;0,156872;0,571976;0,224443;0;0;994;32,6166;109,86;14,5;8,5;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,613912;0,3703
"Jul 2; 04:00 am";0;50,001;49,999;0;0;0,911861;0,991577;0;43,65;0;0;0;0;0,157815;0,58162;0,228228;0;0;994;44,8645;102,577;14,4734;8,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,72357;0,3703
"Jul 2; 05:00 am";0;50,001;49,999;0;0;0,959855;0,99253;0;34,3852;0;0;0;0;0,158128;0,607277;0,238296;0;0;994;55,5096;93,6448;14,2563;5,2;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,825259;0,3703
"Jul 2; 06:00 am";0;50,001;49,999;180,88;0,18395;0,988069;0,993514;0,553861;24,6399;0,0638495;-78,6979;5,37261;70,9774;0,155923;0,588277;0,23084;78,0876;4,98585;994;64,9322;83,9769;14,5656;5,7;17,3;199;-355,488;0;0;-0,3703;0;0;0;0;0,908946;0,3703
"Jul 2; 07:00 am";inf;293;393;388,984;1;1,00068;0,996033;0,847003;15,6703;0,501964;-72,5599;97,5253;152,637;4,29245;34,8028;13,6566;158,53;79,5762;994;73,6143;73,1989;15,0625;6;18,5;404;22897,5;25,7745;25,7745;23,8516;0;0;0;65,5729;0,962832;1,92289
"Jul 2; 08:00 am";inf;293;393;658,125;1;1,00357;0,998276;1;6,95237;0,683276;-61,6412;195,812;258,248;4,19757;35,3025;13,8527;260,161;177,762;994;82,1107;61,8644;16,2422;6,8;20,5;663;50151,9;55,4094;55,4094;52,2416;0;0;44,6797;133,082;0,992647;3,16778
"Jul 2; 09:00 am";inf;293;393;546,934;1;1,00074;0,99978;1;0,891507;0,674148;-50,266;162,516;214,617;4,11348;34,9167;13,7013;214,643;144,701;994;91,1592;50,2801;16,8312;5,7;22,3;547;50313,8;55,4094;55,4094;52,4102;0;0;11,6188;133,082;0,999879;2,99915
"Jul 2; 10:00 am";inf;293;393;565,134;1;1,00363;0,99814;1;7,49187;0,671977;-38,1118;168,132;221,759;4,03977;35,1497;13,7927;223,668;150,3;994;102,028;38,7474;16,2047;7,8;23,9;570;50288,3;55,4094;55,4094;52,3837;0;0;17,2176;133,082;0,991463;3,0257
"Jul 2; 11:00 am";inf;293;393;653,269;1;1,00274;0,996878;1;12,4498;0,671022;-25,0375;193,934;256,343;3,96251;35,2127;13,8175;262,516;176,154;994;117,55;27,804;16,85;7,5;25,6;669;50160,4;55,4094;55,4094;52,2504;0;0;43,0714;133,082;0,976485;3,15892
"Jul 2; 12:00 pm";inf;293;393;757,821;1;1,00091;0,996108;1;15,3885;0,669703;-11,1595;224,388;297,369;3,88633;35,5436;13,9473;308,426;206,554;994;144,885;18,9518;17,2609;9,5;27,3;786;49988,6;55,4094;55,4094;52,0714;0;0;73,4717;133,082;0,964149;3,33793
"Jul 2; 01:00 pm";inf;293;393;544,853;1;1,00034;0,995927;1;16,0667;0,645459;3,1365;161,208;213,8;3,84644;35,0488;13,7531;222,491;143,609;994;190,757;16,3679;18,1219;8,5;28,2;567;50318,7;55,4094;55,4094;52,4153;0;0;10,5265;133,082;0,96094;2,99407
"Jul 2; 02:00 pm";inf;293;393;675,089;1;1,00163;0,996368;1;14,4046;0,667286;17,3397;200,088;264,905;3,81123;35,0963;13,7718;273,503;182,505;994;229,246;22,3835;17,9063;7,1;29;697;50126,4;55,4094;55,4094;52,215;0;0;49,4225;133,082;0,968563;3,19432
"Jul 2; 03:00 pm";inf;293;393;367,693;1;1,0034;0,99737;1;10,5371;0,626061;30,9179;109,282;144,283;3,79809;34,6706;13,6047;146,758;91,8792;994;250,099;32,4668;17,5031;8,1;29,3;374;33408,7;37,3595;37,3595;34,8007;0;0;0;91,8792;0,983137;2,55884
"Jul 2; 04:00 pm";inf;293;393;393,611;1;1,00301;0,998811;1;4,80663;0,64284;43,5937;117,109;154,453;3,79371;34,8535;13,6765;154,998;99,6389;994;263,047;43,7696;16,9391;9,5;29,4;395;36594;40,7471;40,7471;38,1187;0;0;0;99,6389;0,996483;2,62834
"Jul 2; 05:00 pm";inf;293;393;266,768;1;1,0018;0,999411;1;2,38678;0,591433;55,3803;79,322;104,68;3,81562;34,5095;13,5415;104,771;61,9649;994;272,9;55,3727;16,5562;8,1;28,9;267;21427,6;24,1747;24,1747;22,3204;0;0;0;61,9649;0,999132;1,85432
"Jul 2; 06:00 pm";inf;293;393;216,207;1;1,00337;0,99734;1;10,6542;0,543815;66,5089;64,2552;84,8398;3,85528;34,285;13,4534;86,328;46,9465;994;281,592;66,8849;16,3594;6,6;28;220;15156,9;17,5233;17,5233;15,7885;0;0;0;46,9465;0,982761;1,73482
"Jul 2; 07:00 pm";-nan(ind);293;393;6,59725;0,741578;0,996566;0,994984;0,689994;19,5305;0;75,8683;0,994076;2,58876;3,90862;34,0658;13,3674;2,7468;0;994;290,092;78,0285;15,9406;7,5;26,8;7;-355,488;0;0;-0,3703;0;0;0;0;0,942464;0,3703
"Jul 2; 08:00 pm";0;50,001;49,999;0;0;0,977575;0,992988;0;29,0244;0;0;0;0;0,127033;0,305548;0,119897;0;0;994;299,033;88,3156;15,5391;7,8;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,874413;0,3703
"Jul 2; 09:00 pm";0;50,001;49,999;0;0;0,941984;0,992142;0;38,4489;0;0;0;0;0,132384;0,353002;0,138518;0;0;994;308,934;97,7579;15,35;7,5;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,783163;0,3703
"Jul 2; 10:00 pm";0;50,001;49,999;0;0;0,883095;0,991097;0;47,4579;0;0;0;0;0,137919;0,400619;0,157203;0;0;994;320,245;106,047;15,0219;7,5;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,676131;0,3703
"Jul 2; 11:00 pm";0;50,001;49,999;0;0;0,797594;0,989848;0;55,2788;0;0;0;0;0,142906;0,451054;0,176994;0;0;994;333,258;112,436;14,4813;6,8;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,569584;0,3703
"Jul 3; 12:00 am";0;50,001;49,999;0;0;0,7056;0,988654;0;60,6811;0;0;0;0;0,147725;0,513813;0,20162;0;0;994;347,875;116,32;13,9016;4,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,48967;0,3703
"Jul 3; 01:00 am";0;50,001;49,999;0;0;0,676343;0,988294;0;62,0245;0;0;0;0;0,151395;0,548236;0,215128;0;0;994;3,38703;117,212;13,3875;4,6;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,469094;0,3703
"Jul 3; 02:00 am";0;50,001;49,999;0;0;0,742795;0,989125;0;58,7449;0;0;0;0;0,155285;0,57802;0,226815;0;0;994;18,6387;114,986;12,7344;5,4;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,51885;0,3703
"Jul 3; 03:00 am";0;50,001;49,999;0;0;0,837739;0,99041;0;52,0872;0;0;0;0;0,156872;0,584532;0,22937;0;0;994;32,6127;109,948;12,6641;6,6;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,614461;0,3703
"Jul 3; 04:00 am";0;50,001;49,999;0;0;0,912068;0,991581;0;43,6192;0;0;0;0;0,158439;0,600212;0,235523;0;0;994;44,8759;102,665;12,8281;6,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,72394;0,3703
"Jul 3; 05:00 am";0;50,001;49,999;0;0;0,95996;0,992533;0;34,3581;0;0;0;0;0,158439;0,596858;0,234207;0;0;994;55,5324;93,7303;12,5938;7,1;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,825526;0,3703
"Jul 3; 06:00 am";0;50,001;49,999;6,36403;0,175524;0,988125;0,993522;0,55171;24,6121;0;-78,7424;0,179681;2,49725;0,157815;0,598419;0,234819;2,7468;0;994;64,9637;84,0581;12,5203;6;16,7;7;-355,488;0;0;-0,3703;0;0;0;0;0,909148;0,3703
"Jul 3; 07:00 am";inf;293;393;94,3716;1;1,0007;0,996041;0,842843;15,6398;0,151083;-72,6483;23,5453;37,0314;4,32602;34,1725;13,4093;38,4552;5,80992;994;73,6535;73,2792;12,9953;4,9;17,8;98;-355,291;0;0;-0,370095;0;0;0;0;0,962976;0,370095
"Jul 3; 08:00 am";inf;293;393;564,86;1;1,00357;0,998285;1;6,91618;0,672347;-61,7248;168,064;221,651;4,24007;34,9253;13,7047;223,276;150,119;994;82,1578;61,9432;13,7406;4,9;19,6;569;50289,2;55,4094;55,4094;52,3845;0;0;3,85729;133,082;0,992723;3,02483
"Jul 3; 09:00 am";inf;293;393;842,888;1;1,00078;0,999769;1;0,935429;0,702949;-50,3453;250,461;330,749;4,13206;35,1649;13,7987;330,793;232,531;994;91,2149;50,3585;14,7516;3,8;21,9;843;49823,4;55,4094;55,4094;51,8993;0;0;99,4484;133,082;0,999867;3,51004
"Jul 3; 10:00 am";inf;293;393;880,311;1;1,00364;0,998127;1;7,54514;0,700384;-38,1859;261,898;345,434;4,03519;35,2013;13,813;348,451;244,05;994;102,093;38,8272;14,9375;4;24;888;49744,7;55,4094;55,4094;51,8174;0;0;110,968;133,082;0,991342;3,59201
"Jul 3; 11:00 am";inf;293;393;891,313;1;1,00271;0,996862;1;12,5132;0,688936;-25,1039;264,589;349,751;3,94899;35,2211;13,8208;358,261;246,819;994;117,615;27,8885;16,0172;4,4;25,9;913;49725,2;55,4094;55,4094;51,7971;0;0;113,737;133,082;0,976246;3,61223
"Jul 3; 12:00 pm";inf;293;393;891,526;1;1,00085;0,996089;1;15,4612;0,678729;-11,2143;263,957;349,835;3,87744;34,9663;13,7208;362,97;246,358;994;144,888;19,0418;15,8203;3,1;27,5;925;49728,5;55,4094;55,4094;51,8005;0;0;113,276;133,082;0,963811;3,60885
"Jul 3; 01:00 pm";inf;293;393;912,531;1;1,00027;0,995906;1;16,1454;0,6769;3,09479;269,97;358,077;3,82001;35,2082;13,8157;372,78;252,335;994;190,564;16,4398;15,8703;4,7;28,8;950;49686;55,4094;55,4094;51,7563;0;0;119,253;133,082;0,960559;3,65311
"Jul 3; 02:00 pm";inf;293;393;922,689;1;1,00157;0,996346;1;14,4893;0,684136;17,3107;273,451;362,063;3,77626;35,2646;13,8378;373,957;255,837;994;229,026;22,4179;16,05;5,2;29,8;953;49660,7;55,4094;55,4094;51,7299;0;0;122,755;133,082;0,968194;3,67948
"Jul 3; 03:00 pm";inf;293;393;927,812;1;1,00338;0,997347;1;10,6261;0,696992;30,9026;275,743;364,073;3,75452;35,1797;13,8045;370,426;258,184;994;249,932;32,482;15,925;4,6;30,3;944;49643,6;55,4094;55,4094;51,712;0;0;125,101;133,082;0,982852;3,69733
"Jul 3; 04:00 pm";inf;293;393;914,649;1;1,00305;0,998788;1;4,89724;0,707036;43,5905;272,134;358,908;3,74152;34,9178;13,7017;360,223;254,691;994;262,916;43,7781;16,3813;3,1;30,6;918;49669;55,4094;55,4094;51,7386;0;0;121,608;133,082;0,996349;3,67081
"Jul 3; 05:00 pm";inf;293;393;864,305;1;1,00175;0,999433;1;2,29612;0,705847;55,3869;256,987;339,153;3,75452;34,7861;13,6501;339,426;239,583;994;272,789;55,3806;16,3937;2,8;30,3;865;49775,6;55,4094;55,4094;51,8496;0;0;106,5;133,082;0,999197;3,55981
"Jul 3; 06:00 pm";inf;293;393;756,948;1;1,00339;0,997363;1;10,5643;0,687275;66,523;224,97;297,027;3,78498;34,4693;13,5258;302,148;207,659;994;281,493;66,8956;16,3969;2;29,6;770;49981,9;55,4094;55,4094;52,0645;0;0;74,5766;133,082;0,98305;3,34489
"Jul 3; 07:00 pm";inf;293;393;566,733;0,739687;0,996682;0,995009;0,689581;19,4412;0,287625;75,8769;85,139;222,386;3,83761;34,3272;13,47;235,832;67,8314;994;290;78,0445;15,8219;2,8;28,4;601;23445,8;26,7751;26,7751;24,4227;0;0;0;67,8314;0,942984;2,35236
"Jul 3; 08:00 pm";0;50,001;49,999;186,409;0;0,97782;0,992995;0;28,936;0;0;0;73,147;0,121098;0,321868;0,126301;83,5812;0;994;298,944;88,3369;15,2813;3,3;27;213;-355,488;0;0;-0,3703;0;0;0;0;0,875161;0,3703
"Jul 3; 09:00 pm";0;50,001;49,999;0;0;0,94242;0,992151;0;38,3605;0;0;0;0;0,128965;0,379194;0,148796;0;0;994;308,847;97,7919;15,7031;3;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,784121;0,3703
"Jul 3; 10:00 pm";0;50,001;49,999;0;0;0,883844;0,991109;0;47,3691;0;0;0;0;0,136463;0,463409;0,181842;0;0;994;320,162;106,093;15,1875;1,5;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,677273;0,3703
"Jul 3; 11:00 pm";0;50,001;49,999;0;0;0,798892;0,989865;0;55,1856;0;0;0;0;0,143605;0,505319;0,198287;0;0;994;333,182;112,497;14,0469;2,4;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,57092;0,3703
"Jul 4; 12:00 am";0;50,001;49,999;0;0;0,707496;0,988678;0;60,589;0;0;0;0;0,150404;0,566097;0,222137;0;0;994;347,812;116,393;13,375;2,2;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,491072;0,3703
"Jul 4; 01:00 am";0;50,001;49,999;0;0;0,6782;0,988316;0;61,9434;0;0;0;0;0,155923;0,627886;0,246382;0;0;994;3,34408;117,297;12,6906;1,3;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,470344;0,3703
"Jul 4; 02:00 am";0;50,001;49,999;0;0;0,743906;0,989139;0;58,6825;0;0;0;0;0,161211;0,677162;0,265718;0;0;994;18,6186;115,078;12,3188;1,2;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,51978;0,3703
"Jul 4; 03:00 am";0;50,001;49,999;0;0;0,83826;0,990418;0;52,041;0;0;0;0;0,164216;0,701194;0,275149;0;0;994;32,6131;110,042;11,7875;1,5;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,615097;0,3703
"Jul 4; 04:00 am";0;50,001;49,999;0;0;0,912314;0,991585;0;43,5826;0;0;0;0;0,165984;0,723357;0,283845;0;0;994;44,8923;102,757;11,3438;1,1;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,724382;0,3703
"Jul 4; 05:00 am";0;50,001;49,999;0;0;0,960087;0,992536;0;34,3254;0;0;0;0;0,166276;0,738309;0,289712;0;0;994;55,5605;93,8198;11,3219;0,4;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,825849;0,3703
"Jul 4; 06:00 am";0;50,001;49,999;242,807;0,166726;0,988193;0,993532;0,549459;24,5788;0,0575738;-78,7889;6,48569;95,2776;0,164809;0,736054;0,288828;104,771;6,03206;994;65,0011;84,1427;11,5094;0,3;14,4;267;-355,488;0;0;-0,3703;0;0;0;0;0,90939;0,3703
"Jul 4; 07:00 am";inf;293;393;610,635;1;1,00073;0,996051;0,8385;15,6035;0,537746;-72,7405;151,571;239,613;4,423;34,0648;13,367;248,782;133,781;994;73,6991;73,3625;12,2063;0,3;15,8;634;45244,5;50,0105;50,0105;47,1296;0;0;0;120,824;0,963146;2,88088
"Jul 4; 08:00 am";inf;293;393;783,328;1;1,00356;0,998295;1;6,87402;0,695092;-61,8118;233,066;307,378;4,34047;34,461;13,5225;309,604;215,203;994;82,2117;62,0247;12,9688;0,6;17,5;789;49935,4;55,4094;55,4094;52,0161;0;0;82,1207;133,082;0,992812;3,39327
"Jul 4; 09:00 am";inf;293;393;853,874;1;1,00082;0,999757;1;0,985585;0,703926;-50,4274;253,733;335,06;4,24956;34,6347;13,5907;335,11;235,892;994;91,2785;50,4395;13,6969;0,9;19,4;854;49800,7;55,4094;55,4094;51,8758;0;0;102,81;133,082;0,999852;3,5336
"Jul 4; 10:00 am";inf;293;393;885,145;1;1,00364;0,998112;1;7,60493;0,700836;-38,262;263,333;347,331;4,1694;34,6119;13,5817;350,413;245,582;994;102,167;38,91;14,225;0,8;21,1;893;49733,9;55,4094;55,4094;51,8062;0;0;112,5;133,082;0,991204;3,60318
"Jul 4; 11:00 am";inf;293;393;892,046;1;1,00267;0,996843;1;12,5834;0,689365;-25,1713;264,793;350,039;4,09034;34,3;13,4593;358,654;247,243;994;117,692;27,9766;15,1437;0,2;22,8;914;49722,3;55,4094;55,4094;51,794;0;0;114,161;133,082;0,97598;3,61535
"Jul 4; 12:00 pm";inf;293;393;897,926;1;1,00078;0,996067;1;15,5407;0,679163;-11,269;265,829;352,346;4,03062;34,1924;13,4171;365,717;248,381;994;144,904;19,137;15,5063;0,1;24,1;932;49714,2;55,4094;55,4094;51,7856;0;0;115,299;133,082;0,96344;3,62373
"Jul 4; 01:00 pm";inf;293;393;895,813;1;1,00019;0,995883;1;16,2309;0,676187;3,0545;264,998;351,517;3,98059;34,3003;13,4594;366,109;247,558;994;190,373;16,5186;16,0203;0,3;25,2;933;49720;55,4094;55,4094;51,7917;0;0;114,476;133,082;0,960143;3,61767
"Jul 4; 02:00 pm";inf;293;393;895,211;1;1,00151;0,996322;1;14,5803;0,682797;17,2843;265,285;351,281;3,94449;34,4179;13,5056;362,97;247,835;994;228,799;22,4584;16,625;0,6;26;925;49718,1;55,4094;55,4094;51,7897;0;0;114,753;133,082;0,967796;3,6197
"Jul 4; 03:00 pm";inf;293;393;890,186;1;1,00335;0,997323;1;10,7208;0,695031;30,8906;264,548;349,309;3,92653;34,474;13,5276;355,514;247,093;994;249,757;32,5024;17,1031;0,8;26,4;906;49723,3;55,4094;55,4094;51,7951;0;0;114,011;133,082;0,982545;3,61425
"Jul 4; 04:00 pm";inf;293;393;879,649;1;1,00308;0,998765;1;4,99316;0,704851;43,5914;261,723;345,174;3,92204;34,602;13,5778;346,489;244,223;994;262,779;43,7914;17,2031;1,3;26,5;883;49743,4;55,4094;55,4094;51,8161;0;0;111,141;133,082;0,996205;3,59327
"Jul 4; 05:00 pm";inf;293;393;842,378;1;1,00168;0,999457;1;2,20061;0,704301;55,3981;250,458;330,549;3,9355;34,5173;13,5446;330,793;232,978;994;272,673;55,3931;16,9813;1,2;26,2;843;49820,4;55,4094;55,4094;51,8962;0;0;99,8958;133,082;0,999263;3,51316
"Jul 4; 06:00 pm";inf;293;393;747,346;1;1,00342;0,997387;1;10,4699;0,686438;66,5421;222,126;293,259;3,97154;34,2566;13,4423;298,224;204,712;994;281,39;66,911;16,5328;0,8;25,4;760;49999,6;55,4094;55,4094;52,083;0;0;71,6301;133,082;0,98335;3,3264
"Jul 4; 07:00 pm";inf;293;393;557,624;0,737284;0,996803;0,995035;0,689047;19,3476;0,285088;75,8881;83,446;218,812;4,02149;33,9198;13,3101;231,908;66,1144;994;289,903;78,0655;16,0187;0,7;24,3;591;23161;26,0144;26,0144;24,126;0;0;0;66,1144;0,943526;1,8884
"Jul 4; 08:00 pm";0;50,001;49,999;189,203;0;0,978074;0,993002;0;28,8435;0;0;0;74,2433;0,136828;0,481649;0,188999;84,7584;0;994;298,851;88,363;15,5562;1,1;22,9;216;-355,488;0;0;-0,3703;0;0;0;0;0,87594;0,3703
"Jul 4; 09:00 pm";0;50,001;49,999;0;0;0,942874;0,992161;0;38,2681;0;0;0;0;0,142906;0,53497;0,209922;0;0;994;308,757;97,8316;15,6531;0,6;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,785122;0,3703
"Jul 4; 10:00 pm";0;50,001;49,999;0;0;0,884627;0,991122;0;47,2757;0;0;0;0;0,148399;0,573577;0,225072;0;0;994;320,076;106,146;14,7953;0,8;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,678471;0,3703
"Jul 4; 11:00 pm";0;50,001;49,999;0;0;0,800253;0,989884;0;55,0872;0;0;0;0;0,153679;0,609928;0,239336;0;0;994;333,104;112,563;14,0156;1,2;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,572329;0,3703
"Jul 5; 12:00 am";0;50,001;49,999;0;0;0,709505;0,988703;0;60,4906;0;0;0;0;0,15875;0,65024;0,255154;0;0;994;347,749;116,474;13,4312;1,5;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,492566;0,3703
"Jul 5; 01:00 am";0;50,001;49,999;0;0;0,680201;0,988341;0;61,8553;0;0;0;0;0,161211;0,671558;0,263519;0;0;994;3,30273;117,388;12,7094;1,6;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,4717;0,3703
"Jul 5; 02:00 am";0;50,001;49,999;0;0;0,745133;0,989155;0;58,6133;0;0;0;0;0,163919;0,695909;0,273075;0;0;994;18,6016;115,175;12,2;1,7;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,520812;0,3703
"Jul 5; 03:00 am";0;50,001;49,999;0;0;0,838852;0,990426;0;51,9884;0;0;0;0;0,165398;0,704791;0,27656;0;0;994;32,6179;110,141;11,8172;2,2;14,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,615821;0,3703
"Jul 5; 04:00 am";0;50,001;49,999;0;0;0,912599;0,99159;0;43,5399;0;0;0;0;0,166567;0,712604;0,279626;0;0;994;44,9137;102,854;11,6516;2,6;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,724895;0,3703
"Jul 5; 05:00 am";0;50,001;49,999;0;0;0,960236;0,992539;0;34,2868;0;0;0;0;0,166567;0,702841;0,275795;0;0;994;55,5942;93,9134;11,1438;3,8;13,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,826228;0,3703
"Jul 5; 06:00 am";0;50,001;49,999;186,483;0,157566;0,988272;0,993544;0,547108;24,5397;0,0528041;-78,8375;4,68784;73,1759;0,164809;0,70174;0,275363;80,442;4,24767;994;65,0442;84,2306;11,5094;2,6;14,4;205;-355,488;0;0;-0,3703;0;0;0;0;0,909673;0,3703
"Jul 5; 07:00 am";inf;293;393;551,033;1;1,00077;0,996062;0,833977;15,5614;0,526108;-72,8365;136,045;216,225;4,41811;34,5073;13,5407;224,453;118,087;994;73,7508;73,4488;12,5016;2;15,9;572;38059,3;42,3628;42,3628;39,6451;0;0;0;103,345;0,963344;2,71777
"Jul 5; 08:00 am";inf;293;393;744,684;1;1,00355;0,998307;1;6,82587;0,691794;-61,9021;221,569;292,214;4,33084;34,768;13,643;294,3;203,595;994;82,2726;62,109;13,4031;1,9;17,7;750;50006,3;55,4094;55,4094;52,0899;0;0;70,5129;133,082;0,992912;3,31944
"Jul 5; 09:00 am";inf;293;393;826,863;1;1,00086;0,999743;1;1,04198;0,701825;-50,5123;245,714;324,461;4,2306;34,9907;13,7304;324,515;227,753;994;91,35;50,5232;13,9016;2,6;19,8;827;49855;55,4094;55,4094;51,9323;0;0;94,6704;133,082;0,999835;3,47706
"Jul 5; 10:00 am";inf;293;393;868,16;1;1,00365;0,998095;1;7,67124;0,699494;-38,3402;258,277;340,666;4,14137;34,8875;13,6899;343,742;240,446;994;102,251;38,9956;14,5906;2;21,7;876;49769,6;55,4094;55,4094;51,8434;0;0;107,364;133,082;0,99105;3,56599
"Jul 5; 11:00 am";inf;293;393;885,923;1;1,00264;0,996823;1;12,6603;0,688072;-25,2398;262,961;347,636;4,0581;35,0239;13,7434;356,299;245,159;994;117,78;28,0682;15,2188;2,8;23,5;908;49736,9;55,4094;55,4094;51,8093;0;0;112,077;133,082;0,975686;3,60009
"Jul 5; 12:00 pm";inf;293;393;878,288;1;1,00071;0,996044;1;15,6272;0,676915;-11,3236;259,991;344,64;3,98965;35,0514;13,7542;357,869;242,247;994;144,933;19,2376;16,25;3,3;25;912;49757,2;55,4094;55,4094;51,8304;0;0;109,165;133,082;0,963035;3,57895
"Jul 5; 01:00 pm";inf;293;393;863,723;1;1,00011;0,995859;1;16,3231;0,673384;3,01569;255,478;338,925;3,9355;34,99;13,7301;353,16;237,812;994;190,184;16,6043;16,2391;3,3;26,2;900;49787,7;55,4094;55,4094;51,8622;0;0;104,73;133,082;0,959692;3,54719
"Jul 5; 02:00 pm";inf;293;393;873,533;1;1,00144;0,996296;1;14,6775;0,680748;17,2604;258,836;342,774;3,89524;34,9821;13,727;354,337;241,214;994;228,563;22,505;16,9047;3,3;27,1;903;49764,3;55,4094;55,4094;51,8379;0;0;108,132;133,082;0,967367;3,57151
"Jul 5; 03:00 pm";inf;293;393;875,156;1;1,00333;0,997297;1;10,8212;0,693526;30,8822;260,067;343,411;3,86856;34,9699;13,7222;349,628;242,476;994;249,575;32,5281;16,9578;3,3;27,7;891;49755,6;55,4094;55,4094;51,8288;0;0;109,394;133,082;0,982218;3,58061
"Jul 5; 04:00 pm";inf;293;393;814,769;1;1,00312;0,998739;1;5,09432;0,700651;43,5964;242,422;319,715;3,86413;34,8119;13,6602;320,983;224,897;994;262,634;43,8095;16,8625;3;27,8;818;49873,7;55,4094;55,4094;51,9517;0;0;91,8151;133,082;0,99605;3,45763
"Jul 5; 05:00 pm";inf;293;393;816,451;1;1,00162;0,999481;1;2,10032;0,702447;55,4139;242,74;320,375;3,87744;34,8216;13,664;320,591;225,198;994;272,551;55,4103;16,6406;3;27,5;817;49871,7;55,4094;55,4094;51,9497;0;0;92,1159;133,082;0,999328;3,45967
"Jul 5; 06:00 pm";inf;293;393;717,09;1;1,00344;0,997412;1;10,3712;0,683973;66,5664;213,143;281,386;3,90862;34,6017;13,5777;286,06;195,657;994;281,28;66,9312;16,4875;2,6;26,8;729;50052,8;55,4094;55,4094;52,1384;0;0;62,5749;133,082;0,983662;3,27098
"Jul 5; 07:00 pm";inf;293;393;519,25;0,734365;0,996928;0,995062;0,688393;19,2497;0,277762;75,9018;77,3342;203,754;3,96251;34,2128;13,4251;215,82;59,9466;994;289,802;78,0915;16,1469;2,2;25,6;550;20583,9;23,2795;23,2795;21,4416;0;0;0;59,9466;0,944091;1,8379
"Jul 5; 08:00 pm";0;50,001;49,999;167,46;0;0,978337;0,99301;0;28,7471;0;0;0;65,7111;0,132007;0,418288;0,164136;74,9484;0;994;298,755;88,3938;15,9188;2,4;24,2;191;-355,488;0;0;-0,3703;0;0;0;0;0,876751;0,3703
"Jul 5; 09:00 pm";0;50,001;49,999;0;0;0,943346;0,99217;0;38,1715;0;0;0;0;0,138642;0,471204;0,1849;0;0;994;308,664;97,8771;16,3453;2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,786164;0,3703
"Jul 5; 10:00 pm";0;50,001;49,999;0;0;0,885443;0,991135;0;47,1779;0;0;0;0;0,145336;0,514356;0,201833;0;0;994;319,987;106,205;15,5781;2,8;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,679724;0,3703
"Jul 5; 11:00 pm";0;50,001;49,999;0;0;0,801676;0,989904;0;54,9837;0;0;0;0;0,151395;0,564788;0,221623;0;0;994;333,024;112,636;14,6375;3;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,57381;0,3703
"Jul 6; 12:00 am";0;50,001;49,999;0;0;0,711624;0,98873;0;60,3861;0;0;0;0;0,157187;0,61993;0,24326;0;0;994;347,686;116,561;13,6187;2,8;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,494153;0,3703
"Jul 6; 01:00 am";0;50,001;49,999;0;0;0,682344;0,988367;0;61,7603;0;0;0;0;0,161515;0,667228;0,26182;0;0;994;3,26306;117,486;12,8047;2,2;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,473161;0,3703
"Jul 6; 02:00 am";0;50,001;49,999;0;0;0,746474;0,989172;0;58,5372;0;0;0;0;0,166276;0,719836;0,282464;0;0;994;18,5879;115,279;11,6344;1,6;13,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,521945;0,3703
"Jul 6; 03:00 am";0;50,001;49,999;0;0;0,839513;0,990436;0;51,9294;0;0;0;0;0,168584;0,728976;0,28605;0;0;994;32,627;110,245;11,6938;3,1;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,616632;0,3703
"Jul 6; 04:00 am";0;50,001;49,999;0;0;0,912924;0,991596;0;43,4913;0;0;0;0;0,170566;0,759506;0,29803;0;0;994;44,9401;102,955;11,6969;1,9;12,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,725479;0,3703
"Jul 6; 05:00 am";0;50,001;49,999;0;0;0,960407;0,992543;0;34,2425;0;0;0;0;0,170846;0,761456;0,298795;0;0;994;55,6333;94,0108;11,3625;2;12,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,826663;0,3703
"Jul 6; 06:00 am";0;50,001;49,999;0;0,148055;0,988362;0,993557;0,54466;24,4951;0;-78,8881;0;0;0,171404;0,759219;0,297918;0;0;994;65,0933;84,3217;10,9281;3;12,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,909997;0,3703
"Jul 6; 07:00 am";inf;293;393;549,234;1;1,00081;0,996075;0,829278;15,5134;0,522151;-72,9362;134,844;215,519;4,53644;34,4526;13,5192;223,668;116,788;994;73,8089;73,538;11,9375;1,5;13,5;570;35772,4;39,9447;39,9447;37,2629;0;0;0;97,7992;0,963568;2,6818
"Jul 6; 08:00 am";inf;293;393;719,942;1;1,00354;0,998321;1;6,77171;0,689084;-61,9956;214,208;282,505;4,4573;34,9482;13,7137;284,49;196,037;994;82,3403;62,1959;12,8344;2,6;15,1;725;50050,7;55,4094;55,4094;52,1361;0;0;62,9552;133,082;0,993024;3,27327
"Jul 6; 09:00 am";inf;293;393;804,85;1;1,00091;0,999727;1;1,10464;0,69956;-50,5998;239,18;315,823;4,36947;35,2497;13,832;315,882;220,979;994;91,4294;50,6094;13,3844;3,8;16,9;805;49898,9;55,4094;55,4094;51,978;0;0;87,8963;133,082;0,999814;3,43132
"Jul 6; 10:00 am";inf;293;393;845,221;1;1,00365;0,998077;1;7,74406;0,696776;-38,4203;251,449;331,665;4,29245;35,509;13,9337;334,717;233,223;994;102,344;39,0841;13,5781;5,4;18,5;853;49818,7;55,4094;55,4094;51,8945;0;0;100,141;133,082;0,99088;3,51487
"Jul 6; 11:00 am";inf;293;393;832,962;1;1,0026;0,996802;1;12,744;0,683514;-25,3093;247,225;326,854;4,22114;35,5561;13,9522;335,11;229,052;994;117,881;28,1635;13,7891;6,3;20;854;49846,5;55,4094;55,4094;51,9234;0;0;95,9699;133,082;0,975365;3,48597
"Jul 6; 12:00 pm";inf;293;393;866,336;1;1,00064;0,99602;1;15,7205;0,674684;-11,3781;256,426;339,95;4,16004;35,6655;13,9952;353,16;238,271;994;144,974;19,3432;14,5812;7,1;21,3;900;49784,6;55,4094;55,4094;51,8589;0;0;105,189;133,082;0,962595;3,55046
"Jul 6; 01:00 pm";inf;293;393;863,285;1;1,00002;0,995832;1;16,422;0,671596;2,97845;255,318;338,753;4,11348;35,7398;14,0243;353,16;237,181;994;189,998;16,6968;14,7609;8,1;22,3;900;49792;55,4094;55,4094;51,8667;0;0;104,098;133,082;0,959205;3,54271
"Jul 6; 02:00 pm";inf;293;393;880,854;1;1,00137;0,996269;1;14,7809;0,67932;17,2392;260,979;345,647;4,08111;35,8235;14,0572;357,476;242,841;994;228,321;22,558;14,6797;8,8;23;911;49753,1;55,4094;55,4094;51,8261;0;0;109,759;133,082;0,966908;3,58324
"Jul 6; 03:00 pm";inf;293;393;890,555;1;1,0033;0,99727;1;10,9274;0,692325;30,8772;264,628;349,454;4,0627;36,0911;14,1621;355,907;246,403;994;249,384;32,5591;14,65;11,5;23,4;907;49728,2;55,4094;55,4094;51,8002;0;0;113,321;133,082;0,981868;3,60918
"Jul 6; 04:00 pm";inf;293;393;882,353;1;1,00315;0,998713;1;5,20066;0,702443;43,6056;262,533;346,235;4,0581;36,3374;14,2588;347,666;244,216;994;262,482;43,8325;14,5547;14,6;23,5;886;49743,5;55,4094;55,4094;51,8162;0;0;111,133;133,082;0,995883;3,59322
"Jul 6; 05:00 pm";inf;293;393;851,483;1;1,00155;0,999507;1;1,99532;0,702403;55,4344;253,144;334,122;4,0719;36,2924;14,2411;334,325;234,831;994;272,423;55,4323;14,5281;14,6;23,2;852;49807,9;55,4094;55,4094;51,8832;0;0;101,749;133,082;0,999394;3,52613
"Jul 6; 06:00 pm";inf;293;393;766,524;1;1,00346;0,997438;1;10,2681;0,68529;66,5958;227,848;300,784;4,10421;36,3521;14,2646;305,68;209,479;994;281,166;66,9562;13,9844;16,9;22,5;779;49970,8;55,4094;55,4094;52,0529;0;0;76,3971;133,082;0,983984;3,35643
"Jul 6; 07:00 pm";inf;293;393;570,585;0,730929;0,997058;0,99509;0,687616;19,1476;0,280024;75,918;84,5001;223,898;4,16004;35,6059;13,9717;237,01;66,3683;994;289,696;78,1225;13,9562;11,5;21,3;604;23267;26,127;26,127;24,2365;0;0;0;66,3683;0,944677;1,8905
"Jul 6; 08:00 pm";0;50,001;49,999;188,682;0;0,978609;0,993018;0;28,6467;0;0;0;74,039;0,147046;0,471574;0,185046;84,366;0;994;298,654;88,4293;13,3594;10;20;215;-355,488;0;0;-0,3703;0;0;0;0;0,877593;0,3703
"Jul 6; 09:00 pm";0;50,001;49,999;0;0;0,943834;0,99218;0;38,0709;0;0;0;0;0,151065;0,507389;0,1991;0;0;994;308,567;97,9284;13,4484;9,5;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,787248;0,3703
"Jul 6; 10:00 pm";0;50,001;49,999;0;0;0,886289;0,991148;0;47,0757;0;0;0;0;0,155285;0,538122;0,211159;0;0;994;319,895;106,269;13,5938;11,5;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,681031;0,3703
"Jul 6; 11:00 pm";0;50,001;49,999;0;0;0,803159;0,989924;0;54,875;0;0;0;0;0,159061;0,585925;0,229917;0;0;994;332,943;112,716;12,9797;10;16,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,575363;0,3703
"Jul 7; 12:00 am";0;50,001;49,999;0;0;0,713848;0,988757;0;60,2755;0;0;0;0;0,162723;0,622679;0,244339;0;0;994;347,622;116,655;12,2094;10,5;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,49583;0,3703
"Jul 7; 01:00 am";0;50,001;49,999;0;0;0,684623;0,988395;0;61,6585;0;0;0;0;0,163323;0,641667;0,25179;0;0;994;3,22513;117,591;12,1656;8,1;14,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,474726;0,3703
"Jul 7; 02:00 am";0;50,001;49,999;0;0;0,747929;0,989191;0;58,4543;0;0;0;0;0,163919;0,651398;0,255609;0;0;994;18,5774;115,388;12,2781;7,5;14,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,523179;0,3703
"Jul 7; 03:00 am";0;50,001;49,999;0;0;0,840244;0,990447;0;51,864;0;0;0;0;0,164216;0,647555;0,254101;0;0;994;32,6405;110,354;11,9828;8,8;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,61753;0,3703
"Jul 7; 04:00 am";0;50,001;49,999;0;0;0,913288;0,991602;0;43,4366;0;0;0;0;0,164513;0,647243;0,253978;0;0;994;44,9717;103,061;12,0781;9,5;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726136;0,3703
"Jul 7; 05:00 am";0;50,001;49,999;0;0;0,9606;0,992548;0;34,1924;0;0;0;0;0,164809;0,669694;0,262788;0;0;994;55,6779;94,112;11,9;6;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,827155;0,3703
"Jul 7; 06:00 am";0;50,001;49,999;0;0,138202;0,988463;0,993572;0,542117;24,4448;0;-78,9406;0;0;0,164809;0,674826;0,264802;0;0;994;65,1481;84,4159;12,2125;5,2;14,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,910361;0,3703
"Jul 7; 07:00 am";inf;293;393;579,255;1;1,00085;0,996089;0,824406;15,4597;0,522678;-73,0395;141,387;227,3;4,39861;34,975;13,7242;235,832;123,264;994;73,8732;73,6301;13,5656;4,4;16,3;601;38423,6;42,7684;42,7684;40,0245;0;0;0;104,275;0,963818;2,74386
"Jul 7; 08:00 am";inf;293;393;776,641;1;1,00353;0,998336;1;6,71153;0,694376;-62,0922;231,079;304,754;4,29245;34,9463;13,7129;306,857;213,074;994;82,4149;62,2853;14,125;2,6;18,5;782;49948,7;55,4094;55,4094;52,0299;0;0;79,9919;133,082;0,993147;3,37947
