"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jul 7; 09:00 am";inf;293;393;855,82;1;1,00096;0,99971;1;1,17355;0,703536;-50,6898;254,336;335,824;4,18816;35,2546;13,8339;335,894;236,314;994;91,5166;50,6981;14,9188;4;20,7;856;49797,9;55,4094;55,4094;51,8728;0;0;103,232;133,082;0,99979;3,53658
"Jul 7; 10:00 am";inf;293;393;879,735;1;1,00366;0,998057;1;7,8234;0,699508;-38,5023;261,713;345,208;4,08572;35,3787;13,8826;348,451;243,745;994;102,446;39,1752;14,9312;5;22,9;888;49746,8;55,4094;55,4094;51,8196;0;0;110,662;133,082;0,990692;3,58979
"Jul 7; 11:00 am";inf;293;393;902,865;1;1,00255;0,996778;1;12,8344;0,688117;-25,3798;267,955;354,284;3,99419;35,4859;13,9247;363,362;250,036;994;117,992;28,2621;15,6031;6;24,9;926;49702,5;55,4094;55,4094;51,7734;0;0;116,954;133,082;0,975016;3,63598
"Jul 7; 12:00 pm";inf;293;393;904,393;1;1,00055;0,995993;1;15,8206;0,677378;-11,4323;267,661;354,884;3,91757;35,3949;13,889;368,856;250,036;994;145,027;19,454;15,975;5,7;26,6;940;49703,7;55,4094;55,4094;51,7747;0;0;116,954;133,082;0,96212;3,63463
"Jul 7; 01:00 pm";inf;293;393;891,575;1;0,999923;0,995804;1;16,5275;0,673987;2,94284;263,652;349,854;3,85528;35,264;13,8376;364,932;245,959;994;189,816;16,7962;16,3594;5,2;28;930;49731,3;55,4094;55,4094;51,8034;0;0;112,877;133,082;0,958683;3,60593
"Jul 7; 02:00 pm";inf;293;393;890,072;1;1,00129;0,99624;1;14,8904;0,680961;17,2208;263,682;349,264;3,81123;35,0939;13,7708;361,4;245,959;994;228,071;22,6172;17,2813;4,2;29;921;49731,3;55,4094;55,4094;51,8034;0;0;112,877;133,082;0,966419;3,60593
"Jul 7; 03:00 pm";inf;293;393;893,162;1;1,00327;0,997241;1;11,0391;0,694152;30,8758;265,387;350,477;3,78498;34,9928;13,7312;357,084;247,871;994;249,185;32,5954;17,2953;3,6;29,6;910;49717,8;55,4094;55,4094;51,7894;0;0;114,788;133,082;0,981497;3,61996
"Jul 7; 04:00 pm";inf;293;393;885,182;1;1,00319;0,998685;1;5,31211;0,704652;43,619;263,377;347,345;3,77626;35,1354;13,7871;348,844;245,813;994;262,324;43,8604;17,4172;4,7;29,8;889;49732,3;55,4094;55,4094;51,8045;0;0;112,731;133,082;0,995705;3,60486
"Jul 7; 05:00 pm";inf;293;393;845,542;1;1,00148;0,999534;1;1,8857;0,704353;55,4597;251,366;331,791;3,78498;35,0571;13,7564;331,97;233,824;994;272,289;55,459;17,0609;4,6;29,6;846;49814,7;55,4094;55,4094;51,8903;0;0;100,742;133,082;0,999458;3,51907
"Jul 7; 06:00 pm";inf;293;393;745,128;1;1,00348;0,997466;1;10,1608;0,686889;66,6303;221,499;292,388;3,82001;34,763;13,641;297,047;204,038;994;281,047;66,9862;17,1594;3,6;28,8;757;50003,7;55,4094;55,4094;52,0872;0;0;70,9558;133,082;0,984317;3,3222
"Jul 7; 07:00 pm";inf;293;393;560,553;0,726976;0,997191;0,995119;0,686717;19,0414;0,279776;75,9368;82,471;219,961;3,873;34,3935;13,496;232,693;65,102;994;289,586;78,1585;16,7016;3,1;27,6;593;22738,2;25,5657;25,5657;23,6857;0;0;0;65,102;0,945283;1,88005
"Jul 7; 08:00 pm";0;50,001;49,999;186,234;0;0,97889;0,993027;0;28,5425;0;0;0;73,0783;0,124684;0,367523;0,144216;83,1888;0;994;298,549;88,4695;16,725;2,2;26,1;212;-355,488;0;0;-0,3703;0;0;0;0;0,878463;0,3703
"Jul 7; 09:00 pm";0;50,001;49,999;0;0;0,944338;0,992191;0;37,9664;0;0;0;0;0,129731;0,408188;0,160173;0;0;994;308,467;97,9854;17,0656;1,7;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,788372;0,3703
"Jul 7; 10:00 pm";0;50,001;49,999;0;0;0,887167;0,991162;0;46,9692;0;0;0;0;0,134992;0,452086;0,177398;0;0;994;319,801;106,34;16,9156;1,5;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,682391;0,3703
"Jul 7; 11:00 pm";0;50,001;49,999;0;0;0,804699;0,989945;0;54,7612;0;0;0;0;0,13972;0,51364;0,201552;0;0;994;332,861;112,802;17,1;0,5;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,576985;0,3703
"Jul 8; 12:00 am";0;50,001;49,999;0;0;0,716173;0,988787;0;60,1589;0;0;0;0;0,1443;0,538073;0,21114;0;0;994;347,559;116,755;16,3859;0,9;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,497597;0,3703
"Jul 8; 01:00 am";0;50,001;49,999;0;0;0,687035;0,988425;0;61,5498;0;0;0;0;0,147725;0,570526;0,223874;0;0;994;3,18902;117,701;15,7375;0,7;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,476394;0,3703
"Jul 8; 02:00 am";0;50,001;49,999;0;0;0,749494;0,989211;0;58,3644;0;0;0;0;0,151724;0,608604;0,238816;0;0;994;18,5704;115,504;15,1625;0,5;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,524514;0,3703
"Jul 8; 03:00 am";0;50,001;49,999;0;0;0,841043;0,990458;0;51,7921;0;0;0;0;0,153679;0,611724;0,24004;0;0;994;32,6585;110,469;14,875;1,1;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,618517;0,3703
"Jul 8; 04:00 am";0;50,001;49,999;0;0;0,913691;0,991609;0;43,3758;0;0;0;0;0,155285;0,625678;0,245516;0;0;994;45,0084;103,172;14,4141;1,1;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,726865;0,3703
"Jul 8; 05:00 am";0;50,001;49,999;0;0;0,960814;0,992553;0;34,1364;0;0;0;0;0,155285;0,631449;0,24778;0;0;994;55,7281;94,2169;14,1797;0,8;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,827704;0,3703
"Jul 8; 06:00 am";0;50,001;49,999;0;0,128018;0,988575;0,993589;0,53948;24,3888;0;-78,9951;0;0;0,155604;0,628469;0,246611;0;0;994;65,2089;84,5131;13,6109;1,1;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,910765;0,3703
"Jul 8; 07:00 am";inf;293;393;535,073;1;1,0009;0,996105;0,819366;15,4001;0,514837;-73,1463;129,813;209,963;4,26382;34,2171;13,4268;217,782;112,122;994;73,9437;73,7248;14,725;1,3;19,1;555;33859,1;37,9076;37,9076;35,2699;0;0;0;93,1331;0,964095;2,63772
"Jul 8; 08:00 am";inf;293;393;637,687;1;1,00352;0,998352;1;6,64532;0,682993;-62,1918;189,736;250,228;4,17877;34,3974;13,4975;251,921;172,06;994;82,4964;62,3773;15,6656;1,5;20,9;642;50181,8;55,4094;55,4094;52,2727;0;0;38,9779;133,082;0,993282;3,13666
"Jul 8; 09:00 am";inf;293;393;624,852;1;1,00102;0,999692;1;1,24872;0,685481;-50,7824;185,703;245,192;4,08572;34,4107;13,5027;245,25;168,114;994;91,6116;50,7893;16,4937;1,9;22,9;625;50202;55,4094;55,4094;52,2937;0;0;35,0321;133,082;0,999763;3,11562
"Jul 8; 10:00 am";inf;293;393;789,418;1;1,00366;0,998035;1;7,90924;0,694542;-38,586;234,84;309,768;3,99419;34,7429;13,6331;312,743;217,213;994;102,558;39,269;16,6578;2,4;24,9;797;49922,8;55,4094;55,4094;52,0029;0;0;84,1309;133,082;0,990487;3,40642
"Jul 8; 11:00 am";inf;293;393;653,008;1;1,0025;0,996753;1;12,9315;0,670594;-25,4511;193,787;256,24;3,91757;34,5692;13,5649;262,908;176,304;994;118,116;28,3643;17,3031;3;26,6;670;50159,6;55,4094;55,4094;52,2496;0;0;43,2222;133,082;0,974638;3,15975
"Jul 8; 12:00 pm";inf;293;393;477,92;1;1,00046;0,995964;1;15,9275;0,63593;-11,4861;141,427;187,536;3,873;34,4875;13,5329;195,023;124,021;994;145,093;19,5698;18,0688;4,6;27,6;497;46623,4;51,4234;51,4234;48,5661;0;0;0;124,021;0,96161;2,85737
"Jul 8; 01:00 pm";inf;293;393;630,446;1;0,999818;0,995774;1;16,6397;0,654586;2,90893;186,407;247,387;3,8288;34,5683;13,5646;258,199;169,014;994;189,637;16,9023;18,2094;3,6;28,6;658;50197,4;55,4094;55,4094;52,289;0;0;35,9315;133,082;0,958125;3,12038
"Jul 8; 02:00 pm";inf;293;393;855,786;1;1,0012;0,996209;1;15,006;0,678882;17,2051;253,495;335,811;3,78498;34,8772;13,6858;347,666;236,024;994;227,816;22,6828;18,1547;3,3;29,6;886;49799,8;55,4094;55,4094;51,8748;0;0;102,942;133,082;0,965899;3,53453
"Jul 8; 03:00 pm";inf;293;393;858,465;1;1,00323;0,997211;1;11,1564;0,692202;30,878;255,06;336,862;3,75886;34,7447;13,6338;343,35;237,668;994;248,979;32,6373;18,3641;2,6;30,2;875;49788,7;55,4094;55,4094;51,8632;0;0;104,585;133,082;0,981103;3,54617
"Jul 8; 04:00 pm";inf;293;393;824,286;1;1,00323;0,998656;1;5,4286;0,701101;43,6367;245,26;323,45;3,75452;34,9448;13,7123;324,907;227,793;994;262,159;43,8933;18,6594;4,2;30,3;828;49854,8;55,4094;55,4094;51,932;0;0;94,7105;133,082;0,995515;3,47733
"Jul 8; 05:00 pm";inf;293;393;740,646;1;1,0014;0,999563;1;1,77151;0,697595;55,4897;220,171;290,629;3,7632;34,5797;13,5691;290,768;202,839;994;272,15;55,4907;18,3031;2,8;30,1;741;50010,8;55,4094;55,4094;52,0946;0;0;69,7563;133,082;0,999522;3,31475
"Jul 8; 06:00 pm";inf;293;393;567,163;1;1,00351;0,997494;1;10,0493;0,669754;66,67;168,605;222,555;3,79371;34,2307;13,4321;226,022;151,379;994;280,923;67,021;18,6187;2,4;29,4;576;50283,3;55,4094;55,4094;52,3785;0;0;18,2971;133,082;0,984658;3,03091
"Jul 8; 07:00 pm";inf;293;393;361,337;0,722505;0,997327;0,99515;0,685694;18,9311;0,237793;75,9582;52,7647;141,789;3,84644;33,8271;13,2738;149,897;35,6445;994;289,471;78,1997;18,3172;2;28,2;382;10488,6;12,5752;12,5752;10,9256;0;0;0;35,6445;0,945909;1,64952
"Jul 8; 08:00 pm";0;50,001;49,999;90,5743;0;0,979179;0,993035;0;28,4345;0;0;0;35,5414;0,1215;0,316714;0,124278;40,4172;0;994;298,44;88,5144;18,0719;3,6;26,9;103;-355,488;0;0;-0,3703;0;0;0;0;0,879362;0,3703
"Jul 8; 09:00 pm";0;50,001;49,999;0;0;0,944858;0,992201;0;37,858;0;0;0;0;0,126254;0,343569;0,134816;0;0;994;308,363;98,0483;18,6688;4;25,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,789534;0,3703
"Jul 8; 10:00 pm";0;50,001;49,999;0;0;0,888073;0,991177;0;46,8584;0;0;0;0;0,130873;0,371939;0,145949;0;0;994;319,705;106,418;17,9766;4,6;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,683803;0,3703
"Jul 8; 11:00 pm";0;50,001;49,999;0;0;0,806294;0,989967;0;54,6425;0;0;0;0;0,135361;0,425002;0,166771;0;0;994;332,777;112,895;17,9875;3,3;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,578676;0,3703
"Jul 9; 12:00 am";0;50,001;49,999;0;0;0,718596;0,988817;0;60,0362;0;0;0;0;0,13972;0,44945;0,176364;0;0;994;347,496;116,862;16,9438;4,2;22,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,499453;0,3703
"Jul 9; 01:00 am";0;50,001;49,999;0;0;0,689576;0,988456;0;61,4344;0;0;0;0;0,141852;0,458885;0,180067;0;0;994;3,15482;117,819;16,4219;5;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,478165;0,3703
"Jul 9; 02:00 am";0;50,001;49,999;0;0;0,751167;0,989232;0;58,2677;0;0;0;0;0,143953;0,47525;0,186488;0;0;994;18,5669;115,625;16,2125;5,2;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,525951;0,3703
"Jul 9; 03:00 am";0;50,001;49,999;0;0;0,841911;0,990471;0;51,7137;0;0;0;0;0,145336;0,485612;0,190554;0;0;994;32,6811;110,588;15,7344;5,4;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,619592;0,3703
"Jul 9; 04:00 am";0;50,001;49,999;0;0;0,914132;0,991617;0;43,3089;0;0;0;0;0,146023;0,481046;0,188763;0;0;994;45,0503;103,286;15,3781;6,6;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,727666;0,3703
"Jul 9; 05:00 am";0;50,001;49,999;0;0;0,961051;0,992558;0;34,0746;0;0;0;0;0,146365;0,504693;0,198042;0;0;994;55,7838;94,3255;15,4344;4,4;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,828309;0,3703
"Jul 9; 06:00 am";0;50,001;49,999;0;0,117512;0,988698;0,993607;0,536752;24,3271;0;-79,0514;0;0;0,146365;0,51692;0,20284;0;0;994;65,2755;84,6133;15,2;3,3;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,911209;0,3703
"Jul 9; 07:00 am";inf;293;393;514,024;1;1,00095;0,996122;0,814162;15,3346;0,507893;-73,2565;123,923;201,703;4,13206;34,5702;13,5653;209,149;106,225;994;74,0205;73,8222;16,1969;3,6;21,9;533;31434,7;35,3272;35,3272;32,7445;0;0;0;87,2363;0,964398;2,58276
"Jul 9; 08:00 am";inf;293;393;726,195;1;1,00351;0,998371;1;6,57307;0,691617;-62,2945;216,072;284,959;4,03977;34,7754;13,6459;286,844;198,386;994;82,5847;62,4716;16,3609;3;23,9;731;50037;55,4094;55,4094;52,1219;0;0;65,3042;133,082;0,993427;3,28746
"Jul 9; 09:00 am";inf;293;393;821,779;1;1,00108;0,999672;1;1,33015;0,702406;-50,8774;244,238;322,466;3,93999;35,0034;13,7353;322,553;226,563;994;91,7144;50,8829;17,2719;3,8;26,1;822;49862,8;55,4094;55,4094;51,9404;0;0;93,4809;133,082;0,999731;3,46894
"Jul 9; 10:00 am";inf;293;393;855,588;1;1,00366;0,998012;1;8,00158;0,698587;-38,6715;254,52;335,733;3,85086;35,2311;13,8247;339,034;236,844;994;102,678;39,3655;17,475;5,4;28,1;864;49794,3;55,4094;55,4094;51,869;0;0;103,762;133,082;0,990264;3,54033
"Jul 9; 11:00 am";inf;293;393;869,014;1;1,00245;0,996726;1;13,0354;0,68634;-25,5232;257,868;341,001;3,76755;35,3408;13,8677;350,021;240,233;994;118,25;28,4697;18,0078;6,6;30;892;49771,1;55,4094;55,4094;51,8449;0;0;107,151;133,082;0,974231;3,56447
"Jul 9; 12:00 pm";inf;293;393;872,645;1;1,00036;0,995934;1;16,0412;0,675545;-11,5396;258,201;342,426;3,69843;35,1856;13,8068;356,299;240,696;994;145,172;19,6906;18,9438;5,7;31,6;908;49767,9;55,4094;55,4094;51,8416;0;0;107,614;133,082;0,961063;3,56779
"Jul 9; 01:00 pm";inf;293;393;875,182;1;0,999705;0,995742;1;16,7584;0,672705;2,8768;258,732;343,421;3,64295;35,2213;13,8209;358,654;241,268;994;189,463;17,0152;18,6031;6,3;32,9;914;49764;55,4094;55,4094;51,8375;0;0;108,186;133,082;0,957529;3,5719
"Jul 9; 02:00 pm";inf;293;393;880,396;1;1,00111;0,996177;1;15,1276;0,679867;17,1924;260,753;345,468;3,6007;35,2924;13,8488;357,869;243,303;994;227,554;22,7548;19,2906;7,1;33,9;912;49749,9;55,4094;55,4094;51,8228;0;0;110,221;133,082;0,965347;3,58659
"Jul 9; 03:00 pm";inf;293;393;878,694;1;1,00319;0,99718;1;11,2792;0,692952;30,884;261,052;344,8;3,57552;35,2737;13,8414;351,59;243,635;994;248,766;32,6846;19,1484;7,1;34,5;896;49747,6;55,4094;55,4094;51,8204;0;0;110,553;133,082;0,980686;3,589
"Jul 9; 04:00 pm";inf;293;393;846,015;1;1,00326;0,998626;1;5,55006;0,702465;43,6588;251,726;331,976;3,56716;35,3183;13,8589;333,54;234,3;994;261,988;43,9313;19,3094;8,1;34,7;850;49811,5;55,4094;55,4094;51,887;0;0;101,218;133,082;0,995312;3,52241
"Jul 9; 05:00 pm";inf;293;393;785,673;1;1,00131;0,999592;1;1,65285;0,700702;55,5245;233,543;308,298;3,57971;35,2927;13,8489;308,426;216,115;994;272,005;55,5272;19,6344;8,8;34,4;786;49929,7;55,4094;55,4094;52,0101;0;0;83,0326;133,082;0,999584;3,39922
"Jul 9; 06:00 pm";inf;293;393;683,596;1;1,00353;0,997523;1;9,9337;0,682259;66,7149;203,228;268,243;3,61334;35,2148;13,8183;272,326;185,797;994;280,795;67,0608;19,3422;9,5;33,6;694;50108,4;55,4094;55,4094;52,1963;0;0;52,7144;133,082;0,985008;3,21308
"Jul 9; 07:00 pm";inf;293;393;491,262;0,717515;0,997467;0,995181;0,684547;18,8169;0,264175;75,9821;71,1346;192,771;3,65996;34,8467;13,6739;203,656;53,8008;994;289,352;78,2461;19,0625;8,8;32,5;519;18015,2;20,5544;20,5544;18,7658;0;0;0;53,8008;0,946554;1,78857
"Jul 9; 08:00 pm";0;50,001;49,999;136,445;0;0,979476;0,993044;0;28,3227;0;0;0;53,5409;0,103765;0,155347;0,0609582;60,822;0;994;298,328;88,5639;18,1313;6;31,1;155;-355,488;0;0;-0,3703;0;0;0;0;0,880289;0,3703
"Jul 9; 09:00 pm";0;50,001;49,999;0;0;0,945393;0,992213;0;37,7458;0;0;0;0;0,111153;0,229138;0,0899139;0;0;994;308,257;98,1169;18,8531;4,2;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,790734;0,3703
"Jul 9; 10:00 pm";0;50,001;49,999;0;0;0,889007;0,991192;0;46,7435;0;0;0;0;0,118255;0,330362;0,129634;0;0;994;319,606;106,501;17,9344;1,5;27,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,685266;0,3703
"Jul 9; 11:00 pm";0;50,001;49,999;0;0;0,807942;0,98999;0;54,5189;0;0;0;0;0,125078;0,378486;0,148518;0;0;994;332,691;112,994;17,3281;1,5;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,580435;0,3703
"Jul 10; 12:00 am";0;50,001;49,999;0;0;0,721113;0,988849;0;59,9076;0;0;0;0;0,13163;0,409473;0,160677;0;0;994;347,434;116,976;16,8391;2,4;24,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,501396;0,3703
"Jul 10; 01:00 am";0;50,001;49,999;0;0;0,692241;0,988489;0;61,3121;0;0;0;0;0,137193;0,467086;0,183284;0;0;994;3,12259;117,942;16,0812;1,6;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,480038;0,3703
"Jul 10; 02:00 am";0;50,001;49,999;0;0;0,752946;0,989255;0;58,1642;0;0;0;0;0,142556;0,51748;0,203059;0;0;994;18,5669;115,752;15,2844;1,2;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,527487;0,3703
"Jul 10; 03:00 am";0;50,001;49,999;0;0;0,842845;0,990484;0;51,6288;0;0;0;0;0,144992;0,516937;0,202846;0;0;994;32,7083;110,713;15,1313;2,4;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,620754;0,3703
"Jul 10; 04:00 am";0;50,001;49,999;0;0;0,914613;0,991625;0;43,2359;0;0;0;0;0,147046;0,522851;0,205167;0;0;994;45,0974;103,406;15,1563;3,3;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,728539;0,3703
"Jul 10; 05:00 am";0;50,001;49,999;0;0;0,961308;0,992564;0;34,0068;0;0;0;0;0,147386;0,529436;0,207751;0;0;994;55,8452;94,4377;15,4469;3;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,828971;0,3703
"Jul 10; 06:00 am";0;50,001;49,999;0;0,106695;0,988832;0,993627;0,533934;24,2596;0;-79,1096;0;0;0,147725;0,52534;0,206143;0;0;994;65,348;84,7163;15,1125;3,6;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,911693;0,3703
"Jul 10; 07:00 am";inf;293;393;282,665;1;1,001;0,996141;0,808797;15,2632;0,435651;-73,37;67,7019;110,918;4,1694;34,2617;13,4443;114,973;50,0882;994;74,1036;73,9222;15,3969;4;21,1;293;8602,99;10,6149;10,6149;8,96144;0;0;0;31,0991;0,964727;1,65348
"Jul 10; 08:00 am";inf;293;393;575,284;1;1,00349;0,99839;1;6,49478;0,675716;-62,4;171,171;225,741;4,08572;34,5635;13,5627;227,2;153,522;994;82,6798;62,5684;16,3375;3,1;22,9;579;50273,3;55,4094;55,4094;52,368;0;0;20,4402;133,082;0,993582;3,04135
"Jul 10; 09:00 am";inf;293;393;611,813;1;1,00114;0,99965;1;1,41785;0,683886;-50,9747;181,843;240,075;3,99873;34,683;13,6096;240,149;164,235;994;91,8248;50,9787;17,2609;3,8;24,8;612;50221,5;55,4094;55,4094;52,314;0;0;31,1523;133,082;0,999694;3,09533
"Jul 10; 10:00 am";inf;293;393;677,176;1;1,00367;0,997987;1;8,1004;0,685131;-38,7586;201,441;265,724;3,91757;34,7439;13,6335;268,402;183,89;994;102,808;39,4645;17,4594;3,8;26,6;684;50118,9;55,4094;55,4094;52,2072;0;0;50,8081;133,082;0,990023;3,20218
"Jul 10; 11:00 am";inf;293;393;571,617;1;1,00239;0,996697;1;13,1458;0,660706;-25,596;169,605;224,303;3,85086;34,5769;13,568;230,339;152,186;994;118,396;28,5786;18,4125;4,2;28,1;587;50279,6;55,4094;55,4094;52,3745;0;0;19,1041;133,082;0,973794;3,03483
"Jul 10; 12:00 pm";inf;293;393;651,206;1;1,00026;0,995902;1;16,1616;0,658923;-11,5926;192,654;255,533;3,79809;34,5348;13,5515;266,047;175,305;994;145,262;19,8163;18,7531;3,3;29,3;678;50164,9;55,4094;55,4094;52,2551;0;0;42,2225;133,082;0,96048;3,15427
"Jul 10; 01:00 pm";inf;293;393;591,362;1;0,999584;0,995708;1;16,8836;0,64913;2,8465;174,799;232,05;3,75018;34,7408;13,6323;242,503;157,416;994;189,292;17,1349;18,9547;5,7;30,4;618;50254,8;55,4094;55,4094;52,3487;0;0;24,3338;133,082;0,956897;3,06062
"Jul 10; 02:00 pm";inf;293;393;629,99;1;1,00101;0,996143;1;15,2553;0,660156;17,1826;186,564;247,208;3,71562;34,892;13,6916;256,237;169,156;994;227,287;22,8332;18,8563;6,6;31,2;653;50196,7;55,4094;55,4094;52,2882;0;0;36,0742;133,082;0,964763;3,12114
"Jul 10; 03:00 pm";inf;293;393;793,999;1;1,00315;0,997147;1;11,4075;0,687269;30,8938;235,872;311,565;3,68985;35,0108;13,7382;317,844;218,444;994;248,547;32,7375;19,0656;5,4;31,8;810;49915,1;55,4094;55,4094;51,9948;0;0;85,362;133,082;0,980245;3,41452
"Jul 10; 04:00 pm";inf;293;393;806,028;1;1,0033;0,998594;1;5,67641;0,699809;43,6852;239,829;316,285;3,67702;34,9702;13,7223;317,844;222,43;994;261,811;43,9744;19,5219;5;32,1;810;49889,6;55,4094;55,4094;51,9683;0;0;89,348;133,082;0,995096;3,44102
"Jul 10; 05:00 pm";inf;293;393;761,728;1;1,00123;0,999622;1;1,52977;0,698988;55,5642;226,413;298,902;3,68129;34,9846;13,728;299,009;209,004;994;271,855;55,5688;19,4219;5,7;32;762;49973,7;55,4094;55,4094;52,056;0;0;75,9214;133,082;0,999644;3,35341
"Jul 10; 06:00 pm";inf;293;393;724,244;1;1,00355;0,997554;1;9,81411;0,686237;66,7651;215,324;284,193;3,70702;34,9039;13,6963;288,414;197,92;994;280,661;67,1057;18,7828;5,4;31,4;735;50039,7;55,4094;55,4094;52,1247;0;0;64,8381;133,082;0,985366;3,28463
"Jul 10; 07:00 pm";inf;293;393;528,547;0,712007;0,99761;0,995214;0,683274;18,6989;0,267285;76,0087;75,8182;207,402;3,75452;34,5034;13,5391;218,959;58,5245;994;289,229;78,2975;18,2297;4,7;30,3;558;19989,4;22,6487;22,6487;20,8223;0;0;0;58,5245;0,947217;1,8264
"Jul 10; 08:00 pm";0;50,001;49,999;171,842;0;0,97978;0,993053;0;28,2074;0;0;0;67,4309;0,11285;0,244223;0,095833;76,518;0;994;298,212;88,618;17,5156;4,4;29;195;-355,488;0;0;-0,3703;0;0;0;0;0,881243;0,3703
"Jul 10; 09:00 pm";0;50,001;49,999;0;0;0,945941;0,992224;0;37,6299;0;0;0;0;0,120291;0,298467;0,117119;0;0;994;308,147;98,1914;17,5516;4;27,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,791972;0,3703
"Jul 10; 10:00 pm";0;50,001;49,999;0;0;0,889967;0,991208;0;46,6244;0;0;0;0;0,127421;0,36741;0,144172;0;0;994;319,505;106,59;16,8844;3;25,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,686778;0,3703
"Jul 10; 11:00 pm";0;50,001;49,999;0;0;0,80964;0,990013;0;54,3903;0;0;0;0;0,134622;0,419071;0,164444;0;0;994;332,605;113,1;15,8828;3,3;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,582261;0,3703
"Jul 11; 12:00 am";0;50,001;49,999;0;0;0,723718;0,988882;0;59,7731;0;0;0;0;0,141145;0,466215;0,182943;0;0;994;347,371;117,096;15,45;3,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,503426;0,3703
"Jul 11; 01:00 am";0;50,001;49,999;0;0;0,695024;0,988523;0;61,1832;0;0;0;0;0,144646;0,504591;0,198001;0;0;994;3,09241;118,072;15,075;3,1;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,482011;0,3703
"Jul 11; 02:00 am";0;50,001;49,999;0;0;0,754829;0,98928;0;58,0537;0;0;0;0;0,148736;0,54122;0,212375;0;0;994;18,5704;115,885;14,7344;3;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,529124;0,3703
"Jul 11; 03:00 am";0;50,001;49,999;0;0;0,843846;0,990499;0;51,5373;0;0;0;0;0,150735;0,550082;0,215852;0;0;994;32,7402;110,843;14,2125;3,8;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,622005;0,3703
"Jul 11; 04:00 am";0;50,001;49,999;0;0;0,915131;0,991635;0;43,1567;0;0;0;0;0,152705;0,564133;0,221366;0;0;994;45,1498;103,529;14,0422;4,2;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,729485;0,3703
"Jul 11; 05:00 am";0;50,001;49,999;0;0;0,961587;0,992571;0;33,9332;0;0;0;0;0,154324;0,60908;0,239003;0;0;994;55,9121;94,5533;13,8547;1,6;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,829689;0,3703
"Jul 11; 06:00 am";0;50,001;49,999;0;0,0955778;0,988976;0,993649;0,531028;24,1865;0;-79,1696;0;0;0,154645;0,594247;0,233182;0;0;994;65,4263;84,8222;13,8719;3;17,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,912217;0,3703
"Jul 11; 07:00 am";inf;293;393;557,817;1;1,00106;0,996162;0,803275;15,1859;0,506723;-73,4868;132,703;218,887;4,22587;34,5276;13,5486;226,807;114,928;994;74,1929;74,0248;14,1187;2,6;19,9;578;35010,2;39,1331;39,1331;36,4689;0;0;0;95,9393;0,965081;2,66416
"Jul 11; 08:00 am";inf;293;393;759,223;1;1,00348;0,998411;1;6,41043;0,694003;-62,5083;225,901;297,919;4,13206;34,9432;13,7117;299,794;208,058;994;82,7817;62,6674;15,1812;3,3;21,9;764;49979,5;55,4094;55,4094;52,062;0;0;74,9754;133,082;0,993748;3,34741
"Jul 11; 09:00 am";inf;293;393;851,703;1;1,00121;0,999627;1;1,51179;0,704042;-51,0743;253,155;334,208;4,03977;35,005;13,7359;334,325;235,379;994;91,943;51,0768;15,6969;3,1;23,9;852;49804,2;55,4094;55,4094;51,8794;0;0;102,297;133,082;0,999652;3,52998
"Jul 11; 10:00 am";inf;293;393;869,011;1;1,00367;0,997961;1;8,2057;0,699164;-38,8473;258,501;341;3,958;34,8161;13,6618;344,527;240,881;994;102,947;39,566;15,7;2,2;25,7;878;49766,6;55,4094;55,4094;51,8403;0;0;107,799;133,082;0,989762;3,56911
"Jul 11; 11:00 am";inf;293;393;899,354;1;1,00233;0,996667;1;13,263;0,687199;-25,6695;266,823;352,907;3,88633;35,1021;13,7741;362,578;249,163;994;118,552;28,6907;16,2844;3,8;27,3;924;49708,7;55,4094;55,4094;51,7799;0;0;116,081;133,082;0,973327;3,62951
"Jul 11; 12:00 pm";inf;293;393;892,67;1;1,00014;0,995868;1;16,2888;0,675524;-11,6452;264,051;350,284;3,8288;34,9174;13,7016;364,932;246,52;994;145,364;19,9469;16,3734;3;28,6;930;49727,4;55,4094;55,4094;51,7993;0;0;113,438;133,082;0,95986;3,61004
"Jul 11; 01:00 pm";inf;293;393;895,984;1;0,999454;0,995672;1;17,0154;0,67269;2,81811;264,797;351,584;3,78498;34,8573;13,678;367,679;247,334;994;189,127;17,2611;17,0609;2,8;29,6;937;49721,6;55,4094;55,4094;51,7934;0;0;114,252;133,082;0,956226;3,61601
"Jul 11; 02:00 pm";inf;293;393;901,478;1;1,0009;0,996108;1;15,3888;0,679794;17,1759;266,924;353,74;3,75886;35,047;13,7525;366,894;249,412;994;227,015;22,9181;17,2703;4;30,2;935;49706,9;55,4094;55,4094;51,778;0;0;116,33;133,082;0,964147;3,63135
"Jul 11; 03:00 pm";inf;293;393;907,278;1;1,0031;0,997112;1;11,5411;0,693335;30,9074;269,502;356,016;3,74152;35,242;13,8289;363,362;251,932;994;248,32;32,7961;17,0844;5,4;30,6;926;49688,9;55,4094;55,4094;51,7593;0;0;118,85;133,082;0,979782;3,6501
"Jul 11; 04:00 pm";inf;293;393;899,36;1;1,00333;0,998562;1;5,80759;0,705044;43,7161;267,601;352,909;3,74152;35,0646;13,7594;354,73;250,1;994;261,628;44,0227;17,0844;4,2;30,6;904;49702;55,4094;55,4094;51,7729;0;0;117,018;133,082;0,994867;3,63645
"Jul 11; 05:00 pm";inf;293;393;852,745;1;1,00113;0,999654;1;1,40237;0,705045;55,6088;253,451;334,617;3,7632;34,9055;13,6969;334,717;235,991;994;271,699;55,6153;17,2094;3,6;30,1;853;49800,1;55,4094;55,4094;51,8751;0;0;102,908;133,082;0,9997;3,5343
"Jul 11; 06:00 pm";inf;293;393;756,056;1;1,00357;0,997585;1;9,69059;0,689056;66,8205;224,793;296,676;3,80246;34,6706;13,6047;300,971;207,386;994;280,523;67,1556;17,0125;3;29,2;767;49983,6;55,4094;55,4094;52,0662;0;0;74,3035;133,082;0,985731;3,34317
"Jul 11; 07:00 pm";inf;293;393;555,467;0,705982;0,997756;0,995247;0,681876;18,577;0,267987;76,0379;78,8579;217,965;3,85528;34,0976;13,3799;229,946;61,6228;994;289,102;78,3542;16,7891;1,7;28;586;21284,6;24,023;24,023;22,1714;0;0;0;61,6228;0,947896;1,85153
"Jul 11; 08:00 pm";0;50,001;49,999;161,447;0;0,980091;0,993063;0;28,0885;0;0;0;63,3516;0,1231;0,367718;0,144293;71,8092;0;994;298,093;88,6767;16,4609;1,6;26,5;183;-355,488;0;0;-0,3703;0;0;0;0;0,882222;0,3703
"Jul 11; 09:00 pm";0;50,001;49,999;0;0;0,946503;0,992236;0;37,5102;0;0;0;0;0,128195;0,401132;0,157404;0;0;994;308,034;98,2717;16,2156;1,5;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,793245;0,3703
"Jul 11; 10:00 pm";0;50,001;49,999;0;0;0,890954;0,991224;0;46,5012;0;0;0;0;0,133133;0,435847;0,171026;0;0;994;319,401;106,686;15,8531;1,6;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,688339;0,3703
"Jul 11; 11:00 pm";0;50,001;49,999;0;0;0,811387;0,990037;0;54,2569;0;0;0;0;0,137556;0,469926;0,184399;0;0;994;332,517;113,212;15,5516;1,6;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,584151;0,3703
"Jul 12; 12:00 am";0;50,001;49,999;0;0;0,726409;0,988916;0;59,6328;0;0;0;0;0,142204;0,501597;0,196827;0;0;994;347,309;117,223;15,2281;1,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,505541;0,3703
"Jul 12; 01:00 am";0;50,001;49,999;0;0;0,697923;0,988559;0;61,0475;0;0;0;0;0,1443;0,529481;0,207768;0;0;994;3,06434;118,208;14,7062;1,3;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,484084;0,3703
"Jul 12; 02:00 am";0;50,001;49,999;0;0;0,756812;0,989306;0;57,9364;0;0;0;0;0,146706;0,519885;0,204003;0;0;994;18,5777;116,023;14,9438;3,3;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,53086;0,3703
"Jul 12; 03:00 am";0;50,001;49,999;0;0;0,844912;0,990515;0;51,4393;0;0;0;0;0,148062;0,51784;0,203201;0;0;994;32,7767;110,977;14,8563;4,6;19,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,623343;0,3703
"Jul 12; 04:00 am";0;50,001;49,999;0;0;0,915687;0,991645;0;43,0714;0;0;0;0;0,149405;0,533953;0,209523;0;0;994;45,2075;103,656;14,925;4,2;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,730503;0,3703
"Jul 12; 05:00 am";0;50,001;49,999;0;0;0,961888;0,992578;0;33,8535;0;0;0;0;0,150404;0,575002;0,225631;0;0;994;55,9847;94,6724;14,3906;1,6;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,830464;0,3703
"Jul 12; 06:00 am";0;50,001;49,999;0;0,0841708;0,989131;0,993672;0,528037;24,1076;0;-79,2313;0;0;0,150735;0,592867;0,232641;0;0;994;65,5106;84,9307;14,8375;0,8;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,91278;0,3703
"Jul 12; 07:00 am";inf;293;393;510,729;1;1,00113;0,996184;0,797602;15,1026;0,496941;-73,6068;120,653;200,41;4,1694;33,9672;13,3287;207,58;103,155;994;74,2884;74,1297;16,2563;0,8;21,1;529;30168,8;33,9803;33,9803;31,4259;0;0;0;84,1657;0,965461;2,55446
"Jul 12; 08:00 am";inf;293;393;714,63;1;1,00346;0,998434;1;6,32002;0,691383;-62,6194;212,634;280,421;4,0765;34,3875;13,4937;282,136;195,064;994;82,8903;62,7686;17,5531;1,2;23,1;719;50056,3;55,4094;55,4094;52,1419;0;0;61,9816;133,082;0,993923;3,26743
"Jul 12; 09:00 am";inf;293;393;778,692;1;1,00128;0,999602;1;1,61199;0,699851;-51,1762;231,464;305,559;3,98059;34,5391;13,5532;305,68;213,93;994;92,0687;51,1772;18,5594;1,6;25,2;779;49943,4;55,4094;55,4094;52,0244;0;0;80,8479;133,082;0,999604;3,38501
"Jul 12; 10:00 am";inf;293;393;826,217;1;1,00367;0,997933;1;8,31745;0,696487;-38,9375;245,764;324,208;3,89524;34,8174;13,6623;327,654;228,207;994;103,095;39,6701;18,5844;2,8;27,1;835;49852;55,4094;55,4094;51,9292;0;0;95,1246;133,082;0,989482;3,48017
"Jul 12; 11:00 am";inf;293;393;809,394;1;1,00226;0,996634;1;13,3867;0,681884;-25,7435;240,109;317,606;3,8244;34,8259;13,6657;326,477;222,619;994;118,72;28,8061;19,2859;3,3;28,7;832;49888,4;55,4094;55,4094;51,9671;0;0;89,5372;133,082;0,97283;3,44229
"Jul 12; 12:00 pm";inf;293;393;564,011;1;1,00002;0,995832;1;16,4227;0,647844;-11,6971;166,807;221,318;3,77626;34,5392;13,5532;230,731;149,478;994;145,478;20,0824;20,1516;4,4;29,8;588;50292,1;55,4094;55,4094;52,3876;0;0;16,3957;133,082;0,959202;3,02175
"Jul 12; 01:00 pm";inf;293;393;375,518;1;0,999316;0,995635;1;17,1536;0,608529;2,79169;110,96;147,353;3,74585;34,0755;13,3712;154,213;93,8431;994;188,967;17,394;20,6953;3,6;30,5;393;34215,8;38,2178;38,2178;35,6415;0;0;0;93,8431;0,955517;2,57629
"Jul 12; 02:00 pm";inf;293;393;219,678;1;1,00079;0,996071;1;15,5283;0,537804;17,1723;65,0359;86,2015;3,73719;33,5957;13,1829;89,4672;48,1158;994;226,738;23,0095;21,0516;2,4;30,7;228;15643,6;18,0393;18,0393;16,2954;0;0;0;48,1158;0,963498;1,74389
"Jul 12; 03:00 pm";inf;293;393;187,045;1;1,00305;0,997077;1;11,68;0,514772;30,9249;55,556;73,3965;3,73287;33,7457;13,2418;74,9484;38,5813;994;248,087;32,8603;20,7219;3,6;30,8;191;11693,8;13,8523;13,8523;12,181;0;0;0;38,5813;0,979294;1,67125
"Jul 12; 04:00 pm";inf;293;393;301,371;1;1,00337;0,998528;1;5,94351;0,611038;43,7514;89,6718;118,258;3,75018;33,8198;13,2709;118,897;72,6508;994;261,439;44,0762;20,8297;2,8;30,4;303;25454,2;28,9075;28,9075;26,5148;0;0;0;72,6508;0,994624;2,39267
"Jul 12; 05:00 pm";inf;293;393;535,868;1;1,00104;0,999686;1;1,27071;0,675403;55,6583;159,259;210,275;3,75452;34,2752;13,4496;210,326;142,055;994;271,539;55,667;20,5344;3,1;30,3;536;50325,6;55,4094;55,4094;52,4225;0;0;8,97281;133,082;0,999754;2,98689
"Jul 12; 06:00 pm";inf;293;393;154,818;1;1,00358;0,997617;1;9,56322;0,470687;66,8813;46,0334;60,7506;3,79809;33,7353;13,2377;61,6068;28,9975;994;280,381;67,2105;19,7687;3,6;29,3;157;7790,43;9,7166;9,7166;8,11504;0;0;0;28,9975;0,986103;1,60156
"Jul 12; 07:00 pm";inf;293;393;536,903;0,699439;0,997903;0,995282;0,680351;18,4515;0,261361;76,0698;75,361;210,681;3,84644;34,3188;13,4667;222,098;58,0478;994;288,971;78,4161;19,2938;3;28,2;566;19790,1;22,4373;22,4373;20,6147;0;0;0;58,0478;0,948592;1,82255
"Jul 12; 08:00 pm";0;50,001;49,999;91,8555;0;0,980408;0,993072;0;27,966;0;0;0;36,0441;0,1215;0,310737;0,121933;40,8096;0;994;297,97;88,7398;19,1266;4;26,9;104;-355,488;0;0;-0,3703;0;0;0;0;0,883226;0,3703
"Jul 12; 09:00 pm";0;50,001;49,999;0;0;0,947078;0,992248;0;37,387;0;0;0;0;0,126644;0,3494;0,137104;0;0;994;307,918;98,3578;19,3891;3,8;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,794552;0,3703
"Jul 12; 10:00 pm";0;50,001;49,999;0;0;0,891965;0,99124;0;46,374;0;0;0;0;0,131252;0,388101;0,152291;0;0;994;319,296;106,788;19,2437;3,6;24,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,689947;0,3703
"Jul 12; 11:00 pm";0;50,001;49,999;0;0;0,81318;0,990062;0;54,1188;0;0;0;0;0,136096;0,458566;0,179941;0;0;994;332,428;113,33;19,2719;1,6;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,586107;0,3703
"Jul 13; 12:00 am";0;50,001;49,999;0;0;0,729181;0,988951;0;59,4866;0;0;0;0;0,14079;0,49365;0,193708;0;0;994;347,247;117,356;18,8703;1,7;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,50774;0,3703
"Jul 13; 01:00 am";0;50,001;49,999;0;0;0,70093;0,988596;0;60,9052;0;0;0;0;0,143605;0,523857;0,205562;0;0;994;3,03846;118,35;17,9922;1,3;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,486256;0,3703
"Jul 13; 02:00 am";0;50,001;49,999;0;0;0,758893;0,989333;0;57,8122;0;0;0;0;0,146706;0,542078;0,212711;0;0;994;18,5886;116,167;17,4047;1,7;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,532696;0,3703
"Jul 13; 03:00 am";0;50,001;49,999;0;0;0,846041;0,990531;0;51,3348;0;0;0;0;0,148399;0,563219;0,221007;0;0;994;32,8181;111,117;17,0609;1,3;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,624769;0,3703
"Jul 13; 04:00 am";0;50,001;49,999;0;0;0,91628;0,991655;0;42,9799;0;0;0;0;0,149739;0,57631;0,226144;0;0;994;45,2706;103,787;16,8172;1,2;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,731593;0,3703
"Jul 13; 05:00 am";0;50,001;49,999;0;0;0,962209;0,992586;0;33,768;0;0;0;0;0,151065;0,589397;0,231279;0;0;994;56,0629;94,7948;16,5344;1,1;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,831295;0,3703
"Jul 13; 06:00 am";0;50,001;49,999;0;0,0724846;0,989296;0,993697;0,524963;24,023;0;-79,2948;0;0;0,151395;0,585132;0,229606;0;0;994;65,6007;85,0418;16,4344;1,5;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,913382;0,3703
"Jul 13; 07:00 am";inf;293;393;572,758;1;1,00119;0,996207;0,79178;15,0135;0,501098;-73,7298;134,331;224,75;4,1694;34,556;13,5598;232,693;116,602;994;74,3901;74,2371;17,4281;2,8;21,1;593;35696;39,8634;39,8634;37,1833;0;0;0;97,6128;0,965865;2,68002
"Jul 13; 08:00 am";inf;293;393;767,45;1;1,00344;0,998458;1;6,22357;0,695063;-62,7331;228,351;301,147;4,0719;34,9684;13,7216;302,933;210,557;994;83,0057;62,872;17,9266;3,6;23,2;772;49964,2;55,4094;55,4094;52,0461;0;0;77,4753;133,082;0,994106;3,3633
"Jul 13; 09:00 am";inf;293;393;853,616;1;1,00136;0,999576;1;1,71843;0,704025;-51,2801;253,747;334,959;3,97606;35,2841;13,8455;335,11;235,926;994;92,2021;51,2797;18,6594;5,2;25,3;854;49800,5;55,4094;55,4094;51,8755;0;0;102,843;133,082;0,99955;3,53384
"Jul 13; 10:00 am";inf;293;393;884,328;1;1,00367;0,997903;1;8,43565;0,699151;-39,0291;263,042;347,01;3,89078;35,3843;13,8848;350,806;245,266;994;103,252;39,7765;18,8406;6;27,2;894;49736,2;55,4094;55,4094;51,8085;0;0;112,184;133,082;0,989181;3,60087
"Jul 13; 11:00 am";inf;293;393;884,793;1;1,00219;0,996601;1;13,5171;0,685467;-25,8181;262,449;347,193;3,81562;35,33;13,8635;357,084;244,769;994;118,898;28,9247;19,4469;6;28,9;910;49739,6;55,4094;55,4094;51,8121;0;0;111,687;133,082;0,9723;3,59725
"Jul 13; 12:00 pm";inf;293;393;900,037;1;0,99989;0,995794;1;16,5632;0,674663;-11,7484;266,143;353,175;3,75452;35,1679;13,7999;368,464;248,589;994;145,604;20,2226;19,9094;4,9;30,3;939;49712,7;55,4094;55,4094;51,7841;0;0;115,507;133,082;0,958506;3,62526
"Jul 13; 01:00 pm";inf;293;393;905,121;1;0,999169;0,995596;1;17,2983;0,671709;2,7673;267,4;355,17;3,71132;35,2106;13,8166;371,995;249,872;994;188,812;17,5334;20,2844;5,4;31,3;948;49703,6;55,4094;55,4094;51,7746;0;0;116,79;133,082;0,954769;3,63476
"Jul 13; 02:00 pm";inf;293;393;906,01;1;1,00067;0,996032;1;15,6736;0,679262;17,1719;268,184;355,518;3,67702;34,8882;13,6901;369,248;250,816;994;226,457;23,1073;20,1859;3,3;32,1;941;49696,9;55,4094;55,4094;51,7676;0;0;117,734;133,082;0,962816;3,64178
"Jul 13; 03:00 pm";inf;293;393;904,394;1;1,003;0,997039;1;11,8242;0,692961;30,9464;268,598;354,884;3,65996;34,8772;13,6858;362,578;251,252;994;247,848;32,9303;20,0391;3,3;32,5;924;49693,8;55,4094;55,4094;51,7643;0;0;118,17;133,082;0,978781;3,64503
"Jul 13; 04:00 pm";inf;293;393;895,925;1;1,0034;0,998493;1;6,08411;0,704867;43,7913;266,579;351,561;3,65996;34,9421;13,7113;353,552;249,208;994;261,244;44,135;20,2734;3,8;32,5;901;49708,3;55,4094;55,4094;51,7795;0;0;116,125;133,082;0,994367;3,62984
"Jul 13; 05:00 pm";inf;293;393;859,831;1;1,00093;0,99972;1;1,13488;0,705757;55,7127;255,523;337,398;3,67702;34,8576;13,6781;337,464;238,168;994;271,373;55,7237;19,7562;3,6;32,1;860;49785,3;55,4094;55,4094;51,8596;0;0;105,085;133,082;0,999804;3,54972
"Jul 13; 06:00 pm";inf;293;393;771,428;1;1,0036;0,997651;1;9,43206;0,690818;66,9473;229,387;302,708;3,71562;34,8843;13,6886;306,857;211,982;994;280,234;67,2706;19,5594;4,6;31,2;782;49955,5;55,4094;55,4094;52,0369;0;0;78,9001;133,082;0,986481;3,37244
"Jul 13; 07:00 pm";inf;293;393;577,176;0,692381;0,998054;0,995317;0,678698;18,3223;0,263018;76,1043;80,0164;226,484;3,7719;34,3883;13,494;238,579;62,7505;994;288,836;78,4832;18,8062;3,3;29,9;608;21755,9;24,5231;24,5231;22,6624;0;0;0;62,7505;0,949303;1,86074
"Jul 13; 08:00 pm";0;50,001;49,999;178,619;0;0,980732;0,993082;0;27,8402;0;0;0;70,0902;0,115365;0,283573;0,111274;79,2648;0;994;297,843;88,8073;18,2828;3,1;28,4;202;-355,488;0;0;-0,3703;0;0;0;0;0,884254;0,3703
"Jul 13; 09:00 pm";0;50,001;49,999;0;0;0,947666;0,99226;0;37,2602;0;0;0;0;0,1231;0,349388;0,1371;0;0;994;307,8;98,4497;18,2969;2,2;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,795894;0,3703
"Jul 13; 10:00 pm";0;50,001;49,999;0;0;0,892999;0,991257;0;46,2429;0;0;0;0;0,130493;0,40076;0,157258;0;0;994;319,188;106,896;17,4125;2,4;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,691602;0,3703
"Jul 13; 11:00 pm";0;50,001;49,999;0;0;0,815017;0,990088;0;53,9759;0;0;0;0;0,137556;0,452832;0,177691;0;0;994;332,339;113,455;15,9813;2,6;22,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,588125;0,3703
"Jul 14; 12:00 am";0;50,001;49,999;0;0;0,73203;0,988987;0;59,3347;0;0;0;0;0,1443;0,514087;0,201728;0;0;994;347,186;117,496;15,0187;2,2;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,510022;0,3703
"Jul 14; 01:00 am";0;50,001;49,999;0;0;0,704042;0,988635;0;60,7563;0;0;0;0;0,149071;0,572652;0,224709;0;0;994;3,01484;118,499;14,6344;1,1;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,488526;0,3703
"Jul 14; 02:00 am";0;50,001;49,999;0;0;0,761069;0,989361;0;57,6812;0;0;0;0;0,154324;0,613828;0,240866;0;0;994;18,6034;116,316;14,2062;1,3;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,534629;0,3703
"Jul 14; 03:00 am";0;50,001;49,999;0;0;0,847233;0,990549;0;51,2237;0;0;0;0;0,157187;0,6244;0,245015;0;0;994;32,8642;111,261;13,5406;2,4;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,626281;0,3703
"Jul 14; 04:00 am";0;50,001;49,999;0;0;0,91691;0,991666;0;42,8822;0;0;0;0;0,159987;0,656343;0,257549;0;0;994;45,339;103,923;13,0313;1,9;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,732755;0,3703
"Jul 14; 05:00 am";0;50,001;49,999;0;0;0,96255;0,992594;0;33,6764;0;0;0;0;0,161818;0,673537;0,264296;0;0;994;56,1468;94,9205;12,5875;1,9;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,832183;0,3703
"Jul 14; 06:00 am";0;50,001;49,999;0;0,06053;0,98947;0,993724;0,521807;23,9327;0;-79,3599;0;0;0,16212;0,678817;0,266368;0;0;994;65,6967;85,1554;11,8625;1,7;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,914023;0,3703
"Jul 14; 07:00 am";inf;293;393;573,012;1;1,00127;0,996232;0,785814;14,9184;0,495999;-73,8557;133,391;224,85;4,35012;34,7228;13,6252;232,693;115,416;994;74,498;74,3467;12,6906;3,1;17,3;593;35209,9;39,3457;39,3457;36,6769;0;0;0;96,4265;0,966293;2,66877
"Jul 14; 08:00 am";inf;293;393;767,599;1;1,00341;0,998483;1;6,12107;0,694239;-62,8493;228,396;301,206;4,25431;35,2537;13,8335;302,933;210,308;994;83,1278;62,9775;13,3625;4,7;19,3;772;49965,8;55,4094;55,4094;52,0477;0;0;77,2256;133,082;0,994299;3,36171
"Jul 14; 09:00 am";inf;293;393;853,564;1;1,00144;0,999548;1;1,83109;0,703212;-51,3861;253,745;334,938;4,1694;35,4795;13,9221;335,11;235,653;994;92,3429;51,3842;13,8344;5,7;21,1;854;49802,4;55,4094;55,4094;51,8774;0;0;102,571;133,082;0,999489;3,53192
"Jul 14; 10:00 am";inf;293;393;884,041;1;1,00367;0,997871;1;8,56026;0,698052;-39,1221;262,947;346,898;4,09034;35,618;13,9765;350,806;244,881;994;103,418;39,8854;14,05;6,8;22,8;894;49738,9;55,4094;55,4094;51,8113;0;0;111,798;133,082;0,98886;3,59805
"Jul 14; 11:00 am";inf;293;393;884,282;1;1,00211;0,996565;1;13,654;0,683959;-25,8931;262,267;346,992;4,02149;35,7148;14,0145;357,084;244,231;994;119,086;29,0464;15,0031;8,1;24,3;910;49743,4;55,4094;55,4094;51,816;0;0;111,148;133,082;0,971739;3,59332
"Jul 14; 12:00 pm";inf;293;393;899,347;1;0,999751;0,995755;1;16,7103;0,672993;-11,7989;265,892;352,904;3,96702;35,5533;13,9511;368,464;247,973;994;145,741;20,3675;15,5391;6,8;25,5;939;49717,1;55,4094;55,4094;51,7886;0;0;114,891;133,082;0,957771;3,62072
"Jul 14; 01:00 pm";inf;293;393;904,375;1;0,999013;0,995555;1;17,4494;0,670238;2,74501;267,127;354,877;3,92653;35,36;13,8753;371,995;249,325;994;188,663;17,6794;15,8141;5,4;26,4;948;49707,5;55,4094;55,4094;51,7787;0;0;116,243;133,082;0,953982;3,63071
"Jul 14; 02:00 pm";inf;293;393;905,337;1;1,00055;0,995992;1;15,8247;0,677471;17,1748;267,939;355,254;3,8997;35,3842;13,8847;369,248;250,155;994;226,173;23,2117;16,4531;5,7;27;941;49701,6;55,4094;55,4094;51,7725;0;0;117,073;133,082;0,962101;3,63686
"Jul 14; 03:00 pm";inf;293;393;903,897;1;1,00294;0,997001;1;11,9735;0,691477;30,9719;268,424;354,689;3,88633;35,2292;13,8239;362,578;250,714;994;247,604;33,0061;16,675;4,6;27,3;924;49697,6;55,4094;55,4094;51,7683;0;0;117,632;133,082;0,978244;3,64102
"Jul 14; 04:00 pm";inf;293;393;895,68;1;1,00344;0,998456;1;6,22931;0,703624;43,8358;266,505;351,465;3,88633;35,2979;13,8509;353,552;248,768;994;261,044;44,1991;16,675;5,2;27,3;901;49711,5;55,4094;55,4094;51,7828;0;0;115,686;133,082;0,994096;3,62658
"Jul 14; 05:00 pm";inf;293;393;859,87;1;1,00083;0,999754;1;0,994946;0,704596;55,7722;255,516;337,413;3,90862;35,248;13,8313;337,464;237,776;994;271,203;55,7856;16,3312;5,2;26,8;860;49787,9;55,4094;55,4094;51,8624;0;0;104,694;133,082;0,999849;3,54693
"Jul 14; 06:00 pm";inf;293;393;771,727;1;1,00362;0,997685;1;9,2972;0,689941;67,0187;229,487;302,826;3,94899;35,2314;13,8248;306,857;211,713;994;280,083;67,3359;15,8219;6;25,9;782;49957,1;55,4094;55,4094;52,0387;0;0;78,6309;133,082;0,986864;3,37071
"Jul 14; 07:00 pm";inf;293;393;577,617;0,684809;0,998206;0,995353;0,676918;18,1896;0,257385;76,1415;79,0089;226,657;4,00327;34,6555;13,5988;238,579;61,4068;994;288,698;78,5556;15,6375;4;24,7;608;21194,3;23,9272;23,9272;22,0774;0;0;0;61,4068;0,950029;1,84977
"Jul 14; 08:00 pm";0;50,001;49,999;178,832;0;0,981061;0,993093;0;27,711;0;0;0;70,1735;0,135361;0,453479;0,177945;79,2648;0;994;297,713;88,879;15,0969;1,9;23,3;202;-355,488;0;0;-0,3703;0;0;0;0;0,885305;0,3703
"Jul 14; 09:00 pm";0;50,001;49,999;0;0;0,948264;0,992273;0;37,1299;0;0;0;0;0,141499;0,482097;0,189175;0;0;994;307,678;98,5475;14,8031;2,8;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,797269;0,3703
"Jul 14; 10:00 pm";0;50,001;49,999;0;0;0,894055;0,991275;0;46,1079;0;0;0;0;0,147386;0,540092;0,211932;0;0;994;319,078;107,01;13,9625;2,2;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,693303;0,3703
"Jul 14; 11:00 pm";0;50,001;49,999;0;0;0,816895;0,990114;0;53,8284;0;0;0;0;0,15303;0,581806;0,228301;0;0;994;332,248;113,586;13,4344;2,8;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,590206;0,3703
"Jul 15; 12:00 am";0;50,001;49,999;0;0;0,734952;0,989024;0;59,1772;0;0;0;0;0,158439;0,645999;0,25349;0;0;994;347,126;117,642;12,2031;1,6;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,512385;0,3703
"Jul 15; 01:00 am";0;50,001;49,999;0;0;0,707253;0,988675;0;60,6008;0;0;0;0;0,161211;0,677162;0,265718;0;0;994;2,99354;118,653;12,2406;1,2;15,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,490892;0,3703
"Jul 15; 02:00 am";0;50,001;49,999;0;0;0,763335;0,989391;0;57,5434;0;0;0;0;0,164513;0,712464;0,279571;0;0;994;18,622;116,472;11,5703;0,9;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,53666;0,3703
"Jul 15; 03:00 am";0;50,001;49,999;0;0;0,848487;0,990567;0;51,1061;0;0;0;0;0,165984;0,731428;0,287013;0;0;994;32,9152;111,409;11,3438;0,6;14;0;-355,488;0;0;-0,3703;0;0;0;0;0,62788;0,3703
"Jul 15; 04:00 am";0;50,001;49,999;0;0;0,917576;0,991678;0;42,7782;0;0;0;0;0,167724;0,75179;0,295002;0;0;994;45,4128;104,062;10,9781;0,4;13,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,733988;0,3703
"Jul 15; 05:00 am";0;50,001;49,999;0;0;0,962912;0,992602;0;33,5788;0;0;0;0;0,168869;0,767608;0,301209;0;0;994;56,2363;95,0493;11,125;0,2;13;0;-355,488;0;0;-0,3703;0;0;0;0;0,833125;0,3703
"Jul 15; 06:00 am";0;50,001;49,999;0;0,0483176;0,989655;0,993752;0,518571;23,8366;0;-79,4266;0;0;0,169154;0,767554;0,301188;0;0;994;65,7986;85,2714;10,7906;0,3;12,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,914702;0,3703
"Jul 15; 07:00 am";inf;293;393;454,37;1;1,00134;0,996259;0,779709;14,8175;0,473609;-73,9845;104,961;178,295;4,47699;33,4801;13,1376;184,428;87,3467;994;74,6121;74,4586;11,7312;0;14,7;470;23612,1;27,0081;27,0081;24,5959;0;0;0;68,3575;0,966746;2,41218
"Jul 15; 08:00 am";inf;293;393;666,314;1;1,00339;0,998511;1;6,01253;0,686388;-62,9681;198,259;261,462;4,38402;34,1951;13,4182;262,908;180,457;994;83,2565;63,085;12,5375;0,4;16,6;670;50137,5;55,4094;55,4094;52,2266;0;0;47,3748;133,082;0,994499;3,18279
"Jul 15; 09:00 am";inf;293;393;770,554;1;1,00152;0,999519;1;1,94996;0,698404;-51,494;229,079;302,365;4,29724;34,3696;13,4866;302,54;211,295;994;92,4912;51,4908;13,0875;0,5;18,4;771;49959,7;55,4094;55,4094;52,0413;0;0;78,2132;133,082;0,999421;3,36803
"Jul 15; 10:00 am";inf;293;393;815,526;1;1,00366;0,997838;1;8,69126;0,694299;-39,2163;242,559;320,013;4,2117;34,6132;13,5822;323,73;224,766;994;103,592;39,9966;12,9344;1,1;20,2;825;49874,5;55,4094;55,4094;51,9526;0;0;91,6834;133,082;0,988517;3,45674
"Jul 15; 11:00 am";inf;293;393;835,185;1;1,00202;0,996527;1;13,7974;0,681531;-25,9685;247,674;327,726;4,14137;34,5073;13,5407;337,464;229,992;994;119,285;29,1714;13,4969;0,8;21,7;860;49840,2;55,4094;55,4094;51,9169;0;0;96,9101;133,082;0,971145;3,49244
"Jul 15; 12:00 pm";inf;293;393;838,329;1;0,999603;0,995713;1;16,8639;0,6697;-11,8487;247,805;328,96;4,08572;34,4406;13,5145;343,742;229,992;994;145,888;20,5172;14,1109;0,7;22,9;876;49838,8;55,4094;55,4094;51,9155;0;0;96,9101;133,082;0,956996;3,49391
"Jul 15; 01:00 pm";inf;293;393;830,198;1;0,998847;0,995512;1;17,6068;0,665858;2,72487;245,166;325,77;4,03977;34,5283;13,5489;341,78;227,577;994;188,52;17,8318;14,6812;1,1;23,9;871;49856,2;55,4094;55,4094;51,9335;0;0;94,495;133,082;0,953155;3,47586
"Jul 15; 02:00 pm";inf;293;393;754,66;1;1,00041;0,99595;1;15,9815;0,668279;17,1809;223,307;296,129;4,01238;34,2547;13,4416;308,034;205,853;994;225,886;23,3226;15,125;0,7;24,5;785;49992,8;55,4094;55,4094;52,0758;0;0;72,7704;133,082;0,961351;3,33353
"Jul 15; 03:00 pm";inf;293;393;842,761;1;1,00288;0,996961;1;12,1279;0,687776;31,0015;250,243;330,699;3,99419;34,6834;13,6098;338,249;232,64;994;247,353;33,0877;14,9;1,7;24,9;862;49822,6;55,4094;55,4094;51,8986;0;0;99,5573;133,082;0,977681;3,5108
"Jul 15; 04:00 pm";inf;293;393;596,285;1;1,00347;0,998419;1;6,37903;0,679479;43,8849;177,421;233,982;3,99873;34,2643;13,4453;235,44;159,977;994;260,839;44,2685;15,0344;1,7;24,8;600;50242,4;55,4094;55,4094;52,3358;0;0;26,8944;133,082;0,993809;3,07352
"Jul 15; 05:00 pm";inf;293;393;585,935;1;1,00071;0,99979;1;0,850995;0,68143;55,8366;174,101;229,921;4,01693;34,1276;13,3917;229,946;156,692;994;271,028;55,8526;15,0641;1,2;24,4;586;50258,3;55,4094;55,4094;52,3524;0;0;23,6101;133,082;0,99989;3,05701
"Jul 15; 06:00 pm";inf;293;393;82,9291;1;1,00363;0,99772;1;9,15872;0,228387;67,0954;24,6617;32,5414;4,0765;33,2751;13,0571;32,9616;7,52801;994;279,928;67,4063;14,7406;1,1;23,1;84;-357,037;0;0;-0,371913;0;7,52801;0;0;0,987251;0,371913
"Jul 15; 07:00 pm";0;50,001;49,999;0;0,676724;0,998359;0,995391;0,675009;18,0535;0;76,1814;0;0;0,141499;0,515928;0,20245;0;0;994;288,555;78,6332;14,6469;0,9;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,950768;0,3703
"Jul 15; 08:00 pm";0;50,001;49,999;0;0;0,981396;0,993103;0;27,5785;0;0;0;0;0,146365;0,554681;0,217657;0;0;994;297,58;88,9548;14,1063;0,9;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,886378;0,3703
"Jul 15; 09:00 pm";0;50,001;49,999;0;0;0,948874;0,992286;0;36,9962;0;0;0;0;0,148399;0,573577;0,225072;0;0;994;307,554;98,651;14,6781;0,8;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,798675;0,3703
"Jul 15; 10:00 pm";0;50,001;49,999;0;0;0,895133;0,991292;0;45,969;0;0;0;0;0,150735;0,59521;0,233561;0;0;994;318,966;107,13;13,9391;0,7;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,695048;0,3703
"Jul 15; 11:00 pm";0;50,001;49,999;0;0;0,818813;0,990141;0;53,6762;0;0;0;0;0,152705;0,611666;0,240018;0;0;994;332,156;113,724;13,4172;0,7;18,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,592347;0,3703
"Jul 16; 12:00 am";0;50,001;49,999;0;0;0,737942;0,989062;0;59,014;0;0;0;0;0,154966;0,621133;0,243733;0;0;994;347,066;117,794;13,0688;1,2;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,514829;0,3703
"Jul 16; 01:00 am";0;50,001;49,999;0;0;0,710558;0,988716;0;60,4388;0;0;0;0;0,156557;0,630425;0,247379;0;0;994;2,97464;118,814;14,7563;1,5;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,493353;0,3703
"Jul 16; 02:00 am";0;50,001;49,999;0;0;0,765689;0,989422;0;57,3989;0;0;0;0;0,155285;0,625678;0,245516;0;0;994;18,6446;116,632;15,7813;1,1;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,538788;0,3703
"Jul 16; 03:00 am";0;50,001;49,999;0;0;0,8498;0,990587;0;50,9819;0;0;0;0;0,155604;0,614893;0,241284;0;0;994;32,9712;111,563;15,6812;2;17,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,629566;0,3703
"Jul 16; 04:00 am";0;50,001;49,999;0;0;0,918278;0,991691;0;42,668;0;0;0;0;0,155923;0,63126;0,247706;0;0;994;45,492;104,205;15,5812;1,1;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,735293;0,3703
"Jul 16; 05:00 am";0;50,001;49,999;0;0;0,963294;0,992612;0;33,4753;0;0;0;0;0,155923;0,63126;0,247706;0;0;994;56,3314;95,1812;15,5812;1,1;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,834124;0,3703
"Jul 16; 06:00 am";0;50,001;49,999;0;0,0358581;0,989849;0,993782;0,515258;23,7348;0;-79,4949;0;0;0,155923;0,619089;0,242931;0;0;994;65,9063;85,3898;15,5812;1,9;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,915419;0,3703
"Jul 16; 07:00 am";inf;293;393;304,675;1;1,00142;0,996287;0,773468;14,7105;0,422069;-74,1161;69,825;119,554;4,25431;34,15;13,4004;123,606;52,1703;994;74,7323;74,5726;17,5031;2,8;19,3;315;9446,94;11,5101;11,5101;9,84057;0;0;0;33,1811;0,967221;1,66952
