"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Jul 16; 08:00 am";inf;293;393;567,977;1;1,00336;0,998539;1;5,89796;0,675381;-63,0892;168,999;222,874;4,1507;34,4614;13,5226;224,06;151,326;994;83,3918;63,1945;18,9609;2,4;21,5;571;50283,6;55,4094;55,4094;52,3787;0;0;18,2439;133,082;0,994707;3,03066
"Jul 16; 09:00 am";inf;293;393;207,864;1;1,0016;0,999488;1;2,07502;0,543665;-51,6038;61,7994;81,5657;4,09496;33,9728;13,3309;81,6192;44,3735;994;92,6469;51,5995;17,4656;3,3;22,7;208;14087,9;16,3899;16,3899;14,6749;0;0;0;44,3735;0,999344;1,71502
"Jul 16; 10:00 am";inf;293;393;217,393;1;1,00365;0,997804;1;8,82862;0,547587;-39,3118;64,656;85,3052;4,03062;34,0297;13,3533;86,328;47,2721;994;103,775;40,1101;16,2094;3,8;24,1;220;15292,4;17,6669;17,6669;15,9296;0;0;0;47,2721;0,988152;1,73734
"Jul 16; 11:00 am";inf;293;393;492,052;1;1,00193;0,996488;1;13,9474;0,645361;-26,0442;145,899;193,081;3,95349;34,539;13,5531;198,947;128,393;994;119,494;29,2994;16,3078;4,4;25,8;507;48449,5;53,3687;53,3687;50,4682;0;0;0;128,393;0,970517;2,90047
"Jul 16; 12:00 pm";inf;293;393;115,698;1;0,999446;0,99567;1;17,0241;0,35468;-11,8977;34,1927;45,3999;3,9355;34,1917;13,4168;47,4804;16,8404;994;146,047;20,6714;18,3875;6,8;26,2;121;-367,787;0;0;-0,383112;0;16,8404;0;0;0,956182;0,383112
"Jul 16; 01:00 pm";inf;293;393;159,984;1;0,998671;0,995468;1;17,7706;0,454412;2,70694;47,2345;62,7778;3,89524;34,1055;13,383;65,9232;29,9563;994;188,383;17,9905;16,9047;5,7;27,1;168;8176,69;10,1258;10,1258;8,51738;0;0;0;29,9563;0,952286;1,60837
"Jul 16; 02:00 pm";inf;293;393;126,795;1;1,00027;0,995907;1;16,144;0,390383;17,1905;37,512;49,7542;3,88188;34,1731;13,4095;51,7968;20,2206;994;225,596;23,4401;18,8062;6,8;27,4;132;4313,15;6,03405;6,03405;4,49286;0;0;0;20,2206;0,960566;1,54119
"Jul 16; 03:00 pm";inf;293;393;225,708;1;1,00281;0,99692;1;12,2874;0,548047;31,0352;67,0129;88,568;3,86413;34,3307;13,4714;90,6444;49,6774;994;247,098;33,1751;20,925;6,8;27,8;231;16294,3;18,7293;18,7293;16,9732;0;0;0;49,6774;0,977092;1,75607
"Jul 16; 04:00 pm";inf;293;393;204,662;1;1,0035;0,99838;1;6,5332;0,540409;43,9387;60,8954;80,3095;3,873;33,9927;13,3387;80,8344;43,6837;994;260,628;44,3434;22,0922;4,4;27,6;206;13801,8;16,0866;16,0866;14,3769;0;0;0;43,6837;0,993506;1,70975
"Jul 16; 05:00 pm";-nan(ind);293;393;16,9987;1;1,00059;0,999826;1;0,703103;0;55,9061;5,05047;6,6703;3,94899;33,8598;13,2866;6,6708;0;994;270,849;55,9249;21,6422;5,4;25,9;17;-355,488;0;0;-0,3703;0;0;0;0;0,999925;0,3703
"Jul 16; 06:00 pm";inf;293;393;203,454;1;1,00364;0,997756;1;9,01668;0,534293;67,1774;60,5067;79,8355;3,93101;34,1142;13,3864;80,8344;43,1893;994;279,768;67,4819;21,8469;5;26,3;206;13596,9;15,8694;15,8694;14,1634;0;0;0;43,1893;0,987643;1,70598
"Jul 16; 07:00 pm";-nan(ind);293;393;38,0608;0,668128;0,998514;0,995429;0,67297;17,9139;0;76,2239;5,05162;14,9351;3,98512;33,7528;13,2446;15,696;0;994;288,409;78,7161;21,5063;4,2;25,1;40;-355,488;0;0;-0,3703;0;0;0;0;0,95152;0,3703
"Jul 16; 08:00 pm";0;50,001;49,999;0;0;0,981736;0,993114;0;27,4427;0;0;0;0;0,132759;0,400034;0,156973;0;0;994;297,444;89,0346;21,1875;3,6;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,887472;0,3703
"Jul 16; 09:00 pm";0;50,001;49,999;0;0;0,949494;0,992299;0;36,8591;0;0;0;0;0,135361;0,432243;0,169612;0;0;994;307,427;98,7603;20,9172;2,8;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,800113;0,3703
"Jul 16; 10:00 pm";0;50,001;49,999;0;0;0,89623;0,991311;0;45,8263;0;0;0;0;0,138281;0,483863;0,189868;0;0;994;318,852;107,256;20,5469;1,2;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,696836;0,3703
"Jul 16; 11:00 pm";0;50,001;49,999;0;0;0,820769;0,990168;0;53,5195;0;0;0;0;0,141145;0,506275;0,198662;0;0;994;332,064;113,868;19,7859;1,2;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,594549;0,3703
"Jul 17; 12:00 am";0;50,001;49,999;0;0;0,740997;0,989102;0;58,8452;0;0;0;0;0,1443;0,525686;0,206279;0;0;994;347,007;117,953;18,925;1,5;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,517352;0,3703
"Jul 17; 01:00 am";0;50,001;49,999;0;0;0,713952;0,988759;0;60,2703;0;0;0;0;0,146706;0,538851;0,211445;0;0;994;2,95819;118,981;18,2641;1,9;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,495908;0,3703
"Jul 17; 02:00 am";0;50,001;49,999;0;0;0,768127;0,989454;0;57,2475;0;0;0;0;0,149405;0,568148;0,222941;0;0;994;18,6711;116,798;17,5031;1,5;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,541011;0,3703
"Jul 17; 03:00 am";0;50,001;49,999;0;0;0,85117;0,990607;0;50,8512;0;0;0;0;0,150735;0,584715;0,229442;0;0;994;33,0321;111,721;17,1031;1,2;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,631337;0,3703
"Jul 17; 04:00 am";0;50,001;49,999;0;0;0,919014;0,991704;0;42,5516;0;0;0;0;0,152051;0,597769;0,234565;0;0;994;45,5766;104,351;16,7422;1,1;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,736668;0,3703
"Jul 17; 05:00 am";0;50,001;49,999;0;0;0,963695;0,992621;0;33,3658;0;0;0;0;0,153355;0,625063;0,245275;0;0;994;56,4323;95,3161;16,3422;0,4;18,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,835177;0,3703
"Jul 17; 06:00 am";0;50,001;49,999;0;0,0231623;0,990052;0,993814;0,511871;23,6272;0;-79,5648;0;0;0,153679;0,639939;0,251112;0;0;994;66,0199;85,5105;16,2813;0,1;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,916172;0,3703
"Jul 17; 07:00 am";inf;293;393;412,248;1;1,0015;0,996317;0,767096;14,5977;0,456778;-74,2504;93,7106;161,766;4,22114;33,4695;13,1334;167,162;76,356;994;74,8586;74,6888;15,1563;0,1;20;426;19457,5;22,1352;22,1352;20,2682;0;0;0;57,3669;0,967719;1,86706
"Jul 17; 08:00 am";inf;293;393;635,754;1;1,00333;0,998569;1;5,77737;0,685367;-63,2126;189,166;249,47;4,12741;33,6064;13,1872;250,744;171,851;994;83,5337;63,306;16,0234;0;22;639;50182,9;55,4094;55,4094;52,2738;0;0;38,7691;133,082;0,994921;3,13554
"Jul 17; 09:00 am";inf;293;393;749,444;1;1,00169;0,999455;1;2,20625;0,697659;-51,7155;222,827;294,082;4,03519;34,3298;13,471;294,3;205,321;994;92,8098;51,71;17,0859;0,9;24;750;49996;55,4094;55,4094;52,0792;0;0;72,2387;133,082;0,999259;3,3302
"Jul 17; 10:00 am";inf;293;393;802,064;1;1,00365;0,997767;1;8,97233;0,693832;-39,4085;238,535;314,73;3,94899;34,431;13,5107;318,629;221,075;994;103,966;40,2259;17,4625;1,1;25,9;812;49898,3;55,4094;55,4094;51,9774;0;0;87,9928;133,082;0,987764;3,43196
"Jul 17; 11:00 am";inf;293;393;805,95;1;1,00183;0,996447;1;14,1038;0,67943;-26,1202;238,94;316,255;3,873;34,443;13,5154;326,084;221,551;994;119,713;29,4305;18,4203;1,3;27,6;831;49895,3;55,4094;55,4094;51,9742;0;0;88,4692;133,082;0,969856;3,43514
"Jul 17; 12:00 pm";inf;293;393;796,742;1;0,999279;0,995625;1;17,1908;0,666455;-11,9457;235,414;312,641;3,81562;34,3872;13,4935;327,262;218,105;994;146,216;20,8303;18,8609;1,3;28,9;834;49917,2;55,4094;55,4094;51,9971;0;0;85,023;133,082;0,955326;3,41228
"Jul 17; 01:00 pm";inf;293;393;784,886;1;0,998485;0,995421;1;17,9406;0,662135;2,69127;231,68;307,989;3,7719;34,5434;13,5548;323,73;214,353;994;188,252;18,1556;18,8062;2,2;29,9;825;49940,8;55,4094;55,4094;52,0216;0;0;81,2707;133,082;0,951377;3,38775
"Jul 17; 02:00 pm";inf;293;393;776,434;1;1,00012;0,995862;1;16,3122;0,668979;17,2035;229,662;304,673;3,73719;34,5475;13,5564;317,452;212,368;994;225,303;23,5641;18,9422;2,4;30,7;809;49953,1;55,4094;55,4094;52,0344;0;0;79,2862;133,082;0,959746;3,37492
"Jul 17; 03:00 pm";inf;293;393;768,488;1;1,00273;0,996877;1;12,4518;0,682507;31,0732;228,138;301,555;3,72424;34,7675;13,6428;308,819;210,771;994;246,838;33,2685;19,1641;3,8;31;787;49962,9;55,4094;55,4094;52,0447;0;0;77,6888;133,082;0,976478;3,36467
"Jul 17; 04:00 pm";inf;293;393;734,959;1;1,00353;0,998341;1;6,69175;0,69346;43,9973;218,678;288,398;3,72424;34,6318;13,5895;290,376;201,364;994;260,413;44,4238;19,3984;3,3;31;740;50019,6;55,4094;55,4094;52,1037;0;0;68,2818;133,082;0,993187;3,30566
"Jul 17; 05:00 pm";inf;293;393;698,968;1;1,00047;0,999864;1;0,551348;0,694072;55,9807;207,652;274,275;3,74152;34,4926;13,5349;274,288;190,375;994;270,665;56,0023;19,5063;2,8;30,6;699;50082,9;55,4094;55,4094;52,1697;0;0;57,293;133,082;0,999954;3,23965
"Jul 17; 06:00 pm";inf;293;393;602,703;1;1,00365;0,997793;1;8,87117;0,676719;67,2649;179,25;236,501;3,78498;34,3605;13,4831;239,364;161,982;994;279,605;67,5627;19,7953;2,8;29,6;610;50232,6;55,4094;55,4094;52,3256;0;0;28,9;133,082;0,988038;3,08373
"Jul 17; 07:00 pm";inf;293;393;405,673;0,659025;0,99867;0,995468;0,670803;17,7711;0,215326;76,2692;52,9486;159,186;3,83761;33,4265;13,1166;167,162;35,9944;994;288,26;78,8043;20,0016;0,4;28,4;426;10631,9;12,7269;12,7269;11,0748;0;0;0;35,9944;0,952283;1,65209
"Jul 17; 08:00 pm";0;50,001;49,999;96,8559;0;0,98208;0,993124;0;27,3038;0;0;0;38,0063;0,1215;0,391218;0,153514;42,7716;0;994;297,305;89,1182;19,1266;0,4;26,9;109;-355,488;0;0;-0,3703;0;0;0;0;0,888586;0,3703
"Jul 17; 09:00 pm";0;50,001;49,999;0;0;0,950124;0,992313;0;36,7187;0;0;0;0;0,125863;0,413249;0,162159;0;0;994;307,298;98,8754;19,7062;0,5;25,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,80158;0,3703
"Jul 17; 10:00 pm";0;50,001;49,999;0;0;0,897347;0,991329;0;45,6799;0;0;0;0;0,130113;0,451658;0,17723;0;0;994;318,736;107,389;19,075;0,3;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,698667;0,3703
"Jul 17; 11:00 pm";0;50,001;49,999;0;0;0,82276;0,990196;0;53,3583;0;0;0;0;0,134251;0,492964;0,193439;0;0;994;331,97;114,018;18,8344;0,1;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,596809;0,3703
"Jul 18; 12:00 am";0;50,001;49,999;0;0;0,744112;0,989142;0;58,6709;0;0;0;0;0,138281;0,510554;0,200341;0;0;994;346,948;118,117;18,5938;0,3;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,519953;0,3703
"Jul 18; 01:00 am";0;50,001;49,999;0;0;0,717429;0,988802;0;60,0955;0;0;0;0;0,140434;0,526616;0,206644;0;0;994;2,94427;119,153;18,5406;0,3;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,498557;0,3703
"Jul 18; 02:00 am";0;50,001;49,999;0;0;0,770646;0,989487;0;57,0894;0;0;0;0;0,142906;0,538059;0,211134;0;0;994;18,7017;116,969;18,7;0,5;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,543329;0,3703
"Jul 18; 03:00 am";0;50,001;49,999;0;0;0,852598;0,990628;0;50,7139;0;0;0;0;0,1443;0,522137;0,204887;0;0;994;33,0979;111,883;18,6906;1,7;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,633193;0,3703
"Jul 18; 04:00 am";0;50,001;49,999;0;0;0,919784;0,991718;0;42,429;0;0;0;0;0,14568;0,52868;0,207454;0;0;994;45,6667;104,501;18,1734;2;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,738114;0,3703
"Jul 18; 05:00 am";0;50,001;49,999;0;0;0,964116;0,992632;0;33,2502;0;0;0;0;0,146706;0,531459;0,208544;0;0;994;56,5388;95,4539;18,0297;2,4;20,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,836284;0,3703
"Jul 18; 06:00 am";0;50,001;49,999;0;0,0102408;0,990264;0,993847;0,50841;23,514;0;-79,6361;0;0;0,147046;0,525258;0,206111;0;0;994;66,1393;85,6332;18,0469;3,1;20;0;-355,488;0;0;-0,3703;0;0;0;0;0,916963;0,3703
"Jul 18; 07:00 am";inf;293;393;459,914;1;1,00158;0,996348;0,760598;14,479;0,462024;-74,3872;103,672;180,47;4,12741;34,2193;13,4277;186,39;86,1167;994;74,9909;74,8069;19,0313;2,2;22;475;23099,5;26,4633;26,4633;24,062;0;0;0;67,1275;0,968239;2,40136
"Jul 18; 08:00 am";inf;293;393;668,734;1;1,00329;0,998601;1;5,65078;0,68791;-63,3383;198,978;262,411;4,03519;34,5211;13,5461;263,693;181,397;994;83,682;63,4193;19,7813;2,2;24;672;50132,4;55,4094;55,4094;52,2213;0;0;48,3148;133,082;0,995141;3,18807
"Jul 18; 09:00 am";inf;293;393;768,357;1;1,00178;0,999421;1;2,34363;0,699004;-51,8289;228,463;301,503;3,94449;34,6322;13,5897;301,756;210,928;994;92,98;51,8225;19,2422;2,2;26;769;49961,9;55,4094;55,4094;52,0437;0;0;77,8463;133,082;0,999164;3,36568
"Jul 18; 10:00 am";inf;293;393;810,616;1;1,00363;0,997729;1;9,12234;0,693887;-39,5062;241,066;318,086;3,8597;34,8199;13,6633;322,16;223,543;994;104,166;40,3439;19,0328;3,1;27,9;821;49882,4;55,4094;55,4094;51,9609;0;0;90,4607;133,082;0,987352;3,44849
"Jul 18; 11:00 am";inf;293;393;824,755;1;1,00172;0,996404;1;14,2666;0,679752;-26,1964;244,478;323,634;3,78934;34,9075;13,6977;333,932;226,991;994;119,942;29,5647;19,5;3,8;29,5;851;49860;55,4094;55,4094;51,9375;0;0;93,9091;133,082;0,969159;3,47186
"Jul 18; 12:00 pm";inf;293;393;837,034;1;0,999102;0,995578;1;17,3639;0,667799;-11,9928;247,264;328,452;3,72855;34,9714;13,7228;344,135;229,813;994;146,395;20,9936;19,7281;4,4;30,9;877;49841,4;55,4094;55,4094;51,9182;0;0;96,7305;133,082;0,954428;3,49121
"Jul 18; 01:00 pm";inf;293;393;833,523;1;0,998288;0,995373;1;18,1168;0,664085;2,67793;245,976;327,074;3,68129;35,0655;13,7597;344,135;228,535;994;188,127;18,3269;19,6563;5,4;32;877;49849,9;55,4094;55,4094;51,9269;0;0;95,4525;133,082;0,950425;3,48242
"Jul 18; 02:00 pm";inf;293;393;847,659;1;0,999962;0,995815;1;16,4859;0,672353;17,22;250,678;332,621;3,6472;35,1778;13,8038;346,882;233,227;994;225,009;23,6947;19,9875;6,3;32,8;884;49818,7;55,4094;55,4094;51,8945;0;0;100,145;133,082;0,95889;3,5149
"Jul 18; 03:00 pm";inf;293;393;839,219;1;1,00266;0,996834;1;12,6212;0,686533;31,1154;249,105;329,31;3,63024;35,1547;13,7947;337,464;231,68;994;246,573;33,3678;19,8016;6,3;33,2;860;49829;55,4094;55,4094;51,9052;0;0;98,598;133,082;0,975836;3,50413
"Jul 18; 04:00 pm";inf;293;393;813,146;1;1,00356;0,9983;1;6,85459;0,698819;44,0605;241,938;319,078;3,63024;34,9753;13,7243;321,376;224,583;994;260,193;44,5096;19,5672;5,2;33,2;819;49875,7;55,4094;55,4094;51,9539;0;0;91,5012;133,082;0,992852;3,45551
"Jul 18; 05:00 pm";inf;293;393;768,982;1;1,00034;0,999902;1;0,395808;0,699474;56,0604;228,431;301,748;3,65145;34,9364;13,7091;301,756;211,07;994;270,477;56,0851;19,4578;5,4;32,7;769;49961,1;55,4094;55,4094;52,0428;0;0;77,9881;133,082;0,999976;3,36658
"Jul 18; 06:00 pm";inf;293;393;671,147;1;1,00366;0,99783;1;8,72226;0,684038;67,3577;199,615;263,358;3,68985;34,8386;13,6706;266,44;182,255;994;279,438;67,6487;18,8312;5,7;31,8;679;50127,8;55,4094;55,4094;52,2165;0;0;49,1727;133,082;0,988435;3,19291
"Jul 18; 07:00 pm";inf;293;393;456,515;0,649416;0,998827;0,995507;0,668504;17,6251;0,21936;76,3171;58,5262;179,136;3,74152;34,5407;13,5538;187,96;41,2309;994;288,107;78,8978;18,6469;6;30,6;479;12786,5;15,0104;15,0104;13,3192;0;0;0;41,2309;0,953058;1,69113
"Jul 18; 08:00 pm";0;50,001;49,999;98,759;0;0,982429;0,993136;0;27,1618;0;0;0;38,753;0,112003;0,257134;0,100899;43,5564;0;994;297,162;89,2054;18,0672;3,1;29,2;111;-355,488;0;0;-0,3703;0;0;0;0;0,889721;0,3703
"Jul 18; 09:00 pm";0;50,001;49,999;0;0;0,950763;0,992326;0;36,5751;0;0;0;0;0,117434;0,280509;0,110072;0;0;994;307,166;98,9962;18,2906;3,8;27,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,803077;0,3703
"Jul 18; 10:00 pm";0;50,001;49,999;0;0;0,898482;0,991348;0;45,5298;0;0;0;0;0,122302;0,310624;0,121889;0;0;994;318,619;107,527;17,5594;4,2;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,700539;0,3703
"Jul 18; 11:00 pm";0;50,001;49,999;0;0;0,824784;0,990225;0;53,1926;0;0;0;0;0,127033;0,362874;0,142392;0;0;994;331,876;114,174;17,1406;3,1;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,599127;0,3703
"Jul 19; 12:00 am";0;50,001;49,999;0;0;0,747284;0,989182;0;58,4911;0;0;0;0;0,132007;0,415846;0,163178;0;0;994;346,89;118,288;16,6219;2,2;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,522631;0,3703
"Jul 19; 01:00 am";0;50,001;49,999;0;0;0,720984;0,988847;0;59,9142;0;0;0;0;0,134992;0,44807;0,175823;0;0;994;2,93294;119,331;17,0719;1,7;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,501296;0,3703
"Jul 19; 02:00 am";0;50,001;49,999;0;0;0,773242;0,989521;0;56,9247;0;0;0;0;0,138281;0,483863;0,189868;0;0;994;18,7364;117,145;16,2891;1,2;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,545741;0,3703
"Jul 19; 03:00 am";0;50,001;49,999;0;0;0,854079;0,99065;0;50,5701;0;0;0;0;0,140077;0,482699;0,189411;0;0;994;33,1689;112,05;16,0234;2;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,635133;0,3703
"Jul 19; 04:00 am";0;50,001;49,999;0;0;0,920587;0,991733;0;42,3002;0;0;0;0;0,141499;0,50304;0,197393;0;0;994;45,7623;104,655;15,8188;1,5;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,739629;0,3703
"Jul 19; 05:00 am";0;50,001;49,999;0;0;0,964555;0,992642;0;33,1287;0;0;0;0;0,142906;0,527;0,206795;0;0;994;56,651;95,5946;15,3406;0,9;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,837445;0,3703
"Jul 19; 06:00 am";0;50,001;49,999;0;0;0,989964;0,9938;0;23,6738;0;0;0;0;0,143256;0,544173;0,213534;0;0;994;66,2645;85,7581;14,6938;0,4;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,915846;0,3703
"Jul 19; 07:00 am";inf;293;393;195,695;0,997104;1,00166;0,996381;0,754773;14,3532;0,334163;-74,5098;43,6533;76,7906;4,09496;33,3102;13,0709;79,2648;26,4874;994;75,1293;74,927;15,0828;0,6;22,7;202;-381,22;0;0;-0,397104;0;7,4982;0;0;0,968786;0,397104
"Jul 19; 08:00 am";inf;293;393;419,049;1;1,00325;0,998634;1;5,51821;0,65049;-63,4661;124,685;164,435;4,00782;33,68;13,216;165,2;107,461;994;83,8369;63,5344;15,7328;0,7;24,6;421;39799,4;44,1576;44,1576;41,4577;0;0;0;107,461;0,995366;2,69993
"Jul 19; 09:00 am";inf;293;393;500,528;1;1,00187;0,999386;1;2,48712;0,669226;-51,944;148,835;196,407;3,92653;34,005;13,3435;196,592;131,565;994;93,1574;51,9368;16,7516;1,5;26,4;501;49785,2;54,7918;54,7918;51,8596;0;0;0;131,565;0,999058;2,93221
"Jul 19; 10:00 am";inf;293;393;452,008;1;1,00362;0,99769;1;9,27862;0,651997;-39,605;134,413;177,368;3,86413;34,0796;13,3729;179,719;117,176;994;104,374;40,4641;16,8625;2,4;27,8;458;43790,1;48,406;48,406;45,6147;0;0;0;117,176;0,986916;2,79124
"Jul 19; 11:00 am";inf;293;393;516,172;1;1,00161;0,99636;1;14,4359;0,648902;-26,2727;152,982;202,546;3,80246;34,3081;13,4625;209,149;135,717;994;120,18;29,7019;17,8719;3,3;29,2;533;50353,1;55,4094;55,4094;52,4511;0;0;2,63513;133,082;0,968427;2,95827
"Jul 19; 12:00 pm";inf;293;393;657,907;1;0,998914;0,995529;1;17,5434;0,653689;-12,0389;194,303;258,163;3,74152;34,5856;13,5714;270,756;176,99;994;146,584;21,1615;18,8813;3,8;30,6;690;50156;55,4094;55,4094;52,2458;0;0;43,9081;133,082;0,953489;3,16352
"Jul 19; 01:00 pm";inf;293;393;697,831;1;0,99808;0,995323;1;18,2991;0,654031;2,66697;205,88;273,829;3,69414;34,5408;13,5538;288,414;188,632;994;188,009;18,5044;19,2;3,3;31,7;735;50092,7;55,4094;55,4094;52,1799;0;0;55,5494;133,082;0,94943;3,22947
"Jul 19; 02:00 pm";inf;293;393;722,33;1;0,999794;0,995767;1;16,6651;0,663768;17,2401;213,568;283,442;3,66422;34,4428;13,5153;295,87;196,389;994;224,714;23,8319;19,275;2,6;32,4;754;50048,6;55,4094;55,4094;52,134;0;0;63,3065;133,082;0,957997;3,27538
"Jul 19; 03:00 pm";inf;293;393;676,766;1;1,00257;0,996788;1;12,7953;0,674669;31,162;200,858;265,563;3,6472;34,3564;13,4815;272,326;183,73;994;246,304;33,4731;19,9875;2,6;32,8;694;50119,8;55,4094;55,4094;52,2081;0;0;50,6475;133,082;0,975167;3,20127
"Jul 19; 04:00 pm";inf;293;393;595,5;1;1,00358;0,998258;1;7,02164;0,680169;44,1286;177,178;233,674;3,64295;34,1386;13,396;235,44;160,139;994;259,968;44,6009;20,0875;2,2;32,9;600;50241,6;55,4094;55,4094;52,335;0;0;27,0568;133,082;0,9925;3,07434
"Jul 19; 05:00 pm";inf;293;393;482,996;1;1,00021;0,999942;1;0,236564;0,667102;56,1451;143,463;189,528;3,65996;34,0672;13,368;189,529;126,435;994;270,285;56,1732;20,2734;2,8;32,5;483;47630;52,4957;52,4957;49,6146;0;0;0;126,435;0,999991;2,88108
"Jul 19; 06:00 pm";inf;293;393;279,84;1;1,00367;0,997869;1;8,57004;0,596928;67,4559;83,2349;109,809;3,70272;33,7507;13,2438;111,049;66,2884;994;279,267;67,7399;19,9766;2,8;31,5;283;23233,6;26,0915;26,0915;24,2017;0;0;0;66,2884;0,988834;1,88984
"Jul 19; 07:00 pm";-nan(ind);293;393;85,8459;0,639305;0,998985;0,995548;0,666076;17,476;0;76,3678;10,7971;33,6859;3,75452;33,3386;13,082;35,316;0;994;287,951;78,9965;19,7141;2,2;30,3;90;-355,488;0;0;-0,3703;0;0;0;0;0,953843;0,3703
"Jul 19; 08:00 pm";0;50,001;49,999;0,890873;0;0,982782;0,993147;0;27,0168;0;0;0;0,349579;0,11285;0,272996;0,107124;0,3924;0;994;297,017;89,2958;19,5078;2,4;29;1;-355,488;0;0;-0,3703;0;0;0;0;0,890873;0,3703
"Jul 19; 09:00 pm";0;50,001;49,999;0;0;0,951411;0,99234;0;36,4282;0;0;0;0;0,117845;0,300276;0,117828;0;0;994;307,031;99,1228;19,8703;2,8;27,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,804602;0,3703
"Jul 19; 10:00 pm";0;50,001;49,999;0;0;0,899634;0,991367;0;45,376;0;0;0;0;0,1231;0,330118;0,129538;0;0;994;318,499;107,671;19,625;3,3;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,702451;0,3703
"Jul 19; 11:00 pm";0;50,001;49,999;0;0;0,826839;0,990254;0;53,0225;0;0;0;0;0,127809;0,352875;0,138468;0;0;994;331,782;114,336;19,9094;4,2;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,601502;0,3703
"Jul 20; 12:00 am";0;50,001;49,999;0;0;0,750508;0,989224;0;58,3059;0;0;0;0;0,132759;0,408653;0,160355;0;0;994;346,834;118,466;19,3516;3;24;0;-355,488;0;0;-0,3703;0;0;0;0;0,525384;0,3703
"Jul 20; 01:00 am";0;50,001;49,999;0;0;0,724612;0,988893;0;59,7267;0;0;0;0;0,136096;0,441157;0,17311;0;0;994;2,92425;119,515;18,2563;2,6;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,504126;0,3703
"Jul 20; 02:00 am";0;50,001;49,999;0;0;0,77591;0,989556;0;56,7533;0;0;0;0;0,139362;0,470466;0,184611;0;0;994;18,7752;117,326;18,1766;2,4;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,548245;0,3703
"Jul 20; 03:00 am";0;50,001;49,999;0;0;0,855614;0,990673;0;50,4198;0;0;0;0;0,141499;0,487892;0,191449;0;0;994;33,2449;112,221;18,2797;2,4;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,637157;0,3703
"Jul 20; 04:00 am";0;50,001;49,999;0;0;0,921422;0,991748;0;42,1652;0;0;0;0;0,143256;0,490234;0,192368;0;0;994;45,8634;104,812;18,0922;3,3;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,741213;0,3703
"Jul 20; 05:00 am";0;50,001;49,999;0;0;0,965012;0,992653;0;33,0012;0;0;0;0;0,144646;0,502095;0,197022;0;0;994;56,7688;95,738;17,8484;3,3;20,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,838659;0,3703
"Jul 20; 06:00 am";0;50,001;49,999;0;0;0,990202;0,993837;0;23,5473;0;0;0;0;0,144992;0,514127;0,201743;0;0;994;66,3955;85,8849;18,725;2,6;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,916731;0,3703
"Jul 20; 07:00 am";inf;293;393;83,3658;0,983763;1,00175;0,996417;0,751707;14,2177;0,0291795;-74,5743;18,2752;32,7127;4,11812;33,5688;13,1724;33,7464;0,984702;994;75,2737;75,0491;18,8406;2,2;22,2;86;-355,488;0;0;-0,3703;0;0;0;0;0,96937;0,3703
"Jul 20; 08:00 am";inf;293;393;187,172;1;1,00321;0,998668;1;5,37968;0,520415;-63,596;55,6913;73,4463;4,04435;33,78;13,2553;73,7712;38,3916;994;83,9981;63,6512;19,5812;2,6;23,8;188;4349,46;6,10274;6,10274;4,53068;0;0;0;20,3872;0,995595;1,57205
"Jul 20; 09:00 am";inf;293;393;292,69;1;1,00196;0,999349;1;2,63671;0,606609;-52,0607;87,0376;114,851;3,97154;33,9508;13,3223;114,973;69,7438;994;93,3418;52,053;19,6969;2,8;25,4;293;24243,4;27,6218;27,6218;25,2535;0;0;0;69,7438;0,998941;2,36829
"Jul 20; 10:00 am";inf;293;393;349,205;1;1,0036;0,997648;1;9,44113;0,622704;-39,7048;103,837;137,028;3,89524;34,2559;13,442;138,91;86,4996;994;104,59;40,5866;19,6391;4,4;27,1;354;31193,1;35,0043;35,0043;32,4928;0;0;0;86,4996;0,986455;2,5115
"Jul 20; 11:00 am";inf;293;393;143,214;1;1,00149;0,996313;1;14,6114;0,436009;-26,3492;42,4383;56,197;3,86856;33,7626;13,2485;58,0752;25,3213;994;120,428;29,8421;19,9656;3,6;27,7;148;6320,23;8,15942;8,15942;6,58358;0;0;0;25,3213;0,967659;1,57584
"Jul 20; 12:00 pm";-nan(ind);293;393;28,5752;1;0,998716;0,995479;1;17,7292;0;-12,084;8,43716;11,2129;3,86413;33,7268;13,2344;11,772;0;994;146,783;21,3339;20,3781;4,7;27,8;30;-355,488;0;0;-0,3703;0;0;0;0;0,952506;0,3703
"Jul 20; 01:00 pm";inf;293;393;305,382;1;0,997861;0,995272;1;18,4876;0,576259;2,65843;90,0718;119,832;3,8244;34,2393;13,4355;126,353;72,8119;994;187,898;18,688;20,6141;5,2;28,7;322;25521,3;28,9787;28,9787;26,5847;0;0;0;72,8119;0,948392;2,39403
"Jul 20; 02:00 pm";inf;293;393;334,017;1;0,999617;0,995717;1;16,8499;0,594787;17,2638;98,7349;131,068;3,79371;34,3692;13,4865;136,948;81,4547;994;224,418;23,9755;20,6109;6;29,4;349;29108,6;32,7891;32,7891;30,3214;0;0;0;81,4547;0,957068;2,4677
"Jul 20; 03:00 pm";inf;293;393;77,9577;1;1,00248;0,996742;1;12,9743;0,192228;31,2129;23,134;30,5906;3,79809;33,8978;13,3015;31,392;6,03441;994;246,031;33,5843;20,55;5,7;29,3;80;-355,515;0;0;-0,370328;0;6,03441;0;0;0,974471;0,370328
"Jul 20; 04:00 pm";inf;293;393;517,892;1;1,0036;0,998215;1;7,19284;0,667598;44,2015;154,084;203,221;3,78498;34,5392;13,5532;204,833;136,746;994;259,74;44,6977;20,1859;4,9;29,6;522;50348,7;55,4094;55,4094;52,4465;0;0;3,6638;133,082;0,99213;2,96285
"Jul 20; 05:00 pm";inf;293;393;512;1;1,00006;0,999982;1;0,0736918;0,670852;56,2351;152,063;200,909;3,78498;34,3978;13,4977;200,909;134,78;994;270,089;56,2665;20,1859;4;29,6;512;50357;55,4094;55,4094;52,4552;0;0;1,69787;133,082;0,999999;2,95413
"Jul 20; 06:00 pm";inf;293;393;587,606;1;1,00367;0,997908;1;8,41457;0,675404;67,5595;174,783;230,576;3,81123;34,5183;13,545;233,086;157,427;994;279,093;67,8365;19,8984;3,8;29;594;50254,7;55,4094;55,4094;52,3487;0;0;24,3448;133,082;0,989235;3,06068
"Jul 20; 07:00 pm";inf;293;393;462,044;0,628695;0,999143;0,995589;0,663516;17,3238;0,208514;76,4212;56,9398;181,306;3,84644;34,3836;13,4921;189,922;39,6012;994;287,791;79,1005;19,45;4,2;28,2;484;12113,9;14,2975;14,2975;12,6186;0;0;0;39,6012;0,954637;1,67888
"Jul 20; 08:00 pm";0;50,001;49,999;95,4487;0;0,983138;0,993158;0;26,8688;0;0;0;37,4541;0,121098;0,304955;0,119664;41,9868;0;994;296,869;89,3893;19,1875;4,2;27;107;-355,488;0;0;-0,3703;0;0;0;0;0,892044;0,3703
"Jul 20; 09:00 pm";0;50,001;49,999;0;0;0,952067;0,992355;0;36,2782;0;0;0;0;0,124684;0,337382;0,132389;0;0;994;306,894;99,2551;20,2797;3,6;26,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,806153;0,3703
"Jul 20; 10:00 pm";0;50,001;49,999;0;0;0,900801;0,991387;0;45,2186;0;0;0;0;0,128195;0,383333;0,15042;0;0;994;318,378;107,822;19,6531;2,4;25,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,704403;0,3703
"Jul 20; 11:00 pm";0;50,001;49,999;0;0;0,828923;0,990284;0;52,848;0;0;0;0;0,13163;0,406132;0,159366;0;0;994;331,686;114,505;19,3391;2,6;24,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,603932;0,3703
"Jul 21; 12:00 am";0;50,001;49,999;0;0;0,75378;0,989266;0;58,1154;0;0;0;0;0,134992;0,442466;0,173624;0;0;994;346,778;118,649;18,8297;2;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,52821;0,3703
"Jul 21; 01:00 am";0;50,001;49,999;0;0;0,728307;0,98894;0;59,5329;0;0;0;0;0,136096;0,44763;0,17565;0;0;994;2,91826;119,705;18,2563;2,2;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,507044;0,3703
"Jul 21; 02:00 am";0;50,001;49,999;0;0;0,778648;0,989593;0;56,5752;0;0;0;0;0,137193;0,456298;0,179051;0;0;994;18,8182;117,512;18,1516;2,2;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,550841;0,3703
"Jul 21; 03:00 am";0;50,001;49,999;0;0;0,857199;0,990697;0;50,2631;0;0;0;0;0,137919;0,462077;0,181319;0;0;994;33,326;112,396;18,225;2,2;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,639264;0,3703
"Jul 21; 04:00 am";0;50,001;49,999;0;0;0,922289;0,991764;0;42,0239;0;0;0;0;0,138281;0,464966;0,182453;0;0;994;45,97;104,973;17,8906;2,2;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,742865;0,3703
"Jul 21; 05:00 am";0;50,001;49,999;0;0;0,965486;0,992665;0;32,8677;0;0;0;0;0,139002;0,501959;0,196969;0;0;994;56,8923;95,8841;17,6906;0,7;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,839926;0,3703
"Jul 21; 06:00 am";0;50,001;49,999;0;0;0,990448;0,993876;0;23,4149;0;0;0;0;0,139002;0,501959;0,196969;0;0;994;66,5322;86,0136;17,6906;0,7;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,917651;0,3703
"Jul 21; 07:00 am";inf;293;393;452,977;0,970228;1,00185;0,996454;0,748586;14,0764;0,437924;-74,6399;97,54;177,748;4,02149;33,8139;13,2686;183,251;80,25;994;75,424;75,1729;18,2844;0,9;24,3;467;21083,4;23,8624;23,8624;21,9619;0;0;0;61,2608;0,969972;1,90051
"Jul 21; 08:00 am";inf;293;393;642,309;1;1,00316;0,998704;1;5,23521;0,686786;-63,7278;191,111;252,042;3,92653;34,0486;13,3607;253,098;173,824;994;84,1656;63,7698;18,5484;0,8;26,4;645;50172,6;55,4094;55,4094;52,2632;0;0;40,7419;133,082;0,995829;3,1462
"Jul 21; 09:00 am";inf;293;393;738,123;1;1,00205;0,99931;1;2,79236;0,697264;-52,1789;219,508;289,639;3,83321;34,3527;13,48;289,984;202,195;994;93,5333;52,1709;18,9297;1,5;28,5;739;50014,6;55,4094;55,4094;52,0986;0;0;69,1129;133,082;0,998813;3,31078
"Jul 21; 10:00 am";inf;293;393;786,802;1;1,00358;0,997606;1;9,60984;0,691907;-39,8054;233,942;308,741;3,74585;34,4949;13,5358;313,135;216,66;994;104,814;40,7112;18,5859;2;30,5;798;49926,3;55,4094;55,4094;52,0066;0;0;83,5782;133,082;0,985967;3,40279
"Jul 21; 11:00 am";inf;293;393;806,356;1;1,00136;0,996265;1;14,7933;0,677368;-26,4256;238,904;316,414;3,66848;34,5539;13,5589;327,262;221,677;994;120,685;29,9853;19,4094;2,4;32,3;834;49894,4;55,4094;55,4094;51,9734;0;0;88,5945;133,082;0,966853;3,43598
"Jul 21; 12:00 pm";inf;293;393;809,709;1;0,998506;0,995427;1;17,9213;0,664317;-12,1279;239,013;317,73;3,60491;34,5854;13,5713;333,932;221,677;994;146,991;21,5106;20,2453;2,8;33,8;851;49893,4;55,4094;55,4094;51,9723;0;0;88,5945;133,082;0,95148;3,43705
"Jul 21; 01:00 pm";inf;293;393;781,531;1;0,99763;0,995218;1;18,6821;0,659116;2,65237;230,445;306,673;3,55881;34,4309;13,5107;323,73;213,375;994;187,793;18,8777;20,4859;2,4;34,9;825;49946,8;55,4094;55,4094;52,028;0;0;80,2933;133,082;0,94731;3,38142
"Jul 21; 02:00 pm";inf;293;393;755,319;1;0,99943;0,995666;1;17,04;0,665244;17,2912;223,218;296,387;3,52555;34,3266;13,4698;309,996;206,223;994;224,121;24,1257;20,5047;2,2;35,7;790;49990,6;55,4094;55,4094;52,0735;0;0;73,1407;133,082;0,9561;3,33585
"Jul 21; 03:00 pm";inf;293;393;691,36;1;1,00239;0,996694;1;13,1579;0,675638;31,2682;205,132;271,29;3,51314;34,107;13,3836;278,604;188,235;994;245,754;33,7016;20,4141;1,7;36;710;50094,9;55,4094;55,4094;52,1822;0;0;55,1532;133,082;0,973746;3,22717
"Jul 21; 04:00 pm";inf;293;393;707,113;1;1,00362;0,998171;1;7,3681;0,691456;44,2792;210,376;277,471;3,50901;34,1763;13,4108;279,781;193,456;994;259,507;44,8001;20,7875;1,9;36,1;713;50065,5;55,4094;55,4094;52,1515;0;0;60,3742;133,082;0,991743;3,25784
"Jul 21; 05:00 pm";inf;293;393;631,999;1;1,00008;0,999977;1;0,0927287;0,688761;56,3302;187,705;247,996;3,5297;34,0579;13,3643;247,997;170,811;994;269,889;56,3652;20,9906;1,9;35,6;632;50188,2;55,4094;55,4094;52,2794;0;0;37,7284;133,082;0,999999;3,12995
"Jul 21; 06:00 pm";inf;293;393;506,694;1;1,00367;0,997948;1;8,25592;0,666757;67,6684;150,722;198,827;3,57134;33,6224;13,1934;200,909;133,957;994;278,915;67,9382;20,3031;0,9;34,6;512;50360,5;55,4094;55,4094;52,4589;0;0;0,875156;133,082;0,989637;2,95051
"Jul 21; 07:00 pm";inf;293;393;265,612;0,61759;0,999301;0,995631;0,660824;17,1687;0,140853;76,4773;32,0304;104,226;3,62178;33,2399;13,0433;109,087;15,3653;994;287,628;79,2098;20,1969;0,9;33,4;278;-365,939;0;0;-0,381187;0;15,3653;0;0;0,95544;0,381187
"Jul 21; 08:00 pm";0;50,001;49,999;36,6225;0;0,983497;0,99317;0;26,7179;0;0;0;14,3707;0,100186;0,249039;0,0977228;16,0884;0;994;296,718;89,4854;19,8297;0,5;31,9;41;-355,488;0;0;-0,3703;0;0;0;0;0,893231;0,3703
"Jul 21; 09:00 pm";0;50,001;49,999;0;0;0,95273;0,992369;0;36,1251;0;0;0;0;0,105529;0,285326;0,111962;0;0;994;306,755;99,3931;20,2313;0,4;30,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,807732;0,3703
"Jul 21; 10:00 pm";0;50,001;49,999;0;0;0,901984;0,991407;0;45,0577;0;0;0;0;0,111153;0,311225;0,122125;0;0;994;318,255;107,978;19,2437;0,6;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,706394;0,3703
"Jul 21; 11:00 pm";0;50,001;49,999;0;0;0,831035;0,990314;0;52,6692;0;0;0;0;0,116609;0,35543;0,139471;0;0;994;331,59;114,68;18,4125;0,4;28,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,606416;0,3703
"Jul 22; 12:00 am";0;50,001;49,999;0;0;0,757096;0,989309;0;57,9195;0;0;0;0;0,1215;0,392761;0,15412;0;0;994;346,723;118,838;18,2281;0,3;26,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,53111;0,3703
"Jul 22; 01:00 am";0;50,001;49,999;0;0;0,732065;0,988988;0;59,3329;0;0;0;0;0,125863;0,42786;0,167892;0;0;994;2,91505;119,901;18,2219;0,2;25,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,51005;0,3703
"Jul 22; 02:00 am";0;50,001;49,999;0;0;0,78145;0,98963;0;56,3907;0;0;0;0;0,130113;0,464094;0,182111;0;0;994;18,8655;117,704;17,5125;0,1;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,553527;0,3703
"Jul 22; 03:00 am";0;50,001;49,999;0;0;0,858833;0,990721;0;50,0999;0;0;0;0;0,132384;0,46772;0,183533;0;0;994;33,4122;112,575;16,9906;0,3;24,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,641452;0,3703
"Jul 22; 04:00 am";0;50,001;49,999;0;0;0,923185;0,99178;0;41,8765;0;0;0;0;0,134622;0,472212;0,185296;0;0;994;46,0821;105,137;16,8203;0,6;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,744585;0,3703
"Jul 22; 05:00 am";0;50,001;49,999;0;0;0,965978;0,992677;0;32,7282;0;0;0;0;0,136096;0,474406;0,186157;0;0;994;57,0214;96,0328;16,6547;0,9;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,841245;0,3703
"Jul 22; 06:00 am";0;50,001;49,999;0;0;0,990703;0,993917;0;23,2767;0;0;0;0;0,136463;0,48922;0,19197;0;0;994;66,6747;86,1441;16,3984;0,5;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,918607;0,3703
"Jul 22; 07:00 am";inf;293;393;325,149;0,956509;1,00194;0,996493;0,745412;13,9293;0,39228;-74,7066;68,741;127,588;4,00782;33,5535;13,1664;131,454;51,5668;994;75,5803;75,2986;16,7484;0,8;24,6;335;9201,85;11,2501;11,2501;9,58526;0;0;0;32,5776;0,970594;1,66485
"Jul 22; 08:00 am";inf;293;393;548,832;1;1,00311;0,998742;1;5,08483;0,674776;-63,8616;163,296;215,362;3,93101;34,3273;13,47;216,212;145,895;994;84,3395;63,89;17,7844;2,6;26,3;551;50308,4;55,4094;55,4094;52,4046;0;0;12,8128;133,082;0,996065;3,00475
"Jul 22; 09:00 am";inf;293;393;692,079;1;1,00214;0,99927;1;2,95404;0,69282;-52,2987;205,827;271,572;3,84644;34,6059;13,5793;271,933;188,401;994;93,7316;52,2906;18,7078;3,1;28,2;693;50094;55,4094;55,4094;52,1812;0;0;55,3186;133,082;0,998671;3,22813
"Jul 22; 10:00 am";inf;293;393;739,09;1;1,00355;0,997561;1;9,78471;0,687544;-39,9069;219,74;290,019;3,7719;34,7199;13,6241;294,3;202,344;994;105,046;40,8379;18,5719;3,6;29,9;750;50013,8;55,4094;55,4094;52,0977;0;0;69,2619;133,082;0,985453;3,3117
"Jul 22; 11:00 am";inf;293;393;757,352;1;1,00122;0,996216;1;14,9814;0,673109;-26,5021;224,343;297,185;3,70272;34,567;13,5641;307,642;207,076;994;120,951;30,1316;18,8438;2,8;31,5;784;49985,4;55,4094;55,4094;52,0681;0;0;73,9942;133,082;0,96601;3,34122
"Jul 22; 12:00 pm";inf;293;393;785,038;1;0,998285;0,995372;1;18,1197;0,661356;-12,1707;231,667;308,049;3,65145;34,7984;13,6549;324,122;214,36;994;147,208;21,6918;18,7156;4,2;32,7;826;49940,7;55,4094;55,4094;52,0216;0;0;81,2782;133,082;0,950409;3,3878
"Jul 22; 01:00 pm";inf;293;393;786,279;1;0,997387;0,995163;1;18,8826;0,657841;2,64883;231,775;308,536;3,60912;34,7976;13,6546;326,084;214,36;994;187,695;19,0733;19,1688;4,4;33,7;831;49939,8;55,4094;55,4094;52,0206;0;0;81,2782;133,082;0,946184;3,38878
"Jul 22; 02:00 pm";inf;293;393;765,031;1;0,999233;0,995613;1;17,2355;0,664155;17,3223;226,032;300,198;3,57971;34,9134;13,7;314,312;208,752;994;223,824;24,2824;19,8688;5,7;34,4;801;49975,3;55,4094;55,4094;52,0576;0;0;75,6699;133,082;0,955095;3,35181
"Jul 22; 03:00 pm";inf;293;393;749,205;1;1,00228;0,996645;1;13,3461;0,678405;31,328;222,261;293,988;3,56716;34,9531;13,7156;302,148;204,979;994;245,473;33,8249;19,8172;6,3;34,7;770;49998,1;55,4094;55,4094;52,0813;0;0;71,8965;133,082;0,972993;3,32806
"Jul 22; 04:00 pm";inf;293;393;695,918;1;1,00364;0,998126;1;7,54735;0,688606;44,3619;207,04;273,078;3,56716;35,1321;13,7859;275,465;189,687;994;259,27;44,9081;20,0906;8,8;34,7;702;50086,8;55,4094;55,4094;52,1737;0;0;56,6046;133,082;0,991337;3,23562
"Jul 22; 05:00 pm";inf;293;393;629,993;1;1,00023;0,999935;1;0,26262;0,686949;56,4304;187,129;247,209;3,58809;34,9604;13,7185;247,212;169,822;994;269,685;56,4692;19,7469;8,1;34,2;630;50193,3;55,4094;55,4094;52,2847;0;0;36,7397;133,082;0,99999;3,12468
"Jul 22; 06:00 pm";inf;293;393;506,899;1;1,00367;0,997989;1;8,09418;0,664474;67,7828;150,789;198,907;3,62601;34,8228;13,6645;200,909;133,499;994;278,734;68,0452;19,6281;8,5;33,3;512;50362,4;55,4094;55,4094;52,4609;0;0;0,416385;133,082;0,990038;2,9485
"Jul 22; 07:00 pm";inf;293;393;276,356;0,605993;0,999459;0,995674;0,658001;17,0107;0,135398;76,5362;32,5671;108,442;3,67702;34,4941;13,5355;113,404;15,3546;994;287,463;79,3244;19,7562;8,8;32,1;289;-365,926;0;0;-0,381173;0;15,3546;0;0;0,95625;0,381173
"Jul 22; 08:00 pm";0;50,001;49,999;32,1996;0;0,983859;0,993182;0;26,5641;0;0;0;12,6351;0,105529;0,149619;0,0587103;14,1264;0;994;296,564;89,5838;19,1766;7,1;30,7;36;-355,488;0;0;-0,3703;0;0;0;0;0,894434;0,3703
"Jul 22; 09:00 pm";0;50,001;49,999;0;0;0,9534;0,992384;0;35,969;0;0;0;0;0,111153;0,211469;0,0829805;0;0;994;306,614;99,5367;19,6344;5,4;29,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,809335;0,3703
"Jul 22; 10:00 pm";0;50,001;49,999;0;0;0,903181;0,991427;0;44,8933;0;0;0;0;0,117022;0,22588;0,0886352;0;0;994;318,131;108,14;18,7422;7,8;28;0;-355,488;0;0;-0,3703;0;0;0;0;0,708422;0,3703
"Jul 22; 11:00 pm";0;50,001;49,999;0;0;0,833172;0,990344;0;52,4861;0;0;0;0;0,122302;0,27478;0,107824;0;0;994;331,494;114,86;18,1063;7,1;26,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,608954;0,3703
"Jul 23; 12:00 am";0;50,001;49,999;0;0;0,760454;0,989353;0;57,7184;0;0;0;0;0,127809;0,299595;0,117561;0;0;994;346,669;119,033;17,8;9,1;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,534081;0,3703
"Jul 23; 01:00 am";0;50,001;49,999;0;0;0,73588;0,989036;0;59,1268;0;0;0;0;0,130873;0,313576;0,123047;0;0;994;2,91465;120,102;18,1328;10,5;24,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,51314;0,3703
"Jul 23; 02:00 am";0;50,001;49,999;0;0;0,784314;0,989669;0;56,1995;0;0;0;0;0,134251;0,351273;0,13784;0;0;994;18,9171;117,9;17,975;9,5;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,556302;0,3703
"Jul 23; 03:00 am";0;50,001;49,999;0;0;0,860513;0,990747;0;49,9302;0;0;0;0;0,136096;0,355793;0,139613;0;0;994;33,5037;112,758;17,9828;11;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,64372;0,3703
"Jul 23; 04:00 am";0;50,001;49,999;0;0;0,924111;0,991797;0;41,7229;0;0;0;0;0,137919;0,368672;0,144667;0;0;994;46,1997;105,304;17,1313;11,5;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,746372;0,3703
"Jul 23; 05:00 am";0;50,001;49,999;0;0;0,966486;0,99269;0;32,5828;0;0;0;0;0,139002;0,410142;0,16094;0;0;994;57,1562;96,184;16,7141;7,5;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,842614;0,3703
"Jul 23; 06:00 am";0;50,001;49,999;0;0;0,990965;0,993959;0;23,1327;0;0;0;0;0,139362;0,416873;0,163581;0;0;994;66,8229;86,2762;16,4969;7,1;22,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,919597;0,3703
"Jul 23; 07:00 am";inf;293;393;233,096;0,942617;1,00203;0,996533;0,742186;13,7765;0,327507;-74,7744;48,3602;91,4667;4,04435;34,3338;13,4726;94,176;30,8433;994;75,7424;75,4259;17,2375;5,7;23,8;240;-388,051;0;0;-0,40422;0;11,8541;0;0;0,971232;0,40422
"Jul 23; 08:00 am";inf;293;393;428,41;1;1,00306;0,998781;1;4,92857;0,651757;-63,9972;127,465;168,108;3,96251;34,4797;13,5298;168,732;109,972;994;84,5195;64,0118;17,9047;4,7;25,6;430;40828,9;45,2534;45,2534;42,5301;0;0;0;109,972;0,996303;2,72327
"Jul 23; 09:00 am";inf;293;393;537,202;1;1,00224;0,999229;1;3,1217;0,67376;-52,4198;159,774;210,798;3,88633;34,7842;13,6493;211,111;142,238;994;93,9368;52,412;18,7453;6;27,3;538;50324,8;55,4094;55,4094;52,4216;0;0;9,15597;133,082;0,998516;2,98774
"Jul 23; 10:00 am";inf;293;393;591,932;1;1,00352;0,997515;1;9,96568;0,671943;-40,0092;175,975;232,274;3,80684;34,9185;13,702;235,832;158,466;994;105,286;40,9667;19,4125;6,8;29,1;601;50249,7;55,4094;55,4094;52,3435;0;0;25,3838;133,082;0,984912;3,06589
"Jul 23; 11:00 am";inf;293;393;636,019;1;1,00107;0,996164;1;15,1757;0,660499;-26,5784;188,365;249,574;3,74152;35,228;13,8235;258,592;170,8;994;121,225;30,2807;19,7406;9,5;30,6;659;50188,3;55,4094;55,4094;52,2795;0;0;37,7174;133,082;0,965128;3,1299
"Jul 23; 12:00 pm";inf;293;393;638,874;1;0,998051;0,995317;1;18,3242;0,647522;-12,2122;188,479;250,694;3,68557;35,1483;13,7922;264,085;171,001;994;147,433;21,8773;20,0641;9,1;31,9;673;50187,3;55,4094;55,4094;52,2784;0;0;37,9188;133,082;0,949293;3,13097
"Jul 23; 01:00 pm";inf;293;393;631,268;1;0,997131;0,995106;1;19,089;0,642969;2,64786;186,024;247,709;3,64295;35,2798;13,8438;262,123;168,537;994;187,604;19,2749;19,8531;11;32,9;668;50199,8;55,4094;55,4094;52,2915;0;0;35,4548;133,082;0,945012;3,11786
"Jul 23; 02:00 pm";inf;293;393;637,306;1;0,999027;0,995559;1;17,4363;0,651711;17,3572;188,246;250,079;3,61334;35,1778;13,8038;262,123;170,829;994;223,527;24,4455;20,3187;10;33,6;668;50188,1;55,4094;55,4094;52,2793;0;0;37,7463;133,082;0,954051;3,13005
"Jul 23; 03:00 pm";inf;293;393;628,048;1;1,00217;0,996595;1;13,5389;0,666271;31,3924;186,289;246,446;3,6007;35,1555;13,795;253,49;168,893;994;245,19;33,9542;20,3063;10;33,9;646;50198;55,4094;55,4094;52,2896;0;0;35,8111;133,082;0,972211;3,11974
"Jul 23; 04:00 pm";inf;293;393;624,274;1;1,00365;0,99808;1;7,73051;0,681314;44,4495;185,719;244,965;3,59649;34,8973;13,6937;247,212;168,429;994;259,029;45,0217;20,6406;7,5;34;630;50200,4;55,4094;55,4094;52,2921;0;0;35,3467;133,082;0,990912;3,11728
"Jul 23; 05:00 pm";inf;293;393;514,985;1;1,00037;0,999892;1;0,435904;0,671959;56,5359;152,983;202,08;3,61756;34,5875;13,5721;202,086;135,793;994;269,477;56,5786;20,5313;6,3;33,5;515;50352,7;55,4094;55,4094;52,4508;0;0;2,71126;133,082;0,999971;2,95861
"Jul 23; 06:00 pm";inf;293;393;217,897;1;1,00366;0,99803;1;7,92942;0,552935;67,9026;64,8208;85,5026;3,66422;34,2068;13,4227;86,328;47,7338;994;278,549;68,1575;20,2125;7,1;32,4;220;15484,6;17,8707;17,8707;16,1298;0;0;0;47,7338;0,990439;1,74093
"Jul 23; 07:00 pm";inf;293;393;155,045;0,593908;0,999617;0,995717;0,655046;16,8498;0,0116153;76,5978;17,83;60,8396;3,71132;34,0986;13,3803;63,5688;0,738373;994;287,294;79,4442;20,05;6,8;31,3;162;-355,488;0;0;-0,3703;0;0,738373;0;0;0,957068;0,3703
"Jul 23; 08:00 pm";0;50,001;49,999;5,37392;0;0,984224;0,993194;0;26,4076;0;0;0;2,10873;0,108579;0,196035;0,076924;2,3544;0;994;296,408;89,6841;19,9219;5,2;30;6;-355,488;0;0;-0,3703;0;0;0;0;0,895653;0,3703
"Jul 23; 09:00 pm";0;50,001;49,999;0;0;0,954077;0,992399;0;35,8098;0;0;0;0;0,114112;0,264885;0,103941;0;0;994;306,47;99,6859;20,2234;3,3;28,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,810963;0,3703
"Jul 23; 10:00 pm";0;50,001;49,999;0;0;0,904391;0,991448;0;44,7254;0;0;0;0;0,119479;0,295485;0,115948;0;0;994;318,005;108,308;19,3531;3,8;27,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,710487;0,3703
"Jul 23; 11:00 pm";0;50,001;49,999;0;0;0,835332;0,990376;0;52,2987;0;0;0;0;0,124684;0,346788;0,13608;0;0;994;331,397;115,047;19,1469;3;26,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,611545;0,3703
"Jul 24; 12:00 am";0;50,001;49,999;0;0;0,763848;0,989398;0;57,5121;0;0;0;0;0,129731;0,367965;0,144389;0;0;994;346,616;119,234;18,8625;4,2;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,537122;0,3703
"Jul 24; 01:00 am";0;50,001;49,999;0;0;0,739746;0,989085;0;58,9146;0;0;0;0;0,133133;0,386603;0,151703;0;0;994;2,91714;120,308;18,3922;4,9;23,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,516316;0,3703
"Jul 24; 02:00 am";0;50,001;49,999;0;0;0,787236;0,989708;0;56,002;0;0;0;0;0,136828;0,430272;0,168839;0;0;994;18,9731;118,1;17,8219;3,8;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,559165;0,3703
"Jul 24; 03:00 am";0;50,001;49,999;0;0;0,862238;0,990773;0;49,7542;0;0;0;0;0,138642;0,442792;0,173752;0;0;994;33,6003;112,945;17,6344;4;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,646068;0,3703
"Jul 24; 04:00 am";0;50,001;49,999;0;0;0,925066;0,991815;0;41,5632;0;0;0;0;0,14079;0,460832;0,180831;0;0;994;46,3229;105,474;17,3859;4;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,748224;0,3703
"Jul 24; 05:00 am";0;50,001;49,999;0;0;0,96701;0,992703;0;32,4315;0;0;0;0;0,142204;0,501597;0,196827;0;0;994;57,2966;96,3376;17,7281;1,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,844034;0,3703
"Jul 24; 06:00 am";0;50,001;49,999;0;0;0,991234;0,994002;0;22,9828;0;0;0;0;0,142556;0,504463;0,197951;0;0;994;66,9768;86,4099;17,7453;1,9;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,920622;0,3703
"Jul 24; 07:00 am";inf;293;393;183,687;0,928561;1,00213;0,996574;0,73891;13,6181;0,271561;-74,8433;37,3805;72,0786;4,09034;33,5121;13,1502;74,1636;20,14;994;75,9104;75,5549;18,1516;1,3;22,8;189;-372,119;0;0;-0,387624;0;1,1508;0;0;0,971887;0,387624
"Jul 24; 08:00 am";inf;293;393;407,586;1;1,003;0,998821;1;4,76647;0,647162;-64,1345;121,266;159,937;4,00782;34,1346;13,3944;160,492;103,864;994;84,7057;64,1352;18,975;2,6;24,6;409;38325,4;42,5891;42,5891;39,9223;0;0;0;103,864;0,996542;2,66681
"Jul 24; 09:00 am";inf;293;393;563,067;1;1,00233;0,999186;1;3,29531;0,677783;-52,5422;167,475;220,948;3,92653;34,5212;13,5461;221,314;150,003;994;94,1486;52,5351;19,4078;3,6;26,4;564;50289,7;55,4094;55,4094;52,3851;0;0;16,9205;133,082;0,998347;3,02427
"Jul 24; 10:00 am";inf;293;393;658,524;1;1,00349;0,997468;1;10,1527;0,679226;-40,1123;195,756;258,405;3,84644;34,6637;13,602;262,516;178,307;994;105,533;41,0977;18,9031;3,8;28,2;669;50149;55,4094;55,4094;52,2386;0;0;45,2251;133,082;0,984341;3,17081
"Jul 24; 11:00 am";inf;293;393;721,226;1;1,00092;0,996111;1;15,3761;0,668138;-26,6546;213,555;283,009;3,7719;34,8483;13,6745;293,515;196,109;994;121,508;30,4328;19,1969;4,7;29,9;748;50050,2;55,4094;55,4094;52,1357;0;0;63,0263;133,082;0,964206;3,2737
"Jul 24; 12:00 pm";inf;293;393;759,453;1;0,997806;0,995259;1;18,5348;0,65705;-12,2525;223,983;298,009;3,71562;35,0381;13,7489;314,312;206,519;994;147,667;22,0671;18,8563;6;31,2;801;49988,8;55,4094;55,4094;52,0717;0;0;73,4366;133,082;0,948131;3,33771
"Jul 24; 01:00 pm";inf;293;393;781,461;1;0,996862;0,995047;1;19,3013;0,65488;2,64951;230,207;306,645;3,66848;35,0761;13,7639;324,907;212,775;994;187,519;19,4822;19,6437;6,3;32,3;828;49950,6;55,4094;55,4094;52,0318;0;0;79,6928;133,082;0,943793;3,37754
"Jul 24; 02:00 pm";inf;293;393;639,441;1;0,998809;0,995503;1;17,6423;0,651198;17,396;188,825;250,917;3,6472;34,9561;13,7168;263,3;171,461;994;223,231;24,6151;19,7531;7,5;32,8;671;50184,9;55,4094;55,4094;52,2759;0;0;38,3784;133,082;0,952967;3,13344
"Jul 24; 03:00 pm";inf;293;393;611,982;1;1,00206;0,996543;1;13,7362;0,664271;31,4612;181,493;240,142;3,63447;34,7677;13,6428;247,212;164,216;994;244,904;34,0895;19,7406;6,3;33,1;630;50221,6;55,4094;55,4094;52,3141;0;0;31,1334;133,082;0,971399;3,09523
"Jul 24; 04:00 pm";inf;293;393;456,605;1;1,00366;0,998033;1;7,9175;0,65622;44,5421;135,833;179,172;3,63871;34,3698;13,4867;180,896;118,708;994;258,785;45,1409;19,4063;5,2;33;461;44421,9;49,0787;49,0787;46,2728;0;0;0;118,708;0,990467;2,8059
"Jul 24; 05:00 pm";inf;293;393;547,969;1;1,00052;0,999849;1;0,612504;0,676341;56,6465;162,798;215,023;3,65996;34,916;13,7011;215,035;145,437;994;269,267;56,6933;19,3359;8,5;32,5;548;50310,5;55,4094;55,4094;52,4068;0;0;12,3548;133,082;0,999943;3,0026
"Jul 24; 06:00 pm";inf;293;393;643,054;1;1,00365;0,998073;1;7,76171;0,683043;68,0277;191,305;252,334;3,68985;34,8273;13,6662;254,668;173,949;994;278,361;68,2751;19,7687;6;31,8;649;50172;55,4094;55,4094;52,2625;0;0;40,8666;133,082;0,990838;3,14688
"Jul 24; 07:00 pm";inf;293;393;481,819;0,58134;0,999774;0,995761;0,651959;16,6863;0,185831;76,6621;53,9914;189,066;3,74152;34,5847;13,571;197,377;36,6789;994;287,122;79,5692;19,9359;6;30,6;503;10912,3;13,0241;13,0241;11,367;0;0;0;36,6789;0,957891;1,65714
"Jul 24; 08:00 pm";0;50,001;49,999;55,6069;0;0,984591;0,993206;0;26,2483;0;0;0;21,8202;0,111579;0,222153;0,087173;24,3288;0;994;296,249;89,7856;19,5344;5;29,3;62;-355,488;0;0;-0,3703;0;0;0;0;0,896886;0,3703
"Jul 24; 09:00 pm";0;50,001;49,999;0;0;0,954759;0,992414;0;35,6478;0;0;0;0;0,117434;0,274408;0,107678;0;0;994;306,324;99,8408;19,5797;4,2;27,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,812615;0,3703
"Jul 24; 10:00 pm";0;50,001;49,999;0;0;0,905613;0,991469;0;44,5541;0;0;0;0;0,123497;0,322521;0,126557;0;0;994;317,878;108,481;18,5484;4;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,712588;0,3703
"Jul 24; 11:00 pm";0;50,001;49,999;0;0;0,837513;0,990407;0;52,1072;0;0;0;0;0,128965;0,377636;0,148184;0;0;994;331,3;115,239;18,2031;3,1;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,614186;0,3703
"Jul 25; 12:00 am";0;50,001;49,999;0;0;0,767275;0,989442;0;57,3006;0;0;0;0;0,134251;0,406711;0,159593;0;0;994;346,565;119,441;17,6625;4;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,540232;0,3703
"Jul 25; 01:00 am";0;50,001;49,999;0;0;0,743659;0,989136;0;58,6964;0;0;0;0;0,137919;0,429691;0,168611;0;0;994;2,92256;120,52;17,5219;4,6;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,519573;0,3703
"Jul 25; 02:00 am";0;50,001;49,999;0;0;0,79021;0,989748;0;55,798;0;0;0;0;0,141852;0,446159;0,175073;0;0;994;19,0335;118,306;17,125;6,3;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,562113;0,3703
"Jul 25; 03:00 am";0;50,001;49,999;0;0;0,864005;0,9908;0;49,5718;0;0;0;0;0,143953;0,452138;0,177419;0;0;994;33,7022;113,136;16,2125;7,8;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,648494;0,3703
"Jul 25; 04:00 am";0;50,001;49,999;0;0;0,926047;0,991833;0;41,3974;0;0;0;0;0,14568;0,480507;0,188551;0;0;994;46,4516;105,647;16,1812;6,3;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,750142;0,3703
"Jul 25; 05:00 am";0;50,001;49,999;0;0;0,96755;0,992717;0;32,2742;0;0;0;0;0,147386;0,505954;0,198536;0;0;994;57,4426;96,4936;15,9937;5,2;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,845502;0,3703
"Jul 25; 06:00 am";0;50,001;49,999;0;0;0,99151;0,994048;0;22,8272;0;0;0;0;0,147725;0,501819;0,196914;0;0;994;67,1362;86,5452;15,8937;6;19,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,921679;0,3703
"Jul 25; 07:00 am";inf;293;393;544,632;0,914351;1,00222;0,996617;0,735586;13,454;0,413129;-74,9131;108,661;213,714;4,14137;35,0084;13,7373;219,744;90,7826;994;76,0841;75,6855;17,1688;6,3;21,7;560;25042,4;28,5285;28,5285;26,0859;0;0;0;71,7934;0,972557;2,44261
