"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Aug 3; 07:00 am";inf;293;393;372,061;0,781105;1,00303;0,997063;0,70373;11,7321;0,286849;-75,5809;60,7436;145,997;4,42789;34,5135;13,5431;149,112;42,7727;993;77,8974;76,9238;10,6219;3,6;15,7;380;5678,84;7,51403;7,51403;5,91546;0;0;0;23,7835;0,979109;1,59858
"Aug 3; 08:00 am";inf;293;393;594,273;1;1,00207;0,9993;1;2,83304;0,680244;-65,5879;176,732;233,193;4,34047;34,58;13,5692;233,478;158,822;993;86,8893;65,4461;10,9375;2,2;17,5;595;50248;55,4094;55,4094;52,3417;0;0;25,7398;133,082;0,998778;3,06768
"Aug 3; 09:00 am";inf;293;393;716,866;1;1,0032;0,998676;1;5,34804;0,691814;-53,8267;213,296;281,298;4,24482;34,6453;13,5948;282,528;195,457;993;96,6149;53,8523;12,0781;1,8;19,5;720;50054;55,4094;55,4094;52,1396;0;0;62,3745;133,082;0,995647;3,26978
"Aug 3; 10:00 am";inf;293;393;782,48;1;1,00278;0,996905;1;12,3447;0,682302;-41,1713;232,309;307,045;4,15537;34,9083;13,698;314,312;214,456;993;108,389;42,5192;12,65;2,8;21,4;801;49940,1;55,4094;55,4094;52,021;0;0;81,3738;133,082;0,976879;3,38842
"Aug 3; 11:00 am";inf;293;393;796,402;1;0,998742;0,995485;1;17,7051;0,662545;-27,3998;235,155;312,508;4,08111;34,9847;13,728;328,046;217,346;993;124,749;32,1142;13,5078;3,4;23;836;49922;55,4094;55,4094;52,0021;0;0;84,2634;133,082;0,952634;3,40729
"Aug 3; 12:00 pm";inf;293;393;800,279;1;0,994553;0,994582;1;20,9625;0,646371;-12,576;235,095;314,03;4,01693;34,944;13,712;336,287;217,346;993;150,389;24,1944;13,8141;3,4;24,4;857;49922;55,4094;55,4094;52,0021;0;0;84,2634;133,082;0,933815;3,40729
"Aug 3; 01:00 pm";inf;293;393;812,81;1;0,993357;0,994363;1;21,732;0,642966;2,81827;238,436;318,947;3,96702;34,931;13,7069;343,35;220,763;993;187,032;21,8588;14,2109;3,4;25,5;875;49900,3;55,4094;55,4094;51,9795;0;0;87,6803;133,082;0,928926;3,42988
"Aug 3; 02:00 pm";inf;293;393;812,02;1;0,99597;0,99486;1;19,9756;0,65292;18,003;238,95;318,637;3,93101;34,8058;13,6578;339,034;221,362;993;220,374;26,655;14,5812;2,8;26,3;864;49896,5;55,4094;55,4094;51,9755;0;0;88,2794;133,082;0,939838;3,43388
"Aug 3; 03:00 pm";inf;293;393;768,28;1;1,00045;0,995961;1;15,9395;0,66908;32,4082;227,348;301,473;3,91757;34,7985;13,6549;313,528;209,775;993;241,947;35,7724;14,8031;3,2;26,6;799;49969;55,4094;55,4094;52,0511;0;0;76,6928;133,082;0,961552;3,35831
"Aug 3; 04:00 pm";inf;293;393;772,134;1;1,00352;0,997511;1;9,98125;0,689056;45,7447;229,545;302,985;3,91757;34,7747;13,6456;307,642;211,982;993;256,195;46,6402;14,8031;3;26,6;784;49955,5;55,4094;55,4094;52,0369;0;0;78,8999;133,082;0,984865;3,37244
"Aug 3; 05:00 pm";inf;293;393;729,28;1;1,0019;0,999372;1;2,54422;0,695748;58,0392;216,86;286,17;3,93999;34,7139;13,6217;286,452;199,298;993;267,002;58,1336;14,4594;3;26,1;730;50031,7;55,4094;55,4094;52,1164;0;0;66,2161;133,082;0,999014;3,29301
"Aug 3; 06:00 pm";inf;293;393;613,69;1;1,00337;0,998529;0,986394;5,93783;0,671153;69,5719;180,116;240,812;3,98512;34,7554;13,638;242,111;162,493;993;276,333;69,7364;14,1234;4,3;25,1;617;50230,1;55,4094;55,4094;52,323;0;0;29,4111;133,082;0,994635;3,08635
"Aug 3; 07:00 pm";inf;293;393;342,069;0,430208;1,00127;0,996233;0,613805;14,9177;0,0663859;77,4558;26,7588;134,228;4,04435;34,3854;13,4928;138,91;9,22164;993;285,266;81,1014;13,5656;4,7;23,8;354;-358,83;0;0;-0,373781;0;9,22164;0;0;0,966297;0,373781
"Aug 3; 08:00 pm";0;50,001;49,999;1,81968;0;0,988319;0,99355;0;24,5165;0;0;0;0,714044;0,138642;0,426113;0,167207;0,7848;0;993;294,533;91,5741;12,9078;5,5;22,4;2;-355,488;0;0;-0,3703;0;0;0;0;0,909842;0,3703
"Aug 3; 09:00 pm";0;50,001;49,999;0;0;0,961808;0,992576;0;33,8748;0;0;0;0;0,143953;0,487893;0,191449;0;0;993;304,759;101,687;13,0484;4;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,830257;0,3703
"Aug 3; 10:00 pm";0;50,001;49,999;0;0;0,91832;0,991692;0;42,6614;0;0;0;0;0,149071;0,521306;0,204561;0;0;993;316,532;110,525;12,4469;5,2;19,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,735372;0,3703
"Aug 3; 11:00 pm";0;50,001;49,999;0;0;0,860121;0,990741;0;49,9699;0;0;0;0;0,154002;0,575276;0,225738;0;0;993;330,313;117,477;11,9234;4,3;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,643189;0,3703
"Aug 4; 12:00 am";0;50,001;49,999;0;0;0,802619;0,989916;0;54,9147;0;0;0;0;0,15875;0,626777;0,245947;0;0;993;346,121;121,818;11,3219;3,6;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,574796;0,3703
"Aug 4; 01:00 am";0;50,001;49,999;0;0;0,784312;0,989668;0;56,1997;0;0;0;0;0,161818;0,654916;0,256989;0;0;993;3,14894;122,922;10,7906;3,8;15,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,5563;0,3703
"Aug 4; 02:00 am";0;50,001;49,999;0;0;0,822001;0,990186;0;53,42;0;0;0;0;0,165103;0,696177;0,27318;0;0;993;19,8895;120,6;10,1984;2,8;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,595945;0,3703
"Aug 4; 03:00 am";0;50,001;49,999;0;0;0,883499;0,991103;0;47,41;0;0;0;0;0,166857;0,708868;0,27816;0;0;993;35,0146;115,234;9,325;3,4;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,676747;0,3703
"Aug 4; 04:00 am";0;50,001;49,999;0;0;0,937082;0,992044;0;39,4115;0;0;0;0;0,168584;0,72242;0,283478;0;0;993;48,0434;107,523;9,0375;4;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,772606;0,3703
"Aug 4; 05:00 am";0;50,001;49,999;0;0;0,973631;0,992877;0;30,3846;0;0;0;0;0,169721;0,752884;0,295432;0;0;993;59,2054;98,1658;8,95;1,7;12,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,86265;0,3703
"Aug 4; 06:00 am";0;50,001;49,999;0;0;0,994557;0,994583;0;20,9601;0;0;0;0;0,170003;0,756755;0,296951;0;0;993;69,0317;87,9546;8,92813;1,6;12,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,93383;0,3703
"Aug 4; 07:00 am";inf;293;393;405,668;0,765864;1,00311;0,997119;0,700002;11,5145;0,287159;-75,659;64,6026;159,184;4,50665;34,2658;13,4459;162,454;46,6501;993;78,1255;77,0675;9,725;1,8;14,1;414;7220,01;9,14823;9,14823;7,52085;0;0;0;27,6609;0,979874;1,62738
"Aug 4; 08:00 am";inf;293;393;631,345;1;1,00194;0,999355;1;2,60958;0,684459;-65,7398;187,742;247,74;4,41323;34,6205;13,5851;247,997;169,744;993;87,138;65,5841;10,6094;1,9;16;632;50193,7;55,4094;55,4094;52,2851;0;0;36,6615;133,082;0,998963;3,12426
"Aug 4; 09:00 am";inf;293;393;738,479;1;1,00327;0,998617;1;5,58374;0,692694;-53,9599;219,73;289,779;4,32122;34,9729;13,7234;291,161;201,685;993;96,8939;53,9922;11,5328;3;17,9;742;50017,7;55,4094;55,4094;52,1017;0;0;68,6032;133,082;0,995255;3,30764
"Aug 4; 10:00 am";inf;293;393;778,798;1;1,00267;0,99684;1;12,5947;0,680953;-41,2791;231,175;305,6;4,2306;34,9488;13,7139;313,135;213,23;993;108,71;42,6723;11,9094;2,8;19,8;798;49947,7;55,4094;55,4094;52,0289;0;0;80,1481;133,082;0,975937;3,38048
"Aug 4; 11:00 am";inf;293;393;793,32;1;0,998453;0,995414;1;17,969;0,660818;-27,4717;234,16;311,299;4,15537;35,0266;13,7444;327,262;216,26;993;125,109;32,2982;12,4937;3,4;21,4;834;49928,8;55,4094;55,4094;52,0092;0;0;83,1781;133,082;0,951223;3,40017
"Aug 4; 12:00 pm";inf;293;393;795,079;1;0,994138;0,994505;1;21,2359;0,644115;-12,5997;233,451;311,989;4,09034;35,0782;13,7647;334,717;215,596;993;150,692;24,4293;13,1906;4;22,8;853;49933;55,4094;55,4094;52,0135;0;0;82,5141;133,082;0,932097;3,39584
"Aug 4; 01:00 pm";inf;293;393;803,845;1;0,992914;0,994285;1;22,0042;0,640427;2,85108;235,683;315,429;4,04435;35,0614;13,7581;340,211;217,88;993;187,017;22,125;13,5656;4;23,8;867;49918,6;55,4094;55,4094;51,9986;0;0;84,7981;133,082;0,927157;3,4108
"Aug 4; 02:00 pm";inf;293;393;779,714;1;0,99561;0,994787;1;20,2347;0,648939;18,0863;229,344;305,96;4,01238;34,972;13,723;326,084;211,609;993;220,104;26,8921;13,875;3,8;24,5;831;49957,8;55,4094;55,4094;52,0393;0;0;78,5267;133,082;0,938284;3,37004
"Aug 4; 03:00 pm";inf;293;393;749,1;1;1,00024;0,995897;1;16,1812;0,666453;32,5293;221,611;293,947;3,99419;34,7452;13,634;306,072;203,982;993;241,648;35,9731;13,9625;2,8;24,9;780;50004;55,4094;55,4094;52,0875;0;0;70,9002;133,082;0,960385;3,32185
"Aug 4; 04:00 pm";inf;293;393;699,751;1;1,00347;0,997454;1;10,2053;0,682532;45,893;208,006;274,582;3,99419;34,6275;13,5878;278,996;190,424;993;255,925;46,8206;13,9625;2,6;24,9;711;50082,6;55,4094;55,4094;52,1694;0;0;57,3419;133,082;0,984179;3,23994
"Aug 4; 05:00 pm";inf;293;393;609,296;1;1,00203;0,99932;1;2,75235;0,683809;58,207;181,195;239,088;4,02149;34,3883;13,494;239,364;163,679;993;266,763;58,3065;13,7531;2,1;24,3;610;50224,2;55,4094;55,4094;52,3169;0;0;30,597;133,082;0,998846;3,09246
"Aug 4; 06:00 pm";inf;293;393;409,933;1;1,00332;0,998578;0,977922;5,74224;0,62994;69,7551;119,281;160,858;4,0673;34,0764;13,3716;161,669;101,842;993;276,118;69,9105;13,3781;2,1;23,3;412;37496,8;41,7075;41,7075;39,0591;0;0;0;101,842;0,994982;2,64834
"Aug 4; 07:00 pm";-nan(ind);293;393;152,808;0,412677;1,0014;0,996282;0,609266;14,729;0;77,5501;11,3838;59,9619;4,13206;33,8137;13,2685;61,9992;0;993;285,068;81,282;12,6812;2,8;21,9;158;-355,488;0;0;-0,3703;0;0;0;0;0,967139;0,3703
"Aug 4; 08:00 pm";0;50,001;49,999;0;0;0,988691;0,993606;0;24,3305;0;0;0;0;0,14568;0,530254;0,208072;0;0;993;294,35;91,7698;12,0406;1,9;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,911184;0,3703
"Aug 4; 09:00 pm";0;50,001;49,999;0;0;0,962525;0,992593;0;33,6832;0;0;0;0;0,148736;0,560802;0,220059;0;0;993;304,593;101,9;12,3906;1,6;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,832117;0,3703
"Aug 4; 10:00 pm";0;50,001;49,999;0;0;0,919622;0,991715;0;42,4549;0;0;0;0;0,151724;0,583302;0,228888;0;0;993;316,391;110,758;11,9594;1,8;18,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,737809;0,3703
"Aug 4; 11:00 pm";0;50,001;49,999;0;0;0,862426;0,990776;0;49,7349;0;0;0;0;0,154966;0,617832;0,242437;0;0;993;330,213;117,731;11,5453;1,4;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,646325;0,3703
"Aug 5; 12:00 am";0;50,001;49,999;0;0;0,806191;0,989966;0;54,6502;0;0;0;0;0,157815;0,651565;0,255674;0;0;993;346,084;122,085;11,3094;0,9;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,578567;0,3703
"Aug 5; 01:00 am";0;50,001;49,999;0;0;0,788433;0,989724;0;55,9202;0;0;0;0;0,15875;0,677362;0,265797;0;0;993;3,18976;123,188;11,3219;0,2;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,560347;0,3703
"Aug 5; 02:00 am";0;50,001;49,999;0;0;0,825301;0,990232;0;53,15;0;0;0;0;0,159987;0,687979;0,269963;0;0;993;20,0011;120,852;11,0781;0,2;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,599722;0,3703
"Aug 5; 03:00 am";0;50,001;49,999;0;0;0,885579;0,991137;0;47,1614;0;0;0;0;0,160294;0,67371;0,264364;0;0;993;35,1755;115,461;11,1344;0,9;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,679935;0,3703
"Aug 5; 04:00 am";0;50,001;49,999;0;0;0,93828;0,992068;0;39,1813;0;0;0;0;0,160906;0,685042;0,268811;0;0;993;48,2328;107,723;11,0906;0,6;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,775151;0,3703
"Aug 5; 05:00 am";0;50,001;49,999;0;0;0,974292;0,992895;0;30,1649;0;0;0;0;0,161515;0,69795;0,273876;0;0;993;59,4113;98,3426;11,125;0,3;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,864583;0,3703
"Aug 5; 06:00 am";0;50,001;49,999;0;0;0,994879;0,994644;0;20,7434;0;0;0;0;0,161515;0,684783;0,268709;0;0;993;69,2502;88,0985;11,4375;0,9;15,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,935176;0,3703
"Aug 5; 07:00 am";inf;293;393;173,574;0,750564;1,00319;0,997176;0,69624;11,292;0,136283;-75,7377;26,9474;68,1103;4,36463;33,4283;13,1173;69,4548;9,46553;993;78,3586;77,2122;11,6875;0,6;17;177;-359,094;0;0;-0,374056;0;0;0;0;0,980642;0,374056
"Aug 5; 08:00 am";inf;293;393;407,648;1;1,0018;0,999412;1;2,38087;0,647035;-65,8925;121,211;159,961;4,26858;34,0294;13,3531;160,099;103,59;993;87,3919;65,7233;12,8281;1,4;19;408;34275,7;38,3152;38,3152;35,7039;0;0;0;94,0661;0,999137;2,61131
"Aug 5; 09:00 am";inf;293;393;543,181;1;1,00334;0,998557;1;5,82471;0,672252;-54,0938;161,621;213,144;4,1694;34,2037;13,4215;214,25;144,03;993;97,1783;54,1336;13,8344;1,4;21,1;546;50316,8;55,4094;55,4094;52,4133;0;0;10,9481;133,082;0,994837;2,99603
"Aug 5; 10:00 am";inf;293;393;625,921;1;1,00254;0,996774;1;12,8501;0,667644;-41,3871;185,76;245,612;4,0673;34,4027;13,4996;251,921;168,193;993;109,036;42,8275;14,2375;1,9;23,3;642;50201,6;55,4094;55,4094;52,2933;0;0;35,1112;133,082;0,974955;3,11604
"Aug 5; 11:00 am";inf;293;393;679,081;1;0,99815;0,99534;1;18,2383;0,651737;-27,5431;200,365;266,471;3,98059;34,4774;13,5289;280,566;182,855;993;125,474;32,4851;14,9656;2,1;25,2;715;50124,5;55,4094;55,4094;52,2131;0;0;49,7732;133,082;0,949763;3,19631
"Aug 5; 12:00 pm";inf;293;393;745,19;1;0,993703;0,994425;1;21,5146;0,640357;-12,6216;218,69;292,412;3,90862;34,4267;13,509;314,312;201,272;993;151;24,6681;15,7062;1,6;26,8;801;50020,1;55,4094;55,4094;52,1043;0;0;68,1901;133,082;0,930324;3,30509
"Aug 5; 01:00 pm";inf;293;393;780,981;1;0,992452;0,994206;1;22,2814;0,638254;2,8869;228,854;306,457;3,84644;34,728;13,6273;331,186;211,381;993;187,007;22,396;16,5203;3;28,2;844;49959,2;55,4094;55,4094;52,0408;0;0;78,2985;133,082;0,925333;3,36857
"Aug 5; 02:00 pm";inf;293;393;781,194;1;0,995236;0,994713;1;20,4982;0,648485;18,1738;229,676;306,54;3,80684;34,7728;13,6448;327,262;212,224;993;219,838;27,135;16,9125;3,4;29,1;834;49954;55,4094;55,4094;52,0354;0;0;79,1422;133,082;0,936683;3,37399
"Aug 5; 03:00 pm";inf;293;393;774,06;1;1,00002;0,995831;1;16,4266;0,668061;32,6553;228,929;303,741;3,78062;34,6468;13,5954;316,667;211,553;993;241,348;36,1795;17,1219;2,8;29,7;807;49958,1;55,4094;55,4094;52,0397;0;0;78,4706;133,082;0,959183;3,36968
"Aug 5; 04:00 pm";inf;293;393;724,817;1;1,00343;0,997396;1;10,4324;0,68531;46,0463;215,434;284,418;3,77626;34,3189;13,4667;289,199;198,191;993;255,654;47,0064;17,2219;1,6;29,8;737;50038,2;55,4094;55,4094;52,1231;0;0;65,1087;133,082;0,983469;3,28627
"Aug 5; 05:00 pm";inf;293;393;624,164;1;1,00215;0,999268;1;2,96291;0,686817;58,3799;185,629;244,922;3,79371;34,1321;13,3934;245,25;168,442;993;266,522;58,4846;16,9;1,5;29,4;625;50200,3;55,4094;55,4094;52,292;0;0;35,3597;133,082;0,998663;3,11735
"Aug 5; 06:00 pm";inf;293;393;483,726;1;1,00326;0,998627;0,969203;5,5445;0,641661;69,9434;139,497;189,814;3,83761;33,8697;13,2905;190,706;122,369;993;275,9;70,0897;16,4469;1,3;28,4;486;45937,1;50,6924;50,6924;47,8511;0;0;0;122,369;0,995321;2,84126
"Aug 5; 07:00 pm";-nan(ind);293;393;211,019;0,394731;1,00154;0,996333;0,604597;14,5385;0;77,647;14,9243;82,804;3,8997;33,4136;13,1115;85,5432;0;993;284,868;81,4673;16,4531;1,2;27;218;-355,488;0;0;-0,3703;0;0;0;0;0,967979;0,3703
"Aug 5; 08:00 pm";0;50,001;49,999;0;0;0,989063;0,993662;0;24,1424;0;0;0;0;0,127033;0,402411;0,157906;0;0;993;294,165;91,9704;15,8906;1,1;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,912532;0,3703
"Aug 5; 09:00 pm";0;50,001;49,999;0;0;0,963243;0,99261;0;33,4891;0;0;0;0;0,132007;0,417639;0,163882;0;0;993;304,426;102,118;16,4266;2,1;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,833991;0,3703
"Aug 5; 10:00 pm";0;50,001;49,999;0;0;0,920927;0,991739;0;42,2454;0;0;0;0;0,136828;0,468301;0,183761;0;0;993;316,25;110,997;15,7125;1,4;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,740272;0,3703
"Aug 5; 11:00 pm";0;50,001;49,999;0;0;0,864733;0,990811;0;49,4961;0;0;0;0;0,141499;0,515928;0,20245;0;0;993;330,114;117,99;15,3891;0,9;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,649499;0,3703
"Aug 6; 12:00 am";0;50,001;49,999;0;0;0,80976;0,990015;0;54,3812;0;0;0;0;0,146365;0,54635;0,214388;0;0;993;346,05;122,357;14,6531;1,3;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,582389;0,3703
"Aug 6; 01:00 am";0;50,001;49,999;0;0;0,792548;0,989779;0;55,6355;0;0;0;0;0,150072;0,577277;0,226524;0;0;993;3,23404;123,459;13,9438;1,3;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,564455;0,3703
"Aug 6; 02:00 am";0;50,001;49,999;0;0;0,828608;0,990279;0;52,8746;0;0;0;0;0,154324;0,61219;0,240223;0;0;993;20,1176;121,107;13,3469;1,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,603562;0,3703
"Aug 6; 03:00 am";0;50,001;49,999;0;0;0,887674;0,991171;0;46,9072;0;0;0;0;0,156557;0,633509;0,248589;0;0;993;35,3418;115,691;12,9594;1,3;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,683182;0,3703
"Aug 6; 04:00 am";0;50,001;49,999;0;0;0,939489;0,992092;0;38,9456;0;0;0;0;0,15875;0,651689;0,255723;0;0;993;48,4276;107,926;12,2594;1,4;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,777743;0,3703
"Aug 6; 05:00 am";0;50,001;49,999;0;0;0,974959;0,992913;0;29,9399;0;0;0;0;0,159987;0,664436;0,260725;0;0;993;59,6223;98,5209;12,4844;1,3;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,866549;0,3703
"Aug 6; 06:00 am";0;50,001;49,999;0;0;0,995203;0,994707;0;20,5213;0;0;0;0;0,160294;0,675541;0,265082;0;0;993;69,4737;88,2422;12,6187;0,8;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,936542;0,3703
"Aug 6; 07:00 am";inf;293;393;139,36;0,735213;1,00326;0,997235;0,692448;11,0645;0,063683;-75,817;21,0806;54,6851;4,35979;33,5686;13,1723;55,7208;3,54847;993;78,5967;77,358;13,1156;1,2;17,1;142;-353,107;0;0;-0,367819;0;0;0;0;0,981412;0,367819
"Aug 6; 08:00 am";inf;293;393;294,793;1;1,00165;0,99947;1;2,147;0,605564;-66,0462;87,6467;115,677;4,28767;33,7924;13,2601;115,758;70,0989;993;87,6509;65,8636;14,0688;1,2;18,6;295;18336,1;20,9343;20,9343;19,1001;0;0;0;54,6582;0,999298;1,83423
"Aug 6; 09:00 am";inf;293;393;646,355;1;1,0034;0,998496;1;6,07089;0,684996;-54,2283;192,32;253,63;4,19286;34,1798;13,4121;255,06;174,715;993;97,468;54,2764;14,7016;0,7;20,6;650;50168;55,4094;55,4094;52,2583;0;0;41,633;133,082;0,994392;3,15105
"Aug 6; 10:00 am";inf;293;393;737,268;1;1,00241;0,996706;1;13,1107;0,677351;-41,4953;218,762;289,304;4,10421;34,2824;13,4524;297,047;201,205;993;109,368;42,9847;14,2969;0,7;22,5;757;50020,5;55,4094;55,4094;52,1047;0;0;68,1227;133,082;0,973934;3,30468
"Aug 6; 11:00 am";inf;293;393;756,705;1;0,997831;0,995265;1;18,5129;0,656668;-27,6138;223,18;296,931;4,02605;34,4754;13,5281;313,135;205,626;993;125,845;32,6749;14,5906;1,4;24,2;798;49994,2;55,4094;55,4094;52,0773;0;0;72,5438;133,082;0,948252;3,33211
"Aug 6; 12:00 pm";inf;293;393;758,581;1;0,99325;0,994344;1;21,7984;0,639701;-12,6418;222,5;297,667;3,96251;34,2902;13,4555;320,591;205,082;993;151,312;24,9107;15,0531;0,9;25,6;817;49997,4;55,4094;55,4094;52,0807;0;0;72;133,082;0,928496;3,32871
"Aug 6; 01:00 pm";inf;293;393;747,999;1;0,991971;0,994124;1;22,5635;0,634723;2,92575;219,065;293,515;3,91309;34,1722;13,4092;317,844;201,743;993;187,003;22,6718;15,2547;0,7;26,7;810;50017,3;55,4094;55,4094;52,1014;0;0;68,6607;133,082;0,923455;3,30799
"Aug 6; 02:00 pm";inf;293;393;728,393;1;0,994846;0,994638;1;20,766;0,643905;18,2656;214,052;285,821;3,88188;33,9997;13,3415;305,68;196,829;993;219,576;27,3834;15,1344;0,4;27,4;779;50046,1;55,4094;55,4094;52,1313;0;0;63,7465;133,082;0,935036;3,27803
"Aug 6; 03:00 pm";inf;293;393;771,146;1;0,999784;0,995764;1;16,6755;0,667124;32,7862;227,999;302,598;3,86413;34,1541;13,4021;315,882;210,732;993;241,05;36,3916;15,1828;0,6;27,8;805;49963,1;55,4094;55,4094;52,0449;0;0;77,6502;133,082;0,957945;3,36442
"Aug 6; 04:00 pm";inf;293;393;669,243;1;1,00337;0,997338;1;10,6622;0,680075;46,2047;198,893;262,611;3,8597;33,8954;13,3006;267,224;181,733;993;255,381;47,1975;15,2437;0,4;27,9;681;50130,6;55,4094;55,4094;52,2194;0;0;48,6505;133,082;0,982735;3,18996
"Aug 6; 05:00 pm";inf;293;393;555,146;1;1,00227;0,999215;1;3,17584;0,678215;58,5579;165,114;217,839;3,88188;33,7981;13,2624;218,174;147,969;993;266,279;58,6678;14,9;0,6;27,4;556;50299;55,4094;55,4094;52,3948;0;0;14,887;133,082;0,998464;3,01455
"Aug 6; 06:00 pm";inf;293;393;155,322;1;1,0032;0,998677;0,96024;5,34468;0,448442;70,1367;44,377;60,9483;3,9355;33,1049;12,9904;61,2144;27,4511;993;275,681;70,2737;14,4813;0,5;26,2;156;7169,82;9,05923;9,05923;7,46856;0;0;0;27,4511;0,995652;1,59067
"Aug 6; 07:00 pm";-nan(ind);293;393;14,5322;0,376378;1,00167;0,996383;0,599799;14,3461;0;77,7466;0,972404;5,70245;3,99873;32,6625;12,8168;5,886;0;993;284,666;81,6573;13,9406;0,1;24,8;15;-355,488;0;0;-0,3703;0;0;0;0;0,968817;0,3703
"Aug 6; 08:00 pm";0;50,001;49,999;0;0;0,989433;0,993718;0;23,9521;0;0;0;0;0,134622;0,495589;0,194469;0;0;993;293,979;92,1758;13,5391;0,1;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,913885;0,3703
"Aug 6; 09:00 pm";0;50,001;49,999;0;0;0,963962;0,992628;0;33,2925;0;0;0;0;0,140434;0,537581;0,210947;0;0;993;304,257;102,342;13,6578;0,1;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,835879;0,3703
"Aug 6; 10:00 pm";0;50,001;49,999;0;0;0,922234;0,991763;0;42,0329;0;0;0;0;0,14568;0,590852;0,23185;0;0;993;316,107;111,241;12,8219;0;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,74276;0,3703
"Aug 6; 11:00 pm";0;50,001;49,999;0;0;0,86704;0,990846;0;49,2537;0;0;0;0;0,151065;0,61366;0,2408;0;0;993;330,014;118,253;11,8469;0,2;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,652711;0,3703
"Aug 7; 12:00 am";0;50,001;49,999;0;0;0,813321;0,990064;0;54,1079;0;0;0;0;0,155923;0,639093;0,25078;0;0;993;346,016;122,633;11,05;0,7;17,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,586261;0,3703
"Aug 7; 01:00 am";0;50,001;49,999;0;0;0,796654;0,989835;0;55,3459;0;0;0;0;0,15937;0,669263;0,262619;0;0;993;3,28182;123,735;10,4188;0,7;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,568621;0,3703
"Aug 7; 02:00 am";0;50,001;49,999;0;0;0,831919;0,990327;0;52,5937;0;0;0;0;0,163023;0,695449;0,272894;0;0;993;20,239;121,365;9,6875;1,1;15;0;-355,488;0;0;-0,3703;0;0;0;0;0,607463;0,3703
"Aug 7; 03:00 am";0;50,001;49,999;0;0;0,889781;0,991205;0;46,6475;0;0;0;0;0,165103;0,723243;0,2838;0;0;993;35,5136;115,923;9,22188;0,6;14,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,686485;0,3703
"Aug 7; 04:00 am";0;50,001;49,999;0;0;0,94071;0,992117;0;38,7044;0;0;0;0;0,166857;0,73173;0,287131;0;0;993;48,6278;108,13;8,93437;1,1;13,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,780382;0,3703
"Aug 7; 05:00 am";0;50,001;49,999;0;0;0,975632;0,992932;0;29,7096;0;0;0;0;0,168298;0,741972;0,29115;0;0;993;59,8386;98,7005;8,74687;1,4;13,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,868549;0,3703
"Aug 7; 06:00 am";0;50,001;49,999;0;0;0,995527;0,994771;0;20,2941;0;0;0;0;0,168584;0,755986;0,296649;0;0;993;69,7022;88,3858;8,64688;0,6;13,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,937924;0,3703
"Aug 7; 07:00 am";inf;293;393;248,492;0,719818;1,00332;0,997294;0,688624;10,832;0,189363;-75,8969;36,6029;97,5083;4,48686;33,9362;13,3166;99,2772;18,7994;993;78,8396;77,5047;9,34375;1,6;14,5;253;-370,326;0;0;-0,385756;0;0;0;0;0,982182;0,385756
"Aug 7; 08:00 am";inf;293;393;559,69;1;1,00149;0,999529;1;1,90802;0,675534;-66,2007;166,388;219,622;4,39374;34,5304;13,5497;219,744;148,445;993;87,9148;66,005;10,3062;2,1;16,4;560;50296,8;55,4094;55,4094;52,3926;0;0;15,1727;133,082;0,999446;3,01681
"Aug 7; 09:00 am";inf;293;393;710,652;1;1,00346;0,998433;1;6,32219;0,689855;-54,3634;211,45;278,86;4,29724;34,6664;13,6031;280,566;193,55;993;97,7628;54,4206;11,2516;1,8;18,4;715;50064,9;55,4094;55,4094;52,151;0;0;60,4676;133,082;0,993918;3,2584
"Aug 7; 10:00 am";inf;293;393;788,026;1;1,00227;0,996637;1;13,3765;0,679176;-41,6035;233,772;309,221;4,20227;34,9086;13,6981;317,844;215,872;993;109,705;43,1439;12,0406;2,6;20,4;810;49931,3;55,4094;55,4094;52,0117;0;0;82,7897;133,082;0,972871;3,39764
"Aug 7; 11:00 am";inf;293;393;810,367;1;0,997497;0,995188;1;18,7926;0,657894;-27,6839;238,908;317,988;4,12276;35,1754;13,8028;335,894;220,983;993;126,22;32,8675;12,8813;4,3;22,1;856;49898,9;55,4094;55,4094;51,978;0;0;87,9007;133,082;0,946691;3,43135
"Aug 7; 12:00 pm";inf;293;393;819,125;1;0,992776;0,994261;1;22,0873;0,641038;-12,6602;240,124;321,425;4,05351;34,9287;13,706;346,882;222,364;993;151,627;25,1572;13,4438;3;23,6;884;49890;55,4094;55,4094;51,9688;0;0;89,282;133,082;0,926612;3,44058
"Aug 7; 01:00 pm";inf;293;393;820,155;1;0,99147;0,994041;1;22,8504;0,636828;2,96763;240,056;321,829;4,00327;34,7844;13,6494;349,236;222,364;993;187,004;22,9523;13,8406;2,4;24,7;890;49890;55,4094;55,4094;51,9688;0;0;89,282;133,082;0,921522;3,44058
"Aug 7; 02:00 pm";inf;293;393;840,008;1;0,994439;0,994561;1;21,0381;0,6487;18,3616;246,732;329,619;3,96702;34,8376;13,6703;353,16;229,095;993;219,318;27,6375;14,2109;2,6;25,5;900;49846,2;55,4094;55,4094;51,9231;0;0;96,0128;133,082;0,933342;3,48626
"Aug 7; 03:00 pm";inf;293;393;854,308;1;0,999541;0,995696;1;16,9279;0,670067;32,9219;252,508;335,231;3,94899;35,0628;13,7586;350,413;234,8;993;240,751;36,6094;14,4937;3,8;25,9;893;49808,1;55,4094;55,4094;51,8834;0;0;101,718;133,082;0,956672;3,52592
"Aug 7; 04:00 pm";inf;293;393;870,031;1;1,00331;0,997278;1;10,8948;0,692863;46,3682;258,534;341,4;3,94449;34,9243;13,7043;347,666;240,885;993;255,108;47,394;14,3594;2,8;26;886;49766,6;55,4094;55,4094;51,8402;0;0;107,803;133,082;0,981976;3,56914
"Aug 7; 05:00 pm";inf;293;393;819,563;1;1,00238;0,999162;1;3,39107;0,701619;58,7409;243,772;321,596;3,96702;35,0951;13,7713;322,16;226,034;993;266,035;58,856;14,2109;4,3;25,5;821;49866,3;55,4094;55,4094;51,944;0;0;92,9515;133,082;0,998249;3,46534
"Aug 7; 06:00 pm";inf;293;393;475,08;1;1,00313;0,998727;0,951033;5,14283;0,624571;70,335;134,432;186,421;4,01693;34,4307;13,5106;187,175;116,904;993;275,459;70,4626;14,5562;3,6;24,4;477;43677,8;48,2864;48,2864;45,4977;0;0;0;116,904;0,995974;2,78864
"Aug 7; 07:00 pm";-nan(ind);293;393;204,596;0,357625;1,0018;0,996434;0,594872;14,152;0;77,8487;12,9036;80,2836;4,08572;33,9093;13,306;82,7964;0;993;284,463;81,8519;14,2672;3;22,9;211;-355,488;0;0;-0,3703;0;0;0;0;0,969651;0,3703
"Aug 7; 08:00 pm";0;50,001;49,999;0;0;0,989801;0,993775;0;23,7598;0;0;0;0;0,141852;0,493861;0,193791;0;0;993;293,791;92,3859;13,8438;2,2;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,915243;0,3703
"Aug 7; 09:00 pm";0;50,001;49,999;0;0;0,964681;0,992645;0;33,0936;0;0;0;0;0,14568;0,527144;0,206851;0;0;993;304,086;102,57;13,9937;2,1;20,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,83778;0,3703
"Aug 7; 10:00 pm";0;50,001;49,999;0;0;0,923542;0,991787;0;41,8175;0;0;0;0;0,149405;0,561776;0,220441;0;0;993;315,963;111,49;13,4797;1,9;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,745273;0,3703
"Aug 7; 11:00 pm";0;50,001;49,999;0;0;0,869347;0,990881;0;49,0076;0;0;0;0;0,15303;0,569076;0,223305;0;0;993;329,915;118,522;13,5906;4;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,655959;0,3703
"Aug 8; 12:00 am";0;50,001;49,999;0;0;0,816873;0,990114;0;53,8301;0;0;0;0;0,156557;0,596025;0,23388;0;0;993;345,985;122,915;13,4672;4,7;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,590181;0,3703
"Aug 8; 01:00 am";0;50,001;49,999;0;0;0,800748;0,989891;0;55,0513;0;0;0;0;0,158439;0,608071;0,238607;0;0;993;3,33312;124,014;12,6719;5,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,572843;0,3703
"Aug 8; 02:00 am";0;50,001;49,999;0;0;0,835231;0,990374;0;52,3075;0;0;0;0;0,159987;0,631103;0,247645;0;0;993;20,3654;121,627;12,0156;4,5;16;0;-355,488;0;0;-0,3703;0;0;0;0;0,611424;0,3703
"Aug 8; 03:00 am";0;50,001;49,999;0;0;0,891899;0,991239;0;46,3824;0;0;0;0;0,160906;0,641793;0,251839;0;0;993;35,6908;116,158;12,1844;4,3;15,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,689843;0,3703
"Aug 8; 04:00 am";0;50,001;49,999;0;0;0,941939;0,992142;0;38,458;0;0;0;0;0,16212;0,650833;0,255387;0;0;993;48,8334;108,336;12,175;4,7;15,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,783065;0,3703
"Aug 8; 05:00 am";0;50,001;49,999;0;0;0,97631;0,992951;0;29,4741;0;0;0;0;0,162723;0,679875;0,266783;0;0;993;60,0599;98,8815;12,1313;2,1;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,870579;0,3703
"Aug 8; 06:00 am";0;50,001;49,999;0;0;0,995851;0,994836;0;20,0618;0;0;0;0;0,162723;0,679875;0,266783;0;0;993;69,9357;88,5288;13,4984;2,1;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,939323;0,3703
"Aug 8; 07:00 am";inf;293;393;539,641;0,704385;1,00339;0,997355;0,684772;10,5948;0,275887;-75,9774;77,3591;211,755;4,36947;34,5464;13,556;215,428;59,4336;993;79,0874;77,6524;14,5562;2,4;16,9;549;12421,8;14,6661;14,6661;12,9393;0;0;0;40,4445;0,982952;1,72679
"Aug 8; 08:00 am";inf;293;393;758,68;1;1,00132;0,999589;1;1,66401;0,697141;-66,3559;225,521;297,706;4,26382;34,7261;13,6265;297,832;207,631;993;88,1836;66,1475;15,8969;1,8;19,1;759;49982,1;55,4094;55,4094;52,0647;0;0;74,5483;133,082;0,999578;3,34471
"Aug 8; 09:00 am";inf;293;393;839,436;1;1,00351;0,998369;1;6,57855;0,698958;-54,4991;249,766;329,395;4,16004;35,2873;13,8467;331,578;231,759;993;98,0628;54,5662;16,5344;4,5;21,3;845;49828,5;55,4094;55,4094;51,9047;0;0;98,6769;133,082;0,993416;3,50467
"Aug 8; 10:00 am";inf;293;393;867,787;1;1,00211;0,996566;1;13,6473;0,683191;-41,7119;257,376;340,52;4,0627;35,4592;13,9142;350,413;239,399;993;110,047;43,305;16,7594;5,9;23,4;893;49776,8;55,4094;55,4094;51,8509;0;0;106,317;133,082;0,971766;3,5585
"Aug 8; 11:00 am";inf;293;393;865,691;1;0,997146;0,995109;1;19,0775;0,65993;-27,7534;255,109;339,697;3,97154;35,5067;13,9328;359,438;237,204;993;126,601;33,0631;17,2359;6,9;25,4;916;49791,8;55,4094;55,4094;51,8665;0;0;104,122;133,082;0,945077;3,54288
"Aug 8; 12:00 pm";inf;293;393;832,203;1;0,992283;0,994177;1;22,3813;0,64019;-12,6769;243,816;326,557;3,90416;35,2248;13,8222;353,16;226,089;993;151,946;25,4074;17,8766;5,5;26,9;900;49865,9;55,4094;55,4094;51,9436;0;0;93,0071;133,082;0,924671;3,46572
"Aug 8; 01:00 pm";inf;293;393;860,684;1;0,990948;0,993956;1;23,142;0,637215;3,01257;251,765;337,732;3,84644;35,3661;13,8776;367,286;234,04;993;187,01;23,2374;18,5125;6,6;28,2;936;49813,2;55,4094;55,4094;51,8888;0;0;100,958;133,082;0,919534;3,52059
"Aug 8; 02:00 pm";inf;293;393;869,183;1;0,994016;0,994482;1;21,3143;0,648295;18,4618;255,173;341,068;3,81123;35,7169;14,0153;366,109;237,347;993;219,064;27,897;18,1406;10;29;933;49790,9;55,4094;55,4094;51,8655;0;0;104,264;133,082;0,931601;3,54389
"Aug 8; 03:00 pm";inf;293;393;871,291;1;0,999286;0,995627;1;17,1836;0,669698;33,0625;257,444;341,895;3,78934;35,6541;13,9907;357,869;239,664;993;240,454;36,8326;17,8594;9,4;29,5;912;49775;55,4094;55,4094;51,849;0;0;106,582;133,082;0,955363;3,56039
"Aug 8; 04:00 pm";inf;293;393;834,012;1;1,00324;0,997218;1;11,1302;0,689548;46,5367;247,799;327,266;3,78498;35,7342;14,0221;333,54;229,992;993;254,834;47,5958;17,9203;10,9;29,6;850;49840,2;55,4094;55,4094;51,9169;0;0;96,9096;133,082;0,981191;3,49244
"Aug 8; 05:00 pm";inf;293;393;676,656;1;1,00249;0,999108;1;3,60852;0,689812;58,929;201,277;265,52;3,81562;35,5227;13,9391;266,047;183,522;993;265,789;59,0492;17,4156;11,3;28,9;678;50120,9;55,4094;55,4094;52,2093;0;0;50,4402;133,082;0,998017;3,20009
"Aug 8; 06:00 pm";inf;293;393;516,077;1;1,00306;0,998778;0,941584;4,939;0,62416;70,5383;144,578;202,508;3,86413;35,2844;13,8456;203,263;126,869;993;275,237;70,6563;16,8234;11,3;27,8;518;47811,2;52,6887;52,6887;49,8033;0;0;0;126,869;0,996287;2,88537
"Aug 8; 07:00 pm";inf;293;393;426,041;0,33848;1,00192;0,996486;0,589817;13,9562;0,0438904;77,9536;25,2197;167,178;3,92653;34,996;13,7324;172,264;7,56072;993;284,258;82,0511;16,0094;9,4;26,4;439;-357,071;0;0;-0,371949;0;7,56072;0;0;0,970481;0,371949
"Aug 8; 08:00 pm";0;50,001;49,999;0;0;0,990168;0,993832;0;23,5654;0;0;0;0;0,129348;0,317098;0,124429;0;0;993;293,601;92,6008;16,15;8,6;24,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,916604;0,3703
"Aug 8; 09:00 pm";0;50,001;49,999;0;0;0,965399;0,992663;0;32,8923;0;0;0;0;0,134992;0,37247;0,146157;0;0;993;303,914;102,802;16,2906;7,8;23,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,839693;0,3703
"Aug 8; 10:00 pm";0;50,001;49,999;0;0;0,924852;0,991811;0;41,5991;0;0;0;0;0,140077;0,427735;0,167843;0;0;993;315,818;111,743;15,5938;6,6;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,747808;0,3703
"Aug 8; 11:00 pm";0;50,001;49,999;0;0;0,871652;0,990917;0;48,7579;0;0;0;0;0,145336;0,472223;0,1853;0;0;993;329,815;118,796;14,875;6,9;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,659242;0,3703
"Aug 9; 12:00 am";0;50,001;49,999;0;0;0,820414;0,990163;0;53,5481;0;0;0;0;0,150072;0,518678;0,203529;0;0;993;345,955;123,201;14,2563;6,6;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,594148;0,3703
"Aug 9; 01:00 am";0;50,001;49,999;0;0;0,804825;0,989947;0;54,7519;0;0;0;0;0,154002;0,54239;0,212834;0;0;993;3,38798;124,298;13,6812;8,6;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,577118;0,3703
"Aug 9; 02:00 am";0;50,001;49,999;0;0;0,838541;0,990422;0;52,0161;0;0;0;0;0,158128;0,576113;0,226067;0;0;993;20,4966;121,893;13,475;10;16,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,61544;0,3703
"Aug 9; 03:00 am";0;50,001;49,999;0;0;0,894024;0,991274;0;46,1119;0;0;0;0;0,1606;0,592646;0,232554;0;0;993;35,8735;116,395;13,0656;11,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,693253;0,3703
"Aug 9; 04:00 am";0;50,001;49,999;0;0;0,943177;0,992167;0;38,2062;0;0;0;0;0,162723;0,608391;0,238733;0;0;993;49,0443;108,544;12,7563;13,6;15,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,78579;0,3703
"Aug 9; 05:00 am";0;50,001;49,999;0;0;0,976992;0,992971;0;29,2334;0;0;0;0;0,164216;0,632676;0,248262;0;0;993;60,2863;99,0637;13,1156;11,9;14,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,872638;0,3703
"Aug 9; 06:00 am";0;50,001;49,999;0;0;0,996175;0,994902;0;19,8245;0;0;0;0;0,164513;0,651818;0,255773;0;0;993;70,1739;88,6711;13,25;8,6;14,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,940736;0,3703
"Aug 9; 07:00 am";inf;293;393;463,332;0,68892;1,00344;0,997417;0,680892;10,3529;0,250866;-76,0585;64,6013;181,811;4,41323;35,2266;13,8229;184,82;46,3652;993;79,34;77,801;13,8906;7,8;16;471;7106,07;9,0274;9,0274;7,40216;0;0;0;27,376;0,98372;1,62524
"Aug 9; 08:00 am";inf;293;393;694,788;1;1,00114;0,999651;1;1,41505;0,689929;-66,5119;206,505;272,635;4,32602;35,7348;14,0223;272,718;188,156;993;88,4572;66,291;14,675;9,4;17,8;695;50095,4;55,4094;55,4094;52,1827;0;0;55,0739;133,082;0,999695;3,22671
"Aug 9; 09:00 am";inf;293;393;796,292;1;1,00355;0,998304;1;6,83988;0,694704;-54,6353;236,924;312,465;4,2306;35,8469;14,0663;314,705;218,627;993;98,3676;54,7132;15,5031;9,4;19,8;802;49913,9;55,4094;55,4094;51,9936;0;0;85,5446;133,082;0,992883;3,41572
"Aug 9; 10:00 am";inf;293;393;825,997;1;1,00194;0,996494;1;13,9232;0,67894;-41,8204;244,923;324,121;4,14137;35,8339;14,0612;333,932;226,72;993;110,394;43,4682;15,45;9,4;21,7;851;49861,8;55,4094;55,4094;51,9394;0;0;93,6378;133,082;0,970619;3,47001
"Aug 9; 11:00 am";inf;293;393;808,504;1;0,996778;0,995029;1;19,3674;0,654416;-27,8221;238,149;317,257;4,0673;35,7042;14,0103;336,287;220,072;993;126,985;33,2615;16,0344;9;23,3;857;49904,7;55,4094;55,4094;51,9841;0;0;86,9893;133,082;0,943412;3,42529
"Aug 9; 12:00 pm";inf;293;393;835,941;1;0,991768;0,99409;1;22,6801;0,637607;-12,6918;244,762;328,023;4,00327;35,8829;14,0805;355,514;226,679;993;152,267;25,6615;16,1844;10,9;24,7;906;49862,1;55,4094;55,4094;51,9396;0;0;93,5964;133,082;0,922672;3,46973
"Aug 9; 01:00 pm";inf;293;393;823,906;1;0,990405;0,993869;1;23,4382;0,632242;3,06058;240,853;323,301;3,95349;35,9667;14,1134;352,375;222,786;993;187,021;23,527;16,5031;12,5;25,8;898;49887,3;55,4094;55,4094;51,966;0;0;89,7043;133,082;0,91749;3,44341
"Aug 9; 02:00 pm";inf;293;393;846,128;1;0,993577;0,994403;1;21,5946;0,644601;18,5662;248,275;332,021;3,92204;36,1268;14,1762;357,084;230,177;993;218,814;28,1619;16,4609;14,2;26,5;910;49839;55,4094;55,4094;51,9156;0;0;97,0944;133,082;0,929811;3,49372
"Aug 9; 03:00 pm";inf;293;393;843,352;1;0,99902;0,995557;1;17,4426;0,666278;33,208;249,105;330,931;3,90862;35,873;14,0766;346,882;231,12;993;240,158;37,0614;16,0969;11,3;26,8;884;49832,8;55,4094;55,4094;51,9091;0;0;98,0373;133,082;0,954018;3,50024
"Aug 9; 04:00 pm";inf;293;393;828,422;1;1,00316;0,997157;1;11,3681;0,688262;46,7103;246,104;325,073;3,90862;35,634;13,9828;331,578;228,213;993;254,559;47,8028;16,4875;9;26,8;845;49852;55,4094;55,4094;51,9292;0;0;95,1304;133,082;0,980381;3,48021
"Aug 9; 05:00 pm";inf;293;393;794,224;1;1,0026;0,999054;1;3,82815;0,69905;59,122;236,261;311,653;3,93101;35,6309;13,9816;312,35;218,349;993;265,542;59,2474;16,4953;9,4;26,3;796;49915,7;55,4094;55,4094;51,9955;0;0;85,2664;133,082;0,997769;3,41389
"Aug 9; 06:00 pm";inf;293;393;672,698;1;1,00299;0,998829;0,931895;4,73327;0,637075;70,7466;186,512;263,967;3,97606;35,1524;13,7938;264,87;168,742;993;275,012;70,8547;15,7687;6,6;25,3;675;50198,8;55,4094;55,4094;52,2904;0;0;35,6599;133,082;0,99659;3,11894
"Aug 9; 07:00 pm";inf;293;393;383,666;0,318949;1,00204;0,996537;0,584636;13,7587;0,0234561;78,0609;21,2165;150,551;4,03519;34,5199;13,5456;154,998;3,63566;993;284,051;82,2547;15,0938;5,2;24;395;-353,189;0;0;-0,367905;0;3,63566;0;0;0,971306;0,367905
"Aug 9; 08:00 pm";0;50,001;49,999;0;0;0,990533;0,99389;0;23,3691;0;0;0;0;0,138281;0,420904;0,165163;0;0;993;293,41;92,8203;14,4531;5,7;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,917969;0,3703
"Aug 9; 09:00 pm";0;50,001;49,999;0;0;0,966117;0,992681;0;32,6886;0;0;0;0;0,142204;0,469455;0,184214;0;0;993;303,741;103,04;13,9;4,3;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,841618;0,3703
"Aug 9; 10:00 pm";0;50,001;49,999;0;0;0,926161;0,991835;0;41,3779;0;0;0;0;0,146023;0,520221;0,204135;0;0;993;315,672;112,001;14,1672;2,8;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,750366;0,3703
"Aug 9; 11:00 pm";0;50,001;49,999;0;0;0,873954;0,990953;0;48,5046;0;0;0;0;0,150072;0,581024;0,227994;0;0;993;329,716;119,074;13,9438;1,1;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,66256;0,3703
"Aug 10; 12:00 am";0;50,001;49,999;0;0;0,82394;0,990213;0;53,2619;0;0;0;0;0,153679;0,604948;0,237381;0;0;993;345,927;123,492;14,0156;1,5;18;0;-355,488;0;0;-0,3703;0;0;0;0;0,598159;0,3703
"Aug 10; 01:00 am";0;50,001;49,999;0;0;0,808884;0,990003;0;54,4477;0;0;0;0;0,155285;0,62942;0,246985;0;0;993;3,44641;124,586;13,5938;0,9;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,581446;0,3703
"Aug 10; 02:00 am";0;50,001;49,999;0;0;0,841846;0,99047;0;51,7195;0;0;0;0;0,156872;0,643261;0,252416;0;0;993;20,6329;122,161;13,4844;0,9;17;0;-355,488;0;0;-0,3703;0;0;0;0;0,619511;0,3703
"Aug 10; 03:00 am";0;50,001;49,999;0;0;0,896155;0,991309;0;45,8361;0;0;0;0;0,157815;0,641748;0,251822;0;0;993;36,0615;116,635;13,575;1,5;16,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,696713;0,3703
"Aug 10; 04:00 am";0;50,001;49,999;0;0;0,944421;0,992192;0;37,9493;0;0;0;0;0,15875;0,646162;0,253554;0;0;993;49,2605;108,753;13,6266;1,8;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,788556;0,3703
"Aug 10; 05:00 am";0;50,001;49,999;0;0;0,977677;0,992991;0;28,9876;0;0;0;0;0,15937;0,644731;0,252993;0;0;993;60,5177;99,2471;13,4656;2,4;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,874724;0,3703
"Aug 10; 06:00 am";0;50,001;49,999;0;0;0,996498;0,994969;0;19,5822;0;0;0;0;0,15937;0,642554;0,252138;0;0;993;70,4169;88,8125;13,8953;2,6;16,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,942162;0,3703
"Aug 10; 07:00 am";inf;293;393;447,94;0,67343;1,00349;0,997479;0,676984;10,1063;0,240501;-76,1401;60,7076;175,772;4,32602;34,2559;13,442;178,542;42,9395;993;79,5972;77,9505;15,0266;1,9;17,8;455;5744,71;7,58388;7,58388;5,98408;0;0;0;23,9504;0,984484;1,5998
"Aug 10; 08:00 am";inf;293;393;669,862;1;1,00095;0,999713;1;1,16122;0,689109;-66,6685;199,071;262,854;4,2306;34,832;13,6681;262,908;181,172;993;88,7354;66,4356;15,3469;3,2;19,8;670;50133,7;55,4094;55,4094;52,2226;0;0;48,0901;133,082;0,999795;3,18681
"Aug 10; 09:00 am";inf;293;393;766,07;1;1,00359;0,998237;1;7,1061;0,693762;-54,7719;227,925;300,606;4,12741;34,7463;13,6344;302,933;210,163;993;98,6772;54,8617;16,2969;2,2;22;772;49966,6;55,4094;55,4094;52,0486;0;0;77,081;133,082;0,992319;3,36079
"Aug 10; 10:00 am";inf;293;393;802,686;1;1,00176;0,996421;1;14,204;0,677558;-41,9289;237,951;314,974;4,03062;35,1077;13,7762;324,907;220,144;993;110,746;43,6334;15,8578;4,3;24,1;828;49904,3;55,4094;55,4094;51,9836;0;0;87,0614;133,082;0,969428;3,42577
"Aug 10; 11:00 am";inf;293;393;807,031;1;0,996392;0,994947;1;19,6622;0,65425;-27,8902;237,604;316,679;3,94449;34,7696;13,6436;336,287;220,144;993;127,374;33,4628;16,8203;2,6;26;857;49904,3;55,4094;55,4094;51,9836;0;0;87,0614;133,082;0,941693;3,42577
"Aug 10; 12:00 pm";inf;293;393;805,538;1;0,991232;0,994002;1;22,9838;0,635554;-12,7049;235,712;316,093;3,873;34,7133;13,6215;343,35;218,218;993;152,592;25,9192;17,4828;2,6;27,6;875;49916,5;55,4094;55,4094;51,9963;0;0;85,1354;133,082;0,920615;3,41302
"Aug 10; 01:00 pm";inf;293;393;803,711;1;0,989841;0,993781;1;23,739;0,6308;3,11168;234,795;315,376;3,82001;34,7795;13,6475;344,527;217,328;993;187,036;23,821;17,7844;3,2;28,8;878;49922,1;55,4094;55,4094;52,0022;0;0;84,2455;133,082;0,915389;3,40717
"Aug 10; 02:00 pm";inf;293;393;806,409;1;0,993119;0,994321;1;21,8788;0,642429;18,6749;236,492;316,435;3,78498;34,7649;13,6417;340,996;219,065;993;218,568;28,4321;17,725;3,2;29,6;869;49911,1;55,4094;55,4094;51,9907;0;0;85,9832;133,082;0,927974;3,41862
"Aug 10; 03:00 pm";inf;293;393;801,167;1;0,998742;0,995486;1;17,7048;0,663843;33,3583;236,562;314,378;3,7632;34,976;13,7246;330,008;219,065;993;239,862;37,2956;17,6391;4,7;30,1;841;49911,1;55,4094;55,4094;51,9907;0;0;85,9832;133,082;0,952636;3,41862
"Aug 10; 04:00 pm";inf;293;393;765,025;1;1,00308;0,997095;1;11,6086;0,684561;46,8889;227,237;300,196;3,7632;34,8635;13,6804;306,464;209,794;993;254,284;48,0149;17,4047;4,3;30,1;781;49968,9;55,4094;55,4094;52,0509;0;0;76,7114;133,082;0,979545;3,35843
"Aug 10; 05:00 pm";inf;293;393;718,202;1;1,0027;0,998999;1;4,04987;0,694427;59,32;213,657;281,823;3,78498;34,8544;13,6769;282,528;196,195;993;265,294;59,4505;17,725;4,7;29,6;720;50049,7;55,4094;55,4094;52,1352;0;0;63,1127;133,082;0,997503;3,27422
"Aug 10; 06:00 pm";inf;293;393;585,17;1;1,00291;0,998881;0,921967;4,52568;0,621089;70,9596;160,511;229,621;3,83321;34,7011;13,6167;230,339;143,061;993;274,786;71,0578;17,1328;5;28,5;587;50321,1;55,4094;55,4094;52,4178;0;0;9,97859;133,082;0,996882;2,99153
"Aug 10; 07:00 pm";-nan(ind);293;393;208,035;0,29904;1,00216;0,996589;0,579329;13,5596;0;78,1709;10,69;81,633;3,8997;34,3019;13,4601;83,9736;0;993;283,843;82,4628;16,6484;6,6;27;214;-355,488;0;0;-0,3703;0;0;0;0;0,972127;0,3703
"Aug 10; 08:00 pm";0;50,001;49,999;0;0;0,990896;0,993948;0;23,1707;0;0;0;0;0,127033;0,324618;0,12738;0;0;993;293,217;93,0444;16,0469;6;25,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,919336;0,3703
"Aug 10; 09:00 pm";0;50,001;49,999;0;0;0,966834;0,992699;0;32,4826;0;0;0;0;0,130493;0,352597;0,138359;0;0;993;303,566;103,282;16,5922;6;24,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,843554;0,3703
"Aug 10; 10:00 pm";0;50,001;49,999;0;0;0,927471;0,99186;0;41,1538;0;0;0;0;0,134251;0,389027;0,152654;0;0;993;315,525;112,264;16,1;5,5;23,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,752946;0,3703
"Aug 10; 11:00 pm";0;50,001;49,999;0;0;0,876251;0,990989;0;48,2478;0;0;0;0;0,137919;0,425221;0,166857;0;0;993;329,616;119,357;15,4906;5;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,66591;0,3703
"Aug 11; 12:00 am";0;50,001;49,999;0;0;0,827451;0,990263;0;52,9714;0;0;0;0;0,141145;0,450687;0,17685;0;0;993;345,9;123,787;15,0594;5,2;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,602213;0,3703
"Aug 11; 01:00 am";0;50,001;49,999;0;0;0,812921;0,990059;0;54,1388;0;0;0;0;0,143605;0,461772;0,181199;0;0;993;3,50846;124,878;14,9063;6,3;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,585823;0,3703
"Aug 11; 02:00 am";0;50,001;49,999;0;0;0,845143;0,990518;0;51,418;0;0;0;0;0,146023;0,487172;0,191166;0;0;993;20,7741;122,433;14,4406;5,9;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,623634;0,3703
"Aug 11; 03:00 am";0;50,001;49,999;0;0;0,89829;0,991345;0;45,5553;0;0;0;0;0,147386;0,484005;0,189924;0;0;993;36,255;116,876;14,6656;7,8;19,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,700221;0,3703
"Aug 11; 04:00 am";0;50,001;49,999;0;0;0,94567;0,992218;0;37,6872;0;0;0;0;0,148736;0,490895;0,192627;0;0;993;49,482;108,964;14,8125;8,6;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,79136;0,3703
"Aug 11; 05:00 am";0;50,001;49,999;0;0;0,978365;0,993011;0;28,7369;0;0;0;0;0,149739;0,48978;0,19219;0;0;993;60,754;99,4316;14,825;10,2;19,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,876837;0,3703
"Aug 11; 06:00 am";0;50,001;49,999;0;0;0,996819;0,995038;0;19,335;0;0;0;0;0,150072;0,51631;0,2026;0;0;993;70,6646;88,9527;14,8813;6,9;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,943599;0,3703
"Aug 11; 07:00 am";inf;293;393;479,814;0,65792;1,00354;0,997543;0,673051;9,85509;0,236648;-76,2222;63,1674;188,279;4,18347;35,0683;13,7608;191,099;45,2231;993;79,8589;78,1009;15,7219;7,5;20,8;487;6650,37;8,54417;8,54417;6,92747;0;0;0;26,2339;0,985244;1,6167
"Aug 11; 08:00 am";inf;293;393;640,92;1;1,00075;0,999777;1;0,902582;0,685966;-66,8258;190,444;251,497;4,09958;35,1801;13,8047;251,528;172,54;993;89,0182;66,5812;16,8188;6,6;22,6;641;50179,3;55,4094;55,4094;52,2701;0;0;39,4576;133,082;0,999876;3,13925
"Aug 11; 09:00 am";inf;293;393;779,494;1;1,00362;0,998169;1;7,37714;0,694019;-54,909;231,91;305,873;3,99873;35,3159;13,858;308,426;214,054;993;98,9915;55,0115;17,4172;6,3;24,8;786;49942,6;55,4094;55,4094;52,0236;0;0;80,9714;133,082;0,991722;3,38581
"Aug 11; 10:00 am";inf;293;393;866,532;1;1,00157;0,996346;1;14,4897;0,680507;-42,0374;256,809;340,027;3,8997;35,4644;13,9162;351,198;238,993;993;111,103;43,8006;17,3906;6,9;27;895;49779,6;55,4094;55,4094;51,8538;0;0;105,91;133,082;0,968193;3,5556
"Aug 11; 11:00 am";inf;293;393;864,726;1;0,995988;0,994864;1;19,9619;0,655835;-27,9575;254,466;339,319;3,81562;35,3932;13,8883;361,008;236,762;993;127,767;33,6669;17,8453;6,9;28,9;920;49794,8;55,4094;55,4094;51,8696;0;0;103,68;133,082;0,93992;3,53975
"Aug 11; 12:00 pm";inf;293;393;763,273;1;0,990674;0,993912;1;23,2923;0,630639;-12,7161;223,199;299,508;3,74585;35,1969;13,8113;326,084;205,642;993;152,919;26,1806;18,1563;7,2;30,5;831;49994,1;55,4094;55,4094;52,0772;0;0;72,5594;133,082;0,9185;3,3322
"Aug 11; 01:00 pm";inf;293;393;843,826;1;0,989254;0,993691;1;24,0442;0,631044;3,16587;246,346;331,117;3,69414;35,2933;13,8491;362,578;228,802;993;187,056;24,1194;18,4969;7,2;31,7;924;49848,1;55,4094;55,4094;51,9251;0;0;95,7202;133,082;0,913231;3,48425
"Aug 11; 02:00 pm";inf;293;393;846,444;1;0,992644;0,994238;1;22,167;0,642773;18,7878;248,094;332,145;3,65996;35,4254;13,9009;358,654;230,533;993;218,326;28,7075;18,8281;8,6;32,5;914;49836,7;55,4094;55,4094;51,9132;0;0;97,4505;133,082;0,926088;3,49618
"Aug 11; 03:00 pm";inf;293;393;782,852;1;0,998452;0,995413;1;17,9702;0,661517;33,5135;231,07;307,191;3,63871;35,1614;13,7973;322,945;213,634;993;239,568;37,5351;19,4063;7,2;33;823;49945,2;55,4094;55,4094;52,0263;0;0;80,5515;133,082;0,951217;3,38309
"Aug 11; 04:00 pm";inf;293;393;815,243;1;1,00299;0,997032;1;11,8516;0,687421;47,0724;242,117;319,901;3,63871;35,1203;13,7812;326,869;224,697;993;254,008;48,2322;19,1719;6,3;33;833;49875;55,4094;55,4094;51,9531;0;0;91,6144;133,082;0,978683;3,45628
"Aug 11; 05:00 pm";inf;293;393;801,765;1;1,0028;0,998943;1;4,27363;0,700415;59,523;238,526;314,612;3,65996;35,4035;13,8923;315,49;220,974;993;265,044;59,6584;19,0625;9;32,5;804;49899;55,4094;55,4094;51,9781;0;0;87,8914;133,082;0,99722;3,43129
"Aug 11; 06:00 pm";inf;293;393;699,012;1;1,00282;0,998933;0,911803;4,31628;0,62606;71,1775;189,617;274,292;3,70272;34,9194;13,7024;275,072;172,212;993;274,559;71,2655;19,5469;5,9;31,5;701;50181;55,4094;55,4094;52,2719;0;0;39,1297;133,082;0,997164;3,13748
"Aug 11; 07:00 pm";inf;293;393;415,446;0,278761;1,00228;0,996642;0,573898;13,3589;0,0143278;78,2834;19,717;163,021;3,76755;34,5279;13,5488;167,555;2,40069;993;283,633;82,6752;19,2969;6,3;30;427;-352,047;0;0;-0,366716;0;2,40069;0;0;0,972942;0,366716
"Aug 11; 08:00 pm";0;50,001;49,999;0;0;0,991256;0,994006;0;22,9705;0;0;0;0;0,114948;0,231354;0,0907834;0;0;993;293,023;93,2729;19,125;6;28,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,920706;0,3703
"Aug 11; 09:00 pm";0;50,001;49,999;0;0;0,967549;0,992717;0;32,2744;0;0;0;0;0,119885;0,272358;0,106873;0;0;993;303,39;103,528;19,4484;5,7;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,845501;0,3703
"Aug 11; 10:00 pm";0;50,001;49,999;0;0;0,928779;0,991884;0;40,9268;0;0;0;0;0,125078;0,277874;0,109038;0;0;993;315,377;112,532;19,3984;9;26;0;-355,488;0;0;-0,3703;0;0;0;0;0,755547;0,3703
"Aug 11; 11:00 pm";0;50,001;49,999;0;0;0,878543;0,991025;0;47,9875;0;0;0;0;0,129731;0,303711;0,119176;0;0;993;329,517;119,645;19,175;10,5;24,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,669292;0,3703
"Aug 12; 12:00 am";0;50,001;49,999;0;0;0,830944;0,990313;0;52,6769;0;0;0;0;0,134622;0,355355;0,139441;0;0;993;345,875;124,087;18,8906;9,4;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,606309;0,3703
"Aug 12; 01:00 am";0;50,001;49,999;0;0;0,816933;0,990115;0;53,8254;0;0;0;0;0,137919;0,415776;0,163151;0;0;993;3,57414;125,174;18,6547;5,9;22,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,590248;0,3703
"Aug 12; 02:00 am";0;50,001;49,999;0;0;0,848429;0,990566;0;51,1115;0;0;0;0;0,141499;0,453757;0,178054;0;0;993;20,9203;122,708;18,6703;5,2;21,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,627806;0,3703
"Aug 12; 03:00 am";0;50,001;49,999;0;0;0,900426;0,991381;0;45,2694;0;0;0;0;0,143256;0,462339;0,181422;0;0;993;36,4539;117,12;18,4438;5,9;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,703775;0,3703
"Aug 12; 04:00 am";0;50,001;49,999;0;0;0,946924;0,992245;0;37,4202;0;0;0;0;0,144992;0,486428;0,190874;0;0;993;49,7086;109,177;18,1;5;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,794201;0,3703
"Aug 12; 05:00 am";0;50,001;49,999;0;0;0,979054;0,993031;0;28,4812;0;0;0;0;0,146365;0,496743;0,194922;0;0;993;60,9953;99,6172;17,6219;5,2;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,878974;0,3703
"Aug 12; 06:00 am";0;50,001;49,999;0;0;0,997139;0,995108;0;19,083;0;0;0;0;0,146365;0,508941;0,199708;0;0;993;70,9169;89,0913;18,0906;4;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,945046;0,3703
"Aug 12; 07:00 am";inf;293;393;508,775;0,642395;1,00358;0,997608;0,669092;9,59941;0,233441;-76,3049;65,0217;199,643;4,13671;34,7048;13,6182;202,478;47,2668;993;80,1251;78,252;18,5969;4,5;21,8;516;7467,01;9,41016;9,41016;7,77814;0;0;0;28,2776;0,985998;1,63202
