"Time stamp";"Field HTF mass flow rate total | (kg/s)";"Field HTF temperature cold header inlet | (C)";"Field HTF temperature hot header outlet | (C)";"Field collector DNI-cosine product | (W/m2)";"Field collector fraction of time period tracking";"Field collector incidence angle modifier";"Field collector optical end loss";"Field collector row shadowing loss";"Field collector solar incidence angle | (deg)";"Field collector thermal and optical efficiency";"Field collector tracking angle | (deg)";"Field thermal power absorbed | (MWt)";"Field thermal power incident after cosine | (MWt)";"Field thermal power pipe losses | (MWt)";"Field thermal power receiver heat loss | (kJ/hr-m2)";"Field thermal power receiver total loss | (MWt)";"Field thermal power total incident | (MWt)";"Field thermal power total produced | (MWt)";"Resource Pressure | (mbar)";"Resource Solar Azimuth | (deg)";"Resource Solar Zenith | (deg)";"Resource Wet bulb temperature | (C)";"Resource Wind Speed | (m/s)";"Resource Dry bulb temperature | (C)";"Resource Beam normal irradiance | (W/m2)";"System power generated | (kW)";"Cycle electrical power output (gross) | (MWe)";"Cycle electrical power output (gross; solar share) | (MWe)";"Cycle electrical power output (net) | (MWe)";"Cycle thermal energy dumped - TES is full | (MWt)";"Cycle thermal energy dumped - min, load requirement | (MWt)";"Cycle thermal energy dumped - solar field | (MWt)";"Cycle thermal power input | (MWt)";"Field collector cosine efficiency";"Parasitic power total consumption | (MWe)"
"Aug 21; 10:00 am";inf;293;393;793,085;1;0,998861;0,995516;1;17,5931;0,663428;-43,1229;234,21;311,206;3,93999;34,8536;13,6766;326,477;216,594;993;114,885;45,5853;19,8109;3,2;26,1;832;49926,7;55,4094;55,4094;52,007;0;0;83,5116;133,082;0,953227;3,40236
"Aug 21; 11:00 am";inf;293;393;798,691;1;0,990831;0,993937;1;23,2063;0,633438;-28,5913;233,599;313,406;3,86413;35,0028;13,7351;340,996;215,999;993;131,857;35,8659;20,0266;4,5;27,8;869;49930,5;55,4094;55,4094;52,0109;0;0;82,9172;133,082;0,919092;3,39847
"Aug 21; 12:00 pm";inf;293;393;773,326;1;0,983734;0,993178;1;26,6174;0,609413;-12,7278;224,388;303,453;3,80246;35,0036;13,7354;339,426;206,851;993;156,268;28,9879;20,45;5,2;29,2;865;49986,8;55,4094;55,4094;52,0696;0;0;73,7683;133,082;0,894018;3,33979
"Aug 21; 01:00 pm";inf;293;393;748,083;1;0,982041;0,993123;1;27,3196;0,602783;3,87839;216,679;293,548;3,75886;35,0658;13,7598;330,401;199,16;993;187,46;27,3226;20,2391;6,3;30,2;842;50032,5;55,4094;55,4094;52,1172;0;0;66,0776;133,082;0,88846;3,29216
"Aug 21; 02:00 pm";inf;293;393;783,306;1;0,986814;0,993333;1;25,2426;0,61946;20,1479;228,031;307,369;3,72424;35,1761;13,8031;339,818;210,504;993;216,151;31,7249;20,4531;6,9;31;866;49964,5;55,4094;55,4094;52,0464;0;0;77,4216;133,082;0,90451;3,36296
"Aug 21; 03:00 pm";inf;293;393;781,624;1;0,994827;0,994634;1;20,7788;0,64687;35,3275;229,69;306,709;3,71132;35,1049;13,7752;328,046;212,203;993;236,728;40,2062;20,675;6,3;31,3;836;49954,1;55,4094;55,4094;52,0355;0;0;79,1211;133,082;0,934957;3,37386
"Aug 21; 04:00 pm";inf;293;393;758,392;1;1,00163;0,996368;1;14,4024;0,674835;49,1744;224,778;297,593;3,71132;34,9759;13,7245;307,249;207,343;993;251,254;50,67;20,4797;5,5;31,3;783;49983,8;55,4094;55,4094;52,0665;0;0;74,2603;133,082;0,968573;3,34289
"Aug 21; 05:00 pm";inf;293;393;592,039;1;1,00351;0,998361;1;6,60975;0,679219;61,8107;176,155;232,316;3,73719;34,5776;13,5682;233,87;158,849;993;262,51;61,9884;19,9969;4,5;30,7;596;50247,9;55,4094;55,4094;52,3415;0;0;25,7671;133,082;0,993353;3,06782
"Aug 21; 06:00 pm";inf;293;393;217,849;1;1,00164;0,999473;0,797709;2,13413;0,404544;73,6045;51,6674;85,4839;3,78498;33,8338;13,2764;85,5432;34,606;993;272,224;73,581;20,1859;3,6;29,6;218;10064,2;12,1254;12,1254;10,4835;0;0;0;34,606;0,999306;1,64191
"Aug 21; 07:00 pm";0;50,001;49,999;11,7684;0,0574031;1,00319;0,99718;0,513049;11,2759;0;79,5405;0,102968;4,61791;0,116196;0,309426;0,121419;4,7088;0;993;281,461;85,0137;19,8406;1,8;28,2;12;-355,488;0;0;-0,3703;0;0;0;0;0,980697;0,3703
"Aug 21; 08:00 pm";0;50,001;49,999;0;0;0,994694;0,994609;0;20,8683;0;0;0;0;0,122701;0,366409;0,143779;0;0;993;291,002;95,7867;19,8813;1,3;26,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,934402;0,3703
"Aug 21; 09:00 pm";0;50,001;49,999;0;0;0,97457;0,992902;0;30,0714;0;0;0;0;0,128965;0,394585;0,154835;0;0;993;301,556;106,222;19,7656;2,1;25;0;-355,488;0;0;-0,3703;0;0;0;0;0,865402;0,3703
"Aug 21; 10:00 pm";0;50,001;49,999;0;0;0,941694;0,992137;0;38,5073;0;0;0;0;0,134622;0,429482;0,168529;0;0;993;313,848;115,44;18,7734;2,6;23,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,782529;0,3703
"Aug 21; 11:00 pm";0;50,001;49,999;0;0;0,900921;0,991389;0;45,2025;0;0;0;0;0,140434;0,4733;0,185723;0;0;993;328,522;122,757;17,4859;2,8;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,704604;0,3703
"Aug 22; 12:00 am";0;50,001;49,999;0;0;0,864494;0,990807;0;49,521;0;0;0;0;0,146023;0,533119;0,209196;0;0;993;345,719;127,311;16,1984;1,9;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,64917;0,3703
"Aug 22; 01:00 am";0;50,001;49,999;0;0;0,855203;0,990667;0;50,4602;0;0;0;0;0,150072;0,570565;0,22389;0;0;993;4,4347;128,329;15,975;1,7;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,636614;0,3703
"Aug 22; 02:00 am";0;50,001;49,999;0;0;0,880164;0,99105;0;47,8009;0;0;0;0;0,154324;0,61219;0,240223;0;0;993;22,6596;125,604;15,925;1,4;17,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,671709;0,3703
"Aug 22; 03:00 am";0;50,001;49,999;0;0;0,921479;0,991749;0;42,156;0;0;0;0;0,156557;0,616284;0,24183;0;0;993;38,736;119,661;15,3031;2,6;17,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,741321;0,3703
"Aug 22; 04:00 am";0;50,001;49,999;0;0;0,959427;0,99252;0;34,4951;0;0;0;0;0,15875;0,651689;0,255723;0;0;993;52,2526;111,368;15,3844;1,4;16,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,824175;0,3703
"Aug 22; 05:00 am";0;50,001;49,999;0;0;0,98588;0,99325;0;25,6741;0;0;0;0;0,160294;0,681863;0,267563;0;0;993;63,662;101,519;14,3375;0,5;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,901273;0,3703
"Aug 22; 06:00 am";0;50,001;49,999;0;0;1,00012;0,99586;0;16,3172;0;0;0;0;0,1606;0,687078;0,26961;0;0;993;73,6763;90,7008;13,5344;0,4;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,959721;0,3703
"Aug 22; 07:00 am";inf;293;393;201,566;0,487252;1,00355;0,99831;0,628313;6,81387;0,0107185;-77,1543;18,3605;79,0946;4,36947;33,4792;13,1372;79,6572;0,853809;993;83,0129;79,8035;13,5406;0,6;16,9;203;-355,488;0;0;-0,3703;0;0;0;0;0,992937;0,3703
"Aug 22; 08:00 am";inf;293;393;305,767;1;1,00171;0,999448;1;2,234;0,611735;-68,5879;90,9128;119,983;4,30202;33,5298;13,1571;120,074;73,4537;993;92,3994;68,2484;14,3156;0,4;18,3;306;18604,5;21,2269;21,2269;19,3797;0;0;0;55,3183;0,99924;1,84722
"Aug 22; 09:00 am";inf;293;393;516,939;1;1,00337;0,997341;1;10,6504;0,659554;-56,4415;153,631;202,847;4,21642;33,8444;13,2806;206,402;136,134;993;102,717;56,7527;14,8266;0,4;20,1;526;50351,3;55,4094;55,4094;52,4492;0;0;3,05134;133,082;0,982773;2,96012
"Aug 22; 10:00 am";inf;293;393;529,009;1;0,998501;0,995425;1;17,926;0,635793;-43,2314;156,154;207,583;4,13671;33,9027;13,3034;218,174;138,714;993;115,281;45,7752;14,6906;0,6;21,8;556;50340,2;55,4094;55,4094;52,4377;0;0;5,63163;133,082;0,951455;2,97167
"Aug 22; 11:00 am";inf;293;393;676,516;1;0,990191;0,993835;1;23,5533;0,622301;-28,6507;197,717;265,465;4,0581;34,267;13,4464;289,591;180,213;993;132,276;36,1014;15,5313;1,1;23,5;738;50138,8;55,4094;55,4094;52,2279;0;0;47,1305;133,082;0,916688;3,18142
"Aug 22; 12:00 pm";inf;293;393;540,085;1;0,98289;0,99315;1;26,9718;0,585343;-12,7189;156,572;211,929;4,00782;34,0807;13,3733;237,794;139,191;993;156,605;29,287;15,9281;1,4;24,6;606;50338,1;55,4094;55,4094;52,4355;0;0;6,10914;133,082;0,89123;2,97383
"Aug 22; 01:00 pm";inf;293;393;590,735;1;0,981172;0,993096;1;27,6672;0,586823;3,9666;170,947;231,804;3,96251;34,1359;13,3949;261,731;153,59;993;187,516;27,6629;16,1469;1,4;25,6;667;50273;55,4094;55,4094;52,3677;0;0;20,5075;133,082;0,885659;3,04168
"Aug 22; 02:00 pm";inf;293;393;709,935;1;0,986114;0,993258;1;25,5675;0,612163;20,3066;206,51;278,578;3,93101;34,4837;13,5314;308,819;189,047;993;215,957;32,0507;16,4953;2,1;26,3;787;50090,4;55,4094;55,4094;52,1775;0;0;55,9651;133,082;0,902077;3,23189
"Aug 22; 03:00 pm";inf;293;393;725,968;1;0,994386;0,994551;1;21,0734;0,641275;35,5344;213,222;284,87;3,90862;34,5066;13,5404;305,287;195,773;993;236,455;40,4988;17,0344;2,1;26,8;778;50052,2;55,4094;55,4094;52,1377;0;0;62,691;133,082;0,933121;3,27168
"Aug 22; 04:00 pm";inf;293;393;691,698;1;1,00145;0,996298;1;14,668;0,668258;49,4102;204,959;271,422;3,90862;34,5558;13,5597;280,566;187,49;993;250,982;50,9385;17,0344;2,6;26,8;715;50099,1;55,4094;55,4094;52,1865;0;0;54,4082;133,082;0,967409;3,22285
"Aug 22; 05:00 pm";inf;293;393;572,879;1;1,00356;0,998301;1;6,85193;0,676009;62,0639;170,451;224,798;3,9355;34,2934;13,4567;226,415;153,058;993;262,255;62,2448;16,7859;2,2;26,2;577;50275,5;55,4094;55,4094;52,3703;0;0;19,9762;133,082;0,992858;3,03908
"Aug 22; 06:00 pm";inf;293;393;502,721;1;1,00149;0,999529;0,785124;1,90813;0,506127;73,8703;117,338;197,268;3,97606;34,3132;13,4645;197,377;99,8979;993;271,986;73,8346;16,6281;2,8;25,3;503;36700,2;40,86;40,86;38,2293;0;0;0;99,8979;0,999445;2,63068
"Aug 22; 07:00 pm";-nan(ind);293;393;160,954;0,033597;1,00326;0,997236;0,50635;11,0608;0;79,6786;0,813572;63,1582;4,03519;34,0698;13,369;64,3536;0;993;281,238;85,2663;15,7969;4,7;24;164;-355,488;0;0;-0,3703;0;0;0;0;0,981424;0,3703
"Aug 22; 08:00 pm";0;50,001;49,999;0;0;0,995018;0,994671;0;20,6487;0;0;0;0;0,137193;0,408555;0,160317;0;0;993;290,793;96,059;15,925;6;22,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,93576;0,3703
"Aug 22; 09:00 pm";0;50,001;49,999;0;0;0,975253;0,992922;0;29,8396;0;0;0;0;0,141145;0,439914;0,172622;0;0;993;301,366;106,512;15,45;6,3;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,867422;0,3703
"Aug 22; 10:00 pm";0;50,001;49,999;0;0;0,942958;0,992162;0;38,2509;0;0;0;0;0,145336;0,487532;0,191307;0;0;993;313,689;115,751;15,0313;5,2;20,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,785307;0,3703
"Aug 22; 11:00 pm";0;50,001;49,999;0;0;0,903084;0,991426;0;44,9068;0;0;0;0;0,149405;0,521687;0,20471;0;0;993;328,422;123,089;14,3781;5,5;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,708257;0,3703
"Aug 23; 12:00 am";0;50,001;49,999;0;0;0,867679;0,990856;0;49,1859;0;0;0;0;0,15303;0,552359;0,216746;0;0;993;345,712;127,654;13,825;5,9;18,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,653607;0,3703
"Aug 23; 01:00 am";0;50,001;49,999;0;0;0,858804;0,990721;0;50,1028;0;0;0;0;0,155285;0,579644;0,227452;0;0;993;4,54141;128,662;13,3594;5,2;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,641412;0,3703
"Aug 23; 02:00 am";0;50,001;49,999;0;0;0,883181;0,991098;0;47,4478;0;0;0;0;0,157187;0,603794;0,236929;0;0;993;22,8613;125,907;13,15;4,5;16,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,676262;0,3703
"Aug 23; 03:00 am";0;50,001;49,999;0;0;0,923517;0,991786;0;41,8217;0;0;0;0;0,158439;0,615931;0,241691;0;0;993;38,993;119,923;12,9063;4,5;16,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,745224;0,3703
"Aug 23; 04:00 am";0;50,001;49,999;0;0;0,96065;0,992549;0;34,1794;0;0;0;0;0,159679;0,635728;0,24946;0;0;993;52,5336;111,592;12,6625;3,6;16,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,827283;0,3703
"Aug 23; 05:00 am";0;50,001;49,999;0;0;0,98654;0,993294;0;25,3704;0;0;0;0;0,160294;0,643499;0,252509;0;0;993;63,9525;101,712;12,6187;3,4;15,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,903557;0,3703
"Aug 23; 06:00 am";0;50,001;49,999;0;0;1,00038;0,99594;0;16,0181;0;0;0;0;0,1606;0,662074;0,259798;0;0;993;73,974;90,873;12,8313;1,9;15,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,961175;0,3703
"Aug 23; 07:00 am";0;50,001;49,999;23,845;0,471819;1,0035;0,998385;0,62413;6,51444;0,179389;-77,2413;2,08927;9,35679;0,157502;0,61762;0,242354;9,4176;1,68942;993;83,3221;79,9622;13,675;3,4;16,8;24;-355,488;0;0;-0,3703;0;0;0;0;0,993543;0,3703
"Aug 23; 08:00 am";inf;293;393;288,715;1;1,0019;0,999372;1;2,5432;0,599717;-68,7504;85,8528;113,292;4,31641;34,4709;13,5264;113,404;68,01;993;92,7284;68,4058;14,0156;4,7;18;289;16684,5;19,186;19,186;17,3797;0;0;0;50,7103;0,999015;1,80631
"Aug 23; 09:00 am";inf;293;393;673,46;1;1,00328;0,997258;1;10,9721;0,677036;-56,5826;200,114;264,266;4,2117;34,7937;13,653;269,186;182,249;993;103,076;56,9196;14,8875;3;20,2;686;50127,8;55,4094;55,4094;52,2165;0;0;49,1667;133,082;0,98172;3,19287
"Aug 23; 10:00 am";inf;293;393;735,014;1;0,998122;0,995333;1;18,2626;0,655571;-43,34;216,861;288,419;4,11348;34,7571;13,6387;303,718;199,108;993;115,679;45,9672;15,2297;2,6;22,3;774;50032,8;55,4094;55,4094;52,1175;0;0;66,0262;133,082;0,94963;3,29185
"Aug 23; 11:00 am";inf;293;393;761,549;1;0,989525;0,993732;1;23,9041;0,626157;-28,7095;222,396;298,832;4,02605;34,9103;13,6988;326,869;204,671;993;132,697;36,3397;15,7625;3,6;24,2;833;49999,9;55,4094;55,4094;52,0832;0;0;71,5891;133,082;0,914225;3,32614
"Aug 23; 12:00 pm";inf;293;393;760,452;1;0,982016;0,993122;1;27,3298;0,603244;-12,7082;220,255;298,401;3,95349;34,8509;13,6755;335,894;202,626;993;156,942;29,5892;16,3078;3,6;25,8;856;50012,1;55,4094;55,4094;52,0959;0;0;69,5441;133,082;0,888379;3,31344
"Aug 23; 01:00 pm";inf;293;393;763,621;1;0,980273;0,993068;1;28,0181;0,598363;4,05786;220,769;299,645;3,8997;35,0896;13,7692;339,426;203,1;993;187,575;28,0066;16,8438;5,5;27;865;50009,3;55,4094;55,4094;52,093;0;0;70,0176;133,082;0,882799;3,31637
"Aug 23; 02:00 pm";inf;293;393;788,945;1;0,98539;0,993233;1;25,8951;0,615186;20,4693;229,319;309,582;3,8597;35,0453;13,7518;344,135;211,707;993;215,767;32,3803;17,1187;5;27,9;877;49957,1;55,4094;55,4094;52,0387;0;0;78,6248;133,082;0,899595;3,37067
"Aug 23; 03:00 pm";inf;293;393;779,453;1;0,99393;0,994467;1;21,3701;0,643102;35,7457;228,807;305,857;3,84202;35,0284;13,7452;328,439;211,22;993;236,186;40,7956;16,9719;5;28,3;837;49960,2;55,4094;55,4094;52,0418;0;0;78,1374;133,082;0,931246;3,36754
"Aug 23; 04:00 pm";inf;293;393;747,852;1;1,00125;0,996228;1;14,9353;0,671649;49,6503;221,54;293,457;3,83761;34,94;13,7104;303,718;203,992;993;250,71;51,2111;16,8375;4,7;28,4;774;50004;55,4094;55,4094;52,0875;0;0;70,9093;133,082;0,966218;3,32191
"Aug 23; 05:00 pm";inf;293;393;584,489;1;1,00359;0,99824;1;7,09543;0,676813;62,3212;173,9;229,354;3,86413;34,6809;13,6088;231,124;156,428;993;261,999;62,505;16,4328;4,7;27,8;589;50259,5;55,4094;55,4094;52,3537;0;0;23,3453;133,082;0,992342;3,05569
"Aug 23; 06:00 pm";inf;293;393;240,896;1;1,00133;0,999585;0,772339;1,68088;0,402547;74,1399;55,3056;94,5277;3,92204;33,9332;13,3154;94,5684;38,0682;993;271,747;74,0918;16,4609;3,4;26,5;241;11482,8;13,6286;13,6286;11,9612;0;0;0;38,0682;0,99957;1,66743
"Aug 23; 07:00 pm";0;50,001;49,999;67,7677;0,00952256;1,00332;0,997291;0;10,8445;0;79,8187;0;26,5921;0,12858;0,369669;0,145058;27,0756;0;993;281,014;85,5216;16,1156;3,6;25,1;69;-355,488;0;0;-0,3703;0;0;0;0;0,982141;0,3703
"Aug 23; 08:00 pm";0;50,001;49,999;0;0;0,995337;0,994733;0;20,4276;0;0;0;0;0,132007;0,394067;0,154632;0;0;993;290,583;96,3346;17,0906;3,6;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,937114;0,3703
"Aug 23; 09:00 pm";0;50,001;49,999;0;0;0,975932;0,992941;0;29,6058;0;0;0;0;0,135729;0,421286;0,165313;0;0;993;301,174;106,805;16,2469;3,8;23,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,869445;0,3703
"Aug 23; 10:00 pm";0;50,001;49,999;0;0;0,944215;0,992188;0;37,9921;0;0;0;0;0,139002;0,461569;0,18112;0;0;993;313,53;116,067;15,8156;2,8;22,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,788096;0,3703
"Aug 23; 11:00 pm";0;50,001;49,999;0;0;0,905229;0,991462;0;44,6081;0;0;0;0;0,142556;0,496606;0,194868;0;0;993;328,322;123,425;15,2844;2,4;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,711927;0,3703
"Aug 24; 12:00 am";0;50,001;49,999;0;0;0,870828;0,990904;0;48,8476;0;0;0;0;0,146023;0,536381;0,210476;0;0;993;345,707;128;14,4406;1,7;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,658064;0,3703
"Aug 24; 01:00 am";0;50,001;49,999;0;0;0,862356;0,990775;0;49,742;0;0;0;0;0,148399;0,563219;0,221007;0;0;993;4,65189;128,997;14,2875;1,3;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,64623;0,3703
"Aug 24; 02:00 am";0;50,001;49,999;0;0;0,886162;0,991146;0;47,0911;0;0;0;0;0,151065;0,583976;0,229152;0;0;993;23,0681;126,211;13,7219;1,4;18,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,680835;0,3703
"Aug 24; 03:00 am";0;50,001;49,999;0;0;0,925537;0,991823;0;41,4837;0;0;0;0;0,152378;0,587567;0,230561;0;0;993;39,2551;120,187;13,7516;1,9;18,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,749144;0,3703
"Aug 24; 04:00 am";0;50,001;49,999;0;0;0,961864;0,992577;0;33,8599;0;0;0;0;0,154002;0,590604;0,231753;0;0;993;52,819;111,816;13,6812;2,8;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,830402;0,3703
"Aug 24; 05:00 am";0;50,001;49,999;0;0;0,987194;0,993387;0;25,063;0;0;0;0;0,154966;0,621133;0,243733;0;0;993;64,247;101,906;14,1625;1,2;17,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,905842;0,3703
"Aug 24; 06:00 am";0;50,001;49,999;0;0;1,00064;0,996021;0;15,7153;0;0;0;0;0,155285;0,616145;0,241775;0;0;993;74,2752;91,0456;14,1797;1,7;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,962619;0,3703
"Aug 24; 07:00 am";inf;293;393;346,951;0,456408;1,00343;0,998461;0,619929;6,2116;0,0847776;-77,3286;29,209;136,144;4,28289;33,9348;13,316;136,948;11,6101;993;83,6346;80,1215;15,2625;1,4;18,7;349;-361,481;0;0;-0,376543;0;0;0;0;0,994129;0,376543
"Aug 24; 08:00 am";inf;293;393;636,209;1;1,00209;0,999295;1;2,85596;0,685823;-68,9131;189,205;249,648;4,19757;34,6061;13,5794;249,959;171,428;993;93,0606;68,5641;16,2422;2,4;20,5;637;50185,1;55,4094;55,4094;52,2761;0;0;30,9662;133,082;0,998758;3,13326
"Aug 24; 09:00 am";inf;293;393;744,294;1;1,00318;0,997175;1;11,2972;0,68284;-56,7241;221,121;292,061;4,10421;34,7736;13,6451;297,832;203,371;993;103,439;57,0879;17,0313;2,6;22,5;759;50007,7;55,4094;55,4094;52,0913;0;0;70,2892;133,082;0,980624;3,31806
"Aug 24; 10:00 am";inf;293;393;781,896;1;0,997725;0,99524;1;18,6028;0,657544;-43,4485;230,579;306,816;4,01238;34,914;13,7003;323,73;212,867;993;116,079;46,1613;17,4688;3,4;24,5;825;49950;55,4094;55,4094;52,0312;0;0;79,7846;133,082;0,947753;3,37813
"Aug 24; 11:00 am";inf;293;393;784,975;1;0,988834;0,993627;1;24,2585;0,626051;-28,7677;229,053;308,024;3,93101;34,6747;13,6064;337,856;211,515;993;133,118;36,5809;17,3937;2,4;26,3;861;49958,3;55,4094;55,4094;52,0399;0;0;78,4332;133,082;0,911701;3,36944
"Aug 24; 12:00 pm";inf;293;393;779,209;1;0,981111;0,993094;1;27,6912;0,602552;-12,6958;225,474;305,762;3,86413;34,5079;13,5409;345,312;208,069;993;157,278;29,8945;17,6437;1,9;27,8;880;49979,4;55,4094;55,4094;52,0619;0;0;74,9863;133,082;0,885465;3,34748
"Aug 24; 01:00 pm";inf;293;393;781,334;1;0,979345;0,99304;1;28,3721;0,597659;4,15213;225,669;306,595;3,81562;34,6551;13,5987;348,451;208,069;993;187,636;28,3534;18,0406;2,8;28,9;888;49978,3;55,4094;55,4094;52,0607;0;0;74,9863;133,082;0,87988;3,34866
"Aug 24; 02:00 pm";inf;293;393;782,239;1;0,984644;0,993208;1;26,2254;0,613347;20,6359;227,191;306,95;3,78062;34,5057;13,54;342,173;209,871;993;215,581;32,7137;18,2156;2,1;29,7;872;49968,4;55,4094;55,4094;52,0504;0;0;76,7883;133,082;0,897063;3,35892
"Aug 24; 03:00 pm";inf;293;393;791,792;1;0,993458;0,994381;1;21,6688;0,642984;35,9614;232,299;310,699;3,7632;34,5821;13,57;334,325;214,966;993;235,918;41,0966;17,8344;2,4;30,1;852;49936,9;55,4094;55,4094;52,0176;0;0;81,8833;133,082;0,929334;3,39173
"Aug 24; 04:00 pm";inf;293;393;775,858;1;1,00105;0,996157;1;15,2041;0,673293;49,8948;229,773;304,447;3,7632;34,6395;13,5925;315,49;212,417;993;250,439;51,4877;18,3031;2,8;30,1;804;49952,8;55,4094;55,4094;52,0341;0;0;79,3348;133,082;0,964998;3,37523
"Aug 24; 05:00 pm";inf;293;393;731,952;1;1,00362;0,998178;1;7,34022;0,691985;62,5825;217,767;287,218;3,78934;34,6204;13,5851;289,591;200,393;993;261,743;62,7691;18,0938;3;29,5;738;50025,3;55,4094;55,4094;52,1097;0;0;67,3106;133,082;0,991805;3,2997
"Aug 24; 06:00 pm";inf;293;393;602,806;0,985189;1,00117;0,999642;0,76345;1,45182;0,496051;74,3272;134,761;236,541;3,83761;34,5284;13,5489;236,617;117,374;993;271,508;74,3525;17,4625;3,6;28,4;603;43871,6;48,4927;48,4927;45,6996;0;0;0;117,374;0,999679;2,79313
"Aug 24; 07:00 pm";0;50,001;49,999;247,568;0;1,00334;0,997312;0;10,7616;0;0;0;97,1457;0,121098;0,332698;0,130551;98,8848;0;993;280,789;85,7794;17,7813;2,8;27;252;-355,488;0;0;-0,3703;0;0;0;0;0,982412;0,3703
"Aug 24; 08:00 pm";0;50,001;49,999;0;0;0,995652;0,994796;0;20,2049;0;0;0;0;0,124684;0,346788;0,13608;0;0;993;290,372;96,6136;18,9906;3;26,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,938464;0,3703
"Aug 24; 09:00 pm";0;50,001;49,999;0;0;0,976606;0,99296;0;29,37;0;0;0;0;0,12858;0,379456;0,148899;0;0;993;300,982;107,102;18,6156;2,8;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,871471;0,3703
"Aug 24; 10:00 pm";0;50,001;49,999;0;0;0,945464;0,992214;0;37,7308;0;0;0;0;0,132007;0,412377;0,161817;0;0;993;313,37;116,385;18,6531;2,4;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,790895;0,3703
"Aug 24; 11:00 pm";0;50,001;49,999;0;0;0,907357;0,991499;0;44,3066;0;0;0;0;0,135361;0,429275;0,168447;0;0;993;328,222;123,765;18,5734;3;23,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,715612;0,3703
"Aug 25; 12:00 am";0;50,001;49,999;0;0;0,87394;0,990953;0;48,5062;0;0;0;0;0,138642;0,453033;0,17777;0;0;993;345,704;128,35;18,3375;3,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,662539;0,3703
"Aug 25; 01:00 am";0;50,001;49,999;0;0;0,865861;0,990828;0;49,378;0;0;0;0;0,140434;0,467827;0,183575;0;0;993;4,76616;129,336;17,9156;3,2;21,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,651065;0,3703
"Aug 25; 02:00 am";0;50,001;49,999;0;0;0,889107;0,991194;0;46,7311;0;0;0;0;0,142556;0,524232;0,205709;0;0;993;23,2799;126,517;17,0812;0,9;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,685424;0,3703
"Aug 25; 03:00 am";0;50,001;49,999;0;0;0,927538;0,991861;0;41,1422;0;0;0;0;0,143256;0,519085;0,203689;0;0;993;39,5222;120,451;16,6469;1,4;21,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,753079;0,3703
"Aug 25; 04:00 am";0;50,001;49,999;0;0;0,963067;0,992606;0;33,5368;0;0;0;0;0,1443;0,527549;0,20701;0;0;993;53,109;112,042;15,7219;1,4;20,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,833531;0,3703
"Aug 25; 05:00 am";0;50,001;49,999;0;0;0,98784;0,99348;0;24,752;0;0;0;0;0,144992;0,546019;0,214258;0;0;993;64,5454;102,101;15,6781;0,8;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,908129;0,3703
"Aug 25; 06:00 am";0;50,001;49,999;0;0;1,00089;0,996102;0;15,409;0;0;0;0;0,144992;0,543609;0,213312;0;0;993;74,5799;91,2187;16,0688;0,9;20,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,964054;0,3703
"Aug 25; 07:00 am";inf;293;393;403,845;0,441023;1,00336;0,998537;0,615712;5,90545;0,0957645;-77,4162;32,6293;158,469;4,13671;33,7308;13,236;159,314;15,2567;993;83,9503;80,2814;16,9562;0,7;21,8;406;-365,805;0;0;-0,381047;0;0;0;0;0,994693;0,381047
"Aug 25; 08:00 am";inf;293;393;661,984;1;1,00226;0,999216;1;3,17219;0,690132;-69,0762;196,889;259,763;4,04893;33,8813;13,295;260,161;179,546;993;93,3956;68,7234;18,075;0,2;23,7;663;50142,4;55,4094;55,4094;52,2317;0;0;42,7308;133,082;0,998468;3,17769
"Aug 25; 09:00 am";inf;293;393;751,265;1;1,00307;0,997091;1;11,6259;0,683729;-56,8659;223,148;294,796;3,95349;34,1789;13,4118;300,971;205,782;993;103,804;57,2577;18,5734;0,6;25,8;767;49993,2;55,4094;55,4094;52,0763;0;0;72,7002;133,082;0,979484;3,33309
"Aug 25; 10:00 am";inf;293;393;776,52;1;0,997308;0,995145;1;18,9465;0,657082;-43,5571;228,877;304,706;3,86413;33,9621;13,3267;322,16;211,686;993;116,482;46,3576;18,3859;0,2;27,8;821;49957,3;55,4094;55,4094;52,0388;0;0;78,6036;133,082;0,945822;3,37053
"Aug 25; 11:00 am";inf;293;393;779,113;1;0,988117;0,993521;1;24,6164;0,624358;-28,8252;227,153;305,724;3,78062;34,1722;13,4092;336,287;209,963;993;133,54;36,8248;18,8406;0,8;29,7;857;49967,9;55,4094;55,4094;52,0499;0;0;76,8812;133,082;0,909117;3,35951
"Aug 25; 12:00 pm";inf;293;393;769,53;1;0,980175;0,993065;1;28,056;0,600191;-12,6816;222,454;301,963;3,71562;34,0698;13,369;342,173;205,369;993;157,613;30,2028;19,325;0,7;31,2;872;49995,7;55,4094;55,4094;52,0789;0;0;72,2869;133,082;0,882488;3,3305
"Aug 25; 01:00 pm";inf;293;393;770,797;1;0,978386;0,993012;1;28,7291;0,595447;4,24939;222,402;302,461;3,66422;34,0366;13,356;344,92;205,369;993;187,699;28,7033;20,1734;0,7;32,4;879;49995,7;55,4094;55,4094;52,0789;0;0;72,2869;133,082;0,876903;3,3305
"Aug 25; 02:00 pm";inf;293;393;777,304;1;0,983873;0,993182;1;26,5582;0,611769;20,8066;225,575;305,014;3,62601;33,9934;13,339;340,996;208,61;993;215,399;33,0508;20,6047;0,6;33,3;869;49976,1;55,4094;55,4094;52,0585;0;0;75,5282;133,082;0,894481;3,35091
"Aug 25; 03:00 pm";inf;293;393;781,784;1;0,992971;0,994295;1;21,9695;0,641533;36,1815;229,23;306,772;3,60912;34,1642;13,406;330,793;212,215;993;235,654;41,4015;20,6531;1,1;33,7;843;49954;55,4094;55,4094;52,0354;0;0;79,1326;133,082;0,927383;3,37393
"Aug 25; 04:00 pm";inf;293;393;770,036;1;1,00084;0,996085;1;15,4744;0,672898;50,1435;227,984;302,162;3,60912;34,1546;13,4023;313,528;210,972;993;250,169;51,7683;21,1219;1,1;33,7;799;49961,7;55,4094;55,4094;52,0434;0;0;77,89;133,082;0,96375;3,36596
"Aug 25; 05:00 pm";inf;293;393;710,724;1;1,00364;0,998117;1;7,58623;0,691108;62,8479;211,443;278,888;3,63024;34,0705;13,3693;281,351;194,444;993;261,487;63,0368;21,4813;1,1;33,2;717;50059,8;55,4094;55,4094;52,1456;0;0;61,3615;133,082;0,991247;3,26372
"Aug 25; 06:00 pm";inf;293;393;555,874;0,960605;1,001;0,999698;0,757082;1,22148;0,472828;74,4612;120,143;218,125;3,67702;33,9129;13,3074;218,174;103,159;993;271,268;74,6167;21,0844;1,4;32,1;556;38036,5;42,2817;42,2817;39,6213;0;0;0;103,159;0,999773;2,66036
"Aug 25; 07:00 pm";0;50,001;49,999;205,474;0;1,0034;0,997369;0;10,5396;0;0;0;80,628;0,105529;0,231028;0,0906552;82,0116;0;993;280,562;86,0396;21,0516;2,4;30,7;209;-355,488;0;0;-0,3703;0;0;0;0;0,983129;0,3703
"Aug 25; 08:00 pm";0;50,001;49,999;0;0;0,995963;0,994858;0;19,9806;0;0;0;0;0,111579;0,290496;0,113991;0;0;993;290,159;96,8957;21,6437;1,3;29,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,939809;0,3703
"Aug 25; 09:00 pm";0;50,001;49,999;0;0;0,977275;0,992979;0;29,1323;0;0;0;0;0,117434;0,317572;0,124615;0;0;993;300,788;107,402;20,9859;1,8;27,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,873498;0,3703
"Aug 25; 10:00 pm";0;50,001;49,999;0;0;0,946705;0,99224;0;37,467;0;0;0;0;0,1231;0,380291;0,149226;0;0;993;313,209;116,707;20,1328;0,9;26,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,793704;0,3703
"Aug 25; 11:00 pm";0;50,001;49,999;0;0;0,909466;0,991535;0;44,0023;0;0;0;0;0,12858;0,411026;0,161287;0;0;993;328,122;124,108;19,0844;1,2;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,719312;0,3703
"Aug 26; 12:00 am";0;50,001;49,999;0;0;0,877014;0,991001;0;48,1617;0;0;0;0;0,13388;0,463562;0,181902;0;0;993;345,702;128,702;17,9188;0,7;23,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,667031;0,3703
"Aug 26; 01:00 am";0;50,001;49,999;0;0;0,869317;0,990881;0;49,0108;0;0;0;0;0,138642;0,518106;0,203305;0;0;993;4,8842;129,677;17,2437;0,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,655916;0,3703
"Aug 26; 02:00 am";0;50,001;49,999;0;0;0,892015;0,991241;0;46,3677;0;0;0;0;0,143605;0,532537;0,208967;0;0;993;23,4968;126,825;16,5469;0,9;21;0;-355,488;0;0;-0,3703;0;0;0;0;0,690027;0,3703
"Aug 26; 03:00 am";0;50,001;49,999;0;0;0,929519;0,991898;0;40,7972;0;0;0;0;0,146023;0,545495;0,214052;0;0;993;39,7943;120,716;15,925;1,2;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,757027;0,3703
"Aug 26; 04:00 am";0;50,001;49,999;0;0;0,964261;0,992635;0;33,2102;0;0;0;0;0,148736;0,567906;0,222846;0;0;993;53,4034;112,268;15,3594;1,2;19,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,836667;0,3703
"Aug 26; 05:00 am";0;50,001;49,999;0;0;0,988478;0,993574;0;24,4374;0;0;0;0;0,150404;0,590112;0,23156;0;0;993;64,8476;102,296;15,5625;0,8;19;0;-355,488;0;0;-0,3703;0;0;0;0;0,910414;0,3703
"Aug 26; 06:00 am";0;50,001;49,999;0;0;1,00113;0,996185;0;15,0991;0;0;0;0;0,150735;0,590667;0,231778;0;0;993;74,8881;91,3922;14,9547;0,9;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,965477;0,3703
"Aug 26; 07:00 am";inf;293;393;285,632;0,425662;1,00328;0,998614;0,611479;5,59609;0,0417195;-77,5041;22,121;112,082;4,2306;33,6187;13,192;112,619;4,6984;993;84,269;80,4418;15,2297;0,8;19,8;287;-354,202;0;0;-0,36896;0;0;0;0;0,995234;0,36896
"Aug 26; 08:00 am";inf;293;393;569,94;1;1,00243;0,999137;1;3,49178;0,678228;-69,2396;169,529;223,644;4,16004;34,1599;13,4043;224,06;151,964;993;93,7336;68,8836;16,2609;1,1;21,3;571;50280,6;55,4094;55,4094;52,3756;0;0;4,59117;133,082;0,998144;3,03375
"Aug 26; 09:00 am";inf;293;393;696,55;1;1,00295;0,997005;1;11,9578;0,677224;-57,0081;206,852;273,326;4,0765;34,5734;13,5666;279,389;189,209;993;104,171;57,429;16,7719;2,1;23,1;712;50089,5;55,4094;55,4094;52,1765;0;0;56,1267;133,082;0,9783;3,23283
"Aug 26; 10:00 am";inf;293;393;722,98;1;0,996872;0,99505;1;19,2936;0,650298;-43,6658;212,982;283,697;3,99873;34,4497;13,5181;300,578;195,465;993;116,886;46,556;17,4172;1,6;24,8;766;50053,9;55,4094;55,4094;52,1395;0;0;62,3832;133,082;0,943838;3,26983
"Aug 26; 11:00 am";inf;293;393;727,898;1;0,987373;0,993412;1;24,9776;0,617552;-28,8821;212,038;285,627;3,93101;34,4503;13,5183;315,097;194,589;993;133,963;37,0714;17,7844;1,8;26,3;803;50059;55,4094;55,4094;52,1448;0;0;61,5067;133,082;0,906473;3,26459
"Aug 26; 12:00 pm";inf;293;393;722,027;1;0,979207;0,993036;1;28,4241;0,593156;-12,6657;208,51;283,323;3,873;34,5187;13,5451;322,16;191,091;993;157,947;30,5142;18,0688;2,4;27,6;821;50078,9;55,4094;55,4094;52,1655;0;0;58,0092;133,082;0,879449;3,24386
"Aug 26; 01:00 pm";inf;293;393;722,687;1;0,977396;0,992983;1;29,0889;0,588135;4,34963;208,303;283,582;3,8288;34,6983;13,6156;324,515;190,859;993;187,763;29,0562;18,0141;3,6;28,6;827;50080,2;55,4094;55,4094;52,1669;0;0;57,7764;133,082;0,873866;3,24249
"Aug 26; 02:00 pm";inf;293;393;679,589;1;0,983079;0,993156;1;26,8935;0,600862;20,9811;197,054;266,671;3,80684;34,6179;13,5841;299,009;179,663;993;215,221;33,3915;18,2016;3,6;29,1;762;50141,8;55,4094;55,4094;52,231;0;0;46,5809;133,082;0,891849;3,17835
"Aug 26; 03:00 pm";inf;293;393;697,747;1;0,992468;0,994208;1;22,2722;0,632174;36,4058;204,468;273,796;3,78934;34,7536;13,6373;295,87;187,041;993;235,391;41,7104;18,4844;4,3;29,5;754;50101,6;55,4094;55,4094;52,1891;0;0;53,9588;133,082;0,925394;3,22025
"Aug 26; 04:00 pm";inf;293;393;665,069;1;1,00061;0,996013;1;15,7462;0,661694;50,3964;196,848;260,973;3,78934;34,764;13,6414;271,148;179,417;993;249,9;52,0526;18,2891;4,7;29,5;691;50143,1;55,4094;55,4094;52,2324;0;0;46,3351;133,082;0,962473;3,17698
"Aug 26; 05:00 pm";inf;293;393;608,27;1;1,00366;0,998054;1;7,83342;0,67915;63,117;180,954;238,685;3,81562;34,4259;13,5087;240,934;163,63;993;261,231;63,3081;17,8453;3;28,9;614;50224,5;55,4094;55,4094;52,3172;0;0;30,5478;133,082;0,990669;3,09221
"Aug 26; 06:00 pm";inf;293;393;413,938;0,935781;1,00082;0,999756;0,750608;0,990332;0,425627;74,5974;86,3986;162,429;3,86413;34,1229;13,3898;162,454;69,1446;993;271,027;74,8842;17,2531;3;27,8;414;23993,6;27,3566;27,3566;24,9933;0;0;0;69,1446;0,999851;2,36329
"Aug 26; 07:00 pm";0;50,001;49,999;68,8684;0;1,00345;0,997426;0;10,3163;0;0;0;27,024;0,1231;0,348069;0,136582;27,468;0;993;280,335;86,3019;16,6563;2,4;26,5;70;-355,488;0;0;-0,3703;0;0;0;0;0,983834;0,3703
"Aug 26; 08:00 pm";0;50,001;49,999;0;0;0,996269;0,994921;0;19,7548;0;0;0;0;0,126644;0,35528;0,139412;0;0;993;289,946;97,1809;16,6938;3,4;25,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,941148;0,3703
"Aug 26; 09:00 pm";0;50,001;49,999;0;0;0,977939;0,992998;0;28,8926;0;0;0;0;0,130113;0,376357;0,147682;0;0;993;300,592;107,705;16,4969;3,8;24,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,875527;0,3703
"Aug 26; 10:00 pm";0;50,001;49,999;0;0;0,947939;0,992266;0;37,2009;0;0;0;0;0,133507;0,411609;0,161515;0;0;993;313,046;117,032;16,3;3,2;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,796521;0,3703
"Aug 26; 11:00 pm";0;50,001;49,999;0;0;0,911556;0,991572;0;43,6952;0;0;0;0;0,136828;0,455101;0,178582;0;0;993;328,021;124,454;16,4937;2,1;22,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,723025;0,3703
"Aug 27; 12:00 am";0;50,001;49,999;0;0;0,880049;0,991049;0;47,8142;0;0;0;0;0,140077;0,470367;0,184572;0;0;993;345,702;129,058;16,6094;2,8;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,671537;0,3703
"Aug 27; 01:00 am";0;50,001;49,999;0;0;0,872722;0,990934;0;48,6406;0;0;0;0;0,141145;0,479165;0,188024;0;0;993;5,00601;130,02;16,6219;2,8;21,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,66078;0,3703
"Aug 27; 02:00 am";0;50,001;49,999;0;0;0,894883;0,991288;0;46,0012;0;0;0;0;0,141852;0,477105;0,187216;0;0;993;23,7186;127,134;16,8516;3,4;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,694643;0,3703
"Aug 27; 03:00 am";0;50,001;49,999;0;0;0,931478;0,991935;0;40,4489;0;0;0;0;0,142204;0,4569;0,179287;0;0;993;40,0714;120,983;16,7906;5,5;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,760985;0,3703
"Aug 27; 04:00 am";0;50,001;49,999;0;0;0,965442;0,992664;0;32,8801;0;0;0;0;0,142906;0,45018;0,176651;0;0;993;53,7022;112,494;16,7469;6,9;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,839808;0,3703
"Aug 27; 05:00 am";0;50,001;49,999;0;0;0,989108;0,993668;0;24,1194;0;0;0;0;0,142906;0,471185;0,184893;0;0;993;65,1536;102,491;16,5906;4,7;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,912696;0,3703
"Aug 27; 06:00 am";0;50,001;49,999;0;0;1,00136;0,996267;0;14,7859;0;0;0;0;0,142906;0,46307;0,181709;0;0;993;75,1995;91,566;16,5906;5,5;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,966886;0,3703
"Aug 27; 07:00 am";0;50,001;49,999;0;0,410328;1,00318;0,998692;0,607229;5,28362;0;-77,5924;0;0;0,141852;0,451851;0,177306;0;0;993;84,5908;80,6028;16,5781;5,7;21,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,995751;0,3703
"Aug 27; 08:00 am";0;50,001;49,999;0,997785;1;1,00259;0,999057;0,994186;3,81461;0;-69,4032;0,295089;0,391531;0,139362;0,440772;0,172959;0,3924;0;993;94,0742;69,0449;17,3563;4,7;22,2;1;-355,488;0;0;-0,3703;0;0;0;0;0,997785;0,3703
"Aug 27; 09:00 am";0;50,001;49,999;24,4268;1;1,0028;0,996918;1;12,2931;0,70913;-57,1505;7,2523;9,58507;0,135729;0,407743;0,159998;9,81;6,95657;993;104,541;57,6018;17,6141;5;23,2;25;-355,488;0;0;-0,3703;0;0;0;0;0,977071;0,3703
"Aug 27; 10:00 am";inf;293;393;145,037;1;0,996416;0,994952;1;19,6439;0,4195;-43,7746;42,7027;56,9126;4,00327;34,0194;13,3492;60,4296;25,3502;993;117,292;46,7565;17,825;4,7;24,7;154;-379,515;0;0;-0,395328;0;13,3176;0;0;0,9418;0,395328
"Aug 27; 11:00 am";inf;293;393;292,821;1;0,986601;0,993303;1;25,3422;0,5338;-28,9385;85,2233;114,903;3,91757;34,2498;13,4396;127,138;67,8661;993;134,385;37,3208;18,7094;5;26,6;324;23460,3;26,7905;26,7905;24,4378;0;0;0;67,8661;0,903768;2,35265
"Aug 27; 12:00 pm";inf;293;393;638,857;1;0,978206;0,993006;1;28,7953;0,582927;-12,6481;184,297;250,687;3,81562;34,9891;13,7297;286,06;166,752;993;158,279;30,8284;19,6422;6,9;28,9;729;50208,9;55,4094;55,4094;52,3009;0;0;33,6695;133,082;0,876346;3,10845
"Aug 27; 01:00 pm";inf;293;393;559,906;1;0,976374;0,992953;1;29,4516;0,569932;4,45281;161,21;219,707;3,75018;34,8081;13,6587;252,313;143,801;993;187,829;29,412;20,2047;6,9;30,4;643;50317,8;55,4094;55,4094;52,4144;0;0;10,7193;133,082;0,870771;2,99496
"Aug 27; 02:00 pm";inf;293;393;665,098;1;0,982259;0,99313;1;27,2311;0,597196;21,1595;192,686;260,984;3,69843;34,9182;13,7019;293,515;175,286;993;215,047;33,7357;20,8969;6,6;31,6;748;50165;55,4094;55,4094;52,2552;0;0;42,2038;133,082;0,889168;3,15417
"Aug 27; 03:00 pm";inf;293;393;613,116;1;0,991948;0,99412;1;22,5766;0,622351;36,6344;179,557;240,587;3,67275;34,9869;13,7288;260,554;162,156;993;235,131;42,023;20,2469;8,1;32,2;664;50231,8;55,4094;55,4094;52,3247;0;0;29,0736;133,082;0,923367;3,08462
"Aug 27; 04:00 pm";inf;293;393;622,837;1;1,00038;0,99594;1;16,0193;0,656341;50,6533;184,292;244,401;3,66422;35,0059;13,7363;254,275;166,891;993;249,632;52,3407;20,4078;8,1;32,4;648;50208,2;55,4094;55,4094;52,3002;0;0;33,8091;133,082;0,961169;3,10918
"Aug 27; 05:00 pm";inf;293;393;591,071;1;1,00367;0,997992;1;8,08172;0,676235;63,39;175,828;231,936;3,67275;35,0128;13,739;234,263;158,417;993;260,976;63,5829;20,7156;8,6;32,2;597;50250;55,4094;55,4094;52,3437;0;0;25,3344;133,082;0,990069;3,06564
"Aug 27; 06:00 pm";inf;293;393;268,976;0,910725;1,00064;0,999813;0,744031;0,758423;0,34966;74,7357;54,1529;105,546;3,71132;34,4876;13,5329;105,556;36,9086;993;270,786;75,155;20,2844;8,6;31,3;269;11006,5;13,124;13,124;11,4651;0;0;0;36,9086;0,999912;1,65883
"Aug 27; 07:00 pm";0;50,001;49,999;116,174;0;1,0035;0,997483;0;10,0918;0;0;0;45,5868;0,107712;0,159977;0,0627751;46,3032;0;993;280,107;86,5659;20,2391;7,8;30,2;118;-355,488;0;0;-0,3703;0;0;0;0;0,984528;0,3703
"Aug 27; 08:00 pm";0;50,001;49,999;0;0;0,99657;0,994985;0;19,5275;0;0;0;0;0,112003;0,201948;0,0792445;0;0;993;289,731;97,4691;20,6453;6,6;29,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,942481;0,3703
"Aug 27; 09:00 pm";0;50,001;49,999;0;0;0,978597;0,993018;0;28,6511;0;0;0;0;0,115781;0,213027;0,0835916;0;0;993;300,396;108,011;20,6437;8,1;28,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,877556;0,3703
"Aug 27; 10:00 pm";0;50,001;49,999;0;0;0,949163;0,992292;0;36,9324;0;0;0;0;0,119885;0,25472;0,099952;0;0;993;312,883;117,36;20,1516;7,2;27,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,799345;0,3703
"Aug 27; 11:00 pm";0;50,001;49,999;0;0;0,913627;0,991608;0;43,3855;0;0;0;0;0,123894;0,280054;0,109893;0;0;993;327,92;124,802;20,5969;7,8;26,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,726749;0,3703
"Aug 28; 12:00 am";0;50,001;49,999;0;0;0,883045;0,991096;0;47,4638;0;0;0;0;0,127809;0,317957;0,124766;0;0;993;345,704;129,417;20,0656;7,2;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,676056;0,3703
"Aug 28; 01:00 am";0;50,001;49,999;0;0;0,876076;0,990986;0;48,2675;0;0;0;0;0,132007;0,349828;0,137272;0;0;993;5,13159;130,366;19,6688;7,5;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,665654;0,3703
"Aug 28; 02:00 am";0;50,001;49,999;0;0;0,897712;0,991335;0;45,6317;0;0;0;0;0,136463;0,402338;0,157877;0;0;993;23,9455;127,445;19,2891;6;23;0;-355,488;0;0;-0,3703;0;0;0;0;0,699268;0,3703
"Aug 28; 03:00 am";0;50,001;49,999;0;0;0,933415;0,991973;0;40,0974;0;0;0;0;0,138642;0,409651;0,160747;0;0;993;40,3534;121,25;18,6109;7,2;22,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,764951;0,3703
"Aug 28; 04:00 am";0;50,001;49,999;0;0;0,966612;0,992693;0;32,5467;0;0;0;0;0,14079;0,420949;0,165181;0;0;993;54,0053;112,72;18,7531;8,1;21,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,842953;0,3703
"Aug 28; 05:00 am";0;50,001;49,999;0;0;0,989728;0,993763;0;23,7981;0;0;0;0;0,142204;0,443882;0,174179;0;0;993;65,4633;102,686;18,5094;6,9;21,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,914973;0,3703
"Aug 28; 06:00 am";0;50,001;49,999;0;0;1,00159;0,996351;0;14,4695;0;0;0;0;0,142556;0,458041;0,179735;0;0;993;75,5141;91,7402;19,2687;5,7;21,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,968281;0,3703
"Aug 28; 07:00 am";0;50,001;49,999;166,373;0,395019;1,00307;0,998771;0,602962;4,96814;0,175149;-77,6809;11,7902;65,2846;0,139362;0,441356;0,173188;65,5308;11,4777;993;84,9154;80,7644;19,5047;5,2;22,2;167;-355,488;0;0;-0,3703;0;0;0;0;0,996243;0,3703
"Aug 28; 08:00 am";inf;293;393;398,956;1;1,00274;0,998976;0,986612;4,14057;0,634323;-69,5672;117,098;156,55;4,05351;34,3557;13,4812;156,96;99,5633;993;94,4175;69,2071;19,6938;3,8;23,6;400;33455,2;37,435;37,435;34,8492;0;0;0;92,0518;0,99739;2,58583
"Aug 28; 09:00 am";inf;293;393;664,518;1;1,00265;0,996831;1;12,6314;0,672166;-57,2933;197,247;260,757;3,97606;34,7908;13,6519;267,224;179,619;993;104,913;57,7762;20,4953;4;25,3;681;50142;55,4094;55,4094;52,2313;0;0;46,537;133,082;0,975797;3,17811
"Aug 28; 10:00 am";inf;293;393;802,511;1;0,99594;0,994854;1;19,9974;0,651926;-43,8834;236,143;314,905;3,8997;35,1102;13,7772;335,11;218,467;993;117,699;46,9591;20,2422;5;27;854;49914,9;55,4094;55,4094;51,9947;0;0;85,3843;133,082;0,939708;3,41467
"Aug 28; 11:00 am";inf;293;393;707,287;1;0,985801;0,993247;1;25,7099;0,610547;-28,9943;205,672;277,539;3,83321;35,0905;13,7695;308,034;188,069;993;134,808;37,573;20,6094;6,6;28,5;785;50095,8;55,4094;55,4094;52,1832;0;0;54,9871;133,082;0,901002;3,2262
"Aug 28; 12:00 pm";inf;293;393;302,121;1;0,977171;0,992976;1;29,1695;0,514047;-12,6288;87,0609;118,552;3,79371;34,3395;13,4748;135,77;69,7924;993;158,61;31,1456;20,4156;6,3;29,4;346;24263,6;27,6433;27,6433;25,2746;0;0;0;69,7924;0,873182;2,3687
"Aug 28; 01:00 pm";inf;293;393;761,769;1;0,97532;0,992923;1;29,817;0,58531;4,5589;219,088;298,918;3,75018;34,8691;13,6826;344,527;201,655;993;187,896;29,7706;20,4;4,7;30,4;878;50017,8;55,4094;55,4094;52,1019;0;0;68,5731;133,082;0,867618;3,30745
"Aug 28; 02:00 pm";inf;293;393;344,825;1;0,981415;0,993104;1;27,5709;0,541528;21,3417;99,8111;135,309;3,74152;34,1713;13,4088;152,644;82,6607;993;214,876;34,0832;20,5609;4,7;30,6;389;29607,5;33,3193;33,3193;30,8412;0;0;0;82,6607;0,886439;2,47812
"Aug 28; 03:00 pm";inf;293;393;563,837;1;0,991412;0,994031;1;22,8827;0,615135;36,867;165,022;221,25;3,72855;34,58;13,5692;240,149;147,724;993;234,874;42,3392;20,8219;5;30,9;612;50300,1;55,4094;55,4094;52,396;0;0;14,6418;133,082;0,921303;3,01339
"Aug 28; 04:00 pm";-nan(ind);293;393;6,71885;1;1,00014;0,995866;1;16,2937;0;50,9143;1,98742;2,63648;3,74585;33,5068;13,1481;2,7468;0;993;249,365;52,6324;20,5;4;30,5;7;-355,488;0;0;-0,3703;0;0;0;0;0,959836;0,3703
"Aug 28; 05:00 pm";-nan(ind);293;393;2,96834;1;1,00367;0,997929;1;8,33111;0;63,6666;0,882952;1,16478;3,78934;33,5;13,1454;1,1772;0;993;260,72;63,8611;20,2813;3,8;29,5;3;-355,488;0;0;-0,3703;0;0;0;0;0,989447;0,3703
"Aug 28; 06:00 pm";inf;293;393;205,991;0,885447;1,00045;0,99987;0,737352;0,525778;0,282384;74,876;39,9538;80,831;3,8244;33,9018;13,3031;80,8344;22,8264;993;270,545;75,4288;20,0281;4;28,7;206;-375,847;0;0;-0,391508;0;3,83718;0;0;0,999958;0,391508
"Aug 28; 07:00 pm";0;50,001;49,999;274,874;0;1,00354;0,997541;0;9,86609;0;0;0;107,86;0,118255;0,309605;0,121489;109,48;0;993;279,879;86,8315;18,8719;3;27,7;279;-355,488;0;0;-0,3703;0;0;0;0;0,985211;0,3703
"Aug 28; 08:00 pm";0;50,001;49,999;0;0;0,996866;0,995048;0;19,2987;0;0;0;0;0,123497;0,328431;0,128876;0;0;993;289,515;97,7602;19,2125;3,6;26,4;0;-355,488;0;0;-0,3703;0;0;0;0;0,943809;0,3703
"Aug 28; 09:00 pm";0;50,001;49,999;0;0;0,97925;0,993037;0;28,4077;0;0;0;0;0,12858;0,357586;0,140317;0;0;993;300,198;108,32;18,3031;4,3;25,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,879585;0,3703
"Aug 28; 10:00 pm";0;50,001;49,999;0;0;0,950379;0,992318;0;36,6615;0;0;0;0;0,133507;0,396891;0,15574;0;0;993;312,718;117,691;17,55;4,3;23,8;0;-355,488;0;0;-0,3703;0;0;0;0;0,802177;0,3703
"Aug 28; 11:00 pm";0;50,001;49,999;0;0;0,915676;0,991644;0;43,0731;0;0;0;0;0,138281;0,466628;0,183105;0;0;993;327,819;125,154;16,875;2,1;22,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,730483;0,3703
"Aug 29; 12:00 am";0;50,001;49,999;0;0;0,886;0,991144;0;47,1106;0;0;0;0;0,142906;0,502529;0,197193;0;0;993;345,706;129,778;16,0438;2,2;21,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,680585;0,3703
"Aug 29; 01:00 am";0;50,001;49,999;0;0;0,879379;0,991038;0;47,8915;0;0;0;0;0,146365;0,518127;0,203313;0;0;993;5,26092;130,715;16,6063;3,2;20,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,670537;0,3703
"Aug 29; 02:00 am";0;50,001;49,999;0;0;0,900501;0,991382;0;45,2593;0;0;0;0;0,150072;0,553004;0,216999;0;0;993;24,1773;127,758;15,975;3;19,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,703899;0,3703
"Aug 29; 03:00 am";0;50,001;49,999;0;0;0,935329;0,99201;0;39,7428;0;0;0;0;0,152051;0,575421;0,225795;0;0;993;40,6402;121,517;15,6875;2,6;18,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,768922;0,3703
"Aug 29; 04:00 am";0;50,001;49,999;0;0;0,967768;0,992722;0;32,2102;0;0;0;0;0,154002;0,60475;0,237304;0;0;993;54,3125;112,948;15,3609;1,7;17,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,846099;0,3703
"Aug 29; 05:00 am";0;50,001;49,999;0;0;0,99034;0,993859;0;23,4736;0;0;0;0;0,155285;0,625678;0,245516;0;0;993;65,7765;102,882;15,0781;1,1;17,5;0;-355,488;0;0;-0,3703;0;0;0;0;0,917244;0,3703
"Aug 29; 06:00 am";0;50,001;49,999;7,75728;0;1,0018;0,996435;0;14,1499;0;0;0;3,04396;0,155285;0,61788;0,242456;3,1392;0;993;75,8318;91,9147;14,8828;1,6;17,5;8;-355,488;0;0;-0,3703;0;0;0;0;0,96966;0,3703
"Aug 29; 07:00 am";inf;293;393;339,878;0,379737;1,00295;0,99885;0,59868;4,64976;0,0402404;-77,7698;22,9887;133,368;4,28289;33,9484;13,3213;133,808;5,38451;993;85,2427;80,9264;15,3797;1,5;18,7;341;-354,871;0;0;-0,369657;0;0;0;0;0,996709;0,369657
"Aug 29; 08:00 am";inf;293;393;626,09;1;1,00288;0,998895;0,979016;4,46955;0,668521;-69,7314;182,36;245,678;4,19286;34,214;13,4256;246,427;164,742;993;94,7633;69,3703;16,4594;0,9;20,6;628;50218,9;55,4094;55,4094;52,3114;0;0;18,0548;133,082;0,996959;3,09796
"Aug 29; 09:00 am";inf;293;393;704,547;1;1,00248;0,996742;1;12,9728;0,674709;-57,4364;209,075;276,464;4,10421;34,5376;13,5526;283,705;191,418;993;105,288;57,952;17,3047;1,8;22,5;723;50077;55,4094;55,4094;52,1636;0;0;58,3361;133,082;0,974477;3,24578
"Aug 29; 10:00 am";inf;293;393;774,426;1;0,995442;0,994754;1;20,354;0,648124;-43,9924;227,743;303,885;4,01693;34,7968;13,6543;324,122;210,072;993;118,108;47,1639;17,4078;2,8;24,4;826;49967,2;55,4094;55,4094;52,0492;0;0;76,9893;133,082;0,937562;3,3602
"Aug 29; 11:00 am";inf;293;393;775,126;1;0,984973;0,993219;1;26,0807;0,612979;-29,0496;225,203;304,159;3,93999;34,8705;13,6832;338,641;207,58;993;135,23;37,8278;17,5844;3,6;26,1;863;49982,4;55,4094;55,4094;52,065;0;0;74,4979;133,082;0,898176;3,34439
"Aug 29; 12:00 pm";inf;293;393;766,43;1;0,976102;0,992945;1;29,5466;0,587182;-12,6078;220,61;300,747;3,873;35,0311;13,7462;345,704;202,991;993;158,94;31,4655;18,225;5,2;27,6;881;50009,9;55,4094;55,4094;52,0937;0;0;69,909;133,082;0,869955;3,3157
"Aug 29; 01:00 pm";inf;293;393;758,95;1;0,974232;0,992893;1;30,1849;0,581917;4,66787;218,027;297,812;3,8244;34,9558;13,7166;344,527;200,486;993;187,964;30,132;18,075;5;28,7;878;50024,7;55,4094;55,4094;52,1091;0;0;67,404;133,082;0,864407;3,30027
"Aug 29; 02:00 pm";inf;293;393;772,32;1;0,980545;0,993077;1;27,9128;0,600067;21,5276;223,347;303,058;3,79371;35,0559;13,7559;342,958;205,798;993;214,709;34,4338;17,7984;5,7;29,4;874;49993,1;55,4094;55,4094;52,0762;0;0;72,7153;133,082;0,883661;3,33318
"Aug 29; 03:00 pm";inf;293;393;778,563;1;0,99086;0,993942;1;23,1905;0,632594;37,1038;227,719;305,508;3,78062;34,8825;13,6879;332,363;210,251;993;234,62;42,659;17,5906;4,3;29,7;847;49966,1;55,4094;55,4094;52,048;0;0;77,1686;133,082;0,919201;3,36135
"Aug 29; 04:00 pm";inf;293;393;762,947;1;0,999884;0,995793;1;16,5693;0,666502;51,1792;225,603;299,38;3,78062;34,7621;13,6406;312,35;208,182;993;249,099;52,9275;17,7859;3,6;29,7;796;49978,7;55,4094;55,4094;52,0612;0;0;75,1;133,082;0,958476;3,3482
"Aug 29; 05:00 pm";inf;293;393;694,141;1;1,00366;0,997866;1;8,58151;0,686112;63,9468;206,463;272,381;3,80684;34,8015;13,6561;275,465;189;993;260,465;64,1425;17,7719;4,5;29,1;702;50090,6;55,4094;55,4094;52,1778;0;0;55,9175;133,082;0,988805;3,23161
"Aug 29; 06:00 pm";inf;293;393;508,993;0,859957;1,00025;0,999928;0,730574;0,292425;0,388492;75,0183;94,9872;199,729;3,8597;34,4884;13,5333;199,732;77,5942;993;270,303;75,7057;17,3141;4,3;27,9;509;27508,7;31,0895;31,0895;28,6549;0;0;0;77,5942;0,999987;2,43458
"Aug 29; 07:00 pm";0;50,001;49,999;92,6729;0;1,00357;0,997598;0;9,63921;0;0;0;36,3648;0,123497;0,309734;0,121539;36,8856;0;993;279,649;87,0981;17,1031;5,2;26,4;94;-355,488;0;0;-0,3703;0;0;0;0;0,985882;0,3703
"Aug 29; 08:00 pm";0;50,001;49,999;0;0;0,997157;0,995112;0;19,0684;0;0;0;0;0,127809;0,358385;0,14063;0;0;993;289,298;98,054;17,3312;3,8;25,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,945129;0,3703
"Aug 29; 09:00 pm";0;50,001;49,999;0;0;0,979898;0,993057;0;28,1624;0;0;0;0;0,132007;0,415846;0,163178;0;0;993;299,999;108,632;17,0906;2,2;24,2;0;-355,488;0;0;-0,3703;0;0;0;0;0,881613;0,3703
"Aug 29; 10:00 pm";0;50,001;49,999;0;0;0,951585;0,992344;0;36,3884;0;0;0;0;0,136096;0,452881;0,177711;0;0;993;312,552;118,025;16,3422;1,9;23,1;0;-355,488;0;0;-0,3703;0;0;0;0;0,805014;0,3703
"Aug 29; 11:00 pm";0;50,001;49,999;0;0;0,917705;0,991681;0;42,7581;0;0;0;0;0,140077;0,484403;0,19008;0;0;993;327,717;125,509;15,75;1,9;22;0;-355,488;0;0;-0,3703;0;0;0;0;0,734226;0,3703
"Aug 30; 12:00 am";0;50,001;49,999;0;0;0,888915;0,991191;0;46,7548;0;0;0;0;0,143953;0,515925;0,202449;0;0;993;345,711;130,143;15,2359;1,9;20,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,685122;0,3703
"Aug 30; 01:00 am";0;50,001;49,999;0;0;0,88263;0,99109;0;47,5128;0;0;0;0;0,146023;0,533119;0,209196;0;0;993;5,39401;131,065;14,9875;1,9;20,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,675425;0,3703
"Aug 30; 02:00 am";0;50,001;49,999;0;0;0,903248;0,991428;0;44,8841;0;0;0;0;0,148399;0,554728;0,217675;0;0;993;24,4141;128,072;14,9125;1,8;19,6;0;-355,488;0;0;-0,3703;0;0;0;0;0,708535;0,3703
"Aug 30; 03:00 am";0;50,001;49,999;0;0;0,937219;0,992047;0;39,3853;0;0;0;0;0,149405;0,552071;0,216633;0;0;993;40,9319;121,786;14,6906;2,6;19,3;0;-355,488;0;0;-0,3703;0;0;0;0;0,772897;0,3703
"Aug 30; 04:00 am";0;50,001;49,999;0;0;0,96891;0,992751;0;31,8705;0;0;0;0;0,150735;0,550082;0,215852;0;0;993;54,6239;113,175;14,8375;3,8;18,9;0;-355,488;0;0;-0,3703;0;0;0;0;0,849243;0,3703
"Aug 30; 05:00 am";0;50,001;49,999;0;0;0,990941;0,993955;0;23,146;0;0;0;0;0,151395;0,554042;0,217406;0;0;993;66,0932;103,078;15,3797;4;18,7;0;-355,488;0;0;-0,3703;0;0;0;0;0,919506;0,3703
"Aug 30; 06:00 am";0;50,001;49,999;7,76816;0;1,002;0,996519;0;13,8273;0;0;0;3,04823;0,151395;0,560582;0,219973;3,1392;0;993;76,1525;92,0896;15,2625;3,4;18,7;8;-355,488;0;0;-0,3703;0;0;0;0;0,971021;0,3703
"Aug 30; 07:00 am";0;50,001;49,999;259,258;0,364481;1,00282;0,99893;0,594381;4,3286;0,160259;-77,8589;16,7096;101,733;0,147725;0,539342;0,211638;102,024;16,3502;993;85,5728;81,0891;15,6203;3,2;19,8;260;-355,488;0;0;-0,3703;0;0;0;0;0,997148;0,3703
"Aug 30; 08:00 am";inf;293;393;560,028;1;1,00301;0,998812;0,971398;4,80144;0,653857;-69,896;161,856;219,755;4,14603;34,4445;13,516;220,529;144,194;993;95,1114;69,5345;15,975;2,4;21,6;562;50316,1;55,4094;55,4094;52,4126;0;0;8,47322;133,082;0,996491;2,99679
"Aug 30; 09:00 am";inf;293;393;732,752;1;1,0023;0,996653;1;13,317;0,675883;-57,5799;217,386;287,532;4,05351;34,7206;13,6243;295,477;199,708;993;105,664;58,1293;17,35;2,6;23,6;753;50029,3;55,4094;55,4094;52,1139;0;0;66,6257;133,082;0,973111;3,29551
"Aug 30; 10:00 am";inf;293;393;767,931;1;0,994923;0,994653;1;20,7135;0,646073;-44,1016;225,692;301,336;3,96251;34,6341;13,5904;322,16;208,139;993;118,518;47,3709;17,2016;2,2;25,6;821;49979;55,4094;55,4094;52,0614;0;0;75,057;133,082;0,935361;3,34793
"Aug 30; 11:00 am";inf;293;393;768,158;1;0,984116;0,99319;1;26,4544;0,610577;-29,1044;222,978;301,425;3,88633;34,4625;13,5231;336,679;205,569;993;135,651;38,0853;17,4562;1,7;27,3;858;49994,5;55,4094;55,4094;52,0776;0;0;72,4865;133,082;0,895289;3,33175
